PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815130000,1152.0,1123.199951,97.499996,64,56.299999,0,69.800003,72.699997,69.699997
20160815131500,1152.0,1148.800049,99.722226,64,56.299999,0,69.699997,72.699997,69.699997
20160815133000,1152.0,1123.199951,97.499996,64,56.299999,0,69.699997,72.699997,69.699997
20160815134500,1152.0,1123.199951,97.499996,64,56.299999,0,69.800003,72.699997,69.699997
20160815140000,1152.0,1123.199951,97.499996,64,56.299999,0,69.699997,72.699997,69.699997
20160815141500,1152.0,1148.800049,99.722226,64,56.299999,0,69.699997,72.699997,69.699997
20160815143000,1152.0,1171.199951,101.666662,64,57.5,0,69.699997,72.699997,69.699997
20160815144500,1152.0,1171.199951,101.666662,64,57.5,0,69.800003,72.699997,69.699997
20160815150000,1152.0,1171.199951,101.666662,64,57.5,0,69.599998,72.699997,69.699997
20160815151500,1152.0,1171.199951,101.666662,64,56.799999,0,69.599998,72.699997,69.699997
20160815153000,1152.0,1171.199951,101.666662,63,56.799999,0,69.599998,72.699997,69.699997
20160815154500,1152.0,1196.800049,103.888893,63,56.799999,0,69.599998,72.699997,69.699997
20160815160000,1152.0,1148.800049,99.722226,63,56.799999,0,69.699997,72.699997,69.699997
20160815161500,1152.0,1148.800049,99.722226,63,56.799999,0,69.699997,72.699997,69.699997
20160815163000,1152.0,1148.800049,99.722226,63,56.799999,0,69.699997,72.699997,69.699997
20160815164500,1152.0,1171.199951,101.666662,63,56.799999,0,69.800003,72.699997,69.699997
20160815170000,1152.0,1171.199951,101.666662,63,57.5,0,69.800003,72.699997,69.699997
20160815171500,1152.0,1171.199951,101.666662,62,56.799999,0,69.800003,72.699997,69.699997
20160815173000,1152.0,1171.199951,101.666662,62,56.799999,0,69.800003,72.699997,69.699997
20160815174500,1152.0,1171.199951,101.666662,62,56.799999,0,69.800003,72.699997,69.699997
20160815180000,1152.0,1171.199951,101.666662,62,56.799999,0,69.800003,72.699997,69.699997
20160815181500,1152.0,1171.199951,101.666662,62,56.0,0,69.800003,72.699997,69.699997
20160815183000,1152.0,1148.800049,99.722226,62,56.0,0,69.699997,72.699997,69.699997
20160815184500,1152.0,1171.199951,101.666662,62,56.0,0,69.699997,72.699997,69.699997
20160815190000,1152.0,1171.199951,101.666662,62,56.0,0,69.699997,72.699997,69.699997
20160815191500,1152.0,1171.199951,101.666662,62,55.200001,0,69.599998,72.699997,69.699997
20160815193000,1152.0,1148.800049,99.722226,62,55.200001,100,69.400002,72.699997,69.699997
20160815194500,1152.0,1171.199951,101.666662,62,55.200001,100,69.300003,72.699997,69.699997
20160815200000,1152.0,1171.199951,101.666662,62,55.200001,100,69.300003,72.699997,69.699997
20160815201500,1152.0,1171.199951,101.666662,62,55.200001,100,69.300003,72.699997,69.699997
20160815203000,1152.0,1171.199951,101.666662,62,55.200001,100,69.300003,72.699997,69.699997
20160815204500,1152.0,1148.800049,99.722226,62,55.200001,100,69.300003,72.699997,69.699997
20160815210000,1152.0,1171.199951,101.666662,62,55.200001,100,69.199997,72.699997,69.699997
20160815211500,1152.0,1171.199951,101.666662,62,54.299999,100,69.099998,72.699997,69.699997
20160815213000,1152.0,1171.199951,101.666662,62,55.099998,100,68.900002,72.699997,69.699997
20160815214500,1152.0,1171.199951,101.666662,62,55.099998,100,68.900002,72.699997,69.699997
20160815220000,1152.0,1148.800049,99.722226,62,55.099998,100,68.900002,72.699997,69.699997
20160815221500,1152.0,1148.800049,99.722226,62,55.099998,100,68.900002,72.699997,69.699997
20160815223000,1152.0,1171.199951,101.666662,62,57.099998,100,68.900002,72.699997,69.699997
20160815224500,1152.0,1171.199951,101.666662,62,58.299999,100,69.0,72.699997,69.699997
20160815230000,1152.0,1148.800049,99.722226,62,60.400002,100,69.099998,72.699997,69.699997
20160815231500,1152.0,1148.800049,99.722226,62,63.599998,100,69.199997,72.699997,69.699997
20160815233000,1152.0,1123.199951,97.499996,62,67.199997,100,69.300003,72.699997,69.699997
20160815234500,1152.0,1171.199951,101.666662,62,67.199997,100,69.5,72.699997,69.699997
20160816000000,1152.0,1148.800049,99.722226,62,64.900002,100,69.699997,72.699997,69.699997
20160816001500,1152.0,1148.800049,99.722226,62,63.200001,100,69.800003,72.699997,69.699997
20160816003000,1152.0,1171.199951,101.666662,62,54.299999,0,70.0,72.699997,69.699997
20160816004500,1152.0,1171.199951,101.666662,62,54.299999,0,69.900002,72.699997,69.699997
20160816010000,1152.0,1171.199951,101.666662,62,54.299999,0,69.800003,72.699997,69.699997
20160816011500,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.699997,69.699997
20160816013000,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,72.699997,69.699997
20160816014500,1152.0,1171.199951,101.666662,62,54.299999,100,69.300003,72.699997,69.699997
20160816020000,1152.0,1148.800049,99.722226,62,54.299999,100,69.099998,72.699997,69.699997
20160816021500,1152.0,1148.800049,99.722226,62,54.299999,100,68.900002,72.699997,69.699997
20160816023000,1152.0,1171.199951,101.666662,62,54.299999,100,68.800003,72.699997,69.699997
20160816024500,1152.0,1148.800049,99.722226,62,54.299999,100,68.800003,72.699997,69.699997
20160816030000,1152.0,1148.800049,99.722226,62,54.299999,100,68.699997,72.699997,69.699997
20160816031500,1152.0,1171.199951,101.666662,62,55.900002,100,68.699997,72.699997,69.699997
20160816033000,1152.0,1171.199951,101.666662,62,61.5,100,68.699997,72.699997,69.699997
20160816034500,1152.0,1148.800049,99.722226,62,66.800003,100,68.800003,72.699997,69.699997
20160816040000,1152.0,1148.800049,99.722226,62,66.800003,100,69.099998,72.699997,69.699997
20160816041500,1152.0,1148.800049,99.722226,62,65.800003,100,69.5,72.699997,69.699997
20160816043000,1152.0,1171.199951,101.666662,62,65.800003,100,69.800003,72.699997,69.699997
20160816044500,1152.0,1148.800049,99.722226,62,53.5,0,69.900002,72.699997,69.699997
20160816050000,1152.0,1171.199951,101.666662,62,53.5,0,69.900002,72.699997,69.699997
20160816051500,1152.0,1171.199951,101.666662,62,53.5,0,69.800003,72.699997,69.699997
20160816053000,1152.0,1171.199951,101.666662,62,53.5,0,69.699997,72.699997,69.699997
20160816054500,1152.0,1171.199951,101.666662,62,53.5,0,69.599998,72.699997,69.699997
20160816060000,1152.0,1148.800049,99.722226,62,53.5,100,69.400002,72.699997,69.699997
20160816061500,1152.0,1171.199951,101.666662,62,53.5,100,69.199997,72.699997,69.699997
20160816063000,1152.0,1148.800049,99.722226,62,55.099998,100,69.300003,72.699997,69.699997
20160816064500,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,72.699997,69.699997
20160816070000,1152.0,1148.800049,99.722226,62,53.5,100,69.400002,72.699997,69.699997
20160816071500,1152.0,1171.199951,101.666662,62,53.5,100,69.400002,72.699997,69.699997
20160816073000,1152.0,1171.199951,101.666662,62,53.5,100,69.400002,72.699997,69.699997
20160816074500,1152.0,1196.800049,103.888893,62,53.5,100,69.300003,72.699997,69.699997
20160816080000,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,72.699997,69.699997
20160816081500,1152.0,1148.800049,99.722226,62,54.299999,100,69.400002,72.699997,69.699997
20160816083000,1152.0,1148.800049,99.722226,62,54.299999,100,69.599998,72.699997,69.699997
20160816084500,1152.0,1123.199951,97.499996,62,54.299999,100,69.599998,72.699997,69.699997
20160816090000,1152.0,1123.199951,97.499996,62,54.299999,100,69.699997,72.699997,69.699997
20160816091500,1152.0,1123.199951,97.499996,62,55.099998,100,69.800003,72.699997,69.699997
20160816093000,1152.0,1148.800049,99.722226,62,55.099998,100,69.900002,72.699997,69.699997
20160816094500,1152.0,1097.599976,95.277776,62,55.099998,0,70.0,72.699997,69.699997
20160816100000,1152.0,1148.800049,99.722226,62,55.099998,0,70.199997,72.699997,69.699997
20160816101500,1152.0,1148.800049,99.722226,63,55.099998,0,70.300003,69.900002,66.900002
20160816103000,1152.0,1171.199951,101.666662,63,55.099998,0,70.300003,70.099998,67.099998
20160816104500,1152.0,1148.800049,99.722226,63,55.099998,0,70.300003,70.400002,67.400002
20160816110000,1152.0,1123.199951,97.499996,63,55.099998,0,70.300003,70.400002,67.400002
20160816111500,1152.0,1148.800049,99.722226,64,55.099998,0,70.199997,70.400002,67.400002
20160816113000,1152.0,1148.800049,99.722226,64,55.099998,0,70.300003,70.400002,67.400002
20160816114500,1152.0,1148.800049,99.722226,64,55.099998,0,70.300003,70.400002,67.400002
20160816120000,1152.0,1123.199951,97.499996,64,55.900002,0,70.599998,70.400002,67.400002
20160816121500,1152.0,1148.800049,99.722226,64,55.900002,0,70.5,70.400002,67.400002
20160816123000,1152.0,1171.199951,101.666662,63,55.900002,0,70.5,70.400002,67.400002
20160816124500,1152.0,1148.800049,99.722226,63,55.900002,0,70.300003,70.400002,67.400002
20160816130000,1152.0,1148.800049,99.722226,63,55.900002,0,70.300003,70.400002,67.400002
20160816131500,1152.0,1148.800049,99.722226,63,55.200001,0,70.199997,70.400002,67.400002
20160816133000,1152.0,1148.800049,99.722226,63,55.200001,0,69.900002,70.400002,67.400002
20160816134500,1152.0,1148.800049,99.722226,63,55.200001,0,70.0,70.400002,67.400002
20160816140000,1152.0,1148.800049,99.722226,63,55.200001,0,69.900002,70.400002,67.400002
20160816141500,1152.0,1097.599976,95.277776,63,55.200001,0,69.900002,70.400002,67.400002
20160816143000,1152.0,1123.199951,97.499996,63,55.200001,0,69.900002,70.400002,67.400002
20160816144500,1152.0,1148.800049,99.722226,63,55.200001,0,69.800003,70.400002,67.400002
20160816150000,1152.0,1123.199951,97.499996,63,54.5,0,69.699997,70.400002,67.400002
20160816151500,1152.0,1171.199951,101.666662,63,54.5,0,69.5,70.400002,67.400002
20160816153000,1152.0,1148.800049,99.722226,63,54.5,0,69.599998,70.400002,67.400002
20160816154500,1152.0,1171.199951,101.666662,62,55.099998,0,69.800003,70.400002,67.400002
20160816160000,1152.0,1171.199951,101.666662,62,55.099998,0,69.699997,70.400002,67.400002
20160816161500,1152.0,1171.199951,101.666662,62,55.099998,0,69.699997,70.400002,67.400002
20160816163000,1152.0,1171.199951,101.666662,62,55.099998,0,69.699997,70.400002,67.400002
20160816164500,1152.0,1148.800049,99.722226,62,55.099998,0,69.599998,70.400002,67.400002
20160816170000,1152.0,1171.199951,101.666662,62,55.099998,0,69.5,70.400002,67.400002
20160816171500,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,70.400002,67.400002
20160816173000,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,70.400002,67.400002
20160816174500,1152.0,1171.199951,101.666662,62,54.400002,0,69.400002,70.400002,67.400002
20160816180000,1152.0,1171.199951,101.666662,62,54.400002,0,69.400002,70.400002,67.400002
20160816181500,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,70.400002,67.400002
20160816183000,1152.0,1148.800049,99.722226,62,54.400002,0,69.199997,70.400002,67.400002
20160816184500,1152.0,1148.800049,99.722226,62,54.400002,0,69.099998,70.400002,67.400002
20160816190000,1152.0,1171.199951,101.666662,62,54.400002,0,69.099998,70.400002,67.400002
20160816191500,1152.0,1148.800049,99.722226,62,54.400002,0,69.0,70.400002,67.400002
20160816193000,1152.0,1171.199951,101.666662,62,54.400002,0,69.099998,70.400002,67.400002
20160816194500,1152.0,1171.199951,101.666662,62,54.400002,0,69.099998,70.400002,67.400002
20160816200000,1152.0,1097.599976,95.277776,62,54.400002,0,69.199997,70.400002,67.400002
20160816201500,1152.0,1097.599976,95.277776,62,54.400002,0,69.099998,70.400002,67.400002
20160816203000,1152.0,1123.199951,97.499996,62,54.400002,0,69.099998,70.400002,67.400002
20160816204500,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.400002,67.400002
20160816210000,1152.0,1123.199951,97.499996,62,54.400002,0,68.800003,70.400002,67.400002
20160816211500,1152.0,1123.199951,97.499996,62,54.400002,0,68.800003,70.400002,67.400002
20160816213000,1152.0,1148.800049,99.722226,62,54.400002,0,68.800003,70.400002,67.400002
20160816214500,1152.0,1097.599976,95.277776,62,53.5,0,68.800003,70.400002,67.400002
20160816220000,1152.0,1123.199951,97.499996,62,55.099998,100,68.800003,73.5,70.5
20160816221500,1152.0,1148.800049,99.722226,62,61.5,100,68.800003,73.5,70.5
20160816223000,1152.0,1123.199951,97.499996,62,77.400002,100,69.199997,73.5,70.5
20160816224500,1152.0,1123.199951,97.499996,62,77.400002,100,69.699997,73.800003,70.800003
20160816230000,1152.0,1123.199951,97.499996,62,80.699997,100,70.300003,73.900002,70.900002
20160816231500,1152.0,1123.199951,97.499996,62,80.699997,100,70.900002,73.900002,70.900002
20160816233000,1152.0,1148.800049,99.722226,62,53.5,0,71.199997,73.900002,70.900002
20160816234500,1152.0,1171.199951,101.666662,63,53.5,0,71.099998,73.900002,70.900002
20160817000000,1152.0,1148.800049,99.722226,63,53.5,0,70.800003,73.900002,70.900002
20160817001500,1152.0,1171.199951,101.666662,63,53.5,100,70.400002,73.900002,70.900002
20160817003000,1152.0,1148.800049,99.722226,63,53.5,100,70.099998,73.900002,70.900002
20160817004500,1152.0,1148.800049,99.722226,63,53.5,100,69.900002,73.900002,70.900002
20160817010000,1152.0,1148.800049,99.722226,63,53.5,100,69.699997,73.900002,70.900002
20160817011500,1152.0,1097.599976,95.277776,62,52.700001,100,69.699997,73.900002,70.900002
20160817013000,1152.0,1123.199951,97.499996,63,52.700001,100,69.599998,73.900002,70.900002
20160817014500,1152.0,1171.199951,101.666662,63,54.299999,100,69.400002,73.900002,70.900002
20160817020000,1152.0,1148.800049,99.722226,63,59.900002,100,69.400002,73.900002,70.900002
20160817021500,1152.0,1171.199951,101.666662,63,71.5,100,69.599998,73.900002,70.900002
20160817023000,1152.0,1171.199951,101.666662,63,77.300003,100,70.0,73.900002,70.900002
20160817024500,1152.0,1148.800049,99.722226,63,86.800003,100,70.400002,73.900002,70.900002
20160817030000,1152.0,1171.199951,101.666662,63,75.900002,100,70.900002,73.900002,70.900002
20160817031500,1152.0,1148.800049,99.722226,63,53.099998,0,71.0,73.900002,70.900002
20160817033000,1152.0,1148.800049,99.722226,63,53.099998,0,70.800003,73.900002,70.900002
20160817034500,1152.0,1196.800049,103.888893,63,53.099998,100,70.5,73.900002,70.900002
20160817040000,1152.0,1171.199951,101.666662,63,54.299999,100,70.5,73.900002,70.900002
20160817041500,1152.0,1171.199951,101.666662,63,54.299999,100,70.300003,73.900002,70.900002
20160817043000,1152.0,1171.199951,101.666662,63,53.400002,100,70.099998,73.900002,70.900002
20160817044500,1152.0,1171.199951,101.666662,63,53.400002,100,69.900002,73.900002,70.900002
20160817050000,1152.0,1148.800049,99.722226,63,53.400002,100,69.699997,73.900002,70.900002
20160817051500,1152.0,1148.800049,99.722226,63,55.900002,100,69.5,73.900002,70.900002
20160817053000,1152.0,1148.800049,99.722226,63,65.300003,100,69.599998,73.900002,70.900002
20160817054500,1152.0,1148.800049,99.722226,63,72.900002,100,69.800003,73.900002,70.900002
20160817060000,1152.0,1148.800049,99.722226,63,72.900002,100,70.300003,73.900002,70.900002
20160817061500,1152.0,1171.199951,101.666662,63,53.5,0,70.5,72.699997,69.699997
20160817063000,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,72.699997,69.699997
20160817064500,1152.0,1171.199951,101.666662,63,53.5,0,70.300003,72.699997,69.699997
20160817070000,1152.0,1148.800049,99.722226,63,53.5,0,70.199997,72.699997,69.699997
20160817071500,1152.0,1171.199951,101.666662,63,53.5,0,70.199997,72.699997,69.699997
20160817073000,1152.0,1148.800049,99.722226,63,53.5,0,70.099998,72.699997,69.699997
20160817074500,1152.0,1148.800049,99.722226,63,53.5,0,70.0,72.699997,69.699997
20160817080000,1152.0,1148.800049,99.722226,63,53.5,0,69.900002,72.699997,69.699997
20160817081500,1152.0,1148.800049,99.722226,63,53.5,0,69.900002,72.699997,69.699997
20160817083000,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.699997,69.699997
20160817084500,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.699997,69.699997
20160817090000,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.699997,69.699997
20160817091500,1152.0,1097.599976,95.277776,63,54.299999,0,70.199997,72.699997,69.699997
20160817093000,1152.0,1097.599976,95.277776,63,54.299999,0,70.199997,72.800003,69.800003
20160817094500,1152.0,1097.599976,95.277776,63,55.099998,0,70.199997,72.800003,69.800003
20160817100000,1152.0,1148.800049,99.722226,63,55.099998,0,70.300003,72.800003,69.800003
20160817101500,1152.0,1123.199951,97.499996,63,55.099998,0,70.599998,72.900002,69.900002
20160817103000,1152.0,1148.800049,99.722226,63,55.099998,0,70.300003,73.099998,70.099998
20160817104500,1152.0,1171.199951,101.666662,63,55.099998,0,70.199997,73.099998,70.099998
20160817110000,1152.0,1123.199951,97.499996,63,55.099998,0,70.0,72.900002,69.900002
20160817111500,1152.0,1123.199951,97.499996,64,55.900002,0,70.099998,73.099998,70.099998
20160817113000,1152.0,1148.800049,99.722226,64,55.900002,0,70.099998,73.099998,70.099998
20160817114500,1152.0,1123.199951,97.499996,64,55.900002,0,70.199997,73.099998,70.099998
20160817120000,1152.0,1148.800049,99.722226,64,55.900002,0,70.0,73.099998,70.099998
20160817121500,1152.0,1123.199951,97.499996,64,55.900002,0,70.199997,73.099998,70.099998
20160817123000,1152.0,1148.800049,99.722226,64,55.900002,0,70.199997,73.099998,70.099998
20160817124500,1152.0,1148.800049,99.722226,64,55.900002,0,70.0,73.099998,70.099998
20160817130000,1152.0,1148.800049,99.722226,64,55.900002,100,69.800003,73.099998,70.099998
20160817131500,1152.0,1148.800049,99.722226,64,56.700001,100,69.699997,73.099998,70.099998
20160817133000,1152.0,1171.199951,101.666662,64,56.700001,100,69.800003,73.099998,70.099998
20160817134500,1152.0,1148.800049,99.722226,64,56.700001,100,69.800003,73.099998,70.099998
20160817140000,1152.0,1123.199951,97.499996,64,56.700001,100,69.900002,73.099998,70.099998
20160817141500,1152.0,1148.800049,99.722226,64,56.700001,100,70.0,73.099998,70.099998
20160817143000,1152.0,1148.800049,99.722226,64,56.700001,100,70.199997,73.099998,70.099998
20160817144500,1152.0,1171.199951,101.666662,64,56.700001,100,70.199997,73.099998,70.099998
20160817150000,1152.0,1148.800049,99.722226,64,56.700001,0,70.400002,73.099998,70.099998
20160817151500,1152.0,1171.199951,101.666662,64,56.700001,0,70.300003,73.099998,70.099998
20160817153000,1152.0,1171.199951,101.666662,64,56.700001,0,70.400002,73.099998,70.099998
20160817154500,1152.0,1196.800049,103.888893,63,56.0,0,70.300003,73.099998,70.099998
20160817160000,1152.0,1196.800049,103.888893,63,56.0,0,70.300003,73.099998,70.099998
20160817161500,1152.0,1171.199951,101.666662,62,56.0,0,70.300003,73.099998,70.099998
20160817163000,1152.0,1171.199951,101.666662,62,56.0,0,70.400002,73.099998,70.099998
20160817164500,1152.0,1171.199951,101.666662,62,56.0,0,70.5,73.099998,70.099998
20160817170000,1152.0,1148.800049,99.722226,62,56.700001,0,70.599998,73.099998,70.099998
20160817171500,1152.0,1148.800049,99.722226,62,56.700001,0,70.400002,73.099998,70.099998
20160817173000,1152.0,1148.800049,99.722226,62,56.700001,0,70.400002,73.099998,70.099998
20160817174500,1152.0,1148.800049,99.722226,62,56.700001,0,70.400002,73.099998,70.099998
20160817180000,1152.0,1171.199951,101.666662,62,56.700001,0,70.300003,73.099998,70.099998
20160817181500,1152.0,1171.199951,101.666662,62,56.700001,0,70.300003,73.099998,70.099998
20160817183000,1152.0,1171.199951,101.666662,62,56.0,0,70.300003,73.099998,70.099998
20160817184500,1152.0,1123.199951,97.499996,62,56.0,0,70.199997,73.099998,70.099998
20160817190000,1152.0,1171.199951,101.666662,62,56.0,0,69.900002,73.099998,70.099998
20160817191500,1152.0,1148.800049,99.722226,62,56.0,100,69.800003,73.099998,70.099998
20160817193000,1152.0,1171.199951,101.666662,62,56.0,100,69.699997,73.099998,70.099998
20160817194500,1152.0,1148.800049,99.722226,62,55.200001,100,69.699997,73.099998,70.099998
20160817200000,1152.0,1148.800049,99.722226,62,55.200001,100,69.699997,73.099998,70.099998
20160817201500,1152.0,1148.800049,99.722226,62,55.200001,100,69.699997,73.099998,70.099998
20160817203000,1152.0,1123.199951,97.499996,62,55.200001,100,69.699997,73.099998,70.099998
20160817204500,1152.0,1148.800049,99.722226,62,55.200001,100,69.599998,73.099998,70.099998
20160817210000,1152.0,1171.199951,101.666662,62,55.200001,100,69.599998,73.099998,70.099998
20160817211500,1152.0,1148.800049,99.722226,62,55.200001,100,69.400002,73.099998,70.099998
20160817213000,1152.0,1148.800049,99.722226,62,55.200001,100,69.400002,73.099998,70.099998
20160817214500,1152.0,1171.199951,101.666662,62,55.200001,100,69.300003,73.099998,70.099998
20160817220000,1152.0,1171.199951,101.666662,62,55.200001,100,69.300003,73.099998,70.099998
20160817221500,1152.0,1148.800049,99.722226,62,56.299999,100,69.400002,73.099998,70.099998
20160817223000,1152.0,1148.800049,99.722226,62,57.200001,100,69.400002,73.099998,70.099998
20160817224500,1152.0,1148.800049,99.722226,62,58.700001,100,69.5,73.099998,70.099998
20160817230000,1152.0,1148.800049,99.722226,62,61.200001,100,69.599998,73.099998,70.099998
20160817231500,1152.0,1148.800049,99.722226,62,61.200001,100,69.599998,73.099998,70.099998
20160817233000,1152.0,1148.800049,99.722226,62,64.199997,100,69.800003,73.099998,70.099998
20160817234500,1152.0,1148.800049,99.722226,62,62.400002,100,69.900002,73.099998,70.099998
20160818000000,1152.0,1148.800049,99.722226,62,61.5,100,70.0,73.099998,70.099998
20160818001500,1152.0,1148.800049,99.722226,62,63.599998,100,70.099998,73.099998,70.099998
20160818003000,1152.0,1171.199951,101.666662,62,62.400002,100,70.199997,73.099998,70.099998
20160818004500,1152.0,1148.800049,99.722226,62,61.200001,100,70.300003,73.099998,70.099998
20160818010000,1152.0,1148.800049,99.722226,62,63.200001,100,70.300003,73.099998,70.099998
20160818011500,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,73.099998,70.099998
20160818013000,1152.0,1171.199951,101.666662,62,53.900002,0,70.199997,73.099998,70.099998
20160818014500,1152.0,1171.199951,101.666662,62,53.900002,0,70.099998,73.099998,70.099998
20160818020000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,73.099998,70.099998
20160818021500,1152.0,1148.800049,99.722226,62,53.900002,100,69.699997,73.099998,70.099998
20160818023000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.099998,70.099998
20160818024500,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,73.099998,70.099998
20160818030000,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,73.099998,70.099998
20160818031500,1152.0,1148.800049,99.722226,62,53.900002,100,69.300003,73.099998,70.099998
20160818033000,1152.0,1171.199951,101.666662,62,54.700001,100,69.300003,73.099998,70.099998
20160818034500,1152.0,1148.800049,99.722226,62,54.700001,100,69.300003,73.099998,70.099998
20160818040000,1152.0,1148.800049,99.722226,62,55.5,100,69.199997,73.099998,70.099998
20160818041500,1152.0,1171.199951,101.666662,62,57.900002,100,69.099998,73.099998,70.099998
20160818043000,1152.0,1148.800049,99.722226,62,61.5,100,69.199997,73.099998,70.099998
20160818044500,1152.0,1123.199951,97.499996,62,71.0,100,69.400002,73.099998,70.099998
20160818050000,1152.0,1171.199951,101.666662,62,70.0,100,69.699997,73.099998,70.099998
20160818051500,1152.0,1148.800049,99.722226,62,67.099998,100,70.0,73.099998,70.099998
20160818053000,1152.0,1148.800049,99.722226,62,66.300003,100,70.300003,73.099998,70.099998
20160818054500,1152.0,1148.800049,99.722226,62,53.5,0,70.400002,73.099998,70.099998
20160818060000,1152.0,1148.800049,99.722226,62,53.5,0,70.199997,73.099998,70.099998
20160818061500,1152.0,1148.800049,99.722226,62,53.5,0,70.199997,73.099998,70.099998
20160818063000,1152.0,1148.800049,99.722226,62,53.5,0,70.199997,73.099998,70.099998
20160818064500,1152.0,1171.199951,101.666662,62,53.5,0,70.099998,73.099998,70.099998
20160818070000,1152.0,1171.199951,101.666662,62,53.5,0,69.900002,73.099998,70.099998
20160818071500,1152.0,1171.199951,101.666662,62,54.299999,0,69.900002,73.099998,70.099998
20160818073000,1152.0,1171.199951,101.666662,62,54.299999,0,70.0,73.099998,70.099998
20160818074500,1152.0,1148.800049,99.722226,62,53.5,0,70.0,73.099998,70.099998
20160818080000,1152.0,1148.800049,99.722226,62,53.5,0,69.900002,73.099998,70.099998
20160818081500,1152.0,1123.199951,97.499996,62,54.299999,0,69.900002,73.099998,70.099998
20160818083000,1152.0,1148.800049,99.722226,62,54.299999,0,69.900002,73.099998,70.099998
20160818084500,1152.0,1123.199951,97.499996,62,54.299999,0,70.0,73.099998,70.099998
20160818090000,1152.0,1123.199951,97.499996,62,55.099998,0,70.0,73.099998,70.099998
20160818091500,1152.0,1123.199951,97.499996,62,55.099998,0,70.0,73.099998,70.099998
20160818093000,1152.0,1123.199951,97.499996,62,55.099998,0,70.199997,73.099998,70.099998
20160818094500,1152.0,1123.199951,97.499996,63,55.099998,0,70.300003,73.099998,70.099998
20160818100000,1152.0,1097.599976,95.277776,63,55.099998,0,70.5,73.099998,70.099998
20160818101500,1152.0,1123.199951,97.499996,63,55.099998,0,70.599998,73.099998,70.099998
20160818103000,1152.0,1148.800049,99.722226,64,55.700001,0,70.5,73.099998,70.099998
20160818104500,1152.0,1148.800049,99.722226,64,56.299999,0,70.800003,73.099998,70.099998
20160818110000,1152.0,1196.800049,103.888893,64,56.299999,0,70.699997,73.099998,70.099998
20160818111500,1152.0,1196.800049,103.888893,64,56.299999,0,70.599998,73.099998,70.099998
20160818113000,1152.0,1148.800049,99.722226,64,56.299999,0,70.699997,73.099998,70.099998
20160818114500,1152.0,1148.800049,99.722226,63,56.299999,0,70.5,73.099998,70.099998
20160818120000,1152.0,1148.800049,99.722226,63,56.299999,0,70.699997,73.099998,70.099998
20160818121500,1152.0,1148.800049,99.722226,63,56.299999,0,70.699997,73.099998,70.099998
20160818123000,1152.0,1148.800049,99.722226,63,56.299999,0,70.599998,73.099998,70.099998
20160818124500,1152.0,1148.800049,99.722226,63,56.299999,0,70.699997,73.099998,70.099998
20160818130000,1152.0,1148.800049,99.722226,63,56.299999,0,70.599998,73.099998,70.099998
20160818131500,1152.0,1148.800049,99.722226,63,56.299999,0,70.5,73.099998,70.099998
20160818133000,1152.0,1148.800049,99.722226,63,55.700001,0,70.300003,73.099998,70.099998
20160818134500,1152.0,1171.199951,101.666662,63,55.700001,0,70.199997,73.099998,70.099998
20160818140000,1152.0,1148.800049,99.722226,63,55.700001,0,70.300003,73.099998,70.099998
20160818141500,1152.0,1123.199951,97.499996,63,55.700001,0,70.199997,73.099998,70.099998
20160818143000,1152.0,1123.199951,97.499996,63,55.700001,0,70.199997,73.099998,70.099998
20160818144500,1152.0,1148.800049,99.722226,63,55.700001,0,70.199997,73.099998,70.099998
20160818150000,1152.0,1171.199951,101.666662,63,55.700001,0,70.300003,73.099998,70.099998
20160818151500,1152.0,1171.199951,101.666662,63,55.700001,0,70.199997,73.099998,70.099998
20160818153000,1152.0,1171.199951,101.666662,63,55.700001,0,70.300003,73.099998,70.099998
20160818154500,1152.0,1171.199951,101.666662,63,55.700001,0,70.199997,73.099998,70.099998
20160818160000,1152.0,1171.199951,101.666662,63,55.700001,0,70.199997,73.099998,70.099998
20160818161500,1152.0,1196.800049,103.888893,63,55.099998,0,70.300003,73.099998,70.099998
20160818163000,1152.0,1171.199951,101.666662,62,55.099998,0,70.300003,73.099998,70.099998
20160818164500,1152.0,1171.199951,101.666662,62,55.099998,0,70.300003,73.099998,70.099998
20160818170000,1152.0,1123.199951,97.499996,62,55.099998,0,70.199997,73.099998,70.099998
20160818171500,1152.0,1148.800049,99.722226,62,55.099998,0,70.199997,73.099998,70.099998
20160818173000,1152.0,1148.800049,99.722226,62,55.099998,0,70.199997,73.099998,70.099998
20160818174500,1152.0,1148.800049,99.722226,62,55.099998,0,70.300003,73.099998,70.099998
20160818180000,1152.0,1171.199951,101.666662,62,55.099998,0,70.300003,73.099998,70.099998
20160818181500,1152.0,1171.199951,101.666662,62,55.099998,0,70.300003,73.099998,70.099998
20160818183000,1152.0,1148.800049,99.722226,62,55.099998,0,69.900002,73.099998,70.099998
20160818184500,1152.0,1171.199951,101.666662,62,55.099998,0,70.0,73.099998,70.099998
20160818190000,1152.0,1171.199951,101.666662,62,54.299999,0,70.0,73.099998,70.099998
20160818191500,1152.0,1171.199951,101.666662,62,54.299999,0,69.900002,73.099998,70.099998
20160818193000,1152.0,1148.800049,99.722226,62,54.299999,100,69.800003,73.099998,70.099998
20160818194500,1152.0,1148.800049,99.722226,62,54.299999,100,69.800003,73.099998,70.099998
20160818200000,1152.0,1148.800049,99.722226,62,54.299999,100,69.699997,73.099998,70.099998
20160818201500,1152.0,1148.800049,99.722226,62,54.299999,100,69.699997,73.099998,70.099998
20160818203000,1152.0,1171.199951,101.666662,62,54.299999,100,69.599998,73.099998,70.099998
20160818204500,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,73.099998,70.099998
20160818210000,1152.0,1148.800049,99.722226,62,54.299999,100,69.300003,73.099998,70.099998
20160818211500,1152.0,1148.800049,99.722226,62,54.299999,100,69.400002,73.099998,70.099998
20160818213000,1152.0,1123.199951,97.499996,62,54.299999,100,69.300003,73.099998,70.099998
20160818214500,1152.0,1171.199951,101.666662,62,55.099998,100,69.300003,73.099998,70.099998
20160818220000,1152.0,1171.199951,101.666662,62,55.099998,100,69.300003,73.099998,70.099998
20160818221500,1152.0,1148.800049,99.722226,62,58.299999,100,69.300003,73.099998,70.099998
20160818223000,1152.0,1171.199951,101.666662,62,59.5,100,69.400002,73.099998,70.099998
20160818224500,1152.0,1148.800049,99.722226,62,65.699997,100,69.5,73.099998,70.099998
20160818230000,1152.0,1171.199951,101.666662,62,62.799999,100,69.699997,73.099998,70.099998
20160818231500,1152.0,1148.800049,99.722226,62,65.300003,100,69.800003,73.099998,70.099998
20160818233000,1152.0,1148.800049,99.722226,62,64.0,100,70.0,73.099998,70.099998
20160818234500,1152.0,1148.800049,99.722226,62,64.0,100,70.199997,73.099998,70.099998
20160819000000,1152.0,1123.199951,97.499996,62,67.199997,100,70.400002,73.099998,70.099998
20160819001500,1152.0,1148.800049,99.722226,62,54.299999,0,70.300003,73.099998,70.099998
20160819003000,1152.0,1123.199951,97.499996,62,54.299999,0,70.199997,73.099998,70.099998
20160819004500,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,73.099998,70.099998
20160819010000,1152.0,1148.800049,99.722226,62,54.299999,100,69.800003,73.099998,70.099998
20160819011500,1152.0,1148.800049,99.722226,62,54.299999,100,69.800003,73.099998,70.099998
20160819013000,1152.0,1148.800049,99.722226,62,54.299999,100,69.699997,73.099998,70.099998
20160819014500,1152.0,1123.199951,97.499996,62,54.299999,100,69.599998,73.099998,70.099998
20160819020000,1152.0,1148.800049,99.722226,62,54.299999,100,69.300003,73.099998,70.099998
20160819021500,1152.0,1148.800049,99.722226,62,54.299999,100,69.199997,73.099998,70.099998
20160819023000,1152.0,1123.199951,97.499996,62,54.299999,100,69.099998,73.099998,70.099998
20160819024500,1152.0,1123.199951,97.499996,62,55.5,100,69.0,73.099998,70.099998
20160819030000,1152.0,1148.800049,99.722226,62,56.700001,100,69.0,73.099998,70.099998
20160819031500,1152.0,1148.800049,99.722226,62,62.0,100,69.099998,73.099998,70.099998
20160819033000,1152.0,1148.800049,99.722226,62,64.400002,100,69.300003,73.099998,70.099998
20160819034500,1152.0,1148.800049,99.722226,62,65.599998,100,69.699997,73.099998,70.099998
20160819040000,1152.0,1148.800049,99.722226,62,71.0,100,69.900002,73.099998,70.099998
20160819041500,1152.0,1123.199951,97.499996,62,64.900002,100,70.199997,73.099998,70.099998
20160819043000,1152.0,1123.199951,97.499996,62,68.199997,100,70.300003,73.099998,70.099998
20160819044500,1152.0,1148.800049,99.722226,62,53.900002,0,70.300003,73.099998,70.099998
20160819050000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,73.099998,70.099998
20160819051500,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,73.099998,70.099998
20160819053000,1152.0,1123.199951,97.499996,62,53.900002,100,69.800003,73.099998,70.099998
20160819054500,1152.0,1148.800049,99.722226,62,53.900002,100,69.699997,73.099998,70.099998
20160819060000,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,73.099998,70.099998
20160819061500,1152.0,1148.800049,99.722226,62,53.900002,100,69.300003,73.099998,70.099998
20160819063000,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,73.099998,70.099998
20160819064500,1152.0,1148.800049,99.722226,62,54.700001,100,69.199997,73.099998,70.099998
20160819070000,1152.0,1171.199951,101.666662,62,54.700001,100,69.300003,73.099998,70.099998
20160819071500,1152.0,1171.199951,101.666662,62,54.700001,100,69.300003,73.099998,70.099998
20160819073000,1152.0,1148.800049,99.722226,62,55.5,100,69.400002,73.099998,70.099998
20160819074500,1152.0,1148.800049,99.722226,62,56.700001,100,69.400002,73.099998,70.099998
20160819080000,1152.0,1148.800049,99.722226,62,58.700001,100,69.5,73.099998,70.099998
20160819081500,1152.0,1097.599976,95.277776,63,59.900002,100,69.699997,73.099998,70.099998
20160819083000,1152.0,1148.800049,99.722226,63,60.700001,100,69.900002,73.099998,70.099998
20160819084500,1152.0,1148.800049,99.722226,63,60.700001,100,70.099998,73.099998,70.099998
20160819090000,1152.0,1148.800049,99.722226,63,60.700001,100,70.300003,73.099998,70.099998
20160819091500,1152.0,1123.199951,97.499996,63,54.700001,0,70.5,73.099998,70.099998
20160819093000,1152.0,1123.199951,97.499996,63,54.700001,0,70.5,73.099998,70.099998
20160819094500,1152.0,1123.199951,97.499996,63,54.700001,0,70.599998,73.099998,70.099998
20160819100000,1152.0,1123.199951,97.499996,63,54.700001,0,70.599998,73.099998,70.099998
20160819101500,1152.0,1123.199951,97.499996,63,54.700001,0,70.5,73.099998,70.099998
20160819103000,1152.0,1123.199951,97.499996,63,54.700001,0,70.5,73.099998,70.099998
20160819104500,1152.0,1148.800049,99.722226,63,54.700001,0,70.400002,73.099998,70.099998
20160819110000,1152.0,1123.199951,97.499996,63,54.700001,0,70.300003,73.099998,70.099998
20160819111500,1152.0,1123.199951,97.499996,63,54.700001,0,70.400002,73.099998,70.099998
20160819113000,1152.0,1123.199951,97.499996,63,54.700001,0,70.400002,73.099998,70.099998
20160819114500,1152.0,1148.800049,99.722226,63,55.5,0,70.5,73.099998,70.099998
20160819120000,1152.0,1123.199951,97.499996,63,55.5,0,70.5,73.099998,70.099998
20160819121500,1152.0,1097.599976,95.277776,63,55.5,0,70.400002,73.099998,70.099998
20160819123000,1152.0,1123.199951,97.499996,63,55.5,0,70.5,73.099998,70.099998
20160819124500,1152.0,1123.199951,97.499996,63,55.5,0,70.5,73.099998,70.099998
20160819130000,1152.0,1123.199951,97.499996,63,55.5,0,70.5,73.099998,70.099998
20160819131500,1152.0,1148.800049,99.722226,63,55.5,0,70.599998,73.099998,70.099998
20160819133000,1152.0,1123.199951,97.499996,63,55.5,0,70.699997,73.099998,70.099998
20160819134500,1152.0,1123.199951,97.499996,63,55.5,0,70.699997,73.099998,70.099998
20160819140000,1152.0,1148.800049,99.722226,63,55.5,0,70.800003,73.099998,70.099998
20160819141500,1152.0,1123.199951,97.499996,63,55.5,0,70.599998,73.099998,70.099998
20160819143000,1152.0,1123.199951,97.499996,63,55.5,0,70.5,73.099998,70.099998
20160819144500,1152.0,1148.800049,99.722226,63,55.5,0,70.5,73.099998,70.099998
20160819150000,1152.0,1123.199951,97.499996,63,55.5,0,70.400002,73.099998,70.099998
20160819151500,1152.0,1097.599976,95.277776,63,56.299999,0,70.300003,73.099998,70.099998
20160819153000,1152.0,1123.199951,97.499996,63,56.299999,0,70.400002,73.099998,70.099998
20160819154500,1152.0,1123.199951,97.499996,63,56.299999,0,70.400002,73.099998,70.099998
20160819160000,1152.0,1123.199951,97.499996,63,56.299999,0,70.400002,73.099998,70.099998
20160819161500,1152.0,1123.199951,97.499996,63,56.299999,0,70.300003,73.099998,70.099998
20160819163000,1152.0,1148.800049,99.722226,63,56.299999,0,70.300003,73.099998,70.099998
20160819164500,1152.0,1123.199951,97.499996,63,56.299999,0,70.300003,73.099998,70.099998
20160819170000,1152.0,1123.199951,97.499996,63,55.599998,0,70.199997,73.099998,70.099998
20160819171500,1152.0,1123.199951,97.499996,63,55.599998,0,70.199997,73.099998,70.099998
20160819173000,1152.0,1123.199951,97.499996,63,55.599998,0,70.300003,73.099998,70.099998
20160819174500,1152.0,1148.800049,99.722226,63,55.599998,0,70.199997,73.099998,70.099998
20160819180000,1152.0,1171.199951,101.666662,63,55.599998,0,70.199997,73.199997,70.199997
20160819181500,1152.0,1148.800049,99.722226,63,55.599998,0,70.0,73.199997,70.199997
20160819183000,1152.0,1171.199951,101.666662,63,55.599998,0,70.0,73.199997,70.199997
20160819184500,1152.0,1171.199951,101.666662,63,55.599998,100,69.800003,73.199997,70.199997
20160819190000,1152.0,1171.199951,101.666662,63,55.599998,100,69.599998,73.199997,70.199997
20160819191500,1152.0,1171.199951,101.666662,62,55.599998,100,69.699997,73.199997,70.199997
20160819193000,1152.0,1171.199951,101.666662,62,55.599998,100,69.699997,73.199997,70.199997
20160819194500,1152.0,1171.199951,101.666662,62,55.599998,100,69.800003,73.199997,70.199997
20160819200000,1152.0,1196.800049,103.888893,62,55.599998,100,69.800003,73.199997,70.199997
20160819201500,1152.0,1171.199951,101.666662,62,55.599998,100,69.800003,73.199997,70.199997
20160819203000,1152.0,1171.199951,101.666662,62,55.599998,100,69.699997,73.199997,70.199997
20160819204500,1152.0,1171.199951,101.666662,62,55.599998,100,69.699997,73.199997,70.199997
20160819210000,1152.0,1171.199951,101.666662,62,55.599998,100,69.699997,73.199997,70.199997
20160819211500,1152.0,1148.800049,99.722226,62,55.599998,100,69.599998,73.199997,70.199997
20160819213000,1152.0,1171.199951,101.666662,62,55.599998,100,69.599998,73.199997,70.199997
20160819214500,1152.0,1171.199951,101.666662,62,55.599998,100,69.699997,73.199997,70.199997
20160819220000,1152.0,1171.199951,101.666662,62,56.299999,100,69.699997,73.199997,70.199997
20160819221500,1152.0,1171.199951,101.666662,62,56.299999,100,69.699997,73.199997,70.199997
20160819223000,1152.0,1171.199951,101.666662,62,56.299999,100,69.699997,73.199997,70.199997
20160819224500,1152.0,1196.800049,103.888893,62,57.099998,100,69.599998,73.199997,70.199997
20160819230000,1152.0,1171.199951,101.666662,62,59.200001,100,69.699997,73.199997,70.199997
20160819231500,1152.0,1171.199951,101.666662,62,59.200001,100,69.699997,73.199997,70.199997
20160819233000,1152.0,1171.199951,101.666662,62,62.900002,100,69.699997,73.199997,70.199997
20160819234500,1152.0,1171.199951,101.666662,62,62.900002,100,69.800003,73.199997,70.199997
20160820000000,1152.0,1196.800049,103.888893,62,62.900002,100,70.0,73.199997,70.199997
20160820001500,1152.0,1171.199951,101.666662,62,62.900002,100,70.199997,73.199997,70.199997
20160820003000,1152.0,1171.199951,101.666662,62,65.400002,100,70.400002,73.199997,70.199997
20160820004500,1152.0,1171.199951,101.666662,62,54.700001,0,70.400002,73.199997,70.199997
20160820010000,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,73.199997,70.199997
20160820011500,1152.0,1097.599976,95.277776,63,53.799999,0,70.199997,73.199997,70.199997
20160820013000,1152.0,1123.199951,97.499996,63,53.200001,0,70.0,73.199997,70.199997
20160820014500,1152.0,1097.599976,95.277776,63,53.200001,100,69.900002,73.199997,70.199997
20160820020000,1152.0,1123.199951,97.499996,63,53.200001,100,69.800003,73.199997,70.199997
20160820021500,1152.0,1148.800049,99.722226,63,53.200001,100,69.699997,73.199997,70.199997
20160820023000,1152.0,1148.800049,99.722226,63,53.900002,100,69.599998,73.199997,70.199997
20160820024500,1152.0,1123.199951,97.499996,63,53.900002,100,69.599998,73.199997,70.199997
20160820030000,1152.0,1148.800049,99.722226,63,53.900002,100,69.400002,73.199997,70.199997
20160820031500,1152.0,1123.199951,97.499996,63,53.900002,100,69.300003,73.199997,70.199997
20160820033000,1152.0,1123.199951,97.499996,63,53.900002,100,69.300003,73.199997,70.199997
20160820034500,1152.0,1148.800049,99.722226,63,55.099998,100,69.300003,73.199997,70.199997
20160820040000,1152.0,1148.800049,99.722226,63,56.700001,100,69.300003,73.199997,70.199997
20160820041500,1152.0,1148.800049,99.722226,63,62.5,100,69.400002,73.199997,70.199997
20160820043000,1152.0,1148.800049,99.722226,63,63.200001,100,69.599998,73.199997,70.199997
20160820044500,1152.0,1148.800049,99.722226,63,69.099998,100,69.699997,73.199997,70.199997
20160820050000,1152.0,1148.800049,99.722226,63,65.800003,100,70.0,73.199997,70.199997
20160820051500,1152.0,1123.199951,97.499996,63,67.400002,100,70.199997,73.199997,70.199997
20160820053000,1152.0,1123.199951,97.499996,63,65.800003,100,70.5,73.199997,70.199997
20160820054500,1152.0,1123.199951,97.499996,63,53.5,0,70.400002,73.199997,70.199997
20160820060000,1152.0,1148.800049,99.722226,63,53.5,0,70.300003,73.199997,70.199997
20160820061500,1152.0,1148.800049,99.722226,63,53.5,0,70.199997,73.199997,70.199997
20160820063000,1152.0,1148.800049,99.722226,63,53.5,100,69.800003,73.199997,70.199997
20160820064500,1152.0,1148.800049,99.722226,63,53.5,100,69.699997,73.199997,70.199997
20160820070000,1152.0,1148.800049,99.722226,63,53.5,100,69.599998,73.199997,70.199997
20160820071500,1152.0,1148.800049,99.722226,63,53.5,0,69.599998,69.900002,66.900002
20160820073000,1152.0,1148.800049,99.722226,63,53.5,0,69.5,70.0,67.0
20160820074500,1152.0,1148.800049,99.722226,63,53.5,0,69.400002,70.400002,67.400002
20160820080000,1152.0,1123.199951,97.499996,63,53.5,0,69.300003,70.400002,67.400002
20160820081500,1152.0,1148.800049,99.722226,63,53.5,0,69.300003,70.400002,67.400002
20160820083000,1152.0,1123.199951,97.499996,63,53.5,0,69.199997,70.400002,67.400002
20160820084500,1152.0,1123.199951,97.499996,63,54.599998,0,69.199997,70.400002,67.400002
20160820090000,1152.0,1148.800049,99.722226,63,54.599998,0,69.199997,70.400002,67.400002
20160820091500,1152.0,1148.800049,99.722226,63,54.599998,0,69.300003,70.400002,67.400002
20160820093000,1152.0,1148.800049,99.722226,63,54.599998,0,69.300003,70.400002,67.400002
20160820094500,1152.0,1148.800049,99.722226,63,54.599998,0,69.300003,70.400002,67.400002
20160820100000,1152.0,1123.199951,97.499996,63,54.599998,0,69.300003,70.5,67.5
20160820101500,1152.0,1123.199951,97.499996,63,54.599998,0,69.400002,70.400002,67.400002
20160820103000,1152.0,1123.199951,97.499996,63,54.599998,0,69.400002,70.800003,67.800003
20160820104500,1152.0,1123.199951,97.499996,63,55.200001,0,69.400002,70.800003,67.800003
20160820110000,1152.0,1123.199951,97.499996,63,55.200001,0,69.400002,70.800003,67.800003
20160820111500,1152.0,1148.800049,99.722226,63,55.200001,0,69.5,70.800003,67.800003
20160820113000,1152.0,1148.800049,99.722226,63,55.200001,0,69.599998,70.800003,67.800003
20160820114500,1152.0,1123.199951,97.499996,63,55.200001,0,69.699997,70.800003,67.800003
20160820120000,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,70.800003,67.800003
20160820121500,1152.0,1123.199951,97.499996,63,55.900002,0,69.699997,70.800003,67.800003
20160820123000,1152.0,1148.800049,99.722226,63,55.900002,0,69.599998,70.800003,67.800003
20160820124500,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,70.800003,67.800003
20160820130000,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,70.800003,67.800003
20160820131500,1152.0,1148.800049,99.722226,63,55.900002,0,69.800003,70.800003,67.800003
20160820133000,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820134500,1152.0,1123.199951,97.499996,63,55.900002,0,69.900002,70.800003,67.800003
20160820140000,1152.0,1123.199951,97.499996,63,55.900002,0,69.900002,70.800003,67.800003
20160820141500,1152.0,1148.800049,99.722226,63,55.900002,0,69.800003,70.800003,67.800003
20160820143000,1152.0,1123.199951,97.499996,63,55.900002,0,69.800003,70.800003,67.800003
20160820144500,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820150000,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820151500,1152.0,1123.199951,97.499996,63,55.900002,0,70.0,70.800003,67.800003
20160820153000,1152.0,1148.800049,99.722226,63,55.900002,0,70.0,70.800003,67.800003
20160820154500,1152.0,1148.800049,99.722226,63,55.900002,0,70.0,70.800003,67.800003
20160820160000,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820161500,1152.0,1123.199951,97.499996,63,55.900002,0,69.900002,70.800003,67.800003
20160820163000,1152.0,1123.199951,97.499996,63,55.900002,0,69.800003,70.800003,67.800003
20160820164500,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820170000,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820171500,1152.0,1148.800049,99.722226,63,55.900002,0,70.0,70.800003,67.800003
20160820173000,1152.0,1123.199951,97.499996,63,55.900002,0,70.0,70.800003,67.800003
20160820174500,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820180000,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,70.800003,67.800003
20160820181500,1152.0,1123.199951,97.499996,63,55.900002,0,69.800003,70.800003,67.800003
20160820183000,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,70.800003,67.800003
20160820184500,1152.0,1171.199951,101.666662,63,55.900002,0,69.599998,70.800003,67.800003
20160820190000,1152.0,1171.199951,101.666662,63,55.900002,0,69.599998,70.800003,67.800003
20160820191500,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,70.800003,67.800003
20160820193000,1152.0,1148.800049,99.722226,63,55.900002,0,69.599998,70.800003,67.800003
20160820194500,1152.0,1148.800049,99.722226,63,55.900002,0,69.599998,70.800003,67.800003
20160820200000,1152.0,1171.199951,101.666662,63,55.200001,0,69.5,70.800003,67.800003
20160820201500,1152.0,1171.199951,101.666662,63,55.200001,0,69.5,70.800003,67.800003
20160820203000,1152.0,1196.800049,103.888893,63,55.200001,0,69.5,70.800003,67.800003
20160820204500,1152.0,1148.800049,99.722226,63,55.200001,0,69.599998,70.800003,67.800003
20160820210000,1152.0,1171.199951,101.666662,63,55.200001,0,69.599998,70.800003,67.800003
20160820211500,1152.0,1171.199951,101.666662,63,55.200001,0,69.599998,70.800003,67.800003
20160820213000,1152.0,1171.199951,101.666662,63,55.200001,0,69.599998,70.800003,67.800003
20160820214500,1152.0,1148.800049,99.722226,63,55.200001,0,69.5,70.800003,67.800003
20160820220000,1152.0,1171.199951,101.666662,63,55.200001,0,69.599998,70.800003,67.800003
20160820221500,1152.0,1171.199951,101.666662,63,55.200001,0,69.599998,70.800003,67.800003
20160820223000,1152.0,1171.199951,101.666662,63,55.200001,0,69.599998,70.800003,67.800003
20160820224500,1152.0,1171.199951,101.666662,63,54.400002,0,69.599998,70.800003,67.800003
20160820230000,1152.0,1148.800049,99.722226,63,54.400002,0,69.5,70.800003,67.800003
20160820231500,1152.0,1171.199951,101.666662,63,54.400002,0,69.300003,70.800003,67.800003
20160820233000,1152.0,1171.199951,101.666662,63,54.400002,0,69.300003,70.800003,67.800003
20160820234500,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,70.800003,67.800003
20160821000000,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,70.800003,67.800003
20160821001500,1152.0,1171.199951,101.666662,62,54.400002,0,69.199997,70.800003,67.800003
20160821003000,1152.0,1171.199951,101.666662,62,54.400002,0,69.099998,70.800003,67.800003
20160821004500,1152.0,1148.800049,99.722226,62,54.400002,0,69.0,70.800003,67.800003
20160821010000,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.800003,67.800003
20160821011500,1152.0,1171.199951,101.666662,62,54.400002,0,68.900002,70.800003,67.800003
20160821013000,1152.0,1171.199951,101.666662,62,54.400002,0,68.900002,70.800003,67.800003
20160821014500,1152.0,1148.800049,99.722226,62,54.400002,0,69.099998,70.800003,67.800003
20160821020000,1152.0,1171.199951,101.666662,62,54.400002,0,68.900002,70.800003,67.800003
20160821021500,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.800003,67.800003
20160821023000,1152.0,1148.800049,99.722226,62,54.400002,0,68.800003,70.800003,67.800003
20160821024500,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.800003,67.800003
20160821030000,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.800003,67.800003
20160821031500,1152.0,1148.800049,99.722226,62,54.400002,0,69.199997,70.800003,67.800003
20160821033000,1152.0,1148.800049,99.722226,62,54.400002,0,69.199997,70.800003,67.800003
20160821034500,1152.0,1148.800049,99.722226,62,54.400002,0,69.099998,70.800003,67.800003
20160821040000,1152.0,1148.800049,99.722226,62,54.400002,0,69.099998,70.800003,67.800003
20160821041500,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.800003,67.800003
