PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821043000,1152.0,1171.199951,101.666662,62,54.400002,0,68.900002,70.800003,67.800003
20160821044500,1152.0,1148.800049,99.722226,62,54.400002,0,68.900002,70.800003,67.800003
20160821050000,1152.0,1148.800049,99.722226,62,54.400002,0,68.800003,70.800003,67.800003
20160821051500,1152.0,1171.199951,101.666662,62,54.400002,0,68.800003,70.800003,67.800003
20160821053000,1152.0,1148.800049,99.722226,62,54.400002,0,68.699997,70.800003,67.800003
20160821054500,1152.0,1148.800049,99.722226,62,54.400002,0,68.599998,70.800003,67.800003
20160821060000,1152.0,1171.199951,101.666662,62,54.400002,0,68.400002,70.800003,67.800003
20160821061500,1152.0,1148.800049,99.722226,62,54.400002,0,68.400002,70.800003,67.800003
20160821063000,1152.0,1171.199951,101.666662,62,54.400002,0,68.300003,70.800003,67.800003
20160821064500,1152.0,1171.199951,101.666662,62,54.400002,0,68.400002,70.800003,67.800003
20160821070000,1152.0,1171.199951,101.666662,62,54.400002,0,68.400002,70.800003,67.800003
20160821071500,1152.0,1148.800049,99.722226,62,54.400002,0,68.599998,70.800003,67.800003
20160821073000,1152.0,1171.199951,101.666662,62,54.400002,0,68.599998,70.800003,67.800003
20160821074500,1152.0,1171.199951,101.666662,62,54.400002,0,68.599998,70.800003,67.800003
20160821080000,1152.0,1171.199951,101.666662,62,54.400002,0,68.599998,70.800003,67.800003
20160821081500,1152.0,1196.800049,103.888893,62,54.400002,0,68.699997,70.800003,67.800003
20160821083000,1152.0,1171.199951,101.666662,62,54.400002,0,68.699997,70.800003,67.800003
20160821084500,1152.0,1148.800049,99.722226,62,55.099998,0,68.699997,70.800003,67.800003
20160821090000,1152.0,1171.199951,101.666662,62,55.099998,0,68.699997,70.800003,67.800003
20160821091500,1152.0,1148.800049,99.722226,62,55.099998,0,68.800003,70.800003,67.800003
20160821093000,1152.0,1171.199951,101.666662,62,55.099998,0,68.699997,70.800003,67.800003
20160821094500,1152.0,1171.199951,101.666662,62,55.099998,0,68.800003,70.800003,67.800003
20160821100000,1152.0,1171.199951,101.666662,62,55.099998,0,68.900002,70.800003,67.800003
20160821101500,1152.0,1148.800049,99.722226,62,55.099998,0,69.0,70.800003,67.800003
20160821103000,1152.0,1171.199951,101.666662,62,55.099998,0,69.099998,70.800003,67.800003
20160821104500,1152.0,1171.199951,101.666662,62,55.099998,0,69.099998,70.800003,67.800003
20160821110000,1152.0,1148.800049,99.722226,62,55.099998,0,69.199997,70.800003,67.800003
20160821111500,1152.0,1148.800049,99.722226,62,55.099998,0,69.199997,70.800003,67.800003
20160821113000,1152.0,1148.800049,99.722226,62,55.099998,0,69.199997,70.800003,67.800003
20160821114500,1152.0,1123.199951,97.499996,62,55.099998,0,69.300003,70.800003,67.800003
20160821120000,1152.0,1148.800049,99.722226,62,55.099998,0,69.400002,70.800003,67.800003
20160821121500,1152.0,1123.199951,97.499996,62,55.099998,0,69.400002,70.800003,67.800003
20160821123000,1152.0,1148.800049,99.722226,62,55.099998,0,69.400002,70.800003,67.800003
20160821124500,1152.0,1148.800049,99.722226,62,55.900002,0,69.5,70.800003,67.800003
20160821130000,1152.0,1148.800049,99.722226,62,55.900002,0,69.5,70.800003,67.800003
20160821131500,1152.0,1123.199951,97.499996,62,55.900002,0,69.599998,70.800003,67.800003
20160821133000,1152.0,1123.199951,97.499996,62,55.900002,0,69.599998,70.800003,67.800003
20160821134500,1152.0,1123.199951,97.499996,62,55.900002,0,69.599998,70.800003,67.800003
20160821140000,1152.0,1148.800049,99.722226,62,55.900002,0,69.599998,70.800003,67.800003
20160821141500,1152.0,1123.199951,97.499996,62,55.900002,0,69.599998,70.800003,67.800003
20160821143000,1152.0,1148.800049,99.722226,62,55.900002,0,69.599998,70.800003,67.800003
20160821144500,1152.0,1148.800049,99.722226,62,55.900002,0,69.5,70.800003,67.800003
20160821150000,1152.0,1148.800049,99.722226,62,55.900002,0,69.300003,70.800003,67.800003
20160821151500,1152.0,1123.199951,97.499996,62,55.900002,0,69.5,70.800003,67.800003
20160821153000,1152.0,1123.199951,97.499996,62,55.200001,0,69.5,70.800003,67.800003
20160821154500,1152.0,1123.199951,97.499996,62,55.200001,0,69.599998,70.800003,67.800003
20160821160000,1152.0,1123.199951,97.499996,62,55.200001,0,69.400002,70.800003,67.800003
20160821161500,1152.0,1123.199951,97.499996,62,55.200001,0,69.599998,70.800003,67.800003
20160821163000,1152.0,1123.199951,97.499996,62,55.200001,0,69.400002,70.800003,67.800003
20160821164500,1152.0,1123.199951,97.499996,62,55.200001,0,69.400002,70.800003,67.800003
20160821170000,1152.0,1123.199951,97.499996,62,55.200001,0,69.400002,70.800003,67.800003
20160821171500,1152.0,1123.199951,97.499996,62,55.200001,0,69.400002,70.800003,67.800003
20160821173000,1152.0,1148.800049,99.722226,62,55.200001,0,69.5,70.800003,67.800003
20160821174500,1152.0,1148.800049,99.722226,62,55.200001,0,69.599998,70.800003,67.800003
20160821180000,1152.0,1148.800049,99.722226,62,55.200001,0,69.400002,70.800003,67.800003
20160821181500,1152.0,1123.199951,97.499996,62,55.200001,0,69.5,70.800003,67.800003
20160821183000,1152.0,1148.800049,99.722226,62,55.200001,0,69.5,70.800003,67.800003
20160821184500,1152.0,1123.199951,97.499996,62,55.200001,0,69.300003,70.800003,67.800003
20160821190000,1152.0,1148.800049,99.722226,62,55.200001,0,69.300003,70.800003,67.800003
20160821191500,1152.0,1148.800049,99.722226,62,55.200001,0,69.300003,70.800003,67.800003
20160821193000,1152.0,1148.800049,99.722226,62,55.200001,0,69.199997,70.800003,67.800003
20160821194500,1152.0,1171.199951,101.666662,62,55.200001,0,69.199997,70.800003,67.800003
20160821200000,1152.0,1148.800049,99.722226,62,55.200001,0,69.099998,70.800003,67.800003
20160821201500,1152.0,1148.800049,99.722226,62,55.200001,0,69.099998,70.800003,67.800003
20160821203000,1152.0,1171.199951,101.666662,62,54.299999,0,69.099998,70.800003,67.800003
20160821204500,1152.0,1148.800049,99.722226,62,54.299999,0,69.099998,70.800003,67.800003
20160821210000,1152.0,1148.800049,99.722226,62,54.299999,0,69.099998,70.800003,67.800003
20160821211500,1152.0,1148.800049,99.722226,62,54.299999,0,69.099998,70.800003,67.800003
20160821213000,1152.0,1148.800049,99.722226,62,54.299999,0,69.099998,70.800003,67.800003
20160821214500,1152.0,1171.199951,101.666662,62,54.299999,0,69.099998,70.800003,67.800003
20160821220000,1152.0,1148.800049,99.722226,62,54.299999,0,69.0,70.800003,67.800003
20160821221500,1152.0,1171.199951,101.666662,62,54.299999,0,68.900002,70.800003,67.800003
20160821223000,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,70.800003,67.800003
20160821224500,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,70.800003,67.800003
20160821230000,1152.0,1171.199951,101.666662,62,54.299999,0,68.900002,70.800003,67.800003
20160821231500,1152.0,1171.199951,101.666662,62,54.299999,0,68.800003,70.800003,67.800003
20160821233000,1152.0,1171.199951,101.666662,62,54.299999,0,68.699997,70.800003,67.800003
20160821234500,1152.0,1148.800049,99.722226,62,54.299999,0,68.699997,70.800003,67.800003
20160822000000,1152.0,1148.800049,99.722226,62,54.299999,0,68.599998,70.800003,67.800003
20160822001500,1152.0,1171.199951,101.666662,62,54.299999,0,68.699997,70.800003,67.800003
20160822003000,1152.0,1171.199951,101.666662,62,54.299999,0,68.599998,70.800003,67.800003
20160822004500,1152.0,1148.800049,99.722226,62,54.299999,0,68.599998,70.800003,67.800003
20160822010000,1152.0,1148.800049,99.722226,62,54.299999,0,68.599998,70.800003,67.800003
20160822011500,1152.0,1171.199951,101.666662,62,54.299999,0,68.5,70.800003,67.800003
20160822013000,1152.0,1148.800049,99.722226,62,54.299999,0,68.400002,70.800003,67.800003
20160822014500,1152.0,1171.199951,101.666662,62,53.599998,0,68.300003,70.800003,67.800003
20160822020000,1152.0,1196.800049,103.888893,62,53.599998,0,68.300003,70.800003,67.800003
20160822021500,1152.0,1171.199951,101.666662,62,53.599998,0,68.300003,70.800003,67.800003
20160822023000,1152.0,1148.800049,99.722226,62,53.599998,0,68.300003,70.800003,67.800003
20160822024500,1152.0,1171.199951,101.666662,62,53.599998,0,68.300003,70.800003,67.800003
20160822030000,1152.0,1148.800049,99.722226,62,53.599998,0,68.300003,70.800003,67.800003
20160822031500,1152.0,1148.800049,99.722226,62,53.599998,0,68.400002,70.800003,67.800003
20160822033000,1152.0,1171.199951,101.666662,62,56.400002,0,68.400002,70.800003,67.800003
20160822034500,1152.0,1148.800049,99.722226,62,54.700001,0,68.400002,70.800003,67.800003
20160822040000,1152.0,1171.199951,101.666662,62,53.5,0,68.400002,70.800003,67.800003
20160822041500,1152.0,1148.800049,99.722226,62,53.5,0,68.300003,70.800003,67.800003
20160822043000,1152.0,1148.800049,99.722226,62,53.5,0,68.400002,70.800003,67.800003
20160822044500,1152.0,1148.800049,99.722226,62,54.700001,0,68.5,70.800003,67.800003
20160822050000,1152.0,1148.800049,99.722226,62,54.700001,0,68.5,70.800003,67.800003
20160822051500,1152.0,1148.800049,99.722226,62,53.5,0,68.5,70.800003,67.800003
20160822053000,1152.0,1148.800049,99.722226,62,53.5,0,68.400002,70.800003,67.800003
20160822054500,1152.0,1148.800049,99.722226,62,54.700001,0,68.400002,70.800003,67.800003
20160822060000,1152.0,1148.800049,99.722226,62,53.900002,0,68.400002,70.800003,67.800003
20160822061500,1152.0,1148.800049,99.722226,62,53.900002,0,68.300003,70.800003,67.800003
20160822063000,1152.0,1148.800049,99.722226,62,53.900002,0,68.400002,70.800003,67.800003
20160822064500,1152.0,1123.199951,97.499996,62,53.900002,0,68.400002,70.800003,67.800003
20160822070000,1152.0,1148.800049,99.722226,62,53.900002,0,68.5,70.800003,67.800003
20160822071500,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,70.800003,67.800003
20160822073000,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,70.800003,67.800003
20160822074500,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,70.800003,67.800003
20160822080000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,70.800003,67.800003
20160822081500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,70.800003,67.800003
20160822083000,1152.0,1171.199951,101.666662,62,53.900002,0,68.900002,70.800003,67.800003
20160822084500,1152.0,1148.800049,99.722226,62,53.900002,0,69.0,70.800003,67.800003
20160822090000,1152.0,1148.800049,99.722226,62,53.900002,0,69.199997,70.800003,67.800003
20160822091500,1152.0,1097.599976,95.277776,62,53.900002,0,69.199997,70.800003,67.800003
20160822093000,1152.0,1148.800049,99.722226,63,54.900002,0,69.400002,70.800003,67.800003
20160822094500,1152.0,1123.199951,97.499996,63,54.900002,0,69.400002,70.800003,67.800003
20160822100000,1152.0,1148.800049,99.722226,63,54.900002,0,69.599998,70.800003,67.800003
20160822101500,1152.0,1148.800049,99.722226,63,55.5,0,69.699997,70.800003,67.800003
20160822103000,1152.0,1148.800049,99.722226,63,55.5,0,69.800003,70.800003,67.800003
20160822104500,1152.0,1123.199951,97.499996,63,55.5,0,69.900002,70.800003,67.800003
20160822110000,1152.0,1148.800049,99.722226,63,55.5,0,70.0,70.800003,67.800003
20160822111500,1152.0,1171.199951,101.666662,63,55.5,0,70.099998,70.800003,67.800003
20160822113000,1152.0,1148.800049,99.722226,63,55.5,0,70.0,70.800003,67.800003
20160822114500,1152.0,1148.800049,99.722226,63,55.5,0,70.0,70.800003,67.800003
20160822120000,1152.0,1148.800049,99.722226,63,55.5,0,70.199997,70.800003,67.800003
20160822121500,1152.0,1148.800049,99.722226,63,55.5,0,70.0,70.800003,67.800003
20160822123000,1152.0,1123.199951,97.499996,63,55.5,0,70.199997,70.800003,67.800003
20160822124500,1152.0,1123.199951,97.499996,63,55.5,0,70.199997,70.800003,67.800003
20160822130000,1152.0,1097.599976,95.277776,63,55.5,0,70.300003,70.800003,67.800003
20160822131500,1152.0,1123.199951,97.499996,63,55.5,0,70.300003,70.800003,67.800003
20160822133000,1152.0,1123.199951,97.499996,63,55.5,0,70.300003,70.800003,67.800003
20160822134500,1152.0,1148.800049,99.722226,63,54.700001,0,70.300003,70.800003,67.800003
20160822140000,1152.0,1148.800049,99.722226,64,54.700001,0,70.300003,70.800003,67.800003
20160822141500,1152.0,1148.800049,99.722226,64,54.700001,0,70.199997,70.800003,67.800003
20160822143000,1152.0,1123.199951,97.499996,64,54.700001,0,70.199997,70.800003,67.800003
20160822144500,1152.0,1148.800049,99.722226,64,54.700001,0,70.199997,70.800003,67.800003
20160822150000,1152.0,1148.800049,99.722226,65,54.700001,0,70.300003,70.800003,67.800003
20160822151500,1152.0,1148.800049,99.722226,64,54.700001,0,70.199997,70.800003,67.800003
20160822153000,1152.0,1171.199951,101.666662,64,54.700001,0,70.0,70.800003,67.800003
20160822154500,1152.0,1123.199951,97.499996,63,54.700001,0,69.900002,70.800003,67.800003
20160822160000,1152.0,1171.199951,101.666662,63,55.599998,0,69.900002,70.800003,67.800003
20160822161500,1152.0,1123.199951,97.499996,63,55.599998,0,69.800003,70.800003,67.800003
20160822163000,1152.0,1123.199951,97.499996,63,55.599998,0,70.0,70.800003,67.800003
20160822164500,1152.0,1123.199951,97.499996,63,55.599998,0,70.099998,70.800003,67.800003
20160822170000,1152.0,1148.800049,99.722226,63,55.599998,0,70.099998,70.800003,67.800003
20160822171500,1152.0,1148.800049,99.722226,63,55.599998,0,70.199997,70.800003,67.800003
20160822173000,1152.0,1148.800049,99.722226,63,56.299999,0,70.199997,70.800003,67.800003
20160822174500,1152.0,1148.800049,99.722226,63,55.200001,0,70.199997,70.800003,67.800003
20160822180000,1152.0,1148.800049,99.722226,63,55.200001,0,70.0,70.800003,67.800003
20160822181500,1152.0,1148.800049,99.722226,63,55.200001,0,70.0,70.800003,67.800003
20160822183000,1152.0,1196.800049,103.888893,63,55.200001,0,70.0,70.800003,67.800003
20160822184500,1152.0,1171.199951,101.666662,62,54.299999,0,69.800003,70.800003,67.800003
20160822190000,1152.0,1171.199951,101.666662,62,54.299999,0,69.800003,70.800003,67.800003
20160822191500,1152.0,1171.199951,101.666662,62,54.299999,0,69.699997,70.800003,67.800003
20160822193000,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,70.800003,67.800003
20160822194500,1152.0,1171.199951,101.666662,62,54.299999,0,69.599998,70.800003,67.800003
20160822200000,1152.0,1171.199951,101.666662,62,54.299999,0,69.5,70.800003,67.800003
20160822201500,1152.0,1171.199951,101.666662,62,54.299999,0,69.400002,70.800003,67.800003
20160822203000,1152.0,1148.800049,99.722226,63,53.5,0,69.300003,70.800003,67.800003
20160822204500,1152.0,1148.800049,99.722226,63,53.5,0,69.300003,70.800003,67.800003
20160822210000,1152.0,1171.199951,101.666662,63,53.5,0,69.300003,70.800003,67.800003
20160822211500,1152.0,1196.800049,103.888893,63,53.5,0,69.199997,70.800003,67.800003
20160822213000,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,70.800003,67.800003
20160822214500,1152.0,1171.199951,101.666662,62,53.5,0,68.900002,70.800003,67.800003
20160822220000,1152.0,1171.199951,101.666662,62,53.5,0,68.800003,70.800003,67.800003
20160822221500,1152.0,1148.800049,99.722226,62,75.800003,100,68.900002,75.0,72.0
20160822223000,1152.0,1171.199951,101.666662,63,84.800003,100,69.400002,75.300003,72.300003
20160822224500,1152.0,1196.800049,103.888893,63,78.699997,100,70.099998,75.300003,72.300003
20160822230000,1152.0,1171.199951,101.666662,63,84.900002,100,70.699997,75.300003,72.300003
20160822231500,1152.0,1171.199951,101.666662,63,79.199997,100,71.5,72.199997,69.199997
20160822233000,1152.0,1171.199951,101.666662,63,53.099998,0,71.199997,72.699997,69.699997
20160822234500,1152.0,1171.199951,101.666662,63,53.099998,0,70.800003,72.699997,69.699997
20160823000000,1152.0,1196.800049,103.888893,63,53.099998,0,70.699997,72.699997,69.699997
20160823001500,1152.0,1171.199951,101.666662,62,53.099998,0,70.400002,72.699997,69.699997
20160823003000,1152.0,1171.199951,101.666662,62,53.099998,0,70.199997,72.699997,69.699997
20160823004500,1152.0,1196.800049,103.888893,62,53.099998,0,69.800003,72.699997,69.699997
20160823010000,1152.0,1148.800049,99.722226,62,53.099998,0,69.699997,72.699997,69.699997
20160823011500,1152.0,1171.199951,101.666662,62,53.099998,0,69.599998,72.699997,69.699997
20160823013000,1152.0,1171.199951,101.666662,62,53.099998,100,69.300003,72.699997,69.699997
20160823014500,1152.0,1171.199951,101.666662,62,53.099998,100,69.199997,72.800003,69.800003
20160823020000,1152.0,1148.800049,99.722226,62,53.099998,100,69.099998,72.800003,69.800003
20160823021500,1152.0,1148.800049,99.722226,62,53.099998,100,68.800003,72.800003,69.800003
20160823023000,1152.0,1148.800049,99.722226,62,53.900002,100,68.699997,72.800003,69.800003
20160823024500,1152.0,1171.199951,101.666662,62,53.900002,100,68.699997,72.800003,69.800003
20160823030000,1152.0,1171.199951,101.666662,62,58.299999,100,68.599998,72.800003,69.800003
20160823031500,1152.0,1171.199951,101.666662,62,63.599998,100,68.699997,72.800003,69.800003
20160823033000,1152.0,1171.199951,101.666662,62,73.599998,100,69.099998,72.800003,69.800003
20160823034500,1152.0,1171.199951,101.666662,62,79.400002,100,69.599998,72.800003,69.800003
20160823040000,1152.0,1171.199951,101.666662,62,70.099998,100,69.900002,72.800003,69.800003
20160823041500,1152.0,1171.199951,101.666662,62,52.700001,0,70.0,73.0,70.0
20160823043000,1152.0,1171.199951,101.666662,62,52.700001,100,69.800003,73.099998,70.099998
20160823044500,1152.0,1148.800049,99.722226,62,52.700001,100,69.599998,73.099998,70.099998
20160823050000,1152.0,1171.199951,101.666662,62,52.700001,100,69.5,73.099998,70.099998
20160823051500,1152.0,1148.800049,99.722226,62,52.700001,100,69.400002,73.099998,70.099998
20160823053000,1152.0,1171.199951,101.666662,62,52.700001,100,69.199997,73.099998,70.099998
20160823054500,1152.0,1171.199951,101.666662,62,52.700001,100,69.099998,73.099998,70.099998
20160823060000,1152.0,1148.800049,99.722226,62,53.900002,100,68.900002,73.099998,70.099998
20160823061500,1152.0,1171.199951,101.666662,62,56.700001,100,68.900002,73.099998,70.099998
20160823063000,1152.0,1171.199951,101.666662,62,63.200001,100,69.0,73.099998,70.099998
20160823064500,1152.0,1123.199951,97.499996,62,66.699997,100,69.300003,73.099998,70.099998
20160823070000,1152.0,1171.199951,101.666662,62,68.699997,100,69.699997,73.099998,70.099998
20160823071500,1152.0,1148.800049,99.722226,62,68.699997,100,70.199997,73.099998,70.099998
20160823073000,1152.0,1171.199951,101.666662,62,52.700001,0,70.400002,73.099998,70.099998
20160823074500,1152.0,1171.199951,101.666662,62,52.700001,0,70.400002,73.099998,70.099998
20160823080000,1152.0,1171.199951,101.666662,62,52.700001,0,70.199997,73.099998,70.099998
20160823081500,1152.0,1148.800049,99.722226,62,52.700001,0,70.099998,73.099998,70.099998
20160823083000,1152.0,1123.199951,97.499996,62,55.700001,0,70.0,73.099998,70.099998
20160823084500,1152.0,1123.199951,97.499996,63,55.700001,0,70.199997,73.099998,70.099998
20160823090000,1152.0,1123.199951,97.499996,63,55.700001,0,70.300003,73.099998,70.099998
20160823091500,1152.0,1148.800049,99.722226,63,54.700001,0,70.300003,73.099998,70.099998
20160823093000,1152.0,1097.599976,95.277776,63,54.700001,0,70.5,73.099998,70.099998
20160823094500,1152.0,1123.199951,97.499996,63,53.900002,0,70.5,73.099998,70.099998
20160823100000,1152.0,1123.199951,97.499996,63,53.900002,0,70.400002,73.099998,70.099998
20160823101500,1152.0,1123.199951,97.499996,64,54.700001,0,70.0,73.099998,70.099998
20160823103000,1152.0,1123.199951,97.499996,64,55.5,0,69.900002,73.099998,70.099998
20160823104500,1152.0,1123.199951,97.499996,64,54.700001,0,69.900002,73.099998,70.099998
20160823110000,1152.0,1097.599976,95.277776,64,54.700001,0,70.0,73.099998,70.099998
20160823111500,1152.0,1123.199951,97.499996,64,54.700001,0,69.900002,73.099998,70.099998
20160823113000,1152.0,1123.199951,97.499996,64,54.700001,100,69.800003,73.099998,70.099998
20160823114500,1152.0,1148.800049,99.722226,65,54.700001,100,69.699997,73.099998,70.099998
20160823120000,1152.0,1148.800049,99.722226,65,54.700001,100,69.699997,73.099998,70.099998
20160823121500,1152.0,1148.800049,99.722226,65,54.700001,100,69.400002,73.099998,70.099998
20160823123000,1152.0,1196.800049,103.888893,65,54.700001,100,69.300003,73.099998,70.099998
20160823124500,1152.0,1171.199951,101.666662,64,54.700001,100,69.5,73.099998,70.099998
20160823130000,1152.0,1171.199951,101.666662,64,54.700001,100,70.099998,73.099998,70.099998
20160823131500,1152.0,1148.800049,99.722226,64,54.700001,100,70.099998,73.099998,70.099998
20160823133000,1152.0,1148.800049,99.722226,64,54.700001,100,69.900002,73.099998,70.099998
20160823134500,1152.0,1123.199951,97.499996,64,54.700001,100,69.699997,73.099998,70.099998
20160823140000,1152.0,1148.800049,99.722226,64,54.700001,100,69.400002,73.099998,70.099998
20160823141500,1152.0,1171.199951,101.666662,64,55.5,100,69.599998,73.099998,70.099998
20160823143000,1152.0,1171.199951,101.666662,64,55.5,100,69.699997,73.099998,70.099998
20160823144500,1152.0,1148.800049,99.722226,64,55.5,100,69.800003,73.099998,70.099998
20160823150000,1152.0,1171.199951,101.666662,64,55.5,100,69.800003,73.099998,70.099998
20160823151500,1152.0,1148.800049,99.722226,64,55.5,100,69.699997,73.099998,70.099998
20160823153000,1152.0,1148.800049,99.722226,64,55.5,100,69.800003,73.099998,70.099998
20160823154500,1152.0,1148.800049,99.722226,64,55.5,100,69.699997,73.099998,70.099998
20160823160000,1152.0,1148.800049,99.722226,64,55.5,100,69.400002,73.099998,70.099998
20160823161500,1152.0,1148.800049,99.722226,64,57.200001,100,69.400002,73.099998,70.099998
20160823163000,1152.0,1171.199951,101.666662,63,58.299999,100,69.599998,73.099998,70.099998
20160823164500,1152.0,1196.800049,103.888893,63,59.5,100,69.599998,73.099998,70.099998
20160823170000,1152.0,1148.800049,99.722226,63,60.400002,100,69.699997,73.099998,70.099998
20160823171500,1152.0,1148.800049,99.722226,63,60.400002,100,70.0,73.099998,70.099998
20160823173000,1152.0,1148.800049,99.722226,63,60.400002,100,70.099998,73.099998,70.099998
20160823174500,1152.0,1171.199951,101.666662,63,60.400002,100,70.199997,73.099998,70.099998
20160823180000,1152.0,1148.800049,99.722226,63,60.400002,100,70.199997,73.099998,70.099998
20160823181500,1152.0,1171.199951,101.666662,63,60.400002,100,70.199997,73.099998,70.099998
20160823183000,1152.0,1148.800049,99.722226,63,60.400002,100,70.199997,73.099998,70.099998
20160823184500,1152.0,1148.800049,99.722226,62,60.400002,100,70.099998,73.099998,70.099998
20160823190000,1152.0,1171.199951,101.666662,62,60.400002,100,70.199997,73.099998,70.099998
20160823191500,1152.0,1171.199951,101.666662,62,60.400002,100,70.199997,73.099998,70.099998
20160823193000,1152.0,1171.199951,101.666662,62,60.400002,100,70.199997,73.099998,70.099998
20160823194500,1152.0,1171.199951,101.666662,62,59.599998,100,70.199997,73.099998,70.099998
20160823200000,1152.0,1171.199951,101.666662,62,60.400002,100,70.199997,73.099998,70.099998
20160823201500,1152.0,1171.199951,101.666662,62,60.400002,100,70.300003,73.099998,70.099998
20160823203000,1152.0,1148.800049,99.722226,62,59.599998,100,70.199997,73.099998,70.099998
20160823204500,1152.0,1171.199951,101.666662,62,59.599998,100,70.199997,73.099998,70.099998
20160823210000,1152.0,1148.800049,99.722226,62,59.599998,100,70.199997,73.099998,70.099998
20160823211500,1152.0,1148.800049,99.722226,62,53.299999,0,70.199997,68.0,63.599998
20160823213000,1152.0,1148.800049,99.722226,62,53.299999,0,69.900002,68.0,63.599998
20160823214500,1152.0,1148.800049,99.722226,62,53.299999,0,69.800003,68.0,63.599998
20160823220000,1152.0,1148.800049,99.722226,62,53.299999,0,69.699997,68.0,63.599998
20160823221500,1152.0,1148.800049,99.722226,62,53.299999,0,69.5,68.0,63.599998
20160823223000,1152.0,1171.199951,101.666662,62,52.700001,0,69.400002,68.0,63.599998
20160823224500,1152.0,1148.800049,99.722226,62,52.700001,0,69.099998,68.0,63.599998
20160823230000,1152.0,1171.199951,101.666662,62,52.700001,0,69.0,68.0,63.599998
20160823231500,1152.0,1148.800049,99.722226,62,52.700001,0,68.800003,68.0,63.599998
20160823233000,1152.0,1171.199951,101.666662,62,52.700001,0,68.699997,68.0,63.599998
20160823234500,1152.0,1148.800049,99.722226,62,52.700001,0,68.699997,68.0,63.599998
20160824000000,1152.0,1148.800049,99.722226,62,52.700001,0,68.599998,68.0,63.599998
20160824001500,1152.0,1171.199951,101.666662,62,52.599998,0,68.599998,69.900002,66.900002
20160824003000,1152.0,1148.800049,99.722226,62,52.599998,0,68.400002,69.900002,66.900002
20160824004500,1152.0,1148.800049,99.722226,62,52.599998,0,68.400002,69.900002,66.900002
20160824010000,1152.0,1148.800049,99.722226,62,52.599998,0,68.300003,69.900002,66.900002
20160824011500,1152.0,1097.599976,95.277776,63,52.599998,0,68.400002,69.900002,66.900002
20160824013000,1152.0,1123.199951,97.499996,63,51.900002,0,68.199997,69.900002,66.900002
20160824014500,1152.0,1123.199951,97.499996,63,51.900002,0,68.199997,69.900002,66.900002
20160824020000,1152.0,1123.199951,97.499996,63,51.900002,0,68.199997,69.900002,66.900002
20160824021500,1152.0,1123.199951,97.499996,63,51.900002,0,68.099998,69.900002,66.900002
20160824023000,1152.0,1123.199951,97.499996,63,51.900002,0,68.099998,69.900002,66.900002
20160824024500,1152.0,1123.199951,97.499996,63,51.900002,0,67.900002,69.900002,66.900002
20160824030000,1152.0,1123.199951,97.499996,63,51.900002,0,67.900002,69.900002,66.900002
20160824031500,1152.0,1123.199951,97.499996,63,51.900002,0,67.800003,69.900002,66.900002
20160824033000,1152.0,1123.199951,97.499996,63,51.900002,0,67.800003,69.900002,66.900002
20160824034500,1152.0,1123.199951,97.499996,63,51.900002,0,67.800003,69.900002,66.900002
20160824040000,1152.0,1123.199951,97.499996,63,51.900002,0,67.800003,69.900002,66.900002
20160824041500,1152.0,1123.199951,97.499996,63,51.900002,0,67.800003,69.900002,66.900002
20160824043000,1152.0,1148.800049,99.722226,63,51.900002,0,67.699997,69.900002,66.900002
20160824044500,1152.0,1148.800049,99.722226,63,51.900002,0,67.699997,70.0,67.0
20160824050000,1152.0,1148.800049,99.722226,63,51.900002,0,67.599998,70.0,67.0
20160824051500,1152.0,1148.800049,99.722226,63,51.900002,0,67.599998,70.0,67.0
20160824053000,1152.0,1148.800049,99.722226,63,51.900002,0,67.599998,70.0,67.0
20160824054500,1152.0,1123.199951,97.499996,63,51.900002,0,67.599998,70.0,67.0
20160824060000,1152.0,1148.800049,99.722226,63,51.900002,0,67.599998,70.0,67.0
20160824061500,1152.0,1148.800049,99.722226,63,51.900002,0,67.5,70.0,67.0
20160824063000,1152.0,1123.199951,97.499996,63,51.900002,0,67.5,70.0,67.0
20160824064500,1152.0,1171.199951,101.666662,63,51.900002,0,67.5,70.0,67.0
20160824070000,1152.0,1123.199951,97.499996,63,51.900002,0,67.599998,70.0,67.0
20160824071500,1152.0,1148.800049,99.722226,63,51.900002,0,67.699997,70.0,67.0
20160824073000,1152.0,1148.800049,99.722226,63,51.900002,0,67.699997,70.0,67.0
20160824074500,1152.0,1148.800049,99.722226,63,52.599998,0,67.900002,70.300003,67.300003
20160824080000,1152.0,1171.199951,101.666662,63,52.599998,0,68.0,70.400002,67.400002
20160824081500,1152.0,1148.800049,99.722226,63,52.599998,0,68.099998,70.300003,67.300003
20160824083000,1152.0,1123.199951,97.499996,63,52.599998,0,68.099998,70.400002,67.400002
20160824084500,1152.0,1123.199951,97.499996,63,53.5,0,68.300003,70.300003,67.300003
20160824090000,1152.0,1148.800049,99.722226,63,53.5,0,68.400002,70.400002,67.400002
20160824091500,1152.0,1123.199951,97.499996,63,53.5,0,68.599998,70.400002,67.400002
20160824093000,1152.0,1148.800049,99.722226,63,53.5,0,68.900002,70.400002,67.400002
20160824094500,1152.0,1097.599976,95.277776,63,53.5,0,69.099998,70.400002,67.400002
20160824100000,1152.0,1123.199951,97.499996,63,53.5,0,69.199997,70.400002,67.400002
20160824101500,1152.0,1123.199951,97.499996,63,54.299999,0,69.300003,70.400002,67.400002
20160824103000,1152.0,1123.199951,97.499996,63,54.299999,0,69.400002,70.400002,67.400002
20160824104500,1152.0,1148.800049,99.722226,63,54.299999,0,69.599998,70.400002,67.400002
20160824110000,1152.0,1171.199951,101.666662,63,54.299999,0,69.699997,70.400002,67.400002
20160824111500,1152.0,1171.199951,101.666662,62,54.299999,0,69.699997,70.400002,67.400002
20160824113000,1152.0,1171.199951,101.666662,62,54.299999,0,69.699997,70.400002,67.400002
20160824114500,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,70.400002,67.400002
20160824120000,1152.0,1148.800049,99.722226,62,55.0,0,69.699997,70.400002,67.400002
20160824121500,1152.0,1148.800049,99.722226,62,55.0,0,69.800003,70.400002,67.400002
20160824123000,1152.0,1171.199951,101.666662,62,54.299999,0,69.900002,70.400002,67.400002
20160824124500,1152.0,1171.199951,101.666662,62,54.299999,0,70.400002,70.400002,67.400002
20160824130000,1152.0,1148.800049,99.722226,62,54.299999,0,70.199997,70.400002,67.400002
20160824131500,1152.0,1171.199951,101.666662,62,54.299999,0,70.0,70.400002,67.400002
20160824133000,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,70.400002,67.400002
20160824134500,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,70.400002,67.400002
20160824140000,1152.0,1171.199951,101.666662,62,55.099998,0,69.800003,70.400002,67.400002
20160824141500,1152.0,1123.199951,97.499996,62,54.299999,0,69.699997,70.400002,67.400002
20160824143000,1152.0,1097.599976,95.277776,62,54.299999,0,69.599998,70.400002,67.400002
20160824144500,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,70.400002,67.400002
20160824150000,1152.0,1123.199951,97.499996,62,55.099998,0,69.599998,70.400002,67.400002
20160824151500,1152.0,1148.800049,99.722226,64,55.099998,0,69.300003,70.400002,67.400002
20160824153000,1152.0,1171.199951,101.666662,64,54.5,0,69.400002,70.400002,67.400002
20160824154500,1152.0,1171.199951,101.666662,64,54.5,0,69.400002,70.400002,67.400002
20160824160000,1152.0,1171.199951,101.666662,64,54.5,0,69.400002,70.400002,67.400002
20160824161500,1152.0,1171.199951,101.666662,64,54.5,0,69.300003,70.400002,67.400002
20160824163000,1152.0,1171.199951,101.666662,64,54.5,0,69.300003,70.400002,67.400002
20160824164500,1152.0,1196.800049,103.888893,63,54.5,0,69.400002,70.400002,67.400002
20160824170000,1152.0,1171.199951,101.666662,63,54.5,0,69.5,70.400002,67.400002
20160824171500,1152.0,1171.199951,101.666662,63,54.5,0,69.400002,70.400002,67.400002
20160824173000,1152.0,1171.199951,101.666662,62,54.5,0,69.300003,70.400002,67.400002
20160824174500,1152.0,1171.199951,101.666662,62,54.5,0,69.400002,70.400002,67.400002
20160824180000,1152.0,1196.800049,103.888893,62,54.5,0,69.300003,70.400002,67.400002
20160824181500,1152.0,1148.800049,99.722226,62,54.5,0,69.300003,70.400002,67.400002
20160824183000,1152.0,1171.199951,101.666662,62,54.5,0,69.300003,70.400002,67.400002
20160824184500,1152.0,1171.199951,101.666662,62,54.5,0,69.300003,70.400002,67.400002
20160824190000,1152.0,1171.199951,101.666662,62,54.5,0,69.300003,70.400002,67.400002
20160824191500,1152.0,1148.800049,99.722226,62,54.5,0,69.300003,70.400002,67.400002
20160824193000,1152.0,1171.199951,101.666662,62,54.5,0,69.300003,70.400002,67.400002
20160824194500,1152.0,1171.199951,101.666662,62,54.5,0,69.099998,70.400002,67.400002
20160824200000,1152.0,1171.199951,101.666662,62,54.5,0,69.099998,70.400002,67.400002
20160824201500,1152.0,1171.199951,101.666662,62,53.900002,0,69.099998,70.400002,67.400002
20160824203000,1152.0,1171.199951,101.666662,62,53.900002,0,69.099998,70.400002,67.400002
20160824204500,1152.0,1148.800049,99.722226,62,53.900002,0,69.199997,70.400002,67.400002
20160824210000,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,70.400002,67.400002
20160824211500,1152.0,1171.199951,101.666662,62,53.900002,0,69.099998,70.400002,67.400002
20160824213000,1152.0,1171.199951,101.666662,62,53.900002,0,68.900002,70.400002,67.400002
20160824214500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,70.400002,67.400002
20160824220000,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,70.400002,67.400002
20160824221500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,70.400002,67.400002
20160824223000,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,70.400002,67.400002
20160824224500,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,70.400002,67.400002
20160824230000,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,70.400002,67.400002
20160824231500,1152.0,1196.800049,103.888893,62,53.900002,0,68.699997,70.400002,67.400002
20160824233000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,70.400002,67.400002
20160824234500,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,70.400002,67.400002
20160825000000,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,70.400002,67.400002
20160825001500,1152.0,1148.800049,99.722226,62,53.099998,0,68.599998,70.400002,67.400002
20160825003000,1152.0,1171.199951,101.666662,62,53.099998,0,68.599998,70.400002,67.400002
20160825004500,1152.0,1171.199951,101.666662,62,53.099998,0,68.599998,70.400002,67.400002
20160825010000,1152.0,1171.199951,101.666662,62,53.099998,0,68.400002,70.400002,67.400002
20160825011500,1152.0,1171.199951,101.666662,62,53.099998,0,68.400002,70.400002,67.400002
20160825013000,1152.0,1148.800049,99.722226,62,53.099998,0,68.300003,70.400002,67.400002
20160825014500,1152.0,1171.199951,101.666662,62,53.099998,0,68.300003,70.400002,67.400002
20160825020000,1152.0,1148.800049,99.722226,62,53.099998,0,68.300003,70.400002,67.400002
20160825021500,1152.0,1171.199951,101.666662,62,53.099998,0,68.300003,70.400002,67.400002
20160825023000,1152.0,1171.199951,101.666662,62,53.099998,0,68.300003,70.400002,67.400002
20160825024500,1152.0,1171.199951,101.666662,62,53.099998,0,68.199997,70.400002,67.400002
20160825030000,1152.0,1171.199951,101.666662,62,53.099998,0,68.199997,70.400002,67.400002
20160825031500,1152.0,1148.800049,99.722226,62,53.099998,0,68.199997,70.400002,67.400002
20160825033000,1152.0,1148.800049,99.722226,62,53.099998,0,68.199997,70.400002,67.400002
20160825034500,1152.0,1148.800049,99.722226,62,53.099998,0,68.199997,70.400002,67.400002
20160825040000,1152.0,1148.800049,99.722226,62,53.099998,0,68.199997,70.400002,67.400002
20160825041500,1152.0,1171.199951,101.666662,62,53.099998,0,68.099998,70.400002,67.400002
20160825043000,1152.0,1171.199951,101.666662,62,53.099998,0,68.099998,70.400002,67.400002
20160825044500,1152.0,1171.199951,101.666662,62,53.099998,0,68.099998,70.400002,67.400002
20160825050000,1152.0,1171.199951,101.666662,62,53.099998,0,68.0,70.400002,67.400002
20160825051500,1152.0,1148.800049,99.722226,62,53.099998,0,67.900002,70.400002,67.400002
20160825053000,1152.0,1171.199951,101.666662,62,53.099998,0,67.900002,70.400002,67.400002
20160825054500,1152.0,1148.800049,99.722226,61,53.099998,0,67.900002,70.400002,67.400002
20160825060000,1152.0,1148.800049,99.722226,61,53.099998,0,68.0,70.400002,67.400002
20160825061500,1152.0,1171.199951,101.666662,61,53.099998,100,68.0,71.699997,68.699997
20160825063000,1152.0,1148.800049,99.722226,61,53.099998,100,68.099998,72.199997,69.199997
20160825064500,1152.0,1148.800049,99.722226,61,53.099998,100,68.099998,72.199997,69.199997
20160825070000,1152.0,1148.800049,99.722226,61,53.099998,100,68.099998,72.199997,69.199997
20160825071500,1152.0,1123.199951,97.499996,61,72.900002,100,68.199997,73.5,70.5
20160825073000,1152.0,1123.199951,97.499996,61,77.800003,100,68.900002,73.900002,70.900002
20160825074500,1152.0,1148.800049,99.722226,61,52.700001,0,69.599998,69.900002,66.900002
20160825080000,1152.0,1148.800049,99.722226,61,52.700001,0,69.699997,69.900002,66.900002
20160825081500,1152.0,1123.199951,97.499996,61,52.700001,0,69.699997,69.900002,66.900002
20160825083000,1152.0,1148.800049,99.722226,62,52.700001,0,69.699997,69.900002,66.900002
20160825084500,1152.0,1123.199951,97.499996,62,52.700001,0,69.699997,69.900002,66.900002
20160825090000,1152.0,1148.800049,99.722226,62,52.700001,0,69.699997,69.900002,66.900002
20160825091500,1152.0,1123.199951,97.499996,62,52.700001,0,69.699997,69.900002,66.900002
20160825093000,1152.0,1123.199951,97.499996,62,52.700001,0,69.699997,69.900002,66.900002
20160825094500,1152.0,1123.199951,97.499996,62,53.5,0,69.699997,69.900002,66.900002
20160825100000,1152.0,1123.199951,97.499996,62,53.5,0,69.800003,69.900002,66.900002
20160825101500,1152.0,1148.800049,99.722226,62,53.5,0,69.800003,69.900002,66.900002
20160825103000,1152.0,1097.599976,95.277776,62,54.200001,0,69.800003,69.900002,66.900002
20160825104500,1152.0,1123.199951,97.499996,62,54.200001,0,69.900002,69.900002,66.900002
20160825110000,1152.0,1123.199951,97.499996,62,54.200001,0,69.900002,69.900002,66.900002
20160825111500,1152.0,1123.199951,97.499996,63,54.200001,0,69.900002,69.900002,66.900002
20160825113000,1152.0,1148.800049,99.722226,63,54.200001,0,70.0,69.900002,66.900002
20160825114500,1152.0,1148.800049,99.722226,63,54.200001,0,70.099998,69.900002,66.900002
20160825120000,1152.0,1123.199951,97.499996,63,54.200001,0,69.900002,69.900002,66.900002
20160825121500,1152.0,1123.199951,97.499996,63,54.200001,0,69.900002,69.900002,66.900002
20160825123000,1152.0,1097.599976,95.277776,63,54.200001,0,69.800003,69.900002,66.900002
20160825124500,1152.0,1123.199951,97.499996,63,54.200001,0,69.800003,69.900002,66.900002
20160825130000,1152.0,1123.199951,97.499996,63,53.5,0,69.5,69.900002,66.900002
20160825131500,1152.0,1123.199951,97.499996,63,53.5,0,69.5,69.900002,66.900002
20160825133000,1152.0,1123.199951,97.499996,63,53.5,0,69.599998,69.900002,66.900002
20160825134500,1152.0,1148.800049,99.722226,63,53.5,0,69.699997,69.900002,66.900002
20160825140000,1152.0,1148.800049,99.722226,63,53.5,0,69.599998,69.900002,66.900002
20160825141500,1152.0,1171.199951,101.666662,62,53.5,0,69.5,69.900002,66.900002
20160825143000,1152.0,1171.199951,101.666662,62,53.5,0,69.5,69.900002,66.900002
20160825144500,1152.0,1171.199951,101.666662,62,53.5,0,69.300003,69.900002,66.900002
20160825150000,1152.0,1171.199951,101.666662,62,53.5,0,69.300003,69.900002,66.900002
20160825151500,1152.0,1171.199951,101.666662,62,53.5,0,69.300003,69.900002,66.900002
20160825153000,1152.0,1171.199951,101.666662,62,53.5,0,69.199997,69.900002,66.900002
20160825154500,1152.0,1196.800049,103.888893,62,53.5,0,69.199997,69.900002,66.900002
20160825160000,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,69.900002,66.900002
20160825161500,1152.0,1171.199951,101.666662,62,53.5,0,69.0,69.900002,66.900002
20160825163000,1152.0,1148.800049,99.722226,62,53.5,0,69.0,69.900002,66.900002
20160825164500,1152.0,1171.199951,101.666662,62,53.5,0,68.900002,69.900002,66.900002
20160825170000,1152.0,1171.199951,101.666662,62,53.5,0,68.900002,69.900002,66.900002
20160825171500,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,69.900002,66.900002
20160825173000,1152.0,1148.800049,99.722226,62,53.5,0,69.0,69.900002,66.900002
20160825174500,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,69.900002,66.900002
20160825180000,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,69.900002,66.900002
20160825181500,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,69.900002,66.900002
20160825183000,1152.0,1171.199951,101.666662,62,53.5,0,68.800003,69.900002,66.900002
20160825184500,1152.0,1171.199951,101.666662,62,53.5,0,68.900002,69.900002,66.900002
20160825190000,1152.0,1171.199951,101.666662,62,52.700001,0,68.900002,69.900002,66.900002
20160825191500,1152.0,1171.199951,101.666662,62,52.700001,0,68.900002,69.900002,66.900002
20160825193000,1152.0,1171.199951,101.666662,62,52.700001,0,68.800003,69.900002,66.900002
20160825194500,1152.0,1148.800049,99.722226,62,52.700001,0,68.699997,69.900002,66.900002
20160825200000,1152.0,1171.199951,101.666662,62,52.700001,0,68.599998,69.900002,66.900002
20160825201500,1152.0,1171.199951,101.666662,62,52.700001,0,68.400002,69.900002,66.900002
20160825203000,1152.0,1148.800049,99.722226,62,52.700001,0,68.300003,69.900002,66.900002
20160825204500,1152.0,1171.199951,101.666662,62,52.700001,0,68.199997,69.900002,66.900002
20160825210000,1152.0,1171.199951,101.666662,62,52.700001,0,68.199997,69.900002,66.900002
20160825211500,1152.0,1171.199951,101.666662,62,52.700001,0,68.099998,69.900002,66.900002
20160825213000,1152.0,1148.800049,99.722226,62,52.700001,0,68.099998,69.900002,66.900002
20160825214500,1152.0,1196.800049,103.888893,62,52.700001,0,68.099998,69.900002,66.900002
20160825220000,1152.0,1171.199951,101.666662,62,52.700001,0,68.0,69.900002,66.900002
20160825221500,1152.0,1171.199951,101.666662,62,52.700001,0,67.900002,69.900002,66.900002
20160825223000,1152.0,1148.800049,99.722226,62,52.700001,0,67.800003,69.900002,66.900002
20160825224500,1152.0,1148.800049,99.722226,62,52.700001,0,67.800003,69.900002,66.900002
20160825230000,1152.0,1148.800049,99.722226,62,52.700001,0,67.699997,69.900002,66.900002
20160825231500,1152.0,1196.800049,103.888893,62,52.700001,0,67.699997,69.900002,66.900002
20160825233000,1152.0,1171.199951,101.666662,62,52.700001,0,67.699997,69.900002,66.900002
20160825234500,1152.0,1148.800049,99.722226,62,52.700001,0,67.699997,69.900002,66.900002
20160826000000,1152.0,1171.199951,101.666662,62,52.700001,0,67.699997,69.900002,66.900002
20160826001500,1152.0,1171.199951,101.666662,62,52.700001,0,67.599998,69.900002,66.900002
20160826003000,1152.0,1148.800049,99.722226,62,52.700001,0,67.599998,69.900002,66.900002
20160826004500,1152.0,1171.199951,101.666662,62,52.700001,0,67.599998,69.900002,66.900002
20160826010000,1152.0,1148.800049,99.722226,62,52.700001,0,67.599998,69.900002,66.900002
20160826011500,1152.0,1171.199951,101.666662,62,52.700001,0,67.599998,69.900002,66.900002
20160826013000,1152.0,1171.199951,101.666662,62,52.700001,0,67.5,69.900002,66.900002
20160826014500,1152.0,1148.800049,99.722226,62,56.299999,100,67.5,73.099998,70.099998
20160826020000,1152.0,1148.800049,99.722226,62,75.900002,100,67.800003,73.099998,70.099998
20160826021500,1152.0,1171.199951,101.666662,62,79.5,100,68.300003,73.099998,70.099998
20160826023000,1152.0,1148.800049,99.722226,62,80.699997,100,69.099998,73.099998,70.099998
20160826024500,1152.0,1171.199951,101.666662,62,78.599998,100,69.800003,73.099998,70.099998
20160826030000,1152.0,1171.199951,101.666662,62,58.5,0,70.400002,73.099998,70.099998
20160826031500,1152.0,1148.800049,99.722226,62,51.900002,0,70.300003,73.099998,70.099998
20160826033000,1152.0,1171.199951,101.666662,62,51.900002,0,70.0,73.099998,70.099998
20160826034500,1152.0,1171.199951,101.666662,62,51.900002,100,69.699997,73.099998,70.099998
20160826040000,1152.0,1171.199951,101.666662,62,51.900002,100,69.400002,73.199997,70.199997
20160826041500,1152.0,1171.199951,101.666662,62,51.900002,100,69.199997,73.199997,70.199997
20160826043000,1152.0,1171.199951,101.666662,62,53.099998,100,68.900002,73.300003,70.300003
20160826044500,1152.0,1171.199951,101.666662,62,54.299999,100,68.900002,73.300003,70.300003
20160826050000,1152.0,1148.800049,99.722226,62,68.099998,100,68.900002,73.5,70.5
20160826051500,1152.0,1148.800049,99.722226,62,84.300003,100,69.199997,73.5,70.5
20160826053000,1152.0,1171.199951,101.666662,62,75.400002,100,69.699997,73.400002,70.400002
20160826054500,1152.0,1123.199951,97.499996,62,80.800003,100,70.300003,73.5,70.5
20160826060000,1152.0,1171.199951,101.666662,62,54.299999,0,70.699997,73.400002,70.400002
20160826061500,1152.0,1171.199951,101.666662,62,54.299999,0,70.599998,73.400002,70.400002
20160826063000,1152.0,1148.800049,99.722226,62,53.5,0,70.699997,73.5,70.5
20160826064500,1152.0,1171.199951,101.666662,62,53.5,0,70.5,73.5,70.5
20160826070000,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,73.5,70.5
20160826071500,1152.0,1148.800049,99.722226,61,53.5,100,70.199997,73.5,70.5
20160826073000,1152.0,1123.199951,97.499996,61,53.5,100,70.099998,73.5,70.5
20160826074500,1152.0,1123.199951,97.499996,61,53.5,100,70.0,73.5,70.5
20160826080000,1152.0,1123.199951,97.499996,61,53.5,100,69.800003,73.5,70.5
20160826081500,1152.0,1123.199951,97.499996,61,53.5,100,69.699997,73.5,70.5
20160826083000,1152.0,1148.800049,99.722226,61,54.299999,100,69.599998,73.5,70.5
20160826084500,1152.0,1148.800049,99.722226,61,54.299999,100,69.699997,73.5,70.5
20160826090000,1152.0,1123.199951,97.499996,61,54.299999,100,69.699997,73.5,70.5
20160826091500,1152.0,1148.800049,99.722226,62,55.900002,100,69.800003,73.5,70.5
20160826093000,1152.0,1123.199951,97.499996,62,55.900002,100,69.800003,73.5,70.5
20160826094500,1152.0,1097.599976,95.277776,62,57.099998,100,69.900002,73.5,70.5
20160826100000,1152.0,1123.199951,97.499996,62,58.799999,100,70.0,73.5,70.5
20160826101500,1152.0,1148.800049,99.722226,63,60.0,100,70.0,73.5,70.5
20160826103000,1152.0,1123.199951,97.499996,63,60.0,100,70.199997,73.5,70.5
20160826104500,1152.0,1123.199951,97.499996,63,60.0,100,70.400002,73.5,70.5
20160826110000,1152.0,1123.199951,97.499996,63,60.700001,100,70.400002,73.5,70.5
20160826111500,1152.0,1123.199951,97.499996,63,60.700001,100,70.5,73.5,70.5
20160826113000,1152.0,1148.800049,99.722226,63,60.700001,100,70.5,73.5,70.5
20160826114500,1152.0,1148.800049,99.722226,63,60.0,100,70.5,73.5,70.5
20160826120000,1152.0,1123.199951,97.499996,63,60.0,100,70.5,73.5,70.5
20160826121500,1152.0,1123.199951,97.499996,63,60.0,100,70.400002,73.5,70.5
20160826123000,1152.0,1097.599976,95.277776,63,61.099998,100,70.300003,73.5,70.5
20160826124500,1152.0,1123.199951,97.499996,63,60.0,100,70.400002,73.5,70.5
20160826130000,1152.0,1123.199951,97.499996,63,60.0,100,70.400002,73.5,70.5
20160826131500,1152.0,1148.800049,99.722226,63,61.900002,100,70.400002,73.5,70.5
20160826133000,1152.0,1097.599976,95.277776,63,60.400002,100,70.400002,73.5,70.5
20160826134500,1152.0,1123.199951,97.499996,63,55.200001,0,70.400002,69.900002,66.900002
20160826140000,1152.0,1123.199951,97.499996,63,55.200001,0,70.300003,69.900002,66.900002
20160826141500,1152.0,1171.199951,101.666662,63,55.200001,0,70.300003,69.900002,66.900002
20160826143000,1152.0,1171.199951,101.666662,63,55.200001,0,70.0,69.900002,66.900002
20160826144500,1152.0,1171.199951,101.666662,63,55.200001,0,69.800003,69.900002,66.900002
20160826150000,1152.0,1171.199951,101.666662,63,55.200001,0,69.800003,69.900002,66.900002
20160826151500,1152.0,1171.199951,101.666662,63,55.200001,0,69.800003,69.900002,66.900002
20160826153000,1152.0,1171.199951,101.666662,63,55.200001,0,69.800003,70.0,67.0
20160826154500,1152.0,1196.800049,103.888893,63,55.200001,0,69.699997,70.0,67.0
20160826160000,1152.0,1171.199951,101.666662,63,68.599998,100,69.800003,75.699997,72.699997
20160826161500,1152.0,1196.800049,103.888893,63,81.800003,100,70.400002,75.699997,72.699997
20160826163000,1152.0,1148.800049,99.722226,63,77.0,100,71.0,72.199997,69.199997
20160826164500,1152.0,1171.199951,101.666662,63,55.200001,0,71.0,68.5,65.5
20160826170000,1152.0,1148.800049,99.722226,62,55.200001,0,71.0,68.5,65.5
20160826171500,1152.0,1148.800049,99.722226,62,55.200001,0,70.699997,68.5,65.5
20160826173000,1152.0,1171.199951,101.666662,62,55.200001,0,70.5,68.5,65.5
20160826174500,1152.0,1171.199951,101.666662,62,55.200001,0,70.5,68.5,65.5
20160826180000,1152.0,1171.199951,101.666662,62,55.200001,0,70.400002,68.5,65.5
20160826181500,1152.0,1148.800049,99.722226,62,55.200001,0,70.300003,68.5,65.5
20160826183000,1152.0,1171.199951,101.666662,62,55.200001,0,70.099998,68.5,65.5
20160826184500,1152.0,1171.199951,101.666662,62,55.200001,0,69.900002,68.5,65.5
20160826190000,1152.0,1171.199951,101.666662,62,55.200001,0,69.800003,68.5,65.5
20160826191500,1152.0,1123.199951,97.499996,62,55.200001,0,69.699997,68.5,65.5
20160826193000,1152.0,1171.199951,101.666662,62,54.299999,0,69.5,68.5,65.5
20160826194500,1152.0,1171.199951,101.666662,62,54.299999,0,69.400002,68.5,65.5
20160826200000,1152.0,1171.199951,101.666662,62,54.299999,0,69.300003,68.5,65.5
20160826201500,1152.0,1148.800049,99.722226,62,54.299999,0,69.300003,68.5,65.5
20160826203000,1152.0,1171.199951,101.666662,62,54.299999,0,69.199997,68.5,65.5
20160826204500,1152.0,1171.199951,101.666662,62,54.299999,0,69.099998,68.5,65.5
20160826210000,1152.0,1171.199951,101.666662,62,54.299999,0,69.099998,68.5,65.5
20160826211500,1152.0,1171.199951,101.666662,62,54.299999,0,68.900002,68.5,65.5
20160826213000,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,68.5,65.5
20160826214500,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,68.5,65.5
20160826220000,1152.0,1148.800049,99.722226,62,54.299999,0,68.800003,68.5,65.5
20160826221500,1152.0,1171.199951,101.666662,62,54.299999,0,68.699997,68.5,65.5
20160826223000,1152.0,1148.800049,99.722226,62,54.299999,0,68.699997,68.5,65.5
