PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826224500,1152.0,1148.800049,99.722226,62,54.299999,0,68.599998,68.5,65.5
20160826230000,1152.0,1123.199951,97.499996,62,54.299999,0,68.599998,68.5,65.5
20160826231500,1152.0,1148.800049,99.722226,62,54.299999,0,68.5,68.5,65.5
20160826233000,1152.0,1148.800049,99.722226,62,54.299999,0,68.599998,68.5,65.5
20160826234500,1152.0,1148.800049,99.722226,62,54.299999,0,68.599998,68.5,65.5
20160827000000,1152.0,1097.599976,95.277776,62,54.299999,0,68.5,68.5,65.5
20160827001500,1152.0,1123.199951,97.499996,62,54.299999,0,68.400002,68.5,65.5
20160827003000,1152.0,1123.199951,97.499996,62,54.299999,0,68.400002,68.5,65.5
20160827004500,1152.0,1123.199951,97.499996,62,54.299999,0,68.400002,68.5,65.5
20160827010000,1152.0,1123.199951,97.499996,62,54.299999,0,68.400002,68.5,65.5
20160827011500,1152.0,1097.599976,95.277776,63,53.5,0,68.599998,68.5,65.5
20160827013000,1152.0,1123.199951,97.499996,63,53.5,0,68.599998,68.5,65.5
20160827014500,1152.0,1123.199951,97.499996,63,53.5,0,68.599998,68.5,65.5
20160827020000,1152.0,1123.199951,97.499996,63,53.5,0,68.599998,68.5,65.5
20160827021500,1152.0,1123.199951,97.499996,63,53.5,0,68.5,68.5,65.5
20160827023000,1152.0,1123.199951,97.499996,63,53.5,0,68.400002,68.5,65.5
20160827024500,1152.0,1148.800049,99.722226,63,53.5,0,68.400002,68.5,65.5
20160827030000,1152.0,1148.800049,99.722226,63,53.5,0,68.300003,68.5,65.5
20160827031500,1152.0,1123.199951,97.499996,63,53.5,0,68.300003,68.5,65.5
20160827033000,1152.0,1123.199951,97.499996,63,53.5,0,68.199997,68.5,65.5
20160827034500,1152.0,1148.800049,99.722226,63,53.5,0,68.199997,68.5,65.5
20160827040000,1152.0,1123.199951,97.499996,63,53.5,0,68.099998,68.5,65.5
20160827041500,1152.0,1123.199951,97.499996,63,53.5,0,68.099998,68.5,65.5
20160827043000,1152.0,1123.199951,97.499996,63,53.5,0,68.0,68.5,65.5
20160827044500,1152.0,1123.199951,97.499996,63,53.5,0,67.900002,68.5,65.5
20160827050000,1152.0,1123.199951,97.499996,63,53.5,0,67.900002,68.5,65.5
20160827051500,1152.0,1148.800049,99.722226,63,53.5,0,68.0,68.5,65.5
20160827053000,1152.0,1123.199951,97.499996,63,53.5,0,68.0,68.5,65.5
20160827054500,1152.0,1148.800049,99.722226,63,53.5,0,68.0,68.5,65.5
20160827060000,1152.0,1123.199951,97.499996,63,53.5,0,68.0,68.5,65.5
20160827061500,1152.0,1123.199951,97.499996,63,53.5,0,68.099998,68.5,65.5
20160827063000,1152.0,1148.800049,99.722226,63,53.5,0,68.099998,68.5,65.5
20160827064500,1152.0,1171.199951,101.666662,63,53.5,0,68.099998,68.5,65.5
20160827070000,1152.0,1171.199951,101.666662,63,53.5,0,68.199997,68.5,65.5
20160827071500,1152.0,1171.199951,101.666662,63,53.5,0,68.300003,68.5,65.5
20160827073000,1152.0,1148.800049,99.722226,63,53.5,0,68.400002,68.5,65.5
20160827074500,1152.0,1171.199951,101.666662,63,53.5,0,68.400002,68.5,65.5
20160827080000,1152.0,1171.199951,101.666662,63,53.5,0,68.5,68.5,65.5
20160827081500,1152.0,1171.199951,101.666662,63,53.5,0,68.400002,68.5,65.5
20160827083000,1152.0,1148.800049,99.722226,63,53.5,0,68.400002,68.5,65.5
20160827084500,1152.0,1148.800049,99.722226,63,53.5,0,68.400002,68.5,65.5
20160827090000,1152.0,1148.800049,99.722226,63,53.5,0,68.400002,71.300003,68.300003
20160827091500,1152.0,1148.800049,99.722226,63,55.099998,100,68.400002,73.5,70.5
20160827093000,1152.0,1148.800049,99.722226,63,61.5,100,68.400002,73.5,70.5
20160827094500,1152.0,1148.800049,99.722226,63,79.099998,100,68.699997,75.0,72.0
20160827100000,1152.0,1148.800049,99.722226,63,77.800003,100,69.300003,75.300003,72.300003
20160827101500,1152.0,1148.800049,99.722226,63,88.800003,100,70.0,75.300003,72.300003
20160827103000,1152.0,1148.800049,99.722226,63,84.400002,100,70.699997,75.300003,72.300003
20160827104500,1152.0,1148.800049,99.722226,63,80.699997,100,71.400002,75.300003,72.300003
20160827110000,1152.0,1148.800049,99.722226,63,55.299999,0,71.900002,72.699997,69.699997
20160827111500,1152.0,1148.800049,99.722226,63,54.0,0,71.599998,72.800003,69.800003
20160827113000,1152.0,1171.199951,101.666662,63,54.0,0,71.300003,73.099998,70.099998
20160827114500,1152.0,1148.800049,99.722226,63,54.0,0,71.0,73.099998,70.099998
20160827120000,1152.0,1171.199951,101.666662,63,54.0,0,70.699997,73.099998,70.099998
20160827121500,1152.0,1171.199951,101.666662,63,54.0,0,70.300003,73.099998,70.099998
20160827123000,1152.0,1171.199951,101.666662,63,54.0,0,70.199997,73.099998,70.099998
20160827124500,1152.0,1171.199951,101.666662,63,54.0,0,69.900002,73.099998,70.099998
20160827130000,1152.0,1148.800049,99.722226,63,54.0,100,69.800003,73.099998,70.099998
20160827131500,1152.0,1171.199951,101.666662,63,54.0,100,69.599998,73.099998,70.099998
20160827133000,1152.0,1123.199951,97.499996,63,54.0,100,69.599998,73.099998,70.099998
20160827134500,1152.0,1171.199951,101.666662,63,54.700001,100,69.400002,73.099998,70.099998
20160827140000,1152.0,1123.199951,97.499996,63,54.700001,100,69.300003,73.099998,70.099998
20160827141500,1152.0,1171.199951,101.666662,63,55.5,100,69.300003,73.099998,70.099998
20160827143000,1152.0,1148.800049,99.722226,63,55.5,100,69.199997,73.099998,70.099998
20160827144500,1152.0,1148.800049,99.722226,63,70.099998,100,69.300003,74.599998,71.599998
20160827150000,1152.0,1171.199951,101.666662,63,89.800003,100,69.800003,74.599998,71.599998
20160827151500,1152.0,1171.199951,101.666662,63,55.200001,0,70.300003,71.300003,68.300003
20160827153000,1152.0,1123.199951,97.499996,63,55.200001,0,70.199997,71.300003,68.300003
20160827154500,1152.0,1123.199951,97.499996,63,55.200001,0,70.199997,71.300003,68.300003
20160827160000,1152.0,1148.800049,99.722226,63,55.200001,0,70.099998,71.300003,68.300003
20160827161500,1152.0,1148.800049,99.722226,63,55.200001,0,69.900002,71.300003,68.300003
20160827163000,1152.0,1148.800049,99.722226,63,55.200001,100,69.800003,73.5,70.5
20160827164500,1152.0,1148.800049,99.722226,63,55.200001,100,69.699997,73.5,70.5
20160827170000,1152.0,1171.199951,101.666662,63,55.200001,100,69.599998,73.5,70.5
20160827171500,1152.0,1171.199951,101.666662,63,56.700001,100,69.400002,73.5,70.5
20160827173000,1152.0,1148.800049,99.722226,63,59.799999,100,69.5,73.5,70.5
20160827174500,1152.0,1171.199951,101.666662,63,64.400002,100,69.599998,73.5,70.5
20160827180000,1152.0,1123.199951,97.499996,63,68.099998,100,69.900002,73.5,70.5
20160827181500,1152.0,1148.800049,99.722226,63,68.099998,100,70.199997,73.5,70.5
20160827183000,1152.0,1171.199951,101.666662,63,68.099998,100,70.5,73.5,70.5
20160827184500,1152.0,1148.800049,99.722226,63,55.599998,0,70.800003,73.5,70.5
20160827190000,1152.0,1148.800049,99.722226,63,54.700001,0,70.599998,73.5,70.5
20160827191500,1152.0,1196.800049,103.888893,63,54.700001,0,70.5,73.5,70.5
20160827193000,1152.0,1148.800049,99.722226,63,54.700001,0,70.300003,73.5,70.5
20160827194500,1152.0,1171.199951,101.666662,63,54.700001,100,70.0,73.599998,70.599998
20160827200000,1152.0,1171.199951,101.666662,63,54.099998,100,69.800003,73.599998,70.599998
20160827201500,1152.0,1148.800049,99.722226,63,54.700001,100,69.599998,73.599998,70.599998
20160827203000,1152.0,1148.800049,99.722226,63,81.099998,100,69.800003,76.400002,73.400002
20160827204500,1152.0,1148.800049,99.722226,63,79.199997,100,70.300003,76.599998,73.599998
20160827210000,1152.0,1148.800049,99.722226,63,77.800003,100,71.0,76.699997,73.699997
20160827211500,1152.0,1148.800049,99.722226,63,77.800003,100,71.599998,76.699997,73.699997
20160827213000,1152.0,1148.800049,99.722226,63,80.0,100,72.099998,76.699997,73.699997
20160827214500,1152.0,1123.199951,97.499996,63,89.099998,100,72.599998,76.699997,73.699997
20160827220000,1152.0,1148.800049,99.722226,63,93.099998,100,73.0,76.699997,73.699997
20160827221500,1152.0,1148.800049,99.722226,63,80.699997,100,73.400002,76.699997,73.699997
20160827223000,1152.0,1148.800049,99.722226,63,77.300003,100,73.699997,76.699997,73.699997
20160827224500,1152.0,1148.800049,99.722226,63,56.400002,0,73.800003,76.699997,73.699997
20160827230000,1152.0,1148.800049,99.722226,63,55.5,100,73.199997,76.699997,73.699997
20160827231500,1152.0,1171.199951,101.666662,63,55.5,100,72.5,76.699997,73.699997
20160827233000,1152.0,1171.199951,101.666662,63,54.700001,100,72.099998,76.699997,73.699997
20160827234500,1152.0,1148.800049,99.722226,63,59.799999,100,71.699997,76.699997,73.699997
20160828000000,1152.0,1123.199951,97.499996,63,79.800003,100,72.099998,78.5,75.5
20160828001500,1152.0,1148.800049,99.722226,63,78.199997,100,72.400002,78.5,75.5
20160828003000,1152.0,1148.800049,99.722226,63,93.400002,100,72.800003,78.5,75.5
20160828004500,1152.0,1148.800049,99.722226,63,86.900002,100,73.199997,78.5,75.5
20160828010000,1152.0,1148.800049,99.722226,63,79.699997,100,73.800003,78.5,75.5
20160828011500,1152.0,1148.800049,99.722226,63,81.0,100,74.099998,78.5,75.5
20160828013000,1152.0,1171.199951,101.666662,63,87.699997,100,74.400002,78.5,75.5
20160828014500,1152.0,1171.199951,101.666662,63,91.599998,100,74.699997,78.5,75.5
20160828020000,1152.0,1148.800049,99.722226,63,79.699997,100,74.900002,78.5,75.5
20160828021500,1152.0,1148.800049,99.722226,63,79.699997,100,75.0,78.5,75.5
20160828023000,1152.0,1148.800049,99.722226,63,56.799999,0,75.099998,68.900002,65.900002
20160828024500,1152.0,1123.199951,97.499996,63,54.700001,0,73.800003,68.900002,65.900002
20160828030000,1152.0,1148.800049,99.722226,63,53.900002,0,73.0,68.900002,65.900002
20160828031500,1152.0,1148.800049,99.722226,63,56.700001,0,72.699997,68.900002,65.900002
20160828033000,1152.0,1171.199951,101.666662,63,55.099998,0,72.300003,68.900002,65.900002
20160828034500,1152.0,1171.199951,101.666662,63,55.099998,0,71.900002,68.900002,65.900002
20160828040000,1152.0,1171.199951,101.666662,63,53.5,0,71.599998,68.900002,65.900002
20160828041500,1152.0,1171.199951,101.666662,63,53.5,0,71.199997,68.900002,65.900002
20160828043000,1152.0,1171.199951,101.666662,63,53.5,0,70.900002,68.900002,65.900002
20160828044500,1152.0,1148.800049,99.722226,63,55.099998,0,70.699997,68.900002,65.900002
20160828050000,1152.0,1196.800049,103.888893,63,55.099998,0,70.5,68.599998,65.599998
20160828051500,1152.0,1148.800049,99.722226,63,54.299999,0,70.400002,68.5,65.5
20160828053000,1152.0,1171.199951,101.666662,63,54.299999,0,70.199997,68.5,65.5
20160828054500,1152.0,1148.800049,99.722226,63,55.200001,0,70.099998,68.5,65.5
20160828060000,1152.0,1171.199951,101.666662,63,55.200001,0,69.900002,68.5,65.5
20160828061500,1152.0,1171.199951,101.666662,63,55.200001,0,69.800003,68.5,65.5
20160828063000,1152.0,1148.800049,99.722226,63,54.299999,0,69.800003,68.5,65.5
20160828064500,1152.0,1171.199951,101.666662,63,54.299999,0,69.699997,68.5,65.5
20160828070000,1152.0,1148.800049,99.722226,63,54.299999,0,69.699997,68.5,65.5
20160828071500,1152.0,1171.199951,101.666662,63,54.299999,0,69.699997,72.199997,69.199997
20160828073000,1152.0,1148.800049,99.722226,63,54.299999,0,69.599998,72.199997,69.199997
20160828074500,1152.0,1171.199951,101.666662,63,54.299999,0,69.5,72.199997,69.199997
20160828080000,1152.0,1196.800049,103.888893,63,54.299999,0,69.400002,72.199997,69.199997
20160828081500,1152.0,1171.199951,101.666662,63,54.299999,0,69.400002,72.199997,69.199997
20160828083000,1152.0,1171.199951,101.666662,63,54.299999,0,69.300003,72.199997,69.199997
20160828084500,1152.0,1123.199951,97.499996,63,54.299999,0,69.400002,72.199997,69.199997
20160828090000,1152.0,1171.199951,101.666662,63,54.299999,0,69.400002,72.199997,69.199997
20160828091500,1152.0,1148.800049,99.722226,63,54.299999,0,69.400002,72.199997,69.199997
20160828093000,1152.0,1171.199951,101.666662,63,54.299999,0,69.300003,72.199997,69.199997
20160828094500,1152.0,1148.800049,99.722226,63,54.299999,0,69.300003,72.199997,69.199997
20160828100000,1152.0,1171.199951,101.666662,63,55.200001,0,69.300003,72.199997,69.199997
20160828101500,1152.0,1148.800049,99.722226,63,55.200001,0,69.300003,72.199997,69.199997
20160828103000,1152.0,1148.800049,99.722226,63,55.200001,0,69.300003,72.199997,69.199997
20160828104500,1152.0,1148.800049,99.722226,63,55.200001,0,69.300003,72.199997,69.199997
20160828110000,1152.0,1171.199951,101.666662,63,55.200001,0,69.300003,72.199997,69.199997
20160828111500,1152.0,1148.800049,99.722226,63,74.199997,100,69.400002,75.699997,72.699997
20160828113000,1152.0,1148.800049,99.722226,63,60.099998,0,70.099998,72.699997,69.699997
20160828114500,1152.0,1171.199951,101.666662,63,55.200001,0,70.099998,72.699997,69.699997
20160828120000,1152.0,1148.800049,99.722226,63,55.200001,0,70.099998,72.699997,69.699997
20160828121500,1152.0,1148.800049,99.722226,63,55.200001,0,70.099998,72.699997,69.699997
20160828123000,1152.0,1171.199951,101.666662,63,55.200001,0,70.0,72.699997,69.699997
20160828124500,1152.0,1196.800049,103.888893,63,55.200001,0,70.0,72.699997,69.699997
20160828130000,1152.0,1171.199951,101.666662,62,55.200001,0,69.900002,72.699997,69.699997
20160828131500,1152.0,1148.800049,99.722226,62,55.200001,0,69.800003,72.699997,69.699997
20160828133000,1152.0,1171.199951,101.666662,62,55.200001,0,69.800003,72.699997,69.699997
20160828134500,1152.0,1148.800049,99.722226,62,55.200001,0,69.699997,72.699997,69.699997
20160828140000,1152.0,1171.199951,101.666662,62,55.200001,0,69.699997,72.699997,69.699997
20160828141500,1152.0,1148.800049,99.722226,62,55.200001,0,69.599998,72.699997,69.699997
20160828143000,1152.0,1148.800049,99.722226,62,55.200001,0,69.599998,72.699997,69.699997
20160828144500,1152.0,1171.199951,101.666662,62,55.900002,100,69.699997,74.599998,71.599998
20160828150000,1152.0,1148.800049,99.722226,62,57.5,100,69.699997,74.599998,71.599998
20160828151500,1152.0,1148.800049,99.722226,62,67.699997,100,69.900002,74.599998,71.599998
20160828153000,1152.0,1123.199951,97.499996,62,77.300003,100,70.300003,74.599998,71.599998
20160828154500,1152.0,1123.199951,97.499996,62,88.099998,100,70.800003,71.400002,68.400002
20160828160000,1152.0,1123.199951,97.499996,62,55.599998,0,70.699997,71.800003,68.800003
20160828161500,1152.0,1123.199951,97.499996,62,55.599998,0,70.400002,71.800003,68.800003
20160828163000,1152.0,1123.199951,97.499996,63,55.599998,0,70.400002,71.800003,68.800003
20160828164500,1152.0,1123.199951,97.499996,63,55.599998,0,70.199997,71.800003,68.800003
20160828170000,1152.0,1148.800049,99.722226,63,55.599998,0,70.0,71.800003,68.800003
20160828171500,1152.0,1123.199951,97.499996,63,55.599998,0,70.099998,71.800003,68.800003
20160828173000,1152.0,1148.800049,99.722226,63,55.599998,0,70.0,71.800003,68.800003
20160828174500,1152.0,1148.800049,99.722226,63,55.599998,0,69.900002,71.800003,68.800003
20160828180000,1152.0,1148.800049,99.722226,63,55.599998,0,69.800003,72.199997,69.199997
20160828181500,1152.0,1148.800049,99.722226,63,55.599998,0,69.800003,72.199997,69.199997
20160828183000,1152.0,1148.800049,99.722226,63,55.599998,0,69.699997,72.199997,69.199997
20160828184500,1152.0,1171.199951,101.666662,63,55.599998,100,69.699997,73.5,70.5
20160828190000,1152.0,1171.199951,101.666662,63,55.599998,100,69.599998,73.599998,70.599998
20160828191500,1152.0,1171.199951,101.666662,63,55.599998,100,69.400002,73.800003,70.800003
20160828193000,1152.0,1148.800049,99.722226,63,57.099998,100,69.400002,73.699997,70.699997
20160828194500,1152.0,1171.199951,101.666662,63,64.400002,100,69.400002,73.900002,70.900002
20160828200000,1152.0,1148.800049,99.722226,63,79.0,100,69.800003,73.900002,70.900002
20160828201500,1152.0,1148.800049,99.722226,63,77.300003,100,70.300003,73.900002,70.900002
20160828203000,1152.0,1171.199951,101.666662,63,76.400002,100,71.0,73.900002,70.900002
20160828204500,1152.0,1171.199951,101.666662,63,54.700001,0,71.199997,73.900002,70.900002
20160828210000,1152.0,1148.800049,99.722226,63,54.700001,0,71.0,73.900002,70.900002
20160828211500,1152.0,1171.199951,101.666662,63,54.700001,0,70.699997,73.900002,70.900002
20160828213000,1152.0,1171.199951,101.666662,63,54.700001,100,70.5,73.900002,70.900002
20160828214500,1152.0,1097.599976,95.277776,62,54.700001,100,70.300003,73.900002,70.900002
20160828220000,1152.0,1148.800049,99.722226,62,54.700001,100,70.099998,73.900002,70.900002
20160828221500,1152.0,1148.800049,99.722226,62,54.700001,100,70.0,73.900002,70.900002
20160828223000,1152.0,1148.800049,99.722226,62,54.700001,100,69.900002,73.900002,70.900002
20160828224500,1152.0,1123.199951,97.499996,62,55.5,100,69.800003,73.900002,70.900002
20160828230000,1152.0,1148.800049,99.722226,62,58.299999,100,69.699997,73.900002,70.900002
20160828231500,1152.0,1148.800049,99.722226,62,64.400002,100,69.699997,73.900002,70.900002
20160828233000,1152.0,1123.199951,97.499996,62,77.699997,100,70.099998,73.900002,70.900002
20160828234500,1152.0,1148.800049,99.722226,62,71.099998,100,70.400002,73.900002,70.900002
20160829000000,1152.0,1148.800049,99.722226,62,76.300003,100,70.800003,73.900002,70.900002
20160829001500,1152.0,1148.800049,99.722226,62,55.200001,0,71.199997,73.900002,70.900002
20160829003000,1152.0,1123.199951,97.499996,62,54.299999,0,71.0,73.900002,70.900002
20160829004500,1152.0,1123.199951,97.499996,62,54.299999,0,70.900002,73.900002,70.900002
20160829010000,1152.0,1123.199951,97.499996,62,54.299999,0,70.699997,73.900002,70.900002
20160829011500,1152.0,1148.800049,99.722226,62,54.299999,100,70.400002,73.900002,70.900002
20160829013000,1152.0,1123.199951,97.499996,62,54.299999,100,70.199997,73.900002,70.900002
20160829014500,1152.0,1123.199951,97.499996,62,54.299999,100,70.0,73.900002,70.900002
20160829020000,1152.0,1148.800049,99.722226,62,54.299999,100,69.800003,73.900002,70.900002
20160829021500,1152.0,1148.800049,99.722226,62,55.099998,100,69.599998,73.900002,70.900002
20160829023000,1152.0,1148.800049,99.722226,62,57.900002,100,69.599998,73.900002,70.900002
20160829024500,1152.0,1123.199951,97.499996,62,66.699997,100,69.599998,73.900002,70.900002
20160829030000,1152.0,1148.800049,99.722226,62,82.599998,100,70.0,73.900002,70.900002
20160829031500,1152.0,1123.199951,97.499996,62,74.400002,100,70.5,73.900002,70.900002
20160829033000,1152.0,1123.199951,97.499996,62,77.800003,100,71.0,73.900002,70.900002
20160829034500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,73.900002,70.900002
20160829040000,1152.0,1171.199951,101.666662,62,54.299999,0,71.0,73.900002,70.900002
20160829041500,1152.0,1148.800049,99.722226,62,54.299999,0,70.900002,73.900002,70.900002
20160829043000,1152.0,1148.800049,99.722226,62,54.299999,0,70.699997,73.900002,70.900002
20160829044500,1152.0,1148.800049,99.722226,62,54.299999,100,70.5,73.900002,70.900002
20160829050000,1152.0,1123.199951,97.499996,62,54.299999,100,70.300003,73.900002,70.900002
20160829051500,1152.0,1123.199951,97.499996,62,54.299999,100,70.0,73.900002,70.900002
20160829053000,1152.0,1148.800049,99.722226,62,54.299999,100,69.900002,73.900002,70.900002
20160829054500,1152.0,1148.800049,99.722226,62,54.299999,100,69.699997,73.900002,70.900002
20160829060000,1152.0,1123.199951,97.499996,62,55.5,100,69.599998,73.900002,70.900002
20160829061500,1152.0,1148.800049,99.722226,62,62.799999,100,69.599998,73.900002,70.900002
20160829063000,1152.0,1148.800049,99.722226,62,73.400002,100,69.800003,73.900002,70.900002
20160829064500,1152.0,1148.800049,99.722226,62,83.099998,100,70.199997,73.900002,70.900002
20160829070000,1152.0,1148.800049,99.722226,62,74.400002,100,70.800003,73.900002,70.900002
20160829071500,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,73.900002,70.900002
20160829073000,1152.0,1123.199951,97.499996,62,54.299999,0,71.0,73.900002,70.900002
20160829074500,1152.0,1123.199951,97.499996,62,54.299999,0,70.800003,73.900002,70.900002
20160829080000,1152.0,1148.800049,99.722226,62,53.5,0,70.699997,73.900002,70.900002
20160829081500,1152.0,1148.800049,99.722226,62,53.5,100,70.400002,73.900002,70.900002
20160829083000,1152.0,1148.800049,99.722226,62,53.5,100,70.5,73.900002,70.900002
20160829084500,1152.0,1097.599976,95.277776,62,53.5,100,70.300003,73.900002,70.900002
20160829090000,1152.0,1123.199951,97.499996,62,53.5,100,70.300003,73.900002,70.900002
20160829091500,1152.0,1097.599976,95.277776,62,53.5,100,70.199997,73.900002,70.900002
20160829093000,1152.0,1148.800049,99.722226,63,54.099998,100,70.300003,73.900002,70.900002
20160829094500,1152.0,1123.199951,97.499996,63,54.099998,100,70.300003,73.900002,70.900002
20160829100000,1152.0,1171.199951,101.666662,63,54.700001,100,70.300003,73.900002,70.900002
20160829101500,1152.0,1148.800049,99.722226,63,54.700001,100,70.300003,73.900002,70.900002
20160829103000,1152.0,1148.800049,99.722226,63,54.700001,100,70.300003,73.900002,70.900002
20160829104500,1152.0,1097.599976,95.277776,63,54.700001,100,70.300003,73.900002,70.900002
20160829110000,1152.0,1171.199951,101.666662,64,56.099998,100,70.199997,73.900002,70.900002
20160829111500,1152.0,1171.199951,101.666662,64,59.099998,100,70.0,73.900002,70.900002
20160829113000,1152.0,1148.800049,99.722226,64,61.599998,100,70.300003,73.900002,70.900002
20160829114500,1152.0,1148.800049,99.722226,64,64.900002,100,70.400002,73.900002,70.900002
20160829120000,1152.0,1196.800049,103.888893,64,64.900002,100,70.599998,73.900002,70.900002
20160829121500,1152.0,1171.199951,101.666662,63,64.0,100,70.800003,73.900002,70.900002
20160829123000,1152.0,1171.199951,101.666662,63,64.0,100,70.800003,73.900002,70.900002
20160829124500,1152.0,1171.199951,101.666662,63,54.700001,0,70.900002,73.900002,70.900002
20160829130000,1152.0,1171.199951,101.666662,63,54.700001,100,70.300003,73.900002,70.900002
20160829131500,1152.0,1148.800049,99.722226,63,54.700001,100,70.099998,73.900002,70.900002
20160829133000,1152.0,1171.199951,101.666662,63,54.700001,100,69.900002,73.900002,70.900002
20160829134500,1152.0,1171.199951,101.666662,63,54.700001,100,69.699997,73.900002,70.900002
20160829140000,1152.0,1196.800049,103.888893,63,55.5,100,69.699997,73.900002,70.900002
20160829141500,1152.0,1148.800049,99.722226,63,57.5,100,69.800003,73.900002,70.900002
20160829143000,1152.0,1171.199951,101.666662,63,62.0,100,69.800003,73.900002,70.900002
20160829144500,1152.0,1196.800049,103.888893,63,63.599998,100,70.199997,73.900002,70.900002
20160829150000,1152.0,1196.800049,103.888893,63,64.800003,100,70.5,73.900002,70.900002
20160829151500,1152.0,1171.199951,101.666662,63,69.099998,100,70.800003,73.900002,70.900002
20160829153000,1152.0,1148.800049,99.722226,63,67.400002,100,70.900002,73.900002,70.900002
20160829154500,1152.0,1148.800049,99.722226,63,65.300003,100,71.099998,73.900002,70.900002
20160829160000,1152.0,1148.800049,99.722226,63,54.299999,100,70.5,73.900002,70.900002
20160829161500,1152.0,1148.800049,99.722226,63,54.299999,100,70.5,73.900002,70.900002
20160829163000,1152.0,1196.800049,103.888893,63,54.299999,100,70.5,73.900002,70.900002
20160829164500,1152.0,1148.800049,99.722226,62,54.299999,100,70.300003,73.900002,70.900002
20160829170000,1152.0,1148.800049,99.722226,62,54.299999,100,70.199997,73.900002,70.900002
20160829171500,1152.0,1196.800049,103.888893,62,54.299999,100,70.199997,73.900002,70.900002
20160829173000,1152.0,1171.199951,101.666662,62,54.299999,100,70.0,73.900002,70.900002
20160829174500,1152.0,1171.199951,101.666662,62,54.299999,100,69.900002,73.900002,70.900002
20160829180000,1152.0,1148.800049,99.722226,62,55.900002,100,69.800003,73.900002,70.900002
20160829181500,1152.0,1171.199951,101.666662,62,61.200001,100,69.800003,73.900002,70.900002
20160829183000,1152.0,1171.199951,101.666662,62,66.300003,100,70.0,73.900002,70.900002
20160829184500,1152.0,1148.800049,99.722226,62,70.199997,100,70.199997,73.900002,70.900002
20160829190000,1152.0,1123.199951,97.499996,62,75.0,100,70.599998,73.900002,70.900002
20160829191500,1152.0,1148.800049,99.722226,62,70.099998,100,71.0,73.900002,70.900002
20160829193000,1152.0,1171.199951,101.666662,62,53.900002,0,71.199997,73.900002,70.900002
20160829194500,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,73.900002,70.900002
20160829200000,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,73.900002,70.900002
20160829201500,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,73.900002,70.900002
20160829203000,1152.0,1171.199951,101.666662,62,53.900002,100,70.599998,73.900002,70.900002
20160829204500,1152.0,1171.199951,101.666662,62,53.900002,100,70.400002,73.900002,70.900002
20160829210000,1152.0,1148.800049,99.722226,62,53.900002,100,70.199997,73.900002,70.900002
20160829211500,1152.0,1171.199951,101.666662,62,53.900002,100,70.0,73.900002,70.900002
20160829213000,1152.0,1148.800049,99.722226,62,53.900002,100,69.800003,73.900002,70.900002
20160829214500,1152.0,1148.800049,99.722226,62,54.700001,100,69.699997,73.900002,70.900002
20160829220000,1152.0,1148.800049,99.722226,62,57.099998,100,69.599998,73.900002,70.900002
20160829221500,1152.0,1148.800049,99.722226,62,67.199997,100,69.599998,73.900002,70.900002
20160829223000,1152.0,1148.800049,99.722226,62,79.0,100,69.900002,73.900002,70.900002
20160829224500,1152.0,1171.199951,101.666662,62,74.400002,100,70.400002,73.900002,70.900002
20160829230000,1152.0,1148.800049,99.722226,62,83.599998,100,70.900002,73.900002,70.900002
20160829231500,1152.0,1171.199951,101.666662,62,53.900002,0,71.199997,73.900002,70.900002
20160829233000,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,73.900002,70.900002
20160829234500,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,73.900002,70.900002
20160830000000,1152.0,1123.199951,97.499996,62,53.900002,100,70.5,73.900002,70.900002
20160830001500,1152.0,1148.800049,99.722226,62,53.099998,100,70.300003,73.900002,70.900002
20160830003000,1152.0,1097.599976,95.277776,62,54.299999,100,70.199997,73.900002,70.900002
20160830004500,1152.0,1123.199951,97.499996,62,54.299999,100,70.0,73.900002,70.900002
20160830010000,1152.0,1123.199951,97.499996,62,54.299999,100,69.900002,73.900002,70.900002
20160830011500,1152.0,1123.199951,97.499996,62,54.299999,100,69.699997,73.900002,70.900002
20160830013000,1152.0,1148.800049,99.722226,62,57.099998,100,69.5,73.900002,70.900002
20160830014500,1152.0,1097.599976,95.277776,62,67.300003,100,69.599998,73.900002,70.900002
20160830020000,1152.0,1097.599976,95.277776,62,84.900002,100,70.0,73.900002,70.900002
20160830021500,1152.0,1097.599976,95.277776,62,76.400002,100,70.5,73.900002,70.900002
20160830023000,1152.0,1123.199951,97.499996,62,53.5,0,70.599998,68.0,64.800003
20160830024500,1152.0,1097.599976,95.277776,62,53.5,0,70.400002,68.0,64.800003
20160830030000,1152.0,1123.199951,97.499996,62,54.299999,0,70.199997,68.0,64.800003
20160830031500,1152.0,1123.199951,97.499996,62,55.099998,0,70.099998,68.0,64.800003
20160830033000,1152.0,1123.199951,97.499996,62,54.400002,0,69.900002,68.0,64.800003
20160830034500,1152.0,1123.199951,97.499996,62,53.5,0,69.800003,68.0,64.800003
20160830040000,1152.0,1123.199951,97.499996,62,53.5,0,69.599998,68.0,64.800003
20160830041500,1152.0,1148.800049,99.722226,62,55.099998,0,69.599998,68.0,64.800003
20160830043000,1152.0,1123.199951,97.499996,62,55.099998,0,69.5,68.0,64.800003
20160830044500,1152.0,1123.199951,97.499996,62,53.5,0,69.400002,68.0,64.800003
20160830050000,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,68.0,64.800003
20160830051500,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,68.0,64.800003
20160830053000,1152.0,1123.199951,97.499996,62,53.5,0,69.300003,68.0,64.800003
20160830054500,1152.0,1148.800049,99.722226,62,53.5,0,69.300003,68.0,64.800003
20160830060000,1152.0,1097.599976,95.277776,62,54.400002,0,69.300003,68.0,64.800003
20160830061500,1152.0,1123.199951,97.499996,62,54.400002,0,69.300003,68.0,64.800003
20160830063000,1152.0,1148.800049,99.722226,62,54.400002,0,69.400002,68.0,64.800003
20160830064500,1152.0,1123.199951,97.499996,62,53.5,0,69.300003,68.0,64.800003
20160830070000,1152.0,1123.199951,97.499996,62,53.5,0,69.300003,68.0,64.800003
20160830071500,1152.0,1148.800049,99.722226,62,54.700001,0,69.400002,68.0,64.800003
20160830073000,1152.0,1123.199951,97.499996,62,54.700001,0,69.5,68.0,64.800003
20160830074500,1152.0,1123.199951,97.499996,62,53.900002,0,69.5,68.0,64.800003
20160830080000,1152.0,1148.800049,99.722226,62,53.900002,0,69.5,68.0,64.800003
20160830081500,1152.0,1097.599976,95.277776,62,53.900002,0,69.599998,68.0,64.800003
20160830083000,1152.0,1123.199951,97.499996,62,53.900002,0,69.599998,68.0,64.800003
20160830084500,1152.0,1148.800049,99.722226,62,53.900002,0,69.699997,68.0,64.800003
20160830090000,1152.0,1148.800049,99.722226,62,53.900002,0,69.699997,68.0,64.800003
20160830091500,1152.0,1123.199951,97.499996,62,53.900002,0,69.800003,68.0,64.800003
20160830093000,1152.0,1123.199951,97.499996,62,53.900002,0,69.900002,68.0,64.800003
20160830094500,1152.0,1097.599976,95.277776,62,53.900002,0,70.0,68.0,64.800003
20160830100000,1152.0,1123.199951,97.499996,63,54.700001,0,70.099998,68.0,64.800003
20160830101500,1152.0,1148.800049,99.722226,63,54.700001,0,70.199997,68.0,64.800003
20160830103000,1152.0,1097.599976,95.277776,63,54.700001,0,70.199997,68.0,64.800003
20160830104500,1152.0,1123.199951,97.499996,63,54.700001,0,70.199997,68.0,64.800003
20160830110000,1152.0,1148.800049,99.722226,63,54.700001,0,70.300003,68.0,64.800003
20160830111500,1152.0,1148.800049,99.722226,63,54.700001,0,70.300003,68.0,64.800003
20160830113000,1152.0,1148.800049,99.722226,63,54.700001,0,70.199997,68.0,64.800003
20160830114500,1152.0,1123.199951,97.499996,63,54.700001,0,70.199997,68.0,64.800003
20160830120000,1152.0,1097.599976,95.277776,63,54.700001,0,70.199997,68.0,64.800003
20160830121500,1152.0,1123.199951,97.499996,63,54.700001,0,70.099998,68.0,64.800003
20160830123000,1152.0,1171.199951,101.666662,64,54.700001,0,70.0,68.0,64.900002
20160830124500,1152.0,1148.800049,99.722226,64,55.5,0,69.900002,68.0,64.900002
20160830130000,1152.0,1148.800049,99.722226,64,55.5,0,69.900002,68.0,64.900002
20160830131500,1152.0,1148.800049,99.722226,64,55.5,0,69.800003,68.0,64.900002
20160830133000,1152.0,1123.199951,97.499996,64,55.5,0,69.800003,68.0,64.900002
20160830134500,1152.0,1123.199951,97.499996,64,55.5,0,69.800003,68.0,64.900002
20160830140000,1152.0,1148.800049,99.722226,64,55.5,0,69.800003,68.0,64.900002
20160830141500,1152.0,1148.800049,99.722226,64,55.5,0,69.900002,68.0,64.900002
20160830143000,1152.0,1123.199951,97.499996,64,55.5,0,69.699997,68.0,64.900002
20160830144500,1152.0,1148.800049,99.722226,64,55.5,0,69.800003,68.0,64.900002
20160830150000,1152.0,1123.199951,97.499996,64,55.5,0,69.900002,68.0,64.900002
20160830151500,1152.0,1148.800049,99.722226,64,56.299999,0,70.0,68.0,64.900002
20160830153000,1152.0,1123.199951,97.499996,64,56.299999,0,70.0,68.0,64.900002
20160830154500,1152.0,1148.800049,99.722226,64,56.299999,0,70.199997,68.0,64.900002
20160830160000,1152.0,1148.800049,99.722226,64,57.099998,0,70.199997,68.0,64.900002
20160830161500,1152.0,1123.199951,97.499996,64,57.099998,0,70.199997,68.0,64.900002
20160830163000,1152.0,1148.800049,99.722226,64,57.099998,0,70.0,68.0,64.900002
20160830164500,1152.0,1171.199951,101.666662,64,57.099998,0,70.0,68.0,64.900002
20160830170000,1152.0,1171.199951,101.666662,64,57.099998,0,69.900002,68.0,64.900002
20160830171500,1152.0,1171.199951,101.666662,63,57.099998,0,70.0,68.0,64.900002
20160830173000,1152.0,1171.199951,101.666662,63,57.099998,0,69.900002,68.0,64.900002
20160830174500,1152.0,1171.199951,101.666662,63,57.099998,0,70.0,68.0,64.900002
20160830180000,1152.0,1171.199951,101.666662,63,57.099998,0,69.900002,68.0,64.900002
20160830181500,1152.0,1171.199951,101.666662,63,56.400002,0,69.900002,68.0,64.900002
20160830183000,1152.0,1171.199951,101.666662,63,56.400002,0,69.699997,68.0,64.900002
20160830184500,1152.0,1148.800049,99.722226,62,56.400002,0,69.599998,68.0,64.900002
20160830190000,1152.0,1171.199951,101.666662,62,56.400002,0,69.400002,68.0,64.900002
20160830191500,1152.0,1171.199951,101.666662,62,55.599998,0,69.300003,68.0,64.900002
20160830193000,1152.0,1171.199951,101.666662,62,55.599998,0,69.300003,68.0,64.900002
20160830194500,1152.0,1148.800049,99.722226,62,55.599998,0,69.400002,68.0,64.900002
20160830200000,1152.0,1148.800049,99.722226,62,55.599998,0,69.400002,68.0,64.900002
20160830201500,1152.0,1148.800049,99.722226,62,54.700001,0,69.5,68.0,65.0
20160830203000,1152.0,1148.800049,99.722226,62,54.700001,0,69.400002,68.0,64.900002
20160830204500,1152.0,1148.800049,99.722226,62,54.700001,0,69.400002,68.0,64.900002
20160830210000,1152.0,1148.800049,99.722226,62,54.700001,0,69.300003,68.0,64.900002
20160830211500,1152.0,1171.199951,101.666662,62,54.700001,0,69.199997,68.0,65.0
20160830213000,1152.0,1171.199951,101.666662,62,54.700001,0,69.199997,68.0,64.900002
20160830214500,1152.0,1148.800049,99.722226,62,54.700001,0,69.199997,68.0,64.900002
20160830220000,1152.0,1148.800049,99.722226,62,54.700001,0,69.199997,68.0,64.900002
20160830221500,1152.0,1148.800049,99.722226,62,54.700001,0,69.099998,68.0,64.900002
20160830223000,1152.0,1148.800049,99.722226,62,54.700001,0,69.0,68.0,64.900002
20160830224500,1152.0,1148.800049,99.722226,62,54.700001,0,68.900002,68.0,65.0
20160830230000,1152.0,1123.199951,97.499996,62,54.700001,0,68.800003,68.0,64.900002
20160830231500,1152.0,1148.800049,99.722226,62,54.700001,0,68.800003,68.0,64.900002
20160830233000,1152.0,1171.199951,101.666662,62,53.900002,0,68.800003,68.0,64.900002
20160830234500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.0,64.900002
20160831000000,1152.0,1148.800049,99.722226,62,53.900002,0,68.699997,68.0,64.900002
20160831001500,1152.0,1148.800049,99.722226,62,53.900002,0,68.699997,68.0,64.900002
20160831003000,1152.0,1148.800049,99.722226,62,53.900002,0,68.699997,68.0,64.900002
20160831004500,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,68.0,64.900002
20160831010000,1152.0,1148.800049,99.722226,62,53.900002,0,68.5,68.0,64.900002
20160831011500,1152.0,1097.599976,95.277776,62,53.900002,0,68.699997,68.0,64.900002
20160831013000,1152.0,1123.199951,97.499996,63,53.900002,0,68.699997,68.0,64.900002
20160831014500,1152.0,1123.199951,97.499996,63,53.900002,0,68.699997,68.0,64.900002
20160831020000,1152.0,1097.599976,95.277776,63,53.900002,0,68.699997,68.0,64.900002
20160831021500,1152.0,1123.199951,97.499996,63,53.900002,0,68.599998,68.0,64.900002
20160831023000,1152.0,1123.199951,97.499996,63,53.900002,0,68.599998,68.0,64.900002
20160831024500,1152.0,1148.800049,99.722226,63,53.900002,0,68.5,68.0,64.900002
20160831030000,1152.0,1123.199951,97.499996,63,53.900002,0,68.400002,68.0,64.900002
20160831031500,1152.0,1148.800049,99.722226,63,53.900002,0,68.400002,68.0,64.900002
20160831033000,1152.0,1123.199951,97.499996,63,53.900002,0,68.400002,68.0,64.900002
20160831034500,1152.0,1148.800049,99.722226,63,53.900002,0,68.300003,68.0,64.900002
20160831040000,1152.0,1148.800049,99.722226,63,53.900002,0,68.300003,68.0,64.900002
20160831041500,1152.0,1148.800049,99.722226,63,53.900002,0,68.199997,68.0,64.900002
20160831043000,1152.0,1148.800049,99.722226,63,53.900002,0,68.199997,68.0,64.900002
20160831044500,1152.0,1171.199951,101.666662,63,53.900002,0,68.099998,68.0,64.900002
20160831050000,1152.0,1123.199951,97.499996,63,53.900002,0,68.099998,68.0,64.900002
20160831051500,1152.0,1171.199951,101.666662,63,53.900002,0,68.099998,68.0,64.900002
20160831053000,1152.0,1171.199951,101.666662,63,53.099998,0,68.099998,68.0,64.900002
20160831054500,1152.0,1171.199951,101.666662,63,56.299999,0,68.099998,68.0,64.900002
20160831060000,1152.0,1148.800049,99.722226,63,55.099998,0,68.199997,68.0,64.900002
20160831061500,1152.0,1148.800049,99.722226,63,55.099998,0,68.199997,68.0,64.900002
20160831063000,1152.0,1123.199951,97.499996,63,55.099998,0,68.400002,68.0,64.900002
20160831064500,1152.0,1148.800049,99.722226,63,53.5,0,68.599998,68.0,64.900002
20160831070000,1152.0,1123.199951,97.499996,63,53.5,0,68.699997,68.0,64.900002
20160831071500,1152.0,1148.800049,99.722226,63,53.5,0,68.800003,68.0,64.900002
20160831073000,1152.0,1148.800049,99.722226,63,53.5,0,68.800003,68.0,64.900002
20160831074500,1152.0,1097.599976,95.277776,63,54.299999,0,69.0,68.0,64.900002
20160831080000,1152.0,1148.800049,99.722226,63,54.299999,0,69.199997,68.0,64.900002
20160831081500,1152.0,1148.800049,99.722226,63,54.299999,0,69.199997,68.0,64.900002
20160831083000,1152.0,1097.599976,95.277776,63,54.299999,0,69.199997,68.0,64.900002
20160831084500,1152.0,1123.199951,97.499996,63,54.299999,0,69.300003,68.0,64.900002
20160831090000,1152.0,1171.199951,101.666662,63,54.299999,0,69.400002,68.0,64.900002
20160831091500,1152.0,1123.199951,97.499996,63,54.299999,0,69.300003,68.0,64.900002
20160831093000,1152.0,1123.199951,97.499996,63,55.099998,0,69.599998,68.0,64.900002
20160831094500,1152.0,1123.199951,97.499996,63,55.099998,0,69.699997,68.0,64.900002
20160831100000,1152.0,1123.199951,97.499996,63,55.099998,0,69.699997,68.0,64.900002
20160831101500,1152.0,1148.800049,99.722226,64,55.099998,0,69.800003,68.0,64.900002
20160831103000,1152.0,1123.199951,97.499996,64,55.099998,0,69.900002,68.0,64.900002
20160831104500,1152.0,1148.800049,99.722226,64,55.099998,0,69.900002,68.0,64.900002
20160831110000,1152.0,1148.800049,99.722226,64,55.099998,0,69.699997,68.0,64.900002
20160831111500,1152.0,1148.800049,99.722226,64,55.099998,0,69.599998,68.0,64.900002
20160831113000,1152.0,1148.800049,99.722226,64,55.900002,0,69.400002,68.0,64.900002
20160831114500,1152.0,1123.199951,97.499996,64,55.900002,0,69.599998,70.400002,67.400002
20160831120000,1152.0,1148.800049,99.722226,64,55.900002,0,69.599998,70.400002,67.400002
20160831121500,1152.0,1171.199951,101.666662,64,55.900002,0,69.599998,70.400002,67.400002
20160831123000,1152.0,1148.800049,99.722226,64,55.900002,0,69.599998,70.800003,67.800003
20160831124500,1152.0,1171.199951,101.666662,64,55.900002,0,69.300003,70.800003,67.800003
20160831130000,1152.0,1148.800049,99.722226,64,55.900002,0,69.400002,70.800003,67.800003
20160831131500,1152.0,1148.800049,99.722226,64,55.900002,0,69.300003,70.800003,67.800003
20160831133000,1152.0,1148.800049,99.722226,64,55.900002,0,69.599998,70.800003,67.800003
20160831134500,1152.0,1171.199951,101.666662,63,55.900002,0,69.300003,70.800003,67.800003
20160831140000,1152.0,1171.199951,101.666662,62,55.900002,0,69.599998,68.0,64.800003
20160831141500,1152.0,1171.199951,101.666662,62,55.900002,0,69.400002,68.0,64.800003
20160831143000,1152.0,1171.199951,101.666662,62,55.900002,0,69.599998,68.0,64.800003
20160831144500,1152.0,1171.199951,101.666662,62,55.900002,0,69.400002,68.0,64.800003
20160831150000,1152.0,1123.199951,97.499996,62,55.900002,0,69.5,68.0,64.800003
20160831151500,1152.0,1148.800049,99.722226,62,55.900002,0,69.300003,68.0,64.800003
20160831153000,1152.0,1148.800049,99.722226,62,55.900002,0,69.400002,68.0,64.800003
20160831154500,1152.0,1123.199951,97.499996,62,55.900002,0,69.400002,68.0,64.800003
20160831160000,1152.0,1123.199951,97.499996,62,55.900002,0,69.5,68.0,64.800003
20160831161500,1152.0,1148.800049,99.722226,62,55.900002,0,69.699997,68.0,64.800003
20160831163000,1152.0,1148.800049,99.722226,62,55.900002,0,69.699997,68.0,64.800003
20160831164500,1152.0,1148.800049,99.722226,62,55.900002,0,69.800003,68.0,64.800003
20160831170000,1152.0,1148.800049,99.722226,62,55.900002,0,69.699997,68.0,64.800003
20160831171500,1152.0,1148.800049,99.722226,62,55.900002,0,69.800003,68.0,64.800003
20160831173000,1152.0,1171.199951,101.666662,62,55.900002,0,69.699997,68.0,64.800003
20160831174500,1152.0,1148.800049,99.722226,62,55.900002,0,69.699997,68.0,64.800003
20160831180000,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,68.0,64.800003
20160831181500,1152.0,1123.199951,97.499996,63,55.900002,0,69.599998,68.0,64.5
20160831183000,1152.0,1171.199951,101.666662,63,55.900002,0,69.599998,68.0,64.5
20160831184500,1152.0,1148.800049,99.722226,63,55.900002,0,69.599998,68.0,64.699997
20160831190000,1152.0,1171.199951,101.666662,63,55.900002,0,69.699997,68.0,64.400002
20160831191500,1152.0,1171.199951,101.666662,63,55.900002,0,69.699997,68.0,64.400002
20160831193000,1152.0,1171.199951,101.666662,63,55.900002,0,69.699997,68.0,64.699997
20160831194500,1152.0,1196.800049,103.888893,62,55.900002,0,69.599998,68.0,64.400002
20160831200000,1152.0,1171.199951,101.666662,62,55.900002,0,69.400002,68.0,64.400002
20160831201500,1152.0,1148.800049,99.722226,62,55.900002,0,69.400002,68.0,64.300003
20160831203000,1152.0,1148.800049,99.722226,62,55.900002,0,69.400002,68.0,64.400002
20160831204500,1152.0,1148.800049,99.722226,62,55.200001,0,69.5,68.0,64.300003
20160831210000,1152.0,1171.199951,101.666662,62,55.200001,0,69.599998,68.0,64.300003
20160831211500,1152.0,1171.199951,101.666662,62,55.200001,0,69.599998,68.0,64.300003
20160831213000,1152.0,1171.199951,101.666662,62,55.200001,0,69.599998,68.0,64.300003
20160831214500,1152.0,1171.199951,101.666662,62,55.200001,0,69.5,68.0,64.300003
20160831220000,1152.0,1148.800049,99.722226,62,54.5,0,69.400002,68.0,64.300003
20160831221500,1152.0,1148.800049,99.722226,62,54.5,0,69.300003,68.0,64.300003
20160831223000,1152.0,1148.800049,99.722226,62,54.5,0,69.300003,68.0,64.300003
20160831224500,1152.0,1148.800049,99.722226,62,54.5,0,69.199997,68.0,64.300003
20160831230000,1152.0,1148.800049,99.722226,62,54.5,0,69.199997,68.0,64.300003
20160831231500,1152.0,1148.800049,99.722226,62,54.5,0,69.199997,68.0,64.300003
20160831233000,1152.0,1171.199951,101.666662,62,54.5,0,69.199997,68.0,64.300003
20160831234500,1152.0,1148.800049,99.722226,62,54.5,0,69.199997,68.0,64.300003
20160901000000,1152.0,1148.800049,99.722226,62,54.5,0,69.199997,68.0,64.300003
20160901001500,1152.0,1148.800049,99.722226,62,54.5,0,69.300003,68.0,64.300003
20160901003000,1152.0,1148.800049,99.722226,62,54.5,0,69.099998,68.0,64.300003
20160901004500,1152.0,1171.199951,101.666662,62,54.5,0,69.099998,68.0,64.300003
20160901010000,1152.0,1148.800049,99.722226,62,54.5,0,68.900002,68.0,64.300003
20160901011500,1152.0,1171.199951,101.666662,62,54.5,0,68.900002,68.0,64.300003
20160901013000,1152.0,1148.800049,99.722226,62,54.5,0,68.900002,68.0,64.300003
20160901014500,1152.0,1148.800049,99.722226,62,54.5,0,68.900002,68.0,64.300003
20160901020000,1152.0,1171.199951,101.666662,62,54.5,0,68.900002,68.0,64.300003
20160901021500,1152.0,1148.800049,99.722226,62,54.5,0,68.900002,68.0,64.300003
20160901023000,1152.0,1148.800049,99.722226,62,54.5,0,68.900002,68.0,64.300003
20160901024500,1152.0,1148.800049,99.722226,62,54.5,0,68.900002,68.0,64.300003
20160901030000,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.0,64.300003
20160901031500,1152.0,1148.800049,99.722226,62,53.900002,0,68.699997,68.0,64.300003
20160901033000,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,68.0,64.300003
20160901034500,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,68.0,64.300003
20160901040000,1152.0,1148.800049,99.722226,62,53.900002,0,68.5,68.0,64.300003
20160901041500,1152.0,1196.800049,103.888893,62,53.900002,0,68.5,68.0,64.300003
20160901043000,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.0,64.300003
20160901044500,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.0,64.300003
20160901050000,1152.0,1148.800049,99.722226,62,53.900002,0,68.400002,68.0,64.300003
20160901051500,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.0,64.300003
20160901053000,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.0,64.300003
20160901054500,1152.0,1148.800049,99.722226,62,53.900002,0,68.300003,68.0,64.300003
20160901060000,1152.0,1171.199951,101.666662,62,53.900002,0,68.300003,68.0,64.300003
20160901061500,1152.0,1148.800049,99.722226,62,53.900002,0,68.300003,68.0,64.300003
20160901063000,1152.0,1148.800049,99.722226,62,53.900002,0,68.199997,68.0,64.300003
20160901064500,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.0,64.300003
20160901070000,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.0,64.300003
20160901071500,1152.0,1196.800049,103.888893,62,53.900002,0,68.599998,68.0,64.300003
20160901073000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.0,64.300003
20160901074500,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.0,64.300003
20160901080000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.0,64.300003
20160901081500,1152.0,1123.199951,97.499996,62,53.900002,0,68.800003,68.0,64.300003
20160901083000,1152.0,1123.199951,97.499996,62,53.900002,0,68.800003,68.0,64.300003
20160901084500,1152.0,1123.199951,97.499996,62,53.900002,0,68.800003,68.0,64.300003
20160901090000,1152.0,1148.800049,99.722226,62,54.700001,100,68.900002,73.099998,70.099998
20160901091500,1152.0,1123.199951,97.499996,62,59.099998,100,69.0,73.199997,70.199997
20160901093000,1152.0,1123.199951,97.499996,63,64.0,100,69.300003,73.300003,70.300003
20160901094500,1152.0,1148.800049,99.722226,63,70.099998,100,69.800003,73.5,70.5
20160901100000,1152.0,1097.599976,95.277776,63,73.900002,100,70.199997,73.5,70.5
20160901101500,1152.0,1123.199951,97.499996,64,65.900002,0,70.800003,73.5,70.5
20160901103000,1152.0,1123.199951,97.499996,64,55.200001,0,70.5,73.5,70.5
20160901104500,1152.0,1123.199951,97.499996,64,55.200001,100,70.0,73.5,70.5
20160901110000,1152.0,1148.800049,99.722226,64,55.200001,100,69.900002,73.5,70.5
20160901111500,1152.0,1123.199951,97.499996,64,55.200001,100,69.699997,73.5,70.5
20160901113000,1152.0,1123.199951,97.499996,64,55.900002,100,69.599998,73.5,70.5
20160901114500,1152.0,1148.800049,99.722226,64,55.900002,100,69.599998,73.5,70.5
20160901120000,1152.0,1148.800049,99.722226,64,56.5,100,69.699997,73.5,70.5
20160901121500,1152.0,1148.800049,99.722226,64,56.5,100,69.5,73.5,70.5
20160901123000,1152.0,1123.199951,97.499996,64,58.700001,100,69.699997,73.5,70.5
20160901124500,1152.0,1148.800049,99.722226,64,59.5,100,69.800003,73.5,70.5
20160901130000,1152.0,1123.199951,97.499996,64,61.200001,100,69.900002,73.5,70.5
20160901131500,1152.0,1148.800049,99.722226,64,61.200001,100,70.0,73.5,70.5
20160901133000,1152.0,1148.800049,99.722226,64,67.099998,100,70.199997,73.5,70.5
20160901134500,1152.0,1148.800049,99.722226,65,67.800003,100,70.599998,73.5,70.5
20160901140000,1152.0,1148.800049,99.722226,65,56.799999,0,70.699997,73.5,70.5
20160901141500,1152.0,1196.800049,103.888893,65,56.799999,0,70.599998,73.5,70.5
20160901143000,1152.0,1148.800049,99.722226,65,56.799999,0,70.5,73.5,70.5
20160901144500,1152.0,1123.199951,97.499996,65,56.799999,0,70.5,73.5,70.5
20160901150000,1152.0,1148.800049,99.722226,65,56.799999,0,70.400002,73.5,70.5
20160901151500,1152.0,1171.199951,101.666662,65,56.799999,0,70.300003,68.0,64.300003
20160901153000,1152.0,1148.800049,99.722226,65,56.799999,0,70.300003,68.0,64.300003
20160901154500,1152.0,1171.199951,101.666662,65,56.799999,0,70.300003,68.0,64.300003
20160901160000,1152.0,1171.199951,101.666662,65,56.799999,0,70.300003,68.0,64.300003
20160901161500,1152.0,1171.199951,101.666662,65,56.799999,0,70.300003,68.0,64.300003
20160901163000,1152.0,1171.199951,101.666662,65,56.799999,0,70.400002,68.0,64.300003
20160901164500,1152.0,1171.199951,101.666662,65,56.799999,0,70.400002,68.0,64.300003
20160901170000,1152.0,1148.800049,99.722226,65,56.799999,0,70.300003,68.0,64.300003
20160901171500,1152.0,1171.199951,101.666662,65,56.799999,0,70.0,68.0,64.300003
20160901173000,1152.0,1196.800049,103.888893,65,56.799999,0,70.0,68.0,64.300003
20160901174500,1152.0,1171.199951,101.666662,63,56.799999,0,70.0,68.0,64.300003
20160901180000,1152.0,1171.199951,101.666662,63,56.799999,0,70.0,68.0,64.300003
20160901181500,1152.0,1171.199951,101.666662,63,56.799999,0,69.900002,68.0,64.300003
20160901183000,1152.0,1171.199951,101.666662,63,56.799999,0,69.900002,68.0,64.300003
20160901184500,1152.0,1196.800049,103.888893,63,56.799999,0,69.900002,68.0,64.300003
20160901190000,1152.0,1196.800049,103.888893,63,56.799999,0,69.900002,68.0,64.300003
20160901191500,1152.0,1171.199951,101.666662,63,56.799999,0,69.800003,68.0,64.199997
20160901193000,1152.0,1171.199951,101.666662,63,56.799999,0,69.800003,68.0,64.199997
20160901194500,1152.0,1171.199951,101.666662,63,56.799999,0,69.699997,68.0,64.199997
20160901200000,1152.0,1148.800049,99.722226,62,56.799999,0,69.699997,68.0,64.199997
20160901201500,1152.0,1171.199951,101.666662,62,56.799999,0,69.900002,68.0,64.099998
20160901203000,1152.0,1171.199951,101.666662,62,56.799999,0,69.900002,68.0,64.099998
20160901204500,1152.0,1196.800049,103.888893,62,56.0,0,69.900002,68.0,64.0
