PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901210000,1152.0,1171.199951,101.666662,62,56.0,0,70.0,68.0,64.0
20160901211500,1152.0,1148.800049,99.722226,62,56.0,0,69.800003,68.0,63.799999
20160901213000,1152.0,1148.800049,99.722226,62,56.0,0,69.699997,68.0,63.799999
20160901214500,1152.0,1171.199951,101.666662,62,56.0,0,69.699997,68.0,63.799999
20160901220000,1152.0,1148.800049,99.722226,62,55.200001,0,69.699997,68.0,63.700001
20160901221500,1152.0,1148.800049,99.722226,62,55.200001,0,69.599998,68.0,63.700001
20160901223000,1152.0,1148.800049,99.722226,62,55.200001,0,69.599998,68.0,63.700001
20160901224500,1152.0,1148.800049,99.722226,62,55.200001,0,69.5,68.0,63.700001
20160901230000,1152.0,1171.199951,101.666662,62,55.200001,0,69.5,68.0,63.700001
20160901231500,1152.0,1171.199951,101.666662,62,55.200001,0,69.5,68.0,63.700001
20160901233000,1152.0,1148.800049,99.722226,62,55.200001,0,69.5,68.0,63.700001
20160901234500,1152.0,1148.800049,99.722226,62,55.200001,0,69.300003,68.0,63.700001
20160902000000,1152.0,1148.800049,99.722226,62,55.200001,0,69.300003,68.0,63.700001
20160902001500,1152.0,1148.800049,99.722226,62,55.200001,0,69.300003,68.0,63.700001
20160902003000,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,68.0,63.700001
20160902004500,1152.0,1123.199951,97.499996,62,54.400002,0,69.400002,68.0,63.700001
20160902010000,1152.0,1148.800049,99.722226,62,54.400002,0,69.400002,68.0,63.700001
20160902011500,1152.0,1148.800049,99.722226,62,54.400002,0,69.400002,68.0,63.700001
20160902013000,1152.0,1123.199951,97.499996,62,54.400002,0,69.400002,68.0,63.700001
20160902014500,1152.0,1148.800049,99.722226,62,54.400002,0,69.400002,68.0,63.700001
20160902020000,1152.0,1148.800049,99.722226,62,54.400002,0,69.400002,68.0,63.700001
20160902021500,1152.0,1148.800049,99.722226,62,54.400002,0,69.300003,68.0,63.700001
20160902023000,1152.0,1171.199951,101.666662,62,54.400002,0,69.400002,68.0,63.700001
20160902024500,1152.0,1148.800049,99.722226,62,54.400002,0,69.400002,68.0,63.700001
20160902030000,1152.0,1171.199951,101.666662,62,54.400002,0,69.300003,68.0,63.700001
20160902031500,1152.0,1171.199951,101.666662,62,54.400002,0,69.199997,68.0,63.700001
20160902033000,1152.0,1171.199951,101.666662,62,54.400002,0,69.199997,68.0,63.700001
20160902034500,1152.0,1196.800049,103.888893,62,54.400002,0,69.199997,68.0,63.700001
20160902040000,1152.0,1148.800049,99.722226,62,54.400002,0,69.099998,68.0,63.700001
20160902041500,1152.0,1148.800049,99.722226,62,54.400002,0,69.0,68.0,63.700001
20160902043000,1152.0,1171.199951,101.666662,62,54.400002,0,68.900002,68.0,63.700001
20160902044500,1152.0,1171.199951,101.666662,62,54.400002,0,69.0,68.0,63.700001
20160902050000,1152.0,1148.800049,99.722226,62,54.400002,0,69.0,68.0,63.700001
20160902051500,1152.0,1148.800049,99.722226,62,54.400002,0,69.0,68.0,63.700001
20160902053000,1152.0,1171.199951,101.666662,62,55.099998,100,69.099998,72.400002,69.400002
20160902054500,1152.0,1148.800049,99.722226,62,55.099998,100,69.099998,72.300003,69.300003
20160902060000,1152.0,1148.800049,99.722226,62,55.099998,100,69.0,72.300003,69.300003
20160902061500,1152.0,1171.199951,101.666662,62,55.099998,100,68.900002,72.300003,69.300003
20160902063000,1152.0,1171.199951,101.666662,62,55.099998,100,68.900002,72.300003,69.300003
20160902064500,1152.0,1171.199951,101.666662,62,55.099998,100,68.900002,72.300003,69.300003
20160902070000,1152.0,1148.800049,99.722226,62,55.099998,100,69.0,72.300003,69.300003
20160902071500,1152.0,1148.800049,99.722226,62,55.099998,100,69.099998,72.300003,69.300003
20160902073000,1152.0,1171.199951,101.666662,62,55.099998,100,69.099998,72.300003,69.300003
20160902074500,1152.0,1148.800049,99.722226,62,55.900002,100,69.199997,72.300003,69.300003
20160902080000,1152.0,1097.599976,95.277776,62,55.900002,100,69.199997,72.300003,69.300003
20160902081500,1152.0,1148.800049,99.722226,62,55.900002,100,69.300003,72.300003,69.300003
20160902083000,1152.0,1148.800049,99.722226,62,55.900002,100,69.5,72.300003,69.300003
20160902084500,1152.0,1148.800049,99.722226,62,54.299999,0,69.599998,72.300003,69.300003
20160902090000,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,72.300003,69.300003
20160902091500,1152.0,1148.800049,99.722226,62,54.299999,0,69.599998,72.300003,69.300003
20160902093000,1152.0,1123.199951,97.499996,62,55.0,0,69.699997,72.300003,69.300003
20160902094500,1152.0,1123.199951,97.499996,62,55.0,0,69.699997,72.300003,69.300003
20160902100000,1152.0,1123.199951,97.499996,62,55.0,0,69.699997,72.300003,69.300003
20160902101500,1152.0,1123.199951,97.499996,62,55.0,0,69.800003,72.300003,69.300003
20160902103000,1152.0,1123.199951,97.499996,62,55.0,0,70.0,72.300003,69.300003
20160902104500,1152.0,1148.800049,99.722226,62,55.0,0,70.0,72.300003,69.300003
20160902110000,1152.0,1148.800049,99.722226,63,55.900002,0,69.900002,72.300003,69.300003
20160902111500,1152.0,1123.199951,97.499996,63,55.900002,0,69.800003,72.300003,69.300003
20160902113000,1152.0,1097.599976,95.277776,63,55.900002,0,69.800003,72.300003,69.300003
20160902114500,1152.0,1148.800049,99.722226,63,55.900002,0,69.699997,72.300003,69.300003
20160902120000,1152.0,1148.800049,99.722226,63,56.700001,0,69.699997,72.300003,69.300003
20160902121500,1152.0,1148.800049,99.722226,63,56.700001,0,69.699997,72.300003,69.300003
20160902123000,1152.0,1171.199951,101.666662,62,56.700001,0,69.800003,72.300003,69.300003
20160902124500,1152.0,1171.199951,101.666662,62,56.700001,0,69.800003,72.300003,69.300003
20160902130000,1152.0,1148.800049,99.722226,62,56.700001,0,69.900002,72.300003,69.300003
20160902131500,1152.0,1171.199951,101.666662,62,56.700001,0,69.800003,72.300003,69.300003
20160902133000,1152.0,1171.199951,101.666662,62,56.700001,0,69.699997,72.300003,69.300003
20160902134500,1152.0,1171.199951,101.666662,62,56.700001,0,69.599998,72.300003,69.300003
20160902140000,1152.0,1148.800049,99.722226,62,56.700001,0,69.599998,72.300003,69.300003
20160902141500,1152.0,1148.800049,99.722226,62,56.700001,0,69.699997,72.300003,69.300003
20160902143000,1152.0,1148.800049,99.722226,62,56.700001,0,69.699997,72.300003,69.300003
20160902144500,1152.0,1148.800049,99.722226,62,56.700001,0,69.699997,72.300003,69.300003
20160902150000,1152.0,1148.800049,99.722226,62,56.700001,0,69.699997,72.300003,69.300003
20160902151500,1152.0,1148.800049,99.722226,62,56.700001,0,69.699997,72.300003,69.300003
20160902153000,1152.0,1148.800049,99.722226,62,56.700001,0,69.599998,72.300003,69.300003
20160902154500,1152.0,1123.199951,97.499996,62,56.700001,0,69.599998,72.300003,69.300003
20160902160000,1152.0,1148.800049,99.722226,62,57.299999,0,69.599998,72.300003,69.300003
20160902161500,1152.0,1148.800049,99.722226,62,57.299999,0,69.5,72.300003,69.300003
20160902163000,1152.0,1148.800049,99.722226,62,57.299999,0,69.699997,72.300003,69.300003
20160902164500,1152.0,1148.800049,99.722226,62,57.299999,0,69.699997,72.300003,69.300003
20160902170000,1152.0,1148.800049,99.722226,62,57.299999,0,69.800003,72.300003,69.300003
20160902171500,1152.0,1171.199951,101.666662,62,57.299999,0,69.800003,72.300003,69.300003
20160902173000,1152.0,1148.800049,99.722226,62,57.299999,0,69.699997,72.300003,69.300003
20160902174500,1152.0,1171.199951,101.666662,62,57.299999,0,69.699997,72.300003,69.300003
20160902180000,1152.0,1148.800049,99.722226,62,57.299999,0,69.699997,72.300003,69.300003
20160902181500,1152.0,1171.199951,101.666662,62,57.299999,0,69.599998,72.300003,69.300003
20160902183000,1152.0,1148.800049,99.722226,62,56.700001,0,69.400002,72.300003,69.300003
20160902184500,1152.0,1148.800049,99.722226,62,56.700001,0,69.300003,72.300003,69.300003
20160902190000,1152.0,1148.800049,99.722226,62,56.099998,0,69.5,72.300003,69.300003
20160902191500,1152.0,1171.199951,101.666662,62,56.099998,0,69.400002,72.300003,69.300003
20160902193000,1152.0,1148.800049,99.722226,62,56.099998,0,69.400002,72.300003,69.300003
20160902194500,1152.0,1171.199951,101.666662,62,56.099998,0,69.300003,72.300003,69.300003
20160902200000,1152.0,1148.800049,99.722226,62,55.200001,0,69.199997,72.300003,69.300003
20160902201500,1152.0,1171.199951,101.666662,62,55.200001,0,69.099998,72.300003,69.300003
20160902203000,1152.0,1171.199951,101.666662,62,55.200001,0,69.199997,72.300003,69.300003
20160902204500,1152.0,1171.199951,101.666662,62,55.200001,0,69.199997,72.300003,69.300003
20160902210000,1152.0,1148.800049,99.722226,62,54.599998,0,69.099998,72.300003,69.300003
20160902211500,1152.0,1171.199951,101.666662,62,54.599998,0,69.199997,72.300003,69.300003
20160902213000,1152.0,1148.800049,99.722226,62,54.599998,0,69.199997,72.300003,69.300003
20160902214500,1152.0,1171.199951,101.666662,62,54.599998,0,69.099998,72.300003,69.300003
20160902220000,1152.0,1171.199951,101.666662,62,54.599998,100,69.0,72.300003,69.300003
20160902221500,1152.0,1171.199951,101.666662,62,54.599998,100,69.0,72.300003,69.300003
20160902223000,1152.0,1148.800049,99.722226,62,54.599998,100,69.0,72.300003,69.300003
20160902224500,1152.0,1171.199951,101.666662,62,54.599998,100,69.0,72.300003,69.300003
20160902230000,1152.0,1148.800049,99.722226,62,54.599998,100,69.0,72.300003,69.300003
20160902231500,1152.0,1171.199951,101.666662,62,54.599998,100,68.900002,72.300003,69.300003
20160902233000,1152.0,1148.800049,99.722226,62,54.599998,100,69.0,72.300003,69.300003
20160902234500,1152.0,1196.800049,103.888893,62,54.599998,100,68.900002,72.300003,69.300003
20160903000000,1152.0,1171.199951,101.666662,62,54.599998,100,68.900002,72.300003,69.300003
20160903001500,1152.0,1196.800049,103.888893,62,54.599998,100,68.900002,72.300003,69.300003
20160903003000,1152.0,1148.800049,99.722226,62,54.599998,100,68.800003,72.300003,69.300003
20160903004500,1152.0,1148.800049,99.722226,62,54.599998,100,68.900002,72.300003,69.300003
20160903010000,1152.0,1123.199951,97.499996,62,54.599998,100,68.900002,72.300003,69.300003
20160903011500,1152.0,1097.599976,95.277776,62,53.5,100,69.099998,72.300003,69.300003
20160903013000,1152.0,1097.599976,95.277776,63,53.5,100,68.900002,72.300003,69.300003
20160903014500,1152.0,1123.199951,97.499996,63,53.5,100,68.900002,72.300003,69.300003
20160903020000,1152.0,1123.199951,97.499996,63,53.5,100,68.800003,72.300003,69.300003
20160903021500,1152.0,1123.199951,97.499996,63,53.5,100,68.699997,72.300003,69.300003
20160903023000,1152.0,1123.199951,97.499996,63,53.5,100,68.699997,72.300003,69.300003
20160903024500,1152.0,1148.800049,99.722226,63,53.5,100,68.800003,72.300003,69.300003
20160903030000,1152.0,1097.599976,95.277776,63,53.5,100,68.800003,72.300003,69.300003
20160903031500,1152.0,1123.199951,97.499996,63,53.5,100,68.800003,72.300003,69.300003
20160903033000,1152.0,1123.199951,97.499996,63,54.299999,100,68.800003,72.300003,69.300003
20160903034500,1152.0,1097.599976,95.277776,63,54.299999,100,68.699997,72.300003,69.300003
20160903040000,1152.0,1123.199951,97.499996,63,54.299999,100,68.699997,72.300003,69.300003
20160903041500,1152.0,1123.199951,97.499996,63,54.299999,100,68.699997,72.300003,69.300003
20160903043000,1152.0,1148.800049,99.722226,63,55.099998,100,68.699997,72.300003,69.300003
20160903044500,1152.0,1148.800049,99.722226,63,58.200001,100,68.800003,72.300003,69.300003
20160903050000,1152.0,1148.800049,99.722226,63,57.200001,100,68.800003,72.300003,69.300003
20160903051500,1152.0,1123.199951,97.499996,63,58.299999,100,68.900002,72.300003,69.300003
20160903053000,1152.0,1148.800049,99.722226,63,59.200001,100,69.0,72.300003,69.300003
20160903054500,1152.0,1148.800049,99.722226,63,57.900002,100,69.0,72.300003,69.300003
20160903060000,1152.0,1148.800049,99.722226,63,57.900002,100,69.0,72.300003,69.300003
20160903061500,1152.0,1123.199951,97.499996,63,57.900002,100,69.099998,72.300003,69.300003
20160903063000,1152.0,1148.800049,99.722226,63,57.900002,100,69.099998,72.300003,69.300003
20160903064500,1152.0,1148.800049,99.722226,63,57.900002,100,69.099998,72.300003,69.300003
20160903070000,1152.0,1123.199951,97.499996,63,57.900002,100,69.199997,72.300003,69.300003
20160903071500,1152.0,1123.199951,97.499996,63,57.200001,100,69.300003,72.300003,69.300003
20160903073000,1152.0,1123.199951,97.499996,63,58.0,100,69.300003,72.300003,69.300003
20160903074500,1152.0,1123.199951,97.499996,63,57.299999,100,69.300003,72.300003,69.300003
20160903080000,1152.0,1148.800049,99.722226,63,58.299999,100,69.300003,72.300003,69.300003
20160903081500,1152.0,1123.199951,97.499996,63,58.299999,100,69.300003,72.300003,69.300003
20160903083000,1152.0,1123.199951,97.499996,63,57.599998,100,69.300003,72.300003,69.300003
20160903084500,1152.0,1123.199951,97.499996,63,58.700001,100,69.400002,72.300003,69.300003
20160903090000,1152.0,1148.800049,99.722226,63,58.0,100,69.5,72.300003,69.300003
20160903091500,1152.0,1171.199951,101.666662,63,54.299999,0,69.5,72.300003,69.300003
20160903093000,1152.0,1148.800049,99.722226,63,54.299999,0,69.400002,72.300003,69.300003
20160903094500,1152.0,1148.800049,99.722226,63,55.900002,0,69.400002,72.300003,69.300003
20160903100000,1152.0,1148.800049,99.722226,63,54.299999,0,69.300003,72.300003,69.300003
20160903101500,1152.0,1123.199951,97.499996,63,54.299999,0,69.199997,72.300003,69.300003
20160903103000,1152.0,1123.199951,97.499996,63,54.299999,0,69.199997,72.300003,69.300003
20160903104500,1152.0,1148.800049,99.722226,63,54.299999,0,69.099998,72.300003,69.300003
20160903110000,1152.0,1148.800049,99.722226,63,54.299999,0,69.099998,72.300003,69.300003
20160903111500,1152.0,1123.199951,97.499996,63,54.299999,0,69.099998,72.300003,69.300003
20160903113000,1152.0,1123.199951,97.499996,63,55.099998,0,69.099998,72.300003,69.300003
20160903114500,1152.0,1148.800049,99.722226,63,55.099998,0,69.199997,72.300003,69.300003
20160903120000,1152.0,1148.800049,99.722226,63,55.099998,0,69.099998,72.300003,69.300003
20160903121500,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903123000,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903124500,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903130000,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903131500,1152.0,1123.199951,97.499996,63,55.099998,0,69.300003,72.300003,69.300003
20160903133000,1152.0,1123.199951,97.499996,63,55.099998,0,69.300003,72.300003,69.300003
20160903134500,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903140000,1152.0,1148.800049,99.722226,63,55.099998,0,69.300003,72.300003,69.300003
20160903141500,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903143000,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903144500,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903150000,1152.0,1123.199951,97.499996,63,55.099998,0,69.199997,72.300003,69.300003
20160903151500,1152.0,1123.199951,97.499996,63,55.900002,0,69.300003,72.300003,69.300003
20160903153000,1152.0,1148.800049,99.722226,63,55.900002,0,69.300003,72.300003,69.300003
20160903154500,1152.0,1123.199951,97.499996,63,55.900002,0,69.199997,72.300003,69.300003
20160903160000,1152.0,1123.199951,97.499996,63,55.900002,0,69.199997,72.300003,69.300003
20160903161500,1152.0,1123.199951,97.499996,63,55.900002,0,69.199997,72.300003,69.300003
20160903163000,1152.0,1123.199951,97.499996,63,55.200001,0,69.199997,72.300003,69.300003
20160903164500,1152.0,1123.199951,97.499996,63,55.200001,0,69.099998,72.300003,69.300003
20160903170000,1152.0,1097.599976,95.277776,63,55.200001,0,69.199997,72.300003,69.300003
20160903171500,1152.0,1148.800049,99.722226,63,55.200001,0,69.199997,72.300003,69.300003
20160903173000,1152.0,1123.199951,97.499996,63,55.200001,0,69.199997,72.300003,69.300003
20160903174500,1152.0,1123.199951,97.499996,63,55.200001,0,69.099998,72.300003,69.300003
20160903180000,1152.0,1148.800049,99.722226,63,55.200001,0,69.199997,72.300003,69.300003
20160903181500,1152.0,1148.800049,99.722226,63,55.200001,0,69.099998,72.300003,69.300003
20160903183000,1152.0,1148.800049,99.722226,63,55.200001,100,69.0,72.300003,69.300003
20160903184500,1152.0,1171.199951,101.666662,63,55.200001,100,68.900002,72.300003,69.300003
20160903190000,1152.0,1171.199951,101.666662,63,54.299999,100,68.900002,72.300003,69.300003
20160903191500,1152.0,1148.800049,99.722226,63,54.299999,100,68.900002,72.300003,69.300003
20160903193000,1152.0,1148.800049,99.722226,63,54.299999,100,68.900002,72.300003,69.300003
20160903194500,1152.0,1171.199951,101.666662,63,54.299999,100,68.900002,72.300003,69.300003
20160903200000,1152.0,1148.800049,99.722226,63,54.299999,100,68.900002,72.300003,69.300003
20160903201500,1152.0,1171.199951,101.666662,63,54.299999,100,68.800003,72.300003,69.300003
20160903203000,1152.0,1148.800049,99.722226,63,54.299999,100,68.699997,72.300003,69.300003
20160903204500,1152.0,1171.199951,101.666662,63,54.299999,100,68.699997,72.300003,69.300003
20160903210000,1152.0,1171.199951,101.666662,63,54.299999,100,68.800003,72.300003,69.300003
20160903211500,1152.0,1148.800049,99.722226,63,54.299999,100,68.900002,72.300003,69.300003
20160903213000,1152.0,1123.199951,97.499996,62,54.299999,100,68.900002,72.300003,69.300003
20160903214500,1152.0,1196.800049,103.888893,62,54.299999,100,68.900002,72.300003,69.300003
20160903220000,1152.0,1148.800049,99.722226,62,55.0,100,68.800003,72.300003,69.300003
20160903221500,1152.0,1171.199951,101.666662,62,54.299999,100,68.800003,72.300003,69.300003
20160903223000,1152.0,1171.199951,101.666662,62,54.299999,100,68.800003,72.300003,69.300003
20160903224500,1152.0,1148.800049,99.722226,62,55.099998,100,68.900002,72.300003,69.300003
20160903230000,1152.0,1148.800049,99.722226,62,55.099998,100,68.800003,72.300003,69.300003
20160903231500,1152.0,1171.199951,101.666662,62,56.299999,100,68.800003,72.300003,69.300003
20160903233000,1152.0,1148.800049,99.722226,62,56.299999,100,68.800003,72.300003,69.300003
20160903234500,1152.0,1148.800049,99.722226,62,58.299999,100,68.900002,72.300003,69.300003
20160904000000,1152.0,1123.199951,97.499996,62,59.099998,100,68.800003,72.300003,69.300003
20160904001500,1152.0,1171.199951,101.666662,62,61.099998,100,68.900002,72.300003,69.300003
20160904003000,1152.0,1171.199951,101.666662,62,61.099998,100,68.900002,72.300003,69.300003
20160904004500,1152.0,1148.800049,99.722226,62,62.200001,100,69.099998,72.300003,69.300003
20160904010000,1152.0,1148.800049,99.722226,62,62.200001,100,69.199997,72.300003,69.300003
20160904011500,1152.0,1171.199951,101.666662,62,62.200001,100,69.400002,72.300003,69.300003
20160904013000,1152.0,1148.800049,99.722226,62,56.099998,0,69.599998,72.300003,69.300003
20160904014500,1152.0,1148.800049,99.722226,62,53.5,0,69.5,72.300003,69.300003
20160904020000,1152.0,1171.199951,101.666662,62,53.5,0,69.300003,72.300003,69.300003
20160904021500,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,72.300003,69.300003
20160904023000,1152.0,1123.199951,97.499996,62,53.5,0,69.099998,72.300003,69.300003
20160904024500,1152.0,1123.199951,97.499996,62,53.5,100,68.900002,72.300003,69.300003
20160904030000,1152.0,1148.800049,99.722226,62,53.5,100,68.800003,72.300003,69.300003
20160904031500,1152.0,1171.199951,101.666662,62,53.5,100,68.800003,72.300003,69.300003
20160904033000,1152.0,1171.199951,101.666662,62,53.5,100,68.800003,72.300003,69.300003
20160904034500,1152.0,1148.800049,99.722226,62,53.5,100,68.800003,72.300003,69.300003
20160904040000,1152.0,1148.800049,99.722226,62,53.5,100,68.699997,72.300003,69.300003
20160904041500,1152.0,1171.199951,101.666662,62,53.5,100,68.599998,72.300003,69.300003
20160904043000,1152.0,1148.800049,99.722226,62,53.5,100,68.599998,72.300003,69.300003
20160904044500,1152.0,1148.800049,99.722226,62,53.5,100,68.5,72.300003,69.300003
20160904050000,1152.0,1148.800049,99.722226,62,54.599998,100,68.400002,72.300003,69.300003
20160904051500,1152.0,1171.199951,101.666662,62,56.0,100,68.400002,72.300003,69.300003
20160904053000,1152.0,1171.199951,101.666662,62,60.299999,100,68.400002,72.300003,69.300003
20160904054500,1152.0,1148.800049,99.722226,62,67.699997,100,68.599998,72.300003,69.300003
20160904060000,1152.0,1171.199951,101.666662,62,64.800003,100,68.900002,72.300003,69.300003
20160904061500,1152.0,1171.199951,101.666662,62,64.0,100,69.199997,72.300003,69.300003
20160904063000,1152.0,1148.800049,99.722226,62,64.0,100,69.400002,72.300003,69.300003
20160904064500,1152.0,1171.199951,101.666662,62,54.299999,0,69.599998,72.300003,69.300003
20160904070000,1152.0,1148.800049,99.722226,62,54.299999,0,69.400002,72.300003,69.300003
20160904071500,1152.0,1148.800049,99.722226,62,54.299999,0,69.400002,72.300003,69.300003
20160904073000,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,72.300003,69.300003
20160904074500,1152.0,1148.800049,99.722226,62,54.299999,0,69.199997,72.300003,69.300003
20160904080000,1152.0,1148.800049,99.722226,62,55.5,0,69.199997,72.300003,69.300003
20160904081500,1152.0,1148.800049,99.722226,62,54.900002,0,69.199997,72.300003,69.300003
20160904083000,1152.0,1123.199951,97.499996,62,54.900002,0,69.099998,72.300003,69.300003
20160904084500,1152.0,1148.800049,99.722226,62,54.900002,100,69.0,72.300003,69.300003
20160904090000,1152.0,1148.800049,99.722226,62,54.900002,100,68.900002,72.300003,69.300003
20160904091500,1152.0,1148.800049,99.722226,62,54.900002,100,68.900002,72.300003,69.300003
20160904093000,1152.0,1148.800049,99.722226,62,54.900002,100,68.900002,72.300003,69.300003
20160904094500,1152.0,1148.800049,99.722226,62,54.900002,100,68.900002,72.300003,69.300003
20160904100000,1152.0,1123.199951,97.499996,62,54.900002,100,68.800003,72.300003,69.300003
20160904101500,1152.0,1148.800049,99.722226,62,54.900002,100,68.900002,72.300003,69.300003
20160904103000,1152.0,1148.800049,99.722226,62,54.900002,100,68.900002,72.300003,69.300003
20160904104500,1152.0,1148.800049,99.722226,62,55.599998,100,68.900002,72.300003,69.300003
20160904110000,1152.0,1123.199951,97.499996,62,55.599998,100,69.0,72.300003,69.300003
20160904111500,1152.0,1148.800049,99.722226,62,55.599998,100,69.0,72.300003,69.300003
20160904113000,1152.0,1148.800049,99.722226,62,55.599998,100,68.900002,72.300003,69.300003
20160904114500,1152.0,1148.800049,99.722226,62,55.599998,100,68.900002,72.300003,69.300003
20160904120000,1152.0,1123.199951,97.499996,62,55.599998,100,69.0,72.300003,69.300003
20160904121500,1152.0,1123.199951,97.499996,62,55.599998,100,69.099998,72.300003,69.300003
20160904123000,1152.0,1123.199951,97.499996,62,55.599998,100,69.099998,72.300003,69.300003
20160904124500,1152.0,1123.199951,97.499996,62,56.299999,100,69.099998,72.300003,69.300003
20160904130000,1152.0,1123.199951,97.499996,62,56.299999,100,69.099998,72.300003,69.300003
20160904131500,1152.0,1123.199951,97.499996,63,57.099998,100,69.099998,72.300003,69.300003
20160904133000,1152.0,1148.800049,99.722226,63,56.400002,100,69.199997,72.300003,69.300003
20160904134500,1152.0,1123.199951,97.499996,63,56.400002,100,69.099998,72.300003,69.300003
20160904140000,1152.0,1148.800049,99.722226,63,56.400002,100,69.199997,72.300003,69.300003
20160904141500,1152.0,1148.800049,99.722226,63,56.400002,100,69.300003,72.300003,69.300003
20160904143000,1152.0,1148.800049,99.722226,63,56.400002,100,69.300003,72.300003,69.300003
20160904144500,1152.0,1148.800049,99.722226,63,56.400002,100,69.300003,72.300003,69.300003
20160904150000,1152.0,1123.199951,97.499996,63,56.400002,100,69.199997,72.300003,69.300003
20160904151500,1152.0,1123.199951,97.499996,63,57.099998,100,69.199997,72.300003,69.300003
20160904153000,1152.0,1123.199951,97.499996,63,57.099998,100,69.099998,72.300003,69.300003
20160904154500,1152.0,1148.800049,99.722226,64,57.099998,100,69.0,72.300003,69.300003
20160904160000,1152.0,1123.199951,97.499996,64,57.099998,100,69.099998,72.300003,69.300003
20160904161500,1152.0,1148.800049,99.722226,64,57.099998,100,69.199997,72.300003,69.300003
20160904163000,1152.0,1148.800049,99.722226,64,57.099998,100,69.400002,72.300003,69.300003
20160904164500,1152.0,1148.800049,99.722226,64,57.099998,0,69.599998,72.300003,69.300003
20160904170000,1152.0,1148.800049,99.722226,64,56.400002,0,69.599998,72.300003,69.300003
20160904171500,1152.0,1148.800049,99.722226,64,56.400002,0,69.400002,72.300003,69.300003
20160904173000,1152.0,1148.800049,99.722226,64,56.400002,0,69.400002,72.300003,69.300003
20160904174500,1152.0,1148.800049,99.722226,64,55.599998,0,69.300003,72.300003,69.300003
20160904180000,1152.0,1171.199951,101.666662,64,55.599998,0,69.400002,72.300003,69.300003
20160904181500,1152.0,1171.199951,101.666662,64,55.599998,0,69.400002,72.300003,69.300003
20160904183000,1152.0,1171.199951,101.666662,63,55.599998,0,69.400002,72.300003,69.300003
20160904184500,1152.0,1171.199951,101.666662,63,55.599998,0,69.300003,72.300003,69.300003
20160904190000,1152.0,1171.199951,101.666662,63,55.599998,0,69.199997,72.300003,69.300003
20160904191500,1152.0,1196.800049,103.888893,63,55.599998,0,69.199997,72.300003,69.300003
20160904193000,1152.0,1196.800049,103.888893,63,54.700001,0,69.099998,72.300003,69.300003
20160904194500,1152.0,1148.800049,99.722226,63,54.700001,0,69.099998,72.300003,69.300003
20160904200000,1152.0,1196.800049,103.888893,63,54.700001,100,69.0,72.300003,69.300003
20160904201500,1152.0,1148.800049,99.722226,63,54.700001,100,68.900002,72.300003,69.300003
20160904203000,1152.0,1196.800049,103.888893,63,54.700001,100,68.900002,72.300003,69.300003
20160904204500,1152.0,1196.800049,103.888893,63,54.700001,100,69.0,72.300003,69.300003
20160904210000,1152.0,1148.800049,99.722226,62,54.700001,100,68.900002,72.300003,69.300003
20160904211500,1152.0,1148.800049,99.722226,62,54.700001,100,68.900002,72.300003,69.300003
20160904213000,1152.0,1171.199951,101.666662,62,54.700001,100,68.800003,72.300003,69.300003
20160904214500,1152.0,1196.800049,103.888893,62,54.700001,100,68.800003,72.300003,69.300003
20160904220000,1152.0,1171.199951,101.666662,62,54.700001,100,68.800003,72.300003,69.300003
20160904221500,1152.0,1196.800049,103.888893,62,54.700001,100,68.800003,72.300003,69.300003
20160904223000,1152.0,1171.199951,101.666662,62,54.700001,100,68.800003,72.300003,69.300003
20160904224500,1152.0,1196.800049,103.888893,62,54.700001,100,68.800003,72.300003,69.300003
20160904230000,1152.0,1171.199951,101.666662,62,54.700001,100,68.699997,72.300003,69.300003
20160904231500,1152.0,1171.199951,101.666662,62,54.700001,100,68.699997,72.300003,69.300003
20160904233000,1152.0,1148.800049,99.722226,62,54.700001,100,68.599998,72.300003,69.300003
20160904234500,1152.0,1171.199951,101.666662,62,55.599998,100,68.599998,72.300003,69.300003
20160905000000,1152.0,1148.800049,99.722226,62,56.299999,100,68.699997,72.300003,69.300003
20160905001500,1152.0,1148.800049,99.722226,62,58.700001,100,68.699997,72.300003,69.300003
20160905003000,1152.0,1148.800049,99.722226,62,60.5,100,68.800003,72.300003,69.300003
20160905004500,1152.0,1171.199951,101.666662,62,60.5,100,68.900002,72.300003,69.300003
20160905010000,1152.0,1148.800049,99.722226,62,60.5,100,69.099998,72.300003,69.300003
20160905011500,1152.0,1148.800049,99.722226,62,62.700001,100,69.099998,72.300003,69.300003
20160905013000,1152.0,1148.800049,99.722226,62,61.200001,100,69.199997,72.300003,69.300003
20160905014500,1152.0,1171.199951,101.666662,62,61.200001,100,69.300003,72.300003,69.300003
20160905020000,1152.0,1171.199951,101.666662,62,62.799999,100,69.400002,72.300003,69.300003
20160905021500,1152.0,1148.800049,99.722226,62,61.599998,100,69.5,72.300003,69.300003
20160905023000,1152.0,1148.800049,99.722226,62,53.900002,0,69.400002,72.300003,69.300003
20160905024500,1152.0,1171.199951,101.666662,62,53.900002,0,69.400002,72.300003,69.300003
20160905030000,1152.0,1171.199951,101.666662,62,53.900002,0,69.300003,72.300003,69.300003
20160905031500,1152.0,1148.800049,99.722226,62,53.900002,0,69.199997,72.300003,69.300003
20160905033000,1152.0,1148.800049,99.722226,62,53.900002,0,69.199997,72.300003,69.300003
20160905034500,1152.0,1148.800049,99.722226,62,53.900002,0,69.099998,72.300003,69.300003
20160905040000,1152.0,1171.199951,101.666662,62,53.900002,100,69.0,72.300003,69.300003
20160905041500,1152.0,1196.800049,103.888893,62,53.900002,100,69.0,72.300003,69.300003
20160905043000,1152.0,1171.199951,101.666662,62,53.900002,100,68.900002,72.300003,69.300003
20160905044500,1152.0,1148.800049,99.722226,62,53.900002,100,68.800003,72.300003,69.300003
20160905050000,1152.0,1148.800049,99.722226,62,53.900002,100,68.699997,72.300003,69.300003
20160905051500,1152.0,1148.800049,99.722226,62,53.900002,100,68.699997,72.300003,69.300003
20160905053000,1152.0,1148.800049,99.722226,62,53.900002,100,68.599998,72.300003,69.300003
20160905054500,1152.0,1148.800049,99.722226,62,53.900002,100,68.5,72.300003,69.300003
20160905060000,1152.0,1148.800049,99.722226,62,53.900002,100,68.400002,72.300003,69.300003
20160905061500,1152.0,1148.800049,99.722226,62,55.099998,100,68.400002,72.300003,69.300003
20160905063000,1152.0,1171.199951,101.666662,62,56.400002,100,68.400002,72.300003,69.300003
20160905064500,1152.0,1148.800049,99.722226,62,58.299999,100,68.699997,72.300003,69.300003
20160905070000,1152.0,1171.199951,101.666662,62,59.900002,100,68.800003,72.300003,69.300003
20160905071500,1152.0,1148.800049,99.722226,62,59.900002,100,69.0,72.300003,69.300003
20160905073000,1152.0,1123.199951,97.499996,62,59.900002,100,69.099998,72.300003,69.300003
20160905074500,1152.0,1148.800049,99.722226,62,59.200001,100,69.300003,72.300003,69.300003
20160905080000,1152.0,1171.199951,101.666662,62,60.700001,100,69.400002,72.300003,69.300003
20160905081500,1152.0,1148.800049,99.722226,62,53.700001,0,69.599998,72.300003,69.300003
20160905083000,1152.0,1123.199951,97.499996,62,53.700001,0,69.599998,72.300003,69.300003
20160905084500,1152.0,1148.800049,99.722226,62,53.700001,0,69.5,72.300003,69.300003
20160905090000,1152.0,1148.800049,99.722226,62,53.700001,0,69.400002,72.300003,69.300003
20160905091500,1152.0,1123.199951,97.499996,62,53.700001,0,69.300003,72.300003,69.300003
20160905093000,1152.0,1123.199951,97.499996,62,53.700001,0,69.199997,72.300003,69.300003
20160905094500,1152.0,1123.199951,97.499996,62,53.700001,0,69.199997,72.300003,69.300003
20160905100000,1152.0,1148.800049,99.722226,62,53.700001,0,69.099998,72.300003,69.300003
20160905101500,1152.0,1148.800049,99.722226,62,53.700001,0,69.099998,72.300003,69.300003
20160905103000,1152.0,1123.199951,97.499996,62,53.700001,100,69.0,72.300003,69.300003
20160905104500,1152.0,1148.800049,99.722226,62,53.700001,100,68.900002,72.300003,69.300003
20160905110000,1152.0,1148.800049,99.722226,62,53.700001,100,68.900002,72.300003,69.300003
20160905111500,1152.0,1148.800049,99.722226,62,55.099998,100,68.800003,74.300003,71.300003
20160905113000,1152.0,1148.800049,99.722226,62,69.099998,100,69.0,74.300003,71.300003
20160905114500,1152.0,1123.199951,97.499996,62,76.800003,100,69.5,74.300003,71.300003
20160905120000,1152.0,1097.599976,95.277776,62,87.199997,100,70.099998,74.5,71.5
20160905121500,1152.0,1171.199951,101.666662,62,55.099998,0,70.800003,71.800003,68.800003
20160905123000,1152.0,1171.199951,101.666662,62,54.299999,0,70.800003,71.800003,68.800003
20160905124500,1152.0,1148.800049,99.722226,62,54.299999,0,70.599998,71.900002,68.900002
20160905130000,1152.0,1171.199951,101.666662,62,54.299999,0,70.5,71.800003,68.800003
20160905131500,1152.0,1148.800049,99.722226,62,54.299999,0,70.199997,71.800003,68.800003
20160905133000,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,71.800003,68.800003
20160905134500,1152.0,1148.800049,99.722226,62,55.099998,0,69.699997,71.800003,68.800003
20160905140000,1152.0,1171.199951,101.666662,62,55.099998,0,69.599998,69.5,66.5
20160905141500,1152.0,1148.800049,99.722226,62,55.099998,0,69.599998,69.5,66.5
20160905143000,1152.0,1171.199951,101.666662,62,55.099998,0,69.5,69.5,66.5
20160905144500,1152.0,1148.800049,99.722226,62,55.099998,0,69.400002,69.5,66.5
20160905150000,1152.0,1148.800049,99.722226,62,55.099998,0,69.400002,69.5,66.5
20160905151500,1152.0,1148.800049,99.722226,62,55.099998,0,69.300003,69.5,66.5
20160905153000,1152.0,1148.800049,99.722226,62,55.099998,0,69.199997,69.5,66.5
20160905154500,1152.0,1148.800049,99.722226,62,55.099998,0,69.099998,69.5,66.5
20160905160000,1152.0,1148.800049,99.722226,62,55.099998,0,69.099998,69.5,66.5
20160905161500,1152.0,1148.800049,99.722226,62,55.099998,0,69.0,69.5,66.5
20160905163000,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,69.5,66.5
20160905164500,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,69.5,66.5
20160905170000,1152.0,1148.800049,99.722226,62,55.099998,0,69.0,69.5,66.5
20160905171500,1152.0,1123.199951,97.499996,62,55.099998,0,69.099998,69.5,66.5
20160905173000,1152.0,1148.800049,99.722226,62,55.099998,0,69.0,69.5,66.5
20160905174500,1152.0,1148.800049,99.722226,62,55.099998,0,69.0,69.5,66.5
20160905180000,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,69.5,66.5
20160905181500,1152.0,1123.199951,97.499996,62,55.099998,0,68.900002,69.5,66.5
20160905183000,1152.0,1148.800049,99.722226,62,55.099998,0,68.900002,69.5,66.5
20160905184500,1152.0,1171.199951,101.666662,62,54.299999,0,68.900002,69.5,66.5
20160905190000,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,69.5,66.5
20160905191500,1152.0,1148.800049,99.722226,62,54.299999,0,68.800003,69.5,66.5
20160905193000,1152.0,1171.199951,101.666662,62,54.299999,0,68.699997,69.5,66.5
20160905194500,1152.0,1148.800049,99.722226,62,54.299999,0,68.699997,69.5,66.5
20160905200000,1152.0,1171.199951,101.666662,62,54.299999,0,68.599998,69.5,66.5
20160905201500,1152.0,1148.800049,99.722226,62,54.299999,0,68.5,69.5,66.5
20160905203000,1152.0,1171.199951,101.666662,62,54.299999,0,68.400002,69.5,66.5
20160905204500,1152.0,1148.800049,99.722226,62,53.5,0,68.300003,69.5,66.5
20160905210000,1152.0,1171.199951,101.666662,62,53.5,0,68.300003,69.5,66.5
20160905211500,1152.0,1171.199951,101.666662,62,53.5,0,68.300003,69.5,66.5
20160905213000,1152.0,1148.800049,99.722226,62,53.5,0,68.199997,69.5,66.5
20160905214500,1152.0,1148.800049,99.722226,62,53.5,0,68.099998,69.5,66.5
20160905220000,1152.0,1171.199951,101.666662,62,53.5,0,68.099998,69.5,66.5
20160905221500,1152.0,1171.199951,101.666662,62,53.5,0,68.099998,69.5,66.5
20160905223000,1152.0,1171.199951,101.666662,62,53.5,0,68.099998,69.5,66.5
20160905224500,1152.0,1148.800049,99.722226,62,53.5,0,68.099998,69.5,66.5
20160905230000,1152.0,1148.800049,99.722226,62,53.5,0,68.0,69.5,66.5
20160905231500,1152.0,1171.199951,101.666662,62,53.5,0,68.099998,69.5,66.5
20160905233000,1152.0,1148.800049,99.722226,62,53.5,0,67.900002,69.5,66.5
20160905234500,1152.0,1171.199951,101.666662,62,53.5,0,67.900002,69.5,66.5
20160906000000,1152.0,1171.199951,101.666662,62,53.5,0,67.900002,69.5,66.5
20160906001500,1152.0,1148.800049,99.722226,62,53.5,0,67.900002,69.5,66.5
20160906003000,1152.0,1148.800049,99.722226,62,53.5,0,67.900002,69.5,66.5
20160906004500,1152.0,1171.199951,101.666662,62,53.5,0,67.800003,69.5,66.5
20160906010000,1152.0,1148.800049,99.722226,62,53.5,0,67.900002,69.5,66.5
20160906011500,1152.0,1171.199951,101.666662,62,53.5,0,67.800003,69.5,66.5
20160906013000,1152.0,1171.199951,101.666662,62,53.5,0,67.699997,69.5,66.5
20160906014500,1152.0,1171.199951,101.666662,62,53.5,0,67.699997,69.5,66.5
20160906020000,1152.0,1148.800049,99.722226,62,53.5,0,67.699997,69.5,66.5
20160906021500,1152.0,1148.800049,99.722226,62,53.5,0,67.699997,69.5,66.5
20160906023000,1152.0,1171.199951,101.666662,62,53.5,0,67.599998,69.5,66.5
20160906024500,1152.0,1148.800049,99.722226,62,53.5,0,67.599998,69.5,66.5
20160906030000,1152.0,1171.199951,101.666662,62,53.5,0,67.599998,69.5,66.5
20160906031500,1152.0,1171.199951,101.666662,62,53.5,0,67.599998,69.5,66.5
20160906033000,1152.0,1171.199951,101.666662,62,53.5,0,67.599998,69.5,66.5
20160906034500,1152.0,1196.800049,103.888893,62,53.5,0,67.599998,69.5,66.5
20160906040000,1152.0,1171.199951,101.666662,62,53.5,0,67.5,69.5,66.5
20160906041500,1152.0,1148.800049,99.722226,62,53.5,0,67.5,69.5,66.5
20160906043000,1152.0,1148.800049,99.722226,62,53.5,0,67.5,69.5,66.5
20160906044500,1152.0,1148.800049,99.722226,62,90.5,100,68.0,75.0,72.0
20160906050000,1152.0,1148.800049,99.722226,62,80.5,100,68.599998,75.0,72.0
20160906051500,1152.0,1148.800049,99.722226,62,78.699997,100,69.400002,75.0,72.0
20160906053000,1152.0,1171.199951,101.666662,62,90.300003,100,70.099998,75.300003,72.300003
20160906054500,1152.0,1171.199951,101.666662,62,79.699997,100,70.800003,75.300003,72.300003
20160906060000,1152.0,1148.800049,99.722226,62,77.300003,100,71.5,75.300003,72.300003
20160906061500,1152.0,1148.800049,99.722226,62,53.5,0,71.300003,72.300003,69.300003
20160906063000,1152.0,1171.199951,101.666662,62,53.5,0,71.0,72.300003,69.300003
20160906064500,1152.0,1148.800049,99.722226,62,53.5,0,70.900002,72.300003,69.300003
20160906070000,1152.0,1148.800049,99.722226,62,53.5,0,70.699997,72.300003,69.300003
20160906071500,1152.0,1148.800049,99.722226,62,53.5,0,70.400002,72.300003,69.300003
20160906073000,1152.0,1148.800049,99.722226,62,53.5,0,70.199997,72.300003,69.300003
20160906074500,1152.0,1148.800049,99.722226,62,53.5,0,69.900002,72.300003,69.300003
20160906080000,1152.0,1148.800049,99.722226,62,53.5,0,69.800003,72.300003,69.300003
20160906081500,1152.0,1148.800049,99.722226,62,53.5,0,69.699997,72.300003,69.300003
20160906083000,1152.0,1148.800049,99.722226,62,53.5,0,69.699997,72.300003,69.300003
20160906084500,1152.0,1123.199951,97.499996,62,53.5,0,69.599998,72.300003,69.300003
20160906090000,1152.0,1148.800049,99.722226,62,54.099998,0,69.599998,72.300003,69.300003
20160906091500,1152.0,1171.199951,101.666662,62,55.5,0,69.800003,72.300003,69.300003
20160906093000,1152.0,1196.800049,103.888893,57,55.5,0,69.699997,72.300003,69.300003
20160906094500,1152.0,1148.800049,99.722226,57,55.5,0,69.699997,72.300003,69.300003
20160906100000,1152.0,1171.199951,101.666662,57,55.5,0,69.599998,72.300003,69.300003
20160906101500,1152.0,1171.199951,101.666662,57,54.700001,0,69.599998,72.300003,69.300003
20160906103000,1152.0,1148.800049,99.722226,56,54.700001,0,69.300003,72.300003,69.300003
20160906104500,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,72.300003,69.300003
20160906110000,1152.0,1148.800049,99.722226,56,54.700001,0,69.300003,72.300003,69.300003
20160906111500,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,72.199997,69.199997
20160906113000,1152.0,1148.800049,99.722226,56,54.700001,0,69.300003,72.199997,69.199997
20160906114500,1152.0,1171.199951,101.666662,56,54.700001,0,69.300003,72.199997,69.199997
20160906120000,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,72.199997,69.199997
20160906121500,1152.0,1171.199951,101.666662,56,54.700001,0,69.5,72.099998,69.099998
20160906123000,1152.0,1171.199951,101.666662,56,54.700001,0,69.5,71.900002,68.900002
20160906124500,1152.0,1171.199951,101.666662,56,54.700001,0,69.599998,72.0,69.0
20160906130000,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,71.800003,68.800003
20160906131500,1152.0,1196.800049,103.888893,56,54.700001,0,69.300003,71.900002,68.900002
20160906133000,1152.0,1171.199951,101.666662,56,54.700001,0,69.5,71.900002,68.900002
20160906134500,1152.0,1171.199951,101.666662,56,54.700001,0,69.599998,71.800003,68.800003
20160906140000,1152.0,1148.800049,99.722226,56,54.700001,0,69.599998,71.800003,68.800003
20160906141500,1152.0,1148.800049,99.722226,56,54.700001,0,69.599998,71.800003,68.800003
20160906143000,1152.0,1148.800049,99.722226,56,54.700001,0,69.699997,71.800003,68.800003
20160906144500,1152.0,1123.199951,97.499996,56,54.700001,0,69.599998,71.800003,68.800003
20160906150000,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,71.900002,68.900002
20160906151500,1152.0,1123.199951,97.499996,56,54.700001,0,69.599998,71.800003,68.800003
20160906153000,1152.0,1097.599976,95.277776,56,54.700001,0,69.599998,71.800003,68.800003
20160906154500,1152.0,1148.800049,99.722226,57,54.700001,0,69.599998,71.800003,68.800003
20160906160000,1152.0,1097.599976,95.277776,57,55.5,0,70.0,71.800003,68.800003
20160906161500,1152.0,1123.199951,97.499996,57,55.5,0,69.900002,71.800003,68.800003
20160906163000,1152.0,1123.199951,97.499996,58,55.5,0,69.900002,71.800003,68.800003
20160906164500,1152.0,1123.199951,97.499996,58,55.5,0,69.900002,71.800003,68.800003
20160906170000,1152.0,1148.800049,99.722226,58,55.5,0,69.900002,71.800003,68.800003
20160906171500,1152.0,1171.199951,101.666662,58,55.5,0,69.800003,71.800003,68.800003
20160906173000,1152.0,1148.800049,99.722226,57,55.5,0,69.900002,71.800003,68.800003
20160906174500,1152.0,1171.199951,101.666662,57,55.5,0,69.800003,71.800003,68.800003
20160906180000,1152.0,1148.800049,99.722226,57,55.5,0,69.800003,71.800003,68.800003
20160906181500,1152.0,1171.199951,101.666662,57,55.5,0,69.800003,71.800003,68.800003
20160906183000,1152.0,1196.800049,103.888893,57,55.5,0,69.800003,71.800003,68.800003
20160906184500,1152.0,1196.800049,103.888893,57,55.5,0,69.699997,71.800003,68.800003
20160906190000,1152.0,1148.800049,99.722226,56,55.5,0,69.599998,71.800003,68.800003
20160906191500,1152.0,1148.800049,99.722226,56,55.5,0,69.599998,71.800003,68.800003
20160906193000,1152.0,1123.199951,97.499996,56,55.5,0,69.599998,71.800003,68.800003
20160906194500,1152.0,1148.800049,99.722226,56,55.5,0,69.400002,71.800003,68.800003
20160906200000,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,71.800003,68.800003
20160906201500,1152.0,1171.199951,101.666662,56,54.700001,0,69.400002,71.800003,68.800003
20160906203000,1152.0,1148.800049,99.722226,56,54.700001,0,69.400002,71.800003,68.800003
20160906204500,1152.0,1171.199951,101.666662,56,54.700001,0,69.300003,71.800003,68.800003
20160906210000,1152.0,1171.199951,101.666662,56,54.700001,0,69.300003,71.800003,68.800003
20160906211500,1152.0,1148.800049,99.722226,56,54.700001,0,69.199997,71.800003,68.800003
20160906213000,1152.0,1148.800049,99.722226,56,54.700001,0,69.199997,71.800003,68.800003
20160906214500,1152.0,1148.800049,99.722226,56,54.700001,0,69.099998,71.800003,68.800003
20160906220000,1152.0,1148.800049,99.722226,56,54.700001,0,69.0,71.800003,68.800003
20160906221500,1152.0,1148.800049,99.722226,56,54.700001,0,69.0,71.800003,68.800003
20160906223000,1152.0,1171.199951,101.666662,56,53.900002,0,68.900002,71.800003,68.800003
20160906224500,1152.0,1148.800049,99.722226,56,53.900002,0,68.900002,71.800003,68.800003
20160906230000,1152.0,1148.800049,99.722226,56,53.900002,0,68.800003,71.800003,68.800003
20160906231500,1152.0,1171.199951,101.666662,56,53.900002,0,68.699997,71.900002,68.900002
20160906233000,1152.0,1148.800049,99.722226,56,53.900002,100,68.599998,71.800003,68.800003
20160906234500,1152.0,1148.800049,99.722226,56,53.900002,100,68.5,71.800003,68.800003
20160907000000,1152.0,1148.800049,99.722226,56,53.900002,100,68.400002,71.800003,68.800003
20160907001500,1152.0,1148.800049,99.722226,56,53.900002,100,68.400002,71.900002,68.900002
20160907003000,1152.0,1148.800049,99.722226,56,53.900002,100,68.400002,71.800003,68.800003
20160907004500,1152.0,1148.800049,99.722226,56,53.900002,100,68.400002,71.900002,68.900002
20160907010000,1600.0,0.0,0.0,0,53.900002,100,68.300003,72.199997,69.199997
20160907011500,1152.0,1097.599976,95.277776,62,53.099998,100,68.599998,71.800003,68.800003
20160907013000,1152.0,1123.199951,97.499996,62,53.099998,100,68.400002,71.800003,68.800003
20160907014500,1152.0,1123.199951,97.499996,63,53.099998,100,68.400002,71.800003,68.800003
20160907020000,1152.0,1148.800049,99.722226,63,53.099998,100,68.400002,71.800003,68.800003
20160907021500,1152.0,1123.199951,97.499996,63,53.099998,100,68.400002,71.900002,68.900002
20160907023000,1152.0,1148.800049,99.722226,63,53.099998,100,68.400002,72.0,69.0
20160907024500,1152.0,1171.199951,101.666662,63,53.099998,100,68.400002,71.800003,68.800003
20160907030000,1152.0,1148.800049,99.722226,63,53.099998,100,68.300003,71.800003,68.800003
20160907031500,1152.0,1148.800049,99.722226,63,53.099998,100,68.199997,71.800003,68.800003
20160907033000,1152.0,1148.800049,99.722226,63,53.900002,100,68.199997,71.800003,68.800003
20160907034500,1152.0,1148.800049,99.722226,63,55.5,100,68.199997,71.800003,68.800003
20160907040000,1152.0,1148.800049,99.722226,63,54.700001,100,68.199997,71.800003,68.800003
20160907041500,1152.0,1148.800049,99.722226,63,54.700001,100,68.300003,71.800003,68.800003
20160907054500,1152.0,1148.800049,99.722226,11,59.599998,100,68.599998,71.900002,68.900002
20160907060000,1152.0,1148.800049,99.722226,64,52.700001,100,68.699997,71.900002,68.900002
20160907061500,1152.0,1171.199951,101.666662,64,55.5,100,68.599998,71.800003,68.800003
20160907063000,1152.0,1171.199951,101.666662,62,54.700001,100,68.599998,71.800003,68.800003
20160907064500,1152.0,1196.800049,103.888893,62,53.5,100,68.5,72.0,69.0
20160907070000,1152.0,1148.800049,99.722226,62,53.5,100,68.400002,72.099998,69.099998
20160907071500,1152.0,1171.199951,101.666662,62,56.0,100,68.5,71.900002,68.900002
20160907073000,1152.0,1171.199951,101.666662,62,54.700001,100,68.599998,71.900002,68.900002
20160907074500,1152.0,1171.199951,101.666662,62,53.900002,100,68.699997,72.0,69.0
20160907080000,1152.0,1196.800049,103.888893,65,53.900002,100,68.800003,72.0,69.0
20160907081500,1152.0,1171.199951,101.666662,63,53.900002,100,68.699997,71.800003,68.800003
20160907083000,1152.0,1171.199951,101.666662,63,53.900002,100,68.699997,71.800003,68.800003
20160907084500,1152.0,1171.199951,101.666662,63,53.900002,100,68.699997,71.900002,68.900002
20160907090000,1152.0,1123.199951,97.499996,63,53.900002,100,68.699997,71.800003,68.800003
20160907091500,1152.0,1097.599976,95.277776,63,53.900002,100,68.800003,71.800003,68.800003
20160907093000,1152.0,1148.800049,99.722226,63,53.900002,100,68.800003,71.800003,68.800003
20160907094500,1152.0,1123.199951,97.499996,63,55.099998,100,69.0,71.800003,68.800003
20160907100000,1152.0,1123.199951,97.499996,63,55.700001,0,69.099998,71.800003,68.800003
20160907101500,1152.0,1123.199951,97.499996,63,56.299999,0,69.300003,71.800003,68.800003
20160907103000,1152.0,1097.599976,95.277776,63,57.099998,0,69.5,71.800003,68.800003
20160907104500,1152.0,1148.800049,99.722226,63,57.099998,0,69.699997,71.800003,68.800003
20160907110000,1152.0,1097.599976,95.277776,63,57.900002,0,69.800003,71.800003,68.800003
20160907111500,1152.0,1148.800049,99.722226,63,57.900002,0,70.0,71.800003,68.800003
20160907113000,1152.0,1148.800049,99.722226,63,57.299999,0,70.099998,71.800003,68.800003
20160907114500,1152.0,1148.800049,99.722226,63,57.299999,0,70.199997,71.800003,68.800003
20160907120000,1152.0,1148.800049,99.722226,63,57.900002,0,70.300003,71.800003,68.800003
20160907121500,1152.0,1123.199951,97.499996,63,57.900002,0,70.5,71.800003,68.800003
20160907123000,1152.0,1148.800049,99.722226,63,57.900002,0,70.5,71.800003,68.800003
20160907124500,1152.0,1171.199951,101.666662,64,59.099998,0,70.599998,71.800003,68.800003
20160907130000,1152.0,1148.800049,99.722226,63,59.099998,0,70.699997,71.800003,68.800003
20160907131500,1152.0,1171.199951,101.666662,63,59.099998,0,70.5,71.800003,68.800003
20160907133000,1152.0,1148.800049,99.722226,63,59.099998,0,70.599998,71.800003,68.800003
20160907134500,1152.0,1171.199951,101.666662,63,59.099998,0,70.699997,71.800003,68.800003
20160907140000,1152.0,1171.199951,101.666662,63,59.099998,0,70.599998,71.800003,68.800003
20160907141500,1152.0,1171.199951,101.666662,63,59.099998,0,70.900002,71.800003,68.800003
20160907143000,1152.0,1171.199951,101.666662,63,59.099998,0,71.0,71.800003,68.800003
20160907144500,1152.0,1171.199951,101.666662,63,59.099998,0,71.0,71.800003,68.800003
20160907150000,1152.0,1148.800049,99.722226,63,59.099998,0,71.0,71.800003,68.800003
20160907151500,1152.0,1171.199951,101.666662,63,59.099998,0,71.199997,71.800003,68.800003
20160907153000,1152.0,1148.800049,99.722226,63,59.099998,0,71.199997,68.0,64.800003
20160907154500,1152.0,1148.800049,99.722226,63,60.299999,0,71.300003,68.0,64.800003
20160907160000,1152.0,1148.800049,99.722226,63,60.299999,0,71.400002,68.0,64.800003
20160907161500,1152.0,1123.199951,97.499996,63,60.299999,0,71.599998,68.0,64.800003
