PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907163000,1152.0,1123.199951,97.499996,63,60.299999,0,71.900002,68.900002,65.900002
20160907164500,1152.0,1148.800049,99.722226,63,60.299999,0,71.800003,68.900002,65.900002
20160907170000,1152.0,1148.800049,99.722226,63,60.299999,0,71.900002,68.900002,65.900002
20160907171500,1152.0,1123.199951,97.499996,63,60.299999,0,71.900002,68.900002,65.900002
20160907173000,1152.0,1148.800049,99.722226,63,60.299999,0,71.900002,68.900002,65.900002
20160907174500,1152.0,1171.199951,101.666662,63,60.299999,0,71.800003,68.900002,65.900002
20160907180000,1152.0,1148.800049,99.722226,63,60.299999,0,71.699997,68.699997,65.699997
20160907181500,1152.0,1171.199951,101.666662,63,60.299999,0,71.699997,68.599998,65.599998
20160907183000,1152.0,1196.800049,103.888893,63,59.099998,0,71.400002,68.599998,65.599998
20160907184500,1152.0,1171.199951,101.666662,63,59.099998,0,71.400002,68.699997,65.699997
20160907190000,1152.0,1171.199951,101.666662,63,59.099998,0,71.300003,68.599998,65.599998
20160907191500,1152.0,1196.800049,103.888893,62,59.099998,0,71.199997,68.5,65.5
20160907193000,1152.0,1148.800049,99.722226,62,59.099998,0,71.0,68.5,65.5
20160907194500,1152.0,1148.800049,99.722226,62,59.099998,0,71.0,68.5,65.5
20160907200000,1152.0,1171.199951,101.666662,62,58.400002,0,70.900002,68.5,65.5
20160907201500,1152.0,1148.800049,99.722226,62,58.400002,0,71.0,68.5,65.5
20160907203000,1152.0,1171.199951,101.666662,62,58.400002,0,70.900002,68.5,65.5
20160907204500,1152.0,1148.800049,99.722226,62,58.400002,0,70.900002,68.5,65.5
20160907210000,1152.0,1148.800049,99.722226,62,58.400002,0,70.800003,68.5,65.5
20160907211500,1152.0,1171.199951,101.666662,62,58.400002,0,70.699997,68.5,65.5
20160907213000,1152.0,1171.199951,101.666662,62,58.400002,0,70.800003,68.5,65.5
20160907214500,1152.0,1171.199951,101.666662,62,57.599998,0,70.699997,68.5,65.5
20160907220000,1152.0,1171.199951,101.666662,62,57.599998,0,70.699997,68.5,65.5
20160907221500,1152.0,1196.800049,103.888893,62,57.599998,0,70.699997,68.5,65.5
20160907223000,1152.0,1196.800049,103.888893,62,57.599998,0,70.599998,68.5,65.5
20160907224500,1152.0,1148.800049,99.722226,61,57.599998,0,70.5,68.5,65.5
20160907230000,1152.0,1171.199951,101.666662,61,56.799999,0,70.5,68.5,65.5
20160907231500,1152.0,1171.199951,101.666662,61,56.799999,0,70.300003,68.5,65.5
20160907233000,1152.0,1171.199951,101.666662,61,56.799999,0,70.199997,68.5,65.5
20160907234500,1152.0,1123.199951,97.499996,61,56.799999,0,70.199997,68.5,65.5
20160908000000,1152.0,1123.199951,97.499996,61,56.799999,0,70.099998,68.5,65.5
20160908001500,1152.0,1123.199951,97.499996,61,56.799999,0,70.0,68.5,65.5
20160908003000,1152.0,1148.800049,99.722226,61,56.799999,0,70.0,68.5,65.5
20160908004500,1152.0,1148.800049,99.722226,61,56.0,0,70.0,68.5,65.5
20160908010000,1152.0,1123.199951,97.499996,61,56.0,0,70.0,68.5,65.5
20160908011500,1152.0,1148.800049,99.722226,61,56.0,0,69.900002,68.5,65.5
20160908013000,1152.0,1148.800049,99.722226,61,56.0,0,69.800003,68.5,65.5
20160908014500,1152.0,1148.800049,99.722226,61,56.0,0,69.800003,68.5,65.5
20160908020000,1152.0,1148.800049,99.722226,61,56.0,0,69.699997,68.5,65.5
20160908021500,1152.0,1148.800049,99.722226,61,56.0,0,69.699997,68.5,65.5
20160908023000,1152.0,1148.800049,99.722226,61,56.0,0,69.699997,68.5,65.5
20160908024500,1152.0,1148.800049,99.722226,61,56.0,0,69.699997,68.5,65.5
20160908030000,1152.0,1171.199951,101.666662,61,56.0,0,69.699997,68.5,65.5
20160908031500,1152.0,1171.199951,101.666662,61,56.0,0,69.599998,68.5,65.5
20160908033000,1152.0,1171.199951,101.666662,61,56.0,0,69.599998,68.5,65.5
20160908034500,1152.0,1148.800049,99.722226,61,56.0,0,69.599998,68.5,65.5
20160908040000,1152.0,1148.800049,99.722226,61,56.0,0,69.5,68.5,65.5
20160908041500,1152.0,1148.800049,99.722226,61,56.0,0,69.400002,68.5,65.5
20160908043000,1152.0,1171.199951,101.666662,61,56.0,0,69.400002,68.5,65.5
20160908044500,1152.0,1171.199951,101.666662,61,56.0,0,69.300003,68.5,65.5
20160908050000,1152.0,1171.199951,101.666662,61,57.200001,0,69.300003,68.5,65.5
20160908051500,1152.0,1148.800049,99.722226,61,60.299999,0,69.5,68.5,65.5
20160908053000,1152.0,1148.800049,99.722226,61,58.0,0,69.699997,68.5,65.5
20160908054500,1152.0,1148.800049,99.722226,61,56.400002,0,69.699997,68.5,65.5
20160908060000,1152.0,1148.800049,99.722226,61,55.5,0,69.699997,68.5,65.5
20160908061500,1152.0,1171.199951,101.666662,61,58.700001,0,69.599998,68.5,65.5
20160908063000,1152.0,1171.199951,101.666662,61,60.0,0,69.800003,68.5,65.5
20160908064500,1152.0,1148.800049,99.722226,61,57.599998,0,69.800003,68.5,65.5
20160908070000,1152.0,1171.199951,101.666662,61,56.0,0,69.800003,68.5,65.5
20160908071500,1152.0,1123.199951,97.499996,61,56.0,0,69.800003,68.5,65.5
20160908073000,1152.0,1148.800049,99.722226,61,55.200001,0,69.800003,68.5,65.5
20160908074500,1152.0,1171.199951,101.666662,61,55.200001,0,69.900002,68.5,65.5
20160908080000,1152.0,1123.199951,97.499996,61,55.200001,0,69.900002,68.5,65.5
20160908081500,1152.0,1171.199951,101.666662,61,55.200001,0,69.900002,68.5,65.5
20160908083000,1152.0,1148.800049,99.722226,61,55.200001,0,69.900002,68.5,65.5
20160908084500,1152.0,1123.199951,97.499996,61,55.200001,0,69.900002,71.300003,68.300003
20160908090000,1152.0,1097.599976,95.277776,61,55.200001,0,69.900002,71.300003,68.300003
20160908091500,1152.0,1123.199951,97.499996,62,55.200001,0,70.0,71.300003,68.300003
20160908093000,1152.0,1097.599976,95.277776,62,55.200001,0,70.0,71.300003,68.300003
20160908094500,1152.0,1123.199951,97.499996,62,55.900002,0,70.0,71.300003,68.300003
20160908100000,1152.0,1148.800049,99.722226,63,55.900002,0,70.0,71.300003,68.300003
20160908101500,1152.0,1123.199951,97.499996,63,55.900002,0,70.099998,71.300003,68.300003
20160908103000,1152.0,1148.800049,99.722226,63,53.099998,0,70.0,71.300003,68.300003
20160908104500,1152.0,1171.199951,101.666662,63,53.900002,0,69.900002,71.300003,68.300003
20160908110000,1152.0,1148.800049,99.722226,63,53.900002,0,69.900002,71.300003,68.300003
20160908111500,1152.0,1148.800049,99.722226,63,53.900002,0,69.900002,71.300003,68.300003
20160908113000,1152.0,1171.199951,101.666662,63,53.900002,0,69.900002,71.300003,68.300003
20160908114500,1152.0,1196.800049,103.888893,63,53.900002,0,69.900002,71.300003,68.300003
20160908120000,1152.0,1171.199951,101.666662,63,53.900002,0,69.900002,71.300003,68.300003
20160908121500,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,71.099998,68.099998
20160908123000,1152.0,1171.199951,101.666662,62,53.900002,0,69.699997,71.0,68.0
20160908124500,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,70.900002,67.900002
20160908130000,1152.0,1171.199951,101.666662,61,53.900002,0,69.800003,70.900002,67.900002
20160908131500,1152.0,1148.800049,99.722226,61,53.900002,0,69.800003,70.900002,67.900002
20160908133000,1152.0,1171.199951,101.666662,61,53.900002,0,69.800003,70.900002,67.900002
20160908134500,1152.0,1148.800049,99.722226,61,53.900002,0,69.800003,70.900002,67.900002
20160908140000,1152.0,1171.199951,101.666662,61,53.900002,0,69.699997,70.900002,67.900002
20160908141500,1152.0,1148.800049,99.722226,61,53.900002,0,69.599998,70.900002,67.900002
20160908143000,1152.0,1171.199951,101.666662,61,53.900002,0,69.599998,70.900002,67.900002
20160908144500,1152.0,1171.199951,101.666662,61,53.099998,0,69.599998,70.900002,67.900002
20160908150000,1152.0,1148.800049,99.722226,61,53.099998,0,69.599998,70.900002,67.900002
20160908151500,1152.0,1148.800049,99.722226,61,53.099998,0,69.5,70.900002,67.900002
20160908153000,1152.0,1148.800049,99.722226,61,53.099998,0,69.400002,70.900002,67.900002
20160908154500,1152.0,1148.800049,99.722226,61,53.099998,0,69.5,70.900002,67.900002
20160908160000,1152.0,1148.800049,99.722226,61,53.099998,0,69.599998,70.900002,67.900002
20160908161500,1152.0,1148.800049,99.722226,61,53.099998,0,69.5,70.900002,67.900002
20160908163000,1152.0,1148.800049,99.722226,61,53.099998,0,69.400002,70.900002,67.900002
20160908164500,1152.0,1148.800049,99.722226,61,53.900002,0,69.699997,70.900002,67.900002
20160908170000,1152.0,1148.800049,99.722226,61,53.900002,0,69.599998,70.900002,67.900002
20160908171500,1152.0,1171.199951,101.666662,61,53.099998,0,69.5,70.900002,67.900002
20160908173000,1152.0,1148.800049,99.722226,61,53.099998,0,69.400002,70.900002,67.900002
20160908174500,1152.0,1171.199951,101.666662,61,53.099998,0,69.400002,70.900002,67.900002
20160908180000,1152.0,1171.199951,101.666662,61,53.099998,0,69.400002,70.900002,67.900002
20160908181500,1152.0,1123.199951,97.499996,61,53.099998,0,69.400002,70.900002,67.900002
20160908183000,1152.0,1171.199951,101.666662,61,53.099998,0,69.300003,70.900002,67.900002
20160908184500,1152.0,1148.800049,99.722226,61,53.099998,0,69.5,70.900002,67.900002
20160908190000,1152.0,1171.199951,101.666662,61,53.099998,0,69.400002,70.900002,67.900002
20160908191500,1152.0,1148.800049,99.722226,61,54.299999,100,69.300003,73.5,70.5
20160908193000,1152.0,1171.199951,101.666662,61,55.5,100,69.300003,73.599998,70.599998
20160908194500,1152.0,1196.800049,103.888893,61,70.900002,100,69.400002,73.599998,70.599998
20160908200000,1152.0,1148.800049,99.722226,61,74.699997,100,69.800003,73.900002,70.900002
20160908201500,1152.0,1171.199951,101.666662,61,72.5,100,70.400002,73.699997,70.699997
20160908203000,1152.0,1171.199951,101.666662,61,69.400002,100,70.900002,73.900002,70.900002
20160908204500,1152.0,1171.199951,101.666662,61,53.900002,0,70.900002,73.900002,70.900002
20160908210000,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,73.800003,70.800003
20160908211500,1152.0,1171.199951,101.666662,61,53.900002,100,70.599998,73.900002,70.900002
20160908213000,1152.0,1148.800049,99.722226,61,53.900002,100,70.400002,73.900002,70.900002
20160908214500,1152.0,1171.199951,101.666662,61,53.900002,100,70.199997,73.900002,70.900002
20160908220000,1152.0,1171.199951,101.666662,61,53.900002,100,70.0,73.900002,70.900002
20160908221500,1152.0,1148.800049,99.722226,61,53.900002,100,70.0,73.900002,70.900002
20160908223000,1152.0,1171.199951,101.666662,61,53.900002,100,69.800003,73.900002,70.900002
20160908224500,1152.0,1148.800049,99.722226,61,55.5,100,69.699997,73.900002,70.900002
20160908230000,1152.0,1171.199951,101.666662,61,61.099998,100,69.699997,73.900002,70.900002
20160908231500,1152.0,1148.800049,99.722226,61,70.099998,100,69.800003,73.900002,70.900002
20160908233000,1152.0,1097.599976,95.277776,61,82.5,100,70.199997,73.900002,70.900002
20160908234500,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,69.900002,66.900002
20160909000000,1152.0,1123.199951,97.499996,62,53.5,0,70.5,69.900002,66.900002
20160909001500,1152.0,1148.800049,99.722226,62,53.5,0,70.400002,69.900002,66.900002
20160909003000,1152.0,1148.800049,99.722226,62,53.5,0,70.300003,69.800003,66.800003
20160909004500,1152.0,1148.800049,99.722226,62,53.5,0,70.199997,69.599998,66.599998
20160909010000,1152.0,1148.800049,99.722226,62,53.5,0,70.0,69.5,66.5
20160909011500,1152.0,1171.199951,101.666662,62,53.5,0,69.900002,69.5,66.5
20160909013000,1152.0,1148.800049,99.722226,62,53.5,0,69.800003,69.5,66.5
20160909014500,1152.0,1148.800049,99.722226,62,53.5,0,69.699997,69.5,66.5
20160909020000,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,69.5,66.5
20160909021500,1152.0,1148.800049,99.722226,62,54.299999,0,69.5,69.5,66.5
20160909023000,1152.0,1123.199951,97.499996,62,53.5,0,69.400002,69.5,66.5
20160909024500,1152.0,1148.800049,99.722226,62,53.5,0,69.300003,69.5,66.5
20160909030000,1152.0,1123.199951,97.499996,62,53.5,0,69.199997,69.5,66.5
20160909031500,1152.0,1123.199951,97.499996,62,53.5,0,69.099998,69.5,66.5
20160909033000,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,69.5,66.5
20160909034500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,69.5,66.5
20160909040000,1152.0,1123.199951,97.499996,62,53.5,0,68.800003,69.5,66.5
20160909041500,1152.0,1123.199951,97.499996,62,54.299999,0,68.800003,69.5,66.5
20160909043000,1152.0,1148.800049,99.722226,62,53.099998,0,68.800003,69.5,66.5
20160909044500,1152.0,1123.199951,97.499996,62,54.299999,0,68.699997,69.5,66.5
20160909050000,1152.0,1123.199951,97.499996,62,54.299999,0,68.699997,69.5,66.5
20160909051500,1152.0,1148.800049,99.722226,62,53.5,0,68.699997,69.5,66.5
20160909053000,1152.0,1148.800049,99.722226,62,53.5,0,68.599998,69.5,66.5
20160909054500,1152.0,1148.800049,99.722226,62,53.5,0,68.599998,69.5,66.5
20160909060000,1152.0,1123.199951,97.499996,62,53.5,0,68.599998,69.5,66.5
20160909061500,1152.0,1123.199951,97.499996,62,53.5,0,68.599998,69.5,66.5
20160909063000,1152.0,1148.800049,99.722226,62,53.5,0,68.5,69.5,66.5
20160909064500,1152.0,1123.199951,97.499996,62,53.5,0,68.5,69.5,66.5
20160909070000,1152.0,1148.800049,99.722226,62,53.5,0,68.5,70.800003,67.800003
20160909071500,1152.0,1123.199951,97.499996,62,53.5,0,68.5,70.800003,67.800003
20160909073000,1152.0,1148.800049,99.722226,62,53.5,0,68.5,70.800003,67.800003
20160909074500,1152.0,1123.199951,97.499996,62,53.5,0,68.5,70.800003,67.800003
20160909080000,1152.0,1148.800049,99.722226,62,53.5,100,68.599998,72.199997,69.199997
20160909081500,1152.0,1148.800049,99.722226,62,54.299999,100,68.699997,72.199997,69.199997
20160909083000,1152.0,1123.199951,97.499996,62,54.299999,100,68.699997,72.199997,69.199997
20160909084500,1152.0,1148.800049,99.722226,62,54.299999,100,68.699997,72.199997,69.199997
20160909090000,1152.0,1123.199951,97.499996,62,54.299999,100,68.699997,72.199997,69.199997
20160909091500,1152.0,1123.199951,97.499996,62,54.299999,100,68.900002,72.199997,69.199997
20160909093000,1152.0,1123.199951,97.499996,62,54.299999,100,69.0,72.199997,69.199997
20160909094500,1152.0,1123.199951,97.499996,62,54.299999,100,69.199997,72.199997,69.199997
20160909100000,1152.0,1123.199951,97.499996,62,54.299999,100,69.300003,72.199997,69.199997
20160909101500,1152.0,1123.199951,97.499996,62,54.299999,100,69.400002,72.199997,69.199997
20160909103000,1152.0,1123.199951,97.499996,62,54.299999,100,69.400002,72.199997,69.199997
20160909104500,1152.0,1123.199951,97.499996,62,54.299999,100,69.400002,72.199997,69.199997
20160909110000,1152.0,1123.199951,97.499996,62,54.299999,0,69.5,72.199997,69.199997
20160909111500,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,72.199997,69.199997
20160909113000,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,72.199997,69.199997
20160909114500,1152.0,1123.199951,97.499996,62,54.299999,0,69.5,72.199997,69.199997
20160909120000,1152.0,1097.599976,95.277776,62,54.299999,0,69.599998,72.199997,69.199997
20160909121500,1152.0,1097.599976,95.277776,62,54.299999,0,69.699997,72.199997,69.199997
20160909123000,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.199997,69.199997
20160909124500,1152.0,1148.800049,99.722226,62,54.299999,0,69.800003,72.199997,69.199997
20160909130000,1152.0,1123.199951,97.499996,62,54.299999,0,69.900002,72.199997,69.199997
20160909131500,1152.0,1171.199951,101.666662,62,54.299999,0,69.900002,72.199997,69.199997
20160909133000,1152.0,1171.199951,101.666662,62,54.299999,0,69.900002,72.199997,69.199997
20160909134500,1152.0,1148.800049,99.722226,62,53.599998,0,69.900002,72.199997,69.199997
20160909140000,1152.0,1148.800049,99.722226,62,54.299999,0,69.900002,72.199997,69.199997
20160909141500,1152.0,1123.199951,97.499996,62,54.299999,0,70.0,72.199997,69.199997
20160909143000,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,72.199997,69.199997
20160909144500,1152.0,1123.199951,97.499996,63,54.299999,0,70.099998,72.199997,69.199997
20160909150000,1152.0,1123.199951,97.499996,63,54.299999,0,70.0,72.199997,69.199997
20160909151500,1152.0,1171.199951,101.666662,63,53.5,0,69.699997,72.199997,69.199997
20160909153000,1152.0,1123.199951,97.499996,63,54.700001,0,69.699997,72.199997,69.199997
20160909154500,1152.0,1123.199951,97.499996,63,55.5,0,69.699997,72.199997,69.199997
20160909160000,1152.0,1196.800049,103.888893,63,54.700001,0,69.900002,72.199997,69.199997
20160909161500,1152.0,1171.199951,101.666662,62,54.700001,0,69.800003,72.199997,69.199997
20160909163000,1152.0,1196.800049,103.888893,62,54.700001,0,69.800003,72.199997,69.199997
20160909164500,1152.0,1196.800049,103.888893,62,55.5,0,69.800003,72.199997,69.199997
20160909170000,1152.0,1171.199951,101.666662,62,55.5,0,69.699997,72.199997,69.199997
20160909171500,1152.0,1171.199951,101.666662,62,54.700001,0,69.599998,72.199997,69.199997
20160909173000,1152.0,1196.800049,103.888893,62,54.700001,0,69.599998,72.199997,69.199997
20160909174500,1152.0,1148.800049,99.722226,62,54.700001,0,69.5,72.199997,69.199997
20160909180000,1152.0,1148.800049,99.722226,62,53.900002,0,69.5,72.199997,69.199997
20160909181500,1152.0,1171.199951,101.666662,62,53.900002,0,69.400002,72.199997,69.199997
20160909183000,1152.0,1171.199951,101.666662,61,53.099998,0,69.400002,72.199997,69.199997
20160909184500,1152.0,1148.800049,99.722226,61,53.099998,0,69.300003,72.199997,69.199997
20160909190000,1152.0,1148.800049,99.722226,61,53.099998,0,69.300003,72.199997,69.199997
20160909191500,1152.0,1171.199951,101.666662,61,53.099998,0,69.199997,72.199997,69.199997
20160909193000,1152.0,1171.199951,101.666662,61,53.099998,0,69.0,72.199997,69.199997
20160909194500,1152.0,1171.199951,101.666662,61,53.900002,100,68.900002,72.199997,69.199997
20160909200000,1152.0,1171.199951,101.666662,61,53.900002,100,68.800003,72.199997,69.199997
20160909201500,1152.0,1148.800049,99.722226,61,53.900002,100,68.800003,72.199997,69.199997
20160909203000,1152.0,1123.199951,97.499996,61,53.900002,100,68.800003,72.199997,69.199997
20160909204500,1152.0,1148.800049,99.722226,61,53.900002,100,68.699997,72.199997,69.199997
20160909210000,1152.0,1148.800049,99.722226,61,53.900002,100,68.800003,72.199997,69.199997
20160909211500,1152.0,1171.199951,101.666662,61,54.700001,100,68.800003,72.199997,69.199997
20160909213000,1152.0,1196.800049,103.888893,61,54.700001,100,68.800003,72.199997,69.199997
20160909214500,1152.0,1171.199951,101.666662,61,54.700001,100,68.800003,72.199997,69.199997
20160909220000,1152.0,1171.199951,101.666662,61,54.700001,100,68.699997,72.199997,69.199997
20160909221500,1152.0,1148.800049,99.722226,61,54.700001,100,68.699997,72.300003,69.300003
20160909223000,1152.0,1097.599976,95.277776,61,54.700001,100,68.699997,72.300003,69.300003
20160909224500,1152.0,1123.199951,97.499996,61,54.700001,100,68.800003,72.300003,69.300003
20160909230000,1152.0,1097.599976,95.277776,61,54.700001,100,68.800003,72.300003,69.300003
20160909231500,1152.0,1123.199951,97.499996,61,54.700001,100,68.800003,72.300003,69.300003
20160909233000,1152.0,1123.199951,97.499996,61,54.700001,100,68.900002,72.300003,69.300003
20160909234500,1152.0,1123.199951,97.499996,62,55.5,100,68.800003,72.300003,69.300003
20160910000000,1152.0,1123.199951,97.499996,62,55.5,100,68.800003,72.300003,69.300003
20160910001500,1152.0,1123.199951,97.499996,62,56.299999,100,68.800003,72.300003,69.300003
20160910003000,1152.0,1148.800049,99.722226,62,56.299999,100,68.800003,72.300003,69.300003
20160910004500,1152.0,1123.199951,97.499996,62,58.0,100,68.900002,72.300003,69.300003
20160910010000,1152.0,1123.199951,97.499996,62,58.0,100,68.900002,72.300003,69.300003
20160910011500,1152.0,1123.199951,97.499996,62,59.200001,100,69.099998,72.300003,69.300003
20160910013000,1152.0,1123.199951,97.499996,62,59.200001,100,69.199997,72.300003,69.300003
20160910014500,1152.0,1097.599976,95.277776,62,58.400002,100,69.199997,72.300003,69.300003
20160910020000,1152.0,1123.199951,97.499996,62,58.400002,100,69.300003,72.300003,69.300003
20160910021500,1152.0,1171.199951,101.666662,62,53.900002,0,69.5,72.300003,69.300003
20160910023000,1152.0,1171.199951,101.666662,63,53.900002,0,69.300003,72.300003,69.300003
20160910024500,1152.0,1148.800049,99.722226,63,53.900002,0,69.199997,72.300003,69.300003
20160910030000,1152.0,1148.800049,99.722226,63,53.900002,0,69.099998,72.300003,69.300003
20160910031500,1152.0,1171.199951,101.666662,63,53.900002,0,69.099998,72.300003,69.300003
20160910033000,1152.0,1148.800049,99.722226,63,53.900002,100,69.0,72.300003,69.300003
20160910034500,1152.0,1171.199951,101.666662,63,53.900002,100,68.900002,72.300003,69.300003
20160910040000,1152.0,1148.800049,99.722226,63,53.900002,100,68.800003,72.300003,69.300003
20160910041500,1152.0,1123.199951,97.499996,63,53.900002,100,68.699997,72.300003,69.300003
20160910043000,1152.0,1171.199951,101.666662,63,53.900002,100,68.699997,72.300003,69.300003
20160910044500,1152.0,1148.800049,99.722226,63,53.900002,100,68.599998,72.300003,69.300003
20160910050000,1152.0,1148.800049,99.722226,63,53.900002,100,68.599998,72.300003,69.300003
20160910051500,1152.0,1148.800049,99.722226,63,53.900002,100,68.599998,72.300003,69.300003
20160910053000,1152.0,1171.199951,101.666662,63,54.599998,100,68.599998,72.300003,69.300003
20160910054500,1152.0,1148.800049,99.722226,63,54.599998,100,68.599998,72.300003,69.300003
20160910060000,1152.0,1171.199951,101.666662,63,55.200001,100,68.599998,72.300003,69.300003
20160910061500,1152.0,1148.800049,99.722226,63,56.299999,100,68.599998,72.300003,69.300003
20160910063000,1152.0,1148.800049,99.722226,63,57.900002,100,68.599998,72.300003,69.300003
20160910064500,1152.0,1148.800049,99.722226,63,62.400002,100,68.699997,72.300003,69.300003
20160910070000,1152.0,1148.800049,99.722226,63,61.599998,100,68.900002,72.300003,69.300003
20160910071500,1152.0,1148.800049,99.722226,63,60.799999,100,69.099998,72.300003,69.300003
20160910073000,1152.0,1148.800049,99.722226,63,63.599998,100,69.199997,72.300003,69.300003
20160910074500,1152.0,1148.800049,99.722226,63,65.300003,100,69.5,72.300003,69.300003
20160910080000,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.300003,69.300003
20160910081500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.300003,69.300003
20160910083000,1152.0,1171.199951,101.666662,63,53.900002,0,69.599998,72.5,69.5
20160910084500,1152.0,1148.800049,99.722226,63,53.900002,100,69.5,75.0,72.0
20160910090000,1152.0,1148.800049,99.722226,63,58.700001,100,69.400002,75.099998,72.099998
20160910091500,1152.0,1148.800049,99.722226,63,87.900002,100,69.699997,75.300003,72.300003
20160910093000,1152.0,1171.199951,101.666662,63,54.299999,0,70.099998,72.699997,69.699997
20160910094500,1152.0,1148.800049,99.722226,63,54.299999,0,70.0,72.699997,69.699997
20160910100000,1152.0,1171.199951,101.666662,63,54.299999,100,69.900002,73.5,70.5
20160910101500,1152.0,1171.199951,101.666662,63,54.299999,100,69.900002,73.5,70.5
20160910103000,1152.0,1171.199951,101.666662,63,54.299999,100,69.800003,73.5,70.5
20160910104500,1152.0,1171.199951,101.666662,63,54.299999,100,69.800003,73.5,70.5
20160910110000,1152.0,1171.199951,101.666662,63,54.299999,100,69.699997,75.0,72.0
20160910111500,1152.0,1171.199951,101.666662,63,74.400002,100,69.800003,75.300003,72.300003
20160910113000,1152.0,1196.800049,103.888893,63,73.5,100,70.199997,75.300003,72.300003
20160910114500,1152.0,1171.199951,101.666662,63,79.099998,100,70.5,75.300003,72.300003
20160910120000,1152.0,1148.800049,99.722226,63,75.900002,100,71.099998,75.300003,72.300003
20160910121500,1152.0,1171.199951,101.666662,63,53.900002,0,71.400002,72.199997,69.199997
20160910123000,1152.0,1171.199951,101.666662,63,53.900002,0,71.300003,72.199997,69.199997
20160910124500,1152.0,1196.800049,103.888893,61,53.900002,0,71.099998,71.800003,68.800003
20160910130000,1152.0,1171.199951,101.666662,61,53.900002,0,70.900002,71.800003,68.800003
20160910131500,1152.0,1171.199951,101.666662,61,53.900002,0,70.699997,71.800003,68.800003
20160910133000,1152.0,1148.800049,99.722226,61,53.900002,0,70.400002,71.800003,68.800003
20160910134500,1152.0,1148.800049,99.722226,61,53.900002,0,70.300003,71.800003,68.800003
20160910140000,1152.0,1171.199951,101.666662,61,54.700001,100,70.199997,74.599998,71.599998
20160910141500,1152.0,1171.199951,101.666662,61,56.400002,100,70.0,74.599998,71.599998
20160910143000,1152.0,1148.800049,99.722226,61,62.0,100,70.099998,74.599998,71.599998
20160910144500,1152.0,1148.800049,99.722226,61,87.099998,100,70.5,74.599998,71.599998
20160910150000,1152.0,1148.800049,99.722226,61,73.300003,100,71.0,74.599998,71.599998
20160910151500,1152.0,1148.800049,99.722226,61,54.799999,0,71.400002,71.800003,68.800003
20160910153000,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,71.800003,68.800003
20160910154500,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,71.800003,68.800003
20160910160000,1152.0,1148.800049,99.722226,61,53.099998,0,71.0,71.800003,68.800003
20160910161500,1152.0,1123.199951,97.499996,61,53.099998,0,70.800003,71.800003,68.800003
20160910163000,1152.0,1123.199951,97.499996,61,53.099998,0,70.5,71.800003,68.800003
20160910164500,1152.0,1123.199951,97.499996,61,53.900002,100,70.300003,76.0,73.0
20160910170000,1152.0,1148.800049,99.722226,61,82.900002,100,70.5,76.0,73.0
20160910171500,1152.0,1097.599976,95.277776,61,76.800003,100,70.900002,74.300003,71.300003
20160910173000,1152.0,1123.199951,97.499996,61,72.400002,100,71.199997,74.300003,71.300003
20160910174500,1152.0,1123.199951,97.499996,61,63.5,0,71.599998,74.300003,71.300003
20160910180000,1152.0,1123.199951,97.499996,61,53.099998,0,71.400002,74.300003,71.300003
20160910181500,1152.0,1123.199951,97.499996,61,53.900002,100,71.300003,75.699997,72.699997
20160910183000,1152.0,1123.199951,97.499996,61,53.900002,100,71.099998,75.699997,72.699997
20160910184500,1152.0,1123.199951,97.499996,61,57.5,100,71.0,75.699997,72.699997
20160910190000,1152.0,1148.800049,99.722226,62,80.5,100,71.099998,75.699997,72.699997
20160910191500,1152.0,1148.800049,99.722226,62,54.299999,0,71.300003,72.699997,69.699997
20160910193000,1152.0,1123.199951,97.499996,62,54.299999,0,71.099998,72.699997,69.699997
20160910194500,1152.0,1123.199951,97.499996,62,54.299999,0,70.900002,72.699997,69.699997
20160910200000,1152.0,1123.199951,97.499996,62,54.299999,0,70.699997,72.699997,69.699997
20160910201500,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,72.699997,69.699997
20160910203000,1152.0,1123.199951,97.499996,62,54.299999,0,70.400002,72.699997,69.699997
20160910204500,1152.0,1148.800049,99.722226,62,54.299999,0,70.300003,72.699997,69.699997
20160910210000,1152.0,1123.199951,97.499996,62,54.299999,0,70.199997,72.699997,69.699997
20160910211500,1152.0,1148.800049,99.722226,62,53.5,0,70.099998,72.699997,69.699997
20160910213000,1152.0,1123.199951,97.499996,62,53.5,0,70.0,72.599998,69.599998
20160910214500,1152.0,1148.800049,99.722226,62,53.5,0,69.900002,72.599998,69.599998
20160910220000,1152.0,1148.800049,99.722226,62,53.5,0,69.800003,72.5,69.5
20160910221500,1152.0,1148.800049,99.722226,62,54.299999,0,69.699997,72.5,69.5
20160910223000,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,72.400002,69.400002
20160910224500,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,72.5,69.5
20160910230000,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,72.5,69.5
20160910231500,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,72.400002,69.400002
20160910233000,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,72.300003,69.300003
20160910234500,1152.0,1148.800049,99.722226,62,54.299999,0,69.300003,72.400002,69.400002
20160911000000,1152.0,1123.199951,97.499996,62,54.299999,0,69.199997,72.300003,69.300003
20160911001500,1152.0,1123.199951,97.499996,62,54.299999,0,69.199997,72.300003,69.300003
20160911003000,1152.0,1123.199951,97.499996,62,54.299999,0,69.099998,72.300003,69.300003
20160911004500,1152.0,1123.199951,97.499996,62,54.299999,0,69.099998,72.300003,69.300003
20160911010000,1152.0,1148.800049,99.722226,62,54.299999,100,69.0,72.300003,69.300003
20160911011500,1152.0,1097.599976,95.277776,63,80.0,100,69.0,78.5,75.5
20160911013000,1152.0,1123.199951,97.499996,63,94.5,100,69.599998,78.5,75.5
20160911014500,1152.0,1148.800049,99.722226,63,81.099998,100,70.400002,78.5,75.5
20160911020000,1152.0,1123.199951,97.499996,63,77.800003,100,71.199997,78.5,75.5
20160911021500,1152.0,1171.199951,101.666662,63,76.800003,100,71.900002,78.5,75.5
20160911023000,1152.0,1123.199951,97.499996,63,87.900002,100,72.400002,78.5,75.5
20160911024500,1152.0,1123.199951,97.499996,63,82.300003,100,73.099998,78.5,75.5
20160911030000,1152.0,1123.199951,97.499996,63,53.900002,0,73.300003,70.800003,67.800003
20160911031500,1152.0,1148.800049,99.722226,63,53.900002,0,72.900002,70.800003,67.800003
20160911033000,1152.0,1148.800049,99.722226,63,53.900002,0,72.5,70.800003,67.800003
20160911034500,1152.0,1123.199951,97.499996,63,53.900002,0,72.099998,70.5,67.5
20160911040000,1152.0,1148.800049,99.722226,63,53.900002,0,71.599998,70.400002,67.400002
20160911041500,1152.0,1171.199951,101.666662,63,53.900002,0,71.300003,70.400002,67.400002
20160911043000,1152.0,1148.800049,99.722226,63,53.900002,0,71.0,70.400002,67.400002
20160911044500,1152.0,1171.199951,101.666662,63,53.900002,0,70.800003,70.400002,67.400002
20160911050000,1152.0,1148.800049,99.722226,63,54.700001,0,70.5,70.400002,67.400002
20160911051500,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,70.400002,67.400002
20160911053000,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,70.400002,67.400002
20160911054500,1152.0,1171.199951,101.666662,63,53.900002,0,70.0,70.400002,67.400002
20160911060000,1152.0,1171.199951,101.666662,63,53.900002,0,69.800003,70.400002,67.400002
20160911061500,1152.0,1171.199951,101.666662,63,53.900002,0,69.699997,70.400002,67.400002
20160911063000,1152.0,1171.199951,101.666662,63,53.900002,0,69.599998,70.400002,67.400002
20160911064500,1152.0,1171.199951,101.666662,63,53.900002,0,69.400002,70.400002,67.400002
20160911070000,1152.0,1196.800049,103.888893,63,53.900002,0,69.300003,70.400002,67.400002
20160911071500,1152.0,1171.199951,101.666662,63,53.900002,0,69.300003,70.400002,67.400002
20160911073000,1152.0,1171.199951,101.666662,63,53.900002,0,69.300003,70.400002,67.400002
20160911074500,1152.0,1196.800049,103.888893,63,53.900002,0,69.300003,70.400002,67.400002
20160911080000,1152.0,1171.199951,101.666662,63,53.900002,0,69.199997,70.400002,67.400002
20160911081500,1152.0,1171.199951,101.666662,63,53.900002,0,69.300003,70.400002,67.400002
20160911083000,1152.0,1171.199951,101.666662,63,53.900002,0,69.300003,70.400002,67.400002
20160911084500,1152.0,1148.800049,99.722226,63,54.700001,100,69.300003,73.5,70.5
20160911090000,1152.0,1171.199951,101.666662,63,54.700001,100,69.199997,73.5,70.5
20160911091500,1152.0,1171.199951,101.666662,63,57.099998,100,69.199997,73.5,70.5
20160911093000,1152.0,1171.199951,101.666662,63,61.200001,100,69.300003,73.5,70.5
20160911094500,1152.0,1196.800049,103.888893,63,67.699997,100,69.599998,73.5,70.5
20160911100000,1152.0,1171.199951,101.666662,63,72.900002,100,69.900002,73.5,70.5
20160911101500,1152.0,1148.800049,99.722226,62,74.5,100,70.400002,73.5,70.5
20160911103000,1152.0,1171.199951,101.666662,62,60.599998,0,70.800003,73.5,70.5
20160911104500,1152.0,1171.199951,101.666662,62,54.299999,0,70.800003,73.5,70.5
20160911110000,1152.0,1148.800049,99.722226,62,54.299999,0,70.699997,73.5,70.5
20160911111500,1152.0,1171.199951,101.666662,62,54.299999,100,70.5,74.699997,71.699997
20160911113000,1152.0,1148.800049,99.722226,62,54.299999,100,70.300003,74.699997,71.699997
20160911114500,1152.0,1171.199951,101.666662,62,55.5,100,70.199997,74.699997,71.699997
20160911120000,1152.0,1171.199951,101.666662,62,61.099998,100,70.199997,74.699997,71.699997
20160911121500,1152.0,1171.199951,101.666662,61,75.300003,100,70.300003,74.699997,71.699997
20160911123000,1152.0,1171.199951,101.666662,61,77.699997,100,70.800003,74.699997,71.699997
20160911124500,1152.0,1171.199951,101.666662,61,62.900002,0,71.400002,73.099998,70.099998
20160911130000,1152.0,1148.800049,99.722226,61,53.900002,0,71.5,73.099998,70.099998
20160911131500,1152.0,1148.800049,99.722226,61,53.900002,0,71.400002,73.099998,70.099998
20160911133000,1152.0,1148.800049,99.722226,61,53.900002,0,71.0,73.099998,70.099998
20160911134500,1152.0,1171.199951,101.666662,61,53.900002,100,70.900002,75.699997,72.699997
20160911140000,1152.0,1148.800049,99.722226,61,62.400002,100,70.699997,75.699997,72.699997
20160911141500,1152.0,1148.800049,99.722226,61,70.099998,100,70.900002,75.699997,72.699997
20160911143000,1152.0,1148.800049,99.722226,61,84.300003,100,71.199997,75.400002,72.400002
20160911144500,1152.0,1171.199951,101.666662,61,53.900002,0,71.300003,71.800003,68.800003
20160911150000,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,71.800003,68.800003
20160911151500,1152.0,1171.199951,101.666662,61,53.900002,0,71.0,71.800003,68.800003
20160911153000,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,71.800003,68.800003
20160911154500,1152.0,1148.800049,99.722226,61,53.900002,100,70.599998,74.300003,71.300003
20160911160000,1152.0,1171.199951,101.666662,61,53.900002,100,70.400002,74.300003,71.300003
20160911161500,1152.0,1148.800049,99.722226,61,55.5,100,70.300003,74.300003,71.300003
20160911163000,1152.0,1148.800049,99.722226,61,58.700001,100,70.199997,74.300003,71.300003
20160911164500,1152.0,1148.800049,99.722226,61,67.300003,100,70.300003,74.300003,71.300003
20160911170000,1152.0,1148.800049,99.722226,61,72.300003,100,70.599998,74.300003,71.300003
20160911171500,1152.0,1148.800049,99.722226,61,72.300003,100,70.900002,74.300003,71.300003
20160911173000,1152.0,1148.800049,99.722226,61,78.699997,100,71.400002,74.300003,71.300003
20160911174500,1152.0,1148.800049,99.722226,61,53.900002,0,71.599998,74.300003,71.300003
20160911180000,1152.0,1148.800049,99.722226,61,53.900002,0,71.5,74.300003,71.300003
20160911181500,1152.0,1123.199951,97.499996,61,53.900002,0,71.300003,74.300003,71.300003
20160911183000,1152.0,1148.800049,99.722226,61,53.900002,0,71.099998,74.300003,71.300003
20160911184500,1152.0,1148.800049,99.722226,61,53.900002,100,70.900002,74.300003,71.300003
20160911190000,1152.0,1148.800049,99.722226,61,53.900002,100,70.699997,74.300003,71.300003
20160911191500,1152.0,1123.199951,97.499996,61,53.900002,100,70.5,74.300003,71.300003
20160911193000,1152.0,1148.800049,99.722226,61,53.900002,100,70.300003,74.300003,71.300003
20160911194500,1152.0,1148.800049,99.722226,61,53.900002,100,70.199997,74.300003,71.300003
20160911200000,1152.0,1123.199951,97.499996,61,55.900002,100,70.0,74.300003,71.300003
20160911201500,1152.0,1123.199951,97.499996,61,61.0,100,70.0,74.300003,71.300003
20160911203000,1152.0,1148.800049,99.722226,61,68.699997,100,70.199997,74.300003,71.300003
20160911204500,1152.0,1148.800049,99.722226,61,80.699997,100,70.599998,74.300003,71.300003
20160911210000,1152.0,1148.800049,99.722226,61,54.299999,0,70.699997,72.699997,69.699997
20160911211500,1152.0,1148.800049,99.722226,61,54.299999,0,70.599998,72.699997,69.699997
20160911213000,1152.0,1148.800049,99.722226,61,54.299999,0,70.5,72.699997,69.699997
20160911214500,1152.0,1148.800049,99.722226,61,54.299999,0,70.300003,72.699997,69.699997
20160911220000,1152.0,1123.199951,97.499996,61,54.299999,0,70.300003,72.699997,69.699997
20160911221500,1152.0,1148.800049,99.722226,61,54.299999,0,70.199997,72.699997,69.699997
20160911223000,1152.0,1148.800049,99.722226,61,54.299999,0,70.0,72.699997,69.699997
20160911224500,1152.0,1148.800049,99.722226,61,54.299999,0,69.900002,72.699997,69.699997
20160911230000,1152.0,1148.800049,99.722226,61,54.299999,0,69.699997,72.699997,69.699997
20160911231500,1152.0,1123.199951,97.499996,61,54.299999,0,69.599998,72.699997,69.699997
20160911233000,1152.0,1148.800049,99.722226,61,54.299999,100,69.400002,72.699997,69.699997
20160911234500,1152.0,1148.800049,99.722226,61,54.299999,100,69.300003,72.699997,69.699997
20160912000000,1152.0,1148.800049,99.722226,61,54.299999,100,69.199997,72.699997,69.699997
20160912001500,1152.0,1148.800049,99.722226,61,54.299999,100,69.199997,72.699997,69.699997
20160912003000,1152.0,1148.800049,99.722226,61,54.299999,100,69.199997,72.699997,69.699997
20160912004500,1152.0,1148.800049,99.722226,61,54.299999,100,69.099998,72.699997,69.699997
20160912010000,1152.0,1148.800049,99.722226,61,54.299999,100,69.099998,72.699997,69.699997
20160912011500,1152.0,1123.199951,97.499996,61,54.299999,100,69.0,72.699997,69.699997
20160912013000,1152.0,1123.199951,97.499996,61,54.299999,100,68.900002,72.699997,69.699997
20160912014500,1152.0,1123.199951,97.499996,61,54.299999,100,68.800003,72.699997,69.699997
20160912020000,1152.0,1123.199951,97.499996,61,55.900002,100,68.800003,72.699997,69.699997
20160912021500,1152.0,1123.199951,97.499996,61,59.099998,100,68.800003,72.699997,69.699997
20160912023000,1152.0,1148.800049,99.722226,61,61.200001,100,69.0,72.699997,69.699997
20160912024500,1152.0,1123.199951,97.499996,61,64.900002,100,69.199997,72.699997,69.699997
20160912030000,1152.0,1097.599976,95.277776,61,65.800003,100,69.400002,72.699997,69.699997
20160912031500,1152.0,1097.599976,95.277776,61,63.599998,100,69.699997,72.699997,69.699997
20160912033000,1152.0,1123.199951,97.499996,61,65.300003,100,69.900002,72.699997,69.699997
20160912034500,1152.0,1123.199951,97.499996,61,53.900002,0,69.900002,72.699997,69.699997
20160912040000,1152.0,1148.800049,99.722226,61,53.900002,0,69.800003,72.699997,69.699997
20160912041500,1152.0,1123.199951,97.499996,61,53.900002,0,69.699997,72.699997,69.699997
20160912043000,1152.0,1123.199951,97.499996,61,53.900002,0,69.599998,72.699997,69.699997
20160912044500,1152.0,1123.199951,97.499996,61,53.900002,0,69.5,72.699997,69.699997
20160912050000,1152.0,1148.800049,99.722226,61,53.900002,100,69.400002,72.699997,69.699997
20160912051500,1152.0,1123.199951,97.499996,61,53.900002,100,69.300003,72.699997,69.699997
20160912053000,1152.0,1123.199951,97.499996,61,53.900002,100,69.199997,72.699997,69.699997
20160912054500,1152.0,1123.199951,97.499996,61,53.900002,100,69.099998,72.699997,69.699997
20160912060000,1152.0,1123.199951,97.499996,61,53.900002,100,68.900002,72.699997,69.699997
20160912061500,1152.0,1148.800049,99.722226,61,54.700001,100,68.800003,72.699997,69.699997
20160912063000,1152.0,1123.199951,97.499996,61,54.700001,100,68.699997,72.699997,69.699997
20160912064500,1152.0,1123.199951,97.499996,61,54.700001,100,68.699997,72.699997,69.699997
20160912070000,1152.0,1123.199951,97.499996,61,57.099998,100,68.699997,72.699997,69.699997
20160912071500,1152.0,1097.599976,95.277776,61,61.0,100,68.800003,72.699997,69.699997
20160912073000,1152.0,1148.800049,99.722226,61,64.400002,100,69.099998,72.699997,69.699997
20160912074500,1152.0,1148.800049,99.722226,62,64.400002,100,69.400002,72.699997,69.699997
20160912080000,1152.0,1148.800049,99.722226,62,63.200001,100,69.699997,72.699997,69.699997
20160912081500,1152.0,1148.800049,99.722226,62,63.200001,100,69.900002,72.699997,69.699997
20160912083000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,72.699997,69.699997
20160912084500,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,72.699997,69.699997
20160912090000,1152.0,1148.800049,99.722226,62,54.700001,0,70.0,72.699997,69.699997
20160912091500,1152.0,1097.599976,95.277776,63,53.900002,0,69.900002,72.699997,69.699997
20160912093000,1152.0,1123.199951,97.499996,63,53.900002,0,69.900002,72.699997,69.699997
20160912100000,1152.0,1123.199951,97.499996,63,53.900002,0,69.900002,72.699997,69.699997
20160912101500,1152.0,1123.199951,97.499996,63,53.900002,0,69.900002,72.699997,69.699997
20160912103000,1152.0,1123.199951,97.499996,63,53.900002,0,69.800003,72.699997,69.699997
20160912104500,1152.0,1123.199951,97.499996,63,53.900002,0,69.699997,72.699997,69.699997
20160912110000,1152.0,1097.599976,95.277776,63,53.900002,0,69.699997,72.699997,69.699997
20160912111500,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.699997,69.699997
20160912113000,1152.0,1097.599976,95.277776,63,53.900002,0,69.699997,72.699997,69.699997
20160912114500,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,72.699997,69.699997
20160912120000,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,72.699997,69.699997
20160912121500,1152.0,1123.199951,97.499996,63,53.900002,0,69.699997,72.699997,69.699997
20160912123000,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.699997,69.699997
20160912124500,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.699997,69.699997
20160912130000,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.699997,69.699997
20160912131500,1152.0,1171.199951,101.666662,63,53.900002,0,69.599998,72.699997,69.699997
20160912133000,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,72.699997,69.699997
20160912134500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.699997,69.699997
20160912140000,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.699997,69.699997
20160912141500,1152.0,1171.199951,101.666662,63,53.900002,0,69.699997,72.699997,69.699997
20160912143000,1152.0,1123.199951,97.499996,63,53.900002,0,69.699997,72.699997,69.699997
20160912144500,1152.0,1148.800049,99.722226,63,53.900002,100,69.400002,72.699997,69.699997
20160912150000,1152.0,1123.199951,97.499996,63,53.900002,100,69.300003,72.699997,69.699997
20160912151500,1152.0,1148.800049,99.722226,63,53.099998,100,69.400002,72.699997,69.699997
20160912153000,1152.0,1171.199951,101.666662,63,53.099998,100,69.400002,72.699997,69.699997
20160912154500,1152.0,1171.199951,101.666662,63,53.900002,100,69.5,72.699997,69.699997
20160912160000,1152.0,1196.800049,103.888893,63,53.900002,100,69.599998,72.699997,69.699997
20160912161500,1152.0,1148.800049,99.722226,63,53.900002,100,69.599998,72.699997,69.699997
20160912163000,1152.0,1196.800049,103.888893,63,53.900002,100,69.599998,72.699997,69.699997
20160912164500,1152.0,1196.800049,103.888893,63,53.900002,100,69.5,72.699997,69.699997
20160912170000,1152.0,1171.199951,101.666662,63,53.900002,100,69.5,72.699997,69.699997
20160912171500,1152.0,1171.199951,101.666662,63,53.900002,100,69.5,72.699997,69.699997
20160912173000,1152.0,1171.199951,101.666662,63,53.900002,100,69.5,72.699997,69.699997
20160912174500,1152.0,1171.199951,101.666662,63,53.900002,100,69.599998,72.699997,69.699997
20160912180000,1152.0,1148.800049,99.722226,63,53.900002,100,69.599998,72.699997,69.699997
20160912181500,1152.0,1171.199951,101.666662,63,53.900002,100,69.5,72.699997,69.699997
20160912183000,1152.0,1171.199951,101.666662,63,53.900002,100,69.400002,72.699997,69.699997
20160912184500,1152.0,1196.800049,103.888893,62,52.299999,100,69.300003,72.699997,69.699997
20160912190000,1152.0,1148.800049,99.722226,61,54.299999,100,69.300003,72.699997,69.699997
20160912191500,1152.0,1171.199951,101.666662,61,54.299999,100,69.300003,72.699997,69.699997
20160912193000,1152.0,1196.800049,103.888893,61,54.299999,100,69.199997,72.699997,69.699997
20160912194500,1152.0,1171.199951,101.666662,61,54.299999,100,69.199997,72.699997,69.699997
20160912200000,1152.0,1148.800049,99.722226,61,54.299999,100,69.300003,72.699997,69.699997
20160912201500,1152.0,1171.199951,101.666662,61,54.299999,100,69.199997,72.699997,69.699997
20160912203000,1152.0,1171.199951,101.666662,61,54.299999,100,69.199997,72.699997,69.699997
20160912204500,1152.0,1171.199951,101.666662,61,54.299999,100,69.199997,72.699997,69.699997
20160912210000,1152.0,1148.800049,99.722226,61,54.299999,100,69.099998,72.699997,69.699997
20160912211500,1152.0,1196.800049,103.888893,61,54.299999,100,69.199997,72.699997,69.699997
20160912213000,1152.0,1148.800049,99.722226,61,54.299999,100,69.099998,72.699997,69.699997
20160912214500,1152.0,1148.800049,99.722226,61,55.099998,100,68.900002,72.699997,69.699997
20160912220000,1152.0,1148.800049,99.722226,61,57.5,100,69.0,72.699997,69.699997
20160912221500,1152.0,1123.199951,97.499996,61,58.799999,100,69.0,72.699997,69.699997
20160912223000,1152.0,1148.800049,99.722226,61,60.700001,100,69.099998,72.699997,69.699997
20160912224500,1152.0,1171.199951,101.666662,61,65.300003,100,69.300003,72.699997,69.699997
20160912230000,1152.0,1171.199951,101.666662,61,62.400002,100,69.5,72.699997,69.699997
20160912231500,1152.0,1148.800049,99.722226,61,65.699997,100,69.699997,72.699997,69.699997
20160912233000,1152.0,1171.199951,101.666662,61,62.799999,100,69.800003,72.699997,69.699997
20160912234500,1152.0,1171.199951,101.666662,61,63.599998,100,69.900002,72.699997,69.699997
20160913000000,1152.0,1148.800049,99.722226,61,54.299999,0,69.800003,72.699997,69.699997
20160913001500,1152.0,1148.800049,99.722226,61,54.299999,0,69.699997,72.699997,69.699997
20160913003000,1152.0,1148.800049,99.722226,61,54.299999,0,69.599998,72.699997,69.699997
20160913004500,1152.0,1148.800049,99.722226,61,54.299999,0,69.599998,72.699997,69.699997
20160913010000,1152.0,1123.199951,97.499996,61,54.299999,100,69.400002,72.699997,69.699997
20160913011500,1152.0,1148.800049,99.722226,61,54.299999,100,69.300003,72.699997,69.699997
20160913013000,1152.0,1148.800049,99.722226,61,54.299999,100,69.099998,72.800003,69.800003
20160913014500,1152.0,1148.800049,99.722226,61,54.299999,100,69.099998,72.800003,69.800003
20160913020000,1152.0,1148.800049,99.722226,61,54.299999,100,68.900002,72.800003,69.800003
20160913021500,1152.0,1148.800049,99.722226,61,54.299999,100,68.800003,72.800003,69.800003
20160913023000,1152.0,1148.800049,99.722226,61,55.099998,100,68.699997,72.800003,69.800003
20160913024500,1152.0,1148.800049,99.722226,61,56.299999,100,68.699997,72.800003,69.800003
20160913030000,1152.0,1123.199951,97.499996,61,62.5,100,68.699997,72.800003,69.800003
20160913031500,1152.0,1148.800049,99.722226,61,68.199997,100,68.900002,72.800003,69.800003
20160913033000,1152.0,1171.199951,101.666662,61,70.099998,100,69.300003,72.800003,69.800003
20160913034500,1152.0,1148.800049,99.722226,61,74.800003,100,69.699997,72.800003,69.800003
20160913040000,1152.0,1148.800049,99.722226,61,68.699997,100,70.0,72.800003,69.800003
20160913041500,1152.0,1148.800049,99.722226,61,53.900002,0,70.0,72.800003,69.800003
20160913043000,1152.0,1171.199951,101.666662,61,53.900002,0,69.900002,72.800003,69.800003
20160913044500,1152.0,1148.800049,99.722226,61,53.900002,0,69.800003,72.800003,69.800003
20160913050000,1152.0,1171.199951,101.666662,61,53.900002,0,69.699997,72.800003,69.800003
20160913051500,1152.0,1148.800049,99.722226,61,53.900002,0,69.5,72.800003,69.800003
20160913053000,1152.0,1148.800049,99.722226,61,53.900002,100,69.400002,72.800003,69.800003
20160913054500,1152.0,1148.800049,99.722226,61,53.900002,100,69.199997,72.800003,69.800003
20160913060000,1152.0,1148.800049,99.722226,61,53.900002,100,69.099998,72.800003,69.800003
20160913061500,1152.0,1148.800049,99.722226,61,53.900002,100,68.900002,72.800003,69.800003
20160913063000,1152.0,1148.800049,99.722226,61,54.700001,100,68.900002,72.800003,69.800003
20160913064500,1152.0,1148.800049,99.722226,61,54.700001,100,68.900002,72.800003,69.800003
20160913070000,1152.0,1171.199951,101.666662,61,55.5,100,68.800003,72.800003,69.800003
20160913071500,1152.0,1148.800049,99.722226,61,57.200001,100,68.900002,72.800003,69.800003
20160913073000,1152.0,1148.800049,99.722226,61,59.900002,100,69.0,72.800003,69.800003
20160913074500,1152.0,1148.800049,99.722226,61,62.0,100,69.300003,72.800003,69.800003
20160913080000,1152.0,1148.800049,99.722226,61,63.200001,100,69.599998,72.800003,69.800003
20160913081500,1152.0,1171.199951,101.666662,61,62.400002,100,69.800003,72.800003,69.800003
20160913083000,1152.0,1171.199951,101.666662,61,64.300003,100,70.0,72.800003,69.800003
20160913084500,1152.0,1148.800049,99.722226,61,54.299999,0,70.0,72.800003,69.800003
20160913090000,1152.0,1123.199951,97.499996,61,54.299999,0,69.900002,72.800003,69.800003
20160913091500,1152.0,1123.199951,97.499996,61,54.299999,0,69.900002,72.800003,69.800003
20160913093000,1152.0,1123.199951,97.499996,61,54.299999,0,69.900002,72.800003,69.800003
20160913094500,1152.0,1097.599976,95.277776,61,54.299999,0,69.900002,72.800003,69.800003
20160913100000,1152.0,1148.800049,99.722226,61,54.299999,0,69.900002,72.800003,69.800003
20160913101500,1152.0,1123.199951,97.499996,61,54.299999,0,69.800003,72.800003,69.800003
20160913103000,1152.0,1148.800049,99.722226,61,54.299999,0,69.800003,72.800003,69.800003
20160913104500,1152.0,1148.800049,99.722226,61,53.5,0,69.800003,72.800003,69.800003
20160913110000,1152.0,1148.800049,99.722226,61,53.5,0,69.699997,72.800003,69.800003
