PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913111500,1152.0,1123.199951,97.499996,61,53.5,0,69.800003,72.800003,69.800003
20160913113000,1152.0,1123.199951,97.499996,61,53.5,0,69.800003,72.800003,69.800003
20160913114500,1152.0,1148.800049,99.722226,61,53.5,0,70.0,72.800003,69.800003
20160913120000,1152.0,1148.800049,99.722226,61,53.5,0,70.0,72.800003,69.800003
20160913121500,1152.0,1148.800049,99.722226,61,53.5,0,70.0,72.800003,69.800003
20160913123000,1152.0,1123.199951,97.499996,61,53.5,0,69.900002,72.800003,69.800003
20160913124500,1152.0,1123.199951,97.499996,61,53.5,0,69.900002,72.800003,69.800003
20160913130000,1152.0,1148.800049,99.722226,61,53.5,0,69.900002,72.800003,69.800003
20160913131500,1152.0,1123.199951,97.499996,61,54.200001,0,69.900002,72.800003,69.800003
20160913133000,1152.0,1123.199951,97.499996,61,54.200001,0,70.0,72.800003,69.800003
20160913134500,1152.0,1123.199951,97.499996,61,53.599998,0,70.0,72.800003,69.800003
20160913140000,1152.0,1123.199951,97.499996,61,53.599998,0,69.900002,72.800003,69.800003
20160913141500,1152.0,1123.199951,97.499996,61,53.599998,0,69.900002,72.800003,69.800003
20160913143000,1152.0,1123.199951,97.499996,61,53.599998,0,69.800003,72.800003,69.800003
20160913144500,1152.0,1097.599976,95.277776,61,53.599998,0,69.900002,72.800003,69.800003
20160913150000,1152.0,1123.199951,97.499996,61,53.599998,0,69.900002,72.800003,69.800003
20160913151500,1152.0,1123.199951,97.499996,61,53.599998,0,70.099998,72.800003,69.800003
20160913153000,1152.0,1123.199951,97.499996,61,53.599998,0,70.0,72.800003,69.800003
20160913154500,1152.0,1123.199951,97.499996,61,53.599998,0,70.0,72.800003,69.800003
20160913160000,1152.0,1148.800049,99.722226,61,53.599998,0,69.800003,72.800003,69.800003
20160913161500,1152.0,1148.800049,99.722226,61,54.299999,0,69.900002,72.800003,69.800003
20160913163000,1152.0,1148.800049,99.722226,62,53.099998,0,69.699997,72.800003,69.800003
20160913164500,1152.0,1097.599976,95.277776,62,53.099998,100,69.400002,72.800003,69.800003
20160913170000,1152.0,1123.199951,97.499996,63,53.099998,100,69.099998,72.800003,69.800003
20160913171500,1152.0,1123.199951,97.499996,63,53.099998,100,69.0,72.800003,69.800003
20160913173000,1152.0,1148.800049,99.722226,63,53.900002,100,68.900002,72.800003,69.800003
20160913174500,1152.0,1171.199951,101.666662,63,53.900002,100,69.099998,72.800003,69.800003
20160913180000,1152.0,1171.199951,101.666662,62,53.900002,100,69.099998,72.800003,69.800003
20160913181500,1152.0,1123.199951,97.499996,62,53.900002,100,69.099998,72.800003,69.800003
20160913183000,1152.0,1148.800049,99.722226,62,53.900002,100,68.900002,72.800003,69.800003
20160913184500,1152.0,1171.199951,101.666662,62,57.5,100,68.900002,72.800003,69.800003
20160913190000,1152.0,1171.199951,101.666662,62,59.599998,100,69.099998,72.800003,69.800003
20160913191500,1152.0,1196.800049,103.888893,61,63.200001,100,69.199997,72.800003,69.800003
20160913193000,1152.0,1171.199951,101.666662,61,67.300003,100,69.5,72.800003,69.800003
20160913194500,1152.0,1148.800049,99.722226,61,63.200001,100,69.699997,72.800003,69.800003
20160913200000,1152.0,1148.800049,99.722226,61,63.200001,100,70.0,72.800003,69.800003
20160913201500,1152.0,1148.800049,99.722226,61,53.900002,0,70.0,72.800003,69.800003
20160913203000,1152.0,1171.199951,101.666662,61,53.900002,0,69.900002,72.800003,69.800003
20160913204500,1152.0,1171.199951,101.666662,61,53.900002,0,69.800003,72.800003,69.800003
20160913210000,1152.0,1171.199951,101.666662,61,53.900002,0,69.699997,72.800003,69.800003
20160913211500,1152.0,1148.800049,99.722226,61,53.900002,0,69.599998,72.800003,69.800003
20160913213000,1152.0,1148.800049,99.722226,61,53.900002,100,69.400002,72.800003,69.800003
20160913214500,1152.0,1171.199951,101.666662,61,53.900002,100,69.300003,72.800003,69.800003
20160913220000,1152.0,1171.199951,101.666662,61,53.900002,100,69.199997,72.800003,69.800003
20160913221500,1152.0,1171.199951,101.666662,61,53.900002,100,69.099998,72.800003,69.800003
20160913223000,1152.0,1171.199951,101.666662,61,53.900002,100,69.099998,72.800003,69.800003
20160913224500,1152.0,1171.199951,101.666662,61,54.700001,100,68.900002,72.800003,69.800003
20160913230000,1152.0,1148.800049,99.722226,61,54.700001,100,68.800003,72.800003,69.800003
20160913231500,1152.0,1148.800049,99.722226,61,54.700001,100,68.800003,72.800003,69.800003
20160913233000,1152.0,1123.199951,97.499996,61,58.700001,100,68.800003,72.800003,69.800003
20160913234500,1152.0,1148.800049,99.722226,61,63.599998,100,68.900002,72.800003,69.800003
20160914000000,1152.0,1123.199951,97.499996,61,67.199997,100,69.199997,72.800003,69.800003
20160914001500,1152.0,1123.199951,97.499996,61,69.0,100,69.5,72.800003,69.800003
20160914003000,1152.0,1123.199951,97.499996,61,69.0,100,69.800003,72.800003,69.800003
20160914004500,1152.0,1123.199951,97.499996,61,55.299999,100,70.0,72.800003,69.800003
20160914010000,1152.0,1123.199951,97.499996,61,53.900002,0,69.900002,72.800003,69.800003
20160914011500,1152.0,1097.599976,95.277776,61,53.900002,0,69.800003,72.800003,69.800003
20160914013000,1152.0,1097.599976,95.277776,61,53.900002,0,69.599998,72.800003,69.800003
20160914014500,1152.0,1097.599976,95.277776,61,53.900002,100,69.400002,72.800003,69.800003
20160914020000,1152.0,1123.199951,97.499996,61,53.900002,100,69.300003,72.800003,69.800003
20160914021500,1152.0,1123.199951,97.499996,62,53.900002,100,69.400002,72.699997,69.699997
20160914023000,1152.0,1123.199951,97.499996,62,53.900002,100,69.300003,72.699997,69.699997
20160914024500,1152.0,1123.199951,97.499996,62,53.900002,100,69.199997,72.699997,69.699997
20160914030000,1152.0,1123.199951,97.499996,62,53.900002,100,69.099998,72.699997,69.699997
20160914031500,1152.0,1123.199951,97.499996,62,53.900002,100,68.900002,72.699997,69.699997
20160914033000,1152.0,1148.800049,99.722226,62,53.900002,100,68.800003,72.699997,69.699997
20160914034500,1152.0,1123.199951,97.499996,62,53.900002,100,68.699997,72.699997,69.699997
20160914040000,1152.0,1123.199951,97.499996,62,55.200001,100,68.699997,72.699997,69.699997
20160914041500,1152.0,1097.599976,95.277776,62,57.599998,100,68.699997,72.800003,69.800003
20160914043000,1152.0,1123.199951,97.499996,62,63.599998,100,68.800003,72.800003,69.800003
20160914044500,1152.0,1123.199951,97.499996,62,67.699997,100,69.099998,72.800003,69.800003
20160914050000,1152.0,1075.199951,93.333329,62,69.199997,100,69.400002,72.800003,69.800003
20160914051500,1152.0,1123.199951,97.499996,62,69.199997,100,69.800003,72.800003,69.800003
20160914053000,1152.0,1148.800049,99.722226,63,60.299999,0,70.099998,72.800003,69.800003
20160914054500,1152.0,1123.199951,97.499996,63,53.900002,0,70.0,72.800003,69.800003
20160914060000,1152.0,1123.199951,97.499996,63,53.900002,0,69.800003,72.800003,69.800003
20160914061500,1152.0,1123.199951,97.499996,63,53.900002,0,69.800003,72.800003,69.800003
20160914063000,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,72.800003,69.800003
20160914064500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.800003,69.800003
20160914070000,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.800003,69.800003
20160914071500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,72.800003,69.800003
20160914073000,1152.0,1171.199951,101.666662,63,53.900002,100,69.400002,72.800003,69.800003
20160914074500,1152.0,1148.800049,99.722226,63,53.900002,100,69.400002,72.800003,69.800003
20160914080000,1152.0,1123.199951,97.499996,63,53.900002,100,69.300003,72.800003,69.800003
20160914081500,1152.0,1148.800049,99.722226,63,53.900002,100,69.300003,72.800003,69.800003
20160914083000,1152.0,1171.199951,101.666662,63,53.900002,100,69.300003,72.800003,69.800003
20160914084500,1152.0,1148.800049,99.722226,63,53.900002,100,69.300003,72.800003,69.800003
20160914090000,1152.0,1148.800049,99.722226,63,53.900002,100,69.300003,72.800003,69.800003
20160914091500,1152.0,1171.199951,101.666662,63,53.900002,100,69.5,72.800003,69.800003
20160914093000,1152.0,1148.800049,99.722226,63,53.900002,100,69.5,72.800003,69.800003
20160914094500,1152.0,1123.199951,97.499996,63,53.900002,100,69.599998,72.800003,69.800003
20160914100000,1152.0,1148.800049,99.722226,63,53.900002,100,69.599998,72.800003,69.800003
20160914101500,1152.0,1148.800049,99.722226,63,53.900002,100,69.599998,72.800003,69.800003
20160914103000,1152.0,1148.800049,99.722226,63,53.900002,100,69.599998,72.800003,69.800003
20160914104500,1152.0,1123.199951,97.499996,63,53.900002,100,69.400002,72.800003,69.800003
20160914110000,1152.0,1123.199951,97.499996,63,53.900002,100,69.400002,72.800003,69.800003
20160914111500,1152.0,1123.199951,97.499996,63,53.900002,100,69.5,72.800003,69.800003
20160914113000,1152.0,1123.199951,97.499996,63,53.900002,100,69.599998,72.800003,69.800003
20160914114500,1152.0,1148.800049,99.722226,63,53.900002,100,69.699997,72.800003,69.800003
20160914120000,1152.0,1148.800049,99.722226,63,54.700001,100,69.699997,72.800003,69.800003
20160914121500,1152.0,1171.199951,101.666662,63,54.700001,100,69.800003,72.800003,69.800003
20160914123000,1152.0,1148.800049,99.722226,62,54.700001,100,69.699997,72.800003,69.800003
20160914124500,1152.0,1171.199951,101.666662,62,53.900002,100,69.699997,72.800003,69.800003
20160914130000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,72.800003,69.800003
20160914131500,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,72.800003,69.800003
20160914133000,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,72.800003,69.800003
20160914134500,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,72.800003,69.800003
20160914140000,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,72.800003,69.800003
20160914141500,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,72.800003,69.800003
20160914143000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,72.800003,69.800003
20160914144500,1152.0,1148.800049,99.722226,61,53.900002,100,69.599998,72.800003,69.800003
20160914150000,1152.0,1148.800049,99.722226,61,53.900002,100,69.599998,72.800003,69.800003
20160914151500,1152.0,1148.800049,99.722226,61,53.900002,100,69.599998,72.800003,69.800003
20160914153000,1152.0,1148.800049,99.722226,61,53.900002,100,69.599998,72.800003,69.800003
20160914154500,1152.0,1148.800049,99.722226,61,53.900002,100,69.599998,72.800003,69.800003
20160914160000,1152.0,1148.800049,99.722226,61,53.900002,100,69.599998,72.800003,69.800003
20160914161500,1152.0,1123.199951,97.499996,61,53.900002,100,69.599998,72.800003,69.800003
20160914163000,1152.0,1148.800049,99.722226,61,53.900002,100,69.400002,72.800003,69.800003
20160914164500,1152.0,1123.199951,97.499996,61,53.099998,100,69.199997,72.800003,69.800003
20160914170000,1152.0,1148.800049,99.722226,61,53.900002,100,69.199997,72.800003,69.800003
20160914171500,1152.0,1148.800049,99.722226,61,54.700001,100,69.199997,72.800003,69.800003
20160914173000,1152.0,1148.800049,99.722226,61,54.700001,100,69.199997,72.800003,69.800003
20160914174500,1152.0,1148.800049,99.722226,61,55.5,100,69.199997,72.800003,69.800003
20160914180000,1152.0,1408.0,122.222222,86,56.799999,100,69.599998,72.800003,69.800003
20160914181500,1152.0,1148.800049,99.722226,56,56.799999,100,69.599998,72.800003,69.800003
20160914183000,1152.0,1171.199951,101.666662,56,56.799999,100,69.699997,72.800003,69.800003
20160914184500,1152.0,1148.800049,99.722226,56,56.799999,100,69.800003,72.800003,69.800003
20160914190000,1152.0,1171.199951,101.666662,56,56.799999,100,69.900002,72.800003,69.800003
20160914191500,1152.0,1148.800049,99.722226,56,57.5,100,69.800003,72.800003,69.800003
20160914193000,1152.0,1148.800049,99.722226,56,57.5,100,69.800003,72.800003,69.800003
20160914194500,1152.0,1171.199951,101.666662,56,56.799999,100,69.900002,72.800003,69.800003
20160914200000,1152.0,1148.800049,99.722226,56,56.799999,100,69.800003,72.800003,69.800003
20160914201500,1152.0,1171.199951,101.666662,56,56.799999,100,69.800003,72.800003,69.800003
20160914203000,1152.0,1171.199951,101.666662,56,56.799999,100,69.800003,72.800003,69.800003
20160914204500,1152.0,1171.199951,101.666662,56,57.5,100,69.900002,72.800003,69.800003
20160914210000,1152.0,1171.199951,101.666662,56,55.200001,100,70.0,72.800003,69.800003
20160914211500,1152.0,1171.199951,101.666662,56,54.299999,100,70.0,72.800003,69.800003
20160914213000,1152.0,1148.800049,99.722226,56,54.299999,100,70.0,72.800003,69.800003
20160914214500,1152.0,1196.800049,103.888893,56,54.299999,100,69.900002,72.800003,69.800003
20160914220000,1152.0,1148.800049,99.722226,56,54.299999,100,69.699997,72.800003,69.800003
20160914221500,1152.0,1196.800049,103.888893,56,54.299999,100,69.599998,72.800003,69.800003
20160914223000,1152.0,1171.199951,101.666662,56,54.299999,100,69.400002,72.800003,69.800003
20160914224500,1152.0,1171.199951,101.666662,56,54.299999,100,69.400002,72.800003,69.800003
20160914230000,1152.0,1171.199951,101.666662,56,54.299999,100,69.300003,72.800003,69.800003
20160914231500,1152.0,1171.199951,101.666662,56,54.299999,100,69.199997,72.800003,69.800003
20160914233000,1152.0,1148.800049,99.722226,56,54.299999,100,69.199997,72.800003,69.800003
20160914234500,1152.0,1148.800049,99.722226,56,54.299999,100,69.199997,72.800003,69.800003
20160915000000,1152.0,1171.199951,101.666662,56,54.299999,100,69.099998,72.800003,69.800003
20160915001500,1152.0,1171.199951,101.666662,56,54.299999,100,69.099998,72.800003,69.800003
20160915003000,1152.0,1171.199951,101.666662,56,54.299999,100,69.099998,72.800003,69.800003
20160915004500,1152.0,1171.199951,101.666662,56,54.299999,100,69.099998,72.800003,69.800003
20160915010000,1152.0,1171.199951,101.666662,56,55.900002,100,68.900002,72.800003,69.800003
20160915011500,1152.0,1171.199951,101.666662,56,60.299999,100,68.900002,72.800003,69.800003
20160915013000,1152.0,1171.199951,101.666662,56,64.400002,100,69.099998,72.800003,69.800003
20160915014500,1152.0,1171.199951,101.666662,56,64.400002,100,69.300003,72.800003,69.800003
20160915020000,1152.0,1171.199951,101.666662,56,63.200001,100,69.599998,72.800003,69.800003
20160915021500,1152.0,1171.199951,101.666662,56,70.5,100,69.800003,72.800003,69.800003
20160915023000,1152.0,1171.199951,101.666662,56,54.299999,0,70.099998,72.800003,69.800003
20160915024500,1152.0,1171.199951,101.666662,55,54.299999,0,70.0,72.800003,69.800003
20160915030000,1152.0,1171.199951,101.666662,55,53.5,0,69.900002,72.800003,69.800003
20160915031500,1152.0,1148.800049,99.722226,55,53.5,0,69.800003,72.800003,69.800003
20160915033000,1152.0,1148.800049,99.722226,55,53.5,0,69.699997,72.800003,69.800003
20160915034500,1152.0,1171.199951,101.666662,55,54.299999,0,69.599998,72.800003,69.800003
20160915040000,1152.0,1171.199951,101.666662,55,54.299999,100,69.400002,72.800003,69.800003
20160915041500,1152.0,1171.199951,101.666662,55,54.299999,100,69.300003,72.800003,69.800003
20160915043000,1152.0,1148.800049,99.722226,55,54.299999,100,69.199997,72.800003,69.800003
20160915044500,1152.0,1148.800049,99.722226,55,54.299999,100,69.199997,72.800003,69.800003
20160915050000,1152.0,1148.800049,99.722226,55,54.299999,100,69.199997,72.800003,69.800003
20160915051500,1152.0,1148.800049,99.722226,55,54.299999,100,69.099998,72.800003,69.800003
20160915053000,1152.0,1148.800049,99.722226,55,54.299999,100,69.199997,72.800003,69.800003
20160915054500,1152.0,1148.800049,99.722226,55,54.299999,100,69.199997,72.800003,69.800003
20160915060000,1152.0,1171.199951,101.666662,55,54.299999,100,69.199997,72.800003,69.800003
20160915061500,1152.0,1123.199951,97.499996,55,55.099998,100,68.900002,72.800003,69.800003
20160915063000,1152.0,1148.800049,99.722226,55,57.099998,100,68.900002,72.800003,69.800003
20160915064500,1152.0,1148.800049,99.722226,55,60.0,100,68.900002,72.800003,69.800003
20160915070000,1152.0,1148.800049,99.722226,55,61.700001,100,69.199997,72.800003,69.800003
20160915071500,1152.0,1148.800049,99.722226,55,65.900002,100,69.5,72.800003,69.800003
20160915073000,1152.0,1148.800049,99.722226,55,66.800003,100,69.800003,72.800003,69.800003
20160915074500,1152.0,1148.800049,99.722226,55,54.299999,0,70.199997,72.800003,69.800003
20160915080000,1152.0,1148.800049,99.722226,55,54.299999,0,70.099998,72.800003,69.800003
20160915081500,1152.0,1123.199951,97.499996,55,54.299999,0,70.0,72.800003,69.800003
20160915083000,1152.0,1148.800049,99.722226,55,54.299999,0,69.900002,72.800003,69.800003
20160915084500,1152.0,1148.800049,99.722226,55,54.299999,0,69.900002,72.800003,69.800003
20160915090000,1152.0,1097.599976,95.277776,55,54.299999,0,69.800003,72.800003,69.800003
20160915091500,1152.0,1123.199951,97.499996,55,54.299999,0,69.800003,72.800003,69.800003
20160915093000,1152.0,1123.199951,97.499996,56,54.299999,0,69.800003,72.800003,69.800003
20160915094500,1152.0,1123.199951,97.499996,56,54.299999,0,69.900002,72.800003,69.800003
20160915100000,1152.0,1123.199951,97.499996,56,54.299999,0,69.800003,72.800003,69.800003
20160915101500,1152.0,1097.599976,95.277776,56,54.299999,0,69.800003,72.800003,69.800003
20160915103000,1152.0,1097.599976,95.277776,56,54.299999,0,69.800003,72.800003,69.800003
20160915104500,1152.0,1097.599976,95.277776,56,54.299999,0,69.699997,72.800003,69.800003
20160915110000,1152.0,1123.199951,97.499996,56,54.299999,0,69.699997,72.800003,69.800003
20160915111500,1152.0,1123.199951,97.499996,57,53.5,0,69.699997,72.800003,69.800003
20160915113000,1152.0,1123.199951,97.499996,57,53.5,0,69.800003,72.800003,69.800003
20160915114500,1152.0,1123.199951,97.499996,57,53.5,0,69.800003,72.800003,69.800003
20160915120000,1152.0,1148.800049,99.722226,57,53.5,0,69.800003,72.800003,69.800003
20160915121500,1152.0,1123.199951,97.499996,57,53.5,0,69.800003,72.900002,69.900002
20160915123000,1152.0,1171.199951,101.666662,57,53.5,0,69.800003,72.900002,69.900002
20160915124500,1152.0,1171.199951,101.666662,57,53.5,0,69.800003,72.800003,69.800003
20160915130000,1152.0,1171.199951,101.666662,57,53.5,0,69.699997,72.800003,69.800003
20160915131500,1152.0,1148.800049,99.722226,57,53.5,0,69.699997,72.800003,69.800003
20160915133000,1152.0,1148.800049,99.722226,57,53.5,0,69.699997,72.800003,69.800003
20160915134500,1152.0,1123.199951,97.499996,57,53.5,0,69.800003,72.800003,69.800003
20160915140000,1152.0,1148.800049,99.722226,57,53.5,0,69.699997,72.800003,69.800003
20160915141500,1152.0,1148.800049,99.722226,57,53.5,0,69.699997,72.800003,69.800003
20160915143000,1152.0,1148.800049,99.722226,57,53.5,0,69.699997,72.800003,69.800003
20160915144500,1152.0,1171.199951,101.666662,57,53.5,0,69.599998,72.800003,69.800003
20160915150000,1152.0,1171.199951,101.666662,57,53.5,0,69.599998,72.800003,69.800003
20160915151500,1152.0,1148.800049,99.722226,57,53.5,0,69.599998,72.800003,69.800003
20160915153000,1152.0,1171.199951,101.666662,57,53.5,100,69.400002,72.800003,69.800003
20160915154500,1152.0,1171.199951,101.666662,57,53.5,100,69.5,72.800003,69.800003
20160915160000,1152.0,1171.199951,101.666662,57,53.5,100,69.599998,72.800003,69.800003
20160915161500,1152.0,1171.199951,101.666662,57,53.5,100,69.599998,72.800003,69.800003
20160915163000,1152.0,1171.199951,101.666662,57,53.5,100,69.400002,72.800003,69.800003
20160915164500,1152.0,1148.800049,99.722226,57,52.700001,100,69.300003,72.800003,69.800003
20160915170000,1152.0,1148.800049,99.722226,57,53.900002,100,69.300003,72.800003,69.800003
20160915171500,1152.0,1123.199951,97.499996,57,53.900002,100,69.300003,72.800003,69.800003
20160915173000,1152.0,1148.800049,99.722226,57,53.900002,100,69.300003,72.800003,69.800003
20160915174500,1152.0,1148.800049,99.722226,57,53.900002,100,69.300003,72.800003,69.800003
20160915180000,1152.0,1171.199951,101.666662,57,53.900002,100,69.300003,72.800003,69.800003
20160915181500,1152.0,1171.199951,101.666662,57,53.900002,100,69.400002,72.800003,69.800003
20160915183000,1152.0,1148.800049,99.722226,57,53.900002,100,69.400002,72.800003,69.800003
20160915184500,1152.0,1148.800049,99.722226,56,53.900002,100,69.400002,72.800003,69.800003
20160915190000,1152.0,1148.800049,99.722226,56,53.900002,100,69.400002,72.800003,69.800003
20160915191500,1152.0,1171.199951,101.666662,55,53.900002,100,69.300003,72.800003,69.800003
20160915193000,1152.0,1171.199951,101.666662,55,53.900002,100,69.199997,72.800003,69.800003
20160915194500,1152.0,1148.800049,99.722226,55,55.200001,100,69.199997,72.800003,69.800003
20160915200000,1152.0,1171.199951,101.666662,55,55.200001,100,69.199997,72.800003,69.800003
20160915201500,1152.0,1148.800049,99.722226,55,57.099998,100,69.199997,72.800003,69.800003
20160915203000,1152.0,1148.800049,99.722226,55,57.900002,100,69.199997,72.800003,69.800003
20160915204500,1152.0,1148.800049,99.722226,55,59.599998,100,69.300003,72.800003,69.800003
20160915210000,1152.0,1148.800049,99.722226,55,62.400002,100,69.400002,72.900002,69.900002
20160915211500,1152.0,1148.800049,99.722226,55,62.400002,100,69.599998,72.800003,69.800003
20160915213000,1152.0,1148.800049,99.722226,55,66.300003,100,69.699997,72.800003,69.800003
20160915214500,1152.0,1171.199951,101.666662,55,62.400002,100,69.800003,72.800003,69.800003
20160915220000,1152.0,1148.800049,99.722226,55,64.900002,100,70.0,72.900002,69.900002
20160915221500,1152.0,1148.800049,99.722226,55,54.299999,0,70.099998,72.800003,69.800003
20160915223000,1152.0,1123.199951,97.499996,55,54.299999,0,69.900002,72.800003,69.800003
20160915224500,1152.0,1148.800049,99.722226,55,54.299999,0,69.900002,72.800003,69.800003
20160915230000,1152.0,1148.800049,99.722226,55,54.299999,0,69.800003,72.900002,69.900002
20160915231500,1152.0,1148.800049,99.722226,55,54.299999,0,69.699997,72.800003,69.800003
20160915233000,1152.0,1148.800049,99.722226,55,54.299999,0,69.699997,72.800003,69.800003
20160915234500,1152.0,1123.199951,97.499996,55,54.299999,100,69.5,72.900002,69.900002
20160916000000,1152.0,1123.199951,97.499996,55,54.299999,100,69.400002,72.900002,69.900002
20160916001500,1152.0,1123.199951,97.499996,56,54.299999,100,69.300003,72.900002,69.900002
20160916003000,1152.0,1123.199951,97.499996,56,54.299999,100,69.099998,72.800003,69.800003
20160916004500,1152.0,1123.199951,97.499996,56,54.299999,100,69.099998,72.800003,69.800003
20160916010000,1152.0,1148.800049,99.722226,56,54.299999,100,68.900002,72.800003,69.800003
20160916011500,1152.0,1148.800049,99.722226,56,54.299999,100,68.900002,72.900002,69.900002
20160916013000,1152.0,1123.199951,97.499996,56,55.5,100,68.900002,73.0,70.0
20160916014500,1152.0,1123.199951,97.499996,56,59.099998,100,68.900002,72.800003,69.800003
20160916020000,1152.0,1123.199951,97.499996,56,62.400002,100,69.0,73.0,70.0
20160916021500,1152.0,1123.199951,97.499996,56,68.800003,100,69.199997,72.800003,69.800003
20160916023000,1152.0,1123.199951,97.499996,56,66.900002,100,69.5,72.800003,69.800003
20160916024500,1152.0,1123.199951,97.499996,56,69.199997,100,69.699997,72.900002,69.900002
20160916030000,1152.0,1148.800049,99.722226,56,57.599998,0,70.199997,72.800003,69.800003
20160916031500,1152.0,1123.199951,97.499996,56,53.900002,0,70.0,72.900002,69.900002
20160916033000,1152.0,1148.800049,99.722226,56,53.900002,0,69.900002,72.800003,69.800003
20160916034500,1152.0,1123.199951,97.499996,56,53.900002,0,69.800003,72.800003,69.800003
20160916040000,1152.0,1123.199951,97.499996,56,53.900002,0,69.699997,72.800003,69.800003
20160916041500,1152.0,1123.199951,97.499996,56,53.900002,100,69.400002,72.800003,69.800003
20160916043000,1152.0,1123.199951,97.499996,56,53.900002,100,69.300003,72.800003,69.800003
20160916044500,1152.0,1123.199951,97.499996,56,53.900002,100,69.300003,72.800003,69.800003
20160916050000,1152.0,1097.599976,95.277776,56,53.900002,100,69.199997,72.800003,69.800003
20160916051500,1152.0,1123.199951,97.499996,56,53.900002,100,69.099998,72.800003,69.800003
20160916053000,1152.0,1123.199951,97.499996,56,54.700001,100,69.099998,72.800003,69.800003
20160916054500,1152.0,1097.599976,95.277776,56,54.700001,100,69.099998,72.800003,69.800003
20160916060000,1152.0,1097.599976,95.277776,56,54.700001,100,69.0,72.800003,69.800003
20160916061500,1152.0,1123.199951,97.499996,56,54.700001,100,68.900002,72.800003,69.800003
20160916063000,1152.0,1097.599976,95.277776,56,57.099998,100,68.800003,72.800003,69.800003
20160916064500,1152.0,1123.199951,97.499996,56,61.900002,100,68.800003,72.800003,69.800003
20160916070000,1152.0,1148.800049,99.722226,56,66.199997,100,69.099998,72.800003,69.800003
20160916071500,1152.0,1123.199951,97.499996,56,64.0,100,69.300003,72.800003,69.800003
20160916073000,1152.0,1123.199951,97.499996,56,70.199997,100,69.699997,72.800003,69.800003
20160916074500,1152.0,1123.199951,97.499996,56,66.800003,100,70.0,72.800003,69.800003
20160916080000,1152.0,1148.800049,99.722226,56,53.900002,0,70.099998,72.800003,69.800003
20160916081500,1152.0,1148.800049,99.722226,56,53.900002,0,70.099998,72.800003,69.800003
20160916083000,1152.0,1123.199951,97.499996,56,53.900002,0,70.0,72.800003,69.800003
20160916084500,1152.0,1097.599976,95.277776,56,53.900002,0,69.900002,72.800003,69.800003
20160916090000,1152.0,1123.199951,97.499996,56,53.900002,0,69.800003,72.800003,69.800003
20160916091500,1152.0,1123.199951,97.499996,56,53.900002,0,69.800003,72.800003,69.800003
20160916093000,1152.0,1123.199951,97.499996,56,53.900002,0,69.800003,72.800003,69.800003
20160916094500,1152.0,1123.199951,97.499996,57,53.900002,0,69.800003,72.800003,69.800003
20160916100000,1152.0,1097.599976,95.277776,57,53.900002,0,69.800003,72.800003,69.800003
20160916101500,1152.0,1123.199951,97.499996,57,53.900002,0,69.800003,72.800003,69.800003
20160916103000,1152.0,1148.800049,99.722226,57,53.900002,0,69.699997,72.800003,69.800003
20160916104500,1152.0,1148.800049,99.722226,56,53.900002,0,69.699997,72.800003,69.800003
20160916110000,1152.0,1123.199951,97.499996,56,53.900002,0,69.599998,72.800003,69.800003
20160916111500,1152.0,1148.800049,99.722226,56,53.900002,0,69.699997,72.800003,69.800003
20160916113000,1152.0,1171.199951,101.666662,56,53.900002,0,69.599998,72.800003,69.800003
20160916114500,1152.0,1171.199951,101.666662,56,53.099998,0,69.599998,72.800003,69.800003
20160916120000,1152.0,1148.800049,99.722226,56,53.099998,100,69.5,72.800003,69.800003
20160916121500,1152.0,1196.800049,103.888893,56,53.099998,100,69.300003,72.800003,69.800003
20160916123000,1152.0,1171.199951,101.666662,56,53.099998,100,69.300003,72.800003,69.800003
20160916124500,1152.0,1171.199951,101.666662,56,53.099998,100,69.199997,72.800003,69.800003
20160916130000,1152.0,1148.800049,99.722226,56,53.099998,100,69.199997,72.800003,69.800003
20160916131500,1152.0,1196.800049,103.888893,56,53.900002,100,69.300003,72.800003,69.800003
20160916133000,1152.0,1148.800049,99.722226,56,54.700001,100,69.300003,72.800003,69.800003
20160916134500,1152.0,1148.800049,99.722226,56,54.700001,100,69.400002,72.800003,69.800003
20160916140000,1152.0,1171.199951,101.666662,56,54.700001,100,69.400002,72.800003,69.800003
20160916141500,1152.0,1171.199951,101.666662,56,54.700001,100,69.300003,72.800003,69.800003
20160916143000,1152.0,1171.199951,101.666662,56,54.700001,100,69.300003,72.800003,69.800003
20160916144500,1152.0,1171.199951,101.666662,56,54.700001,100,69.300003,72.800003,69.800003
20160916150000,1152.0,1171.199951,101.666662,56,54.700001,100,69.199997,73.099998,70.099998
20160916151500,1152.0,1148.800049,99.722226,56,55.599998,100,69.199997,73.099998,70.099998
20160916153000,1152.0,1171.199951,101.666662,56,57.900002,100,69.300003,73.099998,70.099998
20160916154500,1152.0,1148.800049,99.722226,56,62.0,100,69.5,73.099998,70.099998
20160916160000,1152.0,1171.199951,101.666662,56,62.0,100,69.699997,73.099998,70.099998
20160916161500,1152.0,1148.800049,99.722226,56,61.0,100,69.699997,73.099998,70.099998
20160916163000,1152.0,1123.199951,97.499996,56,61.0,100,69.900002,73.099998,70.099998
20160916164500,1152.0,1148.800049,99.722226,56,61.0,100,70.0,73.099998,70.099998
20160916170000,1152.0,1123.199951,97.499996,56,61.900002,100,70.099998,73.099998,70.099998
20160916171500,1152.0,1148.800049,99.722226,56,63.200001,100,70.199997,73.099998,70.099998
20160916173000,1152.0,1148.800049,99.722226,56,63.200001,100,70.300003,73.099998,70.099998
20160916174500,1152.0,1148.800049,99.722226,56,53.900002,0,70.300003,73.099998,70.099998
20160916180000,1152.0,1148.800049,99.722226,56,53.900002,0,70.300003,73.099998,70.099998
20160916181500,1152.0,1171.199951,101.666662,56,53.900002,0,70.199997,73.099998,70.099998
20160916183000,1152.0,1171.199951,101.666662,56,53.900002,0,70.0,73.0,70.0
20160916184500,1152.0,1123.199951,97.499996,56,53.900002,0,69.800003,73.0,70.0
20160916190000,1152.0,1148.800049,99.722226,56,53.900002,100,69.699997,73.0,70.0
20160916191500,1152.0,1148.800049,99.722226,56,53.900002,100,69.599998,73.099998,70.099998
20160916193000,1152.0,1148.800049,99.722226,56,53.900002,100,69.400002,73.0,70.0
20160916194500,1152.0,1171.199951,101.666662,56,53.900002,100,69.300003,73.099998,70.099998
20160916200000,1152.0,1171.199951,101.666662,56,53.900002,100,69.199997,73.099998,70.099998
20160916201500,1152.0,1148.800049,99.722226,56,54.700001,100,69.0,73.099998,70.099998
20160916203000,1152.0,1148.800049,99.722226,56,54.700001,100,69.0,73.099998,70.099998
20160916204500,1152.0,1171.199951,101.666662,56,58.700001,100,68.900002,73.099998,70.099998
20160916210000,1152.0,1171.199951,101.666662,56,72.400002,100,69.099998,73.099998,70.099998
20160916211500,1152.0,1171.199951,101.666662,56,72.400002,100,69.300003,73.099998,70.099998
20160916213000,1152.0,1171.199951,101.666662,56,69.199997,100,69.800003,73.099998,70.099998
20160916214500,1152.0,1148.800049,99.722226,56,73.300003,100,70.199997,73.099998,70.099998
20160916220000,1152.0,1148.800049,99.722226,56,53.900002,0,70.400002,73.099998,70.099998
20160916221500,1152.0,1171.199951,101.666662,56,53.900002,0,70.400002,73.099998,70.099998
20160916223000,1152.0,1171.199951,101.666662,56,53.900002,0,70.300003,73.099998,70.099998
20160916224500,1152.0,1171.199951,101.666662,56,53.900002,0,70.199997,73.099998,70.099998
20160916230000,1152.0,1171.199951,101.666662,56,53.900002,0,70.0,73.099998,70.099998
20160916231500,1152.0,1148.800049,99.722226,56,53.900002,100,69.800003,73.099998,70.099998
20160916233000,1152.0,1171.199951,101.666662,56,53.900002,100,69.699997,73.099998,70.099998
20160916234500,1152.0,1171.199951,101.666662,56,53.900002,100,69.599998,73.099998,70.099998
20160917000000,1152.0,1148.800049,99.722226,56,53.900002,100,69.400002,73.099998,70.099998
20160917001500,1152.0,1148.800049,99.722226,56,53.900002,100,69.300003,73.099998,70.099998
20160917003000,1152.0,1171.199951,101.666662,56,54.900002,100,69.199997,73.099998,70.099998
20160917004500,1152.0,1171.199951,101.666662,56,54.900002,100,69.199997,73.099998,70.099998
20160917010000,1152.0,1196.800049,103.888893,56,54.900002,100,69.099998,73.099998,70.099998
20160917011500,1152.0,1171.199951,101.666662,56,58.299999,100,69.0,73.099998,70.099998
20160917013000,1152.0,1171.199951,101.666662,56,62.400002,100,69.099998,73.099998,70.099998
20160917014500,1152.0,1171.199951,101.666662,56,68.0,100,69.300003,73.099998,70.099998
20160917020000,1152.0,1148.800049,99.722226,56,78.199997,100,69.599998,73.099998,70.099998
20160917021500,1152.0,1097.599976,95.277776,62,54.700001,100,69.900002,73.099998,70.099998
20160917023000,1152.0,1123.199951,97.499996,62,53.900002,100,69.800003,73.099998,70.099998
20160917024500,1152.0,1123.199951,97.499996,62,53.900002,100,69.699997,73.099998,70.099998
20160917030000,1152.0,1123.199951,97.499996,62,53.900002,100,69.599998,73.099998,70.099998
20160917031500,1152.0,1148.800049,99.722226,62,53.900002,100,69.5,73.099998,70.099998
20160917033000,1152.0,1123.199951,97.499996,62,53.900002,100,69.5,73.099998,70.099998
20160917034500,1152.0,1123.199951,97.499996,62,54.700001,100,69.400002,73.099998,70.099998
20160917040000,1152.0,1123.199951,97.499996,62,54.700001,100,69.300003,73.099998,70.099998
20160917041500,1152.0,1123.199951,97.499996,62,54.700001,100,69.199997,73.099998,70.099998
20160917043000,1152.0,1123.199951,97.499996,62,55.299999,100,69.199997,73.099998,70.099998
20160917044500,1152.0,1123.199951,97.499996,62,57.200001,100,69.099998,73.099998,70.099998
20160917050000,1152.0,1148.800049,99.722226,62,60.700001,100,69.099998,73.099998,70.099998
20160917051500,1152.0,1123.199951,97.499996,62,72.900002,100,69.300003,73.099998,70.099998
20160917053000,1152.0,1123.199951,97.499996,62,69.199997,100,69.699997,73.099998,70.099998
20160917054500,1152.0,1148.800049,99.722226,62,65.800003,100,70.099998,73.099998,70.099998
20160917060000,1152.0,1123.199951,97.499996,62,57.400002,0,70.400002,73.099998,70.099998
20160917061500,1152.0,1123.199951,97.499996,62,53.900002,0,70.300003,73.099998,70.099998
20160917063000,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,73.099998,70.099998
20160917064500,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,73.099998,70.099998
20160917070000,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,73.099998,70.099998
20160917071500,1152.0,1097.599976,95.277776,62,54.700001,100,69.699997,73.099998,70.099998
20160917073000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.099998,70.099998
20160917074500,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,73.099998,70.099998
20160917080000,1152.0,1123.199951,97.499996,62,53.900002,100,69.400002,73.099998,70.099998
20160917081500,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,73.099998,70.099998
20160917083000,1152.0,1148.800049,99.722226,62,54.700001,100,69.5,73.099998,70.099998
20160917084500,1152.0,1171.199951,101.666662,62,54.700001,100,69.5,73.099998,70.099998
20160917090000,1152.0,1148.800049,99.722226,62,54.700001,100,69.5,73.099998,70.099998
20160917091500,1152.0,1148.800049,99.722226,62,54.700001,100,69.400002,73.099998,70.099998
20160917093000,1152.0,1123.199951,97.499996,62,55.5,100,69.300003,73.099998,70.099998
20160917094500,1152.0,1123.199951,97.499996,62,58.0,100,69.300003,73.099998,70.099998
20160917100000,1152.0,1123.199951,97.499996,62,59.900002,100,69.300003,73.099998,70.099998
20160917101500,1152.0,1148.800049,99.722226,62,68.599998,100,69.5,73.099998,70.099998
20160917103000,1152.0,1148.800049,99.722226,62,64.400002,100,69.800003,73.099998,70.099998
20160917104500,1152.0,1148.800049,99.722226,62,62.799999,100,70.099998,73.099998,70.099998
20160917110000,1152.0,1148.800049,99.722226,62,67.800003,100,70.300003,73.099998,70.099998
20160917111500,1152.0,1123.199951,97.499996,62,53.900002,0,70.300003,73.099998,70.099998
20160917113000,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,73.099998,70.099998
20160917114500,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,73.099998,70.099998
20160917120000,1152.0,1148.800049,99.722226,62,53.900002,100,69.800003,73.099998,70.099998
20160917121500,1152.0,1148.800049,99.722226,62,53.900002,100,69.800003,73.099998,70.099998
20160917123000,1152.0,1171.199951,101.666662,62,53.900002,100,69.699997,73.099998,70.099998
20160917124500,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,73.099998,70.099998
20160917130000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.099998,70.099998
20160917131500,1152.0,1123.199951,97.499996,62,53.900002,100,69.400002,73.099998,70.099998
20160917133000,1152.0,1148.800049,99.722226,62,53.900002,100,69.400002,73.099998,70.099998
20160917134500,1152.0,1148.800049,99.722226,62,54.700001,100,69.300003,73.099998,70.099998
20160917140000,1152.0,1148.800049,99.722226,62,54.700001,100,69.300003,73.099998,70.099998
20160917141500,1152.0,1148.800049,99.722226,62,54.700001,100,69.400002,73.099998,70.099998
20160917143000,1152.0,1123.199951,97.499996,62,55.599998,100,69.400002,73.099998,70.099998
20160917144500,1152.0,1148.800049,99.722226,62,56.400002,100,69.5,73.099998,70.099998
20160917150000,1152.0,1148.800049,99.722226,62,58.299999,100,69.5,73.099998,70.099998
20160917151500,1152.0,1148.800049,99.722226,62,59.599998,100,69.5,73.099998,70.099998
20160917153000,1152.0,1148.800049,99.722226,62,59.599998,100,69.599998,73.099998,70.099998
20160917154500,1152.0,1148.800049,99.722226,62,62.400002,100,69.699997,73.099998,70.099998
20160917160000,1152.0,1148.800049,99.722226,62,62.400002,100,69.900002,73.099998,70.099998
20160917161500,1152.0,1148.800049,99.722226,62,61.099998,100,70.099998,73.099998,70.099998
20160917163000,1152.0,1123.199951,97.499996,62,63.400002,100,70.199997,73.099998,70.099998
20160917164500,1152.0,1123.199951,97.499996,62,53.900002,100,70.300003,73.099998,70.099998
20160917170000,1152.0,1148.800049,99.722226,62,53.900002,100,70.099998,73.099998,70.099998
20160917171500,1152.0,1148.800049,99.722226,62,53.900002,100,70.0,73.099998,70.099998
20160917173000,1152.0,1148.800049,99.722226,62,53.900002,100,69.800003,73.099998,70.099998
20160917174500,1152.0,1171.199951,101.666662,62,53.900002,100,69.699997,73.099998,70.099998
20160917180000,1152.0,1148.800049,99.722226,62,53.900002,100,69.699997,73.099998,70.099998
20160917181500,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,73.099998,70.099998
20160917183000,1152.0,1123.199951,97.499996,62,53.900002,100,69.599998,73.099998,70.099998
20160917184500,1152.0,1148.800049,99.722226,62,53.900002,100,69.5,73.099998,70.099998
20160917190000,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,73.099998,70.099998
20160917191500,1152.0,1148.800049,99.722226,62,53.900002,100,69.300003,73.099998,70.099998
20160917193000,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,73.099998,70.099998
20160917194500,1152.0,1148.800049,99.722226,62,53.900002,100,69.099998,72.699997,69.699997
20160917200000,1152.0,1148.800049,99.722226,62,53.900002,100,69.0,72.800003,69.800003
20160917201500,1152.0,1148.800049,99.722226,62,53.900002,100,68.900002,73.099998,70.099998
20160917203000,1152.0,1148.800049,99.722226,62,55.099998,100,68.800003,73.099998,70.099998
20160917204500,1152.0,1171.199951,101.666662,62,57.099998,100,68.800003,73.099998,70.099998
20160917210000,1152.0,1171.199951,101.666662,62,67.0,100,68.900002,73.099998,70.099998
20160917211500,1152.0,1171.199951,101.666662,62,69.199997,100,69.199997,73.099998,70.099998
20160917213000,1152.0,1123.199951,97.499996,62,70.099998,100,69.599998,73.099998,70.099998
20160917214500,1152.0,1148.800049,99.722226,62,70.099998,100,70.300003,73.099998,70.099998
20160917220000,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,73.099998,70.099998
20160917221500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,73.099998,70.099998
20160917223000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,73.099998,70.099998
20160917224500,1152.0,1171.199951,101.666662,62,53.900002,100,69.800003,73.099998,70.099998
20160917230000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.099998,70.099998
20160917231500,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,73.099998,70.099998
20160917233000,1152.0,1148.800049,99.722226,62,53.900002,100,69.199997,73.099998,70.099998
20160917234500,1152.0,1148.800049,99.722226,62,53.900002,100,69.199997,73.300003,70.300003
20160918000000,1152.0,1148.800049,99.722226,62,55.099998,100,69.199997,73.300003,70.300003
20160918001500,1152.0,1171.199951,101.666662,62,56.799999,100,69.199997,73.300003,70.300003
20160918003000,1152.0,1148.800049,99.722226,62,67.199997,100,69.199997,73.400002,70.400002
20160918004500,1152.0,1148.800049,99.722226,62,69.599998,100,69.5,73.5,70.5
20160918010000,1152.0,1148.800049,99.722226,62,72.0,100,70.0,73.5,70.5
20160918011500,1152.0,1148.800049,99.722226,62,80.699997,100,70.400002,73.5,70.5
20160918013000,1152.0,1148.800049,99.722226,62,54.299999,0,70.699997,73.5,70.5
20160918014500,1152.0,1171.199951,101.666662,62,54.299999,0,70.5,73.5,70.5
20160918020000,1152.0,1171.199951,101.666662,62,54.299999,0,70.400002,73.5,70.5
20160918021500,1152.0,1171.199951,101.666662,62,54.299999,100,70.199997,73.5,70.5
20160918023000,1152.0,1171.199951,101.666662,62,54.299999,100,70.0,73.5,70.5
20160918024500,1152.0,1171.199951,101.666662,62,54.299999,100,69.800003,73.5,70.5
20160918030000,1152.0,1148.800049,99.722226,62,54.299999,100,69.599998,73.5,70.5
20160918031500,1152.0,1171.199951,101.666662,62,54.299999,100,69.400002,73.5,70.5
20160918033000,1152.0,1171.199951,101.666662,62,54.299999,100,69.300003,73.5,70.5
20160918034500,1152.0,1148.800049,99.722226,62,56.700001,100,69.300003,73.5,70.5
20160918040000,1152.0,1148.800049,99.722226,62,64.0,100,69.300003,73.5,70.5
20160918041500,1152.0,1171.199951,101.666662,62,75.599998,100,69.699997,73.5,70.5
20160918043000,1152.0,1171.199951,101.666662,62,72.400002,100,70.0,73.5,70.5
20160918044500,1152.0,1171.199951,101.666662,62,69.199997,100,70.400002,73.5,70.5
20160918050000,1152.0,1171.199951,101.666662,62,57.599998,0,70.800003,73.5,70.5
20160918051500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,73.5,70.5
20160918053000,1152.0,1171.199951,101.666662,62,53.900002,0,70.599998,73.5,70.5
20160918054500,1152.0,1171.199951,101.666662,62,53.900002,0,70.400002,73.5,70.5
20160918060000,1152.0,1148.800049,99.722226,62,53.900002,100,70.199997,73.5,70.5
20160918061500,1152.0,1171.199951,101.666662,62,53.900002,100,69.900002,73.5,70.5
20160918063000,1152.0,1148.800049,99.722226,62,53.900002,100,69.699997,73.5,70.5
20160918064500,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.5,70.5
20160918070000,1152.0,1171.199951,101.666662,62,54.700001,100,69.400002,73.5,70.5
20160918071500,1152.0,1171.199951,101.666662,62,55.900002,100,69.300003,73.5,70.5
20160918073000,1152.0,1148.800049,99.722226,62,58.299999,100,69.300003,73.5,70.5
20160918074500,1152.0,1148.800049,99.722226,62,64.400002,100,69.300003,73.5,70.5
20160918080000,1152.0,1148.800049,99.722226,62,68.699997,100,69.699997,73.5,70.5
20160918081500,1152.0,1148.800049,99.722226,62,72.900002,100,70.099998,73.5,70.5
20160918083000,1152.0,1148.800049,99.722226,62,80.5,100,70.599998,73.5,70.5
20160918084500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,73.5,70.5
20160918090000,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,73.5,70.5
20160918091500,1152.0,1196.800049,103.888893,62,53.900002,0,70.5,73.5,70.5
20160918093000,1152.0,1196.800049,103.888893,62,53.900002,0,70.400002,73.5,70.5
20160918094500,1152.0,1171.199951,101.666662,62,53.900002,100,70.199997,73.5,70.5
20160918100000,1152.0,1148.800049,99.722226,62,53.900002,100,70.0,73.5,70.5
20160918101500,1152.0,1148.800049,99.722226,62,53.900002,100,69.900002,73.5,70.5
20160918103000,1152.0,1148.800049,99.722226,62,53.900002,100,69.800003,73.5,70.5
20160918104500,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.5,70.5
20160918110000,1152.0,1171.199951,101.666662,62,55.099998,100,69.599998,73.5,70.5
20160918111500,1152.0,1148.800049,99.722226,62,55.099998,100,69.400002,73.5,70.5
20160918113000,1152.0,1171.199951,101.666662,62,56.400002,100,69.400002,73.5,70.5
20160918114500,1152.0,1148.800049,99.722226,62,60.700001,100,69.5,73.5,70.5
20160918120000,1152.0,1148.800049,99.722226,62,62.400002,100,69.800003,73.5,70.5
20160918121500,1152.0,1171.199951,101.666662,62,64.0,100,70.0,73.5,70.5
20160918123000,1152.0,1148.800049,99.722226,62,64.0,100,70.300003,73.5,70.5
20160918124500,1152.0,1148.800049,99.722226,62,61.599998,100,70.5,73.5,70.5
20160918130000,1152.0,1171.199951,101.666662,62,66.199997,100,70.599998,73.5,70.5
20160918131500,1152.0,1171.199951,101.666662,62,66.199997,100,70.699997,73.5,70.5
20160918133000,1152.0,1171.199951,101.666662,62,53.900002,0,70.699997,73.5,70.5
20160918134500,1152.0,1196.800049,103.888893,62,53.900002,0,70.5,73.5,70.5
20160918140000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,73.5,70.5
20160918141500,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.5,70.5
20160918143000,1152.0,1171.199951,101.666662,62,53.900002,100,70.099998,73.5,70.5
20160918144500,1152.0,1171.199951,101.666662,62,53.900002,100,70.0,73.5,70.5
20160918150000,1152.0,1196.800049,103.888893,62,53.900002,100,69.800003,73.5,70.5
20160918151500,1152.0,1171.199951,101.666662,62,53.900002,100,69.699997,73.5,70.5
20160918153000,1152.0,1171.199951,101.666662,62,53.900002,100,69.599998,73.5,70.5
20160918154500,1152.0,1171.199951,101.666662,62,54.700001,100,69.599998,73.5,70.5
20160918160000,1152.0,1171.199951,101.666662,62,55.5,100,69.599998,73.5,70.5
20160918161500,1152.0,1171.199951,101.666662,62,55.5,100,69.599998,73.5,70.5
20160918163000,1152.0,1171.199951,101.666662,62,56.700001,100,69.599998,73.5,70.5
20160918164500,1152.0,1148.800049,99.722226,62,66.699997,100,69.800003,73.5,70.5
20160918170000,1152.0,1148.800049,99.722226,62,64.0,100,70.0,73.5,70.5
20160918171500,1152.0,1148.800049,99.722226,62,60.799999,100,70.300003,73.5,70.5
20160918173000,1152.0,1171.199951,101.666662,62,58.799999,100,70.300003,73.5,70.5
20160918174500,1152.0,1171.199951,101.666662,62,67.199997,100,70.5,73.5,70.5
20160918180000,1152.0,1148.800049,99.722226,62,64.800003,100,70.699997,73.5,70.5
20160918181500,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,73.5,70.5
20160918183000,1152.0,1148.800049,99.722226,62,53.900002,0,70.599998,73.5,70.5
20160918184500,1152.0,1171.199951,101.666662,62,53.900002,0,70.400002,73.5,70.5
20160918190000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,73.5,70.5
20160918191500,1152.0,1148.800049,99.722226,62,53.900002,100,70.199997,73.5,70.5
20160918193000,1152.0,1148.800049,99.722226,62,53.900002,100,70.0,73.5,70.5
20160918194500,1152.0,1148.800049,99.722226,62,53.900002,100,69.800003,73.5,70.5
20160918200000,1152.0,1148.800049,99.722226,62,53.900002,100,69.599998,73.5,70.5
20160918201500,1152.0,1148.800049,99.722226,62,53.900002,100,69.5,73.5,70.5
20160918203000,1152.0,1123.199951,97.499996,62,53.900002,100,69.400002,73.5,70.5
20160918204500,1152.0,1148.800049,99.722226,62,55.099998,100,69.400002,73.5,70.5
20160918210000,1152.0,1148.800049,99.722226,62,59.900002,100,69.400002,73.5,70.5
20160918211500,1152.0,1123.199951,97.499996,62,70.5,100,69.599998,73.5,70.5
20160918213000,1152.0,1148.800049,99.722226,62,70.5,100,69.900002,73.5,70.5
20160918214500,1152.0,1148.800049,99.722226,62,73.5,100,70.400002,73.5,70.5
20160918220000,1152.0,1148.800049,99.722226,62,74.900002,100,70.699997,73.5,70.5
20160918221500,1152.0,1171.199951,101.666662,62,53.900002,0,70.800003,68.400002,65.400002
20160918223000,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,68.400002,65.400002
20160918224500,1152.0,1148.800049,99.722226,62,53.900002,0,70.5,68.400002,65.400002
20160918230000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,68.400002,65.400002
20160918231500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.400002,65.400002
20160918233000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,68.400002,65.400002
20160918234500,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,68.400002,65.400002
20160919000000,1152.0,1148.800049,99.722226,62,53.900002,0,69.699997,68.400002,65.400002
20160919001500,1152.0,1171.199951,101.666662,62,53.900002,0,69.599998,68.400002,65.400002
20160919003000,1152.0,1148.800049,99.722226,62,53.900002,0,69.400002,68.400002,65.400002
20160919004500,1152.0,1148.800049,99.722226,62,53.900002,0,69.300003,68.400002,65.400002
20160919010000,1152.0,1148.800049,99.722226,62,53.900002,0,69.300003,68.400002,65.400002
20160919011500,1152.0,1171.199951,101.666662,62,53.900002,0,69.199997,68.400002,65.400002
20160919013000,1152.0,1148.800049,99.722226,62,53.900002,0,69.099998,68.400002,65.400002
20160919014500,1152.0,1171.199951,101.666662,62,53.900002,0,69.099998,68.400002,65.400002
20160919020000,1152.0,1171.199951,101.666662,62,53.900002,0,69.099998,68.400002,65.400002
20160919021500,1152.0,1171.199951,101.666662,62,53.900002,0,69.0,68.400002,65.400002
20160919023000,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,68.400002,65.400002
20160919024500,1152.0,1171.199951,101.666662,62,53.900002,0,68.800003,68.400002,65.400002
20160919030000,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.400002,65.400002
20160919031500,1152.0,1171.199951,101.666662,62,53.900002,0,68.800003,68.400002,65.400002
20160919033000,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.400002,65.400002
