PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919034500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.400002,65.400002
20160919040000,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.400002,65.400002
20160919041500,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.400002,65.400002
20160919043000,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,68.400002,65.400002
20160919044500,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.400002,65.400002
20160919050000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.400002,65.400002
20160919051500,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,68.400002,65.400002
20160919053000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.400002,65.400002
20160919054500,1152.0,1196.800049,103.888893,62,53.900002,0,68.599998,68.400002,65.400002
20160919060000,1152.0,1196.800049,103.888893,62,53.900002,0,68.599998,68.400002,65.400002
20160919061500,1152.0,1148.800049,99.722226,62,53.900002,0,68.599998,68.400002,65.400002
20160919063000,1152.0,1196.800049,103.888893,62,53.900002,0,68.599998,68.400002,65.400002
20160919064500,1152.0,1148.800049,99.722226,62,53.900002,0,68.5,68.400002,65.400002
20160919070000,1152.0,1171.199951,101.666662,62,53.900002,0,68.5,68.400002,65.400002
20160919071500,1152.0,1171.199951,101.666662,62,53.900002,0,68.5,68.400002,65.400002
20160919073000,1152.0,1171.199951,101.666662,62,53.900002,0,68.400002,68.400002,65.400002
20160919074500,1152.0,1171.199951,101.666662,62,53.900002,0,68.5,68.400002,65.400002
20160919080000,1152.0,1171.199951,101.666662,62,53.900002,0,68.599998,68.400002,65.400002
20160919081500,1152.0,1148.800049,99.722226,62,53.900002,0,68.699997,68.400002,65.400002
20160919083000,1152.0,1123.199951,97.499996,62,53.900002,0,68.800003,68.400002,65.400002
20160919084500,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,68.400002,65.400002
20160919090000,1152.0,1123.199951,97.499996,62,57.200001,0,69.400002,68.400002,65.400002
20160919091500,1152.0,1123.199951,97.499996,62,58.299999,0,69.599998,68.400002,65.400002
20160919093000,1152.0,1148.800049,99.722226,62,59.200001,0,69.900002,68.400002,65.400002
20160919094500,1152.0,1148.800049,99.722226,63,59.900002,0,70.199997,68.400002,65.400002
20160919100000,1152.0,1123.199951,97.499996,63,59.900002,0,70.5,68.400002,65.400002
20160919101500,1152.0,1148.800049,99.722226,63,58.0,0,70.800003,68.400002,65.400002
20160919103000,1152.0,1123.199951,97.499996,63,59.400002,0,71.0,68.400002,65.400002
20160919104500,1152.0,1123.199951,97.499996,63,58.0,0,71.199997,68.400002,65.400002
20160919110000,1152.0,1123.199951,97.499996,63,56.0,0,71.0,68.400002,65.400002
20160919111500,1152.0,1148.800049,99.722226,63,56.0,0,70.5,68.400002,65.400002
20160919113000,1152.0,1171.199951,101.666662,63,55.200001,0,70.400002,68.400002,65.400002
20160919114500,1152.0,1171.199951,101.666662,63,55.200001,0,70.400002,68.400002,65.400002
20160919120000,1152.0,1196.800049,103.888893,62,55.200001,0,70.199997,68.400002,65.400002
20160919121500,1152.0,1171.199951,101.666662,62,55.200001,0,69.900002,68.400002,65.400002
20160919123000,1152.0,1148.800049,99.722226,62,55.200001,0,70.0,68.400002,65.400002
20160919124500,1152.0,1148.800049,99.722226,62,55.200001,0,70.5,68.400002,65.400002
20160919130000,1152.0,1171.199951,101.666662,62,55.200001,0,71.0,68.400002,65.400002
20160919131500,1152.0,1196.800049,103.888893,57,55.200001,0,71.699997,68.400002,65.400002
20160919133000,1152.0,1148.800049,99.722226,56,55.200001,0,71.300003,69.400002,66.400002
20160919134500,1152.0,1171.199951,101.666662,56,55.200001,0,71.199997,69.699997,66.699997
20160919140000,1152.0,1171.199951,101.666662,56,54.400002,0,71.599998,69.900002,66.900002
20160919141500,1152.0,1171.199951,101.666662,56,54.400002,0,73.800003,69.900002,66.900002
20160919143000,1152.0,1196.800049,103.888893,56,54.400002,0,73.800003,69.900002,66.900002
20160919144500,1152.0,1148.800049,99.722226,56,54.400002,0,73.599998,69.900002,66.900002
20160919150000,1152.0,1148.800049,99.722226,56,54.400002,0,73.599998,69.900002,66.900002
20160919151500,1152.0,1148.800049,99.722226,56,54.400002,0,73.800003,69.900002,66.900002
20160919153000,1152.0,1148.800049,99.722226,56,54.400002,0,73.699997,69.900002,66.900002
20160919154500,1152.0,1171.199951,101.666662,56,54.400002,0,73.699997,69.900002,66.900002
20160919160000,1152.0,1171.199951,101.666662,56,54.400002,0,73.800003,69.900002,66.900002
20160919161500,1152.0,1171.199951,101.666662,56,54.400002,0,73.699997,69.900002,66.900002
20160919163000,1152.0,1171.199951,101.666662,56,54.400002,0,73.599998,69.900002,66.900002
20160919164500,1152.0,1196.800049,103.888893,56,54.400002,0,73.599998,69.900002,66.900002
20160919170000,1152.0,1148.800049,99.722226,56,54.400002,0,73.800003,69.900002,66.900002
20160919171500,1152.0,1171.199951,101.666662,56,54.400002,0,73.800003,69.900002,66.900002
20160919173000,1152.0,1171.199951,101.666662,56,54.400002,0,73.699997,69.900002,66.900002
20160919174500,1152.0,1171.199951,101.666662,56,54.400002,0,73.599998,69.900002,66.900002
20160919180000,1152.0,1171.199951,101.666662,56,54.400002,0,73.199997,69.900002,66.900002
20160919181500,1152.0,1148.800049,99.722226,56,54.400002,0,73.099998,69.900002,66.900002
20160919183000,1152.0,1171.199951,101.666662,56,53.5,0,73.0,69.900002,66.900002
20160919184500,1152.0,1171.199951,101.666662,56,53.5,0,72.599998,69.900002,66.900002
20160919190000,1152.0,1171.199951,101.666662,56,53.5,0,72.5,69.900002,66.900002
20160919191500,1152.0,1171.199951,101.666662,56,53.5,0,72.699997,69.900002,66.900002
20160919193000,1152.0,1171.199951,101.666662,56,53.5,0,73.300003,69.900002,66.900002
20160919194500,1152.0,1196.800049,103.888893,56,53.5,0,73.599998,69.900002,66.900002
20160919200000,1152.0,1196.800049,103.888893,56,53.5,0,73.099998,69.900002,66.900002
20160919201500,1152.0,1148.800049,99.722226,56,53.5,0,72.900002,69.900002,66.900002
20160919203000,1152.0,1171.199951,101.666662,56,53.5,0,72.599998,69.900002,66.900002
20160919204500,1152.0,1171.199951,101.666662,56,53.5,0,72.400002,69.900002,66.900002
20160919210000,1152.0,1171.199951,101.666662,56,53.5,0,72.300003,69.900002,66.900002
20160919211500,1152.0,1148.800049,99.722226,56,53.5,0,72.199997,69.900002,66.900002
20160919213000,1152.0,1148.800049,99.722226,56,53.5,0,72.199997,69.900002,66.900002
20160919214500,1152.0,1171.199951,101.666662,56,53.5,0,72.400002,69.900002,66.900002
20160919220000,1152.0,1171.199951,101.666662,56,53.5,0,72.300003,69.900002,66.900002
20160919221500,1152.0,1123.199951,97.499996,56,53.5,0,72.099998,69.900002,66.900002
20160919223000,1152.0,1171.199951,101.666662,56,53.5,0,71.900002,69.900002,66.900002
20160919224500,1152.0,1148.800049,99.722226,56,53.5,0,71.900002,69.900002,66.900002
20160919230000,1152.0,1123.199951,97.499996,56,53.5,0,71.699997,69.900002,66.900002
20160919231500,1152.0,1123.199951,97.499996,56,53.5,0,71.800003,69.900002,66.900002
20160919233000,1152.0,1123.199951,97.499996,56,53.5,0,71.800003,69.900002,66.900002
20160919234500,1152.0,1123.199951,97.499996,56,53.5,0,71.699997,69.900002,66.900002
20160920000000,1152.0,1123.199951,97.499996,56,53.5,0,71.599998,69.900002,66.900002
20160920001500,1152.0,1123.199951,97.499996,56,53.5,0,71.400002,69.900002,66.900002
20160920003000,1152.0,1123.199951,97.499996,56,53.5,0,71.300003,69.900002,66.900002
20160920004500,1152.0,1148.800049,99.722226,56,53.5,0,71.300003,69.900002,66.900002
20160920010000,1152.0,1123.199951,97.499996,56,53.5,0,71.300003,69.900002,66.900002
20160920011500,1152.0,1171.199951,101.666662,56,53.5,0,71.5,69.900002,66.900002
20160920013000,1152.0,1123.199951,97.499996,56,53.5,0,71.599998,69.900002,66.900002
20160920014500,1152.0,1123.199951,97.499996,56,53.5,0,71.5,69.900002,66.900002
20160920020000,1152.0,1123.199951,97.499996,56,53.5,0,71.400002,69.900002,66.900002
20160920021500,1152.0,1148.800049,99.722226,56,53.5,0,71.300003,69.900002,66.900002
20160920023000,1152.0,1123.199951,97.499996,56,53.5,0,71.400002,69.900002,66.900002
20160920024500,1152.0,1148.800049,99.722226,56,53.5,0,71.300003,69.900002,66.900002
20160920030000,1152.0,1123.199951,97.499996,56,53.5,0,71.300003,69.900002,66.900002
20160920031500,1152.0,1123.199951,97.499996,56,53.5,0,71.300003,69.900002,66.900002
20160920033000,1152.0,1148.800049,99.722226,56,53.5,0,71.400002,69.900002,66.900002
20160920034500,1152.0,1148.800049,99.722226,56,53.5,0,71.400002,69.900002,66.900002
20160920040000,1152.0,1148.800049,99.722226,56,53.5,0,71.300003,69.900002,66.900002
20160920041500,1152.0,1148.800049,99.722226,56,56.299999,0,71.099998,69.900002,66.900002
20160920043000,1152.0,1148.800049,99.722226,56,53.900002,0,71.0,69.900002,66.900002
20160920044500,1152.0,1123.199951,97.499996,56,53.900002,0,71.0,69.900002,66.900002
20160920050000,1152.0,1123.199951,97.499996,56,53.900002,0,70.900002,69.900002,66.900002
20160920051500,1152.0,1148.800049,99.722226,56,53.900002,0,70.900002,69.900002,66.900002
20160920053000,1152.0,1148.800049,99.722226,56,53.900002,0,71.199997,69.900002,66.900002
20160920054500,1152.0,1123.199951,97.499996,56,53.900002,0,71.5,69.900002,66.900002
20160920060000,1152.0,1123.199951,97.499996,56,53.900002,0,71.699997,69.900002,66.900002
20160920061500,1152.0,1148.800049,99.722226,56,53.900002,0,71.900002,69.900002,66.900002
20160920063000,1152.0,1148.800049,99.722226,56,53.900002,0,71.800003,69.900002,66.900002
20160920064500,1152.0,1171.199951,101.666662,56,53.900002,0,72.099998,69.900002,66.900002
20160920070000,1152.0,1148.800049,99.722226,56,53.099998,0,72.099998,69.900002,66.900002
20160920071500,1152.0,1123.199951,97.499996,56,53.099998,0,71.900002,69.900002,66.900002
20160920073000,1152.0,1148.800049,99.722226,56,53.099998,0,72.199997,69.900002,66.900002
20160920074500,1152.0,1123.199951,97.499996,56,53.099998,0,72.199997,69.900002,66.900002
20160920080000,1152.0,1123.199951,97.499996,56,53.099998,0,72.300003,69.900002,66.900002
20160920081500,1152.0,1075.199951,93.333329,56,53.099998,0,72.400002,69.900002,66.900002
20160920083000,1152.0,1123.199951,97.499996,56,53.099998,0,72.199997,69.900002,66.900002
20160920084500,1152.0,1097.599976,95.277776,57,53.900002,0,72.400002,69.900002,66.900002
20160920090000,1152.0,1123.199951,97.499996,57,53.900002,0,72.300003,69.900002,66.900002
20160920091500,1152.0,1171.199951,101.666662,57,53.900002,0,72.800003,69.900002,66.900002
20160920093000,1152.0,1148.800049,99.722226,57,53.900002,0,72.400002,69.900002,66.900002
20160920094500,1152.0,1148.800049,99.722226,57,53.900002,0,72.400002,69.900002,66.900002
20160920100000,1152.0,1148.800049,99.722226,57,53.900002,0,72.5,69.900002,66.900002
20160920101500,1152.0,1148.800049,99.722226,57,53.900002,0,72.5,69.900002,66.900002
20160920103000,1152.0,1148.800049,99.722226,57,53.900002,0,72.800003,69.900002,66.900002
20160920104500,1152.0,1148.800049,99.722226,57,53.900002,0,72.800003,69.900002,66.900002
20160920110000,1152.0,1171.199951,101.666662,57,53.900002,0,72.699997,69.900002,66.900002
20160920111500,1152.0,1148.800049,99.722226,57,53.900002,0,72.699997,69.900002,66.900002
20160920113000,1152.0,1148.800049,99.722226,57,53.900002,0,72.699997,69.900002,66.900002
20160920114500,1152.0,1148.800049,99.722226,57,53.900002,0,72.800003,69.900002,66.900002
20160920120000,1152.0,1148.800049,99.722226,57,56.299999,0,72.900002,69.900002,66.900002
20160920121500,1152.0,1148.800049,99.722226,57,57.400002,0,73.199997,69.900002,66.900002
20160920123000,1152.0,1148.800049,99.722226,57,56.400002,0,73.5,69.900002,66.900002
20160920124500,1152.0,1171.199951,101.666662,57,53.900002,0,73.599998,69.900002,66.900002
20160920130000,1152.0,1148.800049,99.722226,57,53.099998,0,73.400002,69.900002,66.900002
20160920131500,1152.0,1148.800049,99.722226,57,53.099998,0,73.400002,69.900002,66.900002
20160920133000,1152.0,1171.199951,101.666662,57,53.099998,0,73.099998,69.900002,66.900002
20160920134500,1152.0,1171.199951,101.666662,57,53.099998,0,73.0,69.900002,66.900002
20160920140000,1152.0,1171.199951,101.666662,57,53.099998,0,72.699997,69.900002,66.900002
20160920141500,1152.0,1148.800049,99.722226,57,53.099998,0,72.5,69.900002,66.900002
20160920143000,1152.0,1148.800049,99.722226,57,53.099998,0,72.699997,69.900002,66.900002
20160920144500,1152.0,1148.800049,99.722226,57,53.799999,0,72.800003,69.900002,66.900002
20160920150000,1152.0,1148.800049,99.722226,57,53.799999,0,73.0,69.900002,66.900002
20160920151500,1152.0,1123.199951,97.499996,57,53.799999,0,73.0,69.900002,66.900002
20160920153000,1152.0,1123.199951,97.499996,57,53.799999,0,72.900002,69.900002,66.900002
20160920154500,1152.0,1171.199951,101.666662,57,53.799999,0,72.699997,69.900002,66.900002
20160920160000,1152.0,1148.800049,99.722226,57,53.799999,0,72.900002,69.900002,66.900002
20160920161500,1152.0,1171.199951,101.666662,57,53.799999,0,72.699997,69.900002,66.900002
20160920163000,1152.0,1148.800049,99.722226,57,53.799999,0,72.699997,69.900002,66.900002
20160920164500,1152.0,1148.800049,99.722226,57,53.799999,0,72.800003,69.900002,66.900002
20160920170000,1152.0,1148.800049,99.722226,57,53.799999,0,72.699997,69.900002,66.900002
20160920171500,1152.0,1148.800049,99.722226,57,53.799999,0,72.5,69.900002,66.900002
20160920173000,1152.0,1196.800049,103.888893,57,53.799999,0,72.5,69.900002,66.900002
20160920174500,1152.0,1196.800049,103.888893,56,53.799999,0,72.099998,69.900002,66.900002
20160920180000,1152.0,1171.199951,101.666662,56,53.799999,0,71.800003,69.900002,66.900002
20160920181500,1152.0,1171.199951,101.666662,56,53.799999,0,71.900002,69.900002,66.900002
20160920183000,1152.0,1171.199951,101.666662,56,53.799999,0,71.800003,69.900002,66.900002
20160920184500,1152.0,1171.199951,101.666662,56,53.799999,0,71.599998,69.900002,66.900002
20160920190000,1152.0,1171.199951,101.666662,56,53.799999,0,71.5,69.900002,66.900002
20160920191500,1152.0,1148.800049,99.722226,56,53.799999,0,71.599998,69.900002,66.900002
20160920193000,1152.0,1171.199951,101.666662,56,53.799999,0,71.699997,69.900002,66.900002
20160920194500,1152.0,1171.199951,101.666662,56,53.799999,0,71.800003,69.900002,66.900002
20160920200000,1152.0,1171.199951,101.666662,56,53.799999,0,71.900002,69.900002,66.900002
20160920201500,1152.0,1171.199951,101.666662,56,53.799999,0,72.099998,69.900002,66.900002
20160920203000,1152.0,1196.800049,103.888893,56,53.799999,0,72.0,69.900002,66.900002
20160920204500,1152.0,1196.800049,103.888893,56,53.799999,0,71.900002,69.900002,66.900002
20160920210000,1152.0,1171.199951,101.666662,56,53.799999,0,71.800003,69.900002,66.900002
20160920211500,1152.0,1148.800049,99.722226,56,53.799999,0,71.699997,69.900002,66.900002
20160920213000,1152.0,1171.199951,101.666662,56,53.799999,0,71.699997,69.900002,66.900002
20160920214500,1152.0,1148.800049,99.722226,56,53.799999,0,71.699997,69.900002,66.900002
20160920220000,1152.0,1148.800049,99.722226,56,53.799999,0,71.699997,69.900002,66.900002
20160920221500,1152.0,1171.199951,101.666662,56,53.799999,0,71.599998,69.900002,66.900002
20160920223000,1152.0,1171.199951,101.666662,56,53.799999,0,71.300003,69.900002,66.900002
20160920224500,1152.0,1171.199951,101.666662,56,53.799999,0,71.0,69.900002,66.900002
20160920230000,1152.0,1196.800049,103.888893,56,53.799999,0,71.199997,69.900002,66.900002
20160920231500,1152.0,1171.199951,101.666662,56,53.799999,0,70.900002,69.900002,66.900002
20160920233000,1152.0,1171.199951,101.666662,56,53.799999,0,71.0,69.900002,66.900002
20160920234500,1152.0,1171.199951,101.666662,55,53.799999,0,70.900002,69.900002,66.900002
20160921000000,1152.0,1148.800049,99.722226,55,53.799999,0,70.900002,69.900002,66.900002
20160921001500,1152.0,1171.199951,101.666662,55,53.799999,0,70.900002,69.900002,66.900002
20160921003000,1152.0,1148.800049,99.722226,55,53.799999,0,70.900002,69.900002,66.900002
20160921004500,1152.0,1171.199951,101.666662,55,53.799999,0,70.900002,69.900002,66.900002
20160921010000,1152.0,1171.199951,101.666662,55,53.799999,0,70.900002,69.900002,66.900002
20160921011500,1152.0,1097.599976,95.277776,62,53.799999,0,71.400002,69.900002,66.900002
20160921013000,1152.0,1196.800049,103.888893,63,53.200001,0,71.400002,69.900002,66.900002
20160921014500,1152.0,1196.800049,103.888893,63,53.900002,0,71.599998,69.900002,66.900002
20160921020000,1152.0,1196.800049,103.888893,63,53.900002,0,71.400002,69.900002,66.900002
20160921021500,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,69.900002,66.900002
20160921023000,1152.0,1171.199951,101.666662,62,53.900002,0,71.300003,69.900002,66.900002
20160921024500,1152.0,1148.800049,99.722226,62,53.900002,0,71.099998,69.900002,66.900002
20160921030000,1152.0,1171.199951,101.666662,62,53.900002,0,71.0,69.900002,66.900002
20160921031500,1152.0,1171.199951,101.666662,62,53.900002,0,70.900002,69.900002,66.900002
20160921033000,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,69.900002,66.900002
20160921034500,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,69.900002,66.900002
20160921040000,1152.0,1148.800049,99.722226,62,53.900002,0,70.699997,69.900002,66.900002
20160921041500,1152.0,1171.199951,101.666662,62,53.900002,0,70.599998,69.900002,66.900002
20160921043000,1152.0,1171.199951,101.666662,62,53.900002,0,70.699997,69.900002,66.900002
20160921044500,1152.0,1171.199951,101.666662,62,53.900002,0,70.5,69.900002,66.900002
20160921050000,1152.0,1171.199951,101.666662,62,53.900002,0,70.5,69.900002,66.900002
20160921051500,1152.0,1171.199951,101.666662,62,53.900002,0,70.5,69.900002,66.900002
20160921053000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,69.900002,66.900002
20160921054500,1152.0,1148.800049,99.722226,62,53.900002,0,70.099998,69.900002,66.900002
20160921060000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,69.900002,66.900002
20160921061500,1152.0,1171.199951,101.666662,62,53.200001,0,69.800003,69.900002,66.900002
20160921063000,1152.0,1171.199951,101.666662,62,53.200001,0,69.900002,69.900002,66.900002
20160921064500,1152.0,1148.800049,99.722226,62,53.200001,0,70.199997,69.900002,66.900002
20160921070000,1152.0,1171.199951,101.666662,62,53.200001,0,70.300003,69.900002,66.900002
20160921071500,1152.0,1171.199951,101.666662,62,53.200001,0,70.400002,69.900002,66.900002
20160921073000,1152.0,1148.800049,99.722226,62,53.200001,0,71.0,69.900002,66.900002
20160921074500,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,69.900002,66.900002
20160921080000,1152.0,1097.599976,95.277776,62,53.900002,0,71.199997,69.900002,66.900002
20160921081500,1152.0,1097.599976,95.277776,62,53.900002,0,71.199997,69.900002,66.900002
20160921083000,1152.0,1123.199951,97.499996,63,53.900002,0,71.400002,69.900002,66.900002
20160921084500,1152.0,1148.800049,99.722226,63,53.900002,0,71.699997,69.900002,66.900002
20160921090000,1152.0,1123.199951,97.499996,63,53.900002,0,72.199997,69.900002,66.900002
20160921091500,1152.0,1123.199951,97.499996,63,53.900002,0,72.099998,69.900002,66.900002
20160921093000,1152.0,1123.199951,97.499996,63,53.900002,0,72.400002,69.900002,66.900002
20160921094500,1152.0,1123.199951,97.499996,63,53.900002,0,72.400002,69.900002,66.900002
20160921100000,1152.0,1123.199951,97.499996,63,53.900002,0,72.5,69.900002,66.900002
20160921101500,1152.0,1123.199951,97.499996,63,53.900002,0,72.599998,69.900002,66.900002
20160921103000,1152.0,1171.199951,101.666662,63,53.900002,0,72.599998,69.900002,66.900002
20160921104500,1152.0,1171.199951,101.666662,63,53.900002,0,72.400002,69.900002,66.900002
20160921110000,1152.0,1171.199951,101.666662,63,53.900002,0,72.5,69.900002,66.900002
20160921111500,1152.0,1196.800049,103.888893,63,53.900002,0,72.599998,69.900002,66.900002
20160921113000,1152.0,1148.800049,99.722226,63,53.900002,0,72.699997,69.900002,66.900002
20160921114500,1152.0,1171.199951,101.666662,63,53.900002,0,72.5,69.900002,66.900002
20160921120000,1152.0,1171.199951,101.666662,63,53.900002,0,72.300003,69.900002,66.900002
20160921121500,1152.0,1171.199951,101.666662,63,53.900002,0,72.199997,69.900002,66.900002
20160921123000,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,69.900002,66.900002
20160921124500,1152.0,1196.800049,103.888893,62,53.900002,0,72.199997,69.900002,66.900002
20160921130000,1152.0,1171.199951,101.666662,62,53.900002,0,72.400002,69.900002,66.900002
20160921131500,1152.0,1171.199951,101.666662,62,53.900002,0,72.400002,69.900002,66.900002
20160921133000,1152.0,1148.800049,99.722226,61,53.900002,0,72.300003,69.900002,66.900002
20160921134500,1152.0,1148.800049,99.722226,61,53.900002,0,72.400002,69.900002,66.900002
20160921140000,1152.0,1148.800049,99.722226,61,53.099998,0,72.599998,69.900002,66.900002
20160921141500,1152.0,1123.199951,97.499996,61,53.099998,0,72.599998,69.900002,66.900002
20160921143000,1152.0,1148.800049,99.722226,61,53.099998,0,72.400002,69.900002,66.900002
20160921144500,1152.0,1148.800049,99.722226,61,53.099998,0,72.099998,69.900002,66.900002
20160921150000,1152.0,1148.800049,99.722226,61,53.099998,0,72.0,69.900002,66.900002
20160921151500,1152.0,1148.800049,99.722226,61,53.099998,0,72.099998,68.0,63.799999
20160921153000,1152.0,1148.800049,99.722226,61,53.099998,0,72.300003,68.0,63.700001
20160921154500,1152.0,1123.199951,97.499996,61,53.099998,0,72.5,68.0,63.700001
20160921160000,1152.0,1123.199951,97.499996,61,53.900002,0,72.699997,68.0,63.700001
20160921161500,1152.0,1123.199951,97.499996,61,53.900002,0,72.800003,68.0,63.700001
20160921163000,1152.0,1123.199951,97.499996,61,53.900002,0,73.0,68.0,63.700001
20160921164500,1152.0,1123.199951,97.499996,61,53.900002,0,73.099998,68.0,63.700001
20160921170000,1152.0,1123.199951,97.499996,62,53.900002,0,73.199997,68.0,63.700001
20160921171500,1152.0,1148.800049,99.722226,62,54.700001,0,73.199997,68.0,63.700001
20160921173000,1152.0,1123.199951,97.499996,62,54.700001,0,73.300003,68.0,63.700001
20160921174500,1152.0,1123.199951,97.499996,62,54.700001,0,73.400002,68.0,63.700001
20160921180000,1152.0,1123.199951,97.499996,62,54.700001,0,73.599998,68.0,63.700001
20160921181500,1152.0,1171.199951,101.666662,62,54.700001,0,73.800003,68.0,63.700001
20160921183000,1152.0,1148.800049,99.722226,62,54.0,0,74.099998,68.0,63.700001
20160921184500,1152.0,1171.199951,101.666662,62,54.0,0,74.099998,68.0,63.700001
20160921190000,1152.0,1171.199951,101.666662,62,54.0,0,74.0,68.0,63.700001
20160921191500,1152.0,1196.800049,103.888893,62,54.0,0,74.199997,68.0,63.700001
20160921193000,1152.0,1171.199951,101.666662,62,54.0,0,74.0,68.0,63.700001
20160921194500,1152.0,1171.199951,101.666662,62,54.0,0,73.699997,68.0,63.700001
20160921200000,1152.0,1196.800049,103.888893,62,54.0,0,73.800003,68.0,63.700001
20160921201500,1152.0,1196.800049,103.888893,62,54.0,0,73.900002,68.0,63.700001
20160921203000,1152.0,1171.199951,101.666662,62,54.0,0,73.699997,68.0,63.700001
20160921204500,1152.0,1148.800049,99.722226,61,54.0,0,73.800003,68.0,63.700001
20160921210000,1152.0,1171.199951,101.666662,61,54.0,0,73.699997,68.0,63.700001
20160921211500,1152.0,1123.199951,97.499996,61,54.0,0,73.5,68.0,63.700001
20160921213000,1152.0,1148.800049,99.722226,61,54.0,0,73.400002,68.0,63.700001
20160921214500,1152.0,1171.199951,101.666662,61,54.0,0,73.099998,68.0,63.700001
20160921220000,1152.0,1148.800049,99.722226,61,54.0,0,73.199997,68.0,63.700001
20160921221500,1152.0,1123.199951,97.499996,61,54.0,0,73.199997,68.0,63.700001
20160921223000,1152.0,1123.199951,97.499996,61,54.0,0,73.5,68.0,63.700001
20160921224500,1152.0,1123.199951,97.499996,61,54.0,0,73.599998,68.0,63.700001
20160921230000,1152.0,1123.199951,97.499996,61,54.0,0,73.300003,68.0,63.700001
20160921231500,1152.0,1123.199951,97.499996,61,54.0,0,73.400002,68.0,63.700001
20160921233000,1152.0,1123.199951,97.499996,61,54.0,0,73.099998,68.0,63.700001
20160921234500,1152.0,1097.599976,95.277776,61,54.0,0,73.199997,68.0,63.700001
20160922000000,1152.0,1123.199951,97.499996,62,54.0,0,73.099998,68.0,63.700001
20160922001500,1152.0,1148.800049,99.722226,62,54.0,0,73.099998,68.0,63.700001
20160922003000,1152.0,1148.800049,99.722226,62,54.0,0,73.099998,68.0,63.700001
20160922004500,1152.0,1123.199951,97.499996,62,54.0,0,73.099998,68.0,63.700001
20160922010000,1152.0,1123.199951,97.499996,62,54.0,0,73.0,68.0,63.700001
20160922011500,1152.0,1123.199951,97.499996,62,54.0,0,73.199997,68.0,63.700001
20160922013000,1152.0,1123.199951,97.499996,62,54.0,0,73.199997,68.0,63.700001
20160922014500,1152.0,1148.800049,99.722226,62,54.0,0,73.199997,68.0,63.700001
20160922020000,1152.0,1123.199951,97.499996,62,54.0,0,73.199997,68.0,63.700001
20160922021500,1152.0,1148.800049,99.722226,62,54.0,0,73.5,68.0,63.700001
20160922023000,1152.0,1123.199951,97.499996,62,54.0,0,73.300003,68.0,63.700001
20160922024500,1152.0,1123.199951,97.499996,62,54.0,0,73.300003,68.0,63.700001
20160922030000,1152.0,1123.199951,97.499996,62,54.0,0,73.400002,68.0,63.700001
20160922031500,1152.0,1123.199951,97.499996,62,54.0,0,73.400002,68.0,63.700001
20160922033000,1152.0,1123.199951,97.499996,62,54.0,0,73.300003,68.0,63.700001
20160922034500,1152.0,1123.199951,97.499996,62,54.0,0,73.199997,68.0,63.700001
20160922040000,1152.0,1148.800049,99.722226,62,54.0,0,73.099998,68.0,63.700001
20160922041500,1152.0,1123.199951,97.499996,62,54.0,0,73.099998,68.0,63.700001
20160922043000,1152.0,1123.199951,97.499996,62,54.0,0,73.099998,68.0,63.700001
20160922044500,1152.0,1148.800049,99.722226,62,54.0,0,73.0,68.0,63.700001
20160922050000,1152.0,1123.199951,97.499996,62,54.0,0,73.0,68.0,63.700001
20160922051500,1152.0,1148.800049,99.722226,62,54.0,0,73.099998,68.0,63.700001
20160922053000,1152.0,1148.800049,99.722226,62,54.0,0,73.300003,68.0,63.700001
20160922054500,1152.0,1123.199951,97.499996,62,54.0,0,73.400002,68.0,63.700001
20160922060000,1152.0,1123.199951,97.499996,62,54.0,0,73.599998,68.0,63.700001
20160922061500,1152.0,1148.800049,99.722226,62,54.0,0,73.800003,68.0,63.700001
20160922063000,1152.0,1123.199951,97.499996,62,54.0,0,73.800003,68.0,63.700001
20160922064500,1152.0,1123.199951,97.499996,62,54.0,0,73.699997,68.0,63.700001
20160922070000,1152.0,1123.199951,97.499996,62,54.0,0,74.0,68.0,63.700001
20160922071500,1152.0,1123.199951,97.499996,62,54.700001,0,74.800003,68.0,63.700001
20160922073000,1152.0,1123.199951,97.499996,62,54.700001,0,74.800003,68.0,63.700001
20160922074500,1152.0,1123.199951,97.499996,62,54.700001,0,74.5,68.0,63.700001
20160922080000,1152.0,1123.199951,97.499996,63,54.700001,0,74.400002,68.0,63.700001
20160922081500,1152.0,1148.800049,99.722226,63,54.700001,0,74.300003,68.0,63.700001
20160922083000,1152.0,1123.199951,97.499996,63,53.900002,0,74.199997,68.0,63.700001
20160922084500,1152.0,1148.800049,99.722226,63,53.900002,0,73.800003,68.900002,65.900002
20160922090000,1152.0,1148.800049,99.722226,63,53.900002,0,73.400002,68.900002,65.900002
20160922091500,1152.0,1148.800049,99.722226,63,53.900002,0,73.5,68.900002,65.900002
20160922093000,1152.0,1123.199951,97.499996,63,53.900002,0,73.400002,68.900002,65.900002
20160922094500,1152.0,1123.199951,97.499996,63,53.900002,0,73.300003,68.900002,65.900002
20160922100000,1152.0,1148.800049,99.722226,63,53.900002,0,73.599998,68.900002,65.900002
20160922101500,1152.0,1148.800049,99.722226,63,53.900002,0,74.099998,68.900002,65.900002
20160922103000,1152.0,1123.199951,97.499996,63,53.900002,0,74.900002,68.900002,65.900002
20160922104500,1152.0,1123.199951,97.499996,63,53.900002,0,75.0,68.900002,65.900002
20160922110000,1152.0,1123.199951,97.499996,63,53.900002,0,75.0,68.900002,65.900002
20160922111500,1152.0,1123.199951,97.499996,63,53.900002,0,75.199997,68.900002,65.900002
20160922113000,1152.0,1123.199951,97.499996,63,53.900002,0,75.199997,68.0,64.900002
20160922114500,1152.0,1123.199951,97.499996,63,53.900002,0,75.400002,68.0,64.900002
20160922120000,1152.0,1123.199951,97.499996,63,53.900002,0,75.300003,68.0,64.900002
20160922121500,1152.0,1148.800049,99.722226,63,53.900002,0,75.599998,68.0,64.900002
20160922123000,1152.0,1123.199951,97.499996,63,53.900002,0,75.5,68.0,64.900002
20160922124500,1152.0,1148.800049,99.722226,63,53.900002,0,75.400002,68.0,64.900002
20160922130000,1152.0,1123.199951,97.499996,63,54.700001,0,75.400002,68.0,64.900002
20160922131500,1152.0,1123.199951,97.499996,63,54.700001,0,75.400002,68.0,64.900002
20160922133000,1152.0,1123.199951,97.499996,63,54.700001,0,75.400002,68.0,63.599998
20160922134500,1152.0,1123.199951,97.499996,63,55.5,0,75.199997,68.0,63.599998
20160922140000,1152.0,1123.199951,97.499996,63,55.5,0,75.099998,68.0,63.599998
20160922141500,1152.0,1148.800049,99.722226,63,54.799999,0,75.199997,68.0,63.599998
20160922143000,1152.0,1123.199951,97.499996,63,54.799999,0,74.900002,68.0,63.599998
20160922144500,1152.0,1148.800049,99.722226,63,54.799999,0,75.0,68.0,63.599998
20160922150000,1152.0,1123.199951,97.499996,63,53.900002,0,74.800003,68.0,63.599998
20160922151500,1152.0,1171.199951,101.666662,63,53.900002,0,74.599998,68.0,63.599998
20160922153000,1152.0,1196.800049,103.888893,62,53.900002,0,74.5,68.0,63.599998
20160922154500,1152.0,1196.800049,103.888893,62,53.900002,0,74.300003,68.0,63.599998
20160922160000,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,68.0,63.599998
20160922161500,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,68.0,63.599998
20160922163000,1152.0,1171.199951,101.666662,62,53.900002,0,74.900002,68.0,63.599998
20160922164500,1152.0,1148.800049,99.722226,62,54.599998,0,75.400002,68.0,63.599998
20160922170000,1152.0,1171.199951,101.666662,62,54.599998,0,75.599998,68.0,63.599998
20160922171500,1152.0,1148.800049,99.722226,62,54.599998,0,75.599998,68.0,63.599998
20160922173000,1152.0,1148.800049,99.722226,62,54.599998,0,75.599998,68.0,63.599998
20160922174500,1152.0,1196.800049,103.888893,62,54.599998,0,75.900002,68.0,63.599998
20160922180000,1152.0,1148.800049,99.722226,62,54.599998,0,75.800003,68.0,63.599998
20160922181500,1152.0,1171.199951,101.666662,62,54.599998,0,75.699997,68.0,63.599998
20160922183000,1152.0,1171.199951,101.666662,62,53.900002,0,75.699997,68.0,63.599998
20160922184500,1152.0,1171.199951,101.666662,62,53.900002,0,75.599998,68.0,63.599998
20160922190000,1152.0,1148.800049,99.722226,61,53.900002,0,75.199997,68.0,63.599998
20160922191500,1152.0,1148.800049,99.722226,61,53.900002,0,75.099998,68.0,63.599998
20160922193000,1152.0,1171.199951,101.666662,61,53.900002,0,75.099998,68.0,63.599998
20160922194500,1152.0,1148.800049,99.722226,61,53.900002,0,75.099998,68.0,63.599998
20160922200000,1152.0,1171.199951,101.666662,61,54.700001,0,75.0,68.0,63.599998
20160922201500,1152.0,1148.800049,99.722226,61,54.700001,0,74.900002,68.0,63.599998
20160922203000,1152.0,1148.800049,99.722226,61,54.700001,0,74.800003,68.0,63.599998
20160922204500,1152.0,1148.800049,99.722226,61,54.700001,0,74.699997,68.0,63.5
20160922210000,1152.0,1171.199951,101.666662,61,54.700001,0,74.599998,68.0,63.5
20160922211500,1152.0,1171.199951,101.666662,61,53.900002,0,74.400002,68.0,63.5
20160922213000,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,68.0,63.299999
20160922214500,1152.0,1148.800049,99.722226,61,53.900002,0,74.199997,68.0,63.400002
20160922220000,1152.0,1171.199951,101.666662,61,53.900002,0,74.199997,68.0,63.299999
20160922221500,1152.0,1148.800049,99.722226,61,53.900002,0,74.099998,68.0,63.400002
20160922223000,1152.0,1148.800049,99.722226,61,53.900002,0,74.099998,68.0,63.299999
20160922224500,1152.0,1171.199951,101.666662,61,53.900002,0,74.099998,68.0,63.299999
20160922230000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,68.0,63.200001
20160922231500,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,68.0,63.200001
20160922233000,1152.0,1171.199951,101.666662,61,53.900002,0,73.800003,68.0,63.099998
20160922234500,1152.0,1171.199951,101.666662,61,53.900002,0,73.5,68.0,63.099998
20160923000000,1152.0,1148.800049,99.722226,61,53.900002,0,73.5,68.0,63.099998
20160923001500,1152.0,1171.199951,101.666662,61,53.900002,0,73.5,68.0,63.099998
20160923003000,1152.0,1148.800049,99.722226,61,53.900002,0,73.599998,68.0,63.099998
20160923004500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,68.0,63.099998
20160923010000,1152.0,1171.199951,101.666662,61,53.900002,0,73.800003,68.0,63.200001
20160923011500,1152.0,1171.199951,101.666662,61,53.900002,0,74.0,68.0,63.099998
20160923013000,1152.0,1171.199951,101.666662,61,53.900002,0,73.900002,68.0,63.099998
20160923014500,1152.0,1171.199951,101.666662,61,53.900002,0,73.699997,68.0,63.099998
20160923020000,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,68.0,63.099998
20160923021500,1152.0,1148.800049,99.722226,61,53.900002,0,74.0,68.0,63.099998
20160923023000,1152.0,1148.800049,99.722226,61,53.900002,0,74.199997,68.0,63.099998
20160923024500,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,68.0,63.099998
20160923030000,1152.0,1148.800049,99.722226,61,53.900002,0,74.5,68.0,63.099998
20160923031500,1152.0,1148.800049,99.722226,61,53.900002,0,74.099998,68.0,63.099998
20160923033000,1152.0,1171.199951,101.666662,61,53.900002,0,74.099998,68.0,63.099998
20160923034500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,68.0,63.099998
20160923040000,1152.0,1148.800049,99.722226,61,53.900002,0,73.5,68.0,63.099998
20160923041500,1152.0,1171.199951,101.666662,61,53.900002,0,73.400002,68.0,63.099998
20160923043000,1152.0,1148.800049,99.722226,61,54.700001,0,73.5,68.0,63.099998
20160923044500,1152.0,1148.800049,99.722226,61,54.700001,0,73.599998,68.0,63.099998
20160923050000,1152.0,1123.199951,97.499996,61,54.700001,0,73.5,68.0,63.099998
20160923051500,1152.0,1123.199951,97.499996,61,53.5,0,73.5,68.0,63.099998
20160923053000,1152.0,1148.800049,99.722226,61,53.5,0,73.300003,68.0,63.099998
20160923054500,1152.0,1148.800049,99.722226,61,54.700001,0,73.300003,68.0,63.099998
20160923060000,1152.0,1148.800049,99.722226,61,53.900002,0,73.400002,68.0,63.099998
20160923061500,1152.0,1148.800049,99.722226,61,54.700001,0,73.099998,68.0,63.099998
20160923063000,1152.0,1148.800049,99.722226,61,54.700001,0,73.099998,68.0,63.099998
20160923064500,1152.0,1123.199951,97.499996,61,53.900002,0,73.199997,68.0,63.099998
20160923070000,1152.0,1148.800049,99.722226,61,53.900002,0,73.400002,68.0,63.099998
20160923071500,1152.0,1123.199951,97.499996,61,53.900002,0,73.5,68.0,63.099998
20160923073000,1152.0,1148.800049,99.722226,61,53.900002,0,73.199997,68.0,63.099998
20160923074500,1152.0,1171.199951,101.666662,61,53.900002,0,73.400002,68.0,63.099998
20160923080000,1152.0,1148.800049,99.722226,61,53.900002,0,73.599998,68.0,63.099998
20160923081500,1152.0,1148.800049,99.722226,61,53.900002,0,73.599998,68.0,63.099998
20160923083000,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,68.0,63.099998
20160923084500,1152.0,1148.800049,99.722226,61,53.900002,0,73.699997,68.0,63.099998
20160923090000,1152.0,1148.800049,99.722226,61,53.900002,0,74.099998,68.0,63.099998
20160923091500,1152.0,1123.199951,97.499996,61,53.900002,0,74.400002,68.0,63.099998
20160923093000,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,68.0,63.099998
20160923094500,1152.0,1148.800049,99.722226,61,53.900002,0,74.800003,68.0,63.099998
20160923100000,1152.0,1148.800049,99.722226,61,53.900002,0,75.0,68.0,63.099998
20160923101500,1152.0,1171.199951,101.666662,61,53.900002,0,74.800003,68.0,63.099998
20160923103000,1152.0,1148.800049,99.722226,61,53.900002,0,75.099998,68.0,63.099998
20160923104500,1152.0,1148.800049,99.722226,61,53.900002,0,74.800003,68.0,63.099998
20160923110000,1152.0,1148.800049,99.722226,61,53.900002,0,75.199997,68.0,63.099998
20160923111500,1152.0,1171.199951,101.666662,61,53.900002,0,75.199997,68.0,63.099998
20160923113000,1152.0,1171.199951,101.666662,61,53.900002,0,75.0,68.0,63.099998
20160923114500,1152.0,1148.800049,99.722226,61,53.900002,0,74.900002,68.0,63.099998
20160923120000,1152.0,1171.199951,101.666662,61,53.900002,0,74.900002,68.0,63.099998
20160923121500,1152.0,1148.800049,99.722226,61,53.900002,0,74.900002,68.0,63.099998
20160923123000,1152.0,1148.800049,99.722226,61,53.900002,0,75.0,68.0,63.099998
20160923124500,1152.0,1171.199951,101.666662,61,53.900002,0,75.199997,68.0,63.099998
20160923130000,1152.0,1148.800049,99.722226,61,53.900002,0,75.300003,68.0,63.099998
20160923131500,1152.0,1148.800049,99.722226,61,53.900002,0,75.400002,68.0,63.099998
20160923133000,1152.0,1148.800049,99.722226,61,53.900002,0,75.300003,68.0,63.099998
20160923134500,1152.0,1171.199951,101.666662,61,53.900002,0,75.400002,68.0,63.099998
20160923140000,1152.0,1148.800049,99.722226,61,53.900002,0,75.5,68.0,63.099998
20160923141500,1152.0,1171.199951,101.666662,61,53.900002,0,75.5,68.0,63.099998
20160923143000,1152.0,1148.800049,99.722226,61,53.900002,0,75.699997,68.0,63.099998
20160923144500,1152.0,1148.800049,99.722226,61,53.900002,0,75.400002,68.0,63.099998
20160923150000,1152.0,1171.199951,101.666662,61,53.900002,0,75.400002,68.0,63.099998
20160923151500,1152.0,1171.199951,101.666662,61,53.900002,0,75.0,68.0,63.099998
20160923153000,1152.0,1123.199951,97.499996,61,53.900002,0,75.199997,68.0,63.099998
20160923154500,1152.0,1171.199951,101.666662,61,53.900002,0,75.400002,68.699997,65.699997
20160923160000,1152.0,1148.800049,99.722226,61,53.900002,0,75.5,68.900002,65.900002
20160923161500,1152.0,1148.800049,99.722226,61,54.599998,0,75.5,68.699997,65.699997
20160923163000,1152.0,1148.800049,99.722226,61,54.599998,0,75.5,68.599998,65.599998
20160923164500,1152.0,1171.199951,101.666662,61,54.599998,0,75.599998,68.599998,65.599998
20160923170000,1152.0,1148.800049,99.722226,61,54.599998,0,75.400002,68.5,65.5
20160923171500,1152.0,1171.199951,101.666662,61,54.599998,0,75.199997,68.5,65.5
20160923173000,1152.0,1171.199951,101.666662,61,54.599998,0,75.199997,68.5,65.5
20160923174500,1152.0,1148.800049,99.722226,61,53.900002,0,75.400002,68.5,65.5
20160923180000,1152.0,1123.199951,97.499996,61,53.900002,0,75.5,68.5,65.5
20160923181500,1152.0,1171.199951,101.666662,61,53.900002,0,75.300003,68.5,65.5
20160923183000,1152.0,1148.800049,99.722226,61,53.900002,0,75.199997,68.5,65.5
20160923184500,1152.0,1148.800049,99.722226,61,53.900002,0,75.099998,68.5,65.5
20160923190000,1152.0,1171.199951,101.666662,61,53.200001,0,75.0,68.5,65.5
20160923191500,1152.0,1171.199951,101.666662,61,54.299999,0,75.0,68.5,65.5
20160923193000,1152.0,1171.199951,101.666662,61,54.299999,0,74.900002,68.5,65.5
20160923194500,1152.0,1148.800049,99.722226,61,54.299999,0,74.900002,68.5,65.5
20160923200000,1152.0,1148.800049,99.722226,61,54.299999,0,74.900002,68.5,65.5
20160923201500,1152.0,1171.199951,101.666662,61,54.299999,0,75.099998,68.5,65.5
20160923203000,1152.0,1171.199951,101.666662,61,54.299999,0,74.900002,68.5,65.5
20160923204500,1152.0,1148.800049,99.722226,61,54.299999,0,75.0,68.5,65.5
20160923210000,1152.0,1148.800049,99.722226,61,54.299999,0,74.699997,68.5,65.5
20160923211500,1152.0,1148.800049,99.722226,61,53.700001,0,74.699997,68.5,65.5
20160923213000,1152.0,1171.199951,101.666662,61,53.700001,0,74.599998,68.5,65.5
20160923214500,1152.0,1171.199951,101.666662,61,53.700001,0,74.5,68.5,65.5
20160923220000,1152.0,1171.199951,101.666662,61,53.700001,0,74.5,68.5,65.5
20160923221500,1152.0,1148.800049,99.722226,61,53.700001,0,74.599998,68.5,65.5
20160923223000,1152.0,1148.800049,99.722226,61,53.700001,0,74.900002,68.5,65.5
20160923224500,1152.0,1171.199951,101.666662,61,53.700001,0,75.0,68.5,65.5
20160923230000,1152.0,1171.199951,101.666662,61,53.700001,0,75.0,68.5,65.5
20160923231500,1152.0,1148.800049,99.722226,61,53.700001,0,74.900002,68.5,65.5
20160923233000,1152.0,1171.199951,101.666662,61,53.700001,0,74.699997,68.5,65.5
20160923234500,1152.0,1171.199951,101.666662,61,54.299999,0,74.800003,68.5,65.5
20160924000000,1152.0,1148.800049,99.722226,61,54.299999,0,74.400002,68.5,65.5
20160924001500,1152.0,1123.199951,97.499996,61,54.299999,0,74.5,68.5,65.5
20160924003000,1152.0,1171.199951,101.666662,61,54.299999,0,74.5,68.5,65.5
20160924004500,1152.0,1171.199951,101.666662,61,54.299999,0,74.699997,68.5,65.5
20160924010000,1152.0,1171.199951,101.666662,61,54.299999,0,74.699997,68.5,65.5
20160924011500,1152.0,1123.199951,97.499996,62,53.5,0,74.599998,68.5,65.5
20160924013000,1152.0,1148.800049,99.722226,62,53.5,0,74.800003,68.5,65.5
20160924014500,1152.0,1123.199951,97.499996,62,55.599998,0,74.699997,68.5,65.5
20160924020000,1152.0,1123.199951,97.499996,62,55.599998,0,74.599998,68.5,65.5
20160924021500,1152.0,1123.199951,97.499996,62,54.299999,0,74.599998,68.5,65.5
20160924023000,1152.0,1123.199951,97.499996,62,53.5,0,74.900002,68.5,65.5
20160924024500,1152.0,1148.800049,99.722226,62,54.099998,0,74.800003,68.5,65.5
20160924030000,1152.0,1123.199951,97.499996,62,54.099998,0,74.900002,68.5,65.5
20160924031500,1152.0,1123.199951,97.499996,62,54.099998,0,74.699997,68.5,65.5
20160924033000,1152.0,1148.800049,99.722226,63,54.700001,0,74.800003,68.5,65.5
20160924034500,1152.0,1148.800049,99.722226,63,53.900002,0,74.800003,68.5,65.5
20160924040000,1152.0,1148.800049,99.722226,63,53.900002,0,74.900002,68.5,65.5
20160924041500,1152.0,1148.800049,99.722226,63,55.200001,0,75.0,68.5,65.5
20160924043000,1152.0,1148.800049,99.722226,63,55.200001,0,74.900002,68.5,65.5
20160924044500,1152.0,1148.800049,99.722226,63,55.200001,0,74.699997,68.5,65.5
20160924050000,1152.0,1148.800049,99.722226,63,53.099998,0,74.699997,68.5,65.5
20160924051500,1152.0,1148.800049,99.722226,63,53.900002,0,74.599998,68.5,65.5
20160924053000,1152.0,1123.199951,97.499996,63,56.700001,0,74.300003,68.5,65.5
20160924054500,1152.0,1171.199951,101.666662,63,55.099998,0,74.300003,68.5,65.5
20160924060000,1152.0,1148.800049,99.722226,63,54.200001,0,74.300003,68.5,65.5
20160924061500,1152.0,1123.199951,97.499996,63,53.099998,0,74.199997,68.5,65.5
20160924063000,1152.0,1148.800049,99.722226,63,53.900002,0,74.0,68.5,65.5
20160924064500,1152.0,1148.800049,99.722226,63,53.900002,0,74.0,68.5,65.5
20160924070000,1152.0,1148.800049,99.722226,63,53.900002,0,74.199997,68.5,65.5
20160924071500,1152.0,1171.199951,101.666662,63,53.900002,0,74.099998,68.5,65.5
20160924073000,1152.0,1148.800049,99.722226,63,53.900002,0,74.400002,68.5,65.5
20160924074500,1152.0,1148.800049,99.722226,63,53.900002,0,74.300003,68.5,65.5
20160924080000,1152.0,1148.800049,99.722226,63,53.900002,0,74.5,68.5,65.5
20160924081500,1152.0,1148.800049,99.722226,63,53.900002,0,74.300003,68.5,65.5
20160924083000,1152.0,1148.800049,99.722226,63,53.900002,0,74.099998,68.5,65.5
20160924084500,1152.0,1171.199951,101.666662,63,53.900002,0,73.800003,68.5,65.5
20160924090000,1152.0,1148.800049,99.722226,63,53.900002,0,74.0,68.5,65.5
20160924091500,1152.0,1148.800049,99.722226,63,53.900002,0,74.099998,68.5,65.5
20160924093000,1152.0,1123.199951,97.499996,63,53.900002,0,74.199997,68.5,65.5
20160924094500,1152.0,1148.800049,99.722226,63,53.900002,0,74.5,68.5,65.5
20160924100000,1152.0,1148.800049,99.722226,63,53.900002,0,74.300003,68.5,65.5
20160924101500,1152.0,1171.199951,101.666662,63,53.900002,0,74.300003,68.5,65.5
20160924103000,1152.0,1123.199951,97.499996,63,53.900002,0,74.300003,68.5,65.5
20160924104500,1152.0,1148.800049,99.722226,62,53.900002,0,74.199997,68.5,65.5
20160924110000,1152.0,1148.800049,99.722226,62,53.900002,0,74.199997,68.5,65.5
20160924111500,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,68.5,65.5
20160924113000,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,68.5,65.5
20160924114500,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,68.5,65.5
20160924120000,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,68.5,65.5
20160924121500,1152.0,1148.800049,99.722226,62,53.900002,0,74.900002,68.5,65.5
20160924123000,1152.0,1171.199951,101.666662,62,53.900002,0,74.800003,68.5,65.5
20160924124500,1152.0,1148.800049,99.722226,62,53.900002,0,75.0,68.5,65.5
20160924130000,1152.0,1148.800049,99.722226,62,53.900002,0,75.099998,68.5,65.5
20160924131500,1152.0,1148.800049,99.722226,62,53.900002,0,75.300003,68.5,65.5
20160924133000,1152.0,1123.199951,97.499996,62,53.900002,0,75.5,68.5,65.5
20160924134500,1152.0,1123.199951,97.499996,62,53.900002,0,75.5,68.5,65.5
20160924140000,1152.0,1123.199951,97.499996,62,53.099998,0,75.699997,68.5,65.5
20160924141500,1152.0,1123.199951,97.499996,62,53.900002,0,75.699997,68.5,65.5
20160924143000,1152.0,1171.199951,101.666662,62,53.900002,0,75.5,68.5,65.5
20160924144500,1152.0,1148.800049,99.722226,62,53.900002,0,75.199997,68.5,65.5
20160924150000,1152.0,1123.199951,97.499996,62,53.900002,0,75.099998,68.5,65.5
20160924151500,1152.0,1148.800049,99.722226,62,53.900002,0,75.300003,68.5,65.5
20160924153000,1152.0,1148.800049,99.722226,62,53.900002,0,75.5,68.5,65.5
20160924154500,1152.0,1148.800049,99.722226,62,53.900002,0,75.300003,68.5,65.5
20160924160000,1152.0,1148.800049,99.722226,62,53.900002,0,75.199997,68.5,65.5
20160924161500,1152.0,1123.199951,97.499996,62,53.900002,0,75.300003,68.400002,65.400002
20160924163000,1152.0,1148.800049,99.722226,62,53.900002,0,75.400002,68.400002,65.400002
20160924164500,1152.0,1148.800049,99.722226,62,53.900002,0,75.400002,68.400002,65.400002
20160924170000,1152.0,1171.199951,101.666662,62,53.900002,0,75.400002,68.400002,65.400002
20160924171500,1152.0,1148.800049,99.722226,62,53.900002,0,75.300003,68.400002,65.400002
20160924173000,1152.0,1171.199951,101.666662,62,53.900002,0,75.400002,68.400002,65.400002
20160924174500,1152.0,1171.199951,101.666662,62,53.900002,0,75.199997,68.400002,65.400002
20160924180000,1152.0,1148.800049,99.722226,62,53.900002,0,74.900002,68.400002,65.400002
20160924181500,1152.0,1148.800049,99.722226,62,53.900002,0,75.099998,68.400002,65.400002
20160924183000,1152.0,1123.199951,97.499996,62,53.900002,0,75.099998,68.400002,65.400002
20160924184500,1152.0,1148.800049,99.722226,62,53.900002,0,74.699997,68.400002,65.400002
20160924190000,1152.0,1148.800049,99.722226,62,53.900002,0,74.800003,68.300003,65.300003
20160924191500,1152.0,1148.800049,99.722226,62,53.900002,0,74.599998,68.400002,65.400002
20160924193000,1152.0,1148.800049,99.722226,62,53.900002,0,74.599998,68.400002,65.400002
20160924194500,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,68.300003,65.300003
20160924200000,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,68.199997,65.199997
20160924201500,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,68.199997,65.199997
20160924203000,1152.0,1123.199951,97.499996,62,53.900002,0,74.300003,68.300003,65.300003
20160924204500,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,68.099998,65.099998
20160924210000,1152.0,1171.199951,101.666662,62,53.900002,0,74.199997,68.099998,65.099998
20160924211500,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,68.099998,65.099998
20160924213000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,68.099998,65.099998
20160924214500,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,68.099998,65.099998
20160924220000,1152.0,1123.199951,97.499996,62,53.900002,0,74.199997,68.0,65.0
20160924221500,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,68.0,65.0
20160924223000,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,68.0,64.900002
20160924224500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,68.0,64.900002
20160924230000,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,68.0,64.900002
20160924231500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160924233000,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160924234500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160925000000,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,68.0,64.900002
20160925001500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,68.0,64.900002
20160925003000,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160925004500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160925010000,1152.0,1123.199951,97.499996,62,53.900002,0,73.800003,68.0,64.900002
20160925011500,1152.0,1148.800049,99.722226,62,53.900002,0,73.800003,68.0,64.900002
20160925013000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,68.0,64.900002
20160925014500,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,68.0,64.900002
20160925020000,1152.0,1148.800049,99.722226,62,54.700001,0,73.900002,68.0,64.900002
20160925021500,1152.0,1123.199951,97.499996,62,54.700001,0,74.0,68.0,64.900002
