PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925023000,1152.0,1123.199951,97.499996,62,54.700001,0,74.0,68.0,64.900002
20160925024500,1152.0,1123.199951,97.499996,62,53.900002,0,73.900002,68.0,64.900002
20160925030000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,68.0,64.900002
20160925031500,1152.0,1148.800049,99.722226,62,54.700001,0,74.099998,68.0,64.900002
20160925033000,1152.0,1097.599976,95.277776,62,53.099998,0,74.5,68.0,64.900002
20160925034500,1152.0,1123.199951,97.499996,62,53.099998,0,74.400002,68.0,64.900002
20160925040000,1152.0,1123.199951,97.499996,62,53.900002,0,74.300003,68.0,64.900002
20160925041500,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,68.0,64.900002
20160925043000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,68.0,64.900002
20160925044500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160925050000,1152.0,1123.199951,97.499996,62,53.900002,0,73.900002,68.0,64.900002
20160925051500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,68.0,64.900002
20160925053000,1152.0,1123.199951,97.499996,62,54.700001,0,74.099998,68.0,64.900002
20160925054500,1152.0,1123.199951,97.499996,62,53.900002,0,73.900002,68.0,64.900002
20160925060000,1152.0,1123.199951,97.499996,62,53.900002,0,73.699997,68.0,64.900002
20160925061500,1152.0,1148.800049,99.722226,62,53.900002,0,73.699997,68.0,64.900002
20160925063000,1152.0,1123.199951,97.499996,62,53.900002,0,73.900002,68.0,64.900002
20160925064500,1152.0,1171.199951,101.666662,62,54.700001,0,74.099998,68.0,64.900002
20160925070000,1152.0,1123.199951,97.499996,62,53.900002,0,73.800003,68.0,64.900002
20160925071500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160925073000,1152.0,1148.800049,99.722226,62,53.900002,0,73.800003,68.0,64.900002
20160925074500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,68.0,64.900002
20160925080000,1152.0,1123.199951,97.499996,62,54.700001,0,73.800003,68.0,64.900002
20160925081500,1152.0,1123.199951,97.499996,62,53.900002,0,73.900002,68.0,64.900002
20160925083000,1152.0,1148.800049,99.722226,62,53.900002,0,73.900002,68.0,64.900002
20160925084500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,68.0,64.900002
20160925090000,1152.0,1123.199951,97.499996,62,53.900002,0,74.5,68.0,64.900002
20160925091500,1152.0,1171.199951,101.666662,62,53.900002,0,74.699997,68.0,64.900002
20160925093000,1152.0,1171.199951,101.666662,62,53.900002,0,74.800003,68.0,64.900002
20160925094500,1152.0,1171.199951,101.666662,62,53.900002,0,75.0,68.0,64.900002
20160925100000,1152.0,1171.199951,101.666662,62,53.900002,0,75.0,68.0,64.900002
20160925101500,1152.0,1196.800049,103.888893,62,53.900002,0,74.800003,68.0,64.900002
20160925103000,1152.0,1196.800049,103.888893,62,53.900002,0,74.599998,68.0,64.900002
20160925104500,1152.0,1148.800049,99.722226,62,53.900002,0,74.800003,68.0,64.900002
20160925110000,1152.0,1171.199951,101.666662,62,54.700001,0,74.5,68.0,64.900002
20160925111500,1152.0,1171.199951,101.666662,62,53.900002,0,74.900002,68.0,64.900002
20160925113000,1152.0,1148.800049,99.722226,62,53.900002,0,74.800003,68.0,64.900002
20160925114500,1152.0,1148.800049,99.722226,62,53.900002,0,74.900002,68.0,64.900002
20160925120000,1152.0,1123.199951,97.499996,62,53.900002,0,75.0,68.0,64.900002
20160925121500,1152.0,1148.800049,99.722226,62,53.900002,0,74.800003,68.0,64.900002
20160925123000,1152.0,1148.800049,99.722226,62,52.700001,0,74.699997,68.0,64.900002
20160925124500,1152.0,1148.800049,99.722226,62,54.299999,0,74.599998,68.0,64.900002
20160925130000,1152.0,1171.199951,101.666662,62,53.5,0,74.800003,68.0,64.900002
20160925131500,1152.0,1171.199951,101.666662,62,54.299999,0,74.800003,68.0,64.900002
20160925133000,1152.0,1148.800049,99.722226,62,54.299999,0,74.800003,68.0,64.900002
20160925134500,1152.0,1123.199951,97.499996,62,54.299999,0,74.900002,68.0,64.900002
20160925140000,1152.0,1148.800049,99.722226,62,53.5,0,74.800003,68.0,64.900002
20160925141500,1152.0,1148.800049,99.722226,62,53.5,0,74.699997,68.0,64.900002
20160925143000,1152.0,1123.199951,97.499996,62,53.5,0,74.400002,68.0,64.900002
20160925144500,1152.0,1123.199951,97.499996,62,53.5,0,74.599998,68.0,64.900002
20160925150000,1152.0,1148.800049,99.722226,62,53.5,0,74.5,68.0,64.900002
20160925151500,1152.0,1148.800049,99.722226,62,53.5,0,74.900002,68.0,64.900002
20160925153000,1152.0,1123.199951,97.499996,62,54.299999,0,74.5,68.0,64.900002
20160925154500,1152.0,1123.199951,97.499996,62,54.299999,0,74.900002,68.0,64.900002
20160925160000,1152.0,1148.800049,99.722226,62,54.299999,0,74.699997,68.0,64.900002
20160925161500,1152.0,1123.199951,97.499996,62,53.5,0,74.699997,68.0,64.900002
20160925163000,1152.0,1123.199951,97.499996,62,53.5,0,74.400002,68.0,64.900002
20160925164500,1152.0,1123.199951,97.499996,62,54.599998,0,74.099998,68.0,64.900002
20160925170000,1152.0,1148.800049,99.722226,62,53.5,0,74.300003,68.0,64.900002
20160925171500,1152.0,1148.800049,99.722226,62,53.5,0,74.300003,68.0,64.900002
20160925173000,1152.0,1123.199951,97.499996,62,53.5,0,74.400002,68.0,64.900002
20160925174500,1152.0,1148.800049,99.722226,62,53.5,0,74.400002,68.0,64.900002
20160925180000,1152.0,1123.199951,97.499996,62,53.5,0,74.199997,68.0,64.900002
20160925181500,1152.0,1171.199951,101.666662,62,53.5,0,74.400002,68.0,64.900002
20160925183000,1152.0,1171.199951,101.666662,62,53.5,0,74.5,68.0,64.900002
20160925184500,1152.0,1148.800049,99.722226,62,53.5,0,74.400002,68.0,64.900002
20160925190000,1152.0,1171.199951,101.666662,62,53.5,0,74.199997,68.0,64.900002
20160925191500,1152.0,1171.199951,101.666662,62,53.5,0,74.400002,68.0,64.900002
20160925193000,1152.0,1148.800049,99.722226,62,53.5,0,74.199997,68.0,64.900002
20160925194500,1152.0,1171.199951,101.666662,62,53.5,0,74.099998,68.0,64.900002
20160925200000,1152.0,1148.800049,99.722226,62,54.299999,0,74.099998,68.0,64.900002
20160925201500,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,68.0,64.900002
20160925203000,1152.0,1171.199951,101.666662,62,54.299999,0,73.800003,68.0,64.900002
20160925204500,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,68.0,64.900002
20160925210000,1152.0,1171.199951,101.666662,62,54.299999,0,74.099998,68.0,64.900002
20160925211500,1152.0,1171.199951,101.666662,62,54.299999,0,74.300003,68.0,64.900002
20160925213000,1152.0,1171.199951,101.666662,62,54.299999,0,74.199997,68.0,64.900002
20160925214500,1152.0,1171.199951,101.666662,62,54.299999,0,74.300003,68.0,64.900002
20160925220000,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,68.0,64.900002
20160925221500,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,68.0,64.900002
20160925223000,1152.0,1171.199951,101.666662,62,54.299999,0,74.300003,68.0,64.900002
20160925224500,1152.0,1148.800049,99.722226,62,54.299999,0,73.900002,68.0,64.900002
20160925230000,1152.0,1171.199951,101.666662,62,54.299999,0,74.099998,68.0,64.900002
20160925231500,1152.0,1123.199951,97.499996,62,54.299999,0,73.800003,68.0,64.900002
20160925233000,1152.0,1123.199951,97.499996,62,54.299999,0,73.699997,68.0,64.900002
20160925234500,1152.0,1123.199951,97.499996,62,54.299999,0,73.699997,68.0,64.900002
20160926000000,1152.0,1097.599976,95.277776,62,54.299999,0,73.699997,68.0,64.900002
20160926001500,1152.0,1123.199951,97.499996,62,54.299999,0,73.599998,68.0,64.900002
20160926003000,1152.0,1123.199951,97.499996,62,53.5,0,73.900002,68.0,64.900002
20160926004500,1152.0,1123.199951,97.499996,62,54.299999,0,73.599998,68.0,64.900002
20160926010000,1152.0,1148.800049,99.722226,62,54.299999,0,73.800003,68.0,64.900002
20160926011500,1152.0,1123.199951,97.499996,62,54.299999,0,73.900002,68.0,64.900002
20160926013000,1152.0,1123.199951,97.499996,62,54.299999,0,74.0,68.0,64.900002
20160926014500,1152.0,1123.199951,97.499996,62,54.299999,0,74.0,68.0,64.900002
20160926020000,1152.0,1148.800049,99.722226,62,54.299999,0,73.699997,68.0,64.900002
20160926021500,1152.0,1123.199951,97.499996,62,55.099998,0,74.0,68.0,64.900002
20160926023000,1152.0,1097.599976,95.277776,62,55.099998,0,74.199997,68.0,64.900002
20160926024500,1152.0,1123.199951,97.499996,62,53.099998,0,74.599998,68.0,64.900002
20160926030000,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,68.0,64.900002
20160926031500,1152.0,1123.199951,97.499996,62,53.900002,0,74.199997,68.0,64.900002
20160926033000,1152.0,1148.800049,99.722226,62,52.700001,0,74.199997,68.0,64.900002
20160926034500,1152.0,1148.800049,99.722226,62,54.400002,0,74.099998,68.0,64.900002
20160926040000,1152.0,1148.800049,99.722226,62,54.400002,0,74.099998,68.0,64.900002
20160926041500,1152.0,1123.199951,97.499996,62,54.400002,0,74.0,68.0,64.900002
20160926043000,1152.0,1123.199951,97.499996,62,54.400002,0,74.099998,68.0,64.900002
20160926044500,1152.0,1123.199951,97.499996,62,54.400002,0,73.900002,68.0,64.900002
20160926050000,1152.0,1123.199951,97.499996,62,54.400002,0,73.900002,68.0,64.900002
20160926051500,1152.0,1123.199951,97.499996,62,53.099998,0,73.699997,68.0,64.900002
20160926053000,1152.0,1123.199951,97.499996,62,53.900002,0,73.599998,68.0,64.900002
20160926054500,1152.0,1123.199951,97.499996,62,54.700001,0,73.400002,68.0,64.900002
20160926060000,1152.0,1123.199951,97.499996,62,54.700001,0,73.400002,68.0,64.900002
20160926061500,1152.0,1123.199951,97.499996,62,55.5,0,73.400002,68.0,64.900002
20160926063000,1152.0,1148.800049,99.722226,62,54.299999,0,73.699997,68.0,64.900002
20160926064500,1152.0,1148.800049,99.722226,62,54.299999,0,73.699997,68.0,64.900002
20160926070000,1152.0,1171.199951,101.666662,62,54.299999,0,73.699997,68.0,64.900002
20160926071500,1152.0,1148.800049,99.722226,62,53.5,0,73.900002,68.0,64.900002
20160926073000,1152.0,1148.800049,99.722226,62,54.299999,0,73.900002,68.0,64.900002
20160926074500,1152.0,1148.800049,99.722226,62,54.900002,0,73.900002,68.0,64.900002
20160926080000,1152.0,1148.800049,99.722226,62,52.299999,0,74.599998,68.0,64.900002
20160926081500,1152.0,1148.800049,99.722226,62,53.900002,0,74.800003,68.0,64.900002
20160926083000,1152.0,1123.199951,97.499996,62,53.900002,0,75.099998,68.0,64.900002
20160926084500,1152.0,1123.199951,97.499996,62,53.900002,0,75.199997,68.0,64.900002
20160926090000,1152.0,1196.800049,103.888893,62,53.900002,0,75.199997,68.0,64.900002
20160926091500,1152.0,1171.199951,101.666662,62,53.900002,0,75.300003,68.0,64.900002
20160926093000,1152.0,1148.800049,99.722226,62,53.900002,0,75.599998,68.0,64.900002
20160926094500,1152.0,1148.800049,99.722226,62,53.900002,0,75.699997,68.0,64.900002
20160926100000,1152.0,1171.199951,101.666662,62,53.900002,0,75.699997,68.0,64.900002
20160926101500,1152.0,1148.800049,99.722226,62,53.900002,0,75.699997,68.0,64.900002
20160926103000,1152.0,1171.199951,101.666662,62,53.900002,0,76.0,68.0,64.900002
20160926104500,1152.0,1171.199951,101.666662,62,53.900002,0,75.900002,68.0,64.900002
20160926110000,1152.0,1171.199951,101.666662,62,53.900002,0,75.5,68.0,64.900002
20160926111500,1152.0,1148.800049,99.722226,62,53.900002,0,75.800003,68.0,64.900002
20160926113000,1152.0,1148.800049,99.722226,62,54.700001,0,75.599998,68.0,64.900002
20160926114500,1152.0,1196.800049,103.888893,62,53.5,0,75.099998,68.0,64.900002
20160926120000,1152.0,1171.199951,101.666662,62,54.299999,0,75.199997,68.0,64.900002
20160926121500,1152.0,1171.199951,101.666662,62,54.299999,0,75.599998,68.0,64.900002
20160926123000,1152.0,1148.800049,99.722226,62,54.299999,0,75.699997,68.0,64.900002
20160926124500,1152.0,1196.800049,103.888893,62,53.5,0,75.699997,68.0,64.900002
20160926130000,1152.0,1171.199951,101.666662,62,53.5,0,75.5,68.0,64.900002
20160926131500,1152.0,1196.800049,103.888893,62,53.5,0,75.599998,68.0,64.900002
20160926133000,1152.0,1171.199951,101.666662,62,53.5,0,75.199997,68.0,64.900002
20160926134500,1152.0,1171.199951,101.666662,62,53.5,0,75.300003,68.0,64.900002
20160926140000,1152.0,1171.199951,101.666662,62,53.5,0,75.300003,68.0,64.900002
20160926141500,1152.0,1196.800049,103.888893,62,53.5,0,75.400002,68.0,64.900002
20160926143000,1152.0,1148.800049,99.722226,62,53.5,0,75.400002,68.0,64.900002
20160926144500,1152.0,1171.199951,101.666662,61,53.5,0,75.099998,68.0,64.900002
20160926150000,1152.0,1148.800049,99.722226,61,53.5,0,75.300003,68.0,64.900002
20160926151500,1152.0,1171.199951,101.666662,61,53.5,0,75.099998,68.0,64.900002
20160926153000,1152.0,1148.800049,99.722226,61,53.5,0,74.900002,68.0,64.900002
20160926154500,1152.0,1148.800049,99.722226,61,53.5,0,75.099998,68.0,64.900002
20160926160000,1152.0,1123.199951,97.499996,61,53.5,0,74.900002,68.0,64.900002
20160926161500,1152.0,1148.800049,99.722226,61,53.5,0,75.0,68.0,64.900002
20160926163000,1152.0,1148.800049,99.722226,61,53.5,0,75.0,68.0,64.900002
20160926164500,1152.0,1123.199951,97.499996,61,53.5,0,75.099998,68.0,64.900002
20160926170000,1152.0,1148.800049,99.722226,61,53.5,0,75.400002,68.0,64.900002
20160926171500,1152.0,1148.800049,99.722226,61,53.5,0,75.5,68.0,64.900002
20160926173000,1152.0,1148.800049,99.722226,61,53.5,0,75.300003,68.0,64.900002
20160926174500,1152.0,1171.199951,101.666662,61,53.5,0,75.099998,68.0,64.900002
20160926180000,1152.0,1148.800049,99.722226,61,53.5,0,74.900002,68.0,64.900002
20160926181500,1152.0,1148.800049,99.722226,61,53.5,0,74.699997,68.0,64.900002
20160926183000,1152.0,1171.199951,101.666662,61,53.5,0,74.699997,68.0,64.900002
20160926184500,1152.0,1171.199951,101.666662,61,53.5,0,74.800003,68.0,64.900002
20160926190000,1152.0,1171.199951,101.666662,61,53.5,0,74.699997,68.0,64.900002
20160926191500,1152.0,1148.800049,99.722226,61,53.5,0,75.099998,68.0,64.900002
20160926193000,1152.0,1171.199951,101.666662,61,53.5,0,74.800003,68.0,64.900002
20160926194500,1152.0,1148.800049,99.722226,61,53.5,0,74.599998,68.0,64.900002
20160926200000,1152.0,1123.199951,97.499996,61,53.5,0,74.5,68.0,64.900002
20160926201500,1152.0,1123.199951,97.499996,61,53.5,0,74.599998,68.0,64.900002
20160926203000,1152.0,1148.800049,99.722226,61,53.5,0,74.5,68.0,64.900002
20160926204500,1152.0,1148.800049,99.722226,61,53.5,0,74.5,68.0,64.900002
20160926210000,1152.0,1123.199951,97.499996,61,53.5,0,74.699997,68.0,64.900002
20160926211500,1152.0,1148.800049,99.722226,61,53.5,0,74.5,68.0,64.900002
20160926213000,1152.0,1148.800049,99.722226,61,53.5,0,74.400002,68.0,64.900002
20160926214500,1152.0,1171.199951,101.666662,61,54.299999,0,74.5,68.0,64.900002
20160926220000,1152.0,1148.800049,99.722226,61,54.299999,0,74.300003,68.0,64.900002
20160926221500,1152.0,1171.199951,101.666662,61,54.299999,0,74.099998,68.0,64.900002
20160926223000,1152.0,1171.199951,101.666662,61,54.299999,0,74.099998,68.0,64.900002
20160926224500,1152.0,1148.800049,99.722226,61,54.299999,0,74.099998,68.0,64.900002
20160926230000,1152.0,1148.800049,99.722226,61,54.299999,0,74.099998,68.0,64.900002
20160926231500,1152.0,1148.800049,99.722226,61,53.700001,0,74.199997,68.0,64.900002
20160926233000,1152.0,1171.199951,101.666662,61,53.700001,0,74.199997,68.0,64.900002
20160926234500,1152.0,1148.800049,99.722226,61,53.700001,0,74.199997,68.0,64.900002
20160927000000,1152.0,1148.800049,99.722226,61,53.700001,0,74.099998,68.0,64.900002
20160927001500,1152.0,1148.800049,99.722226,61,53.700001,0,74.0,68.0,64.900002
20160927003000,1152.0,1148.800049,99.722226,61,53.700001,0,73.900002,68.0,64.900002
20160927004500,1152.0,1171.199951,101.666662,61,53.700001,0,73.800003,68.0,64.900002
20160927010000,1152.0,1148.800049,99.722226,61,53.700001,0,74.0,68.0,64.900002
20160927011500,1152.0,1148.800049,99.722226,61,53.700001,0,74.099998,68.0,64.900002
20160927013000,1152.0,1148.800049,99.722226,61,53.700001,0,74.0,68.0,64.900002
20160927014500,1152.0,1148.800049,99.722226,61,53.700001,0,73.900002,68.0,64.900002
20160927020000,1152.0,1148.800049,99.722226,61,53.700001,0,73.800003,68.0,64.900002
20160927021500,1152.0,1148.800049,99.722226,61,53.700001,0,73.900002,68.0,64.900002
20160927023000,1152.0,1171.199951,101.666662,61,53.700001,0,74.0,68.0,64.900002
20160927024500,1152.0,1148.800049,99.722226,61,53.700001,0,74.0,68.0,64.900002
20160927030000,1152.0,1171.199951,101.666662,61,53.700001,0,73.900002,68.0,64.900002
20160927031500,1152.0,1148.800049,99.722226,61,53.700001,0,73.900002,68.0,64.900002
20160927033000,1152.0,1148.800049,99.722226,61,53.700001,0,73.699997,68.0,64.900002
20160927034500,1152.0,1123.199951,97.499996,61,55.099998,0,73.599998,68.0,64.900002
20160927040000,1152.0,1123.199951,97.499996,61,51.900002,0,73.599998,68.0,64.900002
20160927041500,1152.0,1123.199951,97.499996,61,53.099998,0,73.699997,68.0,64.900002
20160927043000,1152.0,1148.800049,99.722226,61,53.099998,0,73.599998,68.0,64.900002
20160927044500,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,68.0,64.900002
20160927050000,1152.0,1123.199951,97.499996,62,54.700001,0,73.699997,68.0,64.900002
20160927051500,1152.0,1148.800049,99.722226,62,53.900002,0,73.800003,68.0,64.900002
20160927053000,1152.0,1123.199951,97.499996,62,53.900002,0,73.800003,68.0,64.900002
20160927054500,1152.0,1148.800049,99.722226,62,53.900002,0,73.800003,71.300003,68.300003
20160927060000,1152.0,1123.199951,97.499996,62,56.0,0,73.400002,71.800003,68.800003
20160927061500,1152.0,1148.800049,99.722226,62,53.900002,0,73.800003,71.800003,68.800003
20160927063000,1152.0,1123.199951,97.499996,62,53.900002,0,73.699997,71.800003,68.800003
20160927064500,1152.0,1123.199951,97.499996,62,53.099998,0,73.599998,72.099998,69.099998
20160927070000,1152.0,1148.800049,99.722226,62,53.099998,0,74.199997,72.199997,69.199997
20160927071500,1152.0,1148.800049,99.722226,62,53.099998,0,74.5,72.199997,69.199997
20160927073000,1152.0,1171.199951,101.666662,62,54.700001,0,74.699997,72.199997,69.199997
20160927074500,1152.0,1148.800049,99.722226,62,53.5,0,74.699997,72.199997,69.199997
20160927080000,1152.0,1148.800049,99.722226,62,53.5,0,75.099998,72.199997,69.199997
20160927081500,1152.0,1171.199951,101.666662,62,54.299999,0,75.0,72.199997,69.199997
20160927083000,1152.0,1171.199951,101.666662,62,53.5,0,75.0,72.199997,69.199997
20160927084500,1152.0,1171.199951,101.666662,62,54.299999,0,75.300003,72.199997,69.199997
20160927090000,1152.0,1148.800049,99.722226,62,53.099998,0,75.199997,72.199997,69.199997
20160927091500,1152.0,1171.199951,101.666662,62,53.700001,0,75.199997,72.199997,69.199997
20160927093000,1152.0,1148.800049,99.722226,62,53.700001,0,75.099998,72.199997,69.199997
20160927094500,1152.0,1171.199951,101.666662,62,53.700001,0,75.199997,72.199997,69.199997
20160927100000,1152.0,1171.199951,101.666662,62,53.700001,0,75.099998,72.199997,69.199997
20160927101500,1152.0,1171.199951,101.666662,62,53.700001,0,75.099998,72.199997,69.199997
20160927103000,1152.0,1148.800049,99.722226,62,53.700001,0,75.400002,72.199997,69.199997
20160927104500,1152.0,1123.199951,97.499996,62,53.700001,0,75.599998,72.199997,69.199997
20160927110000,1152.0,1148.800049,99.722226,62,54.299999,0,75.699997,72.199997,69.199997
20160927111500,1152.0,1148.800049,99.722226,62,54.299999,0,75.900002,72.199997,69.199997
20160927113000,1152.0,1196.800049,103.888893,62,54.299999,0,75.900002,72.199997,69.199997
20160927114500,1152.0,1196.800049,103.888893,62,54.299999,0,75.900002,72.199997,69.199997
20160927120000,1152.0,1171.199951,101.666662,62,54.299999,0,75.900002,72.199997,69.199997
20160927121500,1152.0,1148.800049,99.722226,62,54.299999,0,75.900002,72.199997,69.199997
20160927123000,1152.0,1171.199951,101.666662,61,54.299999,0,75.599998,72.199997,69.199997
20160927124500,1152.0,1123.199951,97.499996,61,54.299999,0,75.599998,72.199997,69.199997
20160927130000,1152.0,1171.199951,101.666662,61,54.299999,0,75.699997,72.199997,69.199997
20160927131500,1152.0,1148.800049,99.722226,61,54.299999,0,75.800003,72.199997,69.199997
20160927133000,1152.0,1148.800049,99.722226,61,53.5,0,75.599998,72.199997,69.199997
20160927134500,1152.0,1148.800049,99.722226,61,53.5,0,75.800003,72.199997,69.199997
20160927140000,1152.0,1171.199951,101.666662,61,53.5,0,75.699997,72.199997,69.199997
20160927141500,1152.0,1148.800049,99.722226,61,53.5,0,75.800003,72.199997,69.199997
20160927143000,1152.0,1148.800049,99.722226,61,53.5,0,75.699997,72.199997,69.199997
20160927144500,1152.0,1148.800049,99.722226,61,53.5,0,75.699997,72.199997,69.199997
20160927150000,1152.0,1148.800049,99.722226,61,53.5,0,75.400002,72.199997,69.199997
20160927151500,1152.0,1171.199951,101.666662,61,53.5,0,75.199997,72.199997,69.199997
20160927153000,1152.0,1123.199951,97.499996,61,53.5,0,75.199997,72.199997,69.199997
20160927154500,1152.0,1148.800049,99.722226,61,53.5,0,75.400002,72.199997,69.199997
20160927160000,1152.0,1148.800049,99.722226,61,53.5,0,75.5,72.199997,69.199997
20160927161500,1152.0,1123.199951,97.499996,61,53.5,0,75.599998,72.199997,69.199997
20160927163000,1152.0,1148.800049,99.722226,61,53.5,0,75.699997,72.199997,69.199997
20160927164500,1152.0,1123.199951,97.499996,61,53.5,0,75.599998,72.199997,69.199997
20160927170000,1152.0,1148.800049,99.722226,61,53.5,0,75.5,72.199997,69.199997
20160927171500,1152.0,1148.800049,99.722226,61,53.5,0,75.300003,72.199997,69.199997
20160927173000,1152.0,1148.800049,99.722226,61,53.5,0,75.5,72.199997,69.199997
20160927174500,1152.0,1123.199951,97.499996,61,53.5,0,75.400002,72.199997,69.199997
20160927180000,1152.0,1123.199951,97.499996,61,53.5,0,75.300003,72.300003,69.300003
20160927181500,1152.0,1148.800049,99.722226,61,53.5,0,75.199997,72.300003,69.300003
20160927183000,1152.0,1171.199951,101.666662,61,53.5,0,75.099998,72.300003,69.300003
20160927184500,1152.0,1148.800049,99.722226,61,53.5,0,75.199997,72.300003,69.300003
20160927190000,1152.0,1148.800049,99.722226,61,53.5,0,75.300003,72.300003,69.300003
20160927191500,1152.0,1148.800049,99.722226,61,53.5,0,75.199997,72.300003,69.300003
20160927193000,1152.0,1148.800049,99.722226,61,53.5,0,75.300003,72.300003,69.300003
20160927194500,1152.0,1148.800049,99.722226,61,53.5,0,75.099998,72.300003,69.300003
20160927200000,1152.0,1148.800049,99.722226,61,53.5,0,75.099998,72.300003,69.300003
20160927201500,1152.0,1148.800049,99.722226,61,53.5,0,74.900002,72.300003,69.300003
20160927203000,1152.0,1148.800049,99.722226,61,53.5,0,74.900002,72.300003,69.300003
20160927204500,1152.0,1148.800049,99.722226,61,53.5,0,74.800003,72.300003,69.300003
20160927210000,1152.0,1148.800049,99.722226,61,53.5,0,74.599998,72.300003,69.300003
20160927211500,1152.0,1148.800049,99.722226,61,54.200001,0,74.5,72.300003,69.300003
20160927213000,1152.0,1148.800049,99.722226,61,54.200001,0,74.699997,72.300003,69.300003
20160927214500,1152.0,1171.199951,101.666662,61,53.5,0,74.599998,72.300003,69.300003
20160927220000,1152.0,1148.800049,99.722226,61,53.5,0,74.699997,72.300003,69.300003
20160927221500,1152.0,1148.800049,99.722226,61,53.5,0,74.599998,72.300003,69.300003
20160927223000,1152.0,1148.800049,99.722226,61,53.5,0,74.699997,72.300003,69.300003
20160927224500,1152.0,1148.800049,99.722226,61,53.5,0,74.300003,72.300003,69.300003
20160927230000,1152.0,1148.800049,99.722226,61,53.5,0,74.5,72.300003,69.300003
20160927231500,1152.0,1148.800049,99.722226,61,53.5,0,74.400002,72.300003,69.300003
20160927233000,1152.0,1123.199951,97.499996,61,53.5,0,74.300003,72.300003,69.300003
20160927234500,1152.0,1123.199951,97.499996,61,53.5,0,74.099998,72.300003,69.300003
20160928000000,1152.0,1148.800049,99.722226,62,53.5,0,74.099998,72.300003,69.300003
20160928001500,1152.0,1123.199951,97.499996,62,53.5,0,74.5,72.400002,69.400002
20160928003000,1152.0,1123.199951,97.499996,62,53.5,0,74.400002,72.300003,69.300003
20160928004500,1152.0,1123.199951,97.499996,62,53.5,0,74.400002,72.400002,69.400002
20160928010000,1152.0,1148.800049,99.722226,62,53.5,0,74.300003,72.400002,69.400002
20160928011500,1152.0,1123.199951,97.499996,62,53.5,0,74.300003,72.400002,69.400002
20160928013000,1152.0,1148.800049,99.722226,63,53.5,0,74.800003,72.300003,69.300003
20160928014500,1152.0,1171.199951,101.666662,63,53.5,0,74.900002,72.300003,69.300003
20160928020000,1152.0,1171.199951,101.666662,63,53.5,0,75.0,72.400002,69.400002
20160928021500,1152.0,1148.800049,99.722226,63,53.5,0,75.0,72.5,69.5
20160928023000,1152.0,1171.199951,101.666662,63,53.5,0,74.800003,72.599998,69.599998
20160928024500,1152.0,1148.800049,99.722226,63,53.5,0,74.699997,72.699997,69.699997
20160928030000,1152.0,1171.199951,101.666662,63,53.5,0,74.599998,72.699997,69.699997
20160928031500,1152.0,1171.199951,101.666662,63,53.5,0,74.599998,72.699997,69.699997
20160928033000,1152.0,1148.800049,99.722226,63,53.5,0,74.5,72.699997,69.699997
20160928034500,1152.0,1171.199951,101.666662,63,53.5,0,74.400002,72.699997,69.699997
20160928040000,1152.0,1171.199951,101.666662,63,53.5,0,74.099998,72.699997,69.699997
20160928041500,1152.0,1171.199951,101.666662,63,53.5,0,74.099998,72.699997,69.699997
20160928043000,1152.0,1196.800049,103.888893,63,53.5,0,74.0,72.699997,69.699997
20160928044500,1152.0,1171.199951,101.666662,63,53.5,0,73.900002,72.699997,69.699997
20160928050000,1152.0,1196.800049,103.888893,63,53.5,0,74.0,72.699997,69.699997
20160928051500,1152.0,1171.199951,101.666662,63,53.5,0,74.0,72.699997,69.699997
20160928053000,1152.0,1171.199951,101.666662,63,53.5,0,74.0,72.699997,69.699997
20160928054500,1152.0,1148.800049,99.722226,63,52.700001,0,74.099998,72.699997,69.699997
20160928060000,1152.0,1171.199951,101.666662,63,52.700001,0,73.900002,72.699997,69.699997
20160928061500,1152.0,1171.199951,101.666662,63,52.700001,0,73.900002,72.699997,69.699997
20160928063000,1152.0,1171.199951,101.666662,63,52.700001,0,73.699997,72.699997,69.699997
20160928064500,1152.0,1148.800049,99.722226,62,52.700001,0,73.599998,72.699997,69.699997
20160928070000,1152.0,1171.199951,101.666662,62,52.700001,0,73.800003,72.699997,69.699997
20160928071500,1152.0,1171.199951,101.666662,62,52.700001,0,73.699997,72.699997,69.699997
20160928073000,1152.0,1171.199951,101.666662,62,52.700001,0,73.800003,72.699997,69.699997
20160928074500,1152.0,1171.199951,101.666662,62,52.700001,0,73.900002,72.699997,69.699997
20160928080000,1152.0,1196.800049,103.888893,62,53.5,0,74.099998,72.699997,69.699997
20160928081500,1152.0,1171.199951,101.666662,62,53.5,0,74.400002,72.699997,69.699997
20160928083000,1152.0,1148.800049,99.722226,62,53.5,0,74.599998,72.699997,69.699997
20160928084500,1152.0,1123.199951,97.499996,62,54.299999,0,74.599998,68.0,64.900002
20160928090000,1152.0,1148.800049,99.722226,62,54.299999,0,74.5,68.0,64.900002
20160928091500,1152.0,1148.800049,99.722226,62,54.299999,0,74.699997,68.0,64.900002
20160928093000,1152.0,1148.800049,99.722226,62,54.299999,0,74.900002,68.0,64.900002
20160928094500,1152.0,1148.800049,99.722226,62,54.299999,0,74.800003,68.0,64.900002
20160928100000,1152.0,1148.800049,99.722226,62,53.5,0,75.0,68.0,64.900002
20160928101500,1152.0,1148.800049,99.722226,62,53.5,0,75.199997,68.0,64.900002
20160928103000,1152.0,1171.199951,101.666662,62,53.5,0,75.199997,68.0,64.900002
20160928104500,1152.0,1148.800049,99.722226,62,53.5,0,75.5,68.0,64.900002
20160928110000,1152.0,1196.800049,103.888893,62,53.5,0,75.099998,68.0,64.900002
20160928111500,1152.0,1171.199951,101.666662,61,53.5,0,75.300003,68.0,64.900002
20160928113000,1152.0,1171.199951,101.666662,61,53.5,0,75.099998,68.0,64.900002
20160928114500,1152.0,1171.199951,101.666662,61,53.5,0,75.300003,68.0,64.900002
20160928120000,1152.0,1148.800049,99.722226,61,55.099998,0,75.099998,68.0,64.900002
20160928121500,1152.0,1148.800049,99.722226,61,54.299999,0,75.099998,68.0,64.900002
20160928123000,1152.0,1148.800049,99.722226,61,52.700001,0,75.0,68.0,64.900002
20160928124500,1152.0,1148.800049,99.722226,61,54.0,0,75.099998,68.0,64.900002
20160928130000,1152.0,1123.199951,97.499996,61,54.0,0,74.800003,68.0,64.900002
20160928131500,1152.0,1097.599976,95.277776,61,54.0,0,75.099998,68.0,64.900002
20160928133000,1152.0,1123.199951,97.499996,61,54.0,0,75.300003,68.0,64.900002
20160928134500,1152.0,1123.199951,97.499996,61,54.0,0,75.099998,68.0,64.900002
20160928140000,1152.0,1123.199951,97.499996,61,54.0,0,75.0,68.0,64.900002
20160928141500,1152.0,1097.599976,95.277776,61,54.0,0,75.099998,68.0,64.900002
20160928143000,1152.0,1123.199951,97.499996,61,54.0,0,74.900002,68.0,64.900002
20160928144500,1152.0,1148.800049,99.722226,61,54.0,0,75.0,68.0,64.900002
20160928150000,1152.0,1123.199951,97.499996,61,54.0,0,74.900002,68.0,64.900002
20160928151500,1152.0,1097.599976,95.277776,61,54.0,0,75.0,68.0,64.900002
20160928153000,1152.0,1123.199951,97.499996,61,54.0,0,74.900002,68.0,64.900002
20160928154500,1152.0,1123.199951,97.499996,61,54.0,0,75.099998,68.0,64.900002
20160928160000,1152.0,1123.199951,97.499996,62,54.0,0,75.099998,68.0,64.900002
20160928161500,1152.0,1097.599976,95.277776,62,54.0,0,75.0,68.0,64.900002
20160928163000,1152.0,1123.199951,97.499996,62,54.0,0,74.900002,68.0,64.900002
20160928164500,1152.0,1097.599976,95.277776,62,54.0,0,74.699997,68.0,64.900002
20160928170000,1152.0,1123.199951,97.499996,62,54.0,0,74.699997,68.0,64.900002
20160928171500,1152.0,1148.800049,99.722226,62,54.0,0,74.400002,68.599998,65.599998
20160928173000,1152.0,1123.199951,97.499996,62,54.0,0,74.599998,68.900002,65.900002
20160928174500,1152.0,1097.599976,95.277776,62,54.0,0,74.400002,68.900002,65.900002
20160928180000,1152.0,1123.199951,97.499996,62,54.0,0,74.599998,68.900002,65.900002
20160928181500,1152.0,1123.199951,97.499996,62,54.0,0,74.300003,68.900002,65.900002
20160928183000,1152.0,1097.599976,95.277776,62,54.0,0,74.300003,68.900002,65.900002
20160928184500,1152.0,1123.199951,97.499996,62,54.0,0,74.300003,68.900002,65.900002
20160928190000,1152.0,1123.199951,97.499996,62,54.0,0,74.099998,68.900002,65.900002
20160928191500,1152.0,1123.199951,97.499996,62,54.0,0,74.400002,68.900002,65.900002
20160928193000,1152.0,1123.199951,97.499996,62,54.0,0,74.5,68.900002,65.900002
20160928194500,1152.0,1123.199951,97.499996,62,54.0,0,74.300003,68.900002,65.900002
20160928200000,1152.0,1148.800049,99.722226,62,54.0,0,74.400002,68.900002,65.900002
20160928201500,1152.0,1148.800049,99.722226,62,54.0,0,74.300003,68.900002,65.900002
20160928203000,1152.0,1148.800049,99.722226,62,54.0,0,74.5,68.900002,65.900002
20160928204500,1152.0,1148.800049,99.722226,62,54.0,0,74.400002,68.900002,65.900002
20160928210000,1152.0,1123.199951,97.499996,62,54.0,0,74.099998,68.900002,65.900002
20160928211500,1152.0,1148.800049,99.722226,62,54.0,0,74.099998,68.900002,65.900002
20160928213000,1152.0,1148.800049,99.722226,62,54.0,0,74.099998,68.900002,65.900002
20160928214500,1152.0,1148.800049,99.722226,62,54.0,0,74.099998,68.900002,65.900002
20160928220000,1152.0,1123.199951,97.499996,62,54.0,0,74.099998,68.900002,65.900002
20160928221500,1152.0,1123.199951,97.499996,62,54.0,0,74.0,68.900002,65.900002
20160928223000,1152.0,1123.199951,97.499996,62,54.0,0,74.0,68.900002,65.900002
20160928224500,1152.0,1123.199951,97.499996,62,54.0,0,74.0,68.900002,65.900002
20160928230000,1152.0,1148.800049,99.722226,62,54.0,0,74.0,68.900002,65.900002
20160928231500,1152.0,1123.199951,97.499996,62,54.0,0,73.699997,68.900002,65.900002
20160928233000,1152.0,1123.199951,97.499996,62,54.0,0,73.699997,68.900002,65.900002
20160928234500,1152.0,1123.199951,97.499996,62,54.0,0,73.400002,68.900002,65.900002
20160929000000,1152.0,1148.800049,99.722226,62,54.0,0,73.199997,68.900002,65.900002
20160929001500,1152.0,1123.199951,97.499996,62,54.0,0,73.300003,68.900002,65.900002
20160929003000,1152.0,1148.800049,99.722226,62,54.0,0,73.099998,68.900002,65.900002
20160929004500,1152.0,1148.800049,99.722226,62,54.0,0,73.300003,68.900002,65.900002
20160929010000,1152.0,1148.800049,99.722226,62,54.0,0,73.400002,68.900002,65.900002
20160929011500,1152.0,1148.800049,99.722226,62,54.0,0,73.699997,68.900002,65.900002
20160929013000,1152.0,1171.199951,101.666662,62,54.0,0,73.800003,68.900002,65.900002
20160929014500,1152.0,1148.800049,99.722226,62,54.0,0,74.0,68.900002,65.900002
20160929020000,1152.0,1148.800049,99.722226,62,54.0,0,74.0,68.900002,65.900002
20160929021500,1152.0,1148.800049,99.722226,62,53.200001,0,74.0,68.900002,65.900002
20160929023000,1152.0,1148.800049,99.722226,62,53.200001,0,73.699997,68.900002,65.900002
20160929024500,1152.0,1148.800049,99.722226,62,53.200001,0,73.599998,68.900002,65.900002
20160929030000,1152.0,1171.199951,101.666662,62,53.200001,0,73.5,68.900002,65.900002
20160929031500,1152.0,1148.800049,99.722226,62,53.200001,0,73.5,68.900002,65.900002
20160929033000,1152.0,1148.800049,99.722226,62,53.200001,0,73.599998,68.900002,65.900002
20160929034500,1152.0,1148.800049,99.722226,62,53.200001,0,73.599998,68.900002,65.900002
20160929040000,1152.0,1171.199951,101.666662,62,53.200001,0,73.400002,68.900002,65.900002
20160929041500,1152.0,1171.199951,101.666662,62,53.200001,0,73.400002,68.900002,65.900002
20160929043000,1152.0,1171.199951,101.666662,62,53.200001,0,73.300003,68.900002,65.900002
20160929044500,1152.0,1171.199951,101.666662,62,53.200001,0,73.099998,68.900002,65.900002
20160929050000,1152.0,1148.800049,99.722226,62,53.200001,0,73.099998,68.900002,65.900002
20160929051500,1152.0,1171.199951,101.666662,62,53.200001,0,73.199997,68.900002,65.900002
20160929053000,1152.0,1171.199951,101.666662,62,53.200001,0,73.199997,68.900002,65.900002
20160929054500,1152.0,1196.800049,103.888893,62,53.200001,0,73.199997,68.900002,65.900002
20160929060000,1152.0,1171.199951,101.666662,62,52.5,0,73.199997,68.900002,65.900002
20160929061500,1152.0,1171.199951,101.666662,62,52.5,0,73.0,68.900002,65.900002
20160929063000,1152.0,1171.199951,101.666662,62,52.5,0,73.199997,68.900002,65.900002
20160929064500,1152.0,1171.199951,101.666662,62,51.900002,0,72.900002,68.900002,65.900002
20160929070000,1152.0,1196.800049,103.888893,62,51.900002,0,72.900002,68.900002,65.900002
20160929071500,1152.0,1171.199951,101.666662,62,51.900002,0,72.900002,68.900002,65.900002
20160929073000,1152.0,1196.800049,103.888893,62,51.900002,0,72.800003,69.400002,66.400002
20160929074500,1152.0,1196.800049,103.888893,62,51.900002,0,73.0,69.400002,66.400002
20160929080000,1152.0,1148.800049,99.722226,62,53.099998,0,73.099998,69.400002,66.400002
20160929081500,1152.0,1123.199951,97.499996,62,53.099998,0,73.0,69.400002,66.400002
20160929083000,1152.0,1148.800049,99.722226,62,53.099998,0,73.300003,69.400002,66.400002
20160929084500,1152.0,1123.199951,97.499996,62,53.099998,0,73.099998,69.400002,66.400002
20160929090000,1152.0,1171.199951,101.666662,62,53.099998,0,73.199997,69.400002,66.400002
20160929091500,1152.0,1148.800049,99.722226,62,53.099998,0,73.900002,69.400002,66.400002
20160929093000,1152.0,1171.199951,101.666662,62,53.099998,0,73.199997,69.400002,66.400002
20160929094500,1152.0,1171.199951,101.666662,61,53.099998,0,73.5,69.400002,66.400002
20160929100000,1152.0,1171.199951,101.666662,61,53.099998,0,73.5,69.400002,66.400002
20160929101500,1152.0,1196.800049,103.888893,61,53.099998,0,73.5,69.400002,66.400002
20160929103000,1152.0,1196.800049,103.888893,61,53.099998,0,73.599998,69.400002,66.400002
20160929104500,1152.0,1171.199951,101.666662,61,53.900002,0,73.699997,69.400002,66.400002
20160929110000,1152.0,1171.199951,101.666662,61,53.900002,0,73.599998,69.400002,66.400002
20160929111500,1152.0,1171.199951,101.666662,61,55.099998,0,73.699997,69.400002,66.400002
20160929113000,1152.0,1148.800049,99.722226,61,52.700001,0,73.699997,69.400002,66.400002
20160929114500,1152.0,1148.800049,99.722226,61,55.200001,0,73.699997,69.400002,66.400002
20160929120000,1152.0,1148.800049,99.722226,61,53.700001,0,73.800003,69.400002,66.400002
20160929121500,1152.0,1171.199951,101.666662,61,53.700001,0,73.699997,69.400002,66.400002
20160929123000,1152.0,1171.199951,101.666662,61,53.700001,0,73.800003,69.400002,66.400002
20160929124500,1152.0,1171.199951,101.666662,61,53.700001,0,73.699997,69.400002,66.400002
20160929130000,1152.0,1148.800049,99.722226,61,53.700001,0,73.699997,69.400002,66.400002
20160929131500,1152.0,1148.800049,99.722226,61,53.700001,0,73.599998,69.400002,66.400002
20160929133000,1152.0,1123.199951,97.499996,61,53.700001,0,73.5,69.5,66.5
20160929134500,1152.0,1148.800049,99.722226,61,53.700001,0,73.800003,69.5,66.5
20160929140000,1152.0,1123.199951,97.499996,61,53.700001,0,73.699997,69.5,66.5
20160929141500,1152.0,1123.199951,97.499996,61,53.700001,0,73.800003,69.5,66.5
20160929143000,1152.0,1123.199951,97.499996,61,53.700001,0,73.699997,69.5,66.5
20160929144500,1152.0,1148.800049,99.722226,61,53.700001,0,73.599998,69.5,66.5
20160929150000,1152.0,1148.800049,99.722226,61,53.700001,0,73.900002,69.5,66.5
20160929151500,1152.0,1123.199951,97.499996,61,53.700001,0,73.900002,69.5,66.5
20160929153000,1152.0,1123.199951,97.499996,61,53.700001,0,73.800003,69.5,66.5
20160929154500,1152.0,1123.199951,97.499996,61,53.700001,0,74.599998,69.5,66.5
20160929160000,1152.0,1123.199951,97.499996,61,53.700001,0,74.199997,69.5,66.5
20160929161500,1152.0,1123.199951,97.499996,61,53.700001,0,74.199997,69.5,66.5
20160929163000,1152.0,1148.800049,99.722226,61,53.700001,0,74.199997,69.5,66.5
20160929164500,1152.0,1123.199951,97.499996,61,53.700001,0,74.400002,69.5,66.5
20160929170000,1152.0,1123.199951,97.499996,61,53.700001,0,74.300003,69.5,66.5
20160929171500,1152.0,1148.800049,99.722226,61,53.099998,0,74.199997,69.5,66.5
20160929173000,1152.0,1148.800049,99.722226,61,53.099998,0,74.099998,69.5,66.5
20160929174500,1152.0,1123.199951,97.499996,61,53.099998,0,74.099998,69.5,66.5
20160929180000,1152.0,1148.800049,99.722226,61,53.099998,0,74.199997,69.5,66.5
20160929181500,1152.0,1123.199951,97.499996,61,53.099998,0,74.199997,69.5,66.5
20160929183000,1152.0,1123.199951,97.499996,61,53.099998,0,74.300003,69.5,66.5
20160929184500,1152.0,1123.199951,97.499996,61,52.299999,0,74.099998,69.5,66.5
20160929190000,1152.0,1148.800049,99.722226,61,52.299999,0,74.199997,69.599998,66.599998
20160929191500,1152.0,1148.800049,99.722226,61,52.299999,0,74.099998,69.5,66.5
20160929193000,1152.0,1123.199951,97.499996,61,51.5,0,73.800003,69.5,66.5
20160929194500,1152.0,1171.199951,101.666662,61,51.5,0,73.599998,69.5,66.5
20160929200000,1152.0,1148.800049,99.722226,61,51.5,0,73.599998,69.599998,66.599998
20160929201500,1152.0,1171.199951,101.666662,61,51.5,0,73.5,69.599998,66.599998
20160929203000,1152.0,1171.199951,101.666662,61,51.5,0,73.400002,69.599998,66.599998
20160929204500,1152.0,1148.800049,99.722226,61,51.5,0,73.300003,69.699997,66.699997
20160929210000,1152.0,1148.800049,99.722226,61,50.700001,0,73.300003,69.800003,66.800003
20160929211500,1152.0,1148.800049,99.722226,61,50.700001,0,73.0,69.800003,66.800003
20160929213000,1152.0,1171.199951,101.666662,61,50.700001,0,72.900002,69.800003,66.800003
20160929214500,1152.0,1148.800049,99.722226,61,50.700001,0,72.599998,69.699997,66.699997
20160929220000,1152.0,1196.800049,103.888893,61,50.700001,0,72.400002,69.699997,66.699997
20160929221500,1152.0,1148.800049,99.722226,61,50.700001,0,72.400002,69.5,66.5
20160929223000,1152.0,1148.800049,99.722226,61,50.700001,0,72.199997,69.5,66.5
20160929224500,1152.0,1148.800049,99.722226,61,50.700001,0,72.199997,69.5,66.5
20160929230000,1152.0,1148.800049,99.722226,61,49.900002,0,72.099998,69.5,66.5
20160929231500,1152.0,1123.199951,97.499996,61,49.900002,0,72.099998,69.5,66.5
20160929233000,1152.0,1123.199951,97.499996,61,49.900002,0,71.900002,69.5,66.5
20160929234500,1152.0,1123.199951,97.499996,61,49.900002,0,71.800003,69.5,66.5
20160930000000,1152.0,1123.199951,97.499996,61,49.900002,0,71.599998,69.5,66.5
20160930001500,1152.0,1148.800049,99.722226,61,49.900002,0,71.5,69.599998,66.599998
20160930003000,1152.0,1123.199951,97.499996,61,49.900002,0,71.400002,69.699997,66.699997
20160930004500,1152.0,1148.800049,99.722226,61,49.900002,0,71.400002,69.699997,66.699997
20160930010000,1152.0,1123.199951,97.499996,61,49.900002,0,71.5,69.599998,66.599998
20160930011500,1152.0,1148.800049,99.722226,61,49.900002,0,71.599998,69.599998,66.599998
20160930013000,1152.0,1123.199951,97.499996,61,49.900002,0,71.5,69.699997,66.699997
20160930014500,1152.0,1123.199951,97.499996,61,49.900002,0,71.5,69.900002,66.900002
20160930020000,1152.0,1148.800049,99.722226,61,49.900002,0,71.300003,69.699997,66.699997
20160930021500,1152.0,1123.199951,97.499996,61,49.900002,0,71.099998,69.900002,66.900002
20160930023000,1152.0,1148.800049,99.722226,61,49.900002,0,71.099998,69.900002,66.900002
20160930024500,1152.0,1148.800049,99.722226,61,49.900002,0,71.199997,69.900002,66.900002
20160930030000,1152.0,1123.199951,97.499996,61,49.900002,0,71.300003,69.900002,66.900002
20160930031500,1152.0,1148.800049,99.722226,61,49.900002,0,71.400002,69.900002,66.900002
20160930033000,1152.0,1148.800049,99.722226,61,49.900002,0,71.5,69.900002,66.900002
20160930034500,1152.0,1123.199951,97.499996,61,49.900002,0,71.599998,69.900002,66.900002
20160930040000,1152.0,1148.800049,99.722226,61,49.900002,0,71.599998,69.800003,66.800003
20160930041500,1152.0,1148.800049,99.722226,61,49.900002,0,71.300003,69.900002,66.900002
20160930043000,1152.0,1123.199951,97.499996,61,49.900002,0,71.099998,72.599998,69.599998
20160930044500,1152.0,1123.199951,97.499996,61,49.900002,0,70.900002,72.699997,69.699997
20160930050000,1152.0,1148.800049,99.722226,61,49.900002,0,70.800003,72.699997,69.699997
20160930051500,1152.0,1148.800049,99.722226,61,49.900002,0,70.400002,72.699997,69.699997
20160930053000,1152.0,1123.199951,97.499996,61,49.900002,0,70.300003,72.699997,69.699997
20160930054500,1152.0,1123.199951,97.499996,61,49.900002,0,70.199997,72.699997,69.699997
20160930060000,1152.0,1148.800049,99.722226,61,49.900002,0,70.0,72.699997,69.699997
20160930061500,1152.0,1123.199951,97.499996,61,49.900002,0,70.0,72.699997,69.699997
20160930063000,1152.0,1148.800049,99.722226,61,49.900002,0,70.199997,72.699997,69.699997
20160930064500,1152.0,1148.800049,99.722226,61,49.099998,0,70.300003,72.699997,69.699997
20160930070000,1152.0,1171.199951,101.666662,61,49.099998,0,70.5,72.900002,69.900002
20160930071500,1152.0,1171.199951,101.666662,61,49.099998,0,70.699997,73.0,70.0
20160930073000,1152.0,1148.800049,99.722226,61,49.099998,0,70.5,73.099998,70.099998
20160930074500,1152.0,1171.199951,101.666662,61,49.799999,0,70.400002,73.099998,70.099998
20160930080000,1152.0,1171.199951,101.666662,61,49.799999,0,70.5,73.099998,70.099998
20160930081500,1152.0,1171.199951,101.666662,61,49.799999,0,70.5,73.099998,70.099998
20160930083000,1152.0,1148.800049,99.722226,61,50.299999,0,70.5,73.099998,70.099998
20160930084500,1152.0,1148.800049,99.722226,61,50.299999,0,70.599998,73.099998,70.099998
20160930090000,1152.0,1196.800049,103.888893,61,50.299999,0,70.800003,73.099998,70.099998
20160930091500,1152.0,1148.800049,99.722226,61,50.299999,0,70.800003,73.099998,70.099998
20160930093000,1152.0,1148.800049,99.722226,61,51.400002,0,70.5,73.099998,70.099998
20160930094500,1152.0,1171.199951,101.666662,61,51.400002,0,70.5,73.099998,70.099998
20160930100000,1152.0,1148.800049,99.722226,61,50.700001,0,70.5,73.099998,70.099998
20160930101500,1152.0,1148.800049,99.722226,61,50.700001,0,70.599998,73.099998,70.099998
20160930103000,1152.0,1171.199951,101.666662,61,50.700001,0,70.599998,73.099998,70.099998
20160930104500,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,73.099998,70.099998
20160930110000,1152.0,1171.199951,101.666662,61,50.700001,0,70.900002,73.099998,70.099998
20160930111500,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,73.099998,70.099998
20160930113000,1152.0,1148.800049,99.722226,61,50.700001,0,71.099998,73.099998,70.099998
20160930114500,1152.0,1148.800049,99.722226,61,50.700001,0,71.099998,73.099998,70.099998
20160930120000,1152.0,1148.800049,99.722226,61,50.700001,0,71.099998,73.099998,70.099998
20160930121500,1152.0,1148.800049,99.722226,61,50.700001,0,71.199997,73.099998,70.099998
20160930123000,1152.0,1123.199951,97.499996,61,50.700001,0,71.199997,73.099998,70.099998
20160930124500,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,73.099998,70.099998
20160930130000,1152.0,1123.199951,97.499996,61,50.700001,0,71.300003,73.099998,70.099998
20160930131500,1152.0,1148.800049,99.722226,61,50.700001,0,71.199997,73.099998,70.099998
20160930133000,1152.0,1148.800049,99.722226,61,50.700001,0,71.199997,73.099998,70.099998
20160930134500,1152.0,1123.199951,97.499996,61,50.700001,0,71.300003,73.099998,70.099998
20160930140000,1152.0,1123.199951,97.499996,61,50.700001,0,71.099998,73.099998,70.099998
20160930141500,1152.0,1148.800049,99.722226,61,50.700001,0,71.300003,73.099998,70.099998
20160930143000,1152.0,1148.800049,99.722226,61,50.700001,0,71.300003,73.099998,70.099998
20160930144500,1152.0,1123.199951,97.499996,61,51.400002,0,71.5,73.099998,70.099998
20160930150000,1152.0,1148.800049,99.722226,61,51.400002,0,71.599998,73.099998,70.099998
20160930151500,1152.0,1171.199951,101.666662,61,51.400002,0,71.5,73.099998,70.099998
20160930153000,1152.0,1148.800049,99.722226,61,51.400002,0,71.300003,73.099998,70.099998
20160930154500,1152.0,1148.800049,99.722226,61,51.400002,0,71.400002,73.099998,70.099998
20160930160000,1152.0,1123.199951,97.499996,61,51.400002,0,71.400002,73.099998,70.099998
20160930161500,1152.0,1148.800049,99.722226,61,51.400002,0,71.699997,73.099998,70.099998
20160930163000,1152.0,1123.199951,97.499996,61,51.400002,0,71.900002,73.099998,70.099998
20160930164500,1152.0,1123.199951,97.499996,61,51.400002,0,71.800003,73.099998,70.099998
20160930170000,1152.0,1123.199951,97.499996,61,51.400002,0,72.0,73.099998,70.099998
20160930171500,1152.0,1123.199951,97.499996,61,51.400002,0,71.800003,73.099998,70.099998
20160930173000,1152.0,1097.599976,95.277776,61,51.400002,0,71.699997,73.099998,70.099998
20160930174500,1152.0,1097.599976,95.277776,62,51.400002,0,71.699997,73.099998,70.099998
20160930180000,1152.0,1097.599976,95.277776,62,51.400002,0,71.800003,73.099998,70.099998
20160930181500,1152.0,1123.199951,97.499996,62,51.400002,0,71.599998,73.099998,70.099998
20160930183000,1152.0,1148.800049,99.722226,62,51.400002,0,71.800003,73.099998,70.099998
20160930184500,1152.0,1097.599976,95.277776,62,51.400002,0,72.400002,73.099998,70.099998
20160930190000,1152.0,1123.199951,97.499996,62,51.400002,0,72.5,73.099998,70.099998
20160930191500,1152.0,1123.199951,97.499996,62,51.400002,0,72.0,73.099998,70.099998
20160930193000,1152.0,1123.199951,97.499996,62,51.400002,0,71.800003,73.099998,70.099998
20160930194500,1152.0,1148.800049,99.722226,62,51.400002,0,71.699997,73.099998,70.099998
20160930200000,1152.0,1148.800049,99.722226,62,51.400002,0,71.599998,73.099998,70.099998
20160930201500,1152.0,1123.199951,97.499996,62,51.400002,0,71.699997,73.099998,70.099998
20160930203000,1152.0,1123.199951,97.499996,62,51.400002,0,71.800003,73.099998,70.099998
20160930204500,1152.0,1148.800049,99.722226,62,51.400002,0,71.800003,73.099998,70.099998
20160930210000,1152.0,1123.199951,97.499996,62,51.400002,0,71.800003,73.099998,70.099998
20160930211500,1152.0,1123.199951,97.499996,62,51.400002,0,72.0,73.099998,70.099998
20160930213000,1152.0,1123.199951,97.499996,62,51.400002,0,71.699997,73.099998,70.099998
20160930214500,1152.0,1123.199951,97.499996,62,51.400002,0,71.699997,73.099998,70.099998
20160930220000,1152.0,1123.199951,97.499996,62,51.400002,0,71.599998,73.099998,70.099998
20160930221500,1152.0,1123.199951,97.499996,62,51.400002,0,71.5,73.099998,70.099998
20160930223000,1152.0,1123.199951,97.499996,62,51.400002,0,71.400002,73.099998,70.099998
20160930224500,1152.0,1148.800049,99.722226,62,51.400002,0,71.599998,73.099998,70.099998
20160930230000,1152.0,1148.800049,99.722226,62,51.400002,0,71.599998,73.099998,70.099998
20160930231500,1152.0,1123.199951,97.499996,62,51.400002,0,71.300003,73.099998,70.099998
20160930233000,1152.0,1123.199951,97.499996,62,51.400002,0,71.300003,73.099998,70.099998
20160930234500,1152.0,1148.800049,99.722226,62,51.400002,0,71.099998,73.099998,70.099998
20161001000000,1152.0,1148.800049,99.722226,62,50.799999,0,71.0,73.099998,70.099998
20161001001500,1152.0,1148.800049,99.722226,62,50.799999,0,71.199997,73.099998,70.099998
20161001003000,1152.0,1148.800049,99.722226,62,50.799999,0,71.0,73.099998,70.099998
20161001004500,1152.0,1148.800049,99.722226,62,50.799999,0,71.099998,73.099998,70.099998
20161001010000,1152.0,1148.800049,99.722226,62,50.799999,0,71.099998,73.099998,70.099998
20161001011500,1152.0,1097.599976,95.277776,62,50.200001,0,71.099998,73.199997,70.199997
