PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001013000,1152.0,1123.199951,97.499996,63,50.200001,0,71.199997,73.199997,70.199997
20161001014500,1152.0,1148.800049,99.722226,63,50.200001,0,71.0,73.199997,70.199997
20161001020000,1152.0,1148.800049,99.722226,63,50.200001,0,70.900002,73.199997,70.199997
20161001021500,1152.0,1123.199951,97.499996,63,50.200001,0,71.0,73.199997,70.199997
20161001023000,1152.0,1148.800049,99.722226,63,50.200001,0,71.0,73.199997,70.199997
20161001024500,1152.0,1123.199951,97.499996,63,50.200001,0,70.900002,73.199997,70.199997
20161001030000,1152.0,1123.199951,97.499996,63,50.200001,0,70.800003,73.199997,70.199997
20161001031500,1152.0,1123.199951,97.499996,63,50.200001,0,70.699997,73.199997,70.199997
20161001033000,1152.0,1148.800049,99.722226,63,50.200001,0,70.5,73.199997,70.199997
20161001034500,1152.0,1123.199951,97.499996,63,50.200001,0,70.5,73.199997,70.199997
20161001040000,1152.0,1148.800049,99.722226,63,50.200001,0,70.300003,73.199997,70.199997
20161001041500,1152.0,1123.199951,97.499996,63,50.200001,0,70.199997,73.199997,70.199997
20161001043000,1152.0,1148.800049,99.722226,63,50.200001,0,70.199997,73.199997,70.199997
20161001044500,1152.0,1148.800049,99.722226,63,50.200001,0,70.5,73.199997,70.199997
20161001050000,1152.0,1148.800049,99.722226,63,50.200001,0,70.199997,73.199997,70.199997
20161001051500,1152.0,1148.800049,99.722226,63,50.200001,0,70.199997,73.199997,70.199997
20161001053000,1152.0,1148.800049,99.722226,63,50.200001,0,70.199997,73.199997,70.199997
20161001054500,1152.0,1171.199951,101.666662,63,50.200001,0,70.199997,73.199997,70.199997
20161001060000,1152.0,1123.199951,97.499996,63,50.200001,0,70.0,73.199997,70.199997
20161001061500,1152.0,1123.199951,97.499996,63,50.200001,100,70.0,73.199997,70.199997
20161001063000,1152.0,1148.800049,99.722226,63,50.200001,100,69.800003,73.199997,70.199997
20161001064500,1152.0,1148.800049,99.722226,64,50.200001,100,70.0,73.099998,70.099998
20161001070000,1152.0,1171.199951,101.666662,64,50.200001,100,70.300003,73.300003,70.300003
20161001071500,1152.0,1148.800049,99.722226,64,50.200001,100,70.400002,73.5,70.5
20161001073000,1152.0,1171.199951,101.666662,64,50.200001,100,70.300003,73.5,70.5
20161001074500,1152.0,1123.199951,97.499996,63,50.200001,100,70.300003,73.5,70.5
20161001080000,1152.0,1171.199951,101.666662,63,50.200001,100,70.199997,73.5,70.5
20161001081500,1152.0,1148.800049,99.722226,63,51.5,100,70.099998,73.5,70.5
20161001083000,1152.0,1171.199951,101.666662,63,51.5,100,70.199997,73.5,70.5
20161001084500,1152.0,1171.199951,101.666662,63,51.5,100,70.5,73.5,70.5
20161001090000,1152.0,1171.199951,101.666662,63,51.5,100,70.300003,73.5,70.5
20161001091500,1152.0,1148.800049,99.722226,63,52.200001,100,70.400002,73.5,70.5
20161001093000,1152.0,1171.199951,101.666662,63,52.200001,100,70.5,73.5,70.5
20161001094500,1152.0,1171.199951,101.666662,63,51.5,0,70.800003,73.5,70.5
20161001100000,1152.0,1171.199951,101.666662,63,51.5,0,70.699997,73.5,70.5
20161001101500,1152.0,1171.199951,101.666662,63,51.5,0,71.0,73.5,70.5
20161001103000,1152.0,1171.199951,101.666662,63,51.5,0,71.0,73.5,70.5
20161001104500,1152.0,1148.800049,99.722226,63,51.5,0,71.300003,73.5,70.5
20161001110000,1152.0,1171.199951,101.666662,63,52.200001,0,71.0,73.5,70.5
20161001111500,1152.0,1171.199951,101.666662,63,52.200001,0,71.5,73.5,70.5
20161001113000,1152.0,1148.800049,99.722226,63,52.200001,0,71.199997,73.5,70.5
20161001114500,1152.0,1171.199951,101.666662,63,52.200001,0,71.5,73.5,70.5
20161001120000,1152.0,1171.199951,101.666662,63,52.200001,0,71.199997,73.5,70.5
20161001121500,1152.0,1171.199951,101.666662,63,52.200001,0,71.199997,73.5,70.5
20161001123000,1152.0,1171.199951,101.666662,63,52.200001,0,71.300003,73.5,70.5
20161001124500,1152.0,1196.800049,103.888893,63,52.200001,0,71.400002,73.5,70.5
20161001130000,1152.0,1148.800049,99.722226,63,52.200001,0,71.300003,73.5,70.5
20161001131500,1152.0,1171.199951,101.666662,63,52.200001,0,71.300003,73.5,70.5
20161001133000,1152.0,1171.199951,101.666662,63,52.200001,0,71.300003,73.5,70.5
20161001134500,1152.0,1148.800049,99.722226,62,52.200001,0,71.5,73.5,70.5
20161001140000,1152.0,1148.800049,99.722226,62,52.200001,0,71.599998,73.5,70.5
20161001141500,1152.0,1171.199951,101.666662,62,52.200001,0,71.800003,73.5,70.5
20161001143000,1152.0,1148.800049,99.722226,62,52.200001,0,71.699997,73.5,70.5
20161001144500,1152.0,1148.800049,99.722226,62,52.200001,0,71.800003,73.5,70.5
20161001150000,1152.0,1171.199951,101.666662,62,52.200001,0,71.900002,73.5,70.5
20161001151500,1152.0,1171.199951,101.666662,62,52.200001,0,72.0,73.5,70.5
20161001153000,1152.0,1171.199951,101.666662,62,52.200001,0,71.900002,73.5,70.5
20161001154500,1152.0,1148.800049,99.722226,62,52.200001,0,72.0,73.5,70.5
20161001160000,1152.0,1148.800049,99.722226,62,52.200001,0,71.800003,73.5,70.5
20161001161500,1152.0,1148.800049,99.722226,62,52.200001,0,72.199997,73.5,70.5
20161001163000,1152.0,1148.800049,99.722226,62,52.200001,0,72.199997,73.5,70.5
20161001164500,1152.0,1171.199951,101.666662,62,52.200001,0,72.199997,73.5,70.5
20161001170000,1152.0,1148.800049,99.722226,62,52.200001,0,72.199997,73.5,70.5
20161001171500,1152.0,1148.800049,99.722226,62,52.200001,0,72.099998,73.5,70.5
20161001173000,1152.0,1148.800049,99.722226,62,52.200001,0,72.199997,73.5,70.5
20161001174500,1152.0,1171.199951,101.666662,62,52.200001,0,72.199997,73.5,70.5
20161001180000,1152.0,1196.800049,103.888893,62,52.200001,0,72.0,73.5,70.5
20161001181500,1152.0,1123.199951,97.499996,62,52.200001,0,72.300003,73.5,70.5
20161001183000,1152.0,1171.199951,101.666662,62,52.200001,0,72.099998,73.5,70.5
20161001184500,1152.0,1171.199951,101.666662,62,52.200001,0,72.099998,73.5,70.5
20161001190000,1152.0,1148.800049,99.722226,62,52.200001,0,72.0,73.5,70.5
20161001191500,1152.0,1148.800049,99.722226,62,52.200001,0,72.199997,73.5,70.5
20161001193000,1152.0,1148.800049,99.722226,62,52.200001,0,71.900002,73.5,70.5
20161001194500,1152.0,1148.800049,99.722226,62,52.200001,0,71.900002,73.5,70.5
20161001200000,1152.0,1123.199951,97.499996,62,52.200001,0,71.800003,73.5,70.5
20161001201500,1152.0,1123.199951,97.499996,62,52.200001,0,71.800003,73.5,70.5
20161001203000,1152.0,1148.800049,99.722226,62,51.599998,0,71.800003,73.5,70.5
20161001204500,1152.0,1123.199951,97.499996,62,51.599998,0,71.900002,73.5,70.5
20161001210000,1152.0,1148.800049,99.722226,62,51.599998,0,71.800003,73.5,70.5
20161001211500,1152.0,1148.800049,99.722226,62,51.599998,0,72.0,73.5,70.5
20161001213000,1152.0,1123.199951,97.499996,62,51.599998,0,71.699997,73.5,70.5
20161001214500,1152.0,1123.199951,97.499996,62,51.599998,0,71.699997,73.5,70.5
20161001220000,1152.0,1123.199951,97.499996,62,51.599998,0,71.800003,73.5,70.5
20161001221500,1152.0,1123.199951,97.499996,62,51.599998,0,71.699997,73.599998,70.599998
20161001223000,1152.0,1123.199951,97.499996,62,52.200001,0,71.800003,73.599998,70.599998
20161001224500,1152.0,1123.199951,97.499996,62,52.200001,0,71.699997,73.599998,70.599998
20161001230000,1152.0,1123.199951,97.499996,62,52.200001,0,71.900002,73.599998,70.599998
20161001231500,1152.0,1097.599976,95.277776,62,52.200001,0,71.800003,73.599998,70.599998
20161001233000,1152.0,1097.599976,95.277776,62,52.200001,0,71.599998,73.599998,70.599998
20161001234500,1152.0,1123.199951,97.499996,62,52.200001,0,71.900002,73.599998,70.599998
20161002000000,1152.0,1148.800049,99.722226,63,52.200001,0,72.0,73.599998,70.599998
20161002001500,1152.0,1148.800049,99.722226,63,52.200001,0,71.699997,73.599998,70.599998
20161002003000,1152.0,1148.800049,99.722226,63,52.200001,0,71.800003,73.599998,70.599998
20161002004500,1152.0,1148.800049,99.722226,63,52.200001,0,71.699997,73.599998,70.599998
20161002010000,1152.0,1148.800049,99.722226,63,52.200001,0,71.699997,73.599998,70.599998
20161002011500,1152.0,1123.199951,97.499996,63,51.5,0,72.0,73.599998,70.599998
20161002013000,1152.0,1123.199951,97.499996,63,51.5,0,71.699997,73.599998,70.599998
20161002014500,1152.0,1123.199951,97.499996,63,51.5,0,71.5,73.699997,70.699997
20161002020000,1152.0,1148.800049,99.722226,63,51.5,0,71.300003,73.599998,70.599998
20161002021500,1152.0,1148.800049,99.722226,63,51.5,0,71.300003,73.699997,70.699997
20161002023000,1152.0,1123.199951,97.499996,63,51.5,0,71.300003,73.699997,70.699997
20161002024500,1152.0,1148.800049,99.722226,63,51.5,0,71.199997,73.699997,70.699997
20161002030000,1152.0,1148.800049,99.722226,63,51.5,0,71.400002,73.800003,70.800003
20161002031500,1152.0,1148.800049,99.722226,63,51.5,0,71.599998,73.800003,70.800003
20161002033000,1152.0,1148.800049,99.722226,63,51.5,0,71.400002,73.699997,70.699997
20161002034500,1152.0,1123.199951,97.499996,63,51.5,0,71.300003,73.599998,70.599998
20161002040000,1152.0,1148.800049,99.722226,63,51.5,0,71.400002,73.800003,70.800003
20161002041500,1152.0,1148.800049,99.722226,63,51.5,0,71.199997,73.800003,70.800003
20161002043000,1152.0,1148.800049,99.722226,63,51.5,0,71.199997,73.800003,70.800003
20161002044500,1152.0,1148.800049,99.722226,63,51.5,0,71.099998,73.800003,70.800003
20161002050000,1152.0,1123.199951,97.499996,63,51.5,0,71.099998,73.900002,70.900002
20161002051500,1152.0,1123.199951,97.499996,63,51.5,0,71.099998,73.800003,70.800003
20161002053000,1152.0,1097.599976,95.277776,63,51.5,0,71.199997,73.900002,70.900002
20161002054500,1152.0,1148.800049,99.722226,63,51.5,0,70.900002,73.900002,70.900002
20161002060000,1152.0,1123.199951,97.499996,63,51.5,0,70.800003,73.900002,70.900002
20161002061500,1152.0,1123.199951,97.499996,63,51.5,0,70.699997,73.900002,70.900002
20161002063000,1152.0,1123.199951,97.499996,63,51.5,0,70.699997,73.900002,70.900002
20161002064500,1152.0,1123.199951,97.499996,63,51.5,100,70.5,73.900002,70.900002
20161002070000,1152.0,1123.199951,97.499996,63,51.5,100,70.599998,73.900002,70.900002
20161002071500,1152.0,1148.800049,99.722226,63,51.5,100,70.400002,73.900002,70.900002
20161002073000,1152.0,1097.599976,95.277776,63,51.5,100,70.5,73.900002,70.900002
20161002074500,1152.0,1148.800049,99.722226,63,51.5,100,70.5,73.900002,70.900002
20161002080000,1152.0,1123.199951,97.499996,63,51.5,100,70.5,73.900002,70.900002
20161002081500,1152.0,1148.800049,99.722226,63,51.5,100,70.5,73.900002,70.900002
20161002083000,1152.0,1148.800049,99.722226,63,52.200001,100,70.5,73.900002,70.900002
20161002084500,1152.0,1148.800049,99.722226,63,52.200001,100,70.5,73.900002,70.900002
20161002090000,1152.0,1123.199951,97.499996,63,52.200001,100,70.800003,73.900002,70.900002
20161002091500,1152.0,1148.800049,99.722226,63,52.200001,100,70.800003,73.900002,70.900002
20161002093000,1152.0,1123.199951,97.499996,63,52.200001,100,70.800003,73.900002,70.900002
20161002094500,1152.0,1148.800049,99.722226,63,52.200001,100,70.900002,73.900002,70.900002
20161002100000,1152.0,1148.800049,99.722226,63,52.200001,100,70.800003,73.900002,70.900002
20161002101500,1152.0,1148.800049,99.722226,63,53.099998,100,70.699997,73.900002,70.900002
20161002103000,1152.0,1148.800049,99.722226,63,53.099998,100,71.0,73.900002,70.900002
20161002104500,1152.0,1148.800049,99.722226,63,53.099998,100,71.0,73.900002,70.900002
20161002110000,1152.0,1148.800049,99.722226,63,53.099998,0,71.199997,73.900002,70.900002
20161002111500,1152.0,1123.199951,97.499996,63,53.099998,0,71.599998,73.900002,70.900002
20161002113000,1152.0,1123.199951,97.499996,63,53.099998,0,71.599998,73.900002,70.900002
20161002114500,1152.0,1148.800049,99.722226,63,53.099998,0,71.599998,73.900002,70.900002
20161002120000,1152.0,1123.199951,97.499996,63,53.099998,0,71.5,73.900002,70.900002
20161002121500,1152.0,1148.800049,99.722226,63,53.099998,0,71.300003,73.900002,70.900002
20161002123000,1152.0,1148.800049,99.722226,63,53.099998,0,71.400002,73.900002,70.900002
20161002124500,1152.0,1123.199951,97.499996,63,53.099998,0,71.400002,73.900002,70.900002
20161002130000,1152.0,1171.199951,101.666662,63,53.099998,0,71.5,73.900002,70.900002
20161002131500,1152.0,1148.800049,99.722226,63,53.099998,0,71.599998,73.900002,70.900002
20161002133000,1152.0,1171.199951,101.666662,63,53.099998,0,71.800003,73.900002,70.900002
20161002134500,1152.0,1123.199951,97.499996,63,53.099998,0,71.699997,73.900002,70.900002
20161002140000,1152.0,1123.199951,97.499996,63,53.099998,0,72.300003,73.900002,70.900002
20161002141500,1152.0,1148.800049,99.722226,63,53.099998,0,71.800003,73.900002,70.900002
20161002143000,1152.0,1123.199951,97.499996,63,53.099998,0,71.5,73.900002,70.900002
20161002144500,1152.0,1148.800049,99.722226,63,53.099998,0,71.800003,73.900002,70.900002
20161002150000,1152.0,1148.800049,99.722226,63,53.099998,0,71.900002,73.900002,70.900002
20161002151500,1152.0,1148.800049,99.722226,63,53.099998,0,72.099998,73.900002,70.900002
20161002153000,1152.0,1171.199951,101.666662,63,53.099998,0,72.099998,73.900002,70.900002
20161002154500,1152.0,1148.800049,99.722226,63,53.099998,0,72.099998,73.900002,70.900002
20161002160000,1152.0,1171.199951,101.666662,63,52.400002,0,72.300003,73.900002,70.900002
20161002161500,1152.0,1171.199951,101.666662,63,52.400002,0,72.199997,73.900002,70.900002
20161002163000,1152.0,1148.800049,99.722226,63,52.400002,0,72.0,73.900002,70.900002
20161002164500,1152.0,1148.800049,99.722226,63,52.400002,0,71.800003,73.900002,70.900002
20161002170000,1152.0,1148.800049,99.722226,63,52.400002,0,72.0,73.900002,70.900002
20161002171500,1152.0,1171.199951,101.666662,63,52.400002,0,72.199997,73.900002,70.900002
20161002173000,1152.0,1148.800049,99.722226,63,52.400002,0,72.300003,73.900002,70.900002
20161002174500,1152.0,1171.199951,101.666662,63,52.400002,0,72.199997,73.900002,70.900002
20161002180000,1152.0,1123.199951,97.499996,63,52.400002,0,72.099998,73.900002,70.900002
20161002181500,1152.0,1148.800049,99.722226,63,52.400002,0,71.900002,73.900002,70.900002
20161002183000,1152.0,1148.800049,99.722226,63,52.400002,0,71.900002,73.900002,70.900002
20161002184500,1152.0,1148.800049,99.722226,63,52.400002,0,71.900002,73.900002,70.900002
20161002190000,1152.0,1148.800049,99.722226,63,52.400002,0,71.900002,73.900002,70.900002
20161002191500,1152.0,1123.199951,97.499996,63,52.400002,0,72.0,73.900002,70.900002
20161002193000,1152.0,1123.199951,97.499996,63,52.400002,0,72.099998,73.900002,70.900002
20161002194500,1152.0,1148.800049,99.722226,63,52.400002,0,72.0,73.900002,70.900002
20161002200000,1152.0,1123.199951,97.499996,63,52.400002,0,72.099998,73.900002,70.900002
20161002201500,1152.0,1097.599976,95.277776,63,52.400002,0,72.099998,73.900002,70.900002
20161002203000,1152.0,1123.199951,97.499996,63,52.400002,0,72.099998,73.900002,70.900002
20161002204500,1152.0,1123.199951,97.499996,63,52.400002,0,72.0,73.900002,70.900002
20161002210000,1152.0,1123.199951,97.499996,63,52.400002,0,72.099998,73.900002,70.900002
20161002211500,1152.0,1123.199951,97.499996,63,52.400002,0,72.199997,73.900002,70.900002
20161002213000,1152.0,1123.199951,97.499996,63,52.400002,0,72.099998,73.900002,70.900002
20161002214500,1152.0,1123.199951,97.499996,63,52.400002,0,71.900002,73.900002,70.900002
20161002220000,1152.0,1123.199951,97.499996,63,52.400002,0,71.900002,73.900002,70.900002
20161002221500,1152.0,1123.199951,97.499996,63,52.400002,0,71.800003,73.900002,70.900002
20161002223000,1152.0,1148.800049,99.722226,63,52.400002,0,71.599998,73.900002,70.900002
20161002224500,1152.0,1123.199951,97.499996,63,52.400002,0,71.599998,73.900002,70.900002
20161002230000,1152.0,1148.800049,99.722226,63,52.400002,0,71.599998,73.900002,70.900002
20161002231500,1152.0,1097.599976,95.277776,63,52.400002,0,71.599998,73.900002,70.900002
20161002233000,1152.0,1123.199951,97.499996,63,52.400002,0,71.599998,73.900002,70.900002
20161002234500,1152.0,1123.199951,97.499996,63,51.799999,0,71.300003,73.900002,70.900002
20161003000000,1152.0,1123.199951,97.499996,63,51.799999,0,71.400002,73.900002,70.900002
20161003001500,1152.0,1123.199951,97.499996,63,51.799999,0,71.300003,73.900002,70.900002
20161003003000,1152.0,1123.199951,97.499996,63,51.799999,0,71.199997,73.900002,70.900002
20161003004500,1152.0,1123.199951,97.499996,63,51.799999,0,71.300003,73.900002,70.900002
20161003010000,1152.0,1123.199951,97.499996,63,51.799999,0,71.5,73.900002,70.900002
20161003011500,1152.0,1123.199951,97.499996,63,51.799999,0,71.599998,73.900002,70.900002
20161003013000,1152.0,1123.199951,97.499996,63,51.799999,0,71.5,73.900002,70.900002
20161003014500,1152.0,1123.199951,97.499996,63,51.799999,0,71.300003,73.900002,70.900002
20161003020000,1152.0,1123.199951,97.499996,63,51.799999,0,71.400002,73.900002,70.900002
20161003021500,1152.0,1097.599976,95.277776,63,51.799999,0,71.599998,73.900002,70.900002
20161003023000,1152.0,1148.800049,99.722226,63,51.099998,0,71.400002,73.900002,70.900002
20161003024500,1152.0,1123.199951,97.499996,63,51.099998,0,71.599998,73.900002,70.900002
20161003030000,1152.0,1123.199951,97.499996,63,51.099998,0,71.599998,73.900002,70.900002
20161003031500,1152.0,1123.199951,97.499996,63,51.099998,0,71.5,73.900002,70.900002
20161003033000,1152.0,1123.199951,97.499996,63,51.099998,0,71.599998,73.900002,70.900002
20161003034500,1152.0,1148.800049,99.722226,63,51.099998,0,71.300003,73.900002,70.900002
20161003040000,1152.0,1148.800049,99.722226,63,51.099998,0,71.199997,73.900002,70.900002
20161003041500,1152.0,1123.199951,97.499996,63,51.099998,0,71.199997,73.900002,70.900002
20161003043000,1152.0,1123.199951,97.499996,63,51.099998,0,71.099998,73.900002,70.900002
20161003044500,1152.0,1123.199951,97.499996,63,51.099998,0,71.300003,73.900002,70.900002
20161003050000,1152.0,1148.800049,99.722226,63,51.099998,0,71.199997,73.900002,70.900002
20161003051500,1152.0,1097.599976,95.277776,63,51.099998,0,71.199997,73.900002,70.900002
20161003053000,1152.0,1123.199951,97.499996,63,51.099998,0,71.0,73.900002,70.900002
20161003054500,1152.0,1148.800049,99.722226,63,51.099998,0,70.900002,73.900002,70.900002
20161003060000,1152.0,1123.199951,97.499996,63,51.099998,0,71.0,73.900002,70.900002
20161003061500,1152.0,1123.199951,97.499996,63,51.099998,0,70.699997,73.900002,70.900002
20161003063000,1152.0,1123.199951,97.499996,63,51.099998,100,70.699997,73.900002,70.900002
20161003064500,1152.0,1148.800049,99.722226,63,51.099998,100,70.599998,73.900002,70.900002
20161003070000,1152.0,1097.599976,95.277776,63,51.099998,100,70.699997,73.900002,70.900002
20161003071500,1152.0,1148.800049,99.722226,63,51.099998,100,71.0,73.900002,70.900002
20161003073000,1152.0,1148.800049,99.722226,63,51.099998,0,71.199997,73.900002,70.900002
20161003074500,1152.0,1148.800049,99.722226,63,51.099998,0,71.300003,73.900002,70.900002
20161003080000,1152.0,1123.199951,97.499996,63,51.099998,0,71.699997,73.900002,70.900002
20161003081500,1152.0,1123.199951,97.499996,63,51.099998,0,71.900002,73.900002,70.900002
20161003083000,1152.0,1123.199951,97.499996,63,51.799999,0,71.800003,73.900002,70.900002
20161003084500,1152.0,1123.199951,97.499996,63,51.799999,0,72.5,73.900002,70.900002
20161003090000,1152.0,1148.800049,99.722226,63,51.799999,0,72.800003,73.900002,70.900002
20161003091500,1152.0,1123.199951,97.499996,63,52.599998,0,73.300003,73.900002,70.900002
20161003093000,1152.0,1123.199951,97.499996,63,52.599998,0,72.599998,73.900002,70.900002
20161003094500,1152.0,1171.199951,101.666662,63,52.599998,0,72.099998,73.900002,70.900002
20161003100000,1152.0,1171.199951,101.666662,63,52.599998,0,71.800003,73.900002,70.900002
20161003101500,1152.0,1171.199951,101.666662,62,52.599998,0,71.800003,73.900002,70.900002
20161003103000,1152.0,1196.800049,103.888893,62,52.599998,0,71.800003,73.900002,70.900002
20161003104500,1152.0,1171.199951,101.666662,62,52.599998,0,72.599998,73.900002,70.900002
20161003110000,1152.0,1171.199951,101.666662,62,52.599998,0,72.900002,73.900002,70.900002
20161003111500,1152.0,1196.800049,103.888893,62,52.599998,0,72.699997,73.900002,70.900002
20161003113000,1152.0,1171.199951,101.666662,62,52.599998,0,72.699997,73.900002,70.900002
20161003114500,1152.0,1148.800049,99.722226,62,52.599998,0,72.699997,73.900002,70.900002
20161003120000,1152.0,1148.800049,99.722226,62,52.599998,0,72.900002,73.900002,70.900002
20161003121500,1152.0,1148.800049,99.722226,62,53.5,0,72.800003,73.900002,70.900002
20161003123000,1152.0,1148.800049,99.722226,62,54.299999,0,73.099998,73.900002,70.900002
20161003124500,1152.0,1148.800049,99.722226,62,52.700001,0,73.199997,73.900002,70.900002
20161003130000,1152.0,1148.800049,99.722226,62,52.700001,0,73.300003,73.900002,70.900002
20161003131500,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,73.900002,70.900002
20161003133000,1152.0,1097.599976,95.277776,62,53.5,0,73.300003,73.900002,70.900002
20161003134500,1152.0,1148.800049,99.722226,62,55.599998,0,73.199997,73.900002,70.900002
20161003140000,1152.0,1123.199951,97.499996,62,53.5,0,73.300003,73.900002,70.900002
20161003141500,1152.0,1123.199951,97.499996,62,53.5,0,73.400002,73.900002,70.900002
20161003143000,1152.0,1123.199951,97.499996,62,53.5,0,73.400002,73.900002,70.900002
20161003144500,1152.0,1123.199951,97.499996,62,53.5,0,73.5,73.900002,70.900002
20161003150000,1152.0,1123.199951,97.499996,62,53.5,0,73.300003,73.900002,70.900002
20161003151500,1152.0,1148.800049,99.722226,62,53.5,0,73.199997,73.900002,70.900002
20161003153000,1152.0,1123.199951,97.499996,62,53.5,0,73.099998,73.900002,70.900002
20161003154500,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,73.900002,70.900002
20161003160000,1152.0,1123.199951,97.499996,62,53.5,0,73.400002,73.900002,70.900002
20161003161500,1152.0,1148.800049,99.722226,62,53.5,0,73.5,73.900002,70.900002
20161003163000,1152.0,1148.800049,99.722226,62,53.5,0,73.400002,73.900002,70.900002
20161003164500,1152.0,1148.800049,99.722226,62,53.5,0,73.599998,73.900002,70.900002
20161003170000,1152.0,1148.800049,99.722226,62,53.5,0,73.699997,73.900002,70.900002
20161003171500,1152.0,1171.199951,101.666662,62,53.5,0,73.800003,73.900002,70.900002
20161003173000,1152.0,1148.800049,99.722226,62,53.5,0,73.699997,73.900002,70.900002
20161003174500,1152.0,1171.199951,101.666662,62,53.5,0,73.599998,73.900002,70.900002
20161003180000,1152.0,1148.800049,99.722226,62,53.5,0,73.5,73.900002,70.900002
20161003181500,1152.0,1171.199951,101.666662,62,53.5,0,73.5,73.900002,70.900002
20161003183000,1152.0,1148.800049,99.722226,62,53.5,0,73.5,73.900002,70.900002
20161003184500,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,73.900002,70.900002
20161003190000,1152.0,1148.800049,99.722226,62,53.5,0,73.199997,73.900002,70.900002
20161003191500,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,73.900002,70.900002
20161003193000,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,73.900002,70.900002
20161003194500,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,73.900002,70.900002
20161003200000,1152.0,1148.800049,99.722226,62,53.5,0,73.099998,73.900002,70.900002
20161003201500,1152.0,1171.199951,101.666662,62,53.5,0,73.099998,73.900002,70.900002
20161003203000,1152.0,1148.800049,99.722226,62,53.5,0,72.800003,73.900002,70.900002
20161003204500,1152.0,1123.199951,97.499996,62,53.5,0,72.900002,73.900002,70.900002
20161003210000,1152.0,1148.800049,99.722226,62,53.5,0,72.800003,73.900002,70.900002
20161003211500,1152.0,1148.800049,99.722226,62,52.700001,0,72.699997,73.900002,70.900002
20161003213000,1152.0,1148.800049,99.722226,62,52.700001,0,72.699997,73.900002,70.900002
20161003214500,1152.0,1148.800049,99.722226,62,52.700001,0,72.699997,73.900002,70.900002
20161003220000,1152.0,1148.800049,99.722226,62,52.700001,0,72.699997,73.900002,70.900002
20161003221500,1152.0,1148.800049,99.722226,62,52.700001,0,72.599998,73.900002,70.900002
20161003223000,1152.0,1148.800049,99.722226,62,52.700001,0,72.400002,73.900002,70.900002
20161003224500,1152.0,1148.800049,99.722226,62,52.700001,0,72.199997,73.900002,70.900002
20161003230000,1152.0,1123.199951,97.499996,63,52.700001,0,72.099998,73.900002,70.900002
20161003231500,1152.0,1148.800049,99.722226,63,52.700001,0,72.099998,73.900002,70.900002
20161003233000,1152.0,1123.199951,97.499996,63,52.700001,0,72.099998,73.900002,70.900002
20161003234500,1152.0,1123.199951,97.499996,63,52.700001,0,72.199997,73.900002,70.900002
20161004000000,1152.0,1148.800049,99.722226,64,52.700001,0,72.0,73.900002,70.900002
20161004001500,1152.0,1148.800049,99.722226,64,52.700001,0,71.900002,73.900002,70.900002
20161004003000,1152.0,1123.199951,97.499996,64,51.900002,0,71.900002,73.900002,70.900002
20161004004500,1152.0,1148.800049,99.722226,64,51.900002,0,71.800003,73.900002,70.900002
20161004010000,1152.0,1148.800049,99.722226,64,51.900002,0,71.699997,73.900002,70.900002
20161004011500,1152.0,1123.199951,97.499996,64,51.900002,0,71.900002,73.900002,70.900002
20161004013000,1152.0,1148.800049,99.722226,64,51.900002,0,71.800003,73.900002,70.900002
20161004014500,1152.0,1171.199951,101.666662,64,51.900002,0,71.800003,73.900002,70.900002
20161004020000,1152.0,1148.800049,99.722226,64,51.900002,0,71.599998,73.900002,70.900002
20161004021500,1152.0,1148.800049,99.722226,64,51.900002,0,71.599998,73.900002,70.900002
20161004023000,1152.0,1148.800049,99.722226,64,51.900002,0,71.400002,73.900002,70.900002
20161004024500,1152.0,1148.800049,99.722226,64,51.900002,0,71.5,73.900002,70.900002
20161004030000,1152.0,1171.199951,101.666662,64,51.900002,0,71.599998,73.900002,70.900002
20161004031500,1152.0,1148.800049,99.722226,64,51.900002,0,71.5,73.900002,70.900002
20161004033000,1152.0,1148.800049,99.722226,64,51.900002,0,71.300003,73.900002,70.900002
20161004034500,1152.0,1171.199951,101.666662,64,51.900002,0,71.400002,73.900002,70.900002
20161004040000,1152.0,1148.800049,99.722226,64,51.900002,0,71.400002,73.900002,70.900002
20161004041500,1152.0,1123.199951,97.499996,64,51.900002,0,71.300003,73.900002,70.900002
20161004043000,1152.0,1171.199951,101.666662,64,51.900002,0,71.199997,73.900002,70.900002
20161004044500,1152.0,1171.199951,101.666662,64,51.900002,0,71.199997,73.900002,70.900002
20161004050000,1152.0,1171.199951,101.666662,64,51.900002,0,71.400002,73.900002,70.900002
20161004051500,1152.0,1148.800049,99.722226,64,51.900002,0,71.5,73.900002,70.900002
20161004053000,1152.0,1171.199951,101.666662,64,51.900002,0,71.699997,73.900002,70.900002
20161004054500,1152.0,1148.800049,99.722226,64,51.900002,0,71.599998,73.900002,70.900002
20161004060000,1152.0,1148.800049,99.722226,64,51.900002,0,71.800003,73.900002,70.900002
20161004061500,1152.0,1171.199951,101.666662,64,51.900002,0,71.699997,73.900002,70.900002
20161004063000,1152.0,1196.800049,103.888893,64,51.900002,0,71.699997,73.900002,70.900002
20161004064500,1152.0,1171.199951,101.666662,63,51.900002,0,71.5,73.900002,70.900002
20161004070000,1152.0,1148.800049,99.722226,63,51.900002,0,71.800003,73.900002,70.900002
20161004071500,1152.0,1123.199951,97.499996,63,51.900002,0,71.699997,73.900002,70.900002
20161004073000,1152.0,1148.800049,99.722226,63,51.900002,0,72.400002,73.900002,70.900002
20161004074500,1152.0,1171.199951,101.666662,63,51.900002,0,72.599998,73.900002,70.900002
20161004080000,1152.0,1148.800049,99.722226,63,51.900002,0,72.800003,73.900002,70.900002
20161004081500,1152.0,1148.800049,99.722226,63,53.0,0,72.900002,73.900002,70.900002
20161004083000,1152.0,1148.800049,99.722226,63,53.0,0,72.900002,73.900002,70.900002
20161004084500,1152.0,1123.199951,97.499996,63,53.0,0,72.900002,73.900002,70.900002
20161004090000,1152.0,1171.199951,101.666662,63,53.0,0,73.199997,73.900002,70.900002
20161004091500,1152.0,1123.199951,97.499996,63,54.700001,0,73.199997,73.900002,70.900002
20161004093000,1152.0,1123.199951,97.499996,63,53.900002,0,73.5,73.900002,70.900002
20161004094500,1152.0,1148.800049,99.722226,63,53.900002,0,73.800003,73.900002,70.900002
20161004100000,1152.0,1148.800049,99.722226,63,53.900002,0,73.900002,73.900002,70.900002
20161004101500,1152.0,1148.800049,99.722226,63,53.900002,0,73.900002,73.900002,70.900002
20161004103000,1152.0,1148.800049,99.722226,63,53.900002,0,74.099998,73.900002,70.900002
20161004104500,1152.0,1097.599976,95.277776,63,53.900002,0,74.0,73.900002,70.900002
20161004110000,1152.0,1123.199951,97.499996,63,53.900002,0,74.099998,73.900002,70.900002
20161004111500,1152.0,1123.199951,97.499996,63,53.900002,0,74.099998,73.900002,70.900002
20161004113000,1152.0,1123.199951,97.499996,63,53.900002,0,74.300003,73.900002,70.900002
20161004114500,1152.0,1123.199951,97.499996,63,53.900002,0,74.400002,73.900002,70.900002
20161004120000,1152.0,1123.199951,97.499996,63,53.900002,0,74.300003,73.900002,70.900002
20161004121500,1152.0,1123.199951,97.499996,63,53.900002,0,74.300003,73.900002,70.900002
20161004123000,1152.0,1148.800049,99.722226,63,53.900002,0,74.300003,73.900002,70.900002
20161004124500,1152.0,1148.800049,99.722226,63,53.900002,0,74.300003,73.900002,70.900002
20161004130000,1152.0,1123.199951,97.499996,63,53.900002,0,74.300003,73.900002,70.900002
20161004131500,1152.0,1123.199951,97.499996,63,53.099998,0,74.400002,73.900002,70.900002
20161004133000,1152.0,1123.199951,97.499996,63,53.099998,0,74.300003,73.900002,70.900002
20161004134500,1152.0,1123.199951,97.499996,63,53.900002,0,74.400002,73.900002,70.900002
20161004140000,1152.0,1171.199951,101.666662,63,53.900002,0,74.099998,73.900002,70.900002
20161004141500,1152.0,1123.199951,97.499996,63,53.900002,0,74.199997,73.900002,70.900002
20161004143000,1152.0,1123.199951,97.499996,63,53.900002,0,74.300003,73.900002,70.900002
20161004144500,1152.0,1123.199951,97.499996,63,53.900002,0,74.5,73.900002,70.900002
20161004150000,1152.0,1148.800049,99.722226,63,53.099998,0,74.300003,73.900002,70.900002
20161004151500,1152.0,1148.800049,99.722226,63,53.099998,0,74.300003,73.900002,70.900002
20161004153000,1152.0,1148.800049,99.722226,63,53.099998,0,74.099998,73.900002,70.900002
20161004154500,1152.0,1148.800049,99.722226,63,53.900002,0,74.199997,73.900002,70.900002
20161004160000,1152.0,1148.800049,99.722226,63,53.900002,0,74.199997,73.900002,70.900002
20161004161500,1152.0,1171.199951,101.666662,63,53.900002,0,74.400002,73.900002,70.900002
20161004163000,1152.0,1123.199951,97.499996,63,53.099998,0,74.5,73.900002,70.900002
20161004164500,1152.0,1123.199951,97.499996,63,53.099998,0,74.400002,73.900002,70.900002
20161004170000,1152.0,1148.800049,99.722226,63,53.900002,0,74.300003,73.900002,70.900002
20161004171500,1152.0,1148.800049,99.722226,63,53.900002,0,74.199997,73.900002,70.900002
20161004173000,1152.0,1148.800049,99.722226,63,53.900002,0,74.099998,73.900002,70.900002
20161004174500,1152.0,1148.800049,99.722226,63,53.900002,0,74.099998,73.900002,70.900002
20161004180000,1152.0,1148.800049,99.722226,63,53.900002,0,74.0,73.900002,70.900002
20161004181500,1152.0,1148.800049,99.722226,63,53.900002,0,74.0,73.900002,70.900002
20161004183000,1152.0,1148.800049,99.722226,63,53.900002,0,74.0,73.900002,70.900002
20161004184500,1152.0,1171.199951,101.666662,63,53.900002,0,73.900002,73.900002,70.900002
20161004190000,1152.0,1171.199951,101.666662,63,53.900002,0,73.699997,73.900002,70.900002
20161004191500,1152.0,1171.199951,101.666662,63,53.900002,0,73.900002,73.900002,70.900002
20161004193000,1152.0,1171.199951,101.666662,63,53.900002,0,73.800003,73.900002,70.900002
20161004194500,1152.0,1171.199951,101.666662,63,53.900002,0,74.0,73.900002,70.900002
20161004200000,1152.0,1171.199951,101.666662,63,53.900002,0,73.800003,73.900002,70.900002
20161004201500,1152.0,1171.199951,101.666662,63,53.900002,0,73.800003,73.900002,70.900002
20161004203000,1152.0,1171.199951,101.666662,63,53.900002,0,73.800003,73.900002,70.900002
20161004204500,1152.0,1171.199951,101.666662,63,53.900002,0,73.699997,73.900002,70.900002
20161004210000,1152.0,1171.199951,101.666662,63,53.900002,0,73.699997,73.900002,70.900002
20161004211500,1152.0,1148.800049,99.722226,63,53.900002,0,73.5,73.900002,70.900002
20161004213000,1152.0,1123.199951,97.499996,63,53.900002,0,73.5,73.900002,70.900002
20161004214500,1152.0,1171.199951,101.666662,63,53.900002,0,73.300003,73.900002,70.900002
20161004220000,1152.0,1148.800049,99.722226,63,53.900002,0,73.300003,73.900002,70.900002
20161004221500,1152.0,1123.199951,97.499996,63,53.900002,0,73.400002,73.900002,70.900002
20161004223000,1152.0,1171.199951,101.666662,63,53.900002,0,73.300003,73.900002,70.900002
20161004224500,1152.0,1148.800049,99.722226,63,53.900002,0,73.199997,73.900002,70.900002
20161004230000,1152.0,1148.800049,99.722226,63,53.900002,0,73.0,73.900002,70.900002
20161004231500,1152.0,1148.800049,99.722226,63,53.900002,0,73.0,73.900002,70.900002
20161004233000,1152.0,1171.199951,101.666662,63,53.900002,0,73.300003,73.900002,70.900002
20161004234500,1152.0,1148.800049,99.722226,63,53.900002,0,73.099998,73.900002,70.900002
20161005000000,1152.0,1148.800049,99.722226,63,53.900002,0,73.199997,73.900002,70.900002
20161005001500,1152.0,1148.800049,99.722226,63,53.900002,0,73.099998,73.900002,70.900002
20161005003000,1152.0,1171.199951,101.666662,63,53.900002,0,73.099998,73.900002,70.900002
20161005004500,1152.0,1171.199951,101.666662,63,53.900002,0,73.099998,73.900002,70.900002
20161005010000,1152.0,1171.199951,101.666662,63,53.900002,0,73.0,73.900002,70.900002
20161005011500,1152.0,1123.199951,97.499996,62,53.900002,0,73.199997,73.900002,70.900002
20161005013000,1152.0,1123.199951,97.499996,62,53.900002,0,73.300003,73.900002,70.900002
20161005014500,1152.0,1148.800049,99.722226,62,53.900002,0,73.699997,73.900002,70.900002
20161005020000,1152.0,1123.199951,97.499996,62,53.900002,0,73.599998,73.900002,70.900002
20161005021500,1152.0,1123.199951,97.499996,62,53.900002,0,73.5,73.900002,70.900002
20161005023000,1152.0,1123.199951,97.499996,62,53.900002,0,73.599998,73.900002,70.900002
20161005024500,1152.0,1123.199951,97.499996,62,53.900002,0,73.400002,73.900002,70.900002
20161005030000,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,73.900002,70.900002
20161005031500,1152.0,1148.800049,99.722226,62,53.900002,0,73.099998,73.900002,70.900002
20161005033000,1152.0,1123.199951,97.499996,62,53.900002,0,73.400002,73.900002,70.900002
20161005034500,1152.0,1148.800049,99.722226,62,53.900002,0,73.699997,73.900002,70.900002
20161005040000,1152.0,1123.199951,97.499996,62,53.900002,0,73.5,73.900002,70.900002
20161005041500,1152.0,1123.199951,97.499996,62,53.900002,0,73.5,73.900002,70.900002
20161005043000,1152.0,1148.800049,99.722226,62,53.900002,0,73.5,73.900002,70.900002
20161005044500,1152.0,1171.199951,101.666662,7,58.299999,0,73.900002,73.900002,70.900002
20161005050000,1152.0,1097.599976,95.277776,62,58.299999,0,73.599998,73.900002,70.900002
20161005051500,1152.0,1168.0,101.388889,63,53.5,0,73.5,73.900002,70.900002
20161005053000,1152.0,1196.800049,103.888893,61,53.5,0,73.599998,73.900002,70.900002
20161005054500,1152.0,1148.800049,99.722226,61,54.299999,0,73.0,73.900002,70.900002
20161005060000,1152.0,1123.199951,97.499996,61,54.299999,0,73.199997,73.900002,70.900002
20161005061500,1152.0,1171.199951,101.666662,61,54.299999,0,73.400002,73.900002,70.900002
20161005063000,1152.0,1148.800049,99.722226,61,54.299999,0,73.599998,73.900002,70.900002
20161005064500,1152.0,1148.800049,99.722226,61,54.299999,0,73.599998,73.900002,70.900002
20161005070000,1152.0,1171.199951,101.666662,61,54.299999,0,73.699997,73.900002,70.900002
20161005071500,1152.0,1148.800049,99.722226,61,54.299999,0,73.800003,73.900002,70.900002
20161005073000,1152.0,1123.199951,97.499996,61,54.299999,0,73.699997,73.900002,70.900002
20161005074500,1152.0,1148.800049,99.722226,61,54.299999,0,73.900002,73.900002,70.900002
20161005080000,1152.0,1123.199951,97.499996,61,54.299999,0,74.0,73.900002,70.900002
20161005081500,1152.0,1148.800049,99.722226,61,54.299999,0,73.800003,73.900002,70.900002
20161005083000,1152.0,1123.199951,97.499996,61,54.299999,0,73.900002,73.900002,70.900002
20161005084500,1152.0,1123.199951,97.499996,61,54.299999,0,74.099998,73.900002,70.900002
20161005090000,1152.0,1097.599976,95.277776,61,54.299999,0,74.0,73.900002,70.900002
20161005091500,1152.0,1171.199951,101.666662,61,54.299999,0,74.0,73.900002,70.900002
20161005093000,1152.0,1148.800049,99.722226,61,54.299999,0,73.800003,73.900002,70.900002
20161005094500,1152.0,1123.199951,97.499996,61,54.299999,0,73.699997,73.900002,70.900002
20161005100000,1152.0,1148.800049,99.722226,61,53.5,0,73.800003,73.900002,70.900002
20161005101500,1152.0,1123.199951,97.499996,61,53.5,0,74.400002,73.900002,70.900002
20161005103000,1152.0,1148.800049,99.722226,61,53.5,0,74.5,73.900002,70.900002
20161005104500,1152.0,1148.800049,99.722226,61,53.5,0,74.400002,73.900002,70.900002
20161005110000,1152.0,1148.800049,99.722226,61,53.5,0,74.599998,73.900002,70.900002
20161005111500,1152.0,1123.199951,97.499996,61,53.5,0,74.599998,73.900002,70.900002
20161005113000,1152.0,1123.199951,97.499996,61,53.5,0,74.800003,73.900002,70.900002
20161005114500,1152.0,1123.199951,97.499996,61,53.5,0,74.800003,73.900002,70.900002
20161005120000,1152.0,1148.800049,99.722226,61,53.5,0,74.800003,73.900002,70.900002
20161005121500,1152.0,1123.199951,97.499996,61,53.5,0,74.800003,73.900002,70.900002
20161005123000,1152.0,1097.599976,95.277776,61,53.5,0,74.599998,73.900002,70.900002
20161005124500,1152.0,1123.199951,97.499996,61,53.5,0,74.699997,73.900002,70.900002
20161005130000,1152.0,1123.199951,97.499996,61,53.5,0,75.099998,73.900002,70.900002
20161005131500,1152.0,1148.800049,99.722226,61,53.5,0,74.599998,73.900002,70.900002
20161005133000,1152.0,1097.599976,95.277776,61,53.5,0,74.599998,73.900002,70.900002
20161005134500,1152.0,1123.199951,97.499996,61,53.5,0,74.599998,73.900002,70.900002
20161005140000,1152.0,1148.800049,99.722226,61,53.5,0,74.5,73.900002,70.900002
20161005141500,1152.0,1148.800049,99.722226,61,53.5,0,74.699997,73.900002,70.900002
20161005143000,1152.0,1148.800049,99.722226,61,53.5,0,74.599998,73.900002,70.900002
20161005144500,1152.0,1171.199951,101.666662,61,53.5,0,74.5,73.900002,70.900002
20161005150000,1152.0,1148.800049,99.722226,61,53.5,0,74.800003,73.900002,70.900002
20161005151500,1152.0,1123.199951,97.499996,61,53.5,0,74.599998,73.900002,70.900002
20161005153000,1152.0,1123.199951,97.499996,61,53.5,0,74.300003,73.900002,70.900002
20161005154500,1152.0,1123.199951,97.499996,61,54.299999,0,74.199997,73.900002,70.900002
20161005160000,1152.0,1123.199951,97.499996,61,53.5,0,74.199997,73.900002,70.900002
20161005161500,1152.0,1123.199951,97.499996,61,53.5,0,74.400002,73.900002,70.900002
20161005163000,1152.0,1123.199951,97.499996,61,53.5,0,74.400002,73.900002,70.900002
20161005164500,1152.0,1148.800049,99.722226,61,53.5,0,74.300003,73.900002,70.900002
20161005170000,1152.0,1123.199951,97.499996,61,54.299999,0,74.300003,73.900002,70.900002
20161005171500,1152.0,1123.199951,97.499996,61,54.299999,0,74.5,73.900002,70.900002
20161005173000,1152.0,1148.800049,99.722226,61,54.299999,0,74.300003,73.900002,70.900002
20161005174500,1152.0,1123.199951,97.499996,61,54.299999,0,74.300003,73.900002,70.900002
20161005180000,1152.0,1171.199951,101.666662,61,54.299999,0,74.400002,73.900002,70.900002
20161005181500,1152.0,1148.800049,99.722226,61,54.299999,0,74.300003,73.900002,70.900002
20161005183000,1152.0,1171.199951,101.666662,61,54.299999,0,74.099998,73.900002,70.900002
20161005184500,1152.0,1148.800049,99.722226,61,54.299999,0,74.099998,73.900002,70.900002
20161005190000,1152.0,1148.800049,99.722226,61,53.599998,0,73.800003,73.900002,70.900002
20161005191500,1152.0,1123.199951,97.499996,61,53.599998,0,73.699997,73.900002,70.900002
20161005193000,1152.0,1148.800049,99.722226,61,53.599998,0,73.699997,73.900002,70.900002
20161005194500,1152.0,1148.800049,99.722226,61,53.599998,0,73.699997,73.900002,70.900002
20161005200000,1152.0,1148.800049,99.722226,61,53.599998,0,73.699997,73.900002,70.900002
20161005201500,1152.0,1148.800049,99.722226,61,53.599998,0,73.599998,73.900002,70.900002
20161005203000,1152.0,1148.800049,99.722226,61,53.599998,0,73.300003,73.900002,70.900002
20161005204500,1152.0,1123.199951,97.499996,61,54.599998,0,73.199997,73.900002,70.900002
20161005210000,1152.0,1148.800049,99.722226,61,53.5,0,73.300003,73.900002,70.900002
20161005211500,1152.0,1123.199951,97.499996,61,54.700001,0,73.099998,73.900002,70.900002
20161005213000,1152.0,1123.199951,97.499996,61,53.900002,0,73.199997,73.900002,70.900002
20161005214500,1152.0,1148.800049,99.722226,61,53.900002,0,73.099998,73.900002,70.900002
20161005220000,1152.0,1097.599976,95.277776,61,55.5,0,72.800003,73.900002,70.900002
20161005221500,1152.0,1123.199951,97.499996,61,55.5,0,72.900002,73.900002,70.900002
20161005223000,1152.0,1123.199951,97.499996,61,53.5,0,72.699997,73.900002,70.900002
20161005224500,1152.0,1123.199951,97.499996,61,53.5,0,73.0,73.900002,70.900002
20161005230000,1152.0,1097.599976,95.277776,61,53.5,0,73.0,73.900002,70.900002
20161005231500,1152.0,1123.199951,97.499996,61,54.299999,0,73.099998,73.900002,70.900002
20161005233000,1152.0,1123.199951,97.499996,61,54.299999,0,73.199997,73.900002,70.900002
20161005234500,1152.0,1123.199951,97.499996,62,53.400002,0,73.199997,73.900002,70.900002
20161006000000,1152.0,1148.800049,99.722226,62,54.400002,0,72.900002,73.900002,70.900002
20161006001500,1152.0,1148.800049,99.722226,62,54.400002,0,73.0,73.900002,70.900002
20161006003000,1152.0,1123.199951,97.499996,62,54.400002,0,72.800003,73.900002,70.900002
20161006004500,1152.0,1148.800049,99.722226,62,54.400002,0,73.0,73.900002,70.900002
20161006010000,1152.0,1123.199951,97.499996,62,54.400002,0,72.900002,73.900002,70.900002
20161006011500,1152.0,1123.199951,97.499996,62,54.400002,0,73.0,73.900002,70.900002
20161006013000,1152.0,1123.199951,97.499996,62,54.400002,0,73.0,73.900002,70.900002
20161006014500,1152.0,1123.199951,97.499996,62,54.400002,0,72.900002,73.900002,70.900002
20161006020000,1152.0,1123.199951,97.499996,62,54.400002,0,72.800003,73.900002,70.900002
20161006021500,1152.0,1123.199951,97.499996,62,54.400002,0,72.900002,73.900002,70.900002
20161006023000,1152.0,1148.800049,99.722226,62,53.5,0,73.099998,73.900002,70.900002
20161006024500,1152.0,1148.800049,99.722226,62,54.799999,0,73.400002,73.900002,70.900002
20161006030000,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,73.900002,70.900002
20161006031500,1152.0,1148.800049,99.722226,62,53.900002,0,73.099998,73.900002,70.900002
20161006033000,1152.0,1148.800049,99.722226,62,53.900002,0,73.099998,73.900002,70.900002
20161006034500,1152.0,1123.199951,97.499996,62,53.900002,0,73.0,73.900002,70.900002
20161006040000,1152.0,1123.199951,97.499996,62,55.900002,0,72.900002,73.900002,70.900002
20161006041500,1152.0,1123.199951,97.499996,62,54.299999,0,72.900002,73.900002,70.900002
20161006043000,1152.0,1123.199951,97.499996,62,54.299999,0,72.800003,73.900002,70.900002
20161006044500,1152.0,1123.199951,97.499996,62,54.299999,0,72.800003,73.900002,70.900002
20161006050000,1152.0,1123.199951,97.499996,62,54.299999,0,73.0,73.900002,70.900002
20161006051500,1152.0,1123.199951,97.499996,62,54.299999,0,73.099998,73.900002,70.900002
20161006053000,1152.0,1123.199951,97.499996,62,54.299999,0,73.199997,73.900002,70.900002
20161006054500,1152.0,1123.199951,97.499996,62,54.299999,0,73.0,73.900002,70.900002
20161006060000,1152.0,1123.199951,97.499996,62,54.299999,0,73.199997,73.900002,70.900002
20161006061500,1152.0,1123.199951,97.499996,62,54.299999,0,73.099998,73.900002,70.900002
20161006063000,1152.0,1148.800049,99.722226,62,53.5,0,73.199997,73.900002,70.900002
20161006064500,1152.0,1123.199951,97.499996,62,53.5,0,73.5,73.900002,70.900002
20161006070000,1152.0,1123.199951,97.499996,62,54.700001,0,73.800003,73.900002,70.900002
20161006071500,1152.0,1148.800049,99.722226,62,54.700001,0,74.099998,73.900002,70.900002
20161006073000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,73.900002,70.900002
20161006074500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,73.900002,70.900002
20161006080000,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,73.900002,70.900002
20161006081500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,73.900002,70.900002
20161006083000,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,73.900002,70.900002
20161006084500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,73.900002,70.900002
20161006090000,1152.0,1097.599976,95.277776,62,53.900002,0,74.300003,73.900002,70.900002
20161006091500,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,73.900002,70.900002
20161006093000,1152.0,1123.199951,97.499996,62,53.900002,0,74.599998,73.900002,70.900002
20161006094500,1152.0,1123.199951,97.499996,62,53.900002,0,74.5,73.900002,70.900002
20161006100000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,73.900002,70.900002
20161006101500,1152.0,1148.800049,99.722226,62,53.900002,0,74.599998,73.900002,70.900002
20161006103000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,73.900002,70.900002
20161006104500,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,73.900002,70.900002
20161006110000,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,73.900002,70.900002
20161006111500,1152.0,1123.199951,97.499996,62,53.900002,0,74.400002,73.900002,70.900002
20161006113000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,73.900002,70.900002
20161006114500,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,73.900002,70.900002
20161006120000,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,73.900002,70.900002
20161006121500,1152.0,1171.199951,101.666662,62,53.900002,0,74.300003,73.900002,70.900002
20161006123000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,73.900002,70.900002
20161006124500,1152.0,1171.199951,101.666662,62,53.900002,0,74.5,73.900002,70.900002
20161006130000,1152.0,1148.800049,99.722226,62,53.900002,0,74.699997,73.900002,70.900002
20161006131500,1152.0,1171.199951,101.666662,62,53.900002,0,74.300003,73.900002,70.900002
20161006133000,1152.0,1171.199951,101.666662,62,53.900002,0,74.400002,73.900002,70.900002
20161006134500,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,73.900002,70.900002
20161006140000,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,73.900002,70.900002
20161006141500,1152.0,1171.199951,101.666662,62,53.900002,0,74.5,73.900002,70.900002
20161006143000,1152.0,1171.199951,101.666662,62,53.900002,0,74.5,73.900002,70.900002
20161006144500,1152.0,1171.199951,101.666662,62,53.900002,0,74.900002,73.900002,70.900002
20161006150000,1152.0,1171.199951,101.666662,62,53.900002,0,75.0,73.900002,70.900002
20161006151500,1152.0,1148.800049,99.722226,62,53.900002,0,75.0,73.900002,70.900002
20161006153000,1152.0,1196.800049,103.888893,62,53.900002,0,74.900002,73.900002,70.900002
20161006154500,1152.0,1171.199951,101.666662,62,53.900002,0,74.699997,73.900002,70.900002
20161006160000,1152.0,1171.199951,101.666662,62,53.900002,0,74.800003,73.900002,70.900002
20161006161500,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,73.900002,70.900002
20161006163000,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,73.900002,70.900002
20161006164500,1152.0,1148.800049,99.722226,61,53.900002,0,74.5,73.900002,70.900002
20161006170000,1152.0,1171.199951,101.666662,61,53.900002,0,74.599998,73.900002,70.900002
20161006171500,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,73.900002,70.900002
20161006173000,1152.0,1171.199951,101.666662,61,53.900002,0,74.599998,73.900002,70.900002
20161006174500,1152.0,1171.199951,101.666662,61,53.900002,0,74.599998,73.900002,70.900002
20161006180000,1152.0,1148.800049,99.722226,61,53.900002,0,74.800003,73.900002,70.900002
20161006181500,1152.0,1148.800049,99.722226,61,53.900002,0,74.599998,73.900002,70.900002
20161006183000,1152.0,1123.199951,97.499996,61,53.900002,0,74.5,73.900002,70.900002
20161006184500,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,73.900002,70.900002
20161006190000,1152.0,1148.800049,99.722226,61,53.900002,0,74.199997,73.900002,70.900002
20161006191500,1152.0,1148.800049,99.722226,61,53.900002,0,74.5,73.900002,70.900002
20161006193000,1152.0,1123.199951,97.499996,62,54.700001,0,74.199997,73.900002,70.900002
20161006194500,1152.0,1123.199951,97.499996,62,54.700001,0,74.199997,73.900002,70.900002
20161006200000,1152.0,1123.199951,97.499996,62,54.700001,0,74.199997,73.900002,70.900002
20161006201500,1152.0,1123.199951,97.499996,62,54.700001,0,74.300003,73.900002,70.900002
