PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006203000,1152.0,1123.199951,97.499996,62,51.900002,0,74.300003,73.900002,70.900002
20161006204500,1152.0,1148.800049,99.722226,62,54.099998,0,74.400002,73.900002,70.900002
20161006210000,1152.0,1148.800049,99.722226,62,54.700001,0,74.300003,73.900002,70.900002
20161006211500,1152.0,1148.800049,99.722226,62,54.700001,0,74.199997,73.900002,70.900002
20161006213000,1152.0,1148.800049,99.722226,62,54.700001,0,74.199997,73.900002,70.900002
20161006214500,1152.0,1148.800049,99.722226,62,52.599998,0,74.099998,73.900002,70.900002
20161006220000,1152.0,1123.199951,97.499996,62,53.900002,0,73.900002,73.900002,70.900002
20161006221500,1152.0,1148.800049,99.722226,62,54.599998,0,74.0,73.900002,70.900002
20161006223000,1152.0,1148.800049,99.722226,62,54.599998,0,74.099998,73.900002,70.900002
20161006224500,1152.0,1148.800049,99.722226,62,54.599998,0,74.099998,73.900002,70.900002
20161006230000,1152.0,1148.800049,99.722226,62,54.599998,0,74.0,73.900002,70.900002
20161006231500,1152.0,1196.800049,103.888893,62,54.599998,0,74.099998,73.900002,70.900002
20161006233000,1152.0,1196.800049,103.888893,62,54.599998,0,74.0,73.900002,70.900002
20161006234500,1152.0,1196.800049,103.888893,62,53.900002,0,73.900002,73.900002,70.900002
20161007000000,1152.0,1148.800049,99.722226,62,52.700001,0,74.0,73.900002,70.900002
20161007001500,1152.0,1171.199951,101.666662,62,54.700001,0,74.0,73.900002,70.900002
20161007003000,1152.0,1171.199951,101.666662,62,54.700001,0,73.699997,73.900002,70.900002
20161007004500,1152.0,1148.800049,99.722226,62,55.599998,0,73.800003,73.900002,70.900002
20161007010000,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,73.900002,70.900002
20161007011500,1152.0,1148.800049,99.722226,62,54.299999,0,73.800003,73.900002,70.900002
20161007013000,1152.0,1148.800049,99.722226,62,54.299999,0,73.599998,73.900002,70.900002
20161007014500,1152.0,1171.199951,101.666662,62,54.299999,0,73.5,73.900002,70.900002
20161007020000,1152.0,1171.199951,101.666662,62,54.299999,0,73.599998,73.900002,70.900002
20161007021500,1152.0,1171.199951,101.666662,62,54.299999,0,73.800003,73.900002,70.900002
20161007023000,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,73.900002,70.900002
20161007024500,1152.0,1148.800049,99.722226,62,56.0,0,74.599998,73.900002,70.900002
20161007030000,1152.0,1196.800049,103.888893,62,54.299999,0,74.199997,73.900002,70.900002
20161007031500,1152.0,1171.199951,101.666662,62,54.299999,0,74.0,73.900002,70.900002
20161007033000,1152.0,1171.199951,101.666662,62,53.5,0,73.900002,73.900002,70.900002
20161007034500,1152.0,1171.199951,101.666662,62,56.200001,0,73.800003,73.900002,70.900002
20161007040000,1152.0,1148.800049,99.722226,61,53.900002,0,73.699997,73.900002,70.900002
20161007041500,1152.0,1171.199951,101.666662,61,54.700001,0,73.599998,73.900002,70.900002
20161007043000,1152.0,1148.800049,99.722226,61,54.700001,0,73.400002,73.900002,70.900002
20161007044500,1152.0,1148.800049,99.722226,61,54.700001,0,73.199997,73.900002,70.900002
20161007050000,1152.0,1171.199951,101.666662,61,54.700001,0,73.400002,73.900002,70.900002
20161007051500,1152.0,1148.800049,99.722226,61,54.700001,0,73.5,73.900002,70.900002
20161007053000,1152.0,1148.800049,99.722226,61,54.099998,0,73.199997,73.900002,70.900002
20161007054500,1152.0,1148.800049,99.722226,61,54.099998,0,73.300003,73.900002,70.900002
20161007060000,1152.0,1148.800049,99.722226,61,54.099998,0,73.300003,73.900002,70.900002
20161007061500,1152.0,1148.800049,99.722226,61,54.700001,0,73.400002,73.900002,70.900002
20161007063000,1152.0,1148.800049,99.722226,61,54.700001,0,73.199997,73.900002,70.900002
20161007064500,1152.0,1171.199951,101.666662,61,54.700001,0,73.599998,73.900002,70.900002
20161007070000,1152.0,1123.199951,97.499996,61,54.700001,0,74.0,73.900002,70.900002
20161007071500,1152.0,1123.199951,97.499996,61,54.700001,0,74.099998,73.900002,70.900002
20161007073000,1152.0,1148.800049,99.722226,61,54.700001,0,74.300003,73.900002,70.900002
20161007074500,1152.0,1148.800049,99.722226,61,54.700001,0,74.0,73.900002,70.900002
20161007080000,1152.0,1123.199951,97.499996,61,54.700001,0,73.699997,73.900002,70.900002
20161007081500,1152.0,1148.800049,99.722226,61,53.900002,0,74.199997,73.900002,70.900002
20161007083000,1152.0,1123.199951,97.499996,61,53.900002,0,74.199997,73.900002,70.900002
20161007084500,1152.0,1148.800049,99.722226,61,54.599998,0,74.199997,73.900002,70.900002
20161007090000,1152.0,1148.800049,99.722226,61,54.599998,0,74.0,73.900002,70.900002
20161007091500,1152.0,1123.199951,97.499996,61,54.599998,0,74.199997,73.900002,70.900002
20161007093000,1152.0,1148.800049,99.722226,61,54.599998,0,74.300003,73.900002,70.900002
20161007094500,1152.0,1123.199951,97.499996,61,53.900002,0,74.400002,73.900002,70.900002
20161007100000,1152.0,1123.199951,97.499996,61,53.900002,0,74.599998,73.900002,70.900002
20161007101500,1152.0,1123.199951,97.499996,61,53.900002,0,74.5,73.900002,70.900002
20161007103000,1152.0,1123.199951,97.499996,61,53.900002,0,74.599998,73.900002,70.900002
20161007104500,1152.0,1148.800049,99.722226,61,53.900002,0,74.5,73.900002,70.900002
20161007110000,1152.0,1148.800049,99.722226,61,53.900002,0,74.699997,73.900002,70.900002
20161007111500,1152.0,1148.800049,99.722226,61,53.900002,0,74.699997,73.900002,70.900002
20161007113000,1152.0,1148.800049,99.722226,61,53.900002,0,74.599998,73.900002,70.900002
20161007114500,1152.0,1148.800049,99.722226,61,53.900002,0,74.800003,73.900002,70.900002
20161007120000,1152.0,1123.199951,97.499996,61,53.900002,0,74.699997,73.900002,70.900002
20161007121500,1152.0,1097.599976,95.277776,61,53.900002,0,74.400002,73.900002,70.900002
20161007123000,1152.0,1123.199951,97.499996,61,53.900002,0,74.400002,73.900002,70.900002
20161007124500,1152.0,1123.199951,97.499996,62,53.900002,0,74.400002,73.900002,70.900002
20161007130000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,73.900002,70.900002
20161007131500,1152.0,1123.199951,97.499996,62,53.900002,0,74.5,73.900002,70.900002
20161007133000,1152.0,1123.199951,97.499996,62,53.900002,0,74.199997,73.900002,70.900002
20161007134500,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,73.900002,70.900002
20161007140000,1152.0,1123.199951,97.499996,62,53.900002,0,74.800003,73.900002,70.900002
20161007141500,1152.0,1123.199951,97.499996,62,53.900002,0,74.900002,73.900002,70.900002
20161007143000,1152.0,1148.800049,99.722226,62,53.099998,0,74.900002,73.900002,70.900002
20161007144500,1152.0,1148.800049,99.722226,62,53.099998,0,74.5,73.900002,70.900002
20161007150000,1152.0,1148.800049,99.722226,62,53.099998,0,74.5,73.900002,70.900002
20161007151500,1152.0,1171.199951,101.666662,62,53.099998,0,74.300003,73.900002,70.900002
20161007153000,1152.0,1171.199951,101.666662,62,53.099998,0,74.300003,73.900002,70.900002
20161007154500,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,73.900002,70.900002
20161007160000,1152.0,1148.800049,99.722226,61,53.900002,0,74.199997,73.900002,70.900002
20161007161500,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,73.900002,70.900002
20161007163000,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,73.900002,70.900002
20161007164500,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,73.900002,70.900002
20161007170000,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,73.900002,70.900002
20161007171500,1152.0,1171.199951,101.666662,61,53.900002,0,74.5,73.900002,70.900002
20161007173000,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,73.900002,70.900002
20161007174500,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,73.900002,70.900002
20161007180000,1152.0,1148.800049,99.722226,61,53.900002,0,74.099998,73.900002,70.900002
20161007181500,1152.0,1148.800049,99.722226,61,53.900002,0,74.199997,73.900002,70.900002
20161007183000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,73.900002,70.900002
20161007184500,1152.0,1123.199951,97.499996,61,53.900002,0,74.099998,73.900002,70.900002
20161007190000,1152.0,1148.800049,99.722226,61,53.900002,0,74.0,73.900002,70.900002
20161007191500,1152.0,1171.199951,101.666662,61,53.900002,0,74.099998,73.900002,70.900002
20161007193000,1152.0,1148.800049,99.722226,61,53.900002,0,74.0,73.900002,70.900002
20161007194500,1152.0,1148.800049,99.722226,61,54.700001,0,74.099998,73.900002,70.900002
20161007200000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,73.900002,70.900002
20161007201500,1152.0,1171.199951,101.666662,61,53.900002,0,73.800003,73.900002,70.900002
20161007203000,1152.0,1171.199951,101.666662,61,53.900002,0,73.900002,73.900002,70.900002
20161007204500,1152.0,1148.800049,99.722226,61,53.900002,0,74.0,73.900002,70.900002
20161007210000,1152.0,1171.199951,101.666662,61,53.900002,0,73.800003,73.900002,70.900002
20161007211500,1152.0,1148.800049,99.722226,61,53.900002,0,74.300003,73.900002,70.900002
20161007213000,1152.0,1171.199951,101.666662,61,53.900002,0,74.0,73.900002,70.900002
20161007214500,1152.0,1171.199951,101.666662,61,53.900002,0,74.0,73.900002,70.900002
20161007220000,1152.0,1171.199951,101.666662,61,53.900002,0,74.0,73.900002,70.900002
20161007221500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,73.900002,70.900002
20161007223000,1152.0,1171.199951,101.666662,61,55.599998,0,73.599998,73.900002,70.900002
20161007224500,1152.0,1148.800049,99.722226,61,54.299999,0,73.800003,73.900002,70.900002
20161007230000,1152.0,1148.800049,99.722226,61,54.299999,0,73.699997,73.900002,70.900002
20161007231500,1152.0,1123.199951,97.499996,61,54.299999,0,73.699997,73.900002,70.900002
20161007233000,1152.0,1148.800049,99.722226,61,54.299999,0,73.800003,73.900002,70.900002
20161007234500,1152.0,1148.800049,99.722226,61,54.299999,0,73.599998,73.900002,70.900002
20161008000000,1152.0,1123.199951,97.499996,61,53.599998,0,73.400002,73.900002,70.900002
20161008001500,1152.0,1123.199951,97.499996,61,53.599998,0,73.300003,73.900002,70.900002
20161008003000,1152.0,1148.800049,99.722226,61,53.599998,0,73.199997,73.900002,70.900002
20161008004500,1152.0,1171.199951,101.666662,61,53.599998,0,73.099998,73.900002,70.900002
20161008010000,1152.0,1123.199951,97.499996,61,53.599998,0,73.300003,73.900002,70.900002
20161008011500,1152.0,1123.199951,97.499996,62,53.599998,0,73.400002,73.900002,70.900002
20161008013000,1152.0,1123.199951,97.499996,62,54.700001,0,73.5,73.900002,70.900002
20161008014500,1152.0,1123.199951,97.499996,62,54.700001,0,73.5,73.900002,70.900002
20161008020000,1152.0,1148.800049,99.722226,62,53.099998,0,73.400002,73.900002,70.900002
20161008021500,1152.0,1123.199951,97.499996,62,53.900002,0,73.0,73.900002,70.900002
20161008023000,1152.0,1123.199951,97.499996,62,55.599998,0,73.0,73.900002,70.900002
20161008024500,1152.0,1123.199951,97.499996,62,53.900002,0,72.900002,73.900002,70.900002
20161008030000,1152.0,1148.800049,99.722226,62,53.900002,0,72.699997,73.900002,70.900002
20161008031500,1152.0,1148.800049,99.722226,62,55.5,0,72.900002,73.900002,70.900002
20161008033000,1152.0,1123.199951,97.499996,62,53.099998,0,72.900002,73.900002,70.900002
20161008034500,1152.0,1123.199951,97.499996,62,53.099998,0,73.199997,73.900002,70.900002
20161008040000,1152.0,1123.199951,97.499996,62,54.700001,0,73.099998,73.900002,70.900002
20161008041500,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,73.900002,70.900002
20161008043000,1152.0,1148.800049,99.722226,62,53.900002,0,73.0,73.900002,70.900002
20161008044500,1152.0,1123.199951,97.499996,62,53.900002,0,73.0,73.900002,70.900002
20161008050000,1152.0,1123.199951,97.499996,62,53.900002,0,72.900002,73.900002,70.900002
20161008051500,1152.0,1148.800049,99.722226,62,53.099998,0,72.599998,73.900002,70.900002
20161008053000,1152.0,1123.199951,97.499996,62,54.700001,0,72.800003,73.900002,70.900002
20161008054500,1152.0,1123.199951,97.499996,62,53.900002,0,72.800003,73.900002,70.900002
20161008060000,1152.0,1148.800049,99.722226,62,53.099998,0,72.800003,73.900002,70.900002
20161008061500,1152.0,1123.199951,97.499996,62,53.900002,0,72.900002,73.900002,70.900002
20161008063000,1152.0,1123.199951,97.499996,62,53.900002,0,72.699997,73.900002,70.900002
20161008064500,1152.0,1123.199951,97.499996,62,53.099998,0,72.800003,73.900002,70.900002
20161008070000,1152.0,1123.199951,97.499996,62,54.200001,0,72.800003,73.900002,70.900002
20161008071500,1152.0,1123.199951,97.499996,62,54.200001,0,72.699997,73.900002,70.900002
20161008073000,1152.0,1123.199951,97.499996,62,53.5,0,72.699997,73.900002,70.900002
20161008074500,1152.0,1123.199951,97.499996,62,54.299999,0,72.800003,74.300003,71.300003
20161008080000,1152.0,1123.199951,97.499996,62,53.099998,0,72.800003,74.599998,71.599998
20161008081500,1152.0,1148.800049,99.722226,62,53.099998,0,72.800003,74.599998,71.599998
20161008083000,1152.0,1123.199951,97.499996,62,54.5,0,72.800003,74.599998,71.599998
20161008084500,1152.0,1148.800049,99.722226,62,54.5,0,73.400002,74.599998,71.599998
20161008090000,1152.0,1123.199951,97.499996,62,53.5,0,73.099998,74.599998,71.599998
20161008091500,1152.0,1171.199951,101.666662,62,54.700001,0,73.199997,74.599998,71.599998
20161008093000,1152.0,1196.800049,103.888893,62,53.900002,0,73.099998,74.599998,71.599998
20161008094500,1152.0,1171.199951,101.666662,62,53.900002,0,73.099998,74.599998,71.599998
20161008100000,1152.0,1171.199951,101.666662,62,54.700001,0,73.199997,74.300003,71.300003
20161008101500,1152.0,1148.800049,99.722226,62,53.900002,0,73.099998,74.599998,71.599998
20161008103000,1152.0,1171.199951,101.666662,62,53.900002,0,73.199997,74.599998,71.599998
20161008104500,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,74.599998,71.599998
20161008110000,1152.0,1171.199951,101.666662,62,55.900002,0,73.800003,74.599998,71.599998
20161008111500,1152.0,1171.199951,101.666662,62,52.299999,0,73.300003,74.599998,71.599998
20161008113000,1152.0,1148.800049,99.722226,62,53.099998,0,73.099998,75.300003,72.300003
20161008114500,1152.0,1171.199951,101.666662,62,53.900002,0,72.900002,75.300003,72.300003
20161008120000,1152.0,1171.199951,101.666662,62,55.599998,0,73.0,75.300003,72.300003
20161008121500,1152.0,1148.800049,99.722226,62,53.900002,0,73.300003,75.599998,72.599998
20161008123000,1152.0,1171.199951,101.666662,62,53.900002,0,73.300003,75.699997,72.699997
20161008124500,1152.0,1148.800049,99.722226,62,53.900002,0,73.099998,75.699997,72.699997
20161008130000,1152.0,1171.199951,101.666662,62,53.900002,0,73.300003,75.699997,72.699997
20161008131500,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,75.699997,72.699997
20161008133000,1152.0,1171.199951,101.666662,62,53.900002,0,73.300003,75.699997,72.699997
20161008134500,1152.0,1123.199951,97.499996,62,53.900002,0,73.199997,75.699997,72.699997
20161008140000,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,75.699997,72.699997
20161008141500,1152.0,1123.199951,97.499996,62,53.900002,0,73.300003,75.699997,72.699997
20161008143000,1152.0,1148.800049,99.722226,62,53.900002,0,73.400002,75.699997,72.699997
20161008144500,1152.0,1171.199951,101.666662,62,53.900002,0,73.5,75.699997,72.699997
20161008150000,1152.0,1123.199951,97.499996,62,53.900002,0,73.699997,75.699997,72.699997
20161008151500,1152.0,1123.199951,97.499996,62,53.900002,0,73.400002,75.699997,72.699997
20161008153000,1152.0,1148.800049,99.722226,62,53.900002,0,73.5,75.699997,72.699997
20161008154500,1152.0,1123.199951,97.499996,62,53.900002,0,73.400002,75.699997,72.699997
20161008160000,1152.0,1148.800049,99.722226,62,53.900002,0,73.599998,75.699997,72.699997
20161008161500,1152.0,1148.800049,99.722226,62,53.900002,0,73.599998,75.699997,72.699997
20161008163000,1152.0,1148.800049,99.722226,62,53.900002,0,73.599998,75.699997,72.699997
20161008164500,1152.0,1148.800049,99.722226,62,53.900002,0,73.5,75.699997,72.699997
20161008170000,1152.0,1148.800049,99.722226,62,55.200001,0,73.599998,75.699997,72.699997
20161008171500,1152.0,1123.199951,97.499996,62,55.200001,0,73.5,75.699997,72.699997
20161008173000,1152.0,1148.800049,99.722226,62,52.299999,0,73.599998,75.699997,72.699997
20161008174500,1152.0,1148.800049,99.722226,62,53.900002,0,73.599998,75.699997,72.699997
20161008180000,1152.0,1148.800049,99.722226,62,53.900002,0,73.800003,75.699997,72.699997
20161008181500,1152.0,1148.800049,99.722226,62,55.099998,0,73.800003,75.699997,72.699997
20161008183000,1152.0,1148.800049,99.722226,62,52.099998,0,74.099998,75.699997,72.699997
20161008184500,1152.0,1148.800049,99.722226,62,53.5,0,73.800003,75.699997,72.699997
20161008190000,1152.0,1171.199951,101.666662,62,53.5,0,73.599998,75.699997,72.699997
20161008191500,1152.0,1148.800049,99.722226,62,53.5,0,73.800003,75.699997,72.699997
20161008193000,1152.0,1148.800049,99.722226,62,53.5,0,73.800003,75.699997,72.699997
20161008194500,1152.0,1148.800049,99.722226,62,53.5,0,73.900002,75.699997,72.699997
20161008200000,1152.0,1148.800049,99.722226,62,53.5,0,73.599998,75.699997,72.699997
20161008201500,1152.0,1148.800049,99.722226,62,53.5,0,73.599998,75.800003,72.800003
20161008203000,1152.0,1171.199951,101.666662,62,53.5,0,73.800003,75.800003,72.800003
20161008204500,1152.0,1171.199951,101.666662,62,53.5,0,73.400002,75.699997,72.699997
20161008210000,1152.0,1196.800049,103.888893,62,53.5,0,73.300003,75.800003,72.800003
20161008211500,1152.0,1196.800049,103.888893,62,53.5,0,73.300003,75.699997,72.699997
20161008213000,1152.0,1171.199951,101.666662,62,53.5,0,73.300003,75.900002,72.900002
20161008214500,1152.0,1171.199951,101.666662,62,55.099998,0,73.5,75.900002,72.900002
20161008220000,1152.0,1148.800049,99.722226,62,54.299999,0,73.400002,75.699997,72.699997
20161008221500,1152.0,1171.199951,101.666662,62,53.700001,0,73.300003,75.800003,72.800003
20161008223000,1152.0,1148.800049,99.722226,62,53.700001,0,73.300003,76.0,73.0
20161008224500,1152.0,1171.199951,101.666662,62,53.700001,0,73.199997,75.900002,72.900002
20161008230000,1152.0,1171.199951,101.666662,62,53.700001,0,73.300003,76.0,73.0
20161008231500,1152.0,1171.199951,101.666662,62,52.200001,0,73.400002,76.0,73.0
20161008233000,1152.0,1196.800049,103.888893,62,54.299999,0,73.300003,76.0,73.0
20161008234500,1152.0,1171.199951,101.666662,62,53.200001,0,73.199997,76.0,73.0
20161009000000,1152.0,1196.800049,103.888893,62,51.5,0,73.199997,76.0,73.0
20161009001500,1152.0,1196.800049,103.888893,62,54.299999,0,72.800003,76.0,73.0
20161009003000,1152.0,1148.800049,99.722226,62,53.5,0,72.900002,76.0,73.0
20161009004500,1152.0,1171.199951,101.666662,62,51.5,0,72.900002,76.0,73.0
20161009010000,1152.0,1196.800049,103.888893,62,51.5,0,72.800003,76.0,73.0
20161009011500,1152.0,1196.800049,103.888893,62,53.099998,100,72.800003,76.0,73.0
20161009013000,1152.0,1148.800049,99.722226,61,53.099998,100,72.699997,76.0,73.0
20161009014500,1152.0,1148.800049,99.722226,61,51.900002,100,72.599998,76.0,73.0
20161009020000,1152.0,1171.199951,101.666662,61,50.700001,100,72.400002,76.0,73.0
20161009021500,1152.0,1171.199951,101.666662,61,53.099998,100,72.199997,76.0,73.0
20161009023000,1152.0,1171.199951,101.666662,61,52.400002,100,72.199997,76.0,73.0
20161009024500,1152.0,1148.800049,99.722226,61,51.599998,100,72.199997,76.0,73.0
20161009030000,1152.0,1171.199951,101.666662,61,51.599998,100,72.0,76.0,73.0
20161009031500,1152.0,1196.800049,103.888893,61,53.099998,100,71.900002,76.0,73.0
20161009033000,1152.0,1171.199951,101.666662,61,62.700001,100,71.699997,76.0,73.0
20161009034500,1152.0,1123.199951,97.499996,61,72.099998,100,72.0,76.0,73.0
20161009040000,1152.0,1148.800049,99.722226,61,80.5,100,72.599998,76.0,73.0
20161009041500,1152.0,1171.199951,101.666662,61,50.700001,0,73.800003,76.0,73.0
20161009043000,1152.0,1171.199951,101.666662,61,49.099998,0,73.599998,76.0,73.0
20161009044500,1152.0,1148.800049,99.722226,61,49.099998,0,73.300003,76.0,73.0
20161009050000,1152.0,1148.800049,99.722226,61,49.099998,0,73.099998,76.0,73.0
20161009051500,1152.0,1148.800049,99.722226,61,49.099998,100,72.5,76.0,73.0
20161009053000,1152.0,1196.800049,103.888893,61,49.099998,100,72.300003,76.0,73.0
20161009054500,1152.0,1171.199951,101.666662,61,49.599998,100,71.699997,76.0,73.0
20161009060000,1152.0,1171.199951,101.666662,61,50.099998,100,71.300003,76.0,73.0
20161009061500,1152.0,1171.199951,101.666662,61,57.599998,100,71.300003,76.0,73.0
20161009063000,1152.0,1148.800049,99.722226,61,72.800003,100,71.400002,76.0,73.0
20161009064500,1152.0,1171.199951,101.666662,61,73.900002,100,71.900002,76.0,73.0
20161009070000,1152.0,1171.199951,101.666662,61,81.5,100,72.900002,76.0,73.0
20161009071500,1152.0,1196.800049,103.888893,61,48.700001,0,74.099998,76.0,73.0
20161009073000,1152.0,1171.199951,101.666662,61,48.700001,0,74.0,76.0,73.0
20161009074500,1152.0,1171.199951,101.666662,61,48.700001,0,73.300003,76.0,73.0
20161009080000,1152.0,1171.199951,101.666662,61,48.700001,0,72.900002,76.0,73.0
20161009081500,1152.0,1148.800049,99.722226,61,49.400002,100,72.400002,76.0,73.0
20161009083000,1152.0,1196.800049,103.888893,61,49.400002,100,72.199997,76.0,73.0
20161009084500,1152.0,1171.199951,101.666662,61,49.400002,100,72.0,75.699997,72.699997
20161009090000,1152.0,1171.199951,101.666662,61,49.900002,100,71.800003,76.0,73.0
20161009091500,1152.0,1196.800049,103.888893,61,51.400002,100,71.699997,76.0,73.0
20161009093000,1152.0,1148.800049,99.722226,61,63.5,100,71.199997,76.0,73.0
20161009094500,1152.0,1148.800049,99.722226,61,73.5,100,71.300003,76.0,73.0
20161009100000,1152.0,1148.800049,99.722226,61,82.5,100,72.099998,76.099998,73.099998
20161009101500,1152.0,1171.199951,101.666662,61,64.099998,100,74.300003,76.400002,73.400002
20161009103000,1152.0,1148.800049,99.722226,61,52.200001,0,73.599998,76.400002,73.400002
20161009104500,1152.0,1171.199951,101.666662,61,52.200001,0,73.599998,76.400002,73.400002
20161009110000,1152.0,1171.199951,101.666662,61,50.299999,0,73.300003,76.400002,73.400002
20161009111500,1152.0,1171.199951,101.666662,61,51.400002,100,72.900002,78.400002,75.400002
20161009113000,1152.0,1196.800049,103.888893,61,56.700001,100,72.900002,78.5,75.5
20161009114500,1152.0,1148.800049,99.722226,61,90.800003,100,72.400002,78.5,75.5
20161009120000,1152.0,1148.800049,99.722226,61,50.299999,0,73.599998,72.300003,69.300003
20161009121500,1152.0,1148.800049,99.722226,61,53.5,0,73.199997,72.300003,69.300003
20161009123000,1152.0,1171.199951,101.666662,61,51.900002,0,73.300003,74.300003,71.300003
20161009124500,1152.0,1171.199951,101.666662,61,50.299999,0,73.099998,74.300003,71.300003
20161009130000,1152.0,1148.800049,99.722226,61,59.900002,100,72.800003,79.300003,76.0
20161009131500,1152.0,1148.800049,99.722226,61,78.099998,100,73.0,79.400002,76.0
20161009133000,1152.0,1123.199951,97.499996,61,84.900002,100,74.0,79.400002,76.0
20161009134500,1152.0,1123.199951,97.499996,61,82.099998,100,75.099998,79.400002,76.0
20161009140000,1152.0,1148.800049,99.722226,61,54.299999,0,75.699997,76.800003,73.800003
20161009141500,1152.0,1171.199951,101.666662,61,51.200001,0,75.300003,76.800003,73.800003
20161009143000,1152.0,1148.800049,99.722226,61,53.099998,0,74.900002,76.800003,73.800003
20161009144500,1152.0,1148.800049,99.722226,61,53.099998,0,74.699997,76.800003,73.800003
20161009150000,1152.0,1148.800049,99.722226,61,50.700001,0,74.400002,76.800003,73.800003
20161009151500,1152.0,1148.800049,99.722226,61,52.200001,0,74.0,76.800003,73.800003
20161009153000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,76.800003,73.800003
20161009154500,1152.0,1148.800049,99.722226,61,51.900002,100,73.599998,78.800003,75.800003
20161009160000,1152.0,1148.800049,99.722226,61,56.200001,100,73.199997,78.800003,75.800003
20161009161500,1152.0,1123.199951,97.499996,61,83.599998,100,73.400002,79.699997,76.0
20161009163000,1152.0,1123.199951,97.499996,61,75.199997,100,74.099998,76.699997,73.699997
20161009164500,1152.0,1123.199951,97.499996,61,50.799999,0,74.900002,76.699997,73.699997
20161009170000,1152.0,1123.199951,97.499996,61,52.299999,0,74.800003,76.699997,73.699997
20161009171500,1152.0,1171.199951,101.666662,61,50.400002,0,74.5,76.699997,73.699997
20161009173000,1152.0,1148.800049,99.722226,61,53.099998,0,74.199997,76.400002,73.400002
20161009174500,1152.0,1148.800049,99.722226,61,52.299999,0,74.0,76.400002,73.400002
20161009180000,1152.0,1148.800049,99.722226,61,50.700001,0,73.5,76.400002,73.400002
20161009181500,1152.0,1148.800049,99.722226,61,53.900002,0,73.5,76.400002,73.400002
20161009183000,1152.0,1148.800049,99.722226,61,52.700001,0,73.400002,76.400002,73.400002
20161009184500,1152.0,1123.199951,97.499996,61,50.700001,0,73.300003,76.400002,73.400002
20161009190000,1152.0,1123.199951,97.499996,61,53.099998,0,73.300003,76.400002,73.400002
20161009191500,1152.0,1123.199951,97.499996,61,53.099998,0,73.099998,74.300003,71.300003
20161009193000,1152.0,1123.199951,97.499996,61,50.700001,0,72.900002,74.300003,71.300003
20161009194500,1152.0,1123.199951,97.499996,61,52.599998,0,72.599998,74.099998,71.099998
20161009200000,1152.0,1148.800049,99.722226,62,52.599998,0,72.599998,74.0,71.0
20161009201500,1152.0,1123.199951,97.499996,62,51.099998,0,72.400002,74.0,71.0
20161009203000,1152.0,1097.599976,95.277776,62,50.299999,0,72.300003,74.0,71.0
20161009204500,1152.0,1123.199951,97.499996,62,53.099998,0,72.300003,74.0,71.0
20161009210000,1152.0,1123.199951,97.499996,62,52.299999,0,72.599998,74.0,71.0
20161009211500,1152.0,1097.599976,95.277776,62,50.700001,0,72.300003,74.0,71.0
20161009213000,1152.0,1123.199951,97.499996,62,53.099998,0,72.300003,74.0,71.0
20161009214500,1152.0,1123.199951,97.499996,62,53.099998,0,72.400002,74.0,71.0
20161009220000,1152.0,1123.199951,97.499996,62,51.099998,0,72.199997,74.0,71.0
20161009221500,1152.0,1123.199951,97.499996,62,51.799999,0,72.099998,74.0,71.0
20161009223000,1152.0,1123.199951,97.499996,62,52.799999,0,72.199997,74.0,71.0
20161009224500,1152.0,1123.199951,97.499996,62,52.799999,0,72.199997,74.0,71.0
20161009230000,1152.0,1123.199951,97.499996,62,50.700001,0,72.400002,74.0,71.0
20161009231500,1152.0,1123.199951,97.499996,62,52.599998,0,72.199997,74.0,71.0
20161009233000,1152.0,1123.199951,97.499996,62,52.599998,0,72.099998,74.0,71.0
20161009234500,1152.0,1097.599976,95.277776,62,52.599998,0,72.199997,74.0,71.0
20161010000000,1152.0,1171.199951,101.666662,62,52.599998,0,71.800003,74.0,71.0
20161010001500,1152.0,1148.800049,99.722226,62,51.599998,0,71.800003,74.0,71.0
20161010003000,1152.0,1148.800049,99.722226,62,50.599998,0,71.699997,74.0,71.0
20161010004500,1152.0,1097.599976,95.277776,62,51.400002,0,71.699997,74.0,71.0
20161010010000,1152.0,1123.199951,97.499996,62,52.700001,0,71.900002,74.0,71.0
20161010011500,1152.0,1123.199951,97.499996,62,52.700001,0,71.900002,74.0,71.0
20161010013000,1152.0,1123.199951,97.499996,62,51.5,0,71.900002,74.0,71.0
20161010014500,1152.0,1123.199951,97.499996,62,51.5,0,71.699997,74.0,71.0
20161010020000,1152.0,1148.800049,99.722226,62,51.5,0,71.400002,74.0,71.0
20161010021500,1152.0,1148.800049,99.722226,63,51.5,0,71.5,74.0,71.0
20161010023000,1152.0,1148.800049,99.722226,63,51.5,0,71.300003,74.0,71.0
20161010024500,1152.0,1123.199951,97.499996,63,51.5,0,71.400002,74.0,71.0
20161010030000,1152.0,1148.800049,99.722226,63,51.5,0,71.400002,74.0,71.0
20161010031500,1152.0,1148.800049,99.722226,63,51.5,0,71.699997,74.0,71.0
20161010033000,1152.0,1123.199951,97.499996,63,51.5,0,71.5,74.0,71.0
20161010034500,1152.0,1123.199951,97.499996,63,51.5,0,71.199997,74.0,71.0
20161010040000,1152.0,1148.800049,99.722226,63,51.5,0,71.0,74.0,71.0
20161010041500,1152.0,1148.800049,99.722226,63,51.5,0,71.300003,74.0,71.0
20161010043000,1152.0,1148.800049,99.722226,63,51.5,0,71.199997,74.0,71.0
20161010044500,1152.0,1148.800049,99.722226,63,51.5,0,71.400002,74.0,71.0
20161010050000,1152.0,1148.800049,99.722226,63,50.700001,0,71.199997,74.0,71.0
20161010051500,1152.0,1148.800049,99.722226,63,50.700001,0,71.400002,74.0,71.0
20161010053000,1152.0,1219.199951,105.833329,63,50.700001,0,71.599998,74.0,71.0
20161010054500,1152.0,1171.199951,101.666662,62,50.700001,0,71.5,74.0,71.0
20161010060000,1152.0,1171.199951,101.666662,62,50.700001,0,71.300003,74.0,71.0
20161010061500,1152.0,1171.199951,101.666662,62,50.700001,0,71.199997,74.0,71.0
20161010063000,1152.0,1171.199951,101.666662,62,50.700001,0,71.0,74.0,71.0
20161010064500,1152.0,1148.800049,99.722226,62,50.700001,0,71.0,74.0,71.0
20161010070000,1152.0,1171.199951,101.666662,62,50.700001,0,71.0,74.0,71.0
20161010071500,1152.0,1171.199951,101.666662,62,50.700001,0,71.199997,74.0,71.0
20161010073000,1152.0,1171.199951,101.666662,62,50.700001,0,71.5,74.0,71.0
20161010074500,1152.0,1196.800049,103.888893,62,50.700001,0,71.400002,74.0,71.0
20161010080000,1152.0,1171.199951,101.666662,62,50.700001,0,71.699997,74.0,71.0
20161010081500,1152.0,1171.199951,101.666662,62,50.700001,0,72.0,74.0,71.0
20161010083000,1152.0,1171.199951,101.666662,62,51.400002,0,72.199997,74.0,71.0
20161010084500,1152.0,1171.199951,101.666662,62,51.400002,0,72.099998,74.0,71.0
20161010090000,1152.0,1171.199951,101.666662,62,51.400002,0,72.199997,74.0,71.0
20161010091500,1152.0,1171.199951,101.666662,62,54.700001,0,72.5,74.0,71.0
20161010093000,1152.0,1171.199951,101.666662,62,53.5,0,72.599998,74.0,71.0
20161010094500,1152.0,1171.199951,101.666662,62,52.299999,0,72.699997,74.0,71.0
20161010100000,1152.0,1148.800049,99.722226,62,55.099998,0,72.699997,74.0,71.0
20161010101500,1152.0,1148.800049,99.722226,62,54.0,0,72.800003,74.0,71.0
20161010103000,1152.0,1148.800049,99.722226,62,54.0,0,73.400002,74.0,71.0
20161010104500,1152.0,1148.800049,99.722226,62,55.5,0,73.400002,74.0,71.0
20161010110000,1152.0,1123.199951,97.499996,62,53.5,0,73.400002,74.0,71.0
20161010111500,1152.0,1123.199951,97.499996,62,53.5,0,73.599998,74.0,71.0
20161010113000,1152.0,1123.199951,97.499996,62,54.299999,0,73.699997,74.0,71.0
20161010114500,1152.0,1097.599976,95.277776,62,53.099998,0,73.900002,74.0,71.0
20161010120000,1152.0,1123.199951,97.499996,62,53.099998,0,74.099998,74.0,71.0
20161010121500,1152.0,1123.199951,97.499996,62,53.099998,0,74.300003,74.0,71.0
20161010123000,1152.0,1171.199951,101.666662,62,53.099998,0,74.099998,74.0,71.0
20161010124500,1152.0,1123.199951,97.499996,62,54.5,0,74.5,74.0,71.0
20161010130000,1152.0,1123.199951,97.499996,62,53.900002,0,74.199997,74.0,71.0
20161010131500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,74.0,71.0
20161010133000,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,74.0,71.0
20161010134500,1152.0,1123.199951,97.499996,62,53.900002,0,74.400002,74.0,71.0
20161010140000,1152.0,1123.199951,97.499996,62,53.900002,0,74.699997,74.0,71.0
20161010141500,1152.0,1148.800049,99.722226,62,53.900002,0,74.5,74.0,71.0
20161010143000,1152.0,1123.199951,97.499996,62,53.900002,0,74.5,74.0,71.0
20161010144500,1152.0,1123.199951,97.499996,62,53.900002,0,74.5,74.0,71.0
20161010150000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,74.0,71.0
20161010151500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,74.0,71.0
20161010153000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,74.0,71.0
20161010154500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,74.0,71.0
20161010160000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,74.0,71.0
20161010161500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,74.0,71.0
20161010163000,1152.0,1123.199951,97.499996,62,53.900002,0,74.199997,74.0,71.0
20161010164500,1152.0,1123.199951,97.499996,62,53.900002,0,74.099998,74.0,71.0
20161010170000,1152.0,1148.800049,99.722226,62,53.900002,0,74.199997,74.0,71.0
20161010171500,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,74.0,71.0
20161010173000,1152.0,1148.800049,99.722226,62,53.900002,0,74.400002,74.0,71.0
20161010174500,1152.0,1148.800049,99.722226,62,53.900002,0,74.199997,74.0,71.0
20161010180000,1152.0,1171.199951,101.666662,62,53.900002,0,74.300003,74.0,71.0
20161010181500,1152.0,1148.800049,99.722226,62,53.900002,0,74.199997,74.0,71.0
20161010183000,1152.0,1171.199951,101.666662,62,53.900002,0,74.5,74.0,71.0
20161010184500,1152.0,1171.199951,101.666662,62,53.900002,0,74.300003,74.0,71.0
20161010190000,1152.0,1148.800049,99.722226,62,52.700001,0,74.400002,74.0,71.0
20161010191500,1152.0,1148.800049,99.722226,62,53.900002,0,74.099998,74.0,71.0
20161010193000,1152.0,1171.199951,101.666662,62,53.900002,0,74.099998,74.0,71.0
20161010194500,1152.0,1148.800049,99.722226,62,54.700001,0,74.199997,74.0,71.0
20161010200000,1152.0,1148.800049,99.722226,62,54.700001,0,74.199997,74.0,71.0
20161010201500,1152.0,1123.199951,97.499996,62,52.700001,0,74.099998,74.0,71.0
20161010203000,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,74.0,71.0
20161010204500,1152.0,1123.199951,97.499996,62,53.900002,0,74.0,74.0,71.0
20161010210000,1152.0,1148.800049,99.722226,62,53.900002,0,74.0,74.0,71.0
20161010211500,1152.0,1148.800049,99.722226,62,54.700001,0,73.900002,74.0,71.0
20161010213000,1152.0,1148.800049,99.722226,62,54.700001,0,73.800003,74.0,71.0
20161010214500,1152.0,1148.800049,99.722226,62,55.5,0,73.699997,74.0,71.0
20161010220000,1152.0,1171.199951,101.666662,62,53.799999,0,73.800003,74.0,71.0
20161010221500,1152.0,1148.800049,99.722226,62,53.799999,0,73.599998,74.0,71.0
20161010223000,1152.0,1123.199951,97.499996,62,53.799999,0,73.599998,74.0,71.0
20161010224500,1152.0,1171.199951,101.666662,62,55.599998,0,73.599998,74.0,71.0
20161010230000,1152.0,1148.800049,99.722226,62,53.099998,0,73.5,74.0,71.0
20161010231500,1152.0,1123.199951,97.499996,62,53.099998,0,73.599998,74.0,71.0
20161010233000,1152.0,1171.199951,101.666662,62,56.0,0,73.900002,74.0,71.0
20161010234500,1152.0,1148.800049,99.722226,62,53.099998,0,73.800003,74.0,71.0
20161011000000,1152.0,1148.800049,99.722226,62,53.900002,0,73.599998,74.0,71.0
20161011001500,1152.0,1148.800049,99.722226,62,54.700001,0,73.599998,74.0,71.0
20161011003000,1152.0,1171.199951,101.666662,62,53.200001,0,73.599998,74.0,71.0
20161011004500,1152.0,1148.800049,99.722226,62,53.200001,0,73.5,74.0,71.0
20161011010000,1152.0,1148.800049,99.722226,62,55.900002,0,73.5,74.0,71.0
20161011011500,1152.0,1148.800049,99.722226,62,53.5,0,73.599998,74.0,71.0
20161011013000,1152.0,1123.199951,97.499996,62,53.5,0,73.699997,74.0,71.0
20161011014500,1152.0,1148.800049,99.722226,62,53.5,0,73.5,74.0,71.0
20161011020000,1152.0,1148.800049,99.722226,62,53.5,0,73.400002,74.0,71.0
20161011021500,1152.0,1148.800049,99.722226,62,53.5,0,73.300003,74.0,71.0
20161011023000,1152.0,1148.800049,99.722226,62,54.299999,0,73.099998,74.0,71.0
20161011024500,1152.0,1171.199951,101.666662,62,54.299999,0,73.099998,74.0,71.0
20161011030000,1152.0,1148.800049,99.722226,62,54.299999,0,73.0,74.0,71.0
20161011031500,1152.0,1171.199951,101.666662,62,54.299999,0,73.300003,74.0,71.0
20161011033000,1152.0,1171.199951,101.666662,62,54.299999,0,73.300003,74.0,71.0
20161011034500,1152.0,1148.800049,99.722226,62,54.299999,0,73.199997,74.0,71.0
20161011040000,1152.0,1171.199951,101.666662,62,53.5,0,73.0,74.0,71.0
20161011041500,1152.0,1171.199951,101.666662,62,53.5,0,73.099998,74.0,71.0
20161011043000,1152.0,1171.199951,101.666662,62,55.599998,0,72.800003,74.0,71.0
20161011044500,1152.0,1148.800049,99.722226,62,54.299999,0,73.0,74.0,71.0
20161011050000,1152.0,1148.800049,99.722226,62,53.5,0,73.400002,74.0,71.0
20161011051500,1152.0,1171.199951,101.666662,62,55.099998,0,73.5,74.0,71.0
20161011053000,1152.0,1148.800049,99.722226,62,53.900002,0,73.5,74.0,71.0
20161011054500,1152.0,1148.800049,99.722226,62,53.099998,0,73.5,74.0,71.0
20161011060000,1152.0,1171.199951,101.666662,62,54.299999,0,73.400002,74.0,71.0
20161011061500,1152.0,1148.800049,99.722226,62,53.5,0,73.599998,74.0,71.0
20161011063000,1152.0,1171.199951,101.666662,62,53.5,0,73.5,74.0,71.0
20161011064500,1152.0,1196.800049,103.888893,62,54.299999,0,73.400002,74.0,71.0
20161011070000,1152.0,1171.199951,101.666662,62,53.5,0,73.900002,74.0,71.0
20161011071500,1152.0,1171.199951,101.666662,62,53.5,0,74.0,74.0,71.0
20161011073000,1152.0,1171.199951,101.666662,62,55.599998,0,74.099998,74.0,71.0
20161011074500,1152.0,1171.199951,101.666662,62,54.299999,0,74.099998,74.0,71.0
20161011080000,1152.0,1171.199951,101.666662,62,54.299999,0,74.099998,74.0,71.0
20161011081500,1152.0,1148.800049,99.722226,62,55.900002,0,74.199997,74.0,71.0
20161011083000,1152.0,1171.199951,101.666662,62,53.099998,0,74.300003,74.0,71.0
20161011084500,1152.0,1148.800049,99.722226,62,53.099998,0,74.400002,74.0,71.0
20161011090000,1152.0,1171.199951,101.666662,62,55.200001,0,74.5,74.0,71.0
20161011091500,1152.0,1148.800049,99.722226,62,53.099998,0,74.5,74.0,71.0
20161011093000,1152.0,1148.800049,99.722226,62,53.900002,0,74.699997,74.0,71.0
20161011094500,1152.0,1148.800049,99.722226,62,53.900002,0,74.199997,74.0,71.0
20161011100000,1152.0,1171.199951,101.666662,62,53.900002,0,74.400002,74.0,71.0
20161011101500,1152.0,1171.199951,101.666662,62,53.900002,0,74.5,74.0,71.0
20161011103000,1152.0,1171.199951,101.666662,62,53.900002,0,74.599998,74.0,71.0
20161011104500,1152.0,1148.800049,99.722226,62,53.900002,0,74.300003,74.0,71.0
20161011110000,1152.0,1148.800049,99.722226,62,53.900002,0,74.599998,74.0,71.0
20161011111500,1152.0,1171.199951,101.666662,62,53.900002,0,74.699997,74.0,71.0
20161011113000,1152.0,1171.199951,101.666662,62,53.900002,0,74.800003,74.0,71.0
20161011114500,1152.0,1171.199951,101.666662,62,53.900002,0,74.800003,74.0,71.0
20161011120000,1152.0,1148.800049,99.722226,62,53.900002,0,75.0,74.0,71.0
20161011121500,1152.0,1171.199951,101.666662,62,54.700001,0,74.900002,74.0,71.0
20161011123000,1152.0,1196.800049,103.888893,62,54.700001,0,75.0,74.0,71.0
20161011124500,1152.0,1196.800049,103.888893,62,53.900002,0,75.099998,74.0,71.0
20161011130000,1152.0,1171.199951,101.666662,62,53.900002,0,75.0,74.0,71.0
20161011131500,1152.0,1171.199951,101.666662,62,54.599998,0,74.800003,74.0,71.0
20161011133000,1152.0,1148.800049,99.722226,62,53.900002,0,74.800003,74.0,71.0
20161011134500,1152.0,1171.199951,101.666662,62,53.900002,0,74.699997,74.0,71.0
20161011140000,1152.0,1171.199951,101.666662,62,53.900002,0,74.5,74.0,71.0
20161011141500,1152.0,1171.199951,101.666662,62,53.900002,0,74.199997,74.0,71.0
20161011143000,1152.0,1196.800049,103.888893,62,53.900002,0,74.300003,74.0,71.0
20161011144500,1152.0,1171.199951,101.666662,62,53.900002,0,74.400002,74.0,71.0
20161011150000,1152.0,1171.199951,101.666662,62,53.900002,0,74.300003,74.0,71.0
20161011151500,1152.0,1171.199951,101.666662,62,53.099998,0,74.300003,74.0,71.0
20161011153000,1152.0,1171.199951,101.666662,62,53.099998,0,74.300003,74.0,71.0
20161011154500,1152.0,1171.199951,101.666662,62,53.099998,0,74.0,74.0,71.0
20161011160000,1152.0,1171.199951,101.666662,61,53.099998,0,74.199997,74.0,71.0
20161011161500,1152.0,1148.800049,99.722226,61,53.099998,0,74.300003,74.0,71.0
20161011163000,1152.0,1148.800049,99.722226,61,53.099998,0,74.300003,74.0,71.0
20161011164500,1152.0,1148.800049,99.722226,61,53.099998,0,74.400002,74.0,71.0
20161011170000,1152.0,1148.800049,99.722226,61,53.099998,0,74.699997,74.0,71.0
20161011171500,1152.0,1148.800049,99.722226,61,55.5,0,74.400002,74.0,71.0
20161011173000,1152.0,1123.199951,97.499996,61,53.5,0,74.099998,74.0,71.0
20161011174500,1152.0,1148.800049,99.722226,61,53.5,0,74.199997,74.0,71.0
20161011180000,1152.0,1171.199951,101.666662,61,53.5,0,74.0,74.0,71.0
20161011181500,1152.0,1148.800049,99.722226,61,53.5,0,73.800003,74.0,71.0
20161011183000,1152.0,1148.800049,99.722226,61,53.5,0,73.800003,74.0,71.0
20161011184500,1152.0,1148.800049,99.722226,61,53.5,0,73.800003,74.0,71.0
20161011190000,1152.0,1171.199951,101.666662,61,53.5,0,74.0,74.0,71.0
20161011191500,1152.0,1148.800049,99.722226,61,53.5,0,74.0,74.0,71.0
20161011193000,1152.0,1148.800049,99.722226,61,53.5,0,73.800003,74.0,71.0
20161011194500,1152.0,1148.800049,99.722226,61,53.5,0,73.599998,74.0,71.0
20161011200000,1152.0,1123.199951,97.499996,61,53.5,0,73.599998,74.0,71.0
20161011201500,1152.0,1148.800049,99.722226,61,52.799999,0,73.699997,74.0,71.0
20161011203000,1152.0,1123.199951,97.499996,61,52.799999,0,73.400002,74.0,71.0
20161011204500,1152.0,1148.800049,99.722226,61,52.799999,0,73.699997,74.0,71.0
20161011210000,1152.0,1123.199951,97.499996,61,52.799999,0,73.400002,74.0,71.0
20161011211500,1152.0,1148.800049,99.722226,61,52.799999,0,73.199997,74.0,71.0
20161011213000,1152.0,1148.800049,99.722226,61,52.799999,0,73.0,74.0,71.0
20161011214500,1152.0,1148.800049,99.722226,61,52.799999,0,72.800003,74.0,71.0
20161011220000,1152.0,1148.800049,99.722226,61,52.799999,0,72.800003,74.0,71.0
20161011221500,1152.0,1148.800049,99.722226,61,52.799999,0,73.099998,74.0,71.0
20161011223000,1152.0,1123.199951,97.499996,61,52.799999,0,72.800003,74.0,71.0
20161011224500,1152.0,1123.199951,97.499996,61,52.799999,0,73.0,74.0,71.0
20161011230000,1152.0,1123.199951,97.499996,61,52.799999,0,72.699997,74.0,71.0
20161011231500,1152.0,1123.199951,97.499996,61,52.799999,0,72.599998,74.0,71.0
20161011233000,1152.0,1123.199951,97.499996,61,52.799999,0,72.5,74.0,71.0
20161011234500,1152.0,1097.599976,95.277776,61,52.799999,0,72.199997,74.0,71.0
20161012000000,1152.0,1097.599976,95.277776,62,52.799999,0,72.300003,74.0,71.0
20161012001500,1152.0,1123.199951,97.499996,62,52.799999,0,72.599998,74.0,71.0
20161012003000,1152.0,1097.599976,95.277776,62,52.799999,0,72.5,74.0,71.0
20161012004500,1152.0,1097.599976,95.277776,62,52.799999,0,72.599998,74.0,71.0
20161012010000,1152.0,1148.800049,99.722226,62,52.799999,0,72.599998,74.0,71.0
20161012011500,1152.0,1148.800049,99.722226,63,52.799999,0,72.599998,73.900002,70.900002
20161012013000,1152.0,1123.199951,97.499996,62,52.799999,0,72.599998,73.900002,70.900002
20161012014500,1152.0,1148.800049,99.722226,63,52.799999,0,72.599998,73.900002,70.900002
20161012020000,1152.0,1148.800049,99.722226,63,52.799999,0,72.400002,73.900002,70.900002
20161012021500,1152.0,1148.800049,99.722226,63,52.799999,0,72.800003,73.900002,70.900002
20161012023000,1152.0,1123.199951,97.499996,63,52.799999,0,72.5,73.900002,70.900002
20161012024500,1152.0,1123.199951,97.499996,63,52.799999,0,72.699997,73.900002,70.900002
20161012030000,1152.0,1123.199951,97.499996,63,52.799999,0,72.400002,73.900002,70.900002
20161012031500,1152.0,1148.800049,99.722226,63,52.799999,0,72.300003,73.900002,70.900002
20161012033000,1152.0,1148.800049,99.722226,63,52.799999,0,72.300003,73.900002,70.900002
20161012034500,1152.0,1123.199951,97.499996,63,52.799999,0,72.300003,73.900002,70.900002
20161012040000,1152.0,1123.199951,97.499996,63,52.799999,0,72.400002,73.900002,70.900002
20161012041500,1152.0,1123.199951,97.499996,63,52.799999,0,72.599998,73.900002,70.900002
20161012043000,1152.0,1123.199951,97.499996,63,52.799999,0,72.599998,73.900002,70.900002
20161012044500,1152.0,1148.800049,99.722226,63,52.799999,0,72.400002,73.900002,70.900002
20161012050000,1152.0,1097.599976,95.277776,63,52.799999,0,72.599998,73.900002,70.900002
20161012051500,1152.0,1148.800049,99.722226,63,52.799999,0,72.400002,73.900002,70.900002
20161012053000,1152.0,1123.199951,97.499996,63,52.799999,0,72.5,73.900002,70.900002
20161012054500,1152.0,1148.800049,99.722226,63,52.799999,0,72.400002,73.900002,70.900002
20161012060000,1152.0,1148.800049,99.722226,63,52.799999,0,72.699997,73.900002,70.900002
20161012061500,1152.0,1123.199951,97.499996,63,52.799999,0,72.599998,73.900002,70.900002
20161012063000,1152.0,1123.199951,97.499996,63,52.799999,0,72.400002,73.900002,70.900002
20161012064500,1152.0,1097.599976,95.277776,63,52.799999,0,72.599998,73.900002,70.900002
20161012070000,1152.0,1171.199951,101.666662,63,52.799999,0,72.599998,73.900002,70.900002
20161012071500,1152.0,1171.199951,101.666662,63,52.799999,0,73.0,73.900002,70.900002
20161012073000,1152.0,1171.199951,101.666662,63,52.799999,0,73.199997,73.900002,70.900002
20161012074500,1152.0,1171.199951,101.666662,63,52.799999,0,73.300003,73.900002,70.900002
20161012080000,1152.0,1148.800049,99.722226,63,52.799999,0,72.900002,73.900002,70.900002
20161012081500,1152.0,1171.199951,101.666662,63,52.799999,0,73.0,73.900002,70.900002
20161012083000,1152.0,1148.800049,99.722226,63,52.799999,0,73.199997,73.900002,70.900002
20161012084500,1152.0,1171.199951,101.666662,63,53.5,0,73.300003,73.900002,70.900002
20161012090000,1152.0,1148.800049,99.722226,63,53.5,0,73.599998,73.900002,70.900002
20161012091500,1152.0,1148.800049,99.722226,63,53.5,0,73.599998,73.900002,70.900002
20161012093000,1152.0,1148.800049,99.722226,63,53.5,0,73.599998,73.900002,70.900002
20161012094500,1152.0,1123.199951,97.499996,63,54.299999,0,73.599998,73.900002,70.900002
20161012100000,1152.0,1123.199951,97.499996,63,54.299999,0,74.099998,73.900002,70.900002
20161012101500,1152.0,1148.800049,99.722226,63,54.299999,0,74.0,73.900002,70.900002
20161012103000,1152.0,1148.800049,99.722226,63,54.299999,0,73.900002,73.900002,70.900002
20161012104500,1152.0,1148.800049,99.722226,63,54.299999,0,73.599998,73.900002,70.900002
20161012110000,1152.0,1123.199951,97.499996,63,54.299999,0,74.0,73.900002,70.900002
20161012111500,1152.0,1171.199951,101.666662,56,53.5,0,73.599998,73.900002,70.900002
20161012113000,1152.0,1196.800049,103.888893,56,53.5,0,73.900002,73.900002,70.900002
20161012114500,1152.0,1148.800049,99.722226,56,53.5,0,73.900002,73.900002,70.900002
20161012120000,1152.0,1196.800049,103.888893,56,53.5,0,74.0,73.900002,70.900002
20161012121500,1152.0,1171.199951,101.666662,56,53.5,0,73.900002,73.900002,70.900002
20161012123000,1152.0,1171.199951,101.666662,56,53.5,0,74.099998,73.900002,70.900002
20161012124500,1152.0,1171.199951,101.666662,56,53.5,0,74.099998,73.900002,70.900002
20161012130000,1152.0,1148.800049,99.722226,56,53.5,0,74.300003,73.900002,70.900002
20161012131500,1152.0,1171.199951,101.666662,56,53.5,0,74.5,73.900002,70.900002
20161012133000,1152.0,1148.800049,99.722226,56,53.5,0,74.300003,73.900002,70.900002
20161012134500,1152.0,1171.199951,101.666662,56,53.5,0,74.099998,73.900002,70.900002
20161012140000,1152.0,1171.199951,101.666662,56,53.5,0,74.099998,73.900002,70.900002
20161012141500,1152.0,1171.199951,101.666662,56,54.299999,0,74.300003,73.900002,70.900002
20161012143000,1152.0,1148.800049,99.722226,56,54.299999,0,74.400002,73.900002,70.900002
20161012144500,1152.0,1171.199951,101.666662,56,54.299999,0,74.400002,73.900002,70.900002
20161012150000,1152.0,1171.199951,101.666662,56,54.299999,0,74.599998,73.900002,70.900002
20161012151500,1152.0,1171.199951,101.666662,56,53.5,0,74.699997,73.900002,70.900002
20161012153000,1152.0,1148.800049,99.722226,56,53.5,0,74.699997,73.900002,70.900002
20161012154500,1152.0,1148.800049,99.722226,56,53.5,0,74.599998,73.900002,70.900002
20161012160000,1152.0,1148.800049,99.722226,56,53.5,0,74.300003,73.900002,70.900002
20161012161500,1152.0,1148.800049,99.722226,56,53.5,0,74.5,73.900002,70.900002
20161012163000,1152.0,1148.800049,99.722226,56,53.5,0,74.400002,73.900002,70.900002
20161012164500,1152.0,1148.800049,99.722226,56,53.5,0,74.199997,73.900002,70.900002
20161012170000,1152.0,1171.199951,101.666662,56,53.5,0,74.300003,73.900002,70.900002
20161012171500,1152.0,1171.199951,101.666662,56,53.5,0,74.300003,73.900002,70.900002
20161012173000,1152.0,1123.199951,97.499996,56,54.299999,0,74.099998,73.900002,70.900002
20161012174500,1152.0,1148.800049,99.722226,56,53.5,0,74.199997,73.900002,70.900002
20161012180000,1152.0,1148.800049,99.722226,56,53.5,0,74.300003,73.900002,70.900002
20161012181500,1152.0,1148.800049,99.722226,56,53.5,0,74.099998,73.900002,70.900002
20161012183000,1152.0,1123.199951,97.499996,56,53.5,0,74.199997,73.900002,70.900002
20161012184500,1152.0,1097.599976,95.277776,56,53.5,0,74.0,73.900002,70.900002
20161012190000,1152.0,1123.199951,97.499996,56,53.5,0,73.900002,73.900002,70.900002
20161012191500,1152.0,1148.800049,99.722226,57,53.5,0,73.800003,73.900002,70.900002
20161012193000,1152.0,1123.199951,97.499996,57,53.5,0,73.599998,73.900002,70.900002
20161012194500,1152.0,1148.800049,99.722226,57,56.0,0,73.400002,73.900002,70.900002
20161012200000,1152.0,1148.800049,99.722226,57,53.900002,0,73.5,73.900002,70.900002
20161012201500,1152.0,1148.800049,99.722226,57,53.900002,0,73.800003,73.900002,70.900002
20161012203000,1152.0,1148.800049,99.722226,57,53.900002,0,73.5,73.900002,70.900002
20161012204500,1152.0,1148.800049,99.722226,57,53.900002,0,73.599998,73.900002,70.900002
