PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012210000,1152.0,1148.800049,99.722226,57,53.900002,0,73.300003,73.900002,70.900002
20161012211500,1152.0,1148.800049,99.722226,57,53.900002,0,73.099998,73.900002,70.900002
20161012213000,1152.0,1148.800049,99.722226,57,53.900002,0,73.300003,73.900002,70.900002
20161012214500,1152.0,1123.199951,97.499996,57,53.900002,0,73.199997,73.900002,70.900002
20161012220000,1152.0,1148.800049,99.722226,57,53.900002,0,73.199997,73.900002,70.900002
20161012221500,1152.0,1123.199951,97.499996,57,53.900002,0,73.199997,73.900002,70.900002
20161012223000,1152.0,1148.800049,99.722226,57,53.900002,0,73.099998,73.900002,70.900002
20161012224500,1152.0,1123.199951,97.499996,57,53.900002,0,73.199997,73.900002,70.900002
20161012230000,1152.0,1148.800049,99.722226,57,53.900002,0,73.099998,73.900002,70.900002
20161012231500,1152.0,1148.800049,99.722226,57,53.900002,0,73.199997,73.900002,70.900002
20161012233000,1152.0,1148.800049,99.722226,57,53.900002,0,73.199997,73.900002,70.900002
20161012234500,1152.0,1148.800049,99.722226,57,53.900002,0,73.300003,73.900002,70.900002
20161013000000,1152.0,1123.199951,97.499996,57,53.900002,0,72.900002,73.900002,70.900002
20161013001500,1152.0,1148.800049,99.722226,57,53.900002,0,73.099998,73.900002,70.900002
20161013003000,1152.0,1148.800049,99.722226,57,53.900002,0,72.800003,73.900002,70.900002
20161013004500,1152.0,1148.800049,99.722226,57,53.900002,0,72.699997,73.900002,70.900002
20161013010000,1152.0,1148.800049,99.722226,57,53.099998,0,72.599998,73.900002,70.900002
20161013011500,1152.0,1196.800049,103.888893,57,53.099998,0,72.599998,73.900002,70.900002
20161013013000,1152.0,1148.800049,99.722226,57,53.099998,0,72.599998,73.900002,70.900002
20161013014500,1152.0,1171.199951,101.666662,57,53.099998,0,72.599998,73.900002,70.900002
20161013020000,1152.0,1171.199951,101.666662,57,53.099998,0,72.400002,73.900002,70.900002
20161013021500,1152.0,1148.800049,99.722226,57,53.099998,0,72.400002,73.900002,70.900002
20161013023000,1152.0,1171.199951,101.666662,57,53.099998,0,72.5,73.900002,70.900002
20161013024500,1152.0,1171.199951,101.666662,57,52.299999,0,72.400002,73.900002,70.900002
20161013030000,1152.0,1171.199951,101.666662,57,52.299999,0,72.5,73.900002,70.900002
20161013031500,1152.0,1148.800049,99.722226,57,52.299999,0,72.599998,73.900002,70.900002
20161013033000,1152.0,1171.199951,101.666662,57,52.299999,0,72.599998,73.900002,70.900002
20161013034500,1152.0,1171.199951,101.666662,57,52.299999,0,72.300003,73.900002,70.900002
20161013040000,1152.0,1171.199951,101.666662,57,52.299999,0,72.199997,73.900002,70.900002
20161013041500,1152.0,1171.199951,101.666662,56,52.299999,0,72.099998,73.900002,70.900002
20161013043000,1152.0,1148.800049,99.722226,56,52.299999,0,72.400002,73.900002,70.900002
20161013044500,1152.0,1148.800049,99.722226,56,52.299999,0,72.400002,73.900002,70.900002
20161013050000,1152.0,1148.800049,99.722226,56,52.299999,0,72.400002,73.900002,70.900002
20161013051500,1152.0,1171.199951,101.666662,56,52.299999,0,72.5,73.900002,70.900002
20161013053000,1152.0,1171.199951,101.666662,56,52.299999,0,72.199997,73.900002,70.900002
20161013054500,1152.0,1171.199951,101.666662,56,52.299999,0,72.199997,73.900002,70.900002
20161013060000,1152.0,1171.199951,101.666662,56,52.299999,0,71.900002,73.900002,70.900002
20161013061500,1152.0,1171.199951,101.666662,56,52.299999,0,71.699997,73.900002,70.900002
20161013063000,1152.0,1171.199951,101.666662,56,52.299999,0,71.900002,73.900002,70.900002
20161013064500,1152.0,1171.199951,101.666662,56,52.299999,0,72.099998,73.900002,70.900002
20161013070000,1152.0,1171.199951,101.666662,56,52.299999,0,72.0,73.900002,70.900002
20161013071500,1152.0,1171.199951,101.666662,56,52.299999,0,72.5,73.900002,70.900002
20161013073000,1152.0,1171.199951,101.666662,56,52.299999,0,72.300003,73.900002,70.900002
20161013074500,1152.0,1148.800049,99.722226,56,52.299999,0,72.5,73.900002,70.900002
20161013080000,1152.0,1148.800049,99.722226,56,52.299999,0,72.599998,73.900002,70.900002
20161013081500,1152.0,1123.199951,97.499996,56,53.099998,0,72.699997,73.900002,70.900002
20161013083000,1152.0,1171.199951,101.666662,56,53.099998,0,73.099998,73.900002,70.900002
20161013084500,1152.0,1148.800049,99.722226,56,53.900002,0,73.099998,73.900002,70.900002
20161013090000,1152.0,1171.199951,101.666662,56,53.900002,0,73.400002,73.900002,70.900002
20161013091500,1152.0,1148.800049,99.722226,56,53.900002,0,73.599998,73.900002,70.900002
20161013093000,1152.0,1148.800049,99.722226,56,54.700001,0,73.900002,73.900002,70.900002
20161013094500,1152.0,1148.800049,99.722226,56,54.700001,0,73.800003,73.900002,70.900002
20161013100000,1152.0,1171.199951,101.666662,56,53.900002,0,73.800003,73.900002,70.900002
20161013101500,1152.0,1148.800049,99.722226,56,53.900002,0,73.699997,73.900002,70.900002
20161013103000,1152.0,1171.199951,101.666662,56,53.900002,0,73.699997,73.900002,70.900002
20161013104500,1152.0,1171.199951,101.666662,56,53.900002,0,74.0,73.900002,70.900002
20161013110000,1152.0,1148.800049,99.722226,56,53.900002,0,74.099998,73.900002,70.900002
20161013111500,1152.0,1148.800049,99.722226,56,53.900002,0,73.800003,73.900002,70.900002
20161013113000,1152.0,1171.199951,101.666662,56,53.900002,0,73.900002,74.0,71.0
20161013114500,1152.0,1196.800049,103.888893,56,53.900002,0,73.699997,74.0,71.0
20161013120000,1152.0,1171.199951,101.666662,56,53.099998,0,73.300003,74.0,71.0
20161013121500,1152.0,1171.199951,101.666662,56,53.099998,0,73.099998,74.0,71.0
20161013123000,1152.0,1171.199951,101.666662,56,55.200001,0,73.400002,74.0,71.0
20161013124500,1152.0,1148.800049,99.722226,56,54.0,0,74.0,74.0,71.0
20161013130000,1152.0,1148.800049,99.722226,56,54.0,0,74.099998,74.0,71.0
20161013131500,1152.0,1123.199951,97.499996,56,54.0,0,74.0,74.0,71.0
20161013133000,1152.0,1148.800049,99.722226,56,54.0,0,73.800003,74.0,71.0
20161013134500,1152.0,1171.199951,101.666662,56,54.0,0,74.0,74.0,71.0
20161013140000,1152.0,1148.800049,99.722226,56,54.0,0,74.099998,74.0,71.0
20161013141500,1152.0,1171.199951,101.666662,56,54.0,0,74.199997,74.0,71.0
20161013143000,1152.0,1148.800049,99.722226,56,53.200001,0,74.199997,74.0,71.0
20161013144500,1152.0,1123.199951,97.499996,56,53.900002,0,74.199997,74.0,71.0
20161013150000,1152.0,1148.800049,99.722226,56,53.900002,0,74.0,74.0,71.0
20161013151500,1152.0,1148.800049,99.722226,56,53.900002,0,73.800003,74.0,71.0
20161013153000,1152.0,1148.800049,99.722226,56,53.900002,0,74.0,74.0,71.0
20161013154500,1152.0,1123.199951,97.499996,56,53.900002,0,74.0,74.0,71.0
20161013160000,1152.0,1148.800049,99.722226,56,53.900002,0,73.900002,74.0,71.0
20161013161500,1152.0,1148.800049,99.722226,56,53.099998,0,74.199997,74.0,71.0
20161013163000,1152.0,1148.800049,99.722226,56,53.700001,0,74.300003,74.0,71.0
20161013164500,1152.0,1148.800049,99.722226,56,53.700001,0,74.400002,74.0,71.0
20161013170000,1152.0,1148.800049,99.722226,56,53.700001,0,74.199997,74.300003,71.300003
20161013171500,1152.0,1123.199951,97.499996,56,53.700001,0,74.0,74.099998,71.099998
20161013173000,1152.0,1123.199951,97.499996,56,53.700001,0,73.800003,74.0,71.0
20161013174500,1152.0,1123.199951,97.499996,56,55.400002,0,73.800003,74.0,71.0
20161013180000,1152.0,1148.800049,99.722226,56,53.5,0,73.900002,74.099998,71.099998
20161013181500,1152.0,1097.599976,95.277776,56,53.5,0,73.699997,74.300003,71.300003
20161013183000,1152.0,1148.800049,99.722226,56,53.5,0,73.699997,74.300003,71.300003
20161013184500,1152.0,1148.800049,99.722226,56,53.5,0,73.699997,74.300003,71.300003
20161013190000,1152.0,1148.800049,99.722226,56,52.700001,0,73.800003,74.300003,71.300003
20161013191500,1152.0,1148.800049,99.722226,56,52.700001,0,73.400002,74.300003,71.300003
20161013193000,1152.0,1123.199951,97.499996,56,52.700001,0,73.599998,74.300003,71.300003
20161013194500,1152.0,1148.800049,99.722226,56,52.700001,0,73.199997,74.300003,71.300003
20161013200000,1152.0,1123.199951,97.499996,56,52.700001,0,72.800003,74.300003,71.300003
20161013201500,1152.0,1123.199951,97.499996,56,52.700001,0,73.099998,74.300003,71.300003
20161013203000,1152.0,1148.800049,99.722226,56,52.700001,0,72.900002,74.300003,71.300003
20161013204500,1152.0,1148.800049,99.722226,56,52.700001,0,73.099998,74.300003,71.300003
20161013210000,1152.0,1148.800049,99.722226,56,52.700001,0,72.800003,74.300003,71.300003
20161013211500,1152.0,1123.199951,97.499996,56,52.700001,0,72.800003,74.300003,71.300003
20161013213000,1152.0,1123.199951,97.499996,56,52.700001,0,72.599998,74.300003,71.300003
20161013214500,1152.0,1123.199951,97.499996,56,52.700001,0,72.5,74.300003,71.300003
20161013220000,1152.0,1123.199951,97.499996,56,52.700001,0,72.400002,74.300003,71.300003
20161013221500,1152.0,1097.599976,95.277776,56,51.900002,0,72.199997,74.300003,71.300003
20161013223000,1152.0,1123.199951,97.499996,56,51.900002,0,72.199997,74.300003,71.300003
20161013224500,1152.0,1123.199951,97.499996,56,51.900002,0,71.900002,74.300003,71.300003
20161013230000,1152.0,1123.199951,97.499996,56,51.900002,0,71.900002,74.300003,71.300003
20161013231500,1152.0,1148.800049,99.722226,56,51.900002,0,71.699997,74.300003,71.300003
20161013233000,1152.0,1148.800049,99.722226,56,51.900002,0,71.699997,74.300003,71.300003
20161013234500,1152.0,1123.199951,97.499996,56,51.900002,0,71.5,74.300003,71.300003
20161014000000,1152.0,1123.199951,97.499996,56,51.900002,0,71.599998,74.300003,71.300003
20161014001500,1152.0,1123.199951,97.499996,56,51.900002,0,71.599998,74.300003,71.300003
20161014003000,1152.0,1123.199951,97.499996,56,51.900002,0,71.800003,74.300003,71.300003
20161014004500,1152.0,1123.199951,97.499996,56,51.900002,0,71.900002,74.300003,71.300003
20161014010000,1152.0,1148.800049,99.722226,56,51.900002,0,71.699997,74.300003,71.300003
20161014011500,1152.0,1123.199951,97.499996,56,51.900002,0,71.5,74.300003,71.300003
20161014013000,1152.0,1148.800049,99.722226,56,51.900002,0,71.5,74.300003,71.300003
20161014014500,1152.0,1097.599976,95.277776,56,51.900002,0,71.300003,74.300003,71.300003
20161014020000,1152.0,1123.199951,97.499996,56,51.900002,0,71.400002,74.300003,71.300003
20161014021500,1152.0,1123.199951,97.499996,56,51.900002,0,71.400002,74.300003,71.300003
20161014023000,1152.0,1123.199951,97.499996,56,51.900002,0,71.300003,74.300003,71.300003
20161014024500,1152.0,1123.199951,97.499996,56,51.299999,0,71.300003,74.300003,71.300003
20161014030000,1152.0,1148.800049,99.722226,56,51.299999,0,71.300003,74.300003,71.300003
20161014031500,1152.0,1148.800049,99.722226,56,51.299999,0,71.300003,74.300003,71.300003
20161014033000,1152.0,1148.800049,99.722226,56,51.299999,0,71.300003,74.300003,71.300003
20161014034500,1152.0,1123.199951,97.499996,56,51.299999,0,71.5,74.300003,71.300003
20161014040000,1152.0,1148.800049,99.722226,56,51.299999,0,71.300003,74.300003,71.300003
20161014041500,1152.0,1148.800049,99.722226,56,51.299999,0,71.5,74.300003,71.300003
20161014043000,1152.0,1148.800049,99.722226,56,51.299999,0,71.099998,74.300003,71.300003
20161014044500,1152.0,1171.199951,101.666662,56,51.299999,100,70.900002,74.300003,71.300003
20161014050000,1152.0,1148.800049,99.722226,56,51.299999,100,70.900002,74.300003,71.300003
20161014051500,1152.0,1123.199951,97.499996,56,51.299999,100,70.800003,74.300003,71.300003
20161014053000,1152.0,1148.800049,99.722226,56,51.299999,100,70.699997,74.300003,71.300003
20161014054500,1152.0,1148.800049,99.722226,56,51.299999,100,70.900002,74.300003,71.300003
20161014060000,1152.0,1123.199951,97.499996,56,51.299999,100,70.800003,74.300003,71.300003
20161014061500,1152.0,1148.800049,99.722226,56,51.299999,100,71.0,74.300003,71.300003
20161014063000,1152.0,1171.199951,101.666662,56,51.299999,100,71.099998,74.300003,71.300003
20161014064500,1152.0,1123.199951,97.499996,56,51.299999,0,71.599998,74.300003,71.300003
20161014070000,1152.0,1171.199951,101.666662,56,51.299999,0,71.699997,74.300003,71.300003
20161014071500,1152.0,1171.199951,101.666662,56,51.299999,0,71.900002,74.300003,71.300003
20161014073000,1152.0,1171.199951,101.666662,56,51.299999,0,72.199997,74.300003,71.300003
20161014074500,1152.0,1148.800049,99.722226,56,51.299999,0,72.099998,74.300003,71.300003
20161014080000,1152.0,1171.199951,101.666662,56,51.900002,0,72.0,74.300003,71.300003
20161014081500,1152.0,1148.800049,99.722226,56,51.900002,0,72.300003,74.300003,71.300003
20161014083000,1152.0,1171.199951,101.666662,56,51.900002,0,71.800003,74.300003,71.300003
20161014084500,1152.0,1148.800049,99.722226,56,51.900002,0,71.699997,74.300003,71.300003
20161014090000,1152.0,1123.199951,97.499996,56,52.700001,0,72.400002,74.300003,71.300003
20161014091500,1152.0,1123.199951,97.499996,56,52.700001,0,72.300003,74.300003,71.300003
20161014093000,1152.0,1148.800049,99.722226,56,53.5,0,72.599998,74.300003,71.300003
20161014094500,1152.0,1148.800049,99.722226,56,53.5,0,72.699997,74.300003,71.300003
20161014100000,1152.0,1148.800049,99.722226,56,53.5,0,72.599998,74.300003,71.300003
20161014101500,1152.0,1123.199951,97.499996,56,53.5,0,72.599998,74.300003,71.300003
20161014103000,1152.0,1148.800049,99.722226,56,53.5,0,72.800003,74.300003,71.300003
20161014104500,1152.0,1148.800049,99.722226,56,53.5,0,72.800003,74.300003,71.300003
20161014110000,1152.0,1148.800049,99.722226,56,53.5,0,73.0,74.300003,71.300003
20161014111500,1152.0,1123.199951,97.499996,56,53.5,0,72.900002,74.300003,71.300003
20161014113000,1152.0,1148.800049,99.722226,56,53.5,0,73.199997,74.300003,71.300003
20161014114500,1152.0,1123.199951,97.499996,56,53.5,0,73.300003,74.300003,71.300003
20161014120000,1152.0,1148.800049,99.722226,56,54.299999,0,73.099998,74.300003,71.300003
20161014121500,1152.0,1123.199951,97.499996,56,54.299999,0,73.400002,74.300003,71.300003
20161014123000,1152.0,1123.199951,97.499996,56,54.299999,0,74.0,74.300003,71.300003
20161014124500,1152.0,1123.199951,97.499996,57,54.299999,0,74.099998,74.300003,71.300003
20161014130000,1152.0,1123.199951,97.499996,57,53.5,0,74.099998,74.300003,71.300003
20161014131500,1152.0,1123.199951,97.499996,57,53.5,0,74.099998,74.300003,71.300003
20161014133000,1152.0,1123.199951,97.499996,57,53.5,0,74.099998,74.300003,71.300003
20161014134500,1152.0,1123.199951,97.499996,57,53.5,0,74.199997,74.300003,71.300003
20161014140000,1152.0,1148.800049,99.722226,57,53.5,0,74.300003,74.300003,71.300003
20161014141500,1152.0,1148.800049,99.722226,57,54.200001,0,73.900002,74.300003,71.300003
20161014143000,1152.0,1171.199951,101.666662,57,54.200001,0,74.199997,74.300003,71.300003
20161014144500,1152.0,1196.800049,103.888893,57,53.5,0,74.099998,74.300003,71.300003
20161014150000,1152.0,1171.199951,101.666662,56,53.5,0,74.0,74.199997,71.199997
20161014151500,1152.0,1148.800049,99.722226,56,53.5,0,73.699997,74.199997,71.199997
20161014153000,1152.0,1171.199951,101.666662,56,53.5,0,73.800003,74.300003,71.300003
20161014154500,1152.0,1196.800049,103.888893,56,53.5,0,73.900002,74.199997,71.199997
20161014160000,1152.0,1171.199951,101.666662,56,54.099998,0,74.199997,74.300003,71.300003
20161014161500,1152.0,1148.800049,99.722226,56,54.099998,0,74.0,74.300003,71.300003
20161014163000,1152.0,1171.199951,101.666662,56,54.099998,0,74.0,74.300003,71.300003
20161014164500,1152.0,1123.199951,97.499996,56,54.099998,0,74.300003,74.300003,71.300003
20161014170000,1152.0,1148.800049,99.722226,56,54.099998,0,74.400002,74.300003,71.300003
20161014171500,1152.0,1148.800049,99.722226,56,54.099998,0,74.199997,74.300003,71.300003
20161014173000,1152.0,1148.800049,99.722226,56,54.099998,0,74.0,74.300003,71.300003
20161014174500,1152.0,1148.800049,99.722226,56,54.099998,0,74.300003,74.300003,71.300003
20161014180000,1152.0,1148.800049,99.722226,56,54.099998,0,74.300003,74.300003,71.300003
20161014181500,1152.0,1148.800049,99.722226,56,54.099998,0,74.300003,74.300003,71.300003
20161014183000,1152.0,1148.800049,99.722226,56,54.099998,0,74.0,74.300003,71.300003
20161014184500,1152.0,1123.199951,97.499996,56,54.099998,0,73.800003,74.199997,71.199997
20161014190000,1152.0,1148.800049,99.722226,56,53.5,0,73.5,74.300003,71.300003
20161014191500,1152.0,1123.199951,97.499996,56,53.5,0,74.099998,74.199997,71.199997
20161014193000,1152.0,1148.800049,99.722226,56,54.299999,0,74.199997,74.300003,71.300003
20161014194500,1152.0,1123.199951,97.499996,56,54.299999,0,74.300003,74.199997,71.199997
20161014200000,1152.0,1148.800049,99.722226,56,54.299999,0,74.300003,74.199997,71.199997
20161014201500,1152.0,1148.800049,99.722226,56,54.299999,0,73.900002,74.099998,71.099998
20161014203000,1152.0,1148.800049,99.722226,56,55.599998,0,74.0,74.300003,71.300003
20161014204500,1152.0,1123.199951,97.499996,56,53.900002,0,74.099998,74.300003,71.300003
20161014210000,1152.0,1148.800049,99.722226,56,53.900002,0,73.800003,74.300003,71.300003
20161014211500,1152.0,1171.199951,101.666662,56,53.900002,0,73.699997,74.300003,71.300003
20161014213000,1152.0,1171.199951,101.666662,56,53.900002,0,73.400002,74.0,71.0
20161014214500,1152.0,1148.800049,99.722226,56,53.900002,0,73.599998,74.0,71.0
20161014220000,1152.0,1171.199951,101.666662,56,53.900002,0,73.5,74.300003,71.300003
20161014221500,1152.0,1148.800049,99.722226,56,53.900002,0,73.5,74.300003,71.300003
20161014223000,1152.0,1148.800049,99.722226,56,53.900002,0,73.199997,74.300003,71.300003
20161014224500,1152.0,1171.199951,101.666662,56,53.900002,0,73.199997,74.300003,71.300003
20161014230000,1152.0,1148.800049,99.722226,56,53.900002,0,73.099998,74.300003,71.300003
20161014231500,1152.0,1148.800049,99.722226,56,53.900002,0,73.199997,74.300003,71.300003
20161014233000,1152.0,1123.199951,97.499996,56,53.900002,0,73.199997,74.300003,71.300003
20161014234500,1152.0,1148.800049,99.722226,56,53.900002,0,73.300003,74.300003,71.300003
20161015000000,1152.0,1171.199951,101.666662,56,53.900002,0,73.199997,74.300003,71.300003
20161015001500,1152.0,1171.199951,101.666662,56,53.900002,0,73.099998,74.300003,71.300003
20161015003000,1152.0,1171.199951,101.666662,56,53.900002,0,73.0,74.300003,71.300003
20161015004500,1152.0,1148.800049,99.722226,56,53.099998,0,72.900002,74.300003,71.300003
20161015010000,1152.0,1148.800049,99.722226,56,53.099998,0,72.599998,74.300003,71.300003
20161015011500,1152.0,1075.199951,93.333329,62,53.099998,0,72.5,74.199997,71.199997
20161015013000,1152.0,1123.199951,97.499996,63,51.900002,0,72.699997,74.300003,71.300003
20161015014500,1152.0,1123.199951,97.499996,63,51.900002,0,72.599998,74.300003,71.300003
20161015020000,1152.0,1123.199951,97.499996,63,51.900002,0,72.599998,74.300003,71.300003
20161015021500,1152.0,1123.199951,97.499996,63,51.900002,0,72.800003,74.300003,71.300003
20161015023000,1152.0,1148.800049,99.722226,63,51.900002,0,72.599998,74.300003,71.300003
20161015024500,1152.0,1171.199951,101.666662,63,52.599998,0,72.900002,74.300003,71.300003
20161015030000,1152.0,1148.800049,99.722226,63,52.599998,0,72.900002,74.300003,71.300003
20161015031500,1152.0,1171.199951,101.666662,63,52.599998,0,73.099998,74.300003,71.300003
20161015033000,1152.0,1171.199951,101.666662,63,52.599998,0,72.900002,74.300003,71.300003
20161015034500,1152.0,1148.800049,99.722226,63,52.599998,0,72.699997,74.300003,71.300003
20161015040000,1152.0,1148.800049,99.722226,63,52.599998,0,72.5,74.300003,71.300003
20161015041500,1152.0,1148.800049,99.722226,63,52.599998,0,72.599998,74.300003,71.300003
20161015043000,1152.0,1148.800049,99.722226,63,52.599998,0,72.5,74.300003,71.300003
20161015044500,1152.0,1123.199951,97.499996,63,52.599998,0,72.599998,74.300003,71.300003
20161015050000,1152.0,1148.800049,99.722226,63,52.599998,0,72.599998,74.300003,71.300003
20161015051500,1152.0,1148.800049,99.722226,63,52.599998,0,72.400002,74.300003,71.300003
20161015053000,1152.0,1171.199951,101.666662,63,52.599998,0,72.300003,74.300003,71.300003
20161015054500,1152.0,1148.800049,99.722226,63,52.599998,0,72.400002,74.300003,71.300003
20161015060000,1152.0,1148.800049,99.722226,63,51.900002,0,72.199997,74.300003,71.300003
20161015061500,1152.0,1148.800049,99.722226,63,52.599998,0,71.900002,74.300003,71.300003
20161015063000,1152.0,1148.800049,99.722226,63,52.599998,0,72.099998,74.300003,71.300003
20161015064500,1152.0,1148.800049,99.722226,63,52.599998,0,72.0,74.300003,71.300003
20161015070000,1152.0,1148.800049,99.722226,63,52.599998,0,72.0,74.300003,71.300003
20161015071500,1152.0,1171.199951,101.666662,63,52.599998,0,71.800003,74.300003,71.300003
20161015073000,1152.0,1148.800049,99.722226,63,52.599998,0,72.199997,74.300003,71.300003
20161015074500,1152.0,1148.800049,99.722226,63,52.599998,0,72.0,74.300003,71.300003
20161015080000,1152.0,1148.800049,99.722226,63,52.599998,0,72.0,74.300003,71.300003
20161015081500,1152.0,1148.800049,99.722226,63,52.599998,0,72.199997,74.300003,71.300003
20161015083000,1152.0,1148.800049,99.722226,63,53.5,0,72.300003,74.300003,71.300003
20161015084500,1152.0,1148.800049,99.722226,63,53.5,0,72.300003,74.300003,71.300003
20161015090000,1152.0,1148.800049,99.722226,63,54.299999,0,72.300003,74.300003,71.300003
20161015091500,1152.0,1148.800049,99.722226,63,54.299999,0,72.300003,74.300003,71.300003
20161015093000,1152.0,1148.800049,99.722226,63,54.299999,0,72.400002,74.300003,71.300003
20161015094500,1152.0,1148.800049,99.722226,63,55.099998,0,72.400002,74.300003,71.300003
20161015100000,1152.0,1123.199951,97.499996,63,54.299999,0,72.300003,74.300003,71.300003
20161015101500,1152.0,1148.800049,99.722226,63,54.299999,0,72.5,74.300003,71.300003
20161015103000,1152.0,1123.199951,97.499996,63,54.299999,0,72.599998,74.300003,71.300003
20161015104500,1152.0,1148.800049,99.722226,63,54.299999,0,72.900002,74.300003,71.300003
20161015110000,1152.0,1148.800049,99.722226,63,54.299999,0,72.900002,74.300003,71.300003
20161015111500,1152.0,1123.199951,97.499996,63,54.299999,0,72.699997,74.199997,71.199997
20161015113000,1152.0,1123.199951,97.499996,63,54.299999,0,73.0,74.199997,71.199997
20161015114500,1152.0,1123.199951,97.499996,63,54.299999,0,72.900002,74.199997,71.199997
20161015120000,1152.0,1123.199951,97.499996,63,54.299999,0,73.099998,74.199997,71.199997
20161015121500,1152.0,1148.800049,99.722226,63,54.299999,0,73.199997,74.199997,71.199997
20161015123000,1152.0,1123.199951,97.499996,63,53.5,0,72.900002,74.300003,71.300003
20161015124500,1152.0,1123.199951,97.499996,63,53.5,0,73.099998,74.199997,71.199997
20161015130000,1152.0,1171.199951,101.666662,63,53.5,0,73.099998,74.300003,71.300003
20161015131500,1152.0,1171.199951,101.666662,62,53.5,0,73.099998,74.0,71.0
20161015133000,1152.0,1171.199951,101.666662,62,54.200001,0,73.099998,75.300003,72.300003
20161015134500,1152.0,1171.199951,101.666662,62,54.200001,0,73.099998,75.300003,72.300003
20161015140000,1152.0,1148.800049,99.722226,62,54.200001,0,73.099998,75.300003,72.300003
20161015141500,1152.0,1171.199951,101.666662,62,54.200001,0,73.199997,75.300003,72.300003
20161015143000,1152.0,1148.800049,99.722226,62,54.200001,0,73.0,75.300003,72.300003
20161015144500,1152.0,1148.800049,99.722226,62,55.0,100,72.900002,78.300003,75.300003
20161015150000,1152.0,1171.199951,101.666662,62,63.799999,100,72.800003,78.300003,75.300003
20161015151500,1152.0,1171.199951,101.666662,62,77.800003,100,73.099998,78.300003,75.300003
20161015153000,1152.0,1148.800049,99.722226,62,83.900002,100,74.099998,78.300003,75.300003
20161015154500,1152.0,1148.800049,99.722226,62,78.699997,100,74.900002,78.300003,75.300003
20161015160000,1152.0,1171.199951,101.666662,62,54.299999,0,76.199997,78.300003,75.300003
20161015161500,1152.0,1171.199951,101.666662,62,54.299999,0,75.900002,78.300003,75.300003
20161015163000,1152.0,1171.199951,101.666662,62,53.5,0,75.5,78.300003,75.300003
20161015164500,1152.0,1148.800049,99.722226,62,53.5,0,75.099998,78.400002,75.400002
20161015170000,1152.0,1171.199951,101.666662,62,53.5,100,74.800003,78.300003,75.300003
20161015171500,1152.0,1171.199951,101.666662,62,53.5,100,74.599998,78.400002,75.400002
20161015173000,1152.0,1171.199951,101.666662,62,53.5,100,74.300003,78.300003,75.300003
20161015174500,1152.0,1171.199951,101.666662,62,53.5,100,74.199997,78.300003,75.300003
20161015180000,1152.0,1171.199951,101.666662,62,54.700001,100,74.099998,78.300003,75.300003
20161015181500,1152.0,1148.800049,99.722226,62,59.900002,100,74.099998,78.300003,75.300003
20161015183000,1152.0,1148.800049,99.722226,62,78.5,100,73.599998,78.400002,75.400002
20161015184500,1152.0,1148.800049,99.722226,62,78.5,100,74.199997,78.300003,75.300003
20161015190000,1152.0,1171.199951,101.666662,62,53.900002,0,75.400002,70.0,67.0
20161015191500,1152.0,1171.199951,101.666662,62,53.900002,0,75.800003,70.0,67.0
20161015193000,1152.0,1171.199951,101.666662,61,53.900002,0,75.400002,70.0,67.0
20161015194500,1152.0,1171.199951,101.666662,61,53.900002,0,75.099998,70.0,67.0
20161015200000,1152.0,1123.199951,97.499996,61,56.299999,0,74.5,70.0,67.0
20161015201500,1152.0,1171.199951,101.666662,61,53.900002,0,74.300003,70.0,67.0
20161015203000,1152.0,1196.800049,103.888893,61,53.900002,0,74.099998,70.0,67.0
20161015204500,1152.0,1171.199951,101.666662,61,53.900002,0,73.900002,70.0,67.0
20161015210000,1152.0,1171.199951,101.666662,61,53.900002,0,73.599998,70.0,67.0
20161015211500,1152.0,1171.199951,101.666662,61,53.900002,0,73.599998,70.0,67.0
20161015213000,1152.0,1171.199951,101.666662,61,53.900002,0,73.699997,70.0,67.0
20161015214500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,70.0,67.0
20161015220000,1152.0,1148.800049,99.722226,61,53.900002,0,73.599998,70.0,67.0
20161015221500,1152.0,1171.199951,101.666662,61,53.900002,0,73.5,70.0,67.0
20161015223000,1152.0,1171.199951,101.666662,61,53.900002,0,73.5,70.0,67.0
20161015224500,1152.0,1148.800049,99.722226,61,53.900002,0,73.400002,70.0,67.0
20161015230000,1152.0,1171.199951,101.666662,61,53.900002,0,73.800003,70.0,67.0
20161015231500,1152.0,1148.800049,99.722226,61,53.900002,0,73.699997,70.0,67.0
20161015233000,1152.0,1171.199951,101.666662,61,53.900002,0,73.599998,70.0,67.0
20161015234500,1152.0,1123.199951,97.499996,61,53.900002,0,73.400002,70.0,67.0
20161016000000,1152.0,1171.199951,101.666662,61,53.900002,0,73.300003,70.0,67.0
20161016001500,1152.0,1171.199951,101.666662,61,53.900002,0,73.400002,70.0,67.0
20161016003000,1152.0,1148.800049,99.722226,61,53.900002,0,73.400002,70.0,67.0
20161016004500,1152.0,1148.800049,99.722226,61,53.900002,0,73.300003,70.0,67.0
20161016010000,1152.0,1123.199951,97.499996,61,53.900002,0,73.099998,70.0,67.0
20161016011500,1152.0,1148.800049,99.722226,61,53.900002,0,73.199997,70.0,67.0
20161016013000,1152.0,1123.199951,97.499996,61,53.900002,0,73.300003,70.0,67.0
20161016014500,1152.0,1148.800049,99.722226,61,53.900002,0,73.199997,70.0,67.0
20161016020000,1152.0,1148.800049,99.722226,61,53.900002,0,73.099998,70.0,67.0
20161016021500,1152.0,1148.800049,99.722226,61,53.900002,0,73.400002,70.0,67.0
20161016023000,1152.0,1171.199951,101.666662,61,53.900002,0,73.599998,70.0,67.0
20161016024500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,70.0,67.0
20161016030000,1152.0,1171.199951,101.666662,61,53.900002,0,74.0,70.0,67.0
20161016031500,1152.0,1171.199951,101.666662,61,53.900002,0,73.900002,70.0,67.0
20161016033000,1152.0,1148.800049,99.722226,61,53.900002,0,73.599998,70.0,67.0
20161016034500,1152.0,1171.199951,101.666662,61,53.099998,0,73.699997,70.0,67.0
20161016040000,1152.0,1171.199951,101.666662,61,53.099998,0,73.599998,70.0,67.0
20161016041500,1152.0,1171.199951,101.666662,61,53.099998,0,73.5,69.900002,66.900002
20161016043000,1152.0,1171.199951,101.666662,61,53.099998,0,73.5,69.900002,66.900002
20161016044500,1152.0,1171.199951,101.666662,61,53.099998,0,73.400002,69.900002,66.900002
20161016050000,1152.0,1148.800049,99.722226,61,53.099998,0,73.199997,69.900002,66.900002
20161016051500,1152.0,1148.800049,99.722226,61,53.099998,0,73.099998,69.900002,66.900002
20161016053000,1152.0,1171.199951,101.666662,61,53.099998,0,72.900002,69.900002,66.900002
20161016054500,1152.0,1171.199951,101.666662,61,53.099998,0,72.599998,69.900002,66.900002
20161016060000,1152.0,1171.199951,101.666662,61,53.099998,0,72.699997,69.900002,66.900002
20161016061500,1152.0,1148.800049,99.722226,61,53.099998,0,72.699997,69.900002,66.900002
20161016063000,1152.0,1171.199951,101.666662,61,53.099998,0,72.099998,69.800003,66.800003
20161016064500,1152.0,1171.199951,101.666662,61,53.099998,0,72.099998,69.800003,66.800003
20161016070000,1152.0,1148.800049,99.722226,61,53.900002,0,72.199997,69.800003,66.800003
20161016071500,1152.0,1171.199951,101.666662,61,53.900002,0,72.400002,69.699997,66.699997
20161016073000,1152.0,1148.800049,99.722226,61,53.900002,0,72.699997,69.699997,66.699997
20161016074500,1152.0,1148.800049,99.722226,61,53.900002,0,72.900002,69.599998,66.599998
20161016080000,1152.0,1171.199951,101.666662,61,53.900002,0,72.699997,69.5,66.5
20161016081500,1152.0,1148.800049,99.722226,61,53.900002,0,72.900002,69.5,66.5
20161016083000,1152.0,1148.800049,99.722226,61,53.900002,0,72.699997,69.599998,66.599998
20161016084500,1152.0,1148.800049,99.722226,61,53.900002,0,72.900002,69.5,66.5
20161016090000,1152.0,1171.199951,101.666662,61,53.900002,0,72.699997,69.5,66.5
20161016091500,1152.0,1171.199951,101.666662,61,53.900002,0,72.900002,69.5,66.5
20161016093000,1152.0,1148.800049,99.722226,61,54.700001,0,72.599998,69.5,66.5
20161016094500,1152.0,1123.199951,97.499996,61,53.900002,0,72.5,69.5,66.5
20161016100000,1152.0,1148.800049,99.722226,61,53.900002,0,72.599998,69.5,66.5
20161016101500,1152.0,1148.800049,99.722226,61,53.900002,0,73.0,69.5,66.5
20161016103000,1152.0,1148.800049,99.722226,61,53.900002,0,72.800003,69.5,66.5
20161016104500,1152.0,1148.800049,99.722226,61,54.700001,0,73.099998,69.5,66.5
20161016110000,1152.0,1148.800049,99.722226,61,54.700001,0,73.099998,69.5,66.5
20161016111500,1152.0,1148.800049,99.722226,61,54.700001,0,73.199997,69.5,66.5
20161016113000,1152.0,1123.199951,97.499996,61,54.700001,0,73.199997,69.5,66.5
20161016114500,1152.0,1123.199951,97.499996,61,54.700001,0,73.400002,69.5,66.5
20161016120000,1152.0,1123.199951,97.499996,61,54.700001,0,73.400002,69.5,66.5
20161016121500,1152.0,1148.800049,99.722226,61,54.700001,0,74.0,69.5,66.5
20161016123000,1152.0,1123.199951,97.499996,61,54.700001,0,73.800003,69.5,66.5
20161016124500,1152.0,1148.800049,99.722226,61,54.700001,0,74.0,69.5,66.5
20161016130000,1152.0,1123.199951,97.499996,61,53.900002,0,73.800003,69.5,66.5
20161016131500,1152.0,1097.599976,95.277776,61,53.900002,0,74.099998,69.5,66.5
20161016133000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016134500,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016140000,1152.0,1123.199951,97.499996,61,53.900002,0,74.0,69.5,66.5
20161016141500,1152.0,1123.199951,97.499996,61,53.900002,0,74.0,69.5,66.5
20161016143000,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,69.5,66.5
20161016144500,1152.0,1123.199951,97.499996,61,53.900002,0,73.699997,69.5,66.5
20161016150000,1152.0,1148.800049,99.722226,61,53.900002,0,73.599998,69.5,66.5
20161016151500,1152.0,1123.199951,97.499996,61,53.900002,0,73.5,69.5,66.5
20161016153000,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,69.5,66.5
20161016154500,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,69.5,66.5
20161016160000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016161500,1152.0,1123.199951,97.499996,61,53.900002,0,73.800003,69.5,66.5
20161016163000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016164500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,69.5,66.5
20161016170000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016171500,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016173000,1152.0,1123.199951,97.499996,61,53.900002,0,73.900002,69.5,66.5
20161016174500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,69.5,66.5
20161016180000,1152.0,1123.199951,97.499996,61,53.900002,0,73.800003,69.5,66.5
20161016181500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,69.5,66.5
20161016183000,1152.0,1148.800049,99.722226,61,53.900002,0,73.699997,69.5,66.5
20161016184500,1152.0,1123.199951,97.499996,61,53.900002,0,73.699997,69.5,66.5
20161016190000,1152.0,1123.199951,97.499996,61,53.900002,0,73.800003,69.5,66.5
20161016191500,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,69.5,66.5
20161016193000,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,69.5,66.5
20161016194500,1152.0,1123.199951,97.499996,61,53.900002,0,73.699997,69.5,66.5
20161016200000,1152.0,1123.199951,97.499996,61,53.900002,0,74.0,69.5,66.5
20161016201500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,69.5,66.5
20161016203000,1152.0,1148.800049,99.722226,61,53.900002,0,73.900002,69.5,66.5
20161016204500,1152.0,1148.800049,99.722226,61,53.900002,0,73.800003,69.5,66.5
20161016210000,1152.0,1148.800049,99.722226,61,53.900002,0,73.699997,69.5,66.5
20161016211500,1152.0,1123.199951,97.499996,61,53.900002,0,73.5,69.5,66.5
20161016213000,1152.0,1148.800049,99.722226,61,53.900002,0,73.400002,69.5,66.5
20161016214500,1152.0,1123.199951,97.499996,61,53.900002,0,73.300003,69.5,66.5
20161016220000,1152.0,1123.199951,97.499996,61,53.900002,0,73.5,69.5,66.5
20161016221500,1152.0,1123.199951,97.499996,61,53.900002,0,73.599998,69.5,66.5
20161016223000,1152.0,1148.800049,99.722226,61,53.900002,0,73.5,69.5,66.5
20161016224500,1152.0,1148.800049,99.722226,61,53.900002,0,73.5,69.5,66.5
20161016230000,1152.0,1123.199951,97.499996,61,53.900002,0,73.400002,69.5,66.5
20161016231500,1152.0,1123.199951,97.499996,61,53.900002,0,73.300003,69.5,66.5
20161016233000,1152.0,1123.199951,97.499996,61,53.900002,0,73.099998,69.5,66.5
20161016234500,1152.0,1123.199951,97.499996,61,53.900002,0,73.0,69.5,66.5
20161017000000,1152.0,1123.199951,97.499996,62,54.700001,0,72.800003,69.5,66.5
20161017001500,1152.0,1123.199951,97.499996,62,53.900002,0,73.0,69.5,66.5
20161017003000,1152.0,1148.800049,99.722226,62,53.900002,0,72.900002,69.5,66.5
20161017004500,1152.0,1148.800049,99.722226,62,53.900002,0,72.900002,69.5,66.5
20161017010000,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,69.5,66.5
20161017011500,1152.0,1123.199951,97.499996,62,53.900002,0,73.199997,69.5,66.5
20161017013000,1152.0,1148.800049,99.722226,62,53.900002,0,73.099998,69.5,66.5
20161017014500,1152.0,1148.800049,99.722226,62,53.900002,0,73.0,69.5,66.5
20161017020000,1152.0,1123.199951,97.499996,62,53.900002,0,72.900002,69.5,66.5
20161017021500,1152.0,1123.199951,97.499996,62,53.900002,0,73.0,69.5,66.5
20161017023000,1152.0,1171.199951,101.666662,62,53.900002,0,73.0,69.5,66.5
20161017024500,1152.0,1148.800049,99.722226,62,53.900002,0,73.199997,69.5,66.5
20161017030000,1152.0,1148.800049,99.722226,62,53.900002,0,73.300003,69.5,66.5
20161017031500,1152.0,1171.199951,101.666662,62,53.900002,0,73.599998,69.5,66.5
20161017033000,1152.0,1148.800049,99.722226,62,53.900002,0,72.900002,69.5,66.5
20161017034500,1152.0,1148.800049,99.722226,62,53.099998,0,72.800003,69.5,66.5
20161017040000,1152.0,1171.199951,101.666662,62,53.099998,0,72.800003,69.5,66.5
20161017041500,1152.0,1171.199951,101.666662,62,53.099998,0,72.599998,69.5,66.5
20161017043000,1152.0,1148.800049,99.722226,62,53.099998,0,72.5,69.5,66.5
20161017044500,1152.0,1171.199951,101.666662,62,53.099998,0,72.5,69.5,66.5
20161017050000,1152.0,1171.199951,101.666662,62,53.099998,0,72.800003,69.5,66.5
20161017051500,1152.0,1171.199951,101.666662,62,53.099998,0,73.0,69.5,66.5
20161017053000,1152.0,1148.800049,99.722226,62,53.900002,0,73.0,69.5,66.5
20161017054500,1152.0,1171.199951,101.666662,62,53.900002,0,72.800003,69.5,66.5
20161017060000,1152.0,1148.800049,99.722226,62,53.900002,0,72.599998,69.5,66.5
20161017061500,1152.0,1196.800049,103.888893,62,53.900002,0,72.599998,69.5,66.5
20161017063000,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,69.5,66.5
20161017064500,1152.0,1148.800049,99.722226,62,54.700001,0,72.699997,69.5,66.5
20161017070000,1152.0,1148.800049,99.722226,62,54.700001,0,72.599998,69.5,66.5
20161017071500,1152.0,1123.199951,97.499996,62,53.900002,0,73.300003,69.5,66.5
20161017073000,1152.0,1123.199951,97.499996,62,53.900002,0,73.400002,69.5,66.5
20161017074500,1152.0,1097.599976,95.277776,62,54.700001,0,73.900002,69.5,66.5
20161017080000,1152.0,1123.199951,97.499996,62,53.5,0,74.0,69.5,66.5
20161017081500,1152.0,1123.199951,97.499996,62,53.5,0,74.0,69.5,66.5
20161017083000,1152.0,1097.599976,95.277776,62,54.299999,0,73.800003,69.5,66.5
20161017084500,1152.0,1097.599976,95.277776,62,54.299999,0,74.0,69.5,66.5
20161017090000,1152.0,1123.199951,97.499996,62,54.299999,0,74.099998,69.5,66.5
20161017091500,1152.0,1123.199951,97.499996,62,54.299999,0,74.300003,69.5,66.5
20161017093000,1152.0,1148.800049,99.722226,62,54.299999,0,74.5,69.5,66.5
20161017094500,1152.0,1123.199951,97.499996,62,54.299999,0,74.699997,69.5,66.5
20161017100000,1152.0,1097.599976,95.277776,62,54.299999,0,74.900002,69.5,66.5
20161017101500,1152.0,1123.199951,97.499996,62,54.299999,0,75.199997,69.5,66.5
20161017103000,1152.0,1123.199951,97.499996,62,54.299999,0,75.099998,69.5,66.5
20161017104500,1152.0,1123.199951,97.499996,62,54.299999,0,74.900002,69.5,66.5
20161017110000,1152.0,1123.199951,97.499996,62,54.299999,0,74.900002,69.5,66.5
20161017111500,1152.0,1123.199951,97.499996,62,54.299999,0,74.599998,69.5,66.5
20161017113000,1152.0,1148.800049,99.722226,62,54.299999,0,75.0,69.5,66.5
20161017114500,1152.0,1148.800049,99.722226,62,53.599998,0,74.900002,69.5,66.5
20161017120000,1152.0,1123.199951,97.499996,62,53.599998,0,74.900002,69.5,66.5
20161017121500,1152.0,1148.800049,99.722226,62,53.599998,0,75.0,69.5,66.5
20161017123000,1152.0,1148.800049,99.722226,63,53.599998,0,73.599998,69.5,66.5
20161017124500,1152.0,1148.800049,99.722226,63,53.599998,0,72.099998,69.5,66.5
20161017130000,1152.0,1148.800049,99.722226,63,53.599998,0,71.300003,69.5,66.5
20161017131500,1152.0,1148.800049,99.722226,63,53.599998,0,71.0,69.5,66.5
20161017133000,1152.0,1148.800049,99.722226,63,53.599998,0,70.599998,69.5,66.5
20161017134500,1152.0,1148.800049,99.722226,63,53.599998,0,70.400002,69.5,66.5
20161017140000,1152.0,1123.199951,97.499996,63,53.599998,0,70.300003,69.5,66.5
20161017141500,1152.0,1148.800049,99.722226,63,53.599998,0,70.199997,69.5,66.5
20161017143000,1152.0,1148.800049,99.722226,63,53.599998,0,70.0,69.5,66.5
20161017144500,1152.0,1148.800049,99.722226,63,53.599998,0,69.800003,69.5,66.5
20161017150000,1152.0,1123.199951,97.499996,63,53.599998,0,69.699997,69.5,66.5
20161017151500,1152.0,1123.199951,97.499996,63,53.599998,0,69.599998,69.5,66.5
20161017153000,1152.0,1123.199951,97.499996,63,53.599998,0,69.5,69.5,66.5
20161017154500,1152.0,1123.199951,97.499996,63,53.599998,0,69.400002,69.5,66.5
20161017160000,1152.0,1148.800049,99.722226,63,53.599998,0,69.400002,69.5,66.5
20161017161500,1152.0,1148.800049,99.722226,63,53.599998,0,69.300003,69.5,66.5
20161017163000,1152.0,1148.800049,99.722226,63,53.599998,0,69.300003,69.5,66.5
20161017164500,1152.0,1148.800049,99.722226,63,53.599998,0,69.199997,69.5,66.5
20161017170000,1152.0,1196.800049,103.888893,63,53.599998,0,69.099998,69.5,66.5
20161017171500,1152.0,1171.199951,101.666662,63,53.599998,0,69.099998,69.5,66.5
20161017173000,1152.0,1171.199951,101.666662,61,53.599998,0,68.800003,69.5,66.5
20161017174500,1152.0,1148.800049,99.722226,61,53.599998,0,68.900002,69.5,66.5
20161017180000,1152.0,1148.800049,99.722226,61,53.599998,0,68.800003,69.5,66.5
20161017181500,1152.0,1123.199951,97.499996,61,53.599998,0,68.800003,69.5,66.5
20161017183000,1152.0,1123.199951,97.499996,61,53.599998,0,68.800003,69.5,66.5
20161017184500,1152.0,1148.800049,99.722226,61,53.599998,0,68.699997,69.5,66.5
20161017190000,1152.0,1171.199951,101.666662,56,52.700001,0,69.699997,69.5,66.5
20161017191500,1152.0,1171.199951,101.666662,56,54.700001,0,70.0,69.5,66.5
20161017193000,1152.0,1171.199951,101.666662,56,54.700001,0,71.300003,69.5,66.5
20161017194500,1152.0,1196.800049,103.888893,56,54.700001,0,72.099998,69.5,66.5
20161017200000,1152.0,1171.199951,101.666662,56,53.900002,0,70.800003,69.5,66.5
20161017201500,1152.0,1196.800049,103.888893,56,53.900002,0,70.099998,69.5,66.5
20161017203000,1152.0,1196.800049,103.888893,56,53.900002,0,69.800003,69.5,66.5
20161017204500,1152.0,1196.800049,103.888893,56,53.900002,0,69.5,69.5,66.5
20161017210000,1152.0,1171.199951,101.666662,56,53.900002,0,69.300003,69.5,66.5
20161017211500,1152.0,1171.199951,101.666662,56,53.900002,0,69.099998,69.5,66.5
20161017213000,1152.0,1148.800049,99.722226,56,53.900002,0,68.900002,69.5,66.5
20161017214500,1152.0,1171.199951,101.666662,56,53.900002,0,68.800003,69.5,66.5
20161017220000,1152.0,1148.800049,99.722226,56,53.900002,0,68.699997,69.5,66.5
20161017221500,1152.0,1171.199951,101.666662,56,53.900002,0,68.699997,69.5,66.5
20161017223000,1152.0,1148.800049,99.722226,56,53.900002,0,68.599998,69.5,66.5
20161017224500,1152.0,1148.800049,99.722226,56,53.900002,0,68.599998,69.5,66.5
20161017230000,1152.0,1097.599976,95.277776,56,53.900002,0,68.400002,69.5,66.5
20161017231500,1152.0,1123.199951,97.499996,56,53.900002,0,68.400002,69.5,66.5
20161017233000,1152.0,1097.599976,95.277776,56,53.900002,0,68.400002,69.5,66.5
20161017234500,1152.0,1123.199951,97.499996,56,53.900002,0,68.300003,69.5,66.5
20161018000000,1152.0,1123.199951,97.499996,56,53.900002,0,68.300003,69.5,66.5
20161018001500,1152.0,1123.199951,97.499996,56,53.900002,0,68.300003,69.5,66.5
20161018003000,1152.0,1123.199951,97.499996,56,53.900002,0,68.300003,69.5,66.5
20161018004500,1152.0,1148.800049,99.722226,56,53.900002,0,68.300003,69.5,66.5
20161018010000,1152.0,1123.199951,97.499996,56,53.900002,0,68.300003,69.5,66.5
20161018011500,1152.0,1123.199951,97.499996,56,53.900002,0,68.199997,69.5,66.5
20161018013000,1152.0,1123.199951,97.499996,56,53.900002,0,68.199997,69.5,66.5
20161018014500,1152.0,1123.199951,97.499996,56,53.900002,0,68.199997,69.5,66.5
20161018020000,1152.0,1123.199951,97.499996,56,53.900002,0,68.099998,69.5,66.5
20161018021500,1152.0,1123.199951,97.499996,56,53.900002,0,68.099998,69.5,66.5
20161018023000,1152.0,1097.599976,95.277776,56,53.900002,0,68.099998,69.5,66.5
20161018024500,1152.0,1123.199951,97.499996,56,53.900002,0,68.0,69.5,66.5
20161018030000,1152.0,1123.199951,97.499996,56,53.099998,0,67.900002,69.5,66.5
20161018031500,1152.0,1148.800049,99.722226,56,53.099998,0,67.900002,69.5,66.5
20161018033000,1152.0,1123.199951,97.499996,56,53.099998,0,67.800003,69.5,66.5
20161018034500,1152.0,1123.199951,97.499996,56,53.099998,0,67.800003,69.5,66.5
20161018040000,1152.0,1148.800049,99.722226,56,53.099998,0,67.699997,69.5,66.5
20161018041500,1152.0,1123.199951,97.499996,56,53.099998,0,67.699997,69.5,66.5
20161018043000,1152.0,1123.199951,97.499996,56,53.099998,0,67.699997,69.5,66.5
20161018044500,1152.0,1148.800049,99.722226,56,53.099998,0,67.599998,69.5,66.5
20161018050000,1152.0,1148.800049,99.722226,56,52.299999,0,67.599998,69.5,66.5
20161018051500,1152.0,1148.800049,99.722226,56,52.299999,0,67.599998,69.5,66.5
20161018053000,1152.0,1148.800049,99.722226,56,52.299999,0,67.599998,69.5,66.5
20161018054500,1152.0,1148.800049,99.722226,56,52.299999,0,67.5,69.5,66.5
20161018060000,1152.0,1171.199951,101.666662,56,52.299999,0,67.400002,69.5,66.5
20161018061500,1152.0,1148.800049,99.722226,56,52.299999,0,67.5,69.5,66.5
20161018063000,1152.0,1148.800049,99.722226,56,52.299999,0,67.5,69.5,66.5
20161018064500,1152.0,1148.800049,99.722226,56,52.299999,0,67.599998,69.5,66.5
20161018070000,1152.0,1123.199951,97.499996,56,52.299999,0,67.599998,69.5,66.5
20161018071500,1152.0,1171.199951,101.666662,56,52.299999,0,67.599998,69.5,66.5
20161018073000,1152.0,1171.199951,101.666662,56,52.299999,0,67.599998,69.5,66.5
20161018074500,1152.0,1171.199951,101.666662,56,52.299999,0,67.699997,69.5,66.5
20161018080000,1152.0,1148.800049,99.722226,56,52.299999,0,67.699997,69.5,66.5
20161018081500,1152.0,1171.199951,101.666662,56,53.5,0,67.699997,69.5,66.5
20161018083000,1152.0,1148.800049,99.722226,56,54.299999,0,67.900002,69.5,66.5
20161018084500,1152.0,1148.800049,99.722226,56,54.299999,0,68.099998,69.5,66.5
20161018090000,1152.0,1123.199951,97.499996,56,54.299999,0,68.099998,69.5,66.5
20161018091500,1152.0,1123.199951,97.499996,56,54.299999,0,68.099998,69.5,66.5
20161018093000,1152.0,1123.199951,97.499996,56,54.299999,0,68.199997,69.5,66.5
20161018094500,1152.0,1123.199951,97.499996,56,54.299999,0,68.199997,69.5,66.5
20161018100000,1152.0,1123.199951,97.499996,56,54.299999,0,68.199997,69.5,66.5
20161018101500,1152.0,1123.199951,97.499996,56,54.299999,0,68.199997,69.5,66.5
20161018103000,1152.0,1123.199951,97.499996,56,54.299999,0,68.400002,69.5,66.5
20161018104500,1152.0,1123.199951,97.499996,56,54.299999,0,68.400002,69.5,66.5
20161018110000,1152.0,1123.199951,97.499996,56,54.299999,0,68.5,69.5,66.5
20161018111500,1152.0,1123.199951,97.499996,56,54.299999,0,68.599998,69.5,66.5
20161018113000,1152.0,1123.199951,97.499996,56,53.5,0,68.599998,69.5,66.5
20161018114500,1152.0,1123.199951,97.499996,56,53.5,0,68.599998,69.5,66.5
20161018120000,1152.0,1123.199951,97.499996,56,53.5,0,68.599998,69.5,66.5
20161018121500,1152.0,1148.800049,99.722226,56,54.299999,0,68.599998,69.5,66.5
20161018123000,1152.0,1148.800049,99.722226,56,54.299999,0,68.699997,69.5,66.5
20161018124500,1152.0,1148.800049,99.722226,56,54.299999,0,68.699997,69.5,66.5
20161018130000,1152.0,1123.199951,97.499996,56,54.299999,0,68.699997,69.5,66.5
20161018131500,1152.0,1123.199951,97.499996,56,54.299999,0,68.800003,69.5,66.5
20161018133000,1152.0,1148.800049,99.722226,56,54.299999,0,68.900002,69.5,66.5
20161018134500,1152.0,1123.199951,97.499996,56,54.299999,0,68.900002,69.5,66.5
20161018140000,1152.0,1097.599976,95.277776,56,54.299999,0,68.800003,69.5,66.5
20161018141500,1152.0,1171.199951,101.666662,57,54.299999,0,68.599998,69.5,66.5
20161018143000,1152.0,1148.800049,99.722226,56,54.299999,0,68.800003,69.5,66.5
20161018144500,1152.0,1171.199951,101.666662,56,54.299999,0,68.900002,69.5,66.5
20161018150000,1152.0,1148.800049,99.722226,56,54.299999,0,68.900002,69.5,66.5
20161018151500,1152.0,1148.800049,99.722226,56,54.299999,0,68.900002,69.5,66.5
20161018153000,1152.0,1171.199951,101.666662,56,54.299999,0,68.900002,69.5,66.5
20161018154500,1152.0,1148.800049,99.722226,56,54.299999,0,68.900002,69.5,66.5
20161018160000,1152.0,1148.800049,99.722226,56,54.299999,0,68.900002,69.5,66.5
20161018161500,1152.0,1171.199951,101.666662,56,54.299999,0,68.900002,69.5,66.5
20161018163000,1152.0,1196.800049,103.888893,56,54.299999,0,68.900002,69.5,66.5
20161018164500,1152.0,1196.800049,103.888893,56,54.299999,0,68.900002,69.5,66.5
20161018170000,1152.0,1171.199951,101.666662,56,54.299999,0,68.900002,69.5,66.5
20161018171500,1152.0,1148.800049,99.722226,56,53.5,0,68.900002,69.5,66.5
20161018173000,1152.0,1148.800049,99.722226,56,53.5,0,68.900002,69.5,66.5
20161018174500,1152.0,1148.800049,99.722226,56,53.5,0,68.900002,69.5,66.5
20161018180000,1152.0,1148.800049,99.722226,56,53.5,0,68.900002,69.5,66.5
20161018181500,1152.0,1148.800049,99.722226,56,53.5,0,68.800003,69.5,66.5
20161018183000,1152.0,1148.800049,99.722226,56,53.5,0,68.800003,69.5,66.5
20161018184500,1152.0,1123.199951,97.499996,56,53.5,0,68.699997,72.0,69.0
20161018190000,1152.0,1148.800049,99.722226,56,55.099998,100,68.699997,72.699997,69.699997
20161018191500,1152.0,1148.800049,99.722226,56,56.700001,100,68.699997,72.699997,69.699997
20161018193000,1152.0,1171.199951,101.666662,56,60.700001,100,68.800003,72.699997,69.699997
20161018194500,1152.0,1148.800049,99.722226,56,65.800003,100,69.0,72.699997,69.699997
20161018200000,1152.0,1148.800049,99.722226,56,65.800003,100,69.300003,72.699997,69.699997
20161018201500,1152.0,1148.800049,99.722226,56,69.400002,100,69.599998,72.699997,69.699997
20161018203000,1152.0,1148.800049,99.722226,56,66.300003,100,69.900002,72.699997,69.699997
20161018204500,1152.0,1148.800049,99.722226,56,53.900002,0,70.0,72.699997,69.699997
20161018210000,1152.0,1171.199951,101.666662,56,53.900002,0,69.900002,72.699997,69.699997
20161018211500,1152.0,1148.800049,99.722226,56,53.900002,0,69.800003,72.699997,69.699997
20161018213000,1152.0,1171.199951,101.666662,56,53.900002,0,69.599998,72.699997,69.699997
