PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018214500,1152.0,1148.800049,99.722226,56,53.900002,100,69.300003,72.699997,69.699997
20161018220000,1152.0,1171.199951,101.666662,56,53.900002,100,69.199997,72.699997,69.699997
20161018221500,1152.0,1171.199951,101.666662,56,53.900002,100,69.0,72.699997,69.699997
20161018223000,1152.0,1171.199951,101.666662,56,53.900002,100,68.900002,72.699997,69.699997
20161018224500,1152.0,1171.199951,101.666662,56,53.900002,100,68.800003,72.699997,69.699997
20161018230000,1152.0,1148.800049,99.722226,56,78.199997,100,68.800003,78.5,75.5
20161018231500,1152.0,1148.800049,99.722226,56,89.699997,100,69.5,78.5,75.5
20161018233000,1152.0,1148.800049,99.722226,56,81.099998,100,70.099998,78.5,75.5
20161018234500,1152.0,1171.199951,101.666662,56,77.300003,100,70.800003,78.5,75.5
20161019000000,1152.0,1148.800049,99.722226,56,91.900002,100,71.400002,78.5,75.5
20161019001500,1152.0,1148.800049,99.722226,56,80.699997,100,72.0,78.5,75.5
20161019003000,1152.0,1171.199951,101.666662,56,78.699997,100,72.5,78.5,75.5
20161019004500,1152.0,1123.199951,97.499996,56,87.199997,100,72.900002,78.5,75.5
20161019010000,1152.0,1148.800049,99.722226,56,82.800003,100,73.300003,78.5,75.5
20161019011500,1152.0,1097.599976,95.277776,62,53.900002,100,73.199997,78.400002,75.400002
20161019013000,1152.0,1123.199951,97.499996,62,64.0,100,72.800003,78.300003,75.300003
20161019014500,1152.0,1097.599976,95.277776,62,90.800003,100,73.099998,78.300003,75.300003
20161019020000,1152.0,1123.199951,97.499996,63,84.400002,100,73.5,78.300003,75.300003
20161019021500,1152.0,1148.800049,99.722226,63,78.400002,100,73.800003,78.300003,75.300003
20161019023000,1152.0,1148.800049,99.722226,63,84.400002,100,74.199997,78.300003,75.300003
20161019024500,1152.0,1148.800049,99.722226,63,88.800003,100,74.400002,78.300003,75.300003
20161019030000,1152.0,1148.800049,99.722226,63,79.699997,100,74.699997,78.300003,75.300003
20161019031500,1152.0,1148.800049,99.722226,63,56.799999,0,74.699997,68.0,63.599998
20161019033000,1152.0,1148.800049,99.722226,63,53.5,0,73.800003,68.0,63.700001
20161019034500,1152.0,1148.800049,99.722226,63,53.5,0,73.199997,68.0,63.599998
20161019040000,1152.0,1171.199951,101.666662,63,53.5,0,72.699997,68.0,63.700001
20161019041500,1152.0,1148.800049,99.722226,63,54.299999,0,72.300003,68.0,63.700001
20161019043000,1152.0,1123.199951,97.499996,63,53.099998,0,71.900002,68.0,63.700001
20161019044500,1152.0,1148.800049,99.722226,63,53.099998,0,71.599998,68.0,63.700001
20161019050000,1152.0,1148.800049,99.722226,63,53.099998,0,71.199997,68.0,63.700001
20161019051500,1152.0,1171.199951,101.666662,63,54.700001,0,70.800003,68.0,63.599998
20161019053000,1152.0,1148.800049,99.722226,63,54.700001,0,70.5,68.0,63.599998
20161019054500,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.0,63.599998
20161019060000,1152.0,1148.800049,99.722226,63,54.799999,0,70.099998,68.0,63.599998
20161019061500,1152.0,1148.800049,99.722226,63,53.900002,0,70.0,68.0,63.599998
20161019063000,1152.0,1171.199951,101.666662,63,53.900002,0,69.800003,68.0,63.599998
20161019064500,1152.0,1148.800049,99.722226,63,53.900002,0,69.699997,68.0,63.599998
20161019070000,1152.0,1148.800049,99.722226,63,53.900002,0,69.400002,68.0,63.599998
20161019071500,1152.0,1171.199951,101.666662,63,53.900002,0,69.5,68.0,63.599998
20161019073000,1152.0,1148.800049,99.722226,63,53.900002,0,69.5,68.0,63.599998
20161019074500,1152.0,1171.199951,101.666662,63,53.900002,0,69.400002,68.0,63.599998
20161019080000,1152.0,1171.199951,101.666662,63,54.700001,0,69.400002,68.0,63.599998
20161019081500,1152.0,1148.800049,99.722226,62,54.700001,0,69.5,68.0,63.599998
20161019083000,1152.0,1148.800049,99.722226,62,54.700001,0,69.5,68.0,63.599998
20161019084500,1152.0,1148.800049,99.722226,62,54.700001,0,69.5,68.0,63.599998
20161019090000,1152.0,1148.800049,99.722226,62,53.5,0,69.5,68.0,63.299999
20161019091500,1152.0,1123.199951,97.499996,62,54.700001,0,69.5,68.0,63.599998
20161019093000,1152.0,1148.800049,99.722226,62,53.900002,0,69.400002,68.0,63.599998
20161019094500,1152.0,1148.800049,99.722226,62,53.900002,0,69.400002,68.0,63.599998
20161019100000,1152.0,1123.199951,97.499996,62,53.900002,0,69.400002,68.0,63.599998
20161019101500,1152.0,1123.199951,97.499996,63,53.900002,0,69.400002,68.0,63.599998
20161019103000,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,68.0,63.599998
20161019104500,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,68.0,63.599998
20161019110000,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,68.0,63.599998
20161019111500,1152.0,1123.199951,97.499996,63,53.900002,0,69.5,68.0,63.599998
20161019113000,1152.0,1123.199951,97.499996,63,53.900002,0,69.400002,68.0,63.599998
20161019114500,1152.0,1148.800049,99.722226,63,53.900002,0,69.400002,68.0,63.599998
20161019120000,1152.0,1148.800049,99.722226,63,53.900002,0,69.300003,68.0,63.599998
20161019121500,1152.0,1148.800049,99.722226,63,53.900002,0,69.400002,68.0,63.599998
20161019123000,1152.0,1148.800049,99.722226,63,53.900002,0,69.300003,68.0,63.599998
20161019124500,1152.0,1148.800049,99.722226,63,53.900002,0,69.199997,68.0,63.599998
20161019130000,1152.0,1148.800049,99.722226,63,53.900002,0,69.199997,68.0,63.599998
20161019131500,1152.0,1171.199951,101.666662,63,54.599998,0,69.199997,68.0,63.099998
20161019133000,1152.0,1171.199951,101.666662,63,53.5,0,69.199997,68.0,63.599998
20161019134500,1152.0,1171.199951,101.666662,63,53.5,0,69.099998,68.0,63.599998
20161019140000,1152.0,1171.199951,101.666662,62,53.5,0,69.0,68.0,63.599998
20161019141500,1152.0,1148.800049,99.722226,62,54.299999,0,69.099998,68.0,63.599998
20161019143000,1152.0,1171.199951,101.666662,62,54.299999,0,69.199997,68.0,63.599998
20161019144500,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,68.0,63.200001
20161019150000,1152.0,1148.800049,99.722226,62,54.299999,0,69.099998,68.0,63.599998
20161019151500,1152.0,1148.800049,99.722226,62,54.299999,0,69.199997,68.0,63.599998
20161019153000,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,68.0,63.599998
20161019154500,1152.0,1171.199951,101.666662,62,53.5,0,69.099998,68.0,63.599998
20161019160000,1152.0,1171.199951,101.666662,62,54.700001,0,69.0,68.0,63.599998
20161019161500,1152.0,1148.800049,99.722226,62,53.900002,0,69.0,68.0,63.599998
20161019163000,1152.0,1171.199951,101.666662,62,53.900002,0,68.900002,68.0,63.0
20161019164500,1152.0,1171.199951,101.666662,62,53.900002,0,68.800003,68.0,63.599998
20161019170000,1152.0,1196.800049,103.888893,62,53.900002,0,68.800003,68.0,63.599998
20161019171500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.0,63.599998
20161019173000,1152.0,1171.199951,101.666662,62,53.900002,0,68.800003,71.300003,68.300003
20161019174500,1152.0,1171.199951,101.666662,62,53.900002,0,68.900002,71.300003,68.300003
20161019180000,1152.0,1171.199951,101.666662,62,53.900002,100,68.800003,73.099998,70.099998
20161019181500,1152.0,1171.199951,101.666662,62,54.700001,100,68.699997,73.099998,70.099998
20161019183000,1152.0,1148.800049,99.722226,62,54.700001,100,68.800003,73.099998,70.099998
20161019184500,1152.0,1148.800049,99.722226,62,58.700001,100,68.800003,73.099998,70.099998
20161019190000,1152.0,1171.199951,101.666662,62,67.699997,100,69.0,73.099998,70.099998
20161019191500,1152.0,1171.199951,101.666662,62,66.800003,100,69.5,73.099998,70.099998
20161019193000,1152.0,1171.199951,101.666662,62,69.699997,100,69.900002,73.099998,70.099998
20161019194500,1152.0,1171.199951,101.666662,62,69.699997,100,70.199997,73.099998,70.099998
20161019200000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,73.099998,70.099998
20161019201500,1152.0,1171.199951,101.666662,61,53.900002,0,70.0,73.099998,70.099998
20161019203000,1152.0,1148.800049,99.722226,61,53.900002,0,69.900002,73.099998,70.099998
20161019204500,1152.0,1148.800049,99.722226,61,53.900002,100,69.699997,73.099998,70.099998
20161019210000,1152.0,1148.800049,99.722226,61,53.900002,100,69.400002,73.099998,70.099998
20161019211500,1152.0,1148.800049,99.722226,61,53.900002,100,69.199997,73.099998,70.099998
20161019213000,1152.0,1148.800049,99.722226,61,53.900002,100,69.099998,73.099998,70.099998
20161019214500,1152.0,1148.800049,99.722226,61,53.900002,100,69.0,73.099998,70.099998
20161019220000,1152.0,1171.199951,101.666662,61,55.200001,100,69.099998,73.099998,70.099998
20161019221500,1152.0,1148.800049,99.722226,61,58.299999,100,69.0,73.099998,70.099998
20161019223000,1152.0,1123.199951,97.499996,61,61.599998,100,69.199997,73.099998,70.099998
20161019224500,1152.0,1123.199951,97.499996,61,68.699997,100,69.5,73.099998,70.099998
20161019230000,1152.0,1097.599976,95.277776,62,70.599998,100,69.800003,73.099998,70.099998
20161019231500,1152.0,1123.199951,97.499996,62,65.900002,100,70.0,73.099998,70.099998
20161019233000,1152.0,1123.199951,97.499996,62,59.700001,0,70.400002,73.099998,70.099998
20161019234500,1152.0,1148.800049,99.722226,62,54.299999,0,70.0,73.099998,70.099998
20161020000000,1152.0,1148.800049,99.722226,62,53.5,0,70.0,73.099998,70.099998
20161020001500,1152.0,1123.199951,97.499996,62,53.5,100,69.699997,73.099998,70.099998
20161020003000,1152.0,1123.199951,97.499996,62,54.700001,100,69.5,73.099998,70.099998
20161020004500,1152.0,1123.199951,97.499996,62,54.700001,100,69.300003,73.099998,70.099998
20161020010000,1152.0,1123.199951,97.499996,62,53.900002,100,69.199997,73.099998,70.099998
20161020011500,1152.0,1148.800049,99.722226,62,55.900002,100,69.099998,73.099998,70.099998
20161020013000,1152.0,1123.199951,97.499996,62,55.900002,100,69.099998,73.099998,70.099998
20161020014500,1152.0,1123.199951,97.499996,62,55.900002,100,69.099998,73.099998,70.099998
20161020020000,1152.0,1123.199951,97.499996,62,59.700001,100,69.099998,73.099998,70.099998
20161020021500,1152.0,1123.199951,97.499996,62,65.400002,100,69.300003,73.099998,70.099998
20161020023000,1152.0,1123.199951,97.499996,62,69.199997,100,69.699997,73.099998,70.099998
20161020024500,1152.0,1148.800049,99.722226,62,71.0,100,70.0,73.099998,70.099998
20161020030000,1152.0,1148.800049,99.722226,62,63.0,100,70.400002,73.099998,70.099998
20161020031500,1152.0,1148.800049,99.722226,62,53.099998,0,70.099998,73.099998,70.099998
20161020033000,1152.0,1123.199951,97.499996,62,54.299999,0,70.0,73.099998,70.099998
20161020034500,1152.0,1123.199951,97.499996,62,54.299999,100,69.800003,73.099998,70.099998
20161020040000,1152.0,1148.800049,99.722226,62,53.599998,100,69.800003,73.099998,70.099998
20161020041500,1152.0,1148.800049,99.722226,62,52.700001,100,69.599998,73.099998,70.099998
20161020043000,1152.0,1148.800049,99.722226,62,54.299999,100,69.400002,73.099998,70.099998
20161020044500,1152.0,1123.199951,97.499996,62,54.299999,100,69.300003,73.099998,70.099998
20161020050000,1152.0,1148.800049,99.722226,62,54.299999,100,69.099998,73.099998,70.099998
20161020051500,1152.0,1148.800049,99.722226,62,54.299999,100,68.900002,73.099998,70.099998
20161020053000,1152.0,1148.800049,99.722226,62,56.299999,100,68.900002,73.099998,70.099998
20161020054500,1152.0,1148.800049,99.722226,62,61.5,100,69.0,73.099998,70.099998
20161020060000,1152.0,1148.800049,99.722226,62,65.800003,100,69.300003,73.099998,70.099998
20161020061500,1152.0,1148.800049,99.722226,62,71.599998,100,69.599998,72.900002,69.900002
20161020063000,1152.0,1123.199951,97.499996,62,71.599998,100,69.800003,73.099998,70.099998
20161020064500,1152.0,1148.800049,99.722226,62,56.0,100,70.199997,73.0,70.0
20161020070000,1152.0,1148.800049,99.722226,62,54.299999,100,70.099998,73.099998,70.099998
20161020071500,1152.0,1148.800049,99.722226,62,54.299999,100,70.099998,73.099998,70.099998
20161020073000,1152.0,1171.199951,101.666662,62,53.5,100,70.0,73.099998,70.099998
20161020074500,1152.0,1148.800049,99.722226,62,53.5,100,70.0,73.099998,70.099998
20161020080000,1152.0,1123.199951,97.499996,62,53.5,100,69.900002,73.099998,70.099998
20161020081500,1152.0,1148.800049,99.722226,62,54.299999,100,69.900002,73.099998,70.099998
20161020083000,1152.0,1148.800049,99.722226,62,54.299999,100,69.699997,73.099998,70.099998
20161020084500,1152.0,1148.800049,99.722226,62,53.5,100,69.699997,73.099998,70.099998
20161020090000,1152.0,1123.199951,97.499996,62,53.5,100,69.699997,73.099998,70.099998
20161020091500,1152.0,1123.199951,97.499996,63,54.299999,100,69.599998,73.099998,70.099998
20161020093000,1152.0,1097.599976,95.277776,63,54.299999,100,69.599998,73.099998,70.099998
20161020094500,1152.0,1123.199951,97.499996,63,54.299999,100,69.599998,73.099998,70.099998
20161020100000,1152.0,1123.199951,97.499996,63,54.299999,100,69.699997,73.099998,70.099998
20161020101500,1152.0,1123.199951,97.499996,63,54.299999,100,69.599998,73.099998,70.099998
20161020103000,1152.0,1123.199951,97.499996,63,54.299999,100,69.599998,73.099998,70.099998
20161020104500,1152.0,1123.199951,97.499996,63,54.299999,100,69.699997,73.099998,70.099998
20161020110000,1152.0,1097.599976,95.277776,63,54.299999,100,69.599998,73.099998,70.099998
20161020111500,1152.0,1123.199951,97.499996,63,54.299999,100,69.599998,73.099998,70.099998
20161020113000,1152.0,1123.199951,97.499996,63,54.299999,100,69.599998,73.099998,70.099998
20161020114500,1152.0,1123.199951,97.499996,63,54.299999,100,69.699997,73.099998,70.099998
20161020120000,1152.0,1123.199951,97.499996,63,54.299999,100,69.699997,73.099998,70.099998
20161020121500,1152.0,1148.800049,99.722226,63,54.299999,100,69.699997,73.099998,70.099998
20161020123000,1152.0,1097.599976,95.277776,63,54.299999,100,69.599998,73.099998,70.099998
20161020124500,1152.0,1148.800049,99.722226,63,54.299999,100,69.599998,73.099998,70.099998
20161020130000,1152.0,1148.800049,99.722226,63,55.799999,100,69.599998,73.099998,70.099998
20161020131500,1152.0,1171.199951,101.666662,63,55.799999,100,69.599998,73.099998,70.099998
20161020133000,1152.0,1148.800049,99.722226,63,57.200001,100,69.599998,73.099998,70.099998
20161020134500,1152.0,1171.199951,101.666662,63,57.200001,100,69.599998,73.099998,70.099998
20161020140000,1152.0,1171.199951,101.666662,63,61.5,100,69.699997,73.099998,70.099998
20161020141500,1152.0,1148.800049,99.722226,63,60.400002,100,69.800003,73.099998,70.099998
20161020143000,1152.0,1148.800049,99.722226,63,58.799999,100,70.0,73.099998,70.099998
20161020144500,1152.0,1171.199951,101.666662,63,62.0,100,70.0,73.099998,70.099998
20161020150000,1152.0,1148.800049,99.722226,63,59.200001,100,70.0,73.099998,70.099998
20161020151500,1152.0,1148.800049,99.722226,63,62.400002,100,70.199997,73.099998,70.099998
20161020153000,1152.0,1123.199951,97.499996,63,59.599998,100,70.199997,73.099998,70.099998
20161020154500,1152.0,1148.800049,99.722226,63,60.799999,100,70.199997,73.099998,70.099998
20161020160000,1152.0,1148.800049,99.722226,63,59.0,100,70.300003,73.099998,70.099998
20161020161500,1152.0,1148.800049,99.722226,63,53.700001,0,70.300003,73.099998,70.099998
20161020163000,1152.0,1148.800049,99.722226,63,53.700001,0,70.199997,73.099998,70.099998
20161020164500,1152.0,1148.800049,99.722226,63,53.700001,0,70.0,73.099998,70.099998
20161020170000,1152.0,1148.800049,99.722226,63,54.700001,0,70.0,73.099998,70.099998
20161020171500,1152.0,1148.800049,99.722226,63,53.5,100,69.800003,73.099998,70.099998
20161020173000,1152.0,1196.800049,103.888893,63,53.5,100,69.800003,73.099998,70.099998
20161020174500,1152.0,1171.199951,101.666662,62,53.5,100,69.699997,73.099998,70.099998
20161020180000,1152.0,1171.199951,101.666662,62,53.5,100,69.5,73.099998,70.099998
20161020181500,1152.0,1171.199951,101.666662,62,53.5,100,69.400002,73.099998,70.099998
20161020183000,1152.0,1171.199951,101.666662,62,53.5,100,69.400002,73.099998,70.099998
20161020184500,1152.0,1171.199951,101.666662,62,54.700001,100,69.300003,73.099998,70.099998
20161020190000,1152.0,1171.199951,101.666662,62,54.700001,100,69.300003,73.099998,70.099998
20161020191500,1152.0,1148.800049,99.722226,62,54.700001,100,69.300003,73.099998,70.099998
20161020193000,1152.0,1171.199951,101.666662,62,55.900002,100,69.199997,73.099998,70.099998
20161020194500,1152.0,1171.199951,101.666662,62,57.200001,100,69.300003,73.099998,70.099998
20161020200000,1152.0,1171.199951,101.666662,62,60.0,100,69.300003,73.099998,70.099998
20161020201500,1152.0,1148.800049,99.722226,62,61.900002,100,69.599998,73.099998,70.099998
20161020203000,1152.0,1148.800049,99.722226,62,65.800003,100,69.800003,73.099998,70.099998
20161020204500,1152.0,1148.800049,99.722226,62,65.800003,100,69.900002,73.099998,70.099998
20161020210000,1152.0,1171.199951,101.666662,62,67.599998,100,70.099998,73.099998,70.099998
20161020211500,1152.0,1148.800049,99.722226,62,67.599998,100,70.199997,73.099998,70.099998
20161020213000,1152.0,1171.199951,101.666662,62,54.299999,0,70.300003,73.099998,70.099998
20161020214500,1152.0,1171.199951,101.666662,62,54.299999,0,70.199997,73.099998,70.099998
20161020220000,1152.0,1148.800049,99.722226,62,53.5,0,69.900002,73.099998,70.099998
20161020221500,1152.0,1171.199951,101.666662,62,53.5,100,69.800003,73.099998,70.099998
20161020223000,1152.0,1148.800049,99.722226,62,53.5,100,69.699997,73.099998,70.099998
20161020224500,1152.0,1148.800049,99.722226,62,53.5,100,69.599998,73.099998,70.099998
20161020230000,1152.0,1148.800049,99.722226,62,53.5,100,69.400002,73.099998,70.099998
20161020231500,1152.0,1148.800049,99.722226,62,53.5,100,69.300003,73.099998,70.099998
20161020233000,1152.0,1171.199951,101.666662,62,56.700001,100,69.199997,73.099998,70.099998
20161020234500,1152.0,1123.199951,97.499996,62,54.700001,100,69.199997,73.099998,70.099998
20161021000000,1152.0,1148.800049,99.722226,62,54.700001,100,69.199997,73.099998,70.099998
20161021001500,1152.0,1148.800049,99.722226,62,57.099998,100,69.099998,73.099998,70.099998
20161021003000,1152.0,1123.199951,97.499996,62,62.0,100,69.099998,73.099998,70.099998
20161021004500,1152.0,1171.199951,101.666662,62,66.800003,100,69.300003,73.099998,70.099998
20161021010000,1152.0,1148.800049,99.722226,62,66.800003,100,69.599998,73.099998,70.099998
20161021011500,1152.0,1171.199951,101.666662,62,71.900002,100,69.900002,73.099998,70.099998
20161021013000,1152.0,1171.199951,101.666662,62,69.699997,100,70.199997,73.099998,70.099998
20161021014500,1152.0,1148.800049,99.722226,62,53.5,0,70.400002,73.099998,70.099998
20161021020000,1152.0,1171.199951,101.666662,62,52.299999,0,70.0,73.099998,70.099998
20161021021500,1152.0,1148.800049,99.722226,62,52.299999,100,69.699997,73.099998,70.099998
20161021023000,1152.0,1171.199951,101.666662,62,52.299999,100,69.599998,73.099998,70.099998
20161021024500,1152.0,1171.199951,101.666662,62,51.5,100,69.400002,73.099998,70.099998
20161021030000,1152.0,1148.800049,99.722226,62,51.5,100,69.199997,73.099998,70.099998
20161021031500,1152.0,1148.800049,99.722226,62,51.5,100,68.900002,73.099998,70.099998
20161021033000,1152.0,1148.800049,99.722226,62,52.599998,100,68.699997,73.099998,70.099998
20161021034500,1152.0,1148.800049,99.722226,62,60.299999,100,68.599998,73.099998,70.099998
20161021040000,1152.0,1148.800049,99.722226,62,71.5,100,68.900002,73.099998,70.099998
20161021041500,1152.0,1171.199951,101.666662,62,72.5,100,69.300003,73.099998,70.099998
20161021043000,1152.0,1148.800049,99.722226,62,87.900002,100,69.800003,73.099998,70.099998
20161021044500,1152.0,1148.800049,99.722226,62,54.700001,0,70.5,73.099998,70.099998
20161021050000,1152.0,1171.199951,101.666662,62,49.900002,0,70.099998,73.099998,70.099998
20161021051500,1152.0,1148.800049,99.722226,62,49.900002,0,69.800003,73.099998,70.099998
20161021053000,1152.0,1171.199951,101.666662,62,49.900002,100,69.5,73.099998,70.099998
20161021054500,1152.0,1171.199951,101.666662,62,49.900002,100,69.099998,73.099998,70.099998
20161021060000,1152.0,1171.199951,101.666662,62,50.599998,100,68.699997,73.099998,70.099998
20161021061500,1152.0,1196.800049,103.888893,62,51.200001,100,68.599998,73.099998,70.099998
20161021063000,1152.0,1171.199951,101.666662,62,59.099998,100,68.400002,73.099998,70.099998
20161021064500,1152.0,1171.199951,101.666662,62,80.5,100,68.900002,73.099998,70.099998
20161021070000,1152.0,1171.199951,101.666662,62,74.900002,100,69.300003,73.099998,70.099998
20161021071500,1152.0,1148.800049,99.722226,62,72.0,100,70.0,73.099998,70.099998
20161021073000,1152.0,1196.800049,103.888893,62,49.900002,0,70.400002,73.099998,70.099998
20161021074500,1152.0,1148.800049,99.722226,62,49.900002,0,70.099998,73.099998,70.099998
20161021080000,1152.0,1171.199951,101.666662,62,49.900002,100,69.800003,73.099998,70.099998
20161021081500,1152.0,1148.800049,99.722226,62,50.700001,100,69.400002,73.099998,70.099998
20161021083000,1152.0,1148.800049,99.722226,62,50.700001,100,69.099998,73.099998,70.099998
20161021084500,1152.0,1148.800049,99.722226,62,50.700001,100,68.900002,73.099998,70.099998
20161021090000,1152.0,1148.800049,99.722226,62,50.700001,100,68.699997,73.099998,70.099998
20161021091500,1152.0,1171.199951,101.666662,62,56.299999,100,68.699997,73.099998,70.099998
20161021093000,1152.0,1148.800049,99.722226,62,65.300003,100,68.800003,73.099998,70.099998
20161021094500,1152.0,1148.800049,99.722226,62,69.699997,100,69.300003,73.099998,70.099998
20161021100000,1152.0,1148.800049,99.722226,62,87.0,100,69.5,73.099998,70.099998
20161021101500,1152.0,1171.199951,101.666662,62,74.400002,100,70.199997,73.099998,70.099998
20161021103000,1152.0,1148.800049,99.722226,62,50.700001,0,70.400002,73.099998,70.099998
20161021104500,1152.0,1171.199951,101.666662,62,50.700001,0,70.199997,73.099998,70.099998
20161021110000,1152.0,1171.199951,101.666662,62,50.700001,0,69.900002,73.099998,70.099998
20161021111500,1152.0,1171.199951,101.666662,62,50.700001,100,69.599998,73.099998,70.099998
20161021113000,1152.0,1171.199951,101.666662,62,50.700001,100,69.300003,73.099998,70.099998
20161021114500,1152.0,1171.199951,101.666662,62,50.700001,100,69.199997,73.099998,70.099998
20161021120000,1152.0,1171.199951,101.666662,62,50.700001,100,69.0,73.099998,70.099998
20161021121500,1152.0,1171.199951,101.666662,62,51.900002,100,68.800003,73.099998,70.099998
20161021123000,1152.0,1123.199951,97.499996,61,54.700001,100,68.699997,73.099998,70.099998
20161021124500,1152.0,1123.199951,97.499996,61,67.0,100,68.800003,73.099998,70.099998
20161021130000,1152.0,1148.800049,99.722226,61,82.199997,100,69.199997,73.099998,70.099998
20161021131500,1152.0,1148.800049,99.722226,61,72.900002,100,69.699997,73.099998,70.099998
20161021133000,1152.0,1123.199951,97.499996,61,78.800003,100,70.199997,73.099998,70.099998
20161021134500,1152.0,1148.800049,99.722226,61,50.299999,0,70.300003,68.0,64.800003
20161021140000,1152.0,1148.800049,99.722226,61,50.299999,0,70.099998,68.0,64.800003
20161021141500,1152.0,1148.800049,99.722226,61,50.299999,0,69.900002,68.0,64.800003
20161021143000,1152.0,1148.800049,99.722226,61,50.299999,0,69.599998,68.0,64.800003
20161021144500,1152.0,1123.199951,97.499996,61,50.299999,0,69.400002,68.400002,65.400002
20161021150000,1152.0,1148.800049,99.722226,61,49.5,0,69.199997,68.400002,65.400002
20161021151500,1152.0,1148.800049,99.722226,61,49.5,0,69.0,68.400002,65.400002
20161021153000,1152.0,1148.800049,99.722226,61,49.5,0,68.699997,68.400002,65.400002
20161021154500,1152.0,1148.800049,99.722226,61,49.5,0,68.5,68.0,63.799999
20161021160000,1152.0,1123.199951,97.499996,61,49.5,0,68.300003,68.0,63.599998
20161021161500,1152.0,1148.800049,99.722226,61,49.5,0,68.199997,68.0,64.199997
20161021163000,1152.0,1148.800049,99.722226,61,55.099998,100,68.099998,72.300003,69.300003
20161021164500,1152.0,1123.199951,97.499996,61,82.400002,100,68.5,73.900002,70.900002
20161021170000,1152.0,1097.599976,95.277776,61,81.0,100,69.099998,73.900002,70.900002
20161021171500,1152.0,1123.199951,97.499996,62,77.300003,100,69.699997,73.900002,70.900002
20161021173000,1152.0,1123.199951,97.499996,62,75.400002,100,70.400002,73.900002,70.900002
20161021174500,1152.0,1123.199951,97.499996,62,75.400002,100,71.0,73.900002,70.900002
20161021180000,1152.0,1171.199951,101.666662,62,49.900002,0,71.0,73.900002,70.900002
20161021181500,1152.0,1148.800049,99.722226,62,49.299999,0,70.900002,73.900002,70.900002
20161021183000,1152.0,1148.800049,99.722226,62,49.299999,100,70.5,73.900002,70.900002
20161021184500,1152.0,1171.199951,101.666662,62,49.299999,100,70.0,73.900002,70.900002
20161021190000,1152.0,1171.199951,101.666662,62,49.299999,100,69.599998,73.900002,70.900002
20161021191500,1152.0,1171.199951,101.666662,62,50.599998,100,69.099998,73.900002,70.900002
20161021193000,1152.0,1171.199951,101.666662,62,64.800003,100,68.900002,73.900002,70.900002
20161021194500,1152.0,1171.199951,101.666662,62,86.5,100,69.099998,73.900002,70.900002
20161021200000,1152.0,1171.199951,101.666662,62,74.400002,100,69.5,73.900002,70.900002
20161021201500,1152.0,1148.800049,99.722226,62,89.5,100,70.0,73.900002,70.900002
20161021203000,1152.0,1148.800049,99.722226,62,74.0,100,70.5,73.900002,70.900002
20161021204500,1152.0,1123.199951,97.499996,62,90.400002,100,70.900002,73.900002,70.900002
20161021210000,1152.0,1148.800049,99.722226,62,49.099998,0,71.099998,73.900002,70.900002
20161021211500,1152.0,1148.800049,99.722226,62,48.299999,0,70.699997,73.900002,70.900002
20161021213000,1152.0,1148.800049,99.722226,62,48.299999,100,70.199997,73.900002,70.900002
20161021214500,1152.0,1148.800049,99.722226,62,49.099998,100,69.699997,73.900002,70.900002
20161021220000,1152.0,1148.800049,99.722226,62,49.099998,100,69.199997,73.900002,70.900002
20161021221500,1152.0,1148.800049,99.722226,62,59.099998,100,68.800003,73.900002,70.900002
20161021223000,1152.0,1148.800049,99.722226,62,82.400002,100,69.0,73.900002,70.900002
20161021224500,1152.0,1148.800049,99.722226,62,86.5,100,69.400002,73.900002,70.900002
20161021230000,1152.0,1148.800049,99.722226,62,75.699997,100,69.900002,73.900002,70.900002
20161021231500,1152.0,1123.199951,97.499996,62,73.400002,100,70.400002,73.900002,70.900002
20161021233000,1152.0,1148.800049,99.722226,62,80.800003,100,70.900002,73.900002,70.900002
20161021234500,1152.0,1123.199951,97.499996,62,74.0,100,71.199997,76.400002,73.400002
20161022000000,1152.0,1123.199951,97.499996,62,88.300003,100,71.5,76.0,73.0
20161022001500,1152.0,1148.800049,99.722226,62,75.599998,100,71.699997,76.0,73.0
20161022003000,1152.0,1123.199951,97.499996,62,78.900002,100,71.800003,75.900002,72.900002
20161022004500,1152.0,1148.800049,99.722226,62,85.099998,100,71.900002,75.699997,72.699997
20161022010000,1152.0,1123.199951,97.499996,62,74.400002,100,72.099998,75.699997,72.699997
20161022011500,1152.0,1097.599976,95.277776,62,47.900002,100,71.699997,75.900002,72.900002
20161022013000,1152.0,1097.599976,95.277776,62,49.400002,100,71.0,75.699997,72.699997
20161022014500,1152.0,1097.599976,95.277776,62,54.200001,100,70.400002,75.699997,72.699997
20161022020000,1152.0,1097.599976,95.277776,62,90.400002,100,70.400002,75.900002,72.900002
20161022021500,1152.0,1123.199951,97.499996,63,73.5,100,70.599998,75.699997,72.699997
20161022023000,1152.0,1123.199951,97.499996,63,81.5,100,70.900002,75.699997,72.699997
20161022024500,1152.0,1123.199951,97.499996,63,88.900002,100,71.099998,75.699997,72.699997
20161022030000,1152.0,1123.199951,97.499996,63,74.900002,100,71.400002,75.699997,72.699997
20161022031500,1152.0,1123.199951,97.499996,63,77.400002,100,71.599998,75.699997,72.699997
20161022033000,1152.0,1148.800049,99.722226,63,82.0,100,71.800003,75.699997,72.699997
20161022034500,1152.0,1148.800049,99.722226,63,73.5,100,71.900002,75.800003,72.800003
20161022040000,1152.0,1123.199951,97.499996,63,83.5,100,72.099998,76.0,73.0
20161022041500,1152.0,1148.800049,99.722226,63,74.900002,100,72.199997,76.0,73.0
20161022043000,1152.0,1148.800049,99.722226,63,78.300003,100,72.199997,76.0,73.0
20161022044500,1152.0,1148.800049,99.722226,63,80.300003,100,72.199997,76.0,73.0
20161022050000,1152.0,1148.800049,99.722226,63,73.300003,100,72.300003,76.0,73.0
20161022051500,1152.0,1148.800049,99.722226,63,86.5,100,72.199997,76.0,73.0
20161022053000,1152.0,1148.800049,99.722226,63,73.0,100,72.300003,76.0,73.0
20161022054500,1152.0,1123.199951,97.499996,63,90.900002,100,72.300003,76.0,73.0
20161022060000,1152.0,1171.199951,101.666662,63,73.0,100,72.400002,76.0,73.0
20161022061500,1152.0,1171.199951,101.666662,63,48.700001,0,72.300003,72.199997,69.199997
20161022063000,1152.0,1171.199951,101.666662,63,47.900002,0,71.5,72.199997,69.199997
20161022064500,1152.0,1148.800049,99.722226,63,47.200001,0,70.699997,72.199997,69.199997
20161022070000,1152.0,1171.199951,101.666662,63,47.200001,0,70.099998,72.199997,69.199997
20161022071500,1152.0,1196.800049,103.888893,63,47.200001,0,69.5,72.199997,69.199997
20161022073000,1152.0,1171.199951,101.666662,63,47.200001,100,68.900002,72.199997,69.199997
20161022074500,1152.0,1171.199951,101.666662,63,75.599998,100,68.699997,75.800003,72.800003
20161022080000,1152.0,1148.800049,99.722226,63,81.300003,100,69.099998,75.699997,72.699997
20161022081500,1152.0,1148.800049,99.722226,63,74.300003,100,69.5,75.699997,72.699997
20161022083000,1152.0,1171.199951,101.666662,63,82.699997,100,70.0,75.699997,72.699997
20161022084500,1152.0,1171.199951,101.666662,63,72.0,100,70.300003,75.699997,72.699997
20161022090000,1152.0,1171.199951,101.666662,63,48.599998,0,70.199997,71.900002,68.900002
20161022091500,1152.0,1171.199951,101.666662,63,48.599998,100,69.800003,74.300003,71.300003
20161022093000,1152.0,1171.199951,101.666662,63,53.200001,100,69.300003,74.300003,71.300003
20161022094500,1152.0,1171.199951,101.666662,63,79.800003,100,69.400002,78.099998,75.099998
20161022100000,1152.0,1148.800049,99.722226,63,72.699997,100,69.699997,78.199997,75.199997
20161022101500,1152.0,1171.199951,101.666662,63,90.300003,100,70.0,77.900002,74.900002
20161022103000,1152.0,1196.800049,103.888893,63,74.0,100,70.300003,77.5,74.5
20161022104500,1152.0,1171.199951,101.666662,63,78.900002,100,70.599998,77.400002,74.400002
20161022110000,1152.0,1196.800049,103.888893,62,78.900002,100,70.900002,77.800003,74.800003
20161022111500,1152.0,1171.199951,101.666662,62,72.5,100,71.199997,77.400002,74.400002
20161022113000,1152.0,1148.800049,99.722226,61,89.400002,100,71.300003,78.300003,75.300003
20161022114500,1152.0,1148.800049,99.722226,61,75.400002,100,71.599998,78.099998,75.099998
20161022120000,1152.0,1171.199951,101.666662,61,78.699997,100,71.699997,77.400002,74.400002
20161022121500,1152.0,1123.199951,97.499996,61,82.699997,100,71.900002,77.400002,74.400002
20161022123000,1152.0,1171.199951,101.666662,61,74.0,100,72.0,77.5,74.5
20161022124500,1152.0,1123.199951,97.499996,61,82.400002,100,72.099998,77.400002,74.400002
20161022130000,1152.0,1148.800049,99.722226,61,76.0,100,72.199997,77.5,74.5
20161022131500,1152.0,1148.800049,99.722226,61,73.5,100,72.300003,77.400002,74.400002
20161022133000,1152.0,1148.800049,99.722226,61,88.400002,100,72.400002,77.5,74.5
20161022134500,1152.0,1148.800049,99.722226,61,76.400002,100,72.599998,77.400002,74.400002
20161022140000,1152.0,1148.800049,99.722226,61,74.0,100,72.599998,77.400002,74.400002
20161022141500,1152.0,1171.199951,101.666662,61,84.300003,100,72.699997,77.400002,74.400002
20161022143000,1152.0,1148.800049,99.722226,61,76.900002,100,72.900002,77.400002,74.400002
20161022144500,1152.0,1148.800049,99.722226,61,73.5,100,72.900002,77.400002,74.400002
20161022150000,1152.0,1148.800049,99.722226,61,48.299999,0,72.400002,74.300003,71.300003
20161022151500,1152.0,1171.199951,101.666662,61,48.299999,0,71.699997,74.300003,71.300003
20161022153000,1152.0,1148.800049,99.722226,61,48.299999,100,71.0,74.300003,71.300003
20161022154500,1152.0,1171.199951,101.666662,61,50.200001,100,70.400002,76.400002,73.400002
20161022160000,1152.0,1148.800049,99.722226,61,82.0,100,70.300003,78.0,75.0
20161022161500,1152.0,1171.199951,101.666662,61,77.300003,100,70.800003,78.0,75.0
20161022163000,1152.0,1148.800049,99.722226,61,74.400002,100,71.199997,78.0,75.0
20161022164500,1152.0,1148.800049,99.722226,61,73.0,100,71.599998,78.0,75.0
20161022170000,1152.0,1148.800049,99.722226,61,86.0,100,72.0,78.0,75.0
20161022171500,1152.0,1148.800049,99.722226,61,80.5,100,72.300003,77.800003,74.800003
20161022173000,1152.0,1148.800049,99.722226,61,85.800003,100,72.599998,78.0,75.0
20161022174500,1152.0,1148.800049,99.722226,61,74.400002,100,72.800003,78.0,75.0
20161022180000,1152.0,1148.800049,99.722226,61,90.199997,100,72.900002,78.0,75.0
20161022181500,1152.0,1148.800049,99.722226,61,75.400002,100,73.099998,77.800003,74.800003
20161022183000,1152.0,1123.199951,97.499996,61,64.900002,100,73.300003,74.0,71.0
20161022184500,1152.0,1148.800049,99.722226,61,48.599998,0,72.699997,74.0,71.0
20161022190000,1152.0,1148.800049,99.722226,61,47.900002,0,72.0,74.0,71.0
20161022191500,1152.0,1148.800049,99.722226,61,47.900002,0,71.400002,74.0,71.0
20161022193000,1152.0,1123.199951,97.499996,61,48.700001,0,70.900002,74.0,71.0
20161022194500,1152.0,1123.199951,97.499996,61,48.700001,100,70.400002,74.0,71.0
20161022200000,1152.0,1148.800049,99.722226,61,48.700001,100,70.0,74.0,71.0
20161022201500,1152.0,1148.800049,99.722226,61,48.700001,100,69.699997,74.0,71.0
20161022203000,1152.0,1123.199951,97.499996,61,50.200001,100,69.300003,74.0,71.0
20161022204500,1152.0,1123.199951,97.499996,61,78.099998,100,69.300003,78.5,75.5
20161022210000,1152.0,1123.199951,97.499996,62,87.300003,100,69.699997,78.400002,75.400002
20161022211500,1152.0,1148.800049,99.722226,62,74.400002,100,70.199997,78.300003,75.300003
20161022213000,1152.0,1123.199951,97.499996,62,81.0,100,70.699997,78.300003,75.300003
20161022214500,1152.0,1123.199951,97.499996,62,78.300003,100,71.199997,78.300003,75.300003
20161022220000,1152.0,1123.199951,97.499996,62,73.699997,100,71.599998,78.300003,75.300003
20161022221500,1152.0,1123.199951,97.499996,62,88.400002,100,72.0,78.300003,75.300003
20161022223000,1152.0,1148.800049,99.722226,62,75.0,100,72.199997,73.0,70.0
20161022224500,1152.0,1148.800049,99.722226,62,47.599998,0,71.800003,73.099998,70.099998
20161022230000,1152.0,1123.199951,97.499996,62,48.200001,0,71.199997,72.800003,69.800003
20161022231500,1152.0,1123.199951,97.499996,62,48.200001,0,70.599998,72.800003,69.800003
20161022233000,1152.0,1123.199951,97.499996,62,47.5,0,70.099998,72.800003,69.800003
20161022234500,1152.0,1123.199951,97.499996,62,48.099998,0,69.599998,72.800003,69.800003
20161023000000,1152.0,1123.199951,97.499996,62,47.200001,100,69.199997,72.800003,69.800003
20161023001500,1152.0,1123.199951,97.499996,62,48.200001,100,68.699997,72.800003,69.800003
20161023003000,1152.0,1097.599976,95.277776,62,48.200001,100,68.400002,72.800003,69.800003
20161023004500,1152.0,1123.199951,97.499996,62,49.799999,100,68.199997,72.800003,69.800003
20161023010000,1152.0,1148.800049,99.722226,62,60.599998,100,68.099998,72.800003,69.800003
20161023011500,1152.0,1123.199951,97.499996,62,78.400002,100,68.400002,72.800003,69.800003
20161023013000,1152.0,1123.199951,97.499996,62,73.400002,100,68.800003,72.800003,69.800003
20161023014500,1152.0,1123.199951,97.499996,62,91.699997,100,69.300003,72.800003,69.800003
20161023020000,1152.0,1123.199951,97.499996,62,74.0,100,69.800003,72.800003,69.800003
20161023021500,1152.0,1123.199951,97.499996,62,47.900002,0,69.900002,72.800003,69.800003
20161023023000,1152.0,1148.800049,99.722226,62,47.900002,0,69.599998,72.800003,69.800003
20161023024500,1152.0,1148.800049,99.722226,62,47.900002,100,69.199997,72.800003,69.800003
20161023030000,1152.0,1123.199951,97.499996,62,47.900002,100,68.699997,72.800003,69.800003
20161023031500,1152.0,1148.800049,99.722226,62,48.700001,100,68.300003,72.800003,69.800003
20161023033000,1152.0,1097.599976,95.277776,62,50.599998,100,68.0,72.800003,69.800003
20161023034500,1152.0,1148.800049,99.722226,62,76.900002,100,68.0,72.800003,69.800003
20161023040000,1152.0,1148.800049,99.722226,62,72.900002,100,68.199997,72.699997,69.699997
20161023041500,1152.0,1148.800049,99.722226,62,88.900002,100,68.699997,72.699997,69.699997
20161023043000,1152.0,1148.800049,99.722226,62,73.5,100,69.300003,72.699997,69.699997
20161023044500,1152.0,1123.199951,97.499996,62,92.300003,100,69.699997,72.599998,69.599998
20161023050000,1152.0,1148.800049,99.722226,62,47.200001,0,69.599998,72.5,69.5
20161023051500,1152.0,1148.800049,99.722226,62,47.200001,100,69.0,72.300003,69.300003
20161023053000,1152.0,1171.199951,101.666662,62,47.200001,100,68.400002,72.300003,69.300003
20161023054500,1152.0,1171.199951,101.666662,62,47.900002,100,67.900002,72.300003,69.300003
20161023060000,1152.0,1171.199951,101.666662,62,48.599998,100,67.599998,72.300003,69.300003
20161023061500,1152.0,1171.199951,101.666662,62,62.799999,100,67.300003,72.300003,69.300003
20161023063000,1152.0,1148.800049,99.722226,62,72.0,100,67.599998,72.300003,69.300003
20161023064500,1152.0,1123.199951,97.499996,62,89.699997,100,68.199997,72.300003,69.300003
20161023070000,1152.0,1148.800049,99.722226,62,72.900002,100,68.699997,72.300003,69.300003
20161023071500,1152.0,1171.199951,101.666662,62,88.400002,100,69.199997,72.300003,69.300003
20161023073000,1152.0,1148.800049,99.722226,62,47.900002,0,69.599998,72.300003,69.300003
20161023074500,1152.0,1171.199951,101.666662,62,49.400002,100,69.0,75.300003,72.300003
20161023080000,1152.0,1171.199951,101.666662,62,74.099998,100,68.800003,75.300003,72.300003
20161023081500,1152.0,1171.199951,101.666662,62,87.599998,100,69.099998,75.300003,72.300003
20161023083000,1152.0,1171.199951,101.666662,62,74.400002,100,69.400002,75.199997,72.199997
20161023084500,1152.0,1123.199951,97.499996,62,86.0,100,69.699997,75.0,72.0
20161023090000,1152.0,1171.199951,101.666662,62,75.0,100,70.199997,75.0,72.0
20161023091500,1152.0,1148.800049,99.722226,62,76.099998,100,70.5,74.300003,71.300003
20161023093000,1152.0,1171.199951,101.666662,62,49.400002,0,70.199997,71.400002,68.400002
20161023094500,1152.0,1171.199951,101.666662,62,48.299999,100,69.599998,76.0,73.0
20161023100000,1152.0,1171.199951,101.666662,62,77.400002,100,69.5,76.0,73.0
20161023101500,1152.0,1148.800049,99.722226,62,86.900002,100,69.699997,76.0,73.0
20161023103000,1152.0,1196.800049,103.888893,62,74.0,100,70.0,76.0,73.0
20161023104500,1152.0,1171.199951,101.666662,62,82.300003,100,70.300003,76.0,73.0
20161023110000,1152.0,1171.199951,101.666662,62,77.599998,100,70.699997,76.0,73.0
20161023111500,1152.0,1171.199951,101.666662,62,74.0,100,70.900002,76.0,73.0
20161023113000,1152.0,1171.199951,101.666662,62,82.5,100,71.199997,76.0,73.0
20161023114500,1152.0,1171.199951,101.666662,62,49.099998,0,71.0,73.099998,70.099998
20161023120000,1152.0,1171.199951,101.666662,61,50.0,100,70.5,76.400002,73.400002
20161023121500,1152.0,1123.199951,97.499996,61,79.099998,100,70.5,79.099998,76.0
20161023123000,1152.0,1148.800049,99.722226,61,89.099998,100,70.599998,79.099998,76.0
20161023124500,1152.0,1148.800049,99.722226,61,75.900002,100,70.900002,79.099998,76.0
20161023130000,1152.0,1148.800049,99.722226,61,75.900002,100,71.199997,79.099998,76.0
20161023131500,1152.0,1123.199951,97.499996,61,91.699997,100,71.5,79.0,76.0
20161023133000,1152.0,1148.800049,99.722226,61,76.099998,100,71.800003,78.900002,75.900002
20161023134500,1152.0,1148.800049,99.722226,61,76.099998,100,72.099998,78.900002,75.900002
20161023140000,1152.0,1123.199951,97.499996,61,90.800003,100,72.400002,77.400002,74.400002
20161023141500,1152.0,1123.199951,97.499996,61,88.0,100,72.599998,77.400002,74.400002
20161023143000,1152.0,1148.800049,99.722226,61,79.099998,100,72.800003,77.199997,74.199997
20161023144500,1152.0,1123.199951,97.499996,61,78.300003,100,73.0,77.099998,74.099998
20161023150000,1152.0,1148.800049,99.722226,61,49.5,0,72.5,74.0,71.0
20161023151500,1152.0,1148.800049,99.722226,61,49.5,0,71.900002,74.0,71.0
20161023153000,1152.0,1148.800049,99.722226,61,49.5,0,71.199997,74.0,71.0
20161023154500,1152.0,1123.199951,97.499996,61,49.5,100,70.599998,74.0,71.0
20161023160000,1152.0,1148.800049,99.722226,61,49.5,100,70.199997,74.0,71.0
20161023161500,1152.0,1097.599976,95.277776,61,49.5,100,69.800003,74.0,71.0
20161023163000,1152.0,1148.800049,99.722226,61,49.5,100,69.599998,74.0,71.0
20161023164500,1152.0,1123.199951,97.499996,61,89.699997,100,69.599998,78.300003,75.300003
20161023170000,1152.0,1148.800049,99.722226,61,83.900002,100,69.900002,78.300003,75.300003
20161023171500,1152.0,1123.199951,97.499996,61,76.400002,100,70.400002,78.300003,75.300003
20161023173000,1152.0,1123.199951,97.499996,61,80.5,100,71.0,78.300003,75.300003
20161023174500,1152.0,1123.199951,97.499996,61,88.0,100,71.5,78.300003,75.300003
20161023180000,1152.0,1123.199951,97.499996,61,79.0,100,71.900002,78.300003,75.300003
20161023181500,1152.0,1123.199951,97.499996,61,49.900002,0,71.800003,74.900002,71.900002
20161023183000,1152.0,1123.199951,97.499996,61,49.900002,0,71.5,74.699997,71.699997
20161023184500,1152.0,1123.199951,97.499996,61,49.900002,100,71.0,74.699997,71.699997
20161023190000,1152.0,1097.599976,95.277776,62,49.900002,100,70.599998,74.699997,71.699997
20161023191500,1152.0,1123.199951,97.499996,62,49.900002,100,70.300003,74.699997,71.699997
20161023193000,1152.0,1123.199951,97.499996,62,53.400002,100,69.900002,74.699997,71.699997
20161023194500,1152.0,1123.199951,97.499996,62,71.0,100,69.800003,74.699997,71.699997
20161023200000,1152.0,1123.199951,97.499996,62,80.900002,100,70.199997,74.699997,71.699997
20161023201500,1152.0,1148.800049,99.722226,63,83.099998,100,70.800003,74.699997,71.699997
20161023203000,1152.0,1123.199951,97.499996,63,75.900002,100,71.199997,74.699997,71.699997
20161023204500,1152.0,1123.199951,97.499996,63,90.900002,100,71.699997,74.699997,71.699997
20161023210000,1152.0,1123.199951,97.499996,63,50.700001,0,71.900002,74.699997,71.699997
20161023211500,1152.0,1123.199951,97.499996,63,49.900002,0,71.5,74.699997,71.699997
20161023213000,1152.0,1148.800049,99.722226,63,49.900002,100,71.099998,74.699997,71.699997
20161023214500,1152.0,1148.800049,99.722226,63,49.900002,100,70.599998,74.699997,71.699997
20161023220000,1152.0,1148.800049,99.722226,63,49.900002,100,70.099998,74.699997,71.699997
20161023221500,1152.0,1123.199951,97.499996,63,55.099998,100,69.699997,74.699997,71.699997
20161023223000,1152.0,1148.800049,99.722226,63,74.0,100,69.800003,74.699997,71.699997
20161023224500,1152.0,1123.199951,97.499996,63,82.5,100,70.099998,74.699997,71.699997
20161023230000,1152.0,1123.199951,97.499996,63,79.199997,100,70.699997,74.699997,71.699997
20161023231500,1152.0,1123.199951,97.499996,63,76.199997,100,71.199997,74.699997,71.699997
20161023233000,1152.0,1123.199951,97.499996,63,91.199997,100,71.699997,74.699997,71.699997
20161023234500,1152.0,1123.199951,97.499996,63,50.700001,0,71.900002,74.699997,71.699997
20161024000000,1152.0,1123.199951,97.499996,63,49.400002,100,71.400002,74.699997,71.699997
20161024001500,1152.0,1148.800049,99.722226,63,49.400002,100,70.800003,74.699997,71.699997
20161024003000,1152.0,1123.199951,97.499996,63,50.299999,100,70.300003,74.699997,71.699997
20161024004500,1152.0,1148.800049,99.722226,63,51.400002,100,69.800003,74.699997,71.699997
20161024010000,1152.0,1148.800049,99.722226,63,64.400002,100,69.599998,74.699997,71.699997
20161024011500,1152.0,1097.599976,95.277776,63,91.0,100,69.900002,74.699997,71.699997
20161024013000,1152.0,1148.800049,99.722226,63,76.800003,100,70.400002,74.699997,71.699997
20161024014500,1152.0,1148.800049,99.722226,63,77.900002,100,70.900002,74.699997,71.699997
20161024020000,1152.0,1148.800049,99.722226,63,87.599998,100,71.199997,74.699997,71.699997
20161024021500,1152.0,1148.800049,99.722226,63,74.900002,100,71.599998,74.699997,71.699997
20161024023000,1152.0,1148.800049,99.722226,63,83.699997,100,71.900002,74.699997,71.699997
20161024024500,1152.0,1148.800049,99.722226,63,49.900002,0,71.699997,74.699997,71.699997
20161024030000,1152.0,1171.199951,101.666662,63,49.900002,100,71.0,74.699997,71.699997
20161024031500,1152.0,1171.199951,101.666662,63,50.599998,100,70.5,74.599998,71.599998
20161024033000,1152.0,1148.800049,99.722226,63,50.599998,100,70.0,74.599998,71.599998
20161024034500,1152.0,1148.800049,99.722226,63,55.400002,100,69.599998,74.599998,71.599998
20161024040000,1152.0,1171.199951,101.666662,63,78.800003,100,69.699997,74.599998,71.599998
20161024041500,1152.0,1148.800049,99.722226,63,74.900002,100,70.099998,74.599998,71.599998
20161024043000,1152.0,1123.199951,97.499996,63,90.900002,100,70.599998,74.599998,71.599998
20161024044500,1152.0,1148.800049,99.722226,63,76.800003,100,71.0,74.5,71.5
20161024050000,1152.0,1123.199951,97.499996,63,78.900002,100,71.300003,74.599998,71.599998
20161024051500,1152.0,1123.199951,97.499996,63,82.400002,100,71.800003,74.599998,71.599998
20161024053000,1152.0,1171.199951,101.666662,63,49.5,0,71.300003,74.5,71.5
20161024054500,1152.0,1171.199951,101.666662,63,49.5,100,70.699997,74.400002,71.400002
20161024060000,1152.0,1148.800049,99.722226,63,50.599998,100,70.199997,74.400002,71.400002
20161024061500,1152.0,1148.800049,99.722226,63,50.599998,100,69.800003,74.300003,71.300003
20161024063000,1152.0,1148.800049,99.722226,63,56.099998,100,69.400002,74.300003,71.300003
20161024064500,1152.0,1148.800049,99.722226,63,71.0,100,69.5,74.300003,71.300003
20161024070000,1152.0,1123.199951,97.499996,63,92.300003,100,69.900002,74.300003,71.300003
20161024071500,1152.0,1148.800049,99.722226,63,76.400002,100,70.5,74.300003,71.300003
20161024073000,1152.0,1171.199951,101.666662,63,77.599998,100,70.900002,74.300003,71.300003
20161024074500,1152.0,1171.199951,101.666662,63,79.599998,100,71.300003,74.300003,71.300003
20161024080000,1152.0,1148.800049,99.722226,63,51.599998,0,71.599998,74.300003,71.300003
20161024081500,1152.0,1123.199951,97.499996,63,50.599998,0,71.099998,74.300003,71.300003
20161024083000,1152.0,1148.800049,99.722226,63,50.599998,100,70.599998,74.300003,71.300003
20161024084500,1152.0,1171.199951,101.666662,63,51.400002,100,70.099998,74.300003,71.300003
20161024090000,1152.0,1148.800049,99.722226,63,51.400002,100,69.699997,74.300003,71.300003
20161024091500,1152.0,1171.199951,101.666662,62,57.099998,100,69.400002,74.300003,71.300003
20161024093000,1152.0,1171.199951,101.666662,62,85.699997,100,69.599998,74.400002,71.400002
20161024094500,1152.0,1148.800049,99.722226,62,78.699997,100,70.199997,74.400002,71.400002
20161024100000,1152.0,1171.199951,101.666662,62,76.400002,100,70.699997,74.400002,71.400002
20161024101500,1152.0,1148.800049,99.722226,62,92.199997,100,71.199997,74.400002,71.400002
20161024103000,1152.0,1097.599976,95.277776,63,54.099998,0,71.599998,74.400002,71.400002
20161024104500,1152.0,1148.800049,99.722226,63,52.299999,0,71.199997,74.300003,71.300003
20161024110000,1152.0,1148.800049,99.722226,63,52.299999,100,70.699997,74.400002,71.400002
20161024111500,1152.0,1171.199951,101.666662,63,53.099998,100,70.400002,74.5,71.5
20161024113000,1152.0,1148.800049,99.722226,63,53.099998,100,70.099998,74.400002,71.400002
20161024114500,1152.0,1171.199951,101.666662,62,55.5,100,69.900002,74.5,71.5
20161024120000,1152.0,1171.199951,101.666662,62,65.300003,100,69.900002,74.599998,71.599998
20161024121500,1152.0,1148.800049,99.722226,62,79.699997,100,70.300003,74.599998,71.599998
20161024123000,1152.0,1148.800049,99.722226,62,80.800003,100,70.800003,74.599998,71.599998
20161024124500,1152.0,1148.800049,99.722226,62,77.800003,100,71.400002,74.599998,71.599998
20161024130000,1152.0,1123.199951,97.499996,63,84.800003,100,71.800003,74.599998,71.599998
20161024131500,1152.0,1148.800049,99.722226,63,53.099998,0,71.400002,74.599998,71.599998
20161024133000,1152.0,1148.800049,99.722226,63,54.700001,100,71.099998,74.599998,71.599998
20161024134500,1152.0,1123.199951,97.499996,63,53.599998,100,70.800003,74.599998,71.599998
20161024140000,1152.0,1148.800049,99.722226,63,53.599998,100,70.5,74.5,71.5
20161024141500,1152.0,1171.199951,101.666662,63,54.700001,100,70.300003,74.400002,71.400002
20161024143000,1152.0,1148.800049,99.722226,63,55.599998,100,69.900002,74.300003,71.300003
20161024144500,1152.0,1171.199951,101.666662,62,60.700001,100,69.900002,74.300003,71.300003
20161024150000,1152.0,1171.199951,101.666662,62,69.0,100,70.199997,74.300003,71.300003
20161024151500,1152.0,1148.800049,99.722226,62,80.199997,100,70.699997,74.300003,71.300003
