PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024153000,1152.0,1171.199951,101.666662,62,74.900002,100,71.0,74.300003,71.300003
20161024154500,1152.0,1171.199951,101.666662,62,72.5,100,71.5,74.400002,71.400002
20161024160000,1152.0,1148.800049,99.722226,62,53.099998,0,71.5,74.300003,71.300003
20161024161500,1152.0,1148.800049,99.722226,62,53.099998,0,71.400002,74.300003,71.300003
20161024163000,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,74.300003,71.300003
20161024164500,1152.0,1171.199951,101.666662,62,55.599998,100,71.0,74.300003,71.300003
20161024170000,1152.0,1148.800049,99.722226,62,53.900002,100,70.800003,74.300003,71.300003
20161024171500,1152.0,1196.800049,103.888893,62,53.900002,100,70.5,74.300003,71.300003
20161024173000,1152.0,1148.800049,99.722226,62,53.900002,100,70.400002,74.300003,71.300003
20161024174500,1152.0,1171.199951,101.666662,62,54.700001,100,70.300003,74.300003,71.300003
20161024180000,1152.0,1148.800049,99.722226,62,54.700001,100,70.099998,74.300003,71.300003
20161024181500,1152.0,1171.199951,101.666662,62,56.700001,100,70.0,74.300003,71.300003
20161024183000,1152.0,1148.800049,99.722226,62,70.599998,100,70.0,74.300003,71.300003
20161024184500,1152.0,1148.800049,99.722226,62,74.0,100,70.300003,74.300003,71.300003
20161024190000,1152.0,1148.800049,99.722226,62,74.0,100,70.800003,74.300003,71.300003
20161024191500,1152.0,1148.800049,99.722226,62,74.0,100,71.199997,74.300003,71.300003
20161024193000,1152.0,1148.800049,99.722226,62,53.200001,0,71.5,74.300003,71.300003
20161024194500,1152.0,1148.800049,99.722226,62,52.299999,0,71.300003,74.300003,71.300003
20161024200000,1152.0,1171.199951,101.666662,62,52.299999,100,71.0,74.300003,71.300003
20161024201500,1152.0,1171.199951,101.666662,62,52.299999,100,70.800003,74.300003,71.300003
20161024203000,1152.0,1171.199951,101.666662,62,52.299999,100,70.400002,74.400002,71.400002
20161024204500,1152.0,1148.800049,99.722226,62,52.299999,100,70.400002,74.300003,71.300003
20161024210000,1152.0,1171.199951,101.666662,62,52.299999,100,70.199997,74.300003,71.300003
20161024211500,1152.0,1171.199951,101.666662,62,52.299999,100,69.900002,74.300003,71.300003
20161024213000,1152.0,1171.199951,101.666662,62,59.5,100,69.699997,74.300003,71.300003
20161024214500,1152.0,1148.800049,99.722226,62,87.5,100,69.800003,74.300003,71.300003
20161024220000,1152.0,1171.199951,101.666662,62,77.300003,100,70.199997,74.300003,71.300003
20161024221500,1152.0,1171.199951,101.666662,62,76.0,100,70.599998,74.300003,71.300003
20161024223000,1152.0,1171.199951,101.666662,62,92.400002,100,71.199997,74.300003,71.300003
20161024224500,1152.0,1171.199951,101.666662,62,76.400002,100,71.599998,74.400002,71.400002
20161024230000,1152.0,1171.199951,101.666662,62,50.700001,0,71.400002,74.300003,71.300003
20161024231500,1152.0,1148.800049,99.722226,62,50.700001,0,71.199997,74.300003,71.300003
20161024233000,1152.0,1148.800049,99.722226,62,65.800003,100,70.800003,78.5,75.5
20161024234500,1152.0,1123.199951,97.499996,62,81.900002,100,70.900002,78.5,75.5
20161025000000,1152.0,1123.199951,97.499996,62,81.900002,100,71.300003,78.5,75.5
20161025001500,1152.0,1123.199951,97.499996,62,75.900002,100,71.599998,78.400002,75.400002
20161025003000,1152.0,1123.199951,97.499996,62,87.599998,100,71.900002,78.300003,75.300003
20161025004500,1152.0,1123.199951,97.499996,62,50.299999,0,71.800003,73.099998,70.099998
20161025010000,1152.0,1171.199951,101.666662,62,50.299999,0,71.300003,72.800003,69.800003
20161025011500,1152.0,1123.199951,97.499996,62,50.299999,0,70.800003,72.800003,69.800003
20161025013000,1152.0,1148.800049,99.722226,62,50.299999,0,70.300003,72.800003,69.800003
20161025014500,1152.0,1148.800049,99.722226,62,50.299999,0,69.800003,72.800003,69.800003
20161025020000,1152.0,1148.800049,99.722226,62,50.299999,100,69.400002,72.800003,69.800003
20161025021500,1152.0,1148.800049,99.722226,62,50.299999,100,69.099998,72.800003,69.800003
20161025023000,1152.0,1171.199951,101.666662,62,50.299999,100,68.800003,72.800003,69.800003
20161025024500,1152.0,1171.199951,101.666662,62,50.299999,100,68.5,72.800003,69.800003
20161025030000,1152.0,1148.800049,99.722226,62,51.900002,100,68.199997,72.800003,69.800003
20161025031500,1152.0,1148.800049,99.722226,62,60.099998,100,68.199997,72.800003,69.800003
20161025033000,1152.0,1148.800049,99.722226,62,86.800003,100,68.400002,72.800003,69.800003
20161025034500,1152.0,1148.800049,99.722226,62,74.400002,100,68.900002,72.800003,69.800003
20161025040000,1152.0,1148.800049,99.722226,62,78.599998,100,69.5,72.800003,69.800003
20161025041500,1152.0,1171.199951,101.666662,62,78.599998,100,70.099998,72.800003,69.800003
20161025043000,1152.0,1171.199951,101.666662,62,50.299999,0,69.900002,72.800003,69.800003
20161025044500,1152.0,1171.199951,101.666662,62,50.299999,0,69.599998,72.800003,69.800003
20161025050000,1152.0,1171.199951,101.666662,62,50.299999,100,69.199997,72.800003,69.800003
20161025051500,1152.0,1171.199951,101.666662,62,50.299999,100,68.800003,72.800003,69.800003
20161025053000,1152.0,1171.199951,101.666662,62,50.299999,100,68.400002,72.800003,69.800003
20161025054500,1152.0,1171.199951,101.666662,62,51.400002,100,68.099998,72.800003,69.800003
20161025060000,1152.0,1148.800049,99.722226,62,61.5,100,68.099998,72.800003,69.800003
20161025061500,1152.0,1148.800049,99.722226,62,89.300003,100,68.400002,72.800003,69.800003
20161025063000,1152.0,1171.199951,101.666662,62,74.0,100,69.0,72.800003,69.800003
20161025064500,1152.0,1171.199951,101.666662,62,77.800003,100,69.599998,72.699997,69.699997
20161025070000,1152.0,1171.199951,101.666662,62,51.5,0,70.0,72.699997,69.699997
20161025071500,1152.0,1171.199951,101.666662,62,49.799999,0,69.699997,72.599998,69.599998
20161025073000,1152.0,1196.800049,103.888893,62,49.799999,100,69.300003,72.599998,69.599998
20161025074500,1152.0,1196.800049,103.888893,62,49.799999,100,68.900002,72.400002,69.400002
20161025080000,1152.0,1148.800049,99.722226,61,49.799999,100,68.599998,72.400002,69.400002
20161025081500,1152.0,1171.199951,101.666662,61,50.700001,100,68.400002,72.300003,69.300003
20161025083000,1152.0,1148.800049,99.722226,61,50.700001,100,68.300003,72.300003,69.300003
20161025084500,1152.0,1123.199951,97.499996,61,73.400002,100,68.199997,74.599998,71.599998
20161025090000,1152.0,1123.199951,97.499996,61,91.400002,100,68.800003,74.599998,71.599998
20161025091500,1152.0,1148.800049,99.722226,61,79.699997,100,69.5,74.400002,71.400002
20161025093000,1152.0,1097.599976,95.277776,61,77.800003,100,70.099998,74.300003,71.300003
20161025094500,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,68.400002,65.400002
20161025100000,1152.0,1097.599976,95.277776,62,53.900002,0,70.5,68.0,64.900002
20161025101500,1152.0,1097.599976,95.277776,62,53.099998,0,70.300003,68.0,64.900002
20161025103000,1152.0,1148.800049,99.722226,63,52.299999,0,70.199997,68.0,64.900002
20161025104500,1152.0,1148.800049,99.722226,63,52.299999,0,70.0,68.0,64.900002
20161025110000,1152.0,1148.800049,99.722226,63,52.299999,0,69.800003,68.0,64.900002
20161025111500,1152.0,1148.800049,99.722226,63,52.299999,0,69.599998,68.0,64.900002
20161025113000,1152.0,1148.800049,99.722226,63,52.299999,0,69.300003,68.0,64.900002
20161025114500,1152.0,1171.199951,101.666662,63,52.299999,0,69.199997,68.0,64.900002
20161025120000,1152.0,1171.199951,101.666662,63,52.299999,0,69.099998,68.0,64.900002
20161025121500,1152.0,1171.199951,101.666662,62,52.299999,0,68.900002,68.0,64.900002
20161025123000,1152.0,1171.199951,101.666662,62,52.299999,0,68.800003,68.0,64.900002
20161025124500,1152.0,1196.800049,103.888893,62,52.299999,0,68.800003,68.0,64.900002
20161025130000,1152.0,1171.199951,101.666662,62,51.5,0,68.699997,68.0,64.900002
20161025131500,1152.0,1171.199951,101.666662,61,51.5,0,68.599998,68.0,64.900002
20161025133000,1152.0,1148.800049,99.722226,61,51.5,0,68.400002,68.0,64.900002
20161025134500,1152.0,1123.199951,97.499996,61,51.5,0,68.400002,68.0,64.900002
20161025140000,1152.0,1171.199951,101.666662,61,51.5,0,68.400002,68.0,64.900002
20161025141500,1152.0,1171.199951,101.666662,61,51.5,0,68.199997,68.0,64.900002
20161025143000,1152.0,1171.199951,101.666662,61,50.700001,0,68.199997,68.0,64.900002
20161025144500,1152.0,1148.800049,99.722226,61,50.700001,0,68.099998,68.0,64.900002
20161025150000,1152.0,1171.199951,101.666662,61,50.700001,0,68.0,68.0,64.900002
20161025151500,1152.0,1123.199951,97.499996,61,66.599998,100,67.900002,73.5,70.5
20161025153000,1152.0,1148.800049,99.722226,61,76.800003,100,68.699997,73.5,70.5
20161025154500,1152.0,1123.199951,97.499996,61,74.900002,100,69.300003,73.5,70.5
20161025160000,1152.0,1196.800049,103.888893,62,50.5,0,69.699997,70.400002,67.400002
20161025161500,1152.0,1171.199951,101.666662,62,50.5,0,69.699997,70.400002,67.400002
20161025163000,1152.0,1171.199951,101.666662,62,50.5,0,69.599998,70.400002,67.400002
20161025164500,1152.0,1196.800049,103.888893,62,50.5,0,69.400002,72.199997,69.199997
20161025170000,1152.0,1196.800049,103.888893,62,50.5,0,69.199997,72.199997,69.199997
20161025171500,1152.0,1171.199951,101.666662,62,50.5,0,69.0,72.199997,69.199997
20161025173000,1152.0,1171.199951,101.666662,62,50.5,100,68.800003,72.199997,69.199997
20161025174500,1152.0,1196.800049,103.888893,62,53.900002,100,68.800003,74.300003,71.300003
20161025180000,1152.0,1148.800049,99.722226,62,73.400002,100,69.0,74.300003,71.300003
20161025181500,1152.0,1148.800049,99.722226,62,78.400002,100,69.699997,74.300003,71.300003
20161025183000,1152.0,1123.199951,97.499996,62,82.199997,100,70.5,74.300003,71.300003
20161025184500,1152.0,1123.199951,97.499996,62,91.099998,100,71.199997,74.300003,71.300003
20161025190000,1152.0,1123.199951,97.499996,62,51.099998,0,71.599998,74.300003,71.300003
20161025191500,1152.0,1123.199951,97.499996,62,51.099998,0,71.300003,74.300003,71.300003
20161025193000,1152.0,1123.199951,97.499996,62,51.099998,0,71.0,74.199997,71.199997
20161025194500,1152.0,1123.199951,97.499996,62,51.099998,100,70.699997,74.099998,71.099998
20161025200000,1152.0,1123.199951,97.499996,62,50.299999,100,70.300003,74.0,71.0
20161025201500,1152.0,1123.199951,97.499996,62,51.0,100,70.099998,74.0,71.0
20161025203000,1152.0,1097.599976,95.277776,62,51.0,100,69.800003,74.0,71.0
20161025204500,1152.0,1123.199951,97.499996,62,52.200001,100,69.699997,74.0,71.0
20161025210000,1152.0,1123.199951,97.499996,62,56.900002,100,69.5,74.0,71.0
20161025211500,1152.0,1148.800049,99.722226,63,69.300003,100,69.599998,74.0,71.0
20161025213000,1152.0,1148.800049,99.722226,63,74.400002,100,70.0,74.0,71.0
20161025214500,1152.0,1148.800049,99.722226,63,74.400002,100,70.599998,74.0,71.0
20161025220000,1152.0,1123.199951,97.499996,63,74.400002,100,71.099998,74.0,71.0
20161025221500,1152.0,1123.199951,97.499996,63,50.299999,0,71.099998,74.0,71.0
20161025223000,1152.0,1148.800049,99.722226,63,50.299999,0,70.900002,74.0,71.0
20161025224500,1152.0,1148.800049,99.722226,63,50.299999,0,70.699997,74.0,71.0
20161025230000,1152.0,1148.800049,99.722226,63,50.299999,100,70.400002,74.0,71.0
20161025231500,1152.0,1148.800049,99.722226,63,50.299999,100,70.0,74.0,71.0
20161025233000,1152.0,1148.800049,99.722226,63,51.099998,100,69.800003,74.0,71.0
20161025234500,1152.0,1148.800049,99.722226,63,51.099998,100,69.400002,74.0,71.0
20161026000000,1152.0,1123.199951,97.499996,63,59.5,100,69.300003,74.0,71.0
20161026001500,1152.0,1123.199951,97.499996,63,80.5,100,69.5,74.0,71.0
20161026003000,1152.0,1123.199951,97.499996,63,77.800003,100,70.199997,74.0,71.0
20161026004500,1152.0,1123.199951,97.499996,63,74.400002,100,70.599998,74.0,71.0
20161026010000,1152.0,1123.199951,97.499996,63,82.900002,100,71.300003,74.0,71.0
20161026011500,1152.0,1123.199951,97.499996,61,49.799999,0,71.400002,73.900002,70.900002
20161026013000,1152.0,1123.199951,97.499996,62,49.799999,0,71.099998,73.900002,70.900002
20161026014500,1152.0,1123.199951,97.499996,62,49.799999,0,70.699997,73.900002,70.900002
20161026020000,1152.0,1148.800049,99.722226,63,49.799999,100,70.199997,73.900002,70.900002
20161026021500,1152.0,1148.800049,99.722226,63,49.799999,100,69.800003,73.900002,70.900002
20161026023000,1152.0,1148.800049,99.722226,63,50.700001,100,69.5,73.900002,70.900002
20161026024500,1152.0,1148.800049,99.722226,63,52.599998,100,69.199997,73.900002,70.900002
20161026030000,1152.0,1148.800049,99.722226,63,69.300003,100,69.199997,73.900002,70.900002
20161026031500,1152.0,1123.199951,97.499996,63,73.0,100,69.599998,73.900002,70.900002
20161026033000,1152.0,1123.199951,97.499996,63,88.199997,100,70.199997,73.900002,70.900002
20161026034500,1152.0,1123.199951,97.499996,63,75.900002,100,70.900002,73.900002,70.900002
20161026040000,1152.0,1148.800049,99.722226,63,50.299999,0,71.0,73.900002,70.900002
20161026041500,1152.0,1123.199951,97.499996,63,50.299999,0,70.800003,73.900002,70.900002
20161026043000,1152.0,1148.800049,99.722226,63,50.299999,100,70.5,73.900002,70.900002
20161026044500,1152.0,1148.800049,99.722226,63,50.299999,100,70.0,73.900002,70.900002
20161026050000,1152.0,1148.800049,99.722226,63,51.099998,100,69.699997,73.900002,70.900002
20161026051500,1152.0,1171.199951,101.666662,63,51.099998,100,69.599998,73.900002,70.900002
20161026053000,1152.0,1148.800049,99.722226,63,55.5,100,69.400002,73.900002,70.900002
20161026054500,1152.0,1148.800049,99.722226,63,66.300003,100,69.400002,73.900002,70.900002
20161026060000,1152.0,1148.800049,99.722226,63,74.699997,100,69.800003,73.900002,70.900002
20161026061500,1152.0,1148.800049,99.722226,63,88.800003,100,70.5,73.900002,70.900002
20161026063000,1152.0,1148.800049,99.722226,63,74.0,100,71.099998,73.900002,70.900002
20161026064500,1152.0,1171.199951,101.666662,63,50.299999,0,71.0,73.900002,70.900002
20161026070000,1152.0,1148.800049,99.722226,63,50.299999,0,70.800003,73.900002,70.900002
20161026071500,1152.0,1171.199951,101.666662,63,50.299999,100,70.400002,73.900002,70.900002
20161026073000,1152.0,1171.199951,101.666662,62,50.299999,100,70.199997,73.900002,70.900002
20161026074500,1152.0,1196.800049,103.888893,62,50.299999,100,70.0,73.900002,70.900002
20161026080000,1152.0,1148.800049,99.722226,62,51.0,100,69.699997,73.900002,70.900002
20161026081500,1152.0,1171.199951,101.666662,62,51.900002,100,69.599998,73.900002,70.900002
20161026083000,1152.0,1148.800049,99.722226,62,57.900002,100,69.400002,73.900002,70.900002
20161026084500,1152.0,1148.800049,99.722226,62,78.699997,100,69.699997,73.900002,70.900002
20161026090000,1152.0,1097.599976,95.277776,62,75.900002,100,70.099998,70.900002,67.900002
20161026091500,1152.0,1148.800049,99.722226,62,51.900002,0,70.199997,71.300003,68.300003
20161026093000,1152.0,1148.800049,99.722226,62,51.900002,0,70.099998,71.300003,68.300003
20161026094500,1152.0,1097.599976,95.277776,62,52.599998,0,69.900002,71.300003,68.300003
20161026100000,1152.0,1148.800049,99.722226,62,52.599998,0,69.800003,71.300003,68.300003
20161026101500,1152.0,1171.199951,101.666662,62,52.599998,0,69.599998,71.300003,68.300003
20161026103000,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,71.300003,68.300003
20161026104500,1152.0,1123.199951,97.499996,62,53.5,0,69.199997,71.300003,68.300003
20161026110000,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,71.300003,68.300003
20161026111500,1152.0,1123.199951,97.499996,62,53.5,0,69.099998,71.300003,68.300003
20161026113000,1152.0,1123.199951,97.499996,62,53.5,0,69.099998,71.300003,68.300003
20161026114500,1152.0,1123.199951,97.499996,62,53.5,0,69.099998,71.300003,68.300003
20161026120000,1152.0,1123.199951,97.499996,62,53.5,0,69.199997,71.300003,68.300003
20161026121500,1152.0,1097.599976,95.277776,62,54.299999,0,69.300003,71.300003,68.300003
20161026123000,1152.0,1148.800049,99.722226,62,54.299999,0,69.300003,71.300003,68.300003
20161026124500,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,71.300003,68.300003
20161026130000,1152.0,1148.800049,99.722226,63,54.299999,0,69.400002,71.300003,68.300003
20161026131500,1152.0,1123.199951,97.499996,63,54.299999,0,69.5,71.300003,68.300003
20161026133000,1152.0,1148.800049,99.722226,63,54.299999,0,69.599998,71.300003,68.300003
20161026134500,1152.0,1123.199951,97.499996,63,54.299999,0,69.699997,71.300003,68.300003
20161026140000,1152.0,1123.199951,97.499996,63,54.299999,0,69.699997,71.300003,68.300003
20161026141500,1152.0,1123.199951,97.499996,63,54.299999,0,69.699997,71.300003,68.300003
20161026143000,1152.0,1148.800049,99.722226,63,54.299999,0,69.699997,71.300003,68.300003
20161026144500,1152.0,1148.800049,99.722226,63,54.299999,0,69.599998,71.300003,68.300003
20161026150000,1152.0,1148.800049,99.722226,63,52.599998,0,69.400002,71.300003,68.300003
20161026151500,1152.0,1171.199951,101.666662,63,52.599998,0,69.300003,71.300003,68.300003
20161026153000,1152.0,1171.199951,101.666662,63,52.599998,0,69.199997,71.300003,68.300003
20161026154500,1152.0,1171.199951,101.666662,63,53.5,0,69.099998,71.300003,68.300003
20161026160000,1152.0,1171.199951,101.666662,63,53.5,0,69.099998,71.300003,68.300003
20161026161500,1152.0,1148.800049,99.722226,63,53.5,0,69.099998,71.300003,68.300003
20161026163000,1152.0,1171.199951,101.666662,63,53.5,0,69.099998,71.300003,68.300003
20161026164500,1152.0,1171.199951,101.666662,63,53.5,0,69.099998,71.300003,68.300003
20161026170000,1152.0,1171.199951,101.666662,63,53.5,0,69.099998,71.300003,68.300003
20161026171500,1152.0,1171.199951,101.666662,63,53.5,0,69.0,71.300003,68.300003
20161026173000,1152.0,1171.199951,101.666662,62,53.5,0,69.099998,71.300003,68.300003
20161026174500,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,71.300003,68.300003
20161026180000,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,71.300003,68.300003
20161026181500,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,71.300003,68.300003
20161026183000,1152.0,1148.800049,99.722226,61,53.5,0,69.0,71.300003,68.300003
20161026184500,1152.0,1148.800049,99.722226,61,52.700001,0,68.900002,71.300003,68.300003
20161026190000,1152.0,1148.800049,99.722226,61,52.700001,0,68.800003,71.300003,68.300003
20161026191500,1152.0,1148.800049,99.722226,61,52.700001,0,68.800003,71.300003,68.300003
20161026193000,1152.0,1148.800049,99.722226,61,52.700001,0,68.699997,71.300003,68.300003
20161026194500,1152.0,1148.800049,99.722226,61,52.700001,0,68.699997,71.300003,68.300003
20161026200000,1152.0,1148.800049,99.722226,61,52.700001,0,68.599998,71.300003,68.300003
20161026201500,1152.0,1148.800049,99.722226,61,52.700001,0,68.5,71.300003,68.300003
20161026203000,1152.0,1171.199951,101.666662,61,52.700001,0,68.400002,71.300003,68.300003
20161026204500,1152.0,1171.199951,101.666662,61,52.700001,0,68.400002,71.300003,68.300003
20161026210000,1152.0,1171.199951,101.666662,61,52.700001,0,68.400002,71.300003,68.300003
20161026211500,1152.0,1148.800049,99.722226,61,52.700001,0,68.300003,71.300003,68.300003
20161026213000,1152.0,1148.800049,99.722226,61,51.900002,0,68.300003,71.300003,68.300003
20161026214500,1152.0,1171.199951,101.666662,61,51.900002,0,68.199997,71.300003,68.300003
20161026220000,1152.0,1148.800049,99.722226,61,51.900002,0,68.099998,71.300003,68.300003
20161026221500,1152.0,1148.800049,99.722226,61,51.900002,0,68.099998,71.300003,68.300003
20161026223000,1152.0,1171.199951,101.666662,61,51.900002,100,67.900002,71.300003,68.300003
20161026224500,1152.0,1171.199951,101.666662,61,51.900002,100,67.900002,71.300003,68.300003
20161026230000,1152.0,1171.199951,101.666662,61,51.900002,100,67.900002,71.300003,68.300003
20161026231500,1152.0,1171.199951,101.666662,61,51.900002,100,67.900002,71.300003,68.300003
20161026233000,1152.0,1148.800049,99.722226,61,51.900002,100,67.900002,71.300003,68.300003
20161026234500,1152.0,1148.800049,99.722226,61,51.900002,100,67.900002,71.300003,68.300003
20161027000000,1152.0,1171.199951,101.666662,61,51.900002,100,67.900002,71.300003,68.300003
20161027001500,1152.0,1171.199951,101.666662,61,51.900002,100,67.900002,71.300003,68.300003
20161027003000,1152.0,1171.199951,101.666662,61,51.900002,100,67.800003,71.300003,68.300003
20161027004500,1152.0,1171.199951,101.666662,61,51.900002,100,67.699997,71.300003,68.300003
20161027010000,1152.0,1171.199951,101.666662,61,52.599998,100,67.699997,71.300003,68.300003
20161027011500,1152.0,1171.199951,101.666662,61,52.599998,100,67.599998,71.300003,68.300003
20161027013000,1152.0,1171.199951,101.666662,61,52.599998,100,67.699997,71.300003,68.300003
20161027014500,1152.0,1171.199951,101.666662,61,52.599998,100,67.599998,71.300003,68.300003
20161027020000,1152.0,1148.800049,99.722226,61,52.599998,100,67.699997,71.300003,68.300003
20161027021500,1152.0,1123.199951,97.499996,61,53.5,100,67.699997,71.300003,68.300003
20161027023000,1152.0,1097.599976,95.277776,61,55.5,100,67.699997,71.300003,68.300003
20161027024500,1152.0,1097.599976,95.277776,61,57.599998,100,67.800003,71.300003,68.300003
20161027030000,1152.0,1148.800049,99.722226,61,56.799999,100,67.900002,71.300003,68.300003
20161027031500,1152.0,1123.199951,97.499996,61,57.5,100,68.099998,71.300003,68.300003
20161027033000,1152.0,1123.199951,97.499996,61,59.5,100,68.199997,71.300003,68.300003
20161027034500,1152.0,1097.599976,95.277776,61,57.599998,100,68.400002,71.300003,68.300003
20161027040000,1152.0,1148.800049,99.722226,61,55.0,0,68.599998,71.300003,68.300003
20161027041500,1152.0,1123.199951,97.499996,61,52.200001,0,68.599998,71.300003,68.300003
20161027043000,1152.0,1097.599976,95.277776,61,52.200001,0,68.599998,71.199997,68.199997
20161027044500,1152.0,1097.599976,95.277776,61,52.200001,0,68.599998,71.099998,68.099998
20161027050000,1152.0,1123.199951,97.499996,61,52.200001,0,68.400002,71.300003,68.300003
20161027051500,1152.0,1123.199951,97.499996,61,54.299999,100,68.400002,73.900002,70.900002
20161027053000,1152.0,1097.599976,95.277776,61,80.900002,100,68.400002,73.900002,70.900002
20161027054500,1152.0,1097.599976,95.277776,61,80.900002,100,69.099998,73.900002,70.900002
20161027060000,1152.0,1097.599976,95.277776,61,77.300003,100,69.800003,73.900002,70.900002
20161027061500,1152.0,1123.199951,97.499996,62,87.300003,100,70.599998,73.900002,70.900002
20161027063000,1152.0,1148.800049,99.722226,62,52.700001,0,70.900002,69.5,66.5
20161027064500,1152.0,1123.199951,97.499996,62,52.700001,0,70.900002,69.5,66.5
20161027070000,1152.0,1123.199951,97.499996,62,52.700001,0,70.699997,69.5,66.5
20161027071500,1152.0,1148.800049,99.722226,62,52.700001,0,70.400002,69.5,66.5
20161027073000,1152.0,1123.199951,97.499996,62,52.700001,0,70.099998,69.5,66.5
20161027074500,1152.0,1123.199951,97.499996,62,52.700001,0,69.800003,69.5,66.5
20161027080000,1152.0,1148.800049,99.722226,62,52.700001,0,69.699997,69.5,66.5
20161027081500,1152.0,1123.199951,97.499996,62,52.700001,0,69.599998,69.5,66.5
20161027083000,1152.0,1123.199951,97.499996,62,52.700001,0,69.400002,69.5,66.5
20161027084500,1152.0,1123.199951,97.499996,62,52.700001,0,69.400002,69.5,66.5
20161027090000,1152.0,1123.199951,97.499996,62,52.700001,0,69.400002,69.5,66.5
20161027091500,1152.0,1123.199951,97.499996,62,52.700001,0,69.400002,69.5,66.5
20161027093000,1152.0,1123.199951,97.499996,62,53.5,0,69.400002,69.5,66.5
20161027094500,1152.0,1097.599976,95.277776,62,53.5,0,69.400002,69.5,66.5
20161027100000,1152.0,1123.199951,97.499996,62,53.5,0,69.5,69.5,66.5
20161027101500,1152.0,1148.800049,99.722226,62,54.299999,0,69.5,69.5,66.5
20161027103000,1152.0,1123.199951,97.499996,62,54.299999,0,69.5,69.5,66.5
20161027104500,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,69.5,66.5
20161027110000,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,69.5,66.5
20161027111500,1152.0,1123.199951,97.499996,62,54.299999,0,69.599998,69.5,66.5
20161027113000,1152.0,1123.199951,97.499996,62,54.299999,0,69.699997,69.5,66.5
20161027114500,1152.0,1123.199951,97.499996,62,52.700001,0,69.699997,69.5,66.5
20161027120000,1152.0,1123.199951,97.499996,62,52.700001,0,69.599998,69.5,66.5
20161027121500,1152.0,1097.599976,95.277776,62,52.700001,0,69.599998,69.5,66.5
20161027123000,1152.0,1123.199951,97.499996,62,53.5,0,69.5,69.5,66.5
20161027124500,1152.0,1097.599976,95.277776,62,53.5,0,69.400002,69.5,66.5
20161027130000,1152.0,1171.199951,101.666662,63,53.5,0,69.400002,69.5,66.5
20161027131500,1152.0,1196.800049,103.888893,63,53.5,0,69.300003,69.5,66.5
20161027133000,1152.0,1196.800049,103.888893,63,53.5,0,69.099998,69.5,66.5
20161027134500,1152.0,1171.199951,101.666662,62,53.5,0,69.099998,69.5,66.5
20161027140000,1152.0,1171.199951,101.666662,62,53.5,0,69.0,69.5,66.5
20161027141500,1152.0,1171.199951,101.666662,62,52.700001,0,68.900002,69.5,66.5
20161027143000,1152.0,1171.199951,101.666662,62,52.700001,0,68.900002,69.5,66.5
20161027144500,1152.0,1196.800049,103.888893,61,52.700001,0,68.800003,69.5,66.5
20161027150000,1152.0,1148.800049,99.722226,61,56.700001,100,68.699997,73.900002,70.900002
20161027151500,1152.0,1171.199951,101.666662,61,71.0,100,69.0,73.900002,70.900002
20161027153000,1152.0,1148.800049,99.722226,61,62.099998,0,69.599998,69.900002,66.900002
20161027154500,1152.0,1171.199951,101.666662,61,52.299999,0,69.599998,69.900002,66.900002
20161027160000,1152.0,1171.199951,101.666662,61,52.299999,0,69.599998,69.900002,66.900002
20161027161500,1152.0,1148.800049,99.722226,61,52.299999,0,69.599998,69.900002,66.900002
20161027163000,1152.0,1148.800049,99.722226,61,52.299999,0,69.400002,69.900002,66.900002
20161027164500,1152.0,1148.800049,99.722226,61,52.299999,0,69.300003,69.900002,66.900002
20161027170000,1152.0,1171.199951,101.666662,61,53.5,0,69.199997,69.800003,66.800003
20161027171500,1152.0,1171.199951,101.666662,61,53.5,0,69.199997,69.699997,66.699997
20161027173000,1152.0,1171.199951,101.666662,61,53.5,0,69.099998,69.599998,66.599998
20161027174500,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,69.5,66.5
20161027180000,1152.0,1123.199951,97.499996,61,53.5,0,69.0,69.5,66.5
20161027181500,1152.0,1171.199951,101.666662,61,53.5,0,69.099998,69.5,66.5
20161027183000,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,69.5,66.5
20161027184500,1152.0,1171.199951,101.666662,61,53.5,0,69.099998,69.5,66.5
20161027190000,1152.0,1171.199951,101.666662,61,52.900002,0,69.0,69.5,66.5
20161027191500,1152.0,1148.800049,99.722226,61,52.900002,0,68.900002,69.5,66.5
20161027193000,1152.0,1148.800049,99.722226,61,52.900002,0,68.900002,69.5,66.5
20161027194500,1152.0,1148.800049,99.722226,61,52.900002,0,68.900002,69.5,66.5
20161027200000,1152.0,1171.199951,101.666662,61,52.900002,0,68.800003,69.5,66.5
20161027201500,1152.0,1148.800049,99.722226,61,52.900002,0,68.800003,69.5,66.5
20161027203000,1152.0,1148.800049,99.722226,61,52.900002,0,68.699997,69.5,66.5
20161027204500,1152.0,1123.199951,97.499996,61,52.900002,0,68.699997,69.5,66.5
20161027210000,1152.0,1148.800049,99.722226,61,52.900002,0,68.599998,69.5,66.5
20161027211500,1152.0,1123.199951,97.499996,61,52.900002,0,68.599998,69.5,66.5
20161027213000,1152.0,1123.199951,97.499996,61,52.900002,0,68.599998,69.5,66.5
20161027214500,1152.0,1148.800049,99.722226,61,52.900002,0,68.599998,69.5,66.5
20161027220000,1152.0,1123.199951,97.499996,61,52.900002,0,68.599998,69.5,66.5
20161027221500,1152.0,1123.199951,97.499996,61,52.900002,0,68.599998,69.5,66.5
20161027223000,1152.0,1123.199951,97.499996,61,52.900002,0,68.599998,69.5,66.5
20161027224500,1152.0,1123.199951,97.499996,61,52.299999,0,68.599998,69.5,66.5
20161027230000,1152.0,1123.199951,97.499996,61,52.299999,0,68.5,69.5,66.5
20161027231500,1152.0,1123.199951,97.499996,61,52.299999,0,68.400002,69.5,66.5
20161027233000,1152.0,1123.199951,97.499996,61,52.299999,0,68.300003,69.5,66.5
20161027234500,1152.0,1123.199951,97.499996,61,52.299999,0,68.300003,69.5,66.5
20161028000000,1152.0,1123.199951,97.499996,61,52.299999,0,68.199997,69.5,66.5
20161028001500,1152.0,1123.199951,97.499996,62,52.299999,0,68.199997,69.5,66.5
20161028003000,1152.0,1123.199951,97.499996,62,52.299999,0,68.199997,69.5,66.5
20161028004500,1152.0,1123.199951,97.499996,62,52.299999,0,68.199997,69.5,66.5
20161028010000,1152.0,1123.199951,97.499996,62,52.299999,0,68.199997,69.5,66.5
20161028011500,1152.0,1148.800049,99.722226,62,52.299999,0,68.199997,69.5,66.5
20161028013000,1152.0,1123.199951,97.499996,62,52.299999,0,68.199997,69.5,66.5
20161028014500,1152.0,1123.199951,97.499996,62,52.299999,0,68.199997,69.5,66.5
20161028020000,1152.0,1123.199951,97.499996,62,52.299999,0,68.099998,69.5,66.5
20161028021500,1152.0,1148.800049,99.722226,62,52.299999,0,68.099998,69.5,66.5
20161028023000,1152.0,1123.199951,97.499996,62,52.299999,0,67.900002,69.5,66.5
20161028024500,1152.0,1148.800049,99.722226,62,52.299999,0,67.900002,69.5,66.5
20161028030000,1152.0,1123.199951,97.499996,62,52.299999,0,67.900002,69.5,66.5
20161028031500,1152.0,1148.800049,99.722226,62,52.299999,0,67.900002,69.5,66.5
20161028033000,1152.0,1148.800049,99.722226,62,52.299999,0,67.900002,69.5,66.5
20161028034500,1152.0,1148.800049,99.722226,62,52.299999,0,67.900002,69.5,66.5
20161028040000,1152.0,1123.199951,97.499996,62,52.299999,0,67.900002,69.5,66.5
20161028041500,1152.0,1123.199951,97.499996,62,51.5,0,67.900002,69.5,66.5
20161028043000,1152.0,1123.199951,97.499996,62,51.5,0,67.800003,69.5,66.5
20161028044500,1152.0,1148.800049,99.722226,62,51.5,0,67.699997,69.5,66.5
20161028050000,1152.0,1148.800049,99.722226,62,51.5,0,67.699997,69.5,66.5
20161028051500,1152.0,1148.800049,99.722226,62,51.5,0,67.599998,69.5,66.5
20161028053000,1152.0,1123.199951,97.499996,62,51.5,0,67.599998,69.5,66.5
20161028054500,1152.0,1148.800049,99.722226,62,51.5,0,67.5,69.5,66.5
20161028060000,1152.0,1148.800049,99.722226,62,51.5,0,67.5,69.5,66.5
20161028061500,1152.0,1123.199951,97.499996,62,51.5,0,67.5,69.5,66.5
20161028063000,1152.0,1148.800049,99.722226,62,51.5,0,67.400002,69.5,66.5
20161028064500,1152.0,1123.199951,97.499996,62,51.5,0,67.400002,69.5,66.5
20161028070000,1152.0,1148.800049,99.722226,62,51.5,0,67.400002,69.5,66.5
20161028071500,1152.0,1148.800049,99.722226,62,52.200001,0,67.5,69.5,66.5
20161028073000,1152.0,1123.199951,97.499996,62,52.200001,0,67.599998,69.5,66.5
20161028074500,1152.0,1097.599976,95.277776,62,52.200001,0,67.699997,69.5,66.5
20161028080000,1152.0,1171.199951,101.666662,62,52.200001,100,67.699997,72.0,69.0
20161028081500,1152.0,1148.800049,99.722226,62,53.5,100,67.800003,72.199997,69.199997
20161028083000,1152.0,1171.199951,101.666662,62,55.900002,100,67.900002,72.099998,69.099998
20161028084500,1152.0,1148.800049,99.722226,62,63.0,100,68.099998,72.099998,69.099998
20161028090000,1152.0,1171.199951,101.666662,62,64.900002,100,68.400002,71.900002,68.900002
20161028091500,1152.0,1171.199951,101.666662,62,63.200001,100,68.599998,71.900002,68.900002
20161028093000,1152.0,1148.800049,99.722226,62,68.599998,100,69.099998,71.900002,68.900002
20161028094500,1152.0,1148.800049,99.722226,62,52.599998,0,68.900002,72.0,69.0
20161028100000,1152.0,1123.199951,97.499996,62,52.599998,0,68.900002,72.0,69.0
20161028101500,1152.0,1123.199951,97.499996,62,52.599998,0,68.900002,71.900002,68.900002
20161028103000,1152.0,1123.199951,97.499996,62,53.5,100,68.800003,72.099998,69.099998
20161028104500,1152.0,1148.800049,99.722226,62,53.5,100,68.800003,71.900002,68.900002
20161028110000,1152.0,1123.199951,97.499996,62,53.5,100,68.800003,71.800003,68.800003
20161028111500,1152.0,1123.199951,97.499996,62,54.299999,100,68.900002,71.800003,68.800003
20161028113000,1152.0,1123.199951,97.499996,62,54.299999,0,69.099998,71.800003,68.800003
20161028114500,1152.0,1097.599976,95.277776,62,53.5,0,69.199997,71.800003,68.800003
20161028120000,1152.0,1148.800049,99.722226,63,52.799999,0,69.300003,71.800003,68.800003
20161028121500,1152.0,1148.800049,99.722226,63,52.799999,0,69.300003,71.800003,68.800003
20161028123000,1152.0,1148.800049,99.722226,63,52.799999,0,69.199997,71.800003,68.800003
20161028124500,1152.0,1148.800049,99.722226,63,52.799999,0,69.199997,71.800003,68.800003
20161028130000,1152.0,1171.199951,101.666662,63,52.799999,0,69.099998,71.800003,68.800003
20161028131500,1152.0,1171.199951,101.666662,63,52.799999,0,69.0,71.800003,68.800003
20161028133000,1152.0,1148.800049,99.722226,63,52.799999,0,69.0,71.800003,68.800003
20161028134500,1152.0,1123.199951,97.499996,63,52.799999,0,69.0,71.800003,68.800003
20161028140000,1152.0,1171.199951,101.666662,63,52.799999,0,68.900002,71.800003,68.800003
20161028141500,1152.0,1196.800049,103.888893,63,53.5,0,68.900002,71.800003,68.800003
20161028143000,1152.0,1171.199951,101.666662,63,53.5,0,68.900002,71.800003,68.800003
20161028144500,1152.0,1171.199951,101.666662,62,53.5,0,68.800003,71.800003,68.800003
20161028150000,1152.0,1171.199951,101.666662,62,53.5,0,68.800003,71.800003,68.800003
20161028151500,1152.0,1171.199951,101.666662,62,52.700001,0,68.699997,71.800003,68.800003
20161028153000,1152.0,1148.800049,99.722226,62,52.700001,0,68.699997,71.800003,68.800003
20161028154500,1152.0,1171.199951,101.666662,62,52.700001,0,68.599998,71.800003,68.800003
20161028160000,1152.0,1148.800049,99.722226,61,53.5,0,68.599998,71.800003,68.800003
20161028161500,1152.0,1171.199951,101.666662,61,53.5,100,68.5,71.800003,68.800003
20161028163000,1152.0,1171.199951,101.666662,61,53.5,100,68.5,71.800003,68.800003
20161028164500,1152.0,1196.800049,103.888893,61,53.5,100,68.5,71.800003,68.800003
20161028170000,1152.0,1148.800049,99.722226,61,52.700001,100,68.5,71.800003,68.800003
20161028171500,1152.0,1171.199951,101.666662,61,52.700001,100,68.400002,71.800003,68.800003
20161028173000,1152.0,1171.199951,101.666662,61,52.700001,100,68.400002,71.800003,68.800003
20161028174500,1152.0,1171.199951,101.666662,61,52.700001,100,68.400002,71.800003,68.800003
20161028180000,1152.0,1171.199951,101.666662,61,53.5,100,68.400002,71.800003,68.800003
20161028181500,1152.0,1171.199951,101.666662,61,53.5,100,68.400002,71.800003,68.800003
20161028183000,1152.0,1196.800049,103.888893,61,52.700001,100,68.400002,71.800003,68.800003
20161028184500,1152.0,1148.800049,99.722226,61,52.700001,100,68.400002,71.800003,68.800003
20161028190000,1152.0,1171.199951,101.666662,61,52.700001,100,68.300003,71.800003,68.800003
20161028191500,1152.0,1171.199951,101.666662,61,52.700001,100,68.199997,71.800003,68.800003
20161028193000,1152.0,1171.199951,101.666662,61,52.700001,100,68.199997,71.800003,68.800003
20161028194500,1152.0,1148.800049,99.722226,61,52.700001,100,68.199997,71.800003,68.800003
20161028200000,1152.0,1148.800049,99.722226,61,52.700001,100,68.199997,71.800003,68.800003
20161028201500,1152.0,1148.800049,99.722226,61,52.700001,100,68.199997,71.800003,68.800003
20161028203000,1152.0,1148.800049,99.722226,61,53.5,100,68.199997,71.800003,68.800003
20161028204500,1152.0,1148.800049,99.722226,61,55.5,100,68.199997,71.800003,68.800003
20161028210000,1152.0,1123.199951,97.499996,61,56.400002,100,68.199997,71.800003,68.800003
20161028211500,1152.0,1148.800049,99.722226,61,58.700001,100,68.199997,71.800003,68.800003
20161028213000,1152.0,1148.800049,99.722226,61,60.299999,100,68.400002,71.800003,68.800003
20161028214500,1152.0,1171.199951,101.666662,61,64.0,100,68.599998,71.800003,68.800003
20161028220000,1152.0,1171.199951,101.666662,61,60.5,100,68.699997,71.800003,68.800003
20161028221500,1152.0,1171.199951,101.666662,61,59.599998,100,68.900002,71.800003,68.800003
20161028223000,1152.0,1171.199951,101.666662,61,51.900002,0,69.0,71.800003,68.800003
20161028224500,1152.0,1171.199951,101.666662,61,51.900002,0,68.900002,71.800003,68.800003
20161028230000,1152.0,1148.800049,99.722226,61,51.099998,0,68.800003,71.800003,68.800003
20161028231500,1152.0,1171.199951,101.666662,61,51.099998,0,68.699997,71.800003,68.800003
20161028233000,1152.0,1171.199951,101.666662,61,51.099998,100,68.400002,71.800003,68.800003
20161028234500,1152.0,1171.199951,101.666662,61,51.099998,100,68.300003,71.800003,68.800003
20161029000000,1152.0,1148.800049,99.722226,61,51.099998,100,68.099998,71.800003,68.800003
20161029001500,1152.0,1171.199951,101.666662,61,51.099998,100,68.0,71.800003,68.800003
20161029003000,1152.0,1171.199951,101.666662,61,51.099998,100,67.900002,71.800003,68.800003
20161029004500,1152.0,1148.800049,99.722226,61,51.099998,100,67.800003,71.800003,68.800003
20161029010000,1152.0,1148.800049,99.722226,61,52.200001,100,67.699997,71.800003,68.800003
20161029011500,1152.0,1097.599976,95.277776,61,49.900002,100,67.800003,71.800003,68.800003
20161029013000,1152.0,1123.199951,97.499996,62,49.900002,100,67.699997,71.800003,68.800003
20161029014500,1152.0,1148.800049,99.722226,62,51.0,100,67.599998,71.800003,68.800003
20161029020000,1152.0,1123.199951,97.499996,62,51.0,100,67.599998,71.800003,68.800003
20161029021500,1152.0,1123.199951,97.499996,62,54.299999,100,67.5,71.800003,68.800003
20161029023000,1152.0,1097.599976,95.277776,62,69.599998,100,67.599998,71.800003,68.800003
20161029024500,1152.0,1097.599976,95.277776,62,65.800003,100,68.199997,71.800003,68.800003
20161029030000,1152.0,1123.199951,97.499996,63,65.800003,100,68.599998,71.800003,68.800003
20161029031500,1152.0,1123.199951,97.499996,63,76.800003,100,69.099998,71.800003,68.800003
20161029033000,1152.0,1148.800049,99.722226,63,49.900002,0,69.0,71.800003,68.800003
20161029034500,1152.0,1123.199951,97.499996,63,49.900002,0,68.900002,71.800003,68.800003
20161029040000,1152.0,1148.800049,99.722226,63,49.900002,0,68.699997,71.800003,68.800003
20161029041500,1152.0,1148.800049,99.722226,63,49.900002,0,68.599998,71.800003,68.800003
20161029043000,1152.0,1123.199951,97.499996,63,49.900002,100,68.199997,71.800003,68.800003
20161029044500,1152.0,1171.199951,101.666662,63,49.900002,100,68.099998,71.800003,68.800003
20161029050000,1152.0,1148.800049,99.722226,63,49.900002,100,67.900002,71.800003,68.800003
20161029051500,1152.0,1171.199951,101.666662,63,49.900002,100,67.800003,71.800003,68.800003
20161029053000,1152.0,1171.199951,101.666662,63,49.900002,100,67.699997,71.800003,68.800003
20161029054500,1152.0,1148.800049,99.722226,63,52.200001,100,67.599998,71.800003,68.800003
20161029060000,1152.0,1148.800049,99.722226,63,64.099998,100,67.599998,71.800003,68.800003
20161029061500,1152.0,1171.199951,101.666662,63,67.699997,100,67.800003,71.800003,68.800003
20161029063000,1152.0,1148.800049,99.722226,63,80.300003,100,68.300003,71.800003,68.800003
20161029064500,1152.0,1123.199951,97.499996,63,71.599998,100,68.900002,71.800003,68.800003
20161029070000,1152.0,1171.199951,101.666662,63,49.900002,0,69.0,71.800003,68.800003
20161029071500,1152.0,1148.800049,99.722226,63,49.900002,0,68.900002,71.800003,68.800003
20161029073000,1152.0,1148.800049,99.722226,63,49.900002,0,68.800003,71.800003,68.800003
20161029074500,1152.0,1171.199951,101.666662,63,49.900002,0,68.699997,71.800003,68.800003
20161029080000,1152.0,1148.800049,99.722226,63,51.0,100,68.5,71.800003,68.800003
20161029081500,1152.0,1148.800049,99.722226,63,51.0,100,68.300003,71.800003,68.800003
20161029083000,1152.0,1148.800049,99.722226,63,51.0,100,68.199997,71.800003,68.800003
20161029084500,1152.0,1171.199951,101.666662,63,51.799999,100,68.099998,71.800003,68.800003
20161029090000,1152.0,1148.800049,99.722226,63,51.799999,100,68.099998,71.800003,68.800003
20161029091500,1152.0,1123.199951,97.499996,63,52.599998,100,68.099998,71.800003,68.800003
20161029093000,1152.0,1148.800049,99.722226,63,52.599998,100,68.099998,71.800003,68.800003
20161029094500,1152.0,1123.199951,97.499996,63,52.599998,100,68.099998,71.800003,68.800003
20161029100000,1152.0,1148.800049,99.722226,63,53.5,100,68.099998,71.800003,68.800003
20161029101500,1152.0,1148.800049,99.722226,63,54.900002,100,68.099998,71.800003,68.800003
20161029103000,1152.0,1123.199951,97.499996,63,55.700001,100,68.099998,71.800003,68.800003
20161029104500,1152.0,1148.800049,99.722226,63,57.900002,100,68.099998,71.800003,68.800003
20161029110000,1152.0,1123.199951,97.499996,63,62.5,100,68.199997,71.800003,68.800003
20161029111500,1152.0,1123.199951,97.499996,63,62.5,100,68.400002,71.800003,68.800003
20161029113000,1152.0,1123.199951,97.499996,63,61.599998,100,68.599998,71.800003,68.800003
20161029114500,1152.0,1123.199951,97.499996,63,64.800003,100,68.800003,71.800003,68.800003
20161029120000,1152.0,1123.199951,97.499996,63,63.0,100,69.099998,71.800003,68.800003
20161029121500,1152.0,1148.800049,99.722226,63,54.700001,0,69.099998,71.800003,68.800003
20161029123000,1152.0,1123.199951,97.499996,63,53.0,0,69.099998,71.800003,68.800003
20161029124500,1152.0,1123.199951,97.499996,63,53.900002,0,69.0,71.800003,68.800003
20161029130000,1152.0,1123.199951,97.499996,63,53.900002,0,68.900002,71.800003,68.800003
20161029131500,1152.0,1123.199951,97.499996,63,53.900002,0,68.900002,71.800003,68.800003
20161029133000,1152.0,1148.800049,99.722226,63,53.900002,0,68.800003,71.800003,68.800003
20161029134500,1152.0,1148.800049,99.722226,63,53.099998,0,68.699997,71.800003,68.800003
20161029140000,1152.0,1148.800049,99.722226,63,53.099998,0,68.699997,71.800003,68.800003
20161029141500,1152.0,1148.800049,99.722226,63,53.099998,0,68.599998,71.800003,68.800003
20161029143000,1152.0,1171.199951,101.666662,63,53.099998,0,68.599998,71.800003,68.800003
20161029144500,1152.0,1148.800049,99.722226,63,53.099998,100,68.5,71.800003,68.800003
20161029150000,1152.0,1171.199951,101.666662,63,53.099998,100,68.5,71.800003,68.800003
20161029151500,1152.0,1171.199951,101.666662,63,53.099998,100,68.400002,71.800003,68.800003
20161029153000,1152.0,1171.199951,101.666662,63,53.099998,100,68.400002,71.800003,68.800003
20161029154500,1152.0,1171.199951,101.666662,63,53.099998,100,68.300003,71.800003,68.800003
20161029160000,1152.0,1171.199951,101.666662,63,53.099998,100,68.199997,71.800003,68.800003
20161029161500,1152.0,1171.199951,101.666662,63,53.099998,100,68.099998,71.800003,68.800003
20161029163000,1152.0,1148.800049,99.722226,63,53.099998,100,68.099998,71.800003,68.800003
20161029164500,1152.0,1171.199951,101.666662,63,53.099998,100,68.0,71.800003,68.800003
20161029170000,1152.0,1171.199951,101.666662,63,53.099998,100,68.099998,71.800003,68.800003
20161029171500,1152.0,1171.199951,101.666662,63,53.900002,100,68.099998,71.800003,68.800003
20161029173000,1152.0,1171.199951,101.666662,63,53.900002,100,68.099998,71.800003,68.800003
20161029174500,1152.0,1196.800049,103.888893,63,55.200001,100,68.199997,71.800003,68.800003
20161029180000,1152.0,1148.800049,99.722226,62,56.299999,100,68.199997,71.800003,68.800003
20161029181500,1152.0,1148.800049,99.722226,62,59.400002,100,68.300003,71.800003,68.800003
20161029183000,1152.0,1148.800049,99.722226,62,58.400002,100,68.5,71.800003,68.800003
20161029184500,1152.0,1123.199951,97.499996,62,59.0,100,68.599998,71.800003,68.800003
20161029190000,1152.0,1097.599976,95.277776,62,58.0,100,68.599998,71.800003,68.800003
20161029191500,1152.0,1148.800049,99.722226,62,58.799999,100,68.699997,71.800003,68.800003
20161029193000,1152.0,1123.199951,97.499996,62,57.599998,100,68.699997,71.800003,68.800003
20161029194500,1152.0,1148.800049,99.722226,63,57.599998,100,68.800003,71.800003,68.800003
20161029200000,1152.0,1148.800049,99.722226,63,58.700001,100,68.900002,71.800003,68.800003
20161029201500,1152.0,1123.199951,97.499996,63,57.900002,100,68.900002,71.800003,68.800003
20161029203000,1152.0,1123.199951,97.499996,63,56.0,100,69.099998,71.800003,68.800003
20161029204500,1152.0,1148.800049,99.722226,63,52.700001,0,69.0,71.800003,68.800003
20161029210000,1152.0,1148.800049,99.722226,63,52.700001,0,68.900002,71.800003,68.800003
20161029211500,1152.0,1148.800049,99.722226,63,52.700001,0,68.800003,71.800003,68.800003
20161029213000,1152.0,1148.800049,99.722226,63,52.700001,0,68.699997,71.800003,68.800003
20161029214500,1152.0,1148.800049,99.722226,63,52.700001,0,68.699997,71.800003,68.800003
20161029220000,1152.0,1123.199951,97.499996,63,52.700001,0,68.699997,71.800003,68.800003
20161029221500,1152.0,1148.800049,99.722226,63,52.700001,0,68.599998,71.800003,68.800003
20161029223000,1152.0,1171.199951,101.666662,63,51.900002,100,68.5,71.800003,68.800003
20161029224500,1152.0,1171.199951,101.666662,63,51.900002,100,68.400002,71.800003,68.800003
20161029230000,1152.0,1148.800049,99.722226,63,51.900002,100,68.199997,71.800003,68.800003
20161029231500,1152.0,1171.199951,101.666662,63,51.900002,100,68.099998,71.800003,68.800003
20161029233000,1152.0,1148.800049,99.722226,63,51.900002,100,68.0,71.800003,68.800003
20161029234500,1152.0,1148.800049,99.722226,63,51.900002,100,67.900002,71.800003,68.800003
20161030000000,1152.0,1171.199951,101.666662,63,51.900002,100,67.900002,71.800003,68.800003
20161030001500,1152.0,1148.800049,99.722226,63,52.700001,100,67.900002,71.800003,68.800003
20161030003000,1152.0,1148.800049,99.722226,63,54.299999,100,67.900002,71.800003,68.800003
20161030004500,1152.0,1171.199951,101.666662,63,79.699997,100,68.099998,76.0,73.0
20161030010000,1152.0,1171.199951,101.666662,63,75.400002,100,68.599998,76.0,73.0
20161030011500,1152.0,1148.800049,99.722226,63,94.699997,100,69.300003,76.0,73.0
20161030013000,1152.0,1171.199951,101.666662,63,60.400002,100,69.800003,73.199997,70.199997
20161030014500,1152.0,1148.800049,99.722226,63,62.799999,100,69.900002,73.199997,70.199997
20161030020000,1152.0,1171.199951,101.666662,63,60.900002,100,70.0,73.199997,70.199997
20161030021500,1152.0,1171.199951,101.666662,63,59.599998,100,70.0,73.199997,70.199997
20161030023000,1152.0,1171.199951,101.666662,63,64.0,100,69.900002,73.199997,70.199997
20161030024500,1152.0,1148.800049,99.722226,63,59.200001,100,70.0,73.199997,70.199997
20161030030000,1152.0,1171.199951,101.666662,63,64.0,100,70.0,73.199997,70.199997
20161030031500,1152.0,1171.199951,101.666662,63,59.200001,100,69.900002,73.199997,70.199997
20161030033000,1152.0,1196.800049,103.888893,63,61.900002,100,69.900002,73.199997,70.199997
20161030034500,1152.0,1171.199951,101.666662,63,60.0,100,69.800003,73.099998,70.099998
20161030040000,1152.0,1171.199951,101.666662,63,60.0,100,69.800003,72.900002,69.900002
20161030041500,1152.0,1171.199951,101.666662,63,61.599998,100,69.800003,72.800003,69.800003
20161030043000,1152.0,1171.199951,101.666662,63,59.200001,100,69.800003,72.800003,69.800003
20161030044500,1152.0,1196.800049,103.888893,63,64.0,100,69.800003,72.800003,69.800003
20161030050000,1152.0,1171.199951,101.666662,63,59.200001,100,69.699997,72.800003,69.800003
20161030051500,1152.0,1148.800049,99.722226,62,61.5,100,69.699997,72.800003,69.800003
20161030053000,1152.0,1171.199951,101.666662,62,60.0,100,69.599998,72.800003,69.800003
20161030054500,1152.0,1148.800049,99.722226,62,60.0,100,69.599998,72.800003,69.800003
20161030060000,1152.0,1148.800049,99.722226,62,62.799999,100,69.599998,72.800003,69.800003
20161030061500,1152.0,1148.800049,99.722226,62,59.200001,100,69.599998,72.800003,69.800003
20161030063000,1152.0,1171.199951,101.666662,62,62.799999,100,69.599998,72.800003,69.800003
20161030064500,1152.0,1171.199951,101.666662,62,59.599998,100,69.599998,72.800003,69.800003
20161030070000,1152.0,1148.800049,99.722226,62,59.599998,100,69.599998,72.800003,69.800003
20161030071500,1152.0,1196.800049,103.888893,62,61.400002,100,69.699997,72.800003,69.800003
20161030073000,1152.0,1171.199951,101.666662,62,58.799999,100,69.699997,72.800003,69.800003
20161030074500,1152.0,1148.800049,99.722226,62,64.0,100,69.699997,72.800003,69.800003
20161030080000,1152.0,1171.199951,101.666662,62,59.599998,100,69.800003,72.800003,69.800003
20161030081500,1152.0,1148.800049,99.722226,62,63.5,100,69.800003,72.800003,69.800003
20161030083000,1152.0,1148.800049,99.722226,62,60.400002,100,69.800003,72.800003,69.800003
20161030084500,1152.0,1148.800049,99.722226,62,61.5,100,69.800003,72.800003,69.800003
20161030090000,1152.0,1123.199951,97.499996,62,64.0,100,69.800003,72.800003,69.800003
20161030091500,1152.0,1171.199951,101.666662,62,55.200001,0,70.0,70.900002,67.900002
20161030093000,1152.0,1148.800049,99.722226,62,52.700001,0,69.800003,70.900002,67.900002
20161030094500,1152.0,1171.199951,101.666662,62,53.5,0,69.599998,70.900002,67.900002
20161030100000,1152.0,1148.800049,99.722226,62,53.5,0,69.400002,70.900002,67.900002
20161030101500,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,70.900002,67.900002
20161030103000,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,70.900002,67.900002
