PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030104500,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,70.900002,67.900002
20161030110000,1152.0,1123.199951,97.499996,62,54.299999,0,69.0,70.900002,67.900002
20161030111500,1152.0,1097.599976,95.277776,62,54.299999,0,68.900002,70.900002,67.900002
20161030113000,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,70.900002,67.900002
20161030114500,1152.0,1123.199951,97.499996,62,54.299999,0,68.900002,70.900002,67.900002
20161030120000,1152.0,1123.199951,97.499996,62,53.5,0,69.0,70.900002,67.900002
20161030121500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,70.900002,67.900002
20161030123000,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,70.900002,67.900002
20161030124500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,70.900002,67.900002
20161030130000,1152.0,1123.199951,97.499996,62,53.5,0,68.800003,70.900002,67.900002
20161030131500,1152.0,1097.599976,95.277776,62,53.5,0,68.800003,70.900002,67.900002
20161030133000,1152.0,1123.199951,97.499996,62,53.5,0,68.699997,70.900002,67.900002
20161030134500,1152.0,1123.199951,97.499996,62,53.5,0,68.699997,70.900002,67.900002
20161030140000,1152.0,1123.199951,97.499996,62,53.5,0,68.800003,70.900002,67.900002
20161030141500,1152.0,1148.800049,99.722226,62,52.400002,0,68.699997,70.900002,67.900002
20161030143000,1152.0,1148.800049,99.722226,62,55.900002,0,68.699997,70.900002,67.900002
20161030144500,1152.0,1171.199951,101.666662,62,53.5,0,68.599998,70.900002,67.900002
20161030150000,1152.0,1148.800049,99.722226,62,53.5,0,68.599998,70.900002,67.900002
20161030151500,1152.0,1148.800049,99.722226,62,53.5,0,68.599998,70.900002,67.900002
20161030153000,1152.0,1148.800049,99.722226,62,53.5,0,68.5,70.900002,67.900002
20161030154500,1152.0,1123.199951,97.499996,62,53.5,0,68.5,70.900002,67.900002
20161030160000,1152.0,1148.800049,99.722226,62,53.5,0,68.400002,70.900002,67.900002
20161030161500,1152.0,1148.800049,99.722226,62,53.5,0,68.5,70.900002,67.900002
20161030163000,1152.0,1148.800049,99.722226,62,53.5,0,68.400002,70.900002,67.900002
20161030164500,1152.0,1148.800049,99.722226,62,54.299999,0,68.400002,70.900002,67.900002
20161030170000,1152.0,1148.800049,99.722226,62,54.299999,0,68.400002,70.900002,67.900002
20161030171500,1152.0,1171.199951,101.666662,62,53.099998,0,68.400002,70.900002,67.900002
20161030173000,1152.0,1148.800049,99.722226,62,53.099998,0,68.400002,70.900002,67.900002
20161030174500,1152.0,1148.800049,99.722226,62,55.400002,0,68.400002,70.900002,67.900002
20161030180000,1152.0,1123.199951,97.499996,62,54.299999,0,68.400002,70.900002,67.900002
20161030181500,1152.0,1123.199951,97.499996,62,54.299999,0,68.5,70.900002,67.900002
20161030183000,1152.0,1123.199951,97.499996,62,54.299999,0,68.599998,70.900002,67.900002
20161030184500,1152.0,1123.199951,97.499996,63,54.299999,0,68.599998,70.900002,67.900002
20161030190000,1152.0,1148.800049,99.722226,63,53.099998,0,68.599998,70.900002,67.900002
20161030191500,1152.0,1123.199951,97.499996,63,53.099998,0,68.5,70.900002,67.900002
20161030193000,1152.0,1123.199951,97.499996,63,53.099998,0,68.5,70.900002,67.900002
20161030194500,1152.0,1148.800049,99.722226,63,53.099998,0,68.400002,70.900002,67.900002
20161030200000,1152.0,1148.800049,99.722226,63,53.900002,0,68.400002,70.900002,67.900002
20161030201500,1152.0,1148.800049,99.722226,63,53.900002,0,68.5,70.900002,67.900002
20161030203000,1152.0,1148.800049,99.722226,63,53.900002,0,68.599998,70.900002,67.900002
20161030204500,1152.0,1148.800049,99.722226,63,53.900002,0,68.599998,70.900002,67.900002
20161030210000,1152.0,1148.800049,99.722226,63,53.099998,0,68.599998,70.900002,67.900002
20161030211500,1152.0,1148.800049,99.722226,63,53.099998,0,68.5,70.900002,67.900002
20161030213000,1152.0,1148.800049,99.722226,63,53.099998,0,68.5,70.900002,67.900002
20161030214500,1152.0,1148.800049,99.722226,63,53.099998,0,68.400002,70.900002,67.900002
20161030220000,1152.0,1148.800049,99.722226,63,53.099998,0,68.400002,70.900002,67.900002
20161030221500,1152.0,1148.800049,99.722226,63,53.099998,0,68.300003,70.900002,67.900002
20161030223000,1152.0,1148.800049,99.722226,63,53.099998,0,68.199997,70.900002,67.900002
20161030224500,1152.0,1148.800049,99.722226,63,53.099998,0,68.199997,70.900002,67.900002
20161030230000,1152.0,1148.800049,99.722226,63,53.099998,0,68.199997,70.900002,67.900002
20161030231500,1152.0,1148.800049,99.722226,63,53.099998,0,68.300003,70.900002,67.900002
20161030233000,1152.0,1148.800049,99.722226,63,52.299999,0,68.199997,70.900002,67.900002
20161030234500,1152.0,1123.199951,97.499996,63,52.299999,0,68.199997,70.900002,67.900002
20161031000000,1152.0,1148.800049,99.722226,63,52.299999,0,68.099998,70.900002,67.900002
20161031001500,1152.0,1148.800049,99.722226,63,52.299999,0,68.099998,70.900002,67.900002
20161031003000,1152.0,1148.800049,99.722226,63,52.299999,0,68.0,70.900002,67.900002
20161031004500,1152.0,1171.199951,101.666662,63,52.299999,0,67.900002,70.900002,67.900002
20161031010000,1152.0,1171.199951,101.666662,63,52.299999,0,67.900002,70.900002,67.900002
20161031011500,1152.0,1171.199951,101.666662,63,51.5,0,67.900002,70.900002,67.900002
20161031013000,1152.0,1171.199951,101.666662,63,51.5,0,67.800003,70.900002,67.900002
20161031014500,1152.0,1171.199951,101.666662,63,51.5,0,67.800003,70.900002,67.900002
20161031020000,1152.0,1171.199951,101.666662,63,51.5,0,67.699997,70.900002,67.900002
20161031021500,1152.0,1171.199951,101.666662,63,51.5,100,67.599998,70.900002,67.900002
20161031023000,1152.0,1148.800049,99.722226,63,51.5,100,67.599998,70.900002,67.900002
20161031024500,1152.0,1171.199951,101.666662,63,51.5,100,67.599998,70.900002,67.900002
20161031030000,1152.0,1171.199951,101.666662,63,51.5,100,67.400002,70.900002,67.900002
20161031031500,1152.0,1171.199951,101.666662,63,51.5,100,67.400002,70.900002,67.900002
20161031033000,1152.0,1171.199951,101.666662,63,51.5,100,67.400002,70.900002,67.900002
20161031034500,1152.0,1171.199951,101.666662,63,51.5,100,67.400002,70.900002,67.900002
20161031040000,1152.0,1171.199951,101.666662,63,51.5,100,67.400002,70.900002,67.900002
20161031041500,1152.0,1171.199951,101.666662,62,51.5,100,67.400002,70.900002,67.900002
20161031043000,1152.0,1171.199951,101.666662,62,51.5,100,67.400002,70.900002,67.900002
20161031044500,1152.0,1171.199951,101.666662,62,51.5,100,67.400002,70.900002,67.900002
20161031050000,1152.0,1171.199951,101.666662,62,51.5,100,67.300003,70.900002,67.900002
20161031051500,1152.0,1148.800049,99.722226,62,51.5,100,67.300003,70.900002,67.900002
20161031053000,1152.0,1171.199951,101.666662,62,51.5,100,67.300003,70.900002,67.900002
20161031054500,1152.0,1148.800049,99.722226,62,52.700001,100,67.300003,70.900002,67.900002
20161031060000,1152.0,1171.199951,101.666662,62,52.700001,100,67.300003,70.900002,67.900002
20161031061500,1152.0,1171.199951,101.666662,62,53.5,100,67.400002,70.900002,67.900002
20161031063000,1152.0,1171.199951,101.666662,62,55.099998,100,67.400002,70.900002,67.900002
20161031064500,1152.0,1171.199951,101.666662,62,55.099998,100,67.400002,70.900002,67.900002
20161031070000,1152.0,1171.199951,101.666662,62,56.299999,100,67.5,70.900002,67.900002
20161031071500,1152.0,1148.800049,99.722226,62,58.299999,100,67.699997,70.900002,67.900002
20161031073000,1152.0,1148.800049,99.722226,62,56.799999,100,67.900002,70.900002,67.900002
20161031074500,1152.0,1171.199951,101.666662,62,56.799999,100,68.0,70.900002,67.900002
20161031080000,1152.0,1148.800049,99.722226,62,51.900002,0,68.199997,70.900002,67.900002
20161031081500,1152.0,1171.199951,101.666662,62,51.900002,0,68.300003,70.900002,67.900002
20161031083000,1152.0,1171.199951,101.666662,62,51.900002,0,68.400002,70.900002,67.900002
20161031084500,1152.0,1148.800049,99.722226,62,53.400002,0,68.599998,70.900002,67.900002
20161031090000,1152.0,1171.199951,101.666662,62,53.400002,0,68.800003,70.900002,67.900002
20161031091500,1152.0,1171.199951,101.666662,62,53.400002,0,68.900002,68.0,64.199997
20161031093000,1152.0,1171.199951,101.666662,62,53.400002,0,69.0,68.0,64.199997
20161031094500,1152.0,1171.199951,101.666662,62,53.400002,0,69.099998,68.0,64.199997
20161031100000,1152.0,1148.800049,99.722226,62,53.400002,0,69.199997,68.0,64.199997
20161031101500,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,68.0,64.199997
20161031103000,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,68.0,64.199997
20161031104500,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,68.0,64.300003
20161031110000,1152.0,1097.599976,95.277776,62,54.299999,0,69.5,68.0,64.300003
20161031111500,1152.0,1097.599976,95.277776,62,54.299999,0,69.5,68.0,64.300003
20161031113000,1152.0,1123.199951,97.499996,62,54.299999,0,69.400002,68.0,64.300003
20161031114500,1152.0,1123.199951,97.499996,63,53.099998,0,69.300003,68.0,64.300003
20161031120000,1152.0,1148.800049,99.722226,63,53.099998,0,69.199997,68.0,64.300003
20161031121500,1152.0,1148.800049,99.722226,63,53.900002,0,69.099998,68.0,64.300003
20161031123000,1152.0,1123.199951,97.499996,63,53.900002,0,69.099998,68.0,64.300003
20161031124500,1152.0,1148.800049,99.722226,63,53.900002,0,69.0,68.0,64.300003
20161031130000,1152.0,1148.800049,99.722226,63,53.900002,0,68.900002,68.0,64.300003
20161031131500,1152.0,1148.800049,99.722226,63,53.099998,0,68.900002,68.0,64.300003
20161031133000,1152.0,1148.800049,99.722226,63,53.099998,0,68.900002,68.0,64.300003
20161031134500,1152.0,1171.199951,101.666662,63,56.400002,100,68.800003,73.5,70.5
20161031140000,1152.0,1171.199951,101.666662,63,66.699997,100,69.0,73.5,70.5
20161031141500,1152.0,1171.199951,101.666662,62,80.800003,100,69.599998,73.5,70.5
20161031143000,1152.0,1196.800049,103.888893,62,88.0,100,70.199997,73.5,70.5
20161031144500,1152.0,1148.800049,99.722226,61,82.599998,100,70.599998,73.5,70.5
20161031150000,1152.0,1171.199951,101.666662,61,53.5,0,70.800003,73.5,70.5
20161031151500,1152.0,1148.800049,99.722226,61,52.5,0,70.699997,73.5,70.5
20161031153000,1152.0,1171.199951,101.666662,61,51.900002,0,70.5,73.5,70.5
20161031154500,1152.0,1171.199951,101.666662,61,51.900002,0,70.300003,73.5,70.5
20161031160000,1152.0,1196.800049,103.888893,61,51.900002,100,70.0,73.5,70.5
20161031161500,1152.0,1171.199951,101.666662,61,51.900002,100,69.800003,73.5,70.5
20161031163000,1152.0,1171.199951,101.666662,61,51.900002,100,69.599998,73.400002,70.400002
20161031164500,1152.0,1148.800049,99.722226,61,51.900002,100,69.300003,73.5,70.5
20161031170000,1152.0,1171.199951,101.666662,61,53.5,100,69.099998,73.5,70.5
20161031171500,1152.0,1171.199951,101.666662,61,59.5,100,69.099998,73.5,70.5
20161031173000,1152.0,1171.199951,101.666662,61,62.400002,100,69.199997,73.199997,70.199997
20161031174500,1152.0,1171.199951,101.666662,61,67.300003,100,69.5,73.199997,70.199997
20161031180000,1152.0,1171.199951,101.666662,61,72.099998,100,69.800003,73.199997,70.199997
20161031181500,1152.0,1171.199951,101.666662,61,72.099998,100,70.199997,73.199997,70.199997
20161031183000,1152.0,1171.199951,101.666662,61,51.599998,0,70.400002,73.199997,70.199997
20161031184500,1152.0,1148.800049,99.722226,61,51.599998,0,70.300003,73.199997,70.199997
20161031190000,1152.0,1148.800049,99.722226,61,51.599998,0,70.199997,73.199997,70.199997
20161031191500,1152.0,1148.800049,99.722226,61,51.599998,100,69.800003,73.199997,70.199997
20161031193000,1152.0,1148.800049,99.722226,61,51.599998,100,69.599998,73.199997,70.199997
20161031194500,1152.0,1148.800049,99.722226,61,51.599998,100,69.400002,73.199997,70.199997
20161031200000,1152.0,1148.800049,99.722226,61,51.599998,100,69.099998,73.199997,70.199997
20161031201500,1152.0,1123.199951,97.499996,61,51.599998,100,69.0,73.199997,70.199997
20161031203000,1152.0,1148.800049,99.722226,61,53.5,100,68.900002,73.199997,70.199997
20161031204500,1152.0,1148.800049,99.722226,61,61.5,100,68.900002,73.199997,70.199997
20161031210000,1152.0,1123.199951,97.499996,61,68.599998,100,69.099998,73.199997,70.199997
20161031211500,1152.0,1123.199951,97.499996,61,81.0,100,69.599998,73.199997,70.199997
20161031213000,1152.0,1148.800049,99.722226,61,55.400002,100,70.099998,68.400002,65.400002
20161031214500,1152.0,1123.199951,97.499996,61,50.700001,0,69.900002,68.400002,65.400002
20161031220000,1152.0,1123.199951,97.499996,61,50.700001,0,69.800003,68.400002,65.400002
20161031221500,1152.0,1123.199951,97.499996,61,50.700001,0,69.699997,68.400002,65.400002
20161031223000,1152.0,1148.800049,99.722226,61,50.700001,0,69.400002,68.400002,65.400002
20161031224500,1152.0,1097.599976,95.277776,62,50.700001,0,69.300003,68.400002,65.400002
20161031230000,1152.0,1148.800049,99.722226,63,50.700001,0,69.099998,68.400002,65.400002
20161031231500,1152.0,1123.199951,97.499996,63,50.700001,0,68.900002,68.400002,65.400002
20161031233000,1152.0,1123.199951,97.499996,63,50.700001,0,68.699997,68.400002,65.400002
20161031234500,1152.0,1123.199951,97.499996,63,50.700001,0,68.599998,68.400002,65.400002
20161101000000,1152.0,1148.800049,99.722226,63,50.700001,0,68.400002,68.400002,65.400002
20161101001500,1152.0,1148.800049,99.722226,63,50.700001,0,68.300003,68.400002,65.400002
20161101003000,1152.0,1148.800049,99.722226,63,50.700001,0,68.199997,68.400002,65.400002
20161101004500,1152.0,1123.199951,97.499996,63,50.700001,0,68.099998,68.400002,65.400002
20161101010000,1152.0,1123.199951,97.499996,63,50.700001,0,68.0,68.400002,65.400002
20161101011500,1152.0,1123.199951,97.499996,63,50.700001,0,67.900002,68.400002,65.400002
20161101013000,1152.0,1148.800049,99.722226,63,50.700001,0,67.800003,68.400002,65.400002
20161101014500,1152.0,1123.199951,97.499996,63,50.700001,0,67.699997,68.400002,65.400002
20161101020000,1152.0,1123.199951,97.499996,63,50.700001,0,67.599998,68.400002,65.400002
20161101021500,1152.0,1148.800049,99.722226,63,50.700001,0,67.599998,68.400002,65.400002
20161101023000,1152.0,1148.800049,99.722226,63,50.700001,0,67.5,68.400002,65.400002
20161101024500,1152.0,1148.800049,99.722226,63,50.700001,0,67.400002,68.400002,65.400002
20161101030000,1152.0,1148.800049,99.722226,63,49.900002,0,67.400002,68.400002,65.400002
20161101031500,1152.0,1148.800049,99.722226,63,49.900002,0,67.400002,68.400002,65.400002
20161101033000,1152.0,1148.800049,99.722226,63,49.900002,0,67.300003,68.400002,65.400002
20161101034500,1152.0,1148.800049,99.722226,63,49.900002,0,67.199997,68.400002,65.400002
20161101040000,1152.0,1123.199951,97.499996,63,49.900002,0,67.199997,68.400002,65.400002
20161101041500,1152.0,1171.199951,101.666662,63,49.900002,0,67.199997,68.400002,65.400002
20161101043000,1152.0,1148.800049,99.722226,63,49.900002,0,67.099998,68.400002,65.400002
20161101044500,1152.0,1171.199951,101.666662,63,49.900002,0,67.099998,68.400002,65.400002
20161101050000,1152.0,1148.800049,99.722226,63,49.900002,0,67.099998,68.400002,65.400002
20161101051500,1152.0,1148.800049,99.722226,63,49.900002,0,67.099998,68.400002,65.400002
20161101053000,1152.0,1148.800049,99.722226,63,49.900002,0,67.099998,68.400002,65.400002
20161101054500,1152.0,1171.199951,101.666662,63,49.900002,0,67.0,68.400002,65.400002
20161101060000,1152.0,1148.800049,99.722226,63,49.900002,0,66.900002,68.400002,65.400002
20161101061500,1152.0,1171.199951,101.666662,63,49.900002,0,66.900002,68.400002,65.400002
20161101063000,1152.0,1171.199951,101.666662,63,49.900002,0,66.900002,68.400002,65.400002
20161101064500,1152.0,1171.199951,101.666662,63,49.900002,0,66.800003,68.400002,65.400002
20161101070000,1152.0,1148.800049,99.722226,63,49.900002,0,66.800003,68.400002,65.400002
20161101071500,1152.0,1171.199951,101.666662,63,49.900002,0,67.0,68.300003,65.300003
20161101073000,1152.0,1148.800049,99.722226,63,49.900002,0,67.199997,68.400002,65.400002
20161101074500,1152.0,1148.800049,99.722226,63,50.5,0,67.199997,68.400002,65.400002
20161101080000,1152.0,1148.800049,99.722226,63,50.5,0,67.400002,68.400002,65.400002
20161101081500,1152.0,1123.199951,97.499996,63,51.099998,0,67.400002,68.400002,65.400002
20161101083000,1152.0,1148.800049,99.722226,63,51.799999,0,67.599998,68.400002,65.400002
20161101084500,1152.0,1148.800049,99.722226,63,51.799999,0,67.599998,68.400002,65.400002
20161101090000,1152.0,1123.199951,97.499996,63,51.799999,0,67.599998,68.400002,65.400002
20161101091500,1152.0,1148.800049,99.722226,63,53.5,0,67.699997,68.400002,65.400002
20161101093000,1152.0,1123.199951,97.499996,63,54.700001,0,67.900002,68.099998,65.099998
20161101094500,1152.0,1148.800049,99.722226,63,54.700001,0,68.099998,68.300003,65.300003
20161101100000,1152.0,1148.800049,99.722226,63,54.700001,0,68.300003,68.199997,65.199997
20161101101500,1152.0,1171.199951,101.666662,62,53.900002,0,68.599998,68.0,64.900002
20161101103000,1152.0,1171.199951,101.666662,62,53.900002,0,68.699997,68.0,64.900002
20161101104500,1152.0,1171.199951,101.666662,62,53.900002,0,68.900002,68.0,64.900002
20161101110000,1152.0,1196.800049,103.888893,62,53.900002,0,69.099998,68.400002,65.400002
20161101111500,1152.0,1171.199951,101.666662,62,55.200001,0,69.199997,68.199997,65.199997
20161101113000,1152.0,1148.800049,99.722226,62,54.400002,0,69.300003,68.300003,65.300003
20161101114500,1152.0,1148.800049,99.722226,62,54.400002,0,69.199997,68.099998,65.099998
20161101120000,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,68.300003,65.300003
20161101121500,1152.0,1171.199951,101.666662,62,53.5,0,69.099998,68.300003,65.300003
20161101123000,1152.0,1171.199951,101.666662,62,53.5,0,69.099998,68.0,65.0
20161101124500,1152.0,1171.199951,101.666662,62,53.5,0,69.099998,68.300003,65.300003
20161101130000,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,68.400002,65.400002
20161101131500,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,68.300003,65.300003
20161101133000,1152.0,1196.800049,103.888893,62,53.5,0,68.900002,68.199997,65.199997
20161101134500,1152.0,1171.199951,101.666662,62,53.5,0,68.900002,68.300003,65.300003
20161101140000,1152.0,1171.199951,101.666662,62,52.900002,0,68.800003,68.400002,65.400002
20161101141500,1152.0,1171.199951,101.666662,61,53.5,0,68.800003,68.300003,65.300003
20161101143000,1152.0,1171.199951,101.666662,61,53.5,0,68.800003,68.099998,65.099998
20161101144500,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,68.0,65.0
20161101150000,1152.0,1123.199951,97.499996,61,52.799999,0,68.900002,68.0,64.900002
20161101151500,1152.0,1171.199951,101.666662,61,52.799999,0,68.900002,68.0,65.0
20161101153000,1152.0,1171.199951,101.666662,61,52.799999,0,68.900002,68.0,64.900002
20161101154500,1152.0,1171.199951,101.666662,61,52.799999,0,68.900002,68.0,64.900002
20161101160000,1152.0,1171.199951,101.666662,61,55.599998,0,68.900002,68.0,64.900002
20161101161500,1152.0,1148.800049,99.722226,61,54.299999,0,68.800003,68.0,64.900002
20161101163000,1152.0,1148.800049,99.722226,61,54.299999,0,68.800003,68.0,64.900002
20161101164500,1152.0,1148.800049,99.722226,61,53.5,0,68.800003,68.0,64.900002
20161101170000,1152.0,1171.199951,101.666662,61,53.5,0,68.800003,68.0,64.900002
20161101171500,1152.0,1171.199951,101.666662,61,53.5,0,68.699997,68.0,64.900002
20161101173000,1152.0,1148.800049,99.722226,61,53.5,0,68.599998,68.0,64.900002
20161101174500,1152.0,1171.199951,101.666662,61,56.0,0,68.699997,68.0,64.900002
20161101180000,1152.0,1123.199951,97.499996,61,54.299999,0,68.599998,68.0,64.900002
20161101181500,1152.0,1171.199951,101.666662,61,54.299999,100,68.699997,72.699997,69.699997
20161101183000,1152.0,1148.800049,99.722226,61,54.299999,100,68.699997,73.099998,70.099998
20161101184500,1152.0,1171.199951,101.666662,61,57.099998,100,68.699997,73.099998,70.099998
20161101190000,1152.0,1148.800049,99.722226,61,64.0,100,68.900002,73.099998,70.099998
20161101191500,1152.0,1148.800049,99.722226,61,76.300003,100,69.199997,73.099998,70.099998
20161101193000,1152.0,1148.800049,99.722226,61,69.699997,100,69.900002,73.099998,70.099998
20161101194500,1152.0,1171.199951,101.666662,61,68.199997,100,70.300003,73.099998,70.099998
20161101200000,1152.0,1171.199951,101.666662,61,53.099998,0,70.300003,73.099998,70.099998
20161101201500,1152.0,1171.199951,101.666662,61,55.200001,0,70.199997,73.099998,70.099998
20161101203000,1152.0,1171.199951,101.666662,61,54.299999,0,70.0,73.099998,70.099998
20161101204500,1152.0,1171.199951,101.666662,61,54.299999,0,69.900002,73.099998,70.099998
20161101210000,1152.0,1148.800049,99.722226,61,55.900002,100,69.699997,73.099998,70.099998
20161101211500,1152.0,1171.199951,101.666662,61,54.700001,100,69.800003,73.099998,70.099998
20161101213000,1152.0,1171.199951,101.666662,61,54.700001,100,69.900002,73.099998,70.099998
20161101214500,1152.0,1171.199951,101.666662,61,53.5,100,70.0,73.099998,70.099998
20161101220000,1152.0,1171.199951,101.666662,61,54.299999,100,70.199997,73.199997,70.199997
20161101221500,1152.0,1171.199951,101.666662,61,54.299999,100,70.300003,73.199997,70.199997
20161101223000,1152.0,1123.199951,97.499996,61,54.299999,100,70.5,73.199997,70.199997
20161101224500,1152.0,1123.199951,97.499996,61,53.5,0,70.699997,73.199997,70.199997
20161101230000,1152.0,1123.199951,97.499996,61,53.5,0,70.800003,73.199997,70.199997
20161101231500,1152.0,1123.199951,97.499996,61,53.5,0,70.900002,73.199997,70.199997
20161101233000,1152.0,1097.599976,95.277776,61,54.799999,0,71.0,73.199997,70.199997
20161101234500,1152.0,1123.199951,97.499996,61,54.799999,0,71.0,73.199997,70.199997
20161102000000,1152.0,1123.199951,97.499996,61,54.799999,0,71.0,73.199997,70.199997
20161102001500,1152.0,1123.199951,97.499996,61,55.5,0,70.900002,73.199997,70.199997
20161102003000,1152.0,1097.599976,95.277776,61,54.700001,0,71.0,73.199997,70.199997
20161102004500,1152.0,1123.199951,97.499996,61,54.700001,0,71.0,73.199997,70.199997
20161102010000,1152.0,1123.199951,97.499996,62,66.5,100,71.0,79.300003,76.0
20161102011500,1152.0,1123.199951,97.499996,62,78.699997,100,71.599998,78.800003,75.800003
20161102013000,1152.0,1148.800049,99.722226,63,78.699997,100,72.400002,78.800003,75.800003
20161102014500,1152.0,1148.800049,99.722226,63,90.5,100,73.199997,78.599998,75.599998
20161102020000,1152.0,1171.199951,101.666662,63,83.900002,100,74.0,79.099998,76.0
20161102021500,1152.0,1148.800049,99.722226,63,79.199997,100,74.599998,79.099998,76.0
20161102023000,1152.0,1171.199951,101.666662,63,80.0,100,75.099998,79.099998,76.0
20161102024500,1152.0,1123.199951,97.499996,63,96.0,100,75.5,79.099998,76.0
20161102030000,1152.0,1148.800049,99.722226,63,80.699997,100,75.800003,70.5,67.5
20161102031500,1152.0,1171.199951,101.666662,63,53.900002,0,75.5,70.0,67.0
20161102033000,1152.0,1171.199951,101.666662,63,53.900002,0,74.800003,70.0,67.0
20161102034500,1152.0,1148.800049,99.722226,63,53.900002,0,74.199997,70.0,67.0
20161102040000,1152.0,1171.199951,101.666662,63,53.900002,0,73.800003,70.0,67.0
20161102041500,1152.0,1171.199951,101.666662,63,53.099998,0,73.199997,70.0,67.0
20161102043000,1152.0,1148.800049,99.722226,63,53.099998,0,72.800003,70.0,67.0
20161102044500,1152.0,1171.199951,101.666662,63,54.299999,0,72.400002,70.0,67.0
20161102050000,1152.0,1148.800049,99.722226,63,54.299999,0,72.199997,70.0,67.0
20161102051500,1152.0,1171.199951,101.666662,63,54.299999,0,72.0,70.0,67.0
20161102053000,1152.0,1148.800049,99.722226,63,54.299999,0,71.900002,70.0,67.0
20161102054500,1152.0,1148.800049,99.722226,63,53.5,0,71.800003,70.0,67.0
20161102060000,1152.0,1196.800049,103.888893,63,53.5,0,71.800003,70.0,67.0
20161102061500,1152.0,1148.800049,99.722226,63,53.5,0,71.699997,70.0,67.0
20161102063000,1152.0,1148.800049,99.722226,63,54.299999,0,71.900002,70.0,67.0
20161102064500,1152.0,1148.800049,99.722226,63,54.299999,0,71.599998,70.0,67.0
20161102070000,1152.0,1148.800049,99.722226,63,54.299999,0,71.699997,70.0,67.0
20161102071500,1152.0,1196.800049,103.888893,63,54.299999,0,72.0,70.0,67.0
20161102073000,1152.0,1196.800049,103.888893,63,52.700001,0,72.199997,70.0,67.0
20161102074500,1152.0,1171.199951,101.666662,63,52.700001,0,72.099998,70.0,67.0
20161102080000,1152.0,1171.199951,101.666662,62,54.299999,0,72.300003,70.0,67.0
20161102081500,1152.0,1148.800049,99.722226,62,54.299999,0,72.300003,70.0,67.0
20161102083000,1152.0,1171.199951,101.666662,62,54.299999,0,72.300003,70.0,67.0
20161102084500,1152.0,1148.800049,99.722226,62,56.400002,0,72.199997,70.0,67.0
20161102090000,1152.0,1171.199951,101.666662,62,54.299999,0,72.599998,68.0,64.099998
20161102091500,1152.0,1148.800049,99.722226,62,54.299999,0,72.400002,68.0,64.199997
20161102093000,1152.0,1148.800049,99.722226,62,54.299999,0,72.400002,68.0,64.199997
20161102094500,1152.0,1123.199951,97.499996,62,54.299999,0,72.400002,68.0,64.199997
20161102100000,1152.0,1097.599976,95.277776,62,53.200001,0,72.900002,68.0,64.199997
20161102101500,1152.0,1123.199951,97.499996,62,53.200001,0,72.699997,68.0,64.199997
20161102103000,1152.0,1123.199951,97.499996,62,53.200001,0,72.699997,68.0,64.199997
20161102104500,1152.0,1097.599976,95.277776,62,53.200001,0,72.5,68.0,64.199997
20161102110000,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,68.0,64.199997
20161102111500,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,68.0,64.199997
20161102113000,1152.0,1123.199951,97.499996,63,53.900002,0,72.400002,68.0,64.199997
20161102114500,1152.0,1123.199951,97.499996,63,53.900002,0,72.199997,68.0,64.199997
20161102120000,1152.0,1123.199951,97.499996,63,53.900002,0,72.400002,68.0,64.199997
20161102121500,1152.0,1123.199951,97.499996,63,53.900002,0,72.800003,68.0,64.199997
20161102123000,1152.0,1148.800049,99.722226,63,53.900002,0,72.5,68.0,64.199997
20161102124500,1152.0,1123.199951,97.499996,63,53.900002,0,72.800003,68.0,64.199997
20161102130000,1152.0,1148.800049,99.722226,63,53.900002,0,72.400002,68.0,64.199997
20161102131500,1152.0,1148.800049,99.722226,63,53.900002,0,72.599998,68.0,64.199997
20161102133000,1152.0,1171.199951,101.666662,63,53.900002,0,72.699997,68.0,64.199997
20161102134500,1152.0,1148.800049,99.722226,63,53.900002,0,72.800003,68.0,64.199997
20161102140000,1152.0,1171.199951,101.666662,62,53.900002,0,72.699997,68.0,64.199997
20161102141500,1152.0,1171.199951,101.666662,62,53.900002,0,72.800003,68.0,64.199997
20161102143000,1152.0,1148.800049,99.722226,62,53.900002,0,72.800003,68.0,64.199997
20161102144500,1152.0,1196.800049,103.888893,62,53.900002,0,73.0,68.0,64.199997
20161102150000,1152.0,1171.199951,101.666662,62,53.900002,0,72.800003,68.0,64.199997
20161102151500,1152.0,1171.199951,101.666662,62,53.900002,0,72.699997,68.0,64.199997
20161102153000,1152.0,1196.800049,103.888893,62,53.900002,0,72.699997,68.0,64.199997
20161102154500,1152.0,1148.800049,99.722226,62,53.900002,0,72.800003,68.0,64.199997
20161102160000,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,68.0,64.199997
20161102161500,1152.0,1171.199951,101.666662,62,53.900002,0,72.300003,68.0,64.199997
20161102163000,1152.0,1171.199951,101.666662,62,53.900002,0,72.300003,68.0,64.199997
20161102164500,1152.0,1171.199951,101.666662,62,53.900002,0,72.400002,68.0,64.199997
20161102170000,1152.0,1196.800049,103.888893,62,53.900002,0,72.400002,68.0,64.199997
20161102171500,1152.0,1196.800049,103.888893,62,53.099998,0,72.300003,68.0,64.199997
20161102173000,1152.0,1171.199951,101.666662,62,53.099998,0,72.300003,68.0,64.199997
20161102174500,1152.0,1171.199951,101.666662,62,53.900002,0,72.300003,68.0,64.199997
20161102180000,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,68.0,64.199997
20161102181500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,64.199997
20161102183000,1152.0,1171.199951,101.666662,62,53.900002,0,72.099998,68.0,64.199997
20161102184500,1152.0,1148.800049,99.722226,62,53.200001,0,71.900002,68.0,64.199997
20161102190000,1152.0,1148.800049,99.722226,62,54.299999,0,71.900002,68.0,64.199997
20161102191500,1152.0,1148.800049,99.722226,62,54.299999,0,71.900002,68.0,64.199997
20161102193000,1152.0,1148.800049,99.722226,62,53.099998,0,72.099998,68.0,64.199997
20161102194500,1152.0,1123.199951,97.499996,62,53.099998,0,72.0,68.0,64.199997
20161102200000,1152.0,1148.800049,99.722226,62,54.299999,0,72.0,68.0,64.199997
20161102201500,1152.0,1148.800049,99.722226,62,54.299999,0,71.900002,68.0,64.199997
20161102203000,1152.0,1148.800049,99.722226,62,54.299999,0,71.900002,68.0,64.199997
20161102204500,1152.0,1148.800049,99.722226,62,53.099998,0,71.800003,68.0,64.199997
20161102210000,1152.0,1148.800049,99.722226,62,53.099998,0,71.699997,68.0,64.199997
20161102211500,1152.0,1171.199951,101.666662,62,53.099998,0,71.699997,68.0,64.199997
20161102213000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,64.199997
20161102214500,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,68.0,64.199997
20161102220000,1152.0,1123.199951,97.499996,62,54.700001,0,71.800003,68.0,64.199997
20161102221500,1152.0,1148.800049,99.722226,62,54.700001,0,71.699997,68.0,64.199997
20161102223000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,64.199997
20161102224500,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,68.0,64.199997
20161102230000,1152.0,1148.800049,99.722226,62,53.900002,0,71.599998,68.0,64.199997
20161102231500,1152.0,1171.199951,101.666662,62,53.900002,0,71.599998,68.0,64.199997
20161102233000,1152.0,1148.800049,99.722226,62,53.900002,0,71.5,68.0,64.199997
20161102234500,1152.0,1148.800049,99.722226,62,53.099998,0,71.300003,68.0,64.199997
20161103000000,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,68.0,64.199997
20161103001500,1152.0,1148.800049,99.722226,62,54.900002,0,70.599998,68.0,64.199997
20161103003000,1152.0,1123.199951,97.499996,62,54.299999,0,70.300003,68.0,64.199997
20161103004500,1152.0,1148.800049,99.722226,62,54.299999,0,70.099998,68.0,64.199997
20161103010000,1152.0,1123.199951,97.499996,62,54.299999,0,69.900002,68.0,64.199997
20161103011500,1152.0,1123.199951,97.499996,62,54.299999,0,69.800003,68.0,64.199997
20161103013000,1152.0,1123.199951,97.499996,62,54.299999,0,69.699997,68.0,64.199997
20161103014500,1152.0,1148.800049,99.722226,62,54.299999,0,69.5,68.0,64.199997
20161103020000,1152.0,1148.800049,99.722226,62,54.299999,0,69.300003,68.0,64.199997
20161103021500,1152.0,1123.199951,97.499996,62,54.299999,0,69.300003,68.0,64.199997
20161103023000,1152.0,1097.599976,95.277776,62,53.5,0,69.199997,68.0,64.199997
20161103024500,1152.0,1148.800049,99.722226,62,54.299999,0,69.199997,68.0,64.199997
20161103030000,1152.0,1123.199951,97.499996,62,54.299999,0,69.199997,68.0,64.199997
20161103031500,1152.0,1123.199951,97.499996,62,54.299999,0,69.199997,68.0,64.199997
20161103033000,1152.0,1123.199951,97.499996,62,52.700001,0,69.199997,68.0,64.199997
20161103034500,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,68.0,64.199997
20161103040000,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,68.0,64.199997
20161103041500,1152.0,1123.199951,97.499996,62,54.299999,0,69.099998,68.0,64.199997
20161103043000,1152.0,1123.199951,97.499996,62,53.5,0,69.099998,68.0,64.199997
20161103044500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,68.0,64.199997
20161103050000,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,68.0,64.199997
20161103051500,1152.0,1123.199951,97.499996,62,53.5,0,68.800003,68.0,64.199997
20161103053000,1152.0,1148.800049,99.722226,62,53.5,0,68.800003,68.0,64.199997
20161103054500,1152.0,1148.800049,99.722226,62,53.5,0,68.800003,68.0,64.199997
20161103060000,1152.0,1148.800049,99.722226,62,52.700001,0,68.699997,68.0,64.199997
20161103061500,1152.0,1148.800049,99.722226,62,53.900002,0,68.800003,68.0,64.199997
20161103063000,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,68.0,64.199997
20161103064500,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,68.0,64.199997
20161103070000,1152.0,1148.800049,99.722226,62,53.900002,0,69.0,68.0,64.199997
20161103071500,1152.0,1148.800049,99.722226,62,53.099998,0,69.0,68.0,64.199997
20161103073000,1152.0,1123.199951,97.499996,62,53.099998,0,68.900002,68.0,64.199997
20161103074500,1152.0,1148.800049,99.722226,62,53.099998,0,68.900002,68.0,64.199997
20161103080000,1152.0,1123.199951,97.499996,62,53.099998,0,68.900002,68.0,64.199997
20161103081500,1152.0,1148.800049,99.722226,62,53.099998,0,68.900002,68.0,64.199997
20161103083000,1152.0,1148.800049,99.722226,62,53.700001,0,69.0,68.0,64.199997
20161103084500,1152.0,1148.800049,99.722226,62,53.700001,0,69.199997,68.0,64.199997
20161103090000,1152.0,1123.199951,97.499996,62,53.700001,0,69.199997,68.0,64.199997
20161103091500,1152.0,1123.199951,97.499996,62,53.700001,0,69.300003,68.0,64.199997
20161103093000,1152.0,1123.199951,97.499996,62,53.700001,0,69.300003,68.0,64.199997
20161103094500,1152.0,1097.599976,95.277776,62,53.099998,0,69.300003,68.0,64.199997
20161103100000,1152.0,1123.199951,97.499996,62,53.099998,0,69.699997,68.0,64.199997
20161103101500,1152.0,1123.199951,97.499996,62,53.900002,0,69.599998,68.0,64.199997
20161103103000,1152.0,1148.800049,99.722226,63,53.900002,0,69.5,68.0,64.199997
20161103104500,1152.0,1123.199951,97.499996,63,53.900002,0,69.5,68.0,64.199997
20161103110000,1152.0,1123.199951,97.499996,63,53.900002,0,69.5,68.0,64.199997
20161103111500,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,68.0,64.199997
20161103113000,1152.0,1171.199951,101.666662,62,53.900002,0,69.599998,68.0,64.199997
20161103114500,1152.0,1148.800049,99.722226,62,53.900002,0,69.699997,68.0,64.199997
20161103120000,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,68.0,64.199997
20161103121500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,68.0,64.199997
20161103123000,1152.0,1148.800049,99.722226,62,53.900002,0,69.699997,68.0,64.199997
20161103124500,1152.0,1123.199951,97.499996,62,53.900002,0,69.699997,68.0,64.199997
20161103130000,1152.0,1123.199951,97.499996,62,53.900002,0,69.599998,68.0,64.199997
20161103131500,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,68.0,64.199997
20161103133000,1152.0,1148.800049,99.722226,63,53.900002,0,69.599998,68.0,64.199997
20161103134500,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,68.0,64.199997
20161103140000,1152.0,1123.199951,97.499996,63,53.900002,0,69.599998,68.0,64.199997
20161103141500,1152.0,1123.199951,97.499996,63,53.900002,0,69.5,68.0,64.199997
20161103143000,1152.0,1123.199951,97.499996,63,53.900002,0,69.5,68.0,64.199997
20161103144500,1152.0,1123.199951,97.499996,63,53.900002,0,69.5,68.0,64.199997
20161103150000,1152.0,1148.800049,99.722226,63,53.900002,0,69.5,68.0,64.199997
20161103151500,1152.0,1148.800049,99.722226,63,53.099998,0,69.5,68.0,64.199997
20161103153000,1152.0,1171.199951,101.666662,63,53.099998,0,69.5,68.0,64.199997
20161103154500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,70.800003,67.800003
20161103160000,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,70.800003,67.800003
20161103161500,1152.0,1171.199951,101.666662,63,53.099998,0,69.300003,70.800003,67.800003
20161103163000,1152.0,1171.199951,101.666662,63,53.099998,0,69.300003,70.800003,67.800003
20161103164500,1152.0,1171.199951,101.666662,63,54.099998,0,69.300003,70.800003,67.800003
20161103170000,1152.0,1171.199951,101.666662,63,54.099998,0,69.300003,70.800003,67.800003
20161103171500,1152.0,1196.800049,103.888893,63,54.099998,0,69.300003,70.800003,67.800003
20161103173000,1152.0,1171.199951,101.666662,63,54.099998,0,69.300003,70.800003,67.800003
20161103174500,1152.0,1196.800049,103.888893,63,54.099998,0,69.300003,70.800003,67.800003
20161103180000,1152.0,1171.199951,101.666662,63,54.099998,0,69.300003,70.800003,67.800003
20161103181500,1152.0,1171.199951,101.666662,63,54.099998,0,69.300003,70.800003,67.800003
20161103183000,1152.0,1171.199951,101.666662,62,53.5,0,69.300003,70.800003,67.800003
20161103184500,1152.0,1171.199951,101.666662,62,55.900002,0,69.199997,70.800003,67.800003
20161103190000,1152.0,1171.199951,101.666662,62,54.299999,0,69.199997,70.800003,67.800003
20161103191500,1152.0,1171.199951,101.666662,62,54.299999,0,69.300003,70.800003,67.800003
20161103193000,1152.0,1171.199951,101.666662,62,53.5,0,69.199997,70.800003,67.800003
20161103194500,1152.0,1171.199951,101.666662,62,54.400002,0,69.199997,70.800003,67.800003
20161103200000,1152.0,1171.199951,101.666662,62,54.400002,0,69.199997,70.800003,67.800003
20161103201500,1152.0,1171.199951,101.666662,61,53.099998,0,69.199997,70.800003,67.800003
20161103203000,1152.0,1148.800049,99.722226,61,53.099998,0,69.099998,70.800003,67.800003
20161103204500,1152.0,1171.199951,101.666662,61,53.900002,0,69.099998,70.800003,67.800003
20161103210000,1152.0,1148.800049,99.722226,61,53.099998,0,69.099998,70.800003,67.800003
20161103211500,1152.0,1148.800049,99.722226,61,53.900002,0,69.099998,70.800003,67.800003
20161103213000,1152.0,1148.800049,99.722226,61,54.700001,0,69.099998,70.800003,67.800003
20161103214500,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,70.800003,67.800003
20161103220000,1152.0,1148.800049,99.722226,61,54.5,0,69.099998,70.800003,67.800003
20161103221500,1152.0,1148.800049,99.722226,61,55.5,0,68.900002,70.800003,67.800003
20161103223000,1152.0,1148.800049,99.722226,61,54.700001,0,68.900002,70.800003,67.800003
20161103224500,1152.0,1171.199951,101.666662,61,54.700001,0,68.900002,70.800003,67.800003
20161103230000,1152.0,1123.199951,97.499996,61,53.5,0,68.800003,70.800003,67.800003
20161103231500,1152.0,1171.199951,101.666662,61,54.700001,0,68.800003,70.800003,67.800003
20161103233000,1152.0,1171.199951,101.666662,61,53.900002,0,68.900002,70.800003,67.800003
20161103234500,1152.0,1148.800049,99.722226,61,53.099998,0,68.900002,70.800003,67.800003
20161104000000,1152.0,1148.800049,99.722226,61,53.099998,0,68.800003,70.800003,67.800003
20161104001500,1152.0,1148.800049,99.722226,61,53.900002,0,68.800003,70.800003,67.800003
20161104003000,1152.0,1171.199951,101.666662,61,53.900002,0,68.699997,70.800003,67.800003
20161104004500,1152.0,1148.800049,99.722226,61,54.700001,0,68.699997,70.800003,67.800003
20161104010000,1152.0,1171.199951,101.666662,61,53.5,0,68.699997,70.800003,67.800003
20161104011500,1152.0,1148.800049,99.722226,61,53.5,0,68.699997,70.800003,67.800003
20161104013000,1152.0,1171.199951,101.666662,61,53.5,0,68.599998,70.800003,67.800003
20161104014500,1152.0,1148.800049,99.722226,61,53.5,0,68.599998,70.800003,67.800003
20161104020000,1152.0,1148.800049,99.722226,61,52.799999,0,68.5,70.800003,67.800003
20161104021500,1152.0,1148.800049,99.722226,61,52.799999,0,68.400002,70.800003,67.800003
20161104023000,1152.0,1148.800049,99.722226,61,52.799999,0,68.400002,70.800003,67.800003
20161104024500,1152.0,1148.800049,99.722226,61,52.799999,0,68.400002,70.800003,67.800003
20161104030000,1152.0,1148.800049,99.722226,61,52.799999,0,68.300003,70.800003,67.800003
20161104031500,1152.0,1171.199951,101.666662,61,52.799999,0,68.199997,70.800003,67.800003
20161104033000,1152.0,1148.800049,99.722226,61,52.799999,0,68.199997,70.800003,67.800003
20161104034500,1152.0,1148.800049,99.722226,61,52.799999,0,68.099998,70.800003,67.800003
20161104040000,1152.0,1171.199951,101.666662,61,52.799999,0,68.099998,70.800003,67.800003
20161104041500,1152.0,1171.199951,101.666662,61,52.799999,0,68.099998,70.800003,67.800003
20161104043000,1152.0,1148.800049,99.722226,61,52.799999,0,68.099998,70.800003,67.800003
20161104044500,1152.0,1148.800049,99.722226,61,52.799999,0,68.199997,70.800003,67.800003
20161104050000,1152.0,1148.800049,99.722226,61,52.799999,0,68.099998,70.800003,67.800003
20161104051500,1152.0,1171.199951,101.666662,61,52.799999,0,68.099998,70.800003,67.800003
20161104053000,1152.0,1171.199951,101.666662,61,52.799999,0,68.099998,70.800003,67.800003
20161104054500,1152.0,1148.800049,99.722226,61,52.799999,0,68.0,70.800003,67.800003
20161104060000,1152.0,1148.800049,99.722226,61,52.799999,0,67.900002,70.800003,67.800003
20161104061500,1152.0,1171.199951,101.666662,61,52.799999,100,67.900002,71.800003,68.800003
20161104063000,1152.0,1148.800049,99.722226,61,52.799999,100,67.900002,71.800003,68.800003
20161104064500,1152.0,1148.800049,99.722226,61,52.799999,100,67.900002,71.800003,68.800003
20161104070000,1152.0,1148.800049,99.722226,61,52.799999,100,68.0,71.800003,68.800003
20161104071500,1152.0,1171.199951,101.666662,61,52.799999,100,68.099998,71.800003,68.800003
20161104073000,1152.0,1148.800049,99.722226,61,52.799999,100,68.199997,75.599998,72.599998
20161104074500,1152.0,1148.800049,99.722226,61,62.799999,100,68.599998,72.199997,69.199997
20161104080000,1152.0,1171.199951,101.666662,61,64.400002,100,68.800003,72.199997,69.199997
20161104081500,1152.0,1171.199951,101.666662,61,62.799999,100,69.199997,72.199997,69.199997
20161104083000,1152.0,1171.199951,101.666662,61,56.400002,0,69.5,72.199997,69.199997
20161104084500,1152.0,1148.800049,99.722226,61,53.5,0,69.5,72.199997,69.199997
20161104090000,1152.0,1148.800049,99.722226,61,53.5,0,69.400002,72.199997,69.199997
20161104091500,1152.0,1148.800049,99.722226,61,53.5,0,69.5,72.199997,69.199997
20161104093000,1152.0,1148.800049,99.722226,61,53.5,0,69.5,72.199997,69.199997
20161104094500,1152.0,1123.199951,97.499996,61,54.299999,0,69.599998,72.099998,69.099998
20161104100000,1152.0,1123.199951,97.499996,61,53.099998,0,69.599998,72.199997,69.199997
20161104101500,1152.0,1123.199951,97.499996,61,55.599998,0,69.5,72.199997,69.199997
20161104103000,1152.0,1148.800049,99.722226,61,54.700001,0,69.5,72.199997,69.199997
20161104104500,1152.0,1123.199951,97.499996,61,54.700001,0,69.400002,72.199997,69.199997
20161104110000,1152.0,1123.199951,97.499996,61,53.099998,0,69.400002,72.199997,69.199997
20161104111500,1152.0,1148.800049,99.722226,62,53.099998,0,69.300003,72.099998,69.099998
20161104113000,1152.0,1123.199951,97.499996,62,53.099998,0,69.199997,72.199997,69.199997
20161104114500,1152.0,1123.199951,97.499996,62,54.299999,0,69.199997,72.099998,69.099998
20161104120000,1152.0,1148.800049,99.722226,62,53.5,0,69.300003,72.199997,69.199997
20161104121500,1152.0,1148.800049,99.722226,62,53.5,0,69.300003,72.199997,69.199997
20161104123000,1152.0,1171.199951,101.666662,62,52.700001,0,69.300003,72.199997,69.199997
20161104124500,1152.0,1148.800049,99.722226,62,52.700001,0,69.699997,72.199997,69.199997
20161104130000,1152.0,1171.199951,101.666662,62,52.700001,0,69.800003,72.199997,69.199997
20161104131500,1152.0,1123.199951,97.499996,62,52.700001,0,70.300003,72.199997,69.199997
20161104133000,1152.0,1148.800049,99.722226,62,52.700001,0,70.099998,72.199997,69.199997
20161104134500,1152.0,1148.800049,99.722226,62,52.700001,0,69.800003,72.199997,69.199997
20161104140000,1152.0,1148.800049,99.722226,62,52.700001,0,69.699997,72.199997,69.199997
20161104141500,1152.0,1148.800049,99.722226,62,52.700001,0,69.5,72.199997,69.199997
20161104143000,1152.0,1148.800049,99.722226,62,52.700001,0,69.400002,72.199997,69.199997
20161104144500,1152.0,1171.199951,101.666662,62,52.700001,0,69.300003,72.199997,69.199997
20161104150000,1152.0,1123.199951,97.499996,62,55.900002,0,69.199997,72.199997,69.199997
20161104151500,1152.0,1171.199951,101.666662,62,54.299999,0,69.199997,72.199997,69.199997
20161104153000,1152.0,1148.800049,99.722226,62,53.099998,0,69.099998,72.199997,69.199997
20161104154500,1152.0,1148.800049,99.722226,62,53.099998,0,69.0,72.199997,69.199997
20161104160000,1152.0,1171.199951,101.666662,62,52.299999,100,68.900002,72.199997,69.199997
20161104161500,1152.0,1148.800049,99.722226,62,53.900002,100,68.800003,72.199997,69.199997
20161104163000,1152.0,1148.800049,99.722226,62,54.700001,100,68.800003,72.199997,69.199997
20161104164500,1152.0,1123.199951,97.499996,62,53.5,100,68.699997,72.199997,69.199997
20161104170000,1152.0,1123.199951,97.499996,62,52.700001,100,68.699997,72.199997,69.199997
20161104171500,1152.0,1148.800049,99.722226,62,52.700001,100,68.599998,72.199997,69.199997
20161104173000,1152.0,1148.800049,99.722226,62,53.900002,100,68.599998,72.199997,69.199997
20161104174500,1152.0,1148.800049,99.722226,62,52.700001,100,68.599998,72.199997,69.199997
20161104180000,1152.0,1148.800049,99.722226,62,53.900002,100,68.599998,72.199997,69.199997
20161104181500,1152.0,1148.800049,99.722226,62,56.400002,100,68.599998,72.199997,69.199997
20161104183000,1152.0,1148.800049,99.722226,62,54.700001,100,68.599998,72.199997,69.199997
20161104184500,1152.0,1148.800049,99.722226,62,54.700001,100,68.599998,72.199997,69.199997
20161104190000,1152.0,1148.800049,99.722226,62,54.700001,100,68.599998,72.199997,69.199997
20161104191500,1152.0,1123.199951,97.499996,62,56.700001,100,68.599998,72.199997,69.199997
20161104193000,1152.0,1123.199951,97.499996,62,56.700001,100,68.599998,72.199997,69.199997
20161104194500,1152.0,1097.599976,95.277776,62,59.099998,100,68.699997,72.199997,69.199997
20161104200000,1152.0,1123.199951,97.499996,62,59.099998,100,68.699997,72.199997,69.199997
20161104201500,1152.0,1123.199951,97.499996,62,62.0,100,68.900002,72.199997,69.199997
20161104203000,1152.0,1123.199951,97.499996,62,60.0,100,69.099998,72.199997,69.199997
20161104204500,1152.0,1123.199951,97.499996,62,61.200001,100,69.300003,72.199997,69.199997
20161104210000,1152.0,1148.800049,99.722226,62,61.900002,100,69.300003,72.199997,69.199997
20161104211500,1152.0,1123.199951,97.499996,62,60.299999,100,69.400002,72.199997,69.199997
20161104213000,1152.0,1123.199951,97.499996,62,53.5,0,69.400002,72.199997,69.199997
20161104214500,1152.0,1148.800049,99.722226,62,54.299999,0,69.300003,72.199997,69.199997
20161104220000,1152.0,1148.800049,99.722226,62,53.099998,0,69.199997,72.199997,69.199997
20161104221500,1152.0,1171.199951,101.666662,62,53.700001,0,69.099998,72.199997,69.199997
20161104223000,1152.0,1123.199951,97.499996,62,53.700001,0,69.099998,72.199997,69.199997
20161104224500,1152.0,1148.800049,99.722226,62,53.700001,100,68.900002,72.199997,69.199997
20161104230000,1152.0,1123.199951,97.499996,62,54.700001,100,68.900002,72.199997,69.199997
20161104231500,1152.0,1123.199951,97.499996,62,54.700001,100,68.800003,72.199997,69.199997
20161104233000,1152.0,1123.199951,97.499996,62,53.900002,100,68.800003,72.199997,69.199997
20161104234500,1152.0,1123.199951,97.499996,62,53.900002,100,68.599998,72.199997,69.199997
20161105000000,1152.0,1148.800049,99.722226,62,53.900002,100,68.599998,72.199997,69.199997
20161105001500,1152.0,1123.199951,97.499996,62,54.700001,100,68.400002,72.199997,69.199997
20161105003000,1152.0,1123.199951,97.499996,62,54.700001,100,68.400002,72.199997,69.199997
20161105004500,1152.0,1148.800049,99.722226,62,54.700001,100,68.300003,72.199997,69.199997
20161105010000,1152.0,1148.800049,99.722226,62,54.700001,100,68.199997,72.199997,69.199997
20161105011500,1152.0,1123.199951,97.499996,62,53.900002,100,68.400002,72.300003,69.300003
20161105013000,1152.0,1123.199951,97.499996,62,52.299999,100,68.400002,72.300003,69.300003
20161105014500,1152.0,1123.199951,97.499996,62,54.299999,100,68.400002,72.300003,69.300003
20161105020000,1152.0,1123.199951,97.499996,62,54.299999,100,68.400002,72.300003,69.300003
20161105021500,1152.0,1148.800049,99.722226,62,54.299999,100,68.400002,72.300003,69.300003
20161105023000,1152.0,1148.800049,99.722226,62,54.299999,100,68.400002,72.300003,69.300003
20161105024500,1152.0,1123.199951,97.499996,62,57.599998,100,68.300003,72.300003,69.300003
20161105030000,1152.0,1123.199951,97.499996,62,65.900002,100,68.400002,72.300003,69.300003
20161105031500,1152.0,1148.800049,99.722226,62,74.0,100,68.599998,72.300003,69.300003
20161105033000,1152.0,1097.599976,95.277776,62,75.800003,100,69.0,72.300003,69.300003
20161105034500,1152.0,1123.199951,97.499996,62,73.900002,100,69.300003,72.300003,69.300003
20161105040000,1152.0,1148.800049,99.722226,62,51.5,0,69.599998,72.300003,69.300003
20161105041500,1152.0,1123.199951,97.499996,62,51.5,0,69.400002,72.300003,69.300003
20161105043000,1152.0,1148.800049,99.722226,62,50.799999,0,69.300003,72.300003,69.300003
20161105044500,1152.0,1148.800049,99.722226,62,50.799999,0,69.099998,72.300003,69.300003
20161105050000,1152.0,1148.800049,99.722226,62,50.799999,100,68.800003,72.300003,69.300003
20161105051500,1152.0,1123.199951,97.499996,62,83.300003,100,68.699997,78.800003,75.800003
20161105053000,1152.0,1123.199951,97.499996,62,79.699997,100,69.300003,78.800003,75.800003
20161105054500,1152.0,1148.800049,99.722226,62,74.900002,100,69.800003,78.800003,75.800003
20161105060000,1152.0,1148.800049,99.722226,62,93.5,100,70.300003,78.800003,75.800003
