PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105061500,1152.0,1148.800049,99.722226,62,75.900002,100,70.800003,78.800003,75.800003
20161105063000,1152.0,1148.800049,99.722226,62,80.900002,100,71.300003,78.800003,75.800003
20161105064500,1152.0,1123.199951,97.499996,62,80.900002,100,71.900002,78.800003,75.800003
20161105070000,1152.0,1148.800049,99.722226,62,75.300003,100,72.300003,78.800003,75.800003
20161105071500,1152.0,1171.199951,101.666662,62,70.199997,100,72.599998,74.300003,71.300003
20161105073000,1152.0,1148.800049,99.722226,62,50.299999,0,72.099998,74.300003,71.300003
20161105074500,1152.0,1171.199951,101.666662,62,50.299999,0,71.599998,74.300003,71.300003
20161105080000,1152.0,1148.800049,99.722226,62,50.299999,100,70.699997,76.300003,73.300003
20161105081500,1152.0,1148.800049,99.722226,62,74.400002,100,70.300003,78.5,75.5
20161105083000,1152.0,1148.800049,99.722226,62,93.599998,100,70.800003,78.5,75.5
20161105084500,1152.0,1171.199951,101.666662,62,75.900002,100,71.300003,78.5,75.5
20161105090000,1152.0,1148.800049,99.722226,62,79.900002,100,71.599998,78.5,75.5
20161105091500,1152.0,1148.800049,99.722226,62,63.400002,100,71.900002,75.400002,72.400002
20161105093000,1152.0,1123.199951,97.499996,62,61.900002,100,71.699997,75.400002,72.400002
20161105094500,1152.0,1148.800049,99.722226,62,78.699997,100,71.800003,75.400002,72.400002
20161105100000,1152.0,1171.199951,101.666662,62,71.099998,100,71.900002,75.400002,72.400002
20161105101500,1152.0,1171.199951,101.666662,62,75.300003,100,72.099998,75.400002,72.400002
20161105103000,1152.0,1196.800049,103.888893,62,78.599998,100,72.199997,75.300003,72.300003
20161105104500,1152.0,1148.800049,99.722226,62,71.599998,100,72.300003,75.300003,72.300003
20161105110000,1152.0,1171.199951,101.666662,62,51.5,0,72.099998,75.0,72.0
20161105111500,1152.0,1171.199951,101.666662,61,51.5,100,71.599998,75.0,72.0
20161105113000,1152.0,1171.199951,101.666662,61,53.900002,100,71.0,77.099998,74.099998
20161105114500,1152.0,1148.800049,99.722226,61,91.900002,100,71.099998,77.099998,74.099998
20161105120000,1152.0,1148.800049,99.722226,61,75.900002,100,71.599998,75.699997,72.699997
20161105121500,1152.0,1148.800049,99.722226,61,51.900002,0,71.300003,73.900002,70.900002
20161105123000,1152.0,1171.199951,101.666662,61,51.900002,0,71.0,73.900002,70.900002
20161105124500,1152.0,1148.800049,99.722226,61,56.5,100,70.699997,76.699997,73.699997
20161105130000,1152.0,1171.199951,101.666662,61,82.0,100,71.0,76.699997,73.699997
20161105131500,1152.0,1148.800049,99.722226,61,89.300003,100,71.5,76.699997,73.699997
20161105133000,1152.0,1171.199951,101.666662,61,59.299999,0,71.900002,73.599998,70.599998
20161105134500,1152.0,1123.199951,97.499996,61,51.5,100,71.5,75.0,72.0
20161105140000,1152.0,1148.800049,99.722226,61,53.900002,100,71.199997,75.0,72.0
20161105141500,1152.0,1171.199951,101.666662,61,53.099998,100,70.900002,76.099998,73.099998
20161105143000,1152.0,1148.800049,99.722226,61,66.900002,100,70.599998,76.099998,73.099998
20161105144500,1152.0,1148.800049,99.722226,61,88.800003,100,71.0,76.099998,73.099998
20161105150000,1152.0,1171.199951,101.666662,61,53.099998,0,71.199997,74.199997,71.199997
20161105151500,1152.0,1148.800049,99.722226,61,51.299999,100,70.900002,74.300003,71.300003
20161105153000,1152.0,1123.199951,97.499996,61,54.299999,100,70.699997,74.300003,71.300003
20161105154500,1152.0,1148.800049,99.722226,61,53.5,100,70.5,74.300003,71.300003
20161105160000,1152.0,1148.800049,99.722226,61,51.900002,100,70.199997,74.300003,71.300003
20161105161500,1152.0,1148.800049,99.722226,61,78.699997,100,70.5,77.400002,74.400002
20161105163000,1152.0,1123.199951,97.499996,61,89.0,100,71.099998,74.0,71.0
20161105164500,1152.0,1171.199951,101.666662,61,53.900002,100,71.0,76.0,73.0
20161105170000,1152.0,1123.199951,97.499996,61,52.700001,100,70.900002,76.0,73.0
20161105171500,1152.0,1148.800049,99.722226,61,68.0,100,70.800003,76.0,73.0
20161105173000,1152.0,1171.199951,101.666662,61,53.5,100,70.900002,73.900002,70.900002
20161105174500,1152.0,1123.199951,97.499996,61,53.5,100,70.800003,74.0,71.0
20161105180000,1152.0,1171.199951,101.666662,61,52.299999,0,70.599998,72.699997,69.699997
20161105181500,1152.0,1123.199951,97.499996,61,51.099998,0,70.300003,72.699997,69.699997
20161105183000,1152.0,1123.199951,97.499996,61,51.099998,0,70.0,72.699997,69.699997
20161105184500,1152.0,1148.800049,99.722226,61,51.099998,0,69.699997,72.800003,69.800003
20161105190000,1152.0,1171.199951,101.666662,61,50.299999,100,69.300003,72.800003,69.800003
20161105191500,1152.0,1148.800049,99.722226,61,50.299999,100,69.099998,72.900002,69.900002
20161105193000,1152.0,1148.800049,99.722226,61,50.299999,100,68.800003,72.900002,69.900002
20161105194500,1152.0,1171.199951,101.666662,61,50.299999,100,68.599998,73.099998,70.099998
20161105210000,1152.0,1148.800049,99.722226,61,55.5,100,68.400002,73.099998,70.099998
20161105211500,1152.0,1148.800049,99.722226,61,69.699997,100,68.699997,73.099998,70.099998
20161105213000,1152.0,1123.199951,97.499996,61,71.900002,100,69.099998,73.099998,70.099998
20161105214500,1152.0,1148.800049,99.722226,61,81.0,100,69.699997,73.099998,70.099998
20161105220000,1152.0,1123.199951,97.499996,61,76.199997,100,70.300003,73.099998,70.099998
20161105221500,1152.0,1148.800049,99.722226,61,49.5,0,70.199997,73.099998,70.099998
20161105223000,1152.0,1148.800049,99.722226,61,49.5,0,70.0,73.099998,70.099998
20161105224500,1152.0,1148.800049,99.722226,61,49.5,100,69.699997,73.099998,70.099998
20161105230000,1152.0,1123.199951,97.499996,61,49.5,100,69.400002,73.099998,70.099998
20161105231500,1152.0,1148.800049,99.722226,61,49.5,100,69.199997,73.099998,70.099998
20161105233000,1152.0,1171.199951,101.666662,61,50.599998,100,68.900002,73.099998,70.099998
20161105234500,1152.0,1123.199951,97.499996,61,50.599998,100,68.699997,73.099998,70.099998
20161106000000,1152.0,1123.199951,97.499996,61,54.700001,100,68.599998,73.099998,70.099998
20161106001500,1152.0,1123.199951,97.499996,61,79.900002,100,68.699997,73.099998,70.099998
20161106003000,1152.0,1123.199951,97.499996,61,74.0,100,69.099998,73.099998,70.099998
20161106004500,1152.0,1123.199951,97.499996,61,74.0,100,69.599998,73.099998,70.099998
20161106010000,1152.0,1123.199951,97.499996,62,88.5,100,70.099998,73.099998,70.099998
20161106011500,1152.0,1123.199951,97.499996,62,50.299999,0,70.300003,73.099998,70.099998
20161106013000,1152.0,1123.199951,97.499996,62,50.299999,0,70.199997,73.099998,70.099998
20161106014500,1152.0,1123.199951,97.499996,62,50.299999,0,70.0,73.099998,70.099998
20161106020000,1152.0,1123.199951,97.499996,62,49.5,100,69.699997,73.099998,70.099998
20161106021500,1152.0,1148.800049,99.722226,62,49.5,100,69.400002,73.099998,70.099998
20161106023000,1152.0,1148.800049,99.722226,62,50.299999,100,69.099998,73.099998,70.099998
20161106024500,1152.0,1123.199951,97.499996,62,50.299999,100,68.800003,73.099998,70.099998
20161106030000,1152.0,1123.199951,97.499996,62,91.300003,100,69.900002,73.099998,70.099998
20161106031500,1152.0,1123.199951,97.499996,62,51.099998,0,70.400002,73.099998,70.099998
20161106033000,1152.0,1123.199951,97.499996,62,50.299999,0,70.199997,73.099998,70.099998
20161106034500,1152.0,1123.199951,97.499996,62,50.299999,0,69.900002,73.099998,70.099998
20161106040000,1152.0,1123.199951,97.499996,62,50.299999,100,69.599998,73.099998,70.099998
20161106041500,1152.0,1148.800049,99.722226,62,50.299999,100,69.099998,73.099998,70.099998
20161106043000,1152.0,1148.800049,99.722226,62,51.5,100,68.800003,73.099998,70.099998
20161106044500,1152.0,1123.199951,97.499996,62,51.5,100,68.599998,73.099998,70.099998
20161106050000,1152.0,1123.199951,97.499996,62,85.599998,100,69.0,79.900002,76.0
20161106051500,1152.0,1123.199951,97.499996,62,77.5,100,69.699997,79.900002,76.0
20161106053000,1152.0,1123.199951,97.499996,62,77.5,100,70.300003,79.900002,76.0
20161106054500,1152.0,1123.199951,97.499996,62,86.300003,100,71.0,79.900002,76.0
20161106060000,1152.0,1123.199951,97.499996,62,75.800003,100,71.599998,79.900002,76.0
20161106061500,1152.0,1097.599976,95.277776,62,92.099998,100,71.900002,79.900002,76.0
20161106063000,1152.0,1123.199951,97.499996,62,76.800003,100,72.300003,79.900002,76.0
20161106064500,1152.0,1097.599976,95.277776,62,80.599998,100,72.5,79.900002,76.0
20161106070000,1152.0,1148.800049,99.722226,63,82.0,100,72.800003,79.900002,76.0
20161106071500,1152.0,1148.800049,99.722226,63,75.800003,100,73.0,79.900002,76.0
20161106073000,1152.0,1148.800049,99.722226,63,94.699997,100,73.199997,79.900002,76.0
20161106074500,1152.0,1123.199951,97.499996,63,77.300003,100,73.5,79.900002,76.0
20161106080000,1152.0,1148.800049,99.722226,63,51.5,0,73.300003,76.099998,73.099998
20161106081500,1152.0,1148.800049,99.722226,63,51.5,0,72.900002,76.099998,73.099998
20161106083000,1152.0,1171.199951,101.666662,63,51.5,100,72.300003,76.099998,73.099998
20161106084500,1152.0,1148.800049,99.722226,63,51.5,100,71.900002,76.099998,73.099998
20161106090000,1152.0,1148.800049,99.722226,63,53.099998,100,71.400002,76.099998,73.099998
20161106091500,1152.0,1148.800049,99.722226,63,61.0,100,71.099998,76.099998,73.099998
20161106093000,1152.0,1148.800049,99.722226,63,78.599998,100,71.199997,76.099998,73.099998
20161106094500,1152.0,1171.199951,101.666662,63,92.5,100,71.699997,76.099998,73.099998
20161106100000,1152.0,1171.199951,101.666662,63,78.5,100,72.199997,76.099998,73.099998
20161106101500,1152.0,1196.800049,103.888893,63,77.699997,100,72.5,76.099998,73.099998
20161106103000,1152.0,1171.199951,101.666662,63,79.5,100,72.800003,76.099998,73.099998
20161106104500,1152.0,1171.199951,101.666662,63,54.400002,0,73.099998,74.0,71.0
20161106110000,1152.0,1171.199951,101.666662,62,55.200001,0,72.699997,74.0,71.0
20161106111500,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,74.0,71.0
20161106113000,1152.0,1171.199951,101.666662,62,53.900002,0,71.699997,74.0,71.0
20161106114500,1152.0,1171.199951,101.666662,62,55.0,0,71.199997,74.0,71.0
20161106120000,1152.0,1171.199951,101.666662,61,54.299999,0,70.900002,74.0,71.0
20161106121500,1152.0,1171.199951,101.666662,61,54.299999,100,70.599998,76.0,73.0
20161106123000,1152.0,1123.199951,97.499996,61,74.400002,100,70.5,76.400002,73.400002
20161106124500,1152.0,1148.800049,99.722226,61,69.699997,100,70.800003,73.5,70.5
20161106130000,1152.0,1148.800049,99.722226,61,53.700001,100,70.699997,73.900002,70.900002
20161106131500,1152.0,1171.199951,101.666662,61,53.700001,100,70.5,76.0,73.0
20161106133000,1152.0,1171.199951,101.666662,61,58.900002,100,70.300003,76.0,73.0
20161106134500,1152.0,1148.800049,99.722226,61,92.0,100,70.599998,76.0,73.0
20161106140000,1152.0,1148.800049,99.722226,61,89.199997,100,71.199997,76.0,73.0
20161106141500,1152.0,1171.199951,101.666662,61,77.800003,100,71.900002,75.900002,72.900002
20161106143000,1152.0,1148.800049,99.722226,61,84.900002,100,72.400002,75.699997,72.699997
20161106144500,1152.0,1123.199951,97.499996,61,54.299999,0,72.800003,74.599998,71.599998
20161106150000,1152.0,1148.800049,99.722226,61,53.5,0,72.5,74.599998,71.599998
20161106151500,1152.0,1148.800049,99.722226,61,54.700001,0,72.099998,74.599998,71.599998
20161106153000,1152.0,1148.800049,99.722226,61,53.900002,0,71.699997,74.599998,71.599998
20161106154500,1152.0,1148.800049,99.722226,61,53.099998,100,71.300003,74.599998,71.599998
20161106160000,1152.0,1148.800049,99.722226,61,55.099998,100,70.900002,74.5,71.5
20161106161500,1152.0,1148.800049,99.722226,61,55.099998,100,70.5,74.5,71.5
20161106163000,1152.0,1148.800049,99.722226,61,54.299999,100,70.300003,74.599998,71.599998
20161106164500,1152.0,1123.199951,97.499996,61,54.299999,100,70.099998,74.599998,71.599998
20161106170000,1152.0,1123.199951,97.499996,61,64.0,100,70.0,74.599998,71.599998
20161106171500,1152.0,1123.199951,97.499996,61,74.900002,100,70.199997,74.400002,71.400002
20161106173000,1152.0,1123.199951,97.499996,61,74.0,100,70.699997,74.400002,71.400002
20161106174500,1152.0,1123.199951,97.499996,61,53.900002,0,71.0,71.800003,68.800003
20161106180000,1152.0,1123.199951,97.499996,61,53.900002,0,71.0,71.800003,68.800003
20161106181500,1152.0,1148.800049,99.722226,61,52.299999,0,70.800003,71.800003,68.800003
20161106183000,1152.0,1148.800049,99.722226,61,54.799999,0,70.599998,71.800003,68.800003
20161106184500,1152.0,1148.800049,99.722226,61,53.900002,0,70.400002,71.800003,68.800003
20161106190000,1152.0,1148.800049,99.722226,61,53.900002,0,70.199997,71.800003,68.800003
20161106191500,1152.0,1123.199951,97.499996,61,53.900002,0,69.900002,71.800003,68.800003
20161106193000,1152.0,1148.800049,99.722226,61,52.700001,0,69.699997,71.800003,68.800003
20161106194500,1152.0,1148.800049,99.722226,61,52.700001,0,69.400002,71.800003,68.800003
20161106200000,1152.0,1148.800049,99.722226,61,52.700001,0,69.400002,71.800003,68.800003
20161106201500,1152.0,1171.199951,101.666662,61,51.900002,0,69.199997,71.800003,68.800003
20161106203000,1152.0,1148.800049,99.722226,61,51.900002,0,69.099998,71.800003,68.800003
20161106204500,1152.0,1148.800049,99.722226,61,51.900002,0,68.900002,71.800003,68.800003
20161106210000,1152.0,1148.800049,99.722226,61,51.900002,0,68.800003,71.800003,68.800003
20161106211500,1152.0,1123.199951,97.499996,61,80.099998,100,69.199997,77.400002,74.400002
20161106213000,1152.0,1123.199951,97.499996,61,82.300003,100,70.0,77.099998,74.099998
20161106214500,1152.0,1148.800049,99.722226,61,76.400002,100,70.5,77.099998,74.099998
20161106220000,1152.0,1123.199951,97.499996,61,92.199997,100,71.099998,77.099998,74.099998
20161106221500,1152.0,1123.199951,97.499996,61,77.900002,100,71.699997,77.099998,74.099998
20161106223000,1152.0,1097.599976,95.277776,61,80.0,100,72.300003,77.099998,74.099998
20161106224500,1152.0,1148.800049,99.722226,61,85.400002,100,72.699997,77.099998,74.099998
20161106230000,1152.0,1123.199951,97.499996,61,76.400002,100,73.199997,77.099998,74.099998
20161106231500,1152.0,1123.199951,97.499996,62,93.800003,100,73.5,77.099998,74.099998
20161106233000,1152.0,1123.199951,97.499996,62,78.300003,100,73.900002,77.099998,74.099998
20161106234500,1152.0,1123.199951,97.499996,62,80.300003,100,74.099998,77.099998,74.099998
20161107000000,1152.0,1123.199951,97.499996,62,84.599998,100,74.199997,77.099998,74.099998
20161107001500,1152.0,1123.199951,97.499996,62,51.900002,0,74.199997,77.099998,74.099998
20161107003000,1152.0,1148.800049,99.722226,62,51.900002,100,73.599998,77.099998,74.099998
20161107004500,1152.0,1123.199951,97.499996,62,51.900002,100,72.800003,77.099998,74.099998
20161107010000,1152.0,1097.599976,95.277776,62,52.599998,100,72.099998,77.099998,74.099998
20161107011500,1152.0,1097.599976,95.277776,62,74.900002,100,71.699997,77.099998,74.099998
20161107013000,1152.0,1148.800049,99.722226,62,77.199997,100,71.900002,77.099998,74.099998
20161107014500,1152.0,1123.199951,97.499996,62,87.0,100,72.199997,77.099998,74.099998
20161107020000,1152.0,1123.199951,97.499996,62,76.800003,100,72.699997,77.099998,74.099998
20161107021500,1152.0,1123.199951,97.499996,62,93.5,100,73.099998,77.099998,74.099998
20161107023000,1152.0,1123.199951,97.499996,62,77.800003,100,73.5,77.099998,74.099998
20161107024500,1152.0,1123.199951,97.499996,62,81.300003,100,73.800003,77.099998,74.099998
20161107030000,1152.0,1148.800049,99.722226,62,82.5,100,74.099998,77.099998,74.099998
20161107031500,1152.0,1148.800049,99.722226,62,51.099998,0,74.0,77.099998,74.099998
20161107033000,1152.0,1123.199951,97.499996,62,51.099998,100,73.199997,77.099998,74.099998
20161107034500,1152.0,1148.800049,99.722226,62,51.099998,100,72.599998,76.400002,73.400002
20161107040000,1152.0,1123.199951,97.499996,62,51.099998,100,71.900002,76.099998,73.099998
20161107041500,1152.0,1123.199951,97.499996,62,53.900002,100,71.300003,76.0,73.0
20161107043000,1152.0,1148.800049,99.722226,62,73.199997,100,71.099998,76.099998,73.099998
20161107044500,1152.0,1123.199951,97.499996,62,86.099998,100,71.400002,76.0,73.0
20161107050000,1152.0,1148.800049,99.722226,62,78.400002,100,71.900002,76.0,73.0
20161107051500,1152.0,1123.199951,97.499996,62,75.300003,100,72.400002,76.400002,73.400002
20161107053000,1152.0,1123.199951,97.499996,62,94.699997,100,72.900002,76.400002,73.400002
20161107054500,1152.0,1148.800049,99.722226,62,51.099998,0,72.599998,69.5,66.5
20161107060000,1152.0,1148.800049,99.722226,62,51.099998,0,72.199997,69.5,66.5
20161107061500,1152.0,1148.800049,99.722226,62,51.099998,0,71.800003,69.5,66.5
20161107063000,1152.0,1123.199951,97.499996,62,51.099998,0,71.300003,69.5,66.5
20161107064500,1152.0,1123.199951,97.499996,62,51.099998,0,70.900002,69.5,66.5
20161107070000,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,69.5,66.5
20161107071500,1152.0,1123.199951,97.499996,62,51.099998,0,70.099998,69.5,66.5
20161107073000,1152.0,1123.199951,97.499996,62,51.099998,0,69.800003,69.5,66.5
20161107074500,1152.0,1123.199951,97.499996,62,51.099998,0,69.599998,69.5,66.5
20161107080000,1152.0,1148.800049,99.722226,62,51.099998,0,69.300003,69.5,66.5
20161107081500,1152.0,1148.800049,99.722226,62,51.099998,0,69.199997,69.5,66.5
20161107083000,1152.0,1171.199951,101.666662,62,51.099998,0,69.099998,69.5,66.5
20161107084500,1152.0,1148.800049,99.722226,62,51.099998,0,69.099998,69.400002,66.400002
20161107090000,1152.0,1148.800049,99.722226,62,51.099998,0,69.099998,69.400002,66.400002
20161107091500,1152.0,1171.199951,101.666662,62,51.099998,0,69.099998,69.400002,66.400002
20161107093000,1152.0,1148.800049,99.722226,62,51.799999,0,69.099998,69.199997,66.199997
20161107094500,1152.0,1171.199951,101.666662,62,51.799999,0,69.0,69.099998,66.099998
20161107100000,1152.0,1171.199951,101.666662,62,51.799999,0,69.0,69.0,66.0
20161107101500,1152.0,1148.800049,99.722226,62,51.799999,0,69.0,69.0,66.0
20161107103000,1152.0,1171.199951,101.666662,62,51.799999,0,69.0,69.0,66.0
20161107104500,1152.0,1148.800049,99.722226,62,51.799999,0,69.099998,69.0,66.0
20161107110000,1152.0,1123.199951,97.499996,62,51.799999,0,69.199997,69.0,66.0
20161107111500,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,69.0,66.0
20161107113000,1152.0,1148.800049,99.722226,62,52.599998,0,69.400002,69.0,66.0
20161107114500,1152.0,1123.199951,97.499996,62,52.599998,0,69.5,69.0,66.0
20161107120000,1152.0,1148.800049,99.722226,62,52.599998,0,69.599998,69.0,66.0
20161107121500,1152.0,1123.199951,97.499996,62,52.599998,0,69.099998,69.0,66.0
20161107123000,1152.0,1123.199951,97.499996,62,52.599998,0,69.099998,69.0,66.0
20161107124500,1152.0,1123.199951,97.499996,62,52.599998,0,69.199997,69.0,66.0
20161107130000,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,69.0,66.0
20161107131500,1152.0,1123.199951,97.499996,62,52.599998,0,69.199997,69.0,66.0
20161107133000,1152.0,1148.800049,99.722226,62,52.599998,0,69.099998,69.0,66.0
20161107134500,1152.0,1123.199951,97.499996,62,52.599998,0,69.0,69.0,66.0
20161107140000,1152.0,1123.199951,97.499996,62,52.599998,0,68.900002,69.0,66.0
20161107141500,1152.0,1123.199951,97.499996,62,52.599998,0,68.699997,69.0,66.0
20161107143000,1152.0,1148.800049,99.722226,62,52.599998,0,68.699997,69.0,66.0
20161107144500,1152.0,1148.800049,99.722226,62,52.599998,0,68.699997,69.0,66.0
20161107150000,1152.0,1123.199951,97.499996,62,52.599998,0,68.699997,71.300003,68.300003
20161107151500,1152.0,1123.199951,97.499996,62,52.599998,0,68.900002,71.300003,68.300003
20161107153000,1152.0,1123.199951,97.499996,62,52.599998,0,69.099998,71.300003,68.300003
20161107154500,1152.0,1123.199951,97.499996,62,52.599998,0,69.099998,71.300003,68.300003
20161107160000,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,71.300003,68.300003
20161107161500,1152.0,1123.199951,97.499996,62,52.599998,0,69.400002,71.300003,68.300003
20161107163000,1152.0,1123.199951,97.499996,62,52.599998,0,69.5,71.300003,68.300003
20161107164500,1152.0,1123.199951,97.499996,62,52.599998,0,69.599998,71.300003,68.300003
20161107170000,1152.0,1123.199951,97.499996,62,52.599998,0,69.599998,71.300003,68.300003
20161107171500,1152.0,1097.599976,95.277776,62,52.599998,0,69.400002,71.300003,68.300003
20161107173000,1152.0,1123.199951,97.499996,62,52.599998,0,69.400002,71.300003,68.300003
20161107174500,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,71.300003,68.300003
20161107180000,1152.0,1148.800049,99.722226,62,52.599998,0,69.400002,71.300003,68.300003
20161107181500,1152.0,1148.800049,99.722226,62,52.599998,0,69.400002,71.300003,68.300003
20161107183000,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,71.300003,68.300003
20161107184500,1152.0,1148.800049,99.722226,62,52.599998,0,69.400002,71.300003,68.300003
20161107190000,1152.0,1123.199951,97.499996,62,52.599998,0,69.300003,71.300003,68.300003
20161107191500,1152.0,1123.199951,97.499996,62,52.599998,0,69.300003,71.300003,68.300003
20161107193000,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,71.300003,68.300003
20161107194500,1152.0,1171.199951,101.666662,62,52.599998,0,69.199997,71.300003,68.300003
20161107200000,1152.0,1123.199951,97.499996,62,52.599998,0,69.199997,71.300003,68.300003
20161107201500,1152.0,1148.800049,99.722226,62,52.599998,0,69.199997,71.300003,68.300003
20161107203000,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,71.300003,68.300003
20161107204500,1152.0,1148.800049,99.722226,62,53.5,0,69.199997,71.300003,68.300003
20161107210000,1152.0,1171.199951,101.666662,62,53.5,0,69.199997,71.300003,68.300003
20161107211500,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,71.300003,68.300003
20161107213000,1152.0,1148.800049,99.722226,62,53.5,0,69.099998,71.300003,68.300003
20161107214500,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,71.300003,68.300003
20161107220000,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,71.300003,68.300003
20161107221500,1152.0,1148.800049,99.722226,62,54.299999,0,68.900002,71.300003,68.300003
20161107223000,1152.0,1148.800049,99.722226,62,53.099998,0,69.0,71.300003,68.300003
20161107224500,1152.0,1148.800049,99.722226,62,55.099998,0,69.0,71.300003,68.300003
20161107230000,1152.0,1123.199951,97.499996,62,54.299999,0,69.099998,71.300003,68.300003
20161107231500,1152.0,1148.800049,99.722226,62,53.099998,0,69.099998,71.300003,68.300003
20161107233000,1152.0,1148.800049,99.722226,62,53.900002,0,69.099998,71.300003,68.300003
20161107234500,1152.0,1148.800049,99.722226,62,53.900002,0,69.099998,71.300003,68.300003
20161108000000,1152.0,1123.199951,97.499996,62,53.900002,0,69.0,71.300003,68.300003
20161108001500,1152.0,1123.199951,97.499996,62,53.900002,0,68.900002,71.300003,68.300003
20161108003000,1152.0,1148.800049,99.722226,62,53.900002,0,68.900002,71.300003,68.300003
20161108004500,1152.0,1123.199951,97.499996,62,53.900002,0,68.900002,71.300003,68.300003
20161108010000,1152.0,1123.199951,97.499996,62,53.900002,0,68.900002,71.300003,68.300003
20161108011500,1152.0,1123.199951,97.499996,62,53.900002,0,68.900002,71.300003,68.300003
20161108013000,1152.0,1123.199951,97.499996,62,52.799999,0,68.900002,71.300003,68.300003
20161108014500,1152.0,1123.199951,97.499996,62,54.700001,0,68.800003,71.300003,68.300003
20161108020000,1152.0,1123.199951,97.499996,62,53.900002,0,68.800003,71.300003,68.300003
20161108021500,1152.0,1123.199951,97.499996,62,53.900002,0,68.699997,71.300003,68.300003
20161108023000,1152.0,1148.800049,99.722226,62,53.099998,0,68.699997,71.300003,68.300003
20161108024500,1152.0,1148.800049,99.722226,62,54.299999,0,68.699997,71.300003,68.300003
20161108030000,1152.0,1123.199951,97.499996,62,54.299999,0,68.699997,71.300003,68.300003
20161108031500,1152.0,1123.199951,97.499996,62,54.299999,0,68.699997,71.300003,68.300003
20161108033000,1152.0,1123.199951,97.499996,62,54.299999,0,68.800003,71.300003,68.300003
20161108034500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,71.300003,68.300003
20161108040000,1152.0,1148.800049,99.722226,62,53.5,0,68.900002,71.300003,68.300003
20161108041500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,71.300003,68.300003
20161108043000,1152.0,1123.199951,97.499996,62,54.700001,0,68.900002,71.300003,68.300003
20161108044500,1152.0,1123.199951,97.499996,62,54.700001,0,68.900002,71.300003,68.300003
20161108050000,1152.0,1148.800049,99.722226,62,54.700001,0,68.900002,71.300003,68.300003
20161108051500,1152.0,1123.199951,97.499996,62,53.5,0,68.900002,71.300003,68.300003
20161108053000,1152.0,1148.800049,99.722226,63,53.5,0,68.900002,71.300003,68.300003
20161108054500,1152.0,1123.199951,97.499996,63,53.5,0,69.0,71.300003,68.300003
20161108060000,1152.0,1148.800049,99.722226,63,53.5,0,68.900002,71.300003,68.300003
20161108061500,1152.0,1148.800049,99.722226,63,54.299999,0,69.0,71.300003,68.300003
20161108063000,1152.0,1148.800049,99.722226,63,54.299999,0,68.900002,71.300003,68.300003
20161108064500,1152.0,1148.800049,99.722226,63,54.299999,0,69.0,71.300003,68.300003
20161108070000,1152.0,1148.800049,99.722226,63,53.5,100,69.0,72.699997,69.699997
20161108071500,1152.0,1148.800049,99.722226,63,55.099998,100,69.099998,73.099998,70.099998
20161108073000,1152.0,1171.199951,101.666662,63,55.099998,100,69.099998,73.099998,70.099998
20161108074500,1152.0,1171.199951,101.666662,63,55.099998,100,69.199997,73.099998,70.099998
20161108080000,1152.0,1148.800049,99.722226,63,55.099998,100,69.400002,73.099998,70.099998
20161108081500,1152.0,1148.800049,99.722226,63,55.099998,100,69.400002,73.099998,70.099998
20161108083000,1152.0,1171.199951,101.666662,63,57.5,100,69.400002,73.099998,70.099998
20161108084500,1152.0,1171.199951,101.666662,63,60.099998,100,69.5,73.099998,70.099998
20161108090000,1152.0,1148.800049,99.722226,63,61.200001,100,69.599998,73.099998,70.099998
20161108091500,1152.0,1148.800049,99.722226,63,62.0,100,69.900002,73.099998,70.099998
20161108093000,1152.0,1171.199951,101.666662,63,61.099998,100,70.0,73.099998,70.099998
20161108094500,1152.0,1148.800049,99.722226,63,58.099998,100,70.400002,69.0,66.0
20161108100000,1152.0,1148.800049,99.722226,63,55.799999,0,70.300003,69.0,66.0
20161108101500,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,69.0,66.0
20161108103000,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,69.0,66.0
20161108104500,1152.0,1123.199951,97.499996,63,54.599998,0,70.300003,69.0,66.0
20161108110000,1152.0,1123.199951,97.499996,63,53.900002,0,70.300003,69.0,66.0
20161108111500,1152.0,1148.800049,99.722226,63,53.099998,0,70.300003,69.0,66.0
20161108113000,1152.0,1171.199951,101.666662,63,53.099998,0,70.199997,69.0,66.0
20161108114500,1152.0,1148.800049,99.722226,63,52.299999,0,70.099998,69.0,66.0
20161108120000,1152.0,1148.800049,99.722226,63,52.299999,0,70.0,69.0,66.0
20161108121500,1152.0,1171.199951,101.666662,63,52.299999,0,69.800003,69.0,66.0
20161108123000,1152.0,1123.199951,97.499996,63,52.299999,0,69.699997,69.0,66.0
20161108124500,1152.0,1148.800049,99.722226,63,52.299999,0,69.599998,69.0,66.0
20161108130000,1152.0,1171.199951,101.666662,63,52.299999,0,69.599998,69.0,66.0
20161108131500,1152.0,1123.199951,97.499996,63,52.299999,0,69.599998,69.0,66.0
20161108133000,1152.0,1171.199951,101.666662,63,52.299999,0,69.599998,69.0,66.0
20161108134500,1152.0,1148.800049,99.722226,63,52.299999,0,69.599998,69.0,66.0
20161108140000,1152.0,1123.199951,97.499996,63,52.299999,0,69.5,68.900002,65.900002
20161108141500,1152.0,1148.800049,99.722226,63,52.299999,0,69.5,68.900002,65.900002
20161108143000,1152.0,1123.199951,97.499996,63,52.299999,0,69.5,68.900002,65.900002
20161108144500,1152.0,1148.800049,99.722226,63,52.299999,0,69.599998,68.900002,65.900002
20161108150000,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,68.800003,65.800003
20161108151500,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,68.800003,65.800003
20161108153000,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,68.900002,65.900002
20161108154500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,68.900002,65.900002
20161108160000,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,68.800003,65.800003
20161108161500,1152.0,1148.800049,99.722226,63,52.299999,0,69.400002,68.699997,65.699997
20161108163000,1152.0,1148.800049,99.722226,63,52.299999,0,69.300003,68.699997,65.699997
20161108164500,1152.0,1171.199951,101.666662,63,52.299999,0,69.300003,68.599998,65.599998
20161108170000,1152.0,1148.800049,99.722226,63,52.299999,0,69.400002,68.599998,65.599998
20161108171500,1152.0,1171.199951,101.666662,63,52.299999,0,69.400002,68.5,65.5
20161108173000,1152.0,1171.199951,101.666662,63,52.299999,0,69.400002,68.599998,65.599998
20161108174500,1152.0,1148.800049,99.722226,62,52.299999,100,69.400002,73.5,70.5
20161108180000,1152.0,1171.199951,101.666662,62,52.299999,100,69.300003,73.5,70.5
20161108181500,1152.0,1171.199951,101.666662,62,53.900002,100,69.300003,73.5,70.5
20161108183000,1152.0,1171.199951,101.666662,61,56.700001,100,69.300003,73.5,70.5
20161108184500,1152.0,1171.199951,101.666662,61,64.900002,100,69.400002,73.5,70.5
20161108190000,1152.0,1148.800049,99.722226,61,67.300003,100,69.800003,73.5,70.5
20161108191500,1152.0,1148.800049,99.722226,61,80.699997,100,70.199997,73.5,70.5
20161108193000,1152.0,1123.199951,97.499996,61,69.699997,100,70.699997,73.5,70.5
20161108194500,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,73.5,70.5
20161108200000,1152.0,1148.800049,99.722226,61,51.900002,0,70.5,73.5,70.5
20161108201500,1152.0,1148.800049,99.722226,61,51.900002,0,70.300003,73.5,70.5
20161108203000,1152.0,1171.199951,101.666662,61,51.900002,100,70.199997,73.5,70.5
20161108204500,1152.0,1148.800049,99.722226,61,51.900002,100,70.099998,73.5,70.5
20161108210000,1152.0,1123.199951,97.499996,61,51.900002,100,69.800003,73.599998,70.599998
20161108211500,1152.0,1123.199951,97.499996,61,52.599998,100,69.699997,73.599998,70.599998
20161108213000,1152.0,1148.800049,99.722226,61,52.599998,100,69.5,73.599998,70.599998
20161108214500,1152.0,1148.800049,99.722226,61,52.599998,100,69.300003,73.599998,70.599998
20161108220000,1152.0,1148.800049,99.722226,61,58.299999,100,69.300003,73.699997,70.699997
20161108221500,1152.0,1148.800049,99.722226,61,64.099998,100,69.400002,73.599998,70.599998
20161108223000,1152.0,1148.800049,99.722226,61,72.800003,100,69.800003,73.599998,70.599998
20161108224500,1152.0,1123.199951,97.499996,61,81.699997,100,70.199997,73.599998,70.599998
20161108230000,1152.0,1148.800049,99.722226,61,70.599998,100,70.699997,73.800003,70.800003
20161108231500,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,68.0,61.900002
20161108233000,1152.0,1148.800049,99.722226,61,51.900002,0,70.5,68.0,61.900002
20161108234500,1152.0,1148.800049,99.722226,61,51.900002,0,70.300003,68.0,61.900002
20161109000000,1152.0,1148.800049,99.722226,61,51.900002,0,70.0,68.0,61.900002
20161109001500,1152.0,1123.199951,97.499996,61,51.900002,0,69.900002,68.0,61.900002
20161109003000,1152.0,1097.599976,95.277776,61,51.900002,0,69.599998,68.0,61.900002
20161109004500,1152.0,1123.199951,97.499996,61,51.900002,0,69.400002,68.0,61.900002
20161109010000,1152.0,1148.800049,99.722226,61,51.900002,0,69.199997,68.0,61.900002
20161109011500,1152.0,1123.199951,97.499996,61,51.900002,0,69.0,68.0,61.900002
20161109013000,1152.0,1123.199951,97.499996,61,51.900002,0,68.800003,68.0,61.900002
20161109014500,1152.0,1148.800049,99.722226,61,51.900002,0,68.699997,68.0,61.900002
20161109020000,1152.0,1123.199951,97.499996,61,51.900002,0,68.699997,70.800003,67.800003
20161109021500,1152.0,1123.199951,97.499996,63,50.700001,0,68.800003,70.900002,67.900002
20161109023000,1152.0,1123.199951,97.499996,63,50.700001,0,68.800003,70.900002,67.900002
20161109024500,1152.0,1148.800049,99.722226,63,50.700001,0,68.699997,70.900002,67.900002
20161109030000,1152.0,1123.199951,97.499996,63,50.700001,0,68.599998,70.900002,67.900002
20161109031500,1152.0,1123.199951,97.499996,63,50.700001,0,68.400002,70.900002,67.900002
20161109033000,1152.0,1148.800049,99.722226,63,50.700001,0,68.400002,70.900002,67.900002
20161109034500,1152.0,1148.800049,99.722226,63,50.700001,0,68.300003,70.900002,67.900002
20161109040000,1152.0,1123.199951,97.499996,63,50.700001,0,68.199997,70.900002,67.900002
20161109041500,1152.0,1148.800049,99.722226,63,50.700001,0,68.199997,70.900002,67.900002
20161109043000,1152.0,1148.800049,99.722226,63,50.700001,0,68.199997,70.900002,67.900002
20161109044500,1152.0,1171.199951,101.666662,63,50.700001,0,68.099998,70.900002,67.900002
20161109050000,1152.0,1123.199951,97.499996,63,51.400002,0,68.099998,70.900002,67.900002
20161109051500,1152.0,1148.800049,99.722226,63,50.700001,0,68.0,70.900002,67.900002
20161109053000,1152.0,1123.199951,97.499996,63,50.700001,0,67.900002,70.900002,67.900002
20161109054500,1152.0,1123.199951,97.499996,7,53.900002,0,68.099998,70.800003,67.800003
20161109060000,1152.0,1097.599976,95.277776,62,53.900002,0,68.300003,70.800003,67.800003
20161109061500,1152.0,1148.800049,99.722226,63,52.599998,0,68.400002,70.699997,67.699997
20161109063000,1152.0,1171.199951,101.666662,63,51.900002,0,68.400002,70.5,67.5
20161109064500,1152.0,1148.800049,99.722226,63,51.900002,0,68.400002,70.400002,67.400002
20161109070000,1152.0,1123.199951,97.499996,63,51.900002,0,68.300003,70.400002,67.400002
20161109071500,1152.0,1148.800049,99.722226,63,53.400002,100,68.199997,73.5,70.5
20161109073000,1152.0,1148.800049,99.722226,63,71.099998,100,68.400002,73.5,70.5
20161109074500,1152.0,1196.800049,103.888893,62,78.099998,100,69.099998,73.5,70.5
20161109080000,1152.0,1171.199951,101.666662,62,74.400002,100,69.800003,73.5,70.5
20161109081500,1152.0,1171.199951,101.666662,62,90.199997,100,70.5,73.5,70.5
20161109083000,1152.0,1148.800049,99.722226,61,51.5,0,70.699997,73.5,70.5
20161109084500,1152.0,1097.599976,95.277776,62,52.200001,0,70.5,73.5,70.5
20161109090000,1152.0,1123.199951,97.499996,62,52.200001,0,70.400002,73.5,70.5
20161109091500,1152.0,1123.199951,97.499996,62,51.099998,100,70.199997,73.5,70.5
20161109093000,1152.0,1148.800049,99.722226,62,51.099998,100,70.0,73.5,70.5
20161109094500,1152.0,1123.199951,97.499996,62,51.799999,100,69.800003,73.5,70.5
20161109100000,1152.0,1123.199951,97.499996,62,51.799999,100,69.800003,73.400002,70.400002
20161109101500,1152.0,1123.199951,97.499996,62,51.799999,100,69.800003,73.199997,70.199997
20161109103000,1152.0,1097.599976,95.277776,62,51.799999,100,69.800003,73.199997,70.199997
20161109104500,1152.0,1123.199951,97.499996,62,51.799999,100,69.900002,73.199997,70.199997
20161109110000,1152.0,1097.599976,95.277776,62,51.799999,100,69.900002,73.199997,70.199997
20161109111500,1152.0,1123.199951,97.499996,62,51.799999,100,70.0,73.199997,70.199997
20161109113000,1152.0,1097.599976,95.277776,62,51.799999,100,70.099998,73.199997,70.199997
20161109114500,1152.0,1123.199951,97.499996,62,51.799999,100,70.199997,73.199997,70.199997
20161109120000,1152.0,1123.199951,97.499996,62,52.400002,100,70.199997,73.199997,70.199997
20161109121500,1152.0,1123.199951,97.499996,62,52.400002,100,70.199997,73.199997,70.199997
20161109123000,1152.0,1171.199951,101.666662,62,52.400002,100,70.099998,73.199997,70.199997
20161109124500,1152.0,1123.199951,97.499996,62,52.400002,100,70.0,73.199997,70.199997
20161109130000,1152.0,1097.599976,95.277776,62,52.400002,100,69.800003,73.199997,70.199997
20161109131500,1152.0,1123.199951,97.499996,62,53.099998,100,69.800003,73.199997,70.199997
20161109133000,1152.0,1123.199951,97.499996,62,53.099998,100,69.699997,73.199997,70.199997
20161109134500,1152.0,1148.800049,99.722226,62,53.099998,100,69.699997,73.199997,70.199997
20161109140000,1152.0,1123.199951,97.499996,62,53.099998,100,69.599998,73.199997,70.199997
20161109141500,1152.0,1148.800049,99.722226,62,53.099998,100,69.599998,73.199997,70.199997
20161109143000,1152.0,1171.199951,101.666662,62,53.900002,100,69.400002,73.199997,70.199997
20161109144500,1152.0,1148.800049,99.722226,62,55.5,100,69.400002,73.199997,70.199997
20161109150000,1152.0,1148.800049,99.722226,62,58.799999,100,69.5,73.199997,70.199997
20161109151500,1152.0,1171.199951,101.666662,62,62.400002,100,69.599998,73.199997,70.199997
20161109153000,1152.0,1148.800049,99.722226,61,63.5,100,69.900002,73.199997,70.199997
20161109154500,1152.0,1148.800049,99.722226,61,61.599998,100,70.099998,73.199997,70.199997
20161109160000,1152.0,1148.800049,99.722226,61,63.299999,100,70.300003,73.199997,70.199997
20161109161500,1152.0,1148.800049,99.722226,61,52.299999,0,70.5,73.199997,70.199997
20161109163000,1152.0,1148.800049,99.722226,61,52.299999,0,70.400002,73.199997,70.199997
20161109164500,1152.0,1148.800049,99.722226,61,52.299999,0,70.199997,73.199997,70.199997
20161109170000,1152.0,1148.800049,99.722226,61,52.299999,0,70.099998,73.199997,70.199997
20161109171500,1152.0,1148.800049,99.722226,61,52.299999,100,69.900002,73.199997,70.199997
20161109173000,1152.0,1148.800049,99.722226,61,52.299999,100,69.800003,73.199997,70.199997
20161109174500,1152.0,1148.800049,99.722226,61,52.299999,100,69.699997,73.199997,70.199997
20161109180000,1152.0,1171.199951,101.666662,61,52.299999,100,69.599998,73.199997,70.199997
20161109181500,1152.0,1171.199951,101.666662,61,52.299999,100,69.5,73.199997,70.199997
20161109183000,1152.0,1148.800049,99.722226,61,53.099998,100,69.5,73.199997,70.199997
20161109184500,1152.0,1148.800049,99.722226,61,52.299999,0,69.400002,68.0,64.900002
20161109190000,1152.0,1148.800049,99.722226,61,52.299999,0,69.400002,68.0,64.900002
20161109191500,1152.0,1171.199951,101.666662,61,52.299999,0,69.300003,68.0,64.900002
20161109193000,1152.0,1171.199951,101.666662,61,52.299999,0,69.300003,68.0,64.900002
20161109194500,1152.0,1171.199951,101.666662,61,52.299999,0,69.199997,68.0,64.900002
20161109200000,1152.0,1148.800049,99.722226,61,52.299999,0,69.099998,68.0,64.900002
20161109201500,1152.0,1171.199951,101.666662,61,52.299999,0,69.099998,68.0,64.900002
20161109203000,1152.0,1171.199951,101.666662,61,52.299999,0,68.900002,68.0,64.900002
20161109204500,1152.0,1123.199951,97.499996,61,52.299999,0,68.900002,68.0,64.900002
20161109210000,1152.0,1148.800049,99.722226,61,52.299999,0,68.800003,68.0,64.900002
20161109211500,1152.0,1148.800049,99.722226,61,52.299999,0,68.800003,68.0,64.900002
20161109213000,1152.0,1148.800049,99.722226,61,52.299999,0,68.800003,68.0,64.900002
20161109214500,1152.0,1148.800049,99.722226,61,52.299999,0,68.699997,68.0,64.900002
20161109220000,1152.0,1171.199951,101.666662,61,52.299999,0,68.699997,68.0,64.900002
20161109221500,1152.0,1171.199951,101.666662,61,52.299999,0,68.699997,68.0,64.900002
20161109223000,1152.0,1171.199951,101.666662,61,54.700001,0,68.699997,68.0,64.900002
20161109224500,1152.0,1148.800049,99.722226,61,54.700001,0,68.699997,68.0,64.900002
20161109230000,1152.0,1148.800049,99.722226,61,53.099998,0,68.800003,68.0,64.900002
20161109231500,1152.0,1196.800049,103.888893,61,52.0,0,68.800003,68.0,64.900002
20161109233000,1152.0,1171.199951,101.666662,61,52.0,0,68.800003,68.0,64.900002
20161109234500,1152.0,1171.199951,101.666662,61,52.0,0,68.699997,68.0,64.900002
20161110000000,1152.0,1196.800049,103.888893,61,52.0,0,68.699997,68.0,64.900002
20161110001500,1152.0,1148.800049,99.722226,61,52.0,0,68.599998,68.0,64.900002
20161110003000,1152.0,1148.800049,99.722226,61,52.0,0,68.400002,68.0,64.900002
20161110004500,1152.0,1171.199951,101.666662,61,52.0,0,68.400002,68.0,64.900002
20161110010000,1152.0,1196.800049,103.888893,61,52.0,0,68.300003,68.0,64.900002
20161110011500,1152.0,1171.199951,101.666662,61,51.400002,0,68.300003,68.0,64.900002
20161110013000,1152.0,1171.199951,101.666662,61,51.400002,0,68.199997,68.0,64.900002
20161110014500,1152.0,1148.800049,99.722226,61,51.400002,0,68.199997,68.0,64.900002
20161110020000,1152.0,1171.199951,101.666662,61,51.400002,0,68.099998,68.0,64.900002
20161110021500,1152.0,1196.800049,103.888893,61,51.400002,0,68.099998,68.0,64.900002
20161110023000,1152.0,1196.800049,103.888893,61,50.700001,0,68.099998,68.0,64.900002
20161110024500,1152.0,1171.199951,101.666662,61,50.700001,0,67.900002,68.0,64.900002
20161110030000,1152.0,1171.199951,101.666662,61,50.700001,0,67.900002,68.0,64.900002
20161110031500,1152.0,1148.800049,99.722226,61,51.400002,0,67.900002,68.0,64.900002
20161110033000,1152.0,1196.800049,103.888893,61,51.400002,0,67.900002,68.0,64.900002
20161110034500,1152.0,1196.800049,103.888893,61,50.700001,0,67.900002,68.0,64.900002
20161110040000,1152.0,1171.199951,101.666662,61,50.700001,0,67.900002,68.0,64.900002
20161110041500,1152.0,1148.800049,99.722226,61,50.700001,0,67.900002,68.0,64.900002
20161110043000,1152.0,1171.199951,101.666662,61,50.700001,0,67.900002,68.0,64.900002
20161110044500,1152.0,1171.199951,101.666662,61,51.799999,0,67.900002,68.0,64.900002
20161110050000,1152.0,1171.199951,101.666662,61,50.599998,0,67.900002,68.0,64.900002
20161110051500,1152.0,1196.800049,103.888893,61,50.599998,0,67.800003,68.0,64.900002
20161110053000,1152.0,1171.199951,101.666662,61,51.400002,0,67.699997,68.0,64.900002
20161110054500,1152.0,1171.199951,101.666662,61,50.299999,0,67.699997,68.0,64.900002
20161110060000,1152.0,1171.199951,101.666662,61,50.299999,0,67.599998,68.0,64.900002
20161110061500,1152.0,1148.800049,99.722226,61,51.0,0,67.599998,68.0,64.900002
20161110063000,1152.0,1171.199951,101.666662,61,50.299999,0,67.599998,68.0,64.900002
20161110064500,1152.0,1148.800049,99.722226,61,50.299999,0,67.599998,68.0,64.900002
20161110070000,1152.0,1171.199951,101.666662,61,50.299999,0,67.599998,68.0,64.900002
20161110071500,1152.0,1148.800049,99.722226,61,49.5,0,67.599998,68.0,64.900002
20161110073000,1152.0,1123.199951,97.499996,61,49.5,0,67.599998,68.0,64.900002
20161110074500,1152.0,1171.199951,101.666662,61,50.200001,0,67.599998,68.0,64.900002
20161110080000,1152.0,1123.199951,97.499996,61,49.5,0,67.599998,68.0,64.900002
20161110081500,1152.0,1171.199951,101.666662,61,50.200001,0,67.599998,68.0,64.900002
20161110083000,1152.0,1123.199951,97.499996,61,50.200001,0,67.699997,68.0,64.900002
20161110084500,1152.0,1171.199951,101.666662,61,50.200001,0,67.699997,68.0,64.900002
20161110090000,1152.0,1171.199951,101.666662,61,50.200001,0,67.800003,68.0,64.900002
20161110091500,1152.0,1148.800049,99.722226,61,50.200001,0,67.900002,68.0,64.900002
20161110093000,1152.0,1148.800049,99.722226,61,50.200001,0,67.900002,68.0,64.900002
20161110094500,1152.0,1171.199951,101.666662,61,50.200001,0,68.099998,68.0,64.900002
20161110100000,1152.0,1171.199951,101.666662,61,50.200001,0,68.099998,68.0,64.900002
20161110101500,1152.0,1148.800049,99.722226,61,50.200001,0,68.199997,68.0,64.900002
20161110103000,1152.0,1148.800049,99.722226,61,50.200001,0,68.400002,68.0,64.900002
20161110104500,1152.0,1148.800049,99.722226,61,50.200001,0,68.400002,68.0,64.900002
20161110110000,1152.0,1171.199951,101.666662,61,50.200001,0,68.599998,68.0,64.900002
20161110111500,1152.0,1148.800049,99.722226,61,51.5,0,68.699997,68.0,64.900002
20161110113000,1152.0,1148.800049,99.722226,61,51.5,0,68.599998,68.0,64.900002
20161110114500,1152.0,1148.800049,99.722226,61,50.299999,0,68.599998,68.0,64.900002
20161110120000,1152.0,1171.199951,101.666662,61,51.400002,0,68.5,68.0,64.900002
20161110121500,1152.0,1171.199951,101.666662,61,51.400002,0,68.400002,68.0,64.900002
20161110123000,1152.0,1148.800049,99.722226,61,51.400002,0,68.5,68.0,64.900002
20161110124500,1152.0,1148.800049,99.722226,61,51.400002,0,68.599998,68.0,64.900002
20161110130000,1152.0,1148.800049,99.722226,61,51.400002,0,68.699997,68.0,64.900002
20161110131500,1152.0,1123.199951,97.499996,61,51.400002,0,68.699997,68.0,64.900002
20161110133000,1152.0,1123.199951,97.499996,61,51.400002,0,68.900002,68.0,64.900002
20161110134500,1152.0,1123.199951,97.499996,61,51.400002,0,69.0,70.800003,67.800003
20161110140000,1152.0,1123.199951,97.499996,61,50.700001,0,69.0,70.800003,67.800003
20161110141500,1152.0,1123.199951,97.499996,61,50.700001,0,69.0,70.800003,67.800003
20161110143000,1152.0,1123.199951,97.499996,61,51.799999,0,68.800003,70.800003,67.800003
20161110144500,1152.0,1148.800049,99.722226,61,51.099998,0,68.699997,70.800003,67.800003
20161110150000,1152.0,1123.199951,97.499996,61,51.099998,0,68.699997,70.800003,67.800003
20161110151500,1152.0,1148.800049,99.722226,61,51.099998,0,68.599998,70.800003,67.800003
20161110153000,1152.0,1148.800049,99.722226,61,51.099998,0,68.699997,70.800003,67.800003
20161110154500,1152.0,1097.599976,95.277776,61,51.099998,0,68.800003,70.900002,67.900002
20161110160000,1152.0,1148.800049,99.722226,61,51.099998,0,68.800003,71.0,68.0
20161110161500,1152.0,1148.800049,99.722226,61,51.099998,0,68.900002,70.900002,67.900002
20161110163000,1152.0,1148.800049,99.722226,61,51.099998,0,68.900002,70.900002,67.900002
20161110164500,1152.0,1148.800049,99.722226,61,51.099998,0,68.900002,70.900002,67.900002
20161110170000,1152.0,1171.199951,101.666662,61,51.099998,0,68.900002,71.0,68.0
20161110171500,1152.0,1171.199951,101.666662,61,50.299999,0,69.0,71.300003,68.300003
20161110173000,1152.0,1148.800049,99.722226,61,51.0,0,69.0,71.300003,68.300003
20161110174500,1152.0,1148.800049,99.722226,61,51.0,0,69.0,71.300003,68.300003
20161110180000,1152.0,1171.199951,101.666662,61,50.299999,0,69.099998,71.300003,68.300003
20161110181500,1152.0,1123.199951,97.499996,61,50.299999,0,69.199997,71.300003,68.300003
20161110183000,1152.0,1148.800049,99.722226,61,50.299999,0,69.099998,71.300003,68.300003
20161110184500,1152.0,1148.800049,99.722226,61,51.5,0,69.199997,71.300003,68.300003
20161110190000,1152.0,1171.199951,101.666662,61,50.299999,0,69.099998,71.300003,68.300003
20161110191500,1152.0,1148.800049,99.722226,61,53.099998,100,69.099998,74.599998,71.599998
20161110193000,1152.0,1171.199951,101.666662,61,72.300003,100,69.300003,71.900002,68.900002
20161110194500,1152.0,1148.800049,99.722226,61,50.0,100,69.199997,72.199997,69.199997
20161110200000,1152.0,1148.800049,99.722226,61,50.0,100,69.199997,72.199997,69.199997
20161110201500,1152.0,1171.199951,101.666662,61,51.099998,100,69.199997,72.199997,69.199997
20161110203000,1152.0,1123.199951,97.499996,61,50.0,100,69.199997,72.199997,69.199997
20161110204500,1152.0,1148.800049,99.722226,61,50.599998,100,69.199997,72.199997,69.199997
20161110210000,1152.0,1123.199951,97.499996,61,50.599998,100,69.199997,72.199997,69.199997
20161110211500,1152.0,1123.199951,97.499996,61,50.599998,100,69.099998,72.199997,69.199997
20161110213000,1152.0,1123.199951,97.499996,61,50.599998,100,69.0,72.199997,69.199997
20161110214500,1152.0,1123.199951,97.499996,61,50.599998,100,68.900002,72.199997,69.199997
20161110220000,1152.0,1148.800049,99.722226,61,50.599998,100,68.800003,72.199997,69.199997
20161110221500,1152.0,1123.199951,97.499996,61,50.599998,100,68.5,72.199997,69.199997
20161110223000,1152.0,1123.199951,97.499996,61,50.599998,100,68.599998,72.199997,69.199997
20161110224500,1152.0,1123.199951,97.499996,61,50.599998,100,68.599998,72.199997,69.199997
20161110230000,1152.0,1123.199951,97.499996,61,50.599998,100,68.599998,72.199997,69.199997
20161110231500,1152.0,1123.199951,97.499996,61,50.599998,100,68.599998,72.199997,69.199997
20161110233000,1152.0,1123.199951,97.499996,61,50.599998,100,68.5,72.199997,69.199997
20161110234500,1152.0,1148.800049,99.722226,62,51.400002,100,68.400002,72.199997,69.199997
20161111000000,1152.0,1123.199951,97.499996,62,52.299999,100,68.400002,72.199997,69.199997
20161111001500,1152.0,1148.800049,99.722226,62,54.299999,100,68.400002,72.199997,69.199997
20161111003000,1152.0,1148.800049,99.722226,62,59.200001,100,68.5,72.199997,69.199997
20161111004500,1152.0,1123.199951,97.499996,62,59.200001,100,68.699997,72.199997,69.199997
20161111010000,1152.0,1148.800049,99.722226,62,64.800003,100,68.900002,72.099998,69.099998
20161111011500,1152.0,1123.199951,97.499996,62,60.400002,100,69.099998,72.199997,69.199997
20161111013000,1152.0,1148.800049,99.722226,62,49.900002,100,69.199997,72.0,69.0
20161111014500,1152.0,1123.199951,97.499996,62,49.900002,100,69.099998,71.900002,68.900002
20161111020000,1152.0,1148.800049,99.722226,62,50.599998,100,69.0,71.900002,68.900002
20161111021500,1152.0,1148.800049,99.722226,62,49.799999,100,68.800003,72.0,69.0
20161111023000,1152.0,1123.199951,97.499996,62,49.799999,100,68.699997,71.900002,68.900002
20161111024500,1152.0,1123.199951,97.499996,62,50.299999,100,68.699997,71.900002,68.900002
