PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111030000,1152.0,1123.199951,97.499996,62,50.299999,100,68.699997,72.099998,69.099998
20161111031500,1152.0,1148.800049,99.722226,62,50.299999,100,68.599998,72.199997,69.199997
20161111033000,1152.0,1148.800049,99.722226,62,50.299999,100,68.599998,72.099998,69.099998
20161111034500,1152.0,1123.199951,97.499996,62,50.299999,100,68.5,72.099998,69.099998
20161111040000,1152.0,1148.800049,99.722226,62,50.299999,100,68.400002,72.099998,69.099998
20161111041500,1152.0,1148.800049,99.722226,62,50.299999,100,68.300003,72.099998,69.099998
20161111043000,1152.0,1123.199951,97.499996,62,50.299999,100,68.199997,72.0,69.0
20161111044500,1152.0,1123.199951,97.499996,62,51.0,100,68.199997,72.0,69.0
20161111050000,1152.0,1148.800049,99.722226,62,53.099998,100,68.199997,72.0,69.0
20161111051500,1152.0,1148.800049,99.722226,62,54.700001,100,68.300003,71.900002,68.900002
20161111053000,1152.0,1148.800049,99.722226,62,55.900002,100,68.400002,72.0,69.0
20161111054500,1152.0,1148.800049,99.722226,62,57.900002,100,68.599998,72.099998,69.099998
20161111060000,1152.0,1148.800049,99.722226,62,59.900002,100,68.699997,71.900002,68.900002
20161111061500,1152.0,1148.800049,99.722226,62,59.900002,100,68.800003,71.800003,68.800003
20161111063000,1152.0,1148.800049,99.722226,62,58.799999,100,68.900002,71.800003,68.800003
20161111064500,1152.0,1171.199951,101.666662,62,62.799999,100,68.900002,72.0,69.0
20161111070000,1152.0,1171.199951,101.666662,62,58.400002,100,69.099998,72.0,69.0
20161111071500,1152.0,1148.800049,99.722226,61,49.400002,100,69.099998,72.099998,69.099998
20161111073000,1152.0,1171.199951,101.666662,61,50.200001,100,69.099998,72.199997,69.199997
20161111074500,1152.0,1148.800049,99.722226,61,49.099998,100,69.0,72.199997,69.199997
20161111080000,1152.0,1196.800049,103.888893,61,49.799999,100,68.900002,72.199997,69.199997
20161111081500,1152.0,1171.199951,101.666662,61,49.799999,100,68.900002,72.199997,69.199997
20161111083000,1152.0,1171.199951,101.666662,61,49.799999,100,68.800003,72.199997,69.199997
20161111084500,1152.0,1148.800049,99.722226,61,49.799999,100,68.800003,72.199997,69.199997
20161111090000,1152.0,1171.199951,101.666662,61,49.799999,100,68.800003,72.199997,69.199997
20161111091500,1152.0,1148.800049,99.722226,61,50.599998,100,68.800003,72.199997,69.199997
20161111093000,1152.0,1171.199951,101.666662,61,49.900002,100,68.800003,72.199997,69.199997
20161111094500,1152.0,1171.199951,101.666662,61,49.900002,100,68.900002,72.199997,69.199997
20161111100000,1152.0,1148.800049,99.722226,61,49.900002,100,68.900002,72.199997,69.199997
20161111101500,1152.0,1148.800049,99.722226,61,49.900002,100,68.900002,72.199997,69.199997
20161111103000,1152.0,1123.199951,97.499996,61,49.900002,100,68.900002,72.199997,69.199997
20161111104500,1152.0,1148.800049,99.722226,61,49.900002,100,68.900002,72.199997,69.199997
20161111110000,1152.0,1171.199951,101.666662,61,49.900002,100,68.900002,72.199997,69.199997
20161111111500,1152.0,1148.800049,99.722226,61,49.900002,100,68.900002,72.199997,69.199997
20161111113000,1152.0,1171.199951,101.666662,61,51.799999,100,68.900002,72.199997,69.199997
20161111114500,1152.0,1148.800049,99.722226,61,50.599998,100,69.0,72.199997,69.199997
20161111120000,1152.0,1171.199951,101.666662,61,51.200001,100,69.099998,72.199997,69.199997
20161111121500,1152.0,1123.199951,97.499996,61,51.200001,100,69.099998,72.199997,69.199997
20161111123000,1152.0,1148.800049,99.722226,61,51.200001,100,69.199997,72.199997,69.199997
20161111124500,1152.0,1171.199951,101.666662,61,51.200001,100,69.199997,72.199997,69.199997
20161111130000,1152.0,1148.800049,99.722226,61,50.299999,100,69.199997,72.199997,69.199997
20161111131500,1152.0,1148.800049,99.722226,61,51.099998,100,69.099998,72.199997,69.199997
20161111133000,1152.0,1148.800049,99.722226,61,49.900002,100,69.199997,72.199997,69.199997
20161111134500,1152.0,1148.800049,99.722226,61,51.0,100,69.099998,73.099998,70.099998
20161111140000,1152.0,1171.199951,101.666662,61,54.299999,100,69.199997,74.300003,71.300003
20161111141500,1152.0,1148.800049,99.722226,61,71.599998,100,69.599998,74.300003,71.300003
20161111143000,1152.0,1148.800049,99.722226,61,82.300003,100,70.199997,74.300003,71.300003
20161111144500,1152.0,1148.800049,99.722226,61,76.400002,100,71.0,74.300003,71.300003
20161111150000,1152.0,1123.199951,97.499996,61,73.0,100,71.5,74.300003,71.300003
20161111151500,1152.0,1123.199951,97.499996,61,50.599998,0,71.300003,74.300003,71.300003
20161111153000,1152.0,1123.199951,97.499996,61,49.900002,100,71.0,74.300003,71.300003
20161111154500,1152.0,1171.199951,101.666662,61,50.599998,100,70.699997,74.300003,71.300003
20161111160000,1152.0,1148.800049,99.722226,61,49.900002,100,70.5,74.300003,71.300003
20161111161500,1152.0,1123.199951,97.499996,61,50.799999,100,70.300003,74.300003,71.300003
20161111163000,1152.0,1171.199951,101.666662,61,50.799999,100,70.0,74.300003,71.300003
20161111164500,1152.0,1148.800049,99.722226,61,53.900002,100,69.900002,74.300003,71.300003
20161111170000,1152.0,1148.800049,99.722226,61,61.099998,100,69.900002,74.300003,71.300003
20161111171500,1152.0,1123.199951,97.499996,61,75.699997,100,70.300003,74.300003,71.300003
20161111173000,1152.0,1148.800049,99.722226,61,71.300003,100,70.800003,74.300003,71.300003
20161111174500,1152.0,1148.800049,99.722226,61,72.099998,100,71.300003,74.300003,71.300003
20161111180000,1152.0,1148.800049,99.722226,61,50.299999,0,71.400002,74.300003,71.300003
20161111181500,1152.0,1148.800049,99.722226,61,51.0,0,71.300003,74.300003,71.300003
20161111183000,1152.0,1148.800049,99.722226,61,51.0,0,71.099998,74.300003,71.300003
20161111184500,1152.0,1123.199951,97.499996,61,49.900002,100,70.800003,74.300003,71.300003
20161111190000,1152.0,1171.199951,101.666662,61,51.0,100,70.599998,74.300003,71.300003
20161111191500,1152.0,1148.800049,99.722226,61,50.299999,100,70.300003,74.300003,71.300003
20161111193000,1152.0,1123.199951,97.499996,61,50.299999,100,70.0,74.300003,71.300003
20161111194500,1152.0,1148.800049,99.722226,61,52.200001,100,69.800003,74.300003,71.300003
20161111200000,1152.0,1171.199951,101.666662,61,62.200001,100,69.699997,74.300003,71.300003
20161111201500,1152.0,1148.800049,99.722226,61,74.0,100,70.099998,74.300003,71.300003
20161111203000,1152.0,1097.599976,95.277776,61,73.099998,100,70.5,74.300003,71.300003
20161111204500,1152.0,1123.199951,97.499996,61,87.699997,100,71.199997,74.300003,71.300003
20161111210000,1152.0,1123.199951,97.499996,61,50.299999,0,71.599998,74.300003,71.300003
20161111211500,1152.0,1123.199951,97.499996,61,50.299999,0,71.400002,74.300003,71.300003
20161111213000,1152.0,1097.599976,95.277776,61,50.299999,0,71.199997,74.300003,71.300003
20161111214500,1152.0,1123.199951,97.499996,61,49.5,100,71.0,74.300003,71.300003
20161111220000,1152.0,1123.199951,97.499996,61,50.200001,100,70.699997,74.300003,71.300003
20161111221500,1152.0,1123.199951,97.499996,61,49.5,100,70.400002,74.300003,71.300003
20161111223000,1152.0,1123.199951,97.499996,61,50.5,100,70.199997,74.300003,71.300003
20161111224500,1152.0,1097.599976,95.277776,61,50.5,100,70.0,74.300003,71.300003
20161111230000,1152.0,1148.800049,99.722226,61,52.0,100,69.800003,74.300003,71.300003
20161111231500,1152.0,1097.599976,95.277776,61,76.300003,100,69.699997,74.300003,71.300003
20161111233000,1152.0,1123.199951,97.499996,62,72.5,100,70.199997,74.300003,71.300003
20161111234500,1152.0,1148.800049,99.722226,62,76.900002,100,70.699997,70.800003,67.800003
20161112000000,1152.0,1148.800049,99.722226,62,50.299999,0,70.599998,70.800003,67.800003
20161112001500,1152.0,1148.800049,99.722226,62,49.099998,0,70.400002,70.800003,67.800003
20161112003000,1152.0,1171.199951,101.666662,62,49.099998,0,70.199997,70.900002,67.900002
20161112004500,1152.0,1148.800049,99.722226,62,49.799999,0,70.0,70.900002,67.900002
20161112010000,1152.0,1148.800049,99.722226,62,49.099998,0,69.800003,70.900002,67.900002
20161112011500,1152.0,1148.800049,99.722226,62,49.099998,0,69.599998,70.900002,67.900002
20161112013000,1152.0,1148.800049,99.722226,62,49.799999,0,69.300003,70.900002,67.900002
20161112014500,1152.0,1148.800049,99.722226,62,48.700001,0,69.199997,70.900002,67.900002
20161112020000,1152.0,1148.800049,99.722226,62,49.400002,0,69.0,70.900002,67.900002
20161112021500,1152.0,1097.599976,95.277776,61,48.599998,0,69.099998,70.900002,67.900002
20161112023000,1152.0,1123.199951,97.499996,62,49.099998,0,68.800003,70.900002,67.900002
20161112024500,1152.0,1123.199951,97.499996,62,48.599998,0,68.599998,71.0,68.0
20161112030000,1152.0,1171.199951,101.666662,62,48.599998,0,68.5,70.900002,67.900002
20161112031500,1152.0,1123.199951,97.499996,62,48.599998,0,68.300003,70.900002,67.900002
20161112033000,1152.0,1148.800049,99.722226,62,48.599998,0,68.199997,70.900002,67.900002
20161112034500,1152.0,1148.800049,99.722226,62,49.099998,0,68.199997,70.900002,67.900002
20161112040000,1152.0,1171.199951,101.666662,62,49.099998,0,68.099998,70.900002,67.900002
20161112041500,1152.0,1171.199951,101.666662,62,49.099998,0,68.0,70.900002,67.900002
20161112043000,1152.0,1171.199951,101.666662,62,49.099998,0,67.900002,70.900002,67.900002
20161112044500,1152.0,1148.800049,99.722226,62,49.099998,0,67.900002,70.900002,67.900002
20161112050000,1152.0,1148.800049,99.722226,62,49.099998,0,67.699997,70.900002,67.900002
20161112051500,1152.0,1148.800049,99.722226,62,49.099998,0,67.800003,71.0,68.0
20161112053000,1152.0,1123.199951,97.499996,62,49.099998,100,67.800003,70.900002,67.900002
20161112054500,1152.0,1148.800049,99.722226,62,49.099998,100,67.699997,71.0,68.0
20161112060000,1152.0,1148.800049,99.722226,62,49.099998,100,67.699997,71.199997,68.199997
20161112061500,1152.0,1148.800049,99.722226,62,49.099998,100,67.699997,71.199997,68.199997
20161112063000,1152.0,1148.800049,99.722226,62,48.299999,100,67.599998,70.900002,67.900002
20161112064500,1152.0,1171.199951,101.666662,62,49.400002,100,67.5,70.900002,67.900002
20161112070000,1152.0,1148.800049,99.722226,62,49.400002,100,67.400002,71.199997,68.199997
20161112071500,1152.0,1148.800049,99.722226,62,49.400002,100,67.400002,71.300003,68.300003
20161112073000,1152.0,1148.800049,99.722226,62,49.400002,100,67.400002,71.199997,68.199997
20161112074500,1152.0,1148.800049,99.722226,62,50.200001,100,67.300003,71.199997,68.199997
20161112080000,1152.0,1171.199951,101.666662,62,50.200001,100,67.400002,71.199997,68.199997
20161112081500,1152.0,1171.199951,101.666662,62,52.799999,100,67.400002,71.099998,68.099998
20161112083000,1152.0,1148.800049,99.722226,62,52.799999,100,67.5,71.099998,68.099998
20161112084500,1152.0,1171.199951,101.666662,62,56.700001,100,67.599998,71.199997,68.199997
20161112090000,1152.0,1171.199951,101.666662,62,56.700001,100,67.699997,71.099998,68.099998
20161112091500,1152.0,1148.800049,99.722226,62,63.200001,100,67.900002,71.199997,68.199997
20161112093000,1152.0,1148.800049,99.722226,62,58.0,100,68.099998,71.199997,68.199997
20161112094500,1152.0,1148.800049,99.722226,62,50.299999,100,68.099998,71.0,68.0
20161112100000,1152.0,1148.800049,99.722226,62,51.0,0,68.199997,70.900002,67.900002
20161112101500,1152.0,1148.800049,99.722226,62,49.900002,0,68.199997,71.099998,68.099998
20161112103000,1152.0,1171.199951,101.666662,62,49.900002,0,68.099998,71.099998,68.099998
20161112104500,1152.0,1171.199951,101.666662,62,51.099998,0,68.199997,71.0,68.0
20161112110000,1152.0,1171.199951,101.666662,62,51.099998,0,68.099998,71.099998,68.099998
20161112111500,1152.0,1171.199951,101.666662,62,50.299999,0,68.099998,71.0,68.0
20161112113000,1152.0,1171.199951,101.666662,62,51.400002,0,68.0,71.0,68.0
20161112114500,1152.0,1171.199951,101.666662,62,51.400002,0,68.0,71.199997,68.199997
20161112120000,1152.0,1148.800049,99.722226,62,51.400002,0,67.900002,71.099998,68.099998
20161112121500,1152.0,1148.800049,99.722226,62,51.400002,0,67.900002,71.099998,68.099998
20161112123000,1152.0,1148.800049,99.722226,62,50.299999,0,67.900002,71.099998,68.099998
20161112124500,1152.0,1148.800049,99.722226,62,51.0,0,67.900002,71.099998,68.099998
20161112130000,1152.0,1171.199951,101.666662,62,51.0,0,68.0,70.900002,67.900002
20161112131500,1152.0,1148.800049,99.722226,62,51.0,0,68.0,70.900002,67.900002
20161112133000,1152.0,1148.800049,99.722226,62,51.0,0,68.099998,71.0,68.0
20161112134500,1152.0,1196.800049,103.888893,62,52.0,0,68.099998,70.900002,67.900002
20161112140000,1152.0,1196.800049,103.888893,62,51.0,0,68.099998,70.900002,67.900002
20161112141500,1152.0,1171.199951,101.666662,62,51.0,0,68.099998,70.900002,67.900002
20161112143000,1152.0,1148.800049,99.722226,62,52.299999,0,68.099998,70.900002,67.900002
20161112144500,1152.0,1148.800049,99.722226,62,51.099998,0,68.099998,70.900002,67.900002
20161112150000,1152.0,1148.800049,99.722226,62,51.099998,0,68.099998,70.900002,67.900002
20161112151500,1152.0,1148.800049,99.722226,62,52.799999,0,68.199997,71.300003,68.300003
20161112153000,1152.0,1171.199951,101.666662,62,51.400002,0,68.300003,71.300003,68.300003
20161112154500,1152.0,1148.800049,99.722226,62,51.400002,0,68.300003,71.199997,68.199997
20161112160000,1152.0,1148.800049,99.722226,62,51.400002,0,68.400002,71.300003,68.300003
20161112161500,1152.0,1171.199951,101.666662,62,52.200001,0,68.400002,71.300003,68.300003
20161112163000,1152.0,1171.199951,101.666662,62,51.099998,0,68.400002,71.300003,68.300003
20161112164500,1152.0,1171.199951,101.666662,62,51.099998,0,68.400002,71.300003,68.300003
20161112170000,1152.0,1148.800049,99.722226,62,51.099998,0,68.400002,71.300003,68.300003
20161112171500,1152.0,1148.800049,99.722226,62,51.099998,0,68.400002,71.300003,68.300003
20161112173000,1152.0,1171.199951,101.666662,62,51.099998,0,68.400002,71.300003,68.300003
20161112174500,1152.0,1148.800049,99.722226,62,51.099998,0,68.400002,71.300003,68.300003
20161112180000,1152.0,1148.800049,99.722226,62,50.299999,0,68.400002,71.300003,68.300003
20161112181500,1152.0,1148.800049,99.722226,62,51.099998,0,68.400002,71.300003,68.300003
20161112183000,1152.0,1171.199951,101.666662,62,51.099998,0,68.400002,71.300003,68.300003
20161112184500,1152.0,1171.199951,101.666662,62,51.099998,100,68.400002,74.199997,71.199997
20161112190000,1152.0,1171.199951,101.666662,62,74.0,100,68.599998,74.300003,71.300003
20161112191500,1152.0,1171.199951,101.666662,62,74.900002,100,69.300003,74.300003,71.300003
20161112193000,1152.0,1148.800049,99.722226,62,85.900002,100,70.099998,74.300003,71.300003
20161112194500,1152.0,1148.800049,99.722226,62,78.5,100,70.800003,74.300003,71.300003
20161112200000,1152.0,1171.199951,101.666662,62,74.0,100,71.5,74.300003,71.300003
20161112201500,1152.0,1148.800049,99.722226,62,50.200001,0,71.400002,74.300003,71.300003
20161112203000,1152.0,1171.199951,101.666662,62,50.200001,0,71.199997,74.300003,71.300003
20161112204500,1152.0,1148.800049,99.722226,62,49.5,100,70.900002,74.300003,71.300003
20161112210000,1152.0,1148.800049,99.722226,62,50.599998,100,70.400002,74.300003,71.300003
20161112211500,1152.0,1171.199951,101.666662,62,49.900002,100,70.099998,74.300003,71.300003
20161112213000,1152.0,1171.199951,101.666662,62,50.599998,100,69.800003,74.300003,71.300003
20161112214500,1152.0,1148.800049,99.722226,62,55.200001,100,69.599998,74.300003,71.300003
20161112220000,1152.0,1171.199951,101.666662,62,70.099998,100,69.699997,74.300003,71.300003
20161112221500,1152.0,1171.199951,101.666662,62,85.199997,100,70.099998,74.300003,71.300003
20161112223000,1152.0,1148.800049,99.722226,62,74.0,100,70.800003,74.300003,71.300003
20161112224500,1152.0,1171.199951,101.666662,62,49.700001,0,70.900002,69.400002,66.400002
20161112230000,1152.0,1196.800049,103.888893,62,49.700001,0,70.800003,69.400002,66.400002
20161112231500,1152.0,1171.199951,101.666662,62,49.700001,0,70.599998,69.400002,66.400002
20161112233000,1152.0,1148.800049,99.722226,61,48.900002,0,70.300003,69.400002,66.400002
20161112234500,1152.0,1171.199951,101.666662,61,49.400002,0,70.0,69.199997,66.199997
20161113000000,1152.0,1148.800049,99.722226,61,48.700001,0,69.800003,69.199997,66.199997
20161113001500,1152.0,1148.800049,99.722226,61,49.400002,0,69.5,69.0,66.0
20161113003000,1152.0,1148.800049,99.722226,61,49.400002,0,69.199997,69.0,66.0
20161113004500,1152.0,1171.199951,101.666662,61,48.700001,0,68.900002,69.0,66.0
20161113010000,1152.0,1171.199951,101.666662,61,48.700001,0,68.699997,69.0,66.0
20161113011500,1152.0,1148.800049,99.722226,61,48.700001,0,68.599998,69.0,66.0
20161113013000,1152.0,1148.800049,99.722226,61,48.700001,0,68.5,69.0,66.0
20161113014500,1152.0,1171.199951,101.666662,61,48.700001,0,68.300003,69.0,66.0
20161113020000,1152.0,1148.800049,99.722226,61,48.700001,0,68.199997,69.0,66.0
20161113021500,1152.0,1148.800049,99.722226,61,48.700001,0,68.099998,69.0,66.0
20161113023000,1152.0,1171.199951,101.666662,61,48.700001,0,67.900002,69.0,66.0
20161113024500,1152.0,1171.199951,101.666662,61,48.700001,0,67.800003,69.0,66.0
20161113030000,1152.0,1171.199951,101.666662,61,48.700001,0,67.699997,69.0,66.0
20161113031500,1152.0,1171.199951,101.666662,61,48.700001,0,67.599998,69.0,66.0
20161113033000,1152.0,1148.800049,99.722226,61,48.700001,0,67.599998,69.0,66.0
20161113034500,1152.0,1171.199951,101.666662,61,48.700001,0,67.5,69.0,66.0
20161113040000,1152.0,1148.800049,99.722226,61,48.700001,0,67.400002,69.0,66.0
20161113041500,1152.0,1171.199951,101.666662,61,48.700001,0,67.400002,69.0,66.0
20161113043000,1152.0,1171.199951,101.666662,61,48.700001,0,67.300003,69.0,66.0
20161113044500,1152.0,1171.199951,101.666662,61,48.700001,0,67.300003,69.0,66.0
20161113050000,1152.0,1171.199951,101.666662,61,47.599998,0,67.199997,69.0,66.0
20161113051500,1152.0,1171.199951,101.666662,61,48.599998,0,67.099998,69.0,66.0
20161113053000,1152.0,1171.199951,101.666662,61,48.599998,0,67.099998,69.0,66.0
20161113054500,1152.0,1171.199951,101.666662,61,48.599998,0,67.099998,69.0,66.0
20161113060000,1152.0,1171.199951,101.666662,61,48.599998,0,67.099998,69.0,66.0
20161113061500,1152.0,1196.800049,103.888893,61,48.599998,0,67.0,69.0,66.0
20161113063000,1152.0,1171.199951,101.666662,61,48.599998,0,67.0,69.0,66.0
20161113064500,1152.0,1171.199951,101.666662,61,47.599998,0,66.900002,69.0,66.0
20161113070000,1152.0,1171.199951,101.666662,61,81.900002,100,67.300003,74.300003,71.300003
20161113071500,1152.0,1148.800049,99.722226,61,72.5,100,68.0,74.300003,71.300003
20161113073000,1152.0,1171.199951,101.666662,61,86.400002,100,68.699997,74.300003,71.300003
20161113074500,1152.0,1171.199951,101.666662,61,73.0,100,69.5,74.300003,71.300003
20161113080000,1152.0,1148.800049,99.722226,61,91.400002,100,70.199997,74.400002,71.400002
20161113081500,1152.0,1148.800049,99.722226,61,73.0,100,70.900002,74.599998,71.599998
20161113083000,1152.0,1171.199951,101.666662,61,91.699997,100,71.5,74.400002,71.400002
20161113084500,1152.0,1148.800049,99.722226,61,48.299999,100,71.400002,74.599998,71.599998
20161113090000,1152.0,1171.199951,101.666662,61,49.0,100,71.0,74.599998,71.599998
20161113091500,1152.0,1171.199951,101.666662,61,48.200001,100,70.5,74.599998,71.599998
20161113093000,1152.0,1171.199951,101.666662,61,49.900002,100,70.199997,74.599998,71.599998
20161113094500,1152.0,1171.199951,101.666662,61,50.599998,100,69.800003,74.599998,71.599998
20161113100000,1152.0,1148.800049,99.722226,61,81.0,100,69.699997,74.599998,71.599998
20161113101500,1152.0,1123.199951,97.499996,61,72.5,100,70.099998,74.599998,71.599998
20161113103000,1152.0,1148.800049,99.722226,61,87.199997,100,70.599998,74.599998,71.599998
20161113104500,1152.0,1171.199951,101.666662,61,75.199997,100,71.199997,74.599998,71.599998
20161113110000,1152.0,1171.199951,101.666662,61,76.900002,100,71.900002,74.599998,71.599998
20161113111500,1152.0,1171.199951,101.666662,61,49.400002,0,71.5,74.599998,71.599998
20161113113000,1152.0,1148.800049,99.722226,61,49.400002,100,71.199997,74.599998,71.599998
20161113114500,1152.0,1171.199951,101.666662,61,49.400002,100,70.900002,74.599998,71.599998
20161113120000,1152.0,1148.800049,99.722226,61,49.400002,100,70.5,74.599998,71.599998
20161113121500,1152.0,1171.199951,101.666662,61,50.599998,100,70.199997,74.599998,71.599998
20161113123000,1152.0,1171.199951,101.666662,61,53.799999,100,70.0,74.599998,71.599998
20161113124500,1152.0,1148.800049,99.722226,61,66.800003,100,70.0,74.599998,71.599998
20161113130000,1152.0,1148.800049,99.722226,61,73.699997,100,70.300003,74.599998,71.599998
20161113131500,1152.0,1148.800049,99.722226,61,88.0,100,71.0,74.599998,71.599998
20161113133000,1152.0,1123.199951,97.499996,61,74.0,100,71.599998,74.599998,71.599998
20161113134500,1152.0,1171.199951,101.666662,61,50.200001,0,71.699997,74.599998,71.599998
20161113140000,1152.0,1171.199951,101.666662,61,50.200001,0,71.599998,74.599998,71.599998
20161113141500,1152.0,1148.800049,99.722226,61,50.200001,100,71.199997,74.599998,71.599998
20161113143000,1152.0,1148.800049,99.722226,61,50.200001,100,70.900002,74.599998,71.599998
20161113144500,1152.0,1148.800049,99.722226,61,50.200001,100,70.599998,74.599998,71.599998
20161113150000,1152.0,1148.800049,99.722226,61,50.200001,100,70.300003,74.599998,71.599998
20161113151500,1152.0,1148.800049,99.722226,61,51.799999,100,70.099998,74.599998,71.599998
20161113153000,1152.0,1148.800049,99.722226,61,57.5,100,70.0,74.599998,71.599998
20161113154500,1152.0,1148.800049,99.722226,61,78.5,100,70.199997,74.599998,71.599998
20161113160000,1152.0,1148.800049,99.722226,61,74.400002,100,70.699997,74.599998,71.599998
20161113161500,1152.0,1123.199951,97.499996,61,74.400002,100,71.300003,74.599998,71.599998
20161113163000,1152.0,1148.800049,99.722226,61,81.699997,100,71.900002,74.599998,71.599998
20161113164500,1152.0,1148.800049,99.722226,61,49.5,0,71.599998,74.599998,71.599998
20161113170000,1152.0,1171.199951,101.666662,61,50.200001,0,71.300003,74.599998,71.599998
20161113171500,1152.0,1148.800049,99.722226,61,49.400002,100,71.0,74.599998,71.599998
20161113173000,1152.0,1123.199951,97.499996,61,50.299999,100,70.699997,74.599998,71.599998
20161113174500,1152.0,1171.199951,101.666662,61,50.299999,100,70.400002,74.599998,71.599998
20161113180000,1152.0,1148.800049,99.722226,61,50.299999,100,70.199997,74.599998,71.599998
20161113181500,1152.0,1171.199951,101.666662,61,56.299999,100,70.0,74.599998,71.599998
20161113183000,1152.0,1171.199951,101.666662,61,67.199997,100,70.199997,74.599998,71.599998
20161113184500,1152.0,1148.800049,99.722226,61,79.099998,100,70.599998,74.599998,71.599998
20161113190000,1152.0,1148.800049,99.722226,61,75.5,100,71.199997,74.599998,71.599998
20161113191500,1152.0,1148.800049,99.722226,61,75.5,100,71.699997,74.599998,71.599998
20161113193000,1152.0,1196.800049,103.888893,61,50.200001,0,71.800003,74.599998,71.599998
20161113194500,1152.0,1123.199951,97.499996,61,49.5,0,71.599998,74.599998,71.599998
20161113200000,1152.0,1171.199951,101.666662,61,50.200001,0,71.400002,74.599998,71.599998
20161113201500,1152.0,1171.199951,101.666662,61,50.200001,100,71.0,74.599998,71.599998
20161113203000,1152.0,1123.199951,97.499996,61,50.200001,100,70.599998,74.599998,71.599998
20161113204500,1152.0,1171.199951,101.666662,61,50.200001,100,70.199997,74.599998,71.599998
20161113210000,1152.0,1148.800049,99.722226,61,51.799999,100,69.900002,74.599998,71.599998
20161113211500,1152.0,1148.800049,99.722226,61,62.400002,100,69.800003,74.599998,71.599998
20161113213000,1152.0,1148.800049,99.722226,61,81.300003,100,70.199997,74.599998,71.599998
20161113214500,1152.0,1148.800049,99.722226,61,58.0,100,70.800003,70.400002,67.400002
20161113220000,1152.0,1148.800049,99.722226,61,49.799999,0,70.699997,70.400002,67.400002
20161113221500,1152.0,1148.800049,99.722226,61,49.799999,0,70.5,70.400002,67.400002
20161113223000,1152.0,1148.800049,99.722226,61,49.799999,0,70.199997,70.400002,67.400002
20161113224500,1152.0,1123.199951,97.499996,61,49.799999,0,70.0,70.400002,67.400002
20161113230000,1152.0,1148.800049,99.722226,61,49.799999,0,69.800003,70.400002,67.400002
20161113231500,1152.0,1171.199951,101.666662,61,49.799999,0,69.599998,70.400002,67.400002
20161113233000,1152.0,1123.199951,97.499996,61,49.799999,0,69.400002,70.400002,67.400002
20161113234500,1152.0,1148.800049,99.722226,61,48.700001,0,69.199997,70.400002,67.400002
20161114000000,1152.0,1123.199951,97.499996,61,49.400002,0,69.099998,70.400002,67.400002
20161114001500,1152.0,1148.800049,99.722226,61,49.400002,0,68.900002,70.400002,67.400002
20161114003000,1152.0,1148.800049,99.722226,61,49.400002,0,68.699997,70.400002,67.400002
20161114004500,1152.0,1123.199951,97.499996,61,49.400002,0,68.699997,70.400002,67.400002
20161114010000,1152.0,1148.800049,99.722226,61,49.400002,0,68.599998,70.400002,67.400002
20161114011500,1152.0,1123.199951,97.499996,61,49.400002,0,68.5,70.400002,67.400002
20161114013000,1152.0,1148.800049,99.722226,61,49.400002,0,68.300003,70.400002,67.400002
20161114014500,1152.0,1148.800049,99.722226,61,49.400002,0,68.199997,70.400002,67.400002
20161114020000,1152.0,1148.800049,99.722226,61,48.700001,0,68.099998,70.400002,67.400002
20161114021500,1152.0,1123.199951,97.499996,61,49.5,0,68.099998,70.400002,67.400002
20161114023000,1152.0,1123.199951,97.499996,61,49.0,0,67.900002,70.400002,67.400002
20161114024500,1152.0,1148.800049,99.722226,61,49.0,0,67.900002,70.400002,67.400002
20161114030000,1152.0,1148.800049,99.722226,61,49.0,0,67.900002,70.400002,67.400002
20161114031500,1152.0,1123.199951,97.499996,61,49.0,0,67.800003,70.400002,67.400002
20161114033000,1152.0,1148.800049,99.722226,61,48.5,0,67.800003,70.400002,67.400002
20161114034500,1152.0,1148.800049,99.722226,61,48.5,0,67.699997,70.400002,67.400002
20161114040000,1152.0,1148.800049,99.722226,61,48.5,0,67.699997,70.400002,67.400002
20161114041500,1152.0,1148.800049,99.722226,61,48.5,0,67.599998,70.400002,67.400002
20161114043000,1152.0,1171.199951,101.666662,61,48.5,0,67.699997,70.400002,67.400002
20161114044500,1152.0,1123.199951,97.499996,61,49.0,0,67.599998,70.400002,67.400002
20161114050000,1152.0,1148.800049,99.722226,61,48.400002,0,67.5,70.400002,67.400002
20161114051500,1152.0,1148.800049,99.722226,61,49.0,0,67.400002,70.400002,67.400002
20161114053000,1152.0,1148.800049,99.722226,61,48.299999,0,67.400002,70.400002,67.400002
20161114054500,1152.0,1171.199951,101.666662,61,48.299999,0,67.400002,70.400002,67.400002
20161114060000,1152.0,1148.800049,99.722226,61,48.299999,0,67.300003,70.400002,67.400002
20161114061500,1152.0,1148.800049,99.722226,61,48.299999,0,67.199997,70.400002,67.400002
20161114063000,1152.0,1148.800049,99.722226,61,48.299999,0,67.199997,70.400002,67.400002
20161114064500,1152.0,1171.199951,101.666662,61,48.299999,100,67.099998,70.400002,67.400002
20161114070000,1152.0,1148.800049,99.722226,61,48.299999,100,67.099998,70.400002,67.400002
20161114071500,1152.0,1196.800049,103.888893,61,48.299999,100,67.099998,70.400002,67.400002
20161114073000,1152.0,1171.199951,101.666662,61,48.299999,100,67.099998,70.400002,67.400002
20161114074500,1152.0,1171.199951,101.666662,61,48.299999,100,67.0,70.400002,67.400002
20161114080000,1152.0,1148.800049,99.722226,61,48.299999,100,67.0,70.400002,67.400002
20161114081500,1152.0,1148.800049,99.722226,61,48.299999,100,67.0,70.400002,67.400002
20161114083000,1152.0,1171.199951,101.666662,61,48.299999,100,66.900002,70.400002,67.400002
20161114084500,1152.0,1123.199951,97.499996,61,49.400002,100,67.099998,70.400002,67.400002
20161114090000,1152.0,1171.199951,101.666662,61,48.900002,100,67.199997,70.400002,67.400002
20161114091500,1152.0,1148.800049,99.722226,61,49.5,100,67.400002,70.400002,67.400002
20161114093000,1152.0,1148.800049,99.722226,61,49.5,100,67.599998,70.400002,67.400002
20161114094500,1152.0,1148.800049,99.722226,61,49.5,100,67.599998,70.400002,67.400002
20161114100000,1152.0,1148.800049,99.722226,61,50.299999,0,67.699997,70.400002,67.400002
20161114101500,1152.0,1148.800049,99.722226,61,50.299999,0,67.900002,70.400002,67.400002
20161114103000,1152.0,1148.800049,99.722226,61,50.900002,0,68.099998,70.400002,67.400002
20161114104500,1152.0,1148.800049,99.722226,61,50.900002,0,68.199997,70.400002,67.400002
20161114110000,1152.0,1148.800049,99.722226,61,49.900002,0,68.199997,70.400002,67.400002
20161114111500,1152.0,1171.199951,101.666662,61,51.0,0,68.400002,70.400002,67.400002
20161114113000,1152.0,1171.199951,101.666662,61,51.0,0,68.5,70.400002,67.400002
20161114114500,1152.0,1171.199951,101.666662,61,51.0,0,68.599998,70.400002,67.400002
20161114120000,1152.0,1171.199951,101.666662,61,50.299999,0,68.599998,70.400002,67.400002
20161114121500,1152.0,1148.800049,99.722226,61,50.299999,0,68.699997,70.400002,67.400002
20161114123000,1152.0,1196.800049,103.888893,61,50.299999,0,68.800003,70.400002,67.400002
20161114124500,1152.0,1148.800049,99.722226,61,51.0,0,68.800003,70.400002,67.400002
20161114130000,1152.0,1171.199951,101.666662,61,50.200001,0,68.800003,70.400002,67.400002
20161114131500,1152.0,1148.800049,99.722226,61,50.200001,0,68.800003,70.400002,67.400002
20161114133000,1152.0,1196.800049,103.888893,61,51.5,0,68.900002,70.400002,67.400002
20161114134500,1152.0,1148.800049,99.722226,61,50.599998,0,68.900002,70.400002,67.400002
20161114140000,1152.0,1148.800049,99.722226,61,51.5,0,68.800003,70.400002,67.400002
20161114141500,1152.0,1148.800049,99.722226,61,50.299999,0,68.900002,70.400002,67.400002
20161114143000,1152.0,1148.800049,99.722226,61,53.5,0,69.0,70.400002,67.400002
20161114144500,1152.0,1123.199951,97.499996,61,50.299999,0,69.199997,70.400002,67.400002
20161114150000,1152.0,1123.199951,97.499996,61,50.299999,0,69.199997,70.400002,67.400002
20161114151500,1152.0,1148.800049,99.722226,61,51.799999,0,69.199997,70.400002,67.400002
20161114153000,1152.0,1123.199951,97.499996,61,50.299999,0,69.199997,70.400002,67.400002
20161114154500,1152.0,1123.199951,97.499996,61,52.200001,0,69.199997,70.400002,67.400002
20161114160000,1152.0,1123.199951,97.499996,61,50.299999,0,69.199997,70.400002,67.400002
20161114161500,1152.0,1148.800049,99.722226,61,50.299999,0,69.199997,70.400002,67.400002
20161114163000,1152.0,1148.800049,99.722226,61,52.200001,0,69.199997,70.400002,67.400002
20161114164500,1152.0,1148.800049,99.722226,61,50.200001,0,69.199997,70.400002,67.400002
20161114170000,1152.0,1123.199951,97.499996,61,51.0,0,69.099998,70.400002,67.400002
20161114171500,1152.0,1171.199951,101.666662,61,51.0,0,69.199997,70.400002,67.400002
20161114173000,1152.0,1148.800049,99.722226,61,49.799999,0,69.199997,70.400002,67.400002
20161114174500,1152.0,1171.199951,101.666662,61,51.400002,0,69.300003,70.400002,67.400002
20161114180000,1152.0,1171.199951,101.666662,61,49.900002,0,69.300003,70.400002,67.400002
20161114181500,1152.0,1148.800049,99.722226,61,49.900002,0,69.300003,70.400002,67.400002
20161114183000,1152.0,1171.199951,101.666662,61,51.400002,0,69.400002,70.400002,67.400002
20161114184500,1152.0,1196.800049,103.888893,61,49.900002,0,69.5,70.400002,67.400002
20161114190000,1152.0,1171.199951,101.666662,61,49.900002,0,69.599998,70.400002,67.400002
20161114191500,1152.0,1171.199951,101.666662,61,50.700001,0,69.599998,70.400002,67.400002
20161114193000,1152.0,1148.800049,99.722226,61,49.900002,0,69.699997,70.400002,67.400002
20161114194500,1152.0,1219.199951,105.833329,61,49.900002,0,69.699997,70.400002,67.400002
20161114200000,1152.0,1171.199951,101.666662,61,49.900002,0,69.699997,70.400002,67.400002
20161114201500,1152.0,1171.199951,101.666662,61,49.900002,0,69.699997,70.400002,67.400002
20161114203000,1152.0,1148.800049,99.722226,61,49.900002,0,69.599998,70.400002,67.400002
20161114204500,1152.0,1148.800049,99.722226,61,49.900002,0,69.5,70.400002,67.400002
20161114210000,1152.0,1171.199951,101.666662,61,49.900002,0,69.400002,70.400002,67.400002
20161114211500,1152.0,1148.800049,99.722226,61,49.900002,0,69.400002,70.400002,67.400002
20161114213000,1152.0,1171.199951,101.666662,61,49.900002,0,69.400002,70.400002,67.400002
20161114214500,1152.0,1171.199951,101.666662,61,49.900002,0,69.400002,70.400002,67.400002
20161114220000,1152.0,1171.199951,101.666662,61,50.599998,0,69.5,70.400002,67.400002
20161114221500,1152.0,1148.800049,99.722226,61,49.099998,0,69.400002,70.400002,67.400002
20161114223000,1152.0,1171.199951,101.666662,61,49.099998,0,69.400002,70.400002,67.400002
20161114224500,1152.0,1171.199951,101.666662,61,50.200001,0,69.300003,70.400002,67.400002
20161114230000,1152.0,1148.800049,99.722226,61,48.700001,0,69.300003,70.400002,67.400002
20161114231500,1152.0,1148.800049,99.722226,61,49.799999,0,69.199997,70.400002,67.400002
20161114233000,1152.0,1148.800049,99.722226,61,49.099998,0,69.199997,70.400002,67.400002
20161114234500,1152.0,1148.800049,99.722226,61,49.099998,0,69.099998,70.400002,67.400002
20161115000000,1152.0,1148.800049,99.722226,61,49.099998,0,69.099998,70.400002,67.400002
20161115001500,1152.0,1148.800049,99.722226,61,49.099998,0,69.099998,70.400002,67.400002
20161115003000,1152.0,1148.800049,99.722226,61,49.099998,0,69.099998,70.400002,67.400002
20161115004500,1152.0,1148.800049,99.722226,61,49.099998,0,69.099998,70.400002,67.400002
20161115010000,1152.0,1148.800049,99.722226,61,50.700001,100,69.099998,74.599998,71.599998
20161115011500,1152.0,1123.199951,97.499996,61,84.900002,100,69.300003,74.599998,71.599998
20161115013000,1152.0,1097.599976,95.277776,61,74.0,100,70.0,74.699997,71.699997
20161115014500,1152.0,1148.800049,99.722226,62,88.199997,100,70.699997,75.0,72.0
20161115020000,1152.0,1123.199951,97.499996,62,74.900002,100,71.599998,75.0,72.0
20161115021500,1152.0,1123.199951,97.499996,62,83.199997,100,72.099998,75.0,72.0
20161115023000,1152.0,1148.800049,99.722226,62,49.900002,0,72.199997,75.0,72.0
20161115024500,1152.0,1123.199951,97.499996,62,49.900002,0,72.099998,75.0,72.0
20161115030000,1152.0,1123.199951,97.499996,62,49.900002,0,71.900002,75.0,72.0
20161115031500,1152.0,1148.800049,99.722226,62,49.900002,100,71.599998,75.0,72.0
20161115033000,1152.0,1123.199951,97.499996,62,49.900002,100,71.199997,75.0,72.0
20161115034500,1152.0,1123.199951,97.499996,62,49.900002,100,70.900002,75.0,72.0
20161115040000,1152.0,1123.199951,97.499996,62,49.900002,100,70.699997,75.0,72.0
20161115041500,1152.0,1097.599976,95.277776,62,51.599998,100,70.5,75.0,72.0
20161115043000,1152.0,1097.599976,95.277776,62,61.900002,100,70.5,75.0,72.0
20161115044500,1152.0,1123.199951,97.499996,62,82.400002,100,70.800003,75.0,72.0
20161115050000,1152.0,1148.800049,99.722226,62,50.700001,0,71.199997,68.5,65.5
20161115051500,1152.0,1123.199951,97.499996,62,50.700001,0,71.099998,68.5,65.5
20161115053000,1152.0,1123.199951,97.499996,62,50.700001,0,71.099998,68.5,65.5
20161115054500,1152.0,1123.199951,97.499996,62,49.900002,0,71.0,68.5,65.5
20161115060000,1152.0,1123.199951,97.499996,62,49.900002,0,70.800003,68.5,65.5
20161115061500,1152.0,1097.599976,95.277776,62,49.900002,0,70.699997,68.5,65.5
20161115063000,1152.0,1148.800049,99.722226,62,50.5,0,70.5,68.5,65.5
20161115064500,1152.0,1148.800049,99.722226,62,49.599998,0,70.400002,68.5,65.5
20161115070000,1152.0,1148.800049,99.722226,62,49.599998,0,70.199997,68.5,65.5
20161115071500,1152.0,1123.199951,97.499996,62,50.299999,0,70.199997,68.5,65.5
20161115073000,1152.0,1148.800049,99.722226,62,50.299999,0,70.0,68.5,65.5
20161115074500,1152.0,1148.800049,99.722226,62,50.299999,0,70.099998,68.5,65.5
20161115080000,1152.0,1148.800049,99.722226,62,50.299999,0,70.099998,68.5,65.5
20161115081500,1152.0,1123.199951,97.499996,62,51.0,0,70.199997,68.5,65.5
20161115083000,1152.0,1148.800049,99.722226,62,50.400002,0,70.199997,68.5,65.5
20161115084500,1152.0,1148.800049,99.722226,62,51.0,0,70.199997,68.5,65.5
20161115090000,1152.0,1148.800049,99.722226,62,52.599998,0,70.199997,68.5,65.5
20161115091500,1152.0,1123.199951,97.499996,62,52.599998,0,70.300003,68.5,65.5
20161115093000,1152.0,1123.199951,97.499996,62,52.599998,0,70.5,68.5,65.5
20161115094500,1152.0,1123.199951,97.499996,62,52.599998,0,70.699997,68.5,65.5
20161115100000,1152.0,1123.199951,97.499996,62,52.599998,0,70.800003,68.5,65.5
20161115101500,1152.0,1123.199951,97.499996,62,55.099998,0,71.0,68.5,65.5
20161115103000,1152.0,1171.199951,101.666662,62,51.900002,0,71.099998,68.5,65.5
20161115104500,1152.0,1171.199951,101.666662,62,51.900002,0,71.0,68.5,65.5
20161115110000,1152.0,1148.800049,99.722226,62,53.5,0,71.0,68.5,65.5
20161115111500,1152.0,1123.199951,97.499996,62,52.200001,0,71.0,68.5,65.5
20161115113000,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,68.5,65.5
20161115114500,1152.0,1148.800049,99.722226,62,52.299999,0,70.699997,68.5,65.5
20161115120000,1152.0,1123.199951,97.499996,62,52.299999,0,70.599998,68.5,65.5
20161115121500,1152.0,1171.199951,101.666662,62,54.700001,0,70.699997,68.5,65.5
20161115123000,1152.0,1171.199951,101.666662,62,52.299999,0,70.800003,68.5,65.5
20161115124500,1152.0,1123.199951,97.499996,62,52.299999,0,70.900002,68.5,65.5
20161115130000,1152.0,1123.199951,97.499996,62,54.700001,0,71.099998,68.5,65.5
20161115131500,1152.0,1123.199951,97.499996,62,52.700001,0,71.199997,68.5,65.5
20161115133000,1152.0,726.400024,63.055558,63,52.700001,0,71.400002,68.5,65.5
20161115134500,1152.0,1097.599976,95.277776,55,52.700001,0,71.599998,68.5,65.5
20161115140000,1152.0,1123.199951,97.499996,55,52.700001,0,71.699997,68.5,65.5
20161115141500,1152.0,1123.199951,97.499996,55,53.5,0,71.699997,68.5,65.5
20161115143000,1152.0,1123.199951,97.499996,55,53.5,0,71.800003,68.5,65.5
20161115144500,1152.0,1123.199951,97.499996,55,52.700001,0,71.900002,68.5,65.5
20161115150000,1152.0,1123.199951,97.499996,55,54.200001,0,72.0,68.5,65.5
20161115151500,1152.0,1123.199951,97.499996,56,53.5,0,72.099998,68.5,65.5
20161115153000,1152.0,1097.599976,95.277776,56,52.700001,0,72.199997,68.5,65.5
20161115154500,1152.0,1123.199951,97.499996,56,54.700001,0,72.199997,68.5,65.5
20161115160000,1152.0,1148.800049,99.722226,56,52.299999,0,72.199997,68.5,65.5
20161115161500,1152.0,1171.199951,101.666662,56,52.299999,0,72.199997,68.5,65.5
20161115163000,1152.0,1171.199951,101.666662,56,55.0,0,72.199997,68.5,65.5
20161115164500,1152.0,1171.199951,101.666662,56,52.700001,0,72.099998,68.5,65.5
20161115170000,1152.0,1171.199951,101.666662,56,52.700001,0,72.099998,68.5,65.5
20161115171500,1152.0,1148.800049,99.722226,56,53.900002,0,72.0,68.5,65.5
20161115173000,1152.0,1171.199951,101.666662,56,52.299999,0,71.800003,68.5,65.5
20161115174500,1152.0,1171.199951,101.666662,56,52.299999,0,71.599998,68.5,65.5
20161115180000,1152.0,1171.199951,101.666662,56,52.299999,0,71.5,68.5,65.5
20161115181500,1152.0,1171.199951,101.666662,56,52.299999,0,71.400002,68.5,65.5
20161115183000,1152.0,1171.199951,101.666662,56,53.5,0,71.300003,68.5,65.5
20161115184500,1152.0,1148.800049,99.722226,56,51.900002,0,71.300003,68.5,65.5
20161115190000,1152.0,1148.800049,99.722226,56,51.900002,0,71.199997,68.5,65.5
20161115191500,1152.0,1148.800049,99.722226,56,53.900002,0,71.199997,68.5,65.5
20161115193000,1152.0,1171.199951,101.666662,56,51.5,0,71.199997,68.5,65.5
20161115194500,1152.0,1171.199951,101.666662,56,51.5,0,71.199997,68.5,65.5
20161115200000,1152.0,1171.199951,101.666662,56,53.700001,0,71.199997,68.5,65.5
20161115201500,1152.0,1148.800049,99.722226,56,51.5,0,71.099998,68.5,65.5
20161115203000,1152.0,1148.800049,99.722226,56,51.5,0,71.0,68.5,65.5
20161115204500,1152.0,1171.199951,101.666662,56,51.5,0,71.0,68.5,65.5
20161115210000,1152.0,1171.199951,101.666662,56,50.700001,0,71.0,68.5,65.5
20161115211500,1152.0,1171.199951,101.666662,56,51.599998,0,71.0,68.5,65.5
20161115213000,1152.0,1196.800049,103.888893,56,51.599998,0,70.900002,68.5,65.5
20161115214500,1152.0,1171.199951,101.666662,56,50.599998,0,70.800003,68.5,65.5
20161115220000,1152.0,1171.199951,101.666662,56,51.400002,0,70.699997,68.5,65.5
20161115221500,1152.0,1148.800049,99.722226,56,50.299999,0,70.5,68.5,65.5
20161115223000,1152.0,1171.199951,101.666662,56,50.299999,0,70.400002,68.5,65.5
20161115224500,1152.0,1148.800049,99.722226,56,51.5,0,70.300003,68.5,65.5
20161115230000,1152.0,1196.800049,103.888893,56,49.5,0,70.199997,68.5,65.5
20161115231500,1152.0,1171.199951,101.666662,56,49.5,0,70.099998,68.5,65.5
20161115233000,1152.0,1171.199951,101.666662,56,51.099998,0,70.0,68.5,65.5
20161115234500,1152.0,1196.800049,103.888893,56,49.400002,0,69.900002,68.5,65.5
20161116000000,1152.0,1171.199951,101.666662,55,50.599998,0,69.800003,68.5,65.5
20161116001500,1152.0,1148.800049,99.722226,55,49.900002,0,69.800003,68.5,65.5
20161116003000,1152.0,1148.800049,99.722226,55,49.900002,0,69.699997,68.5,65.5
20161116004500,1152.0,1171.199951,101.666662,55,50.599998,0,69.599998,68.5,65.5
20161116010000,1152.0,1196.800049,103.888893,55,49.099998,0,69.599998,68.5,65.5
20161116011500,1152.0,1148.800049,99.722226,55,49.099998,0,69.400002,68.5,65.5
20161116013000,1152.0,1171.199951,101.666662,55,50.599998,0,69.400002,68.5,65.5
20161116014500,1152.0,1148.800049,99.722226,55,49.0,0,69.300003,68.5,65.5
20161116020000,1152.0,1171.199951,101.666662,55,49.0,0,69.300003,68.5,65.5
20161116021500,1152.0,1123.199951,97.499996,61,49.0,0,69.5,68.5,65.5
20161116023000,1152.0,1097.599976,95.277776,61,49.0,0,69.5,68.5,65.5
20161116024500,1152.0,1097.599976,95.277776,61,49.0,0,69.400002,68.5,65.5
20161116030000,1152.0,1148.800049,99.722226,61,49.0,0,69.400002,68.5,65.5
20161116031500,1152.0,1123.199951,97.499996,61,48.299999,0,69.300003,68.5,65.5
20161116033000,1152.0,1148.800049,99.722226,61,49.099998,0,69.300003,68.5,65.5
20161116034500,1152.0,1123.199951,97.499996,61,48.5,0,69.199997,68.5,65.5
20161116040000,1152.0,1148.800049,99.722226,61,47.900002,0,69.099998,68.5,65.5
20161116041500,1152.0,1171.199951,101.666662,61,49.400002,0,69.099998,68.5,65.5
20161116043000,1152.0,1148.800049,99.722226,61,48.299999,0,68.900002,68.5,65.5
20161116044500,1152.0,1123.199951,97.499996,61,48.299999,0,68.800003,68.5,65.5
20161116050000,1152.0,1148.800049,99.722226,61,49.400002,0,68.800003,68.5,65.5
20161116051500,1152.0,1148.800049,99.722226,61,47.900002,0,68.800003,68.5,65.5
20161116053000,1152.0,1171.199951,101.666662,61,47.900002,0,68.800003,68.5,65.5
20161116054500,1152.0,1171.199951,101.666662,61,48.700001,0,68.800003,68.5,65.5
20161116060000,1152.0,1123.199951,97.499996,61,47.900002,0,68.699997,68.5,65.5
20161116061500,1152.0,1148.800049,99.722226,61,47.900002,0,68.699997,68.5,65.5
20161116063000,1152.0,1148.800049,99.722226,61,48.700001,0,68.599998,68.5,65.5
20161116064500,1152.0,1148.800049,99.722226,61,47.900002,0,68.599998,68.5,65.5
20161116070000,1152.0,1148.800049,99.722226,61,47.900002,0,68.599998,68.5,65.5
20161116071500,1152.0,1148.800049,99.722226,61,47.900002,0,68.599998,68.5,65.5
20161116073000,1152.0,1148.800049,99.722226,61,47.900002,0,68.599998,68.5,65.5
20161116074500,1152.0,1171.199951,101.666662,61,47.900002,0,68.699997,68.5,65.5
20161116080000,1152.0,1148.800049,99.722226,61,49.400002,0,68.699997,68.5,65.5
20161116081500,1152.0,1123.199951,97.499996,61,47.599998,0,68.699997,68.5,65.5
20161116083000,1152.0,1097.599976,95.277776,61,47.599998,0,68.699997,68.5,65.5
20161116084500,1152.0,1148.800049,99.722226,62,49.900002,0,68.699997,68.5,65.5
20161116090000,1152.0,1148.800049,99.722226,62,49.400002,0,68.800003,68.5,65.5
20161116091500,1152.0,1148.800049,99.722226,62,50.599998,0,68.900002,68.5,65.5
20161116093000,1152.0,1171.199951,101.666662,62,51.5,0,69.199997,68.5,65.5
20161116094500,1152.0,1148.800049,99.722226,62,50.599998,0,69.400002,68.5,65.5
20161116100000,1152.0,1148.800049,99.722226,62,51.400002,0,69.599998,68.5,65.5
20161116101500,1152.0,1148.800049,99.722226,62,51.400002,0,69.800003,68.5,65.5
20161116103000,1152.0,1123.199951,97.499996,62,51.400002,0,69.900002,68.5,65.5
20161116104500,1152.0,1123.199951,97.499996,62,52.200001,0,70.099998,68.5,65.5
20161116110000,1152.0,1148.800049,99.722226,62,50.700001,0,70.199997,68.5,65.5
20161116111500,1152.0,1123.199951,97.499996,62,50.700001,0,70.199997,68.5,65.5
20161116113000,1152.0,1148.800049,99.722226,62,53.099998,0,70.199997,68.5,65.5
20161116114500,1152.0,1123.199951,97.499996,62,50.700001,0,70.300003,68.5,65.5
20161116120000,1152.0,1097.599976,95.277776,62,50.700001,0,70.300003,68.5,65.5
20161116121500,1152.0,1123.199951,97.499996,62,52.299999,0,70.5,68.5,65.5
20161116123000,1152.0,1148.800049,99.722226,62,50.700001,0,70.5,68.0,62.700001
20161116124500,1152.0,1171.199951,101.666662,62,51.599998,0,70.599998,68.0,62.799999
20161116130000,1152.0,1171.199951,101.666662,62,51.599998,0,70.699997,68.0,62.599998
20161116131500,1152.0,1171.199951,101.666662,62,50.799999,0,70.699997,68.0,62.5
20161116133000,1152.0,1196.800049,103.888893,61,51.799999,0,70.699997,68.0,62.5
20161116134500,1152.0,1171.199951,101.666662,61,50.299999,0,70.699997,68.0,62.5
20161116140000,1152.0,1196.800049,103.888893,61,50.299999,0,70.699997,68.0,62.5
20161116141500,1152.0,1148.800049,99.722226,61,52.200001,0,70.599998,68.0,62.5
20161116143000,1152.0,1148.800049,99.722226,61,50.0,0,70.599998,68.0,62.5
20161116144500,1152.0,1148.800049,99.722226,61,50.0,0,70.699997,68.0,62.5
20161116150000,1152.0,1171.199951,101.666662,61,51.700001,0,70.699997,68.0,62.5
20161116151500,1152.0,1148.800049,99.722226,61,49.900002,0,70.699997,68.0,62.5
20161116153000,1152.0,1148.800049,99.722226,61,50.599998,0,70.699997,68.0,62.5
20161116154500,1152.0,1123.199951,97.499996,61,50.599998,0,70.699997,68.0,62.5
20161116160000,1152.0,1148.800049,99.722226,61,49.799999,0,70.599998,68.0,62.5
20161116161500,1152.0,1171.199951,101.666662,61,51.799999,0,70.699997,68.0,62.5
20161116163000,1152.0,1171.199951,101.666662,61,49.799999,0,70.699997,68.0,62.5
20161116164500,1152.0,1148.800049,99.722226,61,49.799999,0,70.699997,68.0,62.5
20161116170000,1152.0,1148.800049,99.722226,61,52.200001,0,70.800003,68.0,62.5
20161116171500,1152.0,1171.199951,101.666662,61,49.599998,0,70.800003,68.0,62.5
20161116173000,1152.0,1148.800049,99.722226,61,49.599998,0,70.800003,68.0,62.5
20161116174500,1152.0,1171.199951,101.666662,61,50.700001,0,70.800003,68.0,62.5
20161116180000,1152.0,1148.800049,99.722226,61,49.799999,0,70.699997,68.0,62.5
20161116181500,1152.0,1123.199951,97.499996,61,51.200001,0,70.699997,68.0,62.5
20161116183000,1152.0,1148.800049,99.722226,61,51.200001,0,70.699997,68.0,62.5
20161116184500,1152.0,1123.199951,97.499996,61,49.799999,0,70.699997,68.0,62.5
20161116190000,1152.0,1123.199951,97.499996,61,51.0,0,70.5,68.0,62.5
20161116191500,1152.0,1123.199951,97.499996,61,49.900002,0,70.5,68.0,62.5
20161116193000,1152.0,1097.599976,95.277776,61,49.900002,0,70.400002,68.0,62.5
20161116194500,1152.0,1097.599976,95.277776,62,49.900002,0,70.400002,68.0,62.5
20161116200000,1152.0,1148.800049,99.722226,62,51.5,0,70.400002,68.0,62.5
20161116201500,1152.0,1148.800049,99.722226,62,49.900002,0,70.400002,68.0,62.5
20161116203000,1152.0,1148.800049,99.722226,62,49.900002,0,70.400002,68.0,62.5
20161116204500,1152.0,1123.199951,97.499996,62,50.799999,0,70.300003,68.0,62.5
20161116210000,1152.0,1123.199951,97.499996,62,49.400002,0,70.300003,68.0,62.5
20161116211500,1152.0,1123.199951,97.499996,62,50.200001,0,70.199997,68.0,62.5
20161116213000,1152.0,1123.199951,97.499996,62,50.200001,0,70.199997,68.0,62.5
20161116214500,1152.0,1148.800049,99.722226,62,49.400002,0,70.199997,68.0,62.5
20161116220000,1152.0,1123.199951,97.499996,62,50.599998,0,70.199997,68.0,62.5
20161116221500,1152.0,1123.199951,97.499996,62,49.099998,0,70.199997,68.0,62.5
20161116223000,1152.0,1097.599976,95.277776,62,49.099998,0,70.199997,68.0,62.5
20161116224500,1152.0,1123.199951,97.499996,62,50.700001,0,70.199997,68.0,62.5
20161116230000,1152.0,1123.199951,97.499996,62,49.0,0,70.199997,68.0,62.5
20161116231500,1152.0,1123.199951,97.499996,62,49.0,0,70.099998,68.0,62.5
20161116233000,1152.0,1148.800049,99.722226,62,50.299999,0,70.0,68.0,62.5
20161116234500,1152.0,1123.199951,97.499996,62,48.700001,0,69.900002,68.0,62.5
20161117000000,1152.0,1123.199951,97.499996,62,48.700001,0,69.800003,68.0,62.5
20161117001500,1152.0,1148.800049,99.722226,62,49.5,0,69.800003,68.0,62.5
20161117003000,1152.0,1148.800049,99.722226,62,48.299999,0,69.699997,68.0,62.5
20161117004500,1152.0,1123.199951,97.499996,62,49.400002,0,69.699997,68.0,62.5
20161117010000,1152.0,1148.800049,99.722226,62,48.299999,0,69.699997,68.0,62.5
