PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117011500,1152.0,1123.199951,97.499996,62,48.299999,0,69.599998,68.0,62.5
20161117013000,1152.0,1148.800049,99.722226,62,49.400002,0,69.400002,68.0,62.5
20161117014500,1152.0,1148.800049,99.722226,62,48.299999,0,69.300003,68.0,62.5
20161117020000,1152.0,1148.800049,99.722226,62,48.299999,0,69.300003,68.0,62.5
20161117021500,1152.0,1123.199951,97.499996,62,49.400002,0,69.199997,68.0,62.5
20161117023000,1152.0,1123.199951,97.499996,62,48.400002,0,69.199997,68.0,62.5
20161117024500,1152.0,1171.199951,101.666662,62,48.400002,0,69.099998,68.0,62.5
20161117030000,1152.0,1171.199951,101.666662,62,49.400002,0,69.099998,68.0,62.5
20161117031500,1152.0,1148.800049,99.722226,62,48.0,0,69.0,68.0,62.5
20161117033000,1152.0,1148.800049,99.722226,62,48.0,0,68.900002,68.0,62.5
20161117034500,1152.0,1148.800049,99.722226,62,49.0,0,69.0,68.0,62.5
20161117040000,1152.0,1123.199951,97.499996,62,47.599998,0,68.900002,68.0,62.5
20161117041500,1152.0,1123.199951,97.499996,62,48.200001,0,68.800003,68.0,62.5
20161117043000,1152.0,1171.199951,101.666662,62,48.700001,0,68.900002,68.0,62.5
20161117044500,1152.0,1148.800049,99.722226,62,47.5,0,68.900002,68.0,62.5
20161117050000,1152.0,1148.800049,99.722226,62,47.5,0,68.800003,68.0,62.5
20161117051500,1152.0,1148.800049,99.722226,62,48.599998,0,68.699997,68.0,62.5
20161117053000,1152.0,1148.800049,99.722226,62,47.200001,0,68.699997,68.0,62.5
20161117054500,1152.0,1171.199951,101.666662,62,47.200001,0,68.599998,68.0,62.5
20161117060000,1152.0,1171.199951,101.666662,62,48.299999,0,68.599998,68.0,62.5
20161117061500,1152.0,1171.199951,101.666662,62,47.5,0,68.5,68.0,62.5
20161117063000,1152.0,1148.800049,99.722226,62,46.5,0,68.400002,68.0,62.5
20161117064500,1152.0,1171.199951,101.666662,62,47.900002,0,68.400002,68.0,62.5
20161117070000,1152.0,1171.199951,101.666662,62,47.900002,0,68.400002,68.0,62.5
20161117071500,1152.0,1171.199951,101.666662,62,46.799999,0,68.300003,68.0,62.5
20161117073000,1152.0,1171.199951,101.666662,62,47.900002,0,68.199997,68.0,62.5
20161117074500,1152.0,1171.199951,101.666662,62,47.900002,0,68.199997,68.0,62.5
20161117080000,1152.0,1196.800049,103.888893,62,47.900002,0,68.199997,68.0,62.5
20161117081500,1152.0,1171.199951,101.666662,62,48.599998,0,68.199997,68.0,62.5
20161117083000,1152.0,1171.199951,101.666662,62,49.099998,0,68.300003,68.0,62.5
20161117084500,1152.0,1171.199951,101.666662,62,49.099998,0,68.400002,69.400002,66.400002
20161117090000,1152.0,1171.199951,101.666662,62,51.400002,0,68.599998,69.400002,66.400002
20161117091500,1152.0,1148.800049,99.722226,62,50.299999,0,68.800003,69.400002,66.400002
20161117093000,1152.0,1171.199951,101.666662,62,50.299999,0,69.099998,69.400002,66.400002
20161117094500,1152.0,1148.800049,99.722226,62,53.099998,0,69.300003,69.400002,66.400002
20161117100000,1152.0,1148.800049,99.722226,62,51.400002,0,69.5,69.400002,66.400002
20161117101500,1152.0,1148.800049,99.722226,62,51.400002,0,69.699997,69.400002,66.400002
20161117103000,1152.0,1148.800049,99.722226,62,53.099998,0,69.900002,69.400002,66.400002
20161117104500,1152.0,1123.199951,97.499996,62,52.200001,0,70.0,69.400002,66.400002
20161117110000,1152.0,1148.800049,99.722226,62,53.099998,0,70.199997,69.400002,66.400002
20161117111500,1152.0,1123.199951,97.499996,62,53.099998,0,70.400002,69.400002,66.400002
20161117113000,1152.0,1148.800049,99.722226,62,53.099998,0,70.699997,69.400002,66.400002
20161117114500,1152.0,1123.199951,97.499996,62,54.700001,0,71.0,69.400002,66.400002
20161117120000,1152.0,1123.199951,97.499996,62,52.599998,0,71.199997,69.400002,66.400002
20161117121500,1152.0,1123.199951,97.499996,62,52.599998,0,71.300003,69.199997,66.199997
20161117123000,1152.0,1148.800049,99.722226,63,54.299999,0,71.5,69.0,66.0
20161117124500,1152.0,1148.800049,99.722226,63,52.700001,0,71.599998,69.0,66.0
20161117130000,1152.0,1123.199951,97.499996,63,52.700001,0,71.699997,69.0,66.0
20161117131500,1152.0,1148.800049,99.722226,63,52.700001,0,71.699997,69.0,66.0
20161117133000,1152.0,1148.800049,99.722226,63,53.900002,0,71.800003,69.0,66.0
20161117134500,1152.0,1171.199951,101.666662,63,53.900002,0,72.0,69.0,66.0
20161117140000,1152.0,1171.199951,101.666662,63,53.900002,0,72.099998,69.0,66.0
20161117141500,1152.0,1148.800049,99.722226,63,53.099998,0,72.099998,69.0,66.0
20161117143000,1152.0,1171.199951,101.666662,63,55.599998,0,72.199997,69.0,66.0
20161117144500,1152.0,1148.800049,99.722226,63,54.299999,0,72.199997,69.0,66.0
20161117150000,1152.0,1123.199951,97.499996,63,53.5,0,72.199997,69.0,66.0
20161117151500,1152.0,1123.199951,97.499996,63,52.700001,0,72.199997,69.0,66.0
20161117153000,1152.0,1148.800049,99.722226,63,52.700001,0,72.199997,69.0,66.0
20161117154500,1152.0,1123.199951,97.499996,63,52.700001,0,72.300003,69.0,66.0
20161117160000,1152.0,1123.199951,97.499996,63,52.700001,0,72.199997,69.0,66.0
20161117161500,1152.0,1123.199951,97.499996,63,52.700001,0,72.400002,69.0,66.0
20161117163000,1152.0,1123.199951,97.499996,63,52.700001,0,72.300003,69.0,66.0
20161117164500,1152.0,1171.199951,101.666662,63,52.700001,0,72.400002,69.0,66.0
20161117170000,1152.0,1123.199951,97.499996,63,52.700001,0,72.400002,69.0,66.0
20161117171500,1152.0,1148.800049,99.722226,63,54.700001,0,72.400002,69.0,66.0
20161117173000,1152.0,1123.199951,97.499996,63,53.5,0,72.199997,69.0,66.0
20161117174500,1152.0,1148.800049,99.722226,63,53.5,0,72.099998,69.0,66.0
20161117180000,1152.0,1171.199951,101.666662,63,54.299999,0,72.099998,69.0,66.0
20161117181500,1152.0,1171.199951,101.666662,62,54.299999,0,72.099998,69.0,66.0
20161117183000,1152.0,1171.199951,101.666662,62,53.5,0,72.099998,69.0,66.0
20161117184500,1152.0,1171.199951,101.666662,61,52.299999,0,72.199997,69.0,66.0
20161117190000,1152.0,1171.199951,101.666662,61,53.5,0,72.199997,69.0,66.0
20161117191500,1152.0,1171.199951,101.666662,61,54.299999,0,72.199997,69.0,66.0
20161117193000,1152.0,1171.199951,101.666662,61,54.299999,0,72.199997,69.0,66.0
20161117194500,1152.0,1171.199951,101.666662,61,53.099998,0,72.0,69.0,66.0
20161117200000,1152.0,1171.199951,101.666662,61,53.099998,0,71.800003,69.0,66.0
20161117201500,1152.0,1171.199951,101.666662,61,52.299999,0,71.599998,69.0,66.0
20161117203000,1152.0,1171.199951,101.666662,61,52.299999,0,71.599998,69.0,66.0
20161117204500,1152.0,1171.199951,101.666662,61,52.299999,0,71.5,69.0,66.0
20161117210000,1152.0,1148.800049,99.722226,61,52.299999,0,71.400002,69.0,66.0
20161117211500,1152.0,1148.800049,99.722226,61,52.299999,0,71.400002,69.0,66.0
20161117213000,1152.0,1148.800049,99.722226,61,52.299999,0,71.300003,69.0,66.0
20161117214500,1152.0,1171.199951,101.666662,61,52.299999,0,71.300003,69.0,66.0
20161117220000,1152.0,1171.199951,101.666662,61,52.299999,0,71.199997,69.0,66.0
20161117221500,1152.0,1171.199951,101.666662,61,52.299999,0,71.199997,69.0,66.0
20161117223000,1152.0,1171.199951,101.666662,61,52.299999,0,71.199997,69.0,66.0
20161117224500,1152.0,1171.199951,101.666662,61,52.299999,0,71.199997,69.0,66.0
20161117230000,1152.0,1148.800049,99.722226,61,52.299999,0,71.0,69.0,66.0
20161117231500,1152.0,1171.199951,101.666662,61,51.5,0,70.900002,69.0,66.0
20161117233000,1152.0,1148.800049,99.722226,61,51.5,0,70.800003,69.0,66.0
20161117234500,1152.0,1196.800049,103.888893,61,51.5,0,70.699997,69.0,66.0
20161118000000,1152.0,1148.800049,99.722226,61,52.599998,0,70.699997,69.0,66.0
20161118001500,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,69.0,66.0
20161118003000,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,69.0,66.0
20161118004500,1152.0,1171.199951,101.666662,61,51.900002,0,70.800003,69.0,66.0
20161118010000,1152.0,1148.800049,99.722226,61,51.900002,0,70.800003,69.0,66.0
20161118011500,1152.0,1171.199951,101.666662,61,51.099998,0,70.699997,69.0,66.0
20161118013000,1152.0,1148.800049,99.722226,61,51.099998,0,70.699997,69.0,66.0
20161118014500,1152.0,1171.199951,101.666662,61,51.099998,0,70.5,69.0,66.0
20161118020000,1152.0,1148.800049,99.722226,61,52.200001,0,70.5,69.0,66.0
20161118021500,1152.0,1171.199951,101.666662,61,51.5,0,70.5,69.0,66.0
20161118023000,1152.0,1171.199951,101.666662,61,51.5,0,70.5,69.0,66.0
20161118024500,1152.0,1171.199951,101.666662,61,52.200001,0,70.5,69.0,66.0
20161118030000,1152.0,1171.199951,101.666662,61,52.200001,0,70.5,69.0,66.0
20161118031500,1152.0,1171.199951,101.666662,61,51.099998,0,70.400002,69.0,66.0
20161118033000,1152.0,1196.800049,103.888893,61,51.099998,0,70.300003,69.0,66.0
20161118034500,1152.0,1171.199951,101.666662,61,51.099998,0,70.199997,69.0,66.0
20161118040000,1152.0,1148.800049,99.722226,61,52.599998,0,70.199997,69.0,66.0
20161118041500,1152.0,1171.199951,101.666662,61,51.900002,0,70.199997,69.0,66.0
20161118043000,1152.0,1171.199951,101.666662,61,50.900002,0,70.300003,69.0,66.0
20161118044500,1152.0,1171.199951,101.666662,61,50.900002,0,70.199997,69.0,66.0
20161118050000,1152.0,1171.199951,101.666662,61,51.900002,0,70.199997,69.0,66.0
20161118051500,1152.0,1171.199951,101.666662,61,51.900002,0,70.300003,69.0,66.0
20161118053000,1152.0,1148.800049,99.722226,61,51.099998,0,70.300003,69.0,66.0
20161118054500,1152.0,1148.800049,99.722226,61,51.099998,0,70.300003,69.0,66.0
20161118060000,1152.0,1148.800049,99.722226,61,52.200001,0,70.300003,69.0,66.0
20161118061500,1152.0,1123.199951,97.499996,61,51.099998,0,70.300003,69.0,66.0
20161118063000,1152.0,1148.800049,99.722226,61,51.099998,0,70.400002,69.0,66.0
20161118064500,1152.0,1171.199951,101.666662,61,51.900002,0,70.400002,69.0,66.0
20161118070000,1152.0,1148.800049,99.722226,61,51.099998,0,70.400002,69.0,66.0
20161118071500,1152.0,1148.800049,99.722226,61,51.099998,0,70.300003,69.0,66.0
20161118073000,1152.0,1148.800049,99.722226,61,51.099998,0,70.199997,69.0,66.0
20161118074500,1152.0,1148.800049,99.722226,61,51.099998,0,70.199997,69.0,66.0
20161118080000,1152.0,1148.800049,99.722226,61,51.099998,0,70.199997,69.0,66.0
20161118081500,1152.0,1148.800049,99.722226,61,51.099998,0,70.199997,69.0,66.0
20161118083000,1152.0,1148.800049,99.722226,61,51.099998,0,70.199997,69.0,66.0
20161118084500,1152.0,1148.800049,99.722226,61,51.799999,0,70.199997,69.0,66.0
20161118090000,1152.0,1123.199951,97.499996,61,51.799999,0,70.300003,69.0,66.0
20161118091500,1152.0,1171.199951,101.666662,61,52.599998,0,70.300003,69.5,66.5
20161118093000,1152.0,1148.800049,99.722226,61,53.5,0,70.300003,69.900002,66.900002
20161118094500,1152.0,1171.199951,101.666662,61,53.5,0,70.5,69.900002,66.900002
20161118100000,1152.0,1123.199951,97.499996,61,53.5,0,70.699997,69.900002,66.900002
20161118101500,1152.0,1148.800049,99.722226,61,53.5,0,70.900002,69.900002,66.900002
20161118103000,1152.0,1123.199951,97.499996,61,53.5,0,71.199997,69.900002,66.900002
20161118104500,1152.0,1148.800049,99.722226,61,53.5,0,71.400002,69.800003,66.800003
20161118110000,1152.0,1123.199951,97.499996,61,53.5,0,71.599998,69.5,66.5
20161118111500,1152.0,1123.199951,97.499996,61,52.700001,0,71.599998,69.5,66.5
20161118113000,1152.0,1123.199951,97.499996,61,54.299999,0,71.699997,69.900002,66.900002
20161118114500,1152.0,1123.199951,97.499996,61,54.299999,0,71.800003,69.900002,66.900002
20161118120000,1152.0,1123.199951,97.499996,61,53.099998,0,72.0,68.5,65.5
20161118121500,1152.0,1123.199951,97.499996,61,53.099998,0,72.099998,68.5,65.5
20161118123000,1152.0,1148.800049,99.722226,61,54.299999,0,72.199997,68.5,65.5
20161118124500,1152.0,1148.800049,99.722226,61,53.200001,0,72.300003,68.5,65.5
20161118130000,1152.0,1123.199951,97.499996,61,53.900002,0,72.400002,68.5,65.5
20161118131500,1152.0,1123.199951,97.499996,61,53.099998,0,72.400002,68.5,65.5
20161118133000,1152.0,1123.199951,97.499996,61,53.099998,0,72.199997,68.5,65.5
20161118134500,1152.0,1148.800049,99.722226,61,54.700001,0,72.099998,68.5,65.5
20161118140000,1152.0,1148.800049,99.722226,61,53.5,0,71.900002,68.5,65.5
20161118141500,1152.0,1123.199951,97.499996,61,53.5,0,71.800003,68.5,65.5
20161118143000,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,68.5,65.5
20161118144500,1152.0,1123.199951,97.499996,61,53.5,0,71.800003,68.5,65.5
20161118150000,1152.0,1123.199951,97.499996,61,53.5,0,71.699997,68.5,65.5
20161118151500,1152.0,1123.199951,97.499996,61,53.5,0,71.699997,68.5,65.5
20161118153000,1152.0,1123.199951,97.499996,61,55.599998,0,71.599998,68.5,65.5
20161118154500,1152.0,1123.199951,97.499996,61,54.299999,0,71.699997,68.5,65.5
20161118160000,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,68.5,65.5
20161118161500,1152.0,1148.800049,99.722226,61,53.5,0,71.599998,68.5,65.5
20161118163000,1152.0,1148.800049,99.722226,61,55.5,0,71.5,68.5,65.5
20161118164500,1152.0,1148.800049,99.722226,61,54.299999,0,71.5,68.5,65.5
20161118170000,1152.0,1148.800049,99.722226,61,54.299999,0,71.5,68.5,65.5
20161118171500,1152.0,1171.199951,101.666662,61,53.5,0,71.5,68.5,65.5
20161118173000,1152.0,1148.800049,99.722226,61,55.099998,0,71.400002,71.800003,68.800003
20161118174500,1152.0,1171.199951,101.666662,61,55.099998,0,71.400002,69.900002,66.900002
20161118180000,1152.0,1171.199951,101.666662,61,54.299999,0,71.5,69.900002,66.900002
20161118181500,1152.0,1123.199951,97.499996,61,53.400002,0,71.5,69.900002,66.900002
20161118183000,1152.0,1171.199951,101.666662,61,54.299999,0,71.5,69.900002,66.900002
20161118184500,1152.0,1171.199951,101.666662,61,54.299999,0,71.599998,69.599998,66.599998
20161118190000,1152.0,1148.800049,99.722226,61,53.5,0,71.599998,69.5,66.5
20161118191500,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,69.5,66.5
20161118193000,1152.0,1171.199951,101.666662,61,53.5,0,71.599998,69.5,66.5
20161118194500,1152.0,1171.199951,101.666662,61,53.5,0,71.5,69.5,66.5
20161118200000,1152.0,1148.800049,99.722226,61,55.599998,0,71.5,69.5,66.5
20161118201500,1152.0,1148.800049,99.722226,61,53.900002,0,71.400002,69.5,66.5
20161118203000,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,69.5,66.5
20161118204500,1152.0,1123.199951,97.499996,61,53.900002,0,71.199997,69.5,66.5
20161118210000,1152.0,1123.199951,97.499996,61,55.099998,0,71.300003,69.5,66.5
20161118211500,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,69.5,66.5
20161118213000,1152.0,1123.199951,97.499996,61,53.900002,0,71.300003,69.5,66.5
20161118214500,1152.0,1148.800049,99.722226,61,53.900002,0,71.400002,69.5,66.5
20161118220000,1152.0,1123.199951,97.499996,61,53.900002,0,71.400002,69.5,66.5
20161118221500,1152.0,1123.199951,97.499996,61,53.900002,0,71.300003,69.5,66.5
20161118223000,1152.0,1148.800049,99.722226,61,54.700001,0,71.300003,69.5,66.5
20161118224500,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,69.5,66.5
20161118230000,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,69.5,66.5
20161118231500,1152.0,1148.800049,99.722226,61,55.099998,0,71.300003,69.5,66.5
20161118233000,1152.0,1123.199951,97.499996,61,54.400002,0,71.300003,69.5,66.5
20161118234500,1152.0,1097.599976,95.277776,61,54.400002,0,71.300003,69.5,66.5
20161119000000,1152.0,1123.199951,97.499996,61,52.700001,0,71.199997,69.5,66.5
20161119001500,1152.0,1097.599976,95.277776,61,53.5,0,71.300003,69.5,66.5
20161119003000,1152.0,1123.199951,97.499996,61,53.5,0,71.300003,69.5,66.5
20161119004500,1152.0,1148.800049,99.722226,61,53.5,0,71.300003,69.5,66.5
20161119010000,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,69.5,66.5
20161119011500,1152.0,1148.800049,99.722226,61,51.099998,0,71.199997,69.5,66.5
20161119013000,1152.0,1148.800049,99.722226,61,51.099998,0,71.0,69.5,66.5
20161119014500,1152.0,1148.800049,99.722226,61,51.099998,0,70.900002,69.5,66.5
20161119020000,1152.0,1148.800049,99.722226,61,51.099998,0,70.800003,69.5,66.5
20161119021500,1152.0,1123.199951,97.499996,62,51.900002,0,70.800003,69.5,66.5
20161119023000,1152.0,1148.800049,99.722226,62,50.299999,0,70.800003,69.5,66.5
20161119024500,1152.0,1148.800049,99.722226,62,50.299999,0,70.699997,69.5,66.5
20161119030000,1152.0,1148.800049,99.722226,62,51.400002,0,70.599998,69.5,66.5
20161119031500,1152.0,1123.199951,97.499996,62,51.400002,0,70.599998,69.5,66.5
20161119033000,1152.0,1123.199951,97.499996,62,50.299999,0,70.5,69.5,66.5
20161119034500,1152.0,1123.199951,97.499996,62,51.0,0,70.400002,69.5,66.5
20161119040000,1152.0,1148.800049,99.722226,62,51.0,0,70.400002,69.5,66.5
20161119041500,1152.0,1123.199951,97.499996,62,50.200001,0,70.400002,69.5,66.5
20161119043000,1152.0,1123.199951,97.499996,62,50.200001,0,70.400002,69.5,66.5
20161119044500,1152.0,1123.199951,97.499996,62,50.200001,0,70.300003,69.5,66.5
20161119050000,1152.0,1123.199951,97.499996,62,50.200001,0,70.300003,69.5,66.5
20161119051500,1152.0,1123.199951,97.499996,62,50.200001,0,70.199997,69.400002,66.400002
20161119053000,1152.0,1148.800049,99.722226,62,50.200001,0,70.199997,69.400002,66.400002
20161119054500,1152.0,1148.800049,99.722226,62,50.200001,0,70.199997,69.400002,66.400002
20161119060000,1152.0,1123.199951,97.499996,62,48.700001,0,70.0,69.400002,66.400002
20161119061500,1152.0,1171.199951,101.666662,62,48.700001,0,69.900002,69.400002,66.400002
20161119063000,1152.0,1171.199951,101.666662,62,48.700001,0,69.800003,69.400002,66.400002
20161119064500,1152.0,1171.199951,101.666662,62,48.200001,0,69.599998,69.300003,66.300003
20161119070000,1152.0,1171.199951,101.666662,62,48.700001,0,69.400002,69.300003,66.300003
20161119071500,1152.0,1171.199951,101.666662,61,47.599998,0,69.199997,69.199997,66.199997
20161119073000,1152.0,1171.199951,101.666662,61,48.200001,0,69.199997,69.300003,66.300003
20161119074500,1152.0,1171.199951,101.666662,61,48.200001,0,69.0,69.199997,66.199997
20161119080000,1152.0,1171.199951,101.666662,61,47.599998,0,68.900002,70.800003,67.800003
20161119081500,1152.0,1171.199951,101.666662,61,48.200001,0,68.800003,70.900002,67.900002
20161119083000,1152.0,1171.199951,101.666662,61,48.200001,100,68.800003,74.300003,71.300003
20161119084500,1152.0,1148.800049,99.722226,61,68.699997,100,68.800003,74.300003,71.300003
20161119090000,1152.0,1123.199951,97.499996,61,78.599998,100,69.300003,74.300003,71.300003
20161119091500,1152.0,1123.199951,97.499996,61,74.0,100,70.0,74.300003,71.300003
20161119093000,1152.0,1123.199951,97.499996,61,81.0,100,70.699997,74.300003,71.300003
20161119094500,1152.0,1148.800049,99.722226,61,47.599998,100,70.699997,73.900002,70.900002
20161119100000,1152.0,1171.199951,101.666662,61,48.200001,100,70.5,74.300003,71.300003
20161119101500,1152.0,1148.800049,99.722226,61,48.200001,100,70.400002,74.300003,71.300003
20161119103000,1152.0,1171.199951,101.666662,61,48.200001,100,70.199997,74.300003,71.300003
20161119104500,1152.0,1148.800049,99.722226,61,71.099998,100,70.199997,75.699997,72.699997
20161119110000,1152.0,1171.199951,101.666662,61,87.900002,100,70.5,75.699997,72.699997
20161119111500,1152.0,1148.800049,99.722226,61,72.400002,100,71.099998,75.699997,72.699997
20161119113000,1152.0,1148.800049,99.722226,61,47.900002,0,71.199997,73.5,70.5
20161119114500,1152.0,1148.800049,99.722226,61,47.900002,0,71.0,73.5,70.5
20161119120000,1152.0,1148.800049,99.722226,61,47.900002,100,70.699997,74.599998,71.599998
20161119121500,1152.0,1171.199951,101.666662,61,48.700001,100,70.400002,74.599998,71.599998
20161119123000,1152.0,1123.199951,97.499996,61,48.700001,100,70.199997,74.599998,71.599998
20161119124500,1152.0,1148.800049,99.722226,61,55.099998,100,69.900002,74.599998,71.599998
20161119130000,1152.0,1123.199951,97.499996,61,68.599998,100,70.099998,74.599998,71.599998
20161119131500,1152.0,1171.199951,101.666662,61,48.599998,0,70.0,70.800003,67.800003
20161119133000,1152.0,1148.800049,99.722226,61,48.599998,0,69.900002,70.800003,67.800003
20161119134500,1152.0,1171.199951,101.666662,61,48.599998,0,69.699997,70.800003,67.800003
20161119140000,1152.0,1148.800049,99.722226,61,48.599998,0,69.5,70.800003,67.800003
20161119141500,1152.0,1148.800049,99.722226,61,48.599998,0,69.300003,70.800003,67.800003
20161119143000,1152.0,1171.199951,101.666662,61,48.599998,0,69.199997,70.800003,67.800003
20161119144500,1152.0,1171.199951,101.666662,61,78.400002,100,69.300003,75.699997,72.699997
20161119150000,1152.0,1148.800049,99.722226,61,78.400002,100,69.900002,75.699997,72.699997
20161119151500,1152.0,1148.800049,99.722226,61,67.199997,100,70.300003,73.5,70.5
20161119153000,1152.0,1171.199951,101.666662,61,49.5,0,70.599998,70.800003,67.800003
20161119154500,1152.0,1148.800049,99.722226,61,48.700001,0,70.5,73.099998,70.099998
20161119160000,1152.0,1148.800049,99.722226,61,49.400002,100,70.300003,75.0,72.0
20161119161500,1152.0,1148.800049,99.722226,61,49.400002,100,70.199997,75.0,72.0
20161119163000,1152.0,1148.800049,99.722226,61,55.5,100,70.0,75.0,72.0
20161119164500,1152.0,1148.800049,99.722226,61,85.800003,100,70.199997,75.0,72.0
20161119170000,1152.0,1171.199951,101.666662,61,74.400002,100,70.800003,75.0,72.0
20161119171500,1152.0,1148.800049,99.722226,61,48.599998,0,71.0,72.699997,69.699997
20161119173000,1152.0,1171.199951,101.666662,61,49.400002,0,70.800003,72.699997,69.699997
20161119174500,1152.0,1148.800049,99.722226,61,48.299999,0,70.699997,72.699997,69.699997
20161119180000,1152.0,1171.199951,101.666662,61,48.299999,100,70.400002,74.400002,71.400002
20161119181500,1152.0,1171.199951,101.666662,61,48.799999,100,70.199997,74.599998,71.599998
20161119183000,1152.0,1171.199951,101.666662,61,49.599998,100,69.900002,74.599998,71.599998
20161119184500,1152.0,1148.800049,99.722226,61,69.0,100,69.800003,74.599998,71.599998
20161119190000,1152.0,1148.800049,99.722226,61,70.599998,100,70.300003,74.599998,71.599998
20161119191500,1152.0,1171.199951,101.666662,61,50.299999,0,70.699997,71.300003,68.300003
20161119193000,1152.0,1171.199951,101.666662,61,47.900002,0,70.5,71.300003,68.300003
20161119194500,1152.0,1171.199951,101.666662,61,47.099998,0,70.300003,71.300003,68.300003
20161119200000,1152.0,1171.199951,101.666662,61,47.900002,0,70.099998,71.300003,68.300003
20161119201500,1152.0,1148.800049,99.722226,61,47.900002,0,69.800003,71.199997,68.199997
20161119203000,1152.0,1171.199951,101.666662,61,47.900002,0,69.599998,71.0,68.0
20161119204500,1152.0,1148.800049,99.722226,61,47.900002,0,69.300003,70.900002,67.900002
20161119210000,1152.0,1148.800049,99.722226,61,47.900002,0,69.099998,71.0,68.0
20161119211500,1152.0,1148.800049,99.722226,61,47.900002,0,68.900002,70.900002,67.900002
20161119213000,1152.0,1148.800049,99.722226,61,47.200001,0,68.900002,70.900002,67.900002
20161119214500,1152.0,1148.800049,99.722226,61,48.200001,0,68.699997,70.900002,67.900002
20161119220000,1152.0,1171.199951,101.666662,61,46.400002,0,68.599998,70.900002,67.900002
20161119221500,1152.0,1148.800049,99.722226,61,47.599998,0,68.400002,70.900002,67.900002
20161119223000,1152.0,1171.199951,101.666662,61,47.599998,0,68.300003,70.900002,67.900002
20161119224500,1152.0,1171.199951,101.666662,61,47.599998,0,68.199997,70.900002,67.900002
20161119230000,1152.0,1148.800049,99.722226,61,47.599998,0,68.0,70.900002,67.900002
20161119231500,1152.0,1171.199951,101.666662,61,56.400002,100,67.900002,74.300003,71.300003
20161119233000,1152.0,1148.800049,99.722226,61,71.599998,100,68.599998,74.300003,71.300003
20161119234500,1152.0,1123.199951,97.499996,61,87.199997,100,69.199997,74.300003,71.300003
20161120000000,1152.0,1171.199951,101.666662,61,77.699997,100,70.0,74.300003,71.300003
20161120001500,1152.0,1148.800049,99.722226,61,71.5,100,70.699997,74.300003,71.300003
20161120003000,1152.0,1148.800049,99.722226,61,80.699997,100,71.400002,74.300003,71.300003
20161120004500,1152.0,1148.800049,99.722226,61,46.799999,0,71.300003,74.300003,71.300003
20161120010000,1152.0,1171.199951,101.666662,61,46.799999,100,70.900002,74.300003,71.300003
20161120011500,1152.0,1171.199951,101.666662,61,46.799999,100,70.400002,74.300003,71.300003
20161120013000,1152.0,1171.199951,101.666662,61,46.799999,100,69.900002,74.300003,71.300003
20161120014500,1152.0,1123.199951,97.499996,61,47.5,100,69.599998,74.300003,71.300003
20161120020000,1152.0,1148.800049,99.722226,61,64.099998,100,69.300003,74.300003,71.300003
20161120021500,1152.0,1123.199951,97.499996,61,80.0,100,69.800003,74.300003,71.300003
20161120023000,1152.0,1123.199951,97.499996,61,73.199997,100,70.199997,74.400002,71.400002
20161120024500,1152.0,1097.599976,95.277776,61,73.199997,100,70.800003,74.400002,71.400002
20161120030000,1152.0,1123.199951,97.499996,61,89.400002,100,71.5,74.5,71.5
20161120031500,1152.0,1148.800049,99.722226,61,46.099998,0,71.699997,74.599998,71.599998
20161120033000,1152.0,1123.199951,97.499996,61,45.299999,100,71.199997,74.599998,71.599998
20161120034500,1152.0,1148.800049,99.722226,61,45.299999,100,70.699997,74.599998,71.599998
20161120040000,1152.0,1148.800049,99.722226,61,45.299999,100,70.099998,74.599998,71.599998
20161120041500,1152.0,1123.199951,97.499996,61,47.5,100,69.699997,74.599998,71.599998
20161120043000,1152.0,1148.800049,99.722226,61,64.400002,100,69.599998,74.599998,71.599998
20161120044500,1152.0,1123.199951,97.499996,61,81.300003,100,70.0,74.599998,71.599998
20161120050000,1152.0,1097.599976,95.277776,61,81.300003,100,70.5,74.599998,71.599998
20161120051500,1152.0,1123.199951,97.499996,61,72.800003,100,71.099998,74.599998,71.599998
20161120053000,1152.0,1123.199951,97.499996,61,69.699997,100,71.599998,74.599998,71.599998
20161120054500,1152.0,1148.800049,99.722226,61,49.5,0,71.800003,74.599998,71.599998
20161120060000,1152.0,1123.199951,97.499996,61,45.700001,100,71.199997,74.599998,71.599998
20161120061500,1152.0,1148.800049,99.722226,61,44.900002,100,70.5,74.599998,71.599998
20161120063000,1152.0,1148.800049,99.722226,61,45.599998,100,70.0,74.599998,71.599998
20161120064500,1152.0,1148.800049,99.722226,61,49.799999,100,69.699997,74.599998,71.599998
20161120070000,1152.0,1148.800049,99.722226,61,82.5,100,69.699997,74.599998,71.599998
20161120071500,1152.0,1123.199951,97.499996,61,77.199997,100,70.0,74.599998,71.599998
20161120073000,1152.0,1123.199951,97.499996,61,71.300003,100,70.5,74.599998,71.599998
20161120074500,1152.0,1148.800049,99.722226,61,71.300003,100,71.199997,74.599998,71.599998
20161120080000,1152.0,1148.800049,99.722226,61,87.699997,100,71.5,74.599998,71.599998
20161120081500,1152.0,1123.199951,97.499996,61,81.0,100,71.900002,74.599998,71.599998
20161120083000,1152.0,1148.800049,99.722226,61,46.400002,100,71.300003,74.599998,71.599998
20161120084500,1152.0,1123.199951,97.499996,61,46.400002,100,70.800003,74.599998,71.599998
20161120090000,1152.0,1123.199951,97.499996,61,46.400002,100,70.300003,74.300003,71.300003
20161120091500,1152.0,1123.199951,97.499996,61,47.200001,100,69.900002,74.300003,71.300003
20161120093000,1152.0,1123.199951,97.499996,61,51.799999,100,69.599998,74.5,71.5
20161120094500,1152.0,1123.199951,97.499996,61,82.599998,100,70.0,75.300003,72.300003
20161120100000,1152.0,1148.800049,99.722226,61,47.900002,0,70.300003,72.199997,69.199997
20161120101500,1152.0,1148.800049,99.722226,61,47.900002,0,70.099998,72.199997,69.199997
20161120103000,1152.0,1148.800049,99.722226,61,47.900002,100,69.800003,74.300003,71.300003
20161120104500,1152.0,1148.800049,99.722226,61,68.199997,100,69.599998,77.400002,74.400002
20161120110000,1152.0,1123.199951,97.499996,61,80.5,100,70.099998,77.400002,74.400002
20161120111500,1152.0,1123.199951,97.499996,61,80.5,100,70.5,77.400002,74.400002
20161120113000,1152.0,1148.800049,99.722226,61,71.599998,100,71.199997,77.400002,74.400002
20161120114500,1152.0,1171.199951,101.666662,61,89.5,100,71.800003,77.400002,74.400002
20161120120000,1152.0,1148.800049,99.722226,61,77.900002,100,72.199997,77.400002,74.400002
20161120121500,1152.0,1171.199951,101.666662,61,48.700001,0,72.099998,74.0,71.0
20161120123000,1152.0,1196.800049,103.888893,61,48.0,0,71.699997,74.0,71.0
20161120124500,1152.0,1196.800049,103.888893,61,48.700001,0,71.199997,74.300003,71.300003
20161120130000,1152.0,1171.199951,101.666662,61,48.700001,100,70.800003,74.300003,71.300003
20161120131500,1152.0,1171.199951,101.666662,61,48.700001,100,70.400002,74.300003,71.300003
20161120133000,1152.0,1171.199951,101.666662,61,49.799999,100,70.199997,74.300003,71.300003
20161120134500,1152.0,1171.199951,101.666662,61,49.099998,100,70.0,74.300003,71.300003
20161120140000,1152.0,1171.199951,101.666662,61,53.0,100,69.800003,74.300003,71.300003
20161120141500,1152.0,1171.199951,101.666662,61,71.400002,100,69.800003,76.400002,73.400002
20161120143000,1152.0,1171.199951,101.666662,61,80.300003,100,70.400002,76.400002,73.400002
20161120144500,1152.0,1148.800049,99.722226,61,80.300003,100,71.0,76.400002,73.400002
20161120150000,1152.0,1171.199951,101.666662,61,74.400002,100,71.599998,76.400002,73.400002
20161120151500,1152.0,1148.800049,99.722226,61,79.599998,100,72.099998,75.0,72.0
20161120153000,1152.0,1171.199951,101.666662,61,48.599998,0,72.099998,75.0,72.0
20161120154500,1152.0,1196.800049,103.888893,61,49.799999,100,71.900002,76.300003,73.300003
20161120160000,1152.0,1171.199951,101.666662,61,49.799999,100,71.699997,76.199997,73.199997
20161120161500,1152.0,1148.800049,99.722226,61,51.799999,100,71.300003,76.099998,73.099998
20161120163000,1152.0,1148.800049,99.722226,61,78.400002,100,71.300003,76.099998,73.099998
20161120164500,1152.0,1171.199951,101.666662,61,73.5,100,71.699997,76.099998,73.099998
20161120170000,1152.0,1171.199951,101.666662,61,49.099998,0,71.900002,73.099998,70.099998
20161120171500,1152.0,1148.800049,99.722226,61,49.099998,0,71.699997,73.099998,70.099998
20161120173000,1152.0,1171.199951,101.666662,61,49.099998,0,71.400002,73.099998,70.099998
20161120174500,1152.0,1148.800049,99.722226,61,49.099998,100,71.199997,75.300003,72.300003
20161120180000,1152.0,1171.199951,101.666662,61,50.200001,100,71.0,76.0,73.0
20161120181500,1152.0,1148.800049,99.722226,61,71.599998,100,71.0,76.300003,73.300003
20161120183000,1152.0,1148.800049,99.722226,61,74.0,100,71.5,73.099998,70.099998
20161120184500,1152.0,1148.800049,99.722226,61,47.299999,0,71.199997,73.099998,70.099998
20161120190000,1152.0,1171.199951,101.666662,61,48.400002,0,71.0,73.099998,70.099998
20161120191500,1152.0,1171.199951,101.666662,61,47.200001,0,70.800003,73.099998,70.099998
20161120193000,1152.0,1171.199951,101.666662,61,47.900002,100,70.5,77.099998,74.099998
20161120194500,1152.0,1148.800049,99.722226,61,72.0,100,70.699997,77.099998,74.099998
20161120200000,1152.0,1171.199951,101.666662,61,57.900002,100,70.699997,73.900002,70.900002
20161120201500,1152.0,1148.800049,99.722226,61,54.299999,100,70.699997,73.900002,70.900002
20161120203000,1152.0,1148.800049,99.722226,61,56.700001,100,70.699997,73.900002,70.900002
20161120204500,1152.0,1171.199951,101.666662,61,54.299999,100,70.5,73.699997,70.699997
20161120210000,1152.0,1171.199951,101.666662,61,55.5,100,70.400002,73.699997,70.699997
20161120211500,1152.0,1171.199951,101.666662,61,54.700001,100,70.400002,73.599998,70.599998
20161120213000,1152.0,1171.199951,101.666662,61,54.700001,100,70.300003,73.599998,70.599998
20161120214500,1152.0,1171.199951,101.666662,61,55.599998,100,70.300003,73.599998,70.599998
20161120220000,1152.0,1148.800049,99.722226,61,55.599998,100,70.199997,73.599998,70.599998
20161120221500,1152.0,1171.199951,101.666662,61,56.599998,100,70.300003,73.599998,70.599998
20161120223000,1152.0,1148.800049,99.722226,61,59.099998,100,70.300003,73.599998,70.599998
20161120224500,1152.0,1123.199951,97.499996,61,56.400002,100,70.300003,73.599998,70.599998
20161120230000,1152.0,1148.800049,99.722226,61,63.599998,100,70.300003,73.599998,70.599998
20161120231500,1152.0,1123.199951,97.499996,61,57.599998,100,70.400002,73.599998,70.599998
20161120233000,1152.0,1123.199951,97.499996,61,60.900002,100,70.599998,73.599998,70.599998
20161120234500,1152.0,1123.199951,97.499996,61,60.900002,100,70.699997,73.599998,70.599998
20161121000000,1152.0,1148.800049,99.722226,61,57.200001,100,70.800003,73.599998,70.599998
20161121001500,1152.0,1171.199951,101.666662,61,62.200001,100,70.800003,73.599998,70.599998
20161121003000,1152.0,1123.199951,97.499996,61,45.700001,0,70.800003,73.599998,70.599998
20161121004500,1152.0,1148.800049,99.722226,61,45.700001,0,70.300003,73.599998,70.599998
20161121010000,1152.0,1148.800049,99.722226,61,45.200001,100,70.0,73.599998,70.599998
20161121011500,1152.0,1148.800049,99.722226,61,45.200001,100,69.599998,73.599998,70.599998
20161121013000,1152.0,1148.800049,99.722226,61,45.200001,100,69.199997,73.599998,70.599998
20161121014500,1152.0,1148.800049,99.722226,61,48.599998,100,68.900002,73.599998,70.599998
20161121020000,1152.0,1171.199951,101.666662,61,62.5,100,69.0,73.599998,70.599998
20161121021500,1152.0,1148.800049,99.722226,61,66.699997,100,69.400002,73.599998,70.599998
20161121023000,1152.0,1148.800049,99.722226,61,72.099998,100,70.0,73.599998,70.599998
20161121024500,1152.0,1123.199951,97.499996,61,82.300003,100,70.5,73.599998,70.599998
20161121030000,1152.0,1148.800049,99.722226,61,47.900002,0,70.900002,73.599998,70.599998
20161121031500,1152.0,1148.800049,99.722226,61,45.700001,0,70.400002,73.599998,70.599998
20161121033000,1152.0,1148.800049,99.722226,61,45.200001,100,70.099998,73.599998,70.599998
20161121034500,1152.0,1123.199951,97.499996,61,44.5,100,69.699997,73.599998,70.599998
20161121040000,1152.0,1171.199951,101.666662,61,46.700001,100,69.300003,73.599998,70.599998
20161121041500,1152.0,1148.800049,99.722226,61,46.700001,100,69.0,73.599998,70.599998
20161121043000,1152.0,1148.800049,99.722226,61,61.5,100,68.800003,73.599998,70.599998
20161121044500,1152.0,1171.199951,101.666662,61,71.199997,100,69.199997,73.599998,70.599998
20161121050000,1152.0,1148.800049,99.722226,61,68.800003,100,69.699997,73.599998,70.599998
20161121051500,1152.0,1171.199951,101.666662,61,79.5,100,70.300003,73.599998,70.599998
20161121053000,1152.0,1148.800049,99.722226,61,81.099998,100,70.800003,73.599998,70.599998
20161121054500,1152.0,1148.800049,99.722226,61,45.599998,0,70.599998,73.599998,70.599998
20161121060000,1152.0,1123.199951,97.499996,61,45.599998,100,70.300003,73.599998,70.599998
20161121061500,1152.0,1171.199951,101.666662,61,44.799999,100,69.800003,73.599998,70.599998
20161121063000,1152.0,1148.800049,99.722226,61,45.599998,100,69.400002,73.599998,70.599998
20161121064500,1152.0,1148.800049,99.722226,61,45.599998,100,69.099998,73.599998,70.599998
20161121070000,1152.0,1148.800049,99.722226,61,48.299999,100,68.800003,73.599998,70.599998
20161121071500,1152.0,1148.800049,99.722226,61,79.099998,100,68.900002,73.599998,70.599998
20161121073000,1152.0,1148.800049,99.722226,61,72.400002,100,69.300003,73.599998,70.599998
20161121074500,1152.0,1171.199951,101.666662,61,70.199997,100,69.900002,73.599998,70.599998
20161121080000,1152.0,1171.199951,101.666662,61,87.400002,100,70.300003,73.599998,70.599998
20161121081500,1152.0,1148.800049,99.722226,61,74.599998,100,70.900002,73.599998,70.599998
20161121083000,1152.0,1148.800049,99.722226,61,44.900002,0,70.699997,73.599998,70.599998
20161121084500,1152.0,1171.199951,101.666662,61,44.900002,0,70.400002,73.599998,70.599998
20161121090000,1152.0,1148.800049,99.722226,61,47.099998,100,70.0,73.599998,70.599998
20161121091500,1152.0,1171.199951,101.666662,61,47.099998,100,69.800003,73.599998,70.599998
20161121093000,1152.0,1148.800049,99.722226,61,47.900002,100,69.599998,73.599998,70.599998
20161121094500,1152.0,1123.199951,97.499996,61,47.900002,100,69.400002,73.599998,70.599998
20161121100000,1152.0,1148.800049,99.722226,61,49.799999,100,69.300003,73.599998,70.599998
20161121101500,1152.0,1148.800049,99.722226,61,55.099998,100,69.400002,73.599998,70.599998
20161121103000,1152.0,1148.800049,99.722226,61,59.400002,100,69.599998,73.599998,70.599998
20161121104500,1152.0,1148.800049,99.722226,61,68.400002,100,70.0,73.599998,70.599998
20161121110000,1152.0,1148.800049,99.722226,61,65.099998,100,70.400002,73.599998,70.599998
20161121111500,1152.0,1148.800049,99.722226,61,53.599998,0,70.900002,73.599998,70.599998
20161121113000,1152.0,1123.199951,97.499996,61,50.700001,0,70.800003,73.599998,70.599998
20161121114500,1152.0,1123.199951,97.499996,61,50.700001,0,70.800003,73.599998,70.599998
20161121120000,1152.0,1123.199951,97.499996,61,50.700001,0,70.800003,73.599998,70.599998
20161121121500,1152.0,1123.199951,97.499996,61,50.700001,0,70.699997,73.599998,70.599998
20161121123000,1152.0,1123.199951,97.499996,61,50.700001,0,70.699997,73.599998,70.599998
20161121124500,1152.0,1123.199951,97.499996,61,51.400002,0,70.699997,73.599998,70.599998
20161121130000,1152.0,1123.199951,97.499996,61,51.400002,0,70.5,73.599998,70.599998
20161121131500,1152.0,1123.199951,97.499996,61,51.400002,0,70.5,73.599998,70.599998
20161121133000,1152.0,1097.599976,95.277776,61,51.400002,0,70.400002,73.599998,70.599998
20161121134500,1152.0,1123.199951,97.499996,62,51.400002,0,70.5,73.599998,70.599998
20161121140000,1152.0,1123.199951,97.499996,62,51.400002,0,70.5,73.599998,70.599998
20161121141500,1152.0,1123.199951,97.499996,62,51.400002,0,70.5,73.599998,70.599998
20161121143000,1152.0,1123.199951,97.499996,62,51.400002,0,70.5,73.599998,70.599998
20161121144500,1152.0,1123.199951,97.499996,62,51.400002,0,70.400002,73.599998,70.599998
20161121150000,1152.0,1123.199951,97.499996,62,51.400002,0,70.400002,73.599998,70.599998
20161121151500,1152.0,1148.800049,99.722226,62,52.0,0,70.400002,73.599998,70.599998
20161121153000,1152.0,1123.199951,97.499996,62,52.0,0,70.400002,73.599998,70.599998
20161121154500,1152.0,1123.199951,97.499996,62,52.0,0,70.5,73.599998,70.599998
20161121160000,1152.0,1148.800049,99.722226,62,52.0,0,70.5,73.599998,70.599998
20161121161500,1152.0,1097.599976,95.277776,62,51.099998,0,70.5,73.599998,70.599998
20161121163000,1152.0,1148.800049,99.722226,62,51.799999,0,70.5,73.599998,70.599998
20161121164500,1152.0,1123.199951,97.499996,62,51.799999,0,70.599998,73.599998,70.599998
20161121170000,1152.0,1123.199951,97.499996,62,51.799999,0,70.699997,73.599998,70.599998
20161121171500,1152.0,1148.800049,99.722226,62,51.799999,0,70.699997,73.599998,70.599998
20161121173000,1152.0,1123.199951,97.499996,62,51.799999,0,70.800003,73.599998,70.599998
20161121174500,1152.0,1123.199951,97.499996,62,50.700001,0,70.800003,73.599998,70.599998
20161121180000,1152.0,1148.800049,99.722226,62,51.400002,0,70.800003,73.599998,70.599998
20161121181500,1152.0,1148.800049,99.722226,62,50.299999,0,70.800003,73.599998,70.599998
20161121183000,1152.0,1148.800049,99.722226,62,50.299999,0,70.800003,73.599998,70.599998
20161121184500,1152.0,1148.800049,99.722226,62,50.299999,0,70.800003,73.599998,70.599998
20161121190000,1152.0,1148.800049,99.722226,62,49.5,0,70.800003,73.599998,70.599998
20161121191500,1152.0,1148.800049,99.722226,62,49.5,0,70.699997,73.599998,70.599998
20161121193000,1152.0,1171.199951,101.666662,62,49.5,0,70.599998,73.599998,70.599998
20161121194500,1152.0,1171.199951,101.666662,62,49.5,0,70.5,73.599998,70.599998
20161121200000,1152.0,1148.800049,99.722226,62,48.599998,100,70.300003,73.599998,70.599998
20161121201500,1152.0,1171.199951,101.666662,62,48.599998,100,70.199997,73.599998,70.599998
20161121203000,1152.0,1171.199951,101.666662,62,48.599998,100,70.0,73.599998,70.599998
20161121204500,1152.0,1196.800049,103.888893,62,48.599998,100,70.0,73.599998,70.599998
20161121210000,1152.0,1148.800049,99.722226,62,47.900002,100,69.900002,73.599998,70.599998
20161121211500,1152.0,1171.199951,101.666662,62,49.099998,100,69.800003,73.599998,70.599998
20161121213000,1152.0,1148.800049,99.722226,62,48.599998,100,69.699997,73.599998,70.599998
20161121214500,1152.0,1196.800049,103.888893,62,49.599998,100,69.599998,73.599998,70.599998
20161121220000,1152.0,1148.800049,99.722226,62,49.599998,100,69.599998,73.599998,70.599998
20161121221500,1152.0,1171.199951,101.666662,62,57.099998,100,69.599998,73.599998,70.599998
20161121223000,1152.0,1171.199951,101.666662,62,60.700001,100,69.699997,73.599998,70.599998
20161121224500,1152.0,1148.800049,99.722226,62,67.699997,100,70.099998,73.599998,70.599998
20161121230000,1152.0,1148.800049,99.722226,61,64.0,100,70.599998,73.599998,70.599998
20161121231500,1152.0,1171.199951,101.666662,61,54.5,0,70.900002,73.599998,70.599998
20161121233000,1152.0,1123.199951,97.499996,61,47.5,0,70.800003,73.599998,70.599998
20161121234500,1152.0,1171.199951,101.666662,61,47.5,0,70.5,73.599998,70.599998
20161122000000,1152.0,1123.199951,97.499996,61,47.5,0,70.300003,73.599998,70.599998
20161122001500,1152.0,1123.199951,97.499996,61,47.5,100,70.099998,73.599998,70.599998
20161122003000,1152.0,1123.199951,97.499996,61,47.5,100,69.900002,73.599998,70.599998
20161122004500,1152.0,1148.800049,99.722226,61,47.5,100,69.699997,73.599998,70.599998
20161122010000,1152.0,1148.800049,99.722226,61,47.5,100,69.400002,73.599998,70.599998
20161122011500,1152.0,1123.199951,97.499996,61,47.5,100,69.300003,73.599998,70.599998
20161122013000,1152.0,1123.199951,97.499996,61,53.099998,100,69.199997,73.599998,70.599998
20161122014500,1152.0,1123.199951,97.499996,61,61.400002,100,69.300003,73.599998,70.599998
20161122020000,1152.0,1123.199951,97.499996,61,78.400002,100,69.800003,73.599998,70.599998
20161122021500,1152.0,1123.199951,97.499996,61,67.599998,100,70.300003,73.599998,70.599998
20161122023000,1152.0,1097.599976,95.277776,61,74.300003,100,70.800003,73.599998,70.599998
20161122024500,1152.0,1123.199951,97.499996,61,47.599998,0,70.699997,73.599998,70.599998
20161122030000,1152.0,1123.199951,97.499996,61,47.599998,0,70.599998,73.599998,70.599998
20161122031500,1152.0,1123.199951,97.499996,61,47.599998,0,70.400002,73.599998,70.599998
20161122033000,1152.0,1123.199951,97.499996,61,48.200001,100,70.199997,73.599998,70.599998
20161122034500,1152.0,1123.199951,97.499996,61,48.200001,100,70.0,73.599998,70.599998
20161122040000,1152.0,1123.199951,97.499996,61,48.200001,100,69.800003,73.599998,70.599998
20161122041500,1152.0,1097.599976,95.277776,61,48.200001,100,69.599998,73.599998,70.599998
20161122043000,1152.0,1123.199951,97.499996,61,49.0,100,69.400002,73.599998,70.599998
20161122044500,1152.0,1123.199951,97.499996,61,49.799999,100,69.300003,73.599998,70.599998
20161122050000,1152.0,1123.199951,97.499996,61,56.0,100,69.300003,73.599998,70.599998
20161122051500,1152.0,1097.599976,95.277776,61,65.699997,100,69.5,73.599998,70.599998
20161122053000,1152.0,1123.199951,97.499996,61,65.699997,100,70.099998,73.599998,70.599998
20161122054500,1152.0,1097.599976,95.277776,61,73.599998,100,70.599998,73.599998,70.599998
20161122060000,1152.0,1123.199951,97.499996,61,48.299999,0,70.900002,73.599998,70.599998
20161122061500,1152.0,1123.199951,97.499996,61,48.299999,0,70.699997,73.599998,70.599998
20161122063000,1152.0,1123.199951,97.499996,61,48.299999,0,70.5,73.599998,70.599998
20161122064500,1152.0,1148.800049,99.722226,62,48.299999,100,70.300003,73.599998,70.599998
20161122070000,1152.0,1123.199951,97.499996,62,48.299999,100,70.099998,73.599998,70.599998
20161122071500,1152.0,1171.199951,101.666662,62,48.299999,100,69.900002,73.599998,70.599998
20161122073000,1152.0,1148.800049,99.722226,62,48.299999,100,69.699997,73.599998,70.599998
20161122074500,1152.0,1171.199951,101.666662,62,49.0,100,69.699997,73.599998,70.599998
20161122080000,1152.0,1171.199951,101.666662,62,49.0,100,69.599998,73.599998,70.599998
20161122081500,1152.0,1171.199951,101.666662,62,49.799999,100,69.5,73.599998,70.599998
20161122083000,1152.0,1171.199951,101.666662,62,52.700001,100,69.599998,73.599998,70.599998
20161122084500,1152.0,1171.199951,101.666662,62,57.099998,100,69.699997,73.599998,70.599998
20161122090000,1152.0,1148.800049,99.722226,62,62.0,100,70.0,73.599998,70.599998
20161122091500,1152.0,1148.800049,99.722226,62,62.0,100,70.199997,73.599998,70.599998
20161122093000,1152.0,1148.800049,99.722226,62,69.099998,100,70.599998,73.599998,70.599998
20161122094500,1152.0,1148.800049,99.722226,62,53.200001,0,70.900002,73.599998,70.599998
20161122100000,1152.0,1148.800049,99.722226,62,51.5,0,71.0,73.599998,70.599998
20161122101500,1152.0,1123.199951,97.499996,62,52.599998,0,71.099998,73.599998,70.599998
20161122103000,1152.0,1148.800049,99.722226,62,52.599998,0,71.199997,73.599998,70.599998
20161122104500,1152.0,1148.800049,99.722226,62,52.599998,0,71.199997,73.599998,70.599998
20161122110000,1152.0,1123.199951,97.499996,62,52.599998,0,71.300003,73.599998,70.599998
20161122111500,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,73.599998,70.599998
20161122113000,1152.0,1123.199951,97.499996,62,53.900002,0,71.400002,73.599998,70.599998
20161122114500,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,73.599998,70.599998
20161122120000,1152.0,1123.199951,97.499996,62,54.700001,0,71.300003,73.599998,70.599998
20161122121500,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,73.599998,70.599998
20161122123000,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,73.599998,70.599998
20161122124500,1152.0,1123.199951,97.499996,62,54.700001,0,71.400002,73.599998,70.599998
20161122130000,1152.0,1148.800049,99.722226,62,53.900002,0,71.599998,73.599998,70.599998
20161122131500,1152.0,1097.599976,95.277776,62,53.900002,0,71.699997,73.599998,70.599998
20161122133000,1152.0,1123.199951,97.499996,62,53.900002,0,71.800003,73.599998,70.599998
20161122134500,1152.0,1123.199951,97.499996,62,53.900002,0,71.900002,73.599998,70.599998
20161122140000,1152.0,1123.199951,97.499996,62,53.900002,0,71.900002,73.599998,70.599998
20161122141500,1152.0,1123.199951,97.499996,62,53.900002,0,71.800003,73.599998,70.599998
20161122143000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,73.599998,70.599998
20161122144500,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,73.599998,70.599998
20161122150000,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,73.599998,70.599998
20161122151500,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,73.599998,70.599998
20161122153000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,73.599998,70.599998
20161122154500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,73.599998,70.599998
20161122160000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,73.599998,70.599998
20161122161500,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,73.599998,70.599998
20161122163000,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,73.599998,70.599998
20161122164500,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,73.599998,70.599998
20161122170000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,73.599998,70.599998
20161122171500,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,73.599998,70.599998
20161122173000,1152.0,1196.800049,103.888893,62,53.900002,0,72.0,73.599998,70.599998
20161122174500,1152.0,1171.199951,101.666662,62,53.900002,0,72.0,73.599998,70.599998
20161122180000,1152.0,1171.199951,101.666662,61,53.900002,0,72.099998,73.599998,70.599998
20161122181500,1152.0,1171.199951,101.666662,61,54.700001,0,72.099998,73.599998,70.599998
20161122183000,1152.0,1148.800049,99.722226,61,54.700001,0,72.0,73.599998,70.599998
20161122184500,1152.0,1148.800049,99.722226,61,54.700001,0,72.099998,73.599998,70.599998
20161122190000,1152.0,1196.800049,103.888893,61,54.700001,0,71.900002,73.599998,70.599998
20161122191500,1152.0,1171.199951,101.666662,61,54.700001,0,71.900002,73.599998,70.599998
20161122193000,1152.0,1148.800049,99.722226,61,54.700001,0,71.900002,73.599998,70.599998
20161122194500,1152.0,1171.199951,101.666662,61,53.900002,0,71.800003,73.599998,70.599998
20161122200000,1152.0,1171.199951,101.666662,61,53.900002,0,71.800003,73.599998,70.599998
20161122201500,1152.0,1171.199951,101.666662,61,53.900002,0,71.900002,73.599998,70.599998
20161122203000,1152.0,1171.199951,101.666662,61,53.900002,0,71.900002,73.599998,70.599998
20161122204500,1152.0,1171.199951,101.666662,61,53.900002,0,71.900002,73.599998,70.599998
20161122210000,1152.0,1171.199951,101.666662,61,53.900002,0,71.900002,73.599998,70.599998
20161122211500,1152.0,1148.800049,99.722226,61,53.900002,0,71.900002,73.599998,70.599998
20161122213000,1152.0,1196.800049,103.888893,61,53.900002,0,71.800003,73.599998,70.599998
20161122214500,1152.0,1171.199951,101.666662,61,54.700001,0,71.699997,73.599998,70.599998
20161122220000,1152.0,1171.199951,101.666662,61,54.700001,0,71.699997,73.599998,70.599998
20161122221500,1152.0,1148.800049,99.722226,61,54.700001,0,71.599998,73.599998,70.599998
