PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128220000,1152.0,1171.199951,101.666662,61,54.299999,0,71.199997,72.699997,69.699997
20161128221500,1152.0,1148.800049,99.722226,61,54.299999,0,71.199997,72.699997,69.699997
20161128223000,1152.0,1148.800049,99.722226,61,54.299999,0,71.099998,72.699997,69.699997
20161128224500,1152.0,1171.199951,101.666662,61,54.299999,0,71.199997,72.699997,69.699997
20161128230000,1152.0,1123.199951,97.499996,61,54.299999,0,71.199997,72.699997,69.699997
20161128231500,1152.0,1171.199951,101.666662,61,54.299999,0,71.199997,72.699997,69.699997
20161128233000,1152.0,1148.800049,99.722226,61,54.299999,0,71.199997,72.699997,69.699997
20161128234500,1152.0,1148.800049,99.722226,61,54.299999,0,71.199997,72.699997,69.699997
20161129000000,1152.0,1148.800049,99.722226,61,54.299999,0,71.199997,72.699997,69.699997
20161129001500,1152.0,1123.199951,97.499996,61,54.299999,0,71.199997,72.699997,69.699997
20161129003000,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,72.699997,69.699997
20161129004500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,72.699997,69.699997
20161129010000,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,72.699997,69.699997
20161129011500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,72.699997,69.699997
20161129013000,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,72.699997,69.699997
20161129014500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,72.699997,69.699997
20161129020000,1152.0,1097.599976,95.277776,62,54.299999,0,71.199997,72.699997,69.699997
20161129021500,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,72.699997,69.699997
20161129023000,1152.0,1123.199951,97.499996,62,54.299999,0,71.099998,72.699997,69.699997
20161129024500,1152.0,1148.800049,99.722226,62,54.299999,0,71.099998,72.699997,69.699997
20161129030000,1152.0,1148.800049,99.722226,62,54.299999,0,71.0,72.699997,69.699997
20161129031500,1152.0,1148.800049,99.722226,62,54.299999,0,71.0,72.699997,69.699997
20161129033000,1152.0,1148.800049,99.722226,62,54.299999,0,71.0,72.699997,69.699997
20161129034500,1152.0,1148.800049,99.722226,62,54.299999,0,70.900002,72.699997,69.699997
20161129040000,1152.0,1148.800049,99.722226,62,54.299999,0,70.900002,72.699997,69.699997
20161129041500,1152.0,1148.800049,99.722226,62,54.299999,0,70.900002,72.699997,69.699997
20161129043000,1152.0,1148.800049,99.722226,62,54.299999,0,70.900002,72.699997,69.699997
20161129044500,1152.0,1148.800049,99.722226,62,54.299999,0,70.800003,72.699997,69.699997
20161129050000,1152.0,1148.800049,99.722226,62,54.299999,0,70.699997,72.699997,69.699997
20161129051500,1152.0,1171.199951,101.666662,62,53.599998,0,70.699997,72.699997,69.699997
20161129053000,1152.0,1123.199951,97.499996,62,53.599998,0,70.699997,72.699997,69.699997
20161129054500,1152.0,1123.199951,97.499996,62,53.599998,0,70.699997,72.699997,69.699997
20161129060000,1152.0,1148.800049,99.722226,62,53.599998,0,70.699997,72.699997,69.699997
20161129061500,1152.0,1148.800049,99.722226,62,53.599998,0,70.800003,72.699997,69.699997
20161129063000,1152.0,1171.199951,101.666662,62,53.599998,0,70.800003,72.699997,69.699997
20161129064500,1152.0,1148.800049,99.722226,62,53.599998,0,70.900002,72.699997,69.699997
20161129070000,1152.0,1148.800049,99.722226,62,53.599998,0,71.0,68.400002,65.400002
20161129071500,1152.0,1148.800049,99.722226,62,53.599998,0,71.0,68.400002,65.400002
20161129073000,1152.0,1148.800049,99.722226,62,53.599998,0,71.0,68.400002,65.400002
20161129074500,1152.0,1123.199951,97.499996,62,53.599998,0,71.0,68.400002,65.400002
20161129080000,1152.0,1123.199951,97.499996,62,53.599998,0,71.0,68.300003,65.300003
20161129081500,1152.0,1123.199951,97.499996,62,53.599998,0,71.0,68.300003,65.300003
20161129083000,1152.0,1123.199951,97.499996,62,53.599998,0,71.199997,68.199997,65.199997
20161129084500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,68.199997,65.199997
20161129090000,1152.0,1123.199951,97.499996,62,54.299999,0,71.300003,68.099998,65.099998
20161129091500,1152.0,1123.199951,97.499996,62,54.299999,0,71.300003,68.0,65.0
20161129093000,1152.0,1097.599976,95.277776,62,54.299999,0,71.300003,68.0,65.0
20161129094500,1152.0,1123.199951,97.499996,62,54.299999,0,71.300003,68.0,65.0
20161129100000,1152.0,1123.199951,97.499996,63,54.299999,0,71.300003,68.0,64.900002
20161129101500,1152.0,1171.199951,101.666662,63,54.299999,0,71.300003,68.0,64.900002
20161129103000,1152.0,1148.800049,99.722226,62,54.299999,0,71.400002,68.0,64.900002
20161129104500,1152.0,1148.800049,99.722226,62,53.5,0,71.5,68.0,64.900002
20161129110000,1152.0,1148.800049,99.722226,62,53.5,0,71.599998,68.0,64.900002
20161129111500,1152.0,1196.800049,103.888893,62,54.700001,0,71.699997,68.0,64.900002
20161129113000,1152.0,1171.199951,101.666662,62,54.700001,0,71.800003,68.0,64.900002
20161129114500,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,68.0,64.900002
20161129120000,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,68.0,64.900002
20161129121500,1152.0,1171.199951,101.666662,62,53.900002,0,72.300003,68.0,64.900002
20161129123000,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,68.0,64.900002
20161129124500,1152.0,1148.800049,99.722226,62,53.900002,0,72.599998,68.0,64.900002
20161129130000,1152.0,1123.199951,97.499996,62,53.900002,0,72.699997,68.0,64.900002
20161129131500,1152.0,1196.800049,103.888893,62,53.900002,0,72.699997,68.0,64.900002
20161129133000,1152.0,1171.199951,101.666662,62,53.900002,0,72.800003,68.0,64.900002
20161129134500,1152.0,1171.199951,101.666662,62,53.900002,0,72.900002,68.0,64.900002
20161129140000,1152.0,1171.199951,101.666662,62,53.900002,0,73.0,68.0,64.900002
20161129141500,1152.0,1171.199951,101.666662,62,53.900002,0,73.0,68.0,64.900002
20161129143000,1152.0,1171.199951,101.666662,62,53.900002,0,73.0,68.0,64.900002
20161129144500,1152.0,1171.199951,101.666662,62,53.900002,0,72.900002,68.0,64.900002
20161129150000,1152.0,1148.800049,99.722226,62,53.900002,0,72.699997,68.0,64.900002
20161129151500,1152.0,1171.199951,101.666662,62,53.900002,0,72.699997,68.0,64.900002
20161129153000,1152.0,1148.800049,99.722226,62,53.900002,0,72.599998,68.0,64.900002
20161129154500,1152.0,1171.199951,101.666662,62,53.900002,0,72.5,68.0,64.900002
20161129160000,1152.0,1171.199951,101.666662,62,53.900002,0,72.400002,68.0,64.900002
20161129161500,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,68.0,64.900002
20161129163000,1152.0,1148.800049,99.722226,62,53.900002,0,72.300003,68.0,64.900002
20161129164500,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,64.900002
20161129170000,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,64.900002
20161129171500,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,68.0,64.900002
20161129173000,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,68.0,64.900002
20161129174500,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,68.0,64.900002
20161129180000,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,64.900002
20161129181500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,64.900002
20161129183000,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,64.900002
20161129184500,1152.0,1123.199951,97.499996,62,53.900002,0,72.099998,68.0,64.900002
20161129190000,1152.0,1123.199951,97.499996,62,53.900002,0,72.099998,68.0,64.900002
20161129191500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,64.900002
20161129193000,1152.0,1123.199951,97.499996,62,54.700001,0,72.099998,68.0,64.900002
20161129194500,1152.0,1123.199951,97.499996,62,53.900002,0,72.099998,68.0,64.900002
20161129200000,1152.0,1123.199951,97.499996,54,53.900002,0,72.099998,68.0,64.900002
20161129201500,1152.0,1123.199951,97.499996,54,53.900002,0,72.400002,68.0,64.900002
20161129203000,1152.0,1097.599976,95.277776,54,53.900002,0,72.400002,68.0,64.900002
20161129204500,1152.0,1148.800049,99.722226,55,53.900002,0,72.400002,68.0,64.900002
20161129210000,1152.0,1123.199951,97.499996,55,53.900002,0,72.300003,68.0,64.900002
20161129211500,1152.0,1123.199951,97.499996,55,53.900002,0,72.199997,68.0,64.900002
20161129213000,1152.0,1148.800049,99.722226,55,53.900002,0,72.099998,68.0,64.900002
20161129214500,1152.0,1148.800049,99.722226,55,53.900002,0,71.900002,68.0,64.900002
20161129220000,1152.0,1148.800049,99.722226,55,53.900002,0,71.900002,68.0,64.900002
20161129221500,1152.0,1148.800049,99.722226,55,53.900002,0,71.800003,68.0,64.900002
20161129223000,1152.0,1123.199951,97.499996,55,53.900002,0,71.699997,68.0,64.900002
20161129224500,1152.0,1148.800049,99.722226,55,53.900002,0,71.599998,68.0,64.900002
20161129230000,1152.0,1123.199951,97.499996,55,53.900002,0,71.599998,72.300003,69.300003
20161129231500,1152.0,1123.199951,97.499996,55,53.900002,0,71.400002,72.300003,69.300003
20161129233000,1152.0,1123.199951,97.499996,55,53.900002,0,71.400002,72.300003,69.300003
20161129234500,1152.0,1123.199951,97.499996,55,53.900002,0,71.400002,72.300003,69.300003
20161130000000,1152.0,1123.199951,97.499996,55,53.900002,0,71.400002,72.300003,69.300003
20161130001500,1152.0,1123.199951,97.499996,55,53.900002,0,71.5,72.300003,69.300003
20161130003000,1152.0,1123.199951,97.499996,55,53.900002,0,71.5,72.300003,69.300003
20161130004500,1152.0,1123.199951,97.499996,55,53.900002,0,71.5,72.300003,69.300003
20161130010000,1152.0,1148.800049,99.722226,55,53.900002,0,71.400002,72.300003,69.300003
20161130011500,1152.0,1123.199951,97.499996,55,53.900002,0,71.400002,72.300003,69.300003
20161130013000,1152.0,1148.800049,99.722226,55,53.900002,0,71.300003,72.300003,69.300003
20161130014500,1152.0,1123.199951,97.499996,55,53.900002,0,71.300003,72.300003,69.300003
20161130020000,1152.0,1123.199951,97.499996,55,53.900002,0,71.300003,72.300003,69.300003
20161130021500,1152.0,1123.199951,97.499996,63,53.900002,0,71.599998,72.300003,69.300003
20161130023000,1152.0,1123.199951,97.499996,63,53.900002,0,71.599998,72.300003,69.300003
20161130024500,1152.0,1123.199951,97.499996,63,53.900002,0,71.599998,72.300003,69.300003
20161130030000,1152.0,1097.599976,95.277776,63,53.900002,0,71.599998,72.300003,69.300003
20161130031500,1152.0,1123.199951,97.499996,63,53.900002,0,71.599998,72.300003,69.300003
20161130033000,1152.0,1123.199951,97.499996,63,53.900002,0,71.400002,72.300003,69.300003
20161130034500,1152.0,1148.800049,99.722226,63,53.900002,0,71.300003,72.300003,69.300003
20161130040000,1152.0,1123.199951,97.499996,63,53.900002,0,71.300003,72.300003,69.300003
20161130041500,1152.0,1123.199951,97.499996,63,53.900002,0,71.300003,72.300003,69.300003
20161130043000,1152.0,1123.199951,97.499996,63,53.900002,0,71.199997,72.300003,69.300003
20161130044500,1152.0,1148.800049,99.722226,63,53.900002,0,71.199997,72.300003,69.300003
20161130050000,1152.0,1123.199951,97.499996,63,53.900002,0,71.199997,68.5,65.5
20161130051500,1152.0,1148.800049,99.722226,63,53.900002,0,71.199997,68.5,65.5
20161130053000,1152.0,1148.800049,99.722226,63,53.900002,0,71.199997,68.5,65.5
20161130054500,1152.0,1148.800049,99.722226,63,53.900002,0,71.199997,68.5,65.5
20161130060000,1152.0,1123.199951,97.499996,63,53.900002,0,71.199997,68.5,65.5
20161130061500,1152.0,1148.800049,99.722226,63,53.900002,0,71.199997,68.5,65.5
20161130063000,1152.0,1148.800049,99.722226,63,53.900002,0,71.300003,68.5,65.5
20161130064500,1152.0,1123.199951,97.499996,63,53.900002,0,71.300003,68.5,65.5
20161130070000,1152.0,1148.800049,99.722226,63,52.299999,0,71.300003,68.5,65.5
20161130071500,1152.0,1148.800049,99.722226,63,52.299999,0,71.300003,68.5,65.5
20161130073000,1152.0,1123.199951,97.499996,63,53.900002,0,71.300003,68.5,65.5
20161130074500,1152.0,1148.800049,99.722226,63,53.900002,0,71.300003,68.5,65.5
20161130080000,1152.0,1148.800049,99.722226,63,51.5,0,71.400002,68.5,65.5
20161130081500,1152.0,1148.800049,99.722226,63,50.0,0,71.400002,68.5,65.5
20161130083000,1152.0,1171.199951,101.666662,63,50.700001,0,71.300003,68.5,65.5
20161130084500,1152.0,1196.800049,103.888893,63,50.700001,0,71.300003,68.5,65.5
20161130090000,1152.0,1196.800049,103.888893,63,50.700001,0,71.099998,68.5,65.5
20161130091500,1152.0,1171.199951,101.666662,62,50.700001,0,71.0,68.5,65.5
20161130093000,1152.0,1148.800049,99.722226,62,52.200001,0,71.0,68.5,65.5
20161130094500,1152.0,1171.199951,101.666662,62,52.200001,0,71.099998,68.5,65.5
20161130100000,1152.0,1148.800049,99.722226,62,51.5,0,71.199997,68.5,65.5
20161130101500,1152.0,1148.800049,99.722226,62,51.5,0,71.300003,68.5,65.5
20161130103000,1152.0,1171.199951,101.666662,62,52.200001,0,71.5,68.5,65.5
20161130104500,1152.0,1148.800049,99.722226,62,51.5,0,71.599998,68.5,65.5
20161130110000,1152.0,1148.800049,99.722226,62,51.5,0,71.699997,68.5,65.5
20161130111500,1152.0,1171.199951,101.666662,62,51.5,0,71.699997,68.5,65.5
20161130113000,1152.0,1148.800049,99.722226,62,50.700001,0,71.699997,68.5,65.5
20161130114500,1152.0,1148.800049,99.722226,62,50.700001,0,71.699997,68.5,65.5
20161130120000,1152.0,1148.800049,99.722226,62,51.5,0,71.699997,68.5,65.5
20161130121500,1152.0,1148.800049,99.722226,62,50.599998,0,71.599998,68.5,65.5
20161130123000,1152.0,1171.199951,101.666662,62,50.599998,0,71.599998,68.5,65.5
20161130124500,1152.0,1148.800049,99.722226,62,50.599998,0,71.599998,68.5,65.5
20161130130000,1152.0,1148.800049,99.722226,62,49.5,0,71.599998,68.5,65.5
20161130131500,1152.0,1171.199951,101.666662,62,49.5,0,71.400002,68.5,65.5
20161130133000,1152.0,1171.199951,101.666662,62,51.099998,0,71.400002,68.5,65.5
20161130134500,1152.0,1148.800049,99.722226,62,49.5,0,71.300003,68.5,65.5
20161130140000,1152.0,1148.800049,99.722226,62,49.5,0,71.300003,68.5,65.5
20161130141500,1152.0,1148.800049,99.722226,62,48.700001,0,71.199997,68.5,65.5
20161130143000,1152.0,1148.800049,99.722226,62,48.700001,0,71.199997,68.5,65.5
20161130144500,1152.0,1171.199951,101.666662,62,48.700001,0,71.099998,68.5,65.5
20161130150000,1152.0,1148.800049,99.722226,62,49.400002,0,71.099998,68.5,65.5
20161130151500,1152.0,1148.800049,99.722226,62,50.200001,0,71.0,68.5,65.5
20161130153000,1152.0,1148.800049,99.722226,62,48.299999,0,71.0,68.5,65.5
20161130154500,1152.0,1148.800049,99.722226,62,48.299999,0,70.800003,68.5,65.5
20161130160000,1152.0,1148.800049,99.722226,62,49.200001,0,70.800003,68.5,65.5
20161130161500,1152.0,1148.800049,99.722226,62,47.900002,0,70.5,69.400002,66.400002
20161130163000,1152.0,1148.800049,99.722226,62,47.900002,0,70.400002,69.400002,66.400002
20161130164500,1152.0,1148.800049,99.722226,62,48.599998,0,70.400002,69.400002,66.400002
20161130170000,1152.0,1171.199951,101.666662,62,48.599998,0,70.300003,69.400002,66.400002
20161130171500,1152.0,1171.199951,101.666662,62,48.599998,0,70.300003,69.400002,66.400002
20161130173000,1152.0,1171.199951,101.666662,62,47.900002,0,70.099998,69.400002,66.400002
20161130174500,1152.0,1148.800049,99.722226,62,48.700001,0,70.0,69.400002,66.400002
20161130180000,1152.0,1171.199951,101.666662,62,48.200001,0,69.800003,72.699997,69.699997
20161130181500,1152.0,1171.199951,101.666662,62,48.200001,0,69.699997,72.800003,69.800003
20161130183000,1152.0,1148.800049,99.722226,62,48.200001,100,69.699997,73.099998,70.099998
20161130184500,1152.0,1148.800049,99.722226,62,49.799999,100,69.699997,75.300003,72.300003
20161130190000,1152.0,1148.800049,99.722226,62,66.199997,100,69.800003,75.300003,72.300003
20161130191500,1152.0,1148.800049,99.722226,62,80.599998,100,70.5,75.300003,72.300003
20161130193000,1152.0,1148.800049,99.722226,62,50.200001,0,71.199997,70.900002,67.900002
20161130194500,1152.0,1148.800049,99.722226,62,47.599998,0,71.199997,70.900002,67.900002
20161130200000,1152.0,1123.199951,97.499996,62,48.200001,0,71.099998,70.900002,67.900002
20161130201500,1152.0,1171.199951,101.666662,62,48.200001,0,70.900002,70.900002,67.900002
20161130203000,1152.0,1148.800049,99.722226,62,47.200001,0,70.699997,70.900002,67.900002
20161130204500,1152.0,1148.800049,99.722226,62,48.299999,0,70.400002,70.900002,67.900002
20161130210000,1152.0,1171.199951,101.666662,62,46.799999,0,70.0,70.900002,67.900002
20161130211500,1152.0,1148.800049,99.722226,62,47.900002,0,69.800003,70.900002,67.900002
20161130213000,1152.0,1171.199951,101.666662,62,46.799999,0,69.699997,70.900002,67.900002
20161130214500,1152.0,1171.199951,101.666662,62,46.799999,0,69.599998,70.900002,67.900002
20161130220000,1152.0,1148.800049,99.722226,62,46.799999,0,69.400002,70.900002,67.900002
20161130221500,1152.0,1171.199951,101.666662,62,46.799999,0,69.300003,70.900002,67.900002
20161130223000,1152.0,1171.199951,101.666662,62,47.5,0,69.199997,70.900002,67.900002
20161130224500,1152.0,1171.199951,101.666662,62,46.599998,0,69.0,70.900002,67.900002
20161130230000,1152.0,1171.199951,101.666662,62,47.099998,0,68.900002,70.900002,67.900002
20161130231500,1152.0,1171.199951,101.666662,62,47.099998,0,68.800003,70.900002,67.900002
20161130233000,1152.0,1148.800049,99.722226,62,47.099998,0,68.800003,70.900002,67.900002
20161130234500,1152.0,1196.800049,103.888893,62,47.099998,0,68.699997,70.900002,67.900002
20161201000000,1152.0,1148.800049,99.722226,62,47.099998,0,68.599998,70.900002,67.900002
20161201001500,1152.0,1171.199951,101.666662,62,47.099998,0,68.400002,70.900002,67.900002
20161201003000,1152.0,1171.199951,101.666662,62,47.099998,0,68.400002,70.900002,67.900002
20161201004500,1152.0,1097.599976,95.277776,62,47.099998,0,68.300003,70.900002,67.900002
20161201010000,1152.0,1148.800049,99.722226,62,47.099998,0,68.300003,70.900002,67.900002
20161201011500,1152.0,1148.800049,99.722226,62,47.099998,0,68.300003,70.900002,67.900002
20161201013000,1152.0,1171.199951,101.666662,62,47.099998,0,68.300003,70.900002,67.900002
20161201014500,1152.0,1148.800049,99.722226,62,46.400002,0,68.300003,70.900002,67.900002
20161201020000,1152.0,1171.199951,101.666662,62,46.400002,0,68.300003,70.900002,67.900002
20161201021500,1152.0,1148.800049,99.722226,62,46.400002,0,68.199997,70.900002,67.900002
20161201023000,1152.0,1148.800049,99.722226,62,46.400002,0,68.199997,70.900002,67.900002
20161201024500,1152.0,1148.800049,99.722226,62,46.400002,0,68.099998,70.900002,67.900002
20161201030000,1152.0,1171.199951,101.666662,62,46.400002,0,68.099998,70.900002,67.900002
20161201031500,1152.0,1171.199951,101.666662,62,46.400002,0,68.199997,70.900002,67.900002
20161201033000,1152.0,1171.199951,101.666662,62,46.400002,0,68.199997,70.900002,67.900002
20161201034500,1152.0,1148.800049,99.722226,62,46.400002,0,68.199997,70.900002,67.900002
20161201040000,1152.0,1148.800049,99.722226,62,46.400002,0,68.199997,70.900002,67.900002
20161201041500,1152.0,1171.199951,101.666662,62,46.400002,0,68.099998,70.900002,67.900002
20161201043000,1152.0,1148.800049,99.722226,62,46.400002,0,68.099998,70.900002,67.900002
20161201044500,1152.0,1148.800049,99.722226,62,46.400002,0,68.0,70.900002,67.900002
20161201050000,1152.0,1171.199951,101.666662,62,46.400002,0,68.0,70.900002,67.900002
20161201051500,1152.0,1148.800049,99.722226,62,46.400002,0,67.900002,70.900002,67.900002
20161201053000,1152.0,1123.199951,97.499996,62,46.400002,0,67.900002,70.900002,67.900002
20161201054500,1152.0,1171.199951,101.666662,62,46.400002,0,67.900002,70.900002,67.900002
20161201060000,1152.0,1171.199951,101.666662,62,46.400002,0,67.800003,70.900002,67.900002
20161201061500,1152.0,1171.199951,101.666662,62,46.400002,0,67.699997,70.900002,67.900002
20161201063000,1152.0,1171.199951,101.666662,62,46.400002,100,67.599998,70.900002,67.900002
20161201064500,1152.0,1148.800049,99.722226,62,46.400002,100,67.599998,70.900002,67.900002
20161201070000,1152.0,1171.199951,101.666662,62,46.400002,100,67.400002,70.900002,67.900002
20161201071500,1152.0,1196.800049,103.888893,62,46.400002,100,67.400002,70.900002,67.900002
20161201073000,1152.0,1171.199951,101.666662,62,45.299999,100,67.400002,70.900002,67.900002
20161201074500,1152.0,1148.800049,99.722226,62,45.299999,100,67.400002,70.900002,67.900002
20161201080000,1152.0,1148.800049,99.722226,62,45.299999,100,67.300003,70.900002,67.900002
20161201081500,1152.0,1171.199951,101.666662,62,47.099998,100,67.199997,70.900002,67.900002
20161201083000,1152.0,1148.800049,99.722226,62,46.400002,100,67.300003,70.900002,67.900002
20161201084500,1152.0,1171.199951,101.666662,62,47.5,100,67.300003,71.0,68.0
20161201090000,1152.0,1123.199951,97.499996,62,48.200001,100,67.400002,71.300003,68.300003
20161201091500,1152.0,1148.800049,99.722226,62,49.0,100,67.5,71.300003,68.300003
20161201093000,1152.0,1148.800049,99.722226,62,68.599998,100,67.599998,73.900002,70.900002
20161201094500,1152.0,1148.800049,99.722226,62,71.5,100,68.5,73.900002,70.900002
20161201100000,1152.0,1148.800049,99.722226,62,89.400002,100,69.300003,73.900002,70.900002
20161201101500,1152.0,1171.199951,101.666662,62,72.400002,100,70.099998,73.900002,70.900002
20161201103000,1152.0,1148.800049,99.722226,62,63.599998,100,70.800003,71.800003,68.800003
20161201104500,1152.0,1148.800049,99.722226,62,47.599998,0,70.800003,71.800003,68.800003
20161201110000,1152.0,1148.800049,99.722226,62,48.299999,0,70.800003,71.800003,68.800003
20161201111500,1152.0,1148.800049,99.722226,62,47.599998,0,70.699997,71.800003,68.800003
20161201113000,1152.0,1148.800049,99.722226,62,48.299999,0,70.400002,71.800003,68.800003
20161201114500,1152.0,1123.199951,97.499996,62,47.599998,0,70.300003,71.800003,68.800003
20161201120000,1152.0,1148.800049,99.722226,62,48.400002,0,70.199997,71.800003,68.800003
20161201121500,1152.0,1148.800049,99.722226,62,48.400002,0,70.0,71.800003,68.800003
20161201123000,1152.0,1123.199951,97.499996,62,48.400002,0,69.800003,71.800003,68.800003
20161201124500,1152.0,1171.199951,101.666662,62,48.400002,0,69.800003,71.800003,68.800003
20161201130000,1152.0,1148.800049,99.722226,62,48.400002,0,69.699997,71.800003,68.800003
20161201131500,1152.0,1148.800049,99.722226,62,47.900002,0,69.699997,71.800003,68.800003
20161201133000,1152.0,1171.199951,101.666662,62,47.900002,0,69.699997,71.800003,68.800003
20161201134500,1152.0,1123.199951,97.499996,62,49.400002,100,69.699997,73.199997,70.199997
20161201140000,1152.0,1148.800049,99.722226,62,48.299999,100,69.599998,73.199997,70.199997
20161201141500,1152.0,1171.199951,101.666662,62,49.0,100,69.5,73.199997,70.199997
20161201143000,1152.0,1148.800049,99.722226,62,50.700001,100,69.5,73.199997,70.199997
20161201144500,1152.0,1171.199951,101.666662,62,48.700001,100,69.599998,73.199997,70.199997
20161201150000,1152.0,1148.800049,99.722226,62,49.799999,100,69.599998,73.300003,70.300003
20161201151500,1152.0,1148.800049,99.722226,62,49.799999,100,69.599998,73.199997,70.199997
20161201153000,1152.0,1123.199951,97.499996,62,50.700001,100,69.699997,73.300003,70.300003
20161201154500,1152.0,1123.199951,97.499996,62,75.199997,100,70.199997,75.300003,72.300003
20161201160000,1152.0,1148.800049,99.722226,62,49.400002,0,70.300003,72.199997,69.199997
20161201161500,1152.0,1171.199951,101.666662,62,48.599998,0,70.300003,72.199997,69.199997
20161201163000,1152.0,1123.199951,97.499996,62,48.599998,100,70.199997,73.900002,70.900002
20161201164500,1152.0,1148.800049,99.722226,62,52.400002,100,70.199997,75.400002,72.400002
20161201170000,1152.0,1123.199951,97.499996,62,77.300003,100,70.5,75.400002,72.400002
20161201171500,1152.0,1148.800049,99.722226,62,49.900002,0,70.900002,73.099998,70.099998
20161201173000,1152.0,1123.199951,97.499996,62,53.0,100,70.900002,77.400002,74.400002
20161201174500,1152.0,1148.800049,99.722226,62,56.599998,0,71.5,72.699997,69.699997
20161201180000,1152.0,1148.800049,99.722226,62,48.299999,0,71.300003,72.699997,69.699997
20161201181500,1152.0,1148.800049,99.722226,62,48.299999,0,71.199997,72.699997,69.699997
20161201183000,1152.0,1123.199951,97.499996,62,48.299999,0,71.0,72.699997,69.699997
20161201184500,1152.0,1148.800049,99.722226,62,48.299999,0,70.800003,72.699997,69.699997
20161201190000,1152.0,1148.800049,99.722226,62,48.299999,0,70.599998,72.699997,69.699997
20161201191500,1152.0,1148.800049,99.722226,62,48.299999,0,70.400002,72.699997,69.699997
20161201193000,1152.0,1123.199951,97.499996,62,48.299999,0,70.300003,72.699997,69.699997
20161201194500,1152.0,1148.800049,99.722226,62,48.299999,0,70.199997,72.699997,69.699997
20161201200000,1152.0,1123.199951,97.499996,62,47.099998,0,70.0,72.599998,69.599998
20161201201500,1152.0,1148.800049,99.722226,62,48.599998,0,69.900002,72.300003,69.300003
20161201203000,1152.0,1123.199951,97.499996,62,47.200001,0,69.800003,72.5,69.5
20161201204500,1152.0,1123.199951,97.499996,62,48.200001,0,69.699997,72.5,69.5
20161201210000,1152.0,1148.800049,99.722226,62,47.5,0,69.599998,72.400002,69.400002
20161201211500,1152.0,1148.800049,99.722226,62,47.5,0,69.5,72.300003,69.300003
20161201213000,1152.0,1123.199951,97.499996,62,48.200001,0,69.599998,72.300003,69.300003
20161201214500,1152.0,1148.800049,99.722226,62,46.799999,0,69.5,72.300003,69.300003
20161201220000,1152.0,1148.800049,99.722226,62,47.900002,0,69.400002,72.300003,69.300003
20161201221500,1152.0,1148.800049,99.722226,62,47.900002,0,69.300003,72.400002,69.400002
20161201223000,1152.0,1123.199951,97.499996,62,47.900002,0,69.300003,72.300003,69.300003
20161201224500,1152.0,1123.199951,97.499996,62,47.900002,0,69.199997,72.300003,69.300003
20161201230000,1152.0,1123.199951,97.499996,62,47.200001,0,69.099998,72.300003,69.300003
20161201231500,1152.0,1123.199951,97.499996,62,47.200001,0,69.099998,72.300003,69.300003
20161201233000,1152.0,1148.800049,99.722226,62,47.200001,100,69.0,72.300003,69.300003
20161201234500,1152.0,1148.800049,99.722226,62,47.200001,100,68.900002,72.300003,69.300003
20161202000000,1152.0,1123.199951,97.499996,62,47.200001,100,68.900002,72.699997,69.699997
20161202001500,1152.0,1123.199951,97.499996,62,47.200001,100,68.900002,72.5,69.5
20161202003000,1152.0,1148.800049,99.722226,62,47.200001,100,68.800003,72.5,69.5
20161202004500,1152.0,1123.199951,97.499996,62,47.200001,100,68.699997,72.5,69.5
20161202010000,1152.0,1123.199951,97.499996,62,47.200001,100,68.699997,72.5,69.5
20161202011500,1152.0,1148.800049,99.722226,62,47.200001,100,68.699997,72.5,69.5
20161202013000,1152.0,1148.800049,99.722226,62,47.900002,100,68.699997,72.5,69.5
20161202014500,1152.0,1148.800049,99.722226,62,48.700001,100,68.599998,72.400002,69.400002
20161202020000,1152.0,1123.199951,97.499996,62,51.900002,100,68.599998,72.400002,69.400002
20161202021500,1152.0,1123.199951,97.499996,62,54.700001,100,68.699997,72.400002,69.400002
20161202023000,1152.0,1123.199951,97.499996,62,68.400002,100,68.900002,72.699997,69.699997
20161202024500,1152.0,1148.800049,99.722226,62,61.900002,100,69.300003,72.699997,69.699997
20161202030000,1152.0,1123.199951,97.499996,62,65.300003,100,69.800003,72.699997,69.699997
20161202031500,1152.0,1097.599976,95.277776,62,47.599998,0,70.0,72.699997,69.699997
20161202033000,1152.0,1123.199951,97.499996,62,47.599998,0,70.0,72.699997,69.699997
20161202034500,1152.0,1148.800049,99.722226,62,47.599998,0,70.0,72.699997,69.699997
20161202040000,1152.0,1123.199951,97.499996,62,47.599998,0,69.900002,72.699997,69.699997
20161202041500,1152.0,1123.199951,97.499996,62,47.599998,0,69.699997,72.699997,69.699997
20161202043000,1152.0,1148.800049,99.722226,62,47.599998,0,69.599998,72.699997,69.699997
20161202044500,1152.0,1123.199951,97.499996,62,47.599998,100,69.400002,72.699997,69.699997
20161202050000,1152.0,1148.800049,99.722226,62,47.599998,100,69.300003,72.699997,69.699997
20161202051500,1152.0,1123.199951,97.499996,62,47.599998,100,69.300003,72.699997,69.699997
20161202053000,1152.0,1148.800049,99.722226,62,47.599998,100,69.099998,72.699997,69.699997
20161202054500,1152.0,1148.800049,99.722226,62,47.599998,100,69.099998,72.699997,69.699997
20161202060000,1152.0,1123.199951,97.499996,62,47.599998,100,69.0,72.699997,69.699997
20161202061500,1152.0,1148.800049,99.722226,62,48.599998,100,68.900002,72.699997,69.699997
20161202063000,1152.0,1148.800049,99.722226,62,48.599998,100,68.800003,72.699997,69.699997
20161202064500,1152.0,1123.199951,97.499996,62,48.599998,100,68.699997,72.699997,69.699997
20161202070000,1152.0,1148.800049,99.722226,62,50.200001,100,68.800003,72.699997,69.699997
20161202071500,1152.0,1123.199951,97.499996,62,53.900002,100,68.900002,72.699997,69.699997
20161202073000,1152.0,1123.199951,97.499996,62,57.799999,100,69.0,72.699997,69.699997
20161202074500,1152.0,1123.199951,97.499996,62,59.200001,100,69.199997,72.699997,69.699997
20161202080000,1152.0,1123.199951,97.499996,62,64.0,100,69.599998,72.699997,69.699997
20161202081500,1152.0,1148.800049,99.722226,62,58.400002,100,69.900002,72.699997,69.699997
20161202083000,1152.0,1123.199951,97.499996,62,47.900002,0,70.0,72.699997,69.699997
20161202084500,1152.0,1123.199951,97.499996,62,47.900002,0,69.900002,72.699997,69.699997
20161202090000,1152.0,1123.199951,97.499996,62,47.900002,0,69.800003,72.699997,69.699997
20161202091500,1152.0,1123.199951,97.499996,62,48.599998,0,69.800003,72.699997,69.699997
20161202093000,1152.0,1123.199951,97.499996,62,48.599998,0,69.699997,72.699997,69.699997
20161202094500,1152.0,1123.199951,97.499996,62,48.599998,0,69.699997,72.699997,69.699997
20161202100000,1152.0,1123.199951,97.499996,62,48.599998,100,69.699997,73.5,70.5
20161202101500,1152.0,1148.800049,99.722226,62,49.099998,100,69.599998,73.5,70.5
20161202103000,1152.0,1148.800049,99.722226,62,48.200001,100,69.599998,73.5,70.5
20161202104500,1152.0,1148.800049,99.722226,62,49.0,100,69.599998,73.5,70.5
20161202110000,1152.0,1123.199951,97.499996,62,49.0,100,69.599998,73.5,70.5
20161202111500,1152.0,1123.199951,97.499996,62,66.5,100,69.599998,75.0,72.0
20161202113000,1152.0,1148.800049,99.722226,62,82.400002,100,70.099998,75.0,72.0
20161202114500,1152.0,1123.199951,97.499996,62,74.0,100,71.0,75.0,72.0
20161202120000,1152.0,1123.199951,97.499996,62,84.599998,100,71.699997,75.0,72.0
20161202121500,1152.0,1148.800049,99.722226,62,51.900002,0,72.400002,73.099998,70.099998
20161202123000,1152.0,1148.800049,99.722226,62,48.5,0,72.199997,73.5,70.5
20161202124500,1152.0,1148.800049,99.722226,62,49.400002,0,72.099998,73.5,70.5
20161202130000,1152.0,1123.199951,97.499996,63,49.400002,0,71.900002,73.5,70.5
20161202131500,1152.0,1148.800049,99.722226,63,48.700001,0,71.599998,73.5,70.5
20161202133000,1152.0,1171.199951,101.666662,63,50.599998,0,71.400002,73.5,70.5
20161202134500,1152.0,1123.199951,97.499996,63,49.900002,0,71.199997,73.5,70.5
20161202140000,1152.0,1171.199951,101.666662,63,49.400002,0,71.0,73.5,70.5
20161202141500,1152.0,1171.199951,101.666662,63,50.599998,0,70.900002,73.5,70.5
20161202143000,1152.0,1196.800049,103.888893,63,48.700001,0,70.800003,73.5,70.5
20161202144500,1152.0,1171.199951,101.666662,63,48.700001,0,70.599998,73.5,70.5
20161202150000,1152.0,1171.199951,101.666662,63,49.900002,0,70.5,73.5,70.5
20161202151500,1152.0,1148.800049,99.722226,63,49.099998,0,70.300003,73.5,70.5
20161202153000,1152.0,1171.199951,101.666662,63,49.799999,100,70.199997,73.5,70.5
20161202154500,1152.0,1123.199951,97.499996,63,49.099998,100,70.199997,73.5,70.5
20161202160000,1152.0,1148.800049,99.722226,63,50.599998,100,70.099998,75.0,72.0
20161202161500,1152.0,1148.800049,99.722226,63,50.599998,100,70.0,75.400002,72.400002
20161202163000,1152.0,1148.800049,99.722226,63,54.700001,100,70.300003,74.0,71.0
20161202164500,1152.0,1148.800049,99.722226,63,56.799999,100,70.300003,74.0,71.0
20161202170000,1152.0,1171.199951,101.666662,63,62.400002,100,70.5,74.0,71.0
20161202171500,1152.0,1148.800049,99.722226,63,58.400002,100,70.699997,74.0,71.0
20161202173000,1152.0,1148.800049,99.722226,63,60.400002,100,70.900002,74.0,71.0
20161202174500,1152.0,1171.199951,101.666662,63,60.400002,100,71.099998,74.0,71.0
20161202180000,1152.0,1148.800049,99.722226,63,50.700001,0,71.300003,74.0,71.0
20161202181500,1152.0,1171.199951,101.666662,63,48.900002,0,71.099998,74.0,71.0
20161202183000,1152.0,1148.800049,99.722226,63,49.799999,0,71.0,74.0,71.0
20161202184500,1152.0,1148.800049,99.722226,63,49.799999,0,70.900002,74.0,71.0
20161202190000,1152.0,1171.199951,101.666662,63,49.799999,0,70.800003,74.0,71.0
20161202191500,1152.0,1148.800049,99.722226,63,48.700001,100,70.699997,74.0,71.0
20161202193000,1152.0,1148.800049,99.722226,63,49.799999,100,70.5,75.0,72.0
20161202194500,1152.0,1148.800049,99.722226,63,49.200001,100,70.400002,75.0,72.0
20161202200000,1152.0,1148.800049,99.722226,63,64.0,100,70.400002,76.0,73.0
20161202201500,1152.0,1148.800049,99.722226,63,75.199997,100,70.900002,76.300003,73.300003
20161202203000,1152.0,1148.800049,99.722226,63,72.400002,100,71.5,74.599998,71.599998
20161202204500,1152.0,1148.800049,99.722226,63,49.900002,0,71.800003,74.599998,71.599998
20161202210000,1152.0,1148.800049,99.722226,63,49.0,0,71.699997,74.599998,71.599998
20161202211500,1152.0,1148.800049,99.722226,63,49.5,0,71.599998,74.599998,71.599998
20161202213000,1152.0,1148.800049,99.722226,63,48.299999,100,71.300003,74.599998,71.599998
20161202214500,1152.0,1148.800049,99.722226,63,49.0,100,71.099998,74.599998,71.599998
20161202220000,1152.0,1123.199951,97.499996,63,47.900002,100,70.800003,74.599998,71.599998
20161202221500,1152.0,1171.199951,101.666662,63,49.400002,100,70.699997,74.599998,71.599998
20161202223000,1152.0,1171.199951,101.666662,63,48.299999,100,70.400002,74.599998,71.599998
20161202224500,1152.0,1171.199951,101.666662,63,50.200001,100,70.300003,74.599998,71.599998
20161202230000,1152.0,1148.800049,99.722226,63,53.900002,100,70.199997,74.599998,71.599998
20161202231500,1152.0,1148.800049,99.722226,63,64.900002,100,70.400002,74.599998,71.599998
20161202233000,1152.0,1123.199951,97.499996,63,72.699997,100,70.800003,74.599998,71.599998
20161202234500,1152.0,1148.800049,99.722226,63,72.699997,100,71.5,74.599998,71.599998
20161203000000,1152.0,1171.199951,101.666662,63,52.400002,0,71.900002,74.599998,71.599998
20161203001500,1152.0,1148.800049,99.722226,63,48.599998,0,71.699997,74.599998,71.599998
20161203003000,1152.0,1148.800049,99.722226,63,49.400002,0,71.599998,74.599998,71.599998
20161203004500,1152.0,1171.199951,101.666662,63,48.700001,0,71.400002,74.599998,71.599998
20161203010000,1152.0,1171.199951,101.666662,63,49.400002,100,71.199997,74.599998,71.599998
20161203011500,1152.0,1148.800049,99.722226,63,48.599998,100,70.900002,74.599998,71.599998
20161203013000,1152.0,1171.199951,101.666662,63,49.799999,100,70.699997,74.599998,71.599998
20161203014500,1152.0,1123.199951,97.499996,63,49.099998,100,70.5,74.599998,71.599998
20161203020000,1152.0,1123.199951,97.499996,63,49.799999,100,70.300003,74.599998,71.599998
20161203021500,1152.0,1123.199951,97.499996,62,48.700001,100,70.400002,74.599998,71.599998
20161203023000,1152.0,1148.800049,99.722226,62,49.400002,100,70.300003,74.599998,71.599998
20161203024500,1152.0,1171.199951,101.666662,62,49.400002,100,70.300003,74.599998,71.599998
20161203030000,1152.0,1171.199951,101.666662,62,52.599998,100,70.300003,74.599998,71.599998
20161203031500,1152.0,1171.199951,101.666662,62,57.900002,100,70.300003,74.599998,71.599998
20161203033000,1152.0,1171.199951,101.666662,62,76.199997,100,70.599998,74.599998,71.599998
20161203034500,1152.0,1148.800049,99.722226,62,65.800003,100,71.199997,74.599998,71.599998
20161203040000,1152.0,1171.199951,101.666662,62,49.0,0,71.099998,69.0,66.0
20161203041500,1152.0,1171.199951,101.666662,62,50.200001,0,71.0,69.0,66.0
20161203043000,1152.0,1171.199951,101.666662,62,49.099998,0,70.900002,69.0,66.0
20161203044500,1152.0,1171.199951,101.666662,62,49.799999,0,70.800003,69.0,66.0
20161203050000,1152.0,1148.800049,99.722226,62,49.799999,0,70.699997,69.0,66.0
20161203051500,1152.0,1171.199951,101.666662,62,49.799999,0,70.599998,69.0,66.0
20161203053000,1152.0,1196.800049,103.888893,62,49.799999,0,70.5,69.0,66.0
20161203054500,1152.0,1171.199951,101.666662,62,49.799999,0,70.400002,69.0,66.0
20161203060000,1152.0,1148.800049,99.722226,62,49.799999,0,70.300003,69.0,66.0
20161203061500,1152.0,1148.800049,99.722226,62,49.799999,0,70.199997,69.0,66.0
20161203063000,1152.0,1148.800049,99.722226,62,49.799999,0,70.199997,69.0,66.0
20161203064500,1152.0,1171.199951,101.666662,62,49.799999,0,70.099998,69.0,66.0
20161203070000,1152.0,1148.800049,99.722226,62,50.599998,0,70.099998,69.0,66.0
20161203071500,1152.0,1171.199951,101.666662,62,49.5,0,70.099998,69.0,66.0
20161203073000,1152.0,1148.800049,99.722226,62,50.599998,0,70.099998,68.0,64.5
20161203074500,1152.0,1148.800049,99.722226,62,50.599998,0,70.0,68.0,64.5
20161203080000,1152.0,1148.800049,99.722226,62,49.900002,0,70.0,68.0,64.400002
20161203081500,1152.0,1171.199951,101.666662,62,49.900002,0,70.0,68.0,64.300003
20161203083000,1152.0,1148.800049,99.722226,62,51.0,0,70.0,68.0,64.300003
20161203084500,1152.0,1148.800049,99.722226,62,49.900002,0,70.0,71.099998,68.099998
20161203090000,1152.0,1148.800049,99.722226,62,50.5,0,70.0,71.099998,68.099998
20161203091500,1152.0,1148.800049,99.722226,62,50.5,0,70.0,71.099998,68.099998
20161203093000,1152.0,1123.199951,97.499996,62,50.5,0,70.0,70.900002,67.900002
20161203094500,1152.0,1148.800049,99.722226,62,49.900002,0,70.0,71.800003,68.800003
20161203100000,1152.0,1148.800049,99.722226,62,51.0,100,70.0,74.900002,71.900002
20161203101500,1152.0,1123.199951,97.499996,62,52.599998,100,70.099998,75.0,72.0
20161203103000,1152.0,1123.199951,97.499996,62,72.0,100,70.199997,75.0,72.0
20161203104500,1152.0,1148.800049,99.722226,62,74.0,100,70.800003,75.0,72.0
20161203110000,1152.0,1148.800049,99.722226,62,79.900002,100,71.5,75.0,72.0
20161203111500,1152.0,1148.800049,99.722226,62,54.400002,0,72.400002,75.0,72.0
20161203113000,1152.0,1196.800049,103.888893,62,50.200001,0,72.199997,75.0,72.0
20161203114500,1152.0,1171.199951,101.666662,62,51.099998,0,72.199997,75.0,72.0
20161203120000,1152.0,1148.800049,99.722226,62,50.299999,0,72.099998,75.0,72.0
20161203121500,1152.0,1148.800049,99.722226,62,50.299999,100,71.900002,76.400002,73.400002
20161203123000,1152.0,1123.199951,97.499996,62,50.299999,100,71.699997,76.400002,73.400002
20161203124500,1152.0,1123.199951,97.499996,62,55.900002,100,71.599998,76.400002,73.400002
20161203130000,1152.0,1148.800049,99.722226,62,65.699997,100,71.800003,76.400002,73.400002
20161203131500,1152.0,1148.800049,99.722226,62,81.900002,100,72.300003,76.400002,73.400002
20161203133000,1152.0,1171.199951,101.666662,62,75.599998,100,72.900002,76.400002,73.400002
20161203134500,1152.0,1171.199951,101.666662,62,51.5,0,72.900002,71.900002,68.900002
20161203140000,1152.0,1171.199951,101.666662,62,51.5,0,72.900002,71.800003,68.800003
20161203141500,1152.0,1148.800049,99.722226,62,51.5,0,72.800003,71.800003,68.800003
20161203143000,1152.0,1148.800049,99.722226,62,51.5,0,72.5,71.800003,68.800003
20161203144500,1152.0,1171.199951,101.666662,62,51.5,0,72.199997,71.800003,68.800003
20161203150000,1152.0,1148.800049,99.722226,62,51.5,0,71.900002,71.800003,68.800003
20161203151500,1152.0,1148.800049,99.722226,62,52.200001,0,71.800003,71.800003,68.800003
20161203153000,1152.0,1171.199951,101.666662,62,51.599998,0,71.699997,71.800003,68.800003
20161203154500,1152.0,1148.800049,99.722226,62,51.599998,0,71.599998,71.800003,68.800003
20161203160000,1152.0,1148.800049,99.722226,62,51.599998,0,71.599998,71.800003,68.800003
20161203161500,1152.0,1171.199951,101.666662,62,51.599998,0,71.599998,71.800003,68.800003
20161203163000,1152.0,1123.199951,97.499996,62,51.599998,0,71.599998,71.800003,68.800003
20161203164500,1152.0,1148.800049,99.722226,62,51.599998,0,71.599998,71.800003,68.800003
20161203170000,1152.0,1123.199951,97.499996,62,51.599998,0,71.5,71.800003,68.800003
20161203171500,1152.0,1148.800049,99.722226,62,51.599998,0,71.400002,71.800003,68.800003
20161203173000,1152.0,1148.800049,99.722226,62,51.599998,0,71.400002,71.800003,68.800003
20161203174500,1152.0,1148.800049,99.722226,62,51.599998,0,71.300003,71.800003,68.800003
20161203180000,1152.0,1123.199951,97.499996,62,51.599998,0,71.300003,71.800003,68.800003
20161203181500,1152.0,1148.800049,99.722226,62,51.599998,0,71.300003,71.800003,68.800003
20161203183000,1152.0,1148.800049,99.722226,62,51.599998,0,71.300003,71.800003,68.800003
20161203184500,1152.0,1123.199951,97.499996,62,51.599998,0,71.199997,71.800003,68.800003
20161203190000,1152.0,1148.800049,99.722226,62,52.200001,0,71.199997,71.800003,68.800003
20161203191500,1152.0,1148.800049,99.722226,62,52.200001,0,71.199997,71.800003,68.800003
20161203193000,1152.0,1148.800049,99.722226,62,52.200001,0,71.199997,71.800003,68.800003
20161203194500,1152.0,1123.199951,97.499996,62,51.5,0,71.099998,71.800003,68.800003
20161203200000,1152.0,1148.800049,99.722226,62,51.5,0,71.0,71.800003,68.800003
20161203201500,1152.0,1148.800049,99.722226,62,51.5,0,71.0,71.800003,68.800003
20161203203000,1152.0,1123.199951,97.499996,62,52.200001,0,71.099998,71.800003,68.800003
20161203204500,1152.0,1148.800049,99.722226,62,52.200001,0,71.099998,71.800003,68.800003
20161203210000,1152.0,1123.199951,97.499996,62,52.200001,0,71.0,71.800003,68.800003
20161203211500,1152.0,1123.199951,97.499996,62,52.200001,0,71.099998,71.800003,68.800003
20161203213000,1152.0,1123.199951,97.499996,62,52.200001,0,71.0,71.800003,68.800003
20161203214500,1152.0,1097.599976,95.277776,62,52.200001,0,71.0,71.800003,68.800003
20161203220000,1152.0,1148.800049,99.722226,62,52.200001,0,71.0,71.800003,68.800003
20161203221500,1152.0,1123.199951,97.499996,62,52.200001,0,71.0,71.800003,68.800003
20161203223000,1152.0,1148.800049,99.722226,62,52.200001,0,71.099998,71.800003,68.800003
20161203224500,1152.0,1123.199951,97.499996,62,52.200001,0,71.099998,71.800003,68.800003
20161203230000,1152.0,1148.800049,99.722226,62,52.200001,0,71.199997,71.800003,68.800003
20161203231500,1152.0,1123.199951,97.499996,62,52.200001,0,71.199997,71.800003,68.800003
20161203233000,1152.0,1123.199951,97.499996,62,52.200001,0,71.199997,71.800003,68.800003
20161203234500,1152.0,1123.199951,97.499996,62,52.200001,0,71.300003,71.800003,68.800003
20161204000000,1152.0,1148.800049,99.722226,62,53.0,0,71.300003,71.800003,68.800003
20161204001500,1152.0,1123.199951,97.499996,62,53.0,0,71.300003,71.800003,68.800003
20161204003000,1152.0,1123.199951,97.499996,62,53.0,0,71.300003,71.800003,68.800003
20161204004500,1152.0,1123.199951,97.499996,62,53.0,0,71.300003,71.800003,68.800003
20161204010000,1152.0,1148.800049,99.722226,62,53.0,0,71.300003,71.800003,68.800003
20161204011500,1152.0,1123.199951,97.499996,62,53.0,0,71.400002,71.800003,68.800003
20161204013000,1152.0,1123.199951,97.499996,62,53.0,0,71.5,71.800003,68.800003
20161204014500,1152.0,1123.199951,97.499996,62,53.900002,0,71.5,71.800003,68.800003
20161204020000,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,71.800003,68.800003
20161204021500,1152.0,1097.599976,95.277776,62,53.900002,0,71.599998,71.800003,68.800003
20161204023000,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,71.800003,68.800003
20161204024500,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,71.800003,68.800003
20161204030000,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,71.800003,68.800003
20161204031500,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,71.800003,68.800003
20161204033000,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,71.800003,68.800003
20161204034500,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,71.800003,68.800003
20161204040000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,71.800003,68.800003
20161204041500,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,71.800003,68.800003
20161204043000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,71.800003,68.800003
20161204044500,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,71.800003,68.800003
20161204050000,1152.0,1123.199951,97.499996,62,53.900002,0,71.800003,71.800003,68.800003
20161204051500,1152.0,1123.199951,97.499996,62,53.900002,0,71.800003,71.800003,68.800003
20161204053000,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,71.800003,68.800003
20161204054500,1152.0,1171.199951,101.666662,62,53.900002,0,71.800003,71.800003,68.800003
20161204060000,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,71.800003,68.800003
20161204061500,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,71.800003,68.800003
20161204063000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,71.800003,68.800003
20161204064500,1152.0,1148.800049,99.722226,62,53.299999,0,71.699997,71.800003,68.800003
20161204070000,1152.0,1123.199951,97.499996,62,53.299999,0,71.699997,71.800003,68.800003
20161204071500,1152.0,1148.800049,99.722226,62,53.299999,0,71.699997,71.800003,68.800003
20161204073000,1152.0,1148.800049,99.722226,62,53.299999,0,71.800003,68.0,64.800003
20161204074500,1152.0,1123.199951,97.499996,62,53.299999,0,71.800003,68.0,64.800003
20161204080000,1152.0,1148.800049,99.722226,62,53.299999,0,71.900002,68.0,64.800003
20161204081500,1152.0,1148.800049,99.722226,62,53.299999,0,71.900002,68.0,64.800003
20161204083000,1152.0,1148.800049,99.722226,62,53.299999,0,71.900002,68.0,64.800003
20161204084500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,68.0,64.800003
20161204090000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,64.699997
20161204091500,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,64.599998
20161204093000,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,68.0,64.599998
20161204094500,1152.0,1123.199951,97.499996,62,53.900002,0,72.099998,68.0,64.5
20161204100000,1152.0,1123.199951,97.499996,62,54.700001,0,72.0,68.0,64.400002
20161204101500,1152.0,1148.800049,99.722226,62,54.700001,0,71.900002,68.0,64.400002
20161204103000,1152.0,1148.800049,99.722226,62,54.700001,0,71.800003,68.0,64.300003
20161204104500,1152.0,1148.800049,99.722226,62,54.700001,0,71.800003,68.0,64.400002
20161204110000,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,68.0,62.5
20161204111500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,68.0,62.5
20161204113000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,62.5
20161204114500,1152.0,1123.199951,97.499996,62,53.900002,0,71.900002,68.0,62.5
20161204120000,1152.0,1148.800049,99.722226,62,54.700001,0,72.0,68.0,62.5
20161204121500,1152.0,1148.800049,99.722226,62,54.700001,0,72.0,68.0,62.5
20161204123000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,62.5
20161204124500,1152.0,1148.800049,99.722226,62,51.900002,0,71.900002,68.0,62.5
20161204130000,1152.0,1171.199951,101.666662,62,54.299999,0,71.699997,68.0,62.5
20161204131500,1152.0,1171.199951,101.666662,62,53.5,0,71.699997,68.0,62.5
20161204133000,1152.0,1171.199951,101.666662,62,52.700001,0,71.699997,68.0,62.5
20161204134500,1152.0,1171.199951,101.666662,62,51.900002,0,71.699997,68.0,62.5
20161204140000,1152.0,1196.800049,103.888893,62,51.900002,0,71.699997,68.0,62.5
20161204141500,1152.0,1171.199951,101.666662,62,51.900002,0,71.599998,68.0,62.5
20161204143000,1152.0,1171.199951,101.666662,62,51.099998,0,71.599998,68.0,62.5
20161204144500,1152.0,1148.800049,99.722226,62,51.700001,0,71.400002,68.0,62.5
20161204150000,1152.0,1171.199951,101.666662,62,51.700001,0,71.300003,68.0,62.5
20161204151500,1152.0,1171.199951,101.666662,61,51.099998,0,71.300003,68.0,62.5
20161204153000,1152.0,1148.800049,99.722226,61,51.099998,0,71.199997,68.0,62.5
20161204154500,1152.0,1171.199951,101.666662,61,51.900002,0,71.199997,70.400002,67.400002
20161204160000,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,70.300003,67.300003
20161204161500,1152.0,1171.199951,101.666662,61,51.900002,0,71.099998,70.0,67.0
20161204163000,1152.0,1148.800049,99.722226,61,51.900002,0,71.0,70.0,67.0
20161204164500,1152.0,1171.199951,101.666662,61,51.900002,0,71.0,70.0,67.0
20161204170000,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,70.0,67.0
20161204171500,1152.0,1171.199951,101.666662,61,51.900002,0,71.0,70.0,67.0
20161204173000,1152.0,1148.800049,99.722226,61,51.900002,0,71.0,70.0,67.0
20161204174500,1152.0,1148.800049,99.722226,61,51.900002,0,71.0,70.0,67.0
20161204180000,1152.0,1171.199951,101.666662,61,51.900002,0,71.0,70.0,67.0
20161204181500,1152.0,1171.199951,101.666662,61,51.900002,0,71.0,70.0,67.0
20161204183000,1152.0,1148.800049,99.722226,61,51.0,0,71.0,70.0,67.0
20161204184500,1152.0,1148.800049,99.722226,61,51.0,0,71.0,70.0,67.0
