PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204190000,1152.0,1171.199951,101.666662,61,51.799999,0,71.0,70.0,67.0
20161204191500,1152.0,1148.800049,99.722226,61,51.099998,0,71.0,70.0,67.0
20161204193000,1152.0,1171.199951,101.666662,61,51.099998,0,71.0,70.0,67.0
20161204194500,1152.0,1171.199951,101.666662,61,51.099998,0,70.900002,70.0,67.0
20161204200000,1152.0,1171.199951,101.666662,61,52.400002,0,70.800003,70.0,67.0
20161204201500,1152.0,1171.199951,101.666662,61,51.5,0,70.800003,70.0,67.0
20161204203000,1152.0,1148.800049,99.722226,61,51.5,0,70.800003,70.0,67.0
20161204204500,1152.0,1171.199951,101.666662,61,51.5,0,70.800003,70.0,67.0
20161204210000,1152.0,1171.199951,101.666662,61,52.299999,0,70.800003,70.0,67.0
20161204211500,1152.0,1148.800049,99.722226,61,52.299999,0,70.800003,70.0,67.0
20161204213000,1152.0,1148.800049,99.722226,61,51.5,0,70.800003,70.0,67.0
20161204214500,1152.0,1148.800049,99.722226,61,51.5,0,70.800003,70.0,67.0
20161204220000,1152.0,1196.800049,103.888893,61,52.599998,0,70.800003,70.0,67.0
20161204221500,1152.0,1171.199951,101.666662,61,52.599998,0,70.800003,70.0,67.0
20161204223000,1152.0,1171.199951,101.666662,61,51.900002,0,70.699997,70.0,67.0
20161204224500,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,70.0,67.0
20161204230000,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,70.0,67.0
20161204231500,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,70.0,67.0
20161204233000,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,70.0,67.0
20161204234500,1152.0,1148.800049,99.722226,61,53.099998,0,70.699997,70.0,67.0
20161205000000,1152.0,1148.800049,99.722226,61,52.299999,0,70.699997,70.0,67.0
20161205001500,1152.0,1148.800049,99.722226,61,52.299999,0,70.699997,70.0,67.0
20161205003000,1152.0,1123.199951,97.499996,61,51.5,0,70.699997,70.0,67.0
20161205004500,1152.0,1123.199951,97.499996,61,51.5,0,70.699997,70.0,67.0
20161205010000,1152.0,1148.800049,99.722226,61,51.5,0,70.699997,70.0,67.0
20161205011500,1152.0,1148.800049,99.722226,61,52.200001,0,70.699997,70.0,67.0
20161205013000,1152.0,1123.199951,97.499996,61,52.200001,0,70.699997,70.0,67.0
20161205014500,1152.0,1123.199951,97.499996,61,52.200001,0,70.800003,70.0,67.0
20161205020000,1152.0,1123.199951,97.499996,61,50.900002,0,70.800003,70.0,67.0
20161205021500,1152.0,1148.800049,99.722226,61,50.900002,0,70.699997,70.0,67.0
20161205023000,1152.0,1148.800049,99.722226,61,51.799999,0,70.699997,70.0,67.0
20161205024500,1152.0,1123.199951,97.499996,61,51.099998,0,70.699997,70.0,67.0
20161205030000,1152.0,1148.800049,99.722226,61,51.099998,0,70.599998,70.0,67.0
20161205031500,1152.0,1148.800049,99.722226,61,51.099998,0,70.599998,70.0,67.0
20161205033000,1152.0,1148.800049,99.722226,61,52.200001,0,70.599998,70.0,67.0
20161205034500,1152.0,1171.199951,101.666662,61,51.099998,0,70.599998,70.0,67.0
20161205040000,1152.0,1123.199951,97.499996,61,51.099998,0,70.599998,70.0,67.0
20161205041500,1152.0,1148.800049,99.722226,61,51.099998,0,70.5,70.0,67.0
20161205043000,1152.0,1148.800049,99.722226,61,52.200001,0,70.5,70.0,67.0
20161205044500,1152.0,1148.800049,99.722226,61,51.5,0,70.400002,70.0,67.0
20161205050000,1152.0,1148.800049,99.722226,61,51.5,0,70.400002,70.0,67.0
20161205051500,1152.0,1148.800049,99.722226,61,51.5,0,70.400002,70.0,67.0
20161205053000,1152.0,1123.199951,97.499996,61,51.5,0,70.5,70.0,67.0
20161205054500,1152.0,1148.800049,99.722226,61,52.200001,0,70.5,70.0,67.0
20161205060000,1152.0,1123.199951,97.499996,61,51.099998,0,70.599998,70.0,67.0
20161205061500,1152.0,1148.800049,99.722226,61,51.099998,0,70.599998,70.0,67.0
20161205063000,1152.0,1171.199951,101.666662,61,51.099998,0,70.5,70.0,67.0
20161205064500,1152.0,1148.800049,99.722226,61,51.099998,0,70.5,70.0,67.0
20161205070000,1152.0,1148.800049,99.722226,61,51.099998,0,70.5,70.0,67.0
20161205071500,1152.0,1123.199951,97.499996,61,51.099998,0,70.5,70.0,67.0
20161205073000,1152.0,1123.199951,97.499996,61,52.200001,0,70.5,70.0,67.0
20161205074500,1152.0,1148.800049,99.722226,61,52.200001,0,70.599998,70.0,67.0
20161205080000,1152.0,1123.199951,97.499996,61,52.200001,0,70.699997,70.0,67.0
20161205081500,1152.0,1148.800049,99.722226,61,51.5,0,70.699997,70.0,67.0
20161205083000,1152.0,1148.800049,99.722226,61,51.5,0,70.800003,70.0,67.0
20161205084500,1152.0,1123.199951,97.499996,61,51.5,0,70.800003,70.0,67.0
20161205090000,1152.0,1123.199951,97.499996,61,51.5,0,70.900002,70.0,67.0
20161205091500,1152.0,1123.199951,97.499996,61,52.299999,0,71.099998,70.0,67.0
20161205093000,1152.0,1123.199951,97.499996,61,52.299999,0,71.199997,70.0,67.0
20161205094500,1152.0,1123.199951,97.499996,62,51.400002,0,71.0,70.0,67.0
20161205100000,1152.0,1148.800049,99.722226,62,51.400002,0,70.800003,70.0,67.0
20161205101500,1152.0,1171.199951,101.666662,62,51.400002,0,70.5,70.0,67.0
20161205103000,1152.0,1171.199951,101.666662,62,51.400002,0,70.300003,70.0,67.0
20161205104500,1152.0,1148.800049,99.722226,61,51.400002,0,70.199997,70.0,67.0
20161205110000,1152.0,1148.800049,99.722226,61,51.400002,0,70.0,70.0,67.0
20161205111500,1152.0,1123.199951,97.499996,61,52.200001,0,69.900002,70.0,67.0
20161205113000,1152.0,1171.199951,101.666662,61,52.200001,0,69.800003,70.0,67.0
20161205114500,1152.0,1171.199951,101.666662,61,51.099998,0,69.699997,70.0,67.0
20161205120000,1152.0,1148.800049,99.722226,61,51.099998,0,69.800003,70.0,67.0
20161205121500,1152.0,1148.800049,99.722226,61,51.900002,0,69.699997,70.0,67.0
20161205123000,1152.0,1148.800049,99.722226,61,51.900002,0,69.699997,70.0,67.0
20161205124500,1152.0,1123.199951,97.499996,61,51.900002,0,69.699997,70.0,67.0
20161205130000,1152.0,1148.800049,99.722226,61,51.900002,0,69.599998,70.0,67.0
20161205131500,1152.0,1148.800049,99.722226,61,52.599998,0,69.699997,70.0,67.0
20161205133000,1152.0,1123.199951,97.499996,61,52.599998,0,69.699997,70.0,67.0
20161205134500,1152.0,1123.199951,97.499996,61,52.599998,0,69.599998,70.0,67.0
20161205140000,1152.0,1123.199951,97.499996,61,51.900002,0,69.599998,70.0,67.0
20161205141500,1152.0,1148.800049,99.722226,61,51.900002,0,69.5,70.0,67.0
20161205143000,1152.0,1123.199951,97.499996,61,53.099998,0,69.599998,70.0,67.0
20161205144500,1152.0,1123.199951,97.499996,61,52.299999,0,69.5,70.0,67.0
20161205150000,1152.0,1123.199951,97.499996,61,52.299999,0,69.5,70.0,67.0
20161205151500,1152.0,1123.199951,97.499996,61,52.299999,0,69.400002,70.0,67.0
20161205153000,1152.0,1171.199951,101.666662,61,52.299999,0,69.300003,70.0,67.0
20161205154500,1152.0,1171.199951,101.666662,61,52.299999,0,69.300003,70.0,67.0
20161205160000,1152.0,1148.800049,99.722226,61,52.299999,0,69.5,70.0,67.0
20161205161500,1152.0,1097.599976,95.277776,61,52.299999,0,69.599998,70.0,67.0
20161205163000,1152.0,1123.199951,97.499996,61,52.299999,0,69.800003,70.0,67.0
20161205164500,1152.0,1123.199951,97.499996,61,52.299999,0,69.900002,70.0,67.0
20161205170000,1152.0,1123.199951,97.499996,61,53.099998,0,70.0,70.0,67.0
20161205171500,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,70.0,67.0
20161205173000,1152.0,1097.599976,95.277776,61,53.099998,0,70.300003,70.0,67.0
20161205174500,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,70.0,67.0
20161205180000,1152.0,1123.199951,97.499996,61,53.099998,0,70.599998,70.0,67.0
20161205181500,1152.0,1148.800049,99.722226,61,53.099998,0,70.699997,70.0,67.0
20161205183000,1152.0,1123.199951,97.499996,61,53.099998,0,70.699997,70.0,67.0
20161205184500,1152.0,1123.199951,97.499996,61,53.099998,0,70.699997,70.0,67.0
20161205190000,1152.0,1148.800049,99.722226,61,53.099998,0,70.599998,70.0,67.0
20161205191500,1152.0,1123.199951,97.499996,61,53.099998,0,70.599998,70.0,67.0
20161205193000,1152.0,1148.800049,99.722226,61,53.099998,0,70.599998,73.599998,70.599998
20161205194500,1152.0,1123.199951,97.499996,61,53.099998,100,70.599998,73.900002,70.900002
20161205200000,1152.0,1148.800049,99.722226,61,53.099998,0,70.699997,73.900002,70.900002
20161205201500,1152.0,1148.800049,99.722226,61,53.099998,0,70.699997,73.900002,70.900002
20161205203000,1152.0,1123.199951,97.499996,61,53.099998,0,70.699997,73.900002,70.900002
20161205204500,1152.0,1148.800049,99.722226,61,53.099998,0,70.800003,73.900002,70.900002
20161205210000,1152.0,1123.199951,97.499996,61,53.099998,0,70.800003,73.900002,70.900002
20161205211500,1152.0,1123.199951,97.499996,61,53.099998,0,70.900002,73.900002,70.900002
20161205213000,1152.0,1123.199951,97.499996,61,53.900002,0,70.800003,73.900002,70.900002
20161205214500,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,73.900002,70.900002
20161205220000,1152.0,1123.199951,97.499996,61,53.900002,0,70.699997,73.900002,70.900002
20161205221500,1152.0,1123.199951,97.499996,61,53.900002,0,70.699997,73.900002,70.900002
20161205223000,1152.0,1123.199951,97.499996,61,53.900002,100,70.599998,73.900002,70.900002
20161205224500,1152.0,1148.800049,99.722226,61,53.900002,100,70.599998,73.900002,70.900002
20161205230000,1152.0,1123.199951,97.499996,61,53.900002,100,70.5,73.900002,70.900002
20161205231500,1152.0,1123.199951,97.499996,61,51.799999,100,70.5,73.900002,70.900002
20161205233000,1152.0,1123.199951,97.499996,61,54.299999,100,70.400002,73.900002,70.900002
20161205234500,1152.0,1148.800049,99.722226,61,52.700001,100,70.400002,73.900002,70.900002
20161206000000,1152.0,1123.199951,97.499996,61,51.799999,100,70.300003,73.900002,70.900002
20161206001500,1152.0,1148.800049,99.722226,61,51.799999,100,70.300003,73.900002,70.900002
20161206003000,1152.0,1123.199951,97.499996,61,51.799999,100,70.199997,73.900002,70.900002
20161206004500,1152.0,1148.800049,99.722226,61,50.700001,100,70.099998,73.900002,70.900002
20161206010000,1152.0,1148.800049,99.722226,61,51.799999,100,70.0,73.900002,70.900002
20161206011500,1152.0,1123.199951,97.499996,61,52.599998,100,69.900002,73.900002,70.900002
20161206013000,1152.0,1123.199951,97.499996,61,57.5,100,69.900002,73.900002,70.900002
20161206014500,1152.0,1148.800049,99.722226,61,61.900002,100,70.099998,73.900002,70.900002
20161206020000,1152.0,1148.800049,99.722226,61,70.099998,100,70.5,73.900002,70.900002
20161206021500,1152.0,1148.800049,99.722226,61,61.900002,100,70.800003,73.900002,70.900002
20161206023000,1152.0,1148.800049,99.722226,61,51.099998,0,71.199997,73.900002,70.900002
20161206024500,1152.0,1148.800049,99.722226,61,51.099998,0,71.0,73.900002,70.900002
20161206030000,1152.0,1171.199951,101.666662,61,51.099998,0,70.699997,73.900002,70.900002
20161206031500,1152.0,1171.199951,101.666662,61,51.099998,100,70.5,73.900002,70.900002
20161206033000,1152.0,1171.199951,101.666662,61,50.299999,100,70.400002,73.900002,70.900002
20161206034500,1152.0,1148.800049,99.722226,61,49.5,100,70.199997,73.900002,70.900002
20161206040000,1152.0,1171.199951,101.666662,61,49.5,100,70.0,74.0,71.0
20161206041500,1152.0,1148.800049,99.722226,61,50.700001,100,69.800003,74.0,71.0
20161206043000,1152.0,1148.800049,99.722226,61,51.799999,100,69.800003,74.0,71.0
20161206044500,1152.0,1171.199951,101.666662,61,55.5,100,69.800003,74.0,71.0
20161206050000,1152.0,1148.800049,99.722226,61,59.599998,100,70.0,74.0,71.0
20161206051500,1152.0,1171.199951,101.666662,61,73.900002,100,70.300003,74.0,71.0
20161206053000,1152.0,1171.199951,101.666662,61,49.099998,100,71.0,74.0,71.0
20161206054500,1152.0,1171.199951,101.666662,61,51.0,100,70.800003,74.0,71.0
20161206060000,1152.0,1171.199951,101.666662,61,49.5,100,70.5,74.0,71.0
20161206061500,1152.0,1171.199951,101.666662,61,50.599998,100,70.400002,74.0,71.0
20161206063000,1152.0,1196.800049,103.888893,62,50.599998,100,70.300003,74.0,71.0
20161206064500,1152.0,1171.199951,101.666662,62,51.400002,100,70.199997,74.0,71.0
20161206070000,1152.0,1171.199951,101.666662,62,51.400002,100,70.199997,74.0,71.0
20161206071500,1152.0,1148.800049,99.722226,62,51.400002,100,70.099998,74.0,71.0
20161206073000,1152.0,1196.800049,103.888893,62,51.400002,100,70.199997,74.0,71.0
20161206074500,1152.0,1148.800049,99.722226,62,51.400002,100,70.099998,74.0,71.0
20161206080000,1152.0,1171.199951,101.666662,62,52.599998,100,70.199997,74.0,71.0
20161206081500,1152.0,1148.800049,99.722226,61,51.799999,100,70.300003,74.0,71.0
20161206083000,1152.0,1148.800049,99.722226,61,53.900002,100,70.300003,74.0,71.0
20161206084500,1152.0,1148.800049,99.722226,61,53.900002,100,70.5,74.0,71.0
20161206090000,1152.0,1171.199951,101.666662,61,53.900002,100,70.699997,74.0,71.0
20161206091500,1152.0,1171.199951,101.666662,61,53.900002,100,70.800003,74.0,71.0
20161206093000,1152.0,1148.800049,99.722226,61,53.900002,100,70.900002,74.0,71.0
20161206094500,1152.0,1171.199951,101.666662,61,53.900002,100,71.0,74.0,71.0
20161206100000,1152.0,1148.800049,99.722226,61,52.700001,100,71.199997,74.0,71.0
20161206101500,1152.0,1171.199951,101.666662,61,51.700001,0,71.199997,74.0,71.0
20161206103000,1152.0,1148.800049,99.722226,61,51.700001,0,71.199997,74.0,71.0
20161206104500,1152.0,1148.800049,99.722226,61,52.599998,0,71.300003,74.0,71.0
20161206110000,1152.0,1148.800049,99.722226,61,52.599998,0,71.400002,74.0,71.0
20161206111500,1152.0,1148.800049,99.722226,61,52.599998,0,71.400002,74.0,71.0
20161206113000,1152.0,1148.800049,99.722226,61,52.599998,0,71.400002,74.0,71.0
20161206114500,1152.0,1171.199951,101.666662,61,51.900002,0,71.400002,74.0,71.0
20161206120000,1152.0,1171.199951,101.666662,61,51.900002,0,71.5,74.0,71.0
20161206121500,1152.0,1171.199951,101.666662,61,51.900002,0,71.5,74.0,71.0
20161206123000,1152.0,1148.800049,99.722226,61,52.700001,0,71.599998,74.0,71.0
20161206124500,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,74.0,71.0
20161206130000,1152.0,1148.800049,99.722226,61,52.599998,0,71.599998,74.0,71.0
20161206131500,1152.0,1148.800049,99.722226,61,52.599998,0,71.599998,74.0,71.0
20161206133000,1152.0,1123.199951,97.499996,61,52.599998,0,71.599998,74.0,71.0
20161206134500,1152.0,1097.599976,95.277776,61,52.599998,0,71.599998,74.0,71.0
20161206140000,1152.0,1148.800049,99.722226,61,52.599998,0,71.5,74.0,71.0
20161206141500,1152.0,1148.800049,99.722226,61,52.599998,0,71.599998,74.0,71.0
20161206143000,1152.0,1097.599976,95.277776,61,52.599998,0,71.699997,74.0,71.0
20161206144500,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,74.0,71.0
20161206150000,1152.0,1148.800049,99.722226,61,52.700001,0,71.800003,74.0,71.0
20161206151500,1152.0,1148.800049,99.722226,61,53.5,0,71.800003,74.0,71.0
20161206153000,1152.0,1148.800049,99.722226,61,53.5,0,71.900002,74.0,71.0
20161206154500,1152.0,1148.800049,99.722226,61,53.5,0,71.800003,74.0,71.0
20161206160000,1152.0,1123.199951,97.499996,61,53.5,0,71.699997,74.0,71.0
20161206161500,1152.0,1123.199951,97.499996,61,52.700001,0,71.699997,74.0,71.0
20161206163000,1152.0,1148.800049,99.722226,61,52.700001,0,71.699997,74.0,71.0
20161206164500,1152.0,1148.800049,99.722226,61,52.700001,0,71.699997,74.0,71.0
20161206170000,1152.0,1171.199951,101.666662,61,52.700001,0,71.699997,74.0,71.0
20161206171500,1152.0,1148.800049,99.722226,61,52.700001,0,71.599998,74.0,71.0
20161206173000,1152.0,1148.800049,99.722226,61,52.700001,0,71.5,74.0,71.0
20161206174500,1152.0,1171.199951,101.666662,61,52.700001,0,71.400002,74.0,71.0
20161206180000,1152.0,1123.199951,97.499996,61,52.700001,0,71.300003,74.0,71.0
20161206181500,1152.0,1171.199951,101.666662,61,52.700001,0,71.300003,74.0,71.0
20161206183000,1152.0,1148.800049,99.722226,61,51.900002,0,71.300003,74.0,71.0
20161206184500,1152.0,1123.199951,97.499996,61,51.900002,0,71.199997,74.0,71.0
20161206190000,1152.0,1148.800049,99.722226,61,53.099998,0,71.199997,74.0,71.0
20161206191500,1152.0,1123.199951,97.499996,61,51.900002,0,71.199997,74.0,71.0
20161206193000,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,74.0,71.0
20161206194500,1152.0,1148.800049,99.722226,61,52.599998,0,71.0,74.0,71.0
20161206200000,1152.0,1148.800049,99.722226,61,51.099998,0,71.0,74.0,71.0
20161206201500,1152.0,1148.800049,99.722226,61,51.099998,0,70.900002,74.0,71.0
20161206203000,1152.0,1148.800049,99.722226,61,52.299999,0,70.900002,74.0,71.0
20161206204500,1152.0,1148.800049,99.722226,61,51.099998,0,70.800003,74.0,71.0
20161206210000,1152.0,1148.800049,99.722226,61,51.900002,0,70.699997,74.0,71.0
20161206211500,1152.0,1171.199951,101.666662,61,51.900002,100,70.699997,74.0,71.0
20161206213000,1152.0,1148.800049,99.722226,61,51.900002,100,70.699997,74.0,71.0
20161206214500,1152.0,1171.199951,101.666662,61,51.900002,100,70.599998,74.0,71.0
20161206220000,1152.0,1148.800049,99.722226,61,51.099998,100,70.5,74.0,71.0
20161206221500,1152.0,1123.199951,97.499996,61,51.900002,100,70.400002,74.0,71.0
20161206223000,1152.0,1097.599976,95.277776,61,51.900002,100,70.400002,74.0,71.0
20161206224500,1152.0,1123.199951,97.499996,61,51.900002,100,70.400002,74.0,71.0
20161206230000,1152.0,1123.199951,97.499996,61,52.599998,100,70.400002,74.0,71.0
20161206231500,1152.0,1123.199951,97.499996,61,52.599998,100,70.5,74.0,71.0
20161206233000,1152.0,1123.199951,97.499996,61,52.599998,100,70.5,74.0,71.0
20161206234500,1152.0,1123.199951,97.499996,61,51.900002,100,70.5,74.0,71.0
20161207000000,1152.0,1123.199951,97.499996,61,51.900002,100,70.5,74.0,71.0
20161207001500,1152.0,1123.199951,97.499996,61,53.299999,100,70.5,74.0,71.0
20161207003000,1152.0,1123.199951,97.499996,61,53.299999,100,70.5,74.0,71.0
20161207004500,1152.0,1123.199951,97.499996,61,53.299999,100,70.400002,74.0,71.0
20161207010000,1152.0,1123.199951,97.499996,61,53.900002,100,70.400002,74.0,71.0
20161207011500,1152.0,1097.599976,95.277776,61,51.400002,100,70.5,74.0,71.0
20161207013000,1152.0,1123.199951,97.499996,62,51.400002,100,70.5,74.0,71.0
20161207014500,1152.0,1123.199951,97.499996,62,51.400002,100,70.5,74.0,71.0
20161207020000,1152.0,1148.800049,99.722226,62,51.400002,100,70.400002,74.0,71.0
20161207021500,1152.0,1148.800049,99.722226,62,52.599998,100,70.300003,74.0,71.0
20161207023000,1152.0,1123.199951,97.499996,62,52.599998,100,70.300003,74.0,71.0
20161207024500,1152.0,1123.199951,97.499996,62,51.599998,100,70.199997,74.0,71.0
20161207030000,1152.0,1123.199951,97.499996,62,52.200001,100,70.199997,74.0,71.0
20161207031500,1152.0,1123.199951,97.499996,62,53.5,100,70.099998,74.0,71.0
20161207033000,1152.0,1123.199951,97.499996,62,53.5,100,70.199997,74.0,71.0
20161207034500,1152.0,1123.199951,97.499996,62,57.099998,100,70.199997,74.0,71.0
20161207040000,1152.0,1123.199951,97.499996,62,64.900002,100,70.400002,74.0,71.0
20161207041500,1152.0,1097.599976,95.277776,62,60.799999,100,70.599998,74.0,71.0
20161207043000,1152.0,1123.199951,97.499996,62,64.699997,100,70.900002,74.0,71.0
20161207044500,1152.0,1123.199951,97.499996,62,61.200001,100,71.0,74.0,71.0
20161207050000,1152.0,1097.599976,95.277776,62,63.900002,100,71.199997,74.0,71.0
20161207051500,1152.0,1097.599976,95.277776,62,51.5,0,71.199997,74.0,71.0
20161207053000,1152.0,1148.800049,99.722226,63,51.5,0,71.199997,74.0,71.0
20161207054500,1152.0,1148.800049,99.722226,63,52.200001,0,71.0,74.0,71.0
20161207060000,1152.0,1148.800049,99.722226,63,51.5,0,71.0,74.0,71.0
20161207061500,1152.0,1171.199951,101.666662,63,51.5,0,71.0,74.099998,71.099998
20161207063000,1152.0,1171.199951,101.666662,63,51.5,0,70.900002,74.099998,71.099998
20161207064500,1152.0,1123.199951,97.499996,63,51.5,100,70.800003,74.199997,71.199997
20161207070000,1152.0,1171.199951,101.666662,63,51.5,100,70.800003,74.199997,71.199997
20161207071500,1152.0,1148.800049,99.722226,63,52.5,100,70.800003,74.199997,71.199997
20161207073000,1152.0,1171.199951,101.666662,63,52.5,100,70.699997,74.099998,71.099998
20161207074500,1152.0,1171.199951,101.666662,63,53.099998,100,70.699997,74.099998,71.099998
20161207080000,1152.0,1148.800049,99.722226,63,51.900002,100,70.699997,74.099998,71.099998
20161207081500,1152.0,1171.199951,101.666662,62,51.900002,100,70.800003,74.0,71.0
20161207083000,1152.0,1171.199951,101.666662,62,52.599998,100,70.800003,74.0,71.0
20161207084500,1152.0,1148.800049,99.722226,62,52.599998,100,71.0,74.099998,71.099998
20161207090000,1152.0,1171.199951,101.666662,62,52.599998,100,71.199997,74.099998,71.099998
20161207091500,1152.0,1171.199951,101.666662,62,52.599998,100,71.199997,74.099998,71.099998
20161207093000,1152.0,1148.800049,99.722226,62,52.599998,0,71.300003,74.199997,71.199997
20161207094500,1152.0,1148.800049,99.722226,62,52.599998,0,71.5,74.300003,71.300003
20161207100000,1152.0,1171.199951,101.666662,62,52.599998,0,71.599998,74.199997,71.199997
20161207101500,1152.0,1148.800049,99.722226,62,53.5,0,71.699997,74.099998,71.099998
20161207103000,1152.0,1148.800049,99.722226,62,53.5,0,71.800003,74.199997,71.199997
20161207104500,1152.0,1148.800049,99.722226,62,52.700001,0,71.900002,74.199997,71.199997
20161207110000,1152.0,1123.199951,97.499996,62,53.5,0,72.0,74.199997,71.199997
20161207111500,1152.0,1148.800049,99.722226,62,52.700001,0,72.0,74.300003,71.300003
20161207113000,1152.0,1148.800049,99.722226,62,52.700001,0,72.099998,74.199997,71.199997
20161207114500,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,74.199997,71.199997
20161207120000,1152.0,1123.199951,97.499996,62,53.900002,0,72.300003,74.099998,71.099998
20161207121500,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,74.199997,71.199997
20161207123000,1152.0,1171.199951,101.666662,63,53.099998,0,72.300003,74.099998,71.099998
20161207124500,1152.0,1171.199951,101.666662,63,53.099998,0,72.199997,74.099998,71.099998
20161207130000,1152.0,1148.800049,99.722226,63,53.099998,0,72.0,74.099998,71.099998
20161207131500,1152.0,1171.199951,101.666662,63,53.099998,0,71.900002,74.199997,71.199997
20161207133000,1152.0,1171.199951,101.666662,63,54.700001,0,71.900002,74.099998,71.099998
20161207134500,1152.0,1123.199951,97.499996,63,53.900002,0,72.0,74.099998,71.099998
20161207140000,1152.0,1123.199951,97.499996,63,53.900002,0,72.0,74.099998,71.099998
20161207141500,1152.0,1123.199951,97.499996,63,53.900002,0,72.0,74.0,71.0
20161207143000,1152.0,1123.199951,97.499996,63,53.900002,0,72.099998,74.0,71.0
20161207144500,1152.0,1148.800049,99.722226,63,53.900002,0,72.199997,74.0,71.0
20161207150000,1152.0,1148.800049,99.722226,63,53.900002,0,72.099998,74.0,71.0
20161207151500,1152.0,1171.199951,101.666662,63,53.900002,0,72.199997,74.0,71.0
20161207153000,1152.0,1148.800049,99.722226,63,53.900002,0,72.199997,74.300003,71.300003
20161207154500,1152.0,1171.199951,101.666662,63,53.900002,0,72.199997,74.099998,71.099998
20161207160000,1152.0,1148.800049,99.722226,63,53.900002,0,72.199997,74.099998,71.099998
20161207161500,1152.0,1171.199951,101.666662,63,53.900002,0,72.099998,74.199997,71.199997
20161207163000,1152.0,1171.199951,101.666662,63,53.900002,0,72.0,74.199997,71.199997
20161207164500,1152.0,1171.199951,101.666662,63,53.900002,0,71.800003,74.199997,71.199997
20161207170000,1152.0,1171.199951,101.666662,63,53.900002,0,71.699997,74.199997,71.199997
20161207171500,1152.0,1171.199951,101.666662,63,53.900002,100,71.699997,77.400002,74.400002
20161207173000,1152.0,1171.199951,101.666662,63,67.599998,100,71.699997,77.400002,74.400002
20161207174500,1152.0,1171.199951,101.666662,63,91.900002,100,72.400002,77.400002,74.400002
20161207180000,1152.0,1171.199951,101.666662,63,75.900002,100,73.099998,77.400002,74.400002
20161207181500,1152.0,1148.800049,99.722226,63,88.5,100,73.800003,77.400002,74.400002
20161207183000,1152.0,1171.199951,101.666662,63,76.800003,100,74.5,77.400002,74.400002
20161207184500,1152.0,1196.800049,103.888893,63,53.900002,0,74.699997,77.5,74.5
20161207190000,1152.0,1196.800049,103.888893,63,53.900002,0,74.5,77.5,74.5
20161207191500,1152.0,1196.800049,103.888893,63,53.200001,100,74.099998,77.5,74.5
20161207193000,1152.0,1196.800049,103.888893,63,53.200001,100,73.699997,77.800003,74.800003
20161207194500,1152.0,1171.199951,101.666662,62,53.900002,100,73.300003,77.800003,74.800003
20161207200000,1152.0,1171.199951,101.666662,62,53.900002,0,73.099998,70.800003,67.800003
20161207201500,1152.0,1196.800049,103.888893,62,53.900002,0,72.800003,70.800003,67.800003
20161207203000,1152.0,1171.199951,101.666662,62,53.099998,0,72.599998,68.900002,65.900002
20161207204500,1152.0,1123.199951,97.499996,62,53.099998,0,72.300003,68.900002,65.900002
20161207210000,1152.0,1171.199951,101.666662,62,53.099998,0,72.099998,68.900002,65.900002
20161207211500,1152.0,1171.199951,101.666662,62,53.099998,0,71.900002,68.900002,65.900002
20161207213000,1152.0,1148.800049,99.722226,62,53.099998,0,71.900002,68.0,64.300003
20161207214500,1152.0,1171.199951,101.666662,62,53.099998,0,71.800003,68.0,64.300003
20161207220000,1152.0,1171.199951,101.666662,62,53.099998,0,71.699997,68.0,64.300003
20161207221500,1152.0,1148.800049,99.722226,62,53.099998,0,71.599998,68.0,64.300003
20161207223000,1152.0,1171.199951,101.666662,62,53.099998,0,71.5,68.0,64.300003
20161207224500,1152.0,1171.199951,101.666662,62,53.099998,0,71.400002,68.0,64.300003
20161207230000,1152.0,1196.800049,103.888893,62,53.099998,0,71.300003,70.400002,67.400002
20161207231500,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,70.400002,67.400002
20161207233000,1152.0,1171.199951,101.666662,62,52.700001,0,71.199997,71.800003,68.800003
20161207234500,1152.0,1171.199951,101.666662,62,52.700001,0,71.199997,70.400002,67.400002
20161208000000,1152.0,1171.199951,101.666662,62,53.5,0,71.199997,70.400002,67.400002
20161208001500,1152.0,1171.199951,101.666662,62,53.5,0,71.199997,70.400002,67.400002
20161208003000,1152.0,1171.199951,101.666662,62,53.5,0,71.099998,70.400002,67.400002
20161208004500,1152.0,1171.199951,101.666662,62,52.900002,0,71.0,72.199997,69.199997
20161208010000,1152.0,1171.199951,101.666662,62,53.700001,0,70.800003,72.199997,69.199997
20161208011500,1152.0,1148.800049,99.722226,62,53.099998,100,70.800003,75.300003,72.300003
20161208013000,1152.0,1171.199951,101.666662,62,55.5,100,70.800003,75.300003,72.300003
20161208014500,1152.0,1148.800049,99.722226,62,63.599998,100,70.800003,75.300003,72.300003
20161208020000,1152.0,1171.199951,101.666662,62,53.099998,0,71.0,73.900002,70.900002
20161208021500,1152.0,1171.199951,101.666662,61,52.299999,0,71.099998,73.900002,70.900002
20161208023000,1152.0,1148.800049,99.722226,61,52.299999,0,71.099998,73.900002,70.900002
20161208024500,1152.0,1148.800049,99.722226,61,53.5,0,71.099998,71.300003,68.300003
20161208030000,1152.0,1171.199951,101.666662,61,52.299999,0,71.099998,71.300003,68.300003
20161208031500,1152.0,1148.800049,99.722226,61,52.299999,0,71.0,71.300003,68.300003
20161208033000,1152.0,1171.199951,101.666662,61,53.099998,0,71.0,71.099998,68.099998
20161208034500,1152.0,1171.199951,101.666662,61,53.099998,0,71.0,70.900002,67.900002
20161208040000,1152.0,1148.800049,99.722226,61,51.900002,0,70.900002,70.900002,67.900002
20161208041500,1152.0,1171.199951,101.666662,61,52.700001,0,70.900002,70.900002,67.900002
20161208043000,1152.0,1171.199951,101.666662,61,52.700001,0,70.900002,70.900002,67.900002
20161208044500,1152.0,1148.800049,99.722226,61,51.799999,0,70.800003,70.900002,67.900002
20161208050000,1152.0,1171.199951,101.666662,61,51.799999,0,70.800003,70.900002,67.900002
20161208051500,1152.0,1196.800049,103.888893,61,62.099998,100,70.800003,76.0,73.0
20161208053000,1152.0,1148.800049,99.722226,61,72.900002,100,71.199997,76.0,73.0
20161208054500,1152.0,1148.800049,99.722226,61,88.900002,100,71.699997,76.0,73.0
20161208060000,1152.0,1148.800049,99.722226,61,51.099998,0,72.099998,71.800003,68.800003
20161208061500,1152.0,1148.800049,99.722226,61,51.099998,0,72.099998,71.800003,68.800003
20161208063000,1152.0,1171.199951,101.666662,61,51.099998,0,71.900002,71.800003,68.800003
20161208064500,1152.0,1148.800049,99.722226,61,51.099998,0,71.800003,71.800003,68.800003
20161208070000,1152.0,1148.800049,99.722226,61,51.099998,0,71.699997,71.800003,68.800003
20161208071500,1152.0,1148.800049,99.722226,61,51.099998,0,71.400002,71.800003,68.800003
20161208073000,1152.0,1171.199951,101.666662,61,51.099998,0,71.099998,71.800003,68.800003
20161208074500,1152.0,1148.800049,99.722226,61,51.099998,0,70.900002,71.800003,68.800003
20161208080000,1152.0,1148.800049,99.722226,61,51.099998,0,70.800003,71.800003,68.800003
20161208081500,1152.0,1148.800049,99.722226,61,51.099998,0,70.699997,71.800003,68.800003
20161208083000,1152.0,1148.800049,99.722226,61,51.099998,0,70.699997,71.800003,68.800003
20161208084500,1152.0,1148.800049,99.722226,61,51.099998,0,70.699997,71.800003,68.800003
20161208090000,1152.0,1171.199951,101.666662,61,51.099998,0,70.699997,71.800003,68.800003
20161208091500,1152.0,1148.800049,99.722226,61,51.099998,0,70.699997,71.800003,68.800003
20161208093000,1152.0,1171.199951,101.666662,61,51.099998,0,70.699997,71.800003,68.800003
20161208094500,1152.0,1171.199951,101.666662,61,51.099998,0,70.699997,71.800003,68.800003
20161208100000,1152.0,1148.800049,99.722226,61,51.099998,0,70.699997,71.800003,68.800003
20161208111500,1152.0,1123.199951,97.499996,11,52.299999,0,70.800003,71.599998,68.599998
20161208113000,1152.0,1148.800049,99.722226,63,49.5,0,70.900002,71.5,68.5
20161208114500,1152.0,1148.800049,99.722226,62,50.200001,0,70.900002,71.400002,68.400002
20161208120000,1152.0,1171.199951,101.666662,64,50.200001,0,70.900002,71.599998,68.599998
20161208121500,1152.0,1171.199951,101.666662,64,50.200001,0,70.800003,71.400002,68.400002
20161208123000,1152.0,1171.199951,101.666662,63,49.5,0,70.800003,71.400002,68.400002
20161208124500,1152.0,1171.199951,101.666662,63,50.0,0,70.699997,71.400002,68.400002
20161208130000,1152.0,1196.800049,103.888893,63,49.5,0,70.699997,71.400002,68.400002
20161208131500,1152.0,1171.199951,101.666662,63,49.5,0,70.599998,71.400002,68.400002
20161208133000,1152.0,1171.199951,101.666662,63,49.5,0,70.599998,71.400002,68.400002
20161208134500,1152.0,1171.199951,101.666662,63,49.5,0,70.599998,71.400002,68.400002
20161208140000,1152.0,1148.800049,99.722226,61,49.5,0,70.5,71.400002,68.400002
20161208141500,1152.0,1171.199951,101.666662,61,49.5,0,70.5,71.400002,68.400002
20161208143000,1152.0,1171.199951,101.666662,61,49.5,0,70.5,71.400002,68.400002
20161208144500,1152.0,1171.199951,101.666662,61,49.5,0,70.5,71.400002,68.400002
20161208150000,1152.0,1148.800049,99.722226,61,49.5,0,70.400002,71.400002,68.400002
20161208151500,1152.0,1148.800049,99.722226,61,49.5,0,70.400002,71.400002,68.400002
20161208153000,1152.0,1148.800049,99.722226,61,49.5,0,70.300003,71.400002,68.400002
20161208154500,1152.0,1148.800049,99.722226,61,49.5,0,70.300003,71.400002,68.400002
20161208160000,1152.0,1171.199951,101.666662,61,49.0,0,70.199997,71.400002,68.400002
20161208161500,1152.0,1171.199951,101.666662,61,49.0,0,70.199997,71.400002,68.400002
20161208163000,1152.0,1171.199951,101.666662,61,49.5,0,70.199997,71.400002,68.400002
20161208164500,1152.0,1171.199951,101.666662,61,49.5,0,70.099998,71.400002,68.400002
20161208170000,1152.0,1171.199951,101.666662,61,49.5,0,69.900002,71.400002,68.400002
20161208171500,1152.0,1171.199951,101.666662,61,49.5,0,69.900002,71.400002,68.400002
20161208173000,1152.0,1196.800049,103.888893,61,49.5,0,69.800003,71.400002,68.400002
20161208174500,1152.0,1171.199951,101.666662,61,49.5,0,69.800003,71.400002,68.400002
20161208180000,1152.0,1171.199951,101.666662,61,49.5,0,69.800003,71.400002,68.400002
20161208181500,1152.0,1148.800049,99.722226,61,49.5,0,69.699997,71.400002,68.400002
20161208183000,1152.0,1171.199951,101.666662,61,49.5,0,69.800003,71.5,68.5
20161208184500,1152.0,1196.800049,103.888893,61,49.5,0,69.900002,71.400002,68.400002
20161208190000,1152.0,1148.800049,99.722226,61,49.5,0,69.900002,71.400002,68.400002
20161208191500,1152.0,1171.199951,101.666662,61,49.5,0,69.900002,71.400002,68.400002
20161208193000,1152.0,1171.199951,101.666662,61,49.5,0,69.900002,71.400002,68.400002
20161208194500,1152.0,1171.199951,101.666662,61,49.5,0,69.800003,71.400002,68.400002
20161208200000,1152.0,1196.800049,103.888893,61,49.5,100,69.699997,74.300003,71.300003
20161208201500,1152.0,1171.199951,101.666662,61,52.200001,100,69.5,74.300003,71.300003
20161208203000,1152.0,1148.800049,99.722226,61,66.699997,100,69.599998,74.300003,71.300003
20161208204500,1152.0,1148.800049,99.722226,61,70.099998,100,70.199997,74.300003,71.300003
20161208210000,1152.0,1171.199951,101.666662,61,87.099998,100,71.0,74.300003,71.300003
20161208211500,1152.0,1171.199951,101.666662,61,49.5,100,71.599998,75.0,72.0
20161208213000,1152.0,1148.800049,99.722226,61,49.5,100,71.400002,75.300003,72.300003
20161208214500,1152.0,1171.199951,101.666662,61,49.5,100,71.199997,75.300003,72.300003
20161208220000,1152.0,1148.800049,99.722226,61,49.0,100,70.900002,75.300003,72.300003
20161208221500,1152.0,1171.199951,101.666662,61,52.5,100,70.5,75.300003,72.300003
20161208223000,1152.0,1148.800049,99.722226,61,64.099998,100,70.699997,75.300003,72.300003
20161208224500,1152.0,1171.199951,101.666662,61,79.099998,100,71.300003,75.300003,72.300003
20161208230000,1152.0,1171.199951,101.666662,61,87.900002,100,71.699997,75.300003,72.300003
20161208231500,1152.0,1148.800049,99.722226,61,48.700001,0,71.900002,72.699997,69.699997
20161208233000,1152.0,1171.199951,101.666662,61,48.700001,0,71.699997,72.800003,69.800003
20161208234500,1152.0,1171.199951,101.666662,61,48.700001,0,71.300003,73.099998,70.099998
20161209000000,1152.0,1171.199951,101.666662,61,48.200001,0,70.900002,70.199997,67.199997
20161209001500,1152.0,1171.199951,101.666662,61,48.200001,0,70.5,70.0,67.0
20161209003000,1152.0,1171.199951,101.666662,61,48.200001,0,70.300003,70.0,67.0
20161209004500,1152.0,1148.800049,99.722226,61,48.200001,0,70.0,70.0,67.0
20161209010000,1152.0,1196.800049,103.888893,61,48.200001,0,69.800003,70.0,67.0
20161209011500,1152.0,1148.800049,99.722226,61,80.300003,100,70.199997,75.599998,72.599998
20161209013000,1152.0,1123.199951,97.499996,61,48.299999,0,70.699997,73.099998,70.099998
20161209014500,1152.0,1123.199951,97.499996,61,47.5,0,70.5,73.099998,70.099998
20161209020000,1152.0,1148.800049,99.722226,61,47.5,0,70.300003,73.099998,70.099998
20161209021500,1152.0,1148.800049,99.722226,61,47.5,0,70.0,73.099998,70.099998
20161209023000,1152.0,1148.800049,99.722226,61,46.799999,0,69.800003,69.400002,66.400002
20161209024500,1152.0,1148.800049,99.722226,61,46.799999,0,69.599998,69.400002,66.400002
20161209030000,1152.0,1171.199951,101.666662,61,46.799999,0,69.300003,69.400002,66.400002
20161209031500,1152.0,1148.800049,99.722226,61,46.799999,0,69.199997,69.400002,66.400002
20161209033000,1152.0,1171.199951,101.666662,61,47.900002,0,69.0,69.400002,66.400002
20161209034500,1152.0,1171.199951,101.666662,61,47.200001,0,68.900002,69.400002,66.400002
20161209040000,1152.0,1148.800049,99.722226,61,47.200001,100,68.800003,73.5,70.5
20161209041500,1152.0,1148.800049,99.722226,61,70.099998,100,69.199997,76.0,73.0
20161209043000,1152.0,1148.800049,99.722226,61,76.900002,100,69.599998,73.5,70.5
20161209044500,1152.0,1171.199951,101.666662,61,77.699997,100,70.099998,73.5,70.5
20161209050000,1152.0,1148.800049,99.722226,61,70.5,100,70.699997,73.5,70.5
20161209051500,1152.0,1148.800049,99.722226,61,46.799999,0,70.599998,73.5,70.5
20161209053000,1152.0,1171.199951,101.666662,61,46.799999,100,70.300003,75.699997,72.699997
20161209054500,1152.0,1148.800049,99.722226,61,63.799999,100,70.0,76.0,73.0
20161209060000,1152.0,1148.800049,99.722226,61,82.300003,100,70.5,72.199997,69.199997
20161209061500,1152.0,1171.199951,101.666662,61,46.400002,0,70.199997,72.199997,69.199997
20161209063000,1152.0,1171.199951,101.666662,61,57.700001,100,69.900002,77.800003,74.800003
20161209064500,1152.0,1171.199951,101.666662,61,74.800003,100,70.5,77.800003,74.800003
20161209070000,1152.0,1148.800049,99.722226,61,89.099998,100,71.0,77.800003,74.800003
20161209071500,1152.0,1171.199951,101.666662,61,46.099998,0,70.800003,73.5,70.5
20161209073000,1152.0,1171.199951,101.666662,61,46.700001,0,70.300003,73.5,70.5
20161209074500,1152.0,1171.199951,101.666662,61,46.700001,0,70.199997,73.199997,70.199997
20161209080000,1152.0,1171.199951,101.666662,61,46.099998,100,69.800003,73.199997,70.199997
20161209081500,1152.0,1148.800049,99.722226,61,47.099998,100,69.599998,73.199997,70.199997
20161209083000,1152.0,1196.800049,103.888893,61,47.099998,100,69.300003,73.199997,70.199997
20161209084500,1152.0,1171.199951,101.666662,61,47.099998,100,69.099998,73.199997,70.199997
20161209090000,1152.0,1148.800049,99.722226,61,48.200001,100,68.900002,73.199997,70.199997
20161209091500,1152.0,1148.800049,99.722226,61,49.400002,100,68.800003,73.199997,70.199997
20161209093000,1152.0,1171.199951,101.666662,61,55.200001,100,68.900002,73.199997,70.199997
20161209094500,1152.0,1148.800049,99.722226,61,69.900002,100,69.300003,73.199997,70.199997
20161209100000,1152.0,1123.199951,97.499996,61,74.699997,100,69.699997,73.199997,70.199997
20161209101500,1152.0,1171.199951,101.666662,61,67.199997,100,70.199997,73.199997,70.199997
20161209103000,1152.0,1148.800049,99.722226,61,47.200001,0,70.5,73.199997,70.199997
20161209104500,1152.0,1148.800049,99.722226,61,47.200001,0,70.400002,73.199997,70.199997
20161209110000,1152.0,1196.800049,103.888893,61,47.200001,0,70.300003,73.199997,70.199997
20161209111500,1152.0,1148.800049,99.722226,61,47.200001,0,70.199997,73.199997,70.199997
20161209113000,1152.0,1171.199951,101.666662,61,47.200001,100,69.900002,73.199997,70.199997
20161209114500,1152.0,1171.199951,101.666662,61,47.900002,100,69.699997,73.199997,70.199997
20161209120000,1152.0,1148.800049,99.722226,61,47.900002,100,69.599998,73.199997,70.199997
20161209121500,1152.0,1171.199951,101.666662,61,47.900002,100,69.599998,73.199997,70.199997
20161209123000,1152.0,1148.800049,99.722226,61,48.700001,100,69.5,73.199997,70.199997
20161209124500,1152.0,1148.800049,99.722226,61,49.5,100,69.5,73.199997,70.199997
20161209130000,1152.0,1148.800049,99.722226,61,49.5,100,69.400002,73.199997,70.199997
20161209131500,1152.0,1148.800049,99.722226,61,49.5,100,69.5,73.199997,70.199997
20161209133000,1152.0,1171.199951,101.666662,61,49.5,100,69.400002,73.199997,70.199997
20161209134500,1152.0,1148.800049,99.722226,61,50.700001,100,69.400002,73.199997,70.199997
20161209140000,1152.0,1171.199951,101.666662,61,52.700001,100,69.400002,73.199997,70.199997
20161209141500,1152.0,1148.800049,99.722226,61,59.5,100,69.400002,73.199997,70.199997
20161209143000,1152.0,1148.800049,99.722226,61,61.5,100,69.699997,73.199997,70.199997
20161209144500,1152.0,1148.800049,99.722226,61,59.5,100,69.800003,73.199997,70.199997
20161209150000,1152.0,1148.800049,99.722226,61,59.5,100,70.099998,73.199997,70.199997
20161209151500,1152.0,1148.800049,99.722226,61,65.099998,100,70.400002,73.199997,70.199997
20161209153000,1152.0,1148.800049,99.722226,61,49.099998,0,70.300003,73.199997,70.199997
20161209154500,1152.0,1171.199951,101.666662,61,50.200001,0,70.300003,73.199997,70.199997
20161209160000,1152.0,1123.199951,97.499996,61,49.400002,0,70.199997,73.199997,70.199997
20161209161500,1152.0,1148.800049,99.722226,61,50.200001,0,70.099998,73.199997,70.199997
20161209163000,1152.0,1123.199951,97.499996,61,49.099998,0,70.0,73.199997,70.199997
20161209164500,1152.0,1148.800049,99.722226,61,50.200001,0,70.0,73.199997,70.199997
20161209170000,1152.0,1171.199951,101.666662,61,50.200001,100,69.900002,73.199997,70.199997
20161209171500,1152.0,1148.800049,99.722226,61,50.200001,100,69.800003,73.199997,70.199997
20161209173000,1152.0,1148.800049,99.722226,61,50.200001,100,69.800003,73.199997,70.199997
20161209174500,1152.0,1148.800049,99.722226,61,50.200001,100,69.699997,73.300003,70.300003
20161209180000,1152.0,1123.199951,97.499996,61,50.200001,100,69.699997,73.199997,70.199997
20161209181500,1152.0,1123.199951,97.499996,61,49.5,100,69.699997,73.199997,70.199997
20161209183000,1152.0,1148.800049,99.722226,61,49.5,100,69.599998,73.300003,70.300003
20161209184500,1152.0,1148.800049,99.722226,61,49.5,100,69.599998,73.400002,70.400002
20161209190000,1152.0,1148.800049,99.722226,61,50.299999,100,69.599998,73.300003,70.300003
20161209191500,1152.0,1148.800049,99.722226,61,49.400002,100,69.599998,73.400002,70.400002
20161209193000,1152.0,1123.199951,97.499996,61,49.400002,100,69.5,73.199997,70.199997
20161209194500,1152.0,1148.800049,99.722226,61,50.700001,100,69.400002,73.199997,70.199997
20161209200000,1152.0,1148.800049,99.722226,61,56.299999,100,69.400002,73.300003,70.300003
20161209201500,1152.0,1148.800049,99.722226,61,61.900002,100,69.599998,73.199997,70.199997
20161209203000,1152.0,1148.800049,99.722226,61,59.099998,100,69.699997,73.199997,70.199997
20161209204500,1152.0,1123.199951,97.499996,61,58.400002,100,70.0,73.199997,70.199997
20161209210000,1152.0,1148.800049,99.722226,61,62.900002,100,70.300003,73.300003,70.300003
20161209211500,1152.0,1148.800049,99.722226,61,62.900002,100,70.5,73.5,70.5
20161209213000,1152.0,1148.800049,99.722226,61,58.299999,100,70.599998,73.5,70.5
20161209214500,1152.0,1123.199951,97.499996,61,49.099998,0,70.800003,73.5,70.5
20161209220000,1152.0,1148.800049,99.722226,61,47.900002,0,70.5,73.5,70.5
20161209221500,1152.0,1123.199951,97.499996,61,47.200001,0,70.400002,73.5,70.5
20161209223000,1152.0,1148.800049,99.722226,61,47.200001,100,70.199997,73.5,70.5
20161209224500,1152.0,1148.800049,99.722226,61,47.200001,100,69.900002,73.5,70.5
20161209230000,1152.0,1148.800049,99.722226,61,46.700001,100,69.699997,73.5,70.5
20161209231500,1152.0,1123.199951,97.499996,61,48.299999,100,69.599998,73.5,70.5
20161209233000,1152.0,1171.199951,101.666662,61,48.299999,100,69.300003,73.5,70.5
20161209234500,1152.0,1148.800049,99.722226,61,48.299999,100,69.099998,73.5,70.5
20161210000000,1152.0,1171.199951,101.666662,61,53.5,100,69.099998,73.5,70.5
20161210001500,1152.0,1148.800049,99.722226,61,76.300003,100,69.300003,73.5,70.5
20161210003000,1152.0,1123.199951,97.499996,61,78.900002,100,69.900002,73.5,70.5
20161210004500,1152.0,1148.800049,99.722226,61,69.099998,100,70.5,73.5,70.5
20161210010000,1152.0,1148.800049,99.722226,61,46.400002,0,70.699997,73.5,70.5
20161210011500,1152.0,1148.800049,99.722226,61,46.400002,0,70.5,73.5,70.5
20161210013000,1152.0,1148.800049,99.722226,61,47.5,100,70.199997,73.5,70.5
20161210014500,1152.0,1148.800049,99.722226,61,46.400002,100,69.900002,73.5,70.5
20161210020000,1152.0,1148.800049,99.722226,61,46.400002,100,69.699997,73.5,70.5
20161210021500,1152.0,1075.199951,93.333329,62,46.400002,100,69.699997,73.5,70.5
20161210023000,1152.0,1097.599976,95.277776,62,46.400002,100,69.599998,73.5,70.5
20161210024500,1152.0,1123.199951,97.499996,62,46.400002,100,69.300003,73.5,70.5
20161210030000,1152.0,1123.199951,97.499996,62,46.400002,100,69.099998,73.5,70.5
20161210031500,1152.0,1148.800049,99.722226,63,53.0,100,69.0,73.5,70.5
20161210033000,1152.0,1148.800049,99.722226,63,74.699997,100,69.099998,73.5,70.5
20161210034500,1152.0,1123.199951,97.499996,63,74.699997,100,69.599998,73.5,70.5
20161210040000,1152.0,1123.199951,97.499996,63,68.0,100,70.199997,73.5,70.5
20161210041500,1152.0,1148.800049,99.722226,64,62.200001,100,70.800003,73.5,70.5
20161210043000,1152.0,1171.199951,101.666662,64,46.0,0,70.699997,73.5,70.5
20161210044500,1152.0,1171.199951,101.666662,64,46.0,0,70.400002,73.5,70.5
20161210050000,1152.0,1148.800049,99.722226,64,46.0,100,70.0,73.5,70.5
20161210051500,1152.0,1171.199951,101.666662,64,46.0,100,69.699997,73.5,70.5
20161210053000,1152.0,1148.800049,99.722226,64,47.099998,100,69.300003,73.5,70.5
20161210054500,1152.0,1148.800049,99.722226,64,46.099998,100,69.099998,73.5,70.5
20161210060000,1152.0,1148.800049,99.722226,64,49.799999,100,68.900002,73.5,70.5
20161210061500,1152.0,1148.800049,99.722226,64,61.200001,100,68.900002,73.5,70.5
20161210063000,1152.0,1171.199951,101.666662,64,75.800003,100,69.5,73.5,70.5
20161210064500,1152.0,1148.800049,99.722226,64,82.900002,100,70.0,73.5,70.5
20161210070000,1152.0,1171.199951,101.666662,64,74.400002,100,70.5,73.5,70.5
20161210071500,1152.0,1171.199951,101.666662,64,45.700001,0,70.5,73.5,70.5
20161210073000,1152.0,1171.199951,101.666662,64,45.700001,0,70.300003,73.5,70.5
20161210074500,1152.0,1171.199951,101.666662,64,45.700001,100,69.900002,73.5,70.5
20161210080000,1152.0,1148.800049,99.722226,62,47.700001,100,69.599998,73.5,70.5
20161210081500,1152.0,1148.800049,99.722226,62,47.700001,100,69.300003,73.5,70.5
20161210083000,1152.0,1171.199951,101.666662,62,47.099998,100,69.099998,73.5,70.5
20161210084500,1152.0,1171.199951,101.666662,62,51.900002,100,68.900002,73.5,70.5
20161210090000,1152.0,1171.199951,101.666662,62,70.699997,100,68.900002,73.5,70.5
20161210091500,1152.0,1171.199951,101.666662,62,70.699997,100,69.5,73.5,70.5
20161210093000,1152.0,1148.800049,99.722226,62,68.199997,100,70.0,73.5,70.5
20161210094500,1152.0,1148.800049,99.722226,62,79.099998,100,70.5,73.5,70.5
20161210100000,1152.0,1171.199951,101.666662,62,47.099998,0,70.699997,73.5,70.5
20161210101500,1152.0,1171.199951,101.666662,61,47.099998,0,70.5,73.5,70.5
20161210103000,1152.0,1148.800049,99.722226,61,47.099998,0,70.300003,73.5,70.5
20161210104500,1152.0,1148.800049,99.722226,61,47.700001,100,69.900002,73.5,70.5
20161210110000,1152.0,1148.800049,99.722226,61,47.700001,100,69.599998,73.5,70.5
20161210111500,1152.0,1148.800049,99.722226,61,48.200001,100,69.300003,73.5,70.5
20161210113000,1152.0,1148.800049,99.722226,61,47.599998,100,69.099998,73.5,70.5
20161210114500,1152.0,1148.800049,99.722226,61,53.400002,100,68.800003,72.900002,69.900002
20161210120000,1152.0,1123.199951,97.499996,61,68.199997,100,69.199997,73.900002,70.900002
20161210121500,1152.0,1148.800049,99.722226,61,77.400002,100,69.800003,73.900002,70.900002
20161210123000,1152.0,1123.199951,97.499996,61,91.0,100,70.5,73.900002,70.900002
20161210124500,1152.0,1097.599976,95.277776,61,81.699997,100,71.099998,73.900002,70.900002
20161210130000,1152.0,1123.199951,97.499996,61,47.900002,0,71.099998,74.0,71.0
20161210131500,1152.0,1097.599976,95.277776,61,47.900002,100,70.900002,74.199997,71.199997
20161210133000,1152.0,1123.199951,97.499996,61,47.900002,100,70.5,74.199997,71.199997
20161210134500,1152.0,1148.800049,99.722226,61,47.900002,100,70.199997,74.300003,71.300003
20161210140000,1152.0,1123.199951,97.499996,61,48.700001,100,69.900002,74.300003,71.300003
20161210141500,1152.0,1123.199951,97.499996,61,48.700001,0,69.800003,69.5,66.5
20161210143000,1152.0,1123.199951,97.499996,61,48.700001,0,69.599998,69.5,66.5
20161210144500,1152.0,1123.199951,97.499996,61,48.700001,0,69.400002,69.5,66.5
20161210150000,1152.0,1123.199951,97.499996,61,48.700001,0,69.300003,69.5,66.5
20161210151500,1152.0,1148.800049,99.722226,61,48.700001,0,69.199997,69.5,66.5
20161210153000,1152.0,1123.199951,97.499996,61,48.700001,0,69.099998,69.5,66.5
20161210154500,1152.0,1148.800049,99.722226,61,48.700001,0,68.900002,69.5,66.5
20161210160000,1152.0,1123.199951,97.499996,61,48.700001,0,68.900002,69.5,66.5
20161210161500,1152.0,1148.800049,99.722226,61,48.700001,0,68.900002,69.5,66.5
20161210163000,1152.0,1123.199951,97.499996,61,48.700001,0,68.800003,69.5,66.5
20161210164500,1152.0,1123.199951,97.499996,61,48.700001,0,68.699997,69.5,66.5
20161210170000,1152.0,1123.199951,97.499996,61,48.700001,0,68.699997,69.5,66.5
20161210171500,1152.0,1148.800049,99.722226,61,48.700001,0,68.599998,69.400002,66.400002
20161210173000,1152.0,1123.199951,97.499996,61,48.700001,100,68.5,72.199997,69.199997
20161210174500,1152.0,1148.800049,99.722226,61,48.700001,100,68.400002,72.199997,69.199997
20161210180000,1152.0,1148.800049,99.722226,61,48.700001,100,68.5,72.199997,69.199997
20161210181500,1152.0,1148.800049,99.722226,61,48.700001,100,68.5,72.0,69.0
20161210183000,1152.0,1123.199951,97.499996,61,48.700001,100,68.5,71.800003,68.800003
20161210184500,1152.0,1148.800049,99.722226,61,49.400002,100,68.5,71.800003,68.800003
20161210190000,1152.0,1148.800049,99.722226,61,48.599998,100,68.5,71.800003,68.800003
20161210191500,1152.0,1123.199951,97.499996,61,48.599998,100,68.400002,71.800003,68.800003
20161210193000,1152.0,1123.199951,97.499996,61,49.5,100,68.400002,71.800003,68.800003
20161210194500,1152.0,1123.199951,97.499996,61,51.400002,100,68.300003,71.800003,68.800003
20161210200000,1152.0,1148.800049,99.722226,61,53.5,100,68.300003,71.800003,68.800003
20161210201500,1152.0,1148.800049,99.722226,61,52.599998,100,68.400002,71.800003,68.800003
20161210203000,1152.0,1123.199951,97.499996,61,54.299999,100,68.5,71.800003,68.800003
