PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210204500,1152.0,1148.800049,99.722226,61,57.099998,100,68.599998,71.800003,68.800003
20161210210000,1152.0,1123.199951,97.499996,61,55.599998,100,68.699997,71.800003,68.800003
20161210211500,1152.0,1148.800049,99.722226,61,53.5,100,68.699997,71.800003,68.800003
20161210213000,1152.0,1171.199951,101.666662,61,53.5,100,68.800003,71.800003,68.800003
20161210214500,1152.0,1148.800049,99.722226,61,56.5,100,68.900002,71.800003,68.800003
20161210220000,1152.0,1123.199951,97.499996,61,55.5,100,68.900002,71.800003,68.800003
20161210221500,1152.0,1123.199951,97.499996,61,53.5,100,69.0,71.800003,68.800003
20161210223000,1152.0,1148.800049,99.722226,61,50.5,100,69.0,71.800003,68.800003
20161210224500,1152.0,1148.800049,99.722226,61,46.400002,100,68.800003,71.800003,68.800003
20161210230000,1152.0,1148.800049,99.722226,61,46.400002,100,68.699997,71.800003,68.800003
20161210231500,1152.0,1148.800049,99.722226,61,46.400002,100,68.400002,71.800003,68.800003
20161210233000,1152.0,1148.800049,99.722226,61,46.400002,100,68.199997,71.800003,68.800003
20161210234500,1152.0,1148.800049,99.722226,61,46.400002,100,68.099998,71.800003,68.800003
20161211000000,1152.0,1148.800049,99.722226,61,47.099998,100,67.900002,71.800003,68.800003
20161211001500,1152.0,1123.199951,97.499996,61,47.099998,100,67.800003,71.800003,68.800003
20161211003000,1152.0,1097.599976,95.277776,61,47.099998,100,67.699997,71.800003,68.800003
20161211004500,1152.0,1148.800049,99.722226,61,47.900002,100,67.699997,71.800003,68.800003
20161211010000,1152.0,1148.800049,99.722226,61,53.099998,100,67.699997,71.800003,68.800003
20161211011500,1152.0,1123.199951,97.499996,61,68.599998,100,67.900002,71.800003,68.800003
20161211013000,1152.0,1148.800049,99.722226,61,65.900002,100,68.199997,71.800003,68.800003
20161211014500,1152.0,1123.199951,97.499996,61,63.0,100,68.599998,71.800003,68.800003
20161211020000,1152.0,1123.199951,97.499996,61,61.200001,100,69.0,71.800003,68.800003
20161211021500,1152.0,1148.800049,99.722226,61,46.700001,0,69.0,71.800003,68.800003
20161211023000,1152.0,1171.199951,101.666662,61,46.700001,0,68.900002,71.800003,68.800003
20161211024500,1152.0,1148.800049,99.722226,61,46.700001,0,68.699997,71.800003,68.800003
20161211030000,1152.0,1171.199951,101.666662,61,46.700001,0,68.599998,71.800003,68.800003
20161211031500,1152.0,1148.800049,99.722226,61,46.700001,100,68.400002,71.800003,68.800003
20161211033000,1152.0,1148.800049,99.722226,61,46.700001,100,68.300003,71.800003,68.800003
20161211034500,1152.0,1123.199951,97.499996,61,46.700001,100,68.099998,71.800003,68.800003
20161211040000,1152.0,1148.800049,99.722226,61,46.700001,100,68.0,71.800003,68.800003
20161211041500,1152.0,1123.199951,97.499996,61,46.700001,100,67.900002,71.800003,68.800003
20161211043000,1152.0,1148.800049,99.722226,61,47.599998,100,67.800003,71.800003,68.800003
20161211044500,1152.0,1148.800049,99.722226,61,48.5,100,67.699997,71.800003,68.800003
20161211050000,1152.0,1148.800049,99.722226,61,50.599998,100,67.699997,71.800003,68.800003
20161211051500,1152.0,1123.199951,97.499996,61,55.700001,100,67.800003,71.800003,68.800003
20161211053000,1152.0,1148.800049,99.722226,61,60.799999,100,68.099998,71.800003,68.800003
20161211054500,1152.0,1097.599976,95.277776,61,71.300003,100,68.400002,71.800003,68.800003
20161211060000,1152.0,1123.199951,97.499996,61,74.099998,100,68.699997,71.800003,68.800003
20161211061500,1152.0,1123.199951,97.499996,61,47.200001,0,69.099998,71.800003,68.800003
20161211063000,1152.0,1123.199951,97.499996,61,46.400002,0,68.900002,71.800003,68.800003
20161211064500,1152.0,1148.800049,99.722226,61,46.400002,0,68.800003,71.800003,68.800003
20161211070000,1152.0,1123.199951,97.499996,61,46.400002,0,68.699997,71.800003,68.800003
20161211071500,1152.0,1148.800049,99.722226,61,46.400002,0,68.400002,70.0,67.0
20161211073000,1152.0,1148.800049,99.722226,61,46.400002,0,68.300003,70.0,67.0
20161211074500,1152.0,1148.800049,99.722226,61,46.400002,0,68.099998,70.0,67.0
20161211080000,1152.0,1148.800049,99.722226,61,46.400002,0,67.900002,70.0,67.0
20161211081500,1152.0,1123.199951,97.499996,61,46.900002,0,67.800003,70.0,67.0
20161211083000,1152.0,1148.800049,99.722226,61,46.900002,0,67.699997,70.0,67.0
20161211084500,1152.0,1123.199951,97.499996,61,46.900002,0,67.699997,70.0,67.0
20161211090000,1152.0,1123.199951,97.499996,61,47.599998,0,67.599998,70.0,67.0
20161211091500,1152.0,1097.599976,95.277776,61,47.599998,0,67.599998,70.0,67.0
20161211093000,1152.0,1123.199951,97.499996,61,47.599998,0,67.5,70.0,67.0
20161211094500,1152.0,1123.199951,97.499996,61,62.400002,100,67.599998,74.300003,71.300003
20161211100000,1152.0,1123.199951,97.499996,62,82.900002,100,68.400002,74.599998,71.599998
20161211101500,1152.0,1148.800049,99.722226,62,82.0,100,69.199997,74.599998,71.599998
20161211103000,1152.0,1123.199951,97.499996,62,73.0,100,70.199997,74.599998,71.599998
20161211104500,1152.0,1123.199951,97.499996,62,91.0,100,71.099998,74.599998,71.599998
20161211110000,1152.0,1148.800049,99.722226,62,81.400002,100,71.900002,74.599998,71.599998
20161211111500,1152.0,1123.199951,97.499996,62,50.299999,0,71.900002,74.599998,71.599998
20161211113000,1152.0,1123.199951,97.499996,62,51.0,0,71.699997,74.599998,71.599998
20161211114500,1152.0,1097.599976,95.277776,62,51.0,0,71.5,74.599998,71.599998
20161211120000,1152.0,1123.199951,97.499996,62,51.0,100,71.199997,74.599998,71.599998
20161211121500,1152.0,1097.599976,95.277776,62,51.0,100,70.900002,74.599998,71.599998
20161211123000,1152.0,1123.199951,97.499996,62,51.799999,100,70.800003,74.599998,71.599998
20161211124500,1152.0,1148.800049,99.722226,63,52.5,100,70.699997,74.599998,71.599998
20161211130000,1152.0,1123.199951,97.499996,63,52.5,100,70.5,74.599998,71.599998
20161211131500,1152.0,1123.199951,97.499996,63,53.5,100,70.5,74.599998,71.599998
20161211133000,1152.0,1123.199951,97.499996,63,55.099998,100,70.5,74.599998,71.599998
20161211134500,1152.0,1123.199951,97.499996,63,64.800003,100,70.5,74.599998,71.599998
20161211140000,1152.0,1123.199951,97.499996,63,64.800003,100,70.900002,74.599998,71.599998
20161211141500,1152.0,1123.199951,97.499996,63,70.099998,100,71.199997,74.599998,71.599998
20161211143000,1152.0,1123.199951,97.499996,63,67.300003,100,71.599998,74.599998,71.599998
20161211144500,1152.0,1148.800049,99.722226,63,61.700001,100,71.900002,74.599998,71.599998
20161211150000,1152.0,1123.199951,97.499996,63,52.599998,0,71.900002,74.599998,71.599998
20161211151500,1152.0,1097.599976,95.277776,63,52.599998,0,71.800003,74.599998,71.599998
20161211153000,1152.0,1123.199951,97.499996,63,52.599998,0,71.699997,74.599998,71.599998
20161211154500,1152.0,1148.800049,99.722226,63,52.599998,0,71.5,74.599998,71.599998
20161211160000,1152.0,1148.800049,99.722226,64,52.599998,100,71.300003,74.599998,71.599998
20161211161500,1152.0,1148.800049,99.722226,64,52.599998,100,71.199997,74.599998,71.599998
20161211163000,1152.0,1171.199951,101.666662,64,52.599998,100,71.0,74.599998,71.599998
20161211164500,1152.0,1148.800049,99.722226,64,51.900002,100,71.0,74.599998,71.599998
20161211170000,1152.0,1171.199951,101.666662,64,53.5,100,70.900002,75.300003,72.300003
20161211171500,1152.0,1148.800049,99.722226,64,53.5,100,70.900002,75.300003,72.300003
20161211173000,1152.0,1148.800049,99.722226,64,61.5,100,70.900002,75.400002,72.400002
20161211174500,1152.0,1148.800049,99.722226,64,75.900002,100,71.300003,75.400002,72.400002
20161211180000,1152.0,1171.199951,101.666662,64,74.0,100,71.800003,75.599998,72.599998
20161211181500,1152.0,1123.199951,97.499996,64,86.699997,100,72.5,75.699997,72.699997
20161211183000,1152.0,1148.800049,99.722226,64,53.099998,0,73.0,75.699997,72.699997
20161211184500,1152.0,1148.800049,99.722226,64,52.299999,0,72.900002,75.699997,72.699997
20161211190000,1152.0,1148.800049,99.722226,64,52.299999,0,72.900002,75.699997,72.699997
20161211191500,1152.0,1171.199951,101.666662,64,52.299999,0,72.800003,75.699997,72.699997
20161211193000,1152.0,1148.800049,99.722226,64,52.299999,0,72.599998,75.699997,72.699997
20161211194500,1152.0,1123.199951,97.499996,64,52.299999,100,72.400002,75.699997,72.699997
20161211200000,1152.0,1148.800049,99.722226,64,52.299999,100,72.099998,75.699997,72.699997
20161211201500,1152.0,1123.199951,97.499996,64,52.299999,100,71.800003,75.699997,72.699997
20161211203000,1152.0,1148.800049,99.722226,64,52.299999,100,71.599998,75.699997,72.699997
20161211204500,1152.0,1148.800049,99.722226,64,53.099998,100,71.300003,75.699997,72.699997
20161211210000,1152.0,1148.800049,99.722226,64,55.900002,100,71.199997,75.699997,72.699997
20161211211500,1152.0,1123.199951,97.499996,64,78.599998,100,71.300003,75.699997,72.699997
20161211213000,1152.0,1148.800049,99.722226,64,73.5,100,71.900002,75.699997,72.699997
20161211214500,1152.0,1123.199951,97.499996,64,86.199997,100,72.5,75.699997,72.699997
20161211220000,1152.0,1148.800049,99.722226,64,53.5,0,73.099998,75.699997,72.699997
20161211221500,1152.0,1123.199951,97.499996,64,52.299999,0,73.0,75.699997,72.699997
20161211223000,1152.0,1123.199951,97.499996,64,52.299999,0,72.800003,75.699997,72.699997
20161211224500,1152.0,1123.199951,97.499996,64,52.299999,0,72.699997,75.699997,72.699997
20161211230000,1152.0,1148.800049,99.722226,64,52.299999,100,72.300003,75.699997,72.699997
20161211231500,1152.0,1148.800049,99.722226,64,53.099998,100,72.099998,75.699997,72.699997
20161211233000,1152.0,1148.800049,99.722226,64,53.099998,100,71.900002,75.699997,72.699997
20161211234500,1152.0,1123.199951,97.499996,64,53.900002,100,71.699997,75.699997,72.699997
20161212000000,1152.0,1171.199951,101.666662,64,53.900002,100,71.599998,75.699997,72.699997
20161212001500,1152.0,1148.800049,99.722226,64,53.900002,100,71.599998,75.699997,72.699997
20161212003000,1152.0,1171.199951,101.666662,64,56.0,100,71.599998,75.699997,72.699997
20161212004500,1152.0,1148.800049,99.722226,64,63.200001,100,71.599998,75.699997,72.699997
20161212010000,1152.0,1148.800049,99.722226,64,68.199997,100,71.900002,75.699997,72.699997
20161212011500,1152.0,1123.199951,97.499996,64,71.300003,100,72.199997,75.699997,72.699997
20161212013000,1152.0,1123.199951,97.499996,64,72.400002,100,72.699997,75.699997,72.699997
20161212014500,1152.0,1148.800049,99.722226,64,54.299999,0,72.900002,75.699997,72.699997
20161212020000,1152.0,1148.800049,99.722226,64,54.299999,0,72.900002,75.699997,72.699997
20161212021500,1152.0,1123.199951,97.499996,64,53.5,0,72.800003,75.699997,72.699997
20161212023000,1152.0,1123.199951,97.499996,64,53.5,0,72.599998,75.699997,72.699997
20161212024500,1152.0,1148.800049,99.722226,64,54.299999,100,72.400002,75.699997,72.699997
20161212030000,1152.0,1148.800049,99.722226,64,53.5,100,72.199997,75.699997,72.699997
20161212031500,1152.0,1148.800049,99.722226,64,54.299999,100,72.0,75.699997,72.699997
20161212033000,1152.0,1123.199951,97.499996,64,54.299999,100,71.800003,75.699997,72.699997
20161212034500,1152.0,1123.199951,97.499996,64,54.299999,100,71.699997,75.699997,72.699997
20161212040000,1152.0,1171.199951,101.666662,64,55.200001,100,71.699997,75.699997,72.699997
20161212041500,1152.0,1123.199951,97.499996,64,55.200001,100,71.599998,75.699997,72.699997
20161212043000,1152.0,1148.800049,99.722226,64,58.799999,100,71.699997,75.699997,72.699997
20161212044500,1152.0,1123.199951,97.499996,64,62.400002,100,71.800003,75.699997,72.699997
20161212050000,1152.0,1123.199951,97.499996,64,70.099998,100,72.0,75.699997,72.699997
20161212051500,1152.0,1123.199951,97.499996,64,70.099998,100,72.400002,75.699997,72.699997
20161212053000,1152.0,1123.199951,97.499996,64,66.900002,100,72.699997,75.699997,72.699997
20161212054500,1152.0,1123.199951,97.499996,64,54.299999,0,72.900002,75.699997,72.699997
20161212060000,1152.0,1148.800049,99.722226,64,54.299999,0,72.800003,75.699997,72.699997
20161212061500,1152.0,1148.800049,99.722226,64,54.299999,0,72.699997,75.699997,72.699997
20161212063000,1152.0,1148.800049,99.722226,64,54.299999,100,72.400002,75.699997,72.699997
20161212064500,1152.0,1148.800049,99.722226,64,54.299999,100,72.300003,75.699997,72.699997
20161212070000,1152.0,1148.800049,99.722226,64,54.299999,100,72.199997,75.699997,72.699997
20161212071500,1152.0,1123.199951,97.499996,64,54.299999,100,72.099998,75.699997,72.699997
20161212073000,1152.0,1148.800049,99.722226,64,54.299999,100,72.0,75.699997,72.699997
20161212074500,1152.0,1148.800049,99.722226,64,54.299999,100,72.0,75.699997,72.699997
20161212080000,1152.0,1148.800049,99.722226,64,54.299999,100,71.900002,75.699997,72.699997
20161212081500,1152.0,1148.800049,99.722226,64,55.5,100,71.900002,75.699997,72.699997
20161212083000,1152.0,1148.800049,99.722226,64,55.5,100,71.800003,75.699997,72.699997
20161212084500,1152.0,1148.800049,99.722226,64,56.400002,100,71.900002,75.699997,72.699997
20161212090000,1152.0,1148.800049,99.722226,64,58.700001,100,72.099998,75.699997,72.699997
20161212091500,1152.0,1148.800049,99.722226,64,60.0,100,72.199997,75.699997,72.699997
20161212093000,1152.0,1171.199951,101.666662,64,59.200001,100,72.400002,75.699997,72.699997
20161212094500,1152.0,1148.800049,99.722226,64,54.299999,0,72.599998,69.0,66.0
20161212100000,1152.0,1196.800049,103.888893,64,54.299999,0,72.699997,69.400002,66.400002
20161212101500,1152.0,1171.199951,101.666662,63,54.299999,0,72.699997,69.400002,66.400002
20161212103000,1152.0,1148.800049,99.722226,63,54.299999,0,72.699997,69.300003,66.300003
20161212104500,1152.0,1171.199951,101.666662,63,54.299999,0,72.699997,69.199997,66.199997
20161212110000,1152.0,1171.199951,101.666662,63,54.299999,0,72.699997,69.0,66.0
20161212111500,1152.0,1148.800049,99.722226,63,54.299999,0,72.800003,69.0,66.0
20161212113000,1152.0,1148.800049,99.722226,63,53.900002,0,73.0,69.0,66.0
20161212114500,1152.0,1148.800049,99.722226,63,53.900002,0,73.099998,68.0,62.5
20161212120000,1152.0,1196.800049,103.888893,63,53.900002,0,72.900002,68.0,62.5
20161212121500,1152.0,1171.199951,101.666662,62,53.900002,0,73.0,68.0,62.5
20161212123000,1152.0,1171.199951,101.666662,62,53.900002,0,72.900002,68.0,62.5
20161212124500,1152.0,1123.199951,97.499996,62,53.900002,0,72.699997,68.0,62.5
20161212130000,1152.0,1171.199951,101.666662,62,53.900002,0,72.599998,68.0,62.5
20161212131500,1152.0,1171.199951,101.666662,62,53.900002,0,72.400002,68.0,62.5
20161212133000,1152.0,1171.199951,101.666662,62,53.900002,0,72.300003,68.0,62.5
20161212134500,1152.0,1171.199951,101.666662,62,53.900002,0,72.300003,68.0,62.5
20161212140000,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,62.5
20161212141500,1152.0,1148.800049,99.722226,62,53.900002,0,72.300003,68.0,62.5
20161212143000,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,62.5
20161212144500,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,68.0,62.5
20161212150000,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,62.5
20161212151500,1152.0,1171.199951,101.666662,62,53.900002,0,72.099998,68.0,62.5
20161212153000,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,68.0,62.5
20161212154500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,62.5
20161212160000,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,68.0,62.5
20161212161500,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,68.0,62.5
20161212163000,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,68.0,62.5
20161212164500,1152.0,1196.800049,103.888893,62,53.900002,0,71.900002,68.0,62.5
20161212170000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,62.5
20161212171500,1152.0,1171.199951,101.666662,62,53.900002,0,71.800003,68.0,62.5
20161212173000,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,68.0,62.5
20161212174500,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,68.0,62.5
20161212180000,1152.0,1171.199951,101.666662,62,54.700001,0,71.900002,68.0,62.5
20161212181500,1152.0,1148.800049,99.722226,62,54.700001,0,72.0,68.0,62.5
20161212183000,1152.0,1148.800049,99.722226,62,54.700001,0,71.900002,68.0,62.5
20161212184500,1152.0,1148.800049,99.722226,62,54.700001,0,71.900002,68.0,62.5
20161212190000,1152.0,1196.800049,103.888893,62,53.900002,0,71.800003,68.0,62.5
20161212191500,1152.0,1171.199951,101.666662,62,53.900002,0,71.800003,68.0,62.5
20161212193000,1152.0,1171.199951,101.666662,62,53.900002,0,71.699997,68.0,62.5
20161212194500,1152.0,1171.199951,101.666662,62,53.900002,0,71.800003,68.0,62.5
20161212200000,1152.0,1171.199951,101.666662,62,53.900002,0,71.800003,68.0,62.5
20161212201500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,68.0,62.5
20161212203000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,62.5
20161212204500,1152.0,1123.199951,97.499996,62,53.900002,0,71.699997,68.0,62.5
20161212210000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,62.5
20161212211500,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,62.400002
20161212213000,1152.0,1123.199951,97.499996,62,54.700001,0,71.599998,68.0,62.400002
20161212214500,1152.0,1148.800049,99.722226,62,54.700001,0,71.599998,68.0,62.400002
20161212220000,1152.0,1123.199951,97.499996,62,54.700001,0,71.5,68.0,62.400002
20161212221500,1152.0,1148.800049,99.722226,62,54.700001,0,71.5,68.0,62.400002
20161212223000,1152.0,1148.800049,99.722226,62,54.700001,0,71.5,68.0,62.400002
20161212224500,1152.0,1123.199951,97.499996,62,54.700001,0,71.5,68.0,62.400002
20161212230000,1152.0,1123.199951,97.499996,62,54.700001,0,71.5,68.0,62.400002
20161212231500,1152.0,1148.800049,99.722226,62,54.700001,0,71.400002,68.0,62.200001
20161212233000,1152.0,1123.199951,97.499996,62,54.700001,0,71.400002,68.0,62.200001
20161212234500,1152.0,1123.199951,97.499996,62,54.700001,0,71.400002,68.0,62.099998
20161213000000,1152.0,1097.599976,95.277776,62,54.700001,0,71.400002,68.0,62.099998
20161213001500,1152.0,1123.199951,97.499996,62,54.700001,0,71.400002,68.0,62.0
20161213003000,1152.0,1123.199951,97.499996,62,53.900002,0,71.400002,68.0,61.900002
20161213004500,1152.0,1148.800049,99.722226,62,53.900002,0,71.400002,68.0,61.900002
20161213010000,1152.0,1148.800049,99.722226,62,53.900002,0,71.400002,68.0,61.900002
20161213011500,1152.0,1123.199951,97.499996,62,53.900002,0,71.400002,68.0,61.900002
20161213013000,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,68.0,61.900002
20161213014500,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,68.0,61.900002
20161213020000,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.900002
20161213021500,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.900002
20161213023000,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,68.0,61.900002
20161213024500,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.900002
20161213030000,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,68.0,61.900002
20161213031500,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.900002
20161213033000,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.900002
20161213034500,1152.0,1123.199951,97.499996,62,53.900002,0,71.099998,68.0,61.900002
20161213040000,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,68.0,61.900002
20161213041500,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,68.0,61.900002
20161213043000,1152.0,1123.199951,97.499996,62,53.900002,0,71.099998,68.0,61.900002
20161213044500,1152.0,1123.199951,97.499996,62,53.900002,0,71.099998,68.0,61.900002
20161213050000,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.900002
20161213051500,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,68.0,60.5
20161213053000,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,68.0,60.5
20161213054500,1152.0,1123.199951,97.499996,62,53.900002,0,71.300003,68.0,60.5
20161213060000,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,68.0,60.5
20161213061500,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,68.0,60.5
20161213063000,1152.0,1097.599976,95.277776,62,53.900002,0,71.300003,68.0,60.5
20161213064500,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,68.0,60.5
20161213070000,1152.0,1123.199951,97.499996,62,53.900002,0,71.400002,68.0,60.5
20161213071500,1152.0,1123.199951,97.499996,62,53.900002,0,71.5,68.0,60.5
20161213073000,1152.0,1148.800049,99.722226,62,53.900002,0,71.599998,68.0,60.400002
20161213074500,1152.0,1148.800049,99.722226,62,53.900002,0,71.599998,68.0,60.5
20161213080000,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,68.0,60.400002
20161213081500,1152.0,1097.599976,95.277776,62,54.700001,0,71.599998,68.0,60.299999
20161213083000,1152.0,1123.199951,97.499996,62,53.900002,0,71.599998,68.0,60.299999
20161213084500,1152.0,1097.599976,95.277776,62,53.900002,0,71.699997,68.0,60.200001
20161213090000,1152.0,1097.599976,95.277776,62,53.900002,0,71.800003,68.0,60.200001
20161213091500,1152.0,1123.199951,97.499996,63,53.900002,0,71.800003,68.0,60.099998
20161213093000,1152.0,1123.199951,97.499996,63,53.900002,0,72.0,68.0,60.200001
20161213094500,1152.0,1123.199951,97.499996,63,54.700001,0,72.099998,68.0,60.099998
20161213100000,1152.0,1097.599976,95.277776,63,54.700001,0,72.199997,68.0,59.900002
20161213101500,1152.0,1123.199951,97.499996,63,54.700001,0,72.400002,68.0,59.900002
20161213103000,1152.0,1148.800049,99.722226,63,53.900002,0,72.5,68.0,59.900002
20161213104500,1152.0,1123.199951,97.499996,63,53.900002,0,72.599998,68.0,59.900002
20161213110000,1152.0,1148.800049,99.722226,63,53.900002,0,72.699997,68.0,59.900002
20161213111500,1152.0,1123.199951,97.499996,63,53.900002,0,72.699997,68.0,59.900002
20161213113000,1152.0,1123.199951,97.499996,63,53.900002,0,72.900002,68.0,59.900002
20161213114500,1152.0,1148.800049,99.722226,63,53.900002,0,72.900002,68.0,59.900002
20161213120000,1152.0,1148.800049,99.722226,63,53.900002,0,72.900002,68.0,61.299999
20161213121500,1152.0,1148.800049,99.722226,63,53.900002,0,72.900002,68.0,61.299999
20161213123000,1152.0,1148.800049,99.722226,63,53.900002,0,72.900002,68.0,61.299999
20161213124500,1152.0,1171.199951,101.666662,63,53.900002,0,72.900002,68.0,61.299999
20161213130000,1152.0,1171.199951,101.666662,63,53.900002,0,72.699997,68.0,61.299999
20161213131500,1152.0,1171.199951,101.666662,63,53.900002,0,72.599998,68.0,61.299999
20161213133000,1152.0,1148.800049,99.722226,63,53.900002,0,72.5,68.0,61.299999
20161213134500,1152.0,1171.199951,101.666662,63,53.900002,0,72.400002,68.0,61.299999
20161213140000,1152.0,1196.800049,103.888893,63,53.900002,0,72.199997,68.0,61.299999
20161213141500,1152.0,1196.800049,103.888893,63,53.900002,0,72.199997,68.0,61.299999
20161213143000,1152.0,1171.199951,101.666662,62,53.900002,0,72.099998,68.0,61.299999
20161213144500,1152.0,1196.800049,103.888893,62,53.900002,0,72.099998,68.0,61.299999
20161213150000,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,68.0,61.299999
20161213151500,1152.0,1171.199951,101.666662,62,53.900002,0,72.199997,68.0,61.299999
20161213153000,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,71.400002,68.400002
20161213154500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,71.400002,68.400002
20161213160000,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,71.400002,68.400002
20161213161500,1152.0,1123.199951,97.499996,62,53.900002,0,72.0,71.400002,68.400002
20161213163000,1152.0,1148.800049,99.722226,62,53.900002,0,72.0,69.400002,66.400002
20161213164500,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,69.199997,66.199997
20161213170000,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,69.099998,66.099998
20161213171500,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,69.0,66.0
20161213173000,1152.0,1123.199951,97.499996,62,53.900002,0,71.900002,69.0,66.0
20161213174500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,69.0,66.0
20161213180000,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,69.0,66.0
20161213181500,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,69.0,66.0
20161213183000,1152.0,1148.800049,99.722226,62,54.700001,0,71.699997,69.0,66.0
20161213184500,1152.0,1148.800049,99.722226,62,54.700001,0,71.699997,69.0,66.0
20161213190000,1152.0,1148.800049,99.722226,62,54.700001,0,71.699997,69.0,66.0
20161213191500,1152.0,1123.199951,97.499996,62,54.700001,0,71.699997,69.0,66.0
20161213193000,1152.0,1148.800049,99.722226,62,54.700001,0,71.599998,69.0,66.0
20161213194500,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,69.0,66.0
20161213200000,1152.0,1148.800049,99.722226,62,53.099998,0,71.699997,69.0,66.0
20161213201500,1152.0,1123.199951,97.499996,62,53.099998,0,71.599998,69.0,66.0
20161213203000,1152.0,1171.199951,101.666662,62,53.900002,0,71.599998,69.0,66.0
20161213204500,1152.0,1171.199951,101.666662,62,53.900002,0,71.599998,69.0,66.0
20161213210000,1152.0,1171.199951,101.666662,62,53.900002,0,71.5,69.0,66.0
20161213211500,1152.0,1171.199951,101.666662,62,54.700001,0,71.5,69.0,66.0
20161213213000,1152.0,1171.199951,101.666662,62,55.5,0,71.400002,68.0,62.299999
20161213214500,1152.0,1148.800049,99.722226,61,54.299999,0,71.400002,68.0,62.200001
20161213220000,1152.0,1148.800049,99.722226,61,54.299999,0,71.400002,68.0,61.900002
20161213221500,1152.0,1148.800049,99.722226,61,53.5,0,71.300003,68.0,61.900002
20161213223000,1152.0,1123.199951,97.499996,61,54.700001,0,71.300003,68.0,61.900002
20161213224500,1152.0,1148.800049,99.722226,61,54.700001,0,71.300003,68.0,61.900002
20161213230000,1152.0,1171.199951,101.666662,61,53.5,0,71.199997,68.0,61.900002
20161213231500,1152.0,1148.800049,99.722226,61,53.5,0,71.199997,68.0,61.900002
20161213233000,1152.0,1148.800049,99.722226,61,54.099998,0,71.199997,68.0,61.900002
20161213234500,1152.0,1171.199951,101.666662,61,54.099998,0,71.199997,68.0,61.900002
20161214000000,1152.0,1123.199951,97.499996,61,55.900002,0,71.099998,68.0,61.900002
20161214001500,1152.0,1148.800049,99.722226,61,54.299999,0,71.099998,68.0,61.900002
20161214003000,1152.0,1148.800049,99.722226,61,54.299999,0,71.0,68.0,61.900002
20161214004500,1152.0,1148.800049,99.722226,61,53.099998,0,71.0,68.0,61.900002
20161214010000,1152.0,1148.800049,99.722226,61,54.299999,0,70.900002,68.0,61.900002
20161214011500,1152.0,1097.599976,95.277776,62,54.299999,0,71.099998,68.0,61.900002
20161214013000,1152.0,1123.199951,97.499996,63,53.5,0,71.099998,68.0,61.900002
20161214014500,1152.0,1171.199951,101.666662,62,54.700001,0,71.199997,68.0,61.900002
20161214020000,1152.0,1171.199951,101.666662,62,53.5,0,71.0,68.0,61.900002
20161214021500,1152.0,1196.800049,103.888893,62,53.5,0,70.900002,68.0,61.900002
20161214023000,1152.0,1171.199951,101.666662,61,53.5,0,70.800003,68.0,61.900002
20161214024500,1152.0,1171.199951,101.666662,61,53.5,0,70.800003,68.0,61.900002
20161214030000,1152.0,1171.199951,101.666662,61,52.799999,0,70.699997,68.0,61.900002
20161214031500,1152.0,1148.800049,99.722226,61,52.799999,0,70.699997,68.0,61.900002
20161214033000,1152.0,1148.800049,99.722226,61,52.799999,0,70.699997,68.0,61.900002
20161214034500,1152.0,1171.199951,101.666662,61,52.799999,0,70.599998,68.0,61.900002
20161214040000,1152.0,1171.199951,101.666662,61,52.799999,0,70.599998,68.0,61.900002
20161214041500,1152.0,1171.199951,101.666662,61,52.799999,0,70.599998,68.0,61.900002
20161214043000,1152.0,1171.199951,101.666662,61,52.799999,0,70.699997,68.0,61.900002
20161214044500,1152.0,1171.199951,101.666662,61,52.799999,0,70.699997,68.0,61.900002
20161214050000,1152.0,1171.199951,101.666662,61,52.799999,0,70.699997,68.0,61.900002
20161214051500,1152.0,1171.199951,101.666662,61,52.200001,0,70.599998,68.0,61.900002
20161214053000,1152.0,1148.800049,99.722226,61,52.200001,0,70.5,68.0,61.900002
20161214054500,1152.0,1148.800049,99.722226,61,51.5,0,70.5,68.0,61.900002
20161214060000,1152.0,1171.199951,101.666662,61,51.5,0,70.5,68.0,61.900002
20161214061500,1152.0,1148.800049,99.722226,61,51.5,0,70.5,68.0,61.900002
20161214063000,1152.0,1171.199951,101.666662,61,51.5,0,70.599998,68.0,61.900002
20161214064500,1152.0,1171.199951,101.666662,61,51.5,0,70.599998,68.0,61.900002
20161214070000,1152.0,1171.199951,101.666662,61,51.5,0,70.5,68.0,61.900002
20161214071500,1152.0,1148.800049,99.722226,61,51.5,0,70.400002,68.0,61.900002
20161214073000,1152.0,1171.199951,101.666662,61,51.5,0,70.400002,68.0,61.900002
20161214074500,1152.0,1171.199951,101.666662,61,51.5,0,70.400002,68.0,61.900002
20161214080000,1152.0,1171.199951,101.666662,61,51.5,0,70.400002,68.0,61.900002
20161214081500,1152.0,1148.800049,99.722226,61,50.700001,0,70.5,68.0,61.900002
20161214083000,1152.0,1148.800049,99.722226,61,50.700001,0,70.599998,68.0,61.900002
20161214084500,1152.0,1171.199951,101.666662,61,50.700001,0,70.699997,68.0,61.900002
20161214090000,1152.0,1148.800049,99.722226,61,50.700001,0,70.699997,68.0,61.900002
20161214091500,1152.0,1148.800049,99.722226,61,50.700001,0,70.800003,68.0,61.900002
20161214093000,1152.0,1148.800049,99.722226,61,50.700001,0,70.900002,68.0,61.900002
20161214094500,1152.0,1171.199951,101.666662,61,50.700001,0,71.0,68.0,61.900002
20161214100000,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,68.0,61.900002
20161214101500,1152.0,1148.800049,99.722226,61,51.400002,0,71.099998,68.0,61.900002
20161214103000,1152.0,1171.199951,101.666662,61,51.400002,0,71.199997,68.0,61.900002
20161214104500,1152.0,1148.800049,99.722226,61,51.400002,0,71.199997,68.0,61.900002
20161214110000,1152.0,1148.800049,99.722226,61,51.400002,0,71.300003,68.0,61.900002
20161214111500,1152.0,1171.199951,101.666662,61,51.400002,0,71.300003,68.0,61.900002
20161214113000,1152.0,1171.199951,101.666662,61,51.400002,0,71.199997,68.0,61.900002
20161214114500,1152.0,1171.199951,101.666662,61,51.400002,0,71.300003,68.0,61.900002
20161214120000,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,68.0,61.900002
20161214121500,1152.0,1196.800049,103.888893,61,51.400002,0,71.400002,68.0,61.900002
20161214123000,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,68.0,61.900002
20161214124500,1152.0,1148.800049,99.722226,61,51.400002,0,71.400002,68.0,61.900002
20161214130000,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,68.0,61.900002
20161214131500,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,68.0,61.900002
20161214133000,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,68.0,61.900002
20161214134500,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,68.0,61.900002
20161214140000,1152.0,1148.800049,99.722226,61,51.400002,0,71.400002,71.300003,68.300003
20161214141500,1152.0,1123.199951,97.499996,61,51.400002,0,71.400002,71.300003,68.300003
20161214143000,1152.0,1171.199951,101.666662,61,51.400002,0,71.400002,71.400002,68.400002
20161214144500,1152.0,1171.199951,101.666662,61,50.700001,0,71.300003,71.400002,68.400002
20161214150000,1152.0,1123.199951,97.499996,61,50.700001,0,71.400002,71.400002,68.400002
20161214151500,1152.0,1123.199951,97.499996,61,50.700001,0,71.300003,71.400002,68.400002
20161214153000,1152.0,1148.800049,99.722226,61,50.700001,0,71.300003,71.400002,68.400002
20161214154500,1152.0,1148.800049,99.722226,61,50.700001,0,71.300003,71.400002,68.400002
20161214160000,1152.0,1148.800049,99.722226,61,50.700001,0,71.199997,71.599998,68.599998
20161214161500,1152.0,1171.199951,101.666662,61,50.700001,0,71.199997,71.400002,68.400002
20161214163000,1152.0,1148.800049,99.722226,61,50.700001,0,71.099998,71.599998,68.599998
20161214164500,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,71.800003,68.800003
20161214170000,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,71.599998,68.599998
20161214171500,1152.0,1148.800049,99.722226,61,50.700001,0,71.0,71.5,68.5
20161214173000,1152.0,1123.199951,97.499996,61,50.099998,0,70.900002,71.400002,68.400002
20161214174500,1152.0,1123.199951,97.499996,61,50.099998,0,70.800003,71.400002,68.400002
20161214180000,1152.0,1148.800049,99.722226,61,50.099998,0,70.699997,71.400002,68.400002
20161214181500,1152.0,1148.800049,99.722226,61,50.099998,0,70.699997,71.400002,68.400002
20161214183000,1152.0,1123.199951,97.499996,61,50.099998,0,70.599998,71.400002,68.400002
20161214184500,1152.0,1171.199951,101.666662,61,50.099998,0,70.599998,71.400002,68.400002
20161214190000,1152.0,1148.800049,99.722226,61,49.099998,0,70.599998,71.400002,68.400002
20161214191500,1152.0,1148.800049,99.722226,61,49.799999,0,70.599998,71.400002,68.400002
20161214193000,1152.0,1123.199951,97.499996,61,49.799999,0,70.599998,71.400002,68.400002
20161214194500,1152.0,1148.800049,99.722226,61,49.799999,0,70.5,71.400002,68.400002
20161214200000,1152.0,1148.800049,99.722226,61,49.799999,0,70.400002,69.900002,66.900002
20161214201500,1152.0,1171.199951,101.666662,61,49.099998,0,70.300003,69.900002,66.900002
20161214203000,1152.0,1171.199951,101.666662,61,49.099998,0,70.300003,69.900002,66.900002
20161214204500,1152.0,1171.199951,101.666662,61,49.099998,0,70.199997,69.900002,66.900002
20161214210000,1152.0,1148.800049,99.722226,61,49.099998,0,70.199997,69.900002,66.900002
20161214211500,1152.0,1148.800049,99.722226,61,49.099998,0,70.0,69.800003,66.800003
20161214213000,1152.0,1148.800049,99.722226,61,48.599998,0,70.0,69.699997,66.699997
20161214214500,1152.0,1148.800049,99.722226,61,48.599998,0,69.900002,69.699997,66.699997
20161214220000,1152.0,1148.800049,99.722226,61,48.599998,0,69.800003,69.599998,66.599998
20161214221500,1152.0,1148.800049,99.722226,61,48.099998,0,69.800003,69.5,66.5
20161214223000,1152.0,1171.199951,101.666662,61,48.099998,0,69.699997,69.5,66.5
20161214224500,1152.0,1123.199951,97.499996,61,48.799999,0,69.699997,69.5,66.5
20161214230000,1152.0,1148.800049,99.722226,61,48.299999,0,69.599998,69.5,66.5
20161214231500,1152.0,1148.800049,99.722226,61,48.299999,0,69.599998,69.5,66.5
20161214233000,1152.0,1148.800049,99.722226,61,48.299999,0,69.400002,69.5,66.5
20161214234500,1152.0,1148.800049,99.722226,61,48.299999,0,69.300003,69.5,66.5
20161215000000,1152.0,1148.800049,99.722226,61,48.299999,0,69.300003,69.5,66.5
20161215001500,1152.0,1148.800049,99.722226,61,48.299999,0,69.300003,69.5,66.5
20161215003000,1152.0,1148.800049,99.722226,61,48.299999,0,69.199997,69.5,66.5
20161215004500,1152.0,1148.800049,99.722226,61,48.299999,0,69.199997,69.5,66.5
20161215010000,1152.0,1148.800049,99.722226,61,48.299999,0,69.099998,69.5,66.5
20161215011500,1152.0,1123.199951,97.499996,61,48.299999,0,69.0,69.5,66.5
20161215013000,1152.0,1148.800049,99.722226,61,48.299999,0,68.900002,69.5,66.5
20161215014500,1152.0,1148.800049,99.722226,61,48.299999,0,68.900002,69.5,66.5
20161215020000,1152.0,1123.199951,97.499996,61,47.599998,0,68.900002,69.5,66.5
20161215021500,1152.0,1148.800049,99.722226,61,48.200001,0,68.900002,69.5,66.5
20161215023000,1152.0,1171.199951,101.666662,61,47.599998,0,68.800003,69.5,66.5
20161215024500,1152.0,1171.199951,101.666662,61,47.599998,0,68.800003,69.5,66.5
20161215030000,1152.0,1148.800049,99.722226,61,47.599998,0,68.800003,69.5,66.5
20161215031500,1152.0,1148.800049,99.722226,61,47.599998,0,68.699997,69.5,66.5
20161215033000,1152.0,1171.199951,101.666662,61,47.599998,0,68.699997,69.5,66.5
20161215034500,1152.0,1171.199951,101.666662,61,47.599998,0,68.699997,69.5,66.5
20161215040000,1152.0,1148.800049,99.722226,61,47.599998,0,68.699997,69.5,66.5
20161215041500,1152.0,1148.800049,99.722226,61,46.799999,0,68.699997,69.5,66.5
20161215043000,1152.0,1196.800049,103.888893,61,47.599998,0,68.599998,69.5,66.5
20161215044500,1152.0,1148.800049,99.722226,61,46.799999,0,68.599998,69.5,66.5
20161215050000,1152.0,1148.800049,99.722226,61,46.799999,0,68.400002,69.5,66.5
20161215051500,1152.0,1148.800049,99.722226,61,46.799999,0,68.400002,69.5,66.5
20161215053000,1152.0,1171.199951,101.666662,61,46.799999,0,68.300003,69.5,66.5
20161215054500,1152.0,1148.800049,99.722226,61,46.799999,0,68.300003,69.5,66.5
20161215060000,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215061500,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215063000,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215064500,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215070000,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215071500,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215073000,1152.0,1171.199951,101.666662,61,46.799999,0,68.199997,69.5,66.5
20161215074500,1152.0,1148.800049,99.722226,61,46.799999,0,68.199997,69.5,66.5
20161215080000,1152.0,1148.800049,99.722226,61,46.799999,0,68.300003,69.5,66.5
20161215081500,1152.0,1148.800049,99.722226,61,46.799999,0,68.300003,69.5,66.5
20161215083000,1152.0,1148.800049,99.722226,61,46.0,0,68.199997,69.5,66.5
20161215084500,1152.0,1171.199951,101.666662,61,46.0,0,68.199997,69.5,66.5
20161215090000,1152.0,1171.199951,101.666662,61,46.0,0,68.099998,69.5,66.5
20161215091500,1152.0,1148.800049,99.722226,61,46.700001,0,68.099998,69.5,66.5
20161215093000,1152.0,1148.800049,99.722226,61,46.0,0,68.0,69.5,66.5
20161215094500,1152.0,1148.800049,99.722226,61,46.5,0,67.900002,69.5,66.5
20161215100000,1152.0,1171.199951,101.666662,61,46.5,0,68.0,69.5,66.5
20161215101500,1152.0,1148.800049,99.722226,61,47.5,100,68.0,71.800003,68.800003
20161215103000,1152.0,1171.199951,101.666662,61,46.400002,100,68.0,71.800003,68.800003
20161215104500,1152.0,1171.199951,101.666662,61,47.299999,100,68.0,71.800003,68.800003
20161215110000,1152.0,1148.800049,99.722226,61,47.299999,100,68.099998,71.800003,68.800003
20161215111500,1152.0,1123.199951,97.499996,61,48.599998,100,68.099998,71.800003,68.800003
20161215113000,1152.0,1148.800049,99.722226,61,82.400002,100,68.599998,73.5,70.5
20161215114500,1152.0,1148.800049,99.722226,61,71.5,100,69.400002,73.5,70.5
20161215120000,1152.0,1171.199951,101.666662,61,73.800003,100,70.300003,73.5,70.5
20161215121500,1152.0,1148.800049,99.722226,61,47.200001,0,70.699997,73.5,70.5
20161215123000,1152.0,1148.800049,99.722226,61,47.200001,0,70.699997,73.5,70.5
20161215124500,1152.0,1148.800049,99.722226,61,47.200001,0,70.5,73.5,70.5
20161215130000,1152.0,1171.199951,101.666662,61,47.200001,0,70.300003,73.5,70.5
20161215131500,1152.0,1148.800049,99.722226,61,47.200001,100,70.099998,73.5,70.5
20161215133000,1152.0,1123.199951,97.499996,61,47.200001,100,69.900002,73.5,70.5
20161215134500,1152.0,1171.199951,101.666662,61,47.200001,100,69.800003,73.5,70.5
20161215140000,1152.0,1148.800049,99.722226,61,47.900002,100,69.599998,75.0,72.0
20161215141500,1152.0,1123.199951,97.499996,61,63.599998,100,69.599998,75.0,72.0
20161215143000,1152.0,1123.199951,97.499996,61,73.199997,100,70.099998,75.0,72.0
20161215144500,1152.0,1123.199951,97.499996,61,74.5,100,70.800003,75.0,72.0
20161215150000,1152.0,1123.199951,97.499996,61,87.900002,100,71.400002,75.0,72.0
20161215151500,1152.0,1123.199951,97.499996,61,72.0,100,72.099998,75.0,72.0
20161215153000,1152.0,1123.199951,97.499996,61,47.900002,0,72.199997,75.0,72.0
20161215154500,1152.0,1148.800049,99.722226,61,47.900002,0,72.099998,75.0,72.0
20161215160000,1152.0,1123.199951,97.499996,61,47.400002,0,71.800003,75.0,72.0
20161215161500,1152.0,1123.199951,97.499996,61,47.400002,100,71.5,75.0,72.0
20161215163000,1152.0,1171.199951,101.666662,61,47.400002,100,71.199997,75.0,72.0
20161215164500,1152.0,1148.800049,99.722226,61,47.900002,100,70.900002,75.0,72.0
20161215170000,1152.0,1148.800049,99.722226,61,47.900002,100,70.699997,75.0,72.0
20161215171500,1152.0,1148.800049,99.722226,61,49.799999,100,70.400002,75.0,72.0
20161215173000,1152.0,1148.800049,99.722226,61,65.699997,100,70.5,75.0,72.0
20161215174500,1152.0,1148.800049,99.722226,61,80.699997,100,70.900002,76.699997,73.699997
20161215180000,1152.0,1123.199951,97.499996,61,73.0,100,71.599998,76.699997,73.699997
20161215181500,1152.0,1123.199951,97.499996,61,89.800003,100,72.199997,76.699997,73.699997
20161215183000,1152.0,1148.800049,99.722226,61,76.699997,100,72.699997,76.699997,73.699997
20161215184500,1152.0,1148.800049,99.722226,61,72.5,100,73.300003,76.699997,73.699997
20161215190000,1152.0,1148.800049,99.722226,61,89.800003,100,73.800003,76.699997,73.699997
20161215191500,1152.0,1148.800049,99.722226,61,46.099998,0,73.800003,76.699997,73.699997
20161215193000,1152.0,1171.199951,101.666662,61,46.799999,100,73.400002,76.699997,73.699997
20161215194500,1152.0,1171.199951,101.666662,61,46.0,100,72.800003,76.800003,73.800003
20161215200000,1152.0,1148.800049,99.722226,61,46.799999,100,72.199997,77.099998,74.099998
20161215201500,1152.0,1148.800049,99.722226,61,53.5,100,71.800003,77.099998,74.099998
20161215203000,1152.0,1148.800049,99.722226,61,87.900002,100,72.0,77.099998,74.099998
20161215204500,1152.0,1148.800049,99.722226,61,46.799999,0,72.300003,70.400002,67.400002
20161215210000,1152.0,1171.199951,101.666662,61,46.799999,0,71.900002,70.400002,67.400002
20161215211500,1152.0,1148.800049,99.722226,61,46.799999,0,71.599998,70.400002,67.400002
20161215213000,1152.0,1148.800049,99.722226,61,46.0,0,71.199997,70.300003,67.300003
20161215214500,1152.0,1171.199951,101.666662,61,46.0,0,70.900002,70.199997,67.199997
20161215220000,1152.0,1123.199951,97.499996,61,46.0,0,70.5,70.0,67.0
20161215221500,1152.0,1148.800049,99.722226,61,46.0,0,70.199997,70.0,67.0
20161215223000,1152.0,1148.800049,99.722226,61,46.0,0,69.900002,70.0,67.0
20161215224500,1152.0,1148.800049,99.722226,61,46.0,0,69.699997,70.0,67.0
20161215230000,1152.0,1148.800049,99.722226,61,46.0,0,69.400002,70.0,67.0
20161215231500,1152.0,1171.199951,101.666662,61,46.0,0,69.300003,70.0,67.0
20161215233000,1152.0,1171.199951,101.666662,61,46.0,0,69.099998,70.0,67.0
20161215234500,1152.0,1148.800049,99.722226,61,46.700001,0,68.900002,70.0,67.0
20161216000000,1152.0,1148.800049,99.722226,61,45.299999,0,68.699997,70.0,67.0
20161216001500,1152.0,1148.800049,99.722226,61,46.400002,0,68.599998,70.0,67.0
20161216003000,1152.0,1148.800049,99.722226,61,45.700001,0,68.5,70.0,67.0
20161216004500,1152.0,1171.199951,101.666662,61,46.400002,0,68.400002,70.0,67.0
20161216010000,1152.0,1171.199951,101.666662,61,45.700001,0,68.400002,70.0,67.0
20161216011500,1152.0,1171.199951,101.666662,61,45.700001,0,68.300003,70.0,67.0
20161216013000,1152.0,1148.800049,99.722226,61,45.700001,0,68.199997,70.0,67.0
20161216014500,1152.0,1148.800049,99.722226,61,46.400002,0,68.099998,70.0,67.0
20161216020000,1152.0,1148.800049,99.722226,61,46.400002,0,68.0,70.0,67.0
20161216021500,1152.0,1171.199951,101.666662,61,45.299999,0,67.900002,70.0,67.0
20161216023000,1152.0,1148.800049,99.722226,61,46.299999,0,67.900002,70.0,67.0
20161216024500,1152.0,1171.199951,101.666662,61,46.299999,0,67.900002,70.0,67.0
20161216030000,1152.0,1171.199951,101.666662,61,46.299999,0,67.900002,70.0,67.0
20161216031500,1152.0,1148.800049,99.722226,61,46.299999,0,67.900002,70.0,67.0
20161216033000,1152.0,1148.800049,99.722226,61,45.700001,0,67.900002,70.0,67.0
20161216034500,1152.0,1148.800049,99.722226,61,46.700001,0,67.800003,70.0,67.0
20161216040000,1152.0,1148.800049,99.722226,61,46.099998,0,67.800003,70.0,67.0
20161216041500,1152.0,1171.199951,101.666662,61,46.099998,0,67.699997,70.0,67.0
20161216043000,1152.0,1148.800049,99.722226,61,46.099998,0,67.699997,70.0,67.0
20161216044500,1152.0,1171.199951,101.666662,61,46.099998,0,67.699997,70.0,67.0
20161216050000,1152.0,1148.800049,99.722226,61,46.099998,0,67.699997,70.0,67.0
20161216051500,1152.0,1171.199951,101.666662,61,49.799999,100,67.699997,74.599998,71.599998
20161216053000,1152.0,1123.199951,97.499996,61,69.699997,100,68.199997,74.400002,71.400002
20161216054500,1152.0,1148.800049,99.722226,61,78.199997,100,69.0,74.300003,71.300003
20161216060000,1152.0,1148.800049,99.722226,61,84.199997,100,69.800003,74.300003,71.300003
20161216061500,1152.0,1148.800049,99.722226,61,72.800003,100,70.5,74.300003,71.300003
20161216063000,1152.0,1148.800049,99.722226,61,48.700001,0,71.099998,69.400002,66.400002
20161216064500,1152.0,1148.800049,99.722226,61,46.099998,0,70.900002,69.400002,66.400002
20161216070000,1152.0,1148.800049,99.722226,61,46.099998,0,70.800003,69.400002,66.400002
20161216071500,1152.0,1148.800049,99.722226,61,46.099998,0,70.400002,69.400002,66.400002
20161216073000,1152.0,1148.800049,99.722226,61,46.799999,0,70.099998,69.400002,66.400002
20161216074500,1152.0,1148.800049,99.722226,61,49.0,100,69.800003,73.900002,70.900002
20161216080000,1152.0,1148.800049,99.722226,61,78.5,100,70.099998,75.0,72.0
20161216081500,1152.0,1148.800049,99.722226,61,46.400002,0,70.300003,71.800003,68.800003
20161216083000,1152.0,1148.800049,99.722226,61,46.400002,0,70.300003,71.800003,68.800003
20161216084500,1152.0,1171.199951,101.666662,61,46.400002,0,70.199997,71.800003,68.800003
20161216090000,1152.0,1148.800049,99.722226,61,46.400002,0,70.0,71.800003,68.800003
20161216091500,1152.0,1123.199951,97.499996,61,47.200001,0,70.0,71.800003,68.800003
20161216093000,1152.0,1171.199951,101.666662,61,47.900002,0,69.900002,71.800003,68.800003
20161216094500,1152.0,1148.800049,99.722226,61,47.900002,0,69.900002,71.800003,68.800003
20161216100000,1152.0,1123.199951,97.499996,61,48.599998,0,69.800003,71.800003,68.800003
20161216101500,1152.0,1123.199951,97.499996,61,49.099998,0,69.800003,71.800003,68.800003
20161216103000,1152.0,1123.199951,97.499996,61,49.099998,0,69.900002,71.800003,68.800003
20161216104500,1152.0,1123.199951,97.499996,61,49.099998,0,70.0,71.800003,68.800003
20161216110000,1152.0,1097.599976,95.277776,62,49.799999,0,69.900002,71.800003,68.800003
20161216111500,1152.0,1123.199951,97.499996,62,49.799999,0,69.900002,71.800003,68.800003
20161216113000,1152.0,1097.599976,95.277776,62,49.799999,0,70.0,71.800003,68.800003
20161216114500,1152.0,1123.199951,97.499996,62,50.599998,0,70.099998,71.800003,68.800003
20161216120000,1152.0,1097.599976,95.277776,62,50.599998,0,70.199997,71.800003,68.800003
20161216121500,1152.0,1123.199951,97.499996,62,50.599998,0,70.300003,71.800003,68.800003
20161216123000,1152.0,1123.199951,97.499996,62,50.599998,0,70.300003,71.800003,68.800003
20161216124500,1152.0,1148.800049,99.722226,63,51.400002,0,70.5,71.800003,68.800003
20161216130000,1152.0,1148.800049,99.722226,63,51.400002,0,70.699997,71.800003,68.800003
20161216131500,1152.0,1148.800049,99.722226,63,52.0,0,70.699997,71.800003,68.800003
20161216133000,1152.0,1123.199951,97.499996,63,52.0,0,70.800003,71.800003,68.800003
20161216134500,1152.0,1148.800049,99.722226,63,52.0,0,70.900002,71.800003,68.800003
20161216140000,1152.0,1171.199951,101.666662,63,52.0,0,71.0,71.800003,68.800003
20161216141500,1152.0,1171.199951,101.666662,63,52.0,0,71.0,71.800003,68.800003
20161216143000,1152.0,1171.199951,101.666662,63,52.0,0,71.0,71.800003,68.800003
20161216144500,1152.0,1148.800049,99.722226,63,52.0,0,71.0,71.800003,68.800003
20161216150000,1152.0,1148.800049,99.722226,63,52.0,0,71.0,71.800003,68.800003
20161216151500,1152.0,1148.800049,99.722226,63,52.0,0,71.0,71.800003,68.800003
20161216153000,1152.0,1148.800049,99.722226,63,52.0,0,71.0,71.800003,68.800003
20161216154500,1152.0,1148.800049,99.722226,63,52.599998,0,71.099998,71.800003,68.800003
20161216160000,1152.0,1148.800049,99.722226,63,52.599998,0,71.199997,71.800003,68.800003
20161216161500,1152.0,1171.199951,101.666662,63,52.599998,0,71.199997,71.800003,68.800003
20161216163000,1152.0,1171.199951,101.666662,63,52.599998,0,71.300003,71.800003,68.800003
20161216164500,1152.0,1148.800049,99.722226,63,52.599998,0,71.300003,71.800003,68.800003
20161216170000,1152.0,1123.199951,97.499996,63,52.599998,0,71.300003,71.800003,68.800003
20161216171500,1152.0,1148.800049,99.722226,63,52.599998,0,71.300003,71.800003,68.800003
20161216173000,1152.0,1148.800049,99.722226,63,52.599998,0,71.300003,72.699997,69.699997
20161216174500,1152.0,1148.800049,99.722226,63,52.599998,0,71.400002,72.800003,69.800003
20161216180000,1152.0,1123.199951,97.499996,63,51.900002,0,71.400002,73.099998,70.099998
20161216181500,1152.0,1148.800049,99.722226,63,51.900002,0,71.400002,73.099998,70.099998
20161216183000,1152.0,1148.800049,99.722226,63,51.900002,0,71.400002,73.099998,70.099998
20161216184500,1152.0,1148.800049,99.722226,63,51.900002,0,71.400002,73.099998,70.099998
20161216190000,1152.0,1148.800049,99.722226,63,52.599998,0,71.400002,73.099998,70.099998
20161216191500,1152.0,1123.199951,97.499996,63,52.599998,0,71.400002,73.099998,70.099998
