PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216193000,1152.0,1148.800049,99.722226,63,52.599998,0,71.400002,73.099998,70.099998
20161216194500,1152.0,1123.199951,97.499996,63,52.599998,0,71.400002,73.099998,70.099998
20161216200000,1152.0,1171.199951,101.666662,63,52.599998,0,71.400002,73.099998,70.099998
20161216201500,1152.0,1148.800049,99.722226,63,52.599998,0,71.400002,73.099998,70.099998
20161216203000,1152.0,1123.199951,97.499996,63,52.599998,0,71.400002,73.099998,70.099998
20161216204500,1152.0,1123.199951,97.499996,63,53.5,0,71.5,73.099998,70.099998
20161216210000,1152.0,1123.199951,97.499996,63,52.700001,0,71.599998,73.099998,70.099998
20161216211500,1152.0,1123.199951,97.499996,63,52.700001,0,71.599998,73.099998,70.099998
20161216213000,1152.0,1123.199951,97.499996,63,52.700001,0,71.699997,73.099998,70.099998
20161216214500,1152.0,1123.199951,97.499996,63,54.400002,0,71.699997,73.099998,70.099998
20161216220000,1152.0,1123.199951,97.499996,63,54.400002,0,71.699997,73.099998,70.099998
20161216221500,1152.0,1123.199951,97.499996,63,53.099998,0,71.800003,73.099998,70.099998
20161216223000,1152.0,1148.800049,99.722226,63,54.0,0,71.900002,73.099998,70.099998
20161216224500,1152.0,1123.199951,97.499996,63,54.0,0,71.900002,73.099998,70.099998
20161216230000,1152.0,1123.199951,97.499996,63,54.0,0,72.0,73.099998,70.099998
20161216231500,1152.0,1123.199951,97.499996,63,54.0,0,72.0,73.099998,70.099998
20161216233000,1152.0,1123.199951,97.499996,63,54.0,0,71.900002,73.099998,70.099998
20161216234500,1152.0,1123.199951,97.499996,63,54.0,0,71.900002,73.099998,70.099998
20161217000000,1152.0,1123.199951,97.499996,63,55.900002,0,71.900002,73.099998,70.099998
20161217001500,1152.0,1123.199951,97.499996,63,54.700001,0,71.900002,68.0,63.700001
20161217003000,1152.0,1123.199951,97.499996,63,54.700001,0,71.900002,68.0,63.700001
20161217004500,1152.0,1123.199951,97.499996,63,53.900002,0,71.900002,68.0,63.700001
20161217010000,1152.0,1123.199951,97.499996,63,53.900002,0,71.900002,68.0,63.700001
20161217011500,1152.0,1097.599976,95.277776,62,53.900002,0,72.099998,68.0,63.700001
20161217013000,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,68.0,63.700001
20161217014500,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,68.0,63.700001
20161217020000,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,68.0,63.700001
20161217021500,1152.0,1097.599976,95.277776,62,55.099998,0,72.199997,68.0,63.700001
20161217023000,1152.0,1097.599976,95.277776,62,55.099998,0,72.199997,68.0,63.700001
20161217024500,1152.0,1123.199951,97.499996,62,53.099998,0,72.099998,68.0,63.700001
20161217030000,1152.0,1148.800049,99.722226,62,55.599998,0,72.099998,68.0,63.700001
20161217031500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,63.700001
20161217033000,1152.0,1148.800049,99.722226,62,55.0,0,72.099998,68.0,63.700001
20161217034500,1152.0,1123.199951,97.499996,62,53.299999,0,72.099998,68.0,63.700001
20161217040000,1152.0,1123.199951,97.499996,62,53.299999,0,72.0,68.0,63.700001
20161217041500,1152.0,1123.199951,97.499996,62,53.299999,0,72.099998,68.0,63.700001
20161217043000,1152.0,1123.199951,97.499996,62,53.299999,0,72.099998,68.0,63.700001
20161217044500,1152.0,1123.199951,97.499996,62,55.099998,0,72.199997,68.0,63.700001
20161217050000,1152.0,1123.199951,97.499996,62,53.5,0,72.199997,68.0,63.700001
20161217051500,1152.0,1123.199951,97.499996,62,53.5,0,72.199997,68.0,63.700001
20161217053000,1152.0,1123.199951,97.499996,62,53.5,0,72.199997,68.0,63.700001
20161217054500,1152.0,1123.199951,97.499996,62,53.5,0,72.300003,68.0,63.700001
20161217060000,1152.0,1148.800049,99.722226,62,53.5,0,72.199997,68.0,63.700001
20161217061500,1152.0,1148.800049,99.722226,62,53.5,0,72.199997,68.0,63.700001
20161217063000,1152.0,1148.800049,99.722226,62,54.700001,0,72.199997,68.0,63.700001
20161217064500,1152.0,1123.199951,97.499996,62,54.700001,0,72.199997,68.0,61.900002
20161217070000,1152.0,1148.800049,99.722226,62,53.099998,0,72.199997,68.0,61.900002
20161217071500,1152.0,1123.199951,97.499996,62,53.099998,0,72.199997,68.0,61.900002
20161217073000,1152.0,1148.800049,99.722226,62,53.099998,0,72.300003,68.0,61.900002
20161217074500,1152.0,1123.199951,97.499996,63,54.700001,0,72.400002,68.0,61.900002
20161217080000,1152.0,1148.800049,99.722226,63,53.900002,0,72.199997,68.0,61.900002
20161217081500,1152.0,1171.199951,101.666662,63,53.900002,0,71.900002,68.0,61.900002
20161217083000,1152.0,1148.800049,99.722226,61,53.900002,0,71.699997,68.0,61.900002
20161217084500,1152.0,1171.199951,101.666662,61,53.900002,0,71.599998,68.0,61.900002
20161217090000,1152.0,1148.800049,99.722226,61,53.900002,0,71.400002,68.0,61.900002
20161217091500,1152.0,1171.199951,101.666662,61,53.900002,0,71.300003,68.0,61.900002
20161217093000,1152.0,1171.199951,101.666662,61,53.900002,0,71.300003,68.0,61.900002
20161217094500,1152.0,1171.199951,101.666662,61,53.900002,0,71.199997,68.0,61.900002
20161217100000,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,68.0,61.900002
20161217101500,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,68.0,61.900002
20161217103000,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,68.0,61.299999
20161217104500,1152.0,1148.800049,99.722226,61,53.900002,0,71.099998,68.0,61.299999
20161217110000,1152.0,1148.800049,99.722226,61,54.700001,0,71.099998,68.0,61.299999
20161217111500,1152.0,1148.800049,99.722226,61,54.700001,0,71.199997,68.0,61.299999
20161217113000,1152.0,1148.800049,99.722226,61,54.700001,0,71.199997,68.0,61.299999
20161217114500,1152.0,1171.199951,101.666662,61,54.700001,0,71.199997,68.0,61.299999
20161217120000,1152.0,1171.199951,101.666662,61,54.700001,0,71.199997,68.0,61.299999
20161217121500,1152.0,1148.800049,99.722226,61,54.0,0,71.199997,68.0,61.299999
20161217123000,1152.0,1148.800049,99.722226,61,54.0,0,71.199997,68.0,61.299999
20161217124500,1152.0,1171.199951,101.666662,61,54.0,0,71.199997,68.0,61.299999
20161217130000,1152.0,1171.199951,101.666662,61,54.0,0,71.199997,68.0,61.299999
20161217131500,1152.0,1171.199951,101.666662,61,54.0,0,71.199997,68.0,61.299999
20161217133000,1152.0,1171.199951,101.666662,61,54.0,0,71.199997,68.0,61.299999
20161217134500,1152.0,1171.199951,101.666662,61,54.0,0,71.099998,68.0,61.299999
20161217140000,1152.0,1171.199951,101.666662,61,54.0,0,71.099998,68.0,61.299999
20161217141500,1152.0,1171.199951,101.666662,61,54.0,0,71.099998,68.0,61.299999
20161217143000,1152.0,1171.199951,101.666662,61,54.700001,0,71.099998,68.0,61.299999
20161217144500,1152.0,1148.800049,99.722226,61,54.700001,0,71.199997,68.0,61.299999
20161217150000,1152.0,1148.800049,99.722226,61,54.700001,0,71.199997,68.0,61.200001
20161217151500,1152.0,1171.199951,101.666662,61,54.700001,0,71.199997,68.0,61.299999
20161217153000,1152.0,1148.800049,99.722226,61,54.700001,0,71.099998,68.0,61.200001
20161217154500,1152.0,1148.800049,99.722226,61,54.700001,0,71.099998,68.0,60.900002
20161217160000,1152.0,1148.800049,99.722226,61,54.700001,0,71.099998,68.0,61.0
20161217161500,1152.0,1171.199951,101.666662,61,53.900002,0,71.099998,68.0,60.799999
20161217163000,1152.0,1171.199951,101.666662,61,53.900002,0,71.0,68.0,60.900002
20161217164500,1152.0,1148.800049,99.722226,61,53.900002,0,71.0,68.0,60.700001
20161217170000,1152.0,1123.199951,97.499996,61,53.900002,0,70.900002,68.0,60.700001
20161217171500,1152.0,1148.800049,99.722226,61,53.900002,0,70.900002,68.0,60.700001
20161217173000,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,68.0,60.599998
20161217174500,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,68.0,60.599998
20161217180000,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,68.0,60.700001
20161217181500,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,68.0,60.599998
20161217183000,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,68.0,60.599998
20161217184500,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,68.0,60.599998
20161217190000,1152.0,1123.199951,97.499996,61,53.900002,0,70.699997,68.0,60.599998
20161217191500,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,68.0,60.599998
20161217193000,1152.0,1148.800049,99.722226,61,53.900002,0,70.599998,68.0,60.599998
20161217194500,1152.0,1148.800049,99.722226,61,53.900002,0,70.599998,68.0,60.599998
20161217200000,1152.0,1171.199951,101.666662,61,53.900002,0,70.5,68.0,60.599998
20161217201500,1152.0,1148.800049,99.722226,61,53.900002,0,70.5,68.0,60.599998
20161217203000,1152.0,1148.800049,99.722226,61,53.900002,0,70.5,68.0,60.599998
20161217204500,1152.0,1148.800049,99.722226,61,55.299999,0,70.5,68.0,60.599998
20161217210000,1152.0,1148.800049,99.722226,61,54.700001,0,70.5,68.0,60.599998
20161217211500,1152.0,1171.199951,101.666662,61,53.900002,0,70.400002,68.0,60.599998
20161217213000,1152.0,1148.800049,99.722226,61,54.700001,0,70.400002,68.0,60.599998
20161217214500,1152.0,1148.800049,99.722226,61,53.599998,0,70.400002,68.0,60.599998
20161217220000,1152.0,1171.199951,101.666662,61,53.599998,0,70.400002,68.0,60.599998
20161217221500,1152.0,1148.800049,99.722226,61,54.700001,0,70.5,68.0,60.599998
20161217223000,1152.0,1171.199951,101.666662,61,54.700001,0,70.400002,68.0,60.599998
20161217224500,1152.0,1148.800049,99.722226,61,53.5,0,70.400002,68.0,60.599998
20161217230000,1152.0,1148.800049,99.722226,61,54.299999,0,70.400002,68.0,60.599998
20161217231500,1152.0,1171.199951,101.666662,61,54.299999,0,70.400002,68.0,60.599998
20161217233000,1152.0,1171.199951,101.666662,61,53.099998,0,70.400002,68.0,60.599998
20161217234500,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,60.599998
20161218000000,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,60.599998
20161218001500,1152.0,1148.800049,99.722226,61,56.299999,0,70.400002,68.0,60.599998
20161218003000,1152.0,1148.800049,99.722226,61,54.299999,0,70.400002,68.0,60.599998
20161218004500,1152.0,1123.199951,97.499996,61,54.299999,0,70.400002,68.0,60.599998
20161218010000,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,68.0,60.599998
20161218011500,1152.0,1148.800049,99.722226,61,53.900002,0,70.5,68.0,60.599998
20161218013000,1152.0,1148.800049,99.722226,61,56.700001,0,70.5,68.0,60.599998
20161218014500,1152.0,1148.800049,99.722226,61,54.299999,0,70.5,68.0,60.599998
20161218020000,1152.0,1148.800049,99.722226,61,54.299999,0,70.599998,68.0,60.599998
20161218021500,1152.0,1123.199951,97.499996,61,53.5,0,70.5,68.0,60.599998
20161218023000,1152.0,1123.199951,97.499996,61,53.5,0,70.5,68.0,60.599998
20161218024500,1152.0,1123.199951,97.499996,61,53.5,0,70.5,68.0,60.599998
20161218030000,1152.0,1097.599976,95.277776,61,52.700001,0,70.5,68.0,60.599998
20161218031500,1152.0,1123.199951,97.499996,61,53.900002,0,70.400002,68.0,60.599998
20161218033000,1152.0,1123.199951,97.499996,61,53.900002,0,70.400002,68.0,60.599998
20161218034500,1152.0,1097.599976,95.277776,61,55.099998,0,70.300003,68.0,60.599998
20161218040000,1152.0,1123.199951,97.499996,61,55.099998,0,70.300003,68.0,60.599998
20161218041500,1152.0,1123.199951,97.499996,61,55.099998,0,70.300003,68.0,60.599998
20161218043000,1152.0,1123.199951,97.499996,61,53.5,0,70.300003,68.0,60.599998
20161218044500,1152.0,1123.199951,97.499996,61,54.299999,0,70.300003,68.0,60.599998
20161218050000,1152.0,1148.800049,99.722226,61,53.5,0,70.199997,68.0,60.599998
20161218051500,1152.0,1148.800049,99.722226,61,52.700001,0,70.199997,68.0,60.599998
20161218053000,1152.0,1148.800049,99.722226,61,51.799999,0,70.199997,68.0,60.599998
20161218054500,1152.0,1171.199951,101.666662,61,51.099998,0,70.0,68.0,60.599998
20161218060000,1152.0,1148.800049,99.722226,61,51.099998,0,69.900002,68.0,60.599998
20161218061500,1152.0,1171.199951,101.666662,61,51.099998,0,69.800003,68.0,60.599998
20161218063000,1152.0,1148.800049,99.722226,61,50.299999,0,69.699997,68.0,60.599998
20161218064500,1152.0,1148.800049,99.722226,61,50.299999,0,69.5,68.0,60.599998
20161218070000,1152.0,1171.199951,101.666662,61,49.5,0,69.400002,68.0,60.599998
20161218071500,1152.0,1171.199951,101.666662,61,49.5,0,69.300003,68.0,60.599998
20161218073000,1152.0,1171.199951,101.666662,61,49.5,0,69.300003,68.0,60.599998
20161218074500,1152.0,1148.800049,99.722226,61,49.5,0,69.199997,68.0,60.599998
20161218080000,1152.0,1148.800049,99.722226,61,48.700001,0,69.099998,68.0,60.599998
20161218081500,1152.0,1171.199951,101.666662,61,48.700001,0,68.900002,68.0,63.0
20161218083000,1152.0,1148.800049,99.722226,61,47.599998,0,68.699997,68.0,63.0
20161218084500,1152.0,1148.800049,99.722226,61,47.599998,0,68.400002,68.0,63.0
20161218090000,1152.0,1171.199951,101.666662,61,47.599998,0,68.300003,68.0,63.0
20161218091500,1152.0,1171.199951,101.666662,61,47.599998,0,68.199997,68.0,63.0
20161218093000,1152.0,1171.199951,101.666662,61,46.900002,0,68.099998,68.0,63.0
20161218094500,1152.0,1171.199951,101.666662,61,47.5,0,67.900002,68.0,63.0
20161218100000,1152.0,1171.199951,101.666662,61,46.799999,0,67.800003,68.0,63.0
20161218101500,1152.0,1148.800049,99.722226,61,46.799999,0,67.699997,68.0,63.0
20161218103000,1152.0,1171.199951,101.666662,61,46.799999,0,67.599998,68.0,63.0
20161218104500,1152.0,1171.199951,101.666662,61,46.799999,0,67.400002,68.0,63.0
20161218110000,1152.0,1196.800049,103.888893,61,46.799999,0,67.300003,68.0,63.0
20161218111500,1152.0,1148.800049,99.722226,61,46.799999,0,67.199997,68.0,63.0
20161218113000,1152.0,1171.199951,101.666662,61,46.799999,0,67.199997,68.0,63.0
20161218114500,1152.0,1171.199951,101.666662,61,46.799999,0,67.199997,68.0,63.0
20161218120000,1152.0,1148.800049,99.722226,61,46.799999,0,67.099998,68.0,63.0
20161218121500,1152.0,1148.800049,99.722226,61,46.799999,0,67.099998,68.0,63.0
20161218123000,1152.0,1148.800049,99.722226,61,46.799999,0,67.0,68.0,63.0
20161218124500,1152.0,1171.199951,101.666662,61,45.700001,0,66.900002,68.0,63.0
20161218130000,1152.0,1148.800049,99.722226,61,46.400002,0,66.900002,68.0,63.0
20161218131500,1152.0,1171.199951,101.666662,61,46.400002,0,66.900002,68.0,63.0
20161218133000,1152.0,1148.800049,99.722226,61,46.400002,0,66.800003,68.0,63.0
20161218134500,1152.0,1171.199951,101.666662,61,46.400002,0,66.699997,68.0,63.0
20161218140000,1152.0,1148.800049,99.722226,61,45.700001,0,66.699997,68.0,63.0
20161218141500,1152.0,1171.199951,101.666662,61,46.400002,0,66.599998,69.400002,66.400002
20161218143000,1152.0,1171.199951,101.666662,61,45.599998,0,66.599998,69.699997,66.699997
20161218144500,1152.0,1171.199951,101.666662,61,46.400002,0,66.400002,69.5,66.5
20161218150000,1152.0,1148.800049,99.722226,61,46.400002,0,66.400002,69.5,66.5
20161218151500,1152.0,1171.199951,101.666662,61,45.700001,0,66.400002,69.5,66.5
20161218153000,1152.0,1148.800049,99.722226,61,45.700001,0,66.300003,69.5,66.5
20161218154500,1152.0,1148.800049,99.722226,61,46.400002,0,66.300003,69.5,66.5
20161218160000,1152.0,1148.800049,99.722226,61,45.700001,100,66.199997,69.5,66.5
20161218161500,1152.0,1123.199951,97.499996,61,45.700001,100,66.099998,69.5,66.5
20161218163000,1152.0,1148.800049,99.722226,61,46.299999,100,66.099998,69.5,66.5
20161218164500,1152.0,1148.800049,99.722226,61,45.5,100,66.099998,69.5,66.5
20161218170000,1152.0,1171.199951,101.666662,61,45.5,100,66.099998,69.5,66.5
20161218171500,1152.0,1171.199951,101.666662,61,46.0,100,66.099998,69.5,66.5
20161218173000,1152.0,1148.800049,99.722226,61,46.0,100,66.099998,69.5,66.5
20161218174500,1152.0,1171.199951,101.666662,61,46.0,100,66.099998,69.5,66.5
20161218180000,1152.0,1148.800049,99.722226,61,46.0,100,66.0,69.5,66.5
20161218181500,1152.0,1148.800049,99.722226,61,46.0,100,66.0,69.5,66.5
20161218183000,1152.0,1171.199951,101.666662,61,46.0,100,66.0,69.5,66.5
20161218184500,1152.0,1148.800049,99.722226,61,46.0,100,66.0,69.5,66.5
20161218190000,1152.0,1148.800049,99.722226,61,46.0,100,66.0,69.5,66.5
20161218191500,1152.0,1148.800049,99.722226,61,46.0,100,66.0,69.5,66.5
20161218193000,1152.0,1148.800049,99.722226,61,46.0,100,65.900002,69.5,66.5
20161218194500,1152.0,1171.199951,101.666662,61,47.099998,100,65.800003,69.5,66.5
20161218200000,1152.0,1123.199951,97.499996,61,47.900002,100,65.900002,69.5,66.5
20161218201500,1152.0,1148.800049,99.722226,61,47.900002,100,65.900002,69.5,66.5
20161218203000,1152.0,1148.800049,99.722226,61,49.400002,100,65.900002,69.5,66.5
20161218204500,1152.0,1171.199951,101.666662,61,49.400002,100,66.0,69.5,66.5
20161218210000,1152.0,1148.800049,99.722226,61,51.099998,100,66.099998,69.5,66.5
20161218211500,1152.0,1148.800049,99.722226,61,53.599998,100,66.099998,69.5,66.5
20161218213000,1152.0,1148.800049,99.722226,61,54.700001,100,66.199997,69.5,66.5
20161218214500,1152.0,1148.800049,99.722226,61,66.0,100,66.199997,72.900002,69.900002
20161218220000,1152.0,1123.199951,97.499996,61,70.699997,100,67.0,73.099998,70.099998
20161218221500,1152.0,1123.199951,97.499996,61,69.699997,100,67.699997,73.099998,70.099998
20161218223000,1152.0,1123.199951,97.499996,61,81.400002,100,68.400002,73.099998,70.099998
20161218224500,1152.0,1097.599976,95.277776,62,86.400002,100,68.800003,73.099998,70.099998
20161218230000,1152.0,1123.199951,97.499996,62,77.699997,100,69.300003,73.099998,70.099998
20161218231500,1152.0,1123.199951,97.499996,62,71.199997,100,69.699997,73.199997,70.199997
20161218233000,1152.0,1123.199951,97.499996,62,71.199997,100,70.099998,73.199997,70.199997
20161218234500,1152.0,1148.800049,99.722226,62,85.400002,100,70.300003,73.199997,70.199997
20161219000000,1152.0,1123.199951,97.499996,62,85.400002,100,70.199997,73.199997,70.199997
20161219001500,1152.0,1123.199951,97.499996,62,76.599998,100,70.199997,73.199997,70.199997
20161219003000,1152.0,1123.199951,97.499996,62,51.299999,0,70.199997,68.0,61.299999
20161219004500,1152.0,1148.800049,99.722226,62,45.299999,0,69.699997,68.0,61.299999
20161219010000,1152.0,1148.800049,99.722226,62,45.299999,0,69.199997,68.0,61.299999
20161219011500,1152.0,1123.199951,97.499996,62,45.299999,0,68.699997,68.0,61.299999
20161219013000,1152.0,1123.199951,97.499996,62,45.299999,0,68.199997,68.0,61.299999
20161219014500,1152.0,1148.800049,99.722226,62,45.299999,0,67.800003,68.0,61.299999
20161219020000,1152.0,1148.800049,99.722226,62,45.299999,0,67.400002,68.0,61.299999
20161219021500,1152.0,1148.800049,99.722226,62,45.299999,0,67.099998,68.0,61.299999
20161219023000,1152.0,1148.800049,99.722226,62,45.299999,0,66.900002,68.0,61.299999
20161219024500,1152.0,1148.800049,99.722226,62,45.299999,0,66.800003,68.0,61.299999
20161219030000,1152.0,1123.199951,97.499996,62,45.299999,0,66.599998,68.0,61.299999
20161219031500,1152.0,1148.800049,99.722226,62,45.299999,0,66.300003,68.0,61.299999
20161219033000,1152.0,1148.800049,99.722226,62,45.299999,0,66.099998,68.0,61.299999
20161219034500,1152.0,1148.800049,99.722226,62,45.299999,0,66.0,68.0,61.299999
20161219040000,1152.0,1171.199951,101.666662,62,45.299999,0,65.800003,68.0,61.299999
20161219041500,1152.0,1171.199951,101.666662,62,45.299999,0,65.699997,68.0,61.299999
20161219043000,1152.0,1148.800049,99.722226,62,46.700001,0,65.699997,68.0,61.299999
20161219044500,1152.0,1123.199951,97.499996,62,46.700001,0,65.699997,68.0,61.299999
20161219050000,1152.0,1123.199951,97.499996,62,46.099998,0,65.699997,68.0,61.299999
20161219051500,1152.0,1148.800049,99.722226,62,46.099998,0,65.699997,68.0,61.299999
20161219053000,1152.0,1148.800049,99.722226,62,45.599998,0,65.599998,68.0,61.299999
20161219054500,1152.0,1123.199951,97.499996,62,45.599998,0,65.599998,68.0,61.299999
20161219060000,1152.0,1171.199951,101.666662,62,45.599998,0,65.599998,68.0,61.299999
20161219061500,1152.0,1171.199951,101.666662,62,45.599998,0,65.599998,68.0,61.299999
20161219063000,1152.0,1148.800049,99.722226,62,44.900002,0,65.5,68.0,61.299999
20161219064500,1152.0,1171.199951,101.666662,62,44.900002,0,65.5,68.0,61.299999
20161219070000,1152.0,1171.199951,101.666662,62,44.900002,0,65.5,68.0,61.099998
20161219071500,1152.0,1148.800049,99.722226,62,44.900002,0,65.5,68.0,60.900002
20161219073000,1152.0,1171.199951,101.666662,62,44.900002,0,65.599998,68.0,60.799999
20161219074500,1152.0,1123.199951,97.499996,62,44.900002,0,65.5,68.0,60.900002
20161219080000,1152.0,1148.800049,99.722226,62,46.400002,0,65.599998,68.0,60.799999
20161219081500,1152.0,1171.199951,101.666662,62,46.400002,0,65.699997,68.0,60.900002
20161219083000,1152.0,1148.800049,99.722226,62,46.900002,0,65.800003,68.0,60.700001
20161219084500,1152.0,1123.199951,97.499996,62,49.799999,100,66.0,69.900002,66.900002
20161219090000,1152.0,1148.800049,99.722226,62,51.799999,100,66.0,69.900002,66.900002
20161219091500,1152.0,1148.800049,99.722226,62,52.900002,100,66.199997,69.900002,66.900002
20161219093000,1152.0,1148.800049,99.722226,62,53.900002,100,66.400002,69.900002,66.900002
20161219094500,1152.0,1148.800049,99.722226,62,57.099998,100,66.699997,69.900002,66.900002
20161219100000,1152.0,1148.800049,99.722226,62,58.0,100,67.0,69.900002,66.900002
20161219101500,1152.0,1148.800049,99.722226,62,48.299999,0,67.199997,69.900002,66.900002
20161219103000,1152.0,1123.199951,97.499996,62,48.299999,0,67.300003,69.900002,66.900002
20161219104500,1152.0,1148.800049,99.722226,62,50.200001,0,67.400002,69.900002,66.900002
20161219110000,1152.0,1123.199951,97.499996,62,49.099998,0,67.400002,69.900002,66.900002
20161219111500,1152.0,1148.800049,99.722226,62,59.0,100,67.400002,73.5,70.5
20161219113000,1152.0,1123.199951,97.499996,62,80.699997,100,67.900002,73.5,70.5
20161219114500,1152.0,1148.800049,99.722226,62,87.199997,100,68.800003,73.199997,70.199997
20161219120000,1152.0,1148.800049,99.722226,62,74.699997,100,69.699997,73.199997,70.199997
20161219121500,1152.0,1148.800049,99.722226,62,76.5,100,70.199997,73.199997,70.199997
20161219123000,1152.0,1171.199951,101.666662,62,49.099998,0,70.5,73.199997,70.199997
20161219124500,1152.0,1171.199951,101.666662,62,50.200001,0,70.300003,73.199997,70.199997
20161219130000,1152.0,1148.800049,99.722226,62,50.200001,0,70.0,73.199997,70.199997
20161219131500,1152.0,1148.800049,99.722226,62,50.200001,100,69.599998,73.199997,70.199997
20161219133000,1152.0,1148.800049,99.722226,62,50.200001,100,69.5,73.199997,70.199997
20161219134500,1152.0,1148.800049,99.722226,62,51.400002,100,69.199997,73.199997,70.199997
20161219140000,1152.0,1148.800049,99.722226,62,51.400002,100,69.199997,73.199997,70.199997
20161219141500,1152.0,1148.800049,99.722226,62,51.400002,100,69.199997,73.199997,70.199997
20161219143000,1152.0,1171.199951,101.666662,62,51.400002,100,69.199997,73.199997,70.199997
20161219144500,1152.0,1123.199951,97.499996,62,53.5,100,69.199997,73.199997,70.199997
20161219150000,1152.0,1148.800049,99.722226,62,61.299999,100,69.300003,73.199997,70.199997
20161219151500,1152.0,1171.199951,101.666662,62,61.299999,100,69.5,73.199997,70.199997
20161219153000,1152.0,1123.199951,97.499996,62,64.800003,100,69.699997,73.199997,70.199997
20161219154500,1152.0,1148.800049,99.722226,62,73.400002,100,70.0,73.199997,70.199997
20161219160000,1152.0,1148.800049,99.722226,62,64.400002,100,70.300003,73.199997,70.199997
20161219161500,1152.0,1148.800049,99.722226,62,49.900002,0,70.400002,73.199997,70.199997
20161219163000,1152.0,1171.199951,101.666662,62,55.5,100,70.300003,76.400002,73.400002
20161219164500,1152.0,1148.800049,99.722226,62,79.099998,100,70.599998,76.400002,73.400002
20161219170000,1152.0,1148.800049,99.722226,62,73.0,100,71.199997,76.400002,73.400002
20161219171500,1152.0,1171.199951,101.666662,62,79.900002,100,71.699997,76.400002,73.400002
20161219173000,1152.0,1148.800049,99.722226,62,90.400002,100,72.199997,76.400002,73.400002
20161219174500,1152.0,1148.800049,99.722226,62,80.5,100,72.599998,76.400002,73.400002
20161219180000,1152.0,1148.800049,99.722226,62,73.0,100,72.900002,76.400002,73.400002
20161219181500,1152.0,1148.800049,99.722226,62,74.099998,100,73.099998,76.400002,73.400002
20161219183000,1152.0,1148.800049,99.722226,62,49.5,0,73.099998,70.0,67.0
20161219184500,1152.0,1171.199951,101.666662,62,49.5,0,72.400002,70.0,67.0
20161219190000,1152.0,1148.800049,99.722226,62,49.5,0,71.900002,70.0,67.0
20161219191500,1152.0,1171.199951,101.666662,62,48.700001,0,71.300003,70.0,67.0
20161219193000,1152.0,1171.199951,101.666662,62,48.700001,0,70.699997,70.0,67.0
20161219194500,1152.0,1148.800049,99.722226,62,49.900002,0,70.300003,70.0,67.0
20161219200000,1152.0,1171.199951,101.666662,62,48.700001,0,70.199997,70.0,67.0
20161219201500,1152.0,1171.199951,101.666662,62,47.900002,0,69.900002,70.0,67.0
20161219203000,1152.0,1148.800049,99.722226,62,49.5,0,69.699997,70.0,67.0
20161219204500,1152.0,1148.800049,99.722226,62,48.700001,0,69.5,70.0,67.0
20161219210000,1152.0,1148.800049,99.722226,62,48.700001,0,69.300003,70.0,67.0
20161219211500,1152.0,1171.199951,101.666662,62,48.700001,0,69.099998,69.900002,66.900002
20161219213000,1152.0,1148.800049,99.722226,62,47.900002,0,68.800003,69.900002,66.900002
20161219214500,1152.0,1171.199951,101.666662,62,49.5,0,68.699997,69.900002,66.900002
20161219220000,1152.0,1171.199951,101.666662,62,48.299999,0,68.599998,69.900002,66.900002
20161219221500,1152.0,1148.800049,99.722226,62,49.0,0,68.400002,69.900002,66.900002
20161219223000,1152.0,1171.199951,101.666662,62,49.0,0,68.300003,69.699997,66.699997
20161219224500,1152.0,1171.199951,101.666662,62,47.599998,0,68.199997,69.699997,66.699997
20161219230000,1152.0,1148.800049,99.722226,62,49.400002,0,68.199997,69.599998,66.599998
20161219231500,1152.0,1148.800049,99.722226,62,48.299999,0,68.099998,69.599998,66.599998
20161219233000,1152.0,1148.800049,99.722226,62,48.299999,0,67.900002,69.5,66.5
20161219234500,1152.0,1171.199951,101.666662,62,48.299999,0,67.800003,69.5,66.5
20161220000000,1152.0,1171.199951,101.666662,62,48.299999,0,67.699997,69.5,66.5
20161220001500,1152.0,1196.800049,103.888893,62,48.299999,0,67.699997,69.5,66.5
20161220003000,1152.0,1196.800049,103.888893,62,48.299999,0,67.699997,69.5,66.5
20161220004500,1152.0,1171.199951,101.666662,62,49.0,0,67.599998,69.5,66.5
20161220010000,1152.0,1171.199951,101.666662,62,47.200001,0,67.599998,69.5,66.5
20161220011500,1152.0,1148.800049,99.722226,62,49.0,0,67.5,69.5,66.5
20161220013000,1152.0,1171.199951,101.666662,62,47.599998,0,67.400002,69.5,66.5
20161220014500,1152.0,1171.199951,101.666662,62,49.0,0,67.400002,69.5,66.5
20161220020000,1152.0,1171.199951,101.666662,62,47.900002,0,67.400002,69.5,66.5
20161220021500,1152.0,1171.199951,101.666662,62,47.900002,0,67.400002,69.5,66.5
20161220023000,1152.0,1171.199951,101.666662,62,47.900002,0,67.400002,69.5,66.5
20161220024500,1152.0,1171.199951,101.666662,62,47.900002,0,67.400002,69.5,66.5
20161220030000,1152.0,1148.800049,99.722226,62,47.900002,0,67.300003,69.5,66.5
20161220031500,1152.0,1196.800049,103.888893,62,47.900002,0,67.300003,69.5,66.5
20161220033000,1152.0,1148.800049,99.722226,62,47.900002,0,67.300003,69.5,66.5
20161220034500,1152.0,1171.199951,101.666662,62,47.900002,0,67.199997,69.5,66.5
20161220040000,1152.0,1148.800049,99.722226,62,47.900002,0,67.300003,69.5,66.5
20161220041500,1152.0,1171.199951,101.666662,62,47.900002,0,67.300003,69.5,66.5
20161220043000,1152.0,1171.199951,101.666662,62,47.900002,0,67.300003,69.5,66.5
20161220044500,1152.0,1171.199951,101.666662,62,47.900002,0,67.199997,69.5,66.5
20161220050000,1152.0,1148.800049,99.722226,61,47.900002,0,67.199997,69.5,66.5
20161220051500,1152.0,1148.800049,99.722226,61,47.900002,0,67.199997,69.5,66.5
20161220053000,1152.0,1171.199951,101.666662,61,47.900002,0,67.099998,69.5,66.5
20161220054500,1152.0,1148.800049,99.722226,61,47.900002,0,67.0,69.5,66.5
20161220060000,1152.0,1171.199951,101.666662,61,54.099998,100,67.099998,74.400002,71.400002
20161220061500,1152.0,1148.800049,99.722226,61,75.099998,100,67.599998,74.300003,71.300003
20161220063000,1152.0,1171.199951,101.666662,61,72.0,100,68.5,74.300003,71.300003
20161220064500,1152.0,1148.800049,99.722226,61,87.199997,100,69.300003,74.300003,71.300003
20161220070000,1152.0,1171.199951,101.666662,61,80.5,100,70.0,74.300003,71.300003
20161220071500,1152.0,1148.800049,99.722226,61,72.400002,100,70.400002,74.300003,71.300003
20161220073000,1152.0,1171.199951,101.666662,61,76.599998,100,70.699997,74.300003,71.300003
20161220074500,1152.0,1148.800049,99.722226,61,88.0,100,71.0,74.300003,71.300003
20161220080000,1152.0,1148.800049,99.722226,61,77.900002,100,71.300003,74.300003,71.300003
20161220081500,1152.0,1148.800049,99.722226,61,48.299999,0,71.300003,74.300003,71.300003
20161220083000,1152.0,1148.800049,99.722226,61,48.299999,100,70.800003,74.300003,71.300003
20161220084500,1152.0,1171.199951,101.666662,61,48.900002,100,70.300003,74.300003,71.300003
20161220090000,1152.0,1148.800049,99.722226,61,48.900002,100,69.800003,74.300003,71.300003
20161220091500,1152.0,1148.800049,99.722226,61,50.700001,100,69.599998,74.300003,71.300003
20161220093000,1152.0,1148.800049,99.722226,61,69.699997,100,69.5,74.300003,71.300003
20161220094500,1152.0,1148.800049,99.722226,61,76.099998,100,69.900002,74.300003,71.300003
20161220100000,1152.0,1171.199951,101.666662,61,71.599998,100,70.599998,74.300003,71.300003
20161220101500,1152.0,1148.800049,99.722226,61,89.099998,100,71.0,74.300003,71.300003
20161220103000,1152.0,1123.199951,97.499996,61,77.199997,100,71.300003,74.300003,71.300003
20161220104500,1152.0,1148.800049,99.722226,61,53.299999,0,71.599998,74.300003,71.300003
20161220110000,1152.0,1171.199951,101.666662,61,49.599998,0,71.199997,74.300003,71.300003
20161220111500,1152.0,1123.199951,97.499996,61,50.200001,100,70.699997,74.300003,71.300003
20161220113000,1152.0,1148.800049,99.722226,61,51.0,100,70.300003,74.300003,71.300003
20161220114500,1152.0,1148.800049,99.722226,61,51.0,100,70.300003,74.300003,71.300003
20161220120000,1152.0,1148.800049,99.722226,61,51.799999,100,70.300003,74.300003,71.300003
20161220121500,1152.0,1148.800049,99.722226,61,51.799999,100,70.300003,74.300003,71.300003
20161220123000,1152.0,1148.800049,99.722226,61,53.900002,100,70.300003,74.300003,71.300003
20161220124500,1152.0,1148.800049,99.722226,61,55.599998,100,70.400002,74.300003,71.300003
20161220130000,1152.0,1123.199951,97.499996,61,59.400002,100,70.5,74.199997,71.199997
20161220131500,1152.0,1123.199951,97.499996,61,62.400002,100,70.800003,74.199997,71.199997
20161220133000,1152.0,1148.800049,99.722226,61,51.900002,0,70.900002,71.400002,68.400002
20161220134500,1152.0,1148.800049,99.722226,61,51.900002,0,70.900002,71.400002,68.400002
20161220140000,1152.0,1148.800049,99.722226,61,51.900002,0,70.900002,71.400002,68.400002
20161220141500,1152.0,1123.199951,97.499996,61,52.599998,0,70.900002,71.400002,68.400002
20161220143000,1152.0,1123.199951,97.499996,61,57.5,100,70.900002,76.699997,73.699997
20161220144500,1152.0,1123.199951,97.499996,61,74.099998,100,71.300003,76.699997,73.699997
20161220150000,1152.0,1123.199951,97.499996,61,93.300003,100,72.0,76.699997,73.699997
20161220151500,1152.0,1123.199951,97.499996,62,53.900002,0,72.699997,75.0,72.0
20161220153000,1152.0,1148.800049,99.722226,62,52.799999,0,72.699997,75.0,72.0
20161220154500,1152.0,1148.800049,99.722226,62,52.799999,0,72.599998,75.0,72.0
20161220160000,1152.0,1148.800049,99.722226,62,52.799999,0,72.599998,75.0,72.0
20161220161500,1152.0,1148.800049,99.722226,62,52.799999,0,72.400002,75.0,72.0
20161220163000,1152.0,1123.199951,97.499996,62,52.799999,0,72.199997,75.0,72.0
20161220164500,1152.0,1148.800049,99.722226,62,52.799999,0,72.199997,75.0,72.0
20161220170000,1152.0,1123.199951,97.499996,62,52.799999,0,71.900002,75.0,72.0
20161220171500,1152.0,1171.199951,101.666662,62,52.799999,0,71.800003,75.0,72.0
20161220173000,1152.0,1148.800049,99.722226,62,51.799999,100,71.699997,74.900002,71.900002
20161220174500,1152.0,1148.800049,99.722226,62,51.099998,0,71.699997,74.800003,71.800003
20161220180000,1152.0,1148.800049,99.722226,62,51.799999,0,71.599998,74.699997,71.699997
20161220181500,1152.0,1171.199951,101.666662,62,51.099998,100,71.5,75.699997,72.699997
20161220183000,1152.0,1148.800049,99.722226,62,51.099998,100,71.400002,75.699997,72.699997
20161220184500,1152.0,1171.199951,101.666662,62,52.599998,100,71.300003,75.699997,72.699997
20161220190000,1152.0,1148.800049,99.722226,62,53.5,100,71.300003,75.699997,72.699997
20161220191500,1152.0,1148.800049,99.722226,62,70.199997,100,71.400002,75.699997,72.699997
20161220193000,1152.0,1171.199951,101.666662,62,70.199997,100,71.800003,75.699997,72.699997
20161220194500,1152.0,1123.199951,97.499996,62,71.099998,100,72.400002,75.699997,72.699997
20161220200000,1152.0,1123.199951,97.499996,62,50.700001,0,72.599998,71.400002,68.400002
20161220201500,1152.0,1148.800049,99.722226,62,50.700001,0,72.599998,71.400002,68.400002
20161220203000,1152.0,1148.800049,99.722226,62,50.700001,0,72.400002,71.400002,68.400002
20161220204500,1152.0,1123.199951,97.499996,62,50.700001,0,72.199997,68.0,64.900002
20161220210000,1152.0,1171.199951,101.666662,62,50.700001,0,71.699997,68.0,64.900002
20161220211500,1152.0,1171.199951,101.666662,62,49.700001,0,71.300003,68.0,64.900002
20161220213000,1152.0,1171.199951,101.666662,62,49.700001,0,70.900002,68.0,64.900002
20161220214500,1152.0,1171.199951,101.666662,62,49.700001,0,70.599998,68.0,64.900002
20161220220000,1152.0,1171.199951,101.666662,62,49.099998,0,70.300003,68.0,64.900002
20161220221500,1152.0,1171.199951,101.666662,62,49.099998,0,69.900002,68.0,64.900002
20161220223000,1152.0,1171.199951,101.666662,62,48.400002,0,69.699997,68.0,64.900002
20161220224500,1152.0,1171.199951,101.666662,62,50.200001,0,69.599998,68.0,64.900002
20161220230000,1152.0,1148.800049,99.722226,62,50.200001,0,69.5,68.0,64.900002
20161220231500,1152.0,1171.199951,101.666662,62,49.099998,0,69.599998,68.0,64.900002
20161220233000,1152.0,1196.800049,103.888893,62,49.099998,0,69.599998,68.0,64.900002
20161220234500,1152.0,1171.199951,101.666662,62,49.099998,0,69.5,68.0,64.900002
20161221000000,1152.0,1171.199951,101.666662,62,48.299999,0,69.5,68.0,64.900002
20161221001500,1152.0,1148.800049,99.722226,62,49.700001,0,69.5,68.0,64.900002
20161221003000,1152.0,1171.199951,101.666662,62,49.700001,0,69.5,68.0,64.900002
20161221004500,1152.0,1171.199951,101.666662,62,49.0,0,69.5,68.0,64.900002
20161221010000,1152.0,1171.199951,101.666662,62,49.0,0,69.5,68.0,64.900002
20161221011500,1152.0,1097.599976,95.277776,62,47.900002,0,69.699997,68.0,64.900002
20161221013000,1152.0,1123.199951,97.499996,62,49.400002,0,69.699997,68.0,64.900002
20161221014500,1152.0,1148.800049,99.722226,62,48.700001,0,69.699997,68.0,64.900002
20161221020000,1152.0,1123.199951,97.499996,62,48.700001,0,69.800003,68.0,64.900002
20161221021500,1152.0,1123.199951,97.499996,62,48.0,0,69.699997,68.0,64.900002
20161221023000,1152.0,1123.199951,97.499996,62,48.0,0,69.699997,68.0,64.900002
20161221024500,1152.0,1123.199951,97.499996,62,49.5,0,69.699997,68.0,64.900002
20161221030000,1152.0,1123.199951,97.499996,62,49.5,0,69.699997,68.0,64.900002
20161221031500,1152.0,1123.199951,97.499996,62,48.700001,0,69.699997,68.0,64.900002
20161221033000,1152.0,1123.199951,97.499996,62,48.700001,0,69.800003,68.0,64.900002
20161221034500,1152.0,1123.199951,97.499996,62,48.200001,0,69.699997,68.0,64.900002
20161221040000,1152.0,1123.199951,97.499996,62,48.200001,0,69.699997,68.0,64.900002
20161221041500,1152.0,1148.800049,99.722226,62,49.400002,0,69.800003,68.0,64.900002
20161221043000,1152.0,1123.199951,97.499996,62,49.400002,0,69.800003,68.0,64.900002
20161221044500,1152.0,1148.800049,99.722226,62,49.400002,0,69.900002,68.0,64.900002
20161221050000,1152.0,1123.199951,97.499996,62,49.400002,0,69.900002,68.0,64.900002
20161221051500,1152.0,1097.599976,95.277776,62,49.400002,0,69.900002,68.0,64.900002
20161221053000,1152.0,1148.800049,99.722226,62,49.400002,0,69.800003,68.0,64.900002
20161221054500,1152.0,1148.800049,99.722226,62,49.400002,0,69.800003,68.0,64.900002
20161221060000,1152.0,1148.800049,99.722226,62,48.700001,0,69.800003,68.0,64.900002
20161221061500,1152.0,1148.800049,99.722226,62,48.700001,0,69.800003,68.0,64.900002
20161221063000,1152.0,1148.800049,99.722226,62,48.700001,0,69.800003,68.0,64.900002
20161221064500,1152.0,1148.800049,99.722226,62,48.700001,0,69.800003,68.0,64.900002
20161221070000,1152.0,1123.199951,97.499996,62,48.700001,0,69.800003,68.0,64.900002
20161221071500,1152.0,1148.800049,99.722226,62,48.700001,0,69.699997,68.0,64.900002
20161221073000,1152.0,1123.199951,97.499996,62,48.700001,0,69.599998,68.0,64.900002
20161221074500,1152.0,1148.800049,99.722226,62,49.5,0,69.599998,68.0,64.900002
20161221080000,1152.0,1123.199951,97.499996,62,49.5,0,69.400002,68.0,64.900002
20161221081500,1152.0,1148.800049,99.722226,62,50.299999,0,69.400002,68.0,64.900002
20161221083000,1152.0,1123.199951,97.499996,62,50.299999,0,69.400002,68.0,64.900002
20161221084500,1152.0,1123.199951,97.499996,62,50.299999,0,69.300003,68.0,64.900002
20161221090000,1152.0,1123.199951,97.499996,62,51.099998,0,69.300003,68.0,64.900002
20161221091500,1152.0,1123.199951,97.499996,62,51.799999,0,69.400002,68.0,64.900002
20161221093000,1152.0,1123.199951,97.499996,62,50.700001,0,69.5,68.0,64.900002
20161221094500,1152.0,1148.800049,99.722226,62,51.400002,0,69.599998,68.0,64.900002
20161221100000,1152.0,1123.199951,97.499996,62,51.400002,0,69.599998,68.0,64.900002
20161221101500,1152.0,1148.800049,99.722226,62,52.200001,0,69.599998,68.0,64.900002
20161221103000,1152.0,1123.199951,97.499996,62,52.200001,0,69.699997,68.0,64.900002
20161221104500,1152.0,1148.800049,99.722226,62,52.200001,0,69.699997,68.0,64.900002
20161221110000,1152.0,1123.199951,97.499996,62,53.200001,0,69.800003,70.800003,67.800003
20161221111500,1152.0,1148.800049,99.722226,62,53.200001,0,70.0,70.800003,67.800003
20161221113000,1152.0,1148.800049,99.722226,62,53.900002,0,70.099998,70.800003,67.800003
20161221114500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,70.800003,67.800003
20161221120000,1152.0,1148.800049,99.722226,62,53.900002,0,70.300003,70.800003,67.800003
20161221121500,1152.0,1148.800049,99.722226,62,53.900002,0,70.300003,70.800003,67.800003
20161221123000,1152.0,1148.800049,99.722226,62,53.900002,0,70.300003,70.800003,67.800003
20161221124500,1152.0,1123.199951,97.499996,62,53.900002,0,70.400002,70.800003,67.800003
20161221130000,1152.0,1123.199951,97.499996,62,53.099998,0,70.5,70.800003,67.800003
20161221131500,1152.0,1148.800049,99.722226,62,53.900002,0,70.5,70.800003,67.800003
20161221133000,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,70.800003,67.800003
20161221134500,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,70.800003,67.800003
20161221140000,1152.0,1123.199951,97.499996,62,53.900002,0,70.599998,70.800003,67.800003
20161221141500,1152.0,1148.800049,99.722226,62,53.900002,0,70.599998,70.800003,67.800003
20161221143000,1152.0,1148.800049,99.722226,62,53.900002,0,70.599998,70.800003,67.800003
20161221144500,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,70.800003,67.800003
20161221150000,1152.0,1123.199951,97.499996,62,53.900002,0,70.800003,70.800003,67.800003
20161221151500,1152.0,1123.199951,97.499996,62,53.900002,0,70.900002,70.800003,67.800003
20161221153000,1152.0,1123.199951,97.499996,62,53.900002,0,70.900002,70.800003,67.800003
20161221154500,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,70.800003,67.800003
20161221160000,1152.0,1123.199951,97.499996,62,53.900002,0,70.900002,70.800003,67.800003
20161221161500,1152.0,1123.199951,97.499996,62,53.900002,0,70.900002,70.800003,67.800003
20161221163000,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,70.800003,67.800003
20161221164500,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,70.800003,67.800003
20161221170000,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,70.800003,67.800003
20161221171500,1152.0,1123.199951,97.499996,62,53.900002,0,71.0,70.800003,67.800003
20161221173000,1152.0,1123.199951,97.499996,62,54.700001,100,71.0,74.699997,71.699997
20161221174500,1152.0,1123.199951,97.499996,62,55.599998,100,71.0,74.699997,71.699997
20161221180000,1152.0,1123.199951,97.499996,62,56.400002,100,71.099998,74.699997,71.699997
20161221181500,1152.0,1148.800049,99.722226,62,58.299999,100,71.199997,74.699997,71.699997
20161221183000,1152.0,1148.800049,99.722226,62,58.299999,100,71.300003,74.699997,71.699997
20161221184500,1152.0,1123.199951,97.499996,62,58.299999,100,71.400002,74.699997,71.699997
20161221190000,1152.0,1148.800049,99.722226,62,59.200001,100,71.5,74.699997,71.699997
20161221191500,1152.0,1123.199951,97.499996,62,58.299999,100,71.599998,74.699997,71.699997
20161221193000,1152.0,1123.199951,97.499996,62,58.299999,100,71.599998,74.699997,71.699997
20161221194500,1152.0,1123.199951,97.499996,62,58.299999,100,71.699997,74.699997,71.699997
20161221200000,1152.0,1123.199951,97.499996,62,57.599998,100,71.699997,74.699997,71.699997
20161221201500,1152.0,1123.199951,97.499996,62,58.700001,100,71.800003,74.699997,71.699997
20161221203000,1152.0,1123.199951,97.499996,62,58.0,100,71.800003,74.699997,71.699997
20161221204500,1152.0,1148.800049,99.722226,62,58.0,100,71.699997,74.699997,71.699997
20161221210000,1152.0,1123.199951,97.499996,62,59.5,100,71.699997,74.699997,71.699997
20161221211500,1152.0,1123.199951,97.499996,62,58.400002,100,71.699997,74.699997,71.699997
20161221213000,1152.0,1123.199951,97.499996,62,58.400002,100,71.599998,74.699997,71.699997
20161221214500,1152.0,1123.199951,97.499996,62,58.400002,100,71.599998,74.699997,71.699997
20161221220000,1152.0,1123.199951,97.499996,62,58.400002,100,71.5,74.699997,71.699997
20161221221500,1152.0,1097.599976,95.277776,62,59.099998,100,71.5,74.699997,71.699997
20161221223000,1152.0,1123.199951,97.499996,62,58.0,100,71.400002,74.699997,71.699997
20161221224500,1152.0,1097.599976,95.277776,62,59.200001,100,71.300003,74.699997,71.699997
20161221230000,1152.0,1123.199951,97.499996,62,63.200001,100,71.400002,74.699997,71.699997
20161221231500,1152.0,1123.199951,97.499996,62,61.200001,100,71.300003,74.699997,71.699997
20161221233000,1152.0,1123.199951,97.499996,62,63.799999,100,71.400002,74.699997,71.699997
20161221234500,1152.0,1123.199951,97.499996,62,63.799999,100,71.599998,74.699997,71.699997
20161222000000,1152.0,1123.199951,97.499996,62,61.900002,100,71.699997,74.699997,71.699997
20161222001500,1152.0,1123.199951,97.499996,62,67.300003,100,71.800003,74.699997,71.699997
20161222003000,1152.0,1148.800049,99.722226,63,62.400002,100,71.900002,74.699997,71.699997
20161222004500,1152.0,1123.199951,97.499996,63,64.800003,100,71.699997,74.699997,71.699997
20161222010000,1152.0,1123.199951,97.499996,63,53.900002,0,71.400002,71.300003,68.300003
20161222011500,1152.0,1123.199951,97.499996,63,53.900002,0,71.199997,71.300003,68.300003
20161222013000,1152.0,1148.800049,99.722226,63,53.900002,0,70.900002,71.300003,68.300003
20161222014500,1152.0,1196.800049,103.888893,62,53.900002,0,70.699997,71.300003,68.300003
20161222020000,1152.0,1148.800049,99.722226,61,55.099998,0,70.5,71.099998,68.099998
20161222021500,1152.0,1148.800049,99.722226,61,53.900002,0,70.400002,71.0,68.0
20161222023000,1152.0,1148.800049,99.722226,61,53.900002,0,70.400002,70.900002,67.900002
20161222024500,1152.0,1148.800049,99.722226,61,54.5,0,70.300003,70.900002,67.900002
20161222030000,1152.0,1148.800049,99.722226,61,53.900002,0,70.300003,70.900002,67.900002
20161222031500,1152.0,1148.800049,99.722226,61,53.900002,0,70.199997,70.900002,67.900002
20161222033000,1152.0,1148.800049,99.722226,61,55.099998,0,70.199997,70.900002,67.900002
20161222034500,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,70.900002,67.900002
20161222040000,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,70.900002,67.900002
20161222041500,1152.0,1171.199951,101.666662,61,53.900002,0,70.099998,70.900002,67.900002
20161222043000,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,70.900002,67.900002
20161222044500,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,70.900002,67.900002
20161222050000,1152.0,1171.199951,101.666662,61,53.900002,0,70.099998,70.900002,67.900002
20161222051500,1152.0,1148.800049,99.722226,61,53.900002,0,70.199997,70.900002,67.900002
20161222053000,1152.0,1171.199951,101.666662,61,53.900002,0,70.099998,70.900002,67.900002
20161222054500,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,70.900002,67.900002
20161222060000,1152.0,1171.199951,101.666662,61,54.700001,0,70.099998,70.900002,67.900002
20161222061500,1152.0,1148.800049,99.722226,61,54.700001,0,70.099998,70.900002,67.900002
20161222063000,1152.0,1148.800049,99.722226,61,54.700001,0,70.199997,70.900002,67.900002
20161222064500,1152.0,1148.800049,99.722226,61,53.900002,0,70.199997,70.900002,67.900002
20161222070000,1152.0,1148.800049,99.722226,61,54.799999,0,70.199997,70.900002,67.900002
20161222071500,1152.0,1171.199951,101.666662,61,53.900002,0,70.300003,70.900002,67.900002
20161222073000,1152.0,1148.800049,99.722226,61,54.700001,0,70.199997,70.900002,67.900002
20161222074500,1152.0,1171.199951,101.666662,61,54.700001,0,70.300003,70.900002,67.900002
20161222080000,1152.0,1148.800049,99.722226,61,54.700001,0,70.199997,70.900002,67.900002
20161222081500,1152.0,1171.199951,101.666662,61,54.700001,0,70.300003,70.900002,67.900002
20161222083000,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,70.900002,67.900002
20161222084500,1152.0,1148.800049,99.722226,61,53.900002,0,70.300003,70.900002,67.900002
20161222090000,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,68.5,65.5
20161222091500,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,68.5,65.5
20161222093000,1152.0,1148.800049,99.722226,61,53.5,0,70.300003,68.5,65.5
20161222094500,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,68.5,65.5
20161222100000,1152.0,1148.800049,99.722226,61,53.5,0,70.199997,68.5,65.5
20161222101500,1152.0,1123.199951,97.499996,61,53.5,0,70.199997,68.5,65.5
20161222103000,1152.0,1123.199951,97.499996,61,53.5,0,70.199997,68.5,65.5
20161222104500,1152.0,1148.800049,99.722226,61,53.5,0,70.199997,68.5,65.5
20161222110000,1152.0,1123.199951,97.499996,61,53.5,0,69.800003,68.5,65.5
20161222111500,1152.0,1123.199951,97.499996,61,53.5,0,69.599998,68.400002,65.400002
20161222113000,1152.0,1123.199951,97.499996,61,53.5,0,69.599998,68.400002,65.400002
20161222114500,1152.0,1123.199951,97.499996,61,53.5,0,69.599998,68.400002,65.400002
20161222120000,1152.0,1097.599976,95.277776,61,53.5,0,69.699997,68.400002,65.400002
20161222121500,1152.0,1123.199951,97.499996,61,53.5,0,69.800003,68.400002,65.400002
20161222123000,1152.0,1123.199951,97.499996,61,53.5,0,69.800003,68.400002,65.400002
20161222124500,1152.0,1123.199951,97.499996,61,53.5,0,69.900002,68.400002,65.400002
20161222130000,1152.0,1097.599976,95.277776,61,53.5,0,69.900002,68.400002,65.400002
20161222131500,1152.0,1148.800049,99.722226,62,53.5,0,70.0,68.199997,65.199997
20161222133000,1152.0,1123.199951,97.499996,62,53.5,0,70.099998,68.099998,65.099998
20161222134500,1152.0,1123.199951,97.499996,62,53.5,0,70.199997,68.099998,65.099998
20161222140000,1152.0,1123.199951,97.499996,62,53.5,0,70.199997,68.099998,65.099998
20161222141500,1152.0,1148.800049,99.722226,62,53.5,0,70.300003,68.0,65.0
20161222143000,1152.0,1123.199951,97.499996,62,79.300003,100,70.5,75.300003,72.300003
20161222144500,1152.0,1123.199951,97.499996,62,75.900002,100,71.199997,75.300003,72.300003
20161222150000,1152.0,1148.800049,99.722226,62,90.099998,100,71.800003,75.300003,72.300003
20161222151500,1152.0,1148.800049,99.722226,62,78.400002,100,72.5,75.300003,72.300003
20161222153000,1152.0,1148.800049,99.722226,62,53.900002,0,72.699997,75.300003,72.300003
20161222154500,1152.0,1148.800049,99.722226,62,53.900002,0,72.699997,75.300003,72.300003
20161222160000,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,75.300003,72.300003
20161222161500,1152.0,1148.800049,99.722226,62,53.900002,100,72.300003,77.400002,74.400002
20161222163000,1152.0,1148.800049,99.722226,62,55.900002,100,72.099998,77.400002,74.400002
20161222164500,1152.0,1171.199951,101.666662,62,74.400002,100,72.300003,77.400002,74.400002
20161222170000,1152.0,1148.800049,99.722226,62,95.0,100,72.599998,77.400002,74.400002
20161222171500,1152.0,1148.800049,99.722226,62,76.800003,100,73.099998,77.400002,74.400002
20161222173000,1152.0,1148.800049,99.722226,62,94.099998,100,73.599998,77.400002,74.400002
