PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222174500,1152.0,1148.800049,99.722226,62,77.199997,100,74.0,77.400002,74.400002
20161222180000,1152.0,1148.800049,99.722226,62,84.199997,100,74.5,77.400002,74.400002
20161222181500,1152.0,1148.800049,99.722226,62,52.700001,0,74.5,72.199997,69.199997
20161222183000,1152.0,1171.199951,101.666662,62,53.900002,0,74.199997,72.199997,69.199997
20161222184500,1152.0,1171.199951,101.666662,62,53.099998,0,73.800003,71.900002,68.900002
20161222190000,1152.0,1171.199951,101.666662,62,53.099998,0,73.300003,71.800003,68.800003
20161222191500,1152.0,1148.800049,99.722226,62,53.099998,0,72.900002,71.800003,68.800003
20161222193000,1152.0,1148.800049,99.722226,62,53.099998,0,72.599998,71.800003,68.800003
20161222194500,1152.0,1123.199951,97.499996,62,53.099998,0,72.099998,71.800003,68.800003
20161222200000,1152.0,1148.800049,99.722226,62,53.099998,0,71.800003,71.800003,68.800003
20161222201500,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,71.800003,68.800003
20161222203000,1152.0,1148.800049,99.722226,62,53.099998,0,71.400002,71.800003,68.800003
20161222204500,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,71.800003,68.800003
20161222210000,1152.0,1171.199951,101.666662,62,53.099998,0,71.0,71.800003,68.800003
20161222211500,1152.0,1148.800049,99.722226,62,53.099998,0,70.900002,71.800003,68.800003
20161222213000,1152.0,1148.800049,99.722226,62,53.099998,0,70.699997,71.800003,68.800003
20161222214500,1152.0,1148.800049,99.722226,62,53.099998,0,70.5,71.800003,68.800003
20161222220000,1152.0,1148.800049,99.722226,62,53.099998,0,70.400002,71.800003,68.800003
20161222221500,1152.0,1148.800049,99.722226,62,53.099998,0,70.300003,71.800003,68.800003
20161222223000,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,71.800003,68.800003
20161222224500,1152.0,1148.800049,99.722226,62,53.099998,0,70.099998,71.800003,68.800003
20161222230000,1152.0,1148.800049,99.722226,62,53.099998,0,70.0,71.800003,68.800003
20161222231500,1152.0,1148.800049,99.722226,62,53.099998,0,69.900002,71.800003,68.800003
20161222233000,1152.0,1171.199951,101.666662,62,53.099998,0,69.800003,71.800003,68.800003
20161222234500,1152.0,1097.599976,95.277776,62,53.099998,0,69.699997,71.800003,68.800003
20161223000000,1152.0,1097.599976,95.277776,62,53.099998,0,69.599998,71.800003,68.800003
20161223001500,1152.0,1123.199951,97.499996,62,53.099998,0,69.599998,71.800003,68.800003
20161223003000,1152.0,1097.599976,95.277776,62,53.099998,0,69.5,71.800003,68.800003
20161223004500,1152.0,1148.800049,99.722226,62,53.099998,0,69.599998,71.800003,68.800003
20161223010000,1152.0,1123.199951,97.499996,62,53.099998,0,69.599998,71.800003,68.800003
20161223011500,1152.0,1123.199951,97.499996,62,53.099998,0,69.699997,71.800003,68.800003
20161223013000,1152.0,1148.800049,99.722226,62,53.099998,0,69.699997,71.800003,68.800003
20161223014500,1152.0,1123.199951,97.499996,62,53.099998,0,69.599998,71.800003,68.800003
20161223020000,1152.0,1123.199951,97.499996,62,53.099998,0,69.599998,71.800003,68.800003
20161223021500,1152.0,1123.199951,97.499996,62,53.099998,0,69.5,71.800003,68.800003
20161223023000,1152.0,1123.199951,97.499996,62,53.099998,0,69.5,71.800003,68.800003
20161223024500,1152.0,1148.800049,99.722226,63,53.099998,0,69.5,71.800003,68.800003
20161223030000,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223031500,1152.0,1123.199951,97.499996,63,53.099998,0,69.5,71.800003,68.800003
20161223033000,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223034500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223040000,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223041500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223043000,1152.0,1148.800049,99.722226,63,53.099998,0,69.300003,71.800003,68.800003
20161223044500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223050000,1152.0,1148.800049,99.722226,63,53.099998,0,69.300003,71.800003,68.800003
20161223051500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223053000,1152.0,1148.800049,99.722226,63,53.099998,0,69.300003,71.800003,68.800003
20161223054500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223060000,1152.0,1148.800049,99.722226,63,53.099998,0,69.300003,71.800003,68.800003
20161223061500,1152.0,1123.199951,97.499996,63,53.099998,0,69.400002,71.800003,68.800003
20161223063000,1152.0,1123.199951,97.499996,63,53.099998,0,69.400002,71.800003,68.800003
20161223064500,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223070000,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223071500,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223073000,1152.0,1123.199951,97.499996,63,53.099998,0,69.599998,71.800003,68.800003
20161223074500,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223080000,1152.0,1123.199951,97.499996,63,53.099998,0,69.599998,71.800003,68.800003
20161223081500,1152.0,1148.800049,99.722226,63,53.099998,0,69.5,71.800003,68.800003
20161223083000,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223084500,1152.0,1123.199951,97.499996,63,53.099998,0,69.400002,71.800003,68.800003
20161223090000,1152.0,1148.800049,99.722226,63,53.099998,0,69.400002,71.800003,68.800003
20161223091500,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223093000,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223094500,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223100000,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223101500,1152.0,1148.800049,99.722226,63,53.099998,0,69.599998,71.800003,68.800003
20161223103000,1152.0,1123.199951,97.499996,63,53.099998,0,69.599998,71.800003,68.800003
20161223104500,1152.0,1196.800049,103.888893,63,53.099998,0,69.599998,71.800003,68.800003
20161223110000,1152.0,1171.199951,101.666662,63,53.900002,0,69.599998,71.699997,68.699997
20161223111500,1152.0,1171.199951,101.666662,63,54.700001,0,69.699997,71.699997,68.699997
20161223113000,1152.0,1196.800049,103.888893,62,54.700001,0,69.699997,71.400002,68.400002
20161223114500,1152.0,1148.800049,99.722226,62,54.700001,0,69.800003,71.400002,68.400002
20161223120000,1152.0,1171.199951,101.666662,62,54.700001,0,69.800003,71.5,68.5
20161223121500,1152.0,1148.800049,99.722226,62,54.700001,0,69.900002,71.800003,68.800003
20161223123000,1152.0,1171.199951,101.666662,62,53.900002,0,69.900002,71.5,68.5
20161223124500,1152.0,1171.199951,101.666662,62,53.900002,0,69.900002,71.800003,68.800003
20161223130000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.599998,68.599998
20161223131500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.699997,68.699997
20161223133000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.5,68.5
20161223134500,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,71.599998,68.599998
20161223140000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,71.599998,68.599998
20161223141500,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,71.400002,68.400002
20161223143000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223144500,1152.0,1171.199951,101.666662,62,53.900002,0,69.900002,71.400002,68.400002
20161223150000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223151500,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223153000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223154500,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,71.400002,68.400002
20161223160000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223161500,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,71.400002,68.400002
20161223163000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223164500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.400002,68.400002
20161223170000,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,71.400002,68.400002
20161223171500,1152.0,1171.199951,101.666662,62,53.900002,0,69.699997,71.400002,68.400002
20161223173000,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.400002,68.400002
20161223174500,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,71.400002,68.400002
20161223180000,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,71.400002,68.400002
20161223181500,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223183000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,71.400002,68.400002
20161223184500,1152.0,1123.199951,97.499996,62,53.900002,0,69.900002,71.400002,68.400002
20161223190000,1152.0,1171.199951,101.666662,62,53.900002,0,69.800003,71.400002,68.400002
20161223191500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.400002,68.400002
20161223193000,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.5,68.5
20161223194500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.400002,68.400002
20161223200000,1152.0,1123.199951,97.499996,62,53.900002,0,69.800003,71.400002,68.400002
20161223201500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,71.400002,68.400002
20161223203000,1152.0,1097.599976,95.277776,62,53.900002,0,69.800003,71.400002,68.400002
20161223204500,1152.0,1148.800049,99.722226,62,76.800003,100,70.0,76.699997,73.699997
20161223210000,1152.0,1123.199951,97.499996,62,95.199997,100,70.599998,76.699997,73.699997
20161223211500,1152.0,1148.800049,99.722226,62,77.300003,100,71.199997,76.699997,73.699997
20161223213000,1152.0,1097.599976,95.277776,62,89.199997,100,71.900002,76.699997,73.699997
20161223214500,1152.0,1123.199951,97.499996,62,77.900002,100,72.599998,76.699997,73.699997
20161223220000,1152.0,1123.199951,97.499996,62,84.900002,100,73.099998,76.699997,73.699997
20161223221500,1152.0,1123.199951,97.499996,62,77.300003,100,73.400002,76.699997,73.699997
20161223223000,1152.0,1123.199951,97.499996,62,90.400002,100,73.800003,76.699997,73.699997
20161223224500,1152.0,1123.199951,97.499996,62,53.900002,0,73.800003,76.699997,73.699997
20161223230000,1152.0,1148.800049,99.722226,62,53.099998,0,73.599998,76.699997,73.699997
20161223231500,1152.0,1123.199951,97.499996,62,53.099998,100,73.199997,76.699997,73.699997
20161223233000,1152.0,1123.199951,97.499996,62,53.099998,100,72.800003,76.699997,73.699997
20161223234500,1152.0,1097.599976,95.277776,62,53.900002,100,72.400002,76.699997,73.699997
20161224000000,1152.0,1123.199951,97.499996,62,53.900002,100,72.099998,76.699997,73.699997
20161224001500,1152.0,1123.199951,97.499996,62,65.699997,100,71.800003,76.699997,73.699997
20161224003000,1152.0,1097.599976,95.277776,62,76.800003,100,71.900002,76.699997,73.699997
20161224004500,1152.0,1123.199951,97.499996,63,82.599998,100,72.199997,76.699997,73.699997
20161224010000,1152.0,1123.199951,97.499996,63,53.900002,0,72.599998,68.0,63.599998
20161224011500,1152.0,1123.199951,97.499996,62,53.900002,0,72.699997,68.0,63.599998
20161224013000,1152.0,1148.800049,99.722226,62,53.099998,0,72.599998,68.0,63.599998
20161224014500,1152.0,1123.199951,97.499996,62,53.099998,0,72.300003,68.0,63.400002
20161224020000,1152.0,1123.199951,97.499996,62,53.099998,0,72.099998,68.0,63.299999
20161224021500,1152.0,1123.199951,97.499996,62,53.099998,0,71.800003,68.0,63.099998
20161224023000,1152.0,1123.199951,97.499996,62,53.099998,0,71.5,68.0,63.099998
20161224024500,1152.0,1123.199951,97.499996,62,53.099998,0,71.300003,68.0,63.099998
20161224030000,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,68.0,63.099998
20161224031500,1152.0,1148.800049,99.722226,62,53.099998,0,71.0,68.0,63.099998
20161224033000,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,68.0,63.099998
20161224034500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,68.0,63.099998
20161224040000,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,68.0,63.099998
20161224041500,1152.0,1123.199951,97.499996,62,53.099998,0,70.5,68.0,63.099998
20161224043000,1152.0,1123.199951,97.499996,62,53.099998,0,70.5,68.0,63.099998
20161224044500,1152.0,1123.199951,97.499996,62,53.099998,0,70.400002,68.0,63.099998
20161224050000,1152.0,1123.199951,97.499996,62,53.099998,0,70.300003,68.0,63.099998
20161224051500,1152.0,1123.199951,97.499996,62,53.900002,0,70.300003,68.0,63.099998
20161224053000,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,68.0,63.099998
20161224054500,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.0,63.099998
20161224060000,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,68.0,63.099998
20161224061500,1152.0,1123.199951,97.499996,62,53.099998,0,70.099998,68.0,63.099998
20161224063000,1152.0,1148.800049,99.722226,62,53.099998,0,70.0,68.0,63.099998
20161224064500,1152.0,1123.199951,97.499996,62,53.099998,0,70.0,68.0,63.099998
20161224070000,1152.0,1123.199951,97.499996,62,53.900002,0,70.0,68.0,63.099998
20161224071500,1152.0,1123.199951,97.499996,62,53.099998,0,70.0,68.0,63.099998
20161224073000,1152.0,1123.199951,97.499996,62,53.700001,0,70.0,68.0,63.099998
20161224074500,1152.0,1148.800049,99.722226,62,53.099998,0,70.0,68.0,63.099998
20161224080000,1152.0,1123.199951,97.499996,62,53.900002,0,70.0,68.0,63.099998
20161224081500,1152.0,1123.199951,97.499996,62,53.900002,0,70.0,69.900002,66.900002
20161224083000,1152.0,1123.199951,97.499996,62,53.900002,0,70.0,69.900002,66.900002
20161224084500,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,69.800003,66.800003
20161224090000,1152.0,1123.199951,97.499996,62,53.900002,0,69.900002,69.699997,66.699997
20161224091500,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,69.5,66.5
20161224093000,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,69.5,66.5
20161224094500,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,69.5,66.5
20161224100000,1152.0,1123.199951,97.499996,62,54.0,0,70.0,69.5,66.5
20161224101500,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,69.5,66.5
20161224103000,1152.0,1148.800049,99.722226,62,54.700001,0,70.0,69.5,66.5
20161224104500,1152.0,1123.199951,97.499996,62,54.700001,100,70.0,73.099998,70.099998
20161224110000,1152.0,1171.199951,101.666662,62,54.700001,100,69.900002,73.099998,70.099998
20161224111500,1152.0,1148.800049,99.722226,62,54.700001,100,69.900002,73.099998,70.099998
20161224113000,1152.0,1148.800049,99.722226,62,54.700001,100,69.900002,73.099998,70.099998
20161224114500,1152.0,1148.800049,99.722226,62,54.700001,100,70.0,73.099998,70.099998
20161224120000,1152.0,1148.800049,99.722226,62,54.700001,100,69.900002,73.099998,70.099998
20161224121500,1152.0,1171.199951,101.666662,62,54.700001,100,70.0,73.099998,70.099998
20161224123000,1152.0,1171.199951,101.666662,62,54.700001,100,70.099998,73.099998,70.099998
20161224124500,1152.0,1171.199951,101.666662,62,54.700001,100,70.099998,73.099998,70.099998
20161224130000,1152.0,1171.199951,101.666662,62,54.700001,100,70.099998,73.099998,70.099998
20161224131500,1152.0,1148.800049,99.722226,62,54.700001,100,70.099998,73.099998,70.099998
20161224133000,1152.0,1171.199951,101.666662,62,54.700001,100,70.099998,73.099998,70.099998
20161224134500,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.099998,70.099998
20161224140000,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.099998,70.099998
20161224141500,1152.0,1148.800049,99.722226,62,54.700001,100,70.199997,73.099998,70.099998
20161224143000,1152.0,1148.800049,99.722226,62,54.700001,100,70.199997,73.099998,70.099998
20161224144500,1152.0,1171.199951,101.666662,62,53.900002,100,70.199997,73.099998,70.099998
20161224150000,1152.0,1148.800049,99.722226,62,53.900002,100,70.099998,73.099998,70.099998
20161224151500,1152.0,1148.800049,99.722226,62,53.900002,100,70.099998,73.099998,70.099998
20161224153000,1152.0,1171.199951,101.666662,62,54.700001,100,70.099998,73.099998,70.099998
20161224154500,1152.0,1148.800049,99.722226,62,54.700001,100,70.199997,73.099998,70.099998
20161224160000,1152.0,1148.800049,99.722226,62,54.700001,100,70.199997,73.099998,70.099998
20161224161500,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.099998,70.099998
20161224163000,1152.0,1171.199951,101.666662,62,54.700001,100,70.300003,73.099998,70.099998
20161224164500,1152.0,1171.199951,101.666662,62,54.700001,100,70.300003,73.099998,70.099998
20161224170000,1152.0,1148.800049,99.722226,62,54.700001,100,70.300003,73.099998,70.099998
20161224171500,1152.0,1148.800049,99.722226,62,54.700001,100,70.300003,73.099998,70.099998
20161224173000,1152.0,1148.800049,99.722226,62,54.700001,100,70.199997,73.099998,70.099998
20161224174500,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.099998,70.099998
20161224180000,1152.0,1171.199951,101.666662,62,54.700001,100,70.300003,73.099998,70.099998
20161224181500,1152.0,1171.199951,101.666662,62,54.0,100,70.300003,73.099998,70.099998
20161224183000,1152.0,1171.199951,101.666662,62,54.0,100,70.300003,73.099998,70.099998
20161224184500,1152.0,1171.199951,101.666662,62,54.0,100,70.199997,73.099998,70.099998
20161224190000,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.099998,70.099998
20161224191500,1152.0,1171.199951,101.666662,62,54.700001,100,70.199997,73.099998,70.099998
20161224193000,1152.0,1148.800049,99.722226,62,54.700001,100,70.199997,73.099998,70.099998
20161224194500,1152.0,1171.199951,101.666662,62,54.700001,0,70.099998,69.0,66.0
20161224200000,1152.0,1171.199951,101.666662,62,54.700001,0,70.099998,69.0,66.0
20161224201500,1152.0,1148.800049,99.722226,62,54.700001,0,70.099998,69.0,66.0
20161224203000,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,69.0,66.0
20161224204500,1152.0,1171.199951,101.666662,62,54.700001,0,70.199997,69.0,66.0
20161224210000,1152.0,1171.199951,101.666662,62,54.700001,0,70.199997,69.0,66.0
20161224211500,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,69.0,66.0
20161224213000,1152.0,1171.199951,101.666662,62,54.700001,0,70.099998,69.0,66.0
20161224214500,1152.0,1171.199951,101.666662,62,53.900002,0,70.099998,69.0,66.0
20161224220000,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,69.0,66.0
20161224221500,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,69.0,66.0
20161224223000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,69.0,66.0
20161224224500,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,69.0,66.0
20161224230000,1152.0,1171.199951,101.666662,62,53.900002,0,70.099998,69.0,66.0
20161224231500,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,69.0,66.0
20161224233000,1152.0,1148.800049,99.722226,62,53.900002,0,70.0,69.0,66.0
20161224234500,1152.0,1171.199951,101.666662,62,54.700001,0,69.900002,69.0,66.0
20161225000000,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,69.0,66.0
20161225001500,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,68.900002,65.900002
20161225003000,1152.0,1148.800049,99.722226,62,54.700001,0,69.900002,68.900002,65.900002
20161225004500,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,68.900002,65.900002
20161225010000,1152.0,1148.800049,99.722226,62,54.700001,0,69.900002,68.900002,65.900002
20161225011500,1152.0,1097.599976,95.277776,62,54.700001,0,69.900002,68.900002,65.900002
20161225013000,1152.0,1148.800049,99.722226,62,54.700001,0,69.900002,68.900002,65.900002
20161225014500,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,68.900002,65.900002
20161225020000,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,68.800003,65.800003
20161225021500,1152.0,1123.199951,97.499996,62,54.700001,0,69.900002,68.699997,65.699997
20161225023000,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,68.599998,65.599998
20161225024500,1152.0,1148.800049,99.722226,62,54.700001,0,70.099998,68.599998,65.599998
20161225030000,1152.0,1123.199951,97.499996,62,54.700001,0,70.099998,68.599998,65.599998
20161225031500,1152.0,1123.199951,97.499996,62,54.700001,0,70.199997,68.5,65.5
20161225033000,1152.0,1123.199951,97.499996,62,54.700001,0,70.199997,68.5,65.5
20161225034500,1152.0,1123.199951,97.499996,62,54.700001,0,70.099998,68.5,65.5
20161225040000,1152.0,1148.800049,99.722226,62,54.700001,0,70.099998,68.5,65.5
20161225041500,1152.0,1123.199951,97.499996,62,54.700001,0,70.099998,68.5,65.5
20161225043000,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,68.5,65.5
20161225044500,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,68.5,65.5
20161225050000,1152.0,1148.800049,99.722226,62,54.700001,0,70.300003,68.5,65.5
20161225051500,1152.0,1123.199951,97.499996,62,54.700001,0,70.300003,68.5,65.5
20161225053000,1152.0,1123.199951,97.499996,62,54.700001,0,70.300003,68.5,65.5
20161225054500,1152.0,1123.199951,97.499996,62,54.700001,0,70.300003,68.5,65.5
20161225060000,1152.0,1123.199951,97.499996,62,54.700001,0,70.300003,68.5,65.5
20161225061500,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,68.5,65.5
20161225063000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225064500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.5,65.5
20161225070000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225071500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.5,65.5
20161225073000,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.5,65.5
20161225074500,1152.0,1148.800049,99.722226,62,53.900002,0,70.099998,68.5,65.5
20161225080000,1152.0,1123.199951,97.499996,62,53.900002,0,70.099998,68.5,65.5
20161225081500,1152.0,1097.599976,95.277776,62,53.900002,0,70.099998,68.5,65.5
20161225083000,1152.0,1123.199951,97.499996,62,53.900002,0,70.0,68.5,65.5
20161225084500,1152.0,1123.199951,97.499996,62,53.900002,0,70.0,68.5,65.5
20161225090000,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,68.5,65.5
20161225091500,1152.0,1123.199951,97.499996,62,54.700001,0,70.0,68.5,65.5
20161225093000,1152.0,1148.800049,99.722226,62,54.700001,0,70.099998,68.5,65.5
20161225094500,1152.0,1148.800049,99.722226,62,54.700001,0,70.199997,68.5,65.5
20161225100000,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.5,65.5
20161225101500,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225103000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225104500,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225110000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225111500,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225113000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225114500,1152.0,1097.599976,95.277776,62,53.900002,0,70.199997,68.5,65.5
20161225120000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.5,65.5
20161225121500,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225123000,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,68.5,65.5
20161225124500,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,68.5,65.5
20161225130000,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225131500,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.5,65.5
20161225133000,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.5,65.5
20161225134500,1152.0,1148.800049,99.722226,63,53.900002,0,70.099998,68.5,65.5
20161225140000,1152.0,1123.199951,97.499996,63,53.900002,0,70.099998,68.5,65.5
20161225141500,1152.0,1148.800049,99.722226,63,53.900002,0,70.099998,68.5,65.5
20161225143000,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.5,65.5
20161225144500,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.5,65.5
20161225150000,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.5,65.5
20161225151500,1152.0,1171.199951,101.666662,63,53.900002,0,70.199997,68.5,65.5
20161225153000,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,68.5,65.5
20161225154500,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225160000,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225161500,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225163000,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225164500,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,68.5,65.5
20161225170000,1152.0,1171.199951,101.666662,63,53.900002,0,70.400002,68.5,65.5
20161225171500,1152.0,1148.800049,99.722226,63,53.900002,0,70.5,68.5,65.5
20161225173000,1152.0,1148.800049,99.722226,63,53.900002,0,70.5,68.5,65.5
20161225174500,1152.0,1171.199951,101.666662,63,53.900002,0,70.5,68.5,65.5
20161225180000,1152.0,1171.199951,101.666662,63,53.900002,0,70.400002,68.5,65.5
20161225181500,1152.0,1171.199951,101.666662,63,53.900002,0,70.300003,68.5,65.5
20161225183000,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,68.5,65.5
20161225184500,1152.0,1196.800049,103.888893,63,53.900002,0,70.300003,68.5,65.5
20161225190000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,68.5,65.5
20161225191500,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,68.5,65.5
20161225193000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,68.5,65.5
20161225194500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.5,65.5
20161225200000,1152.0,1171.199951,101.666662,62,53.900002,0,70.300003,68.5,65.5
20161225201500,1152.0,1171.199951,101.666662,62,53.900002,0,70.199997,68.5,65.5
20161225203000,1152.0,1171.199951,101.666662,62,53.900002,0,70.199997,68.5,65.5
20161225204500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.5,65.5
20161225210000,1152.0,1148.800049,99.722226,62,53.900002,0,70.099998,68.5,65.5
20161225211500,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,68.5,65.5
20161225213000,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,68.5,65.5
20161225214500,1152.0,1196.800049,103.888893,62,53.900002,0,70.0,68.5,65.5
20161225220000,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,68.5,65.5
20161225221500,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,68.5,65.5
20161225223000,1152.0,1171.199951,101.666662,62,53.900002,0,70.0,68.5,65.5
20161225224500,1152.0,1171.199951,101.666662,62,57.799999,100,70.0,74.599998,71.599998
20161225230000,1152.0,1148.800049,99.722226,62,81.199997,100,70.300003,74.900002,71.900002
20161225231500,1152.0,1123.199951,97.499996,62,75.400002,100,70.800003,74.800003,71.800003
20161225233000,1152.0,1123.199951,97.499996,62,91.800003,100,71.5,74.900002,71.900002
20161225234500,1152.0,1123.199951,97.499996,62,75.800003,100,72.099998,74.900002,71.900002
20161226000000,1152.0,1148.800049,99.722226,62,53.900002,0,72.199997,75.0,72.0
20161226001500,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,75.0,72.0
20161226003000,1152.0,1123.199951,97.499996,62,53.900002,0,72.0,75.0,72.0
20161226004500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,75.0,72.0
20161226010000,1152.0,1123.199951,97.499996,62,53.900002,100,71.599998,75.0,72.0
20161226011500,1152.0,1123.199951,97.499996,62,53.900002,100,71.400002,75.0,72.0
20161226013000,1152.0,1148.800049,99.722226,62,53.900002,100,71.300003,75.0,72.0
20161226014500,1152.0,1123.199951,97.499996,62,53.900002,100,71.199997,75.0,72.0
20161226020000,1152.0,1148.800049,99.722226,62,53.900002,100,71.0,75.0,72.0
20161226021500,1152.0,1123.199951,97.499996,62,54.700001,100,70.900002,75.0,72.0
20161226023000,1152.0,1148.800049,99.722226,62,55.900002,100,70.800003,75.0,72.0
20161226024500,1152.0,1148.800049,99.722226,62,63.599998,100,70.800003,75.0,72.0
20161226030000,1152.0,1123.199951,97.499996,62,70.599998,100,70.900002,75.0,72.0
20161226031500,1152.0,1123.199951,97.499996,62,85.900002,100,71.400002,75.0,72.0
20161226033000,1152.0,1123.199951,97.499996,62,76.0,100,71.900002,75.0,72.0
20161226034500,1152.0,1123.199951,97.499996,62,55.200001,0,72.400002,75.0,72.0
20161226040000,1152.0,1148.800049,99.722226,62,53.900002,0,72.400002,75.0,72.0
20161226041500,1152.0,1123.199951,97.499996,62,53.900002,0,72.300003,68.0,61.299999
20161226043000,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,61.299999
20161226044500,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,60.900002
20161226050000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,60.700001
20161226051500,1152.0,1148.800049,99.722226,62,53.900002,0,71.599998,68.0,60.599998
20161226053000,1152.0,1123.199951,97.499996,62,53.900002,0,71.400002,68.0,60.599998
20161226054500,1152.0,1148.800049,99.722226,62,53.900002,0,71.300003,68.0,60.599998
20161226060000,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,68.0,60.599998
20161226061500,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,68.0,60.599998
20161226063000,1152.0,1148.800049,99.722226,62,53.900002,0,71.0,68.0,60.599998
20161226064500,1152.0,1171.199951,101.666662,62,53.900002,0,71.0,68.0,60.599998
20161226070000,1152.0,1123.199951,97.499996,62,54.700001,0,70.900002,68.0,60.599998
20161226071500,1152.0,1123.199951,97.499996,62,54.700001,0,70.900002,68.0,60.599998
20161226073000,1152.0,1148.800049,99.722226,62,54.700001,0,70.800003,68.0,60.599998
20161226074500,1152.0,1123.199951,97.499996,62,54.700001,0,70.800003,68.0,60.599998
20161226080000,1152.0,1123.199951,97.499996,62,54.700001,0,70.800003,68.0,60.599998
20161226081500,1152.0,1123.199951,97.499996,62,54.700001,0,70.800003,68.0,60.599998
20161226083000,1152.0,1123.199951,97.499996,62,54.700001,0,70.800003,68.0,60.599998
20161226084500,1152.0,1148.800049,99.722226,62,54.700001,0,70.699997,68.0,60.599998
20161226090000,1152.0,1123.199951,97.499996,62,54.700001,0,70.699997,68.0,60.599998
20161226091500,1152.0,1148.800049,99.722226,62,54.700001,0,70.699997,68.0,60.599998
20161226093000,1152.0,1123.199951,97.499996,62,54.700001,0,70.699997,68.0,60.599998
20161226094500,1152.0,1123.199951,97.499996,62,54.700001,0,70.800003,68.0,60.599998
20161226100000,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,68.0,60.599998
20161226101500,1152.0,1123.199951,97.499996,62,53.900002,0,70.800003,68.0,60.599998
20161226103000,1152.0,1123.199951,97.499996,62,53.900002,0,70.800003,68.0,60.599998
20161226104500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,68.0,60.599998
20161226110000,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,69.400002,66.400002
20161226111500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,69.400002,66.400002
20161226113000,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,69.400002,66.400002
20161226114500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,69.400002,66.400002
20161226120000,1152.0,1148.800049,99.722226,62,54.599998,0,70.800003,69.400002,66.400002
20161226121500,1152.0,1123.199951,97.499996,62,54.599998,0,70.800003,69.400002,66.400002
20161226123000,1152.0,1148.800049,99.722226,62,54.599998,0,70.800003,69.400002,66.400002
20161226124500,1152.0,1148.800049,99.722226,62,54.599998,0,70.800003,69.400002,66.400002
20161226130000,1152.0,1123.199951,97.499996,62,53.5,0,70.800003,69.400002,66.400002
20161226131500,1152.0,1123.199951,97.499996,62,53.5,0,70.800003,69.400002,66.400002
20161226133000,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,69.400002,66.400002
20161226134500,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,69.400002,66.400002
20161226140000,1152.0,1123.199951,97.499996,62,53.5,0,70.800003,69.400002,66.400002
20161226141500,1152.0,1148.800049,99.722226,62,53.5,0,70.699997,69.400002,66.400002
20161226143000,1152.0,1148.800049,99.722226,62,53.5,0,70.699997,69.400002,66.400002
20161226144500,1152.0,1123.199951,97.499996,62,53.5,0,70.699997,69.400002,66.400002
20161226150000,1152.0,1123.199951,97.499996,62,53.5,0,70.599998,69.400002,66.400002
20161226151500,1152.0,1123.199951,97.499996,62,53.5,0,70.5,69.400002,66.400002
20161226153000,1152.0,1123.199951,97.499996,62,53.5,0,70.5,73.099998,70.099998
20161226154500,1152.0,1123.199951,97.499996,62,53.5,0,70.5,73.099998,70.099998
20161226160000,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,73.099998,70.099998
20161226161500,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,73.099998,70.099998
20161226163000,1152.0,1148.800049,99.722226,62,54.299999,0,70.599998,73.099998,70.099998
20161226164500,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,73.099998,70.099998
20161226170000,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,73.099998,70.099998
20161226171500,1152.0,1171.199951,101.666662,62,54.299999,0,70.5,73.099998,70.099998
20161226173000,1152.0,1171.199951,101.666662,62,54.299999,0,70.599998,73.099998,70.099998
20161226174500,1152.0,1171.199951,101.666662,62,54.299999,0,70.599998,73.099998,70.099998
20161226180000,1152.0,1196.800049,103.888893,62,56.299999,0,70.699997,73.099998,70.099998
20161226181500,1152.0,1148.800049,99.722226,62,54.299999,0,70.800003,73.099998,70.099998
20161226183000,1152.0,1196.800049,103.888893,62,53.5,0,70.800003,73.099998,70.099998
20161226184500,1152.0,1171.199951,101.666662,62,53.5,0,70.800003,73.099998,70.099998
20161226190000,1152.0,1171.199951,101.666662,62,53.5,0,70.699997,73.099998,70.099998
20161226191500,1152.0,1171.199951,101.666662,62,53.5,0,70.699997,73.099998,70.099998
20161226193000,1152.0,1171.199951,101.666662,62,53.5,0,70.699997,73.099998,70.099998
20161226194500,1152.0,1171.199951,101.666662,62,53.5,0,70.599998,73.099998,70.099998
20161226200000,1152.0,1171.199951,101.666662,62,53.5,0,70.599998,73.099998,70.099998
20161226201500,1152.0,1171.199951,101.666662,62,53.5,0,70.599998,73.099998,70.099998
20161226203000,1152.0,1171.199951,101.666662,62,53.5,0,70.5,73.099998,70.099998
20161226204500,1152.0,1171.199951,101.666662,62,53.5,0,70.5,73.099998,70.099998
20161226210000,1152.0,1196.800049,103.888893,62,53.5,0,70.400002,73.099998,70.099998
20161226211500,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,73.099998,70.099998
20161226213000,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,73.099998,70.099998
20161226214500,1152.0,1196.800049,103.888893,62,53.5,0,70.300003,73.099998,70.099998
20161226220000,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,73.099998,70.099998
20161226221500,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,73.099998,70.099998
20161226223000,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,73.099998,70.099998
20161226224500,1152.0,1148.800049,99.722226,62,53.5,0,70.199997,73.099998,70.099998
20161226230000,1152.0,1171.199951,101.666662,62,53.5,0,70.199997,73.099998,70.099998
20161226231500,1152.0,1171.199951,101.666662,62,53.5,0,70.099998,73.099998,70.099998
20161226233000,1152.0,1148.800049,99.722226,62,53.5,0,70.099998,73.099998,70.099998
20161226234500,1152.0,1171.199951,101.666662,62,53.5,0,70.199997,73.099998,70.099998
20161227000000,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227001500,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227003000,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227004500,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227010000,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227011500,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227013000,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227014500,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227020000,1152.0,1148.800049,99.722226,62,54.099998,0,70.300003,73.099998,70.099998
20161227021500,1152.0,1148.800049,99.722226,62,54.099998,0,70.300003,73.099998,70.099998
20161227023000,1152.0,1148.800049,99.722226,62,54.099998,0,70.300003,73.099998,70.099998
20161227024500,1152.0,1148.800049,99.722226,62,54.099998,0,70.300003,73.099998,70.099998
20161227030000,1152.0,1171.199951,101.666662,62,54.099998,0,70.300003,73.099998,70.099998
20161227031500,1152.0,1148.800049,99.722226,62,54.099998,0,70.300003,73.099998,70.099998
20161227033000,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227034500,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227040000,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227041500,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227043000,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227044500,1152.0,1171.199951,101.666662,62,54.099998,0,70.199997,73.099998,70.099998
20161227050000,1152.0,1148.800049,99.722226,62,54.099998,0,70.199997,73.099998,70.099998
20161227051500,1152.0,1171.199951,101.666662,62,54.099998,0,70.099998,73.099998,70.099998
20161227053000,1152.0,1123.199951,97.499996,62,54.099998,0,70.0,73.099998,70.099998
20161227054500,1152.0,1148.800049,99.722226,62,54.099998,0,70.0,73.099998,70.099998
20161227060000,1152.0,1196.800049,103.888893,62,54.099998,0,70.099998,73.099998,70.099998
20161227061500,1152.0,1196.800049,103.888893,62,54.099998,0,70.199997,73.099998,70.099998
20161227063000,1152.0,1196.800049,103.888893,62,54.099998,0,70.199997,73.099998,70.099998
20161227064500,1152.0,1171.199951,101.666662,62,54.099998,0,70.300003,73.099998,70.099998
20161227070000,1152.0,1196.800049,103.888893,62,53.099998,0,70.300003,73.099998,70.099998
20161227071500,1152.0,1171.199951,101.666662,62,53.099998,0,70.199997,73.099998,70.099998
20161227073000,1152.0,1171.199951,101.666662,62,53.099998,0,70.199997,73.099998,70.099998
20161227074500,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,73.099998,70.099998
20161227080000,1152.0,1171.199951,101.666662,61,53.099998,0,70.099998,73.099998,70.099998
20161227081500,1152.0,1171.199951,101.666662,61,53.099998,0,70.099998,73.099998,70.099998
20161227083000,1152.0,1148.800049,99.722226,61,53.099998,0,70.099998,73.099998,70.099998
20161227084500,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,73.099998,70.099998
20161227090000,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,73.099998,70.099998
20161227091500,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,73.099998,70.099998
20161227093000,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,73.099998,70.099998
20161227094500,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,73.099998,70.099998
20161227100000,1152.0,1196.800049,103.888893,61,53.099998,0,70.199997,72.900002,69.900002
20161227101500,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,72.900002,69.900002
20161227103000,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,72.900002,69.900002
20161227104500,1152.0,1171.199951,101.666662,61,53.900002,0,70.300003,72.800003,69.800003
20161227110000,1152.0,1171.199951,101.666662,61,53.900002,0,70.400002,73.099998,70.099998
20161227111500,1152.0,1148.800049,99.722226,61,53.900002,0,70.400002,72.800003,69.800003
20161227113000,1152.0,1171.199951,101.666662,61,53.900002,0,70.400002,73.0,70.0
20161227114500,1152.0,1171.199951,101.666662,61,53.900002,0,70.5,73.099998,70.099998
20161227120000,1152.0,1171.199951,101.666662,61,53.900002,0,70.5,73.099998,70.099998
20161227121500,1152.0,1171.199951,101.666662,61,53.900002,0,70.5,73.0,70.0
20161227123000,1152.0,1171.199951,101.666662,61,53.900002,0,70.5,73.099998,70.099998
20161227124500,1152.0,1148.800049,99.722226,61,53.900002,0,70.599998,73.0,70.0
20161227130000,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,73.099998,70.099998
20161227131500,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,73.099998,70.099998
20161227133000,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,73.099998,70.099998
20161227134500,1152.0,1171.199951,101.666662,61,53.900002,0,70.699997,73.0,70.0
20161227140000,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,73.0,70.0
20161227141500,1152.0,1148.800049,99.722226,61,53.900002,0,70.699997,73.0,70.0
20161227143000,1152.0,1171.199951,101.666662,61,53.900002,0,70.699997,73.099998,70.099998
20161227144500,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,73.0,70.0
20161227150000,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,72.900002,69.900002
20161227151500,1152.0,1148.800049,99.722226,61,53.900002,0,70.900002,73.0,70.0
20161227153000,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,73.0,70.0
20161227154500,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,73.0,70.0
20161227160000,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,73.099998,70.099998
20161227161500,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,73.099998,70.099998
20161227163000,1152.0,1148.800049,99.722226,61,53.900002,100,70.800003,75.0,72.0
20161227164500,1152.0,1148.800049,99.722226,61,53.900002,100,70.800003,75.0,72.0
20161227170000,1152.0,1123.199951,97.499996,61,53.900002,100,70.800003,75.0,72.0
20161227171500,1152.0,1171.199951,101.666662,61,56.799999,100,70.800003,75.0,72.0
20161227173000,1152.0,1148.800049,99.722226,61,64.800003,100,70.900002,75.0,72.0
20161227174500,1152.0,1148.800049,99.722226,61,73.599998,100,71.199997,75.0,72.0
20161227180000,1152.0,1171.199951,101.666662,61,72.0,100,71.599998,75.0,72.0
20161227181500,1152.0,1171.199951,101.666662,61,81.699997,100,72.0,75.0,72.0
20161227183000,1152.0,1148.800049,99.722226,61,52.700001,0,72.300003,75.0,72.0
20161227184500,1152.0,1148.800049,99.722226,61,52.700001,0,72.300003,75.0,72.0
20161227190000,1152.0,1171.199951,101.666662,61,52.700001,0,72.199997,75.0,72.0
20161227191500,1152.0,1196.800049,103.888893,61,53.5,0,71.900002,68.900002,65.900002
20161227193000,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,68.900002,65.900002
20161227194500,1152.0,1171.199951,101.666662,61,53.5,0,71.599998,68.900002,65.900002
20161227200000,1152.0,1171.199951,101.666662,61,52.599998,0,71.5,68.900002,65.900002
20161227201500,1152.0,1171.199951,101.666662,61,54.299999,0,71.400002,68.900002,65.900002
20161227203000,1152.0,1171.199951,101.666662,61,54.299999,0,71.300003,68.800003,65.800003
20161227204500,1152.0,1196.800049,103.888893,61,53.5,0,71.300003,68.699997,65.699997
20161227210000,1152.0,1171.199951,101.666662,61,56.0,0,71.199997,68.5,65.5
20161227211500,1152.0,1123.199951,97.499996,61,54.099998,0,71.099998,68.0,63.099998
20161227213000,1152.0,1123.199951,97.499996,61,54.099998,0,70.900002,68.0,63.099998
20161227214500,1152.0,1123.199951,97.499996,61,53.5,0,70.800003,68.0,63.099998
20161227220000,1152.0,1097.599976,95.277776,61,54.700001,0,70.800003,68.0,63.099998
20161227221500,1152.0,1123.199951,97.499996,61,54.700001,0,70.699997,68.0,63.099998
20161227223000,1152.0,1123.199951,97.499996,61,53.5,0,70.5,68.0,63.099998
20161227224500,1152.0,1148.800049,99.722226,61,53.5,0,70.400002,68.0,61.0
20161227230000,1152.0,1148.800049,99.722226,61,54.299999,0,70.300003,68.0,60.700001
20161227231500,1152.0,1171.199951,101.666662,61,54.299999,0,70.300003,68.0,60.599998
20161227233000,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,68.0,60.599998
20161227234500,1152.0,1123.199951,97.499996,61,54.299999,0,70.300003,68.0,60.599998
20161228000000,1152.0,1123.199951,97.499996,61,54.299999,0,70.300003,68.0,60.599998
20161228001500,1152.0,1123.199951,97.499996,61,53.700001,0,70.300003,68.0,60.599998
20161228003000,1152.0,1123.199951,97.499996,61,53.099998,0,70.300003,68.0,60.599998
20161228004500,1152.0,1123.199951,97.499996,61,54.299999,0,70.199997,68.0,60.599998
20161228010000,1152.0,1171.199951,101.666662,61,54.299999,0,70.300003,68.0,60.599998
20161228011500,1152.0,1097.599976,95.277776,62,54.299999,0,70.400002,68.0,60.599998
20161228013000,1152.0,1123.199951,97.499996,62,53.099998,0,70.400002,68.0,60.599998
20161228014500,1152.0,1123.199951,97.499996,62,53.099998,0,70.400002,68.0,60.599998
20161228020000,1152.0,1148.800049,99.722226,62,53.099998,0,70.400002,68.0,60.599998
20161228021500,1152.0,1148.800049,99.722226,62,53.099998,0,70.300003,68.0,60.599998
20161228023000,1152.0,1148.800049,99.722226,62,53.099998,0,70.199997,68.0,60.599998
20161228024500,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,68.0,60.599998
20161228030000,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,68.0,60.599998
20161228031500,1152.0,1123.199951,97.499996,62,53.099998,0,70.099998,68.0,60.599998
20161228033000,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,68.0,60.599998
20161228034500,1152.0,1123.199951,97.499996,62,53.099998,0,70.199997,68.0,60.599998
20161228040000,1152.0,1148.800049,99.722226,62,52.299999,0,70.099998,68.0,60.599998
20161228041500,1152.0,1123.199951,97.499996,62,52.299999,0,70.0,68.0,60.599998
20161228043000,1152.0,1123.199951,97.499996,62,54.700001,0,70.099998,68.0,60.599998
20161228044500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.0,60.599998
20161228050000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.0,60.599998
20161228051500,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.0,60.599998
20161228053000,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.0,60.599998
20161228054500,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.0,60.599998
20161228060000,1152.0,1148.800049,99.722226,62,52.299999,0,70.0,68.0,60.599998
20161228061500,1152.0,1148.800049,99.722226,62,52.299999,0,70.0,68.0,60.599998
20161228063000,1152.0,1123.199951,97.499996,62,53.900002,0,70.099998,68.0,60.599998
20161228064500,1152.0,1123.199951,97.499996,62,53.900002,0,70.199997,68.0,60.599998
20161228070000,1152.0,1148.800049,99.722226,62,53.900002,0,70.199997,68.0,60.599998
20161228071500,1152.0,1148.800049,99.722226,62,53.200001,0,70.199997,68.0,60.599998
20161228073000,1152.0,1148.800049,99.722226,62,53.200001,0,70.199997,68.0,60.599998
20161228074500,1152.0,1123.199951,97.499996,62,54.299999,0,70.199997,68.0,60.599998
20161228080000,1152.0,1123.199951,97.499996,62,54.299999,0,70.199997,68.0,60.599998
20161228081500,1152.0,1123.199951,97.499996,62,52.700001,0,70.199997,68.0,60.599998
20161228083000,1152.0,1148.800049,99.722226,63,53.900002,0,70.199997,68.0,60.599998
20161228084500,1152.0,1123.199951,97.499996,63,53.900002,0,70.300003,68.0,60.599998
20161228090000,1152.0,1148.800049,99.722226,63,53.900002,0,70.300003,68.0,60.599998
20161228091500,1152.0,1123.199951,97.499996,63,55.900002,0,70.300003,68.0,60.599998
20161228093000,1152.0,1123.199951,97.499996,63,54.700001,0,70.300003,68.0,60.599998
20161228094500,1152.0,1148.800049,99.722226,63,54.099998,0,70.400002,68.0,60.599998
20161228100000,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.599998
20161228101500,1152.0,1148.800049,99.722226,63,53.5,0,70.5,68.0,60.599998
20161228103000,1152.0,1171.199951,101.666662,63,53.5,0,70.5,68.0,60.599998
20161228104500,1152.0,1148.800049,99.722226,63,53.5,0,70.5,68.0,60.599998
20161228110000,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.599998
20161228111500,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.599998
20161228113000,1152.0,1148.800049,99.722226,63,53.5,0,70.300003,68.0,60.599998
20161228114500,1152.0,1123.199951,97.499996,63,53.5,0,70.300003,68.0,60.599998
20161228120000,1152.0,1123.199951,97.499996,63,53.5,0,70.199997,68.0,60.599998
20161228121500,1152.0,1148.800049,99.722226,63,53.5,0,70.300003,68.0,60.599998
20161228123000,1152.0,1148.800049,99.722226,63,53.5,0,70.300003,68.0,60.599998
20161228124500,1152.0,1171.199951,101.666662,63,53.5,0,70.300003,68.0,60.599998
20161228130000,1152.0,1171.199951,101.666662,63,53.5,0,70.300003,68.0,60.599998
20161228131500,1152.0,1148.800049,99.722226,63,53.5,0,70.199997,68.0,60.599998
20161228133000,1152.0,1148.800049,99.722226,63,53.5,0,70.199997,68.0,60.599998
20161228134500,1152.0,1148.800049,99.722226,63,53.5,0,70.300003,68.0,60.5
20161228140000,1152.0,1148.800049,99.722226,63,53.5,0,70.300003,68.0,60.5
20161228141500,1152.0,1171.199951,101.666662,63,53.5,0,70.400002,68.0,60.5
20161228143000,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.5
20161228144500,1152.0,1148.800049,99.722226,63,53.5,0,70.5,68.0,60.5
20161228150000,1152.0,1171.199951,101.666662,63,53.5,0,70.5,68.0,60.5
20161228151500,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.5
20161228153000,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.5
20161228154500,1152.0,1171.199951,101.666662,63,53.5,0,70.5,68.0,60.5
