PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228160000,1152.0,1196.800049,103.888893,63,53.5,0,70.5,68.0,60.5
20161228161500,1152.0,1148.800049,99.722226,63,53.5,0,70.400002,68.0,60.5
20161228163000,1152.0,1148.800049,99.722226,63,53.5,0,70.5,68.0,60.400002
20161228164500,1152.0,1171.199951,101.666662,62,53.5,0,70.400002,68.0,60.400002
20161228170000,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,68.0,60.5
20161228171500,1152.0,1171.199951,101.666662,62,53.5,0,70.300003,68.0,60.400002
20161228173000,1152.0,1171.199951,101.666662,61,53.5,0,70.300003,68.0,60.400002
20161228174500,1152.0,1171.199951,101.666662,61,53.5,0,70.300003,68.0,60.299999
20161228180000,1152.0,1171.199951,101.666662,61,53.5,0,70.300003,68.0,60.200001
20161228181500,1152.0,1171.199951,101.666662,61,53.5,0,70.400002,68.0,60.299999
20161228183000,1152.0,1171.199951,101.666662,61,53.5,0,70.300003,68.0,60.200001
20161228184500,1152.0,1148.800049,99.722226,61,54.299999,0,70.300003,68.0,60.200001
20161228190000,1152.0,1148.800049,99.722226,61,53.5,0,70.199997,68.0,60.299999
20161228191500,1152.0,1148.800049,99.722226,61,53.5,0,70.199997,68.0,60.299999
20161228193000,1152.0,1148.800049,99.722226,61,53.5,0,70.199997,68.0,60.099998
20161228194500,1152.0,1171.199951,101.666662,61,54.700001,0,70.199997,68.0,59.099998
20161228200000,1152.0,1148.800049,99.722226,61,53.900002,0,70.199997,68.0,59.099998
20161228201500,1152.0,1171.199951,101.666662,61,53.900002,0,70.199997,68.0,59.099998
20161228203000,1152.0,1171.199951,101.666662,61,55.799999,0,70.199997,68.0,59.099998
20161228204500,1152.0,1148.800049,99.722226,61,54.700001,0,70.199997,68.0,59.099998
20161228210000,1152.0,1148.800049,99.722226,61,54.700001,0,70.099998,68.0,59.099998
20161228211500,1152.0,1171.199951,101.666662,61,53.099998,0,70.0,68.0,59.099998
20161228213000,1152.0,1171.199951,101.666662,61,53.099998,0,70.0,68.0,59.099998
20161228214500,1152.0,1171.199951,101.666662,61,56.299999,0,70.0,68.0,59.099998
20161228220000,1152.0,1148.800049,99.722226,61,54.700001,0,69.900002,68.0,59.099998
20161228221500,1152.0,1171.199951,101.666662,61,54.700001,0,69.800003,68.0,59.099998
20161228223000,1152.0,1148.800049,99.722226,61,53.200001,0,69.800003,68.0,59.099998
20161228224500,1152.0,1171.199951,101.666662,61,53.200001,0,69.699997,68.0,59.099998
20161228230000,1152.0,1148.800049,99.722226,61,53.900002,0,69.699997,68.0,59.099998
20161228231500,1152.0,1148.800049,99.722226,61,53.900002,0,69.699997,68.0,59.099998
20161228233000,1152.0,1148.800049,99.722226,61,53.900002,0,69.599998,68.0,59.099998
20161228234500,1152.0,1171.199951,101.666662,61,53.099998,0,69.599998,68.0,59.099998
20161229000000,1152.0,1171.199951,101.666662,61,53.099998,0,69.5,68.0,59.099998
20161229001500,1152.0,1171.199951,101.666662,61,53.099998,0,69.400002,68.0,59.099998
20161229003000,1152.0,1148.800049,99.722226,61,55.099998,0,69.300003,68.0,59.099998
20161229004500,1152.0,1171.199951,101.666662,61,55.099998,0,69.300003,68.0,59.099998
20161229010000,1152.0,1148.800049,99.722226,61,54.299999,0,69.199997,68.0,59.099998
20161229011500,1152.0,1148.800049,99.722226,61,53.5,0,69.199997,68.0,59.099998
20161229013000,1152.0,1148.800049,99.722226,61,55.599998,0,69.199997,68.0,59.099998
20161229014500,1152.0,1148.800049,99.722226,61,54.299999,0,69.199997,68.0,59.099998
20161229020000,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,59.099998
20161229021500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,59.099998
20161229023000,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,59.099998
20161229024500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,59.099998
20161229030000,1152.0,1148.800049,99.722226,61,53.299999,0,69.300003,68.0,59.099998
20161229031500,1152.0,1171.199951,101.666662,61,53.299999,0,69.300003,68.0,59.099998
20161229033000,1152.0,1148.800049,99.722226,61,55.599998,0,69.300003,68.0,59.099998
20161229034500,1152.0,1171.199951,101.666662,61,54.299999,0,69.300003,68.0,59.099998
20161229040000,1152.0,1171.199951,101.666662,61,54.299999,0,69.400002,68.0,59.099998
20161229041500,1152.0,1148.800049,99.722226,61,53.099998,0,69.400002,68.0,59.099998
20161229043000,1152.0,1171.199951,101.666662,61,53.900002,0,69.400002,68.0,59.099998
20161229044500,1152.0,1171.199951,101.666662,61,53.900002,0,69.400002,68.0,59.099998
20161229050000,1152.0,1148.800049,99.722226,61,53.900002,0,69.400002,68.0,59.099998
20161229051500,1152.0,1148.800049,99.722226,61,55.900002,0,69.400002,68.0,59.099998
20161229053000,1152.0,1171.199951,101.666662,61,54.299999,0,69.5,68.0,59.099998
20161229054500,1152.0,1148.800049,99.722226,61,54.299999,0,69.5,68.0,59.099998
20161229060000,1152.0,1148.800049,99.722226,61,53.099998,0,69.599998,68.0,59.099998
20161229061500,1152.0,1123.199951,97.499996,61,55.5,0,69.599998,68.0,59.099998
20161229063000,1152.0,1123.199951,97.499996,61,54.700001,0,69.599998,68.0,59.099998
20161229064500,1152.0,1123.199951,97.499996,61,53.900002,0,69.599998,68.0,59.099998
20161229070000,1152.0,1123.199951,97.499996,61,53.099998,0,69.599998,68.0,59.099998
20161229071500,1152.0,1123.199951,97.499996,61,54.299999,0,69.699997,68.0,59.099998
20161229073000,1152.0,1123.199951,97.499996,62,54.299999,0,69.800003,68.0,59.099998
20161229074500,1152.0,1123.199951,97.499996,62,53.099998,0,69.800003,68.0,59.099998
20161229080000,1152.0,1097.599976,95.277776,62,53.099998,0,69.900002,68.0,59.099998
20161229081500,1152.0,1123.199951,97.499996,62,54.400002,0,69.800003,68.0,59.099998
20161229083000,1152.0,1097.599976,95.277776,62,54.400002,0,69.800003,68.0,59.099998
20161229084500,1152.0,1148.800049,99.722226,63,53.099998,0,69.800003,68.0,59.099998
20161229090000,1152.0,1148.800049,99.722226,63,51.5,0,69.800003,68.0,59.099998
20161229091500,1152.0,1196.800049,103.888893,63,54.299999,0,69.699997,68.0,59.099998
20161229093000,1152.0,1171.199951,101.666662,62,51.900002,0,69.699997,68.0,59.099998
20161229094500,1152.0,1148.800049,99.722226,61,51.900002,0,69.699997,68.0,59.099998
20161229100000,1152.0,1148.800049,99.722226,61,50.700001,0,69.900002,68.0,59.099998
20161229101500,1152.0,1148.800049,99.722226,61,49.900002,0,69.599998,68.0,59.099998
20161229103000,1152.0,1148.800049,99.722226,61,49.900002,0,69.400002,68.0,59.099998
20161229104500,1152.0,1171.199951,101.666662,61,49.099998,0,69.300003,68.0,59.099998
20161229110000,1152.0,1171.199951,101.666662,61,49.099998,0,69.199997,68.0,59.099998
20161229111500,1152.0,1123.199951,97.499996,61,47.900002,0,68.900002,68.0,59.099998
20161229113000,1152.0,1148.800049,99.722226,61,47.900002,0,68.800003,68.0,59.099998
20161229114500,1152.0,1148.800049,99.722226,61,47.900002,0,68.699997,68.0,59.099998
20161229120000,1152.0,1148.800049,99.722226,61,47.900002,0,68.599998,68.0,59.099998
20161229121500,1152.0,1148.800049,99.722226,61,47.200001,0,68.400002,68.0,59.099998
20161229123000,1152.0,1148.800049,99.722226,61,47.200001,0,68.199997,68.900002,65.900002
20161229124500,1152.0,1171.199951,101.666662,61,47.200001,0,68.099998,68.900002,65.900002
20161229130000,1152.0,1148.800049,99.722226,61,47.200001,100,68.0,71.800003,68.800003
20161229131500,1152.0,1148.800049,99.722226,61,50.700001,100,67.900002,73.900002,70.900002
20161229133000,1152.0,1148.800049,99.722226,61,74.0,100,68.599998,73.900002,70.900002
20161229134500,1152.0,1123.199951,97.499996,61,77.699997,100,69.199997,73.900002,70.900002
20161229140000,1152.0,1148.800049,99.722226,61,75.0,100,69.900002,73.900002,70.900002
20161229141500,1152.0,1123.199951,97.499996,61,47.599998,100,70.400002,68.0,64.900002
20161229143000,1152.0,1148.800049,99.722226,61,47.099998,0,70.400002,68.0,64.900002
20161229144500,1152.0,1123.199951,97.499996,61,47.099998,0,70.300003,68.0,64.900002
20161229150000,1152.0,1148.800049,99.722226,61,47.099998,0,70.099998,68.0,64.900002
20161229151500,1152.0,1148.800049,99.722226,61,46.400002,0,69.900002,68.0,64.900002
20161229153000,1152.0,1171.199951,101.666662,61,46.400002,0,69.699997,68.0,64.900002
20161229154500,1152.0,1148.800049,99.722226,61,46.400002,0,69.400002,68.0,64.900002
20161229160000,1152.0,1148.800049,99.722226,61,47.0,0,69.300003,70.0,67.0
20161229161500,1152.0,1148.800049,99.722226,61,47.0,0,69.099998,70.0,67.0
20161229163000,1152.0,1148.800049,99.722226,61,47.0,0,69.0,70.0,67.0
20161229164500,1152.0,1148.800049,99.722226,61,46.400002,0,68.900002,70.0,67.0
20161229170000,1152.0,1171.199951,101.666662,61,46.400002,0,68.800003,70.0,67.0
20161229171500,1152.0,1171.199951,101.666662,61,46.400002,0,68.699997,70.0,67.0
20161229173000,1152.0,1148.800049,99.722226,61,46.400002,0,68.599998,70.0,67.0
20161229174500,1152.0,1148.800049,99.722226,61,46.400002,0,68.599998,70.0,67.0
20161229180000,1152.0,1171.199951,101.666662,61,46.400002,0,68.5,70.0,67.0
20161229181500,1152.0,1148.800049,99.722226,61,46.400002,0,68.400002,70.0,67.0
20161229183000,1152.0,1148.800049,99.722226,61,46.400002,0,68.300003,70.0,67.0
20161229184500,1152.0,1171.199951,101.666662,61,46.400002,0,68.199997,70.400002,67.400002
20161229190000,1152.0,1171.199951,101.666662,61,46.400002,0,68.199997,70.400002,67.400002
20161229191500,1152.0,1171.199951,101.666662,61,46.400002,0,68.199997,70.400002,67.400002
20161229193000,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,70.400002,67.400002
20161229194500,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,70.400002,67.400002
20161229200000,1152.0,1171.199951,101.666662,61,46.400002,0,68.0,70.400002,67.400002
20161229201500,1152.0,1171.199951,101.666662,61,45.700001,0,67.900002,70.400002,67.400002
20161229203000,1152.0,1171.199951,101.666662,61,45.700001,0,67.800003,70.400002,67.400002
20161229204500,1152.0,1148.800049,99.722226,61,45.700001,0,67.800003,70.400002,67.400002
20161229210000,1152.0,1171.199951,101.666662,61,45.700001,0,67.800003,70.400002,67.400002
20161229211500,1152.0,1171.199951,101.666662,61,45.700001,0,67.699997,70.400002,67.400002
20161229213000,1152.0,1171.199951,101.666662,61,45.700001,0,67.699997,70.400002,67.400002
20161229214500,1152.0,1148.800049,99.722226,61,45.700001,0,67.599998,70.400002,67.400002
20161229220000,1152.0,1171.199951,101.666662,61,45.200001,0,67.5,70.400002,67.400002
20161229221500,1152.0,1171.199951,101.666662,61,45.200001,0,67.400002,70.400002,67.400002
20161229223000,1152.0,1171.199951,101.666662,61,45.200001,0,67.300003,70.400002,67.400002
20161229224500,1152.0,1171.199951,101.666662,61,45.200001,0,67.300003,70.400002,67.400002
20161229230000,1152.0,1171.199951,101.666662,61,45.700001,0,67.199997,70.400002,67.400002
20161229231500,1152.0,1171.199951,101.666662,61,44.900002,0,67.199997,70.400002,67.400002
20161229233000,1152.0,1148.800049,99.722226,61,45.599998,100,67.099998,70.400002,67.400002
20161229234500,1152.0,1148.800049,99.722226,61,45.599998,100,67.099998,70.400002,67.400002
20161230000000,1152.0,1171.199951,101.666662,61,44.799999,100,66.900002,70.400002,67.400002
20161230001500,1152.0,1171.199951,101.666662,61,46.0,100,66.800003,70.400002,67.400002
20161230003000,1152.0,1171.199951,101.666662,61,44.900002,100,66.699997,70.400002,67.400002
20161230004500,1152.0,1171.199951,101.666662,61,45.700001,100,66.699997,70.400002,67.400002
20161230010000,1152.0,1123.199951,97.499996,60,45.700001,100,66.699997,70.400002,67.400002
20161230011500,1152.0,1171.199951,101.666662,60,45.700001,100,66.599998,70.400002,67.400002
20161230013000,1152.0,1148.800049,99.722226,60,45.700001,100,66.599998,70.400002,67.400002
20161230014500,1152.0,1148.800049,99.722226,60,45.700001,100,66.599998,70.400002,67.400002
20161230020000,1152.0,1123.199951,97.499996,60,48.200001,100,66.599998,70.400002,67.400002
20161230021500,1152.0,1123.199951,97.499996,60,50.599998,100,66.599998,70.400002,67.400002
20161230023000,1152.0,1148.800049,99.722226,60,51.900002,100,66.800003,70.400002,67.400002
20161230024500,1152.0,1123.199951,97.499996,60,53.900002,100,67.0,70.400002,67.400002
20161230030000,1152.0,1097.599976,95.277776,60,58.299999,100,67.099998,70.400002,67.400002
20161230031500,1152.0,1148.800049,99.722226,60,55.400002,100,67.300003,70.400002,67.400002
20161230033000,1152.0,1123.199951,97.499996,60,52.299999,100,67.400002,70.400002,67.400002
20161230034500,1152.0,1148.800049,99.722226,60,53.900002,100,67.599998,70.400002,67.400002
20161230040000,1152.0,1123.199951,97.499996,60,47.900002,0,67.699997,70.400002,67.400002
20161230041500,1152.0,1123.199951,97.499996,60,44.900002,0,67.599998,70.400002,67.400002
20161230043000,1152.0,1123.199951,97.499996,60,44.900002,0,67.400002,70.400002,67.400002
20161230044500,1152.0,1123.199951,97.499996,60,45.599998,0,67.300003,70.400002,67.400002
20161230050000,1152.0,1123.199951,97.499996,60,45.599998,0,67.199997,70.400002,67.400002
20161230051500,1152.0,1148.800049,99.722226,60,44.5,0,67.199997,70.400002,67.400002
20161230053000,1152.0,1123.199951,97.499996,60,44.5,100,67.099998,70.400002,67.400002
20161230054500,1152.0,1148.800049,99.722226,60,45.700001,100,66.900002,70.400002,67.400002
20161230060000,1152.0,1148.800049,99.722226,60,46.400002,100,66.900002,70.400002,67.400002
20161230061500,1152.0,1123.199951,97.499996,60,47.5,100,66.900002,70.400002,67.400002
20161230063000,1152.0,1123.199951,97.499996,60,48.700001,100,67.0,70.400002,67.400002
20161230064500,1152.0,1097.599976,95.277776,60,48.200001,100,67.099998,70.400002,67.400002
20161230070000,1152.0,1148.800049,99.722226,61,47.200001,100,67.099998,70.400002,67.400002
20161230071500,1152.0,1148.800049,99.722226,61,47.900002,100,67.099998,70.400002,67.400002
20161230073000,1152.0,1148.800049,99.722226,61,48.700001,100,67.099998,70.400002,67.400002
20161230074500,1152.0,1148.800049,99.722226,61,48.200001,100,67.199997,70.400002,67.400002
20161230080000,1152.0,1148.800049,99.722226,61,47.5,100,67.199997,70.400002,67.400002
20161230081500,1152.0,1123.199951,97.499996,61,50.599998,100,67.199997,72.699997,69.699997
20161230083000,1152.0,1171.199951,101.666662,61,78.0,100,67.5,72.699997,69.699997
20161230084500,1152.0,1123.199951,97.499996,61,80.0,100,68.300003,72.800003,69.800003
20161230090000,1152.0,1148.800049,99.722226,61,72.0,100,69.099998,72.800003,69.800003
20161230091500,1152.0,1148.800049,99.722226,62,85.5,100,70.0,72.800003,69.800003
20161230093000,1152.0,1148.800049,99.722226,62,49.099998,0,69.900002,72.800003,69.800003
20161230094500,1152.0,1171.199951,101.666662,62,49.799999,0,69.900002,72.800003,69.800003
20161230100000,1152.0,1148.800049,99.722226,62,49.799999,0,69.800003,72.800003,69.800003
20161230101500,1152.0,1148.800049,99.722226,62,50.599998,0,69.599998,72.800003,69.800003
20161230103000,1152.0,1148.800049,99.722226,62,50.599998,100,69.400002,72.800003,69.800003
20161230104500,1152.0,1123.199951,97.499996,62,50.599998,100,69.199997,72.900002,69.900002
20161230110000,1152.0,1148.800049,99.722226,62,50.599998,100,69.099998,72.900002,69.900002
20161230111500,1152.0,1148.800049,99.722226,62,50.599998,100,69.0,73.099998,70.099998
20161230113000,1152.0,1123.199951,97.499996,62,50.599998,100,68.900002,73.099998,70.099998
20161230114500,1152.0,1148.800049,99.722226,62,51.799999,100,68.900002,73.099998,70.099998
20161230120000,1152.0,1171.199951,101.666662,62,57.099998,100,68.900002,73.099998,70.099998
20161230121500,1152.0,1148.800049,99.722226,62,57.700001,100,69.099998,69.699997,66.699997
20161230123000,1152.0,1148.800049,99.722226,62,50.700001,0,69.199997,69.699997,66.699997
20161230124500,1152.0,1148.800049,99.722226,62,50.700001,0,69.199997,69.599998,66.599998
20161230130000,1152.0,1148.800049,99.722226,62,50.700001,0,69.199997,69.5,66.5
20161230131500,1152.0,1148.800049,99.722226,62,50.700001,0,69.199997,69.5,66.5
20161230133000,1152.0,1148.800049,99.722226,62,50.700001,0,69.099998,69.5,66.5
20161230134500,1152.0,1148.800049,99.722226,62,50.700001,0,69.099998,69.5,66.5
20161230140000,1152.0,1148.800049,99.722226,62,46.799999,0,68.900002,69.5,66.5
20161230141500,1152.0,1148.800049,99.722226,62,46.099998,0,68.800003,69.5,66.5
20161230143000,1152.0,1148.800049,99.722226,62,47.5,0,68.699997,69.5,66.5
20161230144500,1152.0,1148.800049,99.722226,62,46.099998,0,68.5,69.5,66.5
20161230150000,1152.0,1148.800049,99.722226,62,47.200001,0,68.300003,69.5,66.5
20161230151500,1152.0,1148.800049,99.722226,62,46.400002,0,68.099998,69.5,66.5
20161230153000,1152.0,1148.800049,99.722226,62,46.400002,0,68.0,69.5,66.5
20161230154500,1152.0,1148.800049,99.722226,62,47.200001,0,67.900002,69.5,66.5
20161230160000,1152.0,1148.800049,99.722226,62,46.700001,0,67.800003,69.5,66.5
20161230161500,1152.0,1123.199951,97.499996,62,46.700001,0,67.800003,69.5,66.5
20161230163000,1152.0,1123.199951,97.499996,62,46.700001,0,67.699997,69.5,66.5
20161230164500,1152.0,1148.800049,99.722226,62,46.700001,0,67.699997,69.5,66.5
20161230170000,1152.0,1148.800049,99.722226,62,46.700001,0,67.599998,69.5,66.5
20161230171500,1152.0,1148.800049,99.722226,62,46.700001,0,67.599998,69.5,66.5
20161230173000,1152.0,1171.199951,101.666662,62,45.700001,0,67.599998,69.5,66.5
20161230174500,1152.0,1148.800049,99.722226,62,46.400002,0,67.599998,69.5,66.5
20161230180000,1152.0,1148.800049,99.722226,62,46.400002,0,67.599998,69.5,66.5
20161230181500,1152.0,1148.800049,99.722226,62,46.400002,0,67.599998,69.5,66.5
20161230183000,1152.0,1148.800049,99.722226,62,46.400002,0,67.400002,69.5,66.5
20161230184500,1152.0,1148.800049,99.722226,62,46.400002,0,67.400002,69.5,66.5
20161230190000,1152.0,1148.800049,99.722226,62,46.400002,0,67.300003,69.5,66.5
20161230191500,1152.0,1171.199951,101.666662,62,45.700001,0,67.300003,69.5,66.5
20161230193000,1152.0,1148.800049,99.722226,62,46.400002,0,67.300003,69.5,66.5
20161230194500,1152.0,1148.800049,99.722226,62,45.700001,0,67.199997,69.5,66.5
20161230200000,1152.0,1171.199951,101.666662,62,46.400002,0,67.199997,69.5,66.5
20161230201500,1152.0,1148.800049,99.722226,62,68.099998,100,67.300003,76.400002,73.400002
20161230203000,1152.0,1123.199951,97.499996,62,86.400002,100,68.0,76.400002,73.400002
20161230204500,1152.0,1148.800049,99.722226,62,77.699997,100,68.900002,76.400002,73.400002
20161230210000,1152.0,1148.800049,99.722226,62,61.599998,100,69.599998,73.5,70.5
20161230211500,1152.0,1148.800049,99.722226,62,65.699997,100,70.099998,73.5,70.5
20161230213000,1152.0,1148.800049,99.722226,62,68.099998,100,70.400002,73.5,70.5
20161230214500,1152.0,1148.800049,99.722226,62,66.599998,100,70.800003,74.599998,71.599998
20161230220000,1152.0,1148.800049,99.722226,62,69.199997,100,71.199997,74.599998,71.599998
20161230221500,1152.0,1148.800049,99.722226,62,84.300003,100,71.599998,74.599998,71.599998
20161230223000,1152.0,1171.199951,101.666662,62,46.400002,0,71.699997,74.599998,71.599998
20161230224500,1152.0,1171.199951,101.666662,62,46.400002,0,71.400002,74.599998,71.599998
20161230230000,1152.0,1148.800049,99.722226,62,46.400002,100,71.0,74.699997,71.699997
20161230231500,1152.0,1171.199951,101.666662,62,47.099998,100,70.5,74.699997,71.699997
20161230233000,1152.0,1171.199951,101.666662,62,46.400002,100,70.0,74.900002,71.900002
20161230234500,1152.0,1196.800049,103.888893,62,55.900002,100,69.800003,74.699997,71.699997
20161231000000,1152.0,1148.800049,99.722226,62,79.400002,100,70.099998,74.699997,71.699997
20161231001500,1152.0,1148.800049,99.722226,62,79.400002,100,70.5,74.800003,71.800003
20161231003000,1152.0,1171.199951,101.666662,62,70.199997,100,71.199997,74.900002,71.900002
20161231004500,1152.0,1148.800049,99.722226,62,74.5,100,71.699997,75.0,72.0
20161231010000,1152.0,1148.800049,99.722226,62,86.800003,100,72.199997,75.0,72.0
20161231011500,1152.0,1097.599976,95.277776,62,46.400002,0,72.099998,75.0,72.0
20161231013000,1152.0,1148.800049,99.722226,63,45.299999,100,71.699997,75.0,72.0
20161231014500,1152.0,1123.199951,97.499996,63,46.099998,100,71.199997,75.0,72.0
20161231020000,1152.0,1148.800049,99.722226,63,46.099998,100,70.699997,75.0,72.0
20161231021500,1152.0,1148.800049,99.722226,63,47.099998,100,70.199997,75.0,72.0
20161231023000,1152.0,1148.800049,99.722226,63,59.5,100,70.0,75.0,72.0
20161231024500,1152.0,1123.199951,97.499996,63,68.5,100,70.300003,75.0,72.0
20161231030000,1152.0,1148.800049,99.722226,64,51.599998,100,70.900002,70.400002,67.400002
20161231031500,1152.0,1148.800049,99.722226,64,46.0,0,70.5,70.400002,67.400002
20161231033000,1152.0,1148.800049,99.722226,64,46.0,0,70.400002,70.400002,67.400002
20161231034500,1152.0,1148.800049,99.722226,64,46.0,0,70.099998,70.300003,67.300003
20161231040000,1152.0,1148.800049,99.722226,64,46.0,0,69.800003,70.0,67.0
20161231041500,1152.0,1148.800049,99.722226,64,46.0,0,69.5,70.0,67.0
20161231043000,1152.0,1148.800049,99.722226,64,46.0,0,69.300003,70.0,67.0
20161231044500,1152.0,1148.800049,99.722226,64,46.700001,0,69.199997,70.0,67.0
20161231050000,1152.0,1123.199951,97.499996,64,46.099998,0,69.099998,70.0,67.0
20161231051500,1152.0,1148.800049,99.722226,64,46.099998,0,68.900002,70.0,67.0
20161231053000,1152.0,1148.800049,99.722226,64,46.099998,0,68.800003,70.0,67.0
20161231054500,1152.0,1148.800049,99.722226,64,46.700001,0,68.699997,70.0,67.0
20161231060000,1152.0,1148.800049,99.722226,64,46.700001,0,68.699997,70.0,67.0
20161231061500,1152.0,1148.800049,99.722226,64,46.700001,0,68.599998,70.0,67.0
20161231063000,1152.0,1148.800049,99.722226,64,46.700001,0,68.599998,70.0,67.0
20161231064500,1152.0,1148.800049,99.722226,64,46.700001,0,68.5,70.0,67.0
20161231070000,1152.0,1148.800049,99.722226,64,46.700001,0,68.5,70.0,67.0
20161231071500,1152.0,1148.800049,99.722226,64,46.700001,0,68.5,70.0,67.0
20161231073000,1152.0,1171.199951,101.666662,64,47.200001,0,68.400002,70.0,67.0
20161231074500,1152.0,1148.800049,99.722226,64,46.400002,0,68.300003,70.0,67.0
20161231080000,1152.0,1148.800049,99.722226,64,47.099998,0,68.300003,70.0,67.0
20161231081500,1152.0,1123.199951,97.499996,64,47.099998,0,68.199997,70.0,67.0
20161231083000,1152.0,1123.199951,97.499996,64,67.300003,100,68.400002,74.300003,71.300003
20161231084500,1152.0,1148.800049,99.722226,64,78.099998,100,69.0,74.0,71.0
20161231090000,1152.0,1148.800049,99.722226,64,71.199997,100,69.800003,74.0,71.0
20161231091500,1152.0,1148.800049,99.722226,64,88.900002,100,70.599998,74.0,71.0
20161231093000,1152.0,1123.199951,97.499996,64,61.400002,100,71.300003,74.0,71.0
20161231094500,1152.0,1148.800049,99.722226,64,49.400002,0,71.199997,74.0,71.0
20161231100000,1152.0,1123.199951,97.499996,64,49.400002,0,71.099998,74.0,71.0
20161231101500,1152.0,1148.800049,99.722226,64,49.400002,0,71.0,74.0,71.0
20161231103000,1152.0,1148.800049,99.722226,64,50.200001,0,70.800003,74.0,71.0
20161231104500,1152.0,1148.800049,99.722226,64,50.200001,100,70.599998,74.0,71.0
20161231110000,1152.0,1148.800049,99.722226,64,50.200001,100,70.5,74.0,71.0
20161231111500,1152.0,1123.199951,97.499996,64,51.099998,100,70.300003,74.0,71.0
20161231113000,1152.0,1148.800049,99.722226,64,51.099998,100,70.199997,74.0,71.0
20161231114500,1152.0,1123.199951,97.499996,64,51.900002,100,70.199997,74.0,71.0
20161231120000,1152.0,1148.800049,99.722226,64,51.900002,100,70.099998,74.0,71.0
20161231121500,1152.0,1123.199951,97.499996,64,52.599998,100,70.199997,74.0,71.0
20161231123000,1152.0,1148.800049,99.722226,64,52.599998,100,70.199997,74.0,71.0
20161231124500,1152.0,1097.599976,95.277776,64,53.900002,100,70.300003,74.0,71.0
20161231130000,1152.0,1148.800049,99.722226,64,55.099998,100,70.400002,74.0,71.0
20161231131500,1152.0,1123.199951,97.499996,64,56.099998,100,70.400002,74.0,71.0
20161231133000,1152.0,1148.800049,99.722226,64,57.5,100,70.599998,74.0,71.0
20161231134500,1152.0,1148.800049,99.722226,64,57.5,100,70.699997,74.0,71.0
20161231140000,1152.0,1148.800049,99.722226,64,58.700001,100,70.800003,74.0,71.0
20161231141500,1152.0,1123.199951,97.499996,64,57.599998,100,71.0,74.0,71.0
20161231143000,1152.0,1123.199951,97.499996,64,58.299999,100,71.099998,74.0,71.0
20161231144500,1152.0,1123.199951,97.499996,64,58.299999,100,71.199997,74.0,71.0
20161231150000,1152.0,1123.199951,97.499996,64,53.099998,0,71.300003,74.0,71.0
20161231151500,1152.0,1148.800049,99.722226,64,53.099998,0,71.300003,74.0,71.0
20161231153000,1152.0,1123.199951,97.499996,64,53.099998,0,71.300003,74.0,71.0
20161231154500,1152.0,1123.199951,97.499996,64,53.099998,0,71.300003,74.0,71.0
20161231160000,1152.0,1148.800049,99.722226,64,53.099998,0,71.199997,74.0,71.0
20161231161500,1152.0,1123.199951,97.499996,64,53.099998,0,71.199997,74.0,71.0
20161231163000,1152.0,1148.800049,99.722226,64,53.900002,0,71.199997,74.0,71.0
20161231164500,1152.0,1123.199951,97.499996,64,53.900002,0,71.199997,74.0,71.0
20161231170000,1152.0,1171.199951,101.666662,64,53.900002,0,71.099998,74.0,71.0
20161231171500,1152.0,1123.199951,97.499996,64,53.900002,0,71.099998,74.0,71.0
20161231173000,1152.0,1123.199951,97.499996,64,54.700001,0,71.199997,74.0,71.0
20161231174500,1152.0,1123.199951,97.499996,64,54.700001,0,71.199997,74.0,71.0
20161231180000,1152.0,1148.800049,99.722226,64,54.099998,0,71.199997,74.0,71.0
20161231181500,1152.0,1123.199951,97.499996,64,54.700001,0,71.099998,74.0,71.0
20161231183000,1152.0,1123.199951,97.499996,64,52.700001,0,71.0,74.0,71.0
20161231184500,1152.0,1123.199951,97.499996,64,52.700001,0,70.900002,74.0,71.0
20161231190000,1152.0,1148.800049,99.722226,64,53.900002,0,70.900002,74.0,71.0
20161231191500,1152.0,1123.199951,97.499996,64,54.700001,0,71.0,74.0,71.0
20161231193000,1152.0,1123.199951,97.499996,64,53.900002,0,71.0,74.0,71.0
20161231194500,1152.0,1123.199951,97.499996,64,53.900002,0,71.0,74.0,71.0
20161231200000,1152.0,1148.800049,99.722226,64,53.900002,0,71.0,74.0,71.0
20161231201500,1152.0,1171.199951,101.666662,64,54.700001,0,71.0,74.0,71.0
20161231203000,1152.0,1148.800049,99.722226,64,53.900002,0,71.0,74.0,71.0
20161231204500,1152.0,1148.800049,99.722226,64,53.099998,0,71.099998,74.0,71.0
20161231210000,1152.0,1148.800049,99.722226,64,53.099998,0,71.099998,74.0,71.0
20161231211500,1152.0,1148.800049,99.722226,64,54.299999,0,71.199997,74.0,71.0
20161231213000,1152.0,1171.199951,101.666662,64,54.299999,0,71.199997,74.0,71.0
20161231214500,1152.0,1148.800049,99.722226,64,53.099998,0,71.199997,74.0,71.0
20161231220000,1152.0,1148.800049,99.722226,64,53.099998,0,71.199997,74.0,71.0
20161231221500,1152.0,1148.800049,99.722226,64,54.299999,0,71.199997,74.0,71.0
20161231223000,1152.0,1148.800049,99.722226,64,54.299999,0,71.199997,74.0,71.0
20161231224500,1152.0,1171.199951,101.666662,64,53.099998,0,71.0,74.0,71.0
20161231230000,1152.0,1171.199951,101.666662,64,53.099998,0,71.0,74.0,71.0
20161231231500,1152.0,1171.199951,101.666662,64,54.299999,0,70.900002,74.0,71.0
20161231233000,1152.0,1171.199951,101.666662,64,54.299999,0,70.900002,74.0,71.0
20161231234500,1152.0,1148.800049,99.722226,64,54.299999,0,70.900002,74.0,71.0
20170101000000,1152.0,1171.199951,101.666662,64,52.700001,0,70.800003,74.0,71.0
20170101001500,1152.0,1148.800049,99.722226,64,54.700001,0,70.800003,74.0,71.0
20170101003000,1152.0,1171.199951,101.666662,64,54.700001,0,70.900002,74.0,71.0
20170101004500,1152.0,1196.800049,103.888893,64,54.700001,0,70.900002,74.0,71.0
20170101010000,1152.0,1171.199951,101.666662,64,53.099998,0,71.0,74.0,71.0
20170101011500,1152.0,1148.800049,99.722226,64,53.099998,0,71.099998,74.0,71.0
20170101013000,1152.0,1171.199951,101.666662,64,54.700001,0,71.199997,74.0,71.0
20170101014500,1152.0,1171.199951,101.666662,64,54.700001,0,71.199997,74.0,71.0
20170101020000,1152.0,1148.800049,99.722226,64,53.099998,0,71.0,74.0,71.0
20170101021500,1152.0,1148.800049,99.722226,64,53.900002,0,71.0,74.0,71.0
20170101023000,1152.0,1171.199951,101.666662,64,53.900002,0,71.0,74.0,71.0
20170101024500,1152.0,1171.199951,101.666662,64,53.900002,0,70.900002,74.0,71.0
20170101030000,1152.0,1171.199951,101.666662,64,53.900002,0,70.900002,74.0,71.0
20170101031500,1152.0,1171.199951,101.666662,64,53.099998,0,70.900002,74.0,71.0
20170101033000,1152.0,1171.199951,101.666662,64,53.900002,0,70.900002,74.0,71.0
20170101034500,1152.0,1148.800049,99.722226,64,53.900002,0,70.900002,74.0,71.0
20170101040000,1152.0,1171.199951,101.666662,64,53.900002,0,71.0,74.0,71.0
20170101041500,1152.0,1171.199951,101.666662,64,53.900002,0,71.0,74.0,71.0
20170101043000,1152.0,1148.800049,99.722226,64,53.099998,0,71.099998,74.0,71.0
20170101044500,1152.0,1148.800049,99.722226,63,53.099998,0,71.099998,74.0,71.0
20170101050000,1152.0,1171.199951,101.666662,63,53.099998,0,71.199997,74.0,71.0
20170101051500,1152.0,1148.800049,99.722226,63,53.700001,0,71.199997,74.0,71.0
20170101053000,1152.0,1171.199951,101.666662,63,53.700001,0,71.199997,74.0,71.0
20170101054500,1152.0,1148.800049,99.722226,63,54.299999,0,71.199997,74.0,71.0
20170101060000,1152.0,1171.199951,101.666662,63,54.299999,0,71.099998,74.0,71.0
20170101061500,1152.0,1148.800049,99.722226,63,54.299999,0,71.099998,74.0,71.0
20170101063000,1152.0,1148.800049,99.722226,63,52.700001,0,71.099998,74.0,71.0
20170101064500,1152.0,1148.800049,99.722226,63,55.900002,0,71.0,74.0,71.0
20170101070000,1152.0,1196.800049,103.888893,63,54.299999,0,71.0,74.0,71.0
20170101071500,1152.0,1148.800049,99.722226,63,54.299999,0,71.0,74.0,71.0
20170101073000,1152.0,1148.800049,99.722226,63,53.0,0,71.0,74.0,71.0
20170101074500,1152.0,1148.800049,99.722226,63,53.0,0,71.0,74.0,71.0
20170101080000,1152.0,1148.800049,99.722226,63,54.299999,0,71.199997,74.0,71.0
20170101081500,1152.0,1171.199951,101.666662,63,54.299999,0,71.199997,74.0,71.0
20170101083000,1152.0,1148.800049,99.722226,63,53.5,0,71.300003,74.0,71.0
20170101084500,1152.0,1148.800049,99.722226,63,53.5,0,71.199997,74.0,71.0
20170101090000,1152.0,1148.800049,99.722226,63,53.5,0,71.099998,74.0,71.0
20170101091500,1152.0,1123.199951,97.499996,63,53.5,0,71.0,74.0,71.0
20170101093000,1152.0,1148.800049,99.722226,63,53.5,0,70.900002,74.0,71.0
20170101094500,1152.0,1148.800049,99.722226,63,53.5,0,70.900002,74.0,71.0
20170101100000,1152.0,1148.800049,99.722226,63,53.5,0,70.900002,74.0,71.0
20170101101500,1152.0,1148.800049,99.722226,63,53.5,0,70.900002,74.0,71.0
20170101103000,1152.0,1148.800049,99.722226,63,53.5,0,70.900002,74.0,71.0
20170101104500,1152.0,1123.199951,97.499996,63,53.5,0,70.900002,74.0,71.0
20170101110000,1152.0,1171.199951,101.666662,63,53.5,0,70.900002,74.0,71.0
20170101111500,1152.0,1148.800049,99.722226,63,53.5,100,70.900002,75.300003,72.300003
20170101113000,1152.0,1123.199951,97.499996,63,54.299999,100,70.800003,75.300003,72.300003
20170101114500,1152.0,1171.199951,101.666662,62,57.900002,100,70.900002,75.400002,72.400002
20170101120000,1152.0,1148.800049,99.722226,62,59.900002,100,71.0,75.400002,72.400002
20170101121500,1152.0,1148.800049,99.722226,64,68.699997,100,71.300003,75.400002,72.400002
20170101123000,1152.0,1148.800049,99.722226,64,70.099998,100,71.699997,75.400002,72.400002
20170101124500,1152.0,1148.800049,99.722226,64,81.599998,100,72.199997,75.400002,72.400002
20170101130000,1152.0,1148.800049,99.722226,64,54.700001,0,72.699997,75.400002,72.400002
20170101131500,1152.0,1148.800049,99.722226,64,54.700001,0,72.699997,70.400002,67.400002
20170101133000,1152.0,1148.800049,99.722226,64,53.099998,0,72.599998,70.400002,67.400002
20170101134500,1152.0,1171.199951,101.666662,64,53.099998,0,72.400002,70.400002,67.400002
20170101140000,1152.0,1123.199951,97.499996,64,53.099998,0,72.199997,70.400002,67.400002
20170101141500,1152.0,1171.199951,101.666662,64,53.099998,0,72.099998,70.400002,67.400002
20170101143000,1152.0,1123.199951,97.499996,64,53.900002,0,71.900002,70.400002,67.400002
20170101144500,1152.0,1148.800049,99.722226,64,53.900002,0,71.900002,70.400002,67.400002
20170101150000,1152.0,1148.800049,99.722226,64,53.900002,0,71.800003,70.400002,67.400002
20170101151500,1152.0,1148.800049,99.722226,64,53.900002,0,71.699997,70.400002,67.400002
20170101153000,1152.0,1171.199951,101.666662,64,53.099998,0,71.599998,70.400002,67.400002
20170101154500,1152.0,1148.800049,99.722226,64,55.900002,0,71.599998,70.400002,67.400002
20170101160000,1152.0,1171.199951,101.666662,64,53.900002,0,71.599998,70.400002,67.400002
20170101161500,1152.0,1171.199951,101.666662,64,53.900002,0,71.400002,70.400002,67.400002
20170101163000,1152.0,1171.199951,101.666662,64,53.900002,0,71.300003,70.400002,67.400002
20170101164500,1152.0,1171.199951,101.666662,63,53.099998,0,71.199997,70.400002,67.400002
20170101170000,1152.0,1171.199951,101.666662,63,53.099998,0,71.0,70.400002,67.400002
20170101171500,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.400002,67.400002
20170101173000,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.400002,67.400002
20170101174500,1152.0,1171.199951,101.666662,63,53.099998,0,70.900002,70.400002,67.400002
20170101180000,1152.0,1171.199951,101.666662,63,53.099998,0,70.900002,70.300003,67.300003
20170101181500,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.099998,67.099998
20170101183000,1152.0,1171.199951,101.666662,63,53.099998,0,70.900002,70.099998,67.099998
20170101184500,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.0,67.0
20170101190000,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.0,67.0
20170101191500,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.0,67.0
20170101193000,1152.0,1171.199951,101.666662,63,53.099998,0,70.800003,70.0,67.0
20170101194500,1152.0,1148.800049,99.722226,63,53.099998,0,70.800003,70.0,67.0
20170101200000,1152.0,1148.800049,99.722226,63,53.099998,0,70.699997,70.0,67.0
20170101201500,1152.0,1123.199951,97.499996,63,53.099998,0,70.599998,70.0,67.0
20170101203000,1152.0,1148.800049,99.722226,63,53.099998,0,70.599998,70.0,67.0
20170101204500,1152.0,1148.800049,99.722226,63,53.099998,0,70.699997,70.0,67.0
20170101210000,1152.0,1148.800049,99.722226,63,53.099998,0,70.699997,70.0,67.0
20170101211500,1152.0,1148.800049,99.722226,63,53.099998,0,70.800003,70.0,67.0
20170101213000,1152.0,1123.199951,97.499996,63,53.099998,0,70.900002,70.0,67.0
20170101214500,1152.0,1123.199951,97.499996,63,53.099998,0,70.900002,70.0,67.0
20170101220000,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.0,67.0
20170101221500,1152.0,1171.199951,101.666662,63,53.099998,0,70.900002,70.0,67.0
20170101223000,1152.0,1148.800049,99.722226,63,53.099998,0,70.900002,70.0,67.0
20170101224500,1152.0,1148.800049,99.722226,63,53.099998,0,71.0,70.0,67.0
20170101230000,1152.0,1148.800049,99.722226,63,53.099998,0,71.0,70.0,67.0
20170101231500,1152.0,1148.800049,99.722226,63,53.099998,0,71.0,70.0,67.0
20170101233000,1152.0,1148.800049,99.722226,63,53.099998,0,71.0,70.0,67.0
20170101234500,1152.0,1148.800049,99.722226,63,53.099998,0,71.0,70.0,67.0
20170102000000,1152.0,1148.800049,99.722226,63,53.099998,0,70.800003,70.0,67.0
20170102001500,1152.0,1148.800049,99.722226,63,53.099998,0,70.699997,70.0,67.0
20170102003000,1152.0,1148.800049,99.722226,63,53.099998,0,70.699997,70.0,67.0
20170102004500,1152.0,1123.199951,97.499996,62,53.099998,0,70.599998,70.0,67.0
20170102010000,1152.0,1123.199951,97.499996,62,53.099998,0,70.599998,70.0,67.0
20170102011500,1152.0,1123.199951,97.499996,62,53.099998,0,70.699997,70.0,67.0
20170102013000,1152.0,1123.199951,97.499996,62,53.099998,0,70.699997,70.0,67.0
20170102014500,1152.0,1148.800049,99.722226,62,53.099998,0,70.699997,70.0,67.0
20170102020000,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,70.0,67.0
20170102021500,1152.0,1123.199951,97.499996,62,53.900002,0,70.699997,70.0,67.0
20170102023000,1152.0,1171.199951,101.666662,62,53.900002,0,70.699997,70.0,67.0
20170102024500,1152.0,1097.599976,95.277776,62,53.900002,0,70.800003,70.0,67.0
20170102030000,1152.0,1123.199951,97.499996,62,53.900002,0,70.800003,70.0,67.0
20170102031500,1152.0,1097.599976,95.277776,63,52.599998,0,70.800003,70.0,67.0
20170102033000,1152.0,1123.199951,97.499996,63,54.299999,0,70.699997,70.0,67.0
20170102034500,1152.0,1123.199951,97.499996,63,54.299999,0,70.699997,70.0,67.0
20170102040000,1152.0,1123.199951,97.499996,63,54.299999,0,70.699997,70.0,67.0
20170102041500,1152.0,1123.199951,97.499996,63,53.099998,0,70.800003,70.0,67.0
20170102043000,1152.0,1097.599976,95.277776,63,53.900002,0,71.0,70.0,67.0
20170102044500,1152.0,1075.199951,93.333329,63,53.900002,0,71.0,70.0,67.0
20170102050000,1152.0,1123.199951,97.499996,63,53.200001,0,71.199997,70.0,67.0
20170102051500,1152.0,1123.199951,97.499996,63,53.200001,0,71.199997,70.0,67.0
20170102053000,1152.0,1097.599976,95.277776,63,54.299999,0,71.199997,70.0,67.0
20170102054500,1152.0,1097.599976,95.277776,63,53.5,0,71.099998,70.0,67.0
20170102060000,1152.0,1123.199951,97.499996,63,53.5,0,71.0,70.0,67.0
20170102061500,1152.0,1123.199951,97.499996,63,53.5,0,71.0,70.0,67.0
20170102063000,1152.0,1123.199951,97.499996,63,53.5,0,71.0,70.0,67.0
20170102064500,1152.0,1123.199951,97.499996,63,53.5,0,71.0,70.0,67.0
20170102070000,1152.0,1097.599976,95.277776,63,53.5,0,71.0,70.0,67.0
20170102071500,1152.0,1123.199951,97.499996,63,53.5,0,71.0,70.0,67.0
20170102073000,1152.0,1123.199951,97.499996,63,53.5,0,71.0,70.0,67.0
20170102074500,1152.0,1148.800049,99.722226,63,53.5,0,71.099998,70.0,67.0
20170102080000,1152.0,1097.599976,95.277776,63,53.5,0,71.099998,70.0,67.0
20170102081500,1152.0,1148.800049,99.722226,63,53.5,0,71.0,70.0,67.0
20170102083000,1152.0,1148.800049,99.722226,63,53.5,0,71.0,70.0,67.0
20170102084500,1152.0,1148.800049,99.722226,63,53.5,0,71.099998,70.0,67.0
20170102090000,1152.0,1123.199951,97.499996,63,53.5,0,71.099998,70.0,67.0
20170102091500,1152.0,1123.199951,97.499996,63,53.5,0,71.099998,70.0,67.0
20170102093000,1152.0,1148.800049,99.722226,63,53.5,0,71.0,70.0,67.0
20170102094500,1152.0,1148.800049,99.722226,63,53.5,0,71.099998,70.0,67.0
20170102100000,1152.0,1148.800049,99.722226,63,53.5,0,71.099998,70.0,67.0
20170102101500,1152.0,1148.800049,99.722226,63,54.099998,0,71.199997,70.0,67.0
20170102103000,1152.0,1171.199951,101.666662,63,54.099998,0,71.199997,70.0,67.0
20170102104500,1152.0,1123.199951,97.499996,63,54.099998,0,71.199997,70.0,67.0
20170102110000,1152.0,1123.199951,97.499996,63,54.099998,0,71.199997,70.0,67.0
20170102111500,1152.0,1148.800049,99.722226,63,54.099998,0,71.199997,70.0,67.0
20170102113000,1152.0,1148.800049,99.722226,63,54.099998,0,71.199997,70.0,67.0
20170102114500,1152.0,1148.800049,99.722226,63,54.099998,0,71.300003,70.0,67.0
20170102120000,1152.0,1148.800049,99.722226,63,54.099998,0,71.300003,70.0,67.0
20170102121500,1152.0,1123.199951,97.499996,63,54.099998,0,71.5,70.0,67.0
20170102123000,1152.0,1148.800049,99.722226,63,54.099998,0,71.599998,70.0,67.0
20170102124500,1152.0,1123.199951,97.499996,63,53.5,0,71.599998,70.0,67.0
20170102130000,1152.0,1171.199951,101.666662,63,53.5,0,71.599998,70.0,67.0
20170102131500,1152.0,1123.199951,97.499996,63,53.5,0,71.599998,70.0,67.0
20170102133000,1152.0,1123.199951,97.499996,63,53.5,0,71.599998,70.0,67.0
20170102134500,1152.0,1148.800049,99.722226,63,53.5,0,71.5,70.0,67.0
20170102140000,1152.0,1123.199951,97.499996,63,53.5,0,71.5,70.0,67.0
20170102141500,1152.0,1123.199951,97.499996,62,53.5,0,71.5,70.0,67.0
20170102143000,1152.0,1097.599976,95.277776,62,53.5,0,71.400002,70.0,67.0
20170102144500,1152.0,1097.599976,95.277776,62,53.5,0,71.300003,70.0,67.0
20170102150000,1152.0,1123.199951,97.499996,62,52.299999,0,71.199997,70.0,67.0
20170102151500,1152.0,1148.800049,99.722226,62,55.099998,0,71.099998,70.0,67.0
20170102153000,1152.0,1148.800049,99.722226,62,54.299999,0,71.099998,70.0,67.0
20170102154500,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,70.0,67.0
20170102160000,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,70.0,67.0
20170102161500,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,70.0,67.0
20170102163000,1152.0,1148.800049,99.722226,62,55.900002,0,71.199997,70.0,67.0
20170102164500,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,70.0,67.0
20170102170000,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,70.0,67.0
20170102171500,1152.0,1123.199951,97.499996,62,53.299999,0,71.199997,70.0,67.0
20170102173000,1152.0,1148.800049,99.722226,62,55.900002,0,71.199997,70.0,67.0
20170102174500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,70.0,67.0
20170102180000,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,70.0,67.0
20170102181500,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,70.0,67.0
20170102183000,1152.0,1148.800049,99.722226,62,53.5,0,71.199997,70.0,67.0
20170102184500,1152.0,1123.199951,97.499996,62,53.5,0,71.199997,70.0,67.0
20170102190000,1152.0,1123.199951,97.499996,62,52.700001,0,71.0,70.0,67.0
20170102191500,1152.0,1148.800049,99.722226,62,52.700001,0,71.0,70.0,67.0
20170102193000,1152.0,1148.800049,99.722226,62,51.900002,0,70.900002,70.0,67.0
20170102194500,1152.0,1171.199951,101.666662,62,51.900002,0,70.800003,70.0,67.0
20170102200000,1152.0,1171.199951,101.666662,62,51.900002,0,70.699997,70.0,67.0
20170102201500,1152.0,1123.199951,97.499996,62,51.099998,0,70.699997,70.0,67.0
20170102203000,1152.0,1171.199951,101.666662,62,51.099998,0,70.5,70.0,67.0
20170102204500,1152.0,1171.199951,101.666662,62,51.099998,0,70.5,70.0,67.0
20170102210000,1152.0,1171.199951,101.666662,62,51.099998,0,70.400002,70.0,67.0
20170102211500,1152.0,1148.800049,99.722226,62,51.099998,0,70.300003,70.0,67.0
20170102213000,1152.0,1171.199951,101.666662,62,51.099998,0,70.300003,70.0,67.0
20170102214500,1152.0,1148.800049,99.722226,62,50.299999,0,70.300003,70.0,67.0
20170102220000,1152.0,1148.800049,99.722226,62,50.299999,0,70.300003,70.0,67.0
20170102221500,1152.0,1148.800049,99.722226,62,50.299999,0,70.199997,70.0,67.0
20170102223000,1152.0,1171.199951,101.666662,62,50.299999,0,70.099998,70.0,67.0
20170102224500,1152.0,1171.199951,101.666662,62,50.299999,0,70.0,70.0,67.0
20170102230000,1152.0,1148.800049,99.722226,62,50.299999,0,69.900002,70.0,67.0
20170102231500,1152.0,1171.199951,101.666662,62,50.299999,0,69.900002,70.0,67.0
20170102233000,1152.0,1148.800049,99.722226,62,50.299999,0,69.900002,70.0,67.0
20170102234500,1152.0,1148.800049,99.722226,62,50.299999,0,69.800003,70.0,67.0
20170103000000,1152.0,1171.199951,101.666662,62,49.599998,0,69.800003,70.0,67.0
20170103001500,1152.0,1148.800049,99.722226,62,49.599998,0,69.699997,70.0,67.0
20170103003000,1152.0,1171.199951,101.666662,62,50.200001,0,69.599998,70.0,67.0
20170103004500,1152.0,1171.199951,101.666662,62,50.200001,0,69.599998,70.0,67.0
20170103010000,1152.0,1148.800049,99.722226,62,50.200001,0,69.599998,70.0,67.0
20170103011500,1152.0,1148.800049,99.722226,62,50.200001,0,69.599998,70.0,67.0
20170103013000,1152.0,1171.199951,101.666662,62,50.200001,0,69.599998,70.0,67.0
20170103014500,1152.0,1148.800049,99.722226,62,50.200001,0,69.599998,70.0,67.0
20170103020000,1152.0,1196.800049,103.888893,62,49.5,0,69.599998,70.0,67.0
20170103021500,1152.0,1171.199951,101.666662,62,49.5,0,69.599998,70.0,67.0
20170103023000,1152.0,1148.800049,99.722226,62,49.5,0,69.5,70.0,67.0
20170103024500,1152.0,1171.199951,101.666662,62,49.5,0,69.5,70.0,67.0
20170103030000,1152.0,1171.199951,101.666662,62,49.0,0,69.400002,70.0,67.0
20170103031500,1152.0,1171.199951,101.666662,62,49.0,0,69.400002,70.0,67.0
20170103033000,1152.0,1171.199951,101.666662,62,49.0,0,69.300003,70.0,67.0
20170103034500,1152.0,1171.199951,101.666662,62,49.0,0,69.199997,70.0,67.0
20170103040000,1152.0,1171.199951,101.666662,62,49.0,0,69.099998,70.0,67.0
20170103041500,1152.0,1171.199951,101.666662,62,49.0,0,69.099998,70.0,67.0
20170103043000,1152.0,1171.199951,101.666662,62,49.0,0,69.099998,70.0,67.0
20170103044500,1152.0,1148.800049,99.722226,62,49.0,0,69.099998,70.0,67.0
20170103050000,1152.0,1148.800049,99.722226,62,49.0,0,69.099998,70.0,67.0
20170103051500,1152.0,1171.199951,101.666662,62,48.299999,0,69.099998,70.0,67.0
20170103053000,1152.0,1171.199951,101.666662,62,48.299999,0,69.0,70.0,67.0
20170103054500,1152.0,1171.199951,101.666662,62,48.299999,0,68.900002,70.0,67.0
20170103060000,1152.0,1171.199951,101.666662,62,48.299999,0,68.900002,70.0,67.0
20170103061500,1152.0,1171.199951,101.666662,62,48.299999,0,68.900002,70.0,67.0
20170103063000,1152.0,1171.199951,101.666662,62,48.299999,0,68.900002,70.0,67.0
20170103064500,1152.0,1171.199951,101.666662,62,49.0,0,68.900002,70.0,67.0
20170103070000,1152.0,1123.199951,97.499996,62,49.0,0,68.900002,70.0,67.0
20170103071500,1152.0,1148.800049,99.722226,62,49.0,0,68.900002,70.0,67.0
20170103073000,1152.0,1148.800049,99.722226,62,49.0,0,68.900002,70.0,67.0
20170103074500,1152.0,1171.199951,101.666662,62,49.0,0,68.900002,70.0,67.0
20170103080000,1152.0,1148.800049,99.722226,62,49.0,0,68.900002,70.0,67.0
20170103081500,1152.0,1148.800049,99.722226,62,49.799999,0,69.0,70.0,67.0
20170103083000,1152.0,1123.199951,97.499996,62,49.799999,0,69.099998,70.0,67.0
20170103084500,1152.0,1097.599976,95.277776,62,50.400002,0,69.199997,70.0,67.0
20170103090000,1152.0,1148.800049,99.722226,62,50.400002,0,69.199997,70.0,67.0
20170103091500,1152.0,1171.199951,101.666662,62,53.5,0,69.300003,70.0,67.0
20170103093000,1152.0,1171.199951,101.666662,62,53.5,0,69.5,70.0,67.0
20170103094500,1152.0,1148.800049,99.722226,62,52.299999,0,69.599998,70.0,67.0
20170103100000,1152.0,1148.800049,99.722226,62,52.299999,0,69.699997,70.0,67.0
20170103101500,1152.0,1148.800049,99.722226,62,51.5,0,69.699997,70.0,67.0
20170103103000,1152.0,1123.199951,97.499996,62,51.5,0,69.800003,70.0,67.0
20170103104500,1152.0,1148.800049,99.722226,62,51.5,0,69.900002,70.0,67.0
20170103110000,1152.0,1123.199951,97.499996,62,51.5,0,70.0,70.0,67.0
20170103111500,1152.0,1123.199951,97.499996,62,51.5,0,70.0,70.0,67.0
20170103113000,1152.0,1148.800049,99.722226,62,51.5,0,70.099998,70.0,67.0
20170103114500,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103120000,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103121500,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,70.0,67.0
20170103123000,1152.0,1196.800049,103.888893,62,51.5,0,70.199997,70.0,67.0
20170103124500,1152.0,1171.199951,101.666662,62,51.5,0,70.099998,70.0,67.0
20170103130000,1152.0,1171.199951,101.666662,62,51.5,0,70.099998,70.0,67.0
20170103131500,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,70.0,67.0
20170103133000,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,70.0,67.0
20170103134500,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103140000,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,70.0,67.0
20170103141500,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103143000,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103144500,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103150000,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,70.0,67.0
20170103151500,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,70.0,67.0
20170103153000,1152.0,1171.199951,101.666662,62,51.5,0,70.199997,70.0,67.0
20170103154500,1152.0,1171.199951,101.666662,62,51.5,0,70.099998,70.0,67.0
20170103160000,1152.0,1148.800049,99.722226,62,51.5,0,70.0,72.699997,69.699997
20170103161500,1152.0,1171.199951,101.666662,62,51.5,0,70.099998,72.699997,69.699997
20170103163000,1152.0,1148.800049,99.722226,62,51.5,0,70.099998,72.699997,69.699997
20170103164500,1152.0,1148.800049,99.722226,62,51.5,0,70.099998,72.699997,69.699997
20170103170000,1152.0,1148.800049,99.722226,62,51.5,0,70.199997,72.699997,69.699997
20170103171500,1152.0,1148.800049,99.722226,62,51.5,0,70.300003,72.699997,69.699997
20170103173000,1152.0,1148.800049,99.722226,62,51.5,0,70.300003,72.699997,69.699997
20170103174500,1152.0,1148.800049,99.722226,62,51.5,0,70.400002,72.699997,69.699997
20170103180000,1152.0,1148.800049,99.722226,62,51.5,0,70.400002,72.699997,69.699997
20170103181500,1152.0,1148.800049,99.722226,62,51.5,0,70.400002,72.699997,69.699997
20170103183000,1152.0,1148.800049,99.722226,62,51.5,0,70.400002,72.699997,69.699997
20170103184500,1152.0,1123.199951,97.499996,62,51.5,0,70.5,72.699997,69.699997
20170103190000,1152.0,1123.199951,97.499996,62,51.5,0,70.5,72.699997,69.699997
20170103191500,1152.0,1123.199951,97.499996,62,51.5,0,70.5,72.699997,69.699997
20170103193000,1152.0,1123.199951,97.499996,62,51.5,0,70.5,72.699997,69.699997
20170103194500,1152.0,1148.800049,99.722226,62,51.5,0,70.699997,72.699997,69.699997
20170103200000,1152.0,1123.199951,97.499996,62,51.5,0,70.699997,72.699997,69.699997
20170103201500,1152.0,1075.199951,93.333329,63,50.700001,0,70.800003,68.199997,65.199997
