PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103203000,1152.0,1148.800049,99.722226,63,50.700001,0,70.5,68.400002,65.400002
20170103204500,1152.0,1171.199951,101.666662,63,50.700001,0,70.400002,68.300003,65.300003
20170103210000,1152.0,1196.800049,103.888893,63,50.700001,0,70.199997,68.0,65.0
20170103211500,1152.0,1171.199951,101.666662,63,50.700001,0,69.900002,68.0,64.900002
20170103213000,1152.0,1196.800049,103.888893,63,50.700001,0,69.800003,68.0,64.900002
20170103214500,1152.0,1171.199951,101.666662,62,50.700001,0,69.5,68.0,64.900002
20170103220000,1152.0,1171.199951,101.666662,62,50.700001,0,69.400002,68.0,64.900002
20170103221500,1152.0,1171.199951,101.666662,62,49.900002,0,69.199997,68.0,64.900002
20170103223000,1152.0,1171.199951,101.666662,62,49.900002,0,69.199997,68.0,64.900002
20170103224500,1152.0,1148.800049,99.722226,62,49.900002,0,69.199997,68.0,64.900002
20170103230000,1152.0,1148.800049,99.722226,62,49.900002,0,69.199997,68.0,64.900002
20170103231500,1152.0,1148.800049,99.722226,62,49.900002,0,69.199997,68.0,64.900002
20170103233000,1152.0,1123.199951,97.499996,62,49.900002,0,69.300003,68.0,64.900002
20170103234500,1152.0,1123.199951,97.499996,62,49.900002,0,69.300003,68.0,64.900002
20170104000000,1152.0,1148.800049,99.722226,62,49.900002,0,69.400002,68.0,64.900002
20170104001500,1152.0,1148.800049,99.722226,62,49.400002,0,69.400002,68.0,64.900002
20170104003000,1152.0,1148.800049,99.722226,62,49.400002,0,69.5,68.0,64.900002
20170104004500,1152.0,1148.800049,99.722226,62,49.400002,0,69.5,68.0,64.900002
20170104010000,1152.0,1171.199951,101.666662,62,49.400002,0,69.5,68.0,64.900002
20170104011500,1152.0,1123.199951,97.499996,62,48.700001,0,69.599998,68.0,64.900002
20170104013000,1152.0,1123.199951,97.499996,62,48.200001,0,69.599998,68.0,64.900002
20170104014500,1152.0,1123.199951,97.499996,62,48.200001,0,69.699997,68.0,64.900002
20170104020000,1152.0,1123.199951,97.499996,62,48.200001,0,69.699997,68.0,64.900002
20170104021500,1152.0,1097.599976,95.277776,62,48.200001,0,69.599998,68.0,64.900002
20170104023000,1152.0,1123.199951,97.499996,62,48.200001,0,69.599998,68.0,64.900002
20170104024500,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104030000,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104031500,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104033000,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104034500,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104040000,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104041500,1152.0,1123.199951,97.499996,62,48.200001,0,69.5,68.0,64.900002
20170104043000,1152.0,1148.800049,99.722226,62,48.200001,0,69.5,68.0,64.900002
20170104044500,1152.0,1148.800049,99.722226,62,48.200001,0,69.599998,68.0,64.900002
20170104050000,1152.0,1123.199951,97.499996,62,48.200001,0,69.599998,68.0,64.900002
20170104051500,1152.0,1148.800049,99.722226,62,48.200001,0,69.599998,68.0,64.900002
20170104053000,1152.0,1148.800049,99.722226,62,48.200001,0,69.599998,68.0,64.900002
20170104054500,1152.0,1148.800049,99.722226,62,48.200001,0,69.599998,68.0,64.900002
20170104060000,1152.0,1171.199951,101.666662,62,48.200001,0,69.599998,68.0,64.900002
20170104061500,1152.0,1171.199951,101.666662,62,48.200001,0,69.599998,68.0,64.900002
20170104063000,1152.0,1148.800049,99.722226,62,48.200001,0,69.5,68.0,64.900002
20170104064500,1152.0,1171.199951,101.666662,62,48.200001,0,69.400002,68.0,64.900002
20170104070000,1152.0,1148.800049,99.722226,62,48.200001,0,69.5,68.0,64.900002
20170104071500,1152.0,1196.800049,103.888893,62,48.200001,0,69.5,68.0,64.900002
20170104073000,1152.0,1171.199951,101.666662,62,48.200001,0,69.599998,68.0,64.900002
20170104074500,1152.0,1196.800049,103.888893,62,48.200001,0,69.599998,68.0,64.900002
20170104080000,1152.0,1148.800049,99.722226,62,48.200001,0,69.599998,68.0,64.900002
20170104081500,1152.0,1148.800049,99.722226,62,48.200001,0,69.599998,68.0,64.900002
20170104083000,1152.0,1171.199951,101.666662,62,48.200001,0,69.599998,68.0,64.900002
20170104084500,1152.0,1171.199951,101.666662,62,49.0,0,69.599998,68.0,64.900002
20170104090000,1152.0,1148.800049,99.722226,62,49.799999,0,69.699997,68.0,64.900002
20170104091500,1152.0,1148.800049,99.722226,62,51.0,0,69.699997,68.0,64.900002
20170104093000,1152.0,1148.800049,99.722226,62,51.0,0,69.699997,68.0,64.900002
20170104094500,1152.0,1148.800049,99.722226,62,51.0,0,69.599998,68.0,64.900002
20170104100000,1152.0,1148.800049,99.722226,62,51.0,0,69.599998,68.0,64.900002
20170104101500,1152.0,1171.199951,101.666662,62,51.0,0,69.5,68.0,64.900002
20170104103000,1152.0,1148.800049,99.722226,62,51.0,0,69.400002,68.0,64.900002
20170104104500,1152.0,1148.800049,99.722226,62,51.0,0,69.5,68.0,64.900002
20170104110000,1152.0,1148.800049,99.722226,62,51.0,0,69.699997,68.0,64.900002
20170104111500,1152.0,1123.199951,97.499996,62,51.0,0,70.0,68.0,64.900002
20170104113000,1152.0,1148.800049,99.722226,62,51.0,0,70.099998,68.0,64.900002
20170104114500,1152.0,1123.199951,97.499996,62,51.0,0,70.199997,70.800003,67.800003
20170104120000,1152.0,1148.800049,99.722226,62,51.0,0,70.300003,70.800003,67.800003
20170104121500,1152.0,1123.199951,97.499996,62,51.0,0,70.400002,70.800003,67.800003
20170104123000,1152.0,1148.800049,99.722226,62,51.0,0,70.599998,70.800003,67.800003
20170104124500,1152.0,1123.199951,97.499996,62,51.0,0,70.699997,70.800003,67.800003
20170104130000,1152.0,1148.800049,99.722226,62,51.0,0,70.800003,70.800003,67.800003
20170104131500,1152.0,1171.199951,101.666662,62,51.0,0,70.699997,70.800003,67.800003
20170104133000,1152.0,1171.199951,101.666662,62,51.0,0,70.699997,70.800003,67.800003
20170104134500,1152.0,1171.199951,101.666662,62,51.0,0,70.599998,70.800003,67.800003
20170104140000,1152.0,1171.199951,101.666662,62,51.0,0,70.5,70.800003,67.800003
20170104141500,1152.0,1171.199951,101.666662,62,51.0,0,70.5,70.699997,67.699997
20170104143000,1152.0,1171.199951,101.666662,62,51.0,0,70.5,70.800003,67.800003
20170104144500,1152.0,1219.199951,105.833329,62,51.0,0,70.400002,70.800003,67.800003
20170104150000,1152.0,1171.199951,101.666662,62,51.0,0,70.300003,70.699997,67.699997
20170104151500,1152.0,1171.199951,101.666662,62,50.299999,0,70.300003,70.5,67.5
20170104153000,1152.0,1148.800049,99.722226,62,50.299999,0,70.199997,70.400002,67.400002
20170104154500,1152.0,1148.800049,99.722226,62,50.299999,0,70.199997,70.400002,67.400002
20170104160000,1152.0,1171.199951,101.666662,62,50.299999,0,70.099998,70.400002,67.400002
20170104161500,1152.0,1171.199951,101.666662,62,50.299999,0,70.199997,70.400002,67.400002
20170104163000,1152.0,1171.199951,101.666662,62,50.299999,0,70.199997,70.400002,67.400002
20170104164500,1152.0,1171.199951,101.666662,62,50.299999,0,70.199997,70.699997,67.699997
20170104170000,1152.0,1171.199951,101.666662,62,50.299999,0,70.300003,70.5,67.5
20170104171500,1152.0,1171.199951,101.666662,62,50.299999,0,70.300003,70.800003,67.800003
20170104173000,1152.0,1148.800049,99.722226,62,50.299999,0,70.300003,70.800003,67.800003
20170104174500,1152.0,1171.199951,101.666662,62,50.299999,0,70.400002,70.800003,67.800003
20170104180000,1152.0,1148.800049,99.722226,62,50.299999,0,70.400002,70.699997,67.699997
20170104181500,1152.0,1171.199951,101.666662,62,50.299999,0,70.400002,70.699997,67.699997
20170104183000,1152.0,1171.199951,101.666662,62,50.299999,0,70.300003,70.5,67.5
20170104184500,1152.0,1171.199951,101.666662,62,50.299999,0,70.300003,70.5,67.5
20170104190000,1152.0,1171.199951,101.666662,62,49.5,0,70.300003,70.5,67.5
20170104191500,1152.0,1148.800049,99.722226,62,49.5,0,70.199997,70.400002,67.400002
20170104193000,1152.0,1171.199951,101.666662,62,49.5,0,70.199997,70.599998,67.599998
20170104194500,1152.0,1148.800049,99.722226,62,49.0,0,70.199997,70.5,67.5
20170104200000,1152.0,1171.199951,101.666662,62,49.0,0,70.199997,70.599998,67.599998
20170104201500,1152.0,1171.199951,101.666662,62,49.0,0,70.199997,70.5,67.5
20170104203000,1152.0,1171.199951,101.666662,62,49.0,0,70.099998,70.699997,67.699997
20170104204500,1152.0,1148.800049,99.722226,62,49.0,0,70.099998,70.800003,67.800003
20170104210000,1152.0,1171.199951,101.666662,62,49.0,0,70.099998,70.599998,67.599998
20170104211500,1152.0,1171.199951,101.666662,62,49.0,0,70.0,70.599998,67.599998
20170104213000,1152.0,1171.199951,101.666662,62,49.0,0,69.900002,70.599998,67.599998
20170104214500,1152.0,1148.800049,99.722226,62,49.0,0,69.800003,70.5,67.5
20170104220000,1152.0,1171.199951,101.666662,62,48.299999,0,69.699997,70.400002,67.400002
20170104221500,1152.0,1148.800049,99.722226,62,49.0,0,69.699997,70.400002,67.400002
20170104223000,1152.0,1148.800049,99.722226,62,48.599998,0,69.599998,70.400002,67.400002
20170104224500,1152.0,1171.199951,101.666662,62,48.599998,0,69.599998,70.5,67.5
20170104230000,1152.0,1171.199951,101.666662,62,48.599998,0,69.599998,70.400002,67.400002
20170104231500,1152.0,1171.199951,101.666662,62,48.599998,0,69.400002,70.400002,67.400002
20170104233000,1152.0,1148.800049,99.722226,62,48.599998,0,69.300003,70.400002,67.400002
20170104234500,1152.0,1171.199951,101.666662,62,48.599998,0,69.5,70.400002,67.400002
20170105000000,1152.0,1171.199951,101.666662,62,48.599998,0,69.400002,70.400002,67.400002
20170105001500,1152.0,1148.800049,99.722226,62,48.599998,0,69.400002,70.400002,67.400002
20170105003000,1152.0,1171.199951,101.666662,62,48.599998,0,69.400002,70.599998,67.599998
20170105004500,1152.0,1148.800049,99.722226,62,48.599998,0,69.300003,70.400002,67.400002
20170105010000,1152.0,1171.199951,101.666662,62,48.599998,0,69.199997,70.599998,67.599998
20170105011500,1152.0,1171.199951,101.666662,62,48.599998,0,69.199997,70.699997,67.699997
20170105013000,1152.0,1148.800049,99.722226,62,48.599998,0,69.099998,70.699997,67.699997
20170105014500,1152.0,1148.800049,99.722226,62,48.599998,0,69.0,70.599998,67.599998
20170105020000,1152.0,1148.800049,99.722226,62,48.599998,0,68.900002,70.800003,67.800003
20170105021500,1152.0,1171.199951,101.666662,62,48.599998,0,68.900002,70.800003,67.800003
20170105023000,1152.0,1148.800049,99.722226,62,48.599998,0,68.800003,70.800003,67.800003
20170105024500,1152.0,1171.199951,101.666662,62,48.599998,0,68.800003,70.800003,67.800003
20170105030000,1152.0,1148.800049,99.722226,62,48.599998,0,68.800003,70.800003,67.800003
20170105031500,1152.0,1171.199951,101.666662,62,48.599998,0,68.800003,70.800003,67.800003
20170105033000,1152.0,1148.800049,99.722226,62,48.599998,0,68.800003,70.800003,67.800003
20170105034500,1152.0,1171.199951,101.666662,62,48.599998,0,68.900002,70.800003,67.800003
20170105040000,1152.0,1171.199951,101.666662,62,48.599998,0,68.900002,70.800003,67.800003
20170105041500,1152.0,1148.800049,99.722226,62,48.599998,0,68.900002,70.800003,67.800003
20170105043000,1152.0,1148.800049,99.722226,62,48.599998,0,68.900002,70.800003,67.800003
20170105044500,1152.0,1148.800049,99.722226,62,48.599998,0,68.900002,70.800003,67.800003
20170105050000,1152.0,1148.800049,99.722226,62,48.599998,0,68.900002,70.800003,67.800003
20170105051500,1152.0,1171.199951,101.666662,62,48.599998,0,69.0,70.800003,67.800003
20170105053000,1152.0,1148.800049,99.722226,62,48.599998,0,69.0,70.800003,67.800003
20170105054500,1152.0,1196.800049,103.888893,62,48.599998,0,69.099998,70.800003,67.800003
20170105060000,1152.0,1171.199951,101.666662,62,48.599998,0,69.099998,70.800003,67.800003
20170105061500,1152.0,1148.800049,99.722226,62,47.900002,0,69.0,70.800003,67.800003
20170105063000,1152.0,1171.199951,101.666662,62,48.599998,0,69.099998,70.800003,67.800003
20170105064500,1152.0,1171.199951,101.666662,62,48.599998,0,69.0,70.800003,67.800003
20170105070000,1152.0,1171.199951,101.666662,62,48.0,0,69.099998,70.800003,67.800003
20170105071500,1152.0,1148.800049,99.722226,62,48.0,0,69.099998,70.699997,67.699997
20170105073000,1152.0,1148.800049,99.722226,62,48.0,0,69.099998,70.800003,67.800003
20170105074500,1152.0,1148.800049,99.722226,62,48.0,0,69.099998,70.800003,67.800003
20170105080000,1152.0,1148.800049,99.722226,62,48.700001,0,69.099998,70.800003,67.800003
20170105081500,1152.0,1171.199951,101.666662,62,48.700001,0,69.099998,70.800003,67.800003
20170105083000,1152.0,1171.199951,101.666662,62,48.700001,0,69.199997,70.800003,67.800003
20170105084500,1152.0,1148.800049,99.722226,62,48.700001,0,69.199997,70.800003,67.800003
20170105090000,1152.0,1148.800049,99.722226,62,48.700001,0,69.199997,70.800003,67.800003
20170105091500,1152.0,1148.800049,99.722226,62,49.799999,0,69.300003,70.800003,67.800003
20170105093000,1152.0,1171.199951,101.666662,62,49.799999,0,69.300003,70.800003,67.800003
20170105094500,1152.0,1148.800049,99.722226,62,50.599998,0,69.5,70.800003,67.800003
20170105100000,1152.0,1148.800049,99.722226,62,50.599998,0,69.599998,70.800003,67.800003
20170105101500,1152.0,1148.800049,99.722226,62,50.599998,0,69.699997,70.800003,67.800003
20170105103000,1152.0,1148.800049,99.722226,62,51.400002,0,69.800003,70.800003,67.800003
20170105104500,1152.0,1097.599976,95.277776,62,51.400002,0,69.900002,70.800003,67.800003
20170105110000,1152.0,1123.199951,97.499996,62,51.400002,0,70.099998,70.800003,67.800003
20170105111500,1152.0,1097.599976,95.277776,62,51.400002,0,70.199997,70.800003,67.800003
20170105113000,1152.0,1123.199951,97.499996,62,52.200001,0,70.300003,70.800003,67.800003
20170105114500,1152.0,1123.199951,97.499996,62,52.200001,0,70.400002,70.800003,67.800003
20170105120000,1152.0,1148.800049,99.722226,62,53.099998,0,70.5,70.800003,67.800003
20170105121500,1152.0,1123.199951,97.499996,62,53.099998,0,70.699997,70.800003,67.800003
20170105123000,1152.0,1148.800049,99.722226,62,51.5,0,70.800003,70.800003,67.800003
20170105124500,1152.0,1123.199951,97.499996,62,53.5,0,70.800003,70.800003,67.800003
20170105130000,1152.0,1123.199951,97.499996,62,52.299999,0,71.0,70.800003,67.800003
20170105131500,1152.0,1123.199951,97.499996,62,53.900002,0,71.0,70.800003,67.800003
20170105133000,1152.0,1123.199951,97.499996,62,53.0,0,71.199997,70.800003,67.800003
20170105134500,1152.0,1123.199951,97.499996,62,53.0,0,71.199997,70.800003,67.800003
20170105140000,1152.0,1123.199951,97.499996,62,53.0,0,71.400002,70.800003,67.800003
20170105141500,1152.0,1123.199951,97.499996,62,51.900002,0,71.400002,70.800003,67.800003
20170105143000,1152.0,1097.599976,95.277776,62,51.900002,0,71.400002,70.800003,67.800003
20170105144500,1152.0,1123.199951,97.499996,62,51.900002,0,71.599998,70.800003,67.800003
20170105150000,1152.0,1097.599976,95.277776,62,51.900002,0,71.5,70.800003,67.800003
20170105151500,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,70.800003,67.800003
20170105153000,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,68.599998,65.599998
20170105154500,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,68.900002,65.900002
20170105160000,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,68.900002,65.900002
20170105161500,1152.0,1123.199951,97.499996,62,51.900002,0,71.599998,68.900002,65.900002
20170105163000,1152.0,1123.199951,97.499996,62,51.900002,0,71.599998,68.900002,65.900002
20170105164500,1152.0,1123.199951,97.499996,62,51.900002,0,71.599998,68.900002,65.900002
20170105170000,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,68.900002,65.900002
20170105171500,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,68.900002,65.900002
20170105173000,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,68.900002,65.900002
20170105174500,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,68.900002,65.900002
20170105180000,1152.0,1171.199951,101.666662,62,51.900002,0,71.300003,69.099998,66.099998
20170105181500,1152.0,1171.199951,101.666662,62,51.900002,0,71.199997,69.300003,66.300003
20170105183000,1152.0,1148.800049,99.722226,62,51.900002,0,71.099998,69.300003,66.300003
20170105184500,1152.0,1171.199951,101.666662,62,51.900002,0,71.0,69.400002,66.400002
20170105190000,1152.0,1148.800049,99.722226,62,51.900002,0,71.0,69.400002,66.400002
20170105191500,1152.0,1148.800049,99.722226,62,51.099998,0,71.0,69.400002,66.400002
20170105193000,1152.0,1148.800049,99.722226,62,51.099998,0,71.099998,69.099998,66.099998
20170105194500,1152.0,1148.800049,99.722226,62,50.299999,0,71.199997,69.400002,66.400002
20170105200000,1152.0,1171.199951,101.666662,62,49.5,0,71.199997,69.300003,66.300003
20170105201500,1152.0,1148.800049,99.722226,62,49.5,0,71.199997,69.400002,66.400002
20170105203000,1152.0,1171.199951,101.666662,62,49.5,0,71.099998,69.400002,66.400002
20170105204500,1152.0,1171.199951,101.666662,62,49.5,0,71.0,69.400002,66.400002
20170105210000,1152.0,1171.199951,101.666662,62,49.5,0,70.900002,69.400002,66.400002
20170105211500,1152.0,1171.199951,101.666662,62,49.0,0,70.800003,69.400002,66.400002
20170105213000,1152.0,1171.199951,101.666662,62,49.0,0,70.699997,69.400002,66.400002
20170105214500,1152.0,1171.199951,101.666662,62,49.0,0,70.5,69.400002,66.400002
20170105220000,1152.0,1171.199951,101.666662,62,49.0,0,70.300003,69.400002,66.400002
20170105221500,1152.0,1148.800049,99.722226,62,49.0,0,70.199997,69.400002,66.400002
20170105223000,1152.0,1171.199951,101.666662,62,49.0,0,70.199997,69.400002,66.400002
20170105224500,1152.0,1171.199951,101.666662,62,49.0,0,70.0,69.400002,66.400002
20170105230000,1152.0,1148.800049,99.722226,62,49.0,0,70.0,69.400002,66.400002
20170105231500,1152.0,1171.199951,101.666662,62,49.0,0,69.900002,69.400002,66.400002
20170105233000,1152.0,1171.199951,101.666662,62,49.0,0,69.900002,69.400002,66.400002
20170105234500,1152.0,1148.800049,99.722226,62,48.299999,0,69.800003,69.400002,66.400002
20170106000000,1152.0,1171.199951,101.666662,62,48.299999,0,69.800003,69.400002,66.400002
20170106001500,1152.0,1148.800049,99.722226,62,48.299999,0,69.699997,69.400002,66.400002
20170106003000,1152.0,1171.199951,101.666662,62,48.299999,0,69.599998,69.400002,66.400002
20170106004500,1152.0,1171.199951,101.666662,62,48.299999,0,69.599998,69.400002,66.400002
20170106010000,1152.0,1171.199951,101.666662,62,48.299999,0,69.599998,69.400002,66.400002
20170106011500,1152.0,1171.199951,101.666662,62,48.299999,0,69.5,69.400002,66.400002
20170106013000,1152.0,1171.199951,101.666662,62,48.299999,0,69.400002,69.400002,66.400002
20170106014500,1152.0,1171.199951,101.666662,62,48.299999,0,69.300003,69.400002,66.400002
20170106020000,1152.0,1196.800049,103.888893,62,48.299999,0,69.300003,69.400002,66.400002
20170106021500,1152.0,1171.199951,101.666662,62,48.299999,0,69.300003,69.400002,66.400002
20170106023000,1152.0,1196.800049,103.888893,62,48.299999,0,69.300003,69.400002,66.400002
20170106024500,1152.0,1171.199951,101.666662,62,48.299999,0,69.300003,69.400002,66.400002
20170106030000,1152.0,1148.800049,99.722226,62,48.299999,0,69.199997,69.400002,66.400002
20170106031500,1152.0,1196.800049,103.888893,62,48.299999,0,69.099998,69.400002,66.400002
20170106033000,1152.0,1171.199951,101.666662,61,48.299999,0,68.900002,69.400002,66.400002
20170106034500,1152.0,1171.199951,101.666662,61,48.299999,0,68.900002,69.400002,66.400002
20170106040000,1152.0,1196.800049,103.888893,61,47.200001,0,68.800003,69.400002,66.400002
20170106041500,1152.0,1171.199951,101.666662,61,47.200001,0,68.800003,69.400002,66.400002
20170106043000,1152.0,1171.199951,101.666662,61,48.299999,0,68.800003,69.400002,66.400002
20170106044500,1152.0,1171.199951,101.666662,61,47.5,0,68.699997,69.400002,66.400002
20170106050000,1152.0,1148.800049,99.722226,61,47.5,0,68.699997,69.400002,66.400002
20170106051500,1152.0,1148.800049,99.722226,61,47.5,0,68.699997,69.400002,66.400002
20170106053000,1152.0,1171.199951,101.666662,61,47.5,0,68.599998,69.400002,66.400002
20170106054500,1152.0,1171.199951,101.666662,61,47.5,0,68.699997,69.400002,66.400002
20170106060000,1152.0,1171.199951,101.666662,61,46.400002,0,68.699997,69.400002,66.400002
20170106061500,1152.0,1148.800049,99.722226,61,46.400002,0,68.599998,69.400002,66.400002
20170106063000,1152.0,1148.800049,99.722226,61,46.400002,0,68.5,69.400002,66.400002
20170106064500,1152.0,1148.800049,99.722226,61,47.099998,0,68.300003,69.400002,66.400002
20170106070000,1152.0,1148.800049,99.722226,61,46.400002,0,68.199997,69.400002,66.400002
20170106071500,1152.0,1148.800049,99.722226,61,46.400002,0,68.199997,69.400002,66.400002
20170106073000,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,69.400002,66.400002
20170106074500,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,69.400002,66.400002
20170106080000,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,69.400002,66.400002
20170106081500,1152.0,1148.800049,99.722226,61,46.400002,0,67.900002,69.400002,66.400002
20170106083000,1152.0,1148.800049,99.722226,61,46.400002,0,67.900002,69.400002,66.400002
20170106084500,1152.0,1171.199951,101.666662,61,46.400002,0,67.800003,69.400002,66.400002
20170106090000,1152.0,1148.800049,99.722226,61,46.400002,0,67.699997,69.400002,66.400002
20170106091500,1152.0,1171.199951,101.666662,61,46.400002,0,67.699997,69.400002,66.400002
20170106093000,1152.0,1171.199951,101.666662,61,46.400002,0,67.699997,69.400002,66.400002
20170106094500,1152.0,1148.800049,99.722226,61,46.400002,0,67.599998,69.400002,66.400002
20170106100000,1152.0,1148.800049,99.722226,61,45.299999,0,67.599998,69.400002,66.400002
20170106101500,1152.0,1148.800049,99.722226,61,45.299999,0,67.599998,69.400002,66.400002
20170106103000,1152.0,1148.800049,99.722226,61,45.299999,0,67.599998,69.400002,66.400002
20170106104500,1152.0,1171.199951,101.666662,61,46.799999,0,67.599998,69.400002,66.400002
20170106110000,1152.0,1171.199951,101.666662,61,46.099998,0,67.599998,69.400002,66.400002
20170106111500,1152.0,1171.199951,101.666662,61,46.099998,0,67.5,69.400002,66.400002
20170106113000,1152.0,1171.199951,101.666662,61,46.099998,0,67.400002,69.400002,66.400002
20170106114500,1152.0,1148.800049,99.722226,61,46.099998,0,67.400002,69.400002,66.400002
20170106120000,1152.0,1171.199951,101.666662,61,45.299999,0,67.300003,69.400002,66.400002
20170106121500,1152.0,1171.199951,101.666662,61,45.299999,0,67.300003,69.400002,66.400002
20170106123000,1152.0,1148.800049,99.722226,61,45.299999,0,67.300003,69.400002,66.400002
20170106124500,1152.0,1148.800049,99.722226,61,45.299999,0,67.300003,69.400002,66.400002
20170106130000,1152.0,1171.199951,101.666662,61,46.799999,0,67.400002,69.400002,66.400002
20170106131500,1152.0,1171.199951,101.666662,61,46.099998,0,67.300003,69.400002,66.400002
20170106133000,1152.0,1148.800049,99.722226,61,46.099998,0,67.300003,69.400002,66.400002
20170106134500,1152.0,1171.199951,101.666662,61,46.099998,0,67.300003,69.400002,66.400002
20170106140000,1152.0,1171.199951,101.666662,61,46.099998,0,67.199997,69.400002,66.400002
20170106141500,1152.0,1171.199951,101.666662,61,45.599998,0,67.199997,69.400002,66.400002
20170106143000,1152.0,1148.800049,99.722226,61,82.400002,100,67.599998,75.699997,72.699997
20170106144500,1152.0,1148.800049,99.722226,61,72.800003,100,68.300003,75.699997,72.699997
20170106150000,1152.0,1148.800049,99.722226,61,69.699997,100,69.199997,75.699997,72.699997
20170106151500,1152.0,1148.800049,99.722226,61,84.699997,100,70.0,76.0,73.0
20170106153000,1152.0,1148.800049,99.722226,61,82.599998,100,70.5,76.0,73.0
20170106154500,1152.0,1148.800049,99.722226,61,76.199997,100,71.099998,76.0,73.0
20170106160000,1152.0,1148.800049,99.722226,61,69.199997,100,71.599998,76.0,73.0
20170106161500,1152.0,1123.199951,97.499996,61,70.199997,100,72.099998,76.0,73.0
20170106163000,1152.0,1123.199951,97.499996,61,82.800003,100,72.300003,76.0,73.0
20170106164500,1152.0,1123.199951,97.499996,61,88.400002,100,72.699997,76.0,73.0
20170106170000,1152.0,1123.199951,97.499996,61,80.0,100,73.0,76.0,73.0
20170106171500,1152.0,1148.800049,99.722226,61,75.699997,100,73.099998,76.0,73.0
20170106173000,1152.0,1148.800049,99.722226,61,46.400002,100,72.699997,76.0,73.0
20170106174500,1152.0,1148.800049,99.722226,61,46.400002,100,72.199997,76.0,73.0
20170106180000,1152.0,1171.199951,101.666662,61,46.400002,100,71.400002,76.0,73.0
20170106181500,1152.0,1171.199951,101.666662,61,49.400002,100,70.800003,76.0,73.0
20170106183000,1152.0,1123.199951,97.499996,61,75.300003,100,70.699997,76.0,73.0
20170106184500,1152.0,1148.800049,99.722226,61,71.199997,100,71.0,76.0,73.0
20170106190000,1152.0,1148.800049,99.722226,61,68.699997,100,71.400002,76.0,73.0
20170106191500,1152.0,1148.800049,99.722226,61,77.099998,100,71.800003,76.0,73.0
20170106193000,1152.0,1148.800049,99.722226,61,88.0,100,72.099998,76.0,73.0
20170106194500,1152.0,1148.800049,99.722226,61,79.099998,100,72.400002,76.0,73.0
20170106200000,1152.0,1148.800049,99.722226,61,72.800003,100,72.699997,76.0,73.0
20170106201500,1152.0,1171.199951,101.666662,61,68.599998,100,72.900002,76.0,73.0
20170106203000,1152.0,1148.800049,99.722226,61,77.300003,100,73.0,76.0,73.0
20170106204500,1152.0,1171.199951,101.666662,61,46.0,0,72.599998,69.900002,66.900002
20170106210000,1152.0,1148.800049,99.722226,61,46.0,0,71.699997,69.5,66.5
20170106211500,1152.0,1171.199951,101.666662,61,46.799999,0,70.900002,69.5,66.5
20170106213000,1152.0,1171.199951,101.666662,61,46.799999,0,70.199997,69.5,66.5
20170106214500,1152.0,1171.199951,101.666662,61,46.799999,0,69.599998,69.5,66.5
20170106220000,1152.0,1171.199951,101.666662,61,46.099998,0,69.099998,69.5,66.5
20170106221500,1152.0,1148.800049,99.722226,61,44.799999,0,68.599998,69.5,66.5
20170106223000,1152.0,1123.199951,97.499996,61,44.799999,0,68.199997,69.5,66.5
20170106224500,1152.0,1171.199951,101.666662,61,44.799999,0,67.800003,69.5,66.5
20170106230000,1152.0,1171.199951,101.666662,61,45.299999,0,67.599998,69.5,66.5
20170106231500,1152.0,1171.199951,101.666662,61,45.299999,0,67.300003,69.5,66.5
20170106233000,1152.0,1171.199951,101.666662,61,45.299999,0,67.099998,69.5,66.5
20170106234500,1152.0,1148.800049,99.722226,61,46.299999,100,66.900002,74.300003,71.300003
20170107000000,1152.0,1148.800049,99.722226,61,72.300003,100,67.400002,74.300003,71.300003
20170107001500,1152.0,1171.199951,101.666662,61,88.0,100,68.099998,74.300003,71.300003
20170107003000,1152.0,1171.199951,101.666662,61,80.099998,100,68.699997,74.300003,71.300003
20170107004500,1152.0,1123.199951,97.499996,61,73.5,100,69.199997,74.300003,71.300003
20170107010000,1152.0,1148.800049,99.722226,61,68.699997,100,69.699997,74.300003,71.300003
20170107011500,1152.0,1123.199951,97.499996,61,44.900002,100,69.099998,74.300003,71.300003
20170107013000,1152.0,1123.199951,97.499996,62,56.299999,100,68.699997,74.300003,71.300003
20170107014500,1152.0,1123.199951,97.499996,62,76.199997,100,68.800003,74.300003,71.300003
20170107020000,1152.0,1148.800049,99.722226,62,44.900002,0,68.599998,71.300003,68.300003
20170107021500,1152.0,1171.199951,101.666662,62,44.900002,0,68.099998,71.300003,68.300003
20170107023000,1152.0,1148.800049,99.722226,62,44.900002,100,67.699997,71.300003,68.300003
20170107024500,1152.0,1171.199951,101.666662,62,44.200001,100,67.199997,71.300003,68.300003
20170107030000,1152.0,1148.800049,99.722226,62,44.200001,100,66.900002,71.300003,68.300003
20170107031500,1152.0,1148.800049,99.722226,62,46.700001,100,66.400002,71.300003,68.300003
20170107033000,1152.0,1148.800049,99.722226,62,75.800003,100,66.5,71.300003,68.300003
20170107034500,1152.0,1123.199951,97.499996,62,80.0,100,66.900002,71.300003,68.300003
20170107040000,1152.0,1123.199951,97.499996,62,73.400002,100,67.599998,71.300003,68.300003
20170107041500,1152.0,1148.800049,99.722226,62,67.300003,100,68.099998,71.300003,68.300003
20170107043000,1152.0,1148.800049,99.722226,62,81.0,100,68.5,71.300003,68.300003
20170107044500,1152.0,1171.199951,101.666662,62,44.599998,0,68.199997,71.400002,68.400002
20170107050000,1152.0,1148.800049,99.722226,62,43.400002,100,67.599998,71.400002,68.400002
20170107051500,1152.0,1148.800049,99.722226,62,43.400002,100,67.0,71.400002,68.400002
20170107053000,1152.0,1171.199951,101.666662,62,44.5,100,66.300003,71.400002,68.400002
20170107054500,1152.0,1148.800049,99.722226,62,80.0,100,66.099998,71.400002,68.400002
20170107060000,1152.0,1123.199951,97.499996,62,75.699997,100,66.5,71.699997,68.699997
20170107061500,1152.0,1148.800049,99.722226,62,67.300003,100,67.0,71.699997,68.699997
20170107063000,1152.0,1148.800049,99.722226,62,81.400002,100,67.599998,71.800003,68.800003
20170107064500,1152.0,1171.199951,101.666662,62,81.400002,100,67.800003,71.800003,68.800003
20170107070000,1152.0,1148.800049,99.722226,62,72.300003,100,68.199997,71.699997,68.699997
20170107071500,1152.0,1171.199951,101.666662,62,68.699997,100,68.5,71.800003,68.800003
20170107073000,1152.0,1148.800049,99.722226,62,85.599998,100,68.5,71.800003,68.800003
20170107074500,1152.0,1148.800049,99.722226,62,78.5,100,68.699997,71.800003,68.800003
20170107080000,1152.0,1148.800049,99.722226,62,70.0,100,68.800003,71.800003,68.800003
20170107081500,1152.0,1123.199951,97.499996,62,70.0,100,68.900002,71.800003,68.800003
20170107083000,1152.0,1148.800049,99.722226,62,43.0,100,68.800003,71.800003,68.800003
20170107084500,1152.0,1171.199951,101.666662,62,43.0,100,68.099998,71.800003,68.800003
20170107090000,1152.0,1148.800049,99.722226,62,43.0,100,67.300003,71.800003,68.800003
20170107091500,1152.0,1148.800049,99.722226,62,44.799999,100,66.699997,71.800003,68.800003
20170107093000,1152.0,1171.199951,101.666662,62,74.300003,100,66.599998,71.800003,68.800003
20170107094500,1152.0,1148.800049,99.722226,62,84.300003,100,66.699997,71.800003,68.800003
20170107100000,1152.0,1148.800049,99.722226,62,76.300003,100,67.099998,71.800003,68.800003
20170107101500,1152.0,1171.199951,101.666662,62,68.199997,100,67.599998,71.800003,68.800003
20170107103000,1152.0,1171.199951,101.666662,62,74.699997,100,68.099998,71.800003,68.800003
20170107104500,1152.0,1148.800049,99.722226,62,87.199997,100,68.400002,71.800003,68.800003
20170107110000,1152.0,1148.800049,99.722226,62,79.099998,100,68.699997,71.800003,68.800003
20170107111500,1152.0,1148.800049,99.722226,62,71.400002,100,69.0,71.800003,68.800003
20170107113000,1152.0,1148.800049,99.722226,62,44.5,100,68.699997,71.800003,68.800003
20170107114500,1152.0,1148.800049,99.722226,62,45.299999,100,68.300003,71.800003,68.800003
20170107120000,1152.0,1123.199951,97.499996,62,44.5,100,67.699997,71.800003,68.800003
20170107121500,1152.0,1148.800049,99.722226,62,45.299999,100,67.300003,71.800003,68.800003
20170107123000,1152.0,1148.800049,99.722226,62,47.5,100,67.0,71.800003,68.800003
20170107124500,1152.0,1148.800049,99.722226,62,64.400002,100,66.900002,71.800003,68.800003
20170107130000,1152.0,1148.800049,99.722226,62,78.800003,100,67.400002,71.800003,68.800003
20170107131500,1152.0,1148.800049,99.722226,62,86.699997,100,67.699997,71.800003,68.800003
20170107133000,1152.0,1171.199951,101.666662,62,77.699997,100,68.5,71.800003,68.800003
20170107134500,1152.0,1123.199951,97.499996,62,72.5,100,68.800003,71.800003,68.800003
20170107140000,1152.0,1148.800049,99.722226,62,45.700001,0,69.099998,71.800003,68.800003
20170107141500,1152.0,1148.800049,99.722226,62,45.200001,0,68.599998,71.800003,68.800003
20170107143000,1152.0,1148.800049,99.722226,62,45.200001,100,68.300003,71.800003,68.800003
20170107144500,1152.0,1148.800049,99.722226,62,45.200001,100,67.800003,71.800003,68.800003
20170107150000,1152.0,1148.800049,99.722226,62,45.200001,100,67.599998,71.800003,68.800003
20170107151500,1152.0,1148.800049,99.722226,62,46.0,100,67.300003,71.800003,68.800003
20170107153000,1152.0,1148.800049,99.722226,62,51.200001,100,67.099998,71.800003,68.800003
20170107154500,1152.0,1123.199951,97.499996,62,81.0,100,67.300003,71.800003,68.800003
20170107160000,1152.0,1123.199951,97.499996,62,75.800003,100,67.800003,71.800003,68.800003
20170107161500,1152.0,1097.599976,95.277776,62,69.900002,100,68.400002,71.800003,68.800003
20170107163000,1152.0,1123.199951,97.499996,62,67.699997,100,69.099998,71.800003,68.800003
20170107164500,1152.0,1171.199951,101.666662,62,45.200001,0,68.900002,71.800003,68.800003
20170107170000,1152.0,1148.800049,99.722226,62,45.200001,100,68.5,71.800003,68.800003
20170107171500,1152.0,1171.199951,101.666662,62,44.599998,100,68.099998,71.800003,68.800003
20170107173000,1152.0,1171.199951,101.666662,62,49.799999,100,67.800003,74.0,71.0
20170107174500,1152.0,1148.800049,99.722226,62,68.199997,100,68.099998,74.0,71.0
20170107180000,1152.0,1148.800049,99.722226,62,78.199997,100,68.599998,74.300003,71.300003
20170107181500,1152.0,1123.199951,97.499996,62,85.900002,100,69.199997,74.199997,71.199997
20170107183000,1152.0,1148.800049,99.722226,62,77.699997,100,69.699997,74.300003,71.300003
20170107184500,1152.0,1148.800049,99.722226,62,71.400002,100,69.900002,74.300003,71.300003
20170107190000,1152.0,1148.800049,99.722226,62,44.5,0,69.900002,71.400002,68.400002
20170107191500,1152.0,1171.199951,101.666662,62,44.5,0,69.199997,71.400002,68.400002
20170107193000,1152.0,1148.800049,99.722226,62,44.5,0,68.599998,71.400002,68.400002
20170107194500,1152.0,1148.800049,99.722226,62,44.5,100,68.099998,71.400002,68.400002
20170107200000,1152.0,1123.199951,97.499996,62,44.5,100,67.699997,71.300003,68.300003
20170107201500,1152.0,1123.199951,97.499996,62,65.800003,100,67.400002,79.900002,76.0
20170107203000,1152.0,1148.800049,99.722226,62,80.900002,100,67.800003,79.800003,76.0
20170107204500,1152.0,1123.199951,97.499996,62,86.199997,100,68.199997,79.699997,76.0
20170107210000,1152.0,1148.800049,99.722226,62,77.400002,100,68.699997,79.699997,76.0
20170107211500,1152.0,1148.800049,99.722226,62,70.599998,100,69.199997,79.699997,76.0
20170107213000,1152.0,1148.800049,99.722226,62,68.800003,100,69.699997,79.699997,76.0
20170107214500,1152.0,1148.800049,99.722226,62,81.699997,100,70.0,79.699997,76.0
20170107220000,1152.0,1148.800049,99.722226,62,84.099998,100,70.199997,79.699997,76.0
20170107221500,1152.0,1148.800049,99.722226,62,76.0,100,70.300003,79.699997,76.0
20170107223000,1152.0,1123.199951,97.499996,62,68.199997,100,70.5,79.699997,76.0
20170107224500,1152.0,1148.800049,99.722226,62,51.400002,100,70.5,73.599998,70.599998
20170107230000,1152.0,1148.800049,99.722226,62,54.700001,100,70.0,73.599998,70.599998
20170107231500,1152.0,1148.800049,99.722226,62,71.300003,100,69.699997,73.599998,70.599998
20170107233000,1152.0,1123.199951,97.499996,62,72.400002,100,69.599998,73.599998,70.599998
20170107234500,1152.0,1148.800049,99.722226,62,66.699997,100,69.800003,73.599998,70.599998
20170108000000,1152.0,1148.800049,99.722226,62,70.800003,100,69.900002,73.599998,70.599998
20170108001500,1152.0,1148.800049,99.722226,62,86.199997,100,70.0,73.5,70.5
20170108003000,1152.0,1148.800049,99.722226,62,78.599998,100,70.0,73.5,70.5
20170108004500,1152.0,1171.199951,101.666662,62,73.199997,100,70.199997,73.5,70.5
20170108010000,1152.0,1148.800049,99.722226,62,66.300003,100,70.400002,73.5,70.5
20170108011500,1152.0,1171.199951,101.666662,62,73.199997,100,70.5,73.400002,70.400002
20170108013000,1152.0,1171.199951,101.666662,62,42.299999,0,70.300003,73.199997,70.199997
20170108014500,1152.0,1148.800049,99.722226,62,43.299999,100,69.699997,73.199997,70.199997
20170108020000,1152.0,1171.199951,101.666662,62,44.200001,100,68.900002,73.199997,70.199997
20170108021500,1152.0,1171.199951,101.666662,62,44.200001,100,68.300003,73.199997,70.199997
20170108023000,1152.0,1171.199951,101.666662,62,64.0,100,67.800003,73.199997,70.199997
20170108024500,1152.0,1171.199951,101.666662,62,83.099998,100,68.0,73.199997,70.199997
20170108030000,1152.0,1148.800049,99.722226,62,75.300003,100,68.199997,73.199997,70.199997
20170108031500,1152.0,1148.800049,99.722226,62,67.900002,100,68.599998,73.199997,70.199997
20170108033000,1152.0,1148.800049,99.722226,62,67.900002,100,68.900002,73.199997,70.199997
20170108034500,1152.0,1148.800049,99.722226,62,44.200001,0,69.0,68.0,62.599998
20170108040000,1152.0,1148.800049,99.722226,62,43.400002,0,68.400002,68.0,62.5
20170108041500,1152.0,1171.199951,101.666662,62,42.700001,0,67.900002,68.0,62.5
20170108043000,1152.0,1171.199951,101.666662,62,44.5,0,67.5,68.0,62.5
20170108044500,1152.0,1148.800049,99.722226,62,44.5,0,67.099998,68.0,62.5
20170108050000,1152.0,1148.800049,99.722226,62,43.400002,0,66.800003,68.0,62.5
20170108051500,1152.0,1123.199951,97.499996,62,42.900002,0,66.400002,68.0,62.5
20170108053000,1152.0,1148.800049,99.722226,62,44.200001,0,66.199997,68.0,62.5
20170108054500,1152.0,1148.800049,99.722226,62,43.400002,0,65.900002,68.0,62.5
20170108060000,1152.0,1148.800049,99.722226,62,83.400002,100,66.099998,77.099998,74.099998
20170108061500,1152.0,1148.800049,99.722226,62,79.099998,100,66.5,77.099998,74.099998
20170108063000,1152.0,1123.199951,97.499996,62,72.800003,100,67.0,77.099998,74.099998
20170108064500,1152.0,1148.800049,99.722226,62,67.699997,100,67.599998,77.099998,74.099998
20170108070000,1152.0,1148.800049,99.722226,62,78.300003,100,68.099998,77.099998,74.099998
20170108071500,1152.0,1148.800049,99.722226,62,82.0,100,68.400002,77.099998,74.099998
20170108073000,1152.0,1148.800049,99.722226,62,73.800003,100,68.800003,77.099998,74.099998
20170108074500,1152.0,1123.199951,97.499996,62,66.800003,100,69.0,77.099998,74.099998
20170108080000,1152.0,1148.800049,99.722226,62,66.800003,100,69.199997,73.199997,70.199997
20170108081500,1152.0,1148.800049,99.722226,62,81.400002,100,69.199997,73.199997,70.199997
20170108083000,1152.0,1123.199951,97.499996,62,75.900002,100,69.400002,73.199997,70.199997
20170108084500,1152.0,1148.800049,99.722226,62,70.5,100,69.599998,73.199997,70.199997
20170108090000,1152.0,1148.800049,99.722226,62,68.199997,100,69.699997,73.199997,70.199997
20170108091500,1152.0,1148.800049,99.722226,62,44.5,0,69.400002,70.900002,67.900002
20170108093000,1152.0,1148.800049,99.722226,62,44.5,0,68.699997,70.900002,67.900002
20170108094500,1152.0,1148.800049,99.722226,62,44.5,0,68.199997,70.900002,67.900002
20170108100000,1152.0,1148.800049,99.722226,62,45.299999,0,67.699997,70.900002,67.900002
20170108101500,1152.0,1148.800049,99.722226,62,44.799999,100,67.300003,70.900002,67.900002
20170108103000,1152.0,1148.800049,99.722226,62,45.599998,100,66.900002,70.900002,67.900002
20170108104500,1152.0,1171.199951,101.666662,62,45.599998,100,66.699997,70.900002,67.900002
20170108110000,1152.0,1123.199951,97.499996,62,45.599998,100,66.5,70.900002,67.900002
20170108111500,1152.0,1148.800049,99.722226,62,51.0,100,66.300003,70.900002,67.900002
20170108113000,1152.0,1123.199951,97.499996,62,64.900002,100,66.599998,70.900002,67.900002
20170108114500,1152.0,1148.800049,99.722226,62,76.300003,100,67.099998,70.900002,67.900002
20170108120000,1152.0,1123.199951,97.499996,62,84.300003,100,67.699997,70.900002,67.900002
20170108121500,1152.0,1148.800049,99.722226,62,46.099998,0,68.099998,70.900002,67.900002
20170108123000,1152.0,1148.800049,99.722226,62,46.099998,100,68.099998,75.599998,72.599998
20170108124500,1152.0,1123.199951,97.499996,62,69.699997,100,68.199997,70.900002,67.900002
20170108130000,1152.0,1148.800049,99.722226,62,46.299999,0,68.099998,70.900002,67.900002
20170108131500,1152.0,1148.800049,99.722226,62,45.700001,0,67.699997,70.900002,67.900002
20170108133000,1152.0,1123.199951,97.499996,62,45.700001,100,67.5,70.900002,67.900002
20170108134500,1152.0,1123.199951,97.499996,62,45.700001,100,67.300003,70.900002,67.900002
20170108140000,1152.0,1148.800049,99.722226,62,45.700001,100,67.199997,70.900002,67.900002
20170108141500,1152.0,1148.800049,99.722226,62,46.400002,100,67.099998,70.900002,67.900002
20170108143000,1152.0,1148.800049,99.722226,62,46.400002,100,67.0,70.900002,67.900002
20170108144500,1152.0,1148.800049,99.722226,62,47.099998,100,66.900002,70.900002,67.900002
20170108150000,1152.0,1123.199951,97.499996,62,75.5,100,66.900002,73.5,70.5
20170108151500,1152.0,1097.599976,95.277776,62,67.099998,100,67.699997,71.800003,68.800003
20170108153000,1152.0,1123.199951,97.499996,62,67.099998,100,68.400002,71.800003,68.800003
20170108154500,1152.0,1123.199951,97.499996,62,74.599998,100,69.0,71.800003,68.800003
20170108160000,1152.0,1148.800049,99.722226,62,46.799999,0,69.099998,71.800003,68.800003
20170108161500,1152.0,1171.199951,101.666662,62,46.0,0,68.900002,71.800003,68.800003
20170108163000,1152.0,1123.199951,97.499996,62,46.0,0,68.699997,71.800003,68.800003
20170108164500,1152.0,1148.800049,99.722226,62,46.0,100,68.400002,71.800003,68.800003
20170108170000,1152.0,1123.199951,97.499996,62,46.0,100,68.400002,71.800003,68.800003
20170108171500,1152.0,1148.800049,99.722226,62,46.0,100,68.099998,71.800003,68.800003
20170108173000,1152.0,1148.800049,99.722226,62,45.299999,100,68.099998,71.800003,68.800003
20170108174500,1152.0,1123.199951,97.499996,62,46.099998,100,67.900002,71.800003,68.800003
20170108180000,1152.0,1148.800049,99.722226,62,45.599998,100,67.800003,71.800003,68.800003
20170108181500,1152.0,1148.800049,99.722226,62,47.099998,100,67.699997,71.800003,68.800003
20170108183000,1152.0,1171.199951,101.666662,62,49.0,100,67.599998,71.800003,68.800003
20170108184500,1152.0,1148.800049,99.722226,62,55.900002,100,67.699997,71.800003,68.800003
20170108190000,1152.0,1123.199951,97.499996,62,60.400002,100,68.099998,71.800003,68.800003
20170108191500,1152.0,1123.199951,97.499996,62,69.800003,100,68.599998,71.800003,68.800003
20170108193000,1152.0,1123.199951,97.499996,62,71.5,100,69.0,71.800003,68.800003
20170108194500,1152.0,1148.800049,99.722226,62,45.400002,0,69.0,71.800003,68.800003
20170108200000,1152.0,1148.800049,99.722226,62,44.900002,0,68.800003,71.800003,68.800003
20170108201500,1152.0,1123.199951,97.499996,62,45.599998,100,68.5,71.800003,68.800003
20170108203000,1152.0,1148.800049,99.722226,62,45.599998,100,68.300003,71.800003,68.800003
20170108204500,1152.0,1123.199951,97.499996,62,45.599998,100,68.099998,71.800003,68.800003
20170108210000,1152.0,1123.199951,97.499996,62,45.599998,100,67.900002,71.800003,68.800003
20170108211500,1152.0,1148.800049,99.722226,62,45.599998,100,67.699997,71.800003,68.800003
20170108213000,1152.0,1148.800049,99.722226,62,45.599998,100,67.599998,71.800003,68.800003
20170108214500,1152.0,1148.800049,99.722226,62,47.200001,100,67.599998,71.800003,68.800003
20170108220000,1152.0,1123.199951,97.499996,62,55.200001,100,67.599998,71.800003,68.800003
20170108221500,1152.0,1148.800049,99.722226,62,76.699997,100,67.800003,71.800003,68.800003
20170108223000,1152.0,1123.199951,97.499996,62,73.099998,100,68.400002,71.800003,68.800003
20170108224500,1152.0,1171.199951,101.666662,62,51.799999,100,68.900002,71.699997,68.699997
20170108230000,1152.0,1123.199951,97.499996,62,45.299999,0,68.900002,71.699997,68.699997
20170108231500,1152.0,1148.800049,99.722226,62,45.299999,0,68.800003,71.699997,68.699997
20170108233000,1152.0,1148.800049,99.722226,62,45.299999,0,68.599998,71.599998,68.599998
20170108234500,1152.0,1148.800049,99.722226,62,45.299999,0,68.300003,71.400002,68.400002
20170109000000,1152.0,1171.199951,101.666662,62,45.299999,100,68.0,71.400002,68.400002
20170109001500,1152.0,1148.800049,99.722226,62,45.299999,100,67.800003,71.400002,68.400002
20170109003000,1152.0,1123.199951,97.499996,62,45.299999,100,67.699997,71.400002,68.400002
20170109004500,1152.0,1148.800049,99.722226,62,45.299999,100,67.5,71.400002,68.400002
20170109010000,1152.0,1148.800049,99.722226,62,80.199997,100,67.900002,79.300003,76.0
20170109011500,1152.0,1123.199951,97.499996,62,87.0,100,68.5,79.300003,76.0
20170109013000,1152.0,1097.599976,95.277776,62,79.5,100,69.099998,79.300003,76.0
20170109014500,1152.0,1148.800049,99.722226,62,73.5,100,69.800003,79.300003,76.0
20170109020000,1152.0,1123.199951,97.499996,62,69.199997,100,70.400002,79.300003,76.0
20170109021500,1152.0,1148.800049,99.722226,62,74.199997,100,70.900002,79.300003,76.0
20170109023000,1152.0,1123.199951,97.499996,62,88.699997,100,71.199997,79.300003,76.0
20170109024500,1152.0,1123.199951,97.499996,62,83.599998,100,71.599998,79.300003,76.0
20170109030000,1152.0,1123.199951,97.499996,62,76.699997,100,71.900002,79.300003,76.0
20170109031500,1152.0,1148.800049,99.722226,62,69.400002,100,72.199997,79.300003,76.0
20170109033000,1152.0,1123.199951,97.499996,62,70.099998,100,72.300003,79.300003,76.0
20170109034500,1152.0,1123.199951,97.499996,62,83.099998,100,72.599998,79.300003,76.0
20170109040000,1152.0,1123.199951,97.499996,62,45.299999,0,72.599998,68.0,58.400002
20170109041500,1152.0,1123.199951,97.499996,62,45.299999,0,72.0,68.0,58.400002
20170109043000,1152.0,1148.800049,99.722226,62,45.299999,0,71.300003,68.0,58.400002
20170109044500,1152.0,1148.800049,99.722226,62,45.299999,0,70.900002,68.0,58.400002
20170109050000,1152.0,1148.800049,99.722226,62,45.299999,0,70.5,68.0,58.400002
20170109051500,1152.0,1148.800049,99.722226,62,45.299999,0,70.099998,68.0,58.400002
20170109053000,1152.0,1171.199951,101.666662,62,44.799999,0,69.800003,68.0,58.400002
20170109054500,1152.0,1148.800049,99.722226,62,45.599998,0,69.599998,68.0,58.400002
20170109060000,1152.0,1123.199951,97.499996,62,44.900002,0,69.400002,68.0,58.400002
20170109061500,1152.0,1148.800049,99.722226,62,44.900002,0,69.199997,68.0,58.400002
20170109063000,1152.0,1123.199951,97.499996,62,45.599998,0,69.099998,68.0,58.400002
20170109064500,1152.0,1123.199951,97.499996,62,45.599998,0,68.900002,68.0,58.400002
20170109070000,1152.0,1148.800049,99.722226,62,45.599998,0,68.699997,68.0,58.400002
20170109071500,1152.0,1148.800049,99.722226,62,44.599998,0,68.599998,68.0,58.400002
20170109073000,1152.0,1196.800049,103.888893,62,44.599998,0,68.599998,68.0,58.400002
20170109074500,1152.0,1148.800049,99.722226,62,44.599998,0,68.400002,68.0,58.400002
20170109080000,1152.0,1171.199951,101.666662,62,45.599998,0,68.300003,68.0,58.400002
20170109081500,1152.0,1171.199951,101.666662,62,45.599998,0,68.199997,68.0,58.400002
20170109083000,1152.0,1148.800049,99.722226,62,46.400002,0,68.300003,70.0,67.0
20170109084500,1152.0,1148.800049,99.722226,62,46.400002,0,68.199997,70.0,67.0
20170109090000,1152.0,1148.800049,99.722226,62,46.400002,0,68.199997,70.0,67.0
20170109091500,1152.0,1171.199951,101.666662,62,46.400002,0,68.199997,70.0,67.0
20170109093000,1152.0,1123.199951,97.499996,62,47.599998,0,68.300003,70.0,67.0
20170109094500,1152.0,1148.800049,99.722226,62,48.900002,0,68.400002,70.0,67.0
20170109100000,1152.0,1148.800049,99.722226,62,47.900002,0,68.599998,70.0,67.0
20170109101500,1152.0,1123.199951,97.499996,62,48.700001,0,68.599998,70.0,67.0
20170109103000,1152.0,1148.800049,99.722226,62,48.700001,0,68.800003,70.0,67.0
20170109104500,1152.0,1123.199951,97.499996,62,48.700001,0,68.900002,70.0,67.0
20170109110000,1152.0,1148.800049,99.722226,62,47.200001,0,69.099998,70.0,67.0
20170109111500,1152.0,1148.800049,99.722226,62,47.900002,0,69.199997,70.0,67.0
20170109113000,1152.0,1171.199951,101.666662,62,47.200001,0,69.300003,70.0,67.0
20170109114500,1152.0,1171.199951,101.666662,62,47.200001,0,69.300003,70.0,67.0
20170109120000,1152.0,1148.800049,99.722226,62,47.200001,0,69.199997,70.0,67.0
20170109121500,1152.0,1148.800049,99.722226,62,47.200001,0,69.300003,70.0,67.0
20170109123000,1152.0,1148.800049,99.722226,62,47.200001,0,69.300003,70.0,67.0
20170109124500,1152.0,1148.800049,99.722226,62,49.0,100,69.599998,73.900002,70.900002
20170109130000,1152.0,1148.800049,99.722226,62,51.400002,100,69.599998,73.699997,70.699997
20170109131500,1152.0,1148.800049,99.722226,62,54.299999,100,69.699997,73.599998,70.599998
20170109133000,1152.0,1148.800049,99.722226,62,63.299999,100,70.0,73.599998,70.599998
20170109134500,1152.0,1148.800049,99.722226,62,59.099998,100,70.300003,73.599998,70.599998
20170109140000,1152.0,1148.800049,99.722226,62,65.800003,100,70.599998,73.599998,70.599998
20170109141500,1152.0,1148.800049,99.722226,62,60.700001,100,70.800003,73.599998,70.599998
20170109143000,1152.0,1148.800049,99.722226,62,48.700001,0,70.900002,73.599998,70.599998
20170109144500,1152.0,1123.199951,97.499996,62,48.700001,0,70.900002,73.599998,70.599998
20170109150000,1152.0,1123.199951,97.499996,62,48.700001,0,70.900002,73.599998,70.599998
20170109151500,1152.0,1123.199951,97.499996,62,48.700001,0,70.800003,73.599998,70.599998
20170109153000,1152.0,1123.199951,97.499996,62,48.700001,100,70.800003,76.699997,73.699997
20170109154500,1152.0,1123.199951,97.499996,62,48.700001,100,70.699997,74.300003,71.300003
