PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109160000,1152.0,1148.800049,99.722226,62,49.400002,100,70.699997,74.300003,71.300003
20170109161500,1152.0,1123.199951,97.499996,62,49.400002,100,70.800003,74.300003,71.300003
20170109163000,1152.0,1123.199951,97.499996,62,49.400002,100,70.800003,74.300003,71.300003
20170109164500,1152.0,1123.199951,97.499996,62,49.400002,100,70.699997,74.300003,71.300003
20170109170000,1152.0,1123.199951,97.499996,62,49.400002,100,70.699997,74.300003,71.300003
20170109171500,1152.0,1123.199951,97.499996,62,49.400002,100,70.599998,74.300003,71.300003
20170109173000,1152.0,1123.199951,97.499996,62,50.700001,100,70.599998,74.300003,71.300003
20170109174500,1152.0,1123.199951,97.499996,62,52.200001,100,70.599998,74.300003,71.300003
20170109180000,1152.0,1148.800049,99.722226,62,53.5,100,70.699997,74.300003,71.300003
20170109181500,1152.0,1148.800049,99.722226,62,54.700001,100,70.800003,74.199997,71.199997
20170109183000,1152.0,1148.800049,99.722226,62,54.700001,100,71.0,74.0,71.0
20170109184500,1152.0,1123.199951,97.499996,62,54.700001,100,71.0,74.0,71.0
20170109190000,1152.0,1171.199951,101.666662,62,54.700001,100,71.099998,74.0,71.0
20170109191500,1152.0,1148.800049,99.722226,62,54.700001,100,71.099998,74.0,71.0
20170109193000,1152.0,1148.800049,99.722226,62,53.900002,100,71.0,74.0,71.0
20170109194500,1152.0,1123.199951,97.499996,62,55.200001,100,71.099998,74.0,71.0
20170109200000,1152.0,1148.800049,99.722226,62,53.5,100,71.199997,74.0,71.0
20170109201500,1152.0,1171.199951,101.666662,62,55.5,100,71.199997,74.0,71.0
20170109203000,1152.0,1148.800049,99.722226,62,53.900002,100,71.199997,74.0,71.0
20170109204500,1152.0,1148.800049,99.722226,62,53.099998,100,71.0,74.0,71.0
20170109210000,1152.0,1148.800049,99.722226,62,55.5,100,71.0,74.0,71.0
20170109211500,1152.0,1148.800049,99.722226,62,53.900002,100,71.0,74.0,71.0
20170109213000,1152.0,1148.800049,99.722226,62,53.900002,100,71.0,74.0,71.0
20170109214500,1152.0,1148.800049,99.722226,62,55.5,100,71.099998,74.0,71.0
20170109220000,1152.0,1148.800049,99.722226,62,53.900002,100,71.099998,74.0,71.0
20170109221500,1152.0,1148.800049,99.722226,62,54.5,100,71.099998,74.0,71.0
20170109223000,1152.0,1148.800049,99.722226,62,55.099998,100,71.0,74.0,71.0
20170109224500,1152.0,1171.199951,101.666662,62,53.900002,100,70.900002,74.0,71.0
20170109230000,1152.0,1148.800049,99.722226,62,55.599998,100,70.800003,74.0,71.0
20170109231500,1152.0,1171.199951,101.666662,62,54.700001,100,70.800003,74.0,71.0
20170109233000,1152.0,1171.199951,101.666662,62,53.599998,100,70.800003,74.0,71.0
20170109234500,1152.0,1148.800049,99.722226,62,55.599998,100,70.800003,74.0,71.0
20170110000000,1152.0,1123.199951,97.499996,62,54.700001,100,70.800003,74.0,71.0
20170110001500,1152.0,1123.199951,97.499996,62,53.900002,100,70.900002,74.0,71.0
20170110003000,1152.0,1148.800049,99.722226,62,55.200001,100,70.900002,74.0,71.0
20170110004500,1152.0,1123.199951,97.499996,62,55.200001,100,71.0,74.0,71.0
20170110010000,1152.0,1148.800049,99.722226,62,53.900002,100,71.0,74.0,71.0
20170110011500,1152.0,1148.800049,99.722226,62,55.599998,100,71.0,74.0,71.0
20170110013000,1152.0,1123.199951,97.499996,62,54.700001,100,70.900002,74.0,71.0
20170110014500,1152.0,1123.199951,97.499996,62,54.700001,100,70.900002,74.0,71.0
20170110020000,1152.0,1123.199951,97.499996,62,56.5,100,70.800003,74.0,71.0
20170110021500,1152.0,1123.199951,97.499996,62,54.700001,100,70.900002,74.0,71.0
20170110023000,1152.0,1123.199951,97.499996,62,54.700001,100,70.900002,74.0,71.0
20170110024500,1152.0,1148.800049,99.722226,62,55.5,100,71.0,74.0,71.0
20170110030000,1152.0,1148.800049,99.722226,62,54.299999,100,71.099998,74.0,71.0
20170110031500,1152.0,1148.800049,99.722226,62,55.900002,100,71.199997,74.0,71.0
20170110033000,1152.0,1148.800049,99.722226,62,54.700001,100,71.199997,74.0,71.0
20170110034500,1152.0,1148.800049,99.722226,62,56.0,100,71.199997,74.0,71.0
20170110040000,1152.0,1148.800049,99.722226,62,55.099998,100,71.0,74.0,71.0
20170110041500,1152.0,1148.800049,99.722226,62,54.400002,100,71.0,74.0,71.0
20170110043000,1152.0,1148.800049,99.722226,62,56.299999,100,71.0,74.0,71.0
20170110044500,1152.0,1148.800049,99.722226,62,54.299999,100,71.099998,74.0,71.0
20170110050000,1152.0,1148.800049,99.722226,62,55.599998,100,71.199997,74.0,71.0
20170110051500,1152.0,1148.800049,99.722226,62,55.599998,100,71.199997,74.0,71.0
20170110053000,1152.0,1171.199951,101.666662,62,50.099998,100,71.199997,74.0,71.0
20170110054500,1152.0,1123.199951,97.499996,62,50.099998,100,71.199997,74.0,71.0
20170110060000,1152.0,1171.199951,101.666662,62,50.099998,100,71.099998,74.0,71.0
20170110061500,1152.0,1148.800049,99.722226,62,50.099998,100,71.0,74.0,71.0
20170110063000,1152.0,1148.800049,99.722226,62,50.099998,100,71.0,73.900002,70.900002
20170110064500,1152.0,1171.199951,101.666662,62,50.099998,100,71.0,73.900002,70.900002
20170110070000,1152.0,1148.800049,99.722226,62,50.099998,100,70.900002,73.900002,70.900002
20170110071500,1152.0,1123.199951,97.499996,62,50.099998,100,70.800003,73.900002,70.900002
20170110073000,1152.0,1148.800049,99.722226,62,50.700001,100,70.800003,73.900002,70.900002
20170110074500,1152.0,1123.199951,97.499996,62,50.700001,100,70.800003,73.900002,70.900002
20170110080000,1152.0,1123.199951,97.499996,62,50.700001,100,70.800003,73.900002,70.900002
20170110081500,1152.0,1148.800049,99.722226,62,50.700001,100,71.0,73.900002,70.900002
20170110083000,1152.0,1123.199951,97.499996,62,51.799999,100,71.099998,73.800003,70.800003
20170110084500,1152.0,1123.199951,97.499996,62,51.799999,0,71.199997,73.800003,70.800003
20170110090000,1152.0,1148.800049,99.722226,62,51.799999,0,71.199997,69.0,66.0
20170110091500,1152.0,1171.199951,101.666662,62,53.5,0,71.199997,69.0,66.0
20170110093000,1152.0,1171.199951,101.666662,62,53.5,0,71.199997,69.0,66.0
20170110094500,1152.0,1148.800049,99.722226,62,53.5,0,71.300003,69.0,66.0
20170110100000,1152.0,1148.800049,99.722226,62,52.700001,0,71.300003,69.0,66.0
20170110101500,1152.0,1148.800049,99.722226,62,52.700001,0,71.300003,69.0,66.0
20170110103000,1152.0,1148.800049,99.722226,62,52.700001,0,71.300003,69.0,66.0
20170110104500,1152.0,1148.800049,99.722226,62,52.700001,0,71.400002,69.0,66.0
20170110110000,1152.0,1123.199951,97.499996,62,53.5,0,71.5,69.0,66.0
20170110111500,1152.0,1148.800049,99.722226,62,54.299999,0,71.599998,69.0,66.0
20170110113000,1152.0,1148.800049,99.722226,63,54.299999,0,71.599998,69.0,66.0
20170110114500,1152.0,1171.199951,101.666662,63,52.700001,0,71.599998,69.0,66.0
20170110120000,1152.0,1148.800049,99.722226,62,52.700001,0,71.599998,69.0,66.0
20170110121500,1152.0,1171.199951,101.666662,62,53.5,0,71.699997,69.0,66.0
20170110123000,1152.0,1171.199951,101.666662,62,53.5,0,71.599998,69.0,66.0
20170110124500,1152.0,1148.800049,99.722226,61,53.5,0,71.699997,69.0,66.0
20170110130000,1152.0,1171.199951,101.666662,61,52.700001,0,71.599998,69.0,66.0
20170110131500,1152.0,1171.199951,101.666662,61,53.900002,0,71.599998,69.0,66.0
20170110133000,1152.0,1171.199951,101.666662,61,53.900002,0,71.599998,69.0,66.0
20170110134500,1152.0,1171.199951,101.666662,61,52.700001,0,71.599998,69.0,66.0
20170110140000,1152.0,1148.800049,99.722226,61,55.5,0,71.5,69.0,66.0
20170110141500,1152.0,1171.199951,101.666662,61,53.900002,0,71.599998,69.0,66.0
20170110143000,1152.0,1171.199951,101.666662,61,53.900002,0,71.599998,69.0,66.0
20170110144500,1152.0,1171.199951,101.666662,61,52.700001,0,71.5,69.0,66.0
20170110150000,1152.0,1123.199951,97.499996,61,53.900002,0,71.599998,69.0,66.0
20170110151500,1152.0,1148.800049,99.722226,61,53.900002,0,71.599998,69.0,66.0
20170110153000,1152.0,1148.800049,99.722226,61,53.900002,0,71.599998,69.0,66.0
20170110154500,1152.0,1148.800049,99.722226,61,52.400002,0,71.699997,69.0,66.0
20170110160000,1152.0,1148.800049,99.722226,61,55.200001,0,71.699997,69.0,66.0
20170110161500,1152.0,1148.800049,99.722226,61,54.299999,0,71.699997,69.0,66.0
20170110163000,1152.0,1171.199951,101.666662,61,54.299999,0,71.800003,69.0,66.0
20170110164500,1152.0,1148.800049,99.722226,61,54.299999,0,71.900002,69.0,66.0
20170110170000,1152.0,1171.199951,101.666662,61,53.5,0,72.0,69.0,66.0
20170110171500,1152.0,1148.800049,99.722226,61,52.700001,0,72.099998,69.0,66.0
20170110173000,1152.0,1148.800049,99.722226,61,52.700001,0,72.099998,69.0,66.0
20170110174500,1152.0,1148.800049,99.722226,61,52.700001,0,71.900002,69.0,66.0
20170110180000,1152.0,1148.800049,99.722226,61,51.900002,0,71.900002,69.0,66.0
20170110181500,1152.0,1148.800049,99.722226,61,51.900002,0,71.800003,69.0,66.0
20170110183000,1152.0,1148.800049,99.722226,61,51.900002,0,71.800003,73.900002,70.900002
20170110184500,1152.0,1148.800049,99.722226,61,51.900002,0,71.699997,73.900002,70.900002
20170110190000,1152.0,1123.199951,97.499996,61,51.900002,0,71.699997,73.900002,70.900002
20170110191500,1152.0,1148.800049,99.722226,61,53.099998,0,71.699997,73.900002,70.900002
20170110193000,1152.0,1171.199951,101.666662,61,52.0,0,71.800003,73.900002,70.900002
20170110194500,1152.0,1123.199951,97.499996,61,53.5,0,71.800003,73.900002,70.900002
20170110200000,1152.0,1148.800049,99.722226,61,52.599998,0,71.699997,73.900002,70.900002
20170110201500,1152.0,1123.199951,97.499996,61,52.599998,0,71.699997,73.900002,70.900002
20170110203000,1152.0,1148.800049,99.722226,61,53.5,0,71.599998,73.900002,70.900002
20170110204500,1152.0,1148.800049,99.722226,61,52.299999,0,71.5,73.900002,70.900002
20170110210000,1152.0,1148.800049,99.722226,61,52.299999,0,71.5,73.900002,70.900002
20170110211500,1152.0,1097.599976,95.277776,61,53.099998,0,71.5,73.900002,70.900002
20170110213000,1152.0,1123.199951,97.499996,61,52.200001,0,71.5,73.800003,70.800003
20170110214500,1152.0,1123.199951,97.499996,61,52.200001,0,71.5,73.699997,70.699997
20170110220000,1152.0,1123.199951,97.499996,61,53.099998,0,71.5,73.599998,70.599998
20170110221500,1152.0,1123.199951,97.499996,61,52.299999,0,71.5,74.300003,71.300003
20170110223000,1152.0,1148.800049,99.722226,61,52.299999,0,71.400002,74.300003,71.300003
20170110224500,1152.0,1148.800049,99.722226,61,53.5,0,71.400002,74.300003,71.300003
20170110230000,1152.0,1123.199951,97.499996,61,51.900002,0,71.5,74.300003,71.300003
20170110231500,1152.0,1123.199951,97.499996,61,52.5,0,71.5,74.300003,71.300003
20170110233000,1152.0,1123.199951,97.499996,61,53.5,0,71.5,74.300003,71.300003
20170110234500,1152.0,1148.800049,99.722226,61,52.0,0,71.5,74.099998,71.099998
20170111000000,1152.0,1123.199951,97.499996,61,52.0,0,71.5,74.0,71.0
20170111001500,1152.0,1148.800049,99.722226,61,53.599998,0,71.599998,74.0,71.0
20170111003000,1152.0,1148.800049,99.722226,61,53.599998,100,71.599998,76.400002,73.400002
20170111004500,1152.0,1148.800049,99.722226,61,52.700001,100,71.699997,76.400002,73.400002
20170111010000,1152.0,1148.800049,99.722226,61,57.099998,100,71.800003,76.400002,73.400002
20170111011500,1152.0,1097.599976,95.277776,62,52.700001,100,72.199997,76.400002,73.400002
20170111013000,1152.0,1123.199951,97.499996,62,51.900002,100,72.199997,76.400002,73.400002
20170111014500,1152.0,1171.199951,101.666662,62,53.099998,100,72.199997,76.400002,73.400002
20170111020000,1152.0,1171.199951,101.666662,62,54.299999,100,72.199997,76.400002,73.400002
20170111021500,1152.0,1148.800049,99.722226,62,56.700001,100,72.300003,76.400002,73.400002
20170111023000,1152.0,1148.800049,99.722226,62,68.099998,100,72.400002,76.400002,73.400002
20170111024500,1152.0,1171.199951,101.666662,62,65.300003,100,72.800003,76.400002,73.400002
20170111030000,1152.0,1148.800049,99.722226,62,72.400002,100,73.099998,76.400002,73.400002
20170111031500,1152.0,1171.199951,101.666662,62,52.599998,0,73.300003,68.0,63.700001
20170111033000,1152.0,1148.800049,99.722226,62,52.599998,0,73.199997,68.0,61.299999
20170111034500,1152.0,1171.199951,101.666662,62,52.599998,0,73.099998,68.0,61.299999
20170111040000,1152.0,1148.800049,99.722226,62,52.599998,0,72.800003,68.0,61.299999
20170111041500,1152.0,1171.199951,101.666662,62,52.599998,0,72.599998,68.0,61.299999
20170111044500,1152.0,1142.400024,99.166669,16,53.5,0,72.400002,68.0,61.299999
20170111050000,1152.0,1142.400024,99.166669,62,53.5,0,72.400002,68.0,61.299999
20170111051500,1152.0,1142.400024,99.166669,62,53.5,0,72.400002,68.0,61.299999
20170111053000,1152.0,1142.400024,99.166669,62,51.900002,0,72.300003,68.0,61.299999
20170111054500,1152.0,1142.400024,99.166669,62,54.400002,0,72.199997,68.0,61.299999
20170111060000,1152.0,1123.199951,97.499996,62,53.5,0,72.199997,68.0,61.299999
20170111061500,1152.0,1148.800049,99.722226,62,52.700001,0,72.099998,68.0,61.299999
20170111063000,1152.0,1123.199951,97.499996,62,51.799999,0,71.900002,68.0,61.299999
20170111064500,1152.0,1148.800049,99.722226,62,51.799999,0,71.900002,68.0,61.299999
20170111070000,1152.0,1148.800049,99.722226,62,51.799999,0,71.800003,68.0,61.299999
20170111071500,1152.0,1148.800049,99.722226,62,51.799999,0,71.800003,68.0,61.299999
20170111073000,1152.0,1123.199951,97.499996,62,51.799999,0,71.699997,68.0,61.299999
20170111074500,1152.0,1148.800049,99.722226,62,51.799999,0,71.599998,68.0,61.299999
20170111080000,1152.0,1123.199951,97.499996,62,51.799999,0,71.599998,68.0,61.299999
20170111081500,1152.0,1123.199951,97.499996,62,52.599998,0,71.599998,68.0,61.299999
20170111083000,1152.0,1123.199951,97.499996,62,52.599998,0,71.699997,68.0,61.299999
20170111084500,1152.0,1148.800049,99.722226,62,53.5,0,71.800003,68.0,61.299999
20170111090000,1152.0,1123.199951,97.499996,62,53.5,0,71.800003,68.0,61.299999
20170111091500,1152.0,1148.800049,99.722226,62,53.5,0,71.900002,68.0,61.299999
20170111093000,1152.0,1148.800049,99.722226,62,54.700001,0,71.900002,68.0,61.299999
20170111094500,1152.0,1123.199951,97.499996,62,52.299999,0,72.0,68.0,61.299999
20170111100000,1152.0,1148.800049,99.722226,62,52.299999,0,72.0,68.0,61.299999
20170111101500,1152.0,1123.199951,97.499996,62,52.299999,0,72.099998,68.0,61.299999
20170111103000,1152.0,1148.800049,99.722226,62,53.099998,0,72.099998,68.0,61.299999
20170111104500,1152.0,1123.199951,97.499996,62,53.099998,0,72.099998,68.0,61.299999
20170111110000,1152.0,1148.800049,99.722226,62,53.099998,0,72.099998,68.0,61.299999
20170111111500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.0,61.299999
20170111113000,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,61.299999
20170111114500,1152.0,1148.800049,99.722226,62,53.900002,0,71.900002,68.0,61.299999
20170111120000,1152.0,1148.800049,99.722226,62,52.700001,0,71.800003,68.0,61.299999
20170111121500,1152.0,1171.199951,101.666662,62,52.700001,0,71.699997,68.0,61.299999
20170111123000,1152.0,1171.199951,101.666662,62,55.099998,0,71.699997,68.0,61.299999
20170111124500,1152.0,1148.800049,99.722226,62,54.299999,0,71.800003,68.0,61.299999
20170111130000,1152.0,1171.199951,101.666662,62,54.299999,0,71.800003,68.0,61.299999
20170111131500,1152.0,1196.800049,103.888893,62,53.099998,0,71.800003,68.0,61.299999
20170111133000,1152.0,1196.800049,103.888893,62,53.099998,0,71.800003,68.0,61.299999
20170111134500,1152.0,1171.199951,101.666662,62,53.099998,0,71.800003,68.0,61.299999
20170111140000,1152.0,1171.199951,101.666662,62,53.099998,0,71.800003,72.199997,69.199997
20170111141500,1152.0,1148.800049,99.722226,62,52.299999,0,71.800003,72.099998,69.099998
20170111143000,1152.0,1171.199951,101.666662,62,52.299999,0,71.699997,71.800003,68.800003
20170111144500,1152.0,1196.800049,103.888893,62,52.299999,0,71.699997,71.800003,68.800003
20170111150000,1152.0,1171.199951,101.666662,62,53.5,0,71.800003,71.800003,68.800003
20170111151500,1152.0,1196.800049,103.888893,62,53.5,0,71.900002,71.800003,68.800003
20170111153000,1152.0,1196.800049,103.888893,62,53.5,0,71.800003,71.800003,68.800003
20170111154500,1152.0,1171.199951,101.666662,62,52.700001,0,71.800003,71.800003,68.800003
20170111160000,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,71.800003,68.800003
20170111161500,1152.0,1171.199951,101.666662,62,53.900002,0,71.900002,71.800003,68.800003
20170111163000,1152.0,1171.199951,101.666662,62,53.900002,0,72.099998,71.800003,68.800003
20170111164500,1152.0,1171.199951,101.666662,62,53.099998,0,72.099998,71.800003,68.800003
20170111170000,1152.0,1171.199951,101.666662,62,53.900002,0,72.099998,71.800003,68.800003
20170111171500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,71.800003,68.800003
20170111173000,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,71.800003,68.800003
20170111174500,1152.0,1196.800049,103.888893,62,52.700001,0,72.099998,71.800003,68.800003
20170111180000,1152.0,1171.199951,101.666662,62,53.5,0,72.099998,71.800003,68.800003
20170111181500,1152.0,1171.199951,101.666662,62,54.700001,0,72.099998,71.800003,68.800003
20170111183000,1152.0,1148.800049,99.722226,61,53.900002,0,72.199997,71.800003,68.800003
20170111184500,1152.0,1123.199951,97.499996,61,53.099998,0,72.099998,71.800003,68.800003
20170111190000,1152.0,1148.800049,99.722226,61,53.900002,0,72.099998,71.800003,68.800003
20170111191500,1152.0,1171.199951,101.666662,61,53.900002,0,72.099998,73.099998,70.099998
20170111193000,1152.0,1171.199951,101.666662,61,53.900002,0,72.099998,73.099998,70.099998
20170111194500,1152.0,1196.800049,103.888893,61,53.900002,0,72.099998,73.099998,70.099998
20170111200000,1152.0,1148.800049,99.722226,61,53.900002,0,72.099998,73.099998,70.099998
20170111201500,1152.0,1148.800049,99.722226,61,53.900002,0,72.099998,73.099998,70.099998
20170111203000,1152.0,1148.800049,99.722226,61,52.200001,0,72.199997,73.099998,70.099998
20170111204500,1152.0,1171.199951,101.666662,61,54.700001,0,72.199997,73.099998,70.099998
20170111210000,1152.0,1148.800049,99.722226,61,54.700001,0,72.199997,73.099998,70.099998
20170111211500,1152.0,1171.199951,101.666662,61,54.700001,0,72.199997,73.099998,70.099998
20170111213000,1152.0,1171.199951,101.666662,61,54.700001,0,72.199997,73.099998,70.099998
20170111214500,1152.0,1148.800049,99.722226,61,53.099998,0,72.199997,73.099998,70.099998
20170111220000,1152.0,1148.800049,99.722226,61,53.099998,0,72.199997,73.099998,70.099998
20170111221500,1152.0,1148.800049,99.722226,61,53.099998,0,72.099998,73.099998,70.099998
20170111223000,1152.0,1148.800049,99.722226,61,53.099998,0,72.099998,73.099998,70.099998
20170111224500,1152.0,1148.800049,99.722226,61,53.099998,0,72.099998,73.099998,70.099998
20170111230000,1152.0,1123.199951,97.499996,61,53.900002,0,72.099998,73.099998,70.099998
20170111231500,1152.0,1123.199951,97.499996,61,53.900002,0,72.099998,73.099998,70.099998
20170111233000,1152.0,1148.800049,99.722226,61,53.900002,0,72.099998,73.099998,70.099998
20170111234500,1152.0,1148.800049,99.722226,61,53.900002,0,72.099998,73.099998,70.099998
20170112000000,1152.0,1123.199951,97.499996,61,53.900002,0,72.099998,73.099998,70.099998
20170112001500,1152.0,1097.599976,95.277776,61,53.900002,0,72.199997,73.099998,70.099998
20170112003000,1152.0,1148.800049,99.722226,61,53.900002,0,72.199997,73.099998,70.099998
20170112004500,1152.0,1123.199951,97.499996,61,53.900002,0,72.199997,73.099998,70.099998
20170112010000,1152.0,1123.199951,97.499996,61,53.200001,0,72.199997,73.099998,70.099998
20170112011500,1152.0,1097.599976,95.277776,61,53.200001,0,72.199997,73.099998,70.099998
20170112013000,1152.0,1123.199951,97.499996,61,53.200001,0,72.199997,73.099998,70.099998
20170112014500,1152.0,1148.800049,99.722226,61,53.200001,0,72.199997,73.099998,70.099998
20170112020000,1152.0,1123.199951,97.499996,61,53.200001,0,72.199997,73.099998,70.099998
20170112021500,1152.0,1123.199951,97.499996,61,53.200001,0,72.199997,73.099998,70.099998
20170112023000,1152.0,1097.599976,95.277776,61,53.200001,0,72.099998,73.099998,70.099998
20170112024500,1152.0,1123.199951,97.499996,61,53.200001,0,72.099998,73.099998,70.099998
20170112030000,1152.0,1123.199951,97.499996,61,53.200001,0,72.099998,73.099998,70.099998
20170112031500,1152.0,1123.199951,97.499996,61,52.599998,0,72.0,73.099998,70.099998
20170112033000,1152.0,1123.199951,97.499996,61,52.599998,0,72.099998,73.099998,70.099998
20170112034500,1152.0,1123.199951,97.499996,61,52.599998,0,72.099998,73.099998,70.099998
20170112040000,1152.0,1148.800049,99.722226,61,51.900002,0,72.0,73.099998,70.099998
20170112041500,1152.0,1097.599976,95.277776,61,51.900002,0,71.900002,73.099998,70.099998
20170112043000,1152.0,1123.199951,97.499996,61,51.900002,0,71.900002,73.099998,70.099998
20170112044500,1152.0,1123.199951,97.499996,61,51.900002,0,71.900002,73.099998,70.099998
20170112050000,1152.0,1097.599976,95.277776,61,51.900002,0,71.800003,73.099998,70.099998
20170112051500,1152.0,1123.199951,97.499996,61,51.900002,0,71.699997,73.099998,70.099998
20170112053000,1152.0,1123.199951,97.499996,61,51.900002,0,71.699997,73.099998,70.099998
20170112054500,1152.0,1123.199951,97.499996,61,51.900002,0,71.599998,73.099998,70.099998
20170112060000,1152.0,1097.599976,95.277776,61,51.900002,0,71.599998,73.099998,70.099998
20170112061500,1152.0,1123.199951,97.499996,61,51.900002,0,71.5,73.099998,70.099998
20170112063000,1152.0,1123.199951,97.499996,61,51.900002,0,71.400002,73.099998,70.099998
20170112064500,1152.0,1171.199951,101.666662,61,51.900002,0,71.400002,73.099998,70.099998
20170112070000,1152.0,1148.800049,99.722226,61,51.900002,0,71.300003,73.099998,70.099998
20170112071500,1152.0,1171.199951,101.666662,61,51.900002,0,71.400002,73.099998,70.099998
20170112073000,1152.0,1148.800049,99.722226,61,51.900002,0,71.400002,73.099998,70.099998
20170112074500,1152.0,1171.199951,101.666662,61,51.900002,0,71.300003,73.099998,70.099998
20170112080000,1152.0,1171.199951,101.666662,61,51.900002,0,71.300003,73.099998,70.099998
20170112081500,1152.0,1148.800049,99.722226,61,52.599998,0,71.300003,73.099998,70.099998
20170112083000,1152.0,1148.800049,99.722226,61,53.5,0,71.400002,73.099998,70.099998
20170112084500,1152.0,1171.199951,101.666662,61,54.700001,0,71.5,73.099998,70.099998
20170112090000,1152.0,1148.800049,99.722226,61,52.700001,0,71.599998,73.099998,70.099998
20170112091500,1152.0,1196.800049,103.888893,61,52.700001,0,71.599998,73.099998,70.099998
20170112093000,1152.0,1171.199951,101.666662,61,54.0,0,71.699997,73.099998,70.099998
20170112094500,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112100000,1152.0,1123.199951,97.499996,61,53.099998,0,71.800003,73.099998,70.099998
20170112101500,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112103000,1152.0,1148.800049,99.722226,61,53.099998,0,71.699997,73.099998,70.099998
20170112104500,1152.0,1171.199951,101.666662,61,53.099998,0,71.699997,73.099998,70.099998
20170112110000,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112111500,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112113000,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112114500,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112120000,1152.0,1148.800049,99.722226,61,53.099998,0,71.800003,73.099998,70.099998
20170112121500,1152.0,1148.800049,99.722226,61,52.299999,0,71.800003,73.099998,70.099998
20170112123000,1152.0,1123.199951,97.499996,62,52.299999,0,71.800003,73.099998,70.099998
20170112124500,1152.0,1123.199951,97.499996,62,53.099998,0,71.800003,73.099998,70.099998
20170112130000,1152.0,1148.800049,99.722226,62,53.099998,0,71.800003,73.099998,70.099998
20170112131500,1152.0,1123.199951,97.499996,62,53.099998,0,71.800003,73.099998,70.099998
20170112133000,1152.0,1097.599976,95.277776,62,53.099998,0,71.800003,73.099998,70.099998
20170112134500,1152.0,1148.800049,99.722226,62,53.099998,0,71.900002,73.099998,70.099998
20170112140000,1152.0,1123.199951,97.499996,62,53.099998,0,71.800003,73.099998,70.099998
20170112141500,1152.0,1123.199951,97.499996,62,53.099998,0,71.900002,73.099998,70.099998
20170112143000,1152.0,1148.800049,99.722226,62,53.099998,0,71.800003,73.099998,70.099998
20170112144500,1152.0,1148.800049,99.722226,62,53.099998,0,71.900002,73.099998,70.099998
20170112150000,1152.0,1123.199951,97.499996,62,53.099998,0,71.900002,73.099998,70.099998
20170112151500,1152.0,1097.599976,95.277776,62,53.099998,0,72.0,73.099998,70.099998
20170112153000,1152.0,1148.800049,99.722226,62,53.099998,0,72.099998,73.099998,70.099998
20170112154500,1152.0,1123.199951,97.499996,62,53.099998,0,72.099998,73.099998,70.099998
20170112160000,1152.0,1148.800049,99.722226,62,53.099998,0,72.0,73.099998,70.099998
20170112161500,1152.0,1123.199951,97.499996,62,53.099998,0,71.900002,73.099998,70.099998
20170112163000,1152.0,1123.199951,97.499996,62,53.900002,0,72.0,73.099998,70.099998
20170112164500,1152.0,1123.199951,97.499996,62,53.900002,0,72.099998,73.099998,70.099998
20170112170000,1152.0,1123.199951,97.499996,62,53.099998,0,72.199997,73.099998,70.099998
20170112171500,1152.0,1123.199951,97.499996,62,53.099998,0,72.199997,73.099998,70.099998
20170112173000,1152.0,1148.800049,99.722226,62,56.299999,0,72.400002,73.099998,70.099998
20170112174500,1152.0,1148.800049,99.722226,62,54.299999,0,72.400002,73.099998,70.099998
20170112180000,1152.0,1123.199951,97.499996,62,54.299999,0,72.300003,73.099998,70.099998
20170112181500,1152.0,1123.199951,97.499996,62,53.5,0,72.300003,73.099998,70.099998
20170112183000,1152.0,1123.199951,97.499996,62,55.900002,0,72.199997,73.099998,70.099998
20170112184500,1152.0,1148.800049,99.722226,62,54.700001,0,72.300003,73.099998,70.099998
20170112190000,1152.0,1148.800049,99.722226,62,54.700001,0,72.199997,73.099998,70.099998
20170112191500,1152.0,1148.800049,99.722226,62,53.5,0,72.199997,73.099998,70.099998
20170112193000,1152.0,1148.800049,99.722226,62,53.5,0,72.199997,73.099998,70.099998
20170112194500,1152.0,1123.199951,97.499996,62,54.599998,0,72.199997,73.099998,70.099998
20170112200000,1152.0,1148.800049,99.722226,62,53.099998,0,72.199997,73.099998,70.099998
20170112201500,1152.0,1148.800049,99.722226,62,53.099998,0,72.099998,73.099998,70.099998
20170112203000,1152.0,1123.199951,97.499996,62,54.299999,0,72.099998,73.099998,70.099998
20170112204500,1152.0,1148.800049,99.722226,62,54.299999,0,72.099998,73.099998,70.099998
20170112210000,1152.0,1148.800049,99.722226,62,54.299999,0,72.099998,73.099998,70.099998
20170112211500,1152.0,1148.800049,99.722226,62,54.299999,0,72.099998,73.099998,70.099998
20170112213000,1152.0,1148.800049,99.722226,62,54.299999,0,72.0,73.099998,70.099998
20170112214500,1152.0,1148.800049,99.722226,62,53.5,0,71.900002,73.099998,70.099998
20170112220000,1152.0,1148.800049,99.722226,62,53.5,0,71.900002,73.099998,70.099998
20170112221500,1152.0,1148.800049,99.722226,62,53.5,0,71.800003,73.099998,70.099998
20170112223000,1152.0,1148.800049,99.722226,62,52.700001,0,71.800003,73.099998,70.099998
20170112224500,1152.0,1148.800049,99.722226,62,52.700001,0,71.800003,73.099998,70.099998
20170112230000,1152.0,1148.800049,99.722226,62,52.700001,0,71.800003,73.099998,70.099998
20170112231500,1152.0,1148.800049,99.722226,62,52.700001,0,71.800003,73.099998,70.099998
20170112233000,1152.0,1148.800049,99.722226,62,51.900002,0,71.699997,73.099998,70.099998
20170112234500,1152.0,1123.199951,97.499996,62,51.900002,0,71.599998,73.099998,70.099998
20170113000000,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,73.099998,70.099998
20170113001500,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,73.099998,70.099998
20170113003000,1152.0,1148.800049,99.722226,62,51.900002,0,71.5,73.099998,70.099998
20170113004500,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,73.099998,70.099998
20170113010000,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,73.099998,70.099998
20170113011500,1152.0,1148.800049,99.722226,62,51.900002,0,71.599998,73.099998,70.099998
20170113013000,1152.0,1123.199951,97.499996,62,51.900002,0,71.699997,73.099998,70.099998
20170113014500,1152.0,1148.800049,99.722226,62,51.900002,0,71.699997,73.099998,70.099998
20170113020000,1152.0,1148.800049,99.722226,62,51.900002,0,71.699997,73.099998,70.099998
20170113021500,1152.0,1148.800049,99.722226,62,52.599998,0,71.699997,73.199997,70.199997
20170113023000,1152.0,1148.800049,99.722226,62,52.599998,0,71.800003,73.199997,70.199997
20170113024500,1152.0,1148.800049,99.722226,62,52.599998,0,71.800003,73.199997,70.199997
20170113030000,1152.0,1123.199951,97.499996,62,52.599998,0,71.900002,73.199997,70.199997
20170113031500,1152.0,1148.800049,99.722226,62,52.599998,0,71.900002,73.199997,70.199997
20170113033000,1152.0,1171.199951,101.666662,62,53.200001,0,71.900002,73.199997,70.199997
20170113034500,1152.0,1148.800049,99.722226,62,53.200001,0,71.900002,73.199997,70.199997
20170113040000,1152.0,1171.199951,101.666662,62,53.200001,0,71.900002,73.199997,70.199997
20170113041500,1152.0,1148.800049,99.722226,62,53.200001,0,71.900002,73.199997,70.199997
20170113043000,1152.0,1148.800049,99.722226,62,53.200001,0,71.900002,73.199997,70.199997
20170113044500,1152.0,1148.800049,99.722226,62,53.200001,0,71.900002,73.199997,70.199997
20170113050000,1152.0,1148.800049,99.722226,62,53.200001,0,72.0,73.199997,70.199997
20170113051500,1152.0,1171.199951,101.666662,62,53.200001,0,72.0,73.199997,70.199997
20170113053000,1152.0,1171.199951,101.666662,62,53.200001,0,72.0,73.199997,70.199997
20170113054500,1152.0,1171.199951,101.666662,62,53.200001,0,71.900002,73.199997,70.199997
20170113060000,1152.0,1148.800049,99.722226,62,53.200001,0,71.900002,73.199997,70.199997
20170113061500,1152.0,1171.199951,101.666662,62,53.200001,0,71.900002,73.199997,70.199997
20170113063000,1152.0,1171.199951,101.666662,62,53.200001,0,71.900002,73.199997,70.199997
20170113064500,1152.0,1148.800049,99.722226,62,53.200001,0,71.800003,73.199997,70.199997
20170113070000,1152.0,1148.800049,99.722226,62,53.200001,0,71.699997,73.199997,70.199997
20170113071500,1152.0,1148.800049,99.722226,62,53.200001,0,71.699997,73.199997,70.199997
20170113073000,1152.0,1148.800049,99.722226,62,53.200001,0,71.699997,73.199997,70.199997
20170113074500,1152.0,1171.199951,101.666662,62,53.200001,0,71.699997,73.199997,70.199997
20170113080000,1152.0,1148.800049,99.722226,62,53.200001,0,71.699997,73.199997,70.199997
20170113081500,1152.0,1196.800049,103.888893,62,54.299999,0,71.699997,73.199997,70.199997
20170113083000,1152.0,1171.199951,101.666662,61,52.299999,0,71.699997,68.800003,65.800003
20170113084500,1152.0,1148.800049,99.722226,61,54.700001,0,71.599998,68.900002,65.900002
20170113090000,1152.0,1148.800049,99.722226,61,54.700001,0,71.599998,68.800003,65.800003
20170113091500,1152.0,1148.800049,99.722226,61,52.700001,0,71.599998,68.5,65.5
20170113093000,1152.0,1123.199951,97.499996,61,53.900002,0,71.599998,68.5,65.5
20170113094500,1152.0,1148.800049,99.722226,61,52.700001,0,71.599998,68.5,65.5
20170113100000,1152.0,1148.800049,99.722226,61,52.700001,0,71.599998,68.5,65.5
20170113101500,1152.0,1148.800049,99.722226,61,52.700001,0,71.5,68.5,65.5
20170113103000,1152.0,1123.199951,97.499996,61,52.700001,0,71.5,68.5,65.5
20170113104500,1152.0,1148.800049,99.722226,61,52.700001,0,71.400002,68.5,65.5
20170113110000,1152.0,1123.199951,97.499996,61,52.700001,0,71.400002,68.5,65.5
20170113111500,1152.0,1148.800049,99.722226,61,52.700001,0,71.5,68.5,65.5
20170113113000,1152.0,1148.800049,99.722226,61,52.700001,0,71.5,68.5,65.5
20170113114500,1152.0,1171.199951,101.666662,61,52.700001,0,71.400002,68.5,65.5
20170113120000,1152.0,1148.800049,99.722226,61,52.700001,0,71.400002,68.5,65.5
20170113121500,1152.0,1171.199951,101.666662,61,52.700001,0,71.400002,68.5,65.5
20170113123000,1152.0,1196.800049,103.888893,61,52.700001,0,71.5,68.5,65.5
20170113124500,1152.0,1171.199951,101.666662,61,52.700001,0,71.400002,68.5,65.5
20170113130000,1152.0,1171.199951,101.666662,61,53.900002,0,71.400002,68.5,65.5
20170113131500,1152.0,1148.800049,99.722226,61,53.900002,0,71.599998,68.5,65.5
20170113133000,1152.0,1148.800049,99.722226,61,53.900002,0,71.599998,68.5,65.5
20170113134500,1152.0,1123.199951,97.499996,61,52.700001,0,71.599998,68.5,65.5
20170113140000,1152.0,1148.800049,99.722226,62,52.700001,0,71.5,68.5,65.5
20170113141500,1152.0,1123.199951,97.499996,63,51.900002,0,71.400002,68.5,65.5
20170113143000,1152.0,1148.800049,99.722226,63,54.299999,0,71.400002,68.5,65.5
20170113144500,1152.0,1148.800049,99.722226,63,53.099998,0,71.5,68.5,65.5
20170113150000,1152.0,1148.800049,99.722226,63,53.900002,0,71.599998,68.5,65.5
20170113151500,1152.0,1148.800049,99.722226,63,51.900002,0,71.699997,68.5,65.5
20170113153000,1152.0,1171.199951,101.666662,63,53.099998,0,71.699997,68.5,65.5
20170113154500,1152.0,1171.199951,101.666662,62,53.900002,0,71.699997,68.5,65.5
20170113160000,1152.0,1171.199951,101.666662,62,53.099998,0,71.800003,68.5,65.5
20170113161500,1152.0,1148.800049,99.722226,62,53.900002,0,71.800003,68.5,65.5
20170113163000,1152.0,1171.199951,101.666662,62,52.700001,0,71.699997,68.5,65.5
20170113164500,1152.0,1148.800049,99.722226,62,55.5,0,71.699997,68.5,65.5
20170113170000,1152.0,1171.199951,101.666662,62,54.299999,0,71.699997,68.5,65.5
20170113171500,1152.0,1171.199951,101.666662,62,54.299999,0,71.699997,68.5,65.5
20170113173000,1152.0,1171.199951,101.666662,62,53.099998,0,71.699997,68.5,65.5
20170113174500,1152.0,1171.199951,101.666662,62,55.0,0,71.599998,68.5,65.5
20170113180000,1152.0,1171.199951,101.666662,62,55.0,0,71.599998,68.5,65.5
20170113181500,1152.0,1171.199951,101.666662,62,53.900002,0,71.599998,68.5,65.5
20170113183000,1152.0,1148.800049,99.722226,62,53.900002,0,71.5,68.5,65.5
20170113184500,1152.0,1148.800049,99.722226,62,52.700001,0,71.5,68.5,65.5
20170113190000,1152.0,1171.199951,101.666662,62,54.299999,0,71.5,68.5,65.5
20170113191500,1152.0,1148.800049,99.722226,62,53.5,0,71.599998,68.5,65.5
20170113193000,1152.0,1171.199951,101.666662,62,54.299999,0,71.599998,68.5,65.5
20170113194500,1152.0,1171.199951,101.666662,62,53.099998,0,71.5,68.5,65.5
20170113200000,1152.0,1171.199951,101.666662,62,53.099998,0,71.5,68.5,65.5
20170113201500,1152.0,1171.199951,101.666662,62,53.099998,0,71.5,68.5,65.5
20170113203000,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.5,65.5
20170113204500,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.5,65.5
20170113210000,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.5,65.5
20170113211500,1152.0,1171.199951,101.666662,62,52.299999,0,71.400002,68.5,65.5
20170113213000,1152.0,1171.199951,101.666662,62,52.299999,0,71.400002,68.5,65.5
20170113214500,1152.0,1148.800049,99.722226,62,52.299999,0,71.300003,68.5,65.5
20170113220000,1152.0,1123.199951,97.499996,62,52.299999,0,71.300003,68.5,65.5
20170113221500,1152.0,1148.800049,99.722226,62,52.299999,0,71.199997,68.5,65.5
20170113223000,1152.0,1123.199951,97.499996,62,52.299999,0,71.199997,68.5,65.5
20170113224500,1152.0,1148.800049,99.722226,62,52.299999,0,71.199997,68.5,65.5
20170113230000,1152.0,1148.800049,99.722226,62,52.299999,0,71.199997,68.5,65.5
20170113231500,1152.0,1171.199951,101.666662,62,52.299999,0,71.099998,68.5,65.5
20170113233000,1152.0,1171.199951,101.666662,62,52.299999,0,71.0,68.5,65.5
20170113234500,1152.0,1148.800049,99.722226,62,52.299999,0,71.0,68.5,65.5
20170114000000,1152.0,1148.800049,99.722226,62,52.299999,0,70.900002,68.5,65.5
20170114001500,1152.0,1148.800049,99.722226,62,51.099998,0,70.900002,68.5,65.5
20170114003000,1152.0,1123.199951,97.499996,62,51.099998,0,70.800003,68.5,65.5
20170114004500,1152.0,1123.199951,97.499996,62,51.099998,0,70.800003,68.5,65.5
20170114010000,1152.0,1148.800049,99.722226,62,51.099998,0,70.800003,68.5,65.5
20170114011500,1152.0,1075.199951,93.333329,62,51.099998,0,70.900002,68.5,65.5
20170114013000,1152.0,1123.199951,97.499996,62,51.099998,0,70.800003,68.5,65.5
20170114014500,1152.0,1123.199951,97.499996,62,51.099998,0,70.800003,68.5,65.5
20170114020000,1152.0,1123.199951,97.499996,62,51.099998,0,70.699997,68.5,65.5
20170114021500,1152.0,1097.599976,95.277776,62,51.099998,0,70.699997,68.5,65.5
20170114023000,1152.0,1123.199951,97.499996,62,51.099998,0,70.699997,68.5,65.5
20170114024500,1152.0,1123.199951,97.499996,62,51.099998,0,70.699997,68.5,65.5
20170114030000,1152.0,1148.800049,99.722226,62,51.099998,0,70.699997,68.5,65.5
20170114031500,1152.0,1148.800049,99.722226,62,51.099998,0,70.699997,68.5,65.5
20170114033000,1152.0,1097.599976,95.277776,62,51.099998,0,70.699997,68.5,65.5
20170114034500,1152.0,1097.599976,95.277776,62,51.099998,0,70.599998,68.5,65.5
20170114040000,1152.0,1123.199951,97.499996,62,51.099998,0,70.599998,68.5,65.5
20170114041500,1152.0,1123.199951,97.499996,62,51.099998,0,70.599998,68.5,65.5
20170114043000,1152.0,1123.199951,97.499996,62,51.099998,0,70.599998,68.5,65.5
20170114044500,1152.0,1148.800049,99.722226,62,51.099998,0,70.599998,68.5,65.5
20170114050000,1152.0,1123.199951,97.499996,62,51.099998,0,70.599998,68.5,65.5
20170114051500,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,68.5,65.5
20170114053000,1152.0,1148.800049,99.722226,62,51.799999,0,70.599998,68.5,65.5
20170114054500,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,68.5,65.5
20170114060000,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,68.5,65.5
20170114061500,1152.0,1148.800049,99.722226,62,51.099998,0,70.5,68.5,65.5
20170114063000,1152.0,1097.599976,95.277776,62,51.099998,0,70.400002,68.5,65.5
20170114064500,1152.0,1123.199951,97.499996,62,51.099998,0,70.400002,68.5,65.5
20170114070000,1152.0,1148.800049,99.722226,62,51.099998,0,70.400002,68.5,65.5
20170114071500,1152.0,1123.199951,97.499996,62,51.099998,0,70.400002,68.5,65.5
20170114073000,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,68.5,65.5
20170114074500,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,68.5,65.5
20170114080000,1152.0,1123.199951,97.499996,62,51.099998,0,70.5,68.5,65.5
20170114081500,1152.0,1123.199951,97.499996,62,51.099998,0,70.599998,68.5,65.5
20170114083000,1152.0,1123.199951,97.499996,62,51.099998,0,70.599998,68.5,65.5
20170114084500,1152.0,1148.800049,99.722226,62,51.099998,0,70.5,68.5,65.5
20170114090000,1152.0,1148.800049,99.722226,62,51.099998,0,70.400002,68.5,65.5
20170114091500,1152.0,1148.800049,99.722226,62,51.099998,0,70.400002,68.5,65.5
20170114093000,1152.0,1148.800049,99.722226,62,51.799999,0,70.400002,68.5,65.5
20170114094500,1152.0,1148.800049,99.722226,62,51.799999,0,70.400002,68.5,65.5
20170114100000,1152.0,1123.199951,97.499996,62,52.599998,0,70.5,68.5,65.5
20170114101500,1152.0,1123.199951,97.499996,62,52.599998,0,70.599998,68.5,65.5
20170114103000,1152.0,1148.800049,99.722226,62,52.599998,0,70.699997,68.5,65.5
20170114104500,1152.0,1123.199951,97.499996,62,52.599998,0,70.800003,68.5,65.5
20170114110000,1152.0,1148.800049,99.722226,62,52.599998,0,70.800003,68.5,65.5
20170114111500,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,68.5,65.5
20170114113000,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,68.5,65.5
20170114114500,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,68.5,65.5
20170114120000,1152.0,1148.800049,99.722226,62,53.5,0,70.699997,68.5,65.5
20170114121500,1152.0,1148.800049,99.722226,62,52.599998,0,70.699997,68.5,65.5
20170114123000,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,68.5,65.5
20170114124500,1152.0,1171.199951,101.666662,62,54.299999,0,70.800003,68.5,65.5
20170114130000,1152.0,1148.800049,99.722226,62,54.299999,0,70.800003,68.5,65.5
20170114131500,1152.0,1148.800049,99.722226,62,55.900002,0,70.900002,68.5,65.5
20170114133000,1152.0,1171.199951,101.666662,62,54.299999,0,70.900002,68.5,65.5
20170114134500,1152.0,1148.800049,99.722226,62,54.299999,0,70.900002,68.5,65.5
20170114140000,1152.0,1171.199951,101.666662,62,53.099998,0,70.900002,68.5,65.5
20170114141500,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,68.5,65.5
20170114143000,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,68.5,65.5
20170114144500,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,68.5,65.5
20170114150000,1152.0,1148.800049,99.722226,62,53.900002,0,70.800003,68.5,65.5
20170114151500,1152.0,1171.199951,101.666662,62,54.700001,0,70.800003,68.5,65.5
20170114153000,1152.0,1148.800049,99.722226,62,53.5,0,70.800003,68.5,65.5
20170114154500,1152.0,1171.199951,101.666662,62,53.5,0,70.800003,68.5,65.5
20170114160000,1152.0,1148.800049,99.722226,62,53.5,0,70.900002,68.5,65.5
20170114161500,1152.0,1171.199951,101.666662,62,54.299999,0,71.0,68.5,65.5
20170114163000,1152.0,1148.800049,99.722226,62,54.299999,0,71.0,68.5,65.5
20170114164500,1152.0,1148.800049,99.722226,62,53.099998,0,70.900002,68.5,65.5
20170114170000,1152.0,1148.800049,99.722226,62,54.299999,0,71.0,68.5,65.5
20170114171500,1152.0,1148.800049,99.722226,62,54.299999,0,71.0,68.5,65.5
20170114173000,1152.0,1123.199951,97.499996,62,53.5,0,71.0,68.5,65.5
20170114174500,1152.0,1148.800049,99.722226,62,52.700001,0,71.0,68.5,65.5
20170114180000,1152.0,1148.800049,99.722226,62,54.700001,0,71.0,68.5,65.5
20170114181500,1152.0,1123.199951,97.499996,62,53.900002,0,71.0,68.5,65.5
20170114183000,1152.0,1123.199951,97.499996,62,53.900002,0,71.099998,68.5,65.5
20170114184500,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.5,65.5
20170114190000,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,68.5,65.5
20170114191500,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,68.5,65.5
20170114193000,1152.0,1148.800049,99.722226,62,53.099998,0,71.099998,68.5,65.5
20170114194500,1152.0,1123.199951,97.499996,62,53.099998,0,71.099998,68.5,65.5
20170114200000,1152.0,1123.199951,97.499996,62,53.099998,0,70.900002,68.5,65.5
20170114201500,1152.0,1148.800049,99.722226,62,52.299999,0,70.800003,68.5,65.5
20170114203000,1152.0,1148.800049,99.722226,62,52.299999,0,70.800003,68.5,65.5
20170114204500,1152.0,1148.800049,99.722226,62,52.299999,0,70.800003,68.5,65.5
20170114210000,1152.0,1148.800049,99.722226,62,52.299999,0,70.800003,68.5,65.5
20170114211500,1152.0,1148.800049,99.722226,62,52.299999,0,70.699997,68.5,65.5
20170114213000,1152.0,1123.199951,97.499996,62,52.299999,0,70.699997,68.5,65.5
20170114214500,1152.0,1123.199951,97.499996,62,52.299999,0,70.699997,68.5,65.5
20170114220000,1152.0,1148.800049,99.722226,62,52.299999,0,70.699997,68.5,65.5
20170114221500,1152.0,1123.199951,97.499996,62,52.299999,0,70.699997,68.5,65.5
20170114223000,1152.0,1148.800049,99.722226,62,52.299999,0,70.699997,68.5,65.5
20170114224500,1152.0,1148.800049,99.722226,62,52.299999,0,70.699997,68.5,65.5
20170114230000,1152.0,1123.199951,97.499996,62,52.299999,0,70.800003,68.5,65.5
20170114231500,1152.0,1123.199951,97.499996,62,52.299999,0,70.800003,68.5,65.5
20170114233000,1152.0,1148.800049,99.722226,62,51.599998,0,70.800003,68.5,65.5
20170114234500,1152.0,1123.199951,97.499996,62,51.599998,0,70.699997,68.5,65.5
20170115000000,1152.0,1148.800049,99.722226,62,51.599998,0,70.699997,68.5,65.5
20170115001500,1152.0,1148.800049,99.722226,62,51.599998,0,70.699997,68.5,65.5
20170115003000,1152.0,1148.800049,99.722226,62,51.599998,0,70.699997,68.5,65.5
20170115004500,1152.0,1148.800049,99.722226,62,51.599998,0,70.599998,68.5,65.5
20170115010000,1152.0,1171.199951,101.666662,62,51.599998,0,70.5,68.5,65.5
20170115011500,1152.0,1123.199951,97.499996,62,51.599998,0,70.400002,68.5,65.5
20170115013000,1152.0,1123.199951,97.499996,62,51.599998,0,70.400002,68.5,65.5
20170115014500,1152.0,1123.199951,97.499996,62,51.599998,0,70.300003,68.5,65.5
20170115020000,1152.0,1123.199951,97.499996,62,52.200001,0,70.300003,68.5,65.5
20170115021500,1152.0,1123.199951,97.499996,62,52.200001,0,70.300003,68.5,65.5
20170115023000,1152.0,1097.599976,95.277776,62,52.200001,0,70.300003,68.5,65.5
20170115024500,1152.0,1123.199951,97.499996,62,52.200001,0,70.300003,68.5,65.5
20170115030000,1152.0,1097.599976,95.277776,62,52.200001,0,70.300003,68.5,65.5
20170115031500,1152.0,1097.599976,95.277776,62,52.200001,0,70.400002,68.5,65.5
20170115033000,1152.0,1123.199951,97.499996,62,52.200001,0,70.5,68.5,65.5
20170115034500,1152.0,1097.599976,95.277776,62,52.200001,0,70.5,68.5,65.5
20170115040000,1152.0,1148.800049,99.722226,62,52.200001,0,70.5,68.5,65.5
20170115041500,1152.0,1123.199951,97.499996,62,52.200001,0,70.599998,68.5,65.5
20170115043000,1152.0,1123.199951,97.499996,63,52.200001,0,70.599998,68.5,65.5
20170115044500,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115050000,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115051500,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115053000,1152.0,1171.199951,101.666662,63,52.200001,0,70.699997,68.5,65.5
20170115054500,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115060000,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115061500,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115063000,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.5,65.5
20170115064500,1152.0,1171.199951,101.666662,63,52.200001,0,70.699997,68.5,65.5
20170115070000,1152.0,1148.800049,99.722226,63,52.200001,0,70.800003,68.5,65.5
20170115071500,1152.0,1171.199951,101.666662,63,52.200001,0,70.800003,68.400002,65.400002
20170115073000,1152.0,1171.199951,101.666662,63,52.200001,0,70.900002,68.400002,65.400002
20170115074500,1152.0,1148.800049,99.722226,63,52.200001,0,70.800003,68.400002,65.400002
20170115080000,1152.0,1171.199951,101.666662,63,52.200001,0,70.699997,68.400002,65.400002
20170115081500,1152.0,1148.800049,99.722226,63,52.200001,0,70.699997,68.400002,65.400002
20170115083000,1152.0,1171.199951,101.666662,63,52.200001,0,70.599998,68.400002,65.400002
20170115084500,1152.0,1148.800049,99.722226,63,52.200001,0,70.5,68.400002,65.400002
20170115090000,1152.0,1171.199951,101.666662,63,52.200001,0,70.5,68.400002,65.400002
20170115091500,1152.0,1171.199951,101.666662,62,52.200001,0,70.5,68.400002,65.400002
20170115093000,1152.0,1171.199951,101.666662,62,52.200001,0,70.5,68.400002,65.400002
20170115094500,1152.0,1171.199951,101.666662,62,53.099998,0,70.5,68.400002,65.400002
20170115100000,1152.0,1148.800049,99.722226,62,53.099998,0,70.5,68.400002,65.400002
20170115101500,1152.0,1171.199951,101.666662,62,53.099998,0,70.5,68.400002,65.400002
20170115103000,1152.0,1171.199951,101.666662,62,53.900002,0,70.599998,68.400002,65.400002
20170115104500,1152.0,1148.800049,99.722226,62,54.700001,0,70.599998,68.400002,65.400002
20170115110000,1152.0,1148.800049,99.722226,62,53.099998,0,70.599998,68.400002,65.400002
20170115111500,1152.0,1171.199951,101.666662,62,53.099998,0,70.599998,68.400002,65.400002
20170115113000,1152.0,1148.800049,99.722226,62,54.299999,0,70.699997,68.400002,65.400002
20170115114500,1152.0,1148.800049,99.722226,62,54.299999,0,70.699997,68.400002,65.400002
20170115120000,1152.0,1148.800049,99.722226,62,53.099998,0,70.699997,68.400002,65.400002
20170115121500,1152.0,1196.800049,103.888893,62,53.900002,0,70.699997,68.400002,65.400002
20170115123000,1152.0,1196.800049,103.888893,62,53.900002,0,70.800003,68.400002,65.400002
20170115124500,1152.0,1171.199951,101.666662,62,53.900002,0,70.800003,68.400002,65.400002
20170115130000,1152.0,1171.199951,101.666662,62,53.900002,0,70.900002,68.400002,65.400002
20170115131500,1152.0,1171.199951,101.666662,62,53.200001,0,70.900002,68.400002,65.400002
20170115133000,1152.0,1148.800049,99.722226,61,54.700001,0,70.900002,68.400002,65.400002
20170115134500,1152.0,1148.800049,99.722226,61,54.700001,0,70.900002,68.300003,65.300003
20170115140000,1152.0,1148.800049,99.722226,61,53.900002,0,70.800003,68.400002,65.400002
20170115141500,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,68.300003,65.300003
20170115143000,1152.0,1171.199951,101.666662,61,55.099998,0,70.800003,68.300003,65.300003
20170115144500,1152.0,1171.199951,101.666662,61,54.299999,0,70.800003,68.300003,65.300003
20170115150000,1152.0,1171.199951,101.666662,61,54.299999,0,70.800003,68.300003,65.300003
20170115151500,1152.0,1171.199951,101.666662,61,54.299999,0,70.800003,68.199997,65.199997
20170115153000,1152.0,1148.800049,99.722226,61,53.099998,0,70.800003,68.199997,65.199997
20170115154500,1152.0,1171.199951,101.666662,61,53.900002,0,70.800003,68.199997,65.199997
20170115160000,1152.0,1148.800049,99.722226,61,53.900002,0,70.900002,68.199997,65.199997
20170115161500,1152.0,1148.800049,99.722226,61,53.900002,0,71.0,68.099998,65.099998
