PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115163000,1152.0,1148.800049,99.722226,61,53.099998,0,70.900002,68.099998,65.099998
20170115164500,1152.0,1148.800049,99.722226,61,53.900002,0,71.0,68.199997,65.199997
20170115170000,1152.0,1171.199951,101.666662,61,53.900002,0,71.099998,68.199997,65.199997
20170115171500,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,68.0,65.0
20170115173000,1152.0,1148.800049,99.722226,61,53.900002,0,71.199997,68.0,65.0
20170115174500,1152.0,1171.199951,101.666662,61,52.700001,0,71.199997,68.0,65.0
20170115180000,1152.0,1148.800049,99.722226,61,54.299999,0,71.199997,68.0,65.0
20170115181500,1152.0,1148.800049,99.722226,61,53.599998,0,71.199997,68.099998,65.099998
20170115183000,1152.0,1171.199951,101.666662,61,54.299999,0,71.199997,68.0,65.0
20170115184500,1152.0,1148.800049,99.722226,61,54.299999,0,71.199997,68.099998,65.099998
20170115190000,1152.0,1148.800049,99.722226,61,52.700001,0,71.099998,68.0,65.0
20170115191500,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,65.0
20170115193000,1152.0,1148.800049,99.722226,61,52.700001,0,71.099998,68.0,65.0
20170115194500,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170115200000,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,68.0,64.900002
20170115201500,1152.0,1123.199951,97.499996,61,51.900002,0,71.099998,68.0,64.900002
20170115203000,1152.0,1123.199951,97.499996,61,51.900002,0,71.099998,68.0,64.900002
20170115204500,1152.0,1148.800049,99.722226,61,51.900002,0,71.0,68.0,65.0
20170115210000,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,68.0,64.900002
20170115211500,1152.0,1171.199951,101.666662,61,51.900002,0,71.099998,68.0,64.900002
20170115213000,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,68.0,64.900002
20170115214500,1152.0,1171.199951,101.666662,61,51.900002,0,71.099998,68.0,64.900002
20170115220000,1152.0,1123.199951,97.499996,61,51.900002,0,71.099998,68.0,64.900002
20170115221500,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,68.0,64.900002
20170115223000,1152.0,1148.800049,99.722226,61,52.599998,0,71.099998,68.0,64.900002
20170115224500,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,68.0,64.900002
20170115230000,1152.0,1148.800049,99.722226,61,51.900002,0,71.099998,68.0,64.900002
20170115231500,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,68.0,64.900002
20170115233000,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,68.0,64.900002
20170115234500,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,68.0,64.900002
20170116000000,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,68.0,64.900002
20170116001500,1152.0,1171.199951,101.666662,61,51.900002,0,71.199997,68.0,64.900002
20170116003000,1152.0,1171.199951,101.666662,61,51.900002,0,71.199997,68.0,64.900002
20170116004500,1152.0,1171.199951,101.666662,61,51.900002,0,71.199997,68.0,64.900002
20170116010000,1152.0,1123.199951,97.499996,61,52.599998,0,71.199997,68.0,64.900002
20170116011500,1152.0,1148.800049,99.722226,61,51.900002,0,71.199997,68.0,64.900002
20170116013000,1152.0,1171.199951,101.666662,61,51.200001,0,71.199997,68.0,64.900002
20170116014500,1152.0,1148.800049,99.722226,61,51.200001,0,71.099998,68.0,64.900002
20170116020000,1152.0,1123.199951,97.499996,61,51.200001,0,71.0,68.0,64.900002
20170116021500,1152.0,1148.800049,99.722226,61,51.200001,0,71.0,68.0,64.900002
20170116023000,1152.0,1148.800049,99.722226,61,52.200001,0,70.900002,68.0,64.900002
20170116024500,1152.0,1148.800049,99.722226,61,52.200001,0,70.900002,68.0,64.900002
20170116030000,1152.0,1171.199951,101.666662,61,51.5,0,70.900002,68.0,64.900002
20170116031500,1152.0,1148.800049,99.722226,61,51.5,0,70.900002,68.0,64.900002
20170116033000,1152.0,1171.199951,101.666662,61,52.299999,0,70.900002,68.0,64.900002
20170116034500,1152.0,1196.800049,103.888893,61,52.299999,0,70.900002,68.0,64.900002
20170116040000,1152.0,1148.800049,99.722226,61,52.299999,0,70.800003,68.0,64.900002
20170116041500,1152.0,1171.199951,101.666662,61,51.5,0,70.800003,68.0,64.900002
20170116043000,1152.0,1171.199951,101.666662,61,51.5,0,70.900002,68.0,64.900002
20170116044500,1152.0,1123.199951,97.499996,61,51.5,0,70.900002,68.0,64.900002
20170116050000,1152.0,1148.800049,99.722226,61,51.5,0,70.900002,68.0,64.900002
20170116051500,1152.0,1171.199951,101.666662,61,51.5,0,70.900002,68.0,64.900002
20170116053000,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170116054500,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170116060000,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170116061500,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170116063000,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170116064500,1152.0,1148.800049,99.722226,61,52.700001,0,71.0,68.0,64.900002
20170116070000,1152.0,1123.199951,97.499996,62,52.700001,0,71.0,68.0,64.900002
20170116071500,1152.0,1123.199951,97.499996,62,52.700001,0,71.099998,68.0,64.900002
20170116073000,1152.0,1097.599976,95.277776,62,52.700001,0,71.199997,68.0,64.900002
20170116074500,1152.0,1148.800049,99.722226,62,52.700001,0,71.099998,68.0,64.900002
20170116080000,1152.0,1097.599976,95.277776,62,53.5,0,71.099998,68.0,64.800003
20170116081500,1152.0,1123.199951,97.499996,62,54.299999,0,71.099998,68.0,64.800003
20170116083000,1152.0,1148.800049,99.722226,62,52.700001,0,71.099998,68.0,64.800003
20170116084500,1152.0,1148.800049,99.722226,62,53.5,0,71.199997,68.0,64.800003
20170116090000,1152.0,1148.800049,99.722226,62,53.5,0,71.199997,68.0,64.800003
20170116091500,1152.0,1123.199951,97.499996,62,52.700001,0,71.300003,68.0,64.800003
20170116093000,1152.0,1123.199951,97.499996,62,54.299999,0,71.400002,68.0,64.800003
20170116094500,1152.0,1196.800049,103.888893,62,52.900002,0,71.599998,68.0,64.800003
20170116100000,1152.0,1171.199951,101.666662,62,52.900002,0,71.400002,68.0,64.800003
20170116101500,1152.0,1196.800049,103.888893,62,52.900002,0,71.400002,68.0,64.800003
20170116103000,1152.0,1171.199951,101.666662,62,52.299999,0,71.300003,68.0,64.800003
20170116104500,1152.0,1196.800049,103.888893,62,52.299999,0,71.300003,68.0,64.800003
20170116110000,1152.0,1171.199951,101.666662,62,52.299999,0,71.300003,68.0,64.800003
20170116111500,1152.0,1171.199951,101.666662,62,52.299999,0,71.400002,68.0,64.800003
20170116113000,1152.0,1171.199951,101.666662,62,52.299999,0,71.400002,68.0,64.800003
20170116114500,1152.0,1171.199951,101.666662,62,52.299999,0,71.400002,68.0,64.800003
20170116120000,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116121500,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116123000,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116124500,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116130000,1152.0,1171.199951,101.666662,62,52.299999,0,71.599998,68.0,64.800003
20170116131500,1152.0,1148.800049,99.722226,62,52.299999,0,71.599998,68.0,64.800003
20170116133000,1152.0,1196.800049,103.888893,62,52.299999,0,71.599998,68.0,64.800003
20170116134500,1152.0,1171.199951,101.666662,62,52.299999,0,71.599998,68.0,64.800003
20170116140000,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,68.0,64.800003
20170116141500,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,68.0,64.800003
20170116143000,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,68.0,64.800003
20170116144500,1152.0,1148.800049,99.722226,62,53.099998,0,71.599998,68.0,64.800003
20170116150000,1152.0,1148.800049,99.722226,62,53.099998,0,71.599998,68.0,64.800003
20170116151500,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116153000,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116154500,1152.0,1171.199951,101.666662,62,52.299999,0,71.5,68.0,64.800003
20170116160000,1152.0,1148.800049,99.722226,62,52.299999,0,71.400002,68.0,64.800003
20170116161500,1152.0,1148.800049,99.722226,62,52.299999,0,71.400002,68.0,64.800003
20170116163000,1152.0,1171.199951,101.666662,62,52.299999,0,71.400002,68.0,64.800003
20170116164500,1152.0,1148.800049,99.722226,62,52.299999,0,71.400002,68.0,64.800003
20170116170000,1152.0,1148.800049,99.722226,62,52.299999,0,71.400002,68.0,64.800003
20170116171500,1152.0,1148.800049,99.722226,62,52.299999,0,71.400002,68.0,64.800003
20170116173000,1152.0,1148.800049,99.722226,62,52.299999,0,71.5,68.0,64.800003
20170116174500,1152.0,1171.199951,101.666662,62,53.5,0,71.599998,68.0,64.800003
20170116180000,1152.0,1148.800049,99.722226,62,53.5,0,71.699997,68.0,64.800003
20170116181500,1152.0,1148.800049,99.722226,62,53.5,0,71.699997,68.0,64.800003
20170116183000,1152.0,1148.800049,99.722226,62,53.5,0,71.699997,68.0,64.800003
20170116184500,1152.0,1148.800049,99.722226,62,53.5,0,71.800003,72.699997,69.699997
20170116190000,1152.0,1148.800049,99.722226,62,54.299999,0,71.800003,72.699997,69.699997
20170116191500,1152.0,1171.199951,101.666662,62,54.299999,0,71.800003,72.800003,69.800003
20170116193000,1152.0,1148.800049,99.722226,62,54.299999,0,71.699997,72.800003,69.800003
20170116194500,1152.0,1148.800049,99.722226,62,53.099998,0,71.699997,72.900002,69.900002
20170116200000,1152.0,1148.800049,99.722226,62,53.099998,0,71.599998,73.099998,70.099998
20170116201500,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,73.099998,70.099998
20170116203000,1152.0,1123.199951,97.499996,62,53.099998,0,71.599998,73.099998,70.099998
20170116204500,1152.0,1148.800049,99.722226,62,55.400002,0,71.5,73.099998,70.099998
20170116210000,1152.0,1171.199951,101.666662,62,54.700001,0,71.599998,73.099998,70.099998
20170116211500,1152.0,1148.800049,99.722226,62,54.700001,0,71.5,73.099998,70.099998
20170116213000,1152.0,1148.800049,99.722226,62,52.700001,0,71.400002,73.099998,70.099998
20170116214500,1152.0,1148.800049,99.722226,62,52.700001,0,71.199997,73.099998,70.099998
20170116220000,1152.0,1148.800049,99.722226,62,52.700001,0,71.099998,73.099998,70.099998
20170116221500,1152.0,1148.800049,99.722226,62,54.700001,0,71.099998,73.099998,70.099998
20170116223000,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,73.099998,70.099998
20170116224500,1152.0,1148.800049,99.722226,62,53.900002,0,71.199997,73.099998,70.099998
20170116230000,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,73.099998,70.099998
20170116231500,1152.0,1148.800049,99.722226,62,55.200001,0,71.199997,73.099998,70.099998
20170116233000,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,73.099998,70.099998
20170116234500,1152.0,1171.199951,101.666662,62,54.299999,0,71.199997,73.099998,70.099998
20170117000000,1152.0,1123.199951,97.499996,62,54.299999,0,71.199997,73.099998,70.099998
20170117001500,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,73.099998,70.099998
20170117003000,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,69.0,66.0
20170117004500,1152.0,1171.199951,101.666662,62,53.099998,0,71.199997,69.0,66.0
20170117010000,1152.0,1148.800049,99.722226,62,53.099998,0,71.199997,69.0,66.0
20170117011500,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,69.0,66.0
20170117013000,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,69.0,66.0
20170117014500,1152.0,1148.800049,99.722226,62,54.299999,0,71.199997,69.0,66.0
20170117020000,1152.0,1171.199951,101.666662,62,53.099998,0,71.199997,69.0,66.0
20170117021500,1152.0,1148.800049,99.722226,62,54.299999,0,71.300003,69.0,66.0
20170117023000,1152.0,1148.800049,99.722226,62,54.299999,0,71.300003,69.0,66.0
20170117024500,1152.0,1148.800049,99.722226,62,54.299999,0,71.300003,69.0,66.0
20170117030000,1152.0,1171.199951,101.666662,62,54.299999,0,71.300003,68.900002,65.900002
20170117031500,1152.0,1171.199951,101.666662,62,54.299999,0,71.300003,68.900002,65.900002
20170117033000,1152.0,1148.800049,99.722226,62,54.299999,0,71.300003,68.900002,65.900002
20170117034500,1152.0,1171.199951,101.666662,62,55.099998,0,71.300003,68.900002,65.900002
20170117040000,1152.0,1171.199951,101.666662,62,53.0,0,71.300003,68.900002,65.900002
20170117041500,1152.0,1171.199951,101.666662,62,53.0,0,71.300003,68.699997,65.699997
20170117043000,1152.0,1171.199951,101.666662,62,54.299999,0,71.300003,68.699997,65.699997
20170117044500,1152.0,1171.199951,101.666662,62,54.299999,0,71.300003,68.699997,65.699997
20170117050000,1152.0,1148.800049,99.722226,62,54.299999,0,71.300003,68.599998,65.599998
20170117051500,1152.0,1171.199951,101.666662,62,54.299999,0,71.300003,68.599998,65.599998
20170117053000,1152.0,1171.199951,101.666662,62,54.299999,0,71.300003,68.5,65.5
20170117054500,1152.0,1171.199951,101.666662,62,54.299999,0,71.400002,68.5,65.5
20170117060000,1152.0,1171.199951,101.666662,62,54.299999,0,71.400002,68.5,65.5
20170117061500,1152.0,1148.800049,99.722226,62,56.0,0,71.599998,68.5,65.5
20170117063000,1152.0,1148.800049,99.722226,62,54.700001,0,71.599998,68.5,65.5
20170117064500,1152.0,1171.199951,101.666662,62,54.700001,0,71.599998,68.5,65.5
20170117070000,1152.0,1171.199951,101.666662,62,53.900002,0,71.599998,68.5,65.5
20170117071500,1152.0,1171.199951,101.666662,62,54.700001,0,71.599998,68.5,65.5
20170117073000,1152.0,1123.199951,97.499996,62,54.700001,0,71.599998,68.5,65.5
20170117074500,1152.0,1148.800049,99.722226,62,54.700001,0,71.599998,68.5,65.5
20170117080000,1152.0,1171.199951,101.666662,62,53.099998,0,71.599998,68.5,65.5
20170117081500,1152.0,1171.199951,101.666662,62,54.700001,0,71.699997,68.5,65.5
20170117083000,1152.0,1148.800049,99.722226,62,54.700001,0,71.900002,68.5,65.5
20170117084500,1152.0,1148.800049,99.722226,62,53.900002,0,72.099998,68.5,65.5
20170117090000,1152.0,1148.800049,99.722226,62,55.099998,0,72.099998,68.0,64.900002
20170117091500,1152.0,1148.800049,99.722226,62,53.099998,0,72.400002,68.0,61.799999
20170117093000,1152.0,1123.199951,97.499996,62,53.900002,0,72.199997,68.0,61.799999
20170117094500,1152.0,1123.199951,97.499996,62,53.900002,0,72.0,68.0,61.799999
20170117100000,1152.0,1148.800049,99.722226,62,53.900002,0,71.699997,68.0,61.799999
20170117101500,1152.0,1123.199951,97.499996,62,53.900002,0,71.5,68.0,61.799999
20170117103000,1152.0,1123.199951,97.499996,62,53.900002,0,71.199997,68.0,61.799999
20170117104500,1152.0,1148.800049,99.722226,62,53.900002,0,70.900002,68.0,61.799999
20170117110000,1152.0,1123.199951,97.499996,62,53.099998,0,70.599998,68.0,61.799999
20170117111500,1152.0,1148.800049,99.722226,63,53.099998,0,70.400002,68.0,61.799999
20170117113000,1152.0,1148.800049,99.722226,63,53.700001,0,70.300003,68.0,61.799999
20170117114500,1152.0,1196.800049,103.888893,63,53.700001,0,70.199997,68.0,61.799999
20170117120000,1152.0,1171.199951,101.666662,61,53.700001,0,70.199997,68.0,61.799999
20170117121500,1152.0,1171.199951,101.666662,61,53.700001,0,70.300003,68.0,61.799999
20170117123000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.799999
20170117124500,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,61.799999
20170117130000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.799999
20170117131500,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.799999
20170117133000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.799999
20170117134500,1152.0,1171.199951,101.666662,61,53.099998,0,70.300003,68.0,61.799999
20170117140000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.799999
20170117141500,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,61.799999
20170117143000,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,61.799999
20170117144500,1152.0,1171.199951,101.666662,61,53.099998,0,70.400002,68.0,61.799999
20170117150000,1152.0,1171.199951,101.666662,61,53.099998,0,70.400002,68.0,61.799999
20170117151500,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,61.5
20170117153000,1152.0,1171.199951,101.666662,61,53.099998,0,70.400002,68.0,61.799999
20170117154500,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,61.799999
20170117160000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.799999
20170117161500,1152.0,1196.800049,103.888893,61,53.099998,0,70.300003,68.0,61.599998
20170117163000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,61.5
20170117164500,1152.0,1171.199951,101.666662,61,52.299999,0,70.300003,68.0,61.700001
20170117170000,1152.0,1171.199951,101.666662,61,52.299999,0,70.300003,68.0,61.799999
20170117171500,1152.0,1171.199951,101.666662,61,53.5,0,70.300003,68.0,61.799999
20170117173000,1152.0,1171.199951,101.666662,61,53.5,0,70.300003,68.0,61.700001
20170117174500,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,73.099998,70.099998
20170117180000,1152.0,1148.800049,99.722226,61,54.700001,0,70.300003,73.5,70.5
20170117181500,1152.0,1148.800049,99.722226,61,53.5,0,70.300003,73.5,70.5
20170117183000,1152.0,1148.800049,99.722226,61,52.700001,0,70.400002,73.5,70.5
20170117184500,1152.0,1148.800049,99.722226,61,52.700001,0,70.400002,73.5,70.5
20170117190000,1152.0,1123.199951,97.499996,61,52.700001,0,70.400002,73.5,70.5
20170117191500,1152.0,1148.800049,99.722226,61,52.700001,0,70.300003,73.5,70.5
20170117193000,1152.0,1148.800049,99.722226,61,52.700001,100,70.300003,79.599998,76.0
20170117194500,1152.0,1123.199951,97.499996,61,88.800003,100,70.800003,79.699997,76.0
20170117200000,1152.0,1123.199951,97.499996,61,73.5,100,71.400002,79.699997,76.0
20170117201500,1152.0,1148.800049,99.722226,61,67.699997,100,71.900002,79.699997,76.0
20170117203000,1152.0,1148.800049,99.722226,61,90.900002,100,72.400002,79.699997,76.0
20170117204500,1152.0,1123.199951,97.499996,61,75.900002,100,73.099998,79.699997,76.0
20170117210000,1152.0,1148.800049,99.722226,61,94.099998,100,73.599998,79.699997,76.0
20170117211500,1152.0,1148.800049,99.722226,61,76.800003,100,74.199997,79.699997,76.0
20170117213000,1152.0,1148.800049,99.722226,61,93.800003,100,74.5,70.199997,67.199997
20170117214500,1152.0,1148.800049,99.722226,61,52.700001,0,74.300003,69.5,66.5
20170117220000,1152.0,1148.800049,99.722226,61,52.700001,0,74.0,69.5,66.5
20170117221500,1152.0,1148.800049,99.722226,61,52.700001,0,73.599998,69.5,66.5
20170117223000,1152.0,1148.800049,99.722226,61,52.700001,0,73.099998,69.5,66.5
20170117224500,1152.0,1148.800049,99.722226,61,52.700001,0,72.800003,69.5,66.5
20170117230000,1152.0,1123.199951,97.499996,61,52.700001,0,72.400002,69.5,66.5
20170117231500,1152.0,1148.800049,99.722226,61,52.700001,0,72.199997,69.5,66.5
20170117233000,1152.0,1148.800049,99.722226,61,52.700001,0,72.099998,69.5,66.5
20170117234500,1152.0,1148.800049,99.722226,61,52.700001,0,71.800003,69.5,66.5
20170118000000,1152.0,1148.800049,99.722226,61,52.700001,0,71.699997,69.5,66.5
20170118001500,1152.0,1148.800049,99.722226,61,52.700001,0,71.400002,69.5,66.5
20170118003000,1152.0,1123.199951,97.499996,61,52.700001,0,71.300003,69.5,66.5
20170118004500,1152.0,1148.800049,99.722226,61,52.700001,0,71.099998,69.5,66.5
20170118010000,1152.0,1123.199951,97.499996,61,52.700001,0,71.0,69.5,66.5
20170118011500,1152.0,1123.199951,97.499996,62,52.700001,0,70.900002,69.5,66.5
20170118013000,1152.0,1123.199951,97.499996,62,52.700001,0,70.800003,69.5,66.5
20170118014500,1152.0,1097.599976,95.277776,62,52.700001,0,70.699997,69.5,66.5
20170118020000,1152.0,1123.199951,97.499996,62,52.700001,0,70.599998,69.5,66.5
20170118021500,1152.0,1075.199951,93.333329,62,52.700001,0,70.5,69.5,66.5
20170118023000,1152.0,1097.599976,95.277776,62,52.700001,0,70.400002,69.5,66.5
20170118024500,1152.0,1123.199951,97.499996,62,52.700001,0,70.400002,69.5,66.5
20170118030000,1152.0,1123.199951,97.499996,62,52.700001,0,70.300003,69.5,66.5
20170118031500,1152.0,1123.199951,97.499996,62,52.700001,0,70.199997,69.5,66.5
20170118033000,1152.0,1123.199951,97.499996,62,52.700001,0,70.199997,69.5,66.5
20170118034500,1152.0,1123.199951,97.499996,62,52.700001,0,70.0,69.5,66.5
20170118040000,1152.0,1148.800049,99.722226,62,52.700001,0,70.0,69.5,66.5
20170118041500,1152.0,1123.199951,97.499996,62,52.700001,0,70.099998,69.5,66.5
20170118043000,1152.0,1123.199951,97.499996,62,52.700001,0,70.099998,69.5,66.5
20170118044500,1152.0,1148.800049,99.722226,62,52.700001,0,70.099998,69.5,66.5
20170118050000,1152.0,1123.199951,97.499996,62,52.700001,0,70.099998,69.5,66.5
20170118051500,1152.0,1148.800049,99.722226,62,52.700001,0,70.0,69.5,66.5
20170118053000,1152.0,1148.800049,99.722226,62,52.700001,0,70.0,69.5,66.5
20170118054500,1152.0,1148.800049,99.722226,62,52.700001,0,69.900002,69.5,66.5
20170118060000,1152.0,1123.199951,97.499996,62,52.700001,0,69.900002,69.5,66.5
20170118061500,1152.0,1123.199951,97.499996,62,52.700001,0,69.800003,69.5,66.5
20170118063000,1152.0,1148.800049,99.722226,62,52.700001,0,69.800003,69.5,66.5
20170118064500,1152.0,1148.800049,99.722226,62,52.700001,0,69.900002,69.400002,66.400002
20170118070000,1152.0,1148.800049,99.722226,62,52.700001,0,69.900002,69.400002,66.400002
20170118071500,1152.0,1123.199951,97.499996,62,52.700001,0,69.900002,69.400002,66.400002
20170118073000,1152.0,1148.800049,99.722226,62,52.700001,0,70.0,69.400002,66.400002
20170118074500,1152.0,1148.800049,99.722226,62,52.700001,0,70.0,69.400002,66.400002
20170118080000,1152.0,1123.199951,97.499996,62,52.700001,0,70.0,69.400002,66.400002
20170118081500,1152.0,1171.199951,101.666662,62,52.700001,0,70.0,69.400002,66.400002
20170118083000,1152.0,1123.199951,97.499996,62,52.700001,0,70.099998,69.400002,66.400002
20170118084500,1152.0,1171.199951,101.666662,62,52.700001,0,70.199997,69.400002,66.400002
20170118090000,1152.0,1148.800049,99.722226,62,53.5,0,70.300003,69.400002,66.400002
20170118091500,1152.0,1123.199951,97.499996,62,53.5,0,70.300003,69.300003,66.300003
20170118093000,1152.0,1123.199951,97.499996,62,53.5,0,70.300003,69.300003,66.300003
20170118094500,1152.0,1123.199951,97.499996,62,53.5,0,70.300003,69.199997,66.199997
20170118100000,1152.0,1123.199951,97.499996,62,54.299999,0,70.400002,69.199997,66.199997
20170118101500,1152.0,1123.199951,97.499996,62,54.299999,0,70.400002,69.099998,66.099998
20170118103000,1152.0,1123.199951,97.499996,62,54.299999,0,70.400002,69.199997,66.199997
20170118104500,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,69.099998,66.099998
20170118110000,1152.0,1123.199951,97.499996,62,54.299999,0,70.5,69.099998,66.099998
20170118111500,1152.0,1123.199951,97.499996,62,53.099998,0,70.5,69.0,66.0
20170118113000,1152.0,1097.599976,95.277776,62,53.099998,0,70.5,69.0,66.0
20170118114500,1152.0,1148.800049,99.722226,62,53.099998,0,70.400002,69.0,66.0
20170118120000,1152.0,1123.199951,97.499996,62,53.099998,0,70.5,69.0,66.0
20170118121500,1152.0,1148.800049,99.722226,62,53.099998,0,70.400002,69.0,66.0
20170118123000,1152.0,1171.199951,101.666662,62,53.099998,0,70.300003,69.0,66.0
20170118124500,1152.0,1171.199951,101.666662,62,53.099998,0,70.400002,69.0,66.0
20170118130000,1152.0,1171.199951,101.666662,62,53.099998,0,70.400002,69.0,66.0
20170118131500,1152.0,1171.199951,101.666662,61,53.099998,0,70.400002,69.0,66.0
20170118133000,1152.0,1171.199951,101.666662,61,53.099998,0,70.5,69.0,66.0
20170118134500,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,69.0,66.0
20170118140000,1152.0,1148.800049,99.722226,61,53.099998,0,70.699997,69.0,66.0
20170118141500,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,69.0,66.0
20170118143000,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,69.0,66.0
20170118144500,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,69.0,66.0
20170118150000,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,69.0,66.0
20170118151500,1152.0,1171.199951,101.666662,61,53.099998,0,70.300003,69.0,66.0
20170118153000,1152.0,1171.199951,101.666662,61,53.099998,0,70.300003,69.0,66.0
20170118154500,1152.0,1171.199951,101.666662,61,53.099998,0,70.300003,69.0,66.0
20170118160000,1152.0,1171.199951,101.666662,61,53.099998,0,70.300003,69.0,66.0
20170118161500,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,69.0,66.0
20170118163000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,69.0,66.0
20170118164500,1152.0,1196.800049,103.888893,61,53.099998,0,70.199997,69.0,66.0
20170118170000,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,69.0,66.0
20170118171500,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,69.0,66.0
20170118173000,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,69.0,66.0
20170118174500,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,69.0,66.0
20170118180000,1152.0,1148.800049,99.722226,61,82.099998,100,70.300003,76.400002,73.400002
20170118181500,1152.0,1148.800049,99.722226,61,84.400002,100,70.699997,76.400002,73.400002
20170118183000,1152.0,1123.199951,97.499996,61,77.199997,100,71.300003,76.400002,73.400002
20170118184500,1152.0,1148.800049,99.722226,61,94.099998,100,72.099998,76.400002,73.400002
20170118190000,1152.0,1171.199951,101.666662,61,88.199997,100,72.699997,76.199997,73.199997
20170118191500,1152.0,1148.800049,99.722226,61,89.699997,100,73.300003,76.099998,73.099998
20170118193000,1152.0,1148.800049,99.722226,61,52.700001,0,73.300003,76.099998,73.099998
20170118194500,1152.0,1171.199951,101.666662,61,52.700001,0,73.099998,76.099998,73.099998
20170118200000,1152.0,1148.800049,99.722226,61,52.700001,100,72.699997,76.099998,73.099998
20170118201500,1152.0,1148.800049,99.722226,61,63.799999,100,72.5,80.400002,76.0
20170118203000,1152.0,1171.199951,101.666662,61,76.300003,100,72.699997,80.400002,76.0
20170118204500,1152.0,1148.800049,99.722226,61,76.300003,100,73.099998,80.400002,76.0
20170118210000,1152.0,1148.800049,99.722226,61,89.0,100,73.599998,80.400002,76.0
20170118211500,1152.0,1148.800049,99.722226,61,77.800003,100,74.300003,80.400002,76.0
20170118213000,1152.0,1148.800049,99.722226,61,89.300003,100,74.599998,80.400002,76.0
20170118214500,1152.0,1171.199951,101.666662,61,85.599998,100,75.099998,68.0,57.599998
20170118220000,1152.0,1171.199951,101.666662,61,53.900002,0,74.800003,68.0,57.599998
20170118221500,1152.0,1171.199951,101.666662,61,53.099998,0,74.400002,68.0,57.599998
20170118223000,1152.0,1171.199951,101.666662,61,53.099998,0,74.0,68.0,57.599998
20170118224500,1152.0,1123.199951,97.499996,61,53.099998,0,73.400002,68.0,57.599998
20170118230000,1152.0,1123.199951,97.499996,61,53.099998,0,73.099998,68.0,57.599998
20170118231500,1152.0,1123.199951,97.499996,61,53.099998,0,72.800003,68.0,57.599998
20170118233000,1152.0,1123.199951,97.499996,61,53.099998,0,72.599998,68.0,57.599998
20170118234500,1152.0,1123.199951,97.499996,61,53.099998,0,72.300003,68.0,57.599998
20170119000000,1152.0,1123.199951,97.499996,61,53.099998,0,72.099998,68.0,57.599998
20170119001500,1152.0,1123.199951,97.499996,61,53.099998,0,71.800003,68.0,57.599998
20170119003000,1152.0,1123.199951,97.499996,61,53.099998,0,71.599998,68.0,57.599998
20170119004500,1152.0,1148.800049,99.722226,61,53.099998,0,71.400002,68.0,57.599998
20170119010000,1152.0,1148.800049,99.722226,61,53.099998,0,71.300003,68.0,57.599998
20170119011500,1152.0,1148.800049,99.722226,61,53.099998,0,71.199997,68.0,57.599998
20170119013000,1152.0,1148.800049,99.722226,61,53.099998,0,71.0,68.0,57.599998
20170119014500,1152.0,1148.800049,99.722226,61,53.099998,0,70.900002,68.0,57.599998
20170119020000,1152.0,1123.199951,97.499996,61,53.099998,0,70.800003,68.0,57.599998
20170119021500,1152.0,1123.199951,97.499996,61,53.099998,0,70.699997,68.0,57.599998
20170119023000,1152.0,1123.199951,97.499996,61,53.099998,0,70.599998,68.0,57.599998
20170119024500,1152.0,1148.800049,99.722226,61,53.099998,0,70.5,68.0,57.599998
20170119030000,1152.0,1148.800049,99.722226,61,53.099998,0,70.400002,68.0,57.599998
20170119031500,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,57.599998
20170119033000,1152.0,1148.800049,99.722226,61,53.099998,0,70.300003,68.0,57.599998
20170119034500,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,68.0,57.599998
20170119040000,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,68.0,57.599998
20170119041500,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,68.0,57.599998
20170119043000,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,68.0,57.599998
20170119044500,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,68.0,57.599998
20170119050000,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,68.0,57.599998
20170119051500,1152.0,1148.800049,99.722226,61,53.099998,0,70.199997,68.0,57.599998
20170119053000,1152.0,1148.800049,99.722226,61,53.099998,0,70.099998,68.0,57.599998
20170119054500,1152.0,1148.800049,99.722226,61,53.099998,0,70.099998,68.0,57.599998
20170119060000,1152.0,1123.199951,97.499996,61,53.099998,0,70.099998,68.0,57.599998
20170119061500,1152.0,1171.199951,101.666662,61,53.099998,0,70.099998,68.0,57.599998
20170119063000,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,68.0,57.599998
20170119064500,1152.0,1148.800049,99.722226,61,53.900002,0,70.099998,68.0,57.599998
20170119070000,1152.0,1148.800049,99.722226,61,53.900002,0,70.199997,68.0,57.599998
20170119071500,1152.0,1123.199951,97.499996,61,53.900002,0,70.199997,68.0,57.599998
20170119073000,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,68.0,57.599998
20170119074500,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,68.0,57.599998
20170119080000,1152.0,1123.199951,97.499996,61,53.099998,0,70.199997,68.0,57.599998
20170119081500,1152.0,1171.199951,101.666662,61,53.099998,0,70.199997,68.0,57.599998
20170119083000,1152.0,1123.199951,97.499996,61,53.099998,0,70.300003,68.0,57.599998
20170119084500,1152.0,1148.800049,99.722226,61,52.299999,0,70.300003,68.0,57.599998
20170119090000,1152.0,1148.800049,99.722226,61,52.299999,0,70.199997,68.0,57.599998
20170119091500,1152.0,1171.199951,101.666662,61,52.299999,0,70.099998,68.0,57.599998
20170119093000,1152.0,1123.199951,97.499996,61,52.299999,0,70.0,68.0,57.599998
20170119094500,1152.0,1148.800049,99.722226,61,52.299999,0,70.0,68.0,57.599998
20170119100000,1152.0,1123.199951,97.499996,61,52.299999,0,70.0,68.0,57.599998
20170119101500,1152.0,1123.199951,97.499996,61,52.299999,0,70.0,68.0,57.599998
20170119103000,1152.0,1148.800049,99.722226,61,51.5,0,70.0,68.0,57.599998
20170119104500,1152.0,1171.199951,101.666662,61,51.5,0,69.900002,68.0,57.599998
20170119110000,1152.0,1148.800049,99.722226,61,51.5,0,70.0,68.0,57.599998
20170119111500,1152.0,1148.800049,99.722226,61,51.5,0,70.0,68.0,57.599998
20170119113000,1152.0,1148.800049,99.722226,61,51.5,0,70.0,68.0,57.599998
20170119114500,1152.0,1123.199951,97.499996,61,51.5,0,70.0,68.0,57.599998
20170119120000,1152.0,1171.199951,101.666662,61,51.5,0,69.900002,68.0,57.599998
20170119121500,1152.0,1148.800049,99.722226,61,51.5,0,69.800003,68.0,57.599998
20170119123000,1152.0,1123.199951,97.499996,61,51.5,0,69.800003,68.0,57.599998
20170119124500,1152.0,1171.199951,101.666662,61,51.5,0,69.800003,68.0,57.599998
20170119130000,1152.0,1148.800049,99.722226,61,51.5,0,69.699997,68.0,57.599998
20170119131500,1152.0,1171.199951,101.666662,61,51.5,0,69.599998,68.0,57.599998
20170119133000,1152.0,1148.800049,99.722226,61,51.5,0,69.699997,68.0,57.599998
20170119134500,1152.0,1171.199951,101.666662,61,51.5,0,69.599998,68.0,57.599998
20170119140000,1152.0,1148.800049,99.722226,61,51.5,0,69.599998,68.0,57.599998
20170119141500,1152.0,1148.800049,99.722226,61,51.5,0,69.599998,68.0,57.599998
20170119143000,1152.0,1148.800049,99.722226,61,51.5,0,69.5,68.0,57.599998
20170119144500,1152.0,1123.199951,97.499996,61,51.5,0,69.400002,68.0,57.599998
20170119150000,1152.0,1148.800049,99.722226,61,51.5,0,69.400002,68.0,57.5
20170119151500,1152.0,1148.800049,99.722226,61,51.5,0,69.400002,68.0,57.5
20170119153000,1152.0,1148.800049,99.722226,61,51.5,0,69.400002,68.0,57.5
20170119154500,1152.0,1148.800049,99.722226,61,51.5,0,69.300003,68.0,57.5
20170119160000,1152.0,1148.800049,99.722226,61,51.5,0,69.400002,68.0,57.5
20170119161500,1152.0,1148.800049,99.722226,61,50.700001,0,69.300003,68.0,57.5
20170119163000,1152.0,1171.199951,101.666662,61,50.700001,0,69.300003,68.0,57.5
20170119164500,1152.0,1148.800049,99.722226,61,50.700001,0,69.300003,68.0,57.5
20170119170000,1152.0,1148.800049,99.722226,61,50.700001,0,69.300003,68.0,57.5
20170119171500,1152.0,1219.199951,105.833329,61,50.700001,0,69.199997,68.0,57.5
20170119173000,1152.0,1171.199951,101.666662,61,50.700001,0,69.099998,68.0,57.5
20170119174500,1152.0,1148.800049,99.722226,61,50.700001,0,69.099998,68.0,57.5
20170119180000,1152.0,1171.199951,101.666662,61,50.700001,0,69.099998,68.0,57.5
20170119181500,1152.0,1171.199951,101.666662,61,50.700001,0,69.099998,68.0,57.5
20170119183000,1152.0,1148.800049,99.722226,61,50.700001,0,69.099998,68.0,57.5
20170119184500,1152.0,1148.800049,99.722226,61,50.700001,0,69.099998,68.0,57.5
20170119190000,1152.0,1148.800049,99.722226,61,50.700001,0,68.900002,68.0,57.5
20170119191500,1152.0,1148.800049,99.722226,61,50.700001,0,68.800003,70.400002,67.400002
20170119193000,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119194500,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119200000,1152.0,1171.199951,101.666662,61,50.700001,0,68.599998,70.400002,67.400002
20170119201500,1152.0,1123.199951,97.499996,61,50.700001,0,68.699997,70.400002,67.400002
20170119203000,1152.0,1148.800049,99.722226,61,50.700001,0,68.599998,70.400002,67.400002
20170119204500,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119210000,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119211500,1152.0,1123.199951,97.499996,61,50.700001,0,68.800003,70.400002,67.400002
20170119213000,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119214500,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119220000,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119221500,1152.0,1171.199951,101.666662,61,50.700001,0,68.699997,70.400002,67.400002
20170119223000,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119224500,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119230000,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119231500,1152.0,1148.800049,99.722226,61,50.700001,0,68.699997,70.400002,67.400002
20170119233000,1152.0,1097.599976,95.277776,61,50.700001,0,68.699997,70.400002,67.400002
20170119234500,1152.0,1123.199951,97.499996,61,50.700001,0,68.699997,70.400002,67.400002
20170120000000,1152.0,1123.199951,97.499996,61,50.700001,0,68.599998,70.400002,67.400002
20170120001500,1152.0,1097.599976,95.277776,61,50.700001,0,68.699997,70.400002,67.400002
20170120003000,1152.0,1123.199951,97.499996,61,50.700001,0,68.599998,70.400002,67.400002
20170120004500,1152.0,1123.199951,97.499996,61,50.700001,0,68.599998,70.400002,67.400002
20170120010000,1152.0,1148.800049,99.722226,61,50.700001,0,68.5,70.400002,67.400002
20170120011500,1152.0,1123.199951,97.499996,61,50.700001,0,68.5,70.400002,67.400002
20170120013000,1152.0,1123.199951,97.499996,61,50.700001,0,68.400002,70.400002,67.400002
20170120014500,1152.0,1123.199951,97.499996,61,50.700001,0,68.300003,70.400002,67.400002
20170120020000,1152.0,1097.599976,95.277776,61,50.700001,0,68.199997,70.400002,67.400002
20170120021500,1152.0,1123.199951,97.499996,61,50.700001,0,68.199997,70.400002,67.400002
20170120023000,1152.0,1123.199951,97.499996,61,50.700001,0,68.300003,70.400002,67.400002
20170120024500,1152.0,1097.599976,95.277776,61,50.700001,0,68.400002,70.400002,67.400002
20170120030000,1152.0,1123.199951,97.499996,61,50.700001,0,68.400002,70.400002,67.400002
20170120031500,1152.0,1148.800049,99.722226,62,50.700001,0,68.400002,70.400002,67.400002
20170120033000,1152.0,1123.199951,97.499996,62,50.700001,0,68.400002,70.400002,67.400002
20170120034500,1152.0,1123.199951,97.499996,62,50.700001,0,68.400002,70.400002,67.400002
20170120040000,1152.0,1123.199951,97.499996,62,50.700001,0,68.400002,70.400002,67.400002
20170120041500,1152.0,1123.199951,97.499996,62,50.700001,0,68.5,70.400002,67.400002
20170120043000,1152.0,1148.800049,99.722226,62,50.700001,0,68.599998,70.400002,67.400002
20170120044500,1152.0,1097.599976,95.277776,62,51.400002,0,68.699997,70.400002,67.400002
20170120050000,1152.0,1123.199951,97.499996,62,51.400002,0,68.699997,70.400002,67.400002
20170120051500,1152.0,1123.199951,97.499996,62,51.400002,0,68.699997,70.400002,67.400002
20170120053000,1152.0,1097.599976,95.277776,62,51.400002,0,68.699997,70.400002,67.400002
20170120054500,1152.0,1123.199951,97.499996,62,51.400002,0,68.699997,70.400002,67.400002
20170120060000,1152.0,1123.199951,97.499996,62,51.400002,0,68.599998,70.800003,67.800003
20170120061500,1152.0,1123.199951,97.499996,62,51.400002,0,68.5,70.800003,67.800003
20170120063000,1152.0,1148.800049,99.722226,62,51.400002,0,68.599998,70.800003,67.800003
20170120064500,1152.0,1148.800049,99.722226,62,51.400002,0,68.5,70.800003,67.800003
20170120070000,1152.0,1148.800049,99.722226,62,51.400002,0,68.5,70.800003,67.800003
20170120071500,1152.0,1171.199951,101.666662,62,51.400002,0,68.400002,70.800003,67.800003
20170120073000,1152.0,1171.199951,101.666662,62,51.400002,0,68.5,70.800003,67.800003
20170120074500,1152.0,1171.199951,101.666662,62,51.400002,0,68.400002,70.800003,67.800003
20170120080000,1152.0,1148.800049,99.722226,62,51.400002,0,68.5,70.800003,67.800003
20170120081500,1152.0,1148.800049,99.722226,62,51.400002,0,68.5,70.800003,67.800003
20170120083000,1152.0,1171.199951,101.666662,62,51.400002,0,68.599998,70.800003,67.800003
20170120084500,1152.0,1171.199951,101.666662,62,51.400002,0,68.699997,70.800003,67.800003
20170120090000,1152.0,1148.800049,99.722226,62,51.400002,0,68.699997,70.800003,67.800003
20170120091500,1152.0,1148.800049,99.722226,62,52.200001,0,68.699997,70.800003,67.800003
20170120093000,1152.0,1148.800049,99.722226,62,52.200001,0,68.699997,70.800003,67.800003
20170120094500,1152.0,1171.199951,101.666662,62,52.200001,0,68.699997,70.800003,67.800003
20170120100000,1152.0,1171.199951,101.666662,62,52.200001,0,68.800003,70.800003,67.800003
20170120101500,1152.0,1123.199951,97.499996,62,52.200001,0,68.800003,70.800003,67.800003
20170120103000,1152.0,1148.800049,99.722226,62,52.200001,0,68.900002,70.800003,67.800003
20170120104500,1152.0,1148.800049,99.722226,62,53.099998,0,68.900002,70.800003,67.800003
20170120110000,1152.0,1123.199951,97.499996,62,53.099998,0,68.900002,70.800003,67.800003
20170120111500,1152.0,1123.199951,97.499996,62,53.099998,0,69.0,70.800003,67.800003
20170120113000,1152.0,1148.800049,99.722226,62,53.099998,0,69.099998,70.800003,67.800003
20170120114500,1152.0,1148.800049,99.722226,62,53.900002,0,69.199997,70.800003,67.800003
20170120120000,1152.0,1148.800049,99.722226,62,53.900002,0,69.300003,70.800003,67.800003
20170120121500,1152.0,1123.199951,97.499996,62,53.900002,0,69.400002,70.800003,67.800003
20170120123000,1152.0,1123.199951,97.499996,62,53.900002,0,69.599998,70.800003,67.800003
20170120124500,1152.0,1148.800049,99.722226,62,53.900002,0,69.699997,70.800003,67.800003
20170120130000,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,70.800003,67.800003
20170120131500,1152.0,1148.800049,99.722226,62,53.900002,0,69.800003,70.800003,67.800003
20170120133000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,70.800003,67.800003
20170120134500,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,70.800003,67.800003
20170120140000,1152.0,1148.800049,99.722226,62,53.900002,0,69.900002,70.800003,67.800003
20170120141500,1152.0,1148.800049,99.722226,62,53.099998,0,69.900002,70.800003,67.800003
20170120143000,1152.0,1148.800049,99.722226,62,53.099998,0,69.900002,70.800003,67.800003
20170120144500,1152.0,1148.800049,99.722226,62,53.099998,0,69.900002,70.800003,67.800003
20170120150000,1152.0,1148.800049,99.722226,62,53.099998,0,69.800003,70.800003,67.800003
20170120151500,1152.0,1123.199951,97.499996,62,53.099998,0,69.800003,70.800003,67.800003
20170120153000,1152.0,1148.800049,99.722226,62,53.099998,0,69.699997,70.800003,67.800003
20170120154500,1152.0,1148.800049,99.722226,62,53.099998,0,69.699997,70.800003,67.800003
20170120160000,1152.0,1123.199951,97.499996,62,53.099998,0,69.699997,70.699997,67.699997
20170120161500,1152.0,1123.199951,97.499996,62,53.099998,0,69.699997,70.699997,67.699997
20170120163000,1152.0,1123.199951,97.499996,62,53.099998,0,69.699997,70.599998,67.599998
20170120164500,1152.0,1148.800049,99.722226,62,53.099998,0,69.800003,70.599998,67.599998
20170120170000,1152.0,1148.800049,99.722226,62,53.099998,0,69.900002,70.599998,67.599998
20170120171500,1152.0,1148.800049,99.722226,62,52.5,0,69.900002,70.400002,67.400002
20170120173000,1152.0,1148.800049,99.722226,62,52.5,0,69.800003,70.400002,67.400002
20170120174500,1152.0,1148.800049,99.722226,62,52.5,0,69.800003,70.400002,67.400002
20170120180000,1152.0,1148.800049,99.722226,62,52.5,0,69.699997,70.400002,67.400002
20170120181500,1152.0,1148.800049,99.722226,62,52.5,0,69.699997,70.400002,67.400002
20170120183000,1152.0,1148.800049,99.722226,62,51.900002,0,69.699997,70.400002,67.400002
20170120184500,1152.0,1148.800049,99.722226,62,51.900002,0,69.599998,70.400002,67.400002
20170120190000,1152.0,1148.800049,99.722226,62,51.900002,0,69.599998,70.400002,67.400002
20170120191500,1152.0,1123.199951,97.499996,62,51.900002,0,69.5,70.400002,67.400002
20170120193000,1152.0,1148.800049,99.722226,62,51.900002,0,69.400002,70.400002,67.400002
20170120194500,1152.0,1148.800049,99.722226,62,51.900002,0,69.300003,70.400002,67.400002
20170120200000,1152.0,1148.800049,99.722226,62,51.900002,0,69.300003,70.400002,67.400002
20170120201500,1152.0,1148.800049,99.722226,62,51.900002,0,69.300003,70.400002,67.400002
20170120203000,1152.0,1123.199951,97.499996,62,51.900002,0,69.300003,70.400002,67.400002
20170120204500,1152.0,1148.800049,99.722226,62,51.900002,0,69.300003,70.400002,67.400002
20170120210000,1152.0,1148.800049,99.722226,62,51.900002,0,69.300003,70.400002,67.400002
20170120211500,1152.0,1171.199951,101.666662,62,51.900002,0,69.300003,70.400002,67.400002
20170120213000,1152.0,1123.199951,97.499996,62,52.599998,0,69.300003,70.400002,67.400002
20170120214500,1152.0,1148.800049,99.722226,62,52.599998,0,69.300003,70.400002,67.400002
20170120220000,1152.0,1123.199951,97.499996,62,52.599998,0,69.400002,70.400002,67.400002
20170120221500,1152.0,1123.199951,97.499996,62,52.599998,0,69.400002,70.400002,67.400002
20170120223000,1152.0,1148.800049,99.722226,62,52.599998,0,69.400002,70.400002,67.400002
20170120224500,1152.0,1148.800049,99.722226,62,52.599998,0,69.400002,70.400002,67.400002
20170120230000,1152.0,1123.199951,97.499996,62,52.599998,0,69.400002,70.400002,67.400002
20170120231500,1152.0,1148.800049,99.722226,62,52.599998,0,69.5,70.400002,67.400002
20170120233000,1152.0,1123.199951,97.499996,62,52.599998,0,69.599998,70.400002,67.400002
20170120234500,1152.0,1123.199951,97.499996,62,52.599998,0,69.699997,70.400002,67.400002
20170121000000,1152.0,1148.800049,99.722226,62,52.599998,0,69.699997,70.400002,67.400002
20170121001500,1152.0,1123.199951,97.499996,62,52.599998,0,69.699997,70.400002,67.400002
20170121003000,1152.0,1123.199951,97.499996,62,52.599998,0,69.699997,70.400002,67.400002
20170121004500,1152.0,1123.199951,97.499996,62,53.5,0,69.699997,70.400002,67.400002
20170121010000,1152.0,1123.199951,97.499996,62,53.5,0,69.699997,71.300003,68.300003
20170121011500,1152.0,1097.599976,95.277776,61,53.5,0,69.800003,71.300003,68.300003
20170121013000,1152.0,1123.199951,97.499996,62,53.5,0,69.800003,71.300003,68.300003
20170121014500,1152.0,1123.199951,97.499996,62,53.5,0,69.800003,71.300003,68.300003
20170121020000,1152.0,1148.800049,99.722226,62,53.5,0,69.900002,71.300003,68.300003
20170121021500,1152.0,1123.199951,97.499996,62,53.5,0,69.900002,71.300003,68.300003
20170121023000,1152.0,1148.800049,99.722226,62,53.5,0,70.0,71.300003,68.300003
20170121024500,1152.0,1097.599976,95.277776,62,53.5,0,70.099998,71.300003,68.300003
20170121030000,1152.0,1148.800049,99.722226,62,53.5,0,70.099998,71.300003,68.300003
20170121031500,1152.0,1148.800049,99.722226,62,53.5,0,70.0,71.300003,68.300003
20170121033000,1152.0,1123.199951,97.499996,62,53.5,0,70.0,71.300003,68.300003
20170121034500,1152.0,1123.199951,97.499996,62,53.5,0,70.0,71.300003,68.300003
20170121040000,1152.0,1123.199951,97.499996,62,53.5,0,69.800003,71.300003,68.300003
20170121041500,1152.0,1171.199951,101.666662,62,53.5,0,69.900002,71.0,68.0
20170121043000,1152.0,1123.199951,97.499996,62,53.5,0,69.900002,71.0,68.0
20170121044500,1152.0,1123.199951,97.499996,62,53.5,0,69.900002,71.0,68.0
20170121050000,1152.0,1148.800049,99.722226,62,53.5,0,69.800003,71.0,68.0
20170121051500,1152.0,1171.199951,101.666662,62,51.099998,0,69.699997,70.900002,67.900002
20170121053000,1152.0,1148.800049,99.722226,62,51.099998,0,69.599998,70.900002,67.900002
20170121054500,1152.0,1148.800049,99.722226,62,51.099998,0,69.400002,70.900002,67.900002
20170121060000,1152.0,1148.800049,99.722226,62,51.099998,0,69.300003,70.900002,67.900002
20170121061500,1152.0,1148.800049,99.722226,62,51.099998,0,69.199997,70.900002,67.900002
20170121063000,1152.0,1148.800049,99.722226,62,51.099998,0,69.199997,70.900002,67.900002
20170121064500,1152.0,1171.199951,101.666662,62,51.099998,0,69.099998,70.900002,67.900002
20170121070000,1152.0,1171.199951,101.666662,62,51.099998,0,69.099998,70.900002,67.900002
20170121071500,1152.0,1171.199951,101.666662,62,51.099998,0,69.0,70.900002,67.900002
20170121073000,1152.0,1171.199951,101.666662,62,51.099998,0,68.900002,70.900002,67.900002
20170121074500,1152.0,1148.800049,99.722226,62,51.099998,0,68.900002,70.900002,67.900002
20170121080000,1152.0,1171.199951,101.666662,62,51.099998,0,68.900002,70.900002,67.900002
20170121081500,1152.0,1171.199951,101.666662,62,51.099998,0,68.800003,70.900002,67.900002
20170121083000,1152.0,1148.800049,99.722226,61,51.099998,0,68.800003,70.900002,67.900002
20170121084500,1152.0,1148.800049,99.722226,61,51.099998,0,68.800003,70.900002,67.900002
20170121090000,1152.0,1171.199951,101.666662,61,51.099998,0,68.800003,70.900002,67.900002
20170121091500,1152.0,1171.199951,101.666662,61,51.099998,0,68.800003,70.900002,67.900002
20170121093000,1152.0,1148.800049,99.722226,61,51.099998,0,68.800003,70.900002,67.900002
20170121094500,1152.0,1171.199951,101.666662,61,51.099998,0,68.900002,70.900002,67.900002
20170121100000,1152.0,1148.800049,99.722226,61,51.099998,0,68.900002,70.900002,67.900002
20170121101500,1152.0,1148.800049,99.722226,61,51.099998,0,68.900002,70.900002,67.900002
20170121103000,1152.0,1148.800049,99.722226,61,51.799999,0,68.900002,70.900002,67.900002
20170121104500,1152.0,1148.800049,99.722226,61,51.799999,0,68.900002,70.900002,67.900002
20170121110000,1152.0,1148.800049,99.722226,61,51.799999,0,68.900002,70.900002,67.900002
20170121111500,1152.0,1148.800049,99.722226,61,51.799999,0,68.800003,70.900002,67.900002
20170121113000,1152.0,1148.800049,99.722226,61,51.799999,0,68.800003,70.900002,67.900002
20170121114500,1152.0,1171.199951,101.666662,61,51.799999,0,68.800003,70.900002,67.900002
20170121120000,1152.0,1148.800049,99.722226,61,51.799999,0,68.800003,70.900002,67.900002
20170121121500,1152.0,1148.800049,99.722226,61,51.799999,0,68.800003,70.900002,67.900002
20170121123000,1152.0,1148.800049,99.722226,61,51.799999,0,68.900002,70.900002,67.900002
20170121124500,1152.0,1171.199951,101.666662,61,52.599998,0,69.0,70.900002,67.900002
20170121130000,1152.0,1148.800049,99.722226,61,52.599998,0,69.099998,70.900002,67.900002
20170121131500,1152.0,1148.800049,99.722226,61,52.599998,0,69.0,70.900002,67.900002
20170121133000,1152.0,1171.199951,101.666662,61,53.5,0,69.099998,70.900002,67.900002
20170121134500,1152.0,1148.800049,99.722226,61,53.5,0,69.099998,70.900002,67.900002
20170121140000,1152.0,1148.800049,99.722226,61,54.700001,0,69.199997,70.900002,67.900002
20170121141500,1152.0,1148.800049,99.722226,61,54.700001,0,69.199997,70.900002,67.900002
20170121143000,1152.0,1123.199951,97.499996,61,53.5,0,69.199997,70.900002,67.900002
20170121144500,1152.0,1148.800049,99.722226,61,53.5,0,69.300003,70.900002,67.900002
20170121150000,1152.0,1171.199951,101.666662,61,53.5,0,69.300003,70.900002,67.900002
