PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121151500,1152.0,1123.199951,97.499996,61,53.5,0,69.400002,70.900002,67.900002
20170121153000,1152.0,1123.199951,97.499996,61,53.5,0,69.400002,70.900002,67.900002
20170121154500,1152.0,1123.199951,97.499996,61,53.5,0,69.400002,70.900002,67.900002
20170121160000,1152.0,1123.199951,97.499996,61,53.5,0,69.5,70.900002,67.900002
20170121161500,1152.0,1148.800049,99.722226,61,53.5,0,69.599998,70.900002,67.900002
20170121163000,1152.0,1148.800049,99.722226,61,53.5,0,69.599998,70.900002,67.900002
20170121164500,1152.0,1123.199951,97.499996,61,53.5,0,69.5,70.900002,67.900002
20170121170000,1152.0,1148.800049,99.722226,61,53.5,0,69.599998,70.900002,67.900002
20170121171500,1152.0,1123.199951,97.499996,61,53.5,0,69.599998,70.900002,67.900002
20170121173000,1152.0,1148.800049,99.722226,61,53.5,0,69.599998,70.900002,67.900002
20170121174500,1152.0,1148.800049,99.722226,61,53.5,0,69.599998,70.900002,67.900002
20170121180000,1152.0,1123.199951,97.499996,61,53.5,0,69.699997,70.900002,67.900002
20170121181500,1152.0,1148.800049,99.722226,61,52.700001,0,69.699997,70.900002,67.900002
20170121183000,1152.0,1123.199951,97.499996,61,52.700001,0,69.699997,70.900002,67.900002
20170121184500,1152.0,1123.199951,97.499996,61,52.700001,0,69.599998,70.900002,67.900002
20170121190000,1152.0,1148.800049,99.722226,61,52.700001,0,69.599998,70.900002,67.900002
20170121191500,1152.0,1123.199951,97.499996,61,52.700001,0,69.599998,70.900002,67.900002
20170121193000,1152.0,1148.800049,99.722226,61,52.700001,0,69.599998,70.900002,67.900002
20170121194500,1152.0,1123.199951,97.499996,61,52.700001,0,69.599998,70.900002,67.900002
20170121200000,1152.0,1148.800049,99.722226,61,52.700001,0,69.599998,70.900002,67.900002
20170121201500,1152.0,1123.199951,97.499996,61,52.700001,0,69.599998,70.900002,67.900002
20170121203000,1152.0,1123.199951,97.499996,61,56.299999,0,69.599998,70.900002,67.900002
20170121204500,1152.0,1148.800049,99.722226,61,53.900002,0,69.699997,70.900002,67.900002
20170121210000,1152.0,1123.199951,97.499996,61,53.900002,0,69.800003,70.900002,67.900002
20170121211500,1152.0,1123.199951,97.499996,61,53.900002,0,69.800003,70.900002,67.900002
20170121213000,1152.0,1123.199951,97.499996,61,53.900002,0,69.800003,70.900002,67.900002
20170121214500,1152.0,1123.199951,97.499996,61,53.099998,0,69.800003,70.900002,67.900002
20170121220000,1152.0,1148.800049,99.722226,61,53.099998,0,69.699997,70.900002,67.900002
20170121221500,1152.0,1148.800049,99.722226,61,53.099998,0,69.599998,71.800003,68.800003
20170121223000,1152.0,1123.199951,97.499996,61,53.099998,0,69.699997,71.599998,68.599998
20170121224500,1152.0,1123.199951,97.499996,61,53.099998,0,69.699997,71.400002,68.400002
20170121230000,1152.0,1123.199951,97.499996,61,53.099998,0,69.699997,71.400002,68.400002
20170121231500,1152.0,1123.199951,97.499996,61,53.099998,0,69.699997,71.400002,68.400002
20170121233000,1152.0,1123.199951,97.499996,61,52.299999,0,69.699997,71.400002,68.400002
20170121234500,1152.0,1123.199951,97.499996,61,52.299999,0,69.699997,71.400002,68.400002
20170122000000,1152.0,1097.599976,95.277776,62,52.299999,0,69.699997,71.400002,68.400002
20170122001500,1152.0,1097.599976,95.277776,62,52.299999,0,69.599998,71.400002,68.400002
20170122003000,1152.0,1123.199951,97.499996,62,53.0,0,69.599998,71.400002,68.400002
20170122004500,1152.0,1123.199951,97.499996,62,53.0,0,69.599998,71.400002,68.400002
20170122010000,1152.0,1097.599976,95.277776,62,53.0,0,69.599998,71.400002,68.400002
20170122011500,1152.0,1123.199951,97.499996,62,53.0,0,69.599998,71.400002,68.400002
20170122013000,1152.0,1123.199951,97.499996,62,52.299999,0,69.599998,71.400002,68.400002
20170122014500,1152.0,1123.199951,97.499996,62,52.299999,0,69.599998,71.400002,68.400002
20170122020000,1152.0,1123.199951,97.499996,62,52.299999,0,69.599998,71.400002,68.400002
20170122021500,1152.0,1123.199951,97.499996,62,52.299999,0,69.599998,71.400002,68.400002
20170122023000,1152.0,1123.199951,97.499996,62,52.299999,0,69.599998,71.400002,68.400002
20170122024500,1152.0,1148.800049,99.722226,62,52.299999,0,69.599998,71.400002,68.400002
20170122030000,1152.0,1123.199951,97.499996,62,52.299999,0,69.400002,71.400002,68.400002
20170122031500,1152.0,1148.800049,99.722226,62,52.299999,0,69.199997,71.400002,68.400002
20170122033000,1152.0,1123.199951,97.499996,62,52.299999,0,69.099998,71.400002,68.400002
20170122034500,1152.0,1123.199951,97.499996,62,52.299999,0,69.0,71.400002,68.400002
20170122040000,1152.0,1123.199951,97.499996,62,52.299999,0,68.900002,71.400002,68.400002
20170122041500,1152.0,1148.800049,99.722226,62,51.400002,0,68.900002,71.400002,68.400002
20170122043000,1152.0,1123.199951,97.499996,62,50.700001,0,68.800003,71.400002,68.400002
20170122044500,1152.0,1148.800049,99.722226,62,49.799999,0,68.699997,71.400002,68.400002
20170122050000,1152.0,1148.800049,99.722226,62,49.799999,0,68.599998,71.400002,68.400002
20170122051500,1152.0,1171.199951,101.666662,62,49.099998,0,68.400002,71.400002,68.400002
20170122053000,1152.0,1171.199951,101.666662,62,49.099998,0,68.199997,71.400002,68.400002
20170122054500,1152.0,1171.199951,101.666662,62,49.099998,100,68.099998,71.400002,68.400002
20170122060000,1152.0,1196.800049,103.888893,62,49.099998,100,67.900002,71.400002,68.400002
20170122061500,1152.0,1171.199951,101.666662,61,49.099998,100,67.800003,71.400002,68.400002
20170122063000,1152.0,1148.800049,99.722226,61,49.099998,100,67.900002,71.400002,68.400002
20170122064500,1152.0,1171.199951,101.666662,61,49.099998,100,67.900002,71.400002,68.400002
20170122070000,1152.0,1171.199951,101.666662,61,49.099998,100,67.900002,71.400002,68.400002
20170122071500,1152.0,1148.800049,99.722226,61,49.099998,100,68.0,71.400002,68.400002
20170122073000,1152.0,1148.800049,99.722226,61,49.099998,100,67.900002,71.400002,68.400002
20170122074500,1152.0,1171.199951,101.666662,61,49.099998,100,67.900002,71.400002,68.400002
20170122080000,1152.0,1171.199951,101.666662,61,49.099998,100,67.900002,71.400002,68.400002
20170122081500,1152.0,1196.800049,103.888893,61,49.099998,100,67.900002,71.400002,68.400002
20170122083000,1152.0,1148.800049,99.722226,61,49.099998,100,67.800003,71.400002,68.400002
20170122084500,1152.0,1171.199951,101.666662,61,49.099998,100,67.800003,71.400002,68.400002
20170122090000,1152.0,1148.800049,99.722226,61,49.099998,100,67.800003,71.400002,68.400002
20170122091500,1152.0,1171.199951,101.666662,61,50.200001,100,67.699997,71.400002,68.400002
20170122093000,1152.0,1196.800049,103.888893,61,52.700001,100,67.699997,71.400002,68.400002
20170122094500,1152.0,1123.199951,97.499996,61,53.5,100,67.900002,71.400002,68.400002
20170122100000,1152.0,1171.199951,101.666662,61,53.5,100,67.900002,71.400002,68.400002
20170122101500,1152.0,1171.199951,101.666662,61,56.799999,100,68.099998,71.400002,68.400002
20170122103000,1152.0,1148.800049,99.722226,61,53.900002,100,68.199997,71.400002,68.400002
20170122104500,1152.0,1171.199951,101.666662,61,55.5,100,68.199997,71.400002,68.400002
20170122110000,1152.0,1171.199951,101.666662,61,54.299999,100,68.300003,71.400002,68.400002
20170122111500,1152.0,1148.800049,99.722226,61,54.299999,100,68.300003,71.400002,68.400002
20170122113000,1152.0,1148.800049,99.722226,61,55.299999,100,68.300003,71.400002,68.400002
20170122114500,1152.0,1148.800049,99.722226,61,53.5,100,68.199997,71.400002,68.400002
20170122120000,1152.0,1148.800049,99.722226,61,55.0,100,68.199997,71.400002,68.400002
20170122121500,1152.0,1148.800049,99.722226,61,53.5,100,68.199997,71.400002,68.400002
20170122123000,1152.0,1148.800049,99.722226,61,53.5,100,68.199997,71.400002,68.400002
20170122124500,1152.0,1171.199951,101.666662,61,56.0,100,68.199997,71.400002,68.400002
20170122130000,1152.0,1148.800049,99.722226,61,53.400002,100,68.400002,71.400002,68.400002
20170122131500,1152.0,1148.800049,99.722226,61,55.5,100,68.400002,71.400002,68.400002
20170122133000,1152.0,1123.199951,97.499996,61,53.700001,100,68.5,71.400002,68.400002
20170122134500,1152.0,1148.800049,99.722226,61,53.700001,100,68.599998,71.400002,68.400002
20170122140000,1152.0,1148.800049,99.722226,61,55.200001,100,68.599998,71.400002,68.400002
20170122141500,1152.0,1148.800049,99.722226,61,53.099998,100,68.599998,71.400002,68.400002
20170122143000,1152.0,1171.199951,101.666662,61,55.599998,100,68.599998,71.400002,68.400002
20170122144500,1152.0,1148.800049,99.722226,61,53.099998,100,68.5,71.400002,68.400002
20170122150000,1152.0,1171.199951,101.666662,61,55.599998,100,68.5,71.400002,68.400002
20170122151500,1152.0,1148.800049,99.722226,61,53.299999,100,68.5,71.400002,68.400002
20170122153000,1152.0,1148.800049,99.722226,61,55.599998,100,68.599998,71.400002,68.400002
20170122154500,1152.0,1171.199951,101.666662,61,53.5,100,68.599998,71.400002,68.400002
20170122160000,1152.0,1171.199951,101.666662,61,55.5,100,68.599998,71.400002,68.400002
20170122161500,1152.0,1148.800049,99.722226,61,53.5,100,68.599998,71.400002,68.400002
20170122163000,1152.0,1148.800049,99.722226,61,53.5,100,68.599998,71.400002,68.400002
20170122164500,1152.0,1171.199951,101.666662,61,47.099998,0,68.599998,71.400002,68.400002
20170122170000,1152.0,1148.800049,99.722226,61,46.400002,0,68.300003,71.400002,68.400002
20170122171500,1152.0,1196.800049,103.888893,61,46.400002,100,68.099998,71.400002,68.400002
20170122173000,1152.0,1148.800049,99.722226,61,47.200001,100,67.900002,71.400002,68.400002
20170122174500,1152.0,1148.800049,99.722226,61,47.200001,100,67.699997,71.400002,68.400002
20170122180000,1152.0,1171.199951,101.666662,61,47.200001,100,67.699997,71.400002,68.400002
20170122181500,1152.0,1148.800049,99.722226,61,47.200001,100,67.599998,71.400002,68.400002
20170122183000,1152.0,1171.199951,101.666662,61,47.200001,100,67.599998,71.400002,68.400002
20170122184500,1152.0,1148.800049,99.722226,61,74.199997,100,67.699997,74.099998,71.099998
20170122190000,1152.0,1123.199951,97.499996,61,82.400002,100,68.099998,74.0,71.0
20170122191500,1152.0,1148.800049,99.722226,61,69.800003,100,68.699997,74.0,71.0
20170122193000,1152.0,1123.199951,97.499996,61,75.099998,100,69.300003,74.0,71.0
20170122194500,1152.0,1123.199951,97.499996,61,80.599998,100,69.800003,74.0,71.0
20170122200000,1152.0,1148.800049,99.722226,61,68.5,100,70.300003,74.0,71.0
20170122201500,1152.0,1148.800049,99.722226,61,75.800003,100,70.900002,74.0,71.0
20170122203000,1152.0,1148.800049,99.722226,61,48.700001,0,71.199997,74.0,71.0
20170122204500,1152.0,1148.800049,99.722226,61,47.200001,0,70.900002,74.0,71.0
20170122210000,1152.0,1148.800049,99.722226,61,47.200001,100,70.5,74.0,71.0
20170122211500,1152.0,1148.800049,99.722226,61,74.400002,100,70.300003,79.300003,76.0
20170122213000,1152.0,1123.199951,97.499996,61,73.0,100,70.800003,79.300003,76.0
20170122214500,1152.0,1123.199951,97.499996,62,83.199997,100,70.900002,79.300003,76.0
20170122220000,1152.0,1148.800049,99.722226,62,72.699997,100,71.199997,79.300003,76.0
20170122221500,1152.0,1148.800049,99.722226,62,70.5,100,71.5,79.300003,76.0
20170122223000,1152.0,1097.599976,95.277776,62,82.5,100,71.800003,79.300003,76.0
20170122224500,1152.0,1148.800049,99.722226,62,74.199997,100,72.099998,79.300003,76.0
20170122230000,1152.0,1097.599976,95.277776,62,71.400002,100,72.300003,79.199997,76.0
20170122231500,1152.0,1123.199951,97.499996,62,82.599998,100,72.400002,79.199997,76.0
20170122233000,1152.0,1148.800049,99.722226,62,72.400002,100,72.599998,79.199997,76.0
20170122234500,1152.0,1123.199951,97.499996,62,84.400002,100,72.599998,79.199997,76.0
20170123000000,1152.0,1123.199951,97.499996,62,79.599998,100,72.699997,79.099998,76.0
20170123001500,1152.0,1148.800049,99.722226,62,83.699997,100,72.699997,79.099998,76.0
20170123003000,1152.0,1148.800049,99.722226,62,69.199997,100,72.800003,79.099998,76.0
20170123004500,1152.0,1148.800049,99.722226,62,74.699997,100,72.699997,79.099998,76.0
20170123010000,1152.0,1148.800049,99.722226,62,81.099998,100,72.800003,79.099998,76.0
20170123011500,1152.0,1148.800049,99.722226,62,77.699997,100,72.900002,79.099998,76.0
20170123013000,1152.0,1123.199951,97.499996,62,68.699997,100,72.900002,79.099998,76.0
20170123014500,1152.0,1097.599976,95.277776,62,70.099998,100,72.900002,79.099998,76.0
20170123020000,1152.0,1148.800049,99.722226,62,76.300003,100,72.900002,79.099998,76.0
20170123021500,1152.0,1148.800049,99.722226,62,80.400002,100,72.900002,79.099998,76.0
20170123023000,1152.0,1171.199951,101.666662,62,68.099998,100,72.800003,79.099998,76.0
20170123024500,1152.0,1148.800049,99.722226,62,69.699997,100,72.699997,79.099998,76.0
20170123030000,1152.0,1171.199951,101.666662,62,77.699997,100,72.699997,79.099998,76.0
20170123031500,1152.0,1171.199951,101.666662,62,80.099998,100,72.699997,79.099998,76.0
20170123033000,1152.0,1171.199951,101.666662,62,78.599998,100,72.699997,79.099998,76.0
20170123034500,1152.0,1148.800049,99.722226,62,76.699997,100,72.699997,79.099998,76.0
20170123040000,1152.0,1171.199951,101.666662,62,46.200001,0,72.300003,72.300003,69.300003
20170123041500,1152.0,1171.199951,101.666662,62,46.200001,0,71.800003,72.300003,69.300003
20170123043000,1152.0,1171.199951,101.666662,62,46.200001,0,71.300003,72.300003,69.300003
20170123044500,1152.0,1171.199951,101.666662,61,45.700001,0,70.800003,72.300003,69.300003
20170123050000,1152.0,1171.199951,101.666662,61,45.700001,0,70.199997,72.300003,69.300003
20170123051500,1152.0,1171.199951,101.666662,61,45.700001,0,69.800003,72.300003,69.300003
20170123053000,1152.0,1148.800049,99.722226,61,45.700001,0,69.400002,72.300003,69.300003
20170123054500,1152.0,1171.199951,101.666662,61,45.700001,0,69.099998,72.300003,69.300003
20170123060000,1152.0,1171.199951,101.666662,61,46.299999,100,68.800003,72.300003,69.300003
20170123061500,1152.0,1148.800049,99.722226,61,45.599998,100,68.599998,72.300003,69.300003
20170123063000,1152.0,1148.800049,99.722226,61,45.599998,100,68.400002,72.300003,69.300003
20170123064500,1152.0,1148.800049,99.722226,61,46.799999,100,68.199997,72.300003,69.300003
20170123070000,1152.0,1171.199951,101.666662,61,46.799999,100,68.099998,72.300003,69.300003
20170123071500,1152.0,1171.199951,101.666662,61,47.900002,100,68.099998,72.300003,69.300003
20170123073000,1152.0,1171.199951,101.666662,61,55.5,100,68.099998,72.300003,69.300003
20170123074500,1152.0,1148.800049,99.722226,61,59.799999,100,68.400002,72.300003,69.300003
20170123080000,1152.0,1123.199951,97.499996,61,66.900002,100,68.699997,72.300003,69.300003
20170123081500,1152.0,1148.800049,99.722226,61,69.5,100,69.199997,72.300003,69.300003
20170123083000,1152.0,1148.800049,99.722226,61,46.099998,0,69.5,72.300003,69.300003
20170123084500,1152.0,1148.800049,99.722226,61,46.099998,0,69.300003,72.300003,69.300003
20170123090000,1152.0,1123.199951,97.499996,61,46.099998,100,69.099998,72.300003,69.300003
20170123091500,1152.0,1148.800049,99.722226,61,46.099998,100,68.699997,72.300003,69.300003
20170123093000,1152.0,1148.800049,99.722226,61,46.099998,100,68.599998,72.300003,69.300003
20170123094500,1152.0,1148.800049,99.722226,61,47.099998,100,68.199997,72.300003,69.300003
20170123100000,1152.0,1123.199951,97.499996,61,47.099998,100,68.099998,72.300003,69.300003
20170123101500,1152.0,1123.199951,97.499996,61,48.200001,100,67.900002,72.300003,69.300003
20170123103000,1152.0,1148.800049,99.722226,61,52.200001,100,67.900002,72.199997,69.199997
20170123104500,1152.0,1123.199951,97.499996,61,60.700001,100,68.099998,72.199997,69.199997
20170123110000,1152.0,1171.199951,101.666662,61,59.200001,100,68.699997,72.199997,69.199997
20170123111500,1152.0,1148.800049,99.722226,61,65.300003,100,69.300003,72.199997,69.199997
20170123113000,1152.0,1123.199951,97.499996,61,46.799999,0,69.400002,72.099998,69.099998
20170123114500,1152.0,1097.599976,95.277776,61,46.799999,0,69.199997,72.0,69.0
20170123120000,1152.0,1148.800049,99.722226,61,46.799999,0,69.099998,71.800003,68.800003
20170123121500,1152.0,1148.800049,99.722226,61,46.799999,0,68.800003,71.800003,68.800003
20170123123000,1152.0,1123.199951,97.499996,61,47.5,0,68.599998,71.800003,68.800003
20170123124500,1152.0,1123.199951,97.499996,61,58.599998,100,68.599998,71.800003,68.800003
20170123130000,1152.0,1123.199951,97.499996,61,61.099998,100,69.0,71.800003,68.800003
20170123131500,1152.0,1123.199951,97.499996,61,61.099998,0,69.400002,71.800003,68.800003
20170123133000,1152.0,1123.199951,97.499996,61,62.0,0,69.800003,71.800003,68.800003
20170123134500,1152.0,1148.800049,99.722226,62,58.5,0,70.199997,71.800003,68.800003
20170123140000,1152.0,1148.800049,99.722226,62,48.700001,0,70.300003,71.800003,68.800003
20170123141500,1152.0,1148.800049,99.722226,62,48.200001,0,70.199997,71.800003,68.800003
20170123143000,1152.0,1171.199951,101.666662,62,48.200001,0,69.900002,71.800003,68.800003
20170123144500,1152.0,1148.800049,99.722226,62,48.200001,0,69.699997,71.800003,68.800003
20170123150000,1152.0,1148.800049,99.722226,62,48.200001,0,69.5,71.800003,68.800003
20170123151500,1152.0,1148.800049,99.722226,62,47.599998,0,69.300003,71.800003,68.800003
20170123153000,1152.0,1148.800049,99.722226,62,47.599998,0,69.199997,71.800003,68.800003
20170123154500,1152.0,1171.199951,101.666662,62,71.099998,100,69.300003,76.400002,73.400002
20170123160000,1152.0,1148.800049,99.722226,62,75.400002,100,69.800003,76.400002,73.400002
20170123161500,1152.0,1148.800049,99.722226,62,84.400002,100,70.5,76.400002,73.400002
20170123163000,1152.0,1171.199951,101.666662,62,48.299999,100,71.0,70.400002,67.400002
20170123164500,1152.0,1171.199951,101.666662,62,47.599998,0,70.900002,70.400002,67.400002
20170123170000,1152.0,1171.199951,101.666662,62,47.599998,0,70.800003,70.199997,67.199997
20170123171500,1152.0,1171.199951,101.666662,62,47.599998,0,70.699997,70.0,67.0
20170123173000,1152.0,1171.199951,101.666662,62,47.599998,0,70.5,70.0,67.0
20170123174500,1152.0,1148.800049,99.722226,62,47.599998,0,70.199997,70.0,67.0
20170123180000,1152.0,1171.199951,101.666662,62,47.599998,0,70.0,70.0,67.0
20170123181500,1152.0,1171.199951,101.666662,62,46.799999,0,69.800003,70.0,67.0
20170123183000,1152.0,1171.199951,101.666662,62,46.799999,100,69.599998,73.099998,70.099998
20170123184500,1152.0,1171.199951,101.666662,62,46.799999,100,69.300003,72.800003,69.800003
20170123190000,1152.0,1171.199951,101.666662,62,47.599998,100,69.199997,72.800003,69.800003
20170123191500,1152.0,1171.199951,101.666662,62,46.900002,100,68.900002,72.800003,69.800003
20170123193000,1152.0,1148.800049,99.722226,62,47.5,100,68.800003,72.800003,69.800003
20170123194500,1152.0,1171.199951,101.666662,62,47.5,100,68.699997,72.800003,69.800003
20170123200000,1152.0,1171.199951,101.666662,62,48.700001,100,68.699997,72.800003,69.800003
20170123201500,1152.0,1171.199951,101.666662,62,51.400002,100,68.699997,72.800003,69.800003
20170123203000,1152.0,1171.199951,101.666662,62,56.400002,100,68.900002,72.800003,69.800003
20170123204500,1152.0,1148.800049,99.722226,62,60.0,100,69.199997,72.800003,69.800003
20170123210000,1152.0,1148.800049,99.722226,62,61.099998,100,69.599998,72.800003,69.800003
20170123211500,1152.0,1171.199951,101.666662,62,65.300003,100,69.900002,72.800003,69.800003
20170123213000,1152.0,1171.199951,101.666662,62,47.5,0,70.0,72.800003,69.800003
20170123214500,1152.0,1148.800049,99.722226,62,46.400002,0,69.800003,72.800003,69.800003
20170123220000,1152.0,1148.800049,99.722226,62,47.200001,0,69.599998,72.800003,69.800003
20170123221500,1152.0,1148.800049,99.722226,62,47.200001,100,69.400002,72.800003,69.800003
20170123223000,1152.0,1171.199951,101.666662,62,47.200001,100,69.199997,72.800003,69.800003
20170123224500,1152.0,1171.199951,101.666662,62,47.200001,100,69.099998,72.800003,69.800003
20170123230000,1152.0,1171.199951,101.666662,62,47.200001,100,68.900002,72.800003,69.800003
20170123231500,1152.0,1123.199951,97.499996,62,47.900002,100,68.800003,72.800003,69.800003
20170123233000,1152.0,1148.800049,99.722226,62,47.900002,100,68.599998,72.800003,69.800003
20170123234500,1152.0,1123.199951,97.499996,62,50.200001,100,68.599998,72.800003,69.800003
20170124000000,1152.0,1097.599976,95.277776,62,60.0,100,68.599998,72.800003,69.800003
20170124001500,1152.0,1123.199951,97.499996,62,75.199997,100,68.900002,72.800003,69.800003
20170124003000,1152.0,1123.199951,97.499996,62,77.199997,100,69.5,72.800003,69.800003
20170124004500,1152.0,1148.800049,99.722226,62,51.700001,0,70.099998,72.800003,69.800003
20170124010000,1152.0,1123.199951,97.499996,62,47.599998,0,70.0,72.800003,69.800003
20170124011500,1152.0,1148.800049,99.722226,62,47.599998,0,69.900002,72.800003,69.800003
20170124013000,1152.0,1097.599976,95.277776,62,47.599998,0,69.699997,72.800003,69.800003
20170124014500,1152.0,1123.199951,97.499996,62,47.599998,100,69.400002,72.800003,69.800003
20170124020000,1152.0,1148.800049,99.722226,62,47.599998,100,69.199997,72.800003,69.800003
20170124021500,1152.0,1123.199951,97.499996,62,47.599998,100,68.900002,72.800003,69.800003
20170124023000,1152.0,1148.800049,99.722226,62,47.599998,100,68.800003,72.800003,69.800003
20170124024500,1152.0,1148.800049,99.722226,62,47.599998,100,68.599998,72.800003,69.800003
20170124030000,1152.0,1148.800049,99.722226,62,48.599998,100,68.5,72.800003,69.800003
20170124031500,1152.0,1148.800049,99.722226,62,53.900002,100,68.5,72.800003,69.800003
20170124033000,1152.0,1148.800049,99.722226,62,61.599998,100,68.699997,72.800003,69.800003
20170124034500,1152.0,1148.800049,99.722226,62,64.0,100,69.199997,72.800003,69.800003
20170124040000,1152.0,1123.199951,97.499996,62,68.099998,100,69.699997,72.800003,69.800003
20170124041500,1152.0,1171.199951,101.666662,62,47.200001,0,70.0,72.800003,69.800003
20170124043000,1152.0,1148.800049,99.722226,62,46.700001,0,69.800003,72.800003,69.800003
20170124044500,1152.0,1171.199951,101.666662,62,47.5,0,69.699997,72.800003,69.800003
20170124050000,1152.0,1171.199951,101.666662,62,47.5,0,69.599998,72.800003,69.800003
20170124051500,1152.0,1148.800049,99.722226,62,46.400002,100,69.300003,72.800003,69.800003
20170124053000,1152.0,1171.199951,101.666662,62,46.400002,100,69.199997,72.800003,69.800003
20170124054500,1152.0,1148.800049,99.722226,62,47.200001,100,69.099998,72.800003,69.800003
20170124060000,1152.0,1148.800049,99.722226,62,47.200001,100,68.900002,72.800003,69.800003
20170124061500,1152.0,1171.199951,101.666662,62,46.400002,100,68.800003,72.800003,69.800003
20170124063000,1152.0,1171.199951,101.666662,62,47.200001,100,68.599998,72.800003,69.800003
20170124064500,1152.0,1171.199951,101.666662,62,49.799999,100,68.599998,72.800003,69.800003
20170124070000,1152.0,1148.800049,99.722226,62,60.0,100,68.599998,72.800003,69.800003
20170124071500,1152.0,1171.199951,101.666662,62,63.599998,100,69.0,72.800003,69.800003
20170124073000,1152.0,1171.199951,101.666662,62,71.5,100,69.5,72.800003,69.800003
20170124074500,1152.0,1171.199951,101.666662,62,57.799999,0,70.099998,72.800003,69.800003
20170124080000,1152.0,1171.199951,101.666662,62,47.599998,0,70.199997,72.800003,69.800003
20170124081500,1152.0,1171.199951,101.666662,62,47.599998,0,70.199997,72.800003,69.800003
20170124083000,1152.0,1171.199951,101.666662,62,48.099998,0,70.0,72.800003,69.800003
20170124084500,1152.0,1171.199951,101.666662,62,48.099998,0,69.900002,72.800003,69.800003
20170124090000,1152.0,1171.199951,101.666662,62,48.099998,0,69.800003,72.800003,69.800003
20170124091500,1152.0,1171.199951,101.666662,62,49.799999,0,69.699997,72.800003,69.800003
20170124093000,1152.0,1171.199951,101.666662,62,49.099998,0,69.699997,72.800003,69.800003
20170124094500,1152.0,1148.800049,99.722226,62,49.099998,0,69.699997,72.800003,69.800003
20170124100000,1152.0,1171.199951,101.666662,62,48.0,0,69.800003,72.800003,69.800003
20170124101500,1152.0,1171.199951,101.666662,62,48.700001,0,69.800003,72.800003,69.800003
20170124103000,1152.0,1148.800049,99.722226,62,48.700001,0,69.900002,72.800003,69.800003
20170124104500,1152.0,1196.800049,103.888893,62,48.700001,0,70.0,72.800003,69.800003
20170124110000,1152.0,1171.199951,101.666662,62,48.700001,0,70.0,72.800003,69.800003
20170124111500,1152.0,1171.199951,101.666662,62,48.700001,0,70.0,72.800003,69.800003
20170124113000,1152.0,1196.800049,103.888893,62,48.200001,0,70.0,72.800003,69.800003
20170124114500,1152.0,1171.199951,101.666662,62,48.200001,0,70.0,72.800003,69.800003
20170124120000,1152.0,1171.199951,101.666662,62,48.200001,0,70.0,72.800003,69.800003
20170124121500,1152.0,1171.199951,101.666662,62,48.200001,0,70.0,72.800003,69.800003
20170124123000,1152.0,1148.800049,99.722226,62,48.200001,0,70.0,72.800003,69.800003
20170124124500,1152.0,1171.199951,101.666662,61,48.200001,0,70.0,72.800003,69.800003
20170124130000,1152.0,1196.800049,103.888893,61,48.200001,0,70.0,72.800003,69.800003
20170124131500,1152.0,1148.800049,99.722226,61,48.799999,0,70.0,72.800003,69.800003
20170124133000,1152.0,1171.199951,101.666662,61,48.799999,0,69.900002,72.800003,69.800003
20170124134500,1152.0,1171.199951,101.666662,61,48.799999,0,69.699997,72.800003,69.800003
20170124140000,1152.0,1171.199951,101.666662,61,48.799999,0,69.699997,72.800003,69.800003
20170124141500,1152.0,1148.800049,99.722226,61,48.799999,0,69.599998,72.800003,69.800003
20170124143000,1152.0,1148.800049,99.722226,61,49.400002,0,69.599998,72.800003,69.800003
20170124144500,1152.0,1148.800049,99.722226,61,49.400002,0,69.599998,72.800003,69.800003
20170124150000,1152.0,1148.800049,99.722226,61,49.400002,0,69.599998,72.800003,69.800003
20170124151500,1152.0,1123.199951,97.499996,61,49.400002,0,69.699997,72.800003,69.800003
20170124153000,1152.0,1123.199951,97.499996,61,49.900002,0,69.699997,72.800003,69.800003
20170124154500,1152.0,1148.800049,99.722226,61,49.900002,0,69.699997,72.800003,69.800003
20170124160000,1152.0,1148.800049,99.722226,61,49.900002,0,69.699997,72.800003,69.800003
20170124161500,1152.0,1123.199951,97.499996,61,49.900002,0,69.699997,72.800003,69.800003
20170124163000,1152.0,1123.199951,97.499996,61,49.900002,0,69.599998,72.800003,69.800003
20170124164500,1152.0,1123.199951,97.499996,61,49.900002,0,69.599998,72.800003,69.800003
20170124170000,1152.0,1123.199951,97.499996,61,57.5,100,69.599998,77.099998,74.099998
20170124171500,1152.0,1123.199951,97.499996,62,78.0,100,70.199997,77.099998,74.099998
20170124173000,1152.0,1123.199951,97.499996,62,83.699997,100,70.900002,77.099998,74.099998
20170124174500,1152.0,1148.800049,99.722226,62,83.699997,100,71.599998,77.099998,74.099998
20170124180000,1152.0,1123.199951,97.499996,62,77.800003,100,72.5,77.099998,74.099998
20170124181500,1152.0,1097.599976,95.277776,62,88.900002,100,73.0,76.900002,73.900002
20170124183000,1152.0,1148.800049,99.722226,62,75.900002,100,73.400002,76.800003,73.800003
20170124184500,1152.0,1148.800049,99.722226,62,88.900002,100,73.800003,76.800003,73.800003
20170124190000,1152.0,1123.199951,97.499996,62,49.5,0,74.0,76.800003,73.800003
20170124191500,1152.0,1148.800049,99.722226,62,49.5,0,73.699997,76.800003,73.800003
20170124193000,1152.0,1123.199951,97.499996,62,49.5,100,73.199997,76.800003,73.800003
20170124194500,1152.0,1123.199951,97.499996,62,49.5,100,72.900002,76.800003,73.800003
20170124200000,1152.0,1148.800049,99.722226,62,50.200001,100,72.699997,76.800003,73.800003
20170124201500,1152.0,1123.199951,97.499996,62,50.200001,100,72.300003,76.800003,73.800003
20170124203000,1152.0,1148.800049,99.722226,62,53.099998,100,72.199997,76.800003,73.800003
20170124204500,1152.0,1123.199951,97.499996,62,82.0,100,72.099998,76.800003,73.800003
20170124210000,1152.0,1123.199951,97.499996,62,75.300003,100,72.5,76.800003,73.800003
20170124211500,1152.0,1123.199951,97.499996,62,89.400002,100,72.900002,76.800003,73.800003
20170124213000,1152.0,1123.199951,97.499996,62,49.900002,0,73.0,71.800003,68.800003
20170124214500,1152.0,1148.800049,99.722226,62,49.900002,0,72.800003,71.800003,68.800003
20170124220000,1152.0,1148.800049,99.722226,62,49.900002,0,72.599998,71.800003,68.800003
20170124221500,1152.0,1148.800049,99.722226,62,50.700001,0,72.5,71.800003,68.800003
20170124223000,1152.0,1148.800049,99.722226,62,50.700001,0,72.199997,71.599998,68.599998
20170124224500,1152.0,1123.199951,97.499996,62,50.700001,0,71.900002,71.400002,68.400002
20170124230000,1152.0,1123.199951,97.499996,62,50.700001,0,71.699997,71.400002,68.400002
20170124231500,1152.0,1148.800049,99.722226,62,50.700001,0,71.400002,71.400002,68.400002
20170124233000,1152.0,1097.599976,95.277776,62,50.700001,0,71.199997,71.400002,68.400002
20170124234500,1152.0,1123.199951,97.499996,62,50.700001,0,70.900002,71.400002,68.400002
20170125000000,1152.0,1123.199951,97.499996,62,50.700001,0,70.800003,71.400002,68.400002
20170125001500,1152.0,1148.800049,99.722226,62,51.400002,0,70.599998,71.400002,68.400002
20170125003000,1152.0,1097.599976,95.277776,62,51.400002,0,70.5,71.400002,68.400002
20170125004500,1152.0,1123.199951,97.499996,62,51.400002,0,70.5,71.400002,68.400002
20170125010000,1152.0,1148.800049,99.722226,62,51.400002,0,70.400002,71.400002,68.400002
20170125011500,1152.0,1123.199951,97.499996,62,51.400002,0,70.699997,71.300003,68.300003
20170125013000,1152.0,1123.199951,97.499996,62,51.400002,0,70.599998,71.300003,68.300003
20170125014500,1152.0,1123.199951,97.499996,62,51.400002,0,70.5,71.300003,68.300003
20170125020000,1152.0,1123.199951,97.499996,62,51.400002,0,70.400002,71.300003,68.300003
20170125021500,1152.0,1123.199951,97.499996,62,51.400002,0,70.400002,71.300003,68.300003
20170125023000,1152.0,1123.199951,97.499996,62,51.400002,0,70.300003,71.300003,68.300003
20170125024500,1152.0,1148.800049,99.722226,62,51.400002,0,70.300003,71.300003,68.300003
20170125030000,1152.0,1123.199951,97.499996,62,51.400002,0,70.300003,71.300003,68.300003
20170125031500,1152.0,1148.800049,99.722226,62,51.400002,0,70.300003,71.300003,68.300003
20170125033000,1152.0,1148.800049,99.722226,62,51.400002,0,70.300003,71.300003,68.300003
20170125034500,1152.0,1123.199951,97.499996,62,51.400002,0,70.300003,71.300003,68.300003
20170125040000,1152.0,1123.199951,97.499996,62,51.400002,0,70.300003,71.300003,68.300003
20170125041500,1152.0,1123.199951,97.499996,62,51.400002,0,70.300003,71.300003,68.300003
20170125043000,1152.0,1123.199951,97.499996,62,51.400002,0,70.300003,71.300003,68.300003
20170125044500,1152.0,1123.199951,97.499996,62,52.0,0,70.300003,71.300003,68.300003
20170125050000,1152.0,1123.199951,97.499996,62,52.0,0,70.400002,71.300003,68.300003
20170125051500,1152.0,1123.199951,97.499996,62,52.0,0,70.400002,71.300003,68.300003
20170125053000,1152.0,1123.199951,97.499996,62,52.0,0,70.400002,71.300003,68.300003
20170125054500,1152.0,1123.199951,97.499996,62,52.0,0,70.400002,71.300003,68.300003
20170125060000,1152.0,1123.199951,97.499996,62,52.0,0,70.300003,71.300003,68.300003
20170125061500,1152.0,1123.199951,97.499996,62,52.0,0,70.300003,71.300003,68.300003
20170125063000,1152.0,1123.199951,97.499996,62,52.0,0,70.199997,71.300003,68.300003
20170125064500,1152.0,1148.800049,99.722226,62,52.0,0,70.099998,71.300003,68.300003
20170125070000,1152.0,1148.800049,99.722226,62,52.0,0,70.199997,71.300003,68.300003
20170125071500,1152.0,1123.199951,97.499996,62,52.0,0,70.199997,71.300003,68.300003
20170125073000,1152.0,1171.199951,101.666662,62,52.0,0,70.199997,71.300003,68.300003
20170125074500,1152.0,1148.800049,99.722226,62,52.0,0,70.199997,71.300003,68.300003
20170125080000,1152.0,1148.800049,99.722226,62,52.0,0,70.199997,71.300003,68.300003
20170125081500,1152.0,1148.800049,99.722226,62,52.599998,0,70.300003,71.300003,68.300003
20170125083000,1152.0,1148.800049,99.722226,62,52.599998,0,70.300003,71.300003,68.300003
20170125084500,1152.0,1171.199951,101.666662,62,53.5,0,70.5,71.300003,68.300003
20170125090000,1152.0,1171.199951,101.666662,62,53.5,0,70.599998,71.300003,68.300003
20170125091500,1152.0,1148.800049,99.722226,62,55.099998,0,70.699997,71.300003,68.300003
20170125093000,1152.0,1148.800049,99.722226,62,53.5,0,70.900002,71.300003,68.300003
20170125094500,1152.0,1148.800049,99.722226,62,53.5,0,71.0,71.300003,68.300003
20170125100000,1152.0,1148.800049,99.722226,62,53.5,0,71.199997,71.300003,68.300003
20170125101500,1152.0,1148.800049,99.722226,62,53.5,0,71.400002,71.300003,68.300003
20170125103000,1152.0,1148.800049,99.722226,62,53.5,0,71.5,71.300003,68.300003
20170125104500,1152.0,1123.199951,97.499996,62,53.5,0,71.599998,71.300003,68.300003
20170125110000,1152.0,1123.199951,97.499996,62,53.5,0,71.599998,71.300003,68.300003
20170125111500,1152.0,1123.199951,97.499996,62,53.5,0,71.5,71.300003,68.300003
20170125113000,1152.0,1123.199951,97.499996,62,53.5,0,71.400002,71.300003,68.300003
20170125114500,1152.0,1148.800049,99.722226,62,53.5,0,71.5,71.300003,68.300003
20170125120000,1152.0,1123.199951,97.499996,62,53.5,0,71.400002,71.300003,68.300003
20170125121500,1152.0,1123.199951,97.499996,62,53.5,0,71.400002,71.300003,68.300003
20170125123000,1152.0,1148.800049,99.722226,62,54.099998,0,71.400002,71.300003,68.300003
20170125124500,1152.0,1123.199951,97.499996,62,54.099998,0,71.400002,71.300003,68.300003
20170125130000,1152.0,1148.800049,99.722226,62,54.099998,0,71.5,71.300003,68.300003
20170125131500,1152.0,1148.800049,99.722226,62,54.099998,0,71.400002,71.300003,68.300003
20170125133000,1152.0,1148.800049,99.722226,62,54.099998,0,71.400002,71.300003,68.300003
20170125134500,1152.0,1148.800049,99.722226,62,53.5,0,71.300003,71.300003,68.300003
20170125140000,1152.0,1148.800049,99.722226,62,53.5,0,71.300003,71.300003,68.300003
20170125141500,1152.0,1171.199951,101.666662,62,53.5,0,71.199997,71.300003,68.300003
20170125143000,1152.0,1148.800049,99.722226,62,53.5,100,71.199997,74.599998,71.599998
20170125144500,1152.0,1148.800049,99.722226,62,53.5,100,71.199997,74.599998,71.599998
20170125150000,1152.0,1148.800049,99.722226,62,53.5,100,71.199997,74.599998,71.599998
20170125151500,1152.0,1171.199951,101.666662,62,53.5,100,71.199997,74.599998,71.599998
20170125153000,1152.0,1171.199951,101.666662,62,53.5,100,71.199997,74.599998,71.599998
20170125154500,1152.0,1171.199951,101.666662,62,54.299999,100,71.199997,74.599998,71.599998
20170125160000,1152.0,1171.199951,101.666662,62,54.299999,100,71.199997,74.599998,71.599998
20170125161500,1152.0,1196.800049,103.888893,62,54.299999,100,71.199997,74.599998,71.599998
20170125163000,1152.0,1171.199951,101.666662,62,54.299999,100,71.199997,74.599998,71.599998
20170125164500,1152.0,1148.800049,99.722226,62,54.299999,100,71.199997,74.5,71.5
20170125170000,1152.0,1171.199951,101.666662,62,54.299999,100,71.199997,74.300003,71.300003
20170125171500,1152.0,1171.199951,101.666662,62,54.299999,100,71.199997,74.300003,71.300003
20170125173000,1152.0,1148.800049,99.722226,62,55.0,100,71.300003,74.300003,71.300003
20170125174500,1152.0,1171.199951,101.666662,62,55.0,100,71.400002,74.300003,71.300003
20170125180000,1152.0,1196.800049,103.888893,62,54.299999,100,71.400002,74.300003,71.300003
20170125181500,1152.0,1123.199951,97.499996,61,53.200001,100,71.400002,74.300003,71.300003
20170125183000,1152.0,1148.800049,99.722226,61,54.299999,100,71.400002,74.300003,71.300003
20170125184500,1152.0,1148.800049,99.722226,61,53.099998,100,71.300003,74.300003,71.300003
20170125190000,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,70.800003,67.800003
20170125191500,1152.0,1148.800049,99.722226,61,56.299999,0,71.300003,70.800003,67.800003
20170125193000,1152.0,1171.199951,101.666662,61,54.700001,0,71.300003,70.800003,67.800003
20170125194500,1152.0,1171.199951,101.666662,61,54.700001,0,71.300003,70.800003,67.800003
20170125200000,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,70.800003,67.800003
20170125201500,1152.0,1171.199951,101.666662,61,53.900002,0,71.400002,70.800003,67.800003
20170125203000,1152.0,1148.800049,99.722226,61,53.900002,0,71.400002,70.800003,67.800003
20170125204500,1152.0,1148.800049,99.722226,61,53.099998,0,71.400002,70.800003,67.800003
20170125210000,1152.0,1148.800049,99.722226,61,53.900002,0,71.300003,70.800003,67.800003
20170125211500,1152.0,1171.199951,101.666662,61,53.900002,0,71.199997,70.800003,67.800003
20170125213000,1152.0,1171.199951,101.666662,61,52.599998,0,71.199997,70.800003,67.800003
20170125214500,1152.0,1123.199951,97.499996,61,52.599998,0,71.0,70.800003,67.800003
20170125220000,1152.0,1171.199951,101.666662,61,51.400002,0,70.900002,70.800003,67.800003
20170125221500,1152.0,1171.199951,101.666662,61,51.400002,0,70.800003,70.800003,67.800003
20170125223000,1152.0,1171.199951,101.666662,61,50.700001,0,70.699997,70.800003,67.800003
20170125224500,1152.0,1171.199951,101.666662,61,50.700001,0,70.699997,70.800003,67.800003
20170125230000,1152.0,1171.199951,101.666662,61,49.900002,0,70.599998,70.800003,67.800003
20170125231500,1152.0,1123.199951,97.499996,61,49.900002,0,70.5,70.800003,67.800003
20170125233000,1152.0,1097.599976,95.277776,61,49.900002,0,70.400002,70.800003,67.800003
20170125234500,1152.0,1148.800049,99.722226,61,49.900002,0,70.300003,70.800003,67.800003
20170126000000,1152.0,1148.800049,99.722226,61,49.900002,0,70.199997,70.800003,67.800003
20170126001500,1152.0,1148.800049,99.722226,61,49.099998,0,70.099998,70.800003,67.800003
20170126003000,1152.0,1148.800049,99.722226,61,49.099998,0,70.0,70.800003,67.800003
20170126004500,1152.0,1148.800049,99.722226,61,49.099998,0,69.900002,70.800003,67.800003
20170126010000,1152.0,1148.800049,99.722226,61,49.099998,0,69.800003,70.800003,67.800003
20170126011500,1152.0,1148.800049,99.722226,61,49.099998,0,69.800003,70.800003,67.800003
20170126013000,1152.0,1171.199951,101.666662,61,48.299999,0,69.699997,70.800003,67.800003
20170126014500,1152.0,1171.199951,101.666662,61,48.299999,0,69.599998,70.800003,67.800003
20170126020000,1152.0,1196.800049,103.888893,61,47.599998,0,69.5,70.800003,67.800003
20170126021500,1152.0,1171.199951,101.666662,61,47.599998,0,69.300003,70.800003,67.800003
20170126023000,1152.0,1148.800049,99.722226,61,47.599998,0,69.199997,70.800003,67.800003
20170126024500,1152.0,1171.199951,101.666662,61,47.599998,0,69.0,70.800003,67.800003
20170126030000,1152.0,1148.800049,99.722226,61,47.599998,0,68.900002,70.800003,67.800003
20170126031500,1152.0,1171.199951,101.666662,61,46.799999,0,68.900002,70.800003,67.800003
20170126033000,1152.0,1148.800049,99.722226,61,46.799999,0,68.800003,70.800003,67.800003
20170126034500,1152.0,1171.199951,101.666662,61,46.799999,0,68.800003,70.800003,67.800003
20170126040000,1152.0,1171.199951,101.666662,61,46.799999,0,68.699997,70.800003,67.800003
20170126041500,1152.0,1171.199951,101.666662,61,46.799999,0,68.599998,70.800003,67.800003
20170126043000,1152.0,1148.800049,99.722226,61,46.799999,0,68.599998,70.800003,67.800003
20170126044500,1152.0,1148.800049,99.722226,61,46.799999,0,68.5,70.800003,67.800003
20170126050000,1152.0,1171.199951,101.666662,61,46.799999,0,68.300003,70.800003,67.800003
20170126051500,1152.0,1148.800049,99.722226,61,46.799999,0,68.300003,70.800003,67.800003
20170126053000,1152.0,1171.199951,101.666662,61,46.099998,0,68.199997,70.800003,67.800003
20170126054500,1152.0,1171.199951,101.666662,61,47.200001,0,68.199997,70.800003,67.800003
20170126060000,1152.0,1148.800049,99.722226,61,46.400002,0,68.199997,70.800003,67.800003
20170126061500,1152.0,1171.199951,101.666662,61,47.099998,0,68.199997,70.800003,67.800003
20170126063000,1152.0,1148.800049,99.722226,61,46.400002,0,68.199997,70.800003,67.800003
20170126064500,1152.0,1148.800049,99.722226,61,46.400002,0,68.199997,70.800003,67.800003
20170126070000,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,70.800003,67.800003
20170126071500,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,70.800003,67.800003
20170126073000,1152.0,1171.199951,101.666662,61,46.400002,0,68.099998,70.800003,67.800003
20170126074500,1152.0,1171.199951,101.666662,61,46.400002,0,68.199997,70.800003,67.800003
20170126080000,1152.0,1171.199951,101.666662,61,46.400002,0,68.300003,70.800003,67.800003
20170126081500,1152.0,1148.800049,99.722226,61,46.400002,0,68.300003,70.800003,67.800003
20170126083000,1152.0,1148.800049,99.722226,61,46.400002,0,68.400002,70.800003,67.800003
20170126084500,1152.0,1171.199951,101.666662,61,46.900002,0,68.400002,70.800003,67.800003
20170126090000,1152.0,1148.800049,99.722226,61,46.900002,0,68.599998,70.800003,67.800003
20170126091500,1152.0,1171.199951,101.666662,61,46.900002,0,68.699997,70.800003,67.800003
20170126093000,1152.0,1148.800049,99.722226,61,46.400002,0,68.699997,70.800003,67.800003
20170126094500,1152.0,1171.199951,101.666662,61,46.400002,0,68.699997,70.800003,67.800003
20170126100000,1152.0,1148.800049,99.722226,61,46.400002,0,68.800003,70.800003,67.800003
20170126101500,1152.0,1148.800049,99.722226,61,47.599998,0,68.900002,70.800003,67.800003
20170126103000,1152.0,1148.800049,99.722226,61,48.200001,0,69.099998,70.800003,67.800003
20170126104500,1152.0,1171.199951,101.666662,61,47.599998,0,69.199997,70.800003,67.800003
20170126110000,1152.0,1171.199951,101.666662,61,48.200001,0,69.199997,70.800003,67.800003
20170126111500,1152.0,1148.800049,99.722226,61,47.599998,0,69.300003,70.800003,67.800003
20170126113000,1152.0,1148.800049,99.722226,61,47.599998,0,69.300003,70.800003,67.800003
20170126114500,1152.0,1148.800049,99.722226,61,47.599998,0,69.400002,70.800003,67.800003
20170126120000,1152.0,1148.800049,99.722226,61,46.799999,0,69.400002,70.800003,67.800003
20170126121500,1152.0,1148.800049,99.722226,61,46.799999,0,69.199997,70.800003,67.800003
20170126123000,1152.0,1148.800049,99.722226,61,46.799999,0,69.099998,70.800003,67.800003
20170126124500,1152.0,1171.199951,101.666662,61,46.799999,0,68.800003,70.800003,67.800003
20170126130000,1152.0,1171.199951,101.666662,61,46.799999,0,68.599998,70.800003,67.800003
20170126131500,1152.0,1148.800049,99.722226,61,46.799999,0,68.599998,70.800003,67.800003
20170126133000,1152.0,1148.800049,99.722226,61,46.799999,0,68.599998,70.800003,67.800003
20170126134500,1152.0,1148.800049,99.722226,61,46.799999,0,68.599998,70.800003,67.800003
20170126140000,1152.0,1148.800049,99.722226,61,46.799999,0,68.699997,70.800003,67.800003
20170126141500,1152.0,1123.199951,97.499996,61,46.799999,0,68.800003,70.800003,67.800003
20170126143000,1152.0,1123.199951,97.499996,61,46.799999,0,69.099998,70.800003,67.800003
20170126144500,1152.0,1123.199951,97.499996,61,47.5,0,69.099998,70.800003,67.800003
20170126150000,1152.0,1123.199951,97.499996,61,46.799999,0,69.0,70.800003,67.800003
20170126151500,1152.0,1123.199951,97.499996,61,46.799999,0,68.900002,70.800003,67.800003
20170126153000,1152.0,1123.199951,97.499996,61,46.799999,0,68.800003,70.800003,67.800003
20170126154500,1152.0,1123.199951,97.499996,61,61.400002,100,68.599998,74.800003,71.800003
20170126160000,1152.0,1123.199951,97.499996,61,73.5,100,69.300003,74.699997,71.699997
20170126161500,1152.0,1123.199951,97.499996,61,79.800003,100,69.800003,74.699997,71.699997
20170126163000,1152.0,1123.199951,97.499996,61,83.099998,100,70.5,74.699997,71.699997
20170126164500,1152.0,1123.199951,97.499996,62,79.699997,100,71.300003,74.699997,71.699997
20170126170000,1152.0,1148.800049,99.722226,62,66.400002,100,72.0,74.699997,71.699997
20170126171500,1152.0,1123.199951,97.499996,62,47.5,0,71.900002,74.699997,71.699997
20170126173000,1152.0,1123.199951,97.499996,62,46.400002,0,71.599998,74.699997,71.699997
20170126174500,1152.0,1171.199951,101.666662,62,47.099998,100,71.099998,74.699997,71.699997
20170126180000,1152.0,1148.800049,99.722226,62,47.099998,100,70.699997,74.699997,71.699997
20170126181500,1152.0,1148.800049,99.722226,62,47.099998,100,70.400002,74.699997,71.699997
20170126183000,1152.0,1171.199951,101.666662,62,47.900002,100,70.0,74.699997,71.699997
20170126184500,1152.0,1148.800049,99.722226,62,59.5,100,69.800003,74.699997,71.699997
20170126190000,1152.0,1148.800049,99.722226,62,72.400002,100,70.300003,74.699997,71.699997
20170126191500,1152.0,1148.800049,99.722226,62,79.599998,100,71.0,74.699997,71.699997
20170126193000,1152.0,1148.800049,99.722226,62,79.599998,100,71.599998,74.699997,71.699997
20170126194500,1152.0,1171.199951,101.666662,62,54.5,0,72.0,74.699997,71.699997
20170126200000,1152.0,1148.800049,99.722226,62,46.400002,0,71.699997,74.699997,71.699997
20170126201500,1152.0,1148.800049,99.722226,62,46.400002,100,71.300003,74.699997,71.699997
20170126203000,1152.0,1171.199951,101.666662,62,46.400002,100,70.900002,74.699997,71.699997
20170126204500,1152.0,1171.199951,101.666662,62,47.099998,100,70.5,74.699997,71.699997
20170126210000,1152.0,1148.800049,99.722226,62,47.099998,100,70.199997,74.699997,71.699997
20170126211500,1152.0,1171.199951,101.666662,62,51.0,100,70.0,74.699997,71.699997
20170126213000,1152.0,1171.199951,101.666662,62,71.099998,100,70.099998,74.699997,71.699997
20170126214500,1152.0,1171.199951,101.666662,62,72.5,100,70.599998,74.699997,71.699997
20170126220000,1152.0,1171.199951,101.666662,62,72.5,100,71.099998,74.699997,71.699997
20170126221500,1152.0,1171.199951,101.666662,62,72.5,100,71.599998,74.699997,71.699997
20170126223000,1152.0,1171.199951,101.666662,62,46.099998,0,72.0,74.699997,71.699997
20170126224500,1152.0,1171.199951,101.666662,62,46.099998,0,71.800003,74.699997,71.699997
20170126230000,1152.0,1196.800049,103.888893,62,45.599998,100,71.400002,74.699997,71.699997
20170126231500,1152.0,1148.800049,99.722226,61,45.599998,100,71.099998,74.699997,71.699997
20170126233000,1152.0,1148.800049,99.722226,61,45.599998,100,70.699997,74.699997,71.699997
20170126234500,1152.0,1171.199951,101.666662,61,46.400002,100,70.300003,74.699997,71.699997
20170127000000,1152.0,1196.800049,103.888893,61,48.200001,100,69.900002,74.699997,71.699997
20170127001500,1152.0,1171.199951,101.666662,61,70.5,100,69.900002,74.699997,71.699997
20170127003000,1152.0,1171.199951,101.666662,61,70.5,100,70.300003,74.699997,71.699997
20170127004500,1152.0,1171.199951,101.666662,61,77.099998,100,70.800003,74.699997,71.699997
20170127010000,1152.0,1171.199951,101.666662,61,81.599998,100,71.400002,74.699997,71.699997
20170127011500,1152.0,1148.800049,99.722226,61,48.700001,0,72.099998,74.699997,71.699997
20170127013000,1152.0,1171.199951,101.666662,61,45.700001,0,71.900002,74.699997,71.699997
20170127014500,1152.0,1196.800049,103.888893,61,45.700001,100,71.5,74.800003,71.800003
20170127020000,1152.0,1171.199951,101.666662,61,45.700001,100,71.099998,74.800003,71.800003
20170127021500,1152.0,1148.800049,99.722226,61,45.700001,100,70.699997,74.800003,71.800003
20170127023000,1152.0,1148.800049,99.722226,61,46.400002,100,70.300003,74.900002,71.900002
20170127024500,1152.0,1171.199951,101.666662,61,49.799999,100,70.099998,74.699997,71.699997
20170127030000,1152.0,1148.800049,99.722226,61,71.0,100,70.199997,74.800003,71.800003
20170127031500,1152.0,1196.800049,103.888893,61,70.0,100,70.599998,74.699997,71.699997
20170127033000,1152.0,1148.800049,99.722226,61,77.199997,100,71.199997,74.699997,71.699997
20170127034500,1152.0,1148.800049,99.722226,61,78.300003,100,71.699997,74.699997,71.699997
20170127040000,1152.0,1148.800049,99.722226,61,46.099998,0,71.900002,74.800003,71.800003
20170127041500,1152.0,1148.800049,99.722226,61,46.099998,0,71.599998,74.800003,71.800003
20170127043000,1152.0,1148.800049,99.722226,61,46.099998,100,71.199997,74.800003,71.800003
20170127044500,1152.0,1148.800049,99.722226,61,46.099998,100,70.800003,74.800003,71.800003
20170127050000,1152.0,1171.199951,101.666662,61,46.099998,100,70.5,75.0,72.0
20170127051500,1152.0,1148.800049,99.722226,61,47.099998,100,70.199997,74.900002,71.900002
20170127053000,1152.0,1148.800049,99.722226,61,56.599998,100,70.0,74.699997,71.699997
20170127054500,1152.0,1148.800049,99.722226,61,74.800003,100,70.199997,74.900002,71.900002
20170127060000,1152.0,1171.199951,101.666662,61,70.199997,100,70.800003,74.800003,71.800003
20170127061500,1152.0,1148.800049,99.722226,61,65.300003,100,71.199997,74.699997,71.699997
20170127063000,1152.0,1196.800049,103.888893,61,72.5,100,71.300003,74.800003,71.800003
20170127064500,1152.0,1123.199951,97.499996,61,70.0,100,71.599998,74.800003,71.800003
20170127070000,1152.0,1123.199951,97.499996,61,73.400002,100,72.0,74.800003,71.800003
20170127071500,1152.0,1148.800049,99.722226,61,44.900002,0,71.699997,74.699997,71.699997
