PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127073000,1152.0,1148.800049,99.722226,61,44.900002,100,71.199997,74.800003,71.800003
20170127074500,1152.0,1196.800049,103.888893,61,44.900002,100,70.699997,74.699997,71.699997
20170127080000,1152.0,1171.199951,101.666662,61,46.0,100,70.300003,74.800003,71.800003
20170127081500,1152.0,1171.199951,101.666662,61,47.900002,100,69.800003,74.699997,71.699997
20170127083000,1152.0,1123.199951,97.499996,61,66.199997,100,69.699997,74.699997,71.699997
20170127084500,1152.0,1171.199951,101.666662,61,76.800003,100,70.099998,74.699997,71.699997
20170127090000,1152.0,1171.199951,101.666662,61,79.099998,100,70.699997,74.800003,71.800003
20170127091500,1152.0,1148.800049,99.722226,61,80.099998,100,71.300003,74.900002,71.900002
20170127093000,1152.0,1148.800049,99.722226,61,47.200001,100,71.699997,70.0,67.0
20170127094500,1152.0,1171.199951,101.666662,61,46.099998,0,71.5,70.0,67.0
20170127100000,1152.0,1171.199951,101.666662,61,46.099998,0,70.900002,70.0,67.0
20170127101500,1152.0,1171.199951,101.666662,61,46.099998,0,70.400002,70.0,67.0
20170127103000,1152.0,1171.199951,101.666662,61,46.799999,0,70.0,70.0,67.0
20170127104500,1152.0,1171.199951,101.666662,61,46.799999,0,69.800003,70.0,67.0
20170127110000,1152.0,1171.199951,101.666662,61,46.799999,0,69.699997,70.0,67.0
20170127111500,1152.0,1097.599976,95.277776,54,47.599998,0,69.599998,70.0,67.0
20170127113000,1152.0,1097.599976,95.277776,54,46.700001,0,69.5,70.0,67.0
20170127114500,1152.0,1097.599976,95.277776,55,46.700001,0,69.400002,70.0,67.0
20170127120000,1152.0,1097.599976,95.277776,55,46.700001,0,69.300003,70.0,67.0
20170127121500,1152.0,1148.800049,99.722226,55,46.700001,0,69.199997,70.0,67.0
20170127123000,1152.0,1123.199951,97.499996,55,46.700001,0,69.099998,70.0,67.0
20170127124500,1152.0,1123.199951,97.499996,55,46.700001,0,69.099998,70.0,67.0
20170127130000,1152.0,1097.599976,95.277776,55,46.700001,0,69.0,70.0,67.0
20170127131500,1152.0,1123.199951,97.499996,55,46.700001,0,68.900002,70.0,67.0
20170127133000,1152.0,1123.199951,97.499996,55,46.099998,0,68.699997,70.0,67.0
20170127134500,1152.0,1123.199951,97.499996,55,46.099998,0,68.699997,70.0,67.0
20170127140000,1152.0,1097.599976,95.277776,55,46.099998,0,68.599998,70.0,67.0
20170127141500,1152.0,1123.199951,97.499996,55,46.099998,0,68.5,70.0,67.0
20170127143000,1152.0,1123.199951,97.499996,56,47.099998,0,68.5,70.0,67.0
20170127144500,1152.0,1148.800049,99.722226,56,47.099998,0,68.400002,70.0,67.0
20170127150000,1152.0,1123.199951,97.499996,56,46.400002,0,68.400002,70.0,67.0
20170127151500,1152.0,1123.199951,97.499996,56,47.099998,0,68.400002,70.0,67.0
20170127153000,1152.0,1123.199951,97.499996,56,47.099998,0,68.400002,70.0,67.0
20170127154500,1152.0,1123.199951,97.499996,56,46.400002,0,68.400002,70.0,67.0
20170127160000,1152.0,1123.199951,97.499996,56,46.400002,0,68.300003,70.0,67.0
20170127161500,1152.0,1148.800049,99.722226,56,46.400002,0,68.300003,70.0,67.0
20170127163000,1152.0,1148.800049,99.722226,56,46.400002,0,68.199997,70.0,67.0
20170127164500,1152.0,1171.199951,101.666662,56,46.400002,0,68.099998,70.0,67.0
20170127170000,1152.0,1148.800049,99.722226,56,46.400002,0,68.099998,70.0,67.0
20170127171500,1152.0,1148.800049,99.722226,56,46.400002,0,68.0,70.0,67.0
20170127173000,1152.0,1148.800049,99.722226,56,46.400002,0,68.0,70.0,67.0
20170127174500,1152.0,1171.199951,101.666662,56,46.400002,0,68.0,70.0,67.0
20170127180000,1152.0,1123.199951,97.499996,56,46.400002,0,68.0,70.0,67.0
20170127181500,1152.0,1148.800049,99.722226,56,46.400002,0,67.900002,70.0,67.0
20170127183000,1152.0,1148.800049,99.722226,56,46.400002,0,67.900002,70.0,67.0
20170127184500,1152.0,1148.800049,99.722226,56,46.400002,0,67.800003,70.0,67.0
20170127190000,1152.0,1171.199951,101.666662,56,46.400002,0,67.800003,70.0,67.0
20170127191500,1152.0,1171.199951,101.666662,56,46.400002,0,67.699997,70.0,67.0
20170127193000,1152.0,1148.800049,99.722226,56,46.400002,0,67.699997,70.0,67.0
20170127194500,1152.0,1171.199951,101.666662,56,46.400002,0,67.699997,70.0,67.0
20170127200000,1152.0,1171.199951,101.666662,56,46.400002,0,67.599998,70.0,67.0
20170127201500,1152.0,1171.199951,101.666662,56,46.400002,0,67.599998,70.0,67.0
20170127203000,1152.0,1148.800049,99.722226,56,45.799999,0,67.699997,70.0,67.0
20170127204500,1152.0,1148.800049,99.722226,56,45.799999,0,67.699997,70.0,67.0
20170127210000,1152.0,1148.800049,99.722226,56,45.799999,0,67.699997,70.0,67.0
20170127211500,1152.0,1148.800049,99.722226,56,45.799999,0,67.699997,70.0,67.0
20170127213000,1152.0,1148.800049,99.722226,56,45.799999,0,67.699997,70.0,67.0
20170127214500,1152.0,1171.199951,101.666662,56,45.799999,0,67.699997,70.0,67.0
20170127220000,1152.0,1171.199951,101.666662,56,45.799999,0,67.699997,70.0,67.0
20170127221500,1152.0,1148.800049,99.722226,56,45.799999,0,67.599998,70.0,67.0
20170127223000,1152.0,1148.800049,99.722226,56,45.799999,0,67.599998,70.0,67.0
20170127224500,1152.0,1148.800049,99.722226,56,45.799999,0,67.5,70.0,67.0
20170127230000,1152.0,1171.199951,101.666662,56,45.799999,0,67.400002,70.0,67.0
20170127231500,1152.0,1148.800049,99.722226,56,45.799999,0,67.400002,70.0,67.0
20170127233000,1152.0,1171.199951,101.666662,56,45.799999,0,67.400002,70.0,67.0
20170127234500,1152.0,1171.199951,101.666662,56,45.799999,0,67.400002,70.0,67.0
20170128000000,1152.0,1148.800049,99.722226,56,45.799999,0,67.400002,70.0,67.0
20170128001500,1152.0,1148.800049,99.722226,56,45.799999,0,67.400002,70.0,67.0
20170128003000,1152.0,1148.800049,99.722226,56,45.799999,0,67.5,70.0,67.0
20170128004500,1152.0,1148.800049,99.722226,56,45.799999,0,67.5,70.0,67.0
20170128010000,1152.0,1148.800049,99.722226,56,45.799999,0,67.5,70.0,67.0
20170128011500,1152.0,1097.599976,95.277776,62,45.799999,0,67.699997,69.900002,66.900002
20170128013000,1152.0,1123.199951,97.499996,63,45.299999,0,67.699997,69.900002,66.900002
20170128014500,1152.0,1123.199951,97.499996,63,45.299999,0,67.699997,69.900002,66.900002
20170128020000,1152.0,1148.800049,99.722226,63,45.299999,0,67.699997,69.900002,66.900002
20170128021500,1152.0,1148.800049,99.722226,63,45.299999,0,67.699997,69.900002,66.900002
20170128023000,1152.0,1148.800049,99.722226,63,45.299999,0,67.699997,69.900002,66.900002
20170128024500,1152.0,1148.800049,99.722226,63,45.299999,0,67.699997,69.900002,66.900002
20170128030000,1152.0,1123.199951,97.499996,63,45.299999,0,67.699997,69.900002,66.900002
20170128031500,1152.0,1148.800049,99.722226,63,45.299999,0,67.699997,69.900002,66.900002
20170128033000,1152.0,1148.800049,99.722226,63,46.0,0,67.599998,69.900002,66.900002
20170128034500,1152.0,1123.199951,97.499996,63,46.0,0,67.599998,69.900002,66.900002
20170128040000,1152.0,1148.800049,99.722226,63,46.0,0,67.599998,69.900002,66.900002
20170128041500,1152.0,1171.199951,101.666662,63,46.0,0,67.599998,69.900002,66.900002
20170128043000,1152.0,1148.800049,99.722226,63,45.299999,0,67.599998,69.900002,66.900002
20170128044500,1152.0,1171.199951,101.666662,63,45.299999,0,67.599998,69.900002,66.900002
20170128050000,1152.0,1171.199951,101.666662,63,45.299999,0,67.5,69.900002,66.900002
20170128051500,1152.0,1171.199951,101.666662,63,45.299999,0,67.400002,69.900002,66.900002
20170128053000,1152.0,1148.800049,99.722226,63,45.299999,0,67.300003,69.900002,66.900002
20170128054500,1152.0,1171.199951,101.666662,63,45.299999,0,67.300003,69.900002,66.900002
20170128060000,1152.0,1123.199951,97.499996,63,45.299999,0,67.300003,69.900002,66.900002
20170128061500,1152.0,1148.800049,99.722226,63,45.299999,0,67.199997,69.900002,66.900002
20170128063000,1152.0,1148.800049,99.722226,63,45.299999,0,67.199997,69.900002,66.900002
20170128064500,1152.0,1123.199951,97.499996,63,45.299999,0,67.199997,69.900002,66.900002
20170128070000,1152.0,1148.800049,99.722226,63,45.299999,0,67.099998,69.900002,66.900002
20170128071500,1152.0,1148.800049,99.722226,63,45.299999,0,67.099998,69.900002,66.900002
20170128073000,1152.0,1148.800049,99.722226,63,45.299999,0,67.099998,69.900002,66.900002
20170128074500,1152.0,1171.199951,101.666662,63,45.299999,0,67.099998,69.900002,66.900002
20170128080000,1152.0,1148.800049,99.722226,63,46.0,0,67.099998,69.900002,66.900002
20170128081500,1152.0,1148.800049,99.722226,63,46.0,0,67.099998,69.900002,66.900002
20170128083000,1152.0,1171.199951,101.666662,63,46.0,0,67.099998,69.900002,66.900002
20170128084500,1152.0,1148.800049,99.722226,63,46.0,0,67.099998,69.900002,66.900002
20170128090000,1152.0,1148.800049,99.722226,63,46.0,0,67.0,69.900002,66.900002
20170128091500,1152.0,1148.800049,99.722226,63,46.0,0,66.900002,69.900002,66.900002
20170128093000,1152.0,1148.800049,99.722226,63,46.0,0,66.900002,69.900002,66.900002
20170128094500,1152.0,1171.199951,101.666662,63,46.0,0,66.900002,69.900002,66.900002
20170128100000,1152.0,1171.199951,101.666662,63,46.0,0,66.900002,69.900002,66.900002
20170128101500,1152.0,1148.800049,99.722226,63,46.0,0,66.900002,69.900002,66.900002
20170128103000,1152.0,1148.800049,99.722226,63,46.0,0,66.900002,69.900002,66.900002
20170128104500,1152.0,1171.199951,101.666662,63,46.0,0,66.800003,69.900002,66.900002
20170128110000,1152.0,1148.800049,99.722226,63,46.0,0,66.800003,69.900002,66.900002
20170128111500,1152.0,1148.800049,99.722226,63,46.0,0,66.800003,69.900002,66.900002
20170128113000,1152.0,1148.800049,99.722226,63,46.5,0,66.800003,69.900002,66.900002
20170128114500,1152.0,1171.199951,101.666662,63,46.5,0,66.900002,69.900002,66.900002
20170128120000,1152.0,1148.800049,99.722226,63,46.5,0,66.900002,69.900002,66.900002
20170128121500,1152.0,1148.800049,99.722226,63,46.5,0,66.900002,69.900002,66.900002
20170128123000,1152.0,1171.199951,101.666662,63,46.5,0,66.900002,69.900002,66.900002
20170128124500,1152.0,1171.199951,101.666662,63,46.5,0,66.800003,69.900002,66.900002
20170128130000,1152.0,1196.800049,103.888893,63,46.5,0,66.800003,69.900002,66.900002
20170128131500,1152.0,1171.199951,101.666662,63,46.5,0,66.800003,69.900002,66.900002
20170128133000,1152.0,1171.199951,101.666662,63,46.5,0,66.800003,69.900002,66.900002
20170128134500,1152.0,1171.199951,101.666662,63,46.5,0,66.800003,69.900002,66.900002
20170128140000,1152.0,1171.199951,101.666662,63,46.5,0,66.900002,69.900002,66.900002
20170128141500,1152.0,1148.800049,99.722226,63,47.099998,0,66.900002,69.900002,66.900002
20170128143000,1152.0,1148.800049,99.722226,63,46.400002,0,66.900002,69.900002,66.900002
20170128144500,1152.0,1171.199951,101.666662,63,46.400002,0,66.900002,69.900002,66.900002
20170128150000,1152.0,1148.800049,99.722226,63,46.400002,0,66.900002,69.900002,66.900002
20170128151500,1152.0,1171.199951,101.666662,63,46.400002,0,67.0,69.900002,66.900002
20170128153000,1152.0,1171.199951,101.666662,63,46.400002,0,67.099998,69.900002,66.900002
20170128154500,1152.0,1171.199951,101.666662,63,46.400002,0,67.099998,69.900002,66.900002
20170128160000,1152.0,1171.199951,101.666662,63,46.400002,0,67.099998,69.900002,66.900002
20170128161500,1152.0,1171.199951,101.666662,63,46.400002,0,67.099998,69.900002,66.900002
20170128163000,1152.0,1148.800049,99.722226,63,46.400002,0,67.099998,69.900002,66.900002
20170128164500,1152.0,1171.199951,101.666662,62,46.400002,0,67.0,69.900002,66.900002
20170128170000,1152.0,1196.800049,103.888893,62,46.400002,0,66.900002,69.900002,66.900002
20170128171500,1152.0,1148.800049,99.722226,62,46.400002,0,66.900002,69.900002,66.900002
20170128173000,1152.0,1148.800049,99.722226,62,46.400002,0,66.800003,69.900002,66.900002
20170128174500,1152.0,1148.800049,99.722226,62,46.400002,0,66.900002,69.900002,66.900002
20170128180000,1152.0,1148.800049,99.722226,62,46.400002,0,66.800003,69.900002,66.900002
20170128181500,1152.0,1171.199951,101.666662,62,46.400002,0,66.800003,69.900002,66.900002
20170128183000,1152.0,1171.199951,101.666662,62,46.400002,0,66.900002,69.900002,66.900002
20170128184500,1152.0,1171.199951,101.666662,62,46.400002,0,66.900002,69.900002,66.900002
20170128190000,1152.0,1196.800049,103.888893,62,46.400002,0,66.900002,69.900002,66.900002
20170128191500,1152.0,1171.199951,101.666662,62,46.400002,0,66.900002,69.900002,66.900002
20170128193000,1152.0,1171.199951,101.666662,62,46.400002,0,66.800003,69.900002,66.900002
20170128194500,1152.0,1171.199951,101.666662,62,46.400002,100,66.800003,72.199997,69.199997
20170128200000,1152.0,1171.199951,101.666662,62,47.099998,100,66.800003,72.199997,69.199997
20170128201500,1152.0,1148.800049,99.722226,62,58.299999,100,66.900002,72.199997,69.199997
20170128203000,1152.0,1148.800049,99.722226,62,72.099998,100,67.5,72.199997,69.199997
20170128204500,1152.0,1148.800049,99.722226,62,72.099998,100,68.099998,72.199997,69.199997
20170128210000,1152.0,1148.800049,99.722226,62,64.0,100,68.699997,72.199997,69.199997
20170128211500,1152.0,1148.800049,99.722226,62,69.199997,100,69.300003,72.199997,69.199997
20170128213000,1152.0,1171.199951,101.666662,62,46.0,0,69.300003,72.099998,69.099998
20170128214500,1152.0,1171.199951,101.666662,62,46.0,0,69.199997,71.900002,68.900002
20170128220000,1152.0,1171.199951,101.666662,62,46.0,0,68.900002,71.800003,68.800003
20170128221500,1152.0,1148.800049,99.722226,62,46.0,0,68.699997,71.800003,68.800003
20170128223000,1152.0,1148.800049,99.722226,62,46.0,100,68.400002,71.800003,68.800003
20170128224500,1152.0,1171.199951,101.666662,62,46.0,100,68.199997,71.800003,68.800003
20170128230000,1152.0,1148.800049,99.722226,62,46.0,100,68.0,71.800003,68.800003
20170128231500,1152.0,1148.800049,99.722226,62,46.0,100,67.900002,71.800003,68.800003
20170128233000,1152.0,1148.800049,99.722226,62,46.0,100,67.699997,71.800003,68.800003
20170128234500,1152.0,1171.199951,101.666662,62,46.0,100,67.599998,71.800003,68.800003
20170129000000,1152.0,1123.199951,97.499996,62,49.0,100,67.400002,71.800003,68.800003
20170129001500,1152.0,1123.199951,97.499996,62,57.200001,100,67.599998,71.800003,68.800003
20170129003000,1152.0,1148.800049,99.722226,62,66.400002,100,67.900002,71.800003,68.800003
20170129004500,1152.0,1148.800049,99.722226,62,67.199997,100,68.300003,71.800003,68.800003
20170129010000,1152.0,1148.800049,99.722226,62,60.299999,100,68.699997,71.800003,68.800003
20170129011500,1152.0,1171.199951,101.666662,62,47.599998,0,69.099998,71.800003,68.800003
20170129013000,1152.0,1171.199951,101.666662,62,45.299999,0,69.0,71.800003,68.800003
20170129014500,1152.0,1148.800049,99.722226,62,45.299999,0,68.900002,71.800003,68.800003
20170129020000,1152.0,1171.199951,101.666662,62,45.299999,0,68.699997,71.800003,68.800003
20170129021500,1152.0,1171.199951,101.666662,62,45.299999,0,68.599998,71.800003,68.800003
20170129023000,1152.0,1171.199951,101.666662,62,45.299999,100,68.400002,71.800003,68.800003
20170129024500,1152.0,1148.800049,99.722226,62,45.299999,100,68.199997,71.800003,68.800003
20170129030000,1152.0,1171.199951,101.666662,62,45.299999,100,67.900002,71.800003,68.800003
20170129031500,1152.0,1148.800049,99.722226,62,45.299999,100,67.699997,71.800003,68.800003
20170129033000,1152.0,1148.800049,99.722226,62,46.0,100,67.5,71.800003,68.800003
20170129034500,1152.0,1148.800049,99.722226,62,46.900002,100,67.400002,71.800003,68.800003
20170129040000,1152.0,1171.199951,101.666662,62,54.299999,100,67.400002,71.800003,68.800003
20170129041500,1152.0,1148.800049,99.722226,62,67.199997,100,67.699997,71.800003,68.800003
20170129043000,1152.0,1171.199951,101.666662,62,62.299999,100,68.0,71.800003,68.800003
20170129044500,1152.0,1171.199951,101.666662,62,60.599998,100,68.400002,71.800003,68.800003
20170129050000,1152.0,1171.199951,101.666662,62,64.300003,100,68.699997,71.800003,68.800003
20170129051500,1152.0,1171.199951,101.666662,62,59.200001,100,69.099998,71.800003,68.800003
20170129053000,1152.0,1171.199951,101.666662,62,44.5,0,68.800003,71.800003,68.800003
20170129054500,1152.0,1171.199951,101.666662,62,44.5,0,68.599998,71.800003,68.800003
20170129060000,1152.0,1171.199951,101.666662,62,44.5,100,68.300003,71.800003,68.800003
20170129061500,1152.0,1171.199951,101.666662,62,44.5,100,68.099998,71.800003,68.800003
20170129063000,1152.0,1171.199951,101.666662,62,44.5,100,67.900002,71.800003,68.800003
20170129064500,1152.0,1171.199951,101.666662,62,44.5,100,67.699997,71.800003,68.800003
20170129070000,1152.0,1171.199951,101.666662,62,44.5,100,67.599998,71.800003,68.800003
20170129071500,1152.0,1171.199951,101.666662,62,47.099998,100,67.400002,71.800003,68.800003
20170129073000,1152.0,1171.199951,101.666662,62,54.700001,100,67.5,71.800003,68.800003
20170129074500,1152.0,1171.199951,101.666662,62,60.900002,100,67.699997,71.800003,68.800003
20170129080000,1152.0,1148.800049,99.722226,62,65.0,100,68.099998,71.800003,68.800003
20170129081500,1152.0,1148.800049,99.722226,62,67.699997,100,68.300003,71.800003,68.800003
20170129083000,1152.0,1148.800049,99.722226,62,67.699997,100,68.699997,71.800003,68.800003
20170129084500,1152.0,1148.800049,99.722226,62,68.599998,100,69.0,71.800003,68.800003
20170129090000,1152.0,1148.800049,99.722226,62,46.200001,0,68.900002,71.800003,68.800003
20170129091500,1152.0,1148.800049,99.722226,62,47.099998,0,68.800003,71.800003,68.800003
20170129093000,1152.0,1123.199951,97.499996,62,47.099998,100,68.599998,71.800003,68.800003
20170129094500,1152.0,1148.800049,99.722226,62,46.400002,100,68.400002,71.800003,68.800003
20170129100000,1152.0,1171.199951,101.666662,62,46.400002,100,68.199997,71.800003,68.800003
20170129101500,1152.0,1148.800049,99.722226,62,46.400002,100,68.099998,71.800003,68.800003
20170129103000,1152.0,1148.800049,99.722226,62,47.099998,100,67.900002,71.800003,68.800003
20170129104500,1152.0,1148.800049,99.722226,62,47.099998,100,67.900002,71.900002,68.900002
20170129110000,1152.0,1123.199951,97.499996,62,65.199997,100,67.900002,74.0,71.0
20170129111500,1152.0,1148.800049,99.722226,62,67.400002,100,68.400002,74.0,71.0
20170129113000,1152.0,1148.800049,99.722226,62,75.0,100,69.099998,74.0,71.0
20170129114500,1152.0,1148.800049,99.722226,62,86.699997,100,69.699997,74.0,71.0
20170129120000,1152.0,1123.199951,97.499996,62,72.5,100,70.300003,74.0,71.0
20170129121500,1152.0,1123.199951,97.499996,62,88.800003,100,70.800003,74.0,71.0
20170129123000,1152.0,1123.199951,97.499996,62,55.5,0,71.300003,74.099998,71.099998
20170129124500,1152.0,1148.800049,99.722226,62,47.900002,0,71.199997,74.099998,71.099998
20170129130000,1152.0,1148.800049,99.722226,62,47.900002,0,70.800003,74.0,71.0
20170129131500,1152.0,1171.199951,101.666662,62,47.299999,100,70.5,74.0,71.0
20170129133000,1152.0,1171.199951,101.666662,62,47.299999,100,70.199997,74.0,71.0
20170129134500,1152.0,1148.800049,99.722226,62,47.900002,100,69.900002,74.0,71.0
20170129140000,1152.0,1171.199951,101.666662,62,47.900002,100,69.599998,74.300003,71.300003
20170129141500,1152.0,1148.800049,99.722226,62,53.5,100,69.400002,74.099998,71.099998
20170129143000,1152.0,1148.800049,99.722226,62,75.800003,100,69.599998,74.199997,71.199997
20170129144500,1152.0,1148.800049,99.722226,62,72.0,100,70.199997,74.300003,71.300003
20170129150000,1152.0,1148.800049,99.722226,62,83.400002,100,70.599998,74.099998,71.099998
20170129151500,1152.0,1148.800049,99.722226,62,72.5,100,71.199997,74.199997,71.199997
20170129153000,1152.0,1148.800049,99.722226,62,47.900002,0,71.5,74.199997,71.199997
20170129154500,1152.0,1148.800049,99.722226,62,47.900002,0,71.300003,74.099998,71.099998
20170129160000,1152.0,1148.800049,99.722226,62,47.200001,100,70.900002,74.300003,71.300003
20170129161500,1152.0,1171.199951,101.666662,62,47.200001,100,70.599998,74.199997,71.199997
20170129163000,1152.0,1148.800049,99.722226,62,47.200001,100,70.300003,74.199997,71.199997
20170129164500,1152.0,1148.800049,99.722226,62,47.900002,100,70.099998,74.300003,71.300003
20170129170000,1152.0,1171.199951,101.666662,62,47.900002,100,69.900002,74.199997,71.199997
20170129171500,1152.0,1171.199951,101.666662,62,49.799999,100,69.699997,74.099998,71.099998
20170129173000,1152.0,1148.800049,99.722226,62,60.700001,100,69.699997,74.199997,71.199997
20170129174500,1152.0,1148.800049,99.722226,62,82.900002,100,70.099998,74.300003,71.300003
20170129180000,1152.0,1148.800049,99.722226,62,70.099998,100,70.699997,74.300003,71.300003
20170129181500,1152.0,1123.199951,97.499996,62,86.400002,100,71.300003,74.300003,71.300003
20170129183000,1152.0,1123.199951,97.499996,62,46.900002,0,71.400002,74.300003,71.300003
20170129184500,1152.0,1148.800049,99.722226,62,46.900002,0,71.199997,74.300003,71.300003
20170129190000,1152.0,1148.800049,99.722226,62,46.400002,100,70.900002,74.300003,71.300003
20170129191500,1152.0,1148.800049,99.722226,62,46.400002,100,70.699997,74.300003,71.300003
20170129193000,1152.0,1148.800049,99.722226,62,46.400002,100,70.300003,74.300003,71.300003
20170129194500,1152.0,1148.800049,99.722226,62,47.200001,100,70.0,74.300003,71.300003
20170129200000,1152.0,1148.800049,99.722226,62,47.200001,100,69.699997,74.300003,71.300003
20170129201500,1152.0,1123.199951,97.499996,62,60.400002,100,69.599998,74.300003,71.300003
20170129203000,1152.0,1123.199951,97.499996,62,71.0,100,70.099998,74.300003,71.300003
20170129204500,1152.0,1148.800049,99.722226,62,68.900002,100,70.800003,74.300003,71.300003
20170129210000,1152.0,1148.800049,99.722226,62,78.300003,100,71.300003,74.300003,71.300003
20170129211500,1152.0,1123.199951,97.499996,62,46.099998,0,71.300003,74.300003,71.300003
20170129213000,1152.0,1148.800049,99.722226,62,46.099998,100,70.800003,74.300003,71.300003
20170129214500,1152.0,1148.800049,99.722226,62,46.099998,100,70.300003,74.300003,71.300003
20170129220000,1152.0,1171.199951,101.666662,62,46.099998,100,69.800003,74.300003,71.300003
20170129221500,1152.0,1171.199951,101.666662,62,47.900002,100,69.300003,74.300003,71.300003
20170129223000,1152.0,1148.800049,99.722226,62,73.599998,100,69.400002,74.300003,71.300003
20170129224500,1152.0,1123.199951,97.499996,62,80.599998,100,70.0,74.300003,71.300003
20170129230000,1152.0,1148.800049,99.722226,62,80.599998,100,70.800003,74.300003,71.300003
20170129231500,1152.0,1123.199951,97.499996,62,80.599998,100,71.599998,74.300003,71.300003
20170129233000,1152.0,1097.599976,95.277776,63,46.0,0,71.0,69.0,66.0
20170129234500,1152.0,1171.199951,101.666662,63,46.0,0,70.400002,69.0,66.0
20170130000000,1152.0,1196.800049,103.888893,63,46.0,0,69.800003,69.0,66.0
20170130001500,1152.0,1196.800049,103.888893,62,46.0,0,69.300003,69.0,66.0
20170130003000,1152.0,1171.199951,101.666662,62,46.0,0,68.699997,69.0,66.0
20170130004500,1152.0,1171.199951,101.666662,62,46.0,0,68.300003,69.0,66.0
20170130010000,1152.0,1171.199951,101.666662,62,46.0,0,67.900002,69.0,66.0
20170130011500,1152.0,1171.199951,101.666662,62,46.0,0,67.599998,69.0,66.0
20170130013000,1152.0,1171.199951,101.666662,62,46.0,0,67.400002,69.0,66.0
20170130014500,1152.0,1148.800049,99.722226,61,46.0,0,67.199997,69.0,66.0
20170130020000,1152.0,1171.199951,101.666662,61,45.299999,0,67.099998,69.0,66.0
20170130021500,1152.0,1171.199951,101.666662,61,45.299999,0,67.099998,69.0,66.0
20170130023000,1152.0,1148.800049,99.722226,61,46.0,0,67.099998,69.0,66.0
20170130024500,1152.0,1171.199951,101.666662,61,46.0,0,67.300003,69.0,66.0
20170130030000,1152.0,1148.800049,99.722226,61,45.200001,0,67.199997,69.0,66.0
20170130031500,1152.0,1148.800049,99.722226,61,45.200001,0,67.199997,69.0,66.0
20170130033000,1152.0,1148.800049,99.722226,61,45.200001,0,67.300003,69.0,66.0
20170130034500,1152.0,1148.800049,99.722226,61,45.700001,0,67.300003,69.0,66.0
20170130040000,1152.0,1148.800049,99.722226,61,45.700001,0,67.300003,69.0,66.0
20170130041500,1152.0,1148.800049,99.722226,61,45.700001,0,67.300003,69.0,66.0
20170130043000,1152.0,1171.199951,101.666662,61,45.200001,0,67.300003,69.0,66.0
20170130044500,1152.0,1148.800049,99.722226,61,45.200001,0,67.300003,69.0,66.0
20170130050000,1152.0,1148.800049,99.722226,61,45.200001,0,67.300003,69.0,66.0
20170130051500,1152.0,1196.800049,103.888893,61,45.200001,0,67.300003,69.0,66.0
20170130053000,1152.0,1148.800049,99.722226,61,45.200001,0,67.300003,69.0,66.0
20170130054500,1152.0,1148.800049,99.722226,61,45.200001,0,67.300003,69.0,66.0
20170130060000,1152.0,1148.800049,99.722226,61,45.200001,0,67.300003,69.0,66.0
20170130061500,1152.0,1171.199951,101.666662,61,45.200001,0,67.300003,68.900002,65.900002
20170130063000,1152.0,1171.199951,101.666662,61,45.700001,0,67.199997,68.900002,65.900002
20170130064500,1152.0,1148.800049,99.722226,61,45.700001,0,67.199997,68.900002,65.900002
20170130070000,1152.0,1171.199951,101.666662,61,45.700001,0,67.199997,68.900002,65.900002
20170130071500,1152.0,1148.800049,99.722226,61,44.900002,0,67.199997,68.900002,65.900002
20170130073000,1152.0,1148.800049,99.722226,61,45.599998,0,67.199997,68.599998,65.599998
20170130074500,1152.0,1148.800049,99.722226,61,46.099998,0,67.400002,68.599998,65.599998
20170130080000,1152.0,1148.800049,99.722226,61,46.099998,0,67.400002,68.599998,65.599998
20170130081500,1152.0,1148.800049,99.722226,61,46.700001,0,67.5,68.5,65.5
20170130083000,1152.0,1097.599976,95.277776,61,46.700001,0,67.5,68.5,65.5
20170130084500,1152.0,1123.199951,97.499996,61,46.700001,0,67.599998,68.5,65.5
20170130090000,1152.0,1148.800049,99.722226,61,47.200001,0,67.699997,68.5,65.5
20170130091500,1152.0,1171.199951,101.666662,61,47.200001,0,67.699997,68.5,65.5
20170130093000,1152.0,1148.800049,99.722226,61,47.900002,0,67.800003,68.5,65.5
20170130094500,1152.0,1148.800049,99.722226,61,47.900002,0,67.900002,68.5,65.5
20170130100000,1152.0,1171.199951,101.666662,61,47.900002,0,67.900002,68.5,65.5
20170130101500,1152.0,1148.800049,99.722226,61,47.900002,0,67.900002,68.5,65.5
20170130103000,1152.0,1148.800049,99.722226,61,47.900002,0,67.900002,68.5,65.5
20170130104500,1152.0,1148.800049,99.722226,61,47.900002,0,68.099998,68.5,65.5
20170130110000,1152.0,1148.800049,99.722226,61,47.900002,0,68.099998,68.5,65.5
20170130111500,1152.0,1123.199951,97.499996,61,47.900002,0,68.099998,68.5,65.5
20170130113000,1152.0,1148.800049,99.722226,61,47.900002,0,68.199997,68.5,65.5
20170130114500,1152.0,1148.800049,99.722226,61,47.900002,0,68.099998,68.5,65.5
20170130120000,1152.0,1123.199951,97.499996,61,48.599998,0,68.099998,68.5,65.5
20170130121500,1152.0,1123.199951,97.499996,61,48.599998,0,68.099998,68.5,65.5
20170130123000,1152.0,1148.800049,99.722226,61,48.599998,0,68.099998,68.5,65.5
20170130124500,1152.0,1123.199951,97.499996,61,48.599998,0,68.099998,68.5,65.5
20170130130000,1152.0,1148.800049,99.722226,61,48.599998,0,68.199997,68.5,65.5
20170130131500,1152.0,1097.599976,95.277776,61,48.599998,0,68.199997,68.5,65.5
20170130133000,1152.0,1123.199951,97.499996,61,48.599998,0,68.300003,68.5,65.5
20170130134500,1152.0,1123.199951,97.499996,61,48.599998,0,68.300003,68.5,65.5
20170130140000,1152.0,1148.800049,99.722226,61,48.599998,0,68.400002,68.5,65.5
20170130141500,1152.0,1097.599976,95.277776,61,48.599998,0,68.300003,68.5,65.5
20170130143000,1152.0,1123.199951,97.499996,61,48.599998,0,68.400002,68.5,65.5
20170130144500,1152.0,1123.199951,97.499996,61,48.599998,0,68.300003,68.5,65.5
20170130150000,1152.0,1123.199951,97.499996,61,51.400002,100,68.300003,73.099998,70.099998
20170130151500,1152.0,1123.199951,97.499996,61,68.0,100,68.599998,73.099998,70.099998
20170130153000,1152.0,1123.199951,97.499996,61,81.699997,100,69.300003,73.099998,70.099998
20170130154500,1152.0,1123.199951,97.499996,61,69.199997,100,69.900002,72.699997,69.699997
20170130160000,1152.0,1148.800049,99.722226,61,48.700001,0,70.0,70.900002,67.900002
20170130161500,1152.0,1148.800049,99.722226,61,48.700001,0,69.900002,70.900002,67.900002
20170130163000,1152.0,1148.800049,99.722226,61,48.700001,0,69.800003,70.900002,67.900002
20170130164500,1152.0,1148.800049,99.722226,61,48.700001,0,69.699997,70.900002,67.900002
20170130170000,1152.0,1148.800049,99.722226,61,48.700001,100,69.599998,74.300003,71.300003
20170130171500,1152.0,1148.800049,99.722226,61,73.900002,100,69.5,75.699997,72.699997
20170130173000,1152.0,1148.800049,99.722226,61,73.0,100,70.199997,75.699997,72.699997
20170130174500,1152.0,1123.199951,97.499996,61,79.800003,100,70.800003,75.699997,72.699997
20170130180000,1152.0,1123.199951,97.499996,61,75.599998,100,71.5,75.699997,72.699997
20170130181500,1152.0,1123.199951,97.499996,61,74.800003,100,72.199997,75.699997,72.699997
20170130183000,1152.0,1123.199951,97.499996,61,85.5,100,72.5,75.699997,72.699997
20170130184500,1152.0,1123.199951,97.499996,61,73.0,100,72.900002,75.699997,72.699997
20170130190000,1152.0,1123.199951,97.499996,62,48.400002,0,72.800003,75.699997,72.699997
20170130191500,1152.0,1123.199951,97.499996,62,48.400002,0,72.599998,75.699997,72.699997
20170130193000,1152.0,1123.199951,97.499996,62,48.400002,100,72.099998,75.699997,72.699997
20170130194500,1152.0,1123.199951,97.499996,62,49.0,100,71.599998,75.699997,72.699997
20170130200000,1152.0,1123.199951,97.499996,62,49.5,100,71.300003,75.699997,72.699997
20170130201500,1152.0,1097.599976,95.277776,62,49.5,100,71.099998,75.699997,72.699997
20170130203000,1152.0,1123.199951,97.499996,62,64.0,100,71.0,75.699997,72.699997
20170130204500,1152.0,1123.199951,97.499996,62,74.0,100,71.199997,75.699997,72.699997
20170130210000,1152.0,1097.599976,95.277776,63,80.599998,100,71.699997,75.699997,72.699997
20170130211500,1152.0,1123.199951,97.499996,63,76.099998,100,72.300003,75.900002,72.900002
20170130213000,1152.0,1123.199951,97.499996,63,79.800003,100,72.699997,75.900002,72.900002
20170130214500,1152.0,1123.199951,97.499996,63,49.900002,0,73.0,75.800003,72.800003
20170130220000,1152.0,1123.199951,97.499996,63,49.900002,100,72.699997,76.0,73.0
20170130221500,1152.0,1123.199951,97.499996,63,49.400002,100,72.199997,76.0,73.0
20170130223000,1152.0,1148.800049,99.722226,63,49.400002,100,71.800003,76.0,73.0
20170130224500,1152.0,1123.199951,97.499996,63,49.400002,100,71.400002,76.0,73.0
20170130230000,1152.0,1148.800049,99.722226,63,55.5,100,71.0,76.0,73.0
20170130231500,1152.0,1123.199951,97.499996,63,80.099998,100,71.199997,75.900002,72.900002
20170130233000,1152.0,1123.199951,97.499996,63,74.400002,100,71.599998,75.699997,72.699997
20170130234500,1152.0,1123.199951,97.499996,63,82.900002,100,72.099998,75.800003,72.800003
20170131000000,1152.0,1097.599976,95.277776,63,74.400002,100,72.800003,75.800003,72.800003
20170131001500,1152.0,1148.800049,99.722226,63,50.700001,0,73.199997,75.800003,72.800003
20170131003000,1152.0,1148.800049,99.722226,63,49.400002,0,72.800003,76.0,73.0
20170131004500,1152.0,1148.800049,99.722226,63,49.400002,100,72.300003,76.0,73.0
20170131010000,1152.0,1171.199951,101.666662,63,49.400002,100,71.800003,76.0,73.0
20170131011500,1152.0,1171.199951,101.666662,63,49.400002,100,71.400002,76.0,73.0
20170131013000,1152.0,1171.199951,101.666662,63,54.599998,100,71.0,76.0,73.0
20170131014500,1152.0,1148.800049,99.722226,63,70.099998,100,71.199997,76.0,73.0
20170131020000,1152.0,1148.800049,99.722226,63,91.0,100,71.599998,76.0,73.0
20170131021500,1152.0,1171.199951,101.666662,63,49.900002,0,72.099998,69.5,66.5
20170131023000,1152.0,1148.800049,99.722226,63,49.400002,0,71.900002,69.5,66.5
20170131024500,1152.0,1148.800049,99.722226,63,49.400002,0,71.699997,69.5,66.5
20170131030000,1152.0,1171.199951,101.666662,63,49.400002,0,71.300003,69.5,66.5
20170131031500,1152.0,1148.800049,99.722226,63,49.400002,0,70.800003,69.5,66.5
20170131033000,1152.0,1171.199951,101.666662,63,49.400002,0,70.400002,69.5,66.5
20170131034500,1152.0,1148.800049,99.722226,63,49.400002,0,70.199997,69.5,66.5
20170131040000,1152.0,1148.800049,99.722226,63,49.400002,0,70.0,69.5,66.5
20170131041500,1152.0,1148.800049,99.722226,63,49.400002,0,69.800003,69.5,66.5
20170131043000,1152.0,1148.800049,99.722226,63,49.400002,0,69.699997,69.5,66.5
20170131044500,1152.0,1148.800049,99.722226,63,49.400002,0,69.699997,69.5,66.5
20170131050000,1152.0,1171.199951,101.666662,63,49.400002,0,69.599998,69.5,66.5
