PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,377.2,393.6,53.3333,42,55.9,0,68.1,69.5,66.5
20160101001500,377.2,388.68,52.6667,42,55.9,0,68.0,69.5,66.5
20160101003000,377.2,388.68,52.6667,42,55.9,0,67.9,69.5,66.5
20160101004500,377.2,388.68,52.6667,42,54.9,0,67.8,69.5,66.5
20160101010000,377.2,395.24,53.5556,42,55.9,0,67.7,69.5,66.5
20160101011500,377.2,388.68,52.6667,42,55.9,0,67.7,69.5,66.5
20160101013000,377.2,373.92,50.6667,42,55.9,0,68.0,69.5,66.5
20160101014500,377.2,383.76,52.0,42,55.9,0,68.1,69.5,66.5
20160101020000,377.2,375.56,50.8889,42,55.9,0,68.0,69.5,66.5
20160101021500,377.2,383.76,52.0,42,55.2,0,68.1,69.5,66.5
20160101023000,377.2,388.68,52.6667,42,55.9,0,68.1,69.5,66.5
20160101024500,377.2,388.68,52.6667,42,55.9,0,67.9,69.5,66.5
20160101030000,377.2,395.24,53.5556,42,55.2,0,68.0,69.5,66.5
20160101031500,377.2,385.4,52.2222,42,55.2,0,67.8,69.5,66.5
20160101033000,377.2,385.4,52.2222,42,55.2,0,68.0,69.5,66.5
20160101034500,377.2,385.4,52.2222,42,55.2,0,68.1,69.5,66.5
20160101040000,377.2,395.24,53.5556,42,55.2,0,68.0,69.5,66.5
20160101041500,377.2,385.4,52.2222,42,55.2,0,67.8,69.5,66.5
20160101043000,377.2,385.4,52.2222,42,55.2,0,67.9,69.5,66.5
20160101044500,377.2,375.56,50.8889,42,55.2,0,67.9,69.5,66.5
20160101050000,377.2,388.68,52.6667,42,55.2,0,68.0,69.5,66.5
20160101051500,377.2,388.68,52.6667,42,55.2,0,68.0,69.5,66.5
20160101053000,377.2,375.56,50.8889,42,55.2,0,67.9,69.5,66.5
20160101054500,377.2,383.76,52.0,42,55.2,0,67.9,69.5,66.5
20160101060000,377.2,383.76,52.0,42,55.2,0,67.7,69.5,66.5
20160101061500,377.2,393.6,53.3333,42,55.2,0,68.1,69.5,66.5
20160101063000,377.2,388.68,52.6667,42,55.2,0,67.9,69.5,66.5
20160101064500,377.2,388.68,52.6667,42,55.2,0,68.0,69.5,66.5
20160101070000,377.2,388.68,52.6667,42,55.2,0,67.8,69.5,66.5
20160101071500,377.2,388.68,52.6667,42,55.2,0,67.9,69.5,66.5
20160101073000,377.2,388.68,52.6667,42,55.2,0,67.7,69.5,66.5
20160101074500,377.2,388.68,52.6667,42,55.8,0,67.8,69.5,66.5
20160101080000,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160101081500,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160101083000,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160101084500,377.2,398.52,54.0,42,55.1,0,67.8,69.5,66.5
20160101090000,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160101091500,377.2,393.6,53.3333,42,55.1,0,67.8,69.5,66.5
20160101093000,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160101094500,377.2,375.56,50.8889,42,55.1,0,67.9,69.5,66.5
20160101100000,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160101101500,377.2,398.52,54.0,42,55.1,0,67.9,69.5,66.5
20160101103000,377.2,388.68,52.6667,42,55.1,0,67.9,69.5,66.5
20160101104500,377.2,388.68,52.6667,42,55.1,0,68.0,69.5,66.5
20160101110000,377.2,388.68,52.6667,42,55.1,0,67.9,69.5,66.5
20160101111500,377.2,378.84,51.3333,42,55.1,0,68.0,69.5,66.5
20160101113000,377.2,385.4,52.2222,42,55.1,0,68.1,69.5,66.5
20160101114500,377.2,385.4,52.2222,42,55.1,0,68.2,69.5,66.5
20160101120000,377.2,405.08,54.8889,42,55.1,0,68.0,69.5,66.5
20160101121500,377.2,395.24,53.5556,42,55.1,0,67.9,69.5,66.5
20160101123000,377.2,395.24,53.5556,42,55.1,0,68.0,69.5,66.5
20160101124500,377.2,395.24,53.5556,42,55.1,0,67.8,69.5,66.5
20160101130000,377.2,388.68,52.6667,42,55.1,0,67.9,69.5,66.5
20160101131500,377.2,405.08,54.8889,42,55.1,0,68.0,69.5,66.5
20160101133000,377.2,378.84,51.3333,42,55.1,0,67.8,69.5,66.5
20160101134500,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160101140000,377.2,383.76,52.0,42,55.1,0,67.6,69.5,66.5
20160101141500,377.2,388.68,52.6667,42,55.1,0,67.9,69.5,66.5
20160101143000,377.2,388.68,52.6667,42,55.1,0,67.9,69.5,66.5
20160101144500,377.2,373.92,50.6667,42,55.1,0,67.7,69.5,66.5
20160101150000,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160101151500,377.2,383.76,52.0,42,55.1,0,67.8,69.5,66.5
20160101153000,377.2,383.76,52.0,42,55.1,0,67.8,69.5,66.5
20160101154500,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160101160000,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160101161500,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160101163000,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160101164500,377.2,395.24,53.5556,42,55.1,0,67.6,69.5,66.5
20160101170000,377.2,378.84,51.3333,42,55.1,0,67.7,69.5,66.5
20160101171500,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160101173000,377.2,383.76,52.0,42,55.1,0,67.8,69.5,66.5
20160101174500,377.2,375.56,50.8889,42,55.1,0,67.7,69.5,66.5
20160101180000,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160101181500,377.2,378.84,51.3333,42,55.1,0,67.8,69.5,66.5
20160101183000,377.2,393.6,53.3333,42,55.1,0,67.8,69.5,66.5
20160101184500,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160101190000,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160101191500,377.2,395.24,53.5556,42,55.1,0,67.6,69.5,66.5
20160101193000,377.2,388.68,52.6667,42,54.5,0,67.8,69.5,66.5
20160101194500,377.2,393.6,53.3333,42,55.1,0,67.8,69.5,66.5
20160101200000,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160101201500,377.2,375.56,50.8889,42,55.1,0,67.8,69.5,66.5
20160101203000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160101204500,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160101210000,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160101211500,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160101213000,377.2,378.84,51.3333,42,55.1,0,67.7,69.5,66.5
20160101214500,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160101220000,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160101221500,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160101223000,377.2,385.4,52.2222,42,55.1,0,67.8,69.5,66.5
20160101224500,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160101230000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160101231500,377.2,378.84,51.3333,42,55.1,0,67.7,69.5,66.5
20160101233000,377.2,385.4,52.2222,42,55.1,0,67.8,69.5,66.5
20160101234500,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160102000000,377.2,395.24,53.5556,42,55.1,0,67.8,69.5,66.5
20160102001500,377.2,373.92,50.6667,42,55.1,0,67.9,69.5,66.5
20160102003000,377.2,383.76,52.0,42,55.1,0,68.0,69.5,66.5
20160102004500,377.2,378.84,51.3333,42,55.1,0,67.9,69.5,66.5
20160102010000,377.2,403.44,54.6667,42,55.1,0,67.8,69.5,66.5
20160102011500,377.2,347.68,47.1111,41,55.1,0,67.8,69.5,66.5
20160102013000,377.2,373.92,50.6667,42,54.3,0,67.7,69.5,66.5
20160102014500,377.2,373.92,50.6667,42,55.1,0,67.6,69.5,66.5
20160102020000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160102021500,377.2,378.84,51.3333,42,55.1,0,67.6,69.5,66.5
20160102023000,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160102024500,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160102030000,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160102031500,377.2,393.6,53.3333,42,55.1,0,67.8,69.5,66.5
20160102033000,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160102034500,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160102040000,377.2,403.44,54.6667,42,55.1,0,67.7,69.5,66.5
20160102041500,377.2,393.6,53.3333,42,55.1,0,67.8,69.5,66.5
20160102043000,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160102044500,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160102050000,377.2,388.68,52.6667,42,55.1,0,67.6,69.5,66.5
20160102051500,377.2,383.76,52.0,42,55.1,0,67.6,69.5,66.5
20160102053000,377.2,395.24,53.5556,42,55.1,0,67.6,69.5,66.5
20160102054500,377.2,385.4,52.2222,42,55.1,0,67.5,69.5,66.5
20160102060000,377.2,385.4,52.2222,42,55.1,0,67.4,69.5,66.5
20160102061500,377.2,385.4,52.2222,42,55.1,0,67.5,69.5,66.5
20160102063000,377.2,398.52,54.0,42,55.1,0,67.6,69.5,66.5
20160102064500,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160102070000,377.2,385.4,52.2222,42,55.1,0,67.8,69.5,66.5
20160102071500,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160102073000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160102074500,377.2,369.0,50.0,42,54.4,0,67.7,69.5,66.5
20160102080000,377.2,383.76,52.0,42,55.1,0,67.6,69.5,66.5
20160102081500,377.2,375.56,50.8889,42,55.1,0,67.7,69.5,66.5
20160102083000,377.2,375.56,50.8889,42,55.1,0,67.6,69.5,66.5
20160102084500,377.2,375.56,50.8889,42,55.1,0,67.6,69.5,66.5
20160102090000,377.2,375.56,50.8889,42,55.1,0,67.9,69.5,66.5
20160102091500,377.2,375.56,50.8889,42,55.1,0,67.6,69.5,66.5
20160102093000,377.2,395.24,53.5556,42,55.1,0,67.6,69.5,66.5
20160102094500,377.2,395.24,53.5556,42,55.1,0,67.6,69.5,66.5
20160102100000,377.2,395.24,53.5556,42,55.1,0,67.6,69.5,66.5
20160102101500,377.2,388.68,52.6667,42,55.1,0,67.7,69.5,66.5
20160102103000,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160102104500,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160102110000,377.2,385.4,52.2222,42,55.1,0,67.6,69.5,66.5
20160102111500,377.2,378.84,51.3333,42,55.1,0,67.8,69.5,66.5
20160102113000,377.2,408.36,55.3333,42,55.1,0,67.8,69.5,66.5
20160102114500,377.2,385.4,52.2222,42,55.1,0,67.8,69.5,66.5
20160102120000,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160102121500,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160102123000,377.2,385.4,52.2222,42,55.1,0,67.8,69.5,66.5
20160102124500,377.2,398.52,54.0,42,55.1,0,67.6,69.5,66.5
20160102130000,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160102131500,377.2,385.4,52.2222,42,55.1,0,67.6,69.5,66.5
20160102133000,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160102134500,377.2,395.24,53.5556,42,55.1,0,67.8,69.5,66.5
20160102140000,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160102141500,377.2,375.56,50.8889,42,55.9,0,67.7,69.5,66.5
20160102143000,377.2,383.76,52.0,42,54.7,0,67.6,69.5,66.5
20160102144500,377.2,375.56,50.8889,42,55.7,0,67.9,69.5,66.5
20160102150000,377.2,385.4,52.2222,42,55.7,0,67.8,69.5,66.5
20160102151500,377.2,385.4,52.2222,42,55.7,0,67.7,69.5,66.5
20160102153000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160102154500,377.2,403.44,54.6667,42,55.1,0,67.9,69.5,66.5
20160102160000,377.2,378.84,51.3333,42,55.1,0,67.8,69.5,66.5
20160102161500,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160102163000,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160102164500,377.2,395.24,53.5556,42,55.1,0,67.9,69.5,66.5
20160102170000,377.2,414.92,56.2222,42,55.1,0,67.9,69.5,66.5
20160102171500,377.2,383.76,52.0,42,55.1,0,68.0,69.5,66.5
20160102173000,377.2,388.68,52.6667,42,55.1,0,67.9,69.5,66.5
20160102174500,377.2,383.76,52.0,42,55.1,0,68.0,69.5,66.5
20160102180000,377.2,383.76,52.0,42,55.1,0,67.9,69.5,66.5
20160102181500,377.2,395.24,53.5556,42,55.1,0,68.0,69.5,66.5
20160102183000,377.2,395.24,53.5556,42,55.1,0,68.0,69.5,66.5
20160102184500,377.2,395.24,53.5556,42,55.1,0,68.2,69.5,66.5
20160102190000,377.2,395.24,53.5556,42,55.1,0,67.9,69.5,66.5
20160102191500,377.2,383.76,52.0,42,55.1,0,67.9,69.5,66.5
20160102193000,377.2,378.84,51.3333,42,55.1,0,68.0,69.5,66.5
20160102194500,377.2,378.84,51.3333,42,55.1,0,67.9,69.5,66.5
20160102200000,377.2,395.24,53.5556,42,55.1,0,67.8,69.5,66.5
20160102201500,377.2,395.24,53.5556,42,55.1,0,67.9,69.5,66.5
20160102203000,377.2,405.08,54.8889,42,55.1,0,67.9,69.5,66.5
20160102204500,377.2,388.68,52.6667,42,55.1,0,68.1,69.5,66.5
20160102210000,377.2,388.68,52.6667,42,55.1,0,68.1,69.5,66.5
20160102211500,377.2,388.68,52.6667,42,55.1,0,68.1,69.5,66.5
20160102213000,377.2,362.44,49.1111,42,55.1,0,68.1,69.5,66.5
20160102214500,377.2,378.84,51.3333,42,55.1,0,67.7,69.5,66.5
20160102220000,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160102221500,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160102223000,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160102224500,377.2,378.84,51.3333,42,55.1,0,68.0,69.5,66.5
20160102230000,377.2,388.68,52.6667,42,55.1,0,68.0,69.5,66.5
20160102231500,377.2,383.76,52.0,42,55.1,0,68.0,69.5,66.5
20160102233000,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160102234500,377.2,373.92,50.6667,42,55.1,0,67.5,69.5,66.5
20160103000000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160103001500,377.2,378.84,51.3333,42,55.1,0,67.7,69.5,66.5
20160103003000,377.2,383.76,52.0,42,55.1,0,67.8,69.5,66.5
20160103004500,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160103010000,377.2,388.68,52.6667,42,55.1,0,67.8,69.5,66.5
20160103011500,377.2,383.76,52.0,42,55.1,0,67.7,69.5,66.5
20160103013000,377.2,398.52,54.0,42,55.1,0,67.8,69.5,66.5
20160103014500,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160103020000,377.2,393.6,53.3333,42,55.1,0,67.8,69.5,66.5
20160103021500,377.2,393.6,53.3333,42,55.1,0,67.7,69.5,66.5
20160103023000,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160103024500,377.2,388.68,52.6667,42,55.1,0,68.0,69.5,66.5
20160103030000,377.2,393.6,53.3333,42,55.1,0,67.9,69.5,66.5
20160103031500,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160103033000,377.2,385.4,52.2222,42,55.1,0,67.5,69.5,66.5
20160103034500,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160103040000,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160103041500,377.2,395.24,53.5556,42,55.1,0,67.7,69.5,66.5
20160103043000,377.2,385.4,52.2222,42,55.1,0,67.7,69.5,66.5
20160103044500,377.2,398.52,54.0,42,55.1,0,67.8,69.5,66.5
20160103050000,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160103051500,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160103053000,377.2,395.24,53.5556,42,55.1,0,67.9,69.5,66.5
20160103054500,377.2,385.4,52.2222,42,55.1,0,67.8,69.5,66.5
20160103060000,377.2,385.4,52.2222,42,55.1,0,67.9,69.5,66.5
20160103061500,377.2,395.24,53.5556,42,55.1,0,67.8,69.5,66.5
20160103063000,377.2,395.24,53.5556,42,55.1,0,67.9,69.5,66.5
20160103064500,377.2,419.84,56.8889,44,55.1,0,68.5,69.5,66.5
20160103070000,377.2,403.44,54.6667,42,55.1,0,68.9,69.5,66.5
20160103071500,377.2,403.44,54.6667,42,55.1,0,69.1,69.5,66.5
20160103073000,377.2,395.24,53.5556,42,55.1,0,69.1,69.5,66.5
20160103074500,377.2,388.68,52.6667,42,55.1,0,69.0,69.5,66.5
20160103080000,377.2,428.04,58.0,44,55.1,0,69.3,69.5,66.5
20160103081500,377.2,434.6,58.8889,44,55.1,0,69.3,69.5,66.5
20160103083000,377.2,416.56,56.4444,44,55.9,0,69.3,69.5,66.5
20160103084500,377.2,426.4,57.7778,44,55.9,0,69.4,69.5,66.5
20160103090000,377.2,416.56,56.4444,44,54.7,0,69.4,69.5,66.5
20160103091500,377.2,416.56,56.4444,44,55.5,0,69.2,69.5,66.5
20160103093000,377.2,416.56,56.4444,44,55.5,0,69.4,69.5,66.5
20160103094500,377.2,434.6,58.8889,44,55.5,0,69.4,69.5,66.5
20160103100000,377.2,439.52,59.5556,44,55.5,0,69.4,69.5,66.5
20160103101500,377.2,434.6,58.8889,44,55.5,0,69.6,69.5,66.5
20160103103000,377.2,395.24,53.5556,42,55.5,0,69.1,69.5,66.5
20160103104500,377.2,395.24,53.5556,42,55.5,0,69.0,69.5,66.5
20160103110000,377.2,388.68,52.6667,42,55.5,0,69.1,69.5,66.5
20160103111500,377.2,393.6,53.3333,42,55.5,0,69.5,69.5,66.5
20160103113000,377.2,385.4,52.2222,42,99.0,100,69.7,75.7,72.7
20160103114500,377.2,385.4,52.2222,42,99.0,100,69.9,75.4,72.4
20160103120000,377.2,398.52,54.0,42,97.8,100,69.7,75.4,72.4
20160103121500,377.2,393.6,53.3333,42,93.5,100,69.8,75.4,72.4
20160103123000,377.2,383.76,52.0,42,89.2,100,69.5,75.3,72.3
20160103124500,377.2,398.52,54.0,42,96.8,100,69.5,75.4,72.4
20160103130000,377.2,398.52,54.0,42,91.2,100,69.6,75.7,72.7
20160103131500,377.2,393.6,53.3333,42,98.5,100,69.8,75.7,72.7
20160103133000,377.2,403.44,54.6667,42,90.5,100,70.0,75.7,72.7
20160103134500,377.2,395.24,53.5556,42,90.5,100,70.2,75.7,72.7
20160103140000,377.2,385.4,52.2222,42,96.6,100,69.9,75.7,72.7
20160103141500,377.2,395.24,53.5556,42,92.3,100,69.7,75.7,72.7
20160103143000,377.2,383.76,52.0,42,92.3,100,70.0,75.7,72.7
20160103144500,377.2,383.76,52.0,42,99.6,100,70.1,75.7,72.7
20160103150000,377.2,383.76,52.0,42,99.6,100,70.4,75.7,72.7
20160103151500,377.2,383.76,52.0,42,97.2,100,70.2,75.7,72.7
20160103153000,377.2,383.76,52.0,42,94.5,100,70.4,75.7,72.7
20160103154500,377.2,388.68,52.6667,42,90.4,100,70.4,75.7,72.7
20160103160000,377.2,388.68,52.6667,42,95.4,100,70.5,75.7,72.7
20160103161500,377.2,388.68,52.6667,42,95.4,100,70.5,75.7,72.7
20160103163000,377.2,388.68,52.6667,42,93.1,100,70.7,75.7,72.7
20160103164500,377.2,378.84,51.3333,42,99.1,100,70.7,75.7,72.7
20160103170000,377.2,388.68,52.6667,42,97.1,100,70.5,75.7,72.7
20160103171500,377.2,395.24,53.5556,42,98.5,100,70.6,75.7,72.7
20160103173000,377.2,388.68,52.6667,42,98.5,100,70.6,75.7,72.7
20160103174500,377.2,395.24,53.5556,42,91.3,100,70.7,75.7,72.7
20160103180000,377.2,395.24,53.5556,42,90.0,100,70.5,75.7,72.7
20160103181500,377.2,388.68,52.6667,42,92.9,100,70.7,75.7,72.7
20160103183000,377.2,383.76,52.0,42,92.9,100,70.7,75.7,72.7
20160103184500,377.2,388.68,52.6667,42,89.9,100,70.6,75.7,72.7
20160103190000,377.2,388.68,52.6667,42,89.9,100,70.5,75.7,72.7
20160103191500,377.2,383.76,52.0,42,96.7,100,70.6,75.7,72.7
20160103193000,377.2,383.76,52.0,42,99.4,100,70.3,75.7,72.7
20160103194500,377.2,383.76,52.0,42,96.7,100,70.3,75.7,72.7
20160103200000,377.2,383.76,52.0,42,99.6,100,70.4,75.7,72.7
20160103201500,377.2,383.76,52.0,42,90.4,100,70.4,75.7,72.7
20160103203000,377.2,388.68,52.6667,42,93.4,100,70.5,75.7,72.7
20160103204500,377.2,375.56,50.8889,42,89.3,100,70.4,75.7,72.7
20160103210000,377.2,385.4,52.2222,42,90.5,100,70.3,75.7,72.7
20160103211500,377.2,378.84,51.3333,42,94.7,100,70.4,75.7,72.7
20160103213000,377.2,385.4,52.2222,42,97.1,100,70.2,75.7,72.7
20160103214500,377.2,393.6,53.3333,42,97.1,100,70.2,75.7,72.7
20160103220000,377.2,385.4,52.2222,42,97.1,100,70.1,75.7,72.7
20160103221500,377.2,393.6,53.3333,42,98.4,100,70.1,75.7,72.7
20160103223000,377.2,375.56,50.8889,42,99.6,100,70.3,75.7,72.7
20160103224500,377.2,388.68,52.6667,42,99.6,100,70.3,75.7,72.7
20160103230000,377.2,373.92,50.6667,42,99.6,100,70.1,75.7,72.7
20160103231500,377.2,373.92,50.6667,42,99.6,100,70.2,75.7,72.7
20160103233000,377.2,385.4,52.2222,42,94.8,100,70.1,75.7,72.7
20160103234500,377.2,393.6,53.3333,42,91.6,100,70.0,75.7,72.7
20160104000000,377.2,375.56,50.8889,42,91.6,100,70.0,75.7,72.7
20160104001500,377.2,375.56,50.8889,42,91.6,100,70.0,75.7,72.7
20160104003000,377.2,395.24,53.5556,42,95.1,100,70.0,75.7,72.7
20160104004500,377.2,388.68,52.6667,42,92.4,100,69.9,75.7,72.7
20160104010000,377.2,393.6,53.3333,42,90.2,100,70.2,75.7,72.7
20160104011500,377.2,383.76,52.0,42,90.2,100,70.2,75.7,72.7
20160104013000,377.2,383.76,52.0,42,96.0,100,70.3,75.7,72.7
20160104014500,377.2,383.76,52.0,42,99.3,100,70.2,75.7,72.7
20160104020000,377.2,388.68,52.6667,42,99.3,100,70.2,75.7,72.7
20160104021500,377.2,393.6,53.3333,42,99.3,100,70.2,75.7,72.7
20160104023000,377.2,393.6,53.3333,42,99.3,100,70.0,75.7,72.7
20160104024500,377.2,383.76,52.0,42,99.3,100,70.0,75.7,72.7
20160104030000,377.2,383.76,52.0,42,99.3,100,70.1,75.7,72.7
20160104031500,377.2,395.24,53.5556,42,99.3,100,70.2,75.7,72.7
20160104033000,377.2,395.24,53.5556,42,99.3,100,70.1,75.7,72.7
20160104034500,377.2,375.56,50.8889,42,97.7,100,70.0,75.7,72.7
20160104040000,377.2,393.6,53.3333,42,97.7,100,70.0,75.7,72.7
20160104041500,377.2,383.76,52.0,42,97.7,100,70.2,75.7,72.7
20160104043000,377.2,395.24,53.5556,42,95.3,100,69.8,75.7,72.7
20160104044500,377.2,385.4,52.2222,42,95.3,100,69.8,75.7,72.7
20160104050000,377.2,378.84,51.3333,42,95.3,100,70.0,75.7,72.7
20160104051500,377.2,385.4,52.2222,42,95.3,100,70.1,75.7,72.7
20160104053000,377.2,375.56,50.8889,42,100.2,100,70.3,75.7,72.7
20160104054500,377.2,375.56,50.8889,42,98.2,100,70.0,75.7,72.7
20160104060000,377.2,385.4,52.2222,42,98.2,100,70.1,75.7,72.7
20160104061500,377.2,741.28,100.4444,57,73.4,0,70.0,69.0,66.0
20160104063000,377.2,693.72,94.0,55,53.1,0,69.7,69.0,66.0
20160104064500,377.2,721.6,97.7778,55,55.1,0,69.6,69.0,66.0
20160104070000,377.2,693.72,94.0,55,54.3,0,69.2,69.0,66.0
20160104071500,377.2,710.12,96.2222,56,54.3,0,69.4,69.0,66.0
20160104073000,377.2,710.12,96.2222,55,54.3,0,69.2,69.0,66.0
20160104074500,377.2,710.12,96.2222,55,55.1,0,69.4,69.0,66.0
20160104080000,377.2,693.72,94.0,55,55.1,0,69.4,69.0,66.0
20160104081500,377.2,693.72,94.0,55,55.1,0,69.2,69.0,66.0
20160104083000,377.2,693.72,94.0,55,55.1,0,69.4,69.0,66.0
20160104084500,377.2,662.56,89.7778,54,55.7,0,69.7,69.0,66.0
20160104090000,377.2,729.8,98.8889,56,55.7,0,69.7,69.0,66.0
20160104091500,377.2,710.12,96.2222,56,55.7,0,69.4,69.0,66.0
20160104093000,377.2,693.72,94.0,55,55.7,0,69.4,69.0,66.0
20160104094500,377.2,693.72,94.0,54,55.7,0,69.3,69.0,66.0
20160104100000,377.2,710.12,96.2222,56,55.7,0,69.6,69.0,66.0
20160104101500,377.2,693.72,94.0,55,55.7,0,69.7,69.0,66.0
20160104103000,377.2,710.12,96.2222,56,55.7,0,69.7,69.0,66.0
20160104104500,377.2,693.72,94.0,55,55.7,0,69.8,69.0,66.0
20160104110000,377.2,710.12,96.2222,56,55.7,0,69.8,69.0,66.0
20160104111500,377.2,693.72,94.0,54,55.7,0,69.6,69.0,66.0
20160104113000,377.2,724.88,98.2222,56,55.7,0,70.1,69.0,66.0
20160104114500,377.2,710.12,96.2222,55,55.7,0,69.8,69.0,66.0
20160104120000,377.2,701.92,95.1111,54,55.7,0,70.1,69.0,66.0
20160104121500,377.2,710.12,96.2222,55,55.7,0,70.3,69.0,66.0
20160104123000,377.2,724.88,98.2222,56,55.7,0,70.3,69.0,66.0
20160104124500,377.2,710.12,96.2222,55,54.7,0,69.8,69.0,66.0
20160104130000,377.2,710.12,96.2222,55,54.7,0,69.8,69.0,66.0
20160104131500,377.2,710.12,96.2222,55,54.7,0,70.5,69.0,66.0
20160104133000,377.2,710.12,96.2222,55,54.7,0,70.3,69.0,66.0
20160104134500,377.2,710.12,96.2222,55,54.7,0,70.4,69.0,66.0
20160104140000,377.2,710.12,96.2222,55,54.7,0,70.3,69.0,66.0
20160104141500,377.2,724.88,98.2222,55,54.7,0,70.8,69.0,66.0
20160104143000,377.2,710.12,96.2222,55,54.7,0,70.5,69.0,66.0
20160104144500,377.2,693.72,94.0,55,54.7,0,70.8,69.0,66.0
20160104150000,377.2,710.12,96.2222,55,54.7,0,70.4,69.0,66.0
20160104151500,377.2,724.88,98.2222,56,54.7,0,70.7,69.0,66.0
20160104153000,377.2,693.72,94.0,55,54.7,0,70.5,69.0,66.0
20160104154500,377.2,724.88,98.2222,56,54.7,0,70.5,69.0,66.0
20160104160000,377.2,724.88,98.2222,56,54.7,0,70.6,69.0,66.0
20160104161500,377.2,724.88,98.2222,56,54.7,0,70.6,69.0,66.0
20160104163000,377.2,710.12,96.2222,56,54.7,0,70.8,69.0,66.0
20160104164500,377.2,592.04,80.2222,49,54.7,0,69.8,69.0,66.0
20160104170000,377.2,533.0,72.2222,47,54.7,0,69.3,69.0,66.0
20160104171500,377.2,496.92,67.3333,46,55.5,0,69.0,69.0,66.0
20160104173000,377.2,505.12,68.4444,46,55.5,0,68.8,69.0,66.0
20160104174500,377.2,505.12,68.4444,46,55.5,0,68.7,69.0,66.0
20160104180000,377.2,419.84,56.8889,43,55.5,0,68.6,69.0,66.0
20160104181500,377.2,378.84,51.3333,42,55.5,0,68.6,69.0,66.0
20160104183000,377.2,388.68,52.6667,42,55.5,0,68.6,69.0,66.0
20160104184500,377.2,383.76,52.0,42,55.5,0,68.6,69.0,66.0
20160104190000,377.2,383.76,52.0,42,55.5,0,68.6,68.9,65.9
20160104191500,377.2,383.76,52.0,42,55.5,0,68.7,68.9,65.9
20160104193000,377.2,388.68,52.6667,42,55.5,0,68.6,68.7,65.7
20160104194500,377.2,383.76,52.0,42,55.5,0,68.6,68.5,65.5
20160104200000,377.2,393.6,53.3333,42,55.5,0,68.6,68.5,65.5
20160104201500,377.2,393.6,53.3333,42,55.5,0,68.7,68.9,65.9
20160104203000,377.2,383.76,52.0,42,55.5,0,68.5,68.9,65.9
20160104204500,377.2,393.6,53.3333,42,55.5,0,68.5,68.9,65.9
20160104210000,377.2,385.4,52.2222,42,55.5,0,68.6,68.9,65.9
20160104211500,377.2,410.0,55.5556,42,54.7,0,68.5,68.9,65.9
20160104213000,377.2,393.6,53.3333,42,54.7,0,68.3,68.9,65.9
20160104214500,377.2,378.84,51.3333,42,54.7,0,68.3,68.9,65.9
20160104220000,377.2,403.44,54.6667,42,54.7,0,68.3,68.9,65.9
20160104221500,377.2,378.84,51.3333,42,54.7,0,68.3,68.9,65.9
20160104223000,377.2,385.4,52.2222,42,54.7,0,68.3,68.9,65.9
20160104224500,377.2,393.6,53.3333,42,54.7,0,68.4,68.9,65.9
20160104230000,377.2,385.4,52.2222,42,54.7,0,68.4,68.9,65.9
20160104231500,377.2,403.44,54.6667,42,54.7,0,68.3,68.5,65.5
20160104233000,377.2,416.56,56.4444,43,53.9,0,68.2,67.8,64.8
20160104234500,377.2,444.44,60.2222,44,54.7,0,68.2,67.6,64.6
20160105000000,377.2,470.68,63.7778,45,53.9,0,68.1,67.8,64.8
20160105001500,377.2,487.08,66.0,46,53.9,0,68.1,67.8,64.8
20160105003000,377.2,496.92,67.3333,46,53.9,0,67.7,67.8,64.8
20160105004500,377.2,511.68,69.3333,47,53.9,0,67.8,67.8,64.8
20160105010000,377.2,511.68,69.3333,47,53.9,0,67.7,67.8,64.8
20160105011500,377.2,528.08,71.5556,47,53.9,0,67.6,67.6,64.6
20160105013000,377.2,528.08,71.5556,47,53.9,0,67.6,67.3,64.3
20160105014500,377.2,528.08,71.5556,47,53.9,0,67.5,67.8,64.8
20160105020000,377.2,505.12,68.4444,46,53.9,0,67.7,67.8,64.8
20160105021500,377.2,393.6,53.3333,42,53.9,0,67.7,68.4,65.4
20160105023000,377.2,405.08,54.8889,42,53.9,0,67.9,68.4,65.4
20160105024500,377.2,393.6,53.3333,42,53.9,0,68.0,68.4,65.4
20160105030000,377.2,393.6,53.3333,42,53.9,0,67.9,67.9,64.9
20160105031500,377.2,403.44,54.6667,42,53.9,0,67.8,67.8,64.8
20160105033000,377.2,403.44,54.6667,42,53.9,0,67.9,68.4,65.4
20160105034500,377.2,398.52,54.0,42,53.9,0,67.9,68.4,65.4
20160105040000,377.2,393.6,53.3333,41,53.9,0,67.7,68.4,65.4
20160105041500,377.2,508.4,68.8889,46,53.9,0,67.8,67.2,64.2
20160105043000,377.2,467.4,63.3333,45,53.9,0,67.7,67.8,64.8
20160105044500,377.2,457.56,62.0,44,53.9,0,67.6,67.8,64.8
20160105050000,377.2,457.56,62.0,44,53.1,0,67.9,67.8,64.8
20160105051500,377.2,403.44,54.6667,42,53.1,0,67.8,68.4,65.4
20160105053000,377.2,385.4,52.2222,41,53.1,0,67.8,68.4,65.4
20160105054500,377.2,393.6,53.3333,41,53.1,0,67.9,68.4,65.4
20160105060000,377.2,426.4,57.7778,43,53.1,0,67.7,67.9,64.9
20160105061500,377.2,439.52,59.5556,44,53.1,0,67.7,67.9,64.9
20160105063000,377.2,383.76,52.0,41,86.2,100,69.2,78.3,75.3
20160105064500,377.2,378.84,51.3333,41,98.4,100,69.5,78.3,75.3
20160105070000,377.2,385.4,52.2222,41,97.2,100,69.5,78.3,75.3
20160105071500,377.2,385.4,52.2222,41,95.3,100,69.8,78.3,75.3
20160105073000,377.2,378.84,51.3333,41,92.9,100,70.0,78.3,75.3
20160105074500,377.2,383.76,52.0,41,88.1,100,70.3,78.3,75.3
20160105080000,377.2,373.92,50.6667,41,98.4,100,70.4,78.3,75.3
20160105081500,377.2,369.0,50.0,41,95.3,100,70.5,78.3,75.3
20160105083000,377.2,373.92,50.6667,41,95.3,100,70.5,78.3,75.3
20160105084500,377.2,373.92,50.6667,41,96.3,100,70.5,78.3,75.3
20160105090000,377.2,369.0,50.0,41,94.2,100,70.7,78.3,75.3
20160105091500,377.2,378.84,51.3333,41,92.5,100,70.5,78.3,75.3
20160105093000,377.2,373.92,50.6667,41,94.4,100,70.6,78.3,75.3
20160105094500,377.2,362.44,49.1111,41,95.9,100,70.3,78.3,75.3
20160105100000,377.2,369.0,50.0,41,97.9,100,70.7,78.3,75.3
20160105101500,377.2,369.0,50.0,41,96.4,100,71.0,78.3,75.3
20160105103000,377.2,369.0,50.0,41,94.2,100,70.8,78.3,75.3
20160105104500,377.2,369.0,50.0,41,94.2,100,71.0,78.3,75.3
20160105110000,377.2,362.44,49.1111,41,92.3,100,71.0,78.3,75.3
20160105111500,377.2,362.44,49.1111,41,98.4,100,71.0,78.3,75.3
20160105113000,377.2,369.0,50.0,41,98.4,100,70.8,78.3,75.3
20160105114500,377.2,369.0,50.0,41,90.4,100,70.8,78.3,75.3
20160105120000,377.2,362.44,49.1111,41,94.9,100,71.0,78.3,75.3
20160105121500,377.2,362.44,49.1111,41,97.8,100,71.1,78.3,75.3
20160105123000,377.2,355.88,48.2222,41,93.5,100,71.2,78.3,75.3
20160105124500,377.2,365.72,49.5556,41,91.1,100,71.2,78.3,75.3
20160105130000,377.2,373.92,50.6667,41,97.8,100,71.4,78.3,75.3
20160105131500,377.2,373.92,50.6667,41,97.8,100,71.4,78.3,75.3
20160105133000,377.2,385.4,52.2222,41,93.2,100,71.6,78.3,75.3
20160105134500,377.2,385.4,52.2222,41,90.5,100,71.6,78.3,75.3
20160105140000,377.2,373.92,50.6667,41,96.6,100,71.5,78.3,75.3
20160105141500,377.2,373.92,50.6667,41,98.4,100,71.7,78.3,75.3
20160105143000,377.2,373.92,50.6667,41,94.1,100,71.9,78.3,75.3
20160105144500,377.2,369.0,50.0,41,90.5,100,71.9,78.3,75.3
20160105150000,377.2,375.56,50.8889,41,93.0,100,71.8,78.3,75.3
20160105151500,377.2,365.72,49.5556,41,97.5,100,70.9,78.3,75.3
20160105153000,377.2,383.76,52.0,41,97.5,100,71.2,78.3,75.3
20160105154500,377.2,375.56,50.8889,41,93.3,100,71.3,78.3,75.3
20160105160000,377.2,375.56,50.8889,41,90.5,100,71.8,78.3,75.3
20160105161500,377.2,383.76,52.0,41,95.3,100,71.9,78.3,75.3
20160105163000,377.2,378.84,51.3333,41,98.9,100,72.1,78.3,75.3
20160105164500,377.2,373.92,50.6667,41,95.3,100,71.8,78.3,75.3
20160105170000,377.2,385.4,52.2222,41,89.3,100,71.1,78.3,75.3
20160105171500,377.2,385.4,52.2222,41,94.2,100,71.2,78.3,75.3
20160105173000,377.2,378.84,51.3333,41,97.8,100,71.3,78.3,75.3
20160105174500,377.2,383.76,52.0,41,95.9,100,70.8,78.3,75.3
20160105180000,377.2,408.36,55.3333,41,92.8,100,70.9,78.3,75.3
20160105181500,377.2,383.76,52.0,41,89.8,100,71.1,78.3,75.3
20160105183000,377.2,383.76,52.0,41,91.5,100,70.8,78.3,75.3
20160105184500,377.2,395.24,53.5556,41,97.2,100,70.9,78.3,75.3
20160105190000,377.2,395.24,53.5556,41,97.2,100,70.8,78.3,75.3
20160105191500,377.2,395.24,53.5556,41,90.4,100,71.1,78.3,75.3
20160105193000,377.2,385.4,52.2222,41,91.7,100,70.9,78.3,75.3
20160105194500,377.2,385.4,52.2222,41,97.8,100,71.1,78.3,75.3
20160105200000,377.2,385.4,52.2222,41,93.9,100,71.0,78.3,75.3
20160105201500,377.2,385.4,52.2222,41,90.0,100,71.2,78.3,75.3
20160105203000,377.2,393.6,53.3333,41,95.8,100,70.9,78.3,75.3
20160105204500,377.2,388.68,52.6667,41,97.2,100,70.9,78.3,75.3
20160105210000,377.2,388.68,52.6667,41,91.7,100,71.0,78.3,75.3
20160105211500,377.2,388.68,52.6667,41,90.5,100,70.9,78.3,75.3
20160105213000,377.2,383.76,52.0,41,97.9,100,70.8,78.3,75.3
20160105214500,377.2,375.56,50.8889,41,92.9,100,70.9,78.3,75.3
20160105220000,377.2,383.76,52.0,41,89.9,100,70.9,78.3,75.3
20160105221500,377.2,383.76,52.0,41,97.8,100,70.8,78.3,75.3
20160105223000,377.2,383.76,52.0,41,94.7,100,70.8,78.3,75.3
20160105224500,377.2,378.84,51.3333,41,90.5,100,70.8,78.3,75.3
20160105230000,377.2,388.68,52.6667,41,97.8,100,70.7,78.3,75.3
20160105231500,377.2,388.68,52.6667,41,91.6,100,70.8,78.3,75.3
20160105233000,377.2,362.44,49.1111,41,93.0,100,70.8,78.3,75.3
20160105234500,377.2,373.92,50.6667,41,97.8,100,70.8,78.3,75.3
20160106000000,377.2,373.92,50.6667,41,89.9,100,70.8,78.3,75.3
20160106001500,377.2,383.76,52.0,41,98.7,100,70.7,78.3,75.3
20160106003000,377.2,375.56,50.8889,41,93.4,100,70.7,78.3,75.3
20160106004500,377.2,375.56,50.8889,41,93.4,100,70.8,78.3,75.3
20160106010000,377.2,369.0,50.0,41,98.4,100,70.7,78.3,75.3
20160106011500,377.2,369.0,50.0,41,90.2,100,70.7,78.3,75.3
20160106013000,377.2,375.56,50.8889,41,92.0,100,71.0,78.3,75.3
20160106014500,377.2,375.56,50.8889,41,98.4,100,70.4,78.3,75.3
20160106020000,377.2,369.0,50.0,41,95.9,100,70.6,78.3,75.3
20160106021500,377.2,362.44,49.1111,41,93.0,100,70.6,78.3,75.3
20160106023000,377.2,362.44,49.1111,41,96.6,100,70.7,78.3,75.3
20160106024500,377.2,362.44,49.1111,41,99.6,100,70.7,78.3,75.3
20160106030000,377.2,369.0,50.0,41,95.0,100,70.8,78.3,75.3
20160106031500,377.2,369.0,50.0,41,91.7,100,70.9,78.3,75.3
20160106033000,377.2,369.0,50.0,41,99.0,100,70.6,78.3,75.3
20160106034500,377.2,373.92,50.6667,41,91.0,100,70.6,78.3,75.3
20160106040000,377.2,369.0,50.0,41,97.2,100,70.6,78.3,75.3
20160106041500,377.2,362.44,49.1111,41,97.2,100,70.8,78.3,75.3
20160106044500,377.2,373.92,50.6667,13,85.0,100,71.6,78.3,75.3
20160106050000,377.2,385.4,52.2222,49,86.3,100,71.4,78.3,75.3
20160106051500,377.2,385.4,52.2222,48,80.2,100,71.6,78.3,75.3
20160106053000,377.2,385.4,52.2222,48,87.4,100,71.9,78.3,75.3
20160106054500,377.2,375.56,50.8889,48,91.1,100,71.3,78.3,75.3
20160106060000,377.2,369.0,50.0,48,91.1,100,71.3,78.3,75.3
20160106061500,377.2,373.92,50.6667,48,87.5,100,71.1,78.3,75.3
20160106063000,377.2,496.92,67.3333,54,57.4,0,70.7,72.7,69.7
20160106064500,377.2,388.68,52.6667,48,56.4,0,69.8,72.7,69.7
20160106070000,377.2,383.76,52.0,48,55.6,0,69.5,72.7,69.7
20160106071500,377.2,388.68,52.6667,48,55.6,0,70.3,72.7,69.7
20160106073000,377.2,398.52,54.0,48,55.6,0,70.5,72.7,69.7
20160106074500,377.2,405.08,54.8889,49,55.6,0,70.5,72.7,69.7
20160106080000,377.2,398.52,54.0,48,55.6,0,70.6,72.7,69.7
20160106081500,377.2,405.08,54.8889,48,55.6,0,70.8,72.7,69.7
20160106083000,377.2,395.24,53.5556,48,55.6,0,70.7,72.7,69.7
20160106084500,377.2,395.24,53.5556,48,55.6,0,70.4,72.7,69.7
20160106090000,377.2,385.4,52.2222,48,55.6,0,70.6,72.7,69.7
20160106091500,377.2,385.4,52.2222,48,55.6,0,70.6,72.6,69.6
20160106093000,377.2,385.4,52.2222,48,55.6,0,70.8,72.6,69.6
20160106094500,377.2,398.52,54.0,49,55.6,0,71.2,72.6,69.6
20160106100000,377.2,385.4,52.2222,48,55.6,0,70.8,72.5,69.5
20160106101500,377.2,395.24,53.5556,48,55.6,0,70.8,72.5,69.5
20160106103000,377.2,388.68,52.6667,48,55.6,0,70.8,72.4,69.4
20160106104500,377.2,416.56,56.4444,50,55.6,0,71.0,72.4,69.4
20160106110000,377.2,405.08,54.8889,49,55.6,0,71.1,72.4,69.4
20160106111500,377.2,398.52,54.0,48,55.6,0,70.9,72.4,69.4
20160106113000,377.2,416.56,56.4444,49,55.6,0,71.3,72.3,69.3
20160106114500,377.2,405.08,54.8889,49,55.6,0,71.2,72.3,69.3
20160106120000,377.2,405.08,54.8889,49,54.7,0,71.2,72.3,69.3
20160106121500,377.2,393.6,53.3333,49,55.6,0,71.2,72.3,69.3
20160106123000,377.2,410.0,55.5556,49,55.6,0,71.6,72.3,69.3
20160106124500,377.2,393.6,53.3333,48,55.6,0,71.3,72.3,69.3
20160106130000,377.2,423.12,57.3333,50,54.7,0,71.5,72.3,69.3
20160106131500,377.2,439.52,59.5556,51,54.7,0,71.7,72.3,69.3
20160106133000,377.2,385.4,52.2222,48,54.7,0,71.7,72.3,69.3
20160106134500,377.2,398.52,54.0,49,54.7,0,71.8,72.3,69.3
20160106140000,377.2,398.52,54.0,48,54.7,0,71.4,72.3,69.3
20160106141500,377.2,378.84,51.3333,48,54.7,0,71.3,72.3,69.3
20160106143000,377.2,385.4,52.2222,48,54.7,0,70.9,72.3,69.3
20160106144500,377.2,385.4,52.2222,48,54.7,0,70.8,72.3,69.3
20160106150000,377.2,403.44,54.6667,48,54.7,0,70.8,72.3,69.3
20160106151500,377.2,388.68,52.6667,48,54.7,0,70.8,72.3,69.3
20160106153000,377.2,405.08,54.8889,48,54.7,0,70.7,72.3,69.3
20160106154500,377.2,385.4,52.2222,48,54.7,0,70.6,72.3,69.3
20160106160000,377.2,385.4,52.2222,48,54.7,0,70.7,72.3,69.3
20160106161500,377.2,378.84,51.3333,48,54.7,0,70.7,72.3,69.3
20160106163000,377.2,403.44,54.6667,48,54.7,0,70.8,72.3,69.3
20160106164500,377.2,383.76,52.0,48,54.7,0,69.8,72.3,69.3
20160106170000,377.2,383.76,52.0,48,54.7,0,69.6,72.3,69.3
20160106171500,377.2,383.76,52.0,48,54.7,0,69.4,72.3,69.3
20160106173000,377.2,378.84,51.3333,48,54.7,0,69.2,72.3,69.3
20160106174500,377.2,398.52,54.0,48,54.7,0,69.1,72.3,69.3
20160106180000,377.2,393.6,53.3333,48,54.7,100,68.8,72.3,69.3
20160106181500,377.2,393.6,53.3333,48,54.7,100,68.7,72.3,69.3
20160106183000,377.2,393.6,53.3333,48,59.9,100,68.7,72.3,69.3
20160106184500,377.2,403.44,54.6667,48,63.6,100,69.1,72.3,69.3
20160106190000,377.2,393.6,53.3333,48,65.8,100,69.4,72.3,69.3
20160106191500,377.2,393.6,53.3333,48,56.0,100,69.1,72.3,69.3
20160106193000,377.2,388.68,52.6667,48,56.7,100,68.4,72.3,69.3
20160106194500,377.2,388.68,52.6667,48,64.0,100,68.7,72.3,69.3
20160106200000,377.2,388.68,52.6667,48,64.0,100,69.0,72.3,69.3
20160106201500,377.2,388.68,52.6667,48,57.2,100,69.2,72.3,69.3
20160106203000,377.2,393.6,53.3333,48,55.9,100,69.0,72.3,69.3
20160106204500,377.2,385.4,52.2222,48,55.9,0,69.7,72.3,69.3
20160106210000,377.2,395.24,53.5556,48,55.9,0,69.3,72.3,69.3
20160106211500,377.2,385.4,52.2222,48,55.9,100,68.7,72.3,69.3
20160106213000,377.2,378.84,51.3333,48,55.9,100,68.7,72.3,69.3
20160106214500,377.2,385.4,52.2222,48,61.9,100,68.8,72.3,69.3
20160106220000,377.2,385.4,52.2222,48,61.9,100,68.9,72.3,69.3
20160106221500,377.2,385.4,52.2222,48,74.8,100,69.4,72.3,69.3
20160106223000,377.2,369.0,50.0,48,57.2,100,68.8,72.3,69.3
20160106224500,377.2,385.4,52.2222,48,56.3,100,68.5,72.3,69.3
20160106230000,377.2,369.0,50.0,48,64.8,100,68.7,72.3,69.3
20160106231500,377.2,385.4,52.2222,48,69.7,100,68.9,72.3,69.3
20160106233000,377.2,373.92,50.6667,48,69.7,100,69.1,72.3,69.3
20160106234500,377.2,393.6,53.3333,48,69.7,100,69.2,72.3,69.3
20160107000000,377.2,385.4,52.2222,48,69.7,100,69.2,72.3,69.3
20160107001500,377.2,385.4,52.2222,48,69.7,100,69.2,72.3,69.3
20160107003000,377.2,375.56,50.8889,48,69.7,100,69.2,72.3,69.3
20160107004500,377.2,383.76,52.0,48,70.5,100,69.2,72.3,69.3
20160107010000,377.2,383.76,52.0,48,71.5,100,69.2,72.3,69.3
20160107011500,377.2,388.68,52.6667,48,71.5,100,69.3,72.3,69.3
20160107013000,377.2,383.76,52.0,48,71.5,100,69.3,72.3,69.3
20160107014500,377.2,383.76,52.0,48,70.1,100,69.2,72.3,69.3
20160107020000,377.2,383.76,52.0,48,69.2,100,69.2,72.3,69.3
20160107021500,377.2,383.76,52.0,48,69.2,100,69.1,72.3,69.3
20160107023000,377.2,369.0,50.0,48,69.2,100,69.1,72.3,69.3
20160107024500,377.2,378.84,51.3333,48,68.2,100,69.1,72.3,69.3
20160107030000,377.2,388.68,52.6667,48,68.2,100,69.1,72.3,69.3
20160107031500,377.2,362.44,49.1111,48,69.6,100,69.1,72.3,69.3
20160107033000,377.2,383.76,52.0,48,70.5,100,69.1,72.3,69.3
20160107034500,377.2,375.56,50.8889,48,70.5,100,69.1,72.3,69.3
20160107040000,377.2,388.68,52.6667,48,70.5,100,69.1,72.3,69.3
20160107041500,377.2,388.68,52.6667,48,74.0,100,69.2,72.3,69.3
20160107043000,377.2,388.68,52.6667,48,74.0,100,69.5,72.3,69.3
20160107044500,377.2,378.84,51.3333,48,56.4,100,68.7,72.3,69.3
20160107050000,377.2,393.6,53.3333,48,57.6,100,68.5,72.3,69.3
20160107051500,377.2,369.0,50.0,48,64.4,100,68.8,72.3,69.3
20160107053000,377.2,388.68,52.6667,48,72.3,100,69.0,72.3,69.3
20160107054500,377.2,383.76,52.0,48,59.6,100,68.9,72.3,69.3
20160107060000,377.2,375.56,50.8889,48,56.0,100,68.7,72.3,69.3
20160107061500,377.2,393.6,53.3333,48,58.7,100,68.6,72.3,69.3
20160107063000,377.2,388.68,52.6667,48,67.6,100,68.9,72.3,69.3
20160107064500,377.2,388.68,52.6667,48,68.7,100,69.1,72.3,69.3
20160107070000,377.2,388.68,52.6667,48,56.8,0,69.7,72.3,69.3
20160107071500,377.2,393.6,53.3333,48,55.6,0,69.8,72.3,69.3
20160107073000,377.2,388.68,52.6667,48,55.6,0,69.9,72.3,69.3
20160107074500,377.2,393.6,53.3333,48,55.6,0,69.8,72.3,69.3
20160107080000,377.2,388.68,52.6667,48,55.6,0,69.8,72.3,69.3
20160107081500,377.2,373.92,50.6667,47,55.6,0,69.9,72.3,69.3
20160107083000,377.2,385.4,52.2222,47,55.6,0,69.8,72.3,69.3
20160107084500,377.2,385.4,52.2222,48,55.6,0,70.0,72.3,69.3
20160107090000,377.2,385.4,52.2222,48,55.6,0,70.1,72.3,69.3
20160107091500,377.2,393.6,53.3333,48,55.6,0,70.4,72.3,69.3
20160107093000,377.2,388.68,52.6667,48,55.6,0,70.3,72.3,69.3
20160107094500,377.2,611.72,82.8889,64,61.7,0,71.5,72.3,69.3
20160107100000,377.2,388.68,52.6667,48,55.5,0,70.2,72.3,69.3
20160107101500,377.2,388.68,52.6667,48,54.7,0,70.2,72.3,69.3
20160107103000,377.2,388.68,52.6667,48,54.7,0,70.2,72.3,69.3
20160107104500,377.2,383.76,52.0,48,55.5,0,70.3,72.3,69.3
20160107110000,377.2,393.6,53.3333,48,55.5,0,70.3,72.3,69.3
20160107111500,377.2,393.6,53.3333,48,55.5,0,70.7,72.3,69.3
20160107113000,377.2,408.36,55.3333,48,54.7,0,70.6,72.3,69.3
20160107114500,377.2,395.24,53.5556,48,54.7,0,70.7,72.3,69.3
20160107120000,377.2,375.56,50.8889,47,54.7,0,70.5,72.3,69.3
20160107121500,377.2,375.56,50.8889,47,54.7,0,70.3,72.3,69.3
20160107123000,377.2,375.56,50.8889,47,54.7,0,70.4,72.3,69.3
20160107124500,377.2,375.56,50.8889,47,55.5,0,70.6,72.3,69.3
20160107130000,377.2,383.76,52.0,47,55.5,0,70.3,72.3,69.3
20160107131500,377.2,388.68,52.6667,47,55.5,0,70.2,72.3,69.3
20160107133000,377.2,378.84,51.3333,47,54.8,0,70.2,72.3,69.3
20160107134500,377.2,383.76,52.0,47,54.8,0,70.1,72.3,69.3
20160107140000,377.2,383.76,52.0,47,54.8,0,70.2,72.3,69.3
20160107141500,377.2,378.84,51.3333,48,54.8,0,70.3,72.3,69.3
20160107143000,377.2,388.68,52.6667,48,54.8,0,70.3,72.3,69.3
20160107144500,377.2,403.44,54.6667,48,54.8,0,70.3,72.3,69.3
20160107150000,377.2,385.4,52.2222,48,54.8,0,69.9,72.3,69.3
20160107151500,377.2,395.24,53.5556,48,54.8,0,70.0,72.3,69.3
20160107153000,377.2,388.68,52.6667,48,54.8,0,70.0,72.3,69.3
20160107154500,377.2,383.76,52.0,48,54.8,0,70.3,72.3,69.3
20160107160000,377.2,373.92,50.6667,48,54.8,0,70.2,72.3,69.3
20160107161500,377.2,388.68,52.6667,48,54.8,0,70.2,72.3,69.3
20160107163000,377.2,395.24,53.5556,48,54.8,0,70.3,72.3,69.3
20160107164500,377.2,383.76,52.0,48,55.5,0,69.7,72.3,69.3
20160107170000,377.2,383.76,52.0,48,55.5,0,69.6,72.3,69.3
20160107171500,377.2,395.24,53.5556,48,55.5,0,69.3,72.3,69.3
20160107173000,377.2,385.4,52.2222,48,55.5,100,69.2,72.3,69.3
20160107174500,377.2,393.6,53.3333,48,55.5,100,68.9,72.3,69.3
20160107180000,377.2,388.68,52.6667,48,55.5,100,68.9,72.3,69.3
20160107181500,377.2,388.68,52.6667,48,55.5,100,68.9,72.3,69.3
20160107183000,377.2,375.56,50.8889,48,57.9,100,68.7,72.3,69.3
20160107184500,377.2,388.68,52.6667,48,63.6,100,69.0,72.3,69.3
20160107190000,377.2,395.24,53.5556,48,69.1,100,69.1,72.3,69.3
20160107191500,377.2,388.68,52.6667,48,58.0,100,68.9,72.3,69.3
20160107193000,377.2,395.24,53.5556,48,56.3,100,68.9,72.3,69.3
20160107194500,377.2,395.24,53.5556,48,67.7,100,68.8,72.3,69.3
20160107200000,377.2,395.24,53.5556,48,73.9,100,69.2,72.3,69.3
20160107201500,377.2,373.92,50.6667,48,56.8,100,68.7,72.3,69.3
20160107203000,377.2,388.68,52.6667,48,57.9,100,68.6,72.3,69.3
20160107204500,377.2,388.68,52.6667,48,61.5,100,68.7,72.3,69.3
20160107210000,377.2,375.56,50.8889,48,69.3,100,69.0,72.3,69.3
20160107211500,377.2,375.56,50.8889,48,69.3,100,69.2,72.3,69.3
20160107213000,377.2,375.56,50.8889,48,59.2,100,68.9,72.3,69.3
20160107214500,377.2,375.56,50.8889,48,56.0,100,68.7,72.3,69.3
20160107220000,377.2,375.56,50.8889,48,63.2,100,68.6,72.3,69.3
20160107221500,377.2,375.56,50.8889,48,68.9,100,68.9,72.3,69.3
20160107223000,377.2,375.56,50.8889,48,69.7,100,69.0,72.3,69.3
20160107224500,377.2,369.0,50.0,48,74.5,0,69.6,72.3,69.3
20160107230000,377.2,373.92,50.6667,48,56.2,100,68.7,72.3,69.3
20160107231500,377.2,383.76,52.0,48,59.9,100,68.7,72.3,69.3
20160107233000,377.2,373.92,50.6667,48,66.3,100,68.8,72.3,69.3
20160107234500,377.2,383.76,52.0,48,64.4,100,68.6,72.3,69.3
20160108000000,377.2,365.72,49.5556,48,61.2,100,68.3,72.3,69.3
20160108001500,377.2,383.76,52.0,48,59.2,100,68.4,72.3,69.3
20160108003000,377.2,383.76,52.0,48,58.0,100,68.0,72.3,69.3
20160108004500,377.2,388.68,52.6667,48,57.2,100,67.6,72.3,69.3
20160108010000,377.2,375.56,50.8889,48,57.2,100,67.4,72.3,69.3
20160108011500,377.2,375.56,50.8889,48,56.4,100,67.3,72.3,69.3
20160108013000,377.2,393.6,53.3333,48,56.4,100,67.2,72.3,69.3
20160108014500,377.2,385.4,52.2222,48,56.4,100,66.9,72.3,69.3
20160108020000,377.2,393.6,53.3333,48,56.4,100,67.1,72.3,69.3
20160108021500,377.2,385.4,52.2222,48,56.4,100,66.7,72.3,69.3
20160108023000,377.2,385.4,52.2222,48,56.4,100,66.9,72.3,69.3
20160108024500,377.2,385.4,52.2222,48,56.4,100,66.7,72.3,69.3
20160108030000,377.2,385.4,52.2222,48,56.4,100,66.6,72.3,69.3
20160108031500,377.2,395.24,53.5556,48,56.4,100,66.5,72.3,69.3
20160108033000,377.2,395.24,53.5556,48,56.4,100,66.3,72.3,69.3
20160108034500,377.2,408.36,55.3333,48,56.4,100,66.3,72.3,69.3
20160108040000,377.2,395.24,53.5556,48,56.4,100,66.3,72.3,69.3
20160108041500,377.2,383.76,52.0,47,56.4,100,66.2,72.3,69.3
20160108043000,377.2,378.84,51.3333,47,56.4,100,66.0,72.3,69.3
20160108044500,377.2,383.76,52.0,47,56.4,100,66.0,72.3,69.3
20160108050000,377.2,388.68,52.6667,47,56.4,100,65.8,72.3,69.3
20160108051500,377.2,373.92,50.6667,47,55.7,100,66.0,72.3,69.3
20160108053000,377.2,393.6,53.3333,47,55.7,100,65.9,72.3,69.3
20160108054500,377.2,378.84,51.3333,47,55.7,100,65.6,72.3,69.3
20160108060000,377.2,378.84,51.3333,47,55.7,100,65.6,72.3,69.3
20160108061500,377.2,388.68,52.6667,47,61.9,100,66.1,72.3,69.3
20160108063000,377.2,388.68,52.6667,47,92.9,100,67.4,72.3,69.3
20160108064500,377.2,388.68,52.6667,47,95.3,100,68.6,72.3,69.3
20160108070000,377.2,373.92,50.6667,47,90.9,100,69.4,72.3,69.3
20160108071500,377.2,373.92,50.6667,47,57.3,100,68.8,72.3,69.3
20160108073000,377.2,373.92,50.6667,47,56.7,100,69.2,72.3,69.3
20160108074500,377.2,383.76,52.0,47,55.6,0,69.6,72.3,69.3
20160108080000,377.2,383.76,52.0,47,55.6,0,69.2,72.3,69.3
20160108081500,377.2,393.6,53.3333,48,55.6,0,69.3,72.3,69.3
20160108083000,377.2,383.76,52.0,48,55.6,0,69.5,72.3,69.3
20160108084500,377.2,395.24,53.5556,48,55.6,0,69.5,72.3,69.3
20160108090000,377.2,388.68,52.6667,48,55.6,0,69.9,72.3,69.3
20160108091500,377.2,393.6,53.3333,48,55.6,0,69.9,72.3,69.3
20160108093000,377.2,393.6,53.3333,48,55.6,0,69.9,72.3,69.3
20160108094500,377.2,398.52,54.0,48,55.6,0,70.0,72.3,69.3
20160108100000,377.2,403.44,54.6667,48,55.6,0,70.2,72.3,69.3
20160108101500,377.2,393.6,53.3333,48,55.6,0,70.3,72.3,69.3
20160108103000,377.2,388.68,52.6667,48,55.6,0,70.4,72.3,69.3
20160108104500,377.2,395.24,53.5556,48,55.6,0,70.4,72.3,69.3
20160108110000,377.2,395.24,53.5556,48,55.6,0,70.5,72.3,69.3
20160108111500,377.2,395.24,53.5556,48,55.6,0,70.7,72.3,69.3
20160108113000,377.2,383.76,52.0,48,55.6,0,70.4,72.3,69.3
20160108114500,377.2,388.68,52.6667,48,55.6,0,70.1,72.3,69.3
20160108120000,377.2,393.6,53.3333,48,55.6,0,70.3,72.3,69.3
20160108121500,377.2,393.6,53.3333,48,55.6,0,70.3,72.3,69.3
20160108123000,377.2,388.68,52.6667,48,55.6,0,70.4,72.3,69.3
20160108124500,377.2,388.68,52.6667,48,55.6,0,70.3,72.3,69.3
20160108130000,377.2,393.6,53.3333,48,55.6,0,70.5,72.3,69.3
20160108131500,377.2,385.4,52.2222,48,55.6,0,70.4,72.3,69.3
20160108133000,377.2,385.4,52.2222,48,54.7,0,70.3,72.3,69.3
20160108134500,377.2,385.4,52.2222,48,54.7,0,70.3,72.3,69.3
20160108140000,377.2,385.4,52.2222,48,54.7,0,70.3,72.3,69.3
20160108141500,377.2,375.56,50.8889,48,54.7,0,70.3,72.3,69.3
20160108143000,377.2,405.08,54.8889,48,54.7,0,70.4,72.3,69.3
20160108144500,377.2,383.76,52.0,48,55.5,0,70.0,72.3,69.3
20160108150000,377.2,383.76,52.0,48,55.5,0,70.3,72.3,69.3
20160108151500,377.2,383.76,52.0,48,54.7,0,70.4,72.3,69.3
20160108153000,377.2,403.44,54.6667,48,54.7,0,70.4,72.3,69.3
20160108154500,377.2,403.44,54.6667,48,54.7,0,70.5,72.3,69.3
20160108160000,377.2,393.6,53.3333,48,54.7,0,70.7,72.3,69.3
20160108161500,377.2,393.6,53.3333,48,54.7,0,70.5,72.3,69.3
20160108163000,377.2,383.76,52.0,48,54.7,0,70.4,72.3,69.3
20160108164500,377.2,373.92,50.6667,48,54.7,0,70.3,72.3,69.3
20160108170000,377.2,378.84,51.3333,48,54.7,0,70.3,72.3,69.3
20160108171500,377.2,388.68,52.6667,48,54.7,0,70.2,72.3,69.3
20160108173000,377.2,388.68,52.6667,48,54.7,0,69.3,72.3,69.3
20160108174500,377.2,388.68,52.6667,48,55.5,100,68.8,72.3,69.3
20160108180000,377.2,378.84,51.3333,48,55.5,100,68.9,72.3,69.3
20160108181500,377.2,365.72,49.5556,48,55.5,100,68.9,72.3,69.3
20160108183000,377.2,385.4,52.2222,48,62.0,100,68.8,72.3,69.3
20160108184500,377.2,375.56,50.8889,48,63.1,100,68.9,72.3,69.3
20160108190000,377.2,383.76,52.0,48,65.3,100,69.6,72.3,69.3
20160108191500,377.2,378.84,51.3333,48,56.0,100,69.4,72.3,69.3
20160108193000,377.2,373.92,50.6667,48,56.0,100,69.0,72.3,69.3
20160108194500,377.2,373.92,50.6667,48,56.0,100,69.3,72.3,69.3
20160108200000,377.2,378.84,51.3333,48,56.0,100,69.3,72.3,69.3
20160108201500,377.2,373.92,50.6667,48,56.0,100,68.8,72.3,69.3
20160108203000,377.2,385.4,52.2222,48,56.0,100,68.6,72.3,69.3
20160108204500,377.2,385.4,52.2222,48,61.9,100,68.8,72.3,69.3
20160108210000,377.2,369.0,50.0,48,62.8,100,68.8,72.3,69.3
20160108211500,377.2,378.84,51.3333,48,70.1,100,69.3,72.3,69.3
20160108213000,377.2,383.76,52.0,48,57.6,100,69.2,72.3,69.3
20160108214500,377.2,369.0,50.0,48,56.0,100,69.2,72.3,69.3
20160108220000,377.2,369.0,50.0,48,56.0,100,69.1,72.3,69.3
20160108221500,377.2,362.44,49.1111,48,56.0,100,68.9,72.3,69.3
20160108223000,377.2,375.56,50.8889,48,56.0,100,69.1,72.3,69.3
20160108224500,377.2,375.56,50.8889,48,56.0,100,69.0,72.3,69.3
20160108230000,377.2,362.44,49.1111,48,56.0,100,68.8,72.3,69.3
20160108231500,377.2,378.84,51.3333,48,62.4,100,68.8,72.3,69.3
20160108233000,377.2,383.76,52.0,48,65.8,100,69.2,72.3,69.3
20160108234500,377.2,378.84,51.3333,48,65.8,100,69.5,72.3,69.3
20160109000000,377.2,365.72,49.5556,48,56.6,100,68.9,72.3,69.3
20160109001500,377.2,373.92,50.6667,48,56.0,100,69.1,72.3,69.3
20160109003000,377.2,378.84,51.3333,48,56.0,100,68.8,72.3,69.3
20160109004500,377.2,383.76,52.0,48,70.1,100,69.1,72.3,69.3
20160109010000,377.2,383.76,52.0,48,73.5,100,69.3,72.3,69.3
20160109011500,377.2,369.0,50.0,48,58.4,0,69.3,72.3,69.3
20160109013000,377.2,359.16,48.6667,48,55.9,100,68.9,72.3,69.3
20160109014500,377.2,369.0,50.0,48,56.7,100,68.6,72.3,69.3
20160109020000,377.2,362.44,49.1111,48,64.8,100,68.7,72.3,69.3
20160109021500,377.2,362.44,49.1111,48,57.6,100,68.9,72.3,69.3
20160109023000,377.2,383.76,52.0,47,58.4,100,68.6,72.3,69.3
20160109024500,377.2,369.0,50.0,47,62.4,100,68.8,72.3,69.3
20160109030000,377.2,375.56,50.8889,47,70.1,100,69.2,72.3,69.3
20160109031500,377.2,383.76,52.0,47,70.1,100,69.3,72.3,69.3
20160109033000,377.2,369.0,50.0,47,60.8,100,69.2,72.3,69.3
20160109034500,377.2,375.56,50.8889,47,56.0,100,68.8,72.3,69.3
20160109040000,377.2,375.56,50.8889,47,59.5,100,68.7,72.3,69.3
20160109041500,377.2,369.0,50.0,47,61.6,100,68.9,72.3,69.3
20160109043000,377.2,378.84,51.3333,47,64.1,100,69.0,72.3,69.3
20160109044500,377.2,378.84,51.3333,47,71.5,100,69.4,72.3,69.3
20160109050000,377.2,378.84,51.3333,47,58.1,100,68.9,72.3,69.3
