PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109051500,377.2,378.84,51.3333,47,59.1,100,68.6,72.3,69.3
20160109053000,377.2,393.6,53.3333,47,67.7,100,68.8,72.3,69.3
20160109054500,377.2,373.92,50.6667,47,66.3,100,69.0,72.3,69.3
20160109060000,377.2,369.0,50.0,47,56.4,100,68.9,72.3,69.3
20160109061500,377.2,378.84,51.3333,47,60.3,100,68.5,72.3,69.3
20160109063000,377.2,378.84,51.3333,47,66.3,100,69.1,72.3,69.3
20160109064500,377.2,373.92,50.6667,47,66.3,0,69.3,72.3,69.3
20160109070000,377.2,383.76,52.0,47,56.2,100,68.6,72.3,69.3
20160109071500,377.2,378.84,51.3333,47,65.8,100,68.8,72.3,69.3
20160109073000,377.2,383.76,52.0,47,64.9,100,68.9,72.3,69.3
20160109074500,377.2,375.56,50.8889,47,64.9,0,69.2,72.3,69.3
20160109080000,377.2,369.0,50.0,47,56.0,100,68.9,72.3,69.3
20160109081500,377.2,369.0,50.0,47,59.5,100,68.6,72.3,69.3
20160109083000,377.2,378.84,51.3333,47,64.4,100,69.0,72.3,69.3
20160109084500,377.2,365.72,49.5556,47,72.9,100,69.3,72.3,69.3
20160109090000,377.2,375.56,50.8889,47,56.8,100,69.1,72.3,69.3
20160109091500,377.2,385.4,52.2222,47,56.0,100,68.4,72.3,69.3
20160109093000,377.2,373.92,50.6667,47,64.4,100,68.8,72.3,69.3
20160109094500,377.2,362.44,49.1111,47,70.5,100,69.0,72.3,69.3
20160109100000,377.2,383.76,52.0,47,69.7,100,69.1,72.3,69.3
20160109101500,377.2,373.92,50.6667,47,69.7,100,68.9,72.3,69.3
20160109103000,377.2,398.52,54.0,48,67.8,0,69.3,72.3,69.3
20160109104500,377.2,378.84,51.3333,48,56.8,100,68.5,72.3,69.3
20160109110000,377.2,383.76,52.0,48,71.5,100,68.7,72.3,69.3
20160109111500,377.2,383.76,52.0,48,73.4,100,68.9,72.3,69.3
20160109113000,377.2,369.0,50.0,48,58.0,100,68.9,72.3,69.3
20160109114500,377.2,375.56,50.8889,48,59.1,100,68.3,72.3,69.3
20160109120000,377.2,375.56,50.8889,48,70.5,100,68.9,72.3,69.3
20160109121500,377.2,375.56,50.8889,48,74.4,100,69.2,72.3,69.3
20160109123000,377.2,375.56,50.8889,48,71.6,100,69.3,72.3,69.3
20160109124500,377.2,375.56,50.8889,48,71.6,100,69.2,72.3,69.3
20160109130000,377.2,375.56,50.8889,48,59.6,0,69.4,72.3,69.3
20160109131500,377.2,375.56,50.8889,48,56.3,100,68.9,72.3,69.3
20160109133000,377.2,388.68,52.6667,48,64.0,100,68.6,72.3,69.3
20160109134500,377.2,378.84,51.3333,48,69.9,100,69.0,72.3,69.3
20160109140000,377.2,378.84,51.3333,48,71.1,100,69.4,72.3,69.3
20160109141500,377.2,385.4,52.2222,48,58.0,100,68.8,72.3,69.3
20160109143000,377.2,385.4,52.2222,48,69.2,100,68.6,72.3,69.3
20160109144500,377.2,375.56,50.8889,48,69.2,100,69.1,72.3,69.3
20160109150000,377.2,385.4,52.2222,48,72.1,100,69.1,72.3,69.3
20160109151500,377.2,385.4,52.2222,48,59.6,100,68.8,72.3,69.3
20160109153000,377.2,378.84,51.3333,48,64.4,100,68.3,72.3,69.3
20160109154500,377.2,383.76,52.0,48,71.5,100,68.9,72.3,69.3
20160109160000,377.2,383.76,52.0,48,73.0,100,69.1,72.3,69.3
20160109161500,377.2,369.0,50.0,48,62.4,100,69.0,72.3,69.3
20160109163000,377.2,369.0,50.0,48,64.2,100,68.4,72.3,69.3
20160109164500,377.2,388.68,52.6667,48,66.8,100,68.8,72.3,69.3
20160109170000,377.2,383.76,52.0,48,75.7,100,69.3,72.3,69.3
20160109171500,377.2,383.76,52.0,48,67.7,0,69.3,72.3,69.3
20160109173000,377.2,378.84,51.3333,48,56.4,100,68.7,72.3,69.3
20160109174500,377.2,378.84,51.3333,48,70.0,100,68.8,72.3,69.3
20160109180000,377.2,378.84,51.3333,48,70.0,100,68.9,72.3,69.3
20160109181500,377.2,378.84,51.3333,48,73.4,100,69.3,72.3,69.3
20160109183000,377.2,393.6,53.3333,48,58.8,100,68.9,72.3,69.3
20160109184500,377.2,385.4,52.2222,48,69.7,100,68.7,72.3,69.3
20160109190000,377.2,378.84,51.3333,48,68.1,100,68.9,72.3,69.3
20160109191500,377.2,378.84,51.3333,48,70.1,100,68.9,72.3,69.3
20160109193000,377.2,378.84,51.3333,48,72.0,100,69.1,72.3,69.3
20160109194500,377.2,385.4,52.2222,48,72.0,100,69.2,72.3,69.3
20160109200000,377.2,378.84,51.3333,48,72.0,100,69.2,72.3,69.3
20160109201500,377.2,385.4,52.2222,48,70.4,100,69.2,72.3,69.3
20160109203000,377.2,378.84,51.3333,48,56.8,100,68.6,72.3,69.3
20160109204500,377.2,385.4,52.2222,48,74.4,100,68.9,72.3,69.3
20160109210000,377.2,378.84,51.3333,48,72.4,100,69.1,72.3,69.3
20160109211500,377.2,385.4,52.2222,48,71.0,100,69.1,72.3,69.3
20160109213000,377.2,378.84,51.3333,48,71.0,100,69.2,72.3,69.3
20160109214500,377.2,385.4,52.2222,48,73.4,100,69.1,72.3,69.3
20160109220000,377.2,373.92,50.6667,48,71.6,100,69.3,72.3,69.3
20160109221500,377.2,369.0,50.0,48,74.8,100,69.2,72.3,69.3
20160109223000,377.2,378.84,51.3333,48,72.5,100,69.2,72.3,69.3
20160109224500,377.2,385.4,52.2222,48,74.8,100,69.1,72.3,69.3
20160109230000,377.2,385.4,52.2222,48,71.1,100,69.2,72.3,69.3
20160109231500,377.2,373.92,50.6667,48,71.1,100,69.2,72.3,69.3
20160109233000,377.2,378.84,51.3333,48,74.8,100,69.3,72.3,69.3
20160109234500,377.2,385.4,52.2222,48,73.6,100,69.3,72.3,69.3
20160110000000,377.2,378.84,51.3333,48,73.6,100,69.2,72.3,69.3
20160110001500,377.2,393.6,53.3333,48,70.6,100,69.1,72.3,69.3
20160110003000,377.2,385.4,52.2222,48,73.4,100,69.2,72.3,69.3
20160110004500,377.2,385.4,52.2222,48,71.8,100,69.2,72.3,69.3
20160110010000,377.2,378.84,51.3333,48,74.4,100,69.3,72.3,69.3
20160110011500,377.2,385.4,52.2222,48,73.0,100,69.2,72.3,69.3
20160110013000,377.2,373.92,50.6667,48,74.4,100,69.1,72.3,69.3
20160110014500,377.2,373.92,50.6667,48,66.5,100,69.1,72.3,69.3
20160110020000,377.2,385.4,52.2222,48,59.1,100,68.3,72.3,69.3
20160110021500,377.2,378.84,51.3333,48,70.8,100,68.7,72.3,69.3
20160110023000,377.2,388.68,52.6667,48,78.2,100,69.2,72.3,69.3
20160110024500,377.2,383.76,52.0,48,58.4,100,68.8,72.3,69.3
20160110030000,377.2,378.84,51.3333,48,62.4,100,68.4,72.3,69.3
20160110031500,377.2,373.92,50.6667,48,71.6,100,68.7,72.3,69.3
20160110033000,377.2,383.76,52.0,48,71.6,100,69.0,72.3,69.3
20160110034500,377.2,378.84,51.3333,48,57.6,100,68.5,72.3,69.3
20160110040000,377.2,393.6,53.3333,48,65.8,100,68.7,72.3,69.3
20160110041500,377.2,369.0,50.0,48,70.1,100,68.8,72.3,69.3
20160110043000,377.2,378.84,51.3333,48,71.6,100,69.1,72.3,69.3
20160110044500,377.2,378.84,51.3333,48,76.4,100,69.3,72.3,69.3
20160110050000,377.2,403.44,54.6667,48,57.2,100,68.5,72.3,69.3
20160110051500,377.2,398.52,54.0,48,70.7,100,68.8,72.3,69.3
20160110053000,377.2,388.68,52.6667,48,75.2,100,68.9,72.3,69.3
20160110054500,377.2,388.68,52.6667,48,58.8,100,68.7,72.3,69.3
20160110060000,377.2,398.52,54.0,48,71.5,100,68.7,72.3,69.3
20160110061500,377.2,398.52,54.0,48,71.5,100,68.9,72.3,69.3
20160110063000,377.2,378.84,51.3333,48,72.6,100,69.1,72.3,69.3
20160110064500,377.2,383.76,52.0,48,64.7,0,69.1,72.3,69.3
20160110070000,377.2,378.84,51.3333,48,56.8,100,68.2,72.3,69.3
20160110071500,377.2,378.84,51.3333,48,71.4,100,68.6,72.3,69.3
20160110073000,377.2,393.6,53.3333,48,71.4,100,68.9,72.3,69.3
20160110074500,377.2,383.76,52.0,48,58.4,100,68.3,72.3,69.3
20160110080000,377.2,383.76,52.0,48,70.1,100,68.8,72.3,69.3
20160110081500,377.2,378.84,51.3333,48,73.5,100,69.0,72.3,69.3
20160110083000,377.2,378.84,51.3333,48,75.8,100,69.2,72.3,69.3
20160110084500,377.2,383.76,52.0,48,74.4,100,69.2,72.3,69.3
20160110090000,377.2,378.84,51.3333,48,75.3,100,69.3,72.3,69.3
20160110091500,377.2,373.92,50.6667,48,75.3,100,69.2,72.3,69.3
20160110093000,377.2,378.84,51.3333,48,75.3,100,69.2,72.3,69.3
20160110094500,377.2,388.68,52.6667,48,73.5,100,69.2,72.3,69.3
20160110100000,377.2,369.0,50.0,48,73.5,100,69.3,72.3,69.3
20160110101500,377.2,385.4,52.2222,48,61.2,100,69.0,72.3,69.3
20160110103000,377.2,385.4,52.2222,48,56.3,100,68.6,72.3,69.3
20160110104500,377.2,385.4,52.2222,48,68.2,100,68.6,72.3,69.3
20160110110000,377.2,385.4,52.2222,48,71.5,100,68.8,72.3,69.3
20160110111500,377.2,385.4,52.2222,48,58.8,100,68.6,72.3,69.3
20160110113000,377.2,375.56,50.8889,48,73.8,100,68.6,72.3,69.3
20160110114500,377.2,383.76,52.0,48,70.1,100,68.8,72.3,69.3
20160110120000,377.2,383.76,52.0,48,66.1,0,69.2,72.3,69.3
20160110121500,377.2,383.76,52.0,48,56.8,100,68.9,72.3,69.3
20160110123000,377.2,383.76,52.0,48,57.8,100,68.6,72.3,69.3
20160110124500,377.2,383.76,52.0,48,73.6,100,68.6,72.3,69.3
20160110130000,377.2,383.76,52.0,48,92.9,100,68.7,72.3,69.3
20160110131500,377.2,383.76,52.0,48,95.3,100,68.8,72.3,69.3
20160110133000,377.2,388.68,52.6667,48,60.8,0,69.3,72.3,69.3
20160110134500,377.2,388.68,52.6667,48,56.4,100,68.6,72.3,69.3
20160110140000,377.2,383.76,52.0,48,61.6,100,68.7,72.3,69.3
20160110141500,377.2,378.84,51.3333,48,72.4,100,68.8,72.3,69.3
20160110143000,377.2,378.84,51.3333,48,71.6,100,68.9,72.3,69.3
20160110144500,377.2,378.84,51.3333,48,58.4,100,68.5,72.3,69.3
20160110150000,377.2,383.76,52.0,48,71.0,100,68.7,72.3,69.3
20160110151500,377.2,383.76,52.0,48,71.0,100,68.9,72.3,69.3
20160110153000,377.2,383.76,52.0,48,78.2,100,69.2,72.3,69.3
20160110154500,377.2,383.76,52.0,48,60.4,100,69.0,72.3,69.3
20160110160000,377.2,398.52,54.0,48,58.3,100,68.6,72.3,69.3
20160110161500,377.2,383.76,52.0,48,71.1,100,68.8,72.3,69.3
20160110163000,377.2,388.68,52.6667,48,66.7,100,68.8,72.3,69.3
20160110164500,377.2,395.24,53.5556,48,71.6,100,69.1,72.3,69.3
20160110170000,377.2,385.4,52.2222,48,71.6,100,69.2,72.3,69.3
20160110171500,377.2,385.4,52.2222,48,74.4,100,69.3,72.3,69.3
20160110173000,377.2,378.84,51.3333,48,71.0,100,69.3,72.3,69.3
20160110174500,377.2,383.76,52.0,48,71.0,100,69.2,72.3,69.3
20160110180000,377.2,383.76,52.0,48,57.6,100,68.6,72.3,69.3
20160110181500,377.2,388.68,52.6667,48,61.1,100,68.7,72.3,69.3
20160110183000,377.2,388.68,52.6667,48,70.1,100,69.1,72.3,69.3
20160110184500,377.2,395.24,53.5556,48,65.9,0,69.2,72.3,69.3
20160110190000,377.2,373.92,50.6667,48,56.4,100,68.6,72.3,69.3
20160110191500,377.2,383.76,52.0,48,64.8,100,68.5,72.3,69.3
20160110193000,377.2,383.76,52.0,48,69.2,100,68.9,72.3,69.3
20160110194500,377.2,378.84,51.3333,48,74.9,100,69.2,72.3,69.3
20160110200000,377.2,395.24,53.5556,48,73.8,100,69.2,72.3,69.3
20160110201500,377.2,388.68,52.6667,48,73.8,100,69.2,72.3,69.3
20160110203000,377.2,388.68,52.6667,48,57.2,100,68.7,72.3,69.3
20160110204500,377.2,378.84,51.3333,48,67.3,100,68.6,72.3,69.3
20160110210000,377.2,395.24,53.5556,48,70.1,100,68.9,72.3,69.3
20160110211500,377.2,383.76,52.0,48,76.8,100,69.3,72.3,69.3
20160110213000,377.2,383.76,52.0,48,58.0,100,68.6,72.3,69.3
20160110214500,377.2,388.68,52.6667,48,56.0,100,68.7,72.3,69.3
20160110220000,377.2,395.24,53.5556,48,71.5,100,68.6,72.3,69.3
20160110221500,377.2,395.24,53.5556,48,71.5,100,68.9,72.3,69.3
20160110223000,377.2,378.84,51.3333,48,78.7,100,69.5,72.3,69.3
20160110224500,377.2,388.68,52.6667,48,56.8,100,68.4,72.3,69.3
20160110230000,377.2,393.6,53.3333,48,75.9,100,69.1,72.3,69.3
20160110231500,377.2,385.4,52.2222,48,71.6,100,69.0,72.3,69.3
20160110233000,377.2,385.4,52.2222,48,73.5,100,69.2,72.3,69.3
20160110234500,377.2,385.4,52.2222,48,75.8,100,69.3,72.3,69.3
20160111000000,377.2,375.56,50.8889,48,75.8,100,69.2,72.3,69.3
20160111001500,377.2,385.4,52.2222,48,75.8,100,69.2,72.3,69.3
20160111003000,377.2,385.4,52.2222,48,74.6,100,69.2,72.3,69.3
20160111004500,377.2,395.24,53.5556,48,56.0,100,68.5,72.3,69.3
20160111010000,377.2,385.4,52.2222,48,71.5,100,68.7,72.3,69.3
20160111011500,377.2,385.4,52.2222,48,77.2,100,69.1,72.3,69.3
20160111013000,377.2,395.24,53.5556,48,57.0,100,68.3,72.3,69.3
20160111014500,377.2,395.24,53.5556,48,69.6,100,68.7,72.3,69.3
20160111020000,377.2,388.68,52.6667,48,70.8,100,68.8,72.3,69.3
20160111021500,377.2,393.6,53.3333,48,71.6,100,68.9,72.3,69.3
20160111023000,377.2,385.4,52.2222,48,64.2,0,69.2,72.3,69.3
20160111024500,377.2,393.6,53.3333,48,73.5,100,68.6,72.3,69.3
20160111030000,377.2,393.6,53.3333,48,78.2,100,69.1,72.3,69.3
20160111031500,377.2,388.68,52.6667,48,74.4,100,69.1,72.3,69.3
20160111033000,377.2,388.68,52.6667,48,78.7,100,69.5,72.3,69.3
20160111034500,377.2,393.6,53.3333,48,58.3,100,68.3,72.3,69.3
20160111040000,377.2,393.6,53.3333,48,75.8,100,68.9,72.3,69.3
20160111041500,377.2,388.68,52.6667,48,80.6,100,69.4,72.3,69.3
20160111043000,377.2,388.68,52.6667,48,60.0,100,68.9,72.3,69.3
20160111044500,377.2,388.68,52.6667,48,71.5,100,68.5,72.3,69.3
20160111050000,377.2,393.6,53.3333,48,69.7,100,68.9,72.4,69.4
20160111051500,377.2,398.52,54.0,48,78.7,100,69.5,72.4,69.4
20160111053000,377.2,398.52,54.0,48,56.4,100,68.4,72.4,69.4
20160111054500,377.2,388.68,52.6667,48,76.9,100,69.0,72.4,69.4
20160111060000,377.2,383.76,52.0,48,80.6,100,69.4,72.4,69.4
20160111061500,377.2,383.76,52.0,48,55.6,100,68.7,72.4,69.4
20160111063000,377.2,383.76,52.0,48,71.0,100,68.8,72.4,69.4
20160111064500,377.2,388.68,52.6667,47,75.1,100,69.1,72.5,69.5
20160111070000,377.2,375.56,50.8889,47,88.0,100,68.6,72.5,69.5
20160111071500,377.2,375.56,50.8889,47,94.1,100,68.7,72.5,69.5
20160111073000,377.2,375.56,50.8889,47,92.3,100,69.1,72.5,69.5
20160111074500,377.2,385.4,52.2222,47,92.3,100,69.5,72.5,69.5
20160111080000,377.2,385.4,52.2222,47,94.7,100,69.7,72.6,69.6
20160111081500,377.2,393.6,53.3333,47,56.2,0,69.7,72.6,69.6
20160111083000,377.2,393.6,53.3333,47,55.2,0,69.6,72.5,69.5
20160111084500,377.2,388.68,52.6667,47,55.2,0,69.7,72.6,69.6
20160111090000,377.2,383.76,52.0,47,55.2,0,69.7,72.5,69.5
20160111091500,377.2,383.76,52.0,47,55.2,0,69.8,72.6,69.6
20160111093000,377.2,383.76,52.0,47,55.2,0,70.0,72.7,69.7
20160111094500,377.2,395.24,53.5556,47,55.2,100,69.4,72.6,69.6
20160111100000,377.2,388.68,52.6667,47,55.2,0,69.6,72.6,69.6
20160111101500,377.2,383.76,52.0,47,55.2,0,69.6,72.6,69.6
20160111103000,377.2,388.68,52.6667,47,55.2,0,69.6,72.6,69.6
20160111104500,377.2,383.76,52.0,47,55.2,0,69.7,72.6,69.6
20160111110000,377.2,375.56,50.8889,47,55.9,0,69.7,72.6,69.6
20160111111500,377.2,385.4,52.2222,47,55.9,100,69.5,72.5,69.5
20160111113000,377.2,385.4,52.2222,47,55.2,100,69.7,72.6,69.6
20160111114500,377.2,393.6,53.3333,47,55.2,100,69.6,72.6,69.6
20160111120000,377.2,393.6,53.3333,47,55.2,100,69.7,72.7,69.7
20160111121500,377.2,383.76,52.0,47,55.2,100,69.7,72.6,69.6
20160111123000,377.2,398.52,54.0,47,55.2,100,69.6,72.7,69.7
20160111124500,377.2,388.68,52.6667,47,55.2,100,69.6,72.7,69.7
20160111130000,377.2,378.84,51.3333,47,55.2,100,69.8,72.7,69.7
20160111131500,377.2,383.76,52.0,47,55.2,0,70.0,72.6,69.6
20160111133000,377.2,383.76,52.0,47,55.2,0,70.0,72.7,69.7
20160111134500,377.2,395.24,53.5556,48,55.2,0,69.7,72.7,69.7
20160111140000,377.2,395.24,53.5556,48,55.2,0,70.0,72.6,69.6
20160111141500,377.2,395.24,53.5556,48,55.2,0,69.7,72.6,69.6
20160111143000,377.2,395.24,53.5556,48,55.2,0,69.9,72.7,69.7
20160111144500,377.2,385.4,52.2222,48,55.2,0,70.0,72.7,69.7
20160111150000,377.2,398.52,54.0,48,55.2,0,70.1,72.7,69.7
20160111151500,377.2,388.68,52.6667,47,55.2,0,70.3,72.7,69.7
20160111153000,377.2,393.6,53.3333,48,55.2,0,70.2,72.7,69.7
20160111154500,377.2,388.68,52.6667,48,55.2,0,70.5,72.7,69.7
20160111160000,377.2,378.84,51.3333,48,55.2,0,69.8,72.7,69.7
20160111161500,377.2,383.76,52.0,48,55.2,0,70.1,72.7,69.7
20160111163000,377.2,378.84,51.3333,48,55.2,0,70.0,72.7,69.7
20160111164500,377.2,383.76,52.0,48,55.2,0,69.6,72.6,69.6
20160111170000,377.2,375.56,50.8889,48,55.2,100,69.1,72.6,69.6
20160111171500,377.2,369.0,50.0,48,70.0,100,69.1,72.7,69.7
20160111173000,377.2,375.56,50.8889,48,67.1,100,69.3,72.6,69.6
20160111174500,377.2,393.6,53.3333,49,61.2,100,69.3,72.6,69.6
20160111180000,377.2,385.4,52.2222,48,73.4,100,69.0,72.6,69.6
20160111181500,377.2,393.6,53.3333,48,66.3,100,69.5,72.7,69.7
20160111183000,377.2,388.68,52.6667,48,61.9,100,69.0,72.6,69.6
20160111184500,377.2,383.76,52.0,48,63.6,0,69.3,72.6,69.6
20160111190000,377.2,383.76,52.0,48,56.8,100,68.7,72.6,69.6
20160111191500,377.2,383.76,52.0,48,71.6,100,68.9,72.5,69.5
20160111193000,377.2,398.52,54.0,48,59.2,100,68.7,72.5,69.5
20160111194500,377.2,398.52,54.0,48,71.1,100,68.9,72.5,69.5
20160111200000,377.2,383.76,52.0,48,71.1,100,69.1,72.4,69.4
20160111201500,377.2,383.76,52.0,48,78.3,100,69.4,72.4,69.4
20160111203000,377.2,378.84,51.3333,48,58.4,100,68.8,72.5,69.5
20160111204500,377.2,393.6,53.3333,48,64.4,100,68.6,72.4,69.4
20160111210000,377.2,383.76,52.0,48,74.4,100,69.1,72.4,69.4
20160111211500,377.2,383.76,52.0,48,72.0,100,69.1,72.4,69.4
20160111213000,377.2,398.52,54.0,48,72.0,100,69.2,72.4,69.4
20160111214500,377.2,378.84,51.3333,48,73.6,100,69.4,72.4,69.4
20160111220000,377.2,388.68,52.6667,48,71.9,100,69.2,72.4,69.4
20160111221500,377.2,388.68,52.6667,48,71.1,100,69.1,72.3,69.3
20160111223000,377.2,388.68,52.6667,48,71.1,100,69.2,72.4,69.4
20160111224500,377.2,388.68,52.6667,48,78.2,100,69.3,72.4,69.4
20160111230000,377.2,395.24,53.5556,48,58.0,100,68.9,72.3,69.3
20160111231500,377.2,369.0,50.0,48,56.0,100,68.5,72.3,69.3
20160111233000,377.2,369.0,50.0,48,64.9,100,68.9,72.3,69.3
20160111234500,377.2,378.84,51.3333,48,71.1,100,69.1,72.3,69.3
20160112000000,377.2,369.0,50.0,48,73.4,100,69.2,72.3,69.3
20160112001500,377.2,375.56,50.8889,48,74.4,100,69.3,72.3,69.3
20160112003000,377.2,375.56,50.8889,48,73.4,100,69.1,72.3,69.3
20160112004500,377.2,375.56,50.8889,48,70.2,100,69.2,72.3,69.3
20160112010000,377.2,365.72,49.5556,48,56.4,100,68.8,72.3,69.3
20160112011500,377.2,373.92,50.6667,48,60.7,100,68.6,72.3,69.3
20160112013000,377.2,369.0,50.0,48,68.1,100,68.7,72.3,69.3
20160112014500,377.2,369.0,50.0,48,72.9,100,69.1,72.3,69.3
20160112020000,377.2,369.0,50.0,48,72.9,100,69.1,72.3,69.3
20160112021500,377.2,375.56,50.8889,48,74.7,100,69.3,72.3,69.3
20160112023000,377.2,375.56,50.8889,48,74.7,100,69.2,72.3,69.3
20160112024500,377.2,362.44,49.1111,48,74.7,100,69.2,72.3,69.3
20160112030000,377.2,362.44,49.1111,48,73.9,100,69.3,72.3,69.3
20160112031500,377.2,375.56,50.8889,48,73.9,100,69.3,72.3,69.3
20160112033000,377.2,383.76,52.0,48,66.5,0,69.2,72.3,69.3
20160112034500,377.2,373.92,50.6667,48,56.3,100,68.4,72.3,69.3
20160112040000,377.2,378.84,51.3333,48,69.7,100,68.8,72.3,69.3
20160112041500,377.2,362.44,49.1111,48,69.7,100,68.9,72.3,69.3
20160112043000,377.2,375.56,50.8889,48,72.7,100,69.2,72.3,69.3
20160112044500,377.2,369.0,50.0,48,72.7,100,69.2,72.3,69.3
20160112050000,377.2,359.16,48.6667,48,72.7,100,69.2,72.3,69.3
20160112051500,377.2,375.56,50.8889,48,72.7,100,69.3,72.3,69.3
20160112053000,377.2,375.56,50.8889,48,72.7,100,69.1,72.3,69.3
20160112054500,377.2,365.72,49.5556,48,56.8,100,68.8,72.3,69.3
20160112060000,377.2,365.72,49.5556,48,55.7,100,68.6,72.3,69.3
20160112061500,377.2,388.68,52.6667,48,63.7,100,68.7,72.3,69.3
20160112063000,377.2,395.24,53.5556,49,59.2,100,69.0,72.3,69.3
20160112064500,377.2,383.76,52.0,48,57.5,100,68.3,72.3,69.3
20160112070000,377.2,383.76,52.0,48,67.7,100,68.8,72.3,69.3
20160112071500,377.2,395.24,53.5556,48,74.4,100,69.3,72.3,69.3
20160112073000,377.2,395.24,53.5556,48,56.0,0,69.5,72.3,69.3
20160112074500,377.2,388.68,52.6667,48,54.9,0,69.6,72.3,69.3
20160112080000,377.2,388.68,52.6667,48,54.9,0,69.7,72.3,69.3
20160112081500,377.2,388.68,52.6667,48,55.5,0,69.7,72.3,69.3
20160112083000,377.2,395.24,53.5556,48,54.7,0,70.0,72.3,69.3
20160112084500,377.2,395.24,53.5556,48,55.5,0,70.0,72.3,69.3
20160112090000,377.2,385.4,52.2222,48,55.5,0,69.8,72.3,69.3
20160112091500,377.2,398.52,54.0,48,55.5,0,69.8,72.3,69.3
20160112093000,377.2,403.44,54.6667,48,55.5,0,69.9,72.3,69.3
20160112094500,377.2,388.68,52.6667,48,55.5,0,69.9,72.3,69.3
20160112100000,377.2,388.68,52.6667,48,55.5,0,70.3,72.3,69.3
20160112101500,377.2,383.76,52.0,48,55.5,0,70.2,72.3,69.3
20160112103000,377.2,378.84,51.3333,48,55.5,0,70.2,72.3,69.3
20160112104500,377.2,378.84,51.3333,48,55.5,0,70.4,72.3,69.3
20160112110000,377.2,378.84,51.3333,48,55.5,0,70.6,72.3,69.3
20160112111500,377.2,378.84,51.3333,48,55.5,0,70.5,72.3,69.3
20160112113000,377.2,393.6,53.3333,48,55.5,0,70.1,72.3,69.3
20160112114500,377.2,403.44,54.6667,48,55.5,0,70.0,72.3,69.3
20160112120000,377.2,395.24,53.5556,48,55.5,0,70.2,72.3,69.3
20160112121500,377.2,395.24,53.5556,48,55.5,0,70.4,72.3,69.3
20160112123000,377.2,395.24,53.5556,48,55.5,0,70.3,72.3,69.3
20160112124500,377.2,395.24,53.5556,48,55.5,0,70.0,72.3,69.3
20160112130000,377.2,395.24,53.5556,48,55.5,0,70.1,72.3,69.3
20160112131500,377.2,395.24,53.5556,48,54.7,0,70.0,72.3,69.3
20160112133000,377.2,395.24,53.5556,48,55.5,0,70.2,72.3,69.3
20160112134500,377.2,388.68,52.6667,47,55.5,0,69.9,72.3,69.3
20160112140000,377.2,378.84,51.3333,47,55.5,0,70.4,72.3,69.3
20160112141500,377.2,395.24,53.5556,48,55.5,0,70.5,72.3,69.3
20160112143000,377.2,395.24,53.5556,48,54.7,0,70.4,72.3,69.3
20160112144500,377.2,378.84,51.3333,48,55.6,0,70.5,72.3,69.3
20160112150000,377.2,395.24,53.5556,48,55.6,0,70.5,72.3,69.3
20160112151500,377.2,395.24,53.5556,48,55.6,0,70.5,72.3,69.3
20160112153000,377.2,385.4,52.2222,47,54.7,0,70.4,72.3,69.3
20160112154500,377.2,385.4,52.2222,48,54.7,0,70.4,72.3,69.3
20160112160000,377.2,385.4,52.2222,48,54.7,0,70.5,72.3,69.3
20160112161500,377.2,385.4,52.2222,48,55.6,0,70.4,72.3,69.3
20160112163000,377.2,369.0,50.0,48,54.7,0,70.2,72.3,69.3
20160112164500,377.2,385.4,52.2222,49,55.6,0,69.7,72.3,69.3
20160112170000,377.2,385.4,52.2222,48,55.6,0,69.3,72.3,69.3
20160112171500,377.2,385.4,52.2222,48,55.6,100,69.2,72.3,69.3
20160112173000,377.2,393.6,53.3333,48,55.6,100,69.1,72.3,69.3
20160112174500,377.2,393.6,53.3333,48,55.6,100,69.3,72.3,69.3
20160112180000,377.2,393.6,53.3333,48,55.6,100,69.1,72.3,69.3
20160112181500,377.2,385.4,52.2222,48,55.6,100,69.2,72.3,69.3
20160112183000,377.2,385.4,52.2222,48,55.6,100,68.8,72.3,69.3
20160112184500,377.2,375.56,50.8889,48,59.9,100,68.6,72.3,69.3
20160112190000,377.2,375.56,50.8889,48,63.0,100,68.9,72.3,69.3
20160112191500,377.2,393.6,53.3333,48,74.8,100,69.3,72.3,69.3
20160112193000,377.2,393.6,53.3333,48,56.8,100,68.7,72.3,69.3
20160112194500,377.2,385.4,52.2222,48,62.4,100,68.6,72.3,69.3
20160112200000,377.2,393.6,53.3333,48,68.7,100,68.8,72.3,69.3
20160112201500,377.2,393.6,53.3333,48,71.5,100,69.2,72.3,69.3
20160112203000,377.2,393.6,53.3333,48,70.6,100,69.6,72.3,69.3
20160112204500,377.2,388.68,52.6667,48,57.1,100,68.8,72.3,69.3
20160112210000,377.2,393.6,53.3333,48,56.0,100,68.6,72.3,69.3
20160112211500,377.2,393.6,53.3333,48,66.7,100,68.9,72.3,69.3
20160112213000,377.2,385.4,52.2222,48,71.5,100,69.0,72.3,69.3
20160112214500,377.2,378.84,51.3333,48,60.8,0,69.1,72.3,69.3
20160112220000,377.2,383.76,52.0,48,56.4,100,68.5,72.3,69.3
20160112221500,377.2,383.76,52.0,48,64.0,100,68.8,72.3,69.3
20160112223000,377.2,398.52,54.0,48,73.9,100,69.2,72.3,69.3
20160112224500,377.2,388.68,52.6667,48,59.6,100,68.9,72.3,69.3
20160112230000,377.2,388.68,52.6667,48,61.5,100,68.4,72.3,69.3
20160112231500,377.2,388.68,52.6667,48,66.4,100,68.7,72.3,69.3
20160112233000,377.2,393.6,53.3333,48,64.0,100,68.8,72.3,69.3
20160112234500,377.2,393.6,53.3333,48,61.2,100,68.3,72.3,69.3
20160113000000,377.2,398.52,54.0,48,60.0,100,68.4,72.3,69.3
20160113001500,377.2,388.68,52.6667,48,60.0,100,68.2,72.3,69.3
20160113003000,377.2,388.68,52.6667,47,58.4,100,67.8,72.3,69.3
20160113004500,377.2,388.68,52.6667,47,58.4,100,67.9,72.3,69.3
20160113010000,377.2,395.24,53.5556,47,58.4,100,67.7,72.3,69.3
20160113011500,377.2,369.0,50.0,47,59.5,100,67.7,72.3,69.3
20160113013000,377.2,362.44,49.1111,47,67.7,100,67.6,72.3,69.3
20160113014500,377.2,362.44,49.1111,47,82.5,100,68.5,72.3,69.3
20160113020000,377.2,373.92,50.6667,47,80.2,100,69.2,72.3,69.3
20160113021500,377.2,378.84,51.3333,48,66.3,100,68.6,72.3,69.3
20160113023000,377.2,385.4,52.2222,48,60.0,100,67.8,72.3,69.3
20160113024500,377.2,393.6,53.3333,48,56.8,100,67.4,72.3,69.3
20160113030000,377.2,369.0,50.0,48,55.6,100,67.1,72.3,69.3
20160113031500,377.2,388.68,52.6667,48,54.3,100,66.9,72.3,69.3
20160113033000,377.2,375.56,50.8889,48,54.3,100,66.7,72.3,69.3
20160113034500,377.2,375.56,50.8889,48,53.5,100,66.5,72.3,69.3
20160113040000,377.2,383.76,52.0,48,53.5,100,66.2,72.3,69.3
20160113041500,377.2,398.52,54.0,48,53.5,100,66.0,72.3,69.3
20160113043000,377.2,385.4,52.2222,48,52.7,100,65.7,72.3,69.3
20160113044500,377.2,385.4,52.2222,48,52.7,100,65.6,72.3,69.3
20160113050000,377.2,385.4,52.2222,48,52.7,100,65.3,72.3,69.3
20160113051500,377.2,385.4,52.2222,48,52.7,100,64.8,72.3,69.3
20160113053000,377.2,393.6,53.3333,48,52.7,100,65.0,72.3,69.3
20160113054500,377.2,393.6,53.3333,47,79.1,100,65.6,72.3,69.3
20160113060000,377.2,375.56,50.8889,47,91.1,100,66.4,72.3,69.3
20160113061500,377.2,383.76,52.0,47,92.9,100,67.5,72.3,69.3
20160113063000,377.2,383.76,52.0,47,91.7,100,67.9,72.3,69.3
20160113064500,377.2,365.72,49.5556,47,92.9,100,68.4,72.3,69.3
20160113070000,377.2,383.76,52.0,47,91.7,100,67.7,72.3,69.3
20160113071500,377.2,375.56,50.8889,47,92.9,100,67.9,72.3,69.3
20160113073000,377.2,375.56,50.8889,47,92.9,100,68.4,72.3,69.3
20160113074500,377.2,359.16,48.6667,47,95.3,100,68.8,72.3,69.3
20160113080000,377.2,369.0,50.0,47,87.5,100,69.1,72.3,69.3
20160113081500,377.2,369.0,50.0,47,95.2,100,69.1,72.3,69.3
20160113083000,377.2,369.0,50.0,47,92.3,100,69.6,72.3,69.3
20160113084500,377.2,362.44,49.1111,47,55.2,0,70.0,72.3,69.3
20160113090000,377.2,373.92,50.6667,47,53.9,0,69.8,72.3,69.3
20160113091500,377.2,365.72,49.5556,47,53.9,0,69.2,72.3,69.3
20160113093000,377.2,365.72,49.5556,47,55.9,0,69.6,72.3,69.3
20160113094500,377.2,365.72,49.5556,47,55.1,0,69.4,72.3,69.3
20160113100000,377.2,365.72,49.5556,47,55.1,0,69.6,72.3,69.3
20160113101500,377.2,365.72,49.5556,47,55.9,0,69.6,72.3,69.3
20160113103000,377.2,365.72,49.5556,47,55.9,0,69.6,72.3,69.3
20160113104500,377.2,398.52,54.0,47,91.1,100,69.9,77.4,74.4
20160113110000,377.2,385.4,52.2222,47,97.8,100,70.2,77.4,74.4
20160113111500,377.2,398.52,54.0,47,91.1,100,70.3,77.4,74.4
20160113113000,377.2,385.4,52.2222,47,97.1,100,70.4,77.4,74.4
20160113114500,377.2,385.4,52.2222,47,89.3,100,70.5,77.4,74.4
20160113120000,377.2,385.4,52.2222,47,98.4,100,70.9,77.4,74.4
20160113121500,377.2,373.92,50.6667,47,89.8,100,70.8,77.4,74.4
20160113123000,377.2,385.4,52.2222,47,98.4,100,70.8,77.4,74.4
20160113124500,377.2,369.0,50.0,47,97.2,100,71.0,77.4,74.4
20160113130000,377.2,375.56,50.8889,47,95.5,100,70.7,77.4,74.4
20160113131500,377.2,375.56,50.8889,47,95.5,100,70.8,77.4,74.4
20160113133000,377.2,375.56,50.8889,47,91.1,100,70.7,77.4,74.4
20160113134500,377.2,369.0,50.0,47,97.8,100,71.2,77.4,74.4
20160113140000,377.2,375.56,50.8889,47,89.3,100,71.2,77.4,74.4
20160113141500,377.2,375.56,50.8889,47,98.4,100,71.4,77.4,74.4
20160113143000,377.2,375.56,50.8889,47,91.1,100,71.4,77.4,74.4
20160113144500,377.2,369.0,50.0,47,93.2,100,71.2,77.4,74.4
20160113150000,377.2,378.84,51.3333,47,97.8,100,71.3,77.4,74.4
20160113151500,377.2,383.76,52.0,47,89.8,100,71.2,77.4,74.4
20160113153000,377.2,373.92,50.6667,47,94.8,100,71.2,77.4,74.4
20160113154500,377.2,373.92,50.6667,47,97.8,100,71.1,77.4,74.4
20160113160000,377.2,369.0,50.0,47,91.7,100,70.9,77.4,74.4
20160113161500,377.2,378.84,51.3333,47,91.7,100,71.3,77.4,74.4
20160113163000,377.2,378.84,51.3333,47,97.8,100,71.2,77.4,74.4
20160113164500,377.2,369.0,50.0,47,90.4,100,71.5,77.4,74.4
20160113170000,377.2,369.0,50.0,47,93.6,100,71.8,77.4,74.4
20160113171500,377.2,378.84,51.3333,47,97.4,100,71.6,77.4,74.4
20160113173000,377.2,385.4,52.2222,47,89.2,100,71.5,77.4,74.4
20160113174500,377.2,385.4,52.2222,47,92.5,100,71.3,77.4,74.4
20160113180000,377.2,378.84,51.3333,47,92.5,100,71.5,77.4,74.4
20160113181500,377.2,378.84,51.3333,47,89.3,100,71.4,77.4,74.4
20160113183000,377.2,378.84,51.3333,47,97.8,100,71.6,77.4,74.4
20160113184500,377.2,373.92,50.6667,47,93.5,100,71.6,77.4,74.4
20160113190000,377.2,385.4,52.2222,47,93.5,100,71.6,77.4,74.4
20160113191500,377.2,385.4,52.2222,47,95.3,100,71.2,77.4,74.4
20160113193000,377.2,393.6,53.3333,47,96.6,100,71.7,77.4,74.4
20160113194500,377.2,393.6,53.3333,47,98.4,100,71.4,77.4,74.4
20160113200000,377.2,375.56,50.8889,47,91.1,100,71.6,77.4,74.4
20160113201500,377.2,375.56,50.8889,47,96.6,100,71.5,77.4,74.4
20160113203000,377.2,385.4,52.2222,47,95.3,100,71.4,77.4,74.4
20160113204500,377.2,385.4,52.2222,47,95.3,100,71.5,77.4,74.4
20160113210000,377.2,385.4,52.2222,47,90.5,100,71.6,77.4,74.4
20160113211500,377.2,385.4,52.2222,47,97.2,100,71.6,77.4,74.4
20160113213000,377.2,385.4,52.2222,47,97.2,100,71.5,77.4,74.4
20160113214500,377.2,385.4,52.2222,47,94.8,100,71.6,77.4,74.4
20160113220000,377.2,385.4,52.2222,47,98.4,100,71.7,77.4,74.4
20160113221500,377.2,378.84,51.3333,47,89.9,100,71.6,77.4,74.4
20160113223000,377.2,383.76,52.0,47,89.9,100,71.4,77.4,74.4
20160113224500,377.2,383.76,52.0,47,89.9,100,71.4,77.4,74.4
20160113230000,377.2,383.76,52.0,47,93.0,100,71.6,77.4,74.4
20160113231500,377.2,378.84,51.3333,47,89.9,100,71.4,77.4,74.4
20160113233000,377.2,378.84,51.3333,47,96.6,100,71.7,77.4,74.4
20160113234500,377.2,398.52,54.0,47,96.6,100,71.4,77.4,74.4
20160114000000,377.2,375.56,50.8889,47,98.7,100,71.2,77.4,74.4
20160114001500,377.2,375.56,50.8889,47,89.3,100,71.6,77.4,74.4
20160114003000,377.2,375.56,50.8889,47,97.0,100,71.4,77.4,74.4
20160114004500,377.2,383.76,52.0,47,94.7,100,71.5,77.4,74.4
20160114010000,377.2,373.92,50.6667,47,94.7,100,71.5,77.4,74.4
20160114011500,377.2,373.92,50.6667,47,91.7,100,71.5,77.4,74.4
20160114013000,377.2,373.92,50.6667,47,89.3,100,71.3,77.4,74.4
20160114014500,377.2,373.92,50.6667,47,89.3,100,71.5,77.4,74.4
20160114020000,377.2,378.84,51.3333,47,91.7,100,71.4,77.4,74.4
20160114021500,377.2,373.92,50.6667,47,91.7,100,71.4,77.4,74.4
20160114023000,377.2,378.84,51.3333,47,94.1,100,71.4,77.4,74.4
20160114024500,377.2,385.4,52.2222,47,94.1,100,70.8,77.4,74.4
20160114030000,377.2,375.56,50.8889,47,90.4,100,70.5,77.4,74.4
20160114031500,377.2,383.76,52.0,47,90.4,100,70.2,77.4,74.4
20160114033000,377.2,383.76,52.0,47,94.5,100,70.2,77.4,74.4
20160114034500,377.2,383.76,52.0,47,96.6,100,70.2,77.4,74.4
20160114040000,377.2,378.84,51.3333,47,96.6,100,70.0,77.4,74.4
20160114041500,377.2,383.76,52.0,47,97.8,100,70.2,77.4,74.4
20160114043000,377.2,383.76,52.0,47,97.8,100,70.1,77.4,74.4
20160114044500,377.2,373.92,50.6667,47,97.8,100,70.0,77.4,74.4
20160114050000,377.2,369.0,50.0,47,97.8,100,70.0,77.4,74.4
20160114051500,377.2,378.84,51.3333,47,96.3,100,70.0,77.4,74.4
20160114053000,377.2,385.4,52.2222,47,96.3,100,70.3,77.4,74.4
20160114054500,377.2,385.4,52.2222,47,94.1,100,70.2,77.4,74.4
20160114060000,377.2,375.56,50.8889,47,88.7,100,70.2,77.4,74.4
20160114061500,377.2,375.56,50.8889,47,93.0,100,70.3,77.4,74.4
20160114063000,377.2,375.56,50.8889,47,98.4,100,70.3,77.4,74.4
20160114064500,377.2,369.0,50.0,47,83.7,100,70.3,77.4,74.4
20160114070000,377.2,383.76,52.0,47,96.6,100,70.3,77.4,74.4
20160114071500,377.2,373.92,50.6667,47,93.5,100,70.7,77.4,74.4
20160114073000,377.2,369.0,50.0,47,97.1,100,70.8,77.4,74.4
20160114074500,377.2,388.68,52.6667,47,97.1,100,70.6,77.4,74.4
20160114080000,377.2,373.92,50.6667,47,97.1,100,70.8,77.4,74.4
20160114081500,377.2,378.84,51.3333,47,97.1,100,71.3,77.4,74.4
20160114083000,377.2,378.84,51.3333,47,95.9,100,71.3,77.4,74.4
20160114084500,377.2,378.84,51.3333,47,89.3,100,71.4,77.4,74.4
20160114090000,377.2,378.84,51.3333,47,97.6,100,71.7,77.4,74.4
20160114091500,377.2,383.76,52.0,47,95.9,100,71.4,77.4,74.4
20160114093000,377.2,383.76,52.0,47,88.6,100,71.2,77.4,74.4
20160114094500,377.2,388.68,52.6667,47,91.2,100,71.2,77.3,74.3
20160114100000,377.2,365.72,49.5556,47,97.2,100,71.9,77.2,74.2
20160114101500,377.2,385.4,52.2222,47,95.8,100,71.9,77.2,74.2
20160114103000,377.2,378.84,51.3333,47,89.8,100,72.1,77.2,74.2
20160114104500,377.2,378.84,51.3333,47,91.7,100,72.2,77.2,74.2
20160114110000,377.2,373.92,50.6667,47,97.2,100,72.2,77.2,74.2
20160114111500,377.2,385.4,52.2222,47,94.2,100,72.1,77.1,74.1
20160114113000,377.2,378.84,51.3333,47,89.3,100,71.9,77.2,74.2
20160114114500,377.2,383.76,52.0,47,93.1,100,72.0,77.1,74.1
20160114120000,377.2,383.76,52.0,47,97.2,100,72.1,77.1,74.1
20160114121500,377.2,378.84,51.3333,47,89.3,100,72.2,77.1,74.1
20160114123000,377.2,385.4,52.2222,47,97.3,100,72.3,77.1,74.1
20160114124500,377.2,373.92,50.6667,47,93.5,100,72.2,77.1,74.1
20160114130000,377.2,383.76,52.0,47,92.4,100,72.2,77.1,74.1
20160114131500,377.2,373.92,50.6667,47,96.7,100,72.4,77.1,74.1
20160114133000,377.2,378.84,51.3333,47,88.7,100,72.3,77.1,74.1
20160114134500,377.2,373.92,50.6667,47,88.7,100,71.7,77.1,74.1
20160114140000,377.2,373.92,50.6667,47,95.9,100,71.7,77.1,74.1
20160114141500,377.2,373.92,50.6667,47,92.4,100,71.8,77.1,74.1
20160114143000,377.2,373.92,50.6667,47,83.2,100,72.0,77.1,74.1
20160114144500,377.2,373.92,50.6667,47,97.8,100,72.1,77.1,74.1
20160114150000,377.2,369.0,50.0,47,91.5,100,72.2,77.1,74.1
20160114151500,377.2,369.0,50.0,47,91.5,100,72.2,77.1,74.1
20160114153000,377.2,373.92,50.6667,47,97.4,100,72.4,77.1,74.1
20160114154500,377.2,373.92,50.6667,47,95.2,100,72.1,77.1,74.1
20160114160000,377.2,385.4,52.2222,47,89.3,100,72.1,77.1,74.1
20160114161500,377.2,375.56,50.8889,47,94.2,100,72.2,77.1,74.1
20160114163000,377.2,375.56,50.8889,47,97.8,100,72.0,77.1,74.1
20160114164500,377.2,375.56,50.8889,47,92.2,100,72.7,77.1,74.1
20160114170000,377.2,375.56,50.8889,47,90.6,100,72.4,77.1,74.1
20160114171500,377.2,375.56,50.8889,47,97.9,100,72.4,77.1,74.1
20160114173000,377.2,383.76,52.0,47,88.1,100,72.4,77.1,74.1
20160114174500,377.2,383.76,52.0,47,97.2,100,72.2,77.1,74.1
20160114180000,377.2,383.76,52.0,47,86.9,100,72.1,77.1,74.1
20160114181500,377.2,375.56,50.8889,47,89.9,100,72.3,77.1,74.1
20160114183000,377.2,383.76,52.0,47,93.3,100,71.9,77.1,74.1
20160114184500,377.2,373.92,50.6667,47,97.7,100,72.1,77.1,74.1
20160114190000,377.2,378.84,51.3333,47,89.8,100,72.0,77.1,74.1
20160114191500,377.2,383.76,52.0,47,93.0,100,72.3,77.1,74.1
20160114193000,377.2,383.76,52.0,47,97.8,100,72.3,77.1,74.1
20160114194500,377.2,383.76,52.0,47,90.9,100,72.4,77.1,74.1
20160114200000,377.2,375.56,50.8889,47,92.4,100,72.5,77.1,74.1
20160114201500,377.2,383.76,52.0,47,97.8,100,72.4,77.1,74.1
20160114203000,377.2,378.84,51.3333,47,90.4,100,72.3,77.1,74.1
20160114204500,377.2,385.4,52.2222,47,91.6,100,72.4,77.1,74.1
20160114210000,377.2,385.4,52.2222,47,97.8,100,72.5,77.1,74.1
20160114211500,377.2,385.4,52.2222,47,92.9,100,72.4,77.1,74.1
20160114213000,377.2,378.84,51.3333,47,89.3,100,72.3,77.1,74.1
20160114214500,377.2,393.6,53.3333,47,95.5,100,72.3,77.1,74.1
20160114220000,377.2,383.76,52.0,47,95.5,100,72.1,77.1,74.1
20160114221500,377.2,383.76,52.0,47,89.2,100,72.5,77.1,74.1
20160114223000,377.2,383.76,52.0,47,95.5,100,72.5,77.1,74.1
20160114224500,377.2,388.68,52.6667,47,96.6,100,72.4,77.1,74.1
20160114230000,377.2,373.92,50.6667,47,89.3,100,72.4,77.1,74.1
20160114231500,377.2,388.68,52.6667,47,97.3,100,72.2,77.1,74.1
20160114233000,377.2,388.68,52.6667,47,88.7,100,72.0,77.1,74.1
20160114234500,377.2,398.52,54.0,47,96.9,100,72.0,77.1,74.1
20160115000000,377.2,385.4,52.2222,47,90.4,100,72.1,77.1,74.1
20160115001500,377.2,385.4,52.2222,47,90.4,100,72.2,77.1,74.1
20160115003000,377.2,369.0,50.0,47,94.7,100,72.1,77.1,74.1
20160115004500,377.2,383.76,52.0,47,90.5,100,72.3,77.1,74.1
20160115010000,377.2,403.44,54.6667,47,98.4,100,72.4,77.1,74.1
20160115011500,377.2,375.56,50.8889,47,89.3,100,72.1,77.1,74.1
20160115013000,377.2,385.4,52.2222,47,89.3,100,72.0,77.1,74.1
20160115014500,377.2,375.56,50.8889,47,83.8,100,72.1,77.1,74.1
20160115020000,377.2,375.56,50.8889,47,95.9,100,72.1,77.1,74.1
20160115021500,377.2,383.76,52.0,47,97.8,100,72.0,77.1,74.1
20160115023000,377.2,378.84,51.3333,47,89.3,100,71.7,77.1,74.1
20160115024500,377.2,393.6,53.3333,47,97.2,100,72.0,77.1,74.1
20160115030000,377.2,385.4,52.2222,47,92.9,100,72.2,77.1,74.1
20160115031500,377.2,385.4,52.2222,47,98.4,100,72.2,77.1,74.1
20160115033000,377.2,393.6,53.3333,47,91.6,100,72.1,77.1,74.1
20160115034500,377.2,378.84,51.3333,47,93.0,100,72.2,77.1,74.1
20160115040000,377.2,378.84,51.3333,47,98.2,100,72.1,77.1,74.1
20160115041500,377.2,395.24,53.5556,47,94.1,100,72.3,77.1,74.1
20160115043000,377.2,385.4,52.2222,47,91.7,100,72.1,77.1,74.1
20160115044500,377.2,378.84,51.3333,47,97.2,100,71.9,77.1,74.1
20160115050000,377.2,393.6,53.3333,47,84.4,100,71.7,77.1,74.1
20160115051500,377.2,385.4,52.2222,47,97.6,100,71.6,77.1,74.1
20160115053000,377.2,385.4,52.2222,47,88.9,100,71.8,77.1,74.1
20160115054500,377.2,385.4,52.2222,47,95.4,100,71.9,77.1,74.1
20160115060000,377.2,385.4,52.2222,47,91.3,100,72.0,77.1,74.1
20160115061500,377.2,385.4,52.2222,47,97.8,100,72.2,77.1,74.1
20160115063000,377.2,378.84,51.3333,47,89.3,100,71.2,77.1,74.1
20160115064500,377.2,388.68,52.6667,47,96.6,100,70.9,77.1,74.1
20160115070000,377.2,388.68,52.6667,47,97.8,100,71.0,77.1,74.1
20160115071500,377.2,383.76,52.0,47,94.8,100,71.3,77.1,74.1
20160115073000,377.2,393.6,53.3333,47,94.8,100,71.4,77.1,74.1
20160115074500,377.2,378.84,51.3333,47,91.6,100,71.6,77.1,74.1
20160115080000,377.2,395.24,53.5556,47,89.2,100,71.7,77.1,74.1
20160115081500,377.2,388.68,52.6667,47,94.8,100,72.1,77.1,74.1
20160115083000,377.2,393.6,53.3333,47,97.2,100,71.9,77.1,74.1
20160115084500,377.2,398.52,54.0,47,89.2,100,71.7,77.1,74.1
20160115090000,377.2,398.52,54.0,47,94.2,100,71.9,77.1,74.1
20160115091500,377.2,388.68,52.6667,47,95.9,100,71.8,77.1,74.1
20160115093000,377.2,405.08,54.8889,47,91.1,100,72.0,77.1,74.1
20160115094500,377.2,393.6,53.3333,47,89.3,100,72.0,77.1,74.1
20160115100000,377.2,388.68,52.6667,47,88.0,100,72.1,77.1,74.1
20160115101500,377.2,388.68,52.6667,47,88.0,100,72.2,77.1,74.1
20160115103000,377.2,375.56,50.8889,47,95.4,100,71.9,77.1,74.1
20160115104500,377.2,383.76,52.0,47,89.2,100,71.9,77.1,74.1
20160115110000,377.2,383.76,52.0,47,92.5,100,71.9,77.1,74.1
20160115111500,377.2,369.0,50.0,47,89.3,100,72.0,77.1,74.1
20160115113000,377.2,378.84,51.3333,47,90.7,100,71.9,77.1,74.1
20160115114500,377.2,385.4,52.2222,47,97.8,100,71.6,77.1,74.1
20160115120000,377.2,385.4,52.2222,47,95.7,100,71.5,77.1,74.1
20160115121500,377.2,375.56,50.8889,47,90.4,100,71.3,77.1,74.1
20160115123000,377.2,375.56,50.8889,47,95.9,100,71.4,77.1,74.1
20160115124500,377.2,383.76,52.0,47,90.5,100,71.4,77.1,74.1
20160115130000,377.2,383.76,52.0,47,88.7,100,70.8,77.1,74.1
20160115131500,377.2,375.56,50.8889,47,92.4,100,71.0,77.1,74.1
20160115133000,377.2,375.56,50.8889,47,96.6,100,71.5,77.1,74.1
20160115134500,377.2,375.56,50.8889,47,96.6,100,71.5,77.1,74.1
20160115140000,377.2,383.76,52.0,47,91.4,100,71.3,77.1,74.1
20160115141500,377.2,383.76,52.0,47,89.7,100,71.4,77.1,74.1
20160115143000,377.2,378.84,51.3333,47,91.1,100,71.5,77.1,74.1
20160115144500,377.2,393.6,53.3333,47,95.7,100,71.3,77.1,74.1
20160115150000,377.2,385.4,52.2222,47,95.7,100,71.3,77.1,74.1
20160115151500,377.2,398.52,54.0,47,90.1,100,71.3,77.1,74.1
20160115153000,377.2,403.44,54.6667,47,90.1,100,71.2,77.1,74.1
20160115154500,377.2,393.6,53.3333,47,92.4,100,71.9,77.1,74.1
20160115160000,377.2,398.52,54.0,47,96.1,100,72.0,77.1,74.1
20160115161500,377.2,378.84,51.3333,47,96.1,100,72.2,77.1,74.1
20160115163000,377.2,383.76,52.0,47,91.1,100,71.9,77.1,74.1
20160115164500,377.2,388.68,52.6667,47,89.3,100,72.1,77.1,74.1
20160115170000,377.2,403.44,54.6667,47,91.7,100,72.5,77.1,74.1
20160115171500,377.2,375.56,50.8889,47,96.6,100,72.1,77.1,74.1
20160115173000,377.2,385.4,52.2222,47,95.3,100,72.0,77.1,74.1
20160115174500,377.2,375.56,50.8889,47,89.2,100,71.7,77.1,74.1
20160115180000,377.2,393.6,53.3333,47,93.0,100,71.8,77.1,74.1
20160115181500,377.2,385.4,52.2222,47,97.3,100,71.8,77.1,74.1
20160115183000,377.2,378.84,51.3333,47,94.1,100,71.7,77.1,74.1
20160115184500,377.2,393.6,53.3333,47,89.3,100,72.0,77.1,74.1
20160115190000,377.2,388.68,52.6667,47,91.7,100,71.9,77.1,74.1
20160115191500,377.2,388.68,52.6667,47,97.2,100,72.0,77.1,74.1
20160115193000,377.2,395.24,53.5556,47,95.3,100,72.1,77.1,74.1
20160115194500,377.2,383.76,52.0,47,89.2,100,72.0,77.1,74.1
20160115200000,377.2,388.68,52.6667,47,91.5,100,72.1,77.1,74.1
20160115201500,377.2,378.84,51.3333,47,97.4,100,72.2,77.1,74.1
20160115203000,377.2,393.6,53.3333,47,91.9,100,72.0,77.1,74.1
20160115204500,377.2,385.4,52.2222,47,88.8,100,72.2,77.1,74.1
20160115210000,377.2,385.4,52.2222,47,94.4,100,72.0,77.1,74.1
20160115211500,377.2,385.4,52.2222,47,96.6,100,72.2,77.1,74.1
20160115213000,377.2,395.24,53.5556,47,90.1,100,72.0,77.1,74.1
20160115214500,377.2,395.24,53.5556,47,90.1,100,72.1,77.1,74.1
20160115220000,377.2,383.76,52.0,47,96.9,100,71.9,77.1,74.1
20160115221500,377.2,383.76,52.0,47,94.1,100,72.1,77.1,74.1
20160115223000,377.2,378.84,51.3333,47,88.7,100,71.8,77.1,74.1
20160115224500,377.2,378.84,51.3333,47,96.3,100,71.5,77.1,74.1
20160115230000,377.2,393.6,53.3333,47,91.8,100,71.9,77.1,74.1
20160115231500,377.2,373.92,50.6667,47,91.8,100,71.9,77.1,74.1
20160115233000,377.2,383.76,52.0,47,97.2,100,71.9,77.1,74.1
20160115234500,377.2,378.84,51.3333,47,87.5,100,72.0,77.1,74.1
20160116000000,377.2,385.4,52.2222,47,97.8,100,71.9,77.1,74.1
20160116001500,377.2,385.4,52.2222,47,93.3,100,72.1,77.1,74.1
20160116003000,377.2,375.56,50.8889,47,93.3,100,71.9,77.1,74.1
20160116004500,377.2,388.68,52.6667,47,97.2,100,72.1,77.1,74.1
20160116010000,377.2,383.76,52.0,47,90.4,100,72.1,77.1,74.1
20160116011500,377.2,362.44,49.1111,47,90.4,100,72.0,77.1,74.1
20160116013000,377.2,373.92,50.6667,47,96.1,100,71.3,77.1,74.1
20160116014500,377.2,373.92,50.6667,47,97.6,100,71.6,77.1,74.1
20160116020000,377.2,383.76,52.0,47,92.9,100,71.6,77.1,74.1
20160116021500,377.2,365.72,49.5556,47,98.0,100,71.8,77.1,74.1
20160116023000,377.2,385.4,52.2222,47,91.1,100,72.0,77.1,74.1
20160116024500,377.2,359.16,48.6667,47,97.2,100,71.8,77.1,74.1
20160116030000,377.2,378.84,51.3333,47,98.4,100,71.4,77.1,74.1
20160116031500,377.2,378.84,51.3333,47,89.4,100,71.6,77.1,74.1
20160116033000,377.2,373.92,50.6667,47,93.7,100,71.4,77.1,74.1
20160116034500,377.2,385.4,52.2222,47,97.8,100,71.5,77.1,74.1
20160116040000,377.2,365.72,49.5556,47,97.8,100,71.6,77.1,74.1
20160116041500,377.2,385.4,52.2222,47,91.1,100,71.5,77.1,74.1
20160116043000,377.2,378.84,51.3333,47,91.1,100,71.5,77.1,74.1
20160116044500,377.2,373.92,50.6667,47,97.6,100,71.7,77.1,74.1
20160116050000,377.2,369.0,50.0,47,93.6,100,71.6,77.1,74.1
20160116051500,377.2,383.76,52.0,47,89.3,100,71.6,77.1,74.1
20160116053000,377.2,378.84,51.3333,47,95.9,100,71.6,77.1,74.1
20160116054500,377.2,373.92,50.6667,47,97.2,100,71.6,77.1,74.1
20160116060000,377.2,369.0,50.0,47,97.2,100,71.7,77.1,74.1
20160116061500,377.2,373.92,50.6667,47,97.2,100,71.7,77.1,74.1
20160116063000,377.2,383.76,52.0,47,97.2,100,71.8,77.1,74.1
20160116064500,377.2,373.92,50.6667,47,97.2,100,71.8,77.1,74.1
20160116070000,377.2,373.92,50.6667,47,97.2,100,71.7,77.1,74.1
20160116071500,377.2,373.92,50.6667,47,97.2,100,71.8,77.1,74.1
20160116073000,377.2,359.16,48.6667,47,97.2,100,71.6,77.1,74.1
20160116074500,377.2,378.84,51.3333,47,98.6,100,71.6,77.1,74.1
20160116080000,377.2,369.0,50.0,47,98.6,100,71.5,77.1,74.1
20160116081500,377.2,375.56,50.8889,47,94.1,100,71.7,77.1,74.1
20160116083000,377.2,369.0,50.0,47,92.1,100,71.9,77.1,74.1
20160116084500,377.2,373.92,50.6667,47,94.2,100,71.2,77.1,74.1
20160116090000,377.2,385.4,52.2222,47,97.8,100,71.1,77.1,74.1
20160116091500,377.2,365.72,49.5556,47,97.8,100,71.2,77.1,74.1
20160116093000,377.2,383.76,52.0,47,96.0,100,71.4,77.1,74.1
20160116094500,377.2,383.76,52.0,47,91.1,100,71.2,77.1,74.1
20160116100000,377.2,378.84,51.3333,47,97.8,100,71.0,77.1,74.1
20160116101500,377.2,373.92,50.6667,47,93.6,100,71.4,77.1,74.1
20160116103000,377.2,373.92,50.6667,47,97.7,100,71.6,77.1,74.1
20160116104500,377.2,373.92,50.6667,47,91.1,100,71.6,77.1,74.1
20160116110000,377.2,373.92,50.6667,47,97.0,100,71.1,77.1,74.1
20160116111500,377.2,373.92,50.6667,47,95.9,100,71.2,77.1,74.1
20160116113000,377.2,373.92,50.6667,47,88.6,100,71.2,77.1,74.1
20160116114500,377.2,373.92,50.6667,47,92.7,100,71.4,77.1,74.1
20160116120000,377.2,369.0,50.0,47,97.2,100,71.7,77.1,74.1
20160116121500,377.2,385.4,52.2222,47,90.0,100,71.3,77.1,74.1
20160116123000,377.2,385.4,52.2222,47,92.0,100,71.5,77.1,74.1
20160116124500,377.2,375.56,50.8889,47,97.0,100,71.2,77.1,74.1
20160116130000,377.2,383.76,52.0,47,90.6,100,71.6,77.1,74.1
20160116131500,377.2,383.76,52.0,47,95.9,100,71.6,77.1,74.1
20160116133000,377.2,375.56,50.8889,47,95.9,100,71.4,77.1,74.1
20160116134500,377.2,375.56,50.8889,47,87.5,100,71.4,77.1,74.1
20160116140000,377.2,383.76,52.0,47,98.4,100,71.4,77.1,74.1
20160116141500,377.2,383.76,52.0,47,91.7,100,71.3,77.1,74.1
20160116143000,377.2,383.76,52.0,47,90.0,100,71.3,77.1,74.1
20160116144500,377.2,378.84,51.3333,47,96.8,100,71.4,77.1,74.1
20160116150000,377.2,383.76,52.0,47,96.8,100,71.4,77.1,74.1
20160116151500,377.2,369.0,50.0,47,88.2,100,71.3,77.1,74.1
20160116153000,377.2,373.92,50.6667,47,95.4,100,71.4,77.1,74.1
20160116154500,377.2,373.92,50.6667,47,95.4,100,71.3,77.1,74.1
20160116160000,377.2,373.92,50.6667,47,88.7,100,71.5,77.1,74.1
20160116161500,377.2,369.0,50.0,47,97.9,100,71.6,77.1,74.1
20160116163000,377.2,383.76,52.0,47,95.9,100,71.3,77.1,74.1
20160116164500,377.2,373.92,50.6667,47,88.1,100,71.4,77.1,74.1
20160116170000,377.2,373.92,50.6667,47,98.4,100,71.5,77.1,74.1
20160116171500,377.2,373.92,50.6667,47,94.7,100,71.2,77.1,74.1
20160116173000,377.2,378.84,51.3333,47,88.1,100,71.7,77.1,74.1
20160116174500,377.2,378.84,51.3333,47,96.3,100,71.7,77.1,74.1
20160116180000,377.2,369.0,50.0,47,96.3,100,71.7,77.1,74.1
20160116181500,377.2,373.92,50.6667,47,88.7,100,71.7,77.1,74.1
20160116183000,377.2,383.76,52.0,47,97.8,100,71.5,77.1,74.1
20160116184500,377.2,375.56,50.8889,47,97.8,100,71.9,77.1,74.1
20160116190000,377.2,383.76,52.0,47,83.8,100,71.6,77.1,74.1
20160116191500,377.2,378.84,51.3333,47,98.4,100,71.7,77.1,74.1
20160116193000,377.2,373.92,50.6667,47,94.7,100,71.8,77.1,74.1
20160116194500,377.2,383.76,52.0,47,89.8,100,71.6,77.1,74.1
20160116200000,377.2,378.84,51.3333,47,97.8,100,71.4,77.1,74.1
20160116201500,377.2,369.0,50.0,47,95.3,100,71.7,77.1,74.1
20160116203000,377.2,375.56,50.8889,47,89.9,100,71.6,77.1,74.1
20160116204500,377.2,375.56,50.8889,47,98.4,100,71.9,77.1,74.1
20160116210000,377.2,385.4,52.2222,47,89.3,100,71.9,77.1,74.1
20160116211500,377.2,373.92,50.6667,47,97.8,100,72.0,77.1,74.1
20160116213000,377.2,388.68,52.6667,47,93.5,100,72.0,77.1,74.1
20160116214500,377.2,369.0,50.0,47,85.0,100,71.8,77.1,74.1
20160116220000,377.2,378.84,51.3333,47,83.8,100,71.6,77.1,74.1
20160116221500,377.2,378.84,51.3333,47,95.3,100,71.6,77.1,74.1
20160116223000,377.2,365.72,49.5556,47,97.2,100,71.3,77.1,74.1
20160116224500,377.2,375.56,50.8889,47,98.4,100,71.6,77.1,74.1
20160116230000,377.2,359.16,48.6667,47,98.4,100,71.6,77.1,74.1
20160116231500,377.2,375.56,50.8889,47,96.7,100,71.6,77.1,74.1
20160116233000,377.2,375.56,50.8889,47,95.6,100,71.6,77.1,74.1
20160116234500,377.2,369.0,50.0,47,97.2,100,71.7,77.1,74.1
20160117000000,377.2,385.4,52.2222,47,97.2,100,71.6,77.1,74.1
20160117001500,377.2,373.92,50.6667,47,98.4,100,71.6,77.1,74.1
20160117003000,377.2,373.92,50.6667,47,94.8,100,71.4,77.1,74.1
20160117004500,377.2,373.92,50.6667,47,97.1,100,71.5,77.1,74.1
20160117010000,377.2,378.84,51.3333,47,97.1,100,71.4,77.1,74.1
20160117011500,377.2,362.44,49.1111,47,97.1,100,71.4,77.1,74.1
20160117013000,377.2,378.84,51.3333,47,97.1,100,71.4,77.1,74.1
20160117014500,377.2,378.84,51.3333,47,97.1,100,71.2,77.1,74.1
20160117020000,377.2,373.92,50.6667,47,93.2,100,71.6,77.1,74.1
20160117021500,377.2,373.92,50.6667,47,91.1,100,71.5,77.1,74.1
20160117023000,377.2,383.76,52.0,47,91.1,100,71.6,77.1,74.1
20160117024500,377.2,378.84,51.3333,47,91.1,100,71.5,77.1,74.1
20160117030000,377.2,378.84,51.3333,47,91.1,100,71.4,77.1,74.1
20160117031500,377.2,365.72,49.5556,47,91.1,100,71.3,77.1,74.1
20160117033000,377.2,375.56,50.8889,47,91.1,100,71.5,77.1,74.1
20160117034500,377.2,383.76,52.0,47,92.4,100,71.3,77.1,74.1
20160117040000,377.2,378.84,51.3333,47,97.2,100,71.6,77.1,74.1
20160117041500,377.2,378.84,51.3333,47,97.2,100,71.6,77.1,74.1
20160117043000,377.2,373.92,50.6667,47,94.7,100,71.0,77.1,74.1
20160117044500,377.2,378.84,51.3333,47,89.2,100,71.1,77.1,74.1
20160117050000,377.2,373.92,50.6667,47,92.4,100,71.2,77.1,74.1
20160117051500,377.2,373.92,50.6667,47,94.7,100,71.1,77.1,74.1
20160117053000,377.2,378.84,51.3333,47,88.6,100,71.4,77.1,74.1
20160117054500,377.2,388.68,52.6667,47,96.6,100,71.5,77.1,74.1
20160117060000,377.2,375.56,50.8889,47,96.6,100,71.1,77.1,74.1
20160117061500,377.2,375.56,50.8889,47,95.6,100,71.1,77.1,74.1
20160117063000,377.2,385.4,52.2222,47,95.6,100,71.2,77.1,74.1
20160117064500,377.2,393.6,53.3333,47,95.6,100,71.4,77.1,74.1
20160117070000,377.2,388.68,52.6667,47,95.6,100,71.5,77.1,74.1
20160117071500,377.2,388.68,52.6667,47,92.7,100,71.4,77.1,74.1
