PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117073000,377.2,375.56,50.8889,47,91.7,100,71.4,77.1,74.1
20160117074500,377.2,393.6,53.3333,47,97.2,100,71.0,77.1,74.1
20160117080000,377.2,378.84,51.3333,47,94.7,100,71.2,77.1,74.1
20160117081500,377.2,369.0,50.0,47,91.3,100,71.6,77.1,74.1
20160117083000,377.2,375.56,50.8889,47,89.9,100,70.9,77.1,74.1
20160117084500,377.2,388.68,52.6667,47,97.2,100,71.2,77.1,74.1
20160117090000,377.2,375.56,50.8889,47,97.2,100,70.9,77.1,74.1
20160117091500,377.2,385.4,52.2222,47,97.2,100,70.6,77.1,74.1
20160117093000,377.2,385.4,52.2222,47,96.2,100,70.8,77.1,74.1
20160117094500,377.2,385.4,52.2222,47,96.2,100,70.8,77.1,74.1
20160117100000,377.2,385.4,52.2222,47,96.2,100,71.0,77.1,74.1
20160117101500,377.2,385.4,52.2222,47,96.2,100,71.0,77.1,74.1
20160117103000,377.2,385.4,52.2222,47,96.2,100,70.9,77.1,74.1
20160117104500,377.2,393.6,53.3333,47,96.2,100,71.2,77.1,74.1
20160117110000,377.2,393.6,53.3333,47,96.2,100,71.2,77.1,74.1
20160117111500,377.2,385.4,52.2222,47,96.2,100,71.0,77.1,74.1
20160117113000,377.2,378.84,51.3333,47,96.2,100,70.9,77.1,74.1
20160117114500,377.2,385.4,52.2222,47,96.2,100,70.8,77.1,74.1
20160117120000,377.2,373.92,50.6667,47,96.2,100,70.8,77.1,74.1
20160117121500,377.2,388.68,52.6667,47,97.2,100,70.9,77.1,74.1
20160117123000,377.2,378.84,51.3333,47,97.2,100,71.1,77.1,74.1
20160117124500,377.2,378.84,51.3333,47,97.2,100,71.2,77.1,74.1
20160117130000,377.2,383.76,52.0,47,97.2,100,71.0,77.1,74.1
20160117131500,377.2,378.84,51.3333,47,97.2,100,71.2,77.1,74.1
20160117133000,377.2,373.92,50.6667,47,98.4,100,71.2,77.1,74.1
20160117134500,377.2,373.92,50.6667,47,94.1,100,71.1,77.1,74.1
20160117140000,377.2,373.92,50.6667,47,96.0,100,71.5,77.1,74.1
20160117141500,377.2,388.68,52.6667,47,94.7,100,71.5,77.1,74.1
20160117143000,377.2,378.84,51.3333,47,97.8,100,71.3,77.1,74.1
20160117144500,377.2,373.92,50.6667,47,89.1,100,71.3,77.1,74.1
20160117150000,377.2,378.84,51.3333,47,89.1,100,71.4,77.1,74.1
20160117151500,377.2,378.84,51.3333,47,96.6,100,70.9,77.1,74.1
20160117153000,377.2,373.92,50.6667,47,95.3,100,71.2,77.1,74.1
20160117154500,377.2,383.76,52.0,47,97.2,100,71.3,77.1,74.1
20160117160000,377.2,378.84,51.3333,47,95.1,100,71.1,77.1,74.1
20160117161500,377.2,378.84,51.3333,47,88.7,100,71.6,77.1,74.1
20160117163000,377.2,369.0,50.0,47,94.8,100,71.7,77.1,74.1
20160117164500,377.2,373.92,50.6667,47,94.8,100,71.2,77.1,74.1
20160117170000,377.2,378.84,51.3333,47,93.2,100,71.6,77.1,74.1
20160117171500,377.2,369.0,50.0,47,96.5,100,71.3,77.1,74.1
20160117173000,377.2,383.76,52.0,47,97.8,100,71.4,77.1,74.1
20160117174500,377.2,369.0,50.0,47,96.0,100,71.7,77.1,74.1
20160117180000,377.2,378.84,51.3333,47,96.0,100,71.6,77.1,74.1
20160117181500,377.2,378.84,51.3333,47,91.2,100,71.7,77.1,74.1
20160117183000,377.2,378.84,51.3333,47,97.2,100,71.7,77.1,74.1
20160117184500,377.2,373.92,50.6667,47,89.3,100,71.5,77.1,74.1
20160117190000,377.2,378.84,51.3333,47,97.2,100,71.8,77.1,74.1
20160117191500,377.2,365.72,49.5556,47,98.4,100,71.6,77.1,74.1
20160117193000,377.2,365.72,49.5556,47,98.4,100,71.7,77.1,74.1
20160117194500,377.2,365.72,49.5556,47,98.4,100,71.7,77.1,74.1
20160117200000,377.2,375.56,50.8889,47,96.4,100,72.0,77.1,74.1
20160117201500,377.2,375.56,50.8889,47,96.4,100,71.8,77.1,74.1
20160117203000,377.2,369.0,50.0,47,96.4,100,71.7,77.1,74.1
20160117204500,377.2,385.4,52.2222,47,90.3,100,71.6,77.1,74.1
20160117210000,377.2,375.56,50.8889,47,90.3,100,71.7,77.1,74.1
20160117211500,377.2,365.72,49.5556,47,91.9,100,71.7,77.1,74.1
20160117213000,377.2,378.84,51.3333,47,91.9,100,71.9,77.1,74.1
20160117214500,377.2,383.76,52.0,47,90.5,100,71.9,77.1,74.1
20160117220000,377.2,383.76,52.0,47,90.5,100,71.7,77.1,74.1
20160117221500,377.2,383.76,52.0,47,88.7,100,71.7,77.2,74.2
20160117223000,377.2,383.76,52.0,47,88.7,100,71.3,77.1,74.1
20160117224500,377.2,373.92,50.6667,47,88.7,100,71.4,77.1,74.1
20160117230000,377.2,362.44,49.1111,47,88.7,100,71.6,77.1,74.1
20160117231500,377.2,385.4,52.2222,47,91.1,100,71.5,77.1,74.1
20160117233000,377.2,365.72,49.5556,47,97.6,100,71.7,77.1,74.1
20160117234500,377.2,365.72,49.5556,47,95.9,100,71.7,77.1,74.1
20160118000000,377.2,375.56,50.8889,47,95.9,100,71.6,77.1,74.1
20160118001500,377.2,375.56,50.8889,47,90.4,100,71.8,77.1,74.1
20160118003000,377.2,375.56,50.8889,47,89.3,100,71.4,77.1,74.1
20160118004500,377.2,385.4,52.2222,47,97.8,100,71.7,77.1,74.1
20160118010000,377.2,365.72,49.5556,47,96.6,100,71.7,77.1,74.1
20160118011500,377.2,359.16,48.6667,47,96.6,100,71.7,77.1,74.1
20160118013000,377.2,369.0,50.0,47,95.3,100,71.6,77.1,74.1
20160118014500,377.2,369.0,50.0,47,89.7,100,71.8,77.1,74.1
20160118020000,377.2,373.92,50.6667,47,89.7,100,71.7,77.1,74.1
20160118021500,377.2,362.44,49.1111,47,97.8,100,71.6,77.1,74.1
20160118023000,377.2,362.44,49.1111,47,96.6,100,71.7,77.1,74.1
20160118024500,377.2,373.92,50.6667,47,94.7,100,71.7,77.1,74.1
20160118030000,377.2,365.72,49.5556,47,88.1,100,71.5,77.1,74.1
20160118031500,377.2,359.16,48.6667,47,97.2,100,71.4,77.1,74.1
20160118033000,377.2,369.0,50.0,47,94.7,100,71.7,77.1,74.1
20160118034500,377.2,369.0,50.0,47,94.7,100,71.6,77.1,74.1
20160118040000,377.2,373.92,50.6667,47,97.2,100,71.7,77.1,74.1
20160118041500,377.2,365.72,49.5556,47,94.7,100,71.6,77.1,74.1
20160118043000,377.2,365.72,49.5556,47,91.1,100,71.6,77.1,74.1
20160118044500,377.2,373.92,50.6667,47,97.2,100,71.5,77.1,74.1
20160118050000,377.2,373.92,50.6667,47,95.0,100,71.7,77.1,74.1
20160118051500,377.2,385.4,52.2222,47,89.0,100,71.7,77.1,74.1
20160118053000,377.2,373.92,50.6667,47,83.7,100,71.4,77.1,74.1
20160118054500,377.2,373.92,50.6667,47,93.8,100,71.6,77.1,74.1
20160118060000,377.2,373.92,50.6667,47,97.2,100,71.2,77.1,74.1
20160118061500,377.2,383.76,52.0,47,81.9,100,71.2,77.1,74.1
20160118063000,377.2,378.84,51.3333,47,91.6,100,71.1,71.6,68.6
20160118064500,377.2,398.52,54.0,48,54.7,0,69.4,71.8,68.8
20160118070000,377.2,373.92,50.6667,47,53.5,0,68.8,71.8,68.8
20160118071500,377.2,403.44,54.6667,48,53.5,0,69.3,71.8,68.8
20160118073000,377.2,385.4,52.2222,47,53.5,0,69.7,71.8,68.8
20160118074500,377.2,403.44,54.6667,47,53.5,0,69.4,71.8,68.8
20160118080000,377.2,388.68,52.6667,47,54.3,0,69.8,71.8,68.8
20160118081500,377.2,383.76,52.0,47,54.3,0,70.1,71.8,68.8
20160118083000,377.2,388.68,52.6667,47,54.3,0,69.7,71.7,68.7
20160118084500,377.2,395.24,53.5556,47,55.5,0,69.9,71.8,68.8
20160118090000,377.2,385.4,52.2222,47,55.5,0,69.8,71.7,68.7
20160118091500,377.2,385.4,52.2222,47,55.5,0,69.9,71.7,68.7
20160118093000,377.2,395.24,53.5556,47,55.5,0,69.7,71.7,68.7
20160118094500,377.2,383.76,52.0,47,55.5,0,69.8,71.7,68.7
20160118100000,377.2,395.24,53.5556,48,55.5,0,69.9,71.6,68.6
20160118101500,377.2,385.4,52.2222,48,55.5,0,69.9,71.6,68.6
20160118103000,377.2,385.4,52.2222,48,55.5,0,70.2,71.7,68.7
20160118104500,377.2,398.52,54.0,48,55.5,0,70.4,71.7,68.7
20160118110000,377.2,388.68,52.6667,48,55.5,0,70.3,71.7,68.7
20160118111500,377.2,393.6,53.3333,48,55.5,0,70.5,71.7,68.7
20160118113000,377.2,388.68,52.6667,47,55.5,0,70.2,71.6,68.6
20160118114500,377.2,403.44,54.6667,47,55.5,0,70.2,71.7,68.7
20160118120000,377.2,388.68,52.6667,47,55.5,0,70.4,71.7,68.7
20160118121500,377.2,393.6,53.3333,47,55.5,0,70.5,71.7,68.7
20160118123000,377.2,385.4,52.2222,47,54.7,0,70.4,71.8,68.8
20160118124500,377.2,405.08,54.8889,48,55.9,0,70.5,71.8,68.8
20160118130000,377.2,388.68,52.6667,47,54.7,0,70.7,71.7,68.7
20160118131500,377.2,403.44,54.6667,47,55.9,0,70.9,71.7,68.7
20160118133000,377.2,393.6,53.3333,47,54.7,0,70.5,71.7,68.7
20160118134500,377.2,414.92,56.2222,48,55.6,0,70.7,71.8,68.8
20160118140000,377.2,395.24,53.5556,47,54.7,0,70.7,71.8,68.8
20160118141500,377.2,395.24,53.5556,47,55.7,0,70.7,71.8,68.8
20160118143000,377.2,395.24,53.5556,47,55.7,0,71.0,71.7,68.7
20160118144500,377.2,395.24,53.5556,48,55.1,0,71.0,71.8,68.8
20160118150000,377.2,395.24,53.5556,47,55.1,0,71.1,71.8,68.8
20160118151500,377.2,388.68,52.6667,47,55.1,0,71.2,71.8,68.8
20160118153000,377.2,395.24,53.5556,47,55.1,0,71.1,71.8,68.8
20160118154500,377.2,385.4,52.2222,48,55.1,0,71.0,71.8,68.8
20160118160000,377.2,385.4,52.2222,48,55.1,0,71.3,71.7,68.7
20160118161500,377.2,393.6,53.3333,48,55.1,0,71.4,71.8,68.8
20160118163000,377.2,393.6,53.3333,48,55.1,0,71.4,71.7,68.7
20160118164500,377.2,410.0,55.5556,48,55.1,0,70.3,71.7,68.7
20160118170000,377.2,410.0,55.5556,48,55.1,0,70.3,71.7,68.7
20160118171500,377.2,393.6,53.3333,48,55.1,0,69.6,71.7,68.7
20160118173000,377.2,388.68,52.6667,48,55.1,0,69.3,71.8,68.8
20160118174500,377.2,408.36,55.3333,48,55.1,0,69.2,71.7,68.7
20160118180000,377.2,388.68,52.6667,47,55.9,0,69.2,71.7,68.7
20160118181500,377.2,393.6,53.3333,47,55.2,0,68.8,71.6,68.6
20160118183000,377.2,393.6,53.3333,48,55.2,0,68.9,71.6,68.6
20160118184500,377.2,393.6,53.3333,48,55.2,0,68.8,71.7,68.7
20160118190000,377.2,393.6,53.3333,47,55.9,0,68.8,71.6,68.6
20160118191500,377.2,375.56,50.8889,47,55.9,0,68.7,71.6,68.6
20160118193000,377.2,375.56,50.8889,47,55.2,0,68.6,71.6,68.6
20160118194500,377.2,403.44,54.6667,48,55.2,0,68.7,71.5,68.5
20160118200000,377.2,388.68,52.6667,48,55.2,0,68.7,71.5,68.5
20160118201500,377.2,393.6,53.3333,48,55.2,0,68.6,71.5,68.5
20160118203000,377.2,405.08,54.8889,48,55.2,0,69.0,71.4,68.4
20160118204500,377.2,373.92,50.6667,47,55.2,0,68.7,71.5,68.5
20160118210000,377.2,385.4,52.2222,48,55.2,0,68.7,71.5,68.5
20160118211500,377.2,395.24,53.5556,47,55.2,0,68.7,71.5,68.5
20160118213000,377.2,383.76,52.0,47,55.2,0,68.8,71.5,68.5
20160118214500,377.2,378.84,51.3333,47,55.2,0,68.6,71.4,68.4
20160118220000,377.2,378.84,51.3333,47,55.2,0,68.6,71.4,68.4
20160118221500,377.2,388.68,52.6667,48,55.2,0,68.6,71.4,68.4
20160118223000,377.2,395.24,53.5556,48,55.2,0,68.7,71.4,68.4
20160118224500,377.2,395.24,53.5556,48,55.2,0,68.3,71.5,68.5
20160118230000,377.2,395.24,53.5556,48,55.2,0,68.6,71.4,68.4
20160118231500,377.2,416.56,56.4444,48,55.2,0,68.2,71.4,68.4
20160118233000,377.2,393.6,53.3333,48,54.3,100,68.0,71.4,68.4
20160118234500,377.2,405.08,54.8889,48,54.3,100,68.2,71.4,68.4
20160119000000,377.2,393.6,53.3333,48,54.3,100,68.2,71.4,68.4
20160119001500,377.2,385.4,52.2222,47,54.3,100,68.3,71.4,68.4
20160119003000,377.2,375.56,50.8889,47,54.3,100,68.2,71.4,68.4
20160119004500,377.2,393.6,53.3333,47,54.3,100,68.4,71.4,68.4
20160119010000,377.2,375.56,50.8889,47,54.3,100,68.3,71.4,68.4
20160119011500,377.2,385.4,52.2222,47,54.3,100,67.9,71.4,68.4
20160119013000,377.2,385.4,52.2222,47,55.5,100,67.8,71.4,68.4
20160119014500,377.2,385.4,52.2222,47,61.2,100,68.1,71.4,68.4
20160119020000,377.2,385.4,52.2222,47,70.1,100,68.1,71.4,68.4
20160119021500,377.2,395.24,53.5556,47,67.4,100,68.4,71.4,68.4
20160119023000,377.2,385.4,52.2222,47,67.4,100,68.4,71.4,68.4
20160119024500,377.2,395.24,53.5556,47,71.0,100,68.6,71.5,68.5
20160119030000,377.2,383.76,52.0,47,55.2,100,67.8,71.4,68.4
20160119031500,377.2,383.76,52.0,47,55.2,100,67.9,71.4,68.4
20160119033000,377.2,383.76,52.0,47,57.5,100,67.9,71.4,68.4
20160119034500,377.2,388.68,52.6667,47,61.6,100,68.1,71.4,68.4
20160119040000,377.2,395.24,53.5556,47,61.6,100,68.1,71.4,68.4
20160119041500,377.2,388.68,52.6667,47,63.2,100,68.2,71.4,68.4
20160119043000,377.2,388.68,52.6667,47,63.2,100,68.1,71.4,68.4
20160119044500,377.2,398.52,54.0,47,69.1,100,68.2,71.5,68.5
20160119050000,377.2,393.6,53.3333,47,56.0,100,68.2,71.4,68.4
20160119051500,377.2,393.6,53.3333,47,53.1,100,67.8,71.4,68.4
20160119053000,377.2,405.08,54.8889,47,58.0,100,67.9,71.4,68.4
20160119054500,377.2,383.76,52.0,47,60.0,100,68.1,71.4,68.4
20160119060000,377.2,378.84,51.3333,47,70.2,0,68.6,71.4,68.4
20160119061500,377.2,378.84,51.3333,47,53.5,100,68.1,71.4,68.4
20160119063000,377.2,373.92,50.6667,47,52.8,100,68.0,71.4,68.4
20160119064500,377.2,388.68,52.6667,47,57.5,100,68.5,71.4,68.4
20160119070000,377.2,383.76,52.0,47,53.5,0,69.0,71.4,68.4
20160119071500,377.2,388.68,52.6667,47,88.5,100,68.9,79.9,76.9
20160119073000,377.2,388.68,52.6667,47,89.8,100,69.4,79.9,76.9
20160119074500,377.2,375.56,50.8889,47,95.3,100,69.9,79.9,76.9
20160119080000,377.2,375.56,50.8889,47,95.3,100,69.9,79.9,76.9
20160119081500,377.2,385.4,52.2222,47,95.3,100,70.3,79.9,76.9
20160119083000,377.2,385.4,52.2222,47,88.1,100,70.4,79.9,76.9
20160119084500,377.2,373.92,50.6667,47,92.9,100,70.5,79.9,76.9
20160119090000,377.2,383.76,52.0,47,94.7,100,70.3,79.7,76.7
20160119091500,377.2,369.0,50.0,47,96.6,100,70.2,79.7,76.7
20160119093000,377.2,373.92,50.6667,47,96.6,100,70.5,78.8,75.8
20160119094500,377.2,362.44,49.1111,47,98.4,100,70.9,79.1,76.1
20160119100000,377.2,362.44,49.1111,47,91.1,100,71.1,79.3,76.3
20160119101500,377.2,362.44,49.1111,47,90.1,100,71.3,79.1,76.1
20160119103000,377.2,373.92,50.6667,47,98.4,100,71.5,79.1,76.1
20160119104500,377.2,362.44,49.1111,47,94.7,100,71.2,79.1,76.1
20160119110000,377.2,378.84,51.3333,47,91.8,100,71.3,79.1,76.1
20160119111500,377.2,385.4,52.2222,47,98.4,100,71.6,79.1,76.1
20160119113000,377.2,375.56,50.8889,47,91.6,100,71.7,79.1,76.1
20160119114500,377.2,375.56,50.8889,47,89.3,100,71.6,79.1,76.1
20160119120000,377.2,369.0,50.0,47,94.2,100,71.7,79.1,76.1
20160119121500,377.2,378.84,51.3333,47,97.8,100,71.5,79.1,76.1
20160119123000,377.2,385.4,52.2222,47,92.9,100,71.9,79.1,76.1
20160119124500,377.2,375.56,50.8889,47,88.7,100,72.0,79.1,76.1
20160119130000,377.2,375.56,50.8889,47,93.2,100,72.0,79.1,76.1
20160119131500,377.2,369.0,50.0,47,98.0,100,72.1,79.1,76.1
20160119133000,377.2,383.76,52.0,47,93.5,100,72.1,79.1,76.1
20160119134500,377.2,375.56,50.8889,47,89.3,100,72.0,79.1,76.1
20160119140000,377.2,375.56,50.8889,47,92.6,100,72.1,79.3,76.3
20160119141500,377.2,385.4,52.2222,47,97.2,100,71.9,79.2,76.2
20160119143000,377.2,375.56,50.8889,47,95.7,100,72.4,79.1,76.1
20160119144500,377.2,369.0,50.0,47,89.8,100,72.1,79.1,76.1
20160119150000,377.2,373.92,50.6667,47,91.7,100,72.2,79.1,76.1
20160119151500,377.2,369.0,50.0,47,96.2,100,72.0,79.1,76.1
20160119153000,377.2,378.84,51.3333,47,97.2,100,72.1,79.1,76.1
20160119154500,377.2,373.92,50.6667,47,91.1,100,71.8,79.1,76.1
20160119160000,377.2,373.92,50.6667,47,91.1,100,71.7,79.1,76.1
20160119161500,377.2,378.84,51.3333,47,94.3,100,72.0,79.3,76.3
20160119163000,377.2,378.84,51.3333,47,97.8,100,71.6,78.5,75.5
20160119164500,377.2,378.84,51.3333,47,95.3,100,71.9,78.5,75.5
20160119170000,377.2,378.84,51.3333,47,89.3,100,72.1,78.5,75.5
20160119171500,377.2,378.84,51.3333,47,92.4,100,72.5,78.0,75.0
20160119173000,377.2,383.76,52.0,47,96.7,100,72.6,79.3,76.3
20160119174500,377.2,378.84,51.3333,47,96.7,100,72.4,79.3,76.3
20160119180000,377.2,385.4,52.2222,47,89.8,100,72.2,78.5,75.5
20160119181500,377.2,373.92,50.6667,47,91.8,100,72.4,79.1,76.1
20160119183000,377.2,373.92,50.6667,47,96.2,100,72.2,79.1,76.1
20160119184500,377.2,369.0,50.0,47,93.8,100,72.1,78.8,75.8
20160119190000,377.2,378.84,51.3333,47,88.7,100,72.1,79.1,76.1
20160119191500,377.2,369.0,50.0,47,98.4,100,72.5,78.0,75.0
20160119193000,377.2,378.84,51.3333,47,90.8,100,72.6,79.1,76.1
20160119194500,377.2,388.68,52.6667,47,90.8,100,72.5,79.3,76.3
20160119200000,377.2,383.76,52.0,47,97.8,100,72.7,79.3,76.3
20160119201500,377.2,383.76,52.0,47,95.9,100,72.6,79.3,76.3
20160119203000,377.2,383.76,52.0,47,90.1,100,72.7,79.2,76.2
20160119204500,377.2,383.76,52.0,47,93.9,100,72.6,79.1,76.1
20160119210000,377.2,375.56,50.8889,47,97.2,100,72.7,79.1,76.1
20160119211500,377.2,388.68,52.6667,47,89.9,100,72.5,79.1,76.1
20160119213000,377.2,373.92,50.6667,47,96.0,100,72.6,79.1,76.1
20160119214500,377.2,373.92,50.6667,47,97.2,100,72.8,79.1,76.1
20160119220000,377.2,373.92,50.6667,47,90.4,100,72.8,79.1,76.1
20160119221500,377.2,365.72,49.5556,47,92.4,100,72.4,79.1,76.1
20160119223000,377.2,375.56,50.8889,47,97.8,100,73.0,79.1,76.1
20160119224500,377.2,385.4,52.2222,47,94.7,100,72.6,78.9,75.9
20160119230000,377.2,369.0,50.0,47,89.9,100,72.7,79.1,76.1
20160119231500,377.2,378.84,51.3333,47,94.9,100,72.6,79.1,76.1
20160119233000,377.2,373.92,50.6667,47,89.9,100,73.0,79.1,76.1
20160119234500,377.2,388.68,52.6667,47,97.8,100,72.7,79.1,76.1
20160120000000,377.2,369.0,50.0,47,93.5,100,72.6,79.1,76.1
20160120001500,377.2,378.84,51.3333,47,98.4,100,73.0,79.1,76.1
20160120003000,377.2,383.76,52.0,47,95.0,100,72.9,79.1,76.1
20160120004500,377.2,373.92,50.6667,47,96.8,100,72.6,79.1,76.1
20160120010000,377.2,373.92,50.6667,47,98.4,100,72.6,79.1,76.1
20160120011500,377.2,365.72,49.5556,47,89.3,100,72.7,79.1,76.1
20160120013000,377.2,365.72,49.5556,47,93.0,100,72.0,79.1,76.1
20160120014500,377.2,365.72,49.5556,47,96.2,100,72.1,79.1,76.1
20160120020000,377.2,373.92,50.6667,47,98.4,100,72.0,79.1,76.1
20160120021500,377.2,359.16,48.6667,47,92.3,100,72.1,79.1,76.1
20160120023000,377.2,359.16,48.6667,47,99.0,100,72.1,79.1,76.1
20160120024500,377.2,373.92,50.6667,47,90.5,100,72.8,79.1,76.1
20160120030000,377.2,369.0,50.0,47,98.4,100,72.1,79.1,76.1
20160120031500,377.2,362.44,49.1111,47,91.1,100,72.1,79.1,76.1
20160120033000,377.2,378.84,51.3333,48,98.4,100,72.2,79.1,76.1
20160120034500,377.2,378.84,51.3333,48,91.7,100,72.3,79.1,76.1
20160120040000,377.2,378.84,51.3333,48,88.7,100,72.4,79.1,76.1
20160120041500,377.2,378.84,51.3333,48,96.6,100,72.2,79.1,76.1
20160120043000,377.2,383.76,52.0,48,91.9,100,72.2,79.1,76.1
20160120044500,377.2,383.76,52.0,48,98.4,100,72.3,79.1,76.1
20160120050000,377.2,375.56,50.8889,48,98.4,100,72.2,79.1,76.1
20160120051500,377.2,375.56,50.8889,48,96.6,100,72.1,79.1,76.1
20160120053000,377.2,375.56,50.8889,48,95.2,100,72.4,79.1,76.1
20160120054500,377.2,365.72,49.5556,48,95.2,100,72.4,79.1,76.1
20160120060000,377.2,388.68,52.6667,48,89.4,100,72.1,79.1,76.1
20160120061500,377.2,528.08,71.5556,53,55.2,0,70.7,71.8,68.8
20160120063000,377.2,393.6,53.3333,47,55.9,0,70.3,71.8,68.8
20160120064500,377.2,393.6,53.3333,48,55.9,0,70.8,71.8,68.8
20160120070000,377.2,378.84,51.3333,47,55.9,0,70.7,71.8,68.8
20160120071500,377.2,393.6,53.3333,47,54.3,0,70.8,71.8,68.8
20160120073000,377.2,398.52,54.0,47,55.5,0,70.9,71.8,68.8
20160120074500,377.2,375.56,50.8889,47,55.5,0,71.1,71.8,68.8
20160120080000,377.2,398.52,54.0,47,54.7,0,71.4,71.8,68.8
20160120081500,377.2,388.68,52.6667,47,54.7,0,71.2,71.8,68.8
20160120083000,377.2,403.44,54.6667,48,55.5,0,71.4,71.8,68.8
20160120084500,377.2,395.24,53.5556,47,54.7,0,71.5,71.8,68.8
20160120090000,377.2,395.24,53.5556,47,54.7,0,71.5,71.8,68.8
20160120091500,377.2,395.24,53.5556,47,53.9,0,71.1,71.8,68.8
20160120093000,377.2,405.08,54.8889,48,53.9,0,71.1,71.8,68.8
20160120094500,377.2,398.52,54.0,48,53.9,0,71.0,71.8,68.8
20160120100000,377.2,375.56,50.8889,47,54.7,0,71.0,71.8,68.8
20160120101500,377.2,398.52,54.0,48,54.7,0,70.8,71.8,68.8
20160120103000,377.2,393.6,53.3333,48,54.7,0,71.0,71.8,68.8
20160120104500,377.2,393.6,53.3333,48,54.7,0,70.9,71.8,68.8
20160120110000,377.2,393.6,53.3333,48,54.7,0,70.8,71.8,68.8
20160120111500,377.2,393.6,53.3333,48,55.5,0,71.2,71.8,68.8
20160120113000,377.2,383.76,52.0,48,55.5,0,71.2,71.8,68.8
20160120114500,377.2,383.76,52.0,48,55.5,0,71.2,71.8,68.8
20160120120000,377.2,405.08,54.8889,48,56.4,0,71.4,71.8,68.8
20160120121500,377.2,405.08,54.8889,48,56.4,0,71.3,71.8,68.8
20160120123000,377.2,410.0,55.5556,48,55.2,0,71.1,71.8,68.8
20160120124500,377.2,405.08,54.8889,48,55.2,0,70.9,71.8,68.8
20160120130000,377.2,405.08,54.8889,48,57.9,0,71.1,71.8,68.8
20160120131500,377.2,388.68,52.6667,48,57.9,0,71.3,71.8,68.8
20160120133000,377.2,395.24,53.5556,48,58.6,0,71.0,71.8,68.8
20160120134500,377.2,419.84,56.8889,49,56.4,0,71.3,71.8,68.8
20160120140000,377.2,405.08,54.8889,48,56.4,0,71.3,71.8,68.8
20160120141500,377.2,383.76,52.0,48,58.4,0,71.7,71.8,68.8
20160120143000,377.2,398.52,54.0,48,59.1,0,71.5,71.8,68.8
20160120144500,377.2,385.4,52.2222,48,59.1,0,71.3,71.8,68.8
20160120150000,377.2,385.4,52.2222,48,56.4,0,71.2,71.8,68.8
20160120151500,377.2,398.52,54.0,48,57.1,0,71.2,71.8,68.8
20160120153000,377.2,414.92,56.2222,48,58.3,0,71.3,71.8,68.8
20160120154500,377.2,395.24,53.5556,48,58.3,0,71.2,71.8,68.8
20160120160000,377.2,405.08,54.8889,48,58.3,0,71.4,71.8,68.8
20160120161500,377.2,405.08,54.8889,48,56.4,0,71.3,71.8,68.8
20160120163000,377.2,385.4,52.2222,48,55.1,0,70.8,71.8,68.8
20160120164500,377.2,439.52,59.5556,50,57.9,0,71.0,71.8,68.8
20160120170000,377.2,398.52,54.0,48,57.9,0,70.9,71.8,68.8
20160120171500,377.2,403.44,54.6667,48,57.9,0,70.7,71.8,68.8
20160120173000,377.2,408.36,55.3333,49,57.9,0,70.8,71.8,68.8
20160120174500,377.2,398.52,54.0,48,56.8,0,70.0,71.8,68.8
20160120180000,377.2,378.84,51.3333,48,56.8,0,69.6,71.8,68.8
20160120181500,377.2,388.68,52.6667,48,56.8,0,69.6,71.8,68.8
20160120183000,377.2,408.36,55.3333,48,56.8,0,69.4,71.8,68.8
20160120184500,377.2,395.24,53.5556,48,56.2,0,69.3,71.8,68.8
20160120190000,377.2,388.68,52.6667,48,56.2,0,69.3,71.8,68.8
20160120191500,377.2,403.44,54.6667,48,56.2,0,69.1,71.8,68.8
20160120193000,377.2,393.6,53.3333,48,56.2,0,69.3,71.8,68.8
20160120194500,377.2,383.76,52.0,47,56.2,0,69.1,71.8,68.8
20160120200000,377.2,378.84,51.3333,47,56.2,0,68.9,71.8,68.8
20160120201500,377.2,395.24,53.5556,48,56.2,0,69.4,71.8,68.8
20160120203000,377.2,395.24,53.5556,48,55.6,0,69.0,71.8,68.8
20160120204500,377.2,426.4,57.7778,49,55.6,0,69.4,71.8,68.8
20160120210000,377.2,388.68,52.6667,48,55.6,0,69.2,71.8,68.8
20160120211500,377.2,378.84,51.3333,48,55.6,0,69.1,71.8,68.8
20160120213000,377.2,385.4,52.2222,48,55.6,0,68.8,71.8,68.8
20160120214500,377.2,385.4,52.2222,48,55.6,0,69.0,71.8,68.8
20160120220000,377.2,385.4,52.2222,48,55.6,0,69.1,71.8,68.8
20160120221500,377.2,385.4,52.2222,48,55.6,100,68.8,71.8,68.8
20160120223000,377.2,385.4,52.2222,48,55.6,0,68.6,71.8,68.8
20160120224500,377.2,385.4,52.2222,48,54.7,100,68.5,71.8,68.8
20160120230000,377.2,385.4,52.2222,48,54.7,100,68.6,71.8,68.8
20160120231500,377.2,378.84,51.3333,48,54.7,100,68.5,71.8,68.8
20160120233000,377.2,383.76,52.0,48,54.7,100,68.3,71.8,68.8
20160120234500,377.2,393.6,53.3333,48,59.5,100,68.6,71.8,68.8
20160121000000,377.2,393.6,53.3333,48,60.8,100,68.8,71.8,68.8
20160121001500,377.2,385.4,52.2222,48,60.8,100,68.9,71.8,68.8
20160121003000,377.2,375.56,50.8889,48,60.8,100,68.6,71.8,68.8
20160121004500,377.2,393.6,53.3333,48,61.5,100,68.4,71.8,68.8
20160121010000,377.2,393.6,53.3333,48,62.4,100,68.7,71.8,68.8
20160121011500,377.2,385.4,52.2222,48,62.4,100,68.5,71.8,68.8
20160121013000,377.2,378.84,51.3333,48,66.4,100,68.9,71.8,68.8
20160121014500,377.2,385.4,52.2222,48,67.2,100,68.8,71.8,68.8
20160121020000,377.2,385.4,52.2222,48,66.2,100,68.6,71.8,68.8
20160121021500,377.2,385.4,52.2222,48,56.0,100,68.5,71.8,68.8
20160121023000,377.2,398.52,54.0,48,54.7,100,68.1,71.8,68.8
20160121024500,377.2,375.56,50.8889,48,57.2,100,68.6,71.8,68.8
20160121030000,377.2,383.76,52.0,48,56.3,100,68.4,71.8,68.8
20160121031500,377.2,373.92,50.6667,48,59.5,100,68.4,71.8,68.8
20160121033000,377.2,385.4,52.2222,48,66.7,100,68.7,71.8,68.8
20160121034500,377.2,385.4,52.2222,48,56.3,0,68.7,71.8,68.8
20160121040000,377.2,385.4,52.2222,48,54.3,100,68.3,71.8,68.8
20160121041500,377.2,385.4,52.2222,48,54.3,100,68.1,71.8,68.8
20160121043000,377.2,385.4,52.2222,48,58.7,100,68.4,71.8,68.8
20160121044500,377.2,378.84,51.3333,48,58.7,100,68.5,71.8,68.8
20160121050000,377.2,383.76,52.0,48,54.3,100,68.3,71.8,68.8
20160121051500,377.2,395.24,53.5556,48,54.3,100,68.3,71.8,68.8
20160121053000,377.2,395.24,53.5556,48,59.1,100,68.4,71.8,68.8
20160121054500,377.2,388.68,52.6667,48,60.7,100,68.3,71.8,68.8
20160121060000,377.2,395.24,53.5556,48,72.5,100,68.9,71.8,68.8
20160121061500,377.2,388.68,52.6667,47,54.7,100,68.4,71.8,68.8
20160121063000,377.2,393.6,53.3333,47,53.9,100,68.4,71.8,68.8
20160121064500,377.2,375.56,50.8889,47,53.9,100,68.2,71.8,68.8
20160121070000,377.2,383.76,52.0,47,58.7,100,68.9,71.8,68.8
20160121071500,377.2,388.68,52.6667,47,54.3,0,69.1,71.8,68.8
20160121073000,377.2,403.44,54.6667,47,54.3,0,69.3,71.8,68.8
20160121074500,377.2,403.44,54.6667,47,53.5,0,69.9,71.8,68.8
20160121080000,377.2,383.76,52.0,47,53.5,0,69.6,71.8,68.8
20160121081500,377.2,383.76,52.0,47,53.5,0,69.8,71.8,68.8
20160121083000,377.2,393.6,53.3333,47,53.5,0,70.1,71.8,68.8
20160121084500,377.2,378.84,51.3333,47,53.5,0,70.1,71.8,68.8
20160121090000,377.2,378.84,51.3333,47,54.3,0,70.0,71.8,68.8
20160121091500,377.2,398.52,54.0,47,54.3,0,70.3,71.8,68.8
20160121093000,377.2,398.52,54.0,47,55.1,0,70.4,71.8,68.8
20160121094500,377.2,385.4,52.2222,47,55.7,0,70.4,71.8,68.8
20160121100000,377.2,378.84,51.3333,47,55.7,0,70.5,71.8,68.8
20160121101500,377.2,385.4,52.2222,47,56.7,0,70.7,71.8,68.8
20160121103000,377.2,385.4,52.2222,47,55.1,0,70.8,71.8,68.8
20160121104500,377.2,385.4,52.2222,47,55.1,0,70.5,71.8,68.8
20160121110000,377.2,393.6,53.3333,47,55.1,0,70.5,71.8,68.8
20160121111500,377.2,388.68,52.6667,47,55.1,0,70.7,71.8,68.8
20160121113000,377.2,369.0,50.0,47,55.1,0,70.7,71.8,68.8
20160121114500,377.2,405.08,54.8889,48,53.9,0,70.5,71.8,68.8
20160121120000,377.2,398.52,54.0,47,55.2,0,70.8,71.8,68.8
20160121121500,377.2,385.4,52.2222,47,55.2,0,70.8,71.8,68.8
20160121123000,377.2,395.24,53.5556,48,55.2,0,70.7,71.8,68.8
20160121124500,377.2,395.24,53.5556,47,54.3,0,70.5,71.8,68.8
20160121130000,377.2,383.76,52.0,47,54.3,0,70.5,71.8,68.8
20160121131500,377.2,383.76,52.0,47,55.2,0,70.7,71.8,68.8
20160121133000,377.2,388.68,52.6667,47,55.2,0,71.0,71.8,68.8
20160121134500,377.2,378.84,51.3333,47,55.2,0,70.5,71.8,68.8
20160121140000,377.2,383.76,52.0,47,54.3,0,70.7,71.8,68.8
20160121141500,377.2,408.36,55.3333,47,54.3,0,70.4,71.8,68.8
20160121143000,377.2,385.4,52.2222,47,55.3,0,70.3,71.8,68.8
20160121144500,377.2,398.52,54.0,47,55.3,0,70.6,71.8,68.8
20160121150000,377.2,398.52,54.0,47,84.4,100,70.7,77.4,74.4
20160121151500,377.2,403.44,54.6667,47,80.7,100,70.8,77.4,74.4
20160121153000,377.2,388.68,52.6667,47,80.7,100,70.7,77.4,74.4
20160121154500,377.2,378.84,51.3333,47,83.3,100,70.9,77.4,74.4
20160121160000,377.2,388.68,52.6667,47,84.9,100,70.9,77.4,74.4
20160121161500,377.2,388.68,52.6667,47,82.6,100,71.0,77.4,74.4
20160121163000,377.2,383.76,52.0,47,82.6,100,71.1,77.4,74.4
20160121164500,377.2,378.84,51.3333,47,84.4,100,72.2,77.4,74.4
20160121170000,377.2,383.76,52.0,47,91.1,100,71.3,77.4,74.4
20160121171500,377.2,388.68,52.6667,47,88.6,100,71.2,77.4,74.4
20160121173000,377.2,395.24,53.5556,47,81.6,100,70.7,77.4,74.4
20160121174500,377.2,388.68,52.6667,47,82.6,100,71.1,77.4,74.4
20160121180000,377.2,383.76,52.0,47,86.2,100,71.3,77.4,74.4
20160121181500,377.2,373.92,50.6667,47,82.7,100,72.1,77.4,74.4
20160121183000,377.2,385.4,52.2222,47,82.7,100,71.6,77.4,74.4
20160121184500,377.2,385.4,52.2222,47,82.7,100,72.1,77.4,74.4
20160121190000,377.2,385.4,52.2222,47,83.8,100,72.0,77.4,74.4
20160121191500,377.2,393.6,53.3333,47,81.6,100,71.8,77.4,74.4
20160121193000,377.2,393.6,53.3333,47,92.9,100,72.5,77.4,74.4
20160121194500,377.2,375.56,50.8889,47,96.1,100,72.2,77.4,74.4
20160121200000,377.2,375.56,50.8889,47,91.7,100,72.2,77.4,74.4
20160121201500,377.2,383.76,52.0,47,85.6,100,72.1,77.4,74.4
20160121203000,377.2,383.76,52.0,47,95.9,100,71.9,77.4,74.4
20160121204500,377.2,388.68,52.6667,47,86.2,100,70.7,77.4,74.4
20160121210000,377.2,378.84,51.3333,47,89.7,100,72.0,77.4,74.4
20160121211500,377.2,378.84,51.3333,47,87.4,100,72.2,77.4,74.4
20160121213000,377.2,385.4,52.2222,47,87.4,100,71.0,77.4,74.4
20160121214500,377.2,385.4,52.2222,47,82.0,100,71.7,77.4,74.4
20160121220000,377.2,385.4,52.2222,47,79.8,100,71.6,77.4,74.4
20160121221500,377.2,375.56,50.8889,47,84.4,100,71.6,77.4,74.4
20160121223000,377.2,388.68,52.6667,47,88.0,100,71.7,77.4,74.4
20160121224500,377.2,378.84,51.3333,47,78.2,100,71.6,77.4,74.4
20160121230000,377.2,385.4,52.2222,47,79.7,100,71.8,77.4,74.4
20160121231500,377.2,385.4,52.2222,47,83.9,100,71.6,77.4,74.4
20160121233000,377.2,385.4,52.2222,47,80.9,100,71.4,77.4,74.4
20160121234500,377.2,385.4,52.2222,47,79.2,100,71.6,77.4,74.4
20160122000000,377.2,385.4,52.2222,47,83.2,100,71.8,77.4,74.4
20160122001500,377.2,378.84,51.3333,47,86.2,100,71.1,77.4,74.4
20160122003000,377.2,378.84,51.3333,47,84.9,100,71.6,77.4,74.4
20160122004500,377.2,383.76,52.0,47,82.7,100,71.5,77.4,74.4
20160122010000,377.2,383.76,52.0,47,80.1,100,71.6,77.4,74.4
20160122011500,377.2,388.68,52.6667,47,78.7,100,71.3,77.4,74.4
20160122013000,377.2,388.68,52.6667,47,85.5,100,71.5,77.4,74.4
20160122014500,377.2,388.68,52.6667,47,92.9,100,71.2,77.4,74.4
20160122020000,377.2,378.84,51.3333,47,83.2,100,71.2,77.4,74.4
20160122021500,377.2,393.6,53.3333,47,78.7,100,71.1,77.4,74.4
20160122023000,377.2,385.4,52.2222,47,79.7,100,71.0,77.4,74.4
20160122024500,377.2,393.6,53.3333,47,79.7,100,70.8,77.4,74.4
20160122030000,377.2,388.68,52.6667,47,81.4,100,71.1,77.4,74.4
20160122031500,377.2,388.68,52.6667,47,82.5,100,70.9,77.4,74.4
20160122033000,377.2,393.6,53.3333,47,81.1,100,70.9,77.4,74.4
20160122034500,377.2,378.84,51.3333,47,81.1,100,71.0,77.4,74.4
20160122040000,377.2,378.84,51.3333,47,77.7,100,70.7,77.4,74.4
20160122041500,377.2,383.76,52.0,47,81.2,100,70.8,77.4,74.4
20160122043000,377.2,375.56,50.8889,47,79.2,100,70.7,77.4,74.4
20160122044500,377.2,375.56,50.8889,47,78.3,100,70.8,77.4,74.4
20160122050000,377.2,375.56,50.8889,47,80.2,100,70.5,77.4,74.4
20160122051500,377.2,395.24,53.5556,47,82.1,100,70.7,77.4,74.4
20160122053000,377.2,378.84,51.3333,47,83.1,100,71.2,77.4,74.4
20160122054500,377.2,378.84,51.3333,47,79.6,100,70.7,77.4,74.4
20160122060000,377.2,385.4,52.2222,47,78.6,100,70.6,77.4,74.4
20160122061500,377.2,385.4,52.2222,47,78.6,100,70.6,77.4,74.4
20160122063000,377.2,385.4,52.2222,47,79.5,100,70.2,77.4,74.4
20160122064500,377.2,393.6,53.3333,47,78.7,100,70.5,77.4,74.4
20160122070000,377.2,378.84,51.3333,47,80.7,100,70.4,77.4,74.4
20160122071500,377.2,388.68,52.6667,47,83.1,100,69.3,77.4,74.4
20160122073000,377.2,393.6,53.3333,47,80.6,100,69.3,77.4,74.4
20160122074500,377.2,393.6,53.3333,47,81.9,100,69.3,77.4,74.4
20160122080000,377.2,405.08,54.8889,47,77.7,100,69.6,77.4,74.4
20160122081500,377.2,378.84,51.3333,47,81.0,100,69.5,77.4,74.4
20160122083000,377.2,385.4,52.2222,47,78.7,100,69.8,77.4,74.4
20160122084500,377.2,393.6,53.3333,47,78.7,100,69.4,77.4,74.4
20160122090000,377.2,385.4,52.2222,47,81.3,100,69.4,77.4,74.4
20160122091500,377.2,393.6,53.3333,47,82.9,100,69.6,77.4,74.4
20160122093000,377.2,383.76,52.0,47,82.9,100,69.9,77.4,74.4
20160122094500,377.2,393.6,53.3333,47,80.0,100,69.7,77.4,74.4
20160122100000,377.2,388.68,52.6667,47,77.7,100,70.0,77.4,74.4
20160122101500,377.2,393.6,53.3333,47,77.7,100,70.1,77.4,74.4
20160122103000,377.2,385.4,52.2222,47,78.7,100,69.4,77.4,74.4
20160122104500,377.2,385.4,52.2222,47,78.7,100,69.6,77.4,74.4
20160122110000,377.2,385.4,52.2222,47,80.8,100,69.7,77.4,74.4
20160122111500,377.2,393.6,53.3333,47,80.8,100,69.7,77.4,74.4
20160122113000,377.2,403.44,54.6667,47,83.1,100,69.5,77.4,74.4
20160122114500,377.2,385.4,52.2222,47,79.6,100,69.2,77.4,74.4
20160122120000,377.2,385.4,52.2222,47,79.6,100,68.5,77.4,74.4
20160122121500,377.2,395.24,53.5556,47,77.6,100,68.7,77.4,74.4
20160122123000,377.2,395.24,53.5556,47,79.1,100,68.5,77.4,74.4
20160122124500,377.2,395.24,53.5556,47,77.8,100,68.3,77.4,74.4
20160122130000,377.2,388.68,52.6667,47,81.2,100,69.1,77.4,74.4
20160122131500,377.2,403.44,54.6667,47,81.2,100,69.0,77.4,74.4
20160122133000,377.2,395.24,53.5556,47,82.5,100,69.4,77.4,74.4
20160122134500,377.2,395.24,53.5556,47,78.2,100,69.5,77.4,74.4
20160122140000,377.2,395.24,53.5556,47,78.2,100,69.6,77.4,74.4
20160122141500,377.2,395.24,53.5556,47,78.2,100,69.8,77.4,74.4
20160122143000,377.2,375.56,50.8889,47,78.2,100,69.2,77.4,74.4
20160122144500,377.2,393.6,53.3333,47,78.2,100,68.8,77.4,74.4
20160122150000,377.2,385.4,52.2222,47,80.7,100,70.5,77.4,74.4
20160122151500,377.2,385.4,52.2222,47,83.7,100,70.7,77.4,74.4
20160122153000,377.2,385.4,52.2222,47,80.6,100,70.3,77.4,74.4
20160122154500,377.2,378.84,51.3333,47,82.5,100,70.2,77.4,74.4
20160122160000,377.2,385.4,52.2222,47,77.2,100,70.5,77.5,74.5
20160122161500,377.2,378.84,51.3333,47,78.3,100,70.8,77.5,74.5
20160122163000,377.2,378.84,51.3333,47,78.3,100,70.7,77.5,74.5
20160122164500,377.2,388.68,52.6667,47,81.1,100,70.7,77.5,74.5
20160122170000,377.2,383.76,52.0,47,81.1,100,70.6,77.5,74.5
20160122171500,377.2,373.92,50.6667,47,81.1,100,70.6,77.5,74.5
20160122173000,377.2,398.52,54.0,47,81.1,100,70.7,77.5,74.5
20160122174500,377.2,369.0,50.0,47,80.1,100,70.3,77.5,74.5
20160122180000,377.2,375.56,50.8889,47,78.7,100,70.6,77.5,74.5
20160122181500,377.2,383.76,52.0,47,80.2,100,70.7,77.5,74.5
20160122183000,377.2,378.84,51.3333,47,82.0,100,70.5,77.5,74.5
20160122184500,377.2,383.76,52.0,47,82.0,100,70.8,77.5,74.5
20160122190000,377.2,373.92,50.6667,47,84.3,100,70.5,77.5,74.5
20160122191500,377.2,385.4,52.2222,47,81.0,100,70.8,77.5,74.5
20160122193000,377.2,385.4,52.2222,47,81.0,100,70.7,77.5,74.5
20160122194500,377.2,393.6,53.3333,47,80.1,100,70.6,77.5,74.5
20160122200000,377.2,373.92,50.6667,47,79.2,100,70.8,77.5,74.5
20160122201500,377.2,393.6,53.3333,47,79.2,100,70.8,77.5,74.5
20160122203000,377.2,373.92,50.6667,47,81.5,100,70.8,77.5,74.5
20160122204500,377.2,383.76,52.0,47,92.3,100,71.1,77.5,74.5
20160122210000,377.2,378.84,51.3333,47,94.7,100,70.9,77.5,74.5
20160122211500,377.2,373.92,50.6667,47,87.5,100,71.0,77.5,74.5
20160122213000,377.2,378.84,51.3333,47,95.9,100,71.7,77.5,74.5
20160122214500,377.2,378.84,51.3333,47,93.5,100,71.5,77.5,74.5
20160122220000,377.2,378.84,51.3333,47,87.5,100,71.2,77.5,74.5
20160122221500,377.2,365.72,49.5556,47,95.3,100,71.3,77.5,74.5
20160122223000,377.2,373.92,50.6667,47,92.3,100,71.3,77.5,74.5
20160122224500,377.2,369.0,50.0,47,94.7,100,71.2,77.5,74.5
20160122230000,377.2,373.92,50.6667,47,86.9,100,71.6,77.5,74.5
20160122231500,377.2,373.92,50.6667,47,94.7,100,71.3,77.5,74.5
20160122233000,377.2,378.84,51.3333,47,88.7,100,71.2,77.5,74.5
20160122234500,377.2,378.84,51.3333,47,94.7,100,72.0,77.5,74.5
20160123000000,377.2,365.72,49.5556,47,92.3,100,71.7,77.5,74.5
20160123001500,377.2,373.92,50.6667,47,95.9,100,72.2,77.5,74.5
20160123003000,377.2,373.92,50.6667,47,94.3,100,71.7,77.5,74.5
20160123004500,377.2,359.16,48.6667,47,83.2,100,71.2,77.5,74.5
20160123010000,377.2,385.4,52.2222,47,80.2,100,71.4,77.5,74.5
20160123011500,377.2,347.68,47.1111,47,79.2,100,70.8,77.5,74.5
20160123013000,377.2,373.92,50.6667,47,81.8,100,71.0,77.5,74.5
20160123014500,377.2,373.92,50.6667,47,83.1,100,70.8,77.5,74.5
20160123020000,377.2,373.92,50.6667,47,82.0,100,71.0,77.5,74.5
20160123021500,377.2,369.0,50.0,47,80.2,100,70.9,77.5,74.5
20160123023000,377.2,369.0,50.0,47,78.2,100,70.6,77.5,74.5
20160123024500,377.2,369.0,50.0,47,78.2,100,70.5,77.5,74.5
20160123030000,377.2,373.92,50.6667,47,79.1,100,70.3,77.5,74.5
20160123031500,377.2,373.92,50.6667,47,80.7,100,70.5,77.5,74.5
20160123033000,377.2,373.92,50.6667,47,82.5,100,70.7,77.5,74.5
20160123034500,377.2,373.92,50.6667,47,80.8,100,70.4,77.5,74.5
20160123040000,377.2,373.92,50.6667,47,79.4,100,70.3,77.5,74.5
20160123041500,377.2,378.84,51.3333,47,78.1,100,70.4,77.5,74.5
20160123043000,377.2,373.92,50.6667,47,78.1,100,70.3,77.5,74.5
20160123044500,377.2,373.92,50.6667,47,80.2,100,70.4,77.5,74.5
20160123050000,377.2,365.72,49.5556,47,82.5,100,70.2,77.5,74.5
20160123051500,377.2,375.56,50.8889,47,81.3,100,70.5,77.5,74.5
20160123053000,377.2,375.56,50.8889,47,82.5,100,70.5,77.5,74.5
20160123054500,377.2,365.72,49.5556,47,81.4,100,70.6,77.5,74.5
20160123060000,377.2,375.56,50.8889,47,79.1,100,70.5,77.5,74.5
20160123061500,377.2,375.56,50.8889,47,82.0,100,69.8,77.5,74.5
20160123063000,377.2,587.12,79.5556,56,62.5,0,69.3,70.9,67.9
20160123064500,377.2,383.76,52.0,47,52.7,0,67.8,70.9,67.9
20160123070000,377.2,383.76,52.0,47,51.5,100,67.8,70.9,67.9
20160123071500,377.2,388.68,52.6667,47,64.4,100,67.2,70.9,67.9
20160123073000,377.2,388.68,52.6667,47,60.8,100,67.6,70.9,67.9
20160123074500,377.2,383.76,52.0,47,59.9,100,67.8,70.9,67.9
20160123080000,377.2,395.24,53.5556,47,69.6,100,68.1,70.9,67.9
20160123081500,377.2,395.24,53.5556,47,53.5,100,67.2,70.9,67.9
20160123083000,377.2,385.4,52.2222,47,66.7,100,67.3,70.9,67.9
20160123084500,377.2,385.4,52.2222,47,69.5,100,67.7,70.9,67.9
20160123090000,377.2,385.4,52.2222,47,66.8,100,67.5,70.9,67.9
20160123091500,377.2,375.56,50.8889,47,67.7,100,67.7,70.9,67.9
20160123093000,377.2,388.68,52.6667,47,66.7,100,67.8,70.9,67.9
20160123094500,377.2,388.68,52.6667,47,65.3,100,67.7,70.9,67.9
20160123100000,377.2,383.76,52.0,47,64.1,100,67.8,70.9,67.9
20160123101500,377.2,378.84,51.3333,47,54.7,100,67.3,70.9,67.9
20160123103000,377.2,378.84,51.3333,47,57.1,100,67.2,70.9,67.9
20160123104500,377.2,385.4,52.2222,47,63.6,100,67.6,70.9,67.9
20160123110000,377.2,378.84,51.3333,47,61.4,100,67.6,70.9,67.9
20160123111500,377.2,388.68,52.6667,47,66.7,100,68.0,70.9,67.9
20160123113000,377.2,388.68,52.6667,47,53.9,100,67.1,70.9,67.9
20160123114500,377.2,393.6,53.3333,47,64.0,100,67.2,70.9,67.9
20160123120000,377.2,385.4,52.2222,47,64.9,100,67.5,70.9,67.9
20160123121500,377.2,369.0,50.0,47,70.1,100,68.0,70.9,67.9
20160123123000,377.2,388.68,52.6667,47,60.9,100,67.6,70.9,67.9
20160123124500,377.2,378.84,51.3333,47,54.3,100,67.1,70.9,67.9
20160123130000,377.2,393.6,53.3333,47,64.3,100,67.3,70.9,67.9
20160123131500,377.2,388.68,52.6667,47,63.6,100,67.6,70.9,67.9
20160123133000,377.2,395.24,53.5556,47,59.7,0,67.7,70.9,67.9
20160123134500,377.2,378.84,51.3333,47,54.7,100,67.1,70.9,67.9
20160123140000,377.2,385.4,52.2222,47,65.8,100,67.4,70.9,67.9
20160123141500,377.2,385.4,52.2222,47,66.9,100,67.6,70.9,67.9
20160123143000,377.2,375.56,50.8889,47,67.7,100,67.7,70.9,67.9
20160123144500,377.2,388.68,52.6667,47,55.6,100,67.4,70.9,67.9
20160123150000,377.2,383.76,52.0,47,54.7,100,67.2,70.9,67.9
20160123151500,377.2,388.68,52.6667,47,55.8,100,67.4,70.9,67.9
20160123153000,377.2,393.6,53.3333,47,68.5,100,67.6,70.9,67.9
20160123154500,377.2,388.68,52.6667,47,68.5,100,68.1,70.9,67.9
20160123160000,377.2,388.68,52.6667,47,55.2,100,67.4,70.9,67.9
20160123161500,377.2,373.92,50.6667,47,55.2,100,67.4,70.9,67.9
20160123163000,377.2,385.4,52.2222,47,55.2,100,67.3,70.9,67.9
20160123164500,377.2,378.84,51.3333,47,59.9,100,67.3,70.9,67.9
20160123170000,377.2,388.68,52.6667,47,62.8,100,67.7,70.9,67.9
20160123171500,377.2,383.76,52.0,47,62.1,100,67.6,70.9,67.9
20160123173000,377.2,369.0,50.0,47,62.1,100,67.6,70.9,67.9
20160123174500,377.2,383.76,52.0,47,65.3,100,67.7,70.9,67.9
20160123180000,377.2,378.84,51.3333,47,65.3,100,68.1,70.9,67.9
20160123181500,377.2,378.84,51.3333,47,54.6,100,67.5,70.9,67.9
20160123183000,377.2,385.4,52.2222,47,53.9,100,67.2,70.9,67.9
20160123184500,377.2,385.4,52.2222,47,57.9,100,67.5,70.9,67.9
20160123190000,377.2,375.56,50.8889,47,72.0,100,67.6,70.9,67.9
20160123191500,377.2,365.72,49.5556,47,57.2,0,67.6,70.9,67.9
20160123193000,377.2,378.84,51.3333,47,53.5,100,67.2,70.9,67.9
20160123194500,377.2,373.92,50.6667,47,57.1,100,67.2,70.9,67.9
20160123200000,377.2,378.84,51.3333,47,59.1,100,67.7,70.9,67.9
20160123201500,377.2,373.92,50.6667,47,60.0,100,67.7,70.9,67.9
20160123203000,377.2,373.92,50.6667,47,54.3,100,67.6,70.9,67.9
20160123204500,377.2,365.72,49.5556,47,55.5,100,67.2,70.9,67.9
20160123210000,377.2,378.84,51.3333,47,64.8,100,67.4,70.9,67.9
20160123211500,377.2,378.84,51.3333,47,64.8,100,67.7,70.9,67.9
20160123213000,377.2,365.72,49.5556,47,63.2,100,67.7,70.9,67.9
20160123214500,377.2,365.72,49.5556,47,64.4,100,67.5,70.9,67.9
20160123220000,377.2,378.84,51.3333,47,64.4,100,67.6,70.9,67.9
20160123221500,377.2,373.92,50.6667,47,64.4,100,67.7,70.9,67.9
20160123223000,377.2,388.68,52.6667,47,64.4,100,67.6,70.9,67.9
20160123224500,377.2,393.6,53.3333,47,65.3,100,67.8,70.9,67.9
20160123230000,377.2,362.44,49.1111,47,64.0,100,68.2,70.9,67.9
20160123231500,377.2,378.84,51.3333,47,53.1,100,67.6,70.9,67.9
20160123233000,377.2,373.92,50.6667,47,53.1,100,67.1,70.9,67.9
20160123234500,377.2,393.6,53.3333,47,64.4,100,67.5,70.9,67.9
20160124000000,377.2,378.84,51.3333,47,64.4,100,67.6,70.9,67.9
20160124001500,377.2,365.72,49.5556,47,70.1,100,68.0,70.9,67.9
20160124003000,377.2,375.56,50.8889,47,54.3,100,67.3,70.9,67.9
20160124004500,377.2,375.56,50.8889,47,70.9,100,67.2,70.9,67.9
20160124010000,377.2,388.68,52.6667,47,69.1,100,67.4,70.9,67.9
20160124011500,377.2,393.6,53.3333,47,69.1,100,68.0,70.9,67.9
20160124013000,377.2,375.56,50.8889,47,68.1,100,67.8,70.9,67.9
20160124014500,377.2,383.76,52.0,47,66.8,100,67.9,70.9,67.9
20160124020000,377.2,383.76,52.0,47,66.8,100,67.7,70.9,67.9
20160124021500,377.2,383.76,52.0,47,66.8,100,67.9,70.9,67.9
20160124023000,377.2,383.76,52.0,47,69.6,100,67.6,70.9,67.9
20160124024500,377.2,383.76,52.0,47,67.7,100,67.7,70.9,67.9
20160124030000,377.2,383.76,52.0,47,69.2,100,67.7,70.9,67.9
20160124031500,377.2,388.68,52.6667,47,69.2,100,67.7,70.9,67.9
20160124033000,377.2,388.68,52.6667,47,71.0,100,67.9,70.9,67.9
20160124034500,377.2,388.68,52.6667,47,67.7,100,67.9,70.9,67.9
20160124040000,377.2,388.68,52.6667,47,67.7,100,67.9,70.9,67.9
20160124041500,377.2,388.68,52.6667,47,67.7,100,67.9,70.9,67.9
20160124043000,377.2,383.76,52.0,47,67.7,100,67.8,70.9,67.9
20160124044500,377.2,378.84,51.3333,47,67.7,100,67.6,70.9,67.9
20160124050000,377.2,383.76,52.0,47,69.3,100,67.8,70.9,67.9
20160124051500,377.2,383.76,52.0,47,56.7,100,67.1,70.9,67.9
20160124053000,377.2,378.84,51.3333,47,67.6,100,67.4,70.9,67.9
20160124054500,377.2,378.84,51.3333,47,70.5,100,67.7,70.9,67.9
20160124060000,377.2,385.4,52.2222,47,71.9,100,67.8,70.9,67.9
20160124061500,377.2,395.24,53.5556,48,68.0,0,68.3,70.9,67.9
20160124063000,377.2,378.84,51.3333,47,52.3,100,67.2,70.9,67.9
20160124064500,377.2,388.68,52.6667,47,66.8,100,67.4,70.9,67.9
20160124070000,377.2,395.24,53.5556,47,71.6,100,67.4,70.9,67.9
20160124071500,377.2,385.4,52.2222,47,72.9,100,67.7,70.9,67.9
20160124073000,377.2,385.4,52.2222,47,72.9,100,67.8,70.9,67.9
20160124074500,377.2,395.24,53.5556,47,73.9,100,68.1,70.9,67.9
20160124080000,377.2,385.4,52.2222,47,54.7,100,66.9,70.9,67.9
20160124081500,377.2,378.84,51.3333,47,65.2,100,67.3,70.9,67.9
20160124083000,377.2,383.76,52.0,47,67.3,100,67.6,70.9,67.9
20160124084500,377.2,383.76,52.0,47,72.9,100,67.7,70.9,67.9
20160124090000,377.2,383.76,52.0,47,60.1,100,67.9,70.9,67.9
20160124091500,377.2,383.76,52.0,47,56.6,100,67.0,70.9,67.9
20160124093000,377.2,388.68,52.6667,47,62.4,100,67.2,70.9,67.9
20160124094500,377.2,388.68,52.6667,47,72.0,100,67.6,70.9,67.9
20160124100000,377.2,388.68,52.6667,47,60.8,100,67.7,70.9,67.9
20160124101500,377.2,388.68,52.6667,47,64.1,100,67.1,70.9,67.9
20160124103000,377.2,369.0,50.0,47,70.1,100,67.6,70.9,67.9
20160124104500,377.2,385.4,52.2222,47,67.7,100,67.6,70.9,67.9
20160124110000,377.2,375.56,50.8889,47,69.6,100,67.9,70.9,67.9
20160124111500,377.2,375.56,50.8889,47,68.6,100,67.8,70.9,67.9
20160124113000,377.2,385.4,52.2222,47,67.0,100,67.8,70.9,67.9
20160124114500,377.2,378.84,51.3333,47,55.4,100,67.0,70.9,67.9
20160124120000,377.2,383.76,52.0,47,64.0,100,67.5,70.9,67.9
20160124121500,377.2,378.84,51.3333,47,69.2,100,67.8,70.9,67.9
20160124123000,377.2,378.84,51.3333,47,55.6,100,67.4,70.9,67.9
20160124124500,377.2,373.92,50.6667,47,54.7,100,67.3,70.9,67.9
20160124130000,377.2,378.84,51.3333,47,59.9,100,67.3,70.9,67.9
20160124131500,377.2,369.0,50.0,47,74.8,100,68.0,70.9,67.9
20160124133000,377.2,385.4,52.2222,47,58.8,100,67.5,70.9,67.9
20160124134500,377.2,375.56,50.8889,47,55.5,100,67.4,70.9,67.9
20160124140000,377.2,375.56,50.8889,47,55.5,100,67.2,70.9,67.9
20160124141500,377.2,375.56,50.8889,47,62.8,100,67.6,70.9,67.9
20160124143000,377.2,375.56,50.8889,47,63.6,100,67.8,70.9,67.9
20160124144500,377.2,369.0,50.0,47,63.6,100,68.1,70.9,67.9
20160124150000,377.2,373.92,50.6667,47,57.2,100,68.0,70.9,67.9
20160124151500,377.2,369.0,50.0,47,55.6,100,67.6,70.9,67.9
20160124153000,377.2,375.56,50.8889,47,55.6,0,67.8,70.9,67.9
20160124154500,377.2,362.44,49.1111,47,55.6,0,67.7,70.9,67.9
20160124160000,377.2,378.84,51.3333,48,55.6,0,67.8,70.9,67.9
20160124161500,377.2,393.6,53.3333,48,55.6,0,67.9,70.9,67.9
20160124163000,377.2,393.6,53.3333,48,55.6,0,67.7,70.9,67.9
20160124164500,377.2,393.6,53.3333,48,55.6,0,67.7,70.9,67.9
20160124170000,377.2,393.6,53.3333,48,55.6,0,67.9,70.9,67.9
20160124171500,377.2,393.6,53.3333,48,55.6,0,67.9,70.9,67.9
20160124173000,377.2,388.68,52.6667,48,54.7,0,67.9,70.9,67.9
20160124174500,377.2,388.68,52.6667,48,54.7,0,68.0,70.9,67.9
20160124180000,377.2,388.68,52.6667,48,54.7,0,67.9,70.9,67.9
20160124181500,377.2,393.6,53.3333,48,54.7,0,67.7,70.9,67.9
20160124183000,377.2,393.6,53.3333,48,54.7,0,67.8,70.9,67.9
20160124184500,377.2,385.4,52.2222,48,53.9,0,67.9,70.9,67.9
20160124190000,377.2,378.84,51.3333,48,53.9,0,68.0,70.9,67.9
20160124191500,377.2,373.92,50.6667,48,53.9,0,67.7,70.9,67.9
20160124193000,377.2,398.52,54.0,48,53.9,0,68.0,70.9,67.9
20160124194500,377.2,403.44,54.6667,48,53.9,0,67.7,70.9,67.9
20160124200000,377.2,385.4,52.2222,48,53.9,0,67.7,70.9,67.9
20160124201500,377.2,393.6,53.3333,48,53.9,100,67.6,70.9,67.9
20160124203000,377.2,405.08,54.8889,48,53.9,100,67.6,70.9,67.9
20160124204500,377.2,393.6,53.3333,48,53.9,100,67.6,70.9,67.9
20160124210000,377.2,393.6,53.3333,48,53.9,100,67.8,70.9,67.9
20160124211500,377.2,383.76,52.0,48,53.9,100,67.5,70.9,67.9
20160124213000,377.2,408.36,55.3333,48,54.7,100,67.5,70.9,67.9
20160124214500,377.2,369.0,50.0,48,54.7,100,67.7,70.9,67.9
20160124220000,377.2,383.76,52.0,48,55.6,100,67.7,70.9,67.9
20160124221500,377.2,383.76,52.0,48,59.5,100,67.6,70.9,67.9
20160124223000,377.2,393.6,53.3333,48,59.5,100,67.6,70.9,67.9
20160124224500,377.2,378.84,51.3333,48,59.5,100,67.7,70.9,67.9
20160124230000,377.2,385.4,52.2222,48,59.5,100,67.6,70.9,67.9
20160124231500,377.2,375.56,50.8889,48,69.7,0,68.2,70.9,67.9
20160124233000,377.2,403.44,54.6667,48,54.7,100,67.6,70.9,67.9
20160124234500,377.2,383.76,52.0,48,54.7,100,67.6,70.9,67.9
20160125000000,377.2,383.76,52.0,48,54.7,100,67.8,70.9,67.9
20160125001500,377.2,393.6,53.3333,48,54.7,100,67.7,70.9,67.9
20160125003000,377.2,405.08,54.8889,48,54.7,100,67.6,70.9,67.9
20160125004500,377.2,395.24,53.5556,48,54.7,100,67.5,70.9,67.9
20160125010000,377.2,388.68,52.6667,48,59.1,100,67.7,70.9,67.9
20160125011500,377.2,388.68,52.6667,48,60.4,100,67.5,70.9,67.9
20160125013000,377.2,388.68,52.6667,48,67.2,100,67.7,70.9,67.9
20160125014500,377.2,393.6,53.3333,48,66.5,100,68.1,70.9,67.9
20160125020000,377.2,388.68,52.6667,48,55.2,100,67.7,70.9,67.9
20160125021500,377.2,383.76,52.0,48,54.3,100,67.6,70.9,67.9
20160125023000,377.2,383.76,52.0,48,54.3,100,67.5,70.9,67.9
20160125024500,377.2,388.68,52.6667,48,54.3,100,67.7,70.9,67.9
20160125030000,377.2,395.24,53.5556,48,54.3,100,67.6,70.9,67.9
20160125031500,377.2,383.76,52.0,48,54.3,100,67.7,70.9,67.9
20160125033000,377.2,398.52,54.0,48,54.3,100,67.4,70.9,67.9
20160125034500,377.2,383.76,52.0,48,62.4,100,67.4,70.9,67.9
20160125040000,377.2,378.84,51.3333,48,63.2,100,67.7,70.9,67.9
20160125041500,377.2,378.84,51.3333,48,63.2,100,67.8,70.9,67.9
20160125043000,377.2,378.84,51.3333,48,62.4,100,67.9,70.9,67.9
20160125044500,377.2,378.84,51.3333,48,62.4,100,67.9,70.9,67.9
20160125050000,377.2,383.76,52.0,48,62.4,100,68.0,70.9,67.9
20160125051500,377.2,383.76,52.0,48,62.4,100,67.9,70.9,67.9
20160125053000,377.2,383.76,52.0,48,56.4,0,67.9,70.9,67.9
20160125054500,377.2,378.84,51.3333,48,55.2,0,67.9,70.9,67.9
20160125060000,377.2,383.76,52.0,48,55.2,0,67.9,70.9,67.9
20160125061500,377.2,395.24,53.5556,48,55.2,0,68.6,70.9,67.9
20160125063000,377.2,395.24,53.5556,48,55.2,0,68.6,70.9,67.9
20160125064500,377.2,388.68,52.6667,48,55.2,0,68.8,70.9,67.9
20160125070000,377.2,388.68,52.6667,48,55.2,0,69.1,70.9,67.9
20160125071500,377.2,383.76,52.0,48,55.2,0,69.2,70.9,67.9
20160125073000,377.2,393.6,53.3333,48,55.2,0,69.2,70.8,67.8
20160125074500,377.2,385.4,52.2222,48,55.2,0,69.4,70.8,67.8
20160125080000,377.2,385.4,52.2222,48,55.2,0,69.6,70.8,67.8
20160125081500,377.2,373.92,50.6667,47,55.2,0,69.5,70.8,67.8
20160125083000,377.2,385.4,52.2222,48,55.2,0,69.7,70.8,67.8
20160125084500,377.2,385.4,52.2222,48,55.2,0,69.5,70.8,67.8
20160125090000,377.2,410.0,55.5556,49,55.2,0,70.2,70.8,67.8
20160125091500,377.2,378.84,51.3333,48,55.2,0,69.9,70.8,67.8
20160125093000,377.2,395.24,53.5556,48,55.2,0,70.2,70.8,67.8
20160125094500,377.2,416.56,56.4444,49,55.2,0,70.3,70.8,67.8
