PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125100000,377.2,373.92,50.6667,47,55.2,0,70.2,70.8,67.8
20160125101500,377.2,419.84,56.8889,49,55.2,0,70.2,70.8,67.8
20160125103000,377.2,388.68,52.6667,48,55.2,0,70.2,70.8,67.8
20160125104500,377.2,414.92,56.2222,49,55.2,0,70.4,70.8,67.8
20160125110000,377.2,393.6,53.3333,48,55.2,0,70.6,70.8,67.8
20160125111500,377.2,403.44,54.6667,48,55.2,0,70.8,70.8,67.8
20160125113000,377.2,395.24,53.5556,48,55.2,0,70.7,70.8,67.8
20160125114500,377.2,395.24,53.5556,48,55.2,0,70.4,70.8,67.8
20160125120000,377.2,403.44,54.6667,48,55.2,0,70.4,70.8,67.8
20160125121500,377.2,408.36,55.3333,48,55.2,0,70.7,70.7,67.7
20160125123000,377.2,393.6,53.3333,48,55.2,0,70.4,70.7,67.7
20160125124500,377.2,388.68,52.6667,48,55.2,0,70.9,70.8,67.8
20160125130000,377.2,410.0,55.5556,48,55.2,0,70.7,70.6,67.6
20160125131500,377.2,405.08,54.8889,48,55.2,0,70.6,70.7,67.7
20160125133000,377.2,373.92,50.6667,47,54.3,0,70.3,70.8,67.8
20160125134500,377.2,444.44,60.2222,49,55.2,0,70.4,70.7,67.7
20160125140000,377.2,383.76,52.0,47,55.2,0,69.8,70.7,67.7
20160125141500,377.2,423.12,57.3333,48,55.2,0,70.0,70.6,67.6
20160125143000,377.2,393.6,53.3333,47,54.3,0,69.7,70.5,67.5
20160125144500,377.2,393.6,53.3333,47,54.3,0,70.0,70.6,67.6
20160125150000,377.2,405.08,54.8889,48,55.5,0,70.1,70.6,67.6
20160125151500,377.2,465.76,63.1111,50,55.5,0,70.3,70.6,67.6
20160125153000,377.2,473.96,64.2222,50,54.7,0,70.3,70.5,67.5
20160125154500,377.2,398.52,54.0,47,54.7,0,70.0,70.6,67.6
20160125160000,377.2,393.6,53.3333,47,54.7,0,70.6,70.6,67.6
20160125161500,377.2,403.44,54.6667,48,54.7,0,70.3,70.6,67.6
20160125163000,377.2,408.36,55.3333,48,54.7,0,70.6,70.5,67.5
20160125164500,377.2,437.88,59.3333,50,54.7,0,70.4,70.5,67.5
20160125170000,377.2,405.08,54.8889,48,55.5,0,69.6,70.5,67.5
20160125171500,377.2,398.52,54.0,48,54.8,0,69.3,70.4,67.4
20160125173000,377.2,375.56,50.8889,47,54.8,0,69.0,70.4,67.4
20160125174500,377.2,408.36,55.3333,48,55.6,0,68.9,70.4,67.4
20160125180000,377.2,385.4,52.2222,47,55.6,0,68.9,70.4,67.4
20160125181500,377.2,385.4,52.2222,47,55.6,0,69.0,70.4,67.4
20160125183000,377.2,403.44,54.6667,48,55.6,0,68.8,70.4,67.4
20160125184500,377.2,383.76,52.0,47,55.6,0,68.6,70.4,67.4
20160125190000,377.2,378.84,51.3333,47,55.6,0,68.6,70.4,67.4
20160125191500,377.2,378.84,51.3333,47,55.6,0,68.5,70.4,67.4
20160125193000,377.2,405.08,54.8889,48,55.6,0,68.5,70.4,67.4
20160125194500,377.2,385.4,52.2222,47,55.6,0,68.3,70.4,67.4
20160125200000,377.2,398.52,54.0,48,55.6,0,68.4,70.4,67.4
20160125201500,377.2,405.08,54.8889,48,55.6,0,68.1,70.4,67.4
20160125203000,377.2,405.08,54.8889,48,55.6,0,68.4,70.4,67.4
20160125204500,377.2,385.4,52.2222,48,55.6,0,68.2,70.4,67.4
20160125210000,377.2,373.92,50.6667,47,55.6,0,68.2,70.4,67.4
20160125211500,377.2,393.6,53.3333,48,55.6,0,68.3,70.4,67.4
20160125213000,377.2,393.6,53.3333,48,55.6,0,68.4,70.4,67.4
20160125214500,377.2,398.52,54.0,48,55.6,0,68.6,70.4,67.4
20160125220000,377.2,398.52,54.0,48,55.6,0,68.3,70.4,67.4
20160125221500,377.2,388.68,52.6667,48,55.6,0,68.1,70.4,67.4
20160125223000,377.2,388.68,52.6667,48,55.6,0,68.4,70.4,67.4
20160125224500,377.2,388.68,52.6667,47,55.0,0,68.5,70.4,67.4
20160125230000,377.2,388.68,52.6667,47,55.0,0,68.6,70.4,67.4
20160125231500,377.2,373.92,50.6667,47,55.0,0,68.7,70.4,67.4
20160125233000,377.2,383.76,52.0,47,55.0,0,68.4,70.4,67.4
20160125234500,377.2,383.76,52.0,47,55.0,0,68.6,70.4,67.4
20160126000000,377.2,383.76,52.0,47,55.0,0,68.4,70.4,67.4
20160126001500,377.2,393.6,53.3333,47,55.0,0,68.3,70.4,67.4
20160126003000,377.2,388.68,52.6667,47,55.0,0,68.3,70.4,67.4
20160126004500,377.2,398.52,54.0,47,55.0,0,68.6,70.4,67.4
20160126010000,377.2,378.84,51.3333,47,55.0,0,68.7,70.4,67.4
20160126011500,377.2,378.84,51.3333,47,55.0,0,68.9,70.4,67.4
20160126013000,377.2,373.92,50.6667,47,55.0,0,68.9,70.4,67.4
20160126014500,377.2,388.68,52.6667,47,55.0,0,68.4,70.4,67.4
20160126020000,377.2,388.68,52.6667,47,55.0,0,68.2,70.4,67.4
20160126021500,377.2,378.84,51.3333,47,55.6,0,68.2,70.4,67.4
20160126023000,377.2,408.36,55.3333,48,55.6,0,68.2,70.4,67.4
20160126024500,377.2,378.84,51.3333,47,55.6,0,67.9,70.4,67.4
20160126030000,377.2,385.4,52.2222,47,55.6,0,68.0,70.4,67.4
20160126031500,377.2,378.84,51.3333,48,55.6,0,68.0,70.4,67.4
20160126033000,377.2,403.44,54.6667,48,55.6,0,68.4,70.4,67.4
20160126034500,377.2,393.6,53.3333,48,55.6,0,68.6,70.4,67.4
20160126040000,377.2,403.44,54.6667,48,55.6,0,68.2,70.4,67.4
20160126041500,377.2,393.6,53.3333,48,55.6,0,68.5,70.4,67.4
20160126043000,377.2,393.6,53.3333,48,55.6,0,68.3,70.4,67.4
20160126044500,377.2,385.4,52.2222,48,55.6,0,68.5,70.4,67.4
20160126050000,377.2,395.24,53.5556,48,55.6,0,68.5,70.4,67.4
20160126051500,377.2,388.68,52.6667,48,55.6,0,68.8,70.4,67.4
20160126053000,377.2,405.08,54.8889,48,55.6,0,68.7,70.4,67.4
20160126054500,377.2,395.24,53.5556,48,55.6,0,68.7,70.4,67.4
20160126060000,377.2,388.68,52.6667,48,55.6,0,68.7,70.4,67.4
20160126061500,377.2,398.52,54.0,48,55.6,0,68.4,70.4,67.4
20160126063000,377.2,388.68,52.6667,48,55.6,0,68.6,70.4,67.4
20160126064500,377.2,383.76,52.0,48,55.6,0,68.9,70.4,67.4
20160126070000,377.2,405.08,54.8889,48,53.9,0,68.6,70.4,67.4
20160126071500,377.2,388.68,52.6667,48,55.1,0,69.3,70.4,67.4
20160126073000,377.2,393.6,53.3333,48,55.1,0,69.4,70.4,67.4
20160126074500,377.2,393.6,53.3333,48,55.1,0,69.5,70.4,67.4
20160126080000,377.2,398.52,54.0,48,55.1,0,69.7,70.4,67.4
20160126081500,377.2,398.52,54.0,48,55.1,0,69.5,70.4,67.4
20160126083000,377.2,405.08,54.8889,48,54.1,0,69.8,70.4,67.4
20160126084500,377.2,383.76,52.0,48,52.7,0,69.7,70.4,67.4
20160126090000,377.2,423.12,57.3333,49,55.1,0,70.0,70.4,67.4
20160126091500,377.2,395.24,53.5556,48,55.1,0,70.2,70.4,67.4
20160126093000,377.2,405.08,54.8889,48,55.1,0,70.5,70.4,67.4
20160126094500,377.2,405.08,54.8889,49,55.1,0,70.7,70.4,67.4
20160126100000,377.2,464.12,62.8889,51,55.1,0,70.7,70.4,67.4
20160126101500,377.2,495.28,67.1111,52,52.3,0,70.2,70.4,67.4
20160126103000,377.2,454.28,61.5556,50,53.1,0,70.3,70.4,67.4
20160126104500,377.2,454.28,61.5556,50,55.2,0,70.5,70.4,67.4
20160126110000,377.2,444.44,60.2222,50,55.2,0,70.2,70.4,67.4
20160126111500,377.2,426.4,57.7778,50,54.4,0,70.2,70.4,67.4
20160126113000,377.2,395.24,53.5556,48,54.4,0,70.2,70.4,67.4
20160126114500,377.2,395.24,53.5556,48,55.5,0,70.2,70.4,67.4
20160126120000,377.2,369.0,50.0,47,55.5,0,70.0,70.4,67.4
20160126121500,377.2,378.84,51.3333,47,55.5,0,70.2,70.4,67.4
20160126123000,377.2,378.84,51.3333,47,55.5,0,70.6,70.4,67.4
20160126124500,377.2,393.6,53.3333,47,53.9,0,70.3,70.4,67.4
20160126130000,377.2,416.56,56.4444,49,53.9,0,70.3,70.4,67.4
20160126131500,377.2,393.6,53.3333,47,53.9,0,70.3,70.4,67.4
20160126133000,377.2,385.4,52.2222,47,53.1,0,70.2,70.4,67.4
20160126134500,377.2,410.0,55.5556,48,53.1,0,70.7,70.4,67.4
20160126140000,377.2,428.04,58.0,49,53.1,0,70.6,70.4,67.4
20160126141500,377.2,428.04,58.0,49,53.1,0,70.5,70.4,67.4
20160126143000,377.2,437.88,59.3333,49,52.3,0,70.3,70.4,67.4
20160126144500,377.2,423.12,57.3333,48,52.3,0,70.3,70.4,67.4
20160126150000,377.2,405.08,54.8889,48,52.3,0,70.3,70.4,67.4
20160126151500,377.2,423.12,57.3333,49,53.1,0,70.7,70.4,67.4
20160126153000,377.2,446.08,60.4444,49,53.9,0,70.4,70.4,67.4
20160126154500,377.2,485.44,65.7778,50,52.7,0,70.4,70.4,67.4
20160126160000,377.2,464.12,62.8889,50,52.7,0,70.5,70.4,67.4
20160126161500,377.2,488.72,66.2222,50,52.7,0,70.2,70.4,67.4
20160126163000,377.2,398.52,54.0,47,53.7,0,70.0,70.4,67.4
20160126164500,377.2,388.68,52.6667,47,53.1,0,69.4,70.4,67.4
20160126170000,377.2,403.44,54.6667,47,52.3,0,68.8,70.4,67.4
20160126171500,377.2,369.0,50.0,47,52.3,0,68.6,70.4,67.4
20160126173000,377.2,393.6,53.3333,47,53.5,0,68.6,70.4,67.4
20160126174500,377.2,373.92,50.6667,47,52.7,0,68.4,70.4,67.4
20160126180000,377.2,393.6,53.3333,47,53.5,0,68.4,70.4,67.4
20160126181500,377.2,385.4,52.2222,47,53.5,0,68.5,70.4,67.4
20160126183000,377.2,385.4,52.2222,47,52.7,0,68.2,70.4,67.4
20160126184500,377.2,385.4,52.2222,47,52.7,0,68.2,70.4,67.4
20160126190000,377.2,385.4,52.2222,47,53.5,0,68.3,70.4,67.4
20160126191500,377.2,385.4,52.2222,47,53.5,0,68.3,70.4,67.4
20160126193000,377.2,375.56,50.8889,47,53.5,0,68.1,70.4,67.4
20160126194500,377.2,385.4,52.2222,47,53.5,0,67.9,70.4,67.4
20160126200000,377.2,385.4,52.2222,47,53.5,0,68.2,70.4,67.4
20160126201500,377.2,385.4,52.2222,47,52.7,0,68.1,70.4,67.4
20160126203000,377.2,385.4,52.2222,47,52.7,0,68.0,70.4,67.4
20160126204500,377.2,385.4,52.2222,48,53.5,0,68.3,70.4,67.4
20160126210000,377.2,385.4,52.2222,47,52.7,0,68.1,70.4,67.4
20160126211500,377.2,378.84,51.3333,47,52.7,0,67.9,70.4,67.4
20160126213000,377.2,383.76,52.0,47,52.7,0,67.8,70.4,67.4
20160126214500,377.2,373.92,50.6667,47,52.7,0,67.7,70.4,67.4
20160126220000,377.2,383.76,52.0,47,52.7,0,67.4,70.4,67.4
20160126221500,377.2,388.68,52.6667,47,52.7,0,67.6,70.4,67.4
20160126223000,377.2,383.76,52.0,47,52.7,0,67.6,70.4,67.4
20160126224500,377.2,383.76,52.0,47,52.7,0,67.6,70.4,67.4
20160126230000,377.2,393.6,53.3333,47,52.7,0,67.5,70.4,67.4
20160126231500,377.2,375.56,50.8889,47,52.7,0,67.6,70.5,67.5
20160126233000,377.2,398.52,54.0,48,52.7,0,67.5,70.4,67.4
20160126234500,377.2,393.6,53.3333,48,52.7,0,67.4,70.4,67.4
20160127000000,377.2,383.76,52.0,47,52.7,100,67.3,70.5,67.5
20160127001500,377.2,378.84,51.3333,47,52.7,100,67.1,70.5,67.5
20160127003000,377.2,385.4,52.2222,47,52.7,100,67.3,70.5,67.5
20160127004500,377.2,385.4,52.2222,47,52.7,100,67.2,70.5,67.5
20160127010000,377.2,375.56,50.8889,47,58.6,100,67.4,70.5,67.5
20160127011500,377.2,365.72,49.5556,47,53.9,100,67.4,70.7,67.7
20160127013000,377.2,365.72,49.5556,47,52.3,100,67.0,70.6,67.6
20160127014500,377.2,365.72,49.5556,47,59.2,100,67.4,70.6,67.6
20160127020000,377.2,365.72,49.5556,47,58.3,100,67.4,70.6,67.6
20160127021500,377.2,365.72,49.5556,47,71.5,100,67.7,70.7,67.7
20160127023000,377.2,395.24,53.5556,48,53.9,100,67.4,70.7,67.7
20160127024500,377.2,383.76,52.0,48,55.1,100,66.9,70.8,67.8
20160127030000,377.2,383.76,52.0,48,56.7,100,67.3,70.8,67.8
20160127031500,377.2,395.24,53.5556,48,64.3,100,67.4,70.8,67.8
20160127033000,377.2,395.24,53.5556,48,63.6,100,67.7,70.8,67.8
20160127034500,377.2,383.76,52.0,48,72.9,100,67.7,70.8,67.8
20160127040000,377.2,383.76,52.0,48,71.0,100,67.8,70.8,67.8
20160127041500,377.2,383.76,52.0,48,53.9,100,67.6,70.7,67.7
20160127043000,377.2,383.76,52.0,48,53.1,100,67.3,70.8,67.8
20160127044500,377.2,388.68,52.6667,48,53.1,100,67.2,70.8,67.8
20160127050000,377.2,378.84,51.3333,48,59.1,100,67.3,70.8,67.8
20160127051500,377.2,383.76,52.0,48,63.2,100,67.4,70.8,67.8
20160127053000,377.2,375.56,50.8889,48,71.5,100,67.9,70.8,67.8
20160127054500,377.2,393.6,53.3333,48,53.5,100,67.6,70.8,67.8
20160127060000,377.2,388.68,52.6667,48,53.5,100,67.7,70.8,67.8
20160127061500,377.2,388.68,52.6667,48,52.3,100,67.6,70.8,67.8
20160127063000,377.2,378.84,51.3333,48,53.1,100,67.4,70.8,67.8
20160127064500,377.2,385.4,52.2222,48,59.1,100,67.4,70.8,67.8
20160127070000,377.2,385.4,52.2222,48,72.0,100,68.1,70.8,67.8
20160127071500,377.2,385.4,52.2222,47,91.1,100,68.5,75.4,72.4
20160127073000,377.2,373.92,50.6667,47,86.9,100,68.9,75.7,72.7
20160127074500,377.2,373.92,50.6667,47,90.8,100,69.3,75.4,72.4
20160127080000,377.2,385.4,52.2222,47,84.3,100,69.3,75.4,72.4
20160127081500,377.2,373.92,50.6667,47,79.6,100,69.4,75.4,72.4
20160127083000,377.2,378.84,51.3333,47,80.7,100,69.4,75.4,72.4
20160127084500,377.2,388.68,52.6667,47,83.2,100,69.6,75.4,72.4
20160127090000,377.2,388.68,52.6667,47,86.8,100,69.8,76.0,73.0
20160127091500,377.2,375.56,50.8889,47,84.9,100,69.9,76.0,73.0
20160127093000,377.2,375.56,50.8889,47,82.0,100,70.1,75.3,72.3
20160127094500,377.2,375.56,50.8889,47,79.5,100,69.8,75.3,72.3
20160127100000,377.2,375.56,50.8889,47,80.7,100,70.0,75.3,72.3
20160127101500,377.2,395.24,53.5556,47,80.7,100,69.8,75.7,72.7
20160127103000,377.2,385.4,52.2222,47,81.6,100,70.4,75.7,72.7
20160127104500,377.2,395.24,53.5556,47,91.1,100,69.9,75.7,72.7
20160127110000,377.2,395.24,53.5556,47,91.1,100,70.3,75.7,72.7
20160127111500,377.2,385.4,52.2222,47,95.3,100,70.6,75.7,72.7
20160127113000,377.2,385.4,52.2222,47,83.2,100,70.4,75.7,72.7
20160127114500,377.2,403.44,54.6667,47,84.9,100,70.2,75.7,72.7
20160127120000,377.2,388.68,52.6667,47,83.0,100,70.4,75.7,72.7
20160127121500,377.2,388.68,52.6667,47,88.6,100,70.3,75.7,72.7
20160127123000,377.2,388.68,52.6667,47,96.6,100,70.3,75.7,72.7
20160127124500,377.2,388.68,52.6667,47,96.6,100,70.5,75.7,72.7
20160127130000,377.2,383.76,52.0,47,95.5,100,70.7,75.7,72.7
20160127131500,377.2,388.68,52.6667,47,88.8,100,70.7,75.7,72.7
20160127133000,377.2,378.84,51.3333,47,90.5,100,70.8,75.7,72.7
20160127134500,377.2,385.4,52.2222,47,94.2,100,70.9,75.7,72.7
20160127140000,377.2,385.4,52.2222,47,96.0,100,71.0,75.7,72.7
20160127141500,377.2,375.56,50.8889,47,88.6,100,70.8,75.7,72.7
20160127143000,377.2,388.68,52.6667,47,95.3,100,71.1,75.7,72.7
20160127144500,377.2,398.52,54.0,47,93.8,100,71.3,75.7,72.7
20160127150000,377.2,398.52,54.0,47,92.8,100,71.4,75.7,72.7
20160127151500,377.2,393.6,53.3333,47,95.6,100,71.2,75.7,72.7
20160127153000,377.2,385.4,52.2222,47,97.8,100,71.0,75.7,72.7
20160127154500,377.2,385.4,52.2222,47,97.8,100,71.3,75.7,72.7
20160127160000,377.2,395.24,53.5556,47,94.3,100,71.4,75.7,72.7
20160127161500,377.2,385.4,52.2222,47,91.8,100,71.5,75.7,72.7
20160127163000,377.2,385.4,52.2222,46,89.9,100,71.4,75.7,72.7
20160127164500,377.2,373.92,50.6667,46,96.6,100,72.3,75.7,72.7
20160127170000,377.2,365.72,49.5556,46,95.4,100,72.3,75.7,72.7
20160127171500,377.2,383.76,52.0,46,94.2,100,71.9,75.7,72.7
20160127173000,377.2,383.76,52.0,46,94.2,100,72.6,75.7,72.7
20160127174500,377.2,383.76,52.0,46,94.2,100,72.4,75.7,72.7
20160127180000,377.2,375.56,50.8889,46,89.2,100,72.2,75.7,72.7
20160127181500,377.2,375.56,50.8889,46,92.8,100,72.2,75.7,72.7
20160127183000,377.2,383.76,52.0,46,92.8,100,72.1,75.7,72.7
20160127184500,377.2,383.76,52.0,46,91.1,100,71.9,75.7,72.7
20160127190000,377.2,375.56,50.8889,46,89.2,100,71.8,75.7,72.7
20160127191500,377.2,369.0,50.0,46,88.1,100,71.7,76.0,73.0
20160127193000,377.2,385.4,52.2222,46,89.3,100,71.9,76.0,73.0
20160127194500,377.2,375.56,50.8889,46,90.6,100,71.7,76.0,73.0
20160127200000,377.2,375.56,50.8889,46,89.3,100,71.7,76.0,73.0
20160127201500,377.2,362.44,49.1111,46,91.5,100,71.7,76.0,73.0
20160127203000,377.2,378.84,51.3333,46,94.5,100,71.6,76.0,73.0
20160127204500,377.2,369.0,50.0,46,92.4,100,71.7,76.0,73.0
20160127210000,377.2,375.56,50.8889,46,94.8,100,71.4,76.0,73.0
20160127211500,377.2,359.16,48.6667,46,97.8,100,71.8,76.0,73.0
20160127213000,377.2,369.0,50.0,46,96.6,100,71.7,76.0,73.0
20160127214500,377.2,375.56,50.8889,46,96.6,100,71.5,76.0,73.0
20160127220000,377.2,375.56,50.8889,46,95.3,100,71.5,76.0,73.0
20160127221500,377.2,362.44,49.1111,46,95.3,100,71.3,76.0,73.0
20160127223000,377.2,373.92,50.6667,46,94.1,100,71.4,76.0,73.0
20160127224500,377.2,369.0,50.0,46,91.1,100,71.4,76.0,73.0
20160127230000,377.2,373.92,50.6667,46,88.6,100,71.1,76.0,73.0
20160127231500,377.2,365.72,49.5556,46,88.6,100,71.4,76.0,73.0
20160127233000,377.2,365.72,49.5556,46,95.3,100,71.2,76.0,73.0
20160127234500,377.2,375.56,50.8889,46,90.5,100,71.4,75.5,72.5
20160128000000,377.2,359.16,48.6667,46,97.8,100,71.3,75.4,72.4
20160128001500,377.2,365.72,49.5556,46,96.6,100,71.2,75.4,72.4
20160128003000,377.2,375.56,50.8889,46,95.2,100,71.2,75.4,72.4
20160128004500,377.2,365.72,49.5556,46,92.3,100,71.3,75.4,72.4
20160128010000,377.2,365.72,49.5556,46,97.8,100,71.4,75.4,72.4
20160128011500,377.2,365.72,49.5556,46,95.3,100,71.1,75.4,72.4
20160128013000,377.2,359.16,48.6667,46,94.1,100,71.5,75.4,72.4
20160128014500,377.2,369.0,50.0,46,87.5,100,71.3,75.4,72.4
20160128020000,377.2,352.6,47.7778,46,97.2,100,71.3,75.4,72.4
20160128021500,377.2,362.44,49.1111,46,94.1,100,71.4,75.4,72.4
20160128023000,377.2,383.76,52.0,47,91.8,100,71.3,75.4,72.4
20160128024500,377.2,383.76,52.0,47,95.9,100,71.1,75.4,72.4
20160128030000,377.2,375.56,50.8889,47,95.9,100,71.3,75.4,72.4
20160128031500,377.2,375.56,50.8889,47,92.8,100,71.4,75.4,72.4
20160128033000,377.2,383.76,52.0,47,90.3,100,71.4,75.4,72.4
20160128034500,377.2,383.76,52.0,47,96.6,100,71.2,75.4,72.4
20160128040000,377.2,383.76,52.0,47,94.1,100,71.5,75.4,72.4
20160128041500,377.2,375.56,50.8889,47,89.4,100,71.5,75.4,72.4
20160128043000,377.2,369.0,50.0,47,96.6,100,71.4,75.7,72.7
20160128044500,377.2,385.4,52.2222,47,94.1,100,71.6,75.7,72.7
20160128050000,377.2,369.0,50.0,47,88.4,100,71.2,75.7,72.7
20160128051500,377.2,369.0,50.0,47,95.9,100,71.1,75.7,72.7
20160128053000,377.2,375.56,50.8889,47,94.1,100,71.4,75.7,72.7
20160128054500,377.2,385.4,52.2222,47,94.1,100,71.4,75.7,72.7
20160128060000,377.2,375.56,50.8889,47,94.1,100,71.6,75.7,72.7
20160128061500,377.2,375.56,50.8889,47,96.1,100,71.3,75.9,72.9
20160128063000,377.2,375.56,50.8889,47,94.1,100,71.4,75.9,72.9
20160128064500,377.2,375.56,50.8889,47,96.6,100,71.6,76.0,73.0
20160128070000,377.2,383.76,52.0,47,93.6,100,71.1,76.0,73.0
20160128071500,377.2,373.92,50.6667,47,89.0,100,70.8,76.0,73.0
20160128073000,377.2,378.84,51.3333,47,94.7,100,70.7,76.0,73.0
20160128074500,377.2,378.84,51.3333,47,87.3,100,70.9,76.0,73.0
20160128080000,377.2,388.68,52.6667,47,94.1,100,71.0,76.0,73.0
20160128081500,377.2,378.84,51.3333,47,87.2,100,70.9,76.0,73.0
20160128083000,377.2,388.68,52.6667,47,95.3,100,70.9,76.0,73.0
20160128084500,377.2,388.68,52.6667,47,95.3,100,71.3,75.9,72.9
20160128090000,377.2,375.56,50.8889,47,95.3,100,71.2,76.0,73.0
20160128091500,377.2,388.68,52.6667,47,95.3,100,70.7,75.9,72.9
20160128093000,377.2,375.56,50.8889,47,93.4,100,70.5,75.7,72.7
20160128094500,377.2,385.4,52.2222,47,89.9,100,70.8,75.7,72.7
20160128100000,377.2,362.44,49.1111,47,89.9,100,70.9,75.7,72.7
20160128101500,377.2,373.92,50.6667,47,89.9,100,71.2,75.7,72.7
20160128103000,377.2,369.0,50.0,47,88.7,100,71.3,75.7,72.7
20160128104500,377.2,375.56,50.8889,47,93.2,100,71.2,75.7,72.7
20160128110000,377.2,375.56,50.8889,47,91.8,100,71.2,75.7,72.7
20160128111500,377.2,362.44,49.1111,47,95.5,100,70.3,75.7,72.7
20160128113000,377.2,383.76,52.0,47,88.1,100,70.8,75.7,72.7
20160128114500,377.2,378.84,51.3333,47,88.1,100,70.8,75.7,72.7
20160128120000,377.2,369.0,50.0,47,89.8,100,70.7,75.7,72.7
20160128121500,377.2,359.16,48.6667,47,95.1,100,71.0,75.7,72.7
20160128123000,377.2,369.0,50.0,47,96.3,100,71.1,75.7,72.7
20160128124500,377.2,362.44,49.1111,47,82.1,100,70.9,75.7,72.7
20160128130000,377.2,378.84,51.3333,47,86.2,100,70.8,75.7,72.7
20160128131500,377.2,378.84,51.3333,47,88.6,100,71.2,75.7,72.7
20160128133000,377.2,365.72,49.5556,47,91.1,100,71.3,75.7,72.7
20160128134500,377.2,383.76,52.0,47,89.3,100,71.6,75.7,72.7
20160128140000,377.2,378.84,51.3333,47,90.4,100,71.3,75.7,72.7
20160128141500,377.2,378.84,51.3333,47,81.6,100,71.2,75.7,72.7
20160128143000,377.2,369.0,50.0,47,82.6,100,71.2,75.7,72.7
20160128144500,377.2,383.76,52.0,47,82.6,100,71.3,75.7,72.7
20160128150000,377.2,383.76,52.0,47,89.2,100,71.1,75.7,72.7
20160128151500,377.2,383.76,52.0,47,81.6,100,71.4,75.7,72.7
20160128153000,377.2,388.68,52.6667,47,81.6,100,71.4,75.7,72.7
20160128154500,377.2,375.56,50.8889,47,85.0,100,71.7,75.7,72.7
20160128160000,377.2,369.0,50.0,47,87.4,100,71.3,75.7,72.7
20160128161500,377.2,373.92,50.6667,47,82.5,100,71.3,75.7,72.7
20160128163000,377.2,378.84,51.3333,47,81.1,100,71.4,75.7,72.7
20160128164500,377.2,365.72,49.5556,47,91.7,100,71.8,75.7,72.7
20160128170000,377.2,378.84,51.3333,47,62.9,100,72.3,75.7,72.7
20160128171500,377.2,373.92,50.6667,47,74.5,100,72.1,75.7,72.7
20160128173000,377.2,388.68,52.6667,47,83.1,100,72.3,75.7,72.7
20160128174500,377.2,373.92,50.6667,47,79.8,100,72.5,75.7,72.7
20160128180000,377.2,378.84,51.3333,47,79.8,100,72.6,75.7,72.7
20160128181500,377.2,373.92,50.6667,47,79.8,100,72.7,75.7,72.7
20160128183000,377.2,388.68,52.6667,47,82.0,100,72.7,75.7,72.7
20160128184500,377.2,373.92,50.6667,47,81.1,100,72.4,75.7,72.7
20160128190000,377.2,373.92,50.6667,47,79.6,100,72.5,75.7,72.7
20160128191500,377.2,383.76,52.0,47,80.6,100,72.2,75.7,72.7
20160128193000,377.2,388.68,52.6667,47,80.6,100,72.5,75.7,72.7
20160128194500,377.2,375.56,50.8889,47,80.6,100,72.3,75.7,72.7
20160128200000,377.2,383.76,52.0,47,84.7,100,71.8,75.7,72.7
20160128201500,377.2,373.92,50.6667,47,86.2,100,72.0,75.7,72.7
20160128203000,377.2,385.4,52.2222,47,84.3,100,72.2,75.7,72.7
20160128204500,377.2,385.4,52.2222,47,82.0,100,72.3,75.4,72.4
20160128210000,377.2,385.4,52.2222,47,80.1,100,72.2,75.7,72.7
20160128211500,377.2,375.56,50.8889,47,80.1,100,71.7,75.7,72.7
20160128213000,377.2,375.56,50.8889,47,81.5,100,72.3,75.7,72.7
20160128214500,377.2,375.56,50.8889,47,81.5,100,72.3,75.7,72.7
20160128220000,377.2,375.56,50.8889,47,82.6,100,72.1,75.4,72.4
20160128221500,377.2,388.68,52.6667,47,85.6,100,71.7,75.6,72.6
20160128223000,377.2,378.84,51.3333,47,84.3,100,71.8,75.4,72.4
20160128224500,377.2,385.4,52.2222,47,82.0,100,71.9,75.4,72.4
20160128230000,377.2,385.4,52.2222,47,79.6,100,72.0,75.4,72.4
20160128231500,377.2,375.56,50.8889,47,79.6,100,72.1,75.4,72.4
20160128233000,377.2,375.56,50.8889,47,81.5,100,72.0,75.4,72.4
20160128234500,377.2,388.68,52.6667,47,81.5,100,72.1,75.4,72.4
20160129000000,377.2,383.76,52.0,47,81.5,100,72.0,75.4,72.4
20160129001500,377.2,383.76,52.0,47,84.9,100,71.8,75.4,72.4
20160129003000,377.2,378.84,51.3333,47,84.9,100,71.7,75.4,72.4
20160129004500,377.2,385.4,52.2222,47,82.3,100,72.1,75.4,72.4
20160129010000,377.2,385.4,52.2222,47,79.2,100,72.1,75.4,72.4
20160129011500,377.2,378.84,51.3333,47,83.1,100,71.7,75.4,72.4
20160129013000,377.2,383.76,52.0,47,81.1,100,72.1,75.4,72.4
20160129014500,377.2,383.76,52.0,47,81.1,100,72.1,75.4,72.4
20160129020000,377.2,378.84,51.3333,47,81.1,100,72.1,75.4,72.4
20160129021500,377.2,383.76,52.0,47,84.0,100,71.8,75.4,72.4
20160129023000,377.2,388.68,52.6667,47,86.2,100,71.6,75.4,72.4
20160129024500,377.2,393.6,53.3333,47,82.5,100,71.9,75.4,72.4
20160129030000,377.2,375.56,50.8889,47,77.7,100,71.5,75.7,72.7
20160129031500,377.2,369.0,50.0,47,78.8,100,71.6,75.7,72.7
20160129033000,377.2,383.76,52.0,47,80.4,100,71.6,75.7,72.7
20160129034500,377.2,378.84,51.3333,47,80.4,100,71.8,75.7,72.7
20160129040000,377.2,378.84,51.3333,47,85.6,100,72.0,75.9,72.9
20160129041500,377.2,373.92,50.6667,47,84.4,100,71.9,76.0,73.0
20160129043000,377.2,383.76,52.0,47,84.4,100,72.0,76.0,73.0
20160129044500,377.2,383.76,52.0,47,84.4,100,71.9,76.0,73.0
20160129050000,377.2,383.76,52.0,47,88.0,100,71.7,76.0,73.0
20160129051500,377.2,375.56,50.8889,47,94.8,100,71.4,76.0,73.0
20160129053000,377.2,362.44,49.1111,47,94.8,100,71.1,76.0,73.0
20160129054500,377.2,383.76,52.0,47,85.0,100,71.3,76.0,73.0
20160129060000,377.2,378.84,51.3333,47,81.6,100,70.9,75.9,72.9
20160129061500,377.2,385.4,52.2222,47,80.3,100,71.1,75.8,72.8
20160129063000,377.2,393.6,53.3333,47,83.2,100,70.7,75.8,72.8
20160129064500,377.2,388.68,52.6667,47,84.9,100,71.4,75.9,72.9
20160129070000,377.2,378.84,51.3333,47,84.9,100,70.2,76.0,73.0
20160129071500,377.2,383.76,52.0,47,84.9,100,70.3,76.0,73.0
20160129073000,377.2,388.68,52.6667,47,83.7,100,70.3,76.0,73.0
20160129074500,377.2,403.44,54.6667,47,79.6,100,70.4,76.0,73.0
20160129080000,377.2,395.24,53.5556,47,81.2,100,70.4,76.0,73.0
20160129081500,377.2,385.4,52.2222,47,91.7,100,70.6,76.0,73.0
20160129083000,377.2,385.4,52.2222,47,96.6,100,70.5,76.0,73.0
20160129084500,377.2,385.4,52.2222,47,96.6,100,70.7,76.0,73.0
20160129090000,377.2,378.84,51.3333,47,96.6,100,71.1,76.0,73.0
20160129091500,377.2,383.76,52.0,47,83.8,100,70.9,76.0,73.0
20160129093000,377.2,375.56,50.8889,47,82.7,100,70.7,76.0,73.0
20160129094500,377.2,383.76,52.0,47,82.7,100,70.8,76.0,73.0
20160129100000,377.2,393.6,53.3333,47,82.7,100,70.9,76.0,73.0
20160129101500,377.2,388.68,52.6667,47,85.1,100,71.2,76.0,73.0
20160129103000,377.2,388.68,52.6667,47,88.6,100,71.1,76.0,73.0
20160129104500,377.2,383.76,52.0,47,92.3,100,71.0,76.0,73.0
20160129110000,377.2,383.76,52.0,47,91.1,100,71.3,76.0,73.0
20160129111500,377.2,395.24,53.5556,47,83.2,100,71.4,75.8,72.8
20160129113000,377.2,385.4,52.2222,47,83.2,100,71.3,75.7,72.7
20160129114500,377.2,385.4,52.2222,47,81.6,100,71.2,75.7,72.7
20160129120000,377.2,395.24,53.5556,47,83.8,100,71.3,75.7,72.7
20160129121500,377.2,375.56,50.8889,47,88.0,100,71.4,75.7,72.7
20160129123000,377.2,395.24,53.5556,47,82.0,100,71.3,75.7,72.7
20160129124500,377.2,378.84,51.3333,47,83.8,100,71.5,75.7,72.7
20160129130000,377.2,395.24,53.5556,47,87.5,100,71.6,75.7,72.7
20160129131500,377.2,388.68,52.6667,47,87.5,100,71.8,75.7,72.7
20160129133000,377.2,393.6,53.3333,47,81.6,100,71.6,75.7,72.7
20160129134500,377.2,369.0,50.0,47,83.9,100,71.7,75.4,72.4
20160129140000,377.2,375.56,50.8889,47,88.6,100,71.7,75.7,72.7
20160129141500,377.2,385.4,52.2222,47,82.5,100,71.4,75.7,72.7
20160129143000,377.2,385.4,52.2222,47,82.5,100,71.3,75.7,72.7
20160129144500,377.2,378.84,51.3333,47,87.5,100,71.5,75.7,72.7
20160129150000,377.2,385.4,52.2222,47,87.5,100,71.2,75.7,72.7
20160129151500,377.2,385.4,52.2222,47,82.6,100,71.4,75.7,72.7
20160129153000,377.2,385.4,52.2222,47,82.6,100,71.0,76.0,73.0
20160129154500,377.2,385.4,52.2222,47,88.2,100,71.0,76.0,73.0
20160129160000,377.2,385.4,52.2222,47,83.7,100,71.1,76.0,73.0
20160129161500,377.2,385.4,52.2222,47,82.0,100,71.0,76.0,73.0
20160129163000,377.2,398.52,54.0,47,82.0,100,71.0,76.0,73.0
20160129164500,377.2,388.68,52.6667,47,82.0,100,71.0,76.0,73.0
20160129170000,377.2,395.24,53.5556,47,89.8,100,71.9,76.0,73.0
20160129171500,377.2,375.56,50.8889,47,83.1,100,72.1,76.0,73.0
20160129173000,377.2,395.24,53.5556,47,83.1,100,72.1,76.0,73.0
20160129174500,377.2,385.4,52.2222,47,84.4,100,71.7,76.0,73.0
20160129180000,377.2,385.4,52.2222,47,83.1,100,71.9,76.0,73.0
20160129181500,377.2,385.4,52.2222,47,84.3,100,72.3,76.0,73.0
20160129183000,377.2,393.6,53.3333,47,82.0,100,72.1,76.0,73.0
20160129184500,377.2,393.6,53.3333,47,87.0,100,72.2,76.0,73.0
20160129190000,377.2,375.56,50.8889,47,90.4,100,72.1,76.0,73.0
20160129191500,377.2,375.56,50.8889,47,83.2,100,72.1,76.0,73.0
20160129193000,377.2,385.4,52.2222,47,86.9,100,72.0,76.0,73.0
20160129194500,377.2,369.0,50.0,47,88.6,100,72.2,76.0,73.0
20160129200000,377.2,373.92,50.6667,47,85.1,100,72.2,76.0,73.0
20160129201500,377.2,373.92,50.6667,47,83.7,100,72.0,76.0,73.0
20160129203000,377.2,383.76,52.0,47,85.7,100,72.0,76.0,73.0
20160129204500,377.2,373.92,50.6667,47,91.1,100,71.9,76.0,73.0
20160129210000,377.2,373.92,50.6667,47,84.8,100,72.0,75.9,72.9
20160129211500,377.2,373.92,50.6667,47,83.7,100,72.0,75.8,72.8
20160129213000,377.2,369.0,50.0,47,89.3,100,71.9,75.8,72.8
20160129214500,377.2,375.56,50.8889,47,88.4,100,72.1,75.7,72.7
20160129220000,377.2,385.4,52.2222,47,81.6,100,71.9,75.4,72.4
20160129221500,377.2,385.4,52.2222,47,85.5,100,72.2,75.7,72.7
20160129223000,377.2,378.84,51.3333,47,89.2,100,72.0,75.7,72.7
20160129224500,377.2,378.84,51.3333,47,82.4,100,72.3,75.7,72.7
20160129230000,377.2,365.72,49.5556,47,84.4,100,71.9,75.7,72.7
20160129231500,377.2,383.76,52.0,47,84.4,100,71.8,75.7,72.7
20160129233000,377.2,362.44,49.1111,47,84.4,100,71.8,75.3,72.3
20160129234500,377.2,385.4,52.2222,47,81.8,100,71.9,75.4,72.4
20160130000000,377.2,373.92,50.6667,47,80.5,100,72.0,75.4,72.4
20160130001500,377.2,378.84,51.3333,47,82.1,100,71.7,75.4,72.4
20160130003000,377.2,378.84,51.3333,47,82.1,100,71.8,75.4,72.4
20160130004500,377.2,378.84,51.3333,47,85.6,100,71.6,75.4,72.4
20160130010000,377.2,373.92,50.6667,47,88.0,100,71.4,75.4,72.4
20160130011500,377.2,365.72,49.5556,47,86.8,100,71.6,75.0,72.0
20160130013000,377.2,359.16,48.6667,47,82.6,100,71.6,75.3,72.3
20160130014500,377.2,359.16,48.6667,47,82.6,100,71.4,75.3,72.3
20160130020000,377.2,359.16,48.6667,47,86.2,100,71.4,75.3,72.3
20160130021500,377.2,359.16,48.6667,47,89.1,100,71.2,75.3,72.3
20160130023000,377.2,385.4,52.2222,47,81.6,100,72.0,76.0,73.0
20160130024500,377.2,375.56,50.8889,47,81.6,100,71.7,76.0,73.0
20160130030000,377.2,375.56,50.8889,47,82.6,100,71.8,76.0,73.0
20160130031500,377.2,385.4,52.2222,47,85.6,100,71.5,76.0,73.0
20160130033000,377.2,375.56,50.8889,47,86.8,100,71.5,76.0,73.0
20160130034500,377.2,383.76,52.0,47,82.8,100,71.5,76.0,73.0
20160130040000,377.2,373.92,50.6667,47,80.1,100,71.7,76.0,73.0
20160130041500,377.2,373.92,50.6667,47,80.1,100,71.8,76.0,73.0
20160130043000,377.2,373.92,50.6667,47,81.1,100,71.8,75.9,72.9
20160130044500,377.2,385.4,52.2222,47,81.1,100,72.0,75.4,72.4
20160130050000,377.2,385.4,52.2222,47,83.3,100,72.1,75.5,72.5
20160130051500,377.2,385.4,52.2222,47,87.4,100,71.6,75.7,72.7
20160130053000,377.2,373.92,50.6667,47,87.4,100,71.3,75.7,72.7
20160130054500,377.2,373.92,50.6667,47,86.3,100,71.6,75.7,72.7
20160130060000,377.2,385.4,52.2222,47,84.4,100,71.6,75.4,72.4
20160130061500,377.2,365.72,49.5556,47,90.4,100,71.3,75.3,72.3
20160130063000,377.2,383.76,52.0,47,85.4,100,71.9,75.3,72.3
20160130064500,377.2,378.84,51.3333,47,81.5,100,72.0,75.3,72.3
20160130070000,377.2,373.92,50.6667,47,76.8,100,71.7,75.7,72.7
20160130071500,377.2,385.4,52.2222,47,81.1,100,71.8,75.7,72.7
20160130073000,377.2,378.84,51.3333,47,81.1,100,71.8,75.7,72.7
20160130074500,377.2,378.84,51.3333,47,83.8,100,71.7,75.7,72.7
20160130080000,377.2,378.84,51.3333,47,86.9,100,71.6,75.7,72.7
20160130081500,377.2,388.68,52.6667,48,77.3,100,70.8,76.4,73.4
20160130083000,377.2,393.6,53.3333,48,82.5,100,71.7,76.4,73.4
20160130084500,377.2,393.6,53.3333,48,80.7,100,71.8,76.4,73.4
20160130090000,377.2,388.68,52.6667,48,83.2,100,71.5,75.3,72.3
20160130091500,377.2,395.24,53.5556,48,86.9,100,71.6,75.7,72.7
20160130093000,377.2,385.4,52.2222,48,89.8,100,71.4,76.0,73.0
20160130094500,377.2,378.84,51.3333,48,82.5,100,71.5,76.0,73.0
20160130100000,377.2,395.24,53.5556,48,84.4,100,71.6,75.6,72.6
20160130101500,377.2,378.84,51.3333,48,88.1,100,71.6,76.3,73.3
20160130103000,377.2,383.76,52.0,48,89.1,100,71.4,76.2,73.2
20160130104500,377.2,383.76,52.0,48,82.6,100,71.5,76.1,73.1
20160130110000,377.2,383.76,52.0,48,89.9,100,71.6,76.1,73.1
20160130111500,377.2,375.56,50.8889,47,86.8,100,71.5,76.1,73.1
20160130113000,377.2,375.56,50.8889,47,83.1,100,71.6,76.1,73.1
20160130114500,377.2,375.56,50.8889,47,85.6,100,71.7,76.1,73.1
20160130120000,377.2,362.44,49.1111,47,92.3,100,71.6,76.1,73.1
20160130121500,377.2,383.76,52.0,47,86.4,100,71.7,76.1,73.1
20160130123000,377.2,378.84,51.3333,47,82.6,100,71.5,76.1,73.1
20160130124500,377.2,383.76,52.0,47,91.2,100,71.7,76.1,73.1
20160130130000,377.2,375.56,50.8889,47,88.6,100,71.4,76.1,73.1
20160130131500,377.2,383.76,52.0,47,84.1,100,71.2,76.1,73.1
20160130133000,377.2,362.44,49.1111,47,84.1,100,71.6,76.1,73.1
20160130134500,377.2,383.76,52.0,47,84.1,100,71.6,76.1,73.1
20160130140000,377.2,378.84,51.3333,47,89.5,100,71.0,76.1,73.1
20160130141500,377.2,378.84,51.3333,47,83.8,100,71.6,76.1,73.1
20160130143000,377.2,378.84,51.3333,47,83.8,100,71.6,76.1,73.1
20160130144500,377.2,373.92,50.6667,47,87.2,100,71.6,76.1,73.1
20160130150000,377.2,378.84,51.3333,47,84.3,100,71.5,76.1,73.1
20160130151500,377.2,393.6,53.3333,47,84.3,100,71.8,76.1,73.1
20160130153000,377.2,378.84,51.3333,47,85.6,100,71.1,76.1,73.1
20160130154500,377.2,378.84,51.3333,47,87.5,100,71.6,76.1,73.1
20160130160000,377.2,385.4,52.2222,47,89.8,100,71.4,76.1,73.1
20160130161500,377.2,375.56,50.8889,47,83.2,100,71.2,76.1,73.1
20160130163000,377.2,385.4,52.2222,47,84.6,100,71.6,75.7,72.7
20160130164500,377.2,385.4,52.2222,47,89.8,100,71.6,75.7,72.7
20160130170000,377.2,385.4,52.2222,47,82.6,100,71.6,75.7,72.7
20160130171500,377.2,385.4,52.2222,47,85.0,100,71.7,75.7,72.7
20160130173000,377.2,385.4,52.2222,47,86.6,100,71.7,75.3,72.3
20160130174500,377.2,385.4,52.2222,47,88.7,100,71.9,75.3,72.3
20160130180000,377.2,385.4,52.2222,47,85.9,100,71.7,75.7,72.7
20160130181500,377.2,385.4,52.2222,47,83.2,100,71.5,76.0,73.0
20160130183000,377.2,393.6,53.3333,47,83.2,100,71.8,76.0,73.0
20160130184500,377.2,383.76,52.0,47,86.2,100,71.7,76.0,73.0
20160130190000,377.2,393.6,53.3333,47,86.2,100,71.6,76.0,73.0
20160130191500,377.2,393.6,53.3333,47,83.1,100,72.0,76.0,73.0
20160130193000,377.2,378.84,51.3333,47,85.8,100,72.0,76.0,73.0
20160130194500,377.2,388.68,52.6667,47,90.5,100,71.7,76.0,73.0
20160130200000,377.2,383.76,52.0,47,84.8,100,72.0,76.0,73.0
20160130201500,377.2,383.76,52.0,47,84.8,100,71.8,76.0,73.0
20160130203000,377.2,393.6,53.3333,47,84.8,100,71.9,75.7,72.7
20160130204500,377.2,393.6,53.3333,47,90.4,100,72.1,76.0,73.0
20160130210000,377.2,378.84,51.3333,47,85.6,100,71.7,76.0,73.0
20160130211500,377.2,383.76,52.0,47,95.9,100,71.6,75.7,72.7
20160130213000,377.2,375.56,50.8889,47,97.0,100,71.9,76.0,73.0
20160130214500,377.2,383.76,52.0,47,97.0,100,71.7,76.0,73.0
20160130220000,377.2,378.84,51.3333,47,97.0,100,71.8,76.0,73.0
20160130221500,377.2,383.76,52.0,47,88.7,100,71.8,76.0,73.0
20160130223000,377.2,388.68,52.6667,47,96.1,100,72.1,76.0,73.0
20160130224500,377.2,393.6,53.3333,47,92.4,100,72.0,76.0,73.0
20160130230000,377.2,385.4,52.2222,47,95.3,100,72.2,76.0,73.0
20160130231500,377.2,385.4,52.2222,47,88.7,100,71.7,76.0,73.0
20160130233000,377.2,385.4,52.2222,47,97.0,100,71.6,76.0,73.0
20160130234500,377.2,385.4,52.2222,47,91.7,100,71.9,76.0,73.0
20160131000000,377.2,393.6,53.3333,47,97.2,100,71.6,76.0,73.0
20160131001500,377.2,375.56,50.8889,47,89.8,100,71.6,76.0,73.0
20160131003000,377.2,375.56,50.8889,47,97.8,100,71.7,76.0,73.0
20160131004500,377.2,385.4,52.2222,47,83.8,100,72.2,76.0,73.0
20160131010000,377.2,393.6,53.3333,47,84.9,100,71.8,76.0,73.0
20160131011500,377.2,385.4,52.2222,47,94.8,100,72.2,76.0,73.0
20160131013000,377.2,385.4,52.2222,47,90.4,100,71.9,76.0,73.0
20160131014500,377.2,378.84,51.3333,47,82.6,100,71.9,76.0,73.0
20160131020000,377.2,393.6,53.3333,47,85.0,100,71.8,76.0,73.0
20160131021500,377.2,385.4,52.2222,47,96.6,100,72.1,76.0,73.0
20160131023000,377.2,385.4,52.2222,47,86.2,100,71.6,76.0,73.0
20160131024500,377.2,385.4,52.2222,47,85.0,100,71.5,76.0,73.0
20160131030000,377.2,375.56,50.8889,47,91.7,100,71.9,76.0,73.0
20160131031500,377.2,383.76,52.0,47,87.4,100,71.7,76.0,73.0
20160131033000,377.2,393.6,53.3333,47,83.6,100,71.5,76.0,73.0
20160131034500,377.2,378.84,51.3333,47,89.7,100,71.8,76.0,73.0
20160131040000,377.2,385.4,52.2222,47,93.8,100,71.8,76.0,73.0
20160131041500,377.2,385.4,52.2222,47,88.0,100,71.9,76.0,73.0
20160131043000,377.2,378.84,51.3333,47,82.6,100,71.7,76.0,73.0
20160131044500,377.2,378.84,51.3333,47,84.6,100,71.8,76.0,73.0
20160131050000,377.2,388.68,52.6667,47,90.5,100,71.6,76.0,73.0
20160131051500,377.2,378.84,51.3333,47,82.9,100,72.1,76.0,73.0
20160131053000,377.2,388.68,52.6667,47,84.2,100,72.0,76.0,73.0
20160131054500,377.2,383.76,52.0,47,90.5,100,72.0,76.0,73.0
20160131060000,377.2,393.6,53.3333,47,82.1,100,72.2,76.0,73.0
20160131061500,377.2,378.84,51.3333,47,82.1,100,71.5,76.0,73.0
20160131063000,377.2,378.84,51.3333,47,83.8,100,72.0,76.0,73.0
20160131064500,377.2,378.84,51.3333,47,96.6,100,72.0,76.0,73.0
20160131070000,377.2,393.6,53.3333,47,96.6,100,71.7,76.0,73.0
20160131071500,377.2,378.84,51.3333,47,88.1,100,71.9,76.0,73.0
20160131073000,377.2,385.4,52.2222,47,88.1,100,71.7,76.0,73.0
20160131074500,377.2,385.4,52.2222,47,83.6,100,71.9,76.0,73.0
20160131080000,377.2,385.4,52.2222,47,85.5,100,71.9,76.0,73.0
20160131081500,377.2,385.4,52.2222,47,87.9,100,71.6,76.0,73.0
20160131083000,377.2,385.4,52.2222,47,86.2,100,72.2,76.0,73.0
20160131084500,377.2,369.0,50.0,47,83.2,100,72.3,76.0,73.0
20160131090000,377.2,378.84,51.3333,47,85.2,100,71.8,76.0,73.0
20160131091500,377.2,378.84,51.3333,47,86.1,100,72.0,76.0,73.0
20160131093000,377.2,378.84,51.3333,47,86.1,100,71.7,76.0,73.0
20160131094500,377.2,383.76,52.0,47,94.7,100,72.0,76.0,73.0
20160131100000,377.2,378.84,51.3333,47,97.8,100,71.8,76.0,73.0
20160131101500,377.2,383.76,52.0,47,90.7,100,71.5,76.0,73.0
20160131103000,377.2,375.56,50.8889,47,90.7,100,71.7,76.0,73.0
20160131104500,377.2,383.76,52.0,47,93.1,100,71.6,76.0,73.0
20160131110000,377.2,388.68,52.6667,47,90.5,100,71.8,76.0,73.0
20160131111500,377.2,388.68,52.6667,47,97.3,100,71.7,76.0,73.0
20160131113000,377.2,378.84,51.3333,47,97.3,100,71.7,76.0,73.0
20160131114500,377.2,393.6,53.3333,47,91.2,100,71.7,76.0,73.0
20160131120000,377.2,398.52,54.0,47,96.5,100,71.5,76.0,73.0
20160131121500,377.2,393.6,53.3333,47,97.9,100,71.5,76.0,73.0
20160131123000,377.2,393.6,53.3333,47,95.4,100,71.7,76.0,73.0
20160131124500,377.2,385.4,52.2222,47,93.0,100,71.7,76.0,73.0
20160131130000,377.2,403.44,54.6667,47,97.8,100,72.1,76.0,73.0
20160131131500,377.2,383.76,52.0,47,88.1,100,71.7,76.0,73.0
20160131133000,377.2,378.84,51.3333,47,86.2,100,71.7,76.0,73.0
20160131134500,377.2,393.6,53.3333,47,86.2,100,71.8,76.0,73.0
20160131140000,377.2,375.56,50.8889,47,87.5,100,71.9,76.0,73.0
20160131141500,377.2,385.4,52.2222,47,88.9,100,71.7,76.0,73.0
20160131143000,377.2,378.84,51.3333,47,88.0,100,71.6,76.0,73.0
20160131144500,377.2,385.4,52.2222,47,86.1,100,71.5,76.0,73.0
20160131150000,377.2,378.84,51.3333,47,87.5,100,71.6,76.0,73.0
20160131151500,377.2,373.92,50.6667,47,87.5,100,71.2,76.0,73.0
20160131153000,377.2,383.76,52.0,47,87.5,100,71.9,76.0,73.0
20160131154500,377.2,388.68,52.6667,47,87.5,100,71.4,76.0,73.0
20160131160000,377.2,383.76,52.0,47,87.5,100,71.3,76.0,73.0
20160131161500,377.2,388.68,52.6667,47,87.5,100,71.5,76.0,73.0
20160131163000,377.2,378.84,51.3333,47,87.5,100,71.8,76.0,73.0
20160131164500,377.2,393.6,53.3333,47,86.3,100,71.6,76.0,73.0
20160131170000,377.2,385.4,52.2222,47,86.3,100,71.0,76.0,73.0
20160131171500,377.2,385.4,52.2222,47,86.3,100,70.5,76.0,73.0
20160131173000,377.2,398.52,54.0,47,87.4,100,70.5,76.0,73.0
20160131174500,377.2,383.76,52.0,47,87.4,100,70.2,76.0,73.0
20160131180000,377.2,375.56,50.8889,47,87.4,100,70.0,76.0,73.0
20160131181500,377.2,393.6,53.3333,47,89.8,100,70.0,76.0,73.0
20160131183000,377.2,378.84,51.3333,47,85.0,100,71.2,76.0,73.0
20160131184500,377.2,373.92,50.6667,47,85.0,100,71.1,76.0,73.0
20160131190000,377.2,378.84,51.3333,47,88.7,100,71.3,76.0,73.0
20160131191500,377.2,383.76,52.0,47,92.9,100,71.4,76.0,73.0
20160131193000,377.2,383.76,52.0,47,87.4,100,71.6,76.0,73.0
20160131194500,377.2,383.76,52.0,47,84.4,100,71.7,76.0,73.0
20160131200000,377.2,393.6,53.3333,47,85.6,100,71.6,76.0,73.0
20160131201500,377.2,375.56,50.8889,47,91.1,100,71.8,76.0,73.0
20160131203000,377.2,385.4,52.2222,47,91.1,100,71.8,76.0,73.0
20160131204500,377.2,373.92,50.6667,47,84.6,100,71.7,76.0,73.0
20160131210000,377.2,385.4,52.2222,47,84.6,100,71.7,76.0,73.0
20160131211500,377.2,385.4,52.2222,47,86.2,100,71.7,76.0,73.0
20160131213000,377.2,375.56,50.8889,47,84.5,100,71.8,76.0,73.0
20160131214500,377.2,385.4,52.2222,47,90.2,100,71.5,76.0,73.0
20160131220000,377.2,362.44,49.1111,47,82.7,100,71.7,76.0,73.0
20160131221500,377.2,388.68,52.6667,47,85.0,100,71.4,76.0,73.0
20160131223000,377.2,378.84,51.3333,47,92.4,100,71.5,76.0,73.0
20160131224500,377.2,378.84,51.3333,47,83.1,100,71.7,76.0,73.0
20160131230000,377.2,388.68,52.6667,47,86.2,100,71.5,76.0,73.0
20160131231500,377.2,383.76,52.0,47,82.7,100,71.7,76.0,73.0
20160131233000,377.2,378.84,51.3333,47,85.6,100,71.7,76.0,73.0
20160131234500,377.2,373.92,50.6667,47,91.1,100,72.0,76.0,73.0
20160201000000,377.2,373.92,50.6667,47,88.9,100,71.9,76.0,73.0
20160201001500,377.2,365.72,49.5556,47,83.8,100,72.1,76.0,73.0
20160201003000,377.2,352.6,47.7778,47,90.5,100,71.9,76.0,73.0
20160201004500,377.2,369.0,50.0,47,83.7,100,72.2,76.0,73.0
20160201010000,377.2,385.4,52.2222,47,83.7,100,71.9,75.8,72.8
20160201011500,377.2,385.4,52.2222,47,90.5,100,72.1,75.7,72.7
20160201013000,377.2,375.56,50.8889,47,87.6,100,72.2,75.7,72.7
20160201014500,377.2,375.56,50.8889,47,83.8,100,72.3,75.7,72.7
20160201020000,377.2,375.56,50.8889,47,88.7,100,72.0,75.7,72.7
20160201021500,377.2,369.0,50.0,47,89.8,100,71.9,75.7,72.7
20160201023000,377.2,369.0,50.0,47,82.6,100,72.0,75.7,72.7
20160201024500,377.2,373.92,50.6667,47,87.5,100,72.0,75.7,72.7
20160201030000,377.2,352.6,47.7778,47,91.1,100,72.2,75.7,72.7
20160201031500,377.2,373.92,50.6667,47,84.2,100,72.1,75.7,72.7
20160201033000,377.2,385.4,52.2222,47,84.2,100,71.9,75.7,72.7
20160201034500,377.2,369.0,50.0,47,95.3,100,71.9,75.7,72.7
20160201040000,377.2,373.92,50.6667,47,84.4,100,72.1,75.7,72.7
20160201041500,377.2,373.92,50.6667,47,91.1,100,72.2,75.7,72.7
20160201043000,377.2,373.92,50.6667,47,83.7,100,72.2,75.7,72.7
20160201044500,377.2,362.44,49.1111,47,85.0,100,72.2,76.0,73.0
20160201050000,377.2,369.0,50.0,47,91.7,100,72.1,76.0,73.0
20160201051500,377.2,383.76,52.0,47,83.9,100,72.3,76.0,73.0
20160201053000,377.2,375.56,50.8889,47,86.9,100,72.3,76.0,73.0
20160201054500,377.2,383.76,52.0,47,96.6,100,72.3,76.0,73.0
20160201060000,377.2,457.56,62.0,50,56.8,0,70.2,70.4,67.4
20160201061500,377.2,470.68,63.7778,51,54.7,0,69.9,70.4,67.4
20160201063000,377.2,395.24,53.5556,47,53.5,0,68.8,70.4,67.4
20160201064500,377.2,378.84,51.3333,47,53.5,0,68.6,70.4,67.4
20160201070000,377.2,395.24,53.5556,47,53.5,0,68.3,70.4,67.4
20160201071500,377.2,498.56,67.5556,52,53.5,0,69.6,70.4,67.4
20160201073000,377.2,375.56,50.8889,47,53.5,0,69.6,70.4,67.4
20160201074500,377.2,375.56,50.8889,47,53.5,0,69.8,70.4,67.4
20160201080000,377.2,383.76,52.0,47,53.5,0,69.9,70.4,67.4
20160201081500,377.2,395.24,53.5556,47,52.7,0,69.9,70.4,67.4
20160201083000,377.2,375.56,50.8889,47,52.7,0,69.8,70.4,67.4
20160201084500,377.2,405.08,54.8889,47,52.7,0,70.1,70.4,67.4
20160201090000,377.2,393.6,53.3333,47,53.5,0,70.1,70.4,67.4
20160201091500,377.2,375.56,50.8889,47,53.5,0,70.4,70.4,67.4
20160201093000,377.2,375.56,50.8889,47,53.5,0,70.3,70.4,67.4
20160201094500,377.2,375.56,50.8889,47,53.5,0,70.3,70.4,67.4
20160201100000,377.2,375.56,50.8889,47,54.3,0,70.4,70.4,67.4
20160201101500,377.2,375.56,50.8889,47,54.3,0,70.2,70.4,67.4
20160201103000,377.2,375.56,50.8889,47,54.3,0,70.2,70.4,67.4
20160201104500,377.2,369.0,50.0,47,54.3,0,70.4,70.4,67.4
20160201110000,377.2,375.56,50.8889,47,54.3,0,70.4,70.4,67.4
20160201111500,377.2,375.56,50.8889,47,54.3,0,70.3,70.4,67.4
20160201113000,377.2,398.52,54.0,47,54.3,0,70.2,70.4,67.4
20160201114500,377.2,405.08,54.8889,47,54.3,0,70.0,70.4,67.4
20160201120000,377.2,393.6,53.3333,47,54.3,0,70.4,70.4,67.4
20160201121500,377.2,393.6,53.3333,47,54.3,0,70.2,70.4,67.4
20160201123000,377.2,378.84,51.3333,47,54.3,0,70.2,70.4,67.4
20160201124500,377.2,388.68,52.6667,47,54.3,0,70.3,70.4,67.4
20160201130000,377.2,398.52,54.0,47,54.3,0,70.3,70.4,67.4
20160201131500,377.2,388.68,52.6667,47,54.3,0,70.3,70.4,67.4
20160201133000,377.2,388.68,52.6667,47,54.3,0,70.5,70.4,67.4
20160201134500,377.2,388.68,52.6667,47,54.3,0,70.4,70.4,67.4
20160201140000,377.2,405.08,54.8889,47,54.3,0,70.4,70.4,67.4
20160201141500,377.2,395.24,53.5556,47,54.3,0,70.4,70.4,67.4
20160201143000,377.2,388.68,52.6667,47,54.3,0,70.4,70.4,67.4
20160201144500,377.2,395.24,53.5556,47,54.3,0,70.2,70.4,67.4
20160201150000,377.2,408.36,55.3333,47,54.3,0,70.3,70.4,67.4
20160201151500,377.2,388.68,52.6667,47,54.3,0,70.4,70.4,67.4
20160201153000,377.2,395.24,53.5556,47,54.3,0,70.3,70.4,67.4
20160201154500,377.2,385.4,52.2222,47,54.3,0,70.3,70.4,67.4
20160201160000,377.2,393.6,53.3333,47,54.3,0,70.5,70.4,67.4
20160201161500,377.2,383.76,52.0,47,54.3,0,70.4,70.4,67.4
20160201163000,377.2,383.76,52.0,47,54.3,0,70.5,70.4,67.4
20160201164500,377.2,393.6,53.3333,47,54.3,0,69.3,70.4,67.4
20160201170000,377.2,403.44,54.6667,47,54.3,0,69.2,70.4,67.4
20160201171500,377.2,403.44,54.6667,47,54.3,0,68.8,70.4,67.4
20160201173000,377.2,393.6,53.3333,47,54.3,0,68.7,70.4,67.4
20160201174500,377.2,403.44,54.6667,47,54.3,0,68.5,70.4,67.4
20160201180000,377.2,423.12,57.3333,48,54.3,0,68.6,70.4,67.4
20160201181500,377.2,398.52,54.0,47,54.3,0,68.9,70.4,67.4
20160201183000,377.2,398.52,54.0,47,54.3,0,68.7,70.4,67.4
20160201184500,377.2,393.6,53.3333,46,54.3,0,68.3,70.4,67.4
20160201190000,377.2,383.76,52.0,46,54.3,0,68.1,70.4,67.4
20160201191500,377.2,378.84,51.3333,46,54.3,0,68.2,70.4,67.4
20160201193000,377.2,388.68,52.6667,47,54.3,0,68.1,70.4,67.4
20160201194500,377.2,378.84,51.3333,46,54.3,0,68.2,70.4,67.4
20160201200000,377.2,393.6,53.3333,47,54.3,0,68.4,70.4,67.4
20160201201500,377.2,398.52,54.0,47,54.3,0,68.1,70.4,67.4
20160201203000,377.2,398.52,54.0,47,54.3,0,68.0,70.4,67.4
20160201204500,377.2,410.0,55.5556,47,54.3,0,68.4,70.4,67.4
20160201210000,377.2,388.68,52.6667,47,54.3,0,68.1,70.4,67.4
20160201211500,377.2,395.24,53.5556,47,54.3,0,67.9,70.4,67.4
20160201213000,377.2,405.08,54.8889,47,54.3,0,67.8,70.4,67.4
20160201214500,377.2,388.68,52.6667,47,54.3,0,67.8,70.4,67.4
20160201220000,377.2,403.44,54.6667,47,54.3,0,67.8,70.4,67.4
20160201221500,377.2,385.4,52.2222,46,54.3,0,67.7,70.4,67.4
20160201223000,377.2,373.92,50.6667,46,54.3,0,67.8,70.4,67.4
20160201224500,377.2,385.4,52.2222,46,54.3,0,67.7,70.4,67.4
20160201230000,377.2,385.4,52.2222,47,54.3,0,67.8,70.4,67.4
20160201231500,377.2,403.44,54.6667,47,54.3,0,67.8,70.4,67.4
20160201233000,377.2,388.68,52.6667,47,54.3,0,67.8,70.4,67.4
20160201234500,377.2,375.56,50.8889,46,54.3,0,68.2,70.4,67.4
20160202000000,377.2,388.68,52.6667,47,54.3,0,68.2,70.4,67.4
20160202001500,377.2,403.44,54.6667,47,54.3,0,67.7,70.4,67.4
20160202003000,377.2,395.24,53.5556,47,54.3,0,67.8,70.4,67.4
20160202004500,377.2,403.44,54.6667,47,54.3,0,68.0,70.4,67.4
20160202010000,377.2,388.68,52.6667,47,54.3,0,67.7,70.4,67.4
20160202011500,377.2,373.92,50.6667,47,54.3,0,67.7,70.4,67.4
20160202013000,377.2,393.6,53.3333,47,54.3,0,67.9,70.4,67.4
20160202014500,377.2,393.6,53.3333,47,54.3,0,68.1,70.4,67.4
20160202020000,377.2,398.52,54.0,47,54.3,0,68.1,70.4,67.4
20160202021500,377.2,388.68,52.6667,47,54.3,0,67.9,70.4,67.4
20160202023000,377.2,398.52,54.0,47,54.3,0,67.6,70.4,67.4
20160202024500,377.2,403.44,54.6667,47,54.3,0,67.6,70.4,67.4
20160202030000,377.2,388.68,52.6667,47,54.3,0,67.5,70.4,67.4
20160202031500,377.2,398.52,54.0,47,54.3,0,67.4,70.4,67.4
20160202033000,377.2,398.52,54.0,47,54.3,0,67.8,70.4,67.4
20160202034500,377.2,385.4,52.2222,47,54.3,0,67.9,70.4,67.4
20160202040000,377.2,385.4,52.2222,47,54.3,0,67.7,70.4,67.4
20160202041500,377.2,385.4,52.2222,47,54.3,0,67.9,70.4,67.4
20160202043000,377.2,385.4,52.2222,47,54.3,0,67.7,70.4,67.4
20160202044500,377.2,385.4,52.2222,47,54.3,0,67.7,70.4,67.4
20160202050000,377.2,393.6,53.3333,47,54.3,0,67.7,70.4,67.4
20160202051500,377.2,388.68,52.6667,47,54.3,0,68.1,70.4,67.4
20160202053000,377.2,388.68,52.6667,47,54.3,0,68.0,70.4,67.4
20160202054500,377.2,393.6,53.3333,47,54.3,0,67.6,70.4,67.4
20160202060000,377.2,383.76,52.0,47,54.3,0,67.7,70.4,67.4
20160202061500,377.2,388.68,52.6667,47,54.3,0,67.9,70.4,67.4
20160202063000,377.2,393.6,53.3333,47,54.3,0,68.1,70.4,67.4
20160202064500,377.2,393.6,53.3333,47,54.3,0,68.7,70.4,67.4
20160202070000,377.2,383.76,52.0,47,54.3,0,68.9,70.4,67.4
20160202071500,377.2,383.76,52.0,47,54.3,0,69.3,70.4,67.4
20160202073000,377.2,378.84,51.3333,46,54.3,0,69.2,70.4,67.4
20160202074500,377.2,388.68,52.6667,46,54.3,0,69.2,70.4,67.4
20160202080000,377.2,378.84,51.3333,46,54.3,0,69.6,70.4,67.4
20160202081500,377.2,398.52,54.0,47,54.3,0,69.6,70.4,67.4
20160202083000,377.2,398.52,54.0,47,54.3,0,69.7,70.4,67.4
20160202084500,377.2,398.52,54.0,47,54.3,0,69.8,70.4,67.4
20160202090000,377.2,393.6,53.3333,47,54.3,0,69.8,70.4,67.4
20160202091500,377.2,393.6,53.3333,47,54.3,0,70.1,70.4,67.4
20160202093000,377.2,414.92,56.2222,47,54.3,0,70.2,70.4,67.4
20160202094500,377.2,395.24,53.5556,47,54.3,0,69.8,70.4,67.4
20160202100000,377.2,414.92,56.2222,47,55.2,0,70.2,70.4,67.4
20160202101500,377.2,408.36,55.3333,47,54.3,0,70.4,70.4,67.4
20160202103000,377.2,408.36,55.3333,47,54.3,0,70.4,70.4,67.4
20160202104500,377.2,419.84,56.8889,48,54.3,0,70.5,70.4,67.4
20160202110000,377.2,419.84,56.8889,48,54.3,0,70.5,70.4,67.4
20160202111500,377.2,414.92,56.2222,48,54.3,0,70.5,70.4,67.4
20160202113000,377.2,428.04,58.0,48,54.3,0,70.3,70.4,67.4
20160202114500,377.2,428.04,58.0,48,54.3,0,70.4,70.4,67.4
20160202120000,377.2,419.84,56.8889,48,54.3,0,70.5,70.4,67.4
20160202121500,377.2,434.6,58.8889,48,54.3,0,70.5,70.4,67.4
20160202123000,377.2,423.12,57.3333,48,54.3,0,70.6,70.4,67.4
20160202124500,377.2,428.04,58.0,48,54.3,0,70.7,70.4,67.4
20160202130000,377.2,437.88,59.3333,48,54.3,0,70.7,70.4,67.4
