PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202131500,377.2,449.36,60.8889,49,53.5,0,70.4,70.4,67.4
20160202133000,377.2,459.2,62.2222,50,53.5,0,70.4,70.4,67.4
20160202134500,377.2,467.4,63.3333,50,53.5,0,70.7,70.4,67.4
20160202140000,377.2,467.4,63.3333,50,53.5,0,70.5,70.4,67.4
20160202141500,377.2,467.4,63.3333,50,53.5,0,70.3,70.4,67.4
20160202143000,377.2,451.0,61.1111,50,53.5,0,70.2,70.4,67.4
20160202144500,377.2,428.04,58.0,49,53.5,0,70.5,70.4,67.4
20160202150000,377.2,428.04,58.0,49,53.5,0,70.3,70.4,67.4
20160202151500,377.2,428.04,58.0,48,53.5,0,70.1,70.4,67.4
20160202153000,377.2,398.52,54.0,47,53.5,0,70.0,70.4,67.4
20160202154500,377.2,403.44,54.6667,47,53.5,0,70.1,70.4,67.4
20160202160000,377.2,383.76,52.0,47,53.5,0,70.3,70.4,67.4
20160202161500,377.2,383.76,52.0,47,53.5,0,70.3,70.4,67.4
20160202163000,377.2,383.76,52.0,47,53.5,0,70.4,70.4,67.4
20160202164500,377.2,398.52,54.0,48,54.1,0,69.4,70.4,67.4
20160202170000,377.2,398.52,54.0,48,54.1,0,69.0,70.4,67.4
20160202171500,377.2,398.52,54.0,47,54.1,0,68.8,70.4,67.4
20160202173000,377.2,408.36,55.3333,48,54.1,0,68.7,70.4,67.4
20160202174500,377.2,398.52,54.0,47,54.1,0,68.4,70.4,67.4
20160202180000,377.2,403.44,54.6667,48,54.1,0,68.3,70.4,67.4
20160202181500,377.2,385.4,52.2222,47,54.1,0,68.1,70.4,67.4
20160202183000,377.2,405.08,54.8889,47,54.1,0,68.2,70.4,67.4
20160202184500,377.2,398.52,54.0,47,54.1,0,68.1,70.4,67.4
20160202190000,377.2,388.68,52.6667,47,54.1,0,68.0,70.4,67.4
20160202191500,377.2,388.68,52.6667,47,54.1,0,67.8,70.4,67.4
20160202193000,377.2,395.24,53.5556,47,54.1,0,67.7,70.4,67.4
20160202194500,377.2,378.84,51.3333,47,54.1,0,67.7,70.4,67.4
20160202200000,377.2,395.24,53.5556,47,54.1,0,67.7,70.4,67.4
20160202201500,377.2,383.76,52.0,47,54.1,0,67.7,70.4,67.4
20160202203000,377.2,393.6,53.3333,47,54.1,0,67.6,70.4,67.4
20160202204500,377.2,385.4,52.2222,47,54.1,0,67.7,70.4,67.4
20160202210000,377.2,395.24,53.5556,47,54.1,0,67.7,70.4,67.4
20160202211500,377.2,388.68,52.6667,47,54.1,0,67.5,70.4,67.4
20160202213000,377.2,375.56,50.8889,47,54.1,0,67.6,70.4,67.4
20160202214500,377.2,393.6,53.3333,47,54.1,0,67.5,70.4,67.4
20160202220000,377.2,383.76,52.0,47,54.1,0,67.6,70.4,67.4
20160202221500,377.2,403.44,54.6667,47,54.1,0,67.4,70.4,67.4
20160202223000,377.2,408.36,55.3333,48,54.1,0,67.8,70.4,67.4
20160202224500,377.2,395.24,53.5556,47,53.3,0,67.3,70.4,67.4
20160202230000,377.2,403.44,54.6667,47,52.7,100,67.1,70.4,67.4
20160202231500,377.2,393.6,53.3333,47,52.7,100,66.9,70.4,67.4
20160202233000,377.2,393.6,53.3333,47,52.7,100,67.1,70.4,67.4
20160202234500,377.2,393.6,53.3333,47,52.7,100,67.4,70.4,67.4
20160203000000,377.2,383.76,52.0,47,52.7,100,67.4,70.4,67.4
20160203001500,377.2,388.68,52.6667,47,53.5,100,67.5,70.4,67.4
20160203003000,377.2,393.6,53.3333,47,52.7,0,67.8,70.4,67.4
20160203004500,377.2,405.08,54.8889,47,51.9,0,67.5,70.4,67.4
20160203010000,377.2,398.52,54.0,47,51.9,0,67.3,70.4,67.4
20160203011500,377.2,373.92,50.6667,46,51.0,0,67.4,70.4,67.4
20160203013000,377.2,369.0,50.0,46,51.0,100,67.1,70.4,67.4
20160203014500,377.2,383.76,52.0,46,51.0,100,66.8,70.4,67.4
20160203020000,377.2,362.44,49.1111,46,59.8,100,67.3,70.4,67.4
20160203021500,377.2,373.92,50.6667,46,53.0,100,67.2,70.4,67.4
20160203023000,377.2,365.72,49.5556,46,51.5,100,67.3,70.4,67.4
20160203024500,377.2,359.16,48.6667,46,51.5,100,67.0,70.4,67.4
20160203030000,377.2,375.56,50.8889,46,51.5,100,67.2,70.4,67.4
20160203031500,377.2,375.56,50.8889,46,50.7,0,67.4,70.4,67.4
20160203033000,377.2,383.76,52.0,47,50.7,0,67.3,70.4,67.4
20160203034500,377.2,383.76,52.0,47,50.7,0,67.4,70.4,67.4
20160203040000,377.2,383.76,52.0,47,50.7,0,67.4,70.4,67.4
20160203041500,377.2,393.6,53.3333,47,50.7,0,67.3,70.4,67.4
20160203043000,377.2,385.4,52.2222,47,50.7,100,66.7,70.4,67.4
20160203044500,377.2,385.4,52.2222,47,61.1,100,66.8,70.4,67.4
20160203050000,377.2,378.84,51.3333,47,64.0,100,67.2,70.4,67.4
20160203051500,377.2,378.84,51.3333,47,56.0,0,67.3,70.4,67.4
20160203053000,377.2,373.92,50.6667,47,51.3,0,67.5,70.4,67.4
20160203054500,377.2,388.68,52.6667,47,50.7,0,67.4,70.4,67.4
20160203060000,377.2,383.76,52.0,47,80.1,100,68.4,79.6,76.6
20160203061500,377.2,395.24,53.5556,47,80.1,100,69.2,79.6,76.6
20160203063000,377.2,383.76,52.0,47,83.2,100,69.7,79.6,76.6
20160203064500,377.2,378.84,51.3333,47,85.6,100,70.0,79.6,76.6
20160203070000,377.2,388.68,52.6667,47,83.7,100,70.1,79.6,76.6
20160203071500,377.2,388.68,52.6667,47,88.0,100,69.9,79.6,76.6
20160203073000,377.2,383.76,52.0,47,91.1,100,70.3,79.6,76.6
20160203074500,377.2,378.84,51.3333,47,80.1,100,69.9,79.6,76.6
20160203080000,377.2,388.68,52.6667,47,81.1,100,70.1,79.6,76.6
20160203081500,377.2,403.44,54.6667,47,87.5,100,70.4,79.6,76.6
20160203083000,377.2,378.84,51.3333,46,84.3,100,70.5,79.6,76.6
20160203084500,377.2,378.84,51.3333,46,79.7,100,70.7,79.6,76.6
20160203090000,377.2,395.24,53.5556,46,83.8,100,70.7,79.6,76.6
20160203091500,377.2,383.76,52.0,46,83.8,100,70.8,79.6,76.6
20160203093000,377.2,375.56,50.8889,46,80.2,100,70.8,79.6,76.6
20160203094500,377.2,383.76,52.0,46,83.7,100,70.9,79.6,76.6
20160203100000,377.2,383.76,52.0,46,83.7,100,70.9,79.6,76.6
20160203101500,377.2,378.84,51.3333,46,82.5,100,70.8,79.6,76.6
20160203103000,377.2,378.84,51.3333,46,81.5,100,71.0,79.6,76.6
20160203104500,377.2,385.4,52.2222,46,81.5,100,70.8,79.6,76.6
20160203110000,377.2,378.84,51.3333,46,87.4,100,70.9,79.6,76.6
20160203111500,377.2,378.84,51.3333,46,78.7,100,70.8,79.6,76.6
20160203113000,377.2,383.76,52.0,46,79.7,100,70.8,79.6,76.6
20160203114500,377.2,393.6,53.3333,46,84.9,100,70.8,79.6,76.6
20160203120000,377.2,378.84,51.3333,46,84.9,100,71.0,79.6,76.6
20160203121500,377.2,385.4,52.2222,46,79.7,100,70.8,79.6,76.6
20160203123000,377.2,385.4,52.2222,46,86.3,100,70.9,79.6,76.6
20160203124500,377.2,385.4,52.2222,46,82.0,100,70.8,79.6,76.6
20160203130000,377.2,385.4,52.2222,46,79.2,100,70.8,79.6,76.6
20160203131500,377.2,385.4,52.2222,46,80.2,100,71.0,79.6,76.6
20160203133000,377.2,398.52,54.0,46,86.8,100,71.0,79.6,76.6
20160203134500,377.2,385.4,52.2222,46,79.7,100,70.9,79.6,76.6
20160203140000,377.2,375.56,50.8889,46,80.7,100,71.0,79.6,76.6
20160203141500,377.2,403.44,54.6667,46,86.8,100,71.0,79.6,76.6
20160203143000,377.2,385.4,52.2222,46,83.1,100,71.1,79.6,76.6
20160203144500,377.2,393.6,53.3333,46,79.7,100,71.2,79.6,76.6
20160203150000,377.2,383.76,52.0,46,83.1,100,71.3,79.6,76.6
20160203151500,377.2,393.6,53.3333,46,83.1,100,70.9,79.6,76.6
20160203153000,377.2,388.68,52.6667,46,81.5,100,71.4,79.6,76.6
20160203154500,377.2,378.84,51.3333,46,80.1,100,70.8,79.6,76.6
20160203160000,377.2,385.4,52.2222,46,85.7,100,70.6,79.6,76.6
20160203161500,377.2,385.4,52.2222,46,78.2,100,70.3,79.6,76.6
20160203163000,377.2,369.0,50.0,46,78.2,100,70.3,79.6,76.6
20160203164500,377.2,385.4,52.2222,46,78.2,100,70.2,79.6,76.6
20160203170000,377.2,378.84,51.3333,46,79.8,100,70.6,79.6,76.6
20160203171500,377.2,378.84,51.3333,46,81.3,100,71.0,79.6,76.6
20160203173000,377.2,383.76,52.0,46,83.2,100,71.3,79.6,76.6
20160203174500,377.2,378.84,51.3333,46,83.2,100,70.9,79.6,76.6
20160203180000,377.2,388.68,52.6667,46,79.5,100,71.2,79.6,76.6
20160203181500,377.2,369.0,50.0,46,76.8,100,70.8,79.6,76.6
20160203183000,377.2,385.4,52.2222,46,76.8,100,70.7,79.6,76.6
20160203184500,377.2,373.92,50.6667,46,77.9,100,70.8,79.6,76.6
20160203190000,377.2,365.72,49.5556,46,77.9,100,70.6,79.6,76.6
20160203191500,377.2,383.76,52.0,46,79.3,100,70.7,79.6,76.6
20160203193000,377.2,373.92,50.6667,46,81.6,100,70.8,79.6,76.6
20160203194500,377.2,369.0,50.0,46,81.6,100,70.9,79.6,76.6
20160203200000,377.2,369.0,50.0,46,81.6,100,70.7,79.6,76.6
20160203201500,377.2,369.0,50.0,46,79.6,100,70.8,79.6,76.6
20160203203000,377.2,369.0,50.0,46,77.9,100,70.8,79.6,76.6
20160203204500,377.2,369.0,50.0,46,84.9,100,71.2,79.6,76.6
20160203210000,377.2,375.56,50.8889,46,94.7,100,71.1,79.6,76.6
20160203211500,377.2,375.56,50.8889,46,80.2,100,71.1,79.6,76.6
20160203213000,377.2,369.0,50.0,46,80.2,100,71.5,79.6,76.6
20160203214500,377.2,369.0,50.0,46,82.1,100,71.1,79.6,76.6
20160203220000,377.2,373.92,50.6667,46,81.1,100,70.6,79.6,76.6
20160203221500,377.2,362.44,49.1111,46,78.7,100,70.5,79.6,76.6
20160203223000,377.2,362.44,49.1111,46,76.3,100,70.4,79.6,76.6
20160203224500,377.2,362.44,49.1111,46,76.3,100,70.3,79.6,76.6
20160203230000,377.2,362.44,49.1111,46,78.2,100,70.5,79.6,76.6
20160203231500,377.2,369.0,50.0,46,78.2,100,70.2,79.6,76.6
20160203233000,377.2,369.0,50.0,46,78.2,100,70.2,79.6,76.6
20160203234500,377.2,373.92,50.6667,46,81.5,100,70.4,79.6,76.6
20160204000000,377.2,369.0,50.0,46,81.5,100,70.3,79.6,76.6
20160204001500,377.2,373.92,50.6667,46,81.5,100,70.6,79.6,76.6
20160204003000,377.2,369.0,50.0,46,84.9,100,70.7,79.6,76.6
20160204004500,377.2,373.92,50.6667,46,91.7,100,70.6,79.6,76.6
20160204010000,377.2,369.0,50.0,46,81.6,100,70.6,79.6,76.6
20160204011500,377.2,369.0,50.0,46,77.8,100,70.5,79.6,76.6
20160204013000,377.2,369.0,50.0,46,77.8,100,70.4,79.6,76.6
20160204014500,377.2,369.0,50.0,46,77.8,100,70.2,79.6,76.6
20160204020000,377.2,375.56,50.8889,46,80.3,100,70.3,79.6,76.6
20160204021500,377.2,375.56,50.8889,46,82.0,100,70.1,79.6,76.6
20160204023000,377.2,383.76,52.0,46,82.0,100,70.0,79.6,76.6
20160204024500,377.2,373.92,50.6667,46,75.8,100,69.8,79.6,76.6
20160204030000,377.2,383.76,52.0,46,83.1,100,70.4,79.6,76.6
20160204031500,377.2,383.76,52.0,46,90.4,100,70.3,79.6,76.6
20160204033000,377.2,378.84,51.3333,46,86.9,100,70.1,79.6,76.6
20160204034500,377.2,385.4,52.2222,46,79.8,100,70.4,79.6,76.6
20160204040000,377.2,378.84,51.3333,46,74.9,100,69.8,79.6,76.6
20160204041500,377.2,393.6,53.3333,46,76.2,100,70.0,79.6,76.6
20160204043000,377.2,385.4,52.2222,46,76.2,100,69.8,79.6,76.6
20160204044500,377.2,385.4,52.2222,46,76.2,100,70.0,79.6,76.6
20160204050000,377.2,385.4,52.2222,46,78.2,100,69.9,79.6,76.6
20160204051500,377.2,393.6,53.3333,46,82.8,100,70.3,79.6,76.6
20160204053000,377.2,393.6,53.3333,46,89.2,100,70.7,79.6,76.6
20160204054500,377.2,383.76,52.0,46,92.3,100,70.1,79.6,76.6
20160204060000,377.2,375.56,50.8889,46,80.7,100,69.7,79.6,76.6
20160204061500,377.2,375.56,50.8889,46,76.5,100,70.0,79.6,76.6
20160204063000,377.2,385.4,52.2222,46,78.3,100,70.2,79.6,76.6
20160204064500,377.2,393.6,53.3333,46,76.5,100,70.3,79.6,76.6
20160204070000,377.2,383.76,52.0,46,79.7,100,70.0,79.6,76.6
20160204071500,377.2,393.6,53.3333,46,81.1,100,69.9,79.6,76.6
20160204073000,377.2,388.68,52.6667,46,79.6,100,69.8,79.6,76.6
20160204074500,377.2,393.6,53.3333,46,80.6,100,69.6,79.6,76.6
20160204080000,377.2,385.4,52.2222,46,75.4,100,69.8,79.6,76.6
20160204081500,377.2,393.6,53.3333,46,76.8,100,69.9,79.6,76.6
20160204083000,377.2,393.6,53.3333,46,76.8,100,70.3,79.6,76.6
20160204084500,377.2,388.68,52.6667,46,76.8,100,70.0,79.6,76.6
20160204090000,377.2,388.68,52.6667,46,80.8,100,70.2,79.6,76.6
20160204091500,377.2,388.68,52.6667,46,82.5,100,70.0,79.6,76.6
20160204093000,377.2,395.24,53.5556,46,81.1,100,70.1,79.6,76.6
20160204094500,377.2,388.68,52.6667,46,79.4,100,70.0,79.6,76.6
20160204100000,377.2,388.68,52.6667,46,78.3,100,70.2,79.6,76.6
20160204101500,377.2,378.84,51.3333,46,81.2,100,70.3,79.6,76.6
20160204103000,377.2,385.4,52.2222,46,83.8,100,70.6,79.6,76.6
20160204104500,377.2,375.56,50.8889,46,91.7,100,70.6,79.6,76.6
20160204110000,377.2,383.76,52.0,46,81.6,100,70.7,79.6,76.6
20160204111500,377.2,375.56,50.8889,46,81.6,100,70.8,79.6,76.6
20160204113000,377.2,375.56,50.8889,46,86.9,100,70.4,79.6,76.6
20160204114500,377.2,385.4,52.2222,46,83.7,100,70.2,79.6,76.6
20160204120000,377.2,385.4,52.2222,46,82.1,100,70.2,79.6,76.6
20160204121500,377.2,385.4,52.2222,46,85.0,100,70.3,79.6,76.6
20160204123000,377.2,378.84,51.3333,46,88.6,100,70.2,79.6,76.6
20160204124500,377.2,385.4,52.2222,46,81.6,100,70.5,79.6,76.6
20160204130000,377.2,369.0,50.0,46,84.4,100,70.5,79.6,76.6
20160204131500,377.2,378.84,51.3333,46,87.5,100,70.7,79.6,76.6
20160204133000,377.2,378.84,51.3333,46,83.7,100,70.5,79.6,76.6
20160204134500,377.2,385.4,52.2222,46,82.6,100,70.7,79.6,76.6
20160204140000,377.2,393.6,53.3333,46,88.8,100,70.7,79.6,76.6
20160204141500,377.2,385.4,52.2222,46,88.8,100,70.4,79.6,76.6
20160204143000,377.2,375.56,50.8889,46,82.6,100,70.6,79.6,76.6
20160204144500,377.2,385.4,52.2222,46,84.4,100,70.7,79.6,76.6
20160204150000,377.2,378.84,51.3333,46,87.4,100,70.7,79.6,76.6
20160204151500,377.2,383.76,52.0,46,82.6,100,70.9,79.6,76.6
20160204153000,377.2,373.92,50.6667,46,83.8,100,70.7,79.6,76.6
20160204154500,377.2,373.92,50.6667,46,91.1,100,70.7,79.6,76.6
20160204160000,377.2,385.4,52.2222,46,81.6,100,70.7,79.6,76.6
20160204161500,377.2,375.56,50.8889,46,81.6,100,71.6,79.6,76.6
20160204163000,377.2,383.76,52.0,46,84.4,100,70.5,79.6,76.6
20160204164500,377.2,383.76,52.0,46,87.4,100,70.5,79.6,76.6
20160204170000,377.2,375.56,50.8889,46,86.2,100,70.4,79.6,76.6
20160204171500,377.2,375.56,50.8889,46,82.9,100,70.2,79.6,76.6
20160204173000,377.2,375.56,50.8889,46,87.5,100,70.1,79.6,76.6
20160204174500,377.2,375.56,50.8889,46,89.2,100,71.1,79.6,76.6
20160204180000,377.2,375.56,50.8889,46,81.1,100,71.1,79.6,76.6
20160204181500,377.2,375.56,50.8889,46,82.1,100,70.7,79.6,76.6
20160204183000,377.2,365.72,49.5556,46,88.7,100,70.9,79.6,76.6
20160204184500,377.2,378.84,51.3333,46,86.2,100,71.1,79.6,76.6
20160204190000,377.2,365.72,49.5556,46,81.6,100,71.1,79.6,76.6
20160204191500,377.2,365.72,49.5556,46,88.7,100,71.0,79.6,76.6
20160204193000,377.2,373.92,50.6667,46,81.1,100,71.1,79.6,76.6
20160204194500,377.2,373.92,50.6667,46,80.2,100,70.5,79.6,76.6
20160204200000,377.2,369.0,50.0,46,81.6,100,70.7,79.6,76.6
20160204201500,377.2,375.56,50.8889,46,81.6,100,71.3,79.6,76.6
20160204203000,377.2,375.56,50.8889,46,82.7,100,70.9,79.6,76.6
20160204204500,377.2,375.56,50.8889,46,85.2,100,71.1,79.6,76.6
20160204210000,377.2,375.56,50.8889,46,84.3,100,71.2,79.6,76.6
20160204211500,377.2,362.44,49.1111,46,81.1,100,71.2,79.6,76.6
20160204213000,377.2,369.0,50.0,46,78.7,100,71.3,79.6,76.6
20160204214500,377.2,369.0,50.0,46,79.7,100,71.4,79.6,76.6
20160204220000,377.2,378.84,51.3333,46,79.7,100,71.1,79.6,76.6
20160204221500,377.2,383.76,52.0,46,79.7,100,71.0,79.6,76.6
20160204223000,377.2,375.56,50.8889,46,81.6,100,70.9,79.6,76.6
20160204224500,377.2,369.0,50.0,46,83.2,100,71.1,79.6,76.6
20160204230000,377.2,378.84,51.3333,46,85.6,100,70.9,79.6,76.6
20160204231500,377.2,383.76,52.0,46,81.5,100,70.8,79.6,76.6
20160204233000,377.2,375.56,50.8889,46,81.5,100,71.5,79.6,76.6
20160204234500,377.2,383.76,52.0,46,81.5,100,70.8,79.6,76.6
20160205000000,377.2,383.76,52.0,46,81.5,100,71.0,79.6,76.6
20160205001500,377.2,373.92,50.6667,46,79.2,100,71.3,79.6,76.6
20160205003000,377.2,383.76,52.0,46,80.2,100,71.0,79.6,76.6
20160205004500,377.2,375.56,50.8889,46,83.2,100,70.7,79.6,76.6
20160205010000,377.2,365.72,49.5556,46,82.0,100,71.2,79.6,76.6
20160205011500,377.2,373.92,50.6667,46,81.1,100,71.0,79.6,76.6
20160205013000,377.2,378.84,51.3333,46,80.0,100,71.2,79.6,76.6
20160205014500,377.2,385.4,52.2222,46,77.8,100,71.2,79.6,76.6
20160205020000,377.2,378.84,51.3333,46,78.7,100,70.8,79.6,76.6
20160205021500,377.2,383.76,52.0,46,79.5,100,71.1,79.6,76.6
20160205023000,377.2,388.68,52.6667,46,79.5,100,71.0,79.6,76.6
20160205024500,377.2,378.84,51.3333,46,81.6,100,71.1,79.6,76.6
20160205030000,377.2,378.84,51.3333,46,84.9,100,71.0,79.6,76.6
20160205031500,377.2,378.84,51.3333,46,80.1,100,71.2,79.6,76.6
20160205033000,377.2,365.72,49.5556,46,81.5,100,71.3,79.6,76.6
20160205034500,377.2,375.56,50.8889,46,78.7,100,71.0,79.6,76.6
20160205040000,377.2,388.68,52.6667,46,79.7,100,70.9,79.6,76.6
20160205041500,377.2,378.84,51.3333,46,82.0,100,71.0,79.6,76.6
20160205043000,377.2,393.6,53.3333,46,82.0,100,71.0,79.6,76.6
20160205044500,377.2,383.76,52.0,46,82.0,100,71.1,79.6,76.6
20160205050000,377.2,383.76,52.0,46,81.1,100,71.1,79.6,76.6
20160205051500,377.2,388.68,52.6667,46,78.6,100,71.0,79.6,76.6
20160205053000,377.2,378.84,51.3333,46,78.6,100,70.7,79.6,76.6
20160205054500,377.2,383.76,52.0,46,82.5,100,70.8,79.6,76.6
20160205060000,377.2,393.6,53.3333,46,78.7,100,70.5,79.6,76.6
20160205061500,377.2,383.76,52.0,46,80.7,100,70.6,79.6,76.6
20160205063000,377.2,383.76,52.0,46,80.7,100,70.5,79.6,76.6
20160205064500,377.2,395.24,53.5556,46,83.0,100,70.5,79.6,76.6
20160205070000,377.2,388.68,52.6667,46,82.1,100,69.4,79.6,76.6
20160205071500,377.2,388.68,52.6667,46,81.2,100,69.2,79.6,76.6
20160205073000,377.2,388.68,52.6667,46,81.2,100,69.3,79.6,76.6
20160205074500,377.2,373.92,50.6667,46,81.2,100,69.6,79.6,76.6
20160205080000,377.2,385.4,52.2222,46,78.7,100,69.7,79.6,76.6
20160205081500,377.2,385.4,52.2222,46,79.7,100,69.8,79.6,76.6
20160205083000,377.2,378.84,51.3333,46,83.8,100,69.8,79.6,76.6
20160205084500,377.2,378.84,51.3333,46,83.8,100,69.7,79.6,76.6
20160205090000,377.2,385.4,52.2222,46,81.5,100,69.9,79.6,76.6
20160205091500,377.2,375.56,50.8889,46,79.1,100,69.9,79.6,76.6
20160205093000,377.2,375.56,50.8889,46,79.1,100,69.7,79.6,76.6
20160205094500,377.2,375.56,50.8889,46,80.7,100,69.7,79.6,76.6
20160205100000,377.2,375.56,50.8889,46,80.7,100,70.1,79.6,76.6
20160205101500,377.2,375.56,50.8889,46,80.7,100,70.3,79.6,76.6
20160205103000,377.2,383.76,52.0,46,84.9,100,69.9,76.4,73.4
20160205104500,377.2,365.72,49.5556,46,84.9,100,70.2,75.9,72.9
20160205110000,377.2,365.72,49.5556,46,83.7,100,70.1,79.6,76.6
20160205111500,377.2,365.72,49.5556,46,81.2,100,69.8,79.6,76.6
20160205113000,377.2,365.72,49.5556,46,81.2,100,70.1,79.6,76.6
20160205114500,377.2,359.16,48.6667,46,82.2,100,70.0,79.6,76.6
20160205120000,377.2,373.92,50.6667,46,84.4,100,70.3,79.6,76.6
20160205121500,377.2,352.6,47.7778,46,87.4,100,70.3,79.6,76.6
20160205123000,377.2,373.92,50.6667,46,86.2,100,70.4,79.6,76.6
20160205124500,377.2,373.92,50.6667,46,83.7,100,70.2,79.6,76.6
20160205130000,377.2,365.72,49.5556,46,85.0,100,70.1,79.6,76.6
20160205131500,377.2,378.84,51.3333,46,87.5,100,70.0,79.6,76.6
20160205133000,377.2,378.84,51.3333,46,87.5,100,70.2,79.6,76.6
20160205134500,377.2,362.44,49.1111,46,85.6,100,70.0,79.6,76.6
20160205140000,377.2,385.4,52.2222,46,82.5,100,70.3,79.6,76.6
20160205141500,377.2,375.56,50.8889,46,82.5,100,70.5,79.6,76.6
20160205143000,377.2,375.56,50.8889,46,86.9,100,70.4,79.6,76.6
20160205144500,377.2,369.0,50.0,46,89.2,100,70.4,79.6,76.6
20160205150000,377.2,359.16,48.6667,46,89.2,100,70.3,79.6,76.6
20160205151500,377.2,383.76,52.0,46,83.2,100,70.5,79.6,76.6
20160205153000,377.2,375.56,50.8889,46,85.6,100,70.7,79.6,76.6
20160205154500,377.2,365.72,49.5556,46,85.6,100,71.2,79.6,76.6
20160205160000,377.2,365.72,49.5556,46,81.7,100,71.2,79.6,76.6
20160205161500,377.2,359.16,48.6667,46,83.2,100,71.2,79.6,76.6
20160205163000,377.2,375.56,50.8889,46,88.7,100,71.4,79.6,76.6
20160205164500,377.2,375.56,50.8889,46,83.7,100,70.9,79.6,76.6
20160205170000,377.2,375.56,50.8889,46,83.7,100,71.4,79.6,76.6
20160205171500,377.2,383.76,52.0,46,89.4,100,71.6,79.6,76.6
20160205173000,377.2,362.44,49.1111,46,90.5,100,71.2,79.6,76.6
20160205174500,377.2,369.0,50.0,46,82.1,100,71.3,79.6,76.6
20160205180000,377.2,378.84,51.3333,46,83.8,100,71.4,79.6,76.6
20160205181500,377.2,365.72,49.5556,46,85.6,100,71.1,79.6,76.6
20160205183000,377.2,383.76,52.0,46,91.6,100,71.3,79.6,76.6
20160205184500,377.2,369.0,50.0,46,82.7,100,71.0,79.6,76.6
20160205190000,377.2,375.56,50.8889,46,86.7,100,71.2,79.6,76.6
20160205191500,377.2,375.56,50.8889,46,87.7,100,71.2,79.6,76.6
20160205193000,377.2,365.72,49.5556,46,87.7,100,71.4,79.6,76.6
20160205194500,377.2,378.84,51.3333,46,84.2,100,71.1,79.6,76.6
20160205200000,377.2,359.16,48.6667,46,80.7,100,71.1,79.6,76.6
20160205201500,377.2,375.56,50.8889,46,80.7,100,70.7,79.6,76.6
20160205203000,377.2,369.0,50.0,46,80.7,100,71.1,79.6,76.6
20160205204500,377.2,373.92,50.6667,46,80.7,100,71.1,79.6,76.6
20160205210000,377.2,373.92,50.6667,46,84.9,100,70.9,79.6,76.6
20160205211500,377.2,373.92,50.6667,46,84.9,100,70.7,79.6,76.6
20160205213000,377.2,373.92,50.6667,46,84.9,100,70.8,79.6,76.6
20160205214500,377.2,369.0,50.0,46,82.0,100,71.0,79.6,76.6
20160205220000,377.2,369.0,50.0,46,79.2,100,71.2,79.6,76.6
20160205221500,377.2,373.92,50.6667,46,94.1,100,71.0,79.6,76.6
20160205223000,377.2,359.16,48.6667,46,80.1,100,71.0,79.6,76.6
20160205224500,377.2,369.0,50.0,46,82.1,100,71.1,79.6,76.6
20160205230000,377.2,375.56,50.8889,46,85.6,100,70.7,79.6,76.6
20160205231500,377.2,375.56,50.8889,46,83.7,100,70.7,79.6,76.6
20160205233000,377.2,369.0,50.0,46,82.3,100,71.2,79.6,76.6
20160205234500,377.2,369.0,50.0,46,84.3,100,70.8,79.6,76.6
20160206000000,377.2,375.56,50.8889,46,93.5,100,71.2,79.6,76.6
20160206001500,377.2,375.56,50.8889,46,88.7,100,71.1,79.6,76.6
20160206003000,377.2,369.0,50.0,46,91.1,100,71.2,79.6,76.6
20160206004500,377.2,373.92,50.6667,46,97.2,100,70.9,79.6,76.6
20160206010000,377.2,362.44,49.1111,46,81.6,100,70.9,79.6,76.6
20160206011500,377.2,378.84,51.3333,47,83.2,100,71.0,79.6,76.6
20160206013000,377.2,365.72,49.5556,46,85.5,100,71.1,79.6,76.6
20160206014500,377.2,359.16,48.6667,46,83.7,100,70.9,79.6,76.6
20160206020000,377.2,365.72,49.5556,46,88.0,100,70.8,79.6,76.6
20160206021500,377.2,359.16,48.6667,46,94.1,100,71.2,79.6,76.6
20160206023000,377.2,365.72,49.5556,46,95.4,100,71.3,79.3,76.3
20160206024500,377.2,365.72,49.5556,47,79.1,100,71.2,79.3,76.3
20160206030000,377.2,365.72,49.5556,47,79.1,100,71.2,79.1,76.1
20160206031500,377.2,365.72,49.5556,47,79.1,100,71.3,78.9,75.9
20160206033000,377.2,373.92,50.6667,47,83.1,100,71.2,78.8,75.8
20160206034500,377.2,373.92,50.6667,47,81.6,100,71.1,78.4,75.4
20160206040000,377.2,385.4,52.2222,47,82.6,100,71.4,79.3,76.3
20160206041500,377.2,385.4,52.2222,47,80.2,100,71.0,79.3,76.3
20160206043000,377.2,375.56,50.8889,47,77.2,100,70.7,79.3,76.3
20160206044500,377.2,393.6,53.3333,47,78.6,100,71.0,79.3,76.3
20160206050000,377.2,383.76,52.0,47,78.6,100,70.7,79.1,76.1
20160206051500,377.2,383.76,52.0,47,78.6,100,71.0,79.1,76.1
20160206053000,377.2,383.76,52.0,47,80.3,100,70.8,79.1,76.1
20160206054500,377.2,375.56,50.8889,47,83.2,100,70.9,79.1,76.1
20160206060000,377.2,375.56,50.8889,47,83.2,100,71.1,79.1,76.1
20160206061500,377.2,375.56,50.8889,47,81.5,100,70.8,79.1,76.1
20160206063000,377.2,375.56,50.8889,47,84.9,100,71.5,79.1,76.1
20160206064500,377.2,388.68,52.6667,47,52.7,0,68.6,71.8,68.8
20160206070000,377.2,375.56,50.8889,47,51.8,100,68.1,71.8,68.8
20160206071500,377.2,375.56,50.8889,46,69.3,100,68.3,71.8,68.8
20160206073000,377.2,375.56,50.8889,46,66.2,100,68.4,71.8,68.8
20160206074500,377.2,383.76,52.0,46,70.5,100,68.5,71.8,68.8
20160206080000,377.2,388.68,52.6667,46,70.5,100,68.7,71.8,68.8
20160206081500,377.2,388.68,52.6667,46,68.6,100,68.8,71.8,68.8
20160206083000,377.2,393.6,53.3333,46,67.7,100,68.6,71.8,68.8
20160206084500,377.2,398.52,54.0,46,61.4,100,68.5,71.8,68.8
20160206090000,377.2,383.76,52.0,46,66.3,100,68.3,71.8,68.8
20160206091500,377.2,388.68,52.6667,46,66.3,100,68.2,71.8,68.8
20160206093000,377.2,383.76,52.0,46,71.4,100,68.6,71.8,68.8
20160206094500,377.2,383.76,52.0,46,71.4,100,68.6,71.8,68.8
20160206100000,377.2,383.76,52.0,46,56.4,100,68.0,71.8,68.8
20160206101500,377.2,383.76,52.0,46,63.6,100,68.1,71.8,68.8
20160206103000,377.2,383.76,52.0,46,65.3,100,68.3,71.8,68.8
20160206104500,377.2,383.76,52.0,46,62.4,100,68.4,71.8,68.8
20160206110000,377.2,373.92,50.6667,46,66.2,100,68.1,71.8,68.8
20160206111500,377.2,369.0,50.0,46,72.3,100,68.3,71.8,68.8
20160206113000,377.2,378.84,51.3333,46,71.5,100,68.7,71.8,68.8
20160206114500,377.2,373.92,50.6667,46,62.4,100,68.5,71.8,68.8
20160206120000,377.2,378.84,51.3333,46,56.8,100,67.9,71.8,68.8
20160206121500,377.2,373.92,50.6667,46,64.9,100,68.6,71.8,68.8
20160206123000,377.2,373.92,50.6667,46,69.7,100,68.6,71.8,68.8
20160206124500,377.2,378.84,51.3333,46,72.6,100,68.9,71.8,68.8
20160206130000,377.2,373.92,50.6667,46,56.8,100,68.0,71.8,68.8
20160206131500,377.2,369.0,50.0,46,67.7,100,68.1,71.8,68.8
20160206133000,377.2,369.0,50.0,46,69.6,100,68.3,71.8,68.8
20160206134500,377.2,369.0,50.0,46,72.4,100,68.4,71.8,68.8
20160206140000,377.2,369.0,50.0,46,70.6,100,68.8,71.8,68.8
20160206141500,377.2,369.0,50.0,46,56.4,100,68.3,71.8,68.8
20160206143000,377.2,378.84,51.3333,46,69.7,100,68.2,71.8,68.8
20160206144500,377.2,362.44,49.1111,46,71.5,100,68.3,71.8,68.8
20160206150000,377.2,378.84,51.3333,46,76.2,100,69.0,71.8,68.8
20160206151500,377.2,378.84,51.3333,46,56.6,100,67.9,71.8,68.8
20160206153000,377.2,378.84,51.3333,46,72.5,100,68.3,71.8,68.8
20160206154500,377.2,378.84,51.3333,46,72.5,100,68.5,71.8,68.8
20160206160000,377.2,378.84,51.3333,46,71.5,100,68.8,71.8,68.8
20160206161500,377.2,378.84,51.3333,46,65.6,100,68.7,71.8,68.8
20160206163000,377.2,369.0,50.0,46,57.1,100,67.9,71.8,68.8
20160206164500,377.2,378.84,51.3333,46,71.5,100,68.4,71.8,68.8
20160206170000,377.2,373.92,50.6667,46,71.5,100,68.6,71.8,68.8
20160206171500,377.2,378.84,51.3333,46,72.4,100,68.8,71.8,68.8
20160206173000,377.2,369.0,50.0,46,71.1,100,68.8,71.8,68.8
20160206174500,377.2,383.76,52.0,46,55.9,100,67.9,71.8,68.8
20160206180000,377.2,375.56,50.8889,46,64.5,100,68.4,71.8,68.8
20160206181500,377.2,375.56,50.8889,46,69.2,100,68.6,71.8,68.8
20160206183000,377.2,375.56,50.8889,46,69.2,100,68.6,71.8,68.8
20160206184500,377.2,375.56,50.8889,46,71.5,100,68.9,71.8,68.8
20160206190000,377.2,375.56,50.8889,46,70.7,100,68.6,71.8,68.8
20160206191500,377.2,375.56,50.8889,46,69.6,100,68.7,71.8,68.8
20160206193000,377.2,383.76,52.0,46,68.6,100,68.7,71.8,68.8
20160206194500,377.2,375.56,50.8889,46,56.0,100,68.2,71.8,68.8
20160206200000,377.2,375.56,50.8889,46,63.2,100,68.2,71.8,68.8
20160206201500,377.2,375.56,50.8889,46,68.7,100,68.4,71.8,68.8
20160206203000,377.2,375.56,50.8889,46,70.6,100,68.6,71.8,68.8
20160206204500,377.2,375.56,50.8889,46,70.6,100,68.6,71.8,68.8
20160206210000,377.2,375.56,50.8889,46,70.6,100,68.7,71.8,68.8
20160206211500,377.2,383.76,52.0,46,69.0,100,68.8,71.8,68.8
20160206213000,377.2,375.56,50.8889,46,69.0,100,68.7,71.8,68.8
20160206214500,377.2,383.76,52.0,46,69.0,100,68.7,71.8,68.8
20160206220000,377.2,383.76,52.0,46,69.7,100,68.7,71.8,68.8
20160206221500,377.2,388.68,52.6667,46,70.6,100,68.8,71.8,68.8
20160206223000,377.2,388.68,52.6667,46,70.6,100,68.8,71.8,68.8
20160206224500,377.2,378.84,51.3333,46,72.4,100,68.9,71.8,68.8
20160206230000,377.2,378.84,51.3333,46,55.1,100,67.7,71.8,68.8
20160206231500,377.2,378.84,51.3333,46,69.3,100,68.2,71.8,68.8
20160206233000,377.2,378.84,51.3333,46,70.5,100,68.5,71.8,68.8
20160206234500,377.2,378.84,51.3333,46,68.7,100,68.6,71.8,68.8
20160207000000,377.2,385.4,52.2222,46,68.7,100,68.4,71.8,68.8
20160207001500,377.2,365.72,49.5556,46,73.5,100,68.8,71.8,68.8
20160207003000,377.2,373.92,50.6667,46,76.3,100,69.0,71.8,68.8
20160207004500,377.2,383.76,52.0,46,55.6,100,68.2,71.8,68.8
20160207010000,377.2,378.84,51.3333,46,62.8,100,67.9,71.8,68.8
20160207011500,377.2,369.0,50.0,46,69.6,100,68.3,71.8,68.8
20160207013000,377.2,375.56,50.8889,46,73.4,100,68.7,71.8,68.8
20160207014500,377.2,385.4,52.2222,46,55.3,100,67.8,71.8,68.8
20160207020000,377.2,385.4,52.2222,46,69.6,100,68.2,71.8,68.8
20160207021500,377.2,385.4,52.2222,46,70.4,100,68.4,71.8,68.8
20160207023000,377.2,378.84,51.3333,46,73.5,100,68.6,71.8,68.8
20160207024500,377.2,378.84,51.3333,46,68.7,100,68.6,71.8,68.8
20160207030000,377.2,378.84,51.3333,46,67.7,100,67.9,71.8,68.8
20160207031500,377.2,378.84,51.3333,46,74.8,100,68.3,71.8,68.8
20160207033000,377.2,395.24,53.5556,46,71.0,100,68.7,71.8,68.8
20160207034500,377.2,395.24,53.5556,46,71.0,100,68.6,71.8,68.8
20160207040000,377.2,383.76,52.0,46,71.0,100,68.6,71.8,68.8
20160207041500,377.2,383.76,52.0,46,72.0,100,68.7,71.8,68.8
20160207043000,377.2,383.76,52.0,46,73.9,100,68.7,71.8,68.8
20160207044500,377.2,398.52,54.0,46,72.9,100,68.7,71.8,68.8
20160207050000,377.2,388.68,52.6667,46,55.6,100,68.1,71.8,68.8
20160207051500,377.2,388.68,52.6667,46,68.6,100,68.1,71.8,68.8
20160207053000,377.2,383.76,52.0,46,72.1,100,68.2,71.8,68.8
20160207054500,377.2,398.52,54.0,46,72.1,100,68.6,71.8,68.8
20160207060000,377.2,385.4,52.2222,46,72.1,100,68.6,71.8,68.8
20160207061500,377.2,385.4,52.2222,46,73.5,100,68.7,71.8,68.8
20160207063000,377.2,395.24,53.5556,46,76.3,100,68.8,71.8,68.8
20160207064500,377.2,395.24,53.5556,46,76.3,100,68.7,71.8,68.8
20160207070000,377.2,395.24,53.5556,46,76.3,100,69.0,71.8,68.8
20160207071500,377.2,395.24,53.5556,46,76.3,100,68.9,71.8,68.8
20160207073000,377.2,395.24,53.5556,46,73.5,100,68.6,71.8,68.8
20160207074500,377.2,388.68,52.6667,46,73.5,100,68.7,71.8,68.8
20160207080000,377.2,405.08,54.8889,46,73.5,100,68.7,71.8,68.8
20160207081500,377.2,375.56,50.8889,46,73.5,100,68.7,71.8,68.8
20160207083000,377.2,395.24,53.5556,46,76.8,100,68.8,71.8,68.8
20160207084500,377.2,395.24,53.5556,46,76.8,100,68.9,71.8,68.8
20160207090000,377.2,395.24,53.5556,46,53.9,100,67.7,71.8,68.8
20160207091500,377.2,395.24,53.5556,46,73.3,100,68.1,71.8,68.8
20160207093000,377.2,388.68,52.6667,46,72.0,100,68.4,71.8,68.8
20160207094500,377.2,388.68,52.6667,46,72.0,100,68.6,71.8,68.8
20160207100000,377.2,393.6,53.3333,46,73.5,100,68.9,71.8,68.8
20160207101500,377.2,383.76,52.0,46,56.0,100,68.1,71.8,68.8
20160207103000,377.2,383.76,52.0,46,73.5,100,68.2,71.8,68.8
20160207104500,377.2,378.84,51.3333,46,63.7,100,68.2,71.8,68.8
20160207110000,377.2,385.4,52.2222,46,69.3,0,68.8,71.8,68.8
20160207111500,377.2,385.4,52.2222,46,57.9,100,67.8,71.8,68.8
20160207113000,377.2,385.4,52.2222,46,66.3,100,68.2,71.8,68.8
20160207114500,377.2,378.84,51.3333,46,68.2,100,68.4,71.8,68.8
20160207120000,377.2,383.76,52.0,46,68.2,100,68.4,71.8,68.8
20160207121500,377.2,383.76,52.0,46,71.6,100,68.7,71.8,68.8
20160207123000,377.2,378.84,51.3333,46,71.6,100,68.7,71.8,68.8
20160207124500,377.2,388.68,52.6667,46,58.8,100,68.2,71.8,68.8
20160207130000,377.2,383.76,52.0,46,70.5,100,68.2,71.8,68.8
20160207131500,377.2,375.56,50.8889,46,69.2,100,68.4,71.8,68.8
20160207133000,377.2,395.24,53.5556,46,70.1,100,68.7,71.8,68.8
20160207134500,377.2,378.84,51.3333,46,71.5,100,68.8,71.8,68.8
20160207140000,377.2,378.84,51.3333,46,71.5,100,69.1,71.8,68.8
20160207141500,377.2,373.92,50.6667,46,56.4,100,67.9,71.8,68.8
20160207143000,377.2,373.92,50.6667,46,69.2,100,68.1,71.8,68.8
20160207144500,377.2,385.4,52.2222,46,65.8,100,68.3,71.8,68.8
20160207150000,377.2,375.56,50.8889,46,72.0,100,68.7,71.8,68.8
20160207151500,377.2,375.56,50.8889,46,71.1,100,69.0,71.8,68.8
20160207153000,377.2,375.56,50.8889,46,56.7,100,68.0,71.8,68.8
20160207154500,377.2,375.56,50.8889,46,68.1,100,68.2,71.8,68.8
20160207160000,377.2,375.56,50.8889,46,66.8,100,68.4,71.8,68.8
20160207161500,377.2,375.56,50.8889,46,65.3,100,68.6,71.8,68.8
20160207163000,377.2,362.44,49.1111,46,70.1,100,68.6,71.8,68.8
20160207164500,377.2,378.84,51.3333,46,70.1,100,68.8,71.8,68.8
20160207170000,377.2,378.84,51.3333,46,57.2,100,68.4,71.8,68.8
20160207171500,377.2,369.0,50.0,46,55.2,100,68.0,71.8,68.8
20160207173000,377.2,369.0,50.0,46,62.8,100,68.3,71.8,68.8
20160207174500,377.2,383.76,52.0,46,65.8,100,68.4,71.8,68.8
20160207180000,377.2,375.56,50.8889,46,73.0,100,68.8,71.8,68.8
20160207181500,377.2,375.56,50.8889,46,56.0,100,68.3,71.8,68.8
20160207183000,377.2,375.56,50.8889,46,57.2,100,68.0,71.8,68.8
20160207184500,377.2,365.72,49.5556,46,61.5,100,68.3,71.8,68.8
20160207190000,377.2,355.88,48.2222,46,72.0,100,68.7,71.8,68.8
20160207191500,377.2,373.92,50.6667,47,58.0,100,68.3,71.8,68.8
20160207193000,377.2,383.76,52.0,47,55.2,100,68.1,71.8,68.8
20160207194500,377.2,369.0,50.0,47,65.8,100,68.4,71.8,68.8
20160207200000,377.2,369.0,50.0,47,66.8,100,68.4,71.8,68.8
20160207201500,377.2,369.0,50.0,47,69.2,100,68.6,71.8,68.8
20160207203000,377.2,369.0,50.0,47,74.4,100,68.9,71.8,68.8
20160207204500,377.2,375.56,50.8889,47,55.8,100,68.3,71.8,68.8
20160207210000,377.2,369.0,50.0,47,54.7,100,68.6,71.8,68.8
20160207211500,377.2,385.4,52.2222,47,54.7,100,68.6,71.8,68.8
20160207213000,377.2,385.4,52.2222,47,53.9,100,68.6,71.8,68.8
20160207214500,377.2,378.84,51.3333,47,53.9,100,68.4,71.8,68.8
20160207220000,377.2,383.76,52.0,47,53.9,100,68.5,71.8,68.8
20160207221500,377.2,369.0,50.0,47,71.4,100,68.0,71.8,68.8
20160207223000,377.2,373.92,50.6667,47,71.4,100,68.7,71.8,68.8
20160207224500,377.2,383.76,52.0,47,69.6,100,68.9,71.8,68.8
20160207230000,377.2,383.76,52.0,47,70.6,100,68.8,71.8,68.8
20160207231500,377.2,398.52,54.0,47,60.4,0,69.0,71.8,68.8
20160207233000,377.2,398.52,54.0,47,54.3,0,68.9,71.8,68.8
20160207234500,377.2,385.4,52.2222,47,54.3,0,68.8,71.8,68.8
20160208000000,377.2,398.52,54.0,47,53.5,0,68.6,71.8,68.8
20160208001500,377.2,393.6,53.3333,46,53.5,0,68.7,71.8,68.8
20160208003000,377.2,398.52,54.0,46,53.5,0,68.8,71.8,68.8
20160208004500,377.2,398.52,54.0,46,53.5,0,68.7,71.8,68.8
20160208010000,377.2,388.68,52.6667,46,53.5,0,68.7,71.8,68.8
20160208011500,377.2,388.68,52.6667,46,53.5,0,68.7,71.8,68.8
20160208013000,377.2,388.68,52.6667,46,53.5,0,68.9,71.8,68.8
20160208014500,377.2,383.76,52.0,46,53.5,0,68.8,71.8,68.8
20160208020000,377.2,398.52,54.0,46,52.7,0,68.6,71.8,68.8
20160208021500,377.2,378.84,51.3333,46,52.7,0,68.7,71.8,68.8
20160208023000,377.2,378.84,51.3333,46,52.7,0,68.6,71.8,68.8
20160208024500,377.2,378.84,51.3333,46,52.7,0,68.6,71.8,68.8
20160208030000,377.2,373.92,50.6667,46,52.7,0,68.7,71.8,68.8
20160208031500,377.2,388.68,52.6667,46,52.7,0,68.7,71.8,68.8
20160208033000,377.2,383.76,52.0,46,52.7,100,68.5,71.8,68.8
20160208034500,377.2,383.76,52.0,46,52.7,100,68.7,71.8,68.8
20160208040000,377.2,373.92,50.6667,46,52.7,100,68.3,71.8,68.8
20160208041500,377.2,383.76,52.0,46,52.7,100,68.5,71.8,68.8
20160208043000,377.2,383.76,52.0,46,53.5,100,68.6,71.8,68.8
20160208044500,377.2,388.68,52.6667,46,53.5,100,68.6,71.8,68.8
20160208050000,377.2,375.56,50.8889,46,54.3,100,68.6,71.8,68.8
20160208051500,377.2,385.4,52.2222,46,57.1,100,68.6,71.8,68.8
20160208053000,377.2,385.4,52.2222,46,57.1,100,68.7,71.8,68.8
20160208054500,377.2,373.92,50.6667,46,57.9,100,68.7,71.8,68.8
20160208060000,377.2,369.0,50.0,46,57.2,100,68.8,71.8,68.8
20160208061500,377.2,385.4,52.2222,46,57.2,100,68.9,71.8,68.8
20160208063000,377.2,385.4,52.2222,46,58.7,100,68.4,71.8,68.8
20160208064500,377.2,378.84,51.3333,46,60.0,100,68.7,71.8,68.8
20160208070000,377.2,378.84,51.3333,46,60.7,100,68.7,71.8,68.8
20160208071500,377.2,378.84,51.3333,46,60.7,100,68.7,71.8,68.8
20160208073000,377.2,373.92,50.6667,46,60.7,100,68.6,71.8,68.8
20160208074500,377.2,378.84,51.3333,46,60.7,100,68.8,71.8,68.8
20160208080000,377.2,383.76,52.0,46,60.7,100,68.9,71.8,68.8
20160208081500,377.2,378.84,51.3333,46,57.2,0,68.9,71.8,68.8
20160208083000,377.2,378.84,51.3333,46,54.3,0,69.1,71.8,68.8
20160208084500,377.2,395.24,53.5556,46,54.3,0,68.9,71.8,68.8
20160208090000,377.2,395.24,53.5556,46,54.3,0,68.9,71.8,68.8
20160208091500,377.2,388.68,52.6667,46,81.1,100,68.9,76.7,73.7
20160208093000,377.2,383.76,52.0,46,84.3,100,69.3,76.7,73.7
20160208094500,377.2,375.56,50.8889,46,82.4,100,69.4,76.7,73.7
20160208100000,377.2,375.56,50.8889,46,77.2,100,69.5,76.7,73.7
20160208101500,377.2,375.56,50.8889,46,92.3,100,69.8,76.7,73.7
20160208103000,377.2,375.56,50.8889,46,96.6,100,69.9,76.7,73.7
20160208104500,377.2,362.44,49.1111,46,96.6,100,69.9,76.7,73.7
20160208110000,377.2,373.92,50.6667,46,97.8,100,69.8,76.7,73.7
20160208111500,377.2,373.92,50.6667,46,95.5,100,69.7,76.7,73.7
20160208113000,377.2,373.92,50.6667,46,97.3,100,69.8,76.7,73.7
20160208114500,377.2,385.4,52.2222,46,92.8,100,70.1,76.7,73.7
20160208120000,377.2,369.0,50.0,46,90.4,100,68.9,76.7,73.7
20160208121500,377.2,369.0,50.0,46,90.4,100,69.6,76.7,73.7
20160208123000,377.2,378.84,51.3333,46,89.2,100,69.6,76.7,73.7
20160208124500,377.2,385.4,52.2222,46,97.2,100,69.7,76.7,73.7
20160208130000,377.2,378.84,51.3333,46,88.1,100,69.9,76.7,73.7
20160208131500,377.2,378.84,51.3333,46,96.6,100,70.0,76.7,73.7
20160208133000,377.2,398.52,54.0,46,98.4,100,69.7,76.7,73.7
20160208134500,377.2,378.84,51.3333,46,81.1,100,69.7,76.7,73.7
20160208140000,377.2,369.0,50.0,46,81.1,100,69.6,76.7,73.7
20160208141500,377.2,369.0,50.0,46,79.7,100,69.0,76.7,73.7
20160208143000,377.2,369.0,50.0,46,76.7,100,69.5,76.7,73.7
20160208144500,377.2,373.92,50.6667,46,80.4,100,69.6,76.7,73.7
20160208150000,377.2,369.0,50.0,46,89.8,100,69.9,76.7,73.7
20160208151500,377.2,369.0,50.0,46,95.4,100,70.0,76.7,73.7
20160208153000,377.2,373.92,50.6667,46,95.4,100,70.3,76.7,73.7
20160208154500,377.2,373.92,50.6667,46,95.4,100,70.1,76.7,73.7
20160208160000,377.2,373.92,50.6667,46,89.9,100,70.3,76.7,73.7
20160208161500,377.2,373.92,50.6667,46,97.8,100,70.3,76.7,73.7
20160208163000,377.2,378.84,51.3333,46,89.9,100,70.3,76.7,73.7
20160208164500,377.2,365.72,49.5556,46,93.4,100,71.0,76.7,73.7
20160208170000,377.2,365.72,49.5556,46,97.8,100,71.5,76.7,73.7
20160208171500,377.2,365.72,49.5556,46,94.2,100,71.6,76.7,73.7
20160208173000,377.2,375.56,50.8889,46,96.2,100,71.7,76.7,73.7
20160208174500,377.2,375.56,50.8889,46,88.1,100,71.4,76.7,73.7
20160208180000,377.2,385.4,52.2222,46,97.2,100,71.1,76.7,73.7
20160208181500,377.2,385.4,52.2222,46,97.2,100,71.1,76.7,73.7
20160208183000,377.2,373.92,50.6667,46,95.8,100,71.2,76.7,73.7
20160208184500,377.2,373.92,50.6667,46,94.3,100,71.6,76.7,73.7
20160208190000,377.2,373.92,50.6667,46,97.2,100,71.4,76.7,73.7
20160208191500,377.2,369.0,50.0,46,97.2,100,71.4,76.7,73.7
20160208193000,377.2,373.92,50.6667,46,97.2,100,71.6,76.7,73.7
20160208194500,377.2,378.84,51.3333,46,88.0,100,71.5,76.7,73.7
20160208200000,377.2,378.84,51.3333,46,88.0,100,71.2,76.7,73.7
20160208201500,377.2,373.92,50.6667,46,88.0,100,71.3,76.7,73.7
20160208203000,377.2,378.84,51.3333,46,88.0,100,71.1,76.7,73.7
20160208204500,377.2,378.84,51.3333,46,90.7,100,71.4,76.7,73.7
20160208210000,377.2,365.72,49.5556,46,97.2,100,71.3,76.7,73.7
20160208211500,377.2,375.56,50.8889,46,97.2,100,71.4,76.7,73.7
20160208213000,377.2,375.56,50.8889,46,97.2,100,71.1,76.7,73.7
20160208214500,377.2,369.0,50.0,46,93.6,100,71.0,76.7,73.7
20160208220000,377.2,369.0,50.0,46,93.6,100,71.1,76.7,73.7
20160208221500,377.2,383.76,52.0,46,96.8,100,71.0,76.7,73.7
20160208223000,377.2,373.92,50.6667,46,96.8,100,71.0,76.7,73.7
20160208224500,377.2,373.92,50.6667,46,95.3,100,71.1,76.7,73.7
20160208230000,377.2,365.72,49.5556,46,95.3,100,71.1,76.7,73.7
20160208231500,377.2,375.56,50.8889,46,92.7,100,71.0,76.7,73.7
20160208233000,377.2,369.0,50.0,46,88.5,100,70.9,76.7,73.7
20160208234500,377.2,369.0,50.0,46,93.0,100,71.2,76.7,73.7
20160209000000,377.2,373.92,50.6667,46,95.9,100,70.8,76.7,73.7
20160209001500,377.2,373.92,50.6667,46,95.9,100,71.0,76.7,73.7
20160209003000,377.2,373.92,50.6667,46,94.1,100,71.1,76.7,73.7
20160209004500,377.2,352.6,47.7778,46,88.0,100,71.1,76.7,73.7
20160209010000,377.2,375.56,50.8889,46,97.2,100,71.3,76.7,73.7
20160209011500,377.2,375.56,50.8889,46,95.8,100,71.4,76.7,73.7
20160209013000,377.2,375.56,50.8889,46,95.8,100,71.3,76.7,73.7
20160209014500,377.2,365.72,49.5556,46,94.7,100,71.2,76.7,73.7
20160209020000,377.2,365.72,49.5556,46,88.0,100,71.4,76.7,73.7
20160209021500,377.2,373.92,50.6667,46,97.2,100,71.2,76.7,73.7
20160209023000,377.2,362.44,49.1111,46,94.6,100,71.3,76.7,73.7
20160209024500,377.2,362.44,49.1111,46,93.5,100,71.3,76.7,73.7
20160209030000,377.2,369.0,50.0,46,87.5,100,71.5,76.7,73.7
20160209031500,377.2,362.44,49.1111,46,96.8,100,71.6,76.7,73.7
20160209033000,377.2,362.44,49.1111,46,94.7,100,71.4,76.7,73.7
20160209034500,377.2,373.92,50.6667,46,94.7,100,71.7,76.7,73.7
20160209040000,377.2,373.92,50.6667,46,92.9,100,71.2,76.7,73.7
20160209041500,377.2,373.92,50.6667,46,87.5,100,71.6,76.7,73.7
20160209043000,377.2,362.44,49.1111,46,96.6,100,71.4,76.7,73.7
20160209044500,377.2,375.56,50.8889,46,94.1,100,71.2,76.7,73.7
20160209050000,377.2,375.56,50.8889,46,97.2,100,71.3,76.7,73.7
20160209051500,377.2,362.44,49.1111,46,95.3,100,71.4,76.7,73.7
20160209053000,377.2,362.44,49.1111,46,91.1,100,71.2,76.7,73.7
20160209054500,377.2,369.0,50.0,46,96.6,100,71.2,76.7,73.7
20160209060000,377.2,375.56,50.8889,46,94.1,100,71.3,76.7,73.7
20160209061500,377.2,375.56,50.8889,46,90.4,100,71.2,76.7,73.7
20160209063000,377.2,383.76,52.0,46,95.3,100,71.2,76.7,73.7
20160209064500,377.2,359.16,48.6667,46,89.5,100,71.3,76.7,73.7
20160209070000,377.2,375.56,50.8889,46,96.6,100,71.7,76.7,73.7
20160209071500,377.2,369.0,50.0,46,94.1,100,71.5,76.7,73.7
20160209073000,377.2,369.0,50.0,46,88.1,100,71.9,76.7,73.7
20160209074500,377.2,369.0,50.0,46,96.8,100,71.3,76.7,73.7
20160209080000,377.2,375.56,50.8889,46,94.7,100,70.9,76.7,73.7
20160209081500,377.2,383.76,52.0,46,94.7,100,71.3,76.7,73.7
20160209083000,377.2,369.0,50.0,46,94.7,100,71.3,76.7,73.7
20160209084500,377.2,369.0,50.0,46,92.3,100,70.9,76.7,73.7
20160209090000,377.2,369.0,50.0,46,91.1,100,70.9,76.7,73.7
20160209091500,377.2,359.16,48.6667,46,88.2,100,71.1,76.7,73.7
20160209093000,377.2,369.0,50.0,46,90.9,100,71.4,76.7,73.7
20160209094500,377.2,375.56,50.8889,46,96.6,100,71.2,76.7,73.7
20160209100000,377.2,365.72,49.5556,46,96.6,100,71.2,76.7,73.7
20160209101500,377.2,375.56,50.8889,46,96.6,100,71.1,76.7,73.7
20160209103000,377.2,365.72,49.5556,46,88.7,100,70.7,76.7,73.7
20160209104500,377.2,365.72,49.5556,46,88.7,100,70.9,76.7,73.7
20160209110000,377.2,365.72,49.5556,46,95.9,100,70.8,76.7,73.7
20160209111500,377.2,365.72,49.5556,46,95.9,100,71.0,76.7,73.7
20160209113000,377.2,365.72,49.5556,46,97.8,100,70.8,76.7,73.7
20160209114500,377.2,365.72,49.5556,46,96.6,100,70.5,76.7,73.7
20160209120000,377.2,378.84,51.3333,46,92.4,100,70.9,76.7,73.7
20160209121500,377.2,369.0,50.0,46,92.4,100,70.9,76.7,73.7
20160209123000,377.2,375.56,50.8889,46,95.0,100,70.9,76.7,73.7
20160209124500,377.2,383.76,52.0,46,97.5,100,71.0,76.7,73.7
20160209130000,377.2,365.72,49.5556,46,97.5,100,70.8,76.7,73.7
20160209131500,377.2,375.56,50.8889,46,94.8,100,70.9,76.7,73.7
20160209133000,377.2,375.56,50.8889,46,89.3,100,71.1,76.7,73.7
20160209134500,377.2,375.56,50.8889,46,94.7,100,71.2,76.7,73.7
20160209140000,377.2,369.0,50.0,46,96.3,100,71.2,76.7,73.7
20160209141500,377.2,378.84,51.3333,46,88.7,100,71.2,76.7,73.7
20160209143000,377.2,365.72,49.5556,46,97.2,100,71.0,76.7,73.7
20160209144500,377.2,378.84,51.3333,46,88.6,100,71.0,76.7,73.7
20160209150000,377.2,369.0,50.0,46,96.0,100,71.3,76.7,73.7
20160209151500,377.2,373.92,50.6667,46,90.6,100,71.2,76.7,73.7
20160209153000,377.2,373.92,50.6667,46,97.2,100,71.2,76.7,73.7
20160209154500,377.2,369.0,50.0,46,89.6,100,71.5,76.7,73.7
20160209160000,377.2,378.84,51.3333,46,97.2,100,71.5,76.7,73.7
20160209161500,377.2,378.84,51.3333,46,93.6,100,71.7,76.7,73.7
20160209163000,377.2,365.72,49.5556,46,96.6,100,71.4,76.7,73.7
20160209164500,377.2,373.92,50.6667,46,89.2,100,71.8,76.7,73.7
20160209170000,377.2,373.92,50.6667,46,95.5,100,71.3,76.7,73.7
20160209171500,377.2,373.92,50.6667,46,95.5,100,71.6,76.7,73.7
20160209173000,377.2,373.92,50.6667,46,95.5,100,71.3,76.7,73.7
20160209174500,377.2,369.0,50.0,46,95.5,100,71.6,76.7,73.7
20160209180000,377.2,375.56,50.8889,46,95.5,100,71.5,76.7,73.7
20160209181500,377.2,375.56,50.8889,46,89.3,100,71.7,76.7,73.7
20160209183000,377.2,375.56,50.8889,46,90.5,100,71.6,76.7,73.7
20160209184500,377.2,375.56,50.8889,46,90.5,100,71.7,76.7,73.7
20160209190000,377.2,375.56,50.8889,46,89.3,100,71.6,76.7,73.7
20160209191500,377.2,375.56,50.8889,46,88.2,100,71.6,76.7,73.7
20160209193000,377.2,365.72,49.5556,46,88.2,100,71.3,76.7,73.7
20160209194500,377.2,365.72,49.5556,46,95.3,100,71.8,76.7,73.7
20160209200000,377.2,383.76,52.0,46,95.3,100,71.5,76.7,73.7
20160209201500,377.2,369.0,50.0,46,95.3,100,71.5,76.7,73.7
20160209203000,377.2,378.84,51.3333,46,95.3,100,71.6,76.7,73.7
20160209204500,377.2,362.44,49.1111,46,91.1,100,71.7,76.7,73.7
20160209210000,377.2,362.44,49.1111,46,88.7,100,71.3,76.7,73.7
20160209211500,377.2,373.92,50.6667,46,97.2,100,71.4,76.7,73.7
20160209213000,377.2,362.44,49.1111,46,97.2,100,71.6,76.7,73.7
20160209214500,377.2,369.0,50.0,46,89.9,100,71.6,76.7,73.7
20160209220000,377.2,369.0,50.0,46,92.6,100,71.6,76.7,73.7
20160209221500,377.2,369.0,50.0,46,95.5,100,71.6,76.7,73.7
20160209223000,377.2,378.84,51.3333,46,96.6,100,71.5,76.7,73.7
20160209224500,377.2,369.0,50.0,46,93.5,100,71.6,76.7,73.7
20160209230000,377.2,375.56,50.8889,46,91.7,100,71.5,76.7,73.7
20160209231500,377.2,365.72,49.5556,46,88.1,100,71.7,76.7,73.7
20160209233000,377.2,378.84,51.3333,46,89.1,100,71.4,76.7,73.7
20160209234500,377.2,369.0,50.0,46,87.5,100,71.9,76.7,73.7
20160210000000,377.2,369.0,50.0,46,90.5,100,71.3,76.7,73.7
20160210001500,377.2,383.76,52.0,46,90.5,100,71.7,76.7,73.7
20160210003000,377.2,375.56,50.8889,46,95.9,100,71.4,76.7,73.7
20160210004500,377.2,383.76,52.0,46,95.9,100,71.5,76.7,73.7
20160210010000,377.2,375.56,50.8889,46,94.7,100,71.7,76.7,73.7
20160210011500,377.2,362.44,49.1111,46,90.5,100,71.7,76.7,73.7
20160210013000,377.2,369.0,50.0,47,92.4,100,71.5,76.7,73.7
20160210014500,377.2,373.92,50.6667,47,87.5,100,71.4,76.7,73.7
20160210020000,377.2,383.76,52.0,47,87.5,100,71.2,76.7,73.7
20160210021500,377.2,373.92,50.6667,47,96.6,100,71.2,76.7,73.7
20160210023000,377.2,378.84,51.3333,47,94.1,100,71.2,76.7,73.7
20160210024500,377.2,373.92,50.6667,47,94.1,100,71.4,76.7,73.7
20160210030000,377.2,378.84,51.3333,47,95.8,100,71.2,76.7,73.7
20160210031500,377.2,373.92,50.6667,47,94.7,100,71.3,76.7,73.7
20160210033000,377.2,369.0,50.0,47,88.2,100,71.3,76.7,73.7
20160210034500,377.2,373.92,50.6667,47,89.6,100,71.2,76.7,73.7
20160210040000,377.2,373.92,50.6667,47,95.9,100,71.4,76.7,73.7
20160210041500,377.2,383.76,52.0,47,94.1,100,71.6,76.7,73.7
20160210043000,377.2,375.56,50.8889,47,95.9,100,71.6,76.7,73.7
20160210044500,377.2,383.76,52.0,47,94.1,100,71.5,76.7,73.7
20160210050000,377.2,388.68,52.6667,47,92.5,100,71.6,76.7,73.7
20160210051500,377.2,375.56,50.8889,47,95.3,100,71.6,76.7,73.7
20160210053000,377.2,375.56,50.8889,47,95.3,100,71.6,76.7,73.7
20160210054500,377.2,365.72,49.5556,47,87.5,100,71.7,76.7,73.7
20160210060000,377.2,375.56,50.8889,47,88.9,100,71.6,76.7,73.7
20160210061500,377.2,365.72,49.5556,47,95.3,100,71.3,76.7,73.7
20160210063000,377.2,365.72,49.5556,47,93.5,100,71.7,76.7,73.7
20160210064500,377.2,375.56,50.8889,47,87.4,100,71.7,76.7,73.7
20160210070000,377.2,375.56,50.8889,47,94.9,100,70.8,76.7,73.7
20160210071500,377.2,383.76,52.0,47,93.4,100,70.7,76.7,73.7
20160210073000,377.2,369.0,50.0,47,93.4,100,71.0,76.7,73.7
20160210074500,377.2,378.84,51.3333,47,90.4,100,70.9,76.7,73.7
20160210080000,377.2,378.84,51.3333,47,86.9,100,71.0,76.7,73.7
20160210081500,377.2,378.84,51.3333,47,91.1,100,71.1,76.7,73.7
20160210083000,377.2,373.92,50.6667,47,81.1,100,71.0,76.7,73.7
20160210084500,377.2,383.76,52.0,47,94.7,100,71.0,76.7,73.7
20160210090000,377.2,383.76,52.0,47,96.6,100,70.8,76.7,73.7
20160210091500,377.2,393.6,53.3333,47,88.1,100,70.7,76.7,73.7
20160210093000,377.2,373.92,50.6667,47,97.2,100,70.9,76.7,73.7
20160210094500,377.2,388.68,52.6667,47,88.7,100,71.1,76.7,73.7
20160210100000,377.2,375.56,50.8889,47,97.2,100,71.2,76.7,73.7
20160210101500,377.2,375.56,50.8889,47,90.4,100,71.1,76.7,73.7
20160210103000,377.2,395.24,53.5556,47,96.6,100,71.3,76.7,73.7
20160210104500,377.2,385.4,52.2222,47,92.3,100,71.0,76.7,73.7
20160210110000,377.2,385.4,52.2222,47,94.5,100,71.1,76.7,73.7
20160210111500,377.2,385.4,52.2222,47,92.5,100,71.3,76.7,73.7
20160210113000,377.2,375.56,50.8889,47,82.6,100,71.1,76.7,73.7
20160210114500,377.2,388.68,52.6667,47,95.4,100,71.0,76.7,73.7
20160210120000,377.2,378.84,51.3333,47,96.6,100,70.9,76.7,73.7
20160210121500,377.2,383.76,52.0,47,88.7,100,71.2,76.7,73.7
20160210123000,377.2,378.84,51.3333,47,83.2,100,71.0,76.7,73.7
20160210124500,377.2,373.92,50.6667,47,81.4,100,71.0,76.7,73.7
20160210130000,377.2,378.84,51.3333,47,89.4,100,70.9,76.7,73.7
20160210131500,377.2,378.84,51.3333,47,98.4,100,71.3,76.7,73.7
20160210133000,377.2,385.4,52.2222,47,80.7,100,71.3,76.7,73.7
20160210134500,377.2,375.56,50.8889,47,88.6,100,71.0,76.7,73.7
20160210140000,377.2,369.0,50.0,47,87.4,100,71.3,76.7,73.7
20160210141500,377.2,373.92,50.6667,47,90.5,100,71.4,76.7,73.7
20160210143000,377.2,369.0,50.0,47,93.3,100,71.4,76.7,73.7
20160210144500,377.2,385.4,52.2222,47,85.6,100,71.2,76.7,73.7
20160210150000,377.2,385.4,52.2222,47,95.3,100,71.4,76.7,73.7
20160210151500,377.2,373.92,50.6667,47,88.6,100,71.5,76.7,73.7
