PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210153000,377.2,378.84,51.3333,47,85.3,100,71.7,76.7,73.7
20160210154500,377.2,388.68,52.6667,47,91.3,100,71.7,76.7,73.7
20160210160000,377.2,375.56,50.8889,47,94.7,100,71.7,76.7,73.7
20160210161500,377.2,375.56,50.8889,47,89.4,100,71.5,76.7,73.7
20160210163000,377.2,375.56,50.8889,47,86.2,100,71.7,76.7,73.7
20160210164500,377.2,383.76,52.0,47,91.5,100,72.3,76.7,73.7
20160210170000,377.2,375.56,50.8889,47,95.3,100,72.2,76.7,73.7
20160210171500,377.2,375.56,50.8889,47,91.7,100,71.9,76.7,73.7
20160210173000,377.2,385.4,52.2222,47,86.2,100,72.1,76.7,73.7
20160210174500,377.2,385.4,52.2222,47,91.3,100,72.6,76.7,73.7
20160210180000,377.2,393.6,53.3333,47,94.7,100,72.6,76.7,73.7
20160210181500,377.2,383.76,52.0,47,89.2,100,72.3,76.7,73.7
20160210183000,377.2,383.76,52.0,47,87.5,100,72.4,76.7,73.7
20160210184500,377.2,378.84,51.3333,47,93.0,100,72.3,76.7,73.7
20160210190000,377.2,395.24,53.5556,47,91.7,100,72.1,76.7,73.7
20160210191500,377.2,388.68,52.6667,47,87.5,100,72.1,76.7,73.7
20160210193000,377.2,388.68,52.6667,47,93.6,100,72.3,76.7,73.7
20160210194500,377.2,388.68,52.6667,47,91.0,100,72.5,76.7,73.7
20160210200000,377.2,388.68,52.6667,47,89.5,100,72.4,76.7,73.7
20160210201500,377.2,388.68,52.6667,47,93.0,100,72.4,76.7,73.7
20160210203000,377.2,388.68,52.6667,47,86.8,100,72.4,76.7,73.7
20160210204500,377.2,388.68,52.6667,47,94.1,100,71.9,76.7,73.7
20160210210000,377.2,383.76,52.0,47,89.2,100,72.1,76.7,73.7
20160210211500,377.2,383.76,52.0,47,86.0,100,72.2,76.7,73.7
20160210213000,377.2,408.36,55.3333,47,86.0,100,72.2,76.7,73.7
20160210214500,377.2,408.36,55.3333,47,85.0,100,72.3,76.7,73.7
20160210220000,377.2,393.6,53.3333,47,85.0,100,72.1,76.7,73.7
20160210221500,377.2,378.84,51.3333,47,85.0,100,71.8,76.7,73.7
20160210223000,377.2,378.84,51.3333,47,86.2,100,72.0,76.7,73.7
20160210224500,377.2,388.68,52.6667,47,91.1,100,72.2,76.7,73.7
20160210230000,377.2,388.68,52.6667,47,91.1,100,72.2,76.7,73.7
20160210231500,377.2,393.6,53.3333,47,88.1,100,72.1,76.7,73.7
20160210233000,377.2,373.92,50.6667,47,88.1,100,72.1,76.7,73.7
20160210234500,377.2,393.6,53.3333,47,88.1,100,72.1,76.7,73.7
20160211000000,377.2,375.56,50.8889,47,88.1,100,71.9,76.7,73.7
20160211001500,377.2,383.76,52.0,47,86.9,100,72.1,76.7,73.7
20160211003000,377.2,383.76,52.0,47,86.9,100,72.0,76.7,73.7
20160211004500,377.2,369.0,50.0,47,86.9,100,72.2,76.7,73.7
20160211010000,377.2,375.56,50.8889,47,86.9,100,72.1,76.7,73.7
20160211011500,377.2,375.56,50.8889,47,88.6,100,72.0,76.7,73.7
20160211013000,377.2,395.24,53.5556,47,94.7,100,72.0,76.7,73.7
20160211014500,377.2,383.76,52.0,47,94.7,100,71.9,76.7,73.7
20160211020000,377.2,362.44,49.1111,47,93.5,100,71.9,76.7,73.7
20160211021500,377.2,383.76,52.0,47,93.5,100,72.0,76.7,73.7
20160211023000,377.2,383.76,52.0,47,93.5,100,71.9,76.7,73.7
20160211024500,377.2,375.56,50.8889,47,86.3,100,72.2,76.7,73.7
20160211030000,377.2,383.76,52.0,47,93.7,100,71.9,76.7,73.7
20160211031500,377.2,383.76,52.0,47,93.7,100,71.8,76.7,73.7
20160211033000,377.2,365.72,49.5556,47,93.7,100,72.3,76.7,73.7
20160211034500,377.2,375.56,50.8889,47,90.4,100,72.1,76.7,73.7
20160211040000,377.2,375.56,50.8889,47,89.3,100,71.8,76.7,73.7
20160211041500,377.2,375.56,50.8889,47,91.7,100,71.8,76.7,73.7
20160211043000,377.2,385.4,52.2222,47,87.9,100,72.1,76.7,73.7
20160211044500,377.2,378.84,51.3333,47,92.7,100,72.1,76.7,73.7
20160211050000,377.2,369.0,50.0,47,92.7,100,72.3,76.7,73.7
20160211051500,377.2,373.92,50.6667,47,88.2,100,72.2,76.7,73.7
20160211053000,377.2,373.92,50.6667,47,88.2,100,72.0,76.7,73.7
20160211054500,377.2,373.92,50.6667,47,86.8,100,72.1,76.7,73.7
20160211060000,377.2,373.92,50.6667,47,93.5,100,72.0,76.7,73.7
20160211061500,377.2,378.84,51.3333,47,95.3,100,71.8,76.7,73.7
20160211063000,377.2,378.84,51.3333,47,88.1,100,72.2,76.7,73.7
20160211064500,377.2,383.76,52.0,47,89.1,100,71.9,76.7,73.7
20160211070000,377.2,378.84,51.3333,47,95.3,100,71.6,76.7,73.7
20160211071500,377.2,385.4,52.2222,47,87.6,100,71.5,76.7,73.7
20160211073000,377.2,385.4,52.2222,47,91.7,100,71.4,76.7,73.7
20160211074500,377.2,385.4,52.2222,47,88.1,100,71.6,76.7,73.7
20160211080000,377.2,373.92,50.6667,47,95.9,100,71.3,76.7,73.7
20160211081500,377.2,388.68,52.6667,47,93.1,100,71.4,76.7,73.7
20160211083000,377.2,375.56,50.8889,47,89.0,100,71.7,76.7,73.7
20160211084500,377.2,375.56,50.8889,47,86.9,100,71.7,76.7,73.7
20160211090000,377.2,375.56,50.8889,47,90.7,100,71.9,76.7,73.7
20160211091500,377.2,375.56,50.8889,47,94.8,100,71.8,76.7,73.7
20160211093000,377.2,369.0,50.0,47,92.8,100,71.4,76.7,73.7
20160211094500,377.2,385.4,52.2222,47,86.8,100,72.0,76.7,73.7
20160211100000,377.2,385.4,52.2222,47,88.7,100,71.7,76.7,73.7
20160211101500,377.2,375.56,50.8889,47,94.2,100,71.7,76.7,73.7
20160211103000,377.2,395.24,53.5556,47,92.5,100,71.8,76.7,73.7
20160211104500,377.2,385.4,52.2222,47,86.8,100,71.7,76.7,73.7
20160211110000,377.2,385.4,52.2222,47,88.0,100,71.6,76.7,73.7
20160211111500,377.2,385.4,52.2222,47,93.0,100,71.8,76.7,73.7
20160211113000,377.2,375.56,50.8889,47,94.1,100,71.6,76.7,73.7
20160211114500,377.2,383.76,52.0,47,86.8,100,71.8,76.7,73.7
20160211120000,377.2,373.92,50.6667,47,89.3,100,71.8,76.7,73.7
20160211121500,377.2,385.4,52.2222,47,95.9,100,71.8,76.7,73.7
20160211123000,377.2,385.4,52.2222,47,87.2,100,71.7,76.7,73.7
20160211124500,377.2,385.4,52.2222,47,88.1,100,71.7,76.7,73.7
20160211130000,377.2,385.4,52.2222,47,95.4,100,71.7,76.7,73.7
20160211131500,377.2,375.56,50.8889,47,88.9,100,71.4,76.7,73.7
20160211133000,377.2,369.0,50.0,47,88.9,100,71.5,76.7,73.7
20160211134500,377.2,383.76,52.0,47,94.8,100,71.7,76.7,73.7
20160211140000,377.2,378.84,51.3333,47,88.4,100,71.7,76.7,73.7
20160211141500,377.2,378.84,51.3333,47,89.3,100,71.8,76.7,73.7
20160211143000,377.2,378.84,51.3333,47,95.9,100,71.7,76.7,73.7
20160211144500,377.2,373.92,50.6667,47,86.8,100,71.5,76.6,73.6
20160211150000,377.2,373.92,50.6667,47,88.7,100,71.0,76.7,73.7
20160211151500,377.2,383.76,52.0,47,95.9,100,71.4,76.6,73.6
20160211153000,377.2,365.72,49.5556,47,86.2,100,71.4,76.6,73.6
20160211154500,377.2,383.76,52.0,47,90.0,100,71.3,76.6,73.6
20160211160000,377.2,369.0,50.0,47,94.6,100,71.1,76.6,73.6
20160211161500,377.2,383.76,52.0,47,87.0,100,71.3,76.6,73.6
20160211163000,377.2,375.56,50.8889,47,91.1,100,70.8,76.6,73.6
20160211164500,377.2,365.72,49.5556,47,95.3,100,71.7,76.5,73.5
20160211170000,377.2,373.92,50.6667,47,86.9,100,71.9,76.6,73.6
20160211171500,377.2,378.84,51.3333,47,89.9,100,72.1,76.6,73.6
20160211173000,377.2,373.92,50.6667,47,95.3,100,72.4,76.5,73.5
20160211174500,377.2,378.84,51.3333,47,86.9,100,72.3,76.6,73.6
20160211180000,377.2,383.76,52.0,47,88.2,100,72.2,76.5,73.5
20160211181500,377.2,373.92,50.6667,47,92.4,100,72.6,76.6,73.6
20160211183000,377.2,385.4,52.2222,47,95.9,100,72.4,76.5,73.5
20160211184500,377.2,378.84,51.3333,47,91.7,100,72.7,76.6,73.6
20160211190000,377.2,385.4,52.2222,47,86.9,100,72.6,76.5,73.5
20160211191500,377.2,393.6,53.3333,47,88.9,100,72.4,76.5,73.5
20160211193000,377.2,385.4,52.2222,47,93.8,100,72.4,76.5,73.5
20160211194500,377.2,385.4,52.2222,47,95.1,100,72.4,76.5,73.5
20160211200000,377.2,378.84,51.3333,47,89.8,100,72.6,76.5,73.5
20160211201500,377.2,385.4,52.2222,47,87.4,100,72.5,76.5,73.5
20160211203000,377.2,375.56,50.8889,47,87.4,100,72.3,76.5,73.5
20160211204500,377.2,375.56,50.8889,47,87.4,100,72.1,76.5,73.5
20160211210000,377.2,375.56,50.8889,47,89.3,100,72.4,76.5,73.5
20160211211500,377.2,375.56,50.8889,47,92.4,100,72.1,76.5,73.5
20160211213000,377.2,375.56,50.8889,47,95.9,100,72.3,76.5,73.5
20160211214500,377.2,375.56,50.8889,47,92.9,100,72.2,76.5,73.5
20160211220000,377.2,383.76,52.0,47,87.4,100,72.2,76.5,73.5
20160211221500,377.2,383.76,52.0,47,87.4,100,71.9,76.4,73.4
20160211223000,377.2,378.84,51.3333,47,92.5,100,72.2,76.4,73.4
20160211224500,377.2,378.84,51.3333,47,95.9,100,72.3,76.4,73.4
20160211230000,377.2,369.0,50.0,47,90.6,100,71.9,76.4,73.4
20160211231500,377.2,373.92,50.6667,47,86.2,100,72.3,76.4,73.4
20160211233000,377.2,373.92,50.6667,47,88.1,100,72.3,76.4,73.4
20160211234500,377.2,378.84,51.3333,47,94.3,100,72.3,76.5,73.5
20160212000000,377.2,378.84,51.3333,47,94.3,100,72.6,76.5,73.5
20160212001500,377.2,378.84,51.3333,47,87.0,100,72.3,76.4,73.4
20160212003000,377.2,369.0,50.0,47,88.7,100,72.1,76.4,73.4
20160212004500,377.2,385.4,52.2222,47,95.1,100,72.2,76.4,73.4
20160212010000,377.2,378.84,51.3333,47,92.4,100,72.2,76.4,73.4
20160212011500,377.2,378.84,51.3333,47,86.8,100,72.2,76.4,73.4
20160212013000,377.2,373.92,50.6667,47,88.7,100,72.0,76.4,73.4
20160212014500,377.2,373.92,50.6667,47,94.3,100,72.0,76.4,73.4
20160212020000,377.2,388.68,52.6667,47,93.3,100,72.2,76.4,73.4
20160212021500,377.2,388.68,52.6667,47,86.6,100,72.4,76.4,73.4
20160212023000,377.2,388.68,52.6667,47,88.6,100,72.3,76.4,73.4
20160212024500,377.2,375.56,50.8889,47,95.9,100,72.2,76.4,73.4
20160212030000,377.2,383.76,52.0,47,89.2,100,72.1,76.4,73.4
20160212031500,377.2,388.68,52.6667,47,87.6,100,72.3,76.4,73.4
20160212033000,377.2,375.56,50.8889,47,95.4,100,72.4,76.4,73.4
20160212034500,377.2,375.56,50.8889,47,92.8,100,72.3,76.4,73.4
20160212040000,377.2,385.4,52.2222,47,86.2,100,71.9,76.4,73.4
20160212041500,377.2,385.4,52.2222,47,91.1,100,72.0,76.4,73.4
20160212043000,377.2,385.4,52.2222,47,95.3,100,72.0,76.4,73.4
20160212044500,377.2,385.4,52.2222,47,91.0,100,72.0,76.4,73.4
20160212050000,377.2,369.0,50.0,47,86.2,100,72.1,76.4,73.4
20160212051500,377.2,383.76,52.0,47,94.8,100,71.8,76.4,73.4
20160212053000,377.2,393.6,53.3333,47,90.4,100,71.7,76.4,73.4
20160212054500,377.2,378.84,51.3333,47,87.5,100,72.2,76.4,73.4
20160212060000,377.2,378.84,51.3333,47,95.3,100,72.1,76.4,73.4
20160212061500,377.2,378.84,51.3333,47,88.0,100,71.8,76.4,73.4
20160212063000,377.2,385.4,52.2222,47,90.6,100,72.3,76.4,73.4
20160212064500,377.2,385.4,52.2222,47,89.6,100,71.6,76.4,73.4
20160212070000,377.2,385.4,52.2222,47,87.5,100,71.2,76.4,73.4
20160212071500,377.2,385.4,52.2222,47,90.1,100,71.2,76.4,73.4
20160212073000,377.2,385.4,52.2222,47,85.0,100,71.3,76.4,73.4
20160212074500,377.2,375.56,50.8889,47,92.3,100,71.6,76.4,73.4
20160212080000,377.2,375.56,50.8889,47,84.3,100,71.7,76.4,73.4
20160212081500,377.2,375.56,50.8889,47,86.9,100,71.3,76.4,73.4
20160212083000,377.2,365.72,49.5556,47,93.6,100,71.2,76.4,73.4
20160212084500,377.2,383.76,52.0,47,92.3,100,71.4,76.4,73.4
20160212090000,377.2,375.56,50.8889,47,85.7,100,71.4,76.4,73.4
20160212091500,377.2,375.56,50.8889,47,85.7,100,71.4,76.4,73.4
20160212093000,377.2,383.76,52.0,47,91.1,100,71.5,76.4,73.4
20160212094500,377.2,383.76,52.0,47,94.2,100,71.6,76.4,73.4
20160212100000,377.2,375.56,50.8889,47,92.1,100,71.7,76.4,73.4
20160212101500,377.2,388.68,52.6667,47,86.2,100,71.6,76.4,73.4
20160212103000,377.2,373.92,50.6667,47,86.2,100,71.5,76.4,73.4
20160212104500,377.2,378.84,51.3333,47,88.6,100,71.3,76.4,73.4
20160212110000,377.2,378.84,51.3333,47,94.1,100,71.3,76.4,73.4
20160212111500,377.2,378.84,51.3333,47,90.3,100,71.6,76.4,73.4
20160212113000,377.2,378.84,51.3333,47,85.6,100,71.4,76.4,73.4
20160212114500,377.2,378.84,51.3333,47,87.5,100,71.4,76.4,73.4
20160212120000,377.2,378.84,51.3333,47,94.5,100,71.7,76.4,73.4
20160212121500,377.2,378.84,51.3333,47,92.9,100,71.8,76.4,73.4
20160212123000,377.2,369.0,50.0,47,86.3,100,71.7,76.4,73.4
20160212124500,377.2,375.56,50.8889,47,86.3,100,71.7,76.4,73.4
20160212130000,377.2,375.56,50.8889,47,89.3,100,71.6,76.4,73.4
20160212131500,377.2,375.56,50.8889,47,94.2,100,71.6,76.4,73.4
20160212133000,377.2,375.56,50.8889,47,91.9,100,71.6,76.4,73.4
20160212134500,377.2,388.68,52.6667,47,85.2,100,71.5,76.4,73.4
20160212140000,377.2,388.68,52.6667,47,86.9,100,71.2,76.4,73.4
20160212141500,377.2,388.68,52.6667,47,91.1,100,71.1,76.4,73.4
20160212143000,377.2,395.24,53.5556,47,94.7,100,71.4,76.4,73.4
20160212144500,377.2,403.44,54.6667,47,88.9,100,71.1,76.4,73.4
20160212150000,377.2,398.52,54.0,47,84.3,100,71.2,76.4,73.4
20160212151500,377.2,388.68,52.6667,47,86.1,100,71.9,76.4,73.4
20160212153000,377.2,388.68,52.6667,47,88.8,100,72.4,76.4,73.4
20160212154500,377.2,388.68,52.6667,47,92.5,100,72.1,76.4,73.4
20160212160000,377.2,388.68,52.6667,47,93.5,100,72.0,76.4,73.4
20160212161500,377.2,383.76,52.0,47,90.9,100,72.2,76.4,73.4
20160212163000,377.2,408.36,55.3333,47,86.2,100,71.7,76.4,73.4
20160212164500,377.2,388.68,52.6667,47,84.4,100,72.1,76.4,73.4
20160212170000,377.2,378.84,51.3333,46,86.4,100,72.1,76.4,73.4
20160212171500,377.2,383.76,52.0,46,89.3,100,71.8,76.4,73.4
20160212173000,377.2,378.84,51.3333,46,92.9,100,72.1,76.4,73.4
20160212174500,377.2,378.84,51.3333,46,92.9,100,72.2,76.4,73.4
20160212180000,377.2,378.84,51.3333,46,90.4,100,72.3,76.4,73.4
20160212181500,377.2,383.76,52.0,46,86.1,100,71.9,76.4,73.4
20160212183000,377.2,369.0,50.0,46,85.1,100,72.4,76.4,73.4
20160212184500,377.2,373.92,50.6667,46,90.5,100,72.0,76.4,73.4
20160212190000,377.2,383.76,52.0,46,94.1,100,72.2,76.4,73.4
20160212191500,377.2,388.68,52.6667,46,91.0,100,72.2,76.4,73.4
20160212193000,377.2,373.92,50.6667,46,85.6,100,72.2,76.4,73.4
20160212194500,377.2,378.84,51.3333,46,84.6,100,72.2,76.4,73.4
20160212200000,377.2,378.84,51.3333,46,88.2,100,72.3,76.4,73.4
20160212201500,377.2,378.84,51.3333,46,92.4,100,72.0,76.4,73.4
20160212203000,377.2,378.84,51.3333,46,92.4,100,71.9,76.4,73.4
20160212204500,377.2,378.84,51.3333,46,89.8,100,72.0,76.4,73.4
20160212210000,377.2,378.84,51.3333,46,83.7,100,72.1,76.4,73.4
20160212211500,377.2,378.84,51.3333,46,86.9,100,71.8,76.4,73.4
20160212213000,377.2,362.44,49.1111,46,93.5,100,72.1,76.4,73.4
20160212214500,377.2,362.44,49.1111,46,90.4,100,72.1,76.4,73.4
20160212220000,377.2,373.92,50.6667,46,83.6,100,72.3,76.4,73.4
20160212221500,377.2,373.92,50.6667,46,86.7,100,72.3,76.4,73.4
20160212223000,377.2,378.84,51.3333,46,93.5,100,72.2,76.4,73.4
20160212224500,377.2,378.84,51.3333,46,90.4,100,72.2,76.4,73.4
20160212230000,377.2,369.0,50.0,46,84.3,100,72.6,76.4,73.4
20160212231500,377.2,375.56,50.8889,46,85.6,100,72.4,76.4,73.4
20160212233000,377.2,375.56,50.8889,46,90.6,100,72.2,76.4,73.4
20160212234500,377.2,383.76,52.0,46,92.9,100,72.2,76.4,73.4
20160213000000,377.2,378.84,51.3333,46,88.0,100,72.3,76.4,73.4
20160213001500,377.2,378.84,51.3333,46,85.7,100,72.2,76.4,73.4
20160213003000,377.2,378.84,51.3333,46,92.9,100,72.4,76.4,73.4
20160213004500,377.2,373.92,50.6667,46,85.5,100,72.6,76.4,73.4
20160213010000,377.2,373.92,50.6667,46,86.6,100,72.4,76.4,73.4
20160213011500,377.2,373.92,50.6667,47,93.5,100,72.0,76.4,73.4
20160213013000,377.2,344.4,46.6667,46,91.1,100,71.8,76.4,73.4
20160213014500,377.2,362.44,49.1111,47,86.0,100,71.8,76.4,73.4
20160213020000,377.2,362.44,49.1111,47,83.8,100,71.9,76.4,73.4
20160213021500,377.2,362.44,49.1111,47,92.3,100,71.7,76.4,73.4
20160213023000,377.2,373.92,50.6667,47,92.3,100,71.6,76.4,73.4
20160213024500,377.2,369.0,50.0,47,92.3,100,72.0,76.4,73.4
20160213030000,377.2,375.56,50.8889,47,85.0,100,72.0,76.4,73.4
20160213031500,377.2,375.56,50.8889,47,92.3,100,71.6,76.4,73.4
20160213033000,377.2,375.56,50.8889,47,83.2,100,71.7,76.4,73.4
20160213034500,377.2,375.56,50.8889,47,89.8,100,71.7,76.4,73.4
20160213040000,377.2,375.56,50.8889,47,92.4,100,71.5,76.4,73.4
20160213041500,377.2,375.56,50.8889,47,90.5,100,71.9,76.4,73.4
20160213043000,377.2,375.56,50.8889,47,87.2,100,71.8,76.4,73.4
20160213044500,377.2,375.56,50.8889,47,83.9,100,72.2,76.4,73.4
20160213050000,377.2,365.72,49.5556,47,89.7,100,71.8,76.4,73.4
20160213051500,377.2,383.76,52.0,47,91.1,100,71.9,76.4,73.4
20160213053000,377.2,378.84,51.3333,47,92.3,100,71.8,76.4,73.4
20160213054500,377.2,378.84,51.3333,47,86.9,100,72.0,76.4,73.4
20160213060000,377.2,383.76,52.0,47,86.9,100,71.9,76.4,73.4
20160213061500,377.2,369.0,50.0,47,85.1,100,71.7,76.5,73.5
20160213063000,377.2,369.0,50.0,47,91.1,100,71.5,76.5,73.5
20160213064500,377.2,375.56,50.8889,47,93.0,100,71.3,76.5,73.5
20160213070000,377.2,383.76,52.0,47,88.1,100,71.5,76.6,73.6
20160213071500,377.2,369.0,50.0,47,86.7,100,71.7,76.6,73.6
20160213073000,377.2,395.24,53.5556,47,91.2,100,71.2,76.7,73.7
20160213074500,377.2,378.84,51.3333,47,92.9,100,71.5,76.6,73.6
20160213080000,377.2,385.4,52.2222,47,92.9,100,71.3,76.6,73.6
20160213081500,377.2,385.4,52.2222,47,91.7,100,71.2,76.6,73.6
20160213083000,377.2,373.92,50.6667,47,91.7,100,71.1,76.7,73.7
20160213084500,377.2,378.84,51.3333,47,91.7,100,70.8,76.7,73.7
20160213090000,377.2,385.4,52.2222,47,91.7,100,70.8,76.7,73.7
20160213091500,377.2,385.4,52.2222,47,92.9,100,70.6,76.7,73.7
20160213093000,377.2,385.4,52.2222,47,92.9,100,70.3,76.7,73.7
20160213094500,377.2,378.84,51.3333,47,92.9,100,70.4,76.7,73.7
20160213100000,377.2,388.68,52.6667,47,91.8,100,70.8,76.7,73.7
20160213101500,377.2,383.76,52.0,47,91.8,100,70.5,76.7,73.7
20160213103000,377.2,383.76,52.0,47,88.1,100,70.6,76.7,73.7
20160213104500,377.2,378.84,51.3333,47,86.9,100,70.8,76.7,73.7
20160213110000,377.2,385.4,52.2222,47,88.8,100,71.0,76.7,73.7
20160213111500,377.2,378.84,51.3333,47,90.1,100,71.2,76.7,73.7
20160213113000,377.2,383.76,52.0,47,84.4,100,71.2,76.7,73.7
20160213114500,377.2,373.92,50.6667,47,91.7,100,70.8,76.7,73.7
20160213120000,377.2,378.84,51.3333,47,88.8,100,71.0,76.7,73.7
20160213121500,377.2,388.68,52.6667,47,91.1,100,71.0,76.7,73.7
20160213123000,377.2,383.76,52.0,47,91.1,100,71.2,76.7,73.7
20160213124500,377.2,375.56,50.8889,47,92.3,100,71.0,76.7,73.7
20160213130000,377.2,369.0,50.0,47,92.3,100,71.0,76.7,73.7
20160213131500,377.2,373.92,50.6667,47,92.3,100,70.9,76.7,73.7
20160213133000,377.2,369.0,50.0,47,85.1,100,70.8,76.7,73.7
20160213134500,377.2,369.0,50.0,47,89.8,100,71.2,76.7,73.7
20160213140000,377.2,375.56,50.8889,47,92.9,100,71.1,76.7,73.7
20160213141500,377.2,369.0,50.0,47,83.0,100,71.3,76.7,73.7
20160213143000,377.2,373.92,50.6667,47,91.7,100,71.0,76.6,73.6
20160213144500,377.2,373.92,50.6667,47,90.4,100,71.1,76.7,73.7
20160213150000,377.2,369.0,50.0,47,83.8,100,71.3,76.7,73.7
20160213151500,377.2,378.84,51.3333,47,92.4,100,70.8,76.7,73.7
20160213153000,377.2,373.92,50.6667,47,90.3,100,70.1,76.7,73.7
20160213154500,377.2,385.4,52.2222,47,83.7,100,69.9,76.7,73.7
20160213160000,377.2,373.92,50.6667,47,89.8,100,70.0,76.7,73.7
20160213161500,377.2,378.84,51.3333,47,92.3,100,69.9,76.6,73.6
20160213163000,377.2,378.84,51.3333,47,84.3,100,70.0,76.6,73.6
20160213164500,377.2,369.0,50.0,47,85.6,100,69.9,76.7,73.7
20160213170000,377.2,373.92,50.6667,47,92.9,100,69.9,76.7,73.7
20160213171500,377.2,373.92,50.6667,47,89.2,100,69.9,76.7,73.7
20160213173000,377.2,383.76,52.0,47,82.6,100,69.9,76.6,73.6
20160213174500,377.2,373.92,50.6667,47,87.5,100,70.0,76.6,73.6
20160213180000,377.2,373.92,50.6667,47,92.2,100,70.0,76.6,73.6
20160213181500,377.2,383.76,52.0,47,84.9,100,69.8,76.5,73.5
20160213183000,377.2,359.16,48.6667,47,86.3,100,69.9,76.4,73.4
20160213184500,377.2,378.84,51.3333,47,92.3,100,70.0,76.5,73.5
20160213190000,377.2,373.92,50.6667,47,86.2,100,69.9,76.5,73.5
20160213191500,377.2,373.92,50.6667,47,84.5,100,70.0,76.4,73.4
20160213193000,377.2,365.72,49.5556,47,92.4,100,70.2,76.4,73.4
20160213194500,377.2,359.16,48.6667,47,88.4,100,70.1,76.4,73.4
20160213200000,377.2,388.68,52.6667,47,85.1,100,70.2,76.4,73.4
20160213201500,377.2,375.56,50.8889,47,82.6,100,70.2,76.4,73.4
20160213203000,377.2,383.76,52.0,47,92.3,100,70.1,76.4,73.4
20160213204500,377.2,362.44,49.1111,47,92.3,100,70.2,76.4,73.4
20160213210000,377.2,375.56,50.8889,47,83.2,100,70.2,76.4,73.4
20160213211500,377.2,385.4,52.2222,47,83.2,100,70.3,76.4,73.4
20160213213000,377.2,369.0,50.0,47,90.4,100,70.3,76.4,73.4
20160213214500,377.2,383.76,52.0,47,91.4,100,70.2,76.4,73.4
20160213220000,377.2,375.56,50.8889,47,91.4,100,70.3,76.4,73.4
20160213221500,377.2,369.0,50.0,47,85.2,100,70.2,76.4,73.4
20160213223000,377.2,378.84,51.3333,47,90.5,100,70.2,76.4,73.4
20160213224500,377.2,378.84,51.3333,47,91.7,100,70.3,76.4,73.4
20160213230000,377.2,378.84,51.3333,47,91.7,100,70.2,76.4,73.4
20160213231500,377.2,369.0,50.0,47,91.7,100,70.2,76.4,73.4
20160213233000,377.2,369.0,50.0,47,90.4,100,70.2,76.4,73.4
20160213234500,377.2,373.92,50.6667,47,90.4,100,70.2,76.4,73.4
20160214000000,377.2,373.92,50.6667,47,87.4,100,70.1,76.4,73.4
20160214001500,377.2,373.92,50.6667,47,84.9,100,70.0,76.4,73.4
20160214003000,377.2,373.92,50.6667,47,84.9,100,70.1,76.4,73.4
20160214004500,377.2,373.92,50.6667,47,83.1,100,70.2,76.4,73.4
20160214010000,377.2,385.4,52.2222,47,84.9,100,70.1,76.4,73.4
20160214011500,377.2,385.4,52.2222,47,84.9,100,70.2,76.4,73.4
20160214013000,377.2,373.92,50.6667,47,83.8,100,70.0,76.4,73.4
20160214014500,377.2,383.76,52.0,47,85.9,100,70.2,76.4,73.4
20160214020000,377.2,373.92,50.6667,47,91.7,100,70.0,76.4,73.4
20160214021500,377.2,373.92,50.6667,47,93.0,100,70.0,76.4,73.4
20160214023000,377.2,378.84,51.3333,47,93.0,100,70.1,76.4,73.4
20160214024500,377.2,378.84,51.3333,47,93.0,100,70.0,76.4,73.4
20160214030000,377.2,378.84,51.3333,47,93.0,100,70.1,76.4,73.4
20160214031500,377.2,378.84,51.3333,47,91.1,100,70.0,76.4,73.4
20160214033000,377.2,383.76,52.0,47,91.1,100,70.0,76.4,73.4
20160214034500,377.2,383.76,52.0,47,92.3,100,69.9,76.4,73.4
20160214040000,377.2,373.92,50.6667,47,91.1,100,69.9,76.4,73.4
20160214041500,377.2,378.84,51.3333,47,91.1,100,69.9,76.4,73.4
20160214043000,377.2,383.76,52.0,47,91.1,100,69.9,76.4,73.4
20160214044500,377.2,383.76,52.0,47,91.1,100,69.8,76.4,73.4
20160214050000,377.2,378.84,51.3333,47,91.1,100,69.8,76.4,73.4
20160214051500,377.2,378.84,51.3333,47,91.1,100,69.9,76.4,73.4
20160214053000,377.2,373.92,50.6667,47,91.1,100,69.8,76.4,73.4
20160214054500,377.2,373.92,50.6667,47,91.1,100,69.8,76.4,73.4
20160214060000,377.2,378.84,51.3333,47,91.1,100,69.8,76.4,73.4
20160214061500,377.2,383.76,52.0,47,89.8,100,69.8,76.5,73.5
20160214063000,377.2,383.76,52.0,47,88.6,100,69.8,76.5,73.5
20160214064500,377.2,378.84,51.3333,47,83.7,100,69.8,76.4,73.4
20160214070000,377.2,383.76,52.0,47,82.6,100,69.8,76.5,73.5
20160214071500,377.2,383.76,52.0,47,93.6,100,69.8,76.4,73.4
20160214073000,377.2,373.92,50.6667,47,93.6,100,69.8,76.4,73.4
20160214074500,377.2,378.84,51.3333,47,91.1,100,69.7,76.5,73.5
20160214080000,377.2,378.84,51.3333,47,89.8,100,69.8,76.4,73.4
20160214081500,377.2,378.84,51.3333,47,88.6,100,69.8,76.4,73.4
20160214083000,377.2,365.72,49.5556,47,82.6,100,69.7,76.4,73.4
20160214084500,377.2,385.4,52.2222,47,82.6,100,69.7,76.4,73.4
20160214090000,377.2,378.84,51.3333,47,82.6,100,69.8,76.4,73.4
20160214091500,377.2,385.4,52.2222,47,82.6,100,70.0,76.4,73.4
20160214093000,377.2,373.92,50.6667,47,82.6,100,70.1,76.4,73.4
20160214094500,377.2,373.92,50.6667,47,89.2,100,70.0,76.4,73.4
20160214100000,377.2,373.92,50.6667,47,92.3,100,69.7,76.4,73.4
20160214101500,377.2,373.92,50.6667,47,90.7,100,69.7,76.4,73.4
20160214103000,377.2,385.4,52.2222,47,90.7,100,69.8,76.4,73.4
20160214104500,377.2,373.92,50.6667,47,86.2,100,69.9,76.4,73.4
20160214110000,377.2,383.76,52.0,47,92.9,100,69.7,76.4,73.4
20160214111500,377.2,375.56,50.8889,47,85.4,100,69.9,76.4,73.4
20160214113000,377.2,375.56,50.8889,47,89.3,100,69.9,76.4,73.4
20160214114500,377.2,375.56,50.8889,47,92.3,100,70.1,76.4,73.4
20160214120000,377.2,375.56,50.8889,47,83.7,100,70.1,76.4,73.4
20160214121500,377.2,385.4,52.2222,47,91.8,100,70.1,76.4,73.4
20160214123000,377.2,378.84,51.3333,47,90.4,100,70.0,76.4,73.4
20160214124500,377.2,369.0,50.0,47,83.8,100,69.9,76.4,73.4
20160214130000,377.2,369.0,50.0,47,87.7,100,69.8,76.4,73.4
20160214131500,377.2,369.0,50.0,47,93.0,100,70.2,76.4,73.4
20160214133000,377.2,383.76,52.0,47,91.7,100,69.9,76.4,73.4
20160214134500,377.2,375.56,50.8889,47,84.9,100,70.2,76.4,73.4
20160214140000,377.2,375.56,50.8889,47,87.2,100,70.1,76.4,73.4
20160214141500,377.2,375.56,50.8889,47,93.7,100,70.3,76.4,73.4
20160214143000,377.2,375.56,50.8889,47,91.7,100,70.3,76.4,73.4
20160214144500,377.2,375.56,50.8889,47,85.5,100,70.3,76.4,73.4
20160214150000,377.2,375.56,50.8889,47,87.4,100,70.2,76.4,73.4
20160214151500,377.2,375.56,50.8889,47,94.2,100,70.3,76.4,73.4
20160214153000,377.2,395.24,53.5556,47,92.0,100,70.1,76.4,73.4
20160214154500,377.2,378.84,51.3333,47,84.9,100,69.9,76.4,73.4
20160214160000,377.2,378.84,51.3333,47,86.9,100,70.0,76.4,73.4
20160214161500,377.2,373.92,50.6667,47,93.6,100,70.8,76.4,73.4
20160214163000,377.2,378.84,51.3333,47,93.6,100,71.0,76.4,73.4
20160214164500,377.2,378.84,51.3333,47,86.8,100,71.2,76.4,73.4
20160214170000,377.2,378.84,51.3333,47,85.7,100,71.0,76.4,73.4
20160214171500,377.2,388.68,52.6667,47,92.5,100,71.0,76.4,73.4
20160214173000,377.2,388.68,52.6667,47,92.5,100,71.4,76.4,73.4
20160214174500,377.2,378.84,51.3333,47,84.3,100,71.0,76.4,73.4
20160214180000,377.2,373.92,50.6667,47,89.9,100,71.4,76.4,73.4
20160214181500,377.2,378.84,51.3333,47,93.9,100,71.3,76.4,73.4
20160214183000,377.2,369.0,50.0,47,87.3,100,71.7,76.4,73.4
20160214184500,377.2,383.76,52.0,47,85.1,100,71.7,76.4,73.4
20160214190000,377.2,383.76,52.0,47,92.0,100,71.6,76.4,73.4
20160214191500,377.2,369.0,50.0,47,92.0,100,71.5,76.4,73.4
20160214193000,377.2,378.84,51.3333,47,86.1,100,71.7,76.4,73.4
20160214194500,377.2,373.92,50.6667,47,87.4,100,71.8,76.4,73.4
20160214200000,377.2,365.72,49.5556,47,93.6,100,71.9,76.4,73.4
20160214201500,377.2,375.56,50.8889,47,92.3,100,71.8,76.4,73.4
20160214203000,377.2,383.76,52.0,47,85.5,100,71.6,76.4,73.4
20160214204500,377.2,365.72,49.5556,47,86.9,100,71.8,76.4,73.4
20160214210000,377.2,378.84,51.3333,47,93.3,100,72.2,76.4,73.4
20160214211500,377.2,373.92,50.6667,47,91.2,100,71.8,76.4,73.4
20160214213000,377.2,365.72,49.5556,47,85.1,100,71.9,76.4,73.4
20160214214500,377.2,378.84,51.3333,47,93.6,100,71.9,76.4,73.4
20160214220000,377.2,378.84,51.3333,47,91.7,100,72.0,76.4,73.4
20160214221500,377.2,383.76,52.0,47,84.4,100,71.9,76.4,73.4
20160214223000,377.2,373.92,50.6667,47,90.6,100,71.8,76.4,73.4
20160214224500,377.2,378.84,51.3333,47,93.5,100,71.8,76.4,73.4
20160214230000,377.2,378.84,51.3333,47,86.2,100,72.1,76.4,73.4
20160214231500,377.2,373.92,50.6667,47,86.2,100,71.9,76.4,73.4
20160214233000,377.2,378.84,51.3333,47,94.6,100,71.7,76.4,73.4
20160214234500,377.2,369.0,50.0,47,90.4,100,72.1,76.4,73.4
20160215000000,377.2,378.84,51.3333,47,85.6,100,71.7,76.4,73.4
20160215001500,377.2,378.84,51.3333,47,93.6,100,71.8,76.4,73.4
20160215003000,377.2,378.84,51.3333,47,90.4,100,71.9,76.4,73.4
20160215004500,377.2,369.0,50.0,47,86.9,100,72.0,76.4,73.4
20160215010000,377.2,369.0,50.0,47,94.7,100,71.9,76.4,73.4
20160215011500,377.2,375.56,50.8889,47,90.2,100,72.0,76.4,73.4
20160215013000,377.2,369.0,50.0,47,85.2,100,71.9,76.4,73.4
20160215014500,377.2,369.0,50.0,47,90.5,100,71.9,76.4,73.4
20160215020000,377.2,369.0,50.0,47,94.1,100,72.1,76.4,73.4
20160215021500,377.2,373.92,50.6667,47,85.6,100,71.5,76.4,73.4
20160215023000,377.2,369.0,50.0,47,88.9,100,71.9,76.4,73.4
20160215024500,377.2,375.56,50.8889,47,93.6,100,71.9,76.4,73.4
20160215030000,377.2,375.56,50.8889,47,84.9,100,72.1,76.4,73.4
20160215031500,377.2,369.0,50.0,47,90.1,100,71.9,76.4,73.4
20160215033000,377.2,388.68,52.6667,47,93.6,100,71.9,76.4,73.4
20160215034500,377.2,373.92,50.6667,47,85.2,100,71.9,76.4,73.4
20160215040000,377.2,378.84,51.3333,47,90.5,100,71.7,76.4,73.4
20160215041500,377.2,378.84,51.3333,47,94.7,100,71.9,76.4,73.4
20160215043000,377.2,365.72,49.5556,47,86.6,100,72.0,76.4,73.4
20160215044500,377.2,383.76,52.0,47,87.9,100,71.8,76.4,73.4
20160215050000,377.2,373.92,50.6667,47,94.7,100,71.8,76.4,73.4
20160215051500,377.2,378.84,51.3333,47,88.4,100,72.1,76.4,73.4
20160215053000,377.2,378.84,51.3333,47,85.8,100,71.7,76.4,73.4
20160215054500,377.2,362.44,49.1111,47,94.2,100,71.6,76.4,73.4
20160215060000,377.2,375.56,50.8889,47,91.7,100,71.7,76.4,73.4
20160215061500,377.2,533.0,72.2222,53,58.8,0,70.7,71.8,68.8
20160215063000,377.2,393.6,53.3333,48,54.7,0,69.8,71.8,68.8
20160215064500,377.2,414.92,56.2222,48,53.9,0,69.3,71.8,68.8
20160215070000,377.2,393.6,53.3333,47,53.9,0,69.1,71.8,68.8
20160215071500,377.2,388.68,52.6667,47,53.9,0,70.0,71.8,68.8
20160215073000,377.2,388.68,52.6667,47,53.9,0,70.3,71.8,68.8
20160215074500,377.2,375.56,50.8889,47,53.9,0,70.3,71.8,68.8
20160215080000,377.2,375.56,50.8889,47,53.9,0,70.2,71.8,68.8
20160215081500,377.2,385.4,52.2222,47,53.9,0,70.4,71.8,68.8
20160215083000,377.2,385.4,52.2222,47,89.3,100,70.5,74.8,71.8
20160215084500,377.2,385.4,52.2222,47,92.9,100,70.9,74.9,71.9
20160215090000,377.2,385.4,52.2222,47,91.0,100,70.8,74.9,71.9
20160215091500,377.2,385.4,52.2222,47,86.2,100,71.0,75.0,72.0
20160215093000,377.2,385.4,52.2222,47,88.2,100,71.1,75.0,72.0
20160215094500,377.2,378.84,51.3333,47,93.6,100,71.4,75.0,72.0
20160215100000,377.2,378.84,51.3333,47,93.6,100,71.3,75.0,72.0
20160215101500,377.2,373.92,50.6667,47,86.2,100,71.2,75.0,72.0
20160215103000,377.2,378.84,51.3333,47,89.9,100,71.3,75.0,72.0
20160215104500,377.2,373.92,50.6667,47,95.3,100,71.2,75.0,72.0
20160215110000,377.2,383.76,52.0,47,91.6,100,71.2,75.0,72.0
20160215111500,377.2,369.0,50.0,47,86.0,100,70.9,75.0,72.0
20160215113000,377.2,383.76,52.0,47,86.9,100,70.9,75.0,72.0
20160215114500,377.2,383.76,52.0,47,89.9,100,71.1,75.0,72.0
20160215120000,377.2,365.72,49.5556,47,95.3,100,71.2,75.0,72.0
20160215121500,377.2,383.76,52.0,47,90.2,100,71.2,75.0,72.0
20160215123000,377.2,398.52,54.0,47,85.6,100,71.1,75.0,72.0
20160215124500,377.2,398.52,54.0,47,87.5,100,70.9,75.0,72.0
20160215130000,377.2,403.44,54.6667,47,91.3,100,71.2,75.0,72.0
20160215131500,377.2,385.4,52.2222,47,95.3,100,71.1,75.0,72.0
20160215133000,377.2,385.4,52.2222,47,88.4,100,70.8,75.0,72.0
20160215134500,377.2,365.72,49.5556,47,85.6,100,70.9,75.0,72.0
20160215140000,377.2,383.76,52.0,47,89.3,100,70.9,75.0,72.0
20160215141500,377.2,378.84,51.3333,47,94.8,100,70.5,74.9,71.9
20160215143000,377.2,373.92,50.6667,47,93.0,100,70.5,74.9,71.9
20160215144500,377.2,385.4,52.2222,47,87.5,100,70.3,75.0,72.0
20160215150000,377.2,385.4,52.2222,47,93.6,100,70.4,74.9,71.9
20160215151500,377.2,395.24,53.5556,47,93.6,100,70.3,74.9,71.9
20160215153000,377.2,385.4,52.2222,46,86.2,100,70.4,74.9,71.9
20160215154500,377.2,378.84,51.3333,46,89.2,100,70.3,74.8,71.8
20160215160000,377.2,383.76,52.0,46,93.7,100,70.2,74.8,71.8
20160215161500,377.2,378.84,51.3333,46,92.2,100,70.7,74.8,71.8
20160215163000,377.2,385.4,52.2222,46,86.0,100,71.0,74.9,71.9
20160215164500,377.2,385.4,52.2222,46,83.6,100,70.8,75.0,72.0
20160215170000,377.2,378.84,51.3333,46,83.6,100,70.8,75.0,72.0
20160215171500,377.2,383.76,52.0,46,85.0,100,71.8,75.0,72.0
20160215173000,377.2,375.56,50.8889,46,86.9,100,71.4,75.0,72.0
20160215174500,377.2,383.76,52.0,46,91.0,100,72.0,75.0,72.0
20160215180000,377.2,369.0,50.0,46,79.7,100,71.6,75.0,72.0
20160215181500,377.2,385.4,52.2222,46,81.9,100,71.4,75.0,72.0
20160215183000,377.2,385.4,52.2222,46,75.9,100,71.7,75.0,72.0
20160215184500,377.2,373.92,50.6667,46,79.2,100,71.8,75.0,72.0
20160215190000,377.2,378.84,51.3333,46,65.9,100,71.2,75.0,72.0
20160215191500,377.2,385.4,52.2222,46,86.4,100,71.5,75.0,72.0
20160215193000,377.2,385.4,52.2222,46,79.1,100,71.2,75.0,72.0
20160215194500,377.2,375.56,50.8889,46,79.1,100,71.8,75.0,72.0
20160215200000,377.2,375.56,50.8889,46,86.9,100,71.9,75.0,72.0
20160215201500,377.2,375.56,50.8889,46,88.0,100,72.0,75.0,72.0
20160215203000,377.2,375.56,50.8889,46,79.6,100,70.9,75.0,72.0
20160215204500,377.2,375.56,50.8889,46,77.8,100,71.3,75.0,72.0
20160215210000,377.2,369.0,50.0,46,86.8,100,71.8,75.0,72.0
20160215211500,377.2,385.4,52.2222,46,81.5,100,71.8,75.0,72.0
20160215213000,377.2,385.4,52.2222,46,69.4,100,71.2,75.0,72.0
20160215214500,377.2,375.56,50.8889,46,86.2,100,71.4,75.0,72.0
20160215220000,377.2,375.56,50.8889,46,80.4,100,71.4,75.0,72.0
20160215221500,377.2,383.76,52.0,46,82.1,100,71.9,75.0,72.0
20160215223000,377.2,375.56,50.8889,46,86.8,100,72.1,75.0,72.0
20160215224500,377.2,388.68,52.6667,46,82.5,100,71.9,75.0,72.0
20160215230000,377.2,388.68,52.6667,46,61.6,100,70.8,75.0,72.0
20160215231500,377.2,388.68,52.6667,46,84.9,100,71.2,75.0,72.0
20160215233000,377.2,388.68,52.6667,46,79.2,100,71.3,75.0,72.0
20160215234500,377.2,373.92,50.6667,46,87.4,100,71.9,75.0,72.0
20160216000000,377.2,393.6,53.3333,46,80.7,100,71.8,75.0,72.0
20160216001500,377.2,398.52,54.0,46,74.0,100,70.6,75.0,72.0
20160216003000,377.2,388.68,52.6667,46,86.2,100,71.6,75.0,72.0
20160216004500,377.2,378.84,51.3333,46,81.1,100,71.6,75.0,72.0
20160216010000,377.2,388.68,52.6667,46,81.1,100,71.5,75.0,72.0
20160216011500,377.2,393.6,53.3333,46,86.1,100,72.0,75.0,72.0
20160216013000,377.2,385.4,52.2222,46,81.0,0,72.0,75.0,72.0
20160216014500,377.2,385.4,52.2222,46,79.1,100,71.1,75.0,72.0
20160216020000,377.2,385.4,52.2222,46,82.6,100,71.8,75.0,72.0
20160216021500,377.2,385.4,52.2222,46,80.2,100,71.6,75.0,72.0
20160216023000,377.2,385.4,52.2222,46,80.2,100,71.6,75.0,72.0
20160216024500,377.2,393.6,53.3333,46,75.3,100,70.6,75.0,72.0
20160216030000,377.2,383.76,52.0,46,80.1,100,70.9,75.0,72.0
20160216031500,377.2,393.6,53.3333,46,82.5,100,71.3,75.0,72.0
20160216033000,377.2,383.76,52.0,46,86.2,100,71.9,75.0,72.0
20160216034500,377.2,388.68,52.6667,46,87.4,100,71.6,75.0,72.0
20160216040000,377.2,388.68,52.6667,46,87.4,100,71.9,75.0,72.0
20160216041500,377.2,388.68,52.6667,46,87.4,100,72.0,75.0,72.0
20160216043000,377.2,388.68,52.6667,46,87.4,100,72.1,75.0,72.0
20160216044500,377.2,378.84,51.3333,46,87.4,100,71.9,75.0,72.0
20160216050000,377.2,385.4,52.2222,46,87.4,100,72.1,75.0,72.0
20160216051500,377.2,378.84,51.3333,46,84.9,100,71.0,75.0,72.0
20160216053000,377.2,378.84,51.3333,46,86.2,100,71.4,75.0,72.0
20160216054500,377.2,395.24,53.5556,46,86.2,100,71.6,75.0,72.0
20160216060000,377.2,496.92,67.3333,50,60.7,0,70.3,72.8,69.8
20160216061500,377.2,378.84,51.3333,46,58.2,100,68.9,72.8,69.8
20160216063000,377.2,393.6,53.3333,46,58.8,100,69.8,72.8,69.8
20160216064500,377.2,383.76,52.0,46,54.3,100,69.7,72.8,69.8
20160216070000,377.2,383.76,52.0,46,54.3,100,69.6,72.8,69.8
20160216071500,377.2,395.24,53.5556,46,54.3,100,69.7,72.8,69.8
20160216073000,377.2,388.68,52.6667,46,54.3,100,69.7,72.8,69.8
20160216074500,377.2,375.56,50.8889,46,54.3,100,69.9,72.8,69.8
20160216080000,377.2,388.68,52.6667,46,54.3,100,70.0,72.8,69.8
20160216081500,377.2,393.6,53.3333,46,50.1,0,69.9,72.8,69.8
20160216083000,377.2,383.76,52.0,46,50.1,0,69.9,72.8,69.8
20160216084500,377.2,388.68,52.6667,46,50.1,100,69.7,72.8,69.8
20160216090000,377.2,383.76,52.0,46,50.1,100,69.7,72.8,69.8
20160216091500,377.2,383.76,52.0,46,52.6,100,69.9,72.8,69.8
20160216093000,377.2,378.84,51.3333,46,51.9,0,70.0,72.8,69.8
20160216094500,377.2,365.72,49.5556,46,51.9,0,70.2,72.8,69.8
20160216100000,377.2,388.68,52.6667,46,51.9,0,70.3,72.8,69.8
20160216101500,377.2,393.6,53.3333,46,51.1,0,70.3,72.8,69.8
20160216103000,377.2,398.52,54.0,46,51.1,0,70.2,72.8,69.8
20160216104500,377.2,385.4,52.2222,46,51.1,0,70.0,72.8,69.8
20160216110000,377.2,385.4,52.2222,46,51.1,0,70.0,72.8,69.8
20160216111500,377.2,395.24,53.5556,46,51.1,0,69.7,72.8,69.8
20160216113000,377.2,408.36,55.3333,47,51.1,0,70.0,72.8,69.8
20160216114500,377.2,383.76,52.0,46,51.1,0,69.8,72.8,69.8
20160216120000,377.2,388.68,52.6667,47,51.1,0,69.9,72.8,69.8
20160216121500,377.2,398.52,54.0,47,51.1,0,70.0,72.8,69.8
20160216123000,377.2,383.76,52.0,47,51.1,0,70.0,72.8,69.8
20160216124500,377.2,395.24,53.5556,47,51.1,0,70.1,72.8,69.8
20160216130000,377.2,403.44,54.6667,47,51.1,0,70.1,72.8,69.8
20160216131500,377.2,393.6,53.3333,47,50.3,0,70.0,72.8,69.8
20160216133000,377.2,393.6,53.3333,47,50.3,0,70.0,72.8,69.8
20160216134500,377.2,393.6,53.3333,46,50.3,0,69.8,72.8,69.8
20160216140000,377.2,385.4,52.2222,46,50.3,0,69.6,72.8,69.8
20160216141500,377.2,398.52,54.0,46,50.3,0,70.0,72.8,69.8
20160216143000,377.2,385.4,52.2222,46,50.3,0,69.9,72.8,69.8
20160216144500,377.2,385.4,52.2222,46,50.3,0,69.8,72.8,69.8
20160216150000,377.2,378.84,51.3333,46,50.6,0,70.0,72.8,69.8
20160216151500,377.2,378.84,51.3333,46,50.6,0,69.9,72.8,69.8
20160216153000,377.2,378.84,51.3333,46,50.6,0,69.9,72.8,69.8
20160216154500,377.2,378.84,51.3333,46,50.6,0,69.9,72.8,69.8
20160216160000,377.2,378.84,51.3333,46,50.6,0,69.8,72.8,69.8
20160216161500,377.2,388.68,52.6667,46,50.6,0,69.8,72.8,69.8
20160216163000,377.2,375.56,50.8889,46,50.6,0,69.8,72.8,69.8
20160216164500,377.2,375.56,50.8889,46,50.6,100,69.4,72.8,69.8
20160216170000,377.2,365.72,49.5556,46,63.6,100,69.6,72.8,69.8
20160216171500,377.2,383.76,52.0,46,59.2,100,69.7,72.8,69.8
20160216173000,377.2,375.56,50.8889,46,62.9,100,69.1,72.8,69.8
20160216174500,377.2,375.56,50.8889,46,67.3,100,69.4,72.8,69.8
20160216180000,377.2,362.44,49.1111,46,72.5,100,69.9,72.8,69.8
20160216181500,377.2,378.84,51.3333,46,54.1,100,68.8,72.8,69.8
20160216183000,377.2,378.84,51.3333,46,71.7,100,69.2,72.8,69.8
20160216184500,377.2,373.92,50.6667,46,71.7,100,69.5,72.8,69.8
20160216190000,377.2,378.84,51.3333,46,57.2,100,69.2,72.8,69.8
20160216191500,377.2,373.92,50.6667,46,71.1,100,69.2,72.8,69.8
20160216193000,377.2,369.0,50.0,46,73.7,100,69.4,72.8,69.8
20160216194500,377.2,369.0,50.0,46,71.1,100,69.6,72.8,69.8
20160216200000,377.2,369.0,50.0,46,73.0,100,69.8,72.8,69.8
20160216201500,377.2,369.0,50.0,46,75.4,100,69.8,72.8,69.8
20160216203000,377.2,355.88,48.2222,46,73.9,100,69.8,72.8,69.8
20160216204500,377.2,369.0,50.0,46,66.9,0,70.2,72.8,69.8
20160216210000,377.2,369.0,50.0,46,63.6,100,68.7,72.8,69.8
20160216211500,377.2,373.92,50.6667,46,65.9,100,69.3,72.8,69.8
20160216213000,377.2,383.76,52.0,46,79.1,100,69.7,72.8,69.8
20160216214500,377.2,365.72,49.5556,46,66.6,100,68.8,72.8,69.8
20160216220000,377.2,365.72,49.5556,46,66.6,100,69.3,72.8,69.8
20160216221500,377.2,365.72,49.5556,46,77.7,100,69.7,72.8,69.8
20160216223000,377.2,365.72,49.5556,47,75.8,100,70.0,72.8,69.8
20160216224500,377.2,373.92,50.6667,47,54.3,100,68.8,72.8,69.8
20160216230000,377.2,378.84,51.3333,47,72.1,100,69.4,72.8,69.8
20160216231500,377.2,373.92,50.6667,47,75.5,100,69.6,72.8,69.8
20160216233000,377.2,383.76,52.0,47,72.4,100,69.7,72.8,69.8
20160216234500,377.2,383.76,52.0,47,71.1,100,69.6,72.8,69.8
20160217000000,377.2,378.84,51.3333,47,77.8,100,69.8,72.8,69.8
20160217001500,377.2,378.84,51.3333,47,55.9,100,68.7,72.8,69.8
20160217003000,377.2,373.92,50.6667,47,70.3,100,69.2,72.8,69.8
20160217004500,377.2,365.72,49.5556,47,75.4,100,69.6,72.8,69.8
20160217010000,377.2,375.56,50.8889,47,75.4,0,70.0,72.8,69.8
20160217011500,377.2,365.72,49.5556,46,64.7,100,68.7,72.8,69.8
20160217013000,377.2,365.72,49.5556,47,74.7,100,69.3,72.8,69.8
20160217014500,377.2,373.92,50.6667,47,77.8,100,70.0,72.8,69.8
20160217020000,377.2,373.92,50.6667,47,53.9,100,68.8,72.8,69.8
20160217021500,377.2,369.0,50.0,47,78.3,100,69.3,72.8,69.8
20160217023000,377.2,375.56,50.8889,47,73.0,100,69.4,72.8,69.8
20160217024500,377.2,375.56,50.8889,47,78.7,100,69.8,72.8,69.8
20160217030000,377.2,359.16,48.6667,47,76.1,100,69.8,72.8,69.8
20160217031500,377.2,359.16,48.6667,47,77.2,100,69.2,72.8,69.8
20160217033000,377.2,359.16,48.6667,47,73.2,100,69.2,72.8,69.8
20160217034500,377.2,373.92,50.6667,47,80.6,100,69.8,72.8,69.8
20160217040000,377.2,378.84,51.3333,47,55.0,100,68.6,72.8,69.8
20160217041500,377.2,378.84,51.3333,47,72.9,100,69.3,72.8,69.8
20160217043000,377.2,383.76,52.0,47,81.9,100,69.8,72.8,69.8
20160217044500,377.2,395.24,53.5556,12,77.8,0,70.3,72.7,69.7
20160217050000,377.2,395.24,53.5556,13,77.8,0,70.4,72.7,69.7
20160217051500,377.2,375.56,50.8889,48,56.0,100,68.9,72.7,69.7
20160217053000,377.2,398.52,54.0,48,68.1,100,69.1,72.7,69.7
20160217054500,377.2,398.52,54.0,48,73.4,100,69.2,72.7,69.7
20160217060000,377.2,383.76,52.0,48,73.4,100,69.6,72.7,69.7
20160217061500,377.2,383.76,52.0,48,53.9,100,68.7,72.7,69.7
20160217063000,377.2,383.76,52.0,48,67.7,100,69.1,72.7,69.7
20160217064500,377.2,393.6,53.3333,48,67.7,100,69.4,72.7,69.7
20160217070000,377.2,388.68,52.6667,48,81.1,100,69.7,72.7,69.7
20160217071500,377.2,388.68,52.6667,48,56.4,0,69.8,72.7,69.7
20160217073000,377.2,388.68,52.6667,48,53.2,0,69.8,72.7,69.7
20160217074500,377.2,395.24,53.5556,48,52.3,0,69.7,72.7,69.7
20160217080000,377.2,395.24,53.5556,47,52.3,0,69.9,72.7,69.7
20160217081500,377.2,385.4,52.2222,47,52.3,0,69.9,72.7,69.7
20160217083000,377.2,385.4,52.2222,47,52.3,0,69.6,72.7,69.7
20160217084500,377.2,378.84,51.3333,47,54.2,0,69.7,72.7,69.7
20160217090000,377.2,385.4,52.2222,47,53.1,100,69.5,72.7,69.7
20160217091500,377.2,393.6,53.3333,47,53.1,0,69.6,72.7,69.7
20160217093000,377.2,378.84,51.3333,47,53.1,100,69.7,72.7,69.7
20160217094500,377.2,383.76,52.0,47,53.1,100,69.8,72.7,69.7
20160217100000,377.2,375.56,50.8889,47,53.1,0,70.0,72.7,69.7
20160217101500,377.2,385.4,52.2222,47,53.1,0,69.9,72.7,69.7
20160217103000,377.2,375.56,50.8889,47,53.1,0,70.0,72.7,69.7
20160217104500,377.2,375.56,50.8889,47,53.1,0,69.8,72.7,69.7
20160217110000,377.2,388.68,52.6667,47,53.1,0,70.1,72.7,69.7
20160217111500,377.2,383.76,52.0,47,53.1,0,69.9,72.7,69.7
20160217113000,377.2,393.6,53.3333,48,53.1,0,69.7,72.7,69.7
20160217114500,377.2,393.6,53.3333,48,53.1,0,69.7,72.7,69.7
20160217120000,377.2,393.6,53.3333,48,53.1,0,70.0,72.7,69.7
20160217121500,377.2,393.6,53.3333,48,53.1,0,70.0,72.7,69.7
20160217123000,377.2,385.4,52.2222,48,53.1,0,69.9,72.7,69.7
20160217124500,377.2,385.4,52.2222,48,53.1,0,69.8,72.7,69.7
20160217130000,377.2,385.4,52.2222,48,53.1,0,70.0,72.7,69.7
20160217131500,377.2,393.6,53.3333,48,53.1,0,70.1,72.7,69.7
20160217133000,377.2,388.68,52.6667,48,53.1,0,69.9,72.7,69.7
20160217134500,377.2,388.68,52.6667,48,53.1,0,70.1,72.7,69.7
20160217140000,377.2,388.68,52.6667,48,53.1,0,70.0,72.7,69.7
20160217141500,377.2,393.6,53.3333,48,53.1,0,69.8,72.7,69.7
20160217143000,377.2,393.6,53.3333,48,53.1,0,69.9,72.7,69.7
20160217144500,377.2,373.92,50.6667,48,53.1,0,70.0,72.7,69.7
20160217150000,377.2,388.68,52.6667,48,53.9,0,69.8,72.7,69.7
20160217151500,377.2,393.6,53.3333,48,53.9,0,69.9,72.7,69.7
20160217153000,377.2,375.56,50.8889,48,53.9,0,69.8,72.7,69.7
20160217154500,377.2,383.76,52.0,48,53.9,0,69.8,72.7,69.7
20160217160000,377.2,388.68,52.6667,48,53.9,0,70.1,72.7,69.7
20160217161500,377.2,369.0,50.0,48,53.9,0,70.3,72.7,69.7
20160217163000,377.2,383.76,52.0,48,53.9,0,70.1,72.7,69.7
20160217164500,377.2,388.68,52.6667,48,53.9,100,69.5,72.7,69.7
20160217170000,377.2,378.84,51.3333,48,58.6,100,68.9,72.7,69.7
20160217171500,377.2,378.84,51.3333,48,61.2,100,69.1,72.7,69.7
20160217173000,377.2,378.84,51.3333,48,57.2,100,69.2,72.7,69.7
20160217174500,377.2,383.76,52.0,48,71.1,100,69.4,72.7,69.7
20160217180000,377.2,378.84,51.3333,48,67.7,100,69.1,72.7,69.7
20160217181500,377.2,385.4,52.2222,48,68.6,100,69.2,72.7,69.7
20160217183000,377.2,378.84,51.3333,48,74.0,100,69.8,72.7,69.7
20160217184500,377.2,378.84,51.3333,48,54.7,100,68.9,72.7,69.7
20160217190000,377.2,378.84,51.3333,48,61.2,100,68.9,72.7,69.7
20160217191500,377.2,378.84,51.3333,48,67.3,100,69.2,72.7,69.7
20160217193000,377.2,383.76,52.0,48,73.0,100,69.6,72.7,69.7
20160217194500,377.2,378.84,51.3333,48,55.6,100,68.8,72.7,69.7
20160217200000,377.2,378.84,51.3333,48,71.8,100,69.1,72.7,69.7
20160217201500,377.2,378.84,51.3333,48,67.3,100,69.1,72.7,69.7
20160217203000,377.2,388.68,52.6667,48,57.6,100,68.9,72.7,69.7
20160217204500,377.2,378.84,51.3333,48,69.7,100,68.9,72.7,69.7
20160217210000,377.2,385.4,52.2222,48,71.1,100,69.3,72.7,69.7
20160217211500,377.2,369.0,50.0,48,76.8,100,69.8,72.7,69.7
20160217213000,377.2,383.76,52.0,48,58.8,100,69.3,72.7,69.7
20160217214500,377.2,378.84,51.3333,48,66.7,100,69.0,72.7,69.7
20160217220000,377.2,383.76,52.0,48,72.4,100,69.1,72.7,69.7
20160217221500,377.2,369.0,50.0,48,75.3,100,69.8,72.7,69.7
20160217223000,377.2,388.68,52.6667,48,56.3,100,68.7,72.7,69.7
20160217224500,377.2,373.92,50.6667,48,66.4,100,69.1,72.7,69.7
20160217230000,377.2,388.68,52.6667,48,82.0,100,69.9,72.7,69.7
20160217231500,377.2,388.68,52.6667,48,57.3,100,68.6,72.7,69.7
20160217233000,377.2,383.76,52.0,48,67.7,100,69.1,72.7,69.7
20160217234500,377.2,383.76,52.0,48,73.3,100,69.5,72.7,69.7
20160218000000,377.2,383.76,52.0,48,73.3,100,69.8,72.7,69.7
20160218001500,377.2,378.84,51.3333,48,54.7,100,68.7,72.7,69.7
20160218003000,377.2,388.68,52.6667,48,68.2,100,69.0,72.7,69.7
20160218004500,377.2,369.0,50.0,48,75.3,100,69.3,72.7,69.7
20160218010000,377.2,383.76,52.0,48,68.7,100,69.2,72.7,69.7
20160218011500,377.2,383.76,52.0,48,75.9,100,69.6,72.7,69.7
20160218013000,377.2,393.6,53.3333,48,74.8,100,69.6,72.7,69.7
20160218014500,377.2,393.6,53.3333,48,74.8,100,69.7,72.7,69.7
20160218020000,377.2,388.68,52.6667,48,76.6,100,69.8,72.7,69.7
20160218021500,377.2,388.68,52.6667,48,72.9,100,69.7,72.7,69.7
20160218023000,377.2,388.68,52.6667,48,76.8,100,69.8,72.7,69.7
20160218024500,377.2,383.76,52.0,48,55.2,100,68.8,72.7,69.7
20160218030000,377.2,383.76,52.0,48,65.6,100,68.9,72.7,69.7
20160218031500,377.2,383.76,52.0,48,70.6,100,69.2,72.7,69.7
20160218033000,377.2,388.68,52.6667,48,77.2,100,69.4,72.7,69.7
20160218034500,377.2,383.76,52.0,48,74.0,100,69.6,72.7,69.7
20160218040000,377.2,383.76,52.0,48,54.7,100,68.5,72.7,69.7
20160218041500,377.2,383.76,52.0,48,69.2,100,69.0,72.7,69.7
20160218043000,377.2,378.84,51.3333,48,78.7,100,69.3,72.7,69.7
20160218044500,377.2,403.44,54.6667,48,69.8,0,69.6,72.7,69.7
20160218050000,377.2,385.4,52.2222,48,73.5,100,69.0,72.7,69.7
20160218051500,377.2,385.4,52.2222,48,70.5,100,69.1,72.7,69.7
20160218053000,377.2,385.4,52.2222,48,75.3,100,69.4,72.7,69.7
20160218054500,377.2,373.92,50.6667,47,75.3,100,69.5,72.7,69.7
20160218060000,377.2,369.0,50.0,47,76.3,100,69.7,72.7,69.7
20160218061500,377.2,375.56,50.8889,47,76.3,100,69.9,72.7,69.7
20160218063000,377.2,365.72,49.5556,47,56.6,100,68.6,72.7,69.7
20160218064500,377.2,378.84,51.3333,47,77.8,100,69.3,72.7,69.7
20160218070000,377.2,383.76,52.0,47,65.3,100,69.7,72.7,69.7
20160218071500,377.2,378.84,51.3333,47,64.4,100,69.7,72.7,69.7
20160218073000,377.2,378.84,51.3333,47,65.3,100,69.7,72.7,69.7
20160218074500,377.2,385.4,52.2222,47,54.3,0,69.7,72.7,69.7
20160218080000,377.2,375.56,50.8889,47,52.3,0,69.9,72.7,69.7
20160218081500,377.2,375.56,50.8889,47,52.3,0,70.0,72.7,69.7
20160218083000,377.2,375.56,50.8889,47,52.3,0,69.6,72.7,69.7
20160218084500,377.2,375.56,50.8889,47,52.3,0,69.5,72.7,69.7
20160218090000,377.2,388.68,52.6667,48,52.3,0,70.0,72.7,69.7
20160218091500,377.2,383.76,52.0,47,52.3,0,69.8,72.7,69.7
20160218093000,377.2,383.76,52.0,47,52.9,0,69.9,72.7,69.7
20160218094500,377.2,388.68,52.6667,47,52.9,0,70.0,72.7,69.7
20160218100000,377.2,395.24,53.5556,47,52.9,0,69.8,72.7,69.7
20160218101500,377.2,373.92,50.6667,47,52.9,0,69.9,72.7,69.7
20160218103000,377.2,373.92,50.6667,47,52.9,0,70.2,72.7,69.7
20160218104500,377.2,378.84,51.3333,47,52.9,0,70.3,72.7,69.7
20160218110000,377.2,362.44,49.1111,47,53.5,0,70.3,72.7,69.7
20160218111500,377.2,388.68,52.6667,48,53.5,0,70.3,72.7,69.7
20160218113000,377.2,388.68,52.6667,47,53.5,0,70.3,72.7,69.7
20160218114500,377.2,388.68,52.6667,47,53.5,0,70.1,72.7,69.7
20160218120000,377.2,393.6,53.3333,47,53.5,0,70.3,72.7,69.7
20160218121500,377.2,383.76,52.0,47,53.5,0,70.4,72.7,69.7
20160218123000,377.2,383.76,52.0,47,53.5,0,70.4,72.7,69.7
20160218124500,377.2,405.08,54.8889,48,53.5,0,70.2,72.7,69.7
20160218130000,377.2,385.4,52.2222,48,53.5,0,70.3,72.7,69.7
20160218131500,377.2,393.6,53.3333,48,53.5,0,70.3,72.7,69.7
20160218133000,377.2,383.76,52.0,48,53.5,0,70.3,72.7,69.7
20160218134500,377.2,393.6,53.3333,48,53.5,0,70.2,72.7,69.7
20160218140000,377.2,383.76,52.0,48,53.5,0,70.3,72.7,69.7
20160218141500,377.2,369.0,50.0,48,54.3,0,70.3,72.7,69.7
20160218143000,377.2,378.84,51.3333,48,54.3,0,70.6,72.7,69.7
20160218144500,377.2,385.4,52.2222,48,54.3,0,70.7,72.7,69.7
20160218150000,377.2,385.4,52.2222,48,54.3,0,70.5,72.7,69.7
20160218151500,377.2,393.6,53.3333,48,54.3,0,70.7,72.7,69.7
20160218153000,377.2,393.6,53.3333,48,54.3,0,70.3,72.7,69.7
20160218154500,377.2,383.76,52.0,48,54.3,0,70.3,72.7,69.7
20160218160000,377.2,388.68,52.6667,48,54.3,0,70.4,72.7,69.7
20160218161500,377.2,388.68,52.6667,48,54.3,0,70.5,72.7,69.7
20160218163000,377.2,373.92,50.6667,48,54.3,0,70.1,72.7,69.7
20160218164500,377.2,373.92,50.6667,48,54.3,100,69.1,72.7,69.7
20160218170000,377.2,373.92,50.6667,48,55.5,100,69.1,72.7,69.7
20160218171500,377.2,378.84,51.3333,48,61.6,100,69.1,72.7,69.7
