PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218173000,377.2,378.84,51.3333,48,67.2,100,69.2,72.7,69.7
20160218174500,377.2,378.84,51.3333,48,59.2,100,69.1,72.7,69.7
20160218180000,377.2,378.84,51.3333,48,57.9,100,68.7,72.7,69.7
20160218181500,377.2,373.92,50.6667,48,69.4,100,69.4,72.7,69.7
20160218183000,377.2,373.92,50.6667,48,76.4,100,69.7,72.7,69.7
20160218184500,377.2,388.68,52.6667,48,55.5,100,68.7,72.7,69.7
20160218190000,377.2,365.72,49.5556,48,71.0,100,69.2,72.7,69.7
20160218191500,377.2,365.72,49.5556,48,69.7,100,69.4,72.7,69.7
20160218193000,377.2,365.72,49.5556,48,75.4,100,70.0,72.7,69.7
20160218194500,377.2,375.56,50.8889,48,59.5,100,68.6,72.7,69.7
20160218200000,377.2,369.0,50.0,48,64.6,100,69.0,72.7,69.7
20160218201500,377.2,375.56,50.8889,48,72.5,100,69.6,72.7,69.7
20160218203000,377.2,359.16,48.6667,48,55.6,100,68.6,72.7,69.7
20160218204500,377.2,365.72,49.5556,48,64.0,100,69.1,72.7,69.7
20160218210000,377.2,373.92,50.6667,48,69.1,100,69.7,72.7,69.7
20160218211500,377.2,373.92,50.6667,48,69.1,100,69.3,72.7,69.7
20160218213000,377.2,383.76,52.0,48,74.2,0,70.0,72.7,69.7
20160218214500,377.2,365.72,49.5556,48,54.3,100,69.1,72.7,69.7
20160218220000,377.2,365.72,49.5556,48,68.2,100,69.4,72.7,69.7
20160218221500,377.2,359.16,48.6667,48,69.2,100,69.4,72.7,69.7
20160218223000,377.2,365.72,49.5556,48,71.3,100,69.3,72.7,69.7
20160218224500,377.2,375.56,50.8889,48,56.1,100,69.0,72.7,69.7
20160218230000,377.2,362.44,49.1111,48,72.1,100,69.1,72.7,69.7
20160218231500,377.2,373.92,50.6667,48,72.1,100,69.6,72.7,69.7
20160218233000,377.2,373.92,50.6667,48,74.6,100,69.7,72.7,69.7
20160218234500,377.2,365.72,49.5556,48,74.6,100,69.6,72.7,69.7
20160219000000,377.2,375.56,50.8889,48,71.1,100,69.7,72.7,69.7
20160219001500,377.2,369.0,50.0,48,63.3,100,69.4,72.7,69.7
20160219003000,377.2,369.0,50.0,48,64.0,100,68.7,72.7,69.7
20160219004500,377.2,369.0,50.0,48,71.0,100,69.2,72.7,69.7
20160219010000,377.2,359.16,48.6667,48,72.0,100,69.5,72.7,69.7
20160219011500,377.2,369.0,50.0,48,71.0,100,69.4,72.7,69.7
20160219013000,377.2,369.0,50.0,48,73.4,100,69.8,72.7,69.7
20160219014500,377.2,362.44,49.1111,48,55.2,100,69.0,72.7,69.7
20160219020000,377.2,362.44,49.1111,48,69.1,100,69.2,72.6,69.6
20160219021500,377.2,373.92,50.6667,48,73.3,100,69.4,72.7,69.7
20160219023000,377.2,369.0,50.0,48,72.5,100,69.7,72.7,69.7
20160219024500,377.2,373.92,50.6667,48,67.8,0,69.6,72.7,69.7
20160219030000,377.2,362.44,49.1111,48,54.3,100,68.9,72.7,69.7
20160219031500,377.2,362.44,49.1111,48,67.3,100,69.0,72.7,69.7
20160219033000,377.2,362.44,49.1111,48,73.5,100,69.4,72.7,69.7
20160219034500,377.2,369.0,50.0,48,74.7,100,69.3,72.7,69.7
20160219040000,377.2,369.0,50.0,48,57.2,100,68.9,72.7,69.7
20160219041500,377.2,362.44,49.1111,48,69.5,100,68.9,72.7,69.7
20160219043000,377.2,362.44,49.1111,48,77.2,100,69.6,72.7,69.7
20160219044500,377.2,362.44,49.1111,48,74.5,100,69.8,72.7,69.7
20160219050000,377.2,369.0,50.0,48,55.9,100,68.6,72.7,69.7
20160219051500,377.2,375.56,50.8889,48,70.5,100,69.0,72.6,69.6
20160219053000,377.2,375.56,50.8889,48,68.2,100,69.1,72.6,69.6
20160219054500,377.2,369.0,50.0,48,74.9,100,69.7,72.6,69.6
20160219060000,377.2,373.92,50.6667,48,55.6,100,68.9,72.6,69.6
20160219061500,377.2,373.92,50.6667,48,63.1,100,68.8,72.5,69.5
20160219063000,377.2,365.72,49.5556,48,69.1,100,69.2,72.6,69.6
20160219064500,377.2,365.72,49.5556,48,72.9,100,69.6,72.5,69.5
20160219070000,377.2,365.72,49.5556,48,55.6,100,69.3,72.5,69.5
20160219071500,377.2,375.56,50.8889,48,54.3,100,69.6,72.4,69.4
20160219073000,377.2,388.68,52.6667,48,54.3,0,69.8,72.5,69.5
20160219074500,377.2,393.6,53.3333,49,54.3,0,70.2,72.5,69.5
20160219080000,377.2,393.6,53.3333,48,54.3,0,70.0,72.5,69.5
20160219081500,377.2,410.0,55.5556,49,54.3,0,70.0,72.4,69.4
20160219083000,377.2,395.24,53.5556,49,54.3,0,70.2,72.4,69.4
20160219084500,377.2,395.24,53.5556,48,54.3,0,70.3,72.5,69.5
20160219090000,377.2,375.56,50.8889,48,55.1,0,70.1,72.4,69.4
20160219091500,377.2,395.24,53.5556,49,55.1,0,70.3,72.4,69.4
20160219093000,377.2,388.68,52.6667,48,55.1,0,70.3,72.4,69.4
20160219094500,377.2,388.68,52.6667,48,55.1,0,70.1,72.4,69.4
20160219100000,377.2,378.84,51.3333,48,55.1,0,70.5,72.4,69.4
20160219101500,377.2,388.68,52.6667,48,55.1,0,70.5,72.4,69.4
20160219103000,377.2,383.76,52.0,48,55.1,0,70.4,72.4,69.4
20160219104500,377.2,378.84,51.3333,48,55.1,0,70.4,72.4,69.4
20160219110000,377.2,403.44,54.6667,49,55.1,0,70.5,72.4,69.4
20160219111500,377.2,385.4,52.2222,48,55.1,0,70.4,72.5,69.5
20160219113000,377.2,385.4,52.2222,49,55.1,0,70.8,72.4,69.4
20160219114500,377.2,398.52,54.0,49,55.1,0,70.9,72.4,69.4
20160219120000,377.2,398.52,54.0,49,55.9,0,71.0,72.4,69.4
20160219121500,377.2,375.56,50.8889,48,55.9,0,70.8,72.4,69.4
20160219123000,377.2,383.76,52.0,49,55.9,0,70.8,72.4,69.4
20160219124500,377.2,393.6,53.3333,49,55.9,0,70.7,72.4,69.4
20160219130000,377.2,369.0,50.0,48,55.9,0,70.5,72.4,69.4
20160219131500,377.2,383.76,52.0,49,55.9,0,70.6,72.4,69.4
20160219133000,377.2,398.52,54.0,49,55.9,0,70.5,72.4,69.4
20160219134500,377.2,398.52,54.0,49,55.9,0,70.4,72.4,69.4
20160219140000,377.2,388.68,52.6667,49,55.9,0,70.3,72.5,69.5
20160219141500,377.2,395.24,53.5556,49,55.9,0,70.5,72.3,69.3
20160219143000,377.2,395.24,53.5556,49,55.9,0,70.3,72.4,69.4
20160219144500,377.2,383.76,52.0,49,55.9,0,70.4,72.4,69.4
20160219150000,377.2,393.6,53.3333,49,55.9,0,70.3,72.4,69.4
20160219151500,377.2,398.52,54.0,49,55.9,0,70.5,72.4,69.4
20160219153000,377.2,388.68,52.6667,49,55.9,0,70.5,72.4,69.4
20160219154500,377.2,395.24,53.5556,49,55.9,0,69.9,72.4,69.4
20160219160000,377.2,383.76,52.0,49,55.9,0,69.6,72.3,69.3
20160219161500,377.2,383.76,52.0,49,55.9,0,69.4,72.3,69.3
20160219163000,377.2,410.0,55.5556,49,55.9,0,69.4,72.3,69.3
20160219164500,377.2,383.76,52.0,48,55.9,0,69.2,72.3,69.3
20160219170000,377.2,383.76,52.0,48,55.9,100,68.9,72.3,69.3
20160219171500,377.2,383.76,52.0,48,55.9,100,68.9,72.3,69.3
20160219173000,377.2,383.76,52.0,48,61.9,100,68.8,72.3,69.3
20160219174500,377.2,383.76,52.0,48,63.8,100,68.9,72.3,69.3
20160219180000,377.2,378.84,51.3333,48,70.1,100,69.3,72.3,69.3
20160219181500,377.2,398.52,54.0,48,60.4,0,69.1,72.3,69.3
20160219183000,377.2,398.52,54.0,48,56.0,100,68.6,72.3,69.3
20160219184500,377.2,378.84,51.3333,48,64.8,100,68.8,72.3,69.3
20160219190000,377.2,383.76,52.0,48,70.2,100,69.0,72.3,69.3
20160219191500,377.2,388.68,52.6667,48,71.5,100,69.5,72.3,69.3
20160219193000,377.2,383.76,52.0,48,56.4,100,68.7,72.3,69.3
20160219194500,377.2,388.68,52.6667,48,59.8,100,68.7,72.3,69.3
20160219200000,377.2,388.68,52.6667,48,61.1,100,69.0,72.3,69.3
20160219201500,377.2,383.76,52.0,48,74.2,100,69.4,72.3,69.3
20160219203000,377.2,393.6,53.3333,48,56.3,100,68.5,72.3,69.3
20160219204500,377.2,398.52,54.0,48,68.7,100,68.9,72.3,69.3
20160219210000,377.2,385.4,52.2222,48,71.5,100,69.1,72.3,69.3
20160219211500,377.2,385.4,52.2222,48,62.5,0,69.2,72.3,69.3
20160219213000,377.2,369.0,50.0,48,55.9,100,68.6,72.3,69.3
20160219214500,377.2,375.56,50.8889,48,63.6,100,68.7,72.3,69.3
20160219220000,377.2,383.76,52.0,48,70.5,100,69.1,72.3,69.3
20160219221500,377.2,365.72,49.5556,48,68.6,100,69.1,72.3,69.3
20160219223000,377.2,365.72,49.5556,48,67.7,100,69.1,72.3,69.3
20160219224500,377.2,385.4,52.2222,48,63.2,0,69.2,72.3,69.3
20160219230000,377.2,375.56,50.8889,48,55.2,100,68.6,72.3,69.3
20160219231500,377.2,383.76,52.0,48,68.1,100,68.8,72.3,69.3
20160219233000,377.2,378.84,51.3333,48,68.1,100,68.9,72.3,69.3
20160219234500,377.2,383.76,52.0,48,71.0,100,69.3,72.3,69.3
20160220000000,377.2,375.56,50.8889,48,69.4,100,69.4,72.3,69.3
20160220001500,377.2,375.56,50.8889,48,67.7,100,69.2,72.3,69.3
20160220003000,377.2,388.68,52.6667,48,69.7,100,69.3,72.3,69.3
20160220004500,377.2,378.84,51.3333,48,70.5,100,69.3,72.3,69.3
20160220010000,377.2,378.84,51.3333,48,57.2,100,68.7,72.3,69.3
20160220011500,377.2,369.0,50.0,48,55.2,100,68.9,72.3,69.3
20160220013000,377.2,359.16,48.6667,48,62.3,100,68.5,72.3,69.3
20160220014500,377.2,373.92,50.6667,48,77.1,100,69.5,72.3,69.3
20160220020000,377.2,365.72,49.5556,48,57.1,100,68.3,72.3,69.3
20160220021500,377.2,373.92,50.6667,49,64.4,100,68.6,72.3,69.3
20160220023000,377.2,373.92,50.6667,49,74.0,100,69.2,72.3,69.3
20160220024500,377.2,373.92,50.6667,49,57.6,100,68.9,72.3,69.3
20160220030000,377.2,373.92,50.6667,49,54.7,100,68.5,72.3,69.3
20160220031500,377.2,383.76,52.0,49,62.8,100,68.7,72.3,69.3
20160220033000,377.2,375.56,50.8889,49,76.8,100,69.2,72.3,69.3
20160220034500,377.2,369.0,50.0,49,58.4,100,68.8,72.3,69.3
20160220040000,377.2,373.92,50.6667,49,70.1,100,68.6,72.3,69.3
20160220041500,377.2,373.92,50.6667,49,65.0,100,68.8,72.3,69.3
20160220043000,377.2,369.0,50.0,49,68.7,100,69.2,72.3,69.3
20160220044500,377.2,383.76,52.0,49,72.0,100,69.1,72.3,69.3
20160220050000,377.2,388.68,52.6667,49,77.7,100,69.4,72.3,69.3
20160220051500,377.2,398.52,54.0,49,56.3,100,68.5,72.3,69.3
20160220053000,377.2,378.84,51.3333,49,64.9,100,68.9,72.3,69.3
20160220054500,377.2,388.68,52.6667,49,76.3,100,69.3,72.3,69.3
20160220060000,377.2,375.56,50.8889,49,56.8,100,68.7,72.3,69.3
20160220061500,377.2,388.68,52.6667,49,63.2,100,68.7,72.3,69.3
20160220063000,377.2,388.68,52.6667,49,69.1,100,68.8,72.3,69.3
20160220064500,377.2,378.84,51.3333,49,76.2,100,69.2,72.3,69.3
20160220070000,377.2,385.4,52.2222,49,62.5,0,69.2,72.3,69.3
20160220071500,377.2,385.4,52.2222,49,55.8,100,68.2,72.3,69.3
20160220073000,377.2,385.4,52.2222,49,60.8,100,68.7,72.3,69.3
20160220074500,377.2,375.56,50.8889,49,73.0,100,69.3,72.3,69.3
20160220080000,377.2,383.76,52.0,49,56.3,100,68.3,72.3,69.3
20160220081500,377.2,378.84,51.3333,49,70.1,100,68.8,72.3,69.3
20160220083000,377.2,383.76,52.0,49,72.6,0,69.4,72.3,69.3
20160220084500,377.2,383.76,52.0,49,57.5,100,68.3,72.3,69.3
20160220090000,377.2,378.84,51.3333,49,70.9,100,68.7,72.3,69.3
20160220091500,377.2,378.84,51.3333,49,69.6,100,68.9,72.3,69.3
20160220093000,377.2,398.52,54.0,49,60.6,100,69.2,72.3,69.3
20160220094500,377.2,385.4,52.2222,49,57.9,100,68.5,72.3,69.3
20160220100000,377.2,375.56,50.8889,49,63.6,100,68.6,72.3,69.3
20160220101500,377.2,375.56,50.8889,49,69.7,100,68.9,72.3,69.3
20160220103000,377.2,375.56,50.8889,49,72.0,100,69.1,72.3,69.3
20160220104500,377.2,375.56,50.8889,49,72.0,100,69.2,72.3,69.3
20160220110000,377.2,375.56,50.8889,49,70.1,100,69.2,72.3,69.3
20160220111500,377.2,375.56,50.8889,49,71.7,100,69.3,72.3,69.3
20160220113000,377.2,375.56,50.8889,49,73.4,100,69.3,72.3,69.3
20160220114500,377.2,385.4,52.2222,49,71.0,100,69.4,72.3,69.3
20160220120000,377.2,385.4,52.2222,49,61.2,100,68.9,72.3,69.3
20160220121500,377.2,393.6,53.3333,49,60.3,100,68.4,72.3,69.3
20160220123000,377.2,393.6,53.3333,49,75.4,100,69.0,72.3,69.3
20160220124500,377.2,385.4,52.2222,49,73.5,100,69.4,72.3,69.3
20160220130000,377.2,385.4,52.2222,49,59.5,100,68.4,72.3,69.3
20160220131500,377.2,385.4,52.2222,49,67.7,100,68.8,72.3,69.3
20160220133000,377.2,385.4,52.2222,49,72.0,100,69.0,72.3,69.3
20160220134500,377.2,378.84,51.3333,49,70.1,100,69.0,72.3,69.3
20160220140000,377.2,388.68,52.6667,49,71.6,100,69.2,72.3,69.3
20160220141500,377.2,383.76,52.0,49,72.9,100,69.3,72.3,69.3
20160220143000,377.2,383.76,52.0,49,61.6,100,68.9,72.3,69.3
20160220144500,377.2,383.76,52.0,49,59.5,100,68.6,72.3,69.3
20160220150000,377.2,373.92,50.6667,49,69.7,100,68.9,72.3,69.3
20160220151500,377.2,385.4,52.2222,49,62.8,100,68.9,72.3,69.3
20160220153000,377.2,378.84,51.3333,49,59.9,100,68.6,72.3,69.3
20160220154500,377.2,385.4,52.2222,49,67.7,100,68.7,72.3,69.3
20160220160000,377.2,373.92,50.6667,49,76.5,0,69.6,72.3,69.3
20160220161500,377.2,393.6,53.3333,49,57.6,100,68.4,72.3,69.3
20160220163000,377.2,373.92,50.6667,49,60.3,100,68.7,72.3,69.3
20160220164500,377.2,378.84,51.3333,49,73.5,100,69.1,72.3,69.3
20160220170000,377.2,383.76,52.0,49,73.5,100,69.2,72.3,69.3
20160220171500,377.2,393.6,53.3333,49,68.3,100,69.4,72.3,69.3
20160220173000,377.2,393.6,53.3333,49,57.2,100,68.9,72.3,69.3
20160220174500,377.2,375.56,50.8889,49,69.6,100,68.9,72.3,69.3
20160220180000,377.2,383.76,52.0,49,71.1,100,69.0,72.3,69.3
20160220181500,377.2,375.56,50.8889,49,62.0,100,69.0,72.3,69.3
20160220183000,377.2,375.56,50.8889,49,57.2,100,68.8,72.3,69.3
20160220184500,377.2,385.4,52.2222,49,69.6,100,68.7,72.3,69.3
20160220190000,377.2,375.56,50.8889,49,78.7,100,69.5,72.3,69.3
20160220191500,377.2,393.6,53.3333,49,58.7,100,68.4,72.3,69.3
20160220193000,377.2,385.4,52.2222,49,69.6,100,68.8,72.3,69.3
20160220194500,377.2,385.4,52.2222,49,73.5,100,69.1,72.3,69.3
20160220200000,377.2,408.36,55.3333,49,73.5,100,69.1,72.3,69.3
20160220201500,377.2,388.68,52.6667,49,60.8,100,68.8,72.3,69.3
20160220203000,377.2,369.0,50.0,49,60.8,100,68.5,72.3,69.3
20160220204500,377.2,383.76,52.0,49,72.4,100,68.8,72.3,69.3
20160220210000,377.2,383.76,52.0,49,75.6,100,69.5,72.3,69.3
20160220211500,377.2,378.84,51.3333,49,58.7,100,68.3,72.3,69.3
20160220213000,377.2,385.4,52.2222,49,69.7,100,68.8,72.3,69.3
20160220214500,377.2,393.6,53.3333,49,76.0,100,69.4,72.3,69.3
20160220220000,377.2,388.68,52.6667,49,58.8,100,68.6,72.3,69.3
20160220221500,377.2,388.68,52.6667,49,71.0,100,68.7,72.3,69.3
20160220223000,377.2,383.76,52.0,49,72.5,100,69.0,72.3,69.3
20160220224500,377.2,373.92,50.6667,49,76.7,100,69.4,72.3,69.3
20160220230000,377.2,383.76,52.0,49,58.4,100,68.6,72.3,69.3
20160220231500,377.2,383.76,52.0,49,72.4,100,68.7,72.3,69.3
20160220233000,377.2,388.68,52.6667,49,72.4,100,68.8,72.3,69.3
20160220234500,377.2,393.6,53.3333,49,67.8,100,69.1,72.3,69.3
20160221000000,377.2,385.4,52.2222,49,61.7,100,68.3,72.3,69.3
20160221001500,377.2,385.4,52.2222,49,70.1,100,68.7,72.3,69.3
20160221003000,377.2,393.6,53.3333,49,77.3,100,69.5,72.3,69.3
20160221004500,377.2,403.44,54.6667,49,58.8,100,68.8,72.3,69.3
20160221010000,377.2,383.76,52.0,49,72.4,100,68.8,72.3,69.3
20160221011500,377.2,383.76,52.0,49,73.9,100,68.9,72.3,69.3
20160221013000,377.2,383.76,52.0,49,72.0,100,69.1,72.3,69.3
20160221014500,377.2,383.76,52.0,49,69.8,100,69.1,72.3,69.3
20160221020000,377.2,393.6,53.3333,49,69.8,100,69.3,72.3,69.3
20160221021500,377.2,393.6,53.3333,49,72.9,100,69.2,72.3,69.3
20160221023000,377.2,375.56,50.8889,49,70.8,100,69.2,72.3,69.3
20160221024500,377.2,383.76,52.0,49,69.7,100,69.2,72.3,69.3
20160221030000,377.2,388.68,52.6667,49,72.5,100,69.2,72.3,69.3
20160221031500,377.2,393.6,53.3333,49,71.5,100,69.2,72.3,69.3
20160221033000,377.2,385.4,52.2222,49,69.7,100,69.1,72.3,69.3
20160221034500,377.2,385.4,52.2222,49,71.6,100,69.2,72.3,69.3
20160221040000,377.2,393.6,53.3333,49,71.6,100,69.1,72.3,69.3
20160221041500,377.2,378.84,51.3333,49,69.6,100,69.1,72.3,69.3
20160221043000,377.2,378.84,51.3333,49,70.6,100,69.2,72.3,69.3
20160221044500,377.2,378.84,51.3333,49,72.4,100,69.1,72.3,69.3
20160221050000,377.2,378.84,51.3333,49,70.1,100,69.1,72.3,69.3
20160221051500,377.2,378.84,51.3333,49,70.1,100,69.3,72.3,69.3
20160221053000,377.2,383.76,52.0,49,72.8,0,69.6,72.3,69.3
20160221054500,377.2,395.24,53.5556,49,59.5,100,68.3,72.3,69.3
20160221060000,377.2,385.4,52.2222,49,69.7,100,68.8,72.3,69.3
20160221061500,377.2,385.4,52.2222,49,75.9,100,69.1,72.3,69.3
20160221063000,377.2,378.84,51.3333,49,58.5,100,68.6,72.3,69.3
20160221064500,377.2,378.84,51.3333,49,66.0,100,68.7,72.3,69.3
20160221070000,377.2,378.84,51.3333,49,68.8,100,68.7,72.3,69.3
20160221071500,377.2,373.92,50.6667,49,70.7,100,69.2,72.3,69.3
20160221073000,377.2,373.92,50.6667,49,59.9,100,68.3,72.3,69.3
20160221074500,377.2,395.24,53.5556,49,68.2,100,68.8,72.3,69.3
20160221080000,377.2,383.76,52.0,49,70.6,100,69.0,72.3,69.3
20160221081500,377.2,388.68,52.6667,49,76.5,0,69.7,72.3,69.3
20160221083000,377.2,378.84,51.3333,49,57.2,100,68.3,72.3,69.3
20160221084500,377.2,395.24,53.5556,49,67.9,100,68.6,72.3,69.3
20160221090000,377.2,385.4,52.2222,49,69.8,100,69.0,72.3,69.3
20160221091500,377.2,385.4,52.2222,49,71.0,100,69.3,72.3,69.3
20160221093000,377.2,378.84,51.3333,49,70.1,100,69.2,72.3,69.3
20160221094500,377.2,378.84,51.3333,49,72.0,100,69.3,72.3,69.3
20160221100000,377.2,378.84,51.3333,49,65.3,100,69.1,72.3,69.3
20160221101500,377.2,383.76,52.0,49,59.1,100,68.5,72.3,69.3
20160221103000,377.2,378.84,51.3333,49,70.6,100,68.9,72.3,69.3
20160221104500,377.2,373.92,50.6667,49,71.5,100,69.1,72.3,69.3
20160221110000,377.2,388.68,52.6667,49,72.4,100,69.3,72.3,69.3
20160221111500,377.2,378.84,51.3333,49,71.0,100,69.3,72.3,69.3
20160221113000,377.2,373.92,50.6667,49,58.8,100,68.6,72.3,69.3
20160221114500,377.2,385.4,52.2222,49,64.6,100,68.5,72.3,69.3
20160221120000,377.2,378.84,51.3333,49,67.7,100,69.1,72.3,69.3
20160221121500,377.2,378.84,51.3333,49,61.6,100,68.7,72.3,69.3
20160221123000,377.2,373.92,50.6667,49,61.6,100,68.4,72.3,69.3
20160221124500,377.2,359.16,48.6667,49,68.1,100,68.8,72.3,69.3
20160221130000,377.2,375.56,50.8889,49,79.7,100,69.6,72.3,69.3
20160221131500,377.2,385.4,52.2222,49,58.0,100,68.4,72.3,69.3
20160221133000,377.2,373.92,50.6667,49,67.3,100,68.6,72.3,69.3
20160221134500,377.2,383.76,52.0,49,72.5,100,69.1,72.3,69.3
20160221140000,377.2,383.76,52.0,49,74.1,0,69.6,72.3,69.3
20160221141500,377.2,383.76,52.0,49,58.0,100,68.8,72.3,69.3
20160221143000,377.2,383.76,52.0,49,58.0,100,68.8,72.3,69.3
20160221144500,377.2,365.72,49.5556,49,71.0,100,68.9,72.3,69.3
20160221150000,377.2,375.56,50.8889,49,75.3,100,69.1,72.3,69.3
20160221151500,377.2,369.0,50.0,49,65.8,100,69.2,72.3,69.3
20160221153000,377.2,369.0,50.0,49,60.7,100,68.4,72.3,69.3
20160221154500,377.2,385.4,52.2222,49,66.7,100,68.6,72.3,69.3
20160221160000,377.2,385.4,52.2222,49,73.7,100,69.1,72.3,69.3
20160221161500,377.2,378.84,51.3333,49,64.5,100,69.4,72.3,69.3
20160221163000,377.2,385.4,52.2222,49,58.7,100,68.4,72.3,69.3
20160221164500,377.2,385.4,52.2222,49,64.0,100,68.7,72.3,69.3
20160221170000,377.2,385.4,52.2222,49,69.6,100,69.0,72.3,69.3
20160221171500,377.2,385.4,52.2222,49,67.3,100,69.1,72.3,69.3
20160221173000,377.2,375.56,50.8889,49,58.3,100,68.3,72.3,69.3
20160221174500,377.2,375.56,50.8889,49,75.3,100,68.9,72.3,69.3
20160221180000,377.2,383.76,52.0,49,76.8,100,69.3,72.3,69.3
20160221181500,377.2,408.36,55.3333,49,58.0,100,68.5,72.3,69.3
20160221183000,377.2,393.6,53.3333,49,71.0,100,68.6,72.3,69.3
20160221184500,377.2,388.68,52.6667,49,80.4,100,69.6,72.3,69.3
20160221190000,377.2,375.56,50.8889,49,59.1,100,68.4,72.3,69.3
20160221191500,377.2,383.76,52.0,49,69.7,100,68.9,72.3,69.3
20160221193000,377.2,388.68,52.6667,49,71.5,100,69.0,72.3,69.3
20160221194500,377.2,383.76,52.0,49,59.6,100,69.2,72.3,69.3
20160221200000,377.2,378.84,51.3333,49,57.2,100,68.9,72.3,69.3
20160221201500,377.2,378.84,51.3333,49,65.3,100,68.6,72.3,69.3
20160221203000,377.2,385.4,52.2222,49,72.0,100,69.3,72.3,69.3
20160221204500,377.2,385.4,52.2222,49,72.9,100,69.5,72.3,69.3
20160221210000,377.2,385.4,52.2222,49,57.2,0,69.6,72.3,69.3
20160221211500,377.2,385.4,52.2222,49,56.4,0,69.5,72.3,69.3
20160221213000,377.2,393.6,53.3333,49,56.4,0,69.5,72.3,69.3
20160221214500,377.2,378.84,51.3333,49,56.4,0,69.5,72.3,69.3
20160221220000,377.2,393.6,53.3333,49,56.4,0,69.8,72.3,69.3
20160221221500,377.2,383.76,52.0,49,56.4,0,69.6,72.3,69.3
20160221223000,377.2,388.68,52.6667,49,56.4,0,69.6,72.3,69.3
20160221224500,377.2,393.6,53.3333,49,56.4,0,69.5,72.3,69.3
20160221230000,377.2,388.68,52.6667,49,56.4,0,69.5,72.3,69.3
20160221231500,377.2,393.6,53.3333,49,56.4,0,69.5,72.3,69.3
20160221233000,377.2,388.68,52.6667,49,56.4,0,69.7,72.3,69.3
20160221234500,377.2,388.68,52.6667,49,56.4,0,69.6,72.3,69.3
20160222000000,377.2,388.68,52.6667,49,56.4,0,69.6,72.3,69.3
20160222001500,377.2,388.68,52.6667,49,55.6,0,69.7,72.3,69.3
20160222003000,377.2,378.84,51.3333,49,55.6,0,69.8,72.3,69.3
20160222004500,377.2,395.24,53.5556,49,55.6,0,69.9,72.3,69.3
20160222010000,377.2,373.92,50.6667,49,55.6,0,69.8,72.3,69.3
20160222011500,377.2,385.4,52.2222,49,55.6,0,70.0,72.3,69.3
20160222013000,377.2,385.4,52.2222,49,55.6,0,69.8,72.3,69.3
20160222014500,377.2,385.4,52.2222,49,55.6,0,69.8,72.3,69.3
20160222020000,377.2,393.6,53.3333,49,55.6,0,69.8,72.3,69.3
20160222021500,377.2,378.84,51.3333,49,55.6,0,70.0,72.3,69.3
20160222023000,377.2,393.6,53.3333,49,55.6,0,70.0,72.3,69.3
20160222024500,377.2,375.56,50.8889,49,55.6,0,69.9,72.3,69.3
20160222030000,377.2,383.76,52.0,49,55.6,0,70.1,72.3,69.3
20160222031500,377.2,388.68,52.6667,49,55.6,0,69.9,72.3,69.3
20160222033000,377.2,388.68,52.6667,49,55.6,0,70.0,72.3,69.3
20160222034500,377.2,369.0,50.0,49,55.6,0,70.0,72.3,69.3
20160222040000,377.2,383.76,52.0,49,55.6,0,70.1,72.3,69.3
20160222041500,377.2,375.56,50.8889,49,55.6,0,70.2,72.3,69.3
20160222043000,377.2,375.56,50.8889,49,55.6,0,69.8,72.3,69.3
20160222044500,377.2,383.76,52.0,49,55.6,0,69.7,72.3,69.3
20160222050000,377.2,378.84,51.3333,49,55.6,0,69.6,72.3,69.3
20160222051500,377.2,395.24,53.5556,49,55.6,0,69.7,72.3,69.3
20160222053000,377.2,373.92,50.6667,49,55.6,0,69.6,72.3,69.3
20160222054500,377.2,385.4,52.2222,49,55.6,0,69.7,72.3,69.3
20160222060000,377.2,378.84,51.3333,49,55.6,0,69.7,72.3,69.3
20160222061500,377.2,383.76,52.0,49,55.6,0,69.7,72.3,69.3
20160222063000,377.2,383.76,52.0,49,55.6,0,69.6,72.3,69.3
20160222064500,377.2,393.6,53.3333,49,55.6,0,69.6,72.3,69.3
20160222070000,377.2,383.76,52.0,49,56.3,0,69.7,72.3,69.3
20160222071500,377.2,388.68,52.6667,49,56.3,0,69.8,72.3,69.3
20160222073000,377.2,388.68,52.6667,49,56.3,0,69.9,72.3,69.3
20160222074500,377.2,398.52,54.0,49,56.3,0,69.8,72.3,69.3
20160222080000,377.2,388.68,52.6667,49,56.3,0,69.9,72.3,69.3
20160222081500,377.2,395.24,53.5556,48,56.3,0,69.9,72.3,69.3
20160222083000,377.2,395.24,53.5556,49,56.3,0,70.3,72.3,69.3
20160222084500,377.2,385.4,52.2222,48,56.3,0,70.2,72.3,69.3
20160222090000,377.2,385.4,52.2222,48,56.3,0,70.2,72.3,69.3
20160222091500,377.2,365.72,49.5556,48,56.3,0,70.5,72.3,69.3
20160222093000,377.2,365.72,49.5556,48,56.3,0,70.1,72.3,69.3
20160222094500,377.2,398.52,54.0,48,56.3,0,70.2,72.3,69.3
20160222100000,377.2,383.76,52.0,48,56.3,0,70.3,72.3,69.3
20160222101500,377.2,393.6,53.3333,48,56.3,0,70.2,72.3,69.3
20160222103000,377.2,388.68,52.6667,48,56.3,0,70.0,72.3,69.3
20160222104500,377.2,388.68,52.6667,48,56.3,0,70.1,72.3,69.3
20160222110000,377.2,395.24,53.5556,48,56.3,0,70.2,72.3,69.3
20160222111500,377.2,388.68,52.6667,48,56.3,0,70.2,72.3,69.3
20160222113000,377.2,398.52,54.0,48,55.6,0,70.1,72.3,69.3
20160222114500,377.2,398.52,54.0,48,55.6,0,70.1,72.3,69.3
20160222120000,377.2,403.44,54.6667,48,55.6,0,70.0,72.3,69.3
20160222121500,377.2,373.92,50.6667,48,55.6,0,70.2,72.3,69.3
20160222123000,377.2,395.24,53.5556,48,55.6,0,70.1,72.3,69.3
20160222124500,377.2,395.24,53.5556,48,55.6,0,69.9,72.3,69.3
20160222130000,377.2,395.24,53.5556,48,55.6,0,70.1,72.3,69.3
20160222131500,377.2,395.24,53.5556,48,55.6,0,70.2,72.3,69.3
20160222133000,377.2,375.56,50.8889,48,55.6,0,70.3,72.3,69.3
20160222134500,377.2,403.44,54.6667,48,55.6,0,70.4,72.3,69.3
20160222140000,377.2,385.4,52.2222,48,55.6,0,70.4,72.3,69.3
20160222141500,377.2,385.4,52.2222,48,55.6,0,70.3,72.3,69.3
20160222143000,377.2,385.4,52.2222,48,55.6,0,70.2,72.3,69.3
20160222144500,377.2,403.44,54.6667,48,55.6,0,70.2,72.3,69.3
20160222150000,377.2,375.56,50.8889,48,55.6,0,70.0,72.3,69.3
20160222151500,377.2,393.6,53.3333,48,55.6,0,70.1,72.3,69.3
20160222153000,377.2,369.0,50.0,48,55.6,0,70.0,72.3,69.3
20160222154500,377.2,395.24,53.5556,48,55.6,0,69.9,72.3,69.3
20160222160000,377.2,395.24,53.5556,48,55.6,0,70.0,72.3,69.3
20160222161500,377.2,383.76,52.0,48,55.6,0,70.2,72.3,69.3
20160222163000,377.2,388.68,52.6667,48,55.6,0,70.5,72.3,69.3
20160222164500,377.2,388.68,52.6667,48,55.6,0,69.8,72.3,69.3
20160222170000,377.2,383.76,52.0,48,55.6,0,69.6,72.3,69.3
20160222171500,377.2,383.76,52.0,48,55.6,0,69.4,72.3,69.3
20160222173000,377.2,393.6,53.3333,48,55.6,0,69.2,72.3,69.3
20160222174500,377.2,393.6,53.3333,48,55.6,100,69.3,72.3,69.3
20160222180000,377.2,385.4,52.2222,48,55.6,100,68.7,72.3,69.3
20160222181500,377.2,385.4,52.2222,48,60.7,100,68.6,72.3,69.3
20160222183000,377.2,385.4,52.2222,48,70.5,100,69.2,72.3,69.3
20160222184500,377.2,385.4,52.2222,48,57.2,100,68.7,72.3,69.3
20160222190000,377.2,398.52,54.0,48,59.1,100,68.8,72.3,69.3
20160222191500,377.2,385.4,52.2222,48,65.8,100,68.9,72.3,69.3
20160222193000,377.2,403.44,54.6667,48,68.4,0,69.3,72.3,69.3
20160222194500,377.2,388.68,52.6667,48,56.4,100,68.6,72.3,69.3
20160222200000,377.2,388.68,52.6667,48,64.0,100,68.9,72.3,69.3
20160222201500,377.2,383.76,52.0,48,68.6,100,69.1,72.3,69.3
20160222203000,377.2,393.6,53.3333,48,62.0,100,68.8,72.3,69.3
20160222204500,377.2,388.68,52.6667,48,59.5,100,68.4,72.3,69.3
20160222210000,377.2,388.68,52.6667,48,70.2,100,68.8,72.3,69.3
20160222211500,377.2,375.56,50.8889,48,68.6,100,69.1,72.3,69.3
20160222213000,377.2,375.56,50.8889,48,71.1,100,69.3,72.3,69.3
20160222214500,377.2,383.76,52.0,48,57.9,100,68.4,72.3,69.3
20160222220000,377.2,369.0,50.0,48,70.9,100,68.7,72.3,69.3
20160222221500,377.2,383.76,52.0,48,72.4,100,69.2,72.3,69.3
20160222223000,377.2,375.56,50.8889,48,70.5,100,69.1,72.3,69.3
20160222224500,377.2,388.68,52.6667,48,69.4,100,69.1,72.3,69.3
20160222230000,377.2,373.92,50.6667,48,72.0,100,69.1,72.3,69.3
20160222231500,377.2,378.84,51.3333,48,75.8,100,69.4,72.3,69.3
20160222233000,377.2,378.84,51.3333,48,56.8,100,68.4,72.3,69.3
20160222234500,377.2,383.76,52.0,48,64.5,100,68.7,72.3,69.3
20160223000000,377.2,383.76,52.0,48,66.2,100,68.6,72.3,69.3
20160223001500,377.2,369.0,50.0,48,63.4,100,69.1,72.3,69.3
20160223003000,377.2,362.44,49.1111,48,59.6,100,68.4,72.3,69.3
20160223004500,377.2,373.92,50.6667,48,67.6,100,68.7,72.3,69.3
20160223010000,377.2,373.92,50.6667,48,68.7,100,68.8,72.3,69.3
20160223011500,377.2,365.72,49.5556,48,57.2,100,68.4,72.3,69.3
20160223013000,377.2,373.92,50.6667,48,75.2,100,68.9,72.3,69.3
20160223014500,377.2,373.92,50.6667,48,68.1,100,68.8,72.3,69.3
20160223020000,377.2,373.92,50.6667,48,57.2,100,68.4,72.3,69.3
20160223021500,377.2,373.92,50.6667,48,64.7,100,68.6,72.3,69.3
20160223023000,377.2,378.84,51.3333,48,70.0,100,69.0,72.3,69.3
20160223024500,377.2,385.4,52.2222,48,66.9,0,69.3,72.3,69.3
20160223030000,377.2,375.56,50.8889,48,59.1,100,68.3,72.3,69.3
20160223031500,377.2,375.56,50.8889,48,76.3,100,69.0,72.3,69.3
20160223033000,377.2,375.56,50.8889,48,74.0,100,69.3,72.3,69.3
20160223034500,377.2,375.56,50.8889,48,57.2,100,68.5,72.3,69.3
20160223040000,377.2,375.56,50.8889,48,65.8,100,68.6,72.3,69.3
20160223041500,377.2,383.76,52.0,48,69.2,100,69.0,72.3,69.3
20160223043000,377.2,369.0,50.0,48,73.0,100,69.3,72.3,69.3
20160223044500,377.2,375.56,50.8889,48,76.8,100,69.4,72.3,69.3
20160223050000,377.2,375.56,50.8889,48,56.8,100,68.5,72.3,69.3
20160223051500,377.2,383.76,52.0,48,67.7,100,68.7,72.3,69.3
20160223053000,377.2,383.76,52.0,48,71.5,100,69.4,72.3,69.3
20160223054500,377.2,375.56,50.8889,48,57.1,100,68.4,72.3,69.3
20160223060000,377.2,388.68,52.6667,48,65.8,100,68.7,72.3,69.3
20160223061500,377.2,373.92,50.6667,48,71.5,100,69.0,72.3,69.3
20160223063000,377.2,385.4,52.2222,48,63.2,0,69.2,72.3,69.3
20160223064500,377.2,375.56,50.8889,48,56.7,100,68.3,72.3,69.3
20160223070000,377.2,375.56,50.8889,48,62.2,100,68.7,72.3,69.3
20160223071500,377.2,375.56,50.8889,48,64.0,100,69.4,72.3,69.3
20160223073000,377.2,385.4,52.2222,48,56.8,0,69.6,72.3,69.3
20160223074500,377.2,378.84,51.3333,48,55.6,0,69.9,72.3,69.3
20160223080000,377.2,383.76,52.0,48,55.6,0,70.3,72.3,69.3
20160223081500,377.2,378.84,51.3333,48,55.6,0,70.1,72.3,69.3
20160223083000,377.2,373.92,50.6667,48,55.6,0,70.1,72.3,69.3
20160223084500,377.2,373.92,50.6667,48,56.7,0,69.9,72.3,69.3
20160223090000,377.2,373.92,50.6667,48,59.1,0,70.1,72.3,69.3
20160223091500,377.2,373.92,50.6667,48,59.1,0,70.3,72.3,69.3
20160223093000,377.2,393.6,53.3333,49,57.2,0,70.3,72.3,69.3
20160223094500,377.2,393.6,53.3333,49,56.0,0,70.2,72.3,69.3
20160223100000,377.2,403.44,54.6667,49,55.2,0,70.4,72.3,69.3
20160223101500,377.2,378.84,51.3333,48,55.2,0,70.5,72.3,69.3
20160223103000,377.2,378.84,51.3333,48,55.2,0,70.4,72.3,69.3
20160223104500,377.2,398.52,54.0,49,55.2,0,70.3,72.3,69.3
20160223110000,377.2,398.52,54.0,49,55.2,0,70.1,72.3,69.3
20160223111500,377.2,398.52,54.0,49,55.2,0,70.3,72.3,69.3
20160223113000,377.2,388.68,52.6667,49,55.2,0,70.2,72.3,69.3
20160223114500,377.2,383.76,52.0,49,53.9,0,70.4,72.3,69.3
20160223120000,377.2,383.76,52.0,48,53.1,0,70.6,72.3,69.3
20160223121500,377.2,369.0,50.0,48,55.1,0,70.4,72.3,69.3
20160223123000,377.2,375.56,50.8889,49,55.1,0,70.4,72.3,69.3
20160223124500,377.2,375.56,50.8889,48,55.1,0,70.3,72.3,69.3
20160223130000,377.2,375.56,50.8889,48,53.9,0,70.5,72.3,69.3
20160223131500,377.2,375.56,50.8889,48,55.1,0,70.4,72.3,69.3
20160223133000,377.2,388.68,52.6667,49,55.1,0,70.5,72.3,69.3
20160223134500,377.2,383.76,52.0,49,55.1,0,70.5,72.3,69.3
20160223140000,377.2,383.76,52.0,49,55.1,0,70.6,72.3,69.3
20160223141500,377.2,408.36,55.3333,49,55.1,0,70.8,72.3,69.3
20160223143000,377.2,388.68,52.6667,49,55.1,0,70.7,72.3,69.3
20160223144500,377.2,395.24,53.5556,48,55.5,0,70.4,72.3,69.3
20160223150000,377.2,388.68,52.6667,48,54.7,0,70.5,72.3,69.3
20160223151500,377.2,403.44,54.6667,48,53.9,0,70.5,72.3,69.3
20160223153000,377.2,388.68,52.6667,48,53.9,0,70.4,72.3,69.3
20160223154500,377.2,388.68,52.6667,48,53.3,0,70.1,72.3,69.3
20160223160000,377.2,388.68,52.6667,48,53.3,0,70.1,72.3,69.3
20160223161500,377.2,393.6,53.3333,48,53.3,0,70.3,72.3,69.3
20160223163000,377.2,405.08,54.8889,48,52.7,0,70.2,72.3,69.3
20160223164500,377.2,405.08,54.8889,49,52.7,0,69.7,72.3,69.3
20160223170000,377.2,405.08,54.8889,48,52.7,0,69.3,72.3,69.3
20160223171500,377.2,388.68,52.6667,48,52.7,100,68.8,72.3,69.3
20160223173000,377.2,388.68,52.6667,48,52.7,100,68.8,72.3,69.3
20160223174500,377.2,395.24,53.5556,48,68.6,100,68.9,72.3,69.3
20160223180000,377.2,395.24,53.5556,48,67.3,100,69.1,72.3,69.3
20160223181500,377.2,388.68,52.6667,48,63.7,0,69.1,72.3,69.3
20160223183000,377.2,388.68,52.6667,48,54.3,100,68.3,72.3,69.3
20160223184500,377.2,403.44,54.6667,48,74.0,100,69.0,72.3,69.3
20160223190000,377.2,388.68,52.6667,48,77.3,100,69.2,72.3,69.3
20160223191500,377.2,388.68,52.6667,48,56.4,100,69.0,72.3,69.3
20160223193000,377.2,408.36,55.3333,48,71.0,100,68.5,72.3,69.3
20160223194500,377.2,388.68,52.6667,48,73.1,100,68.9,72.3,69.3
20160223200000,377.2,388.68,52.6667,48,79.1,100,69.2,72.3,69.3
20160223201500,377.2,388.68,52.6667,48,54.3,100,68.3,72.3,69.3
20160223203000,377.2,395.24,53.5556,48,74.5,100,68.9,72.3,69.3
20160223204500,377.2,378.84,51.3333,48,70.6,100,68.9,72.3,69.3
20160223210000,377.2,388.68,52.6667,48,72.7,0,69.2,72.3,69.3
20160223211500,377.2,388.68,52.6667,48,65.1,100,68.3,72.3,69.3
20160223213000,377.2,383.76,52.0,48,68.6,100,68.8,72.3,69.3
20160223214500,377.2,369.0,50.0,48,79.1,100,69.4,72.3,69.3
20160223220000,377.2,383.76,52.0,48,53.5,100,68.3,72.3,69.3
20160223221500,377.2,393.6,53.3333,48,72.4,100,68.8,72.3,69.3
20160223223000,377.2,393.6,53.3333,48,78.3,100,69.2,72.3,69.3
20160223224500,377.2,393.6,53.3333,48,71.6,100,69.1,72.3,69.3
20160223230000,377.2,375.56,50.8889,48,76.5,100,69.2,72.3,69.3
20160223231500,377.2,362.44,49.1111,48,71.7,100,69.2,72.3,69.3
20160223233000,377.2,393.6,53.3333,48,76.3,100,69.2,72.3,69.3
20160223234500,377.2,383.76,52.0,48,72.6,100,69.2,72.3,69.3
20160224000000,377.2,383.76,52.0,48,74.4,100,69.1,72.3,69.3
20160224001500,377.2,383.76,52.0,48,75.9,100,69.3,72.3,69.3
20160224003000,377.2,383.76,52.0,48,71.1,100,69.0,72.3,69.3
20160224004500,377.2,383.76,52.0,48,72.0,100,69.0,72.3,69.3
20160224010000,377.2,388.68,52.6667,48,75.3,100,69.1,72.3,69.3
20160224011500,377.2,375.56,50.8889,48,72.0,100,69.1,72.3,69.3
20160224013000,377.2,375.56,50.8889,48,76.0,0,69.4,72.3,69.3
20160224014500,377.2,385.4,52.2222,49,78.2,100,68.6,72.3,69.3
20160224020000,377.2,395.24,53.5556,49,73.5,100,68.8,72.3,69.3
20160224021500,377.2,388.68,52.6667,49,80.1,100,69.1,72.3,69.3
20160224023000,377.2,398.52,54.0,49,76.3,100,69.0,72.3,69.3
20160224024500,377.2,388.68,52.6667,49,74.6,100,69.0,72.3,69.3
20160224030000,377.2,388.68,52.6667,49,81.1,100,69.4,72.3,69.3
20160224031500,377.2,383.76,52.0,48,80.1,100,69.3,72.3,69.3
20160224033000,377.2,393.6,53.3333,48,71.0,100,68.2,72.3,69.3
20160224034500,377.2,383.76,52.0,48,79.2,100,68.8,72.3,69.3
20160224040000,377.2,383.76,52.0,48,74.0,100,68.8,72.3,69.3
20160224041500,377.2,393.6,53.3333,48,81.5,100,69.0,72.3,69.3
20160224043000,377.2,388.68,52.6667,48,80.1,100,69.1,72.3,69.3
20160224044500,377.2,395.24,53.5556,48,74.0,100,69.2,72.3,69.3
20160224050000,377.2,395.24,53.5556,48,79.2,100,69.2,72.3,69.3
20160224051500,377.2,388.68,52.6667,48,77.7,100,69.2,72.3,69.3
20160224053000,377.2,398.52,54.0,48,76.4,100,69.4,72.3,69.3
20160224054500,377.2,378.84,51.3333,48,52.7,0,69.2,72.4,69.4
20160224060000,377.2,395.24,53.5556,48,49.9,100,69.1,72.3,69.3
20160224061500,377.2,378.84,51.3333,48,79.8,100,69.1,77.8,74.8
20160224063000,377.2,385.4,52.2222,48,83.1,100,69.4,77.8,74.8
20160224064500,377.2,378.84,51.3333,48,80.6,100,69.3,77.8,74.8
20160224070000,377.2,378.84,51.3333,48,77.7,100,69.2,77.8,74.8
20160224071500,377.2,378.84,51.3333,48,77.7,100,69.2,77.8,74.8
20160224073000,377.2,369.0,50.0,48,81.4,100,69.4,77.8,74.8
20160224074500,377.2,375.56,50.8889,48,79.6,100,69.3,77.8,74.8
20160224080000,377.2,375.56,50.8889,48,76.4,100,69.6,77.8,74.8
20160224081500,377.2,388.68,52.6667,48,80.2,100,69.6,77.8,74.8
20160224083000,377.2,375.56,50.8889,48,82.0,100,69.7,77.8,74.8
20160224084500,377.2,388.68,52.6667,48,80.3,100,69.3,77.8,74.8
20160224090000,377.2,403.44,54.6667,48,77.1,100,69.7,77.8,74.8
20160224091500,377.2,385.4,52.2222,47,78.7,100,69.6,77.8,74.8
20160224093000,377.2,385.4,52.2222,47,83.9,100,69.7,77.8,74.8
20160224094500,377.2,373.92,50.6667,47,84.9,100,69.8,77.8,74.8
20160224100000,377.2,373.92,50.6667,47,81.8,100,70.0,77.8,74.8
20160224101500,377.2,385.4,52.2222,47,81.8,100,70.1,77.8,74.8
20160224103000,377.2,385.4,52.2222,47,89.7,100,70.0,77.8,74.8
20160224104500,377.2,385.4,52.2222,47,84.3,100,69.7,77.8,74.8
20160224110000,377.2,375.56,50.8889,47,92.0,100,69.8,77.8,74.8
20160224111500,377.2,385.4,52.2222,47,81.6,100,69.7,77.8,74.8
20160224113000,377.2,375.56,50.8889,47,92.4,100,69.7,77.8,74.8
20160224114500,377.2,375.56,50.8889,47,84.9,100,70.0,77.8,74.8
20160224120000,377.2,375.56,50.8889,47,86.8,100,70.0,77.8,74.8
20160224121500,377.2,375.56,50.8889,47,91.7,100,69.9,77.8,74.8
20160224123000,377.2,375.56,50.8889,47,84.9,100,69.8,77.8,74.8
20160224124500,377.2,375.56,50.8889,47,84.9,100,69.9,77.8,74.8
20160224130000,377.2,369.0,50.0,47,91.7,100,70.1,77.8,74.8
20160224131500,377.2,385.4,52.2222,47,85.0,100,70.0,77.8,74.8
20160224133000,377.2,369.0,50.0,47,85.0,100,70.2,77.8,74.8
20160224134500,377.2,375.56,50.8889,47,92.3,100,70.2,77.8,74.8
20160224140000,377.2,375.56,50.8889,47,86.2,100,70.2,77.8,74.8
20160224141500,377.2,375.56,50.8889,47,86.2,100,70.4,77.8,74.8
20160224143000,377.2,375.56,50.8889,47,92.3,100,70.3,77.8,74.8
20160224144500,377.2,375.56,50.8889,47,85.4,100,70.2,77.8,74.8
20160224150000,377.2,375.56,50.8889,47,87.0,100,70.6,77.8,74.8
20160224151500,377.2,383.76,52.0,47,90.4,100,70.7,77.8,74.8
20160224153000,377.2,383.76,52.0,47,82.4,100,70.6,77.8,74.8
20160224154500,377.2,375.56,50.8889,47,90.7,100,70.8,77.8,74.8
20160224160000,377.2,369.0,50.0,47,90.7,100,70.8,77.8,74.8
20160224161500,377.2,373.92,50.6667,47,83.8,100,71.3,77.8,74.8
20160224163000,377.2,378.84,51.3333,47,91.9,100,71.4,77.8,74.8
20160224164500,377.2,373.92,50.6667,47,84.2,100,71.7,77.8,74.8
20160224170000,377.2,373.92,50.6667,47,89.3,100,71.3,77.8,74.8
20160224171500,377.2,365.72,49.5556,47,92.3,100,71.4,77.8,74.8
20160224173000,377.2,365.72,49.5556,47,89.2,100,71.6,77.8,74.8
20160224174500,377.2,359.16,48.6667,47,82.0,100,71.6,77.8,74.8
20160224180000,377.2,359.16,48.6667,47,89.9,100,71.5,77.8,74.8
20160224181500,377.2,359.16,48.6667,47,85.6,100,71.8,77.8,74.8
20160224183000,377.2,373.92,50.6667,47,84.0,100,71.5,77.8,74.8
20160224184500,377.2,369.0,50.0,47,91.1,100,71.7,77.8,74.8
20160224190000,377.2,359.16,48.6667,47,82.4,100,71.8,77.8,74.8
20160224191500,377.2,369.0,50.0,47,86.8,100,71.5,77.8,74.8
20160224193000,377.2,369.0,50.0,47,90.0,100,71.4,77.8,74.8
20160224194500,377.2,369.0,50.0,47,83.3,100,71.4,77.8,74.8
20160224200000,377.2,369.0,50.0,47,88.1,100,71.2,77.8,74.8
20160224201500,377.2,378.84,51.3333,47,86.2,100,71.2,77.8,74.8
20160224203000,377.2,369.0,50.0,47,82.7,100,71.6,77.8,74.8
20160224204500,377.2,362.44,49.1111,47,85.4,100,71.6,77.8,74.8
20160224210000,377.2,369.0,50.0,47,84.2,100,71.7,77.8,74.8
20160224211500,377.2,359.16,48.6667,47,88.6,100,71.3,77.8,74.8
20160224213000,377.2,378.84,51.3333,47,83.1,100,71.2,77.8,74.8
20160224214500,377.2,378.84,51.3333,48,78.7,100,71.2,77.8,74.8
20160224220000,377.2,373.92,50.6667,48,84.4,100,71.4,77.8,74.8
20160224221500,377.2,373.92,50.6667,48,84.4,100,71.0,77.8,74.8
20160224223000,377.2,373.92,50.6667,48,80.7,100,71.3,77.8,74.8
20160224224500,377.2,385.4,52.2222,48,77.3,100,70.6,77.8,74.8
20160224230000,377.2,378.84,51.3333,48,79.3,100,70.8,77.8,74.8
20160224231500,377.2,369.0,50.0,48,84.5,100,71.0,77.8,74.8
20160224233000,377.2,373.92,50.6667,48,84.5,100,71.3,77.8,74.8
20160224234500,377.2,373.92,50.6667,48,79.6,100,71.3,77.8,74.8
20160225000000,377.2,373.92,50.6667,48,80.7,100,71.2,77.8,74.8
20160225001500,377.2,369.0,50.0,48,85.5,100,71.3,77.8,74.8
20160225003000,377.2,369.0,50.0,48,82.5,100,71.3,77.8,74.8
20160225004500,377.2,375.56,50.8889,48,77.8,100,71.0,77.8,74.8
20160225010000,377.2,375.56,50.8889,48,82.6,100,71.0,77.8,74.8
20160225011500,377.2,375.56,50.8889,48,82.6,100,70.9,77.8,74.8
20160225013000,377.2,375.56,50.8889,48,78.7,100,70.8,77.8,74.8
20160225014500,377.2,375.56,50.8889,48,79.7,100,71.0,77.8,74.8
20160225020000,377.2,359.16,48.6667,48,83.7,100,71.2,77.8,74.8
20160225021500,377.2,385.4,52.2222,48,83.7,100,71.3,77.8,74.8
20160225023000,377.2,373.92,50.6667,48,78.5,100,70.8,77.8,74.8
20160225024500,377.2,373.92,50.6667,48,78.5,100,70.9,77.8,74.8
20160225030000,377.2,378.84,51.3333,48,82.6,100,71.0,77.8,74.8
20160225031500,377.2,378.84,51.3333,48,81.1,100,70.7,77.8,74.8
20160225033000,377.2,373.92,50.6667,48,78.7,100,70.9,77.8,74.8
20160225034500,377.2,373.92,50.6667,48,77.8,100,70.9,77.8,74.8
20160225040000,377.2,378.84,51.3333,48,82.0,100,70.5,77.8,74.8
20160225041500,377.2,383.76,52.0,48,81.1,100,70.8,77.8,74.8
20160225043000,377.2,378.84,51.3333,48,76.9,100,70.7,77.8,74.8
20160225044500,377.2,378.84,51.3333,48,79.3,100,70.7,77.8,74.8
20160225050000,377.2,378.84,51.3333,48,82.5,100,70.3,77.8,74.8
20160225051500,377.2,378.84,51.3333,48,81.1,100,70.6,77.8,74.8
20160225053000,377.2,378.84,51.3333,48,77.2,100,70.2,77.8,74.8
20160225054500,377.2,385.4,52.2222,48,77.2,100,70.0,77.8,74.8
20160225060000,377.2,385.4,52.2222,48,80.6,100,70.2,77.8,74.8
20160225061500,377.2,385.4,52.2222,48,78.1,100,69.9,72.3,69.3
20160225063000,377.2,385.4,52.2222,48,67.3,100,68.6,72.3,69.3
20160225064500,377.2,378.84,51.3333,48,75.8,100,68.7,72.3,69.3
20160225070000,377.2,388.68,52.6667,48,76.7,100,68.8,72.3,69.3
20160225071500,377.2,398.52,54.0,48,74.7,100,69.3,72.3,69.3
20160225073000,377.2,398.52,54.0,48,75.9,100,69.2,72.3,69.3
20160225074500,377.2,378.84,51.3333,47,78.7,100,69.1,72.3,69.3
20160225080000,377.2,388.68,52.6667,47,77.7,100,69.2,72.3,69.3
20160225081500,377.2,375.56,50.8889,47,75.8,100,69.4,72.3,69.3
20160225083000,377.2,388.68,52.6667,47,50.7,0,69.2,72.3,69.3
20160225084500,377.2,388.68,52.6667,47,49.5,0,69.1,72.3,69.3
20160225090000,377.2,388.68,52.6667,47,49.5,100,69.0,72.3,69.3
20160225091500,377.2,388.68,52.6667,47,49.5,100,69.1,72.3,69.3
20160225093000,377.2,388.68,52.6667,47,49.5,100,68.8,72.3,69.3
20160225094500,377.2,393.6,53.3333,47,49.5,100,69.0,72.3,69.3
20160225100000,377.2,385.4,52.2222,47,49.5,100,69.3,72.3,69.3
20160225101500,377.2,385.4,52.2222,47,49.5,0,69.7,72.3,69.3
20160225103000,377.2,385.4,52.2222,47,49.5,0,69.4,72.3,69.3
20160225104500,377.2,403.44,54.6667,48,49.5,0,69.4,72.3,69.3
20160225110000,377.2,393.6,53.3333,47,49.5,0,69.6,72.3,69.3
20160225111500,377.2,378.84,51.3333,47,49.5,0,69.6,72.3,69.3
20160225113000,377.2,378.84,51.3333,47,49.5,0,69.4,72.3,69.3
20160225114500,377.2,378.84,51.3333,47,49.5,0,69.5,72.3,69.3
20160225120000,377.2,385.4,52.2222,47,49.5,0,69.3,72.3,69.3
20160225121500,377.2,378.84,51.3333,48,49.5,0,69.5,72.3,69.3
20160225123000,377.2,383.76,52.0,48,49.5,0,69.4,72.3,69.3
20160225124500,377.2,393.6,53.3333,48,49.5,0,69.5,72.3,69.3
20160225130000,377.2,385.4,52.2222,48,49.5,0,69.4,72.3,69.3
20160225131500,377.2,385.4,52.2222,48,49.5,0,69.6,72.3,69.3
20160225133000,377.2,385.4,52.2222,48,49.5,0,69.7,72.3,69.3
20160225134500,377.2,385.4,52.2222,48,49.5,0,69.8,72.3,69.3
20160225140000,377.2,378.84,51.3333,48,49.5,0,69.6,72.3,69.3
20160225141500,377.2,383.76,52.0,48,49.5,0,69.9,72.3,69.3
20160225143000,377.2,383.76,52.0,48,49.5,0,70.0,72.3,69.3
20160225144500,377.2,395.24,53.5556,48,49.5,0,69.7,72.3,69.3
20160225150000,377.2,388.68,52.6667,48,49.5,0,69.4,72.3,69.3
20160225151500,377.2,383.76,52.0,48,49.5,0,69.7,72.3,69.3
20160225153000,377.2,383.76,52.0,48,49.5,0,69.9,72.3,69.3
20160225154500,377.2,383.76,52.0,48,49.5,0,69.8,72.3,69.3
20160225160000,377.2,383.76,52.0,48,49.5,0,69.9,72.3,69.3
20160225161500,377.2,375.56,50.8889,48,50.2,0,69.8,72.3,69.3
20160225163000,377.2,395.24,53.5556,48,50.2,0,69.7,72.3,69.3
20160225164500,377.2,383.76,52.0,48,50.2,100,68.7,72.3,69.3
20160225170000,377.2,383.76,52.0,48,57.9,100,68.6,72.3,69.3
20160225171500,377.2,383.76,52.0,48,55.6,100,69.4,72.3,69.3
20160225173000,377.2,393.6,53.3333,48,51.1,0,69.7,72.3,69.3
20160225174500,377.2,375.56,50.8889,48,51.1,0,69.7,72.3,69.3
20160225180000,377.2,388.68,52.6667,48,50.3,0,69.7,72.3,69.3
20160225181500,377.2,395.24,53.5556,48,50.3,0,69.7,72.3,69.3
20160225183000,377.2,385.4,52.2222,48,50.3,0,69.6,72.3,69.3
20160225184500,377.2,393.6,53.3333,48,50.3,0,69.7,72.3,69.3
20160225190000,377.2,388.68,52.6667,48,50.3,100,68.5,72.3,69.3
20160225191500,377.2,388.68,52.6667,48,58.4,100,68.6,72.3,69.3
20160225193000,377.2,388.68,52.6667,48,67.7,100,68.9,72.3,69.3
20160225194500,377.2,375.56,50.8889,48,69.6,100,69.1,72.3,69.3
20160225200000,377.2,393.6,53.3333,48,61.0,0,69.2,72.3,69.3
20160225201500,377.2,388.68,52.6667,48,65.3,100,68.4,72.3,69.3
20160225203000,377.2,378.84,51.3333,48,70.6,100,68.9,72.3,69.3
20160225204500,377.2,388.68,52.6667,48,73.7,100,69.1,72.3,69.3
20160225210000,377.2,378.84,51.3333,48,53.1,100,68.1,72.3,69.3
20160225211500,377.2,388.68,52.6667,48,76.0,100,69.0,72.3,69.3
20160225213000,377.2,388.68,52.6667,48,71.7,100,69.1,72.3,69.3
20160225214500,377.2,388.68,52.6667,48,75.9,100,69.2,72.3,69.3
20160225220000,377.2,388.68,52.6667,48,73.9,100,69.3,72.3,69.3
20160225221500,377.2,395.24,53.5556,48,72.3,100,69.2,72.3,69.3
20160225223000,377.2,378.84,51.3333,48,74.4,100,69.2,72.3,69.3
20160225224500,377.2,378.84,51.3333,48,73.0,100,69.3,72.3,69.3
20160225230000,377.2,385.4,52.2222,48,73.0,100,69.2,72.3,69.3
20160225231500,377.2,393.6,53.3333,48,74.9,100,69.2,72.3,69.3
20160225233000,377.2,385.4,52.2222,48,71.9,100,69.1,72.3,69.3
20160225234500,377.2,378.84,51.3333,48,76.2,100,69.1,72.3,69.3
20160226000000,377.2,378.84,51.3333,48,76.2,100,69.2,72.3,69.3
20160226001500,377.2,378.84,51.3333,48,79.7,100,69.3,72.3,69.3
20160226003000,377.2,388.68,52.6667,48,56.0,100,68.7,72.3,69.3
20160226004500,377.2,393.6,53.3333,48,78.7,100,68.7,72.3,69.3
20160226010000,377.2,388.68,52.6667,48,72.0,100,68.9,72.3,69.3
20160226011500,377.2,383.76,52.0,48,77.2,100,69.4,72.3,69.3
20160226013000,377.2,388.68,52.6667,48,52.2,100,68.1,72.3,69.3
20160226014500,377.2,383.76,52.0,48,70.8,100,68.8,72.3,69.3
20160226020000,377.2,383.76,52.0,48,78.2,100,69.0,72.3,69.3
20160226021500,377.2,383.76,52.0,48,80.1,100,69.2,72.3,69.3
20160226023000,377.2,369.0,50.0,48,61.2,100,68.9,72.3,69.3
20160226024500,377.2,385.4,52.2222,48,72.6,100,68.5,72.3,69.3
20160226030000,377.2,385.4,52.2222,48,69.7,100,68.7,72.3,69.3
20160226031500,377.2,395.24,53.5556,48,63.7,100,68.9,72.3,69.3
20160226033000,377.2,395.24,53.5556,48,67.2,100,68.4,72.3,69.3
20160226034500,377.2,383.76,52.0,48,78.7,100,68.8,72.3,69.3
20160226040000,377.2,383.76,52.0,48,72.4,100,68.8,72.3,69.3
20160226041500,377.2,383.76,52.0,48,78.8,100,69.2,72.3,69.3
20160226043000,377.2,383.76,52.0,48,78.8,100,69.5,72.3,69.3
20160226044500,377.2,388.68,52.6667,48,63.2,100,68.2,72.3,69.3
20160226050000,377.2,393.6,53.3333,48,76.8,100,68.7,72.3,69.3
20160226051500,377.2,388.68,52.6667,48,74.4,100,69.0,72.3,69.3
20160226053000,377.2,395.24,53.5556,48,77.2,100,69.2,72.3,69.3
20160226054500,377.2,388.68,52.6667,48,78.7,100,69.5,72.3,69.3
20160226060000,377.2,388.68,52.6667,48,76.8,100,68.6,72.3,69.3
20160226061500,377.2,375.56,50.8889,47,73.4,100,68.7,72.3,69.3
20160226063000,377.2,385.4,52.2222,47,73.4,100,68.9,72.3,69.3
20160226064500,377.2,385.4,52.2222,47,78.2,100,69.2,72.3,69.3
20160226070000,377.2,373.92,50.6667,47,58.0,0,69.2,72.3,69.3
20160226071500,377.2,383.76,52.0,47,49.5,100,68.9,72.3,69.3
20160226073000,377.2,388.68,52.6667,47,48.7,100,69.4,72.3,69.3
20160226074500,377.2,388.68,52.6667,47,82.5,100,69.5,75.3,72.3
20160226080000,377.2,383.76,52.0,47,88.6,100,69.2,75.3,72.3
20160226081500,377.2,375.56,50.8889,47,84.9,100,69.4,75.3,72.3
20160226083000,377.2,388.68,52.6667,47,84.9,100,69.6,75.3,72.3
20160226084500,377.2,373.92,50.6667,47,87.4,100,69.5,75.3,72.3
20160226090000,377.2,373.92,50.6667,47,89.8,100,69.7,75.3,72.3
20160226091500,377.2,373.92,50.6667,47,92.3,100,70.1,75.4,72.4
20160226093000,377.2,373.92,50.6667,47,92.3,100,70.2,75.4,72.4
20160226094500,377.2,359.16,48.6667,47,92.3,100,70.4,75.4,72.4
20160226100000,377.2,378.84,51.3333,47,82.1,100,70.3,75.4,72.4
20160226101500,377.2,369.0,50.0,47,92.3,100,70.4,75.4,72.4
20160226103000,377.2,373.92,50.6667,47,82.6,100,70.5,75.4,72.4
20160226104500,377.2,373.92,50.6667,47,92.7,100,70.3,75.4,72.4
20160226110000,377.2,378.84,51.3333,47,88.0,100,70.4,75.4,72.4
20160226111500,377.2,378.84,51.3333,47,83.3,100,70.3,75.4,72.4
20160226113000,377.2,365.72,49.5556,47,91.6,100,69.9,75.4,72.4
20160226114500,377.2,365.72,49.5556,47,83.2,100,70.3,75.4,72.4
20160226120000,377.2,373.92,50.6667,47,92.3,100,70.2,75.4,72.4
20160226121500,377.2,373.92,50.6667,47,82.5,100,70.3,75.4,72.4
20160226123000,377.2,373.92,50.6667,47,92.3,100,70.5,75.4,72.4
20160226124500,377.2,373.92,50.6667,47,82.1,100,70.8,75.4,72.4
20160226130000,377.2,373.92,50.6667,47,92.9,100,70.5,75.4,72.4
20160226131500,377.2,369.0,50.0,47,85.2,100,70.4,75.4,72.4
20160226133000,377.2,369.0,50.0,47,90.5,100,70.7,75.4,72.4
20160226134500,377.2,373.92,50.6667,47,90.5,100,70.8,75.4,72.4
20160226140000,377.2,373.92,50.6667,47,82.4,100,71.0,75.4,72.4
20160226141500,377.2,373.92,50.6667,47,88.9,100,71.1,75.4,72.4
20160226143000,377.2,378.84,51.3333,47,90.4,100,70.7,75.4,72.4
20160226144500,377.2,378.84,51.3333,47,82.1,100,71.2,75.4,72.4
20160226150000,377.2,355.88,48.2222,47,88.1,100,71.0,75.4,72.4
20160226151500,377.2,373.92,50.6667,47,92.2,100,70.9,75.4,72.4
20160226153000,377.2,385.4,52.2222,47,84.3,100,70.9,75.4,72.4
20160226154500,377.2,369.0,50.0,47,85.6,100,70.6,75.4,72.4
20160226160000,377.2,369.0,50.0,47,92.8,100,71.3,75.4,72.4
20160226161500,377.2,369.0,50.0,47,87.3,100,71.3,75.4,72.4
20160226163000,377.2,369.0,50.0,47,82.6,100,71.6,75.4,72.4
20160226164500,377.2,373.92,50.6667,47,86.2,100,71.5,75.4,72.4
20160226170000,377.2,369.0,50.0,47,93.5,100,72.2,75.4,72.4
20160226171500,377.2,369.0,50.0,47,89.8,100,71.7,75.4,72.4
20160226173000,377.2,369.0,50.0,47,88.9,100,71.6,75.4,72.4
20160226174500,377.2,362.44,49.1111,47,84.0,100,71.5,75.4,72.4
20160226180000,377.2,355.88,48.2222,47,92.8,100,71.4,75.4,72.4
20160226181500,377.2,362.44,49.1111,47,82.5,100,71.7,75.4,72.4
20160226183000,377.2,369.0,50.0,47,92.3,100,71.4,75.4,72.4
20160226184500,377.2,369.0,50.0,47,82.5,100,71.7,75.4,72.4
20160226190000,377.2,378.84,51.3333,48,92.9,100,71.7,75.4,72.4
20160226191500,377.2,365.72,49.5556,48,88.4,100,71.7,75.4,72.4
20160226193000,377.2,373.92,50.6667,48,81.1,100,71.8,75.4,72.4
20160226194500,377.2,378.84,51.3333,48,91.2,100,71.6,75.4,72.4
20160226200000,377.2,388.68,52.6667,48,91.2,100,71.8,75.4,72.4
20160226201500,377.2,383.76,52.0,48,82.1,100,72.0,75.4,72.4
