PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226203000,377.2,383.76,52.0,48,92.3,100,71.6,75.4,72.4
20160226204500,377.2,365.72,49.5556,48,83.5,100,71.8,75.4,72.4
20160226210000,377.2,378.84,51.3333,48,89.8,100,71.8,75.4,72.4
20160226211500,377.2,383.76,52.0,48,91.7,100,71.7,75.4,72.4
20160226213000,377.2,365.72,49.5556,48,90.5,100,71.5,75.4,72.4
20160226214500,377.2,385.4,52.2222,48,85.3,100,71.8,75.4,72.4
20160226220000,377.2,369.0,50.0,48,89.9,100,71.7,75.4,72.4
20160226221500,377.2,373.92,50.6667,48,86.2,100,71.8,75.4,72.4
20160226223000,377.2,388.68,52.6667,48,90.4,100,71.3,75.4,72.4
20160226224500,377.2,388.68,52.6667,48,91.7,100,71.7,75.4,72.4
20160226230000,377.2,378.84,51.3333,48,82.0,100,71.6,75.4,72.4
20160226231500,377.2,378.84,51.3333,48,91.1,100,71.4,75.4,72.4
20160226233000,377.2,378.84,51.3333,48,82.0,100,71.5,75.4,72.4
20160226234500,377.2,369.0,50.0,48,90.4,100,71.5,75.4,72.4
20160227000000,377.2,378.84,51.3333,48,82.5,100,71.7,75.4,72.4
20160227001500,377.2,365.72,49.5556,48,85.0,100,71.2,75.4,72.4
20160227003000,377.2,373.92,50.6667,48,86.1,100,71.3,75.4,72.4
20160227004500,377.2,373.92,50.6667,48,80.3,100,71.7,75.4,72.4
20160227010000,377.2,362.44,49.1111,48,86.4,100,71.1,75.4,72.4
20160227011500,377.2,375.56,50.8889,48,86.4,100,71.3,75.4,72.4
20160227013000,377.2,369.0,50.0,48,87.7,100,71.0,75.4,72.4
20160227014500,377.2,378.84,51.3333,48,87.7,100,71.2,75.4,72.4
20160227020000,377.2,365.72,49.5556,48,83.2,100,71.4,75.4,72.4
20160227021500,377.2,365.72,49.5556,48,88.6,100,70.9,75.4,72.4
20160227023000,377.2,373.92,50.6667,48,83.6,100,71.0,75.4,72.4
20160227024500,377.2,373.92,50.6667,48,78.3,100,71.2,75.4,72.4
20160227030000,377.2,373.92,50.6667,48,85.6,100,71.3,75.4,72.4
20160227031500,377.2,373.92,50.6667,48,81.5,100,71.1,75.4,72.4
20160227033000,377.2,378.84,51.3333,48,77.0,100,70.9,75.4,72.4
20160227034500,377.2,385.4,52.2222,48,82.1,100,71.1,75.4,72.4
20160227040000,377.2,365.72,49.5556,48,82.1,100,71.0,75.4,72.4
20160227041500,377.2,378.84,51.3333,48,79.2,100,70.8,75.4,72.4
20160227043000,377.2,378.84,51.3333,48,77.8,100,70.7,75.4,72.4
20160227044500,377.2,383.76,52.0,48,81.1,100,70.6,75.4,72.4
20160227050000,377.2,375.56,50.8889,48,79.6,100,70.7,75.4,72.4
20160227051500,377.2,385.4,52.2222,48,76.4,100,70.7,75.4,72.4
20160227053000,377.2,373.92,50.6667,48,81.1,100,70.6,75.4,72.4
20160227054500,377.2,378.84,51.3333,48,81.1,100,70.4,75.4,72.4
20160227060000,377.2,393.6,53.3333,48,75.4,100,70.4,75.4,72.4
20160227061500,377.2,385.4,52.2222,48,80.6,100,70.4,75.4,72.4
20160227063000,377.2,375.56,50.8889,48,79.6,100,70.3,75.4,72.4
20160227064500,377.2,375.56,50.8889,48,75.8,100,70.3,75.4,72.4
20160227070000,377.2,375.56,50.8889,48,80.6,100,70.3,75.4,72.4
20160227071500,377.2,385.4,52.2222,48,79.1,100,70.2,75.4,72.4
20160227073000,377.2,393.6,53.3333,48,75.8,100,69.9,75.4,72.4
20160227074500,377.2,393.6,53.3333,48,81.1,100,70.5,75.4,72.4
20160227080000,377.2,383.76,52.0,48,81.1,100,70.4,75.4,72.4
20160227081500,377.2,375.56,50.8889,48,78.3,100,70.3,75.4,72.4
20160227083000,377.2,388.68,52.6667,48,81.1,100,70.3,75.4,72.4
20160227084500,377.2,398.52,54.0,48,82.0,100,70.4,75.4,72.4
20160227090000,377.2,398.52,54.0,48,79.6,100,69.8,75.4,72.4
20160227091500,377.2,378.84,51.3333,48,76.8,100,69.8,75.4,72.4
20160227093000,377.2,395.24,53.5556,48,82.5,100,70.0,75.4,72.4
20160227094500,377.2,403.44,54.6667,48,80.6,100,70.4,75.4,72.4
20160227100000,377.2,388.68,52.6667,48,80.6,100,70.1,75.4,72.4
20160227101500,377.2,403.44,54.6667,48,85.1,100,70.3,75.4,72.4
20160227103000,377.2,373.92,50.6667,48,81.3,100,70.2,75.4,72.4
20160227104500,377.2,385.4,52.2222,48,86.8,100,70.1,75.4,72.4
20160227110000,377.2,385.4,52.2222,48,84.8,100,70.5,75.4,72.4
20160227111500,377.2,395.24,53.5556,48,79.6,100,70.2,75.4,72.4
20160227113000,377.2,395.24,53.5556,48,84.4,100,70.3,75.4,72.4
20160227114500,377.2,395.24,53.5556,48,87.4,100,70.2,75.4,72.4
20160227120000,377.2,385.4,52.2222,48,80.9,100,70.2,75.4,72.4
20160227121500,377.2,385.4,52.2222,48,88.3,100,70.2,75.4,72.4
20160227123000,377.2,395.24,53.5556,48,86.8,100,70.6,75.4,72.4
20160227124500,377.2,395.24,53.5556,48,81.1,100,70.2,75.4,72.4
20160227130000,377.2,385.4,52.2222,48,90.1,100,70.3,75.4,72.4
20160227131500,377.2,395.24,53.5556,48,82.5,100,70.5,75.4,72.4
20160227133000,377.2,385.4,52.2222,48,90.3,100,70.6,75.4,72.4
20160227134500,377.2,385.4,52.2222,48,86.8,100,70.1,75.4,72.4
20160227140000,377.2,385.4,52.2222,48,85.8,100,70.7,75.4,72.4
20160227141500,377.2,405.08,54.8889,48,88.0,100,70.2,75.4,72.4
20160227143000,377.2,393.6,53.3333,48,91.4,100,70.5,75.4,72.4
20160227144500,377.2,398.52,54.0,48,89.2,100,70.5,75.4,72.4
20160227150000,377.2,385.4,52.2222,48,89.2,100,70.3,75.4,72.4
20160227151500,377.2,393.6,53.3333,48,88.0,100,70.4,75.4,72.4
20160227153000,377.2,383.76,52.0,48,88.0,100,70.7,75.4,72.4
20160227154500,377.2,378.84,51.3333,48,91.7,100,70.7,75.4,72.4
20160227160000,377.2,395.24,53.5556,48,87.1,100,70.8,75.4,72.4
20160227161500,377.2,388.68,52.6667,48,82.8,100,70.7,75.4,72.4
20160227163000,377.2,393.6,53.3333,48,89.3,100,70.7,75.4,72.4
20160227164500,377.2,375.56,50.8889,48,91.7,100,70.7,75.4,72.4
20160227170000,377.2,393.6,53.3333,48,82.6,100,70.4,75.4,72.4
20160227171500,377.2,378.84,51.3333,48,93.1,100,70.7,75.4,72.4
20160227173000,377.2,378.84,51.3333,48,82.6,100,70.8,75.4,72.4
20160227174500,377.2,383.76,52.0,48,92.9,100,71.1,75.4,72.4
20160227180000,377.2,383.76,52.0,48,82.5,100,70.8,75.4,72.4
20160227181500,377.2,383.76,52.0,48,92.4,100,71.0,75.4,72.4
20160227183000,377.2,393.6,53.3333,48,87.3,100,71.0,75.4,72.4
20160227184500,377.2,378.84,51.3333,48,92.4,100,71.3,75.4,72.4
20160227190000,377.2,383.76,52.0,48,83.7,100,71.2,75.4,72.4
20160227191500,377.2,383.76,52.0,48,92.3,100,71.3,75.4,72.4
20160227193000,377.2,378.84,51.3333,48,81.7,100,71.3,75.4,72.4
20160227194500,377.2,393.6,53.3333,48,88.6,100,71.3,75.4,72.4
20160227200000,377.2,388.68,52.6667,48,88.6,100,71.0,75.4,72.4
20160227201500,377.2,383.76,52.0,48,86.2,100,71.0,75.4,72.4
20160227203000,377.2,375.56,50.8889,48,83.8,100,71.3,75.4,72.4
20160227204500,377.2,375.56,50.8889,48,87.5,100,71.4,75.4,72.4
20160227210000,377.2,375.56,50.8889,48,79.7,100,71.3,75.4,72.4
20160227211500,377.2,388.68,52.6667,48,88.0,100,71.6,75.4,72.4
20160227213000,377.2,378.84,51.3333,48,79.6,100,71.2,75.4,72.4
20160227214500,377.2,378.84,51.3333,48,87.4,100,71.5,75.4,72.4
20160227220000,377.2,385.4,52.2222,48,82.0,100,71.3,75.4,72.4
20160227221500,377.2,369.0,50.0,48,83.6,100,71.1,75.4,72.4
20160227223000,377.2,369.0,50.0,48,87.4,100,71.3,75.4,72.4
20160227224500,377.2,373.92,50.6667,48,80.1,100,71.3,75.4,72.4
20160227230000,377.2,373.92,50.6667,48,89.2,100,70.9,75.4,72.4
20160227231500,377.2,369.0,50.0,48,82.4,100,71.4,75.4,72.4
20160227233000,377.2,373.92,50.6667,48,89.8,100,70.8,75.4,72.4
20160227234500,377.2,365.72,49.5556,48,80.7,100,71.3,75.4,72.4
20160228000000,377.2,365.72,49.5556,48,90.4,100,71.2,75.4,72.4
20160228001500,377.2,365.72,49.5556,48,81.6,100,71.3,75.4,72.4
20160228003000,377.2,365.72,49.5556,48,89.3,100,71.2,75.4,72.4
20160228004500,377.2,383.76,52.0,48,86.3,100,71.3,75.4,72.4
20160228010000,377.2,378.84,51.3333,48,86.3,100,70.9,75.4,72.4
20160228011500,377.2,362.44,49.1111,48,88.5,100,70.7,75.4,72.4
20160228013000,377.2,385.4,52.2222,48,84.9,100,71.2,75.4,72.4
20160228014500,377.2,385.4,52.2222,48,80.6,100,71.3,75.4,72.4
20160228020000,377.2,385.4,52.2222,48,84.9,100,71.5,75.4,72.4
20160228021500,377.2,375.56,50.8889,48,80.1,100,71.4,75.4,72.4
20160228023000,377.2,375.56,50.8889,48,83.0,100,71.2,75.4,72.4
20160228024500,377.2,383.76,52.0,48,84.3,100,71.2,75.4,72.4
20160228030000,377.2,383.76,52.0,48,79.4,100,71.1,75.4,72.4
20160228031500,377.2,375.56,50.8889,48,77.9,100,70.7,75.4,72.4
20160228033000,377.2,385.4,52.2222,48,84.9,100,71.2,75.4,72.4
20160228034500,377.2,373.92,50.6667,48,82.0,100,71.2,75.4,72.4
20160228040000,377.2,378.84,51.3333,48,78.5,100,70.9,75.4,72.4
20160228041500,377.2,378.84,51.3333,48,84.9,100,71.1,75.4,72.4
20160228043000,377.2,378.84,51.3333,48,80.6,100,70.9,75.4,72.4
20160228044500,377.2,365.72,49.5556,48,77.9,100,70.7,75.4,72.4
20160228050000,377.2,378.84,51.3333,48,83.7,100,71.0,75.4,72.4
20160228051500,377.2,369.0,50.0,48,81.1,100,70.8,75.4,72.4
20160228053000,377.2,373.92,50.6667,48,76.9,100,70.8,75.4,72.4
20160228054500,377.2,378.84,51.3333,48,83.2,100,70.8,75.4,72.4
20160228060000,377.2,385.4,52.2222,48,79.7,100,70.4,75.4,72.4
20160228061500,377.2,385.4,52.2222,48,76.3,100,70.2,75.4,72.4
20160228063000,377.2,378.84,51.3333,48,82.1,100,70.7,75.4,72.4
20160228064500,377.2,383.76,52.0,48,80.6,100,70.3,75.4,72.4
20160228070000,377.2,378.84,51.3333,48,76.4,100,70.0,75.4,72.4
20160228071500,377.2,378.84,51.3333,48,83.1,100,71.0,75.4,72.4
20160228073000,377.2,378.84,51.3333,48,81.1,100,70.5,75.4,72.4
20160228074500,377.2,393.6,53.3333,48,77.2,100,70.4,75.4,72.4
20160228080000,377.2,383.76,52.0,48,82.6,100,70.6,75.4,72.4
20160228081500,377.2,383.76,52.0,48,82.6,100,70.2,75.4,72.4
20160228083000,377.2,383.76,52.0,48,79.6,100,70.0,75.4,72.4
20160228084500,377.2,393.6,53.3333,48,82.6,100,70.3,75.4,72.4
20160228090000,377.2,388.68,52.6667,48,85.6,100,70.3,75.4,72.4
20160228091500,377.2,388.68,52.6667,48,78.4,100,70.2,75.4,72.4
20160228093000,377.2,378.84,51.3333,48,86.8,100,70.4,75.4,72.4
20160228094500,377.2,378.84,51.3333,48,82.1,100,70.6,75.4,72.4
20160228100000,377.2,383.76,52.0,48,89.2,100,71.0,75.4,72.4
20160228101500,377.2,383.76,52.0,48,81.6,100,70.9,75.4,72.4
20160228103000,377.2,373.92,50.6667,48,90.4,100,70.5,75.4,72.4
20160228104500,377.2,383.76,52.0,48,82.1,100,70.7,75.4,72.4
20160228110000,377.2,383.76,52.0,48,89.8,100,70.9,75.4,72.4
20160228111500,377.2,383.76,52.0,48,93.6,100,70.7,75.4,72.4
20160228113000,377.2,375.56,50.8889,48,84.9,100,70.9,75.4,72.4
20160228114500,377.2,375.56,50.8889,48,93.0,100,70.6,75.4,72.4
20160228120000,377.2,375.56,50.8889,48,86.4,100,70.8,75.4,72.4
20160228121500,377.2,375.56,50.8889,48,92.9,100,70.8,75.4,72.4
20160228123000,377.2,375.56,50.8889,48,87.4,100,70.6,75.4,72.4
20160228124500,377.2,375.56,50.8889,48,93.9,100,71.1,75.4,72.4
20160228130000,377.2,365.72,49.5556,48,83.8,100,71.1,75.4,72.4
20160228131500,377.2,373.92,50.6667,48,91.3,100,71.1,75.4,72.4
20160228133000,377.2,365.72,49.5556,48,92.9,100,70.7,75.4,72.4
20160228134500,377.2,365.72,49.5556,48,84.4,100,71.1,75.4,72.4
20160228140000,377.2,359.16,48.6667,48,93.5,100,71.2,75.4,72.4
20160228141500,377.2,369.0,50.0,48,86.3,100,71.3,75.4,72.4
20160228143000,377.2,373.92,50.6667,48,92.9,100,71.3,75.4,72.4
20160228144500,377.2,359.16,48.6667,48,84.4,100,71.3,75.4,72.4
20160228150000,377.2,375.56,50.8889,48,89.8,100,71.2,75.4,72.4
20160228151500,377.2,369.0,50.0,48,93.5,100,71.2,75.4,72.4
20160228153000,377.2,369.0,50.0,48,86.1,100,71.3,75.4,72.4
20160228154500,377.2,362.44,49.1111,48,87.5,100,71.4,75.4,72.4
20160228160000,377.2,362.44,49.1111,48,93.6,100,71.1,75.4,72.4
20160228161500,377.2,375.56,50.8889,48,95.3,100,71.1,75.4,72.4
20160228163000,377.2,359.16,48.6667,48,93.2,100,71.0,75.4,72.4
20160228164500,377.2,359.16,48.6667,48,89.1,100,71.0,75.4,72.4
20160228170000,377.2,359.16,48.6667,48,88.2,100,71.2,75.4,72.4
20160228171500,377.2,359.16,48.6667,48,95.3,100,71.1,75.4,72.4
20160228173000,377.2,375.56,50.8889,48,88.0,100,71.3,75.4,72.4
20160228174500,377.2,375.56,50.8889,48,86.9,100,71.2,75.4,72.4
20160228180000,377.2,369.0,50.0,48,91.2,100,71.3,75.4,72.4
20160228181500,377.2,362.44,49.1111,48,94.1,100,71.3,75.4,72.4
20160228183000,377.2,369.0,50.0,48,91.2,100,71.3,75.4,72.4
20160228184500,377.2,375.56,50.8889,48,88.0,100,71.4,75.4,72.4
20160228190000,377.2,365.72,49.5556,48,86.2,100,71.5,75.4,72.4
20160228191500,377.2,365.72,49.5556,48,94.9,100,71.1,75.4,72.4
20160228193000,377.2,365.72,49.5556,48,89.3,100,71.4,75.4,72.4
20160228194500,377.2,365.72,49.5556,48,85.6,100,71.6,75.4,72.4
20160228200000,377.2,365.72,49.5556,48,92.4,100,71.5,75.4,72.4
20160228201500,377.2,373.92,50.6667,48,91.3,100,71.5,75.4,72.4
20160228203000,377.2,383.76,52.0,48,84.6,100,71.7,75.4,72.4
20160228204500,377.2,373.92,50.6667,48,95.3,100,71.5,75.4,72.4
20160228210000,377.2,373.92,50.6667,48,89.8,100,71.6,75.4,72.4
20160228211500,377.2,369.0,50.0,48,87.5,100,71.6,75.4,72.4
20160228213000,377.2,388.68,52.6667,48,94.0,100,71.4,75.4,72.4
20160228214500,377.2,373.92,50.6667,48,90.4,100,72.1,75.4,72.4
20160228220000,377.2,369.0,50.0,48,84.9,100,72.2,75.4,72.4
20160228221500,377.2,378.84,51.3333,48,87.5,100,72.0,75.4,72.4
20160228223000,377.2,369.0,50.0,48,93.5,100,71.6,75.4,72.4
20160228224500,377.2,362.44,49.1111,48,84.9,100,72.0,75.4,72.4
20160228230000,377.2,375.56,50.8889,48,93.6,100,72.1,75.4,72.4
20160228231500,377.2,362.44,49.1111,48,91.7,100,72.1,75.4,72.4
20160228233000,377.2,362.44,49.1111,48,87.1,100,71.7,75.4,72.4
20160228234500,377.2,369.0,50.0,48,94.1,100,71.7,75.4,72.4
20160229000000,377.2,369.0,50.0,48,85.7,100,71.8,75.4,72.4
20160229001500,377.2,369.0,50.0,48,90.1,100,71.9,75.4,72.4
20160229003000,377.2,359.16,48.6667,48,92.9,100,71.8,75.4,72.4
20160229004500,377.2,365.72,49.5556,48,84.3,100,71.7,75.4,72.4
20160229010000,377.2,373.92,50.6667,48,91.1,100,71.6,75.4,72.4
20160229011500,377.2,369.0,50.0,48,92.9,100,71.4,75.4,72.4
20160229013000,377.2,373.92,50.6667,48,84.3,100,71.5,75.4,72.4
20160229014500,377.2,369.0,50.0,48,94.7,100,71.4,75.4,72.4
20160229020000,377.2,369.0,50.0,48,84.5,100,71.6,75.4,72.4
20160229021500,377.2,369.0,50.0,48,94.7,100,71.6,75.4,72.4
20160229023000,377.2,375.56,50.8889,48,85.0,100,71.8,75.4,72.4
20160229024500,377.2,375.56,50.8889,48,93.5,100,71.5,75.4,72.4
20160229030000,377.2,375.56,50.8889,48,95.6,100,71.3,75.4,72.4
20160229031500,377.2,375.56,50.8889,48,83.8,100,71.4,75.4,72.4
20160229033000,377.2,369.0,50.0,48,94.7,100,71.3,75.4,72.4
20160229034500,377.2,369.0,50.0,48,90.1,100,71.7,75.4,72.4
20160229040000,377.2,369.0,50.0,48,83.3,100,71.6,75.4,72.4
20160229041500,377.2,373.92,50.6667,48,92.2,100,71.4,75.4,72.4
20160229043000,377.2,373.92,50.6667,48,93.5,100,71.4,75.4,72.4
20160229044500,377.2,373.92,50.6667,48,93.5,100,71.3,75.4,72.4
20160229050000,377.2,373.92,50.6667,48,89.4,100,71.5,75.4,72.4
20160229051500,377.2,355.88,48.2222,48,94.7,100,71.2,75.4,72.4
20160229053000,377.2,373.92,50.6667,48,87.3,100,71.3,75.4,72.4
20160229054500,377.2,365.72,49.5556,48,89.8,100,71.6,75.4,72.4
20160229060000,377.2,375.56,50.8889,48,94.1,100,71.6,75.4,72.4
20160229061500,377.2,398.52,54.0,49,54.3,0,69.8,70.8,67.8
20160229063000,377.2,405.08,54.8889,50,52.3,0,68.7,70.4,67.4
20160229064500,377.2,395.24,53.5556,48,52.3,0,68.4,70.9,67.9
20160229070000,377.2,388.68,52.6667,48,52.3,0,68.3,70.9,67.9
20160229071500,377.2,388.68,52.6667,48,52.3,0,69.6,70.9,67.9
20160229073000,377.2,388.68,52.6667,48,52.3,0,69.6,70.9,67.9
20160229074500,377.2,398.52,54.0,48,52.3,0,69.7,70.9,67.9
20160229080000,377.2,403.44,54.6667,48,52.3,0,69.6,70.9,67.9
20160229081500,377.2,393.6,53.3333,48,52.3,0,69.8,70.9,67.9
20160229083000,377.2,393.6,53.3333,48,52.3,0,69.8,70.9,67.9
20160229084500,377.2,393.6,53.3333,48,52.3,0,70.2,70.9,67.9
20160229090000,377.2,398.52,54.0,48,52.3,0,70.3,70.8,67.8
20160229091500,377.2,405.08,54.8889,48,52.3,0,70.3,70.8,67.8
20160229093000,377.2,393.6,53.3333,48,53.1,0,70.3,70.8,67.8
20160229094500,377.2,388.68,52.6667,48,53.1,0,70.5,70.8,67.8
20160229100000,377.2,398.52,54.0,48,53.1,0,70.5,70.8,67.8
20160229101500,377.2,393.6,53.3333,48,53.1,0,70.6,70.8,67.8
20160229103000,377.2,408.36,55.3333,49,53.1,0,70.5,70.8,67.8
20160229104500,377.2,454.28,61.5556,51,53.1,0,70.7,70.4,67.4
20160229110000,377.2,444.44,60.2222,50,53.1,0,70.5,70.4,67.4
20160229111500,377.2,457.56,62.0,50,53.1,0,70.6,70.4,67.4
20160229113000,377.2,419.84,56.8889,49,53.1,0,70.4,70.4,67.4
20160229114500,377.2,457.56,62.0,51,53.1,0,70.6,70.4,67.4
20160229120000,377.2,496.92,67.3333,52,53.1,0,70.5,70.4,67.4
20160229121500,377.2,496.92,67.3333,52,53.1,0,70.4,70.4,67.4
20160229123000,377.2,496.92,67.3333,52,53.1,0,70.3,70.4,67.4
20160229124500,377.2,437.88,59.3333,49,53.1,0,70.2,70.4,67.4
20160229130000,377.2,416.56,56.4444,49,53.1,0,70.2,70.4,67.4
20160229131500,377.2,408.36,55.3333,49,53.1,0,70.6,70.4,67.4
20160229133000,377.2,408.36,55.3333,49,53.1,0,70.5,70.4,67.4
20160229134500,377.2,393.6,53.3333,48,53.1,0,70.5,70.8,67.8
20160229140000,377.2,385.4,52.2222,48,53.1,0,70.3,70.8,67.8
20160229141500,377.2,393.6,53.3333,48,53.1,0,70.3,70.8,67.8
20160229143000,377.2,383.76,52.0,48,53.1,0,70.3,70.8,67.8
20160229144500,377.2,410.0,55.5556,49,53.1,0,70.3,70.5,67.5
20160229150000,377.2,378.84,51.3333,48,53.1,0,69.9,70.4,67.4
20160229151500,377.2,398.52,54.0,49,53.1,0,70.2,70.4,67.4
20160229153000,377.2,477.24,64.6667,52,53.1,0,70.0,70.4,67.4
20160229154500,377.2,375.56,50.8889,48,53.1,0,69.9,70.8,67.8
20160229160000,377.2,416.56,56.4444,49,53.1,0,70.2,70.8,67.8
20160229161500,377.2,393.6,53.3333,48,53.1,0,70.0,70.8,67.8
20160229163000,377.2,449.36,60.8889,50,53.1,0,70.3,70.4,67.4
20160229164500,377.2,383.76,52.0,48,53.1,0,69.7,70.8,67.8
20160229170000,377.2,383.76,52.0,49,53.1,0,69.3,70.8,67.8
20160229171500,377.2,395.24,53.5556,49,53.1,0,69.2,70.8,67.8
20160229173000,377.2,395.24,53.5556,49,53.1,0,69.2,70.8,67.8
20160229174500,377.2,378.84,51.3333,48,53.1,0,68.7,70.8,67.8
20160229180000,377.2,369.0,50.0,48,53.1,0,68.5,70.8,67.8
20160229181500,377.2,419.84,56.8889,50,53.1,0,68.6,70.5,67.5
20160229183000,377.2,398.52,54.0,49,53.1,0,68.1,70.8,67.8
20160229184500,377.2,398.52,54.0,49,53.1,0,68.1,70.8,67.8
20160229190000,377.2,408.36,55.3333,49,53.1,0,67.9,70.8,67.8
20160229191500,377.2,398.52,54.0,49,53.1,0,67.8,70.8,67.8
20160229193000,377.2,378.84,51.3333,49,53.1,0,67.8,70.8,67.8
20160229194500,377.2,385.4,52.2222,49,53.1,0,67.9,70.8,67.8
20160229200000,377.2,385.4,52.2222,49,53.1,0,67.9,70.8,67.8
20160229201500,377.2,385.4,52.2222,49,53.1,0,68.0,70.8,67.8
20160229203000,377.2,385.4,52.2222,49,53.1,0,67.8,70.8,67.8
20160229204500,377.2,393.6,53.3333,49,53.1,0,67.6,70.8,67.8
20160229210000,377.2,378.84,51.3333,49,53.1,0,67.6,70.8,67.8
20160229211500,377.2,383.76,52.0,49,53.1,0,67.7,70.8,67.8
20160229213000,377.2,398.52,54.0,49,53.1,0,67.7,70.8,67.8
20160229214500,377.2,373.92,50.6667,49,53.1,0,67.6,70.8,67.8
20160229220000,377.2,369.0,50.0,49,53.1,0,67.6,70.8,67.8
20160229221500,377.2,385.4,52.2222,49,53.1,0,67.7,70.8,67.8
20160229223000,377.2,393.6,53.3333,49,53.1,0,67.6,70.8,67.8
20160229224500,377.2,383.76,52.0,49,53.1,0,67.6,70.8,67.8
20160229230000,377.2,383.76,52.0,49,53.1,0,68.2,70.8,67.8
20160229231500,377.2,388.68,52.6667,49,53.1,0,68.0,70.8,67.8
20160229233000,377.2,388.68,52.6667,49,53.1,0,68.0,70.8,67.8
20160229234500,377.2,378.84,51.3333,49,53.1,0,68.1,70.8,67.8
20160301000000,377.2,385.4,52.2222,49,53.1,0,68.1,70.8,67.8
20160301001500,377.2,385.4,52.2222,49,53.1,0,68.2,70.8,67.8
20160301003000,377.2,395.24,53.5556,49,53.1,0,68.1,70.8,67.8
20160301004500,377.2,395.24,53.5556,49,52.5,0,68.1,70.8,67.8
20160301010000,377.2,385.4,52.2222,49,52.5,0,68.1,70.8,67.8
20160301011500,377.2,393.6,53.3333,49,52.5,0,67.9,70.8,67.8
20160301013000,377.2,385.4,52.2222,49,52.5,0,68.1,70.8,67.8
20160301014500,377.2,378.84,51.3333,49,52.5,0,67.9,70.8,67.8
20160301020000,377.2,383.76,52.0,49,52.5,0,68.0,70.8,67.8
20160301021500,377.2,373.92,50.6667,49,52.5,0,67.8,70.8,67.8
20160301023000,377.2,373.92,50.6667,49,52.5,0,67.9,70.8,67.8
20160301024500,377.2,388.68,52.6667,49,52.5,0,68.1,70.8,67.8
20160301030000,377.2,423.12,57.3333,50,52.5,0,68.3,70.8,67.8
20160301031500,377.2,383.76,52.0,49,52.5,0,68.0,70.8,67.8
20160301033000,377.2,375.56,50.8889,49,52.5,0,68.0,70.8,67.8
20160301034500,377.2,385.4,52.2222,49,52.5,100,67.6,70.8,67.8
20160301040000,377.2,385.4,52.2222,49,52.5,100,67.5,70.8,67.8
20160301041500,377.2,385.4,52.2222,49,52.5,100,67.7,70.8,67.8
20160301043000,377.2,375.56,50.8889,49,52.5,100,67.6,70.8,67.8
20160301044500,377.2,369.0,50.0,49,52.5,100,67.7,70.8,67.8
20160301050000,377.2,375.56,50.8889,49,53.1,100,67.5,70.8,67.8
20160301051500,377.2,385.4,52.2222,49,53.1,100,67.4,70.4,67.4
20160301053000,377.2,385.4,52.2222,49,53.1,0,67.5,70.4,67.4
20160301054500,377.2,385.4,52.2222,49,53.1,0,67.6,70.4,67.4
20160301060000,377.2,398.52,54.0,49,53.1,0,67.6,70.4,67.4
20160301061500,377.2,398.52,54.0,49,53.1,0,67.7,70.4,67.4
20160301063000,377.2,398.52,54.0,49,53.1,0,67.7,70.4,67.4
20160301064500,377.2,398.52,54.0,50,53.1,100,67.7,70.8,67.8
20160301070000,377.2,398.52,54.0,49,53.1,0,68.6,70.4,67.4
20160301071500,377.2,449.36,60.8889,52,53.1,0,68.9,69.9,66.9
20160301073000,377.2,388.68,52.6667,49,53.1,0,69.3,70.4,67.4
20160301074500,377.2,388.68,52.6667,49,53.1,0,69.4,70.4,67.4
20160301080000,377.2,419.84,56.8889,50,53.1,0,69.5,70.4,67.4
20160301081500,377.2,410.0,55.5556,50,53.1,0,69.5,70.4,67.4
20160301083000,377.2,378.84,51.3333,49,53.1,0,69.7,70.4,67.4
20160301084500,377.2,388.68,52.6667,49,53.9,0,70.0,70.4,67.4
20160301090000,377.2,434.6,58.8889,51,53.9,0,70.3,70.4,67.4
20160301091500,377.2,385.4,52.2222,49,53.9,0,70.2,70.8,67.8
20160301093000,377.2,457.56,62.0,52,53.9,0,70.2,70.1,67.1
20160301094500,377.2,457.56,62.0,52,53.9,0,70.0,70.0,67.0
20160301100000,377.2,431.32,58.4444,50,54.6,0,70.1,70.4,67.4
20160301101500,377.2,388.68,52.6667,49,54.6,0,70.0,70.4,67.4
20160301103000,377.2,395.24,53.5556,49,54.6,0,70.3,70.4,67.4
20160301104500,377.2,378.84,51.3333,48,54.6,0,70.2,70.4,67.4
20160301110000,377.2,403.44,54.6667,49,54.6,0,70.2,70.8,67.8
20160301111500,377.2,398.52,54.0,49,54.6,0,70.2,70.8,67.8
20160301113000,377.2,398.52,54.0,48,54.6,0,70.3,70.8,67.8
20160301114500,377.2,393.6,53.3333,48,54.6,0,70.2,70.8,67.8
20160301120000,377.2,388.68,52.6667,48,54.6,0,70.3,70.8,67.8
20160301121500,377.2,395.24,53.5556,48,54.6,0,70.2,70.8,67.8
20160301123000,377.2,395.24,53.5556,48,54.6,0,70.2,70.8,67.8
20160301124500,377.2,395.24,53.5556,49,54.6,0,70.2,70.8,67.8
20160301130000,377.2,405.08,54.8889,49,54.6,0,70.0,70.8,67.8
20160301131500,377.2,395.24,53.5556,48,54.6,0,70.1,70.8,67.8
20160301133000,377.2,395.24,53.5556,48,54.6,0,69.9,70.8,67.8
20160301134500,377.2,395.24,53.5556,48,54.6,0,69.8,70.8,67.8
20160301140000,377.2,385.4,52.2222,48,54.6,0,70.0,70.8,67.8
20160301141500,377.2,385.4,52.2222,48,54.6,0,69.9,70.8,67.8
20160301143000,377.2,385.4,52.2222,48,54.6,0,69.9,70.8,67.8
20160301144500,377.2,385.4,52.2222,48,54.6,0,69.8,70.8,67.8
20160301150000,377.2,378.84,51.3333,48,54.6,0,69.8,70.8,67.8
20160301151500,377.2,393.6,53.3333,48,54.6,0,70.0,70.8,67.8
20160301153000,377.2,385.4,52.2222,48,54.6,0,69.8,70.8,67.8
20160301154500,377.2,395.24,53.5556,49,54.6,0,69.9,70.8,67.8
20160301160000,377.2,403.44,54.6667,49,54.6,0,69.9,70.8,67.8
20160301161500,377.2,375.56,50.8889,48,54.6,0,70.0,70.8,67.8
20160301163000,377.2,405.08,54.8889,49,53.9,0,70.0,70.8,67.8
20160301164500,377.2,393.6,53.3333,49,53.9,0,69.4,70.8,67.8
20160301170000,377.2,393.6,53.3333,49,53.9,0,69.5,70.8,67.8
20160301171500,377.2,388.68,52.6667,49,53.9,0,69.4,70.8,67.8
20160301173000,377.2,378.84,51.3333,48,53.9,0,69.3,70.8,67.8
20160301174500,377.2,378.84,51.3333,48,53.9,0,69.0,70.8,67.8
20160301180000,377.2,388.68,52.6667,48,53.9,0,69.2,70.8,67.8
20160301181500,377.2,378.84,51.3333,49,53.9,0,68.2,70.8,67.8
20160301183000,377.2,388.68,52.6667,49,53.9,0,68.2,70.8,67.8
20160301184500,377.2,388.68,52.6667,49,53.9,0,68.0,70.8,67.8
20160301190000,377.2,403.44,54.6667,49,53.9,0,67.9,70.8,67.8
20160301191500,377.2,395.24,53.5556,49,53.9,0,67.7,70.8,67.8
20160301193000,377.2,375.56,50.8889,48,53.9,0,68.1,70.8,67.8
20160301194500,377.2,398.52,54.0,49,53.9,0,67.9,70.8,67.8
20160301200000,377.2,405.08,54.8889,49,53.9,0,68.0,70.8,67.8
20160301201500,377.2,388.68,52.6667,49,53.9,0,68.1,70.8,67.8
20160301203000,377.2,408.36,55.3333,49,53.9,0,67.8,70.8,67.8
20160301204500,377.2,395.24,53.5556,49,53.9,0,67.8,70.8,67.8
20160301210000,377.2,375.56,50.8889,48,53.9,0,67.9,70.8,67.8
20160301211500,377.2,385.4,52.2222,48,53.9,0,68.1,70.8,67.8
20160301213000,377.2,375.56,50.8889,48,53.9,0,68.1,70.8,67.8
20160301214500,377.2,375.56,50.8889,48,53.9,0,68.1,70.8,67.8
20160301220000,377.2,385.4,52.2222,49,53.9,0,67.7,70.8,67.8
20160301221500,377.2,378.84,51.3333,49,53.9,100,67.5,70.8,67.8
20160301223000,377.2,388.68,52.6667,49,53.9,100,67.6,70.8,67.8
20160301224500,377.2,378.84,51.3333,49,53.9,100,67.6,70.8,67.8
20160301230000,377.2,395.24,53.5556,49,53.9,0,67.9,70.4,67.4
20160301231500,377.2,378.84,51.3333,49,53.9,0,68.0,70.4,67.4
20160301233000,377.2,408.36,55.3333,50,53.9,0,68.1,70.4,67.4
20160301234500,377.2,388.68,52.6667,49,53.1,0,67.9,70.4,67.4
20160302000000,377.2,398.52,54.0,49,53.1,0,68.1,70.4,67.4
20160302001500,377.2,373.92,50.6667,49,53.1,0,68.0,70.4,67.4
20160302003000,377.2,388.68,52.6667,49,53.1,0,67.9,70.4,67.4
20160302004500,377.2,388.68,52.6667,49,52.3,0,67.9,70.4,67.4
20160302010000,377.2,375.56,50.8889,49,52.3,0,67.9,70.4,67.4
20160302011500,377.2,383.76,52.0,49,52.3,0,67.7,70.4,67.4
20160302013000,377.2,359.16,48.6667,48,51.5,0,67.3,70.4,67.4
20160302014500,377.2,359.16,48.6667,48,51.5,100,67.1,70.4,67.4
20160302020000,377.2,375.56,50.8889,48,51.5,100,67.0,70.4,67.4
20160302021500,377.2,365.72,49.5556,48,51.5,100,67.5,70.4,67.4
20160302023000,377.2,383.76,52.0,49,51.5,0,67.6,70.4,67.4
20160302024500,377.2,395.24,53.5556,49,51.5,0,67.6,70.4,67.4
20160302030000,377.2,388.68,52.6667,49,51.5,0,67.3,70.4,67.4
20160302031500,377.2,388.68,52.6667,49,51.5,100,66.8,70.4,67.4
20160302033000,377.2,388.68,52.6667,49,51.5,100,66.8,70.4,67.4
20160302034500,377.2,373.92,50.6667,49,57.5,100,66.9,70.4,67.4
20160302040000,377.2,373.92,50.6667,49,61.1,100,67.4,70.4,67.4
20160302041500,377.2,383.76,52.0,49,58.1,0,67.7,70.4,67.4
20160302043000,377.2,393.6,53.3333,49,51.5,0,67.5,70.4,67.4
20160302044500,377.2,403.44,54.6667,50,50.7,0,67.4,70.4,67.4
20160302050000,377.2,393.6,53.3333,49,50.7,100,67.4,70.4,67.4
20160302051500,377.2,385.4,52.2222,49,50.7,100,67.5,70.4,67.4
20160302053000,377.2,398.52,54.0,49,50.7,100,67.3,70.4,67.4
20160302054500,377.2,393.6,53.3333,49,49.9,0,67.3,70.4,67.4
20160302060000,377.2,383.76,52.0,48,49.9,100,67.2,70.4,67.4
20160302061500,377.2,383.76,52.0,48,49.9,0,67.7,70.4,67.4
20160302063000,377.2,383.76,52.0,48,49.9,0,67.2,70.4,67.4
20160302064500,377.2,393.6,53.3333,48,49.9,100,67.5,70.8,67.8
20160302070000,377.2,385.4,52.2222,48,49.9,100,67.5,70.8,67.8
20160302071500,377.2,385.4,52.2222,48,49.9,0,68.5,70.8,67.8
20160302073000,377.2,385.4,52.2222,48,49.9,0,68.7,70.8,67.8
20160302074500,377.2,416.56,56.4444,49,49.9,0,68.7,70.4,67.4
20160302080000,377.2,393.6,53.3333,48,49.9,0,68.6,70.4,67.4
20160302081500,377.2,375.56,50.8889,48,49.9,0,68.7,70.4,67.4
20160302083000,377.2,395.24,53.5556,48,49.9,0,68.8,70.4,67.4
20160302084500,377.2,395.24,53.5556,48,49.9,0,69.0,70.4,67.4
20160302090000,377.2,378.84,51.3333,48,49.9,0,69.3,70.4,67.4
20160302091500,377.2,395.24,53.5556,48,49.9,0,69.3,70.4,67.4
20160302093000,377.2,383.76,52.0,48,49.9,0,69.4,70.4,67.4
20160302094500,377.2,395.24,53.5556,48,50.4,0,69.4,70.4,67.4
20160302100000,377.2,388.68,52.6667,48,50.4,0,69.5,70.4,67.4
20160302101500,377.2,398.52,54.0,48,50.4,0,69.6,70.4,67.4
20160302103000,377.2,383.76,52.0,48,50.4,0,69.4,70.4,67.4
20160302104500,377.2,393.6,53.3333,48,50.4,0,69.6,70.4,67.4
20160302110000,377.2,383.76,52.0,48,50.4,0,69.5,70.4,67.4
20160302111500,377.2,398.52,54.0,48,50.4,0,69.8,70.4,67.4
20160302113000,377.2,398.52,54.0,48,50.4,0,69.3,70.4,67.4
20160302114500,377.2,388.68,52.6667,48,50.4,0,69.7,70.4,67.4
20160302120000,377.2,405.08,54.8889,48,50.4,0,69.7,70.4,67.4
20160302121500,377.2,393.6,53.3333,48,50.4,0,69.7,70.4,67.4
20160302123000,377.2,378.84,51.3333,48,50.4,0,69.6,70.4,67.4
20160302124500,377.2,405.08,54.8889,49,50.4,0,69.6,70.4,67.4
20160302130000,377.2,393.6,53.3333,48,50.4,0,69.6,70.4,67.4
20160302131500,377.2,405.08,54.8889,48,51.0,0,69.6,70.4,67.4
20160302133000,377.2,405.08,54.8889,48,51.0,0,69.5,70.4,67.4
20160302134500,377.2,395.24,53.5556,48,51.0,0,69.7,70.4,67.4
20160302140000,377.2,388.68,52.6667,48,51.0,0,69.9,70.4,67.4
20160302141500,377.2,398.52,54.0,48,51.0,0,69.7,70.4,67.4
20160302143000,377.2,410.0,55.5556,49,51.0,0,69.8,70.4,67.4
20160302144500,377.2,395.24,53.5556,48,51.0,0,69.6,70.4,67.4
20160302150000,377.2,395.24,53.5556,49,51.0,0,69.6,70.5,67.5
20160302151500,377.2,395.24,53.5556,48,51.0,0,69.3,70.6,67.6
20160302153000,377.2,395.24,53.5556,48,51.0,0,69.2,70.4,67.4
20160302154500,377.2,395.24,53.5556,48,51.0,0,69.3,70.4,67.4
20160302160000,377.2,405.08,54.8889,48,51.0,0,69.3,70.4,67.4
20160302161500,377.2,393.6,53.3333,48,51.0,0,69.4,70.6,67.6
20160302163000,377.2,393.6,53.3333,48,51.0,0,69.6,70.8,67.8
20160302164500,377.2,393.6,53.3333,49,51.0,0,68.6,70.7,67.7
20160302170000,377.2,378.84,51.3333,49,51.0,0,68.1,70.8,67.8
20160302171500,377.2,393.6,53.3333,49,51.0,0,68.1,70.8,67.8
20160302173000,377.2,393.6,53.3333,49,51.0,0,68.0,70.8,67.8
20160302174500,377.2,383.76,52.0,49,51.0,0,67.8,70.8,67.8
20160302180000,377.2,383.76,52.0,49,51.0,0,67.5,70.8,67.8
20160302181500,377.2,383.76,52.0,49,50.4,100,67.6,70.8,67.8
20160302183000,377.2,393.6,53.3333,49,50.4,100,67.7,70.8,67.8
20160302184500,377.2,408.36,55.3333,49,50.4,100,67.6,70.8,67.8
20160302190000,377.2,393.6,53.3333,49,50.4,100,67.6,70.8,67.8
20160302191500,377.2,393.6,53.3333,49,50.4,100,67.4,70.8,67.8
20160302193000,377.2,405.08,54.8889,49,50.4,0,68.3,70.8,67.8
20160302194500,377.2,388.68,52.6667,49,50.4,100,67.5,70.8,67.8
20160302200000,377.2,373.92,50.6667,49,51.0,100,67.4,70.8,67.8
20160302201500,377.2,373.92,50.6667,49,54.7,100,67.3,70.8,67.8
20160302203000,377.2,383.76,52.0,49,57.1,100,67.8,70.8,67.8
20160302204500,377.2,383.76,52.0,49,57.1,100,68.0,70.8,67.8
20160302210000,377.2,375.56,50.8889,49,57.1,100,67.8,70.8,67.8
20160302211500,377.2,383.76,52.0,49,51.5,100,67.8,70.8,67.8
20160302213000,377.2,373.92,50.6667,49,50.7,100,67.6,70.8,67.8
20160302214500,377.2,383.76,52.0,49,50.7,100,67.5,70.8,67.8
20160302220000,377.2,378.84,51.3333,49,50.7,100,67.4,70.8,67.8
20160302221500,377.2,383.76,52.0,49,50.7,100,67.5,70.8,67.8
20160302223000,377.2,378.84,51.3333,49,50.7,100,67.5,70.8,67.8
20160302224500,377.2,378.84,51.3333,49,50.7,100,67.5,70.8,67.8
20160302230000,377.2,383.76,52.0,49,57.9,100,67.7,70.8,67.8
20160302231500,377.2,388.68,52.6667,49,58.7,100,67.6,70.8,67.8
20160302233000,377.2,378.84,51.3333,49,57.9,100,67.8,70.8,67.8
20160302234500,377.2,395.24,53.5556,49,51.1,0,67.8,70.8,67.8
20160303000000,377.2,395.24,53.5556,49,51.1,100,67.5,70.6,67.6
20160303001500,377.2,395.24,53.5556,49,50.3,0,67.7,70.7,67.7
20160303003000,377.2,395.24,53.5556,49,50.3,0,67.6,70.5,67.5
20160303004500,377.2,395.24,53.5556,49,50.3,0,67.5,70.5,67.5
20160303010000,377.2,385.4,52.2222,49,50.3,0,67.6,70.5,67.5
20160303011500,377.2,393.6,53.3333,49,50.3,100,67.4,70.8,67.8
20160303013000,377.2,385.4,52.2222,49,50.3,100,67.6,70.8,67.8
20160303014500,377.2,395.24,53.5556,49,50.3,100,67.7,70.8,67.8
20160303020000,377.2,395.24,53.5556,49,50.3,100,67.7,70.8,67.8
20160303021500,377.2,395.24,53.5556,49,50.3,100,67.7,70.8,67.8
20160303023000,377.2,395.24,53.5556,49,50.3,100,67.7,70.7,67.7
20160303024500,377.2,385.4,52.2222,49,50.9,0,67.7,70.7,67.7
20160303030000,377.2,385.4,52.2222,49,50.9,0,67.7,70.6,67.6
20160303031500,377.2,395.24,53.5556,49,50.9,0,67.4,70.6,67.6
20160303033000,377.2,385.4,52.2222,49,50.9,0,67.3,70.4,67.4
20160303034500,377.2,385.4,52.2222,49,50.9,0,67.7,70.4,67.4
20160303040000,377.2,398.52,54.0,50,50.9,0,68.1,70.4,67.4
20160303041500,377.2,393.6,53.3333,50,50.9,0,67.5,70.4,67.4
20160303043000,377.2,393.6,53.3333,50,51.7,0,67.2,70.4,67.4
20160303044500,377.2,393.6,53.3333,49,51.7,0,67.2,70.4,67.4
20160303050000,377.2,388.68,52.6667,49,51.7,100,67.3,70.4,67.4
20160303051500,377.2,388.68,52.6667,49,51.7,0,67.2,70.4,67.4
20160303053000,377.2,383.76,52.0,49,51.7,100,67.1,70.4,67.4
20160303054500,377.2,383.76,52.0,49,51.7,100,67.5,70.4,67.4
20160303060000,377.2,398.52,54.0,50,51.7,0,67.4,70.4,67.4
20160303061500,377.2,383.76,52.0,49,51.7,0,67.7,70.4,67.4
20160303063000,377.2,395.24,53.5556,49,52.6,0,67.9,70.4,67.4
20160303064500,377.2,395.24,53.5556,49,52.6,0,67.7,70.6,67.6
20160303070000,377.2,395.24,53.5556,49,52.6,0,67.6,70.6,67.6
20160303071500,377.2,395.24,53.5556,50,52.6,0,68.6,70.6,67.6
20160303073000,377.2,395.24,53.5556,50,52.6,0,68.7,70.5,67.5
20160303074500,377.2,428.04,58.0,51,52.6,0,69.1,70.4,67.4
20160303080000,377.2,398.52,54.0,49,52.6,0,69.2,70.6,67.6
20160303081500,377.2,398.52,54.0,49,53.5,0,69.2,70.8,67.8
20160303083000,377.2,385.4,52.2222,49,53.5,0,69.1,70.6,67.6
20160303084500,377.2,378.84,51.3333,49,53.5,0,69.2,70.4,67.4
20160303090000,377.2,393.6,53.3333,49,53.5,0,69.4,70.4,67.4
20160303091500,377.2,385.4,52.2222,49,53.5,0,69.4,70.4,67.4
20160303093000,377.2,385.4,52.2222,49,53.5,0,69.3,70.4,67.4
20160303094500,377.2,398.52,54.0,49,53.5,0,69.4,70.4,67.4
20160303100000,377.2,378.84,51.3333,49,53.5,0,69.7,70.4,67.4
20160303101500,377.2,385.4,52.2222,49,53.5,0,69.6,70.4,67.4
20160303103000,377.2,395.24,53.5556,49,53.5,0,69.5,70.4,67.4
20160303104500,377.2,403.44,54.6667,49,54.3,0,69.6,70.4,67.4
20160303110000,377.2,388.68,52.6667,49,54.3,0,69.9,70.4,67.4
20160303111500,377.2,405.08,54.8889,49,54.3,0,69.8,70.4,67.4
20160303113000,377.2,388.68,52.6667,49,54.3,0,69.9,70.4,67.4
20160303114500,377.2,414.92,56.2222,50,54.3,0,70.0,70.4,67.4
20160303120000,377.2,423.12,57.3333,50,54.3,0,70.0,70.4,67.4
20160303121500,377.2,410.0,55.5556,49,54.3,0,69.9,70.4,67.4
20160303123000,377.2,375.56,50.8889,49,54.3,0,69.8,70.4,67.4
20160303124500,377.2,398.52,54.0,49,54.3,0,69.8,70.4,67.4
20160303130000,377.2,398.52,54.0,49,54.3,0,69.7,70.4,67.4
20160303131500,377.2,398.52,54.0,49,54.3,0,69.8,70.4,67.4
20160303133000,377.2,385.4,52.2222,49,54.3,0,69.8,70.4,67.4
20160303134500,377.2,385.4,52.2222,49,54.3,0,69.7,70.4,67.4
20160303140000,377.2,385.4,52.2222,49,54.3,0,69.9,70.4,67.4
20160303141500,377.2,395.24,53.5556,49,54.3,0,69.7,70.4,67.4
20160303143000,377.2,388.68,52.6667,49,54.3,0,69.4,70.4,67.4
20160303144500,377.2,393.6,53.3333,49,54.3,0,69.4,70.4,67.4
20160303150000,377.2,393.6,53.3333,49,54.3,0,69.5,70.4,67.4
20160303151500,377.2,388.68,52.6667,49,54.3,0,69.3,70.4,67.4
20160303153000,377.2,393.6,53.3333,49,54.3,0,69.4,70.4,67.4
20160303154500,377.2,393.6,53.3333,49,54.3,0,69.5,70.4,67.4
20160303160000,377.2,388.68,52.6667,49,54.3,0,69.6,70.4,67.4
20160303161500,377.2,383.76,52.0,49,54.3,0,69.7,70.4,67.4
20160303163000,377.2,388.68,52.6667,49,54.3,0,69.7,70.4,67.4
20160303164500,377.2,395.24,53.5556,49,54.3,0,69.3,70.4,67.4
20160303170000,377.2,414.92,56.2222,50,54.3,0,69.2,70.4,67.4
20160303171500,377.2,388.68,52.6667,49,54.3,0,68.6,70.4,67.4
20160303173000,377.2,395.24,53.5556,49,54.3,0,68.4,70.4,67.4
20160303174500,377.2,375.56,50.8889,49,54.3,0,68.2,70.4,67.4
20160303180000,377.2,426.4,57.7778,51,54.3,0,68.6,70.5,67.5
20160303181500,377.2,378.84,51.3333,49,54.3,0,68.4,70.5,67.5
20160303183000,377.2,393.6,53.3333,49,54.3,0,68.2,70.5,67.5
20160303184500,377.2,393.6,53.3333,49,54.3,0,68.7,70.5,67.5
20160303190000,377.2,385.4,52.2222,48,54.3,0,68.7,70.5,67.5
20160303191500,377.2,385.4,52.2222,48,53.6,0,68.8,70.7,67.7
20160303193000,377.2,385.4,52.2222,48,53.6,0,68.6,70.6,67.6
20160303194500,377.2,378.84,51.3333,48,53.6,0,68.5,70.6,67.6
20160303200000,377.2,385.4,52.2222,48,53.6,0,68.5,70.6,67.6
20160303201500,377.2,385.4,52.2222,48,53.6,0,68.7,70.7,67.7
20160303203000,377.2,375.56,50.8889,48,53.6,0,68.9,70.7,67.7
20160303204500,377.2,403.44,54.6667,49,53.6,0,68.0,70.8,67.8
20160303210000,377.2,398.52,54.0,49,53.6,0,67.7,70.8,67.8
20160303211500,377.2,385.4,52.2222,49,53.6,0,67.7,70.8,67.8
20160303213000,377.2,385.4,52.2222,49,53.6,0,68.0,70.8,67.8
20160303214500,377.2,385.4,52.2222,49,53.6,0,67.8,70.8,67.8
20160303220000,377.2,385.4,52.2222,49,53.6,0,68.0,70.8,67.8
20160303221500,377.2,385.4,52.2222,49,53.6,100,67.5,70.8,67.8
20160303223000,377.2,385.4,52.2222,49,52.7,100,67.3,70.8,67.8
20160303224500,377.2,378.84,51.3333,49,52.7,100,67.3,70.8,67.8
20160303230000,377.2,393.6,53.3333,49,58.2,100,67.2,70.8,67.8
20160303231500,377.2,375.56,50.8889,49,64.0,100,67.4,70.8,67.8
20160303233000,377.2,388.68,52.6667,49,72.0,100,68.0,70.8,67.8
20160303234500,377.2,388.68,52.6667,49,53.1,100,67.3,70.8,67.8
20160304000000,377.2,388.68,52.6667,49,53.1,100,67.1,70.8,67.8
20160304001500,377.2,395.24,53.5556,49,57.6,100,67.4,70.8,67.8
20160304003000,377.2,375.56,50.8889,49,76.8,100,67.9,70.8,67.8
20160304004500,377.2,395.24,53.5556,49,52.8,100,67.6,70.8,67.8
20160304010000,377.2,385.4,52.2222,49,51.9,100,67.8,70.8,67.8
20160304011500,377.2,385.4,52.2222,49,51.9,100,67.6,70.8,67.8
20160304013000,377.2,385.4,52.2222,49,51.9,100,67.8,70.8,67.8
20160304014500,377.2,385.4,52.2222,49,51.9,100,67.9,70.8,67.8
20160304020000,377.2,393.6,53.3333,49,56.7,100,67.6,70.8,67.8
20160304021500,377.2,393.6,53.3333,49,56.7,100,67.8,70.8,67.8
20160304023000,377.2,393.6,53.3333,49,56.7,100,67.7,70.8,67.8
20160304024500,377.2,388.68,52.6667,49,56.7,100,67.7,70.8,67.8
20160304030000,377.2,398.52,54.0,49,56.7,100,67.6,70.8,67.8
20160304031500,377.2,385.4,52.2222,49,56.7,100,67.7,70.8,67.8
20160304033000,377.2,395.24,53.5556,49,56.7,100,67.6,70.8,67.8
20160304034500,377.2,395.24,53.5556,49,56.7,100,67.6,70.8,67.8
20160304040000,377.2,383.76,52.0,49,56.7,100,67.7,70.8,67.8
20160304041500,377.2,388.68,52.6667,48,56.7,100,67.6,70.8,67.8
20160304043000,377.2,383.76,52.0,48,56.7,100,67.7,70.8,67.8
20160304044500,377.2,373.92,50.6667,48,56.7,100,67.6,70.8,67.8
20160304050000,377.2,383.76,52.0,48,56.0,100,67.6,70.8,67.8
20160304051500,377.2,383.76,52.0,48,56.7,100,67.5,70.8,67.8
20160304053000,377.2,383.76,52.0,48,64.0,100,67.7,70.8,67.8
20160304054500,377.2,383.76,52.0,48,53.9,100,67.7,70.8,67.8
20160304060000,377.2,395.24,53.5556,48,50.7,100,67.4,70.8,67.8
20160304061500,377.2,388.68,52.6667,48,50.7,100,67.4,70.8,67.8
20160304063000,377.2,398.52,54.0,48,52.6,100,67.5,70.8,67.8
20160304064500,377.2,388.68,52.6667,48,51.6,100,67.3,70.8,67.8
20160304070000,377.2,388.68,52.6667,48,51.0,100,67.6,70.8,67.8
20160304071500,377.2,403.44,54.6667,48,51.0,0,68.6,70.8,67.8
20160304073000,377.2,395.24,53.5556,48,51.0,0,68.9,70.8,67.8
20160304074500,377.2,373.92,50.6667,48,51.0,0,68.8,70.8,67.8
20160304080000,377.2,385.4,52.2222,48,51.0,0,68.7,70.8,67.8
20160304081500,377.2,395.24,53.5556,48,51.0,0,68.9,70.8,67.8
20160304083000,377.2,383.76,52.0,48,51.0,0,69.1,70.8,67.8
20160304084500,377.2,373.92,50.6667,48,51.0,0,69.2,70.8,67.8
20160304090000,377.2,373.92,50.6667,48,51.0,0,69.5,70.8,67.8
20160304091500,377.2,373.92,50.6667,48,51.0,0,69.7,70.8,67.8
20160304093000,377.2,369.0,50.0,48,51.0,0,69.8,70.8,67.8
20160304094500,377.2,375.56,50.8889,48,51.0,0,69.7,70.8,67.8
20160304100000,377.2,403.44,54.6667,48,51.0,0,69.8,70.8,67.8
20160304101500,377.2,385.4,52.2222,48,51.0,0,69.8,70.8,67.8
20160304103000,377.2,395.24,53.5556,48,51.0,0,69.8,70.8,67.8
20160304104500,377.2,395.24,53.5556,48,51.0,0,69.8,70.8,67.8
20160304110000,377.2,383.76,52.0,48,51.0,0,69.8,70.8,67.8
20160304111500,377.2,388.68,52.6667,48,51.8,0,69.7,70.8,67.8
20160304113000,377.2,388.68,52.6667,48,51.8,0,69.8,70.8,67.8
20160304114500,377.2,388.68,52.6667,48,51.8,0,69.8,70.8,67.8
20160304120000,377.2,398.52,54.0,48,51.8,0,69.8,70.8,67.8
20160304121500,377.2,393.6,53.3333,48,51.8,0,69.8,70.8,67.8
20160304123000,377.2,398.52,54.0,48,51.8,0,69.9,70.8,67.8
20160304124500,377.2,393.6,53.3333,48,51.8,0,69.7,70.8,67.8
20160304130000,377.2,398.52,54.0,48,51.8,0,69.7,70.8,67.8
20160304131500,377.2,393.6,53.3333,48,51.8,0,69.9,70.8,67.8
20160304133000,377.2,385.4,52.2222,48,51.8,0,70.0,70.8,67.8
20160304134500,377.2,403.44,54.6667,48,51.8,0,69.9,70.8,67.8
20160304140000,377.2,388.68,52.6667,48,51.8,0,69.8,70.8,67.8
20160304141500,377.2,375.56,50.8889,48,51.8,0,69.6,70.8,67.8
20160304143000,377.2,388.68,52.6667,48,51.8,0,69.5,70.8,67.8
20160304144500,377.2,393.6,53.3333,48,51.8,0,69.5,70.8,67.8
20160304150000,377.2,385.4,52.2222,48,51.8,0,69.3,70.8,67.8
20160304151500,377.2,408.36,55.3333,49,51.8,0,69.6,70.8,67.8
20160304153000,377.2,393.6,53.3333,48,51.8,0,69.6,70.8,67.8
20160304154500,377.2,393.6,53.3333,48,51.8,0,69.1,70.8,67.8
20160304160000,377.2,398.52,54.0,48,51.8,0,68.7,70.8,67.8
20160304161500,377.2,388.68,52.6667,48,51.8,0,68.4,70.8,67.8
20160304163000,377.2,378.84,51.3333,48,51.8,0,68.0,70.8,67.8
20160304164500,377.2,398.52,54.0,48,51.8,0,67.6,70.8,67.8
20160304170000,377.2,410.0,55.5556,49,51.8,0,67.9,70.8,67.8
20160304171500,377.2,378.84,51.3333,48,51.8,100,67.4,70.8,67.8
20160304173000,377.2,378.84,51.3333,48,51.8,100,67.3,70.8,67.8
20160304174500,377.2,398.52,54.0,48,51.8,100,67.5,70.8,67.8
20160304180000,377.2,383.76,52.0,48,53.5,100,67.5,70.8,67.8
20160304181500,377.2,393.6,53.3333,48,58.3,100,67.7,70.8,67.8
20160304183000,377.2,383.76,52.0,48,52.4,100,67.4,70.8,67.8
20160304184500,377.2,375.56,50.8889,48,52.4,100,67.3,70.8,67.8
20160304190000,377.2,388.68,52.6667,48,52.4,100,67.7,70.8,67.8
20160304191500,377.2,393.6,53.3333,48,52.4,100,67.6,70.8,67.8
20160304193000,377.2,378.84,51.3333,48,51.8,100,67.3,70.8,67.8
20160304194500,377.2,378.84,51.3333,48,51.8,100,67.3,70.8,67.8
20160304200000,377.2,373.92,50.6667,48,53.1,100,67.6,70.8,67.8
20160304201500,377.2,369.0,50.0,48,57.5,100,67.7,70.8,67.8
20160304203000,377.2,369.0,50.0,48,57.5,100,67.7,70.8,67.8
20160304204500,377.2,388.68,52.6667,49,56.8,0,67.7,70.8,67.8
20160304210000,377.2,388.68,52.6667,49,52.3,100,67.6,70.8,67.8
20160304211500,377.2,388.68,52.6667,49,52.3,100,67.8,70.8,67.8
20160304213000,377.2,362.44,49.1111,49,51.5,100,67.6,70.8,67.8
20160304214500,377.2,369.0,50.0,49,51.5,100,67.2,70.8,67.8
20160304220000,377.2,375.56,50.8889,49,55.9,100,67.1,70.8,67.8
20160304221500,377.2,365.72,49.5556,49,60.7,100,67.4,70.8,67.8
20160304223000,377.2,383.76,52.0,49,67.3,100,67.6,70.8,67.8
20160304224500,377.2,388.68,52.6667,49,66.2,100,67.8,70.8,67.8
20160304230000,377.2,388.68,52.6667,49,64.8,100,68.0,70.8,67.8
20160304231500,377.2,365.72,49.5556,49,64.8,100,67.8,70.8,67.8
20160304233000,377.2,375.56,50.8889,49,59.2,0,68.1,70.8,67.8
20160304234500,377.2,375.56,50.8889,49,51.9,0,67.9,70.8,67.8
20160305000000,377.2,383.76,52.0,49,51.2,0,67.7,70.8,67.8
20160305001500,377.2,375.56,50.8889,49,51.2,0,67.7,70.8,67.8
20160305003000,377.2,375.56,50.8889,49,51.2,0,67.6,70.8,67.8
20160305004500,377.2,375.56,50.8889,49,51.2,0,67.6,70.8,67.8
20160305010000,377.2,375.56,50.8889,49,51.2,100,67.3,70.8,67.8
20160305011500,377.2,359.16,48.6667,48,50.6,100,67.1,70.8,67.8
20160305013000,377.2,369.0,50.0,49,65.8,100,67.4,70.8,67.8
20160305014500,377.2,388.68,52.6667,49,65.8,100,67.5,70.8,67.8
20160305020000,377.2,388.68,52.6667,49,66.8,100,67.8,70.8,67.8
20160305021500,377.2,388.68,52.6667,49,54.5,0,67.8,70.8,67.8
20160305023000,377.2,383.76,52.0,49,51.1,100,67.5,70.8,67.8
20160305024500,377.2,388.68,52.6667,49,51.1,100,67.4,70.8,67.8
20160305030000,377.2,378.84,51.3333,49,51.1,100,67.4,70.8,67.8
20160305031500,377.2,378.84,51.3333,49,51.1,100,66.9,70.8,67.8
20160305033000,377.2,388.68,52.6667,49,58.0,100,67.4,70.8,67.8
20160305034500,377.2,375.56,50.8889,49,56.0,100,67.9,70.8,67.8
20160305040000,377.2,375.56,50.8889,49,51.1,100,67.5,70.8,67.8
20160305041500,377.2,398.52,54.0,49,51.1,100,67.3,70.8,67.8
20160305043000,377.2,383.76,52.0,49,50.3,100,67.3,70.8,67.8
20160305044500,377.2,383.76,52.0,49,52.2,100,67.3,70.8,67.8
20160305050000,377.2,383.76,52.0,49,57.5,100,67.4,70.8,67.8
20160305051500,377.2,383.76,52.0,49,61.8,100,67.6,70.8,67.8
20160305053000,377.2,388.68,52.6667,49,65.3,100,67.7,70.8,67.8
20160305054500,377.2,395.24,53.5556,49,58.0,100,67.9,70.8,67.8
20160305060000,377.2,395.24,53.5556,49,50.4,100,67.4,70.8,67.8
20160305061500,377.2,395.24,53.5556,49,50.4,100,67.4,70.8,67.8
20160305063000,377.2,385.4,52.2222,49,50.4,100,67.4,70.8,67.8
20160305064500,377.2,375.56,50.8889,49,55.9,100,67.4,70.8,67.8
20160305070000,377.2,375.56,50.8889,49,58.3,100,67.7,70.8,67.8
20160305071500,377.2,393.6,53.3333,49,65.3,100,67.8,70.8,67.8
20160305073000,377.2,378.84,51.3333,49,58.2,100,67.4,70.8,67.8
20160305074500,377.2,385.4,52.2222,49,68.3,100,67.2,70.8,67.8
20160305080000,377.2,369.0,50.0,48,60.6,100,67.1,70.8,67.8
20160305081500,377.2,369.0,50.0,48,68.1,100,67.5,70.8,67.8
20160305083000,377.2,398.52,54.0,49,54.7,100,67.4,70.8,67.8
20160305084500,377.2,375.56,50.8889,49,52.3,100,67.2,70.8,67.8
20160305090000,377.2,383.76,52.0,49,52.3,100,67.3,70.8,67.8
20160305091500,377.2,393.6,53.3333,49,56.3,100,67.4,70.8,67.8
20160305093000,377.2,375.56,50.8889,49,57.5,100,67.6,70.8,67.8
20160305094500,377.2,375.56,50.8889,49,59.1,100,67.6,70.8,67.8
20160305100000,377.2,375.56,50.8889,49,59.1,100,67.6,70.8,67.8
20160305101500,377.2,395.24,53.5556,49,56.0,0,67.8,70.8,67.8
20160305103000,377.2,388.68,52.6667,49,52.7,100,67.5,70.8,67.8
20160305104500,377.2,373.92,50.6667,49,52.7,100,67.4,70.8,67.8
20160305110000,377.2,385.4,52.2222,49,52.7,100,67.5,70.8,67.8
20160305111500,377.2,365.72,49.5556,49,54.4,100,67.4,70.8,67.8
20160305113000,377.2,378.84,51.3333,49,59.5,100,67.5,70.8,67.8
20160305114500,377.2,378.84,51.3333,49,58.1,0,67.8,70.8,67.8
20160305120000,377.2,378.84,51.3333,49,53.2,100,67.3,70.8,67.8
20160305121500,377.2,373.92,50.6667,49,53.2,100,67.3,70.8,67.8
20160305123000,377.2,385.4,52.2222,49,54.7,100,67.1,70.8,67.8
20160305124500,377.2,375.56,50.8889,49,55.6,100,67.2,70.8,67.8
20160305130000,377.2,383.76,52.0,49,59.9,100,67.3,70.8,67.8
20160305131500,377.2,378.84,51.3333,49,65.3,100,67.7,70.8,67.8
20160305133000,377.2,378.84,51.3333,49,56.0,0,67.7,70.8,67.8
20160305134500,377.2,378.84,51.3333,49,53.1,100,67.2,70.8,67.8
20160305140000,377.2,383.76,52.0,49,54.1,100,67.2,70.8,67.8
20160305141500,377.2,373.92,50.6667,49,57.5,100,67.6,70.8,67.8
20160305143000,377.2,393.6,53.3333,49,64.8,100,67.3,70.8,67.8
20160305144500,377.2,375.56,50.8889,49,65.5,100,67.9,70.8,67.8
20160305150000,377.2,375.56,50.8889,49,65.5,100,67.7,70.8,67.8
20160305151500,377.2,375.56,50.8889,49,65.5,100,67.7,70.8,67.8
20160305153000,377.2,375.56,50.8889,49,65.5,100,67.8,70.8,67.8
20160305154500,377.2,383.76,52.0,49,54.7,100,67.4,70.8,67.8
20160305160000,377.2,373.92,50.6667,49,53.5,100,67.1,70.8,67.8
20160305161500,377.2,378.84,51.3333,49,64.8,100,67.2,70.8,67.8
20160305163000,377.2,378.84,51.3333,49,55.6,100,67.3,70.8,67.8
20160305164500,377.2,378.84,51.3333,49,53.5,100,67.2,70.8,67.8
20160305170000,377.2,369.0,50.0,49,58.3,100,67.4,70.8,67.8
20160305171500,377.2,375.56,50.8889,49,71.5,100,67.9,70.8,67.8
20160305173000,377.2,369.0,50.0,49,54.3,100,67.2,70.8,67.8
20160305174500,377.2,373.92,50.6667,49,54.3,100,67.2,70.8,67.8
20160305180000,377.2,383.76,52.0,49,62.3,100,67.2,70.8,67.8
20160305181500,377.2,365.72,49.5556,49,63.6,100,67.4,70.8,67.8
20160305183000,377.2,383.76,52.0,49,70.3,100,67.9,70.8,67.8
20160305184500,377.2,365.72,49.5556,49,70.3,100,68.0,70.8,67.8
20160305190000,377.2,373.92,50.6667,49,53.1,100,67.4,70.8,67.8
20160305191500,377.2,383.76,52.0,49,53.1,100,67.3,70.8,67.8
20160305193000,377.2,388.68,52.6667,49,60.4,100,67.6,70.8,67.8
20160305194500,377.2,373.92,50.6667,49,65.4,100,67.8,70.8,67.8
20160305200000,377.2,365.72,49.5556,49,53.1,100,67.2,70.8,67.8
20160305201500,377.2,365.72,49.5556,49,53.1,100,67.1,70.8,67.8
20160305203000,377.2,383.76,52.0,49,57.9,100,67.6,70.8,67.8
20160305204500,377.2,365.72,49.5556,49,57.9,100,67.9,70.8,67.8
20160305210000,377.2,365.72,49.5556,49,52.7,100,67.7,70.8,67.8
20160305211500,377.2,375.56,50.8889,49,52.7,100,68.0,70.8,67.8
20160305213000,377.2,369.0,50.0,49,52.7,100,67.2,70.8,67.8
20160305214500,377.2,375.56,50.8889,49,53.7,100,67.1,70.8,67.8
20160305220000,377.2,375.56,50.8889,49,65.3,100,67.5,70.8,67.8
20160305221500,377.2,375.56,50.8889,49,64.4,100,67.7,70.8,67.8
20160305223000,377.2,375.56,50.8889,49,64.4,100,67.7,70.8,67.8
20160305224500,377.2,375.56,50.8889,49,64.4,100,67.7,70.8,67.8
20160305230000,377.2,375.56,50.8889,49,65.3,100,67.9,70.8,67.8
20160305231500,377.2,375.56,50.8889,49,67.1,100,67.6,70.8,67.8
20160305233000,377.2,365.72,49.5556,49,65.3,100,67.6,70.8,67.8
20160305234500,377.2,373.92,50.6667,49,64.0,100,67.6,70.8,67.8
20160306000000,377.2,373.92,50.6667,49,64.0,100,67.7,70.8,67.8
20160306001500,377.2,378.84,51.3333,49,54.5,0,67.8,70.8,67.8
