PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306003000,377.2,395.24,53.5556,49,51.9,100,67.6,70.8,67.8
20160306004500,377.2,395.24,53.5556,49,51.9,100,67.3,70.4,67.4
20160306010000,377.2,383.76,52.0,49,51.1,0,67.6,70.4,67.4
20160306011500,377.2,395.24,53.5556,49,51.1,0,67.4,70.4,67.4
20160306013000,377.2,385.4,52.2222,49,51.1,0,67.5,70.4,67.4
20160306014500,377.2,393.6,53.3333,49,51.1,0,67.3,70.4,67.4
20160306020000,377.2,393.6,53.3333,49,51.1,0,67.2,70.4,67.4
20160306021500,377.2,385.4,52.2222,49,51.1,0,67.2,70.4,67.4
20160306023000,377.2,403.44,54.6667,49,51.1,0,67.4,70.4,67.4
20160306024500,377.2,383.76,52.0,49,51.1,0,67.3,70.4,67.4
20160306030000,377.2,383.76,52.0,49,51.1,0,67.3,70.4,67.4
20160306031500,377.2,393.6,53.3333,49,50.4,100,67.2,70.4,67.4
20160306033000,377.2,393.6,53.3333,49,50.4,0,67.2,70.4,67.4
20160306034500,377.2,385.4,52.2222,49,50.4,100,67.2,70.4,67.4
20160306040000,377.2,378.84,51.3333,49,50.4,100,67.1,70.4,67.4
20160306041500,377.2,385.4,52.2222,49,50.4,100,67.2,70.4,67.4
20160306043000,377.2,405.08,54.8889,49,50.4,100,67.2,70.4,67.4
20160306044500,377.2,383.76,52.0,49,50.4,100,67.2,70.4,67.4
20160306050000,377.2,405.08,54.8889,49,50.4,100,67.1,70.4,67.4
20160306051500,377.2,388.68,52.6667,49,49.8,100,67.1,70.4,67.4
20160306053000,377.2,395.24,53.5556,49,49.8,100,67.1,70.4,67.4
20160306054500,377.2,385.4,52.2222,49,49.8,100,67.1,70.4,67.4
20160306060000,377.2,378.84,51.3333,48,52.2,100,67.1,70.4,67.4
20160306061500,377.2,373.92,50.6667,48,53.5,100,67.2,70.4,67.4
20160306063000,377.2,383.76,52.0,48,53.5,100,67.2,70.4,67.4
20160306064500,377.2,383.76,52.0,48,53.5,100,67.3,70.4,67.4
20160306070000,377.2,378.84,51.3333,48,53.5,100,67.2,70.4,67.4
20160306071500,377.2,383.76,52.0,48,52.7,100,67.4,70.4,67.4
20160306073000,377.2,375.56,50.8889,48,50.7,100,67.1,70.4,67.4
20160306074500,377.2,388.68,52.6667,48,50.7,100,67.1,70.4,67.4
20160306080000,377.2,383.76,52.0,48,52.2,100,66.9,70.4,67.4
20160306081500,377.2,383.76,52.0,48,64.4,100,66.9,70.4,67.4
20160306083000,377.2,383.76,52.0,48,65.3,100,67.2,70.4,67.4
20160306084500,377.2,373.92,50.6667,48,67.7,100,67.4,70.4,67.4
20160306090000,377.2,395.24,53.5556,49,54.7,0,67.5,70.4,67.4
20160306091500,377.2,373.92,50.6667,48,52.3,0,67.3,70.4,67.4
20160306093000,377.2,383.76,52.0,48,52.3,0,67.4,70.4,67.4
20160306094500,377.2,383.76,52.0,49,52.3,0,67.4,70.4,67.4
20160306100000,377.2,388.68,52.6667,48,52.3,0,67.5,70.4,67.4
20160306101500,377.2,405.08,54.8889,49,52.3,0,67.6,70.4,67.4
20160306103000,377.2,378.84,51.3333,49,52.3,0,67.4,70.4,67.4
20160306104500,377.2,393.6,53.3333,49,52.3,0,67.4,70.4,67.4
20160306110000,377.2,393.6,53.3333,49,52.3,0,67.3,70.4,67.4
20160306111500,377.2,410.0,55.5556,49,52.3,0,67.6,70.4,67.4
20160306113000,377.2,383.76,52.0,49,52.3,100,67.0,70.4,67.4
20160306114500,377.2,375.56,50.8889,49,52.3,100,67.2,70.4,67.4
20160306120000,377.2,375.56,50.8889,49,52.3,100,66.9,70.4,67.4
20160306121500,377.2,375.56,50.8889,49,53.9,100,66.9,70.4,67.4
20160306123000,377.2,375.56,50.8889,49,58.4,100,67.5,70.4,67.4
20160306124500,377.2,393.6,53.3333,49,52.7,100,67.2,70.4,67.4
20160306130000,377.2,375.56,50.8889,49,52.1,100,67.4,70.4,67.4
20160306131500,377.2,375.56,50.8889,49,52.1,0,67.2,70.4,67.4
20160306133000,377.2,388.68,52.6667,49,52.1,0,67.1,70.4,67.4
20160306134500,377.2,395.24,53.5556,49,52.1,100,66.8,70.4,67.4
20160306140000,377.2,378.84,51.3333,49,53.1,100,66.8,70.4,67.4
20160306141500,377.2,383.76,52.0,49,62.0,100,66.9,70.4,67.4
20160306143000,377.2,375.56,50.8889,49,64.8,100,67.2,70.4,67.4
20160306144500,377.2,393.6,53.3333,49,67.6,100,67.5,70.4,67.4
20160306150000,377.2,385.4,52.2222,49,53.5,100,67.2,70.4,67.4
20160306151500,377.2,375.56,50.8889,49,52.7,100,67.0,70.4,67.4
20160306153000,377.2,385.4,52.2222,49,52.7,100,66.9,70.4,67.4
20160306154500,377.2,385.4,52.2222,49,52.7,100,67.0,70.4,67.4
20160306160000,377.2,385.4,52.2222,49,65.2,100,67.1,70.4,67.4
20160306161500,377.2,373.92,50.6667,49,65.2,100,67.4,70.4,67.4
20160306163000,377.2,393.6,53.3333,49,64.0,100,67.5,70.4,67.4
20160306164500,377.2,388.68,52.6667,49,61.2,0,67.8,70.4,67.4
20160306170000,377.2,369.0,50.0,49,52.7,100,66.9,70.4,67.4
20160306171500,377.2,378.84,51.3333,49,52.7,100,66.7,70.4,67.4
20160306173000,377.2,378.84,51.3333,49,59.5,100,66.8,70.4,67.4
20160306174500,377.2,378.84,51.3333,49,63.2,100,67.1,70.4,67.4
20160306180000,377.2,369.0,50.0,49,63.2,100,67.1,70.4,67.4
20160306181500,377.2,383.76,52.0,49,64.0,100,67.2,70.4,67.4
20160306183000,377.2,375.56,50.8889,49,71.0,100,67.4,70.4,67.4
20160306184500,377.2,385.4,52.2222,49,52.7,100,66.7,70.4,67.4
20160306190000,377.2,375.56,50.8889,49,57.9,100,66.7,70.4,67.4
20160306191500,377.2,383.76,52.0,49,68.2,100,67.2,70.4,67.4
20160306193000,377.2,388.68,52.6667,49,53.1,0,67.1,70.4,67.4
20160306194500,377.2,378.84,51.3333,49,51.5,100,66.9,70.4,67.4
20160306200000,377.2,385.4,52.2222,49,51.5,100,67.0,70.4,67.4
20160306201500,377.2,385.4,52.2222,49,51.5,100,67.1,70.4,67.4
20160306203000,377.2,385.4,52.2222,49,51.5,100,67.0,70.4,67.4
20160306204500,377.2,385.4,52.2222,49,51.5,100,67.2,70.4,67.4
20160306210000,377.2,385.4,52.2222,49,50.9,100,67.2,70.4,67.4
20160306211500,377.2,385.4,52.2222,49,50.9,100,67.4,70.4,67.4
20160306213000,377.2,385.4,52.2222,49,50.9,100,67.1,70.3,67.3
20160306214500,377.2,395.24,53.5556,49,50.9,100,67.1,70.4,67.4
20160306220000,377.2,378.84,51.3333,49,50.9,100,67.2,70.4,67.4
20160306221500,377.2,378.84,51.3333,49,50.9,100,67.1,70.4,67.4
20160306223000,377.2,388.68,52.6667,49,50.9,100,67.1,70.4,67.4
20160306224500,377.2,388.68,52.6667,49,50.9,100,67.1,70.4,67.4
20160306230000,377.2,383.76,52.0,49,52.6,100,67.1,70.4,67.4
20160306231500,377.2,375.56,50.8889,49,53.5,100,67.5,70.4,67.4
20160306233000,377.2,385.4,52.2222,49,51.5,100,66.9,70.4,67.4
20160306234500,377.2,375.56,50.8889,49,54.7,100,66.5,70.4,67.4
20160307000000,377.2,388.68,52.6667,49,56.9,100,66.8,70.4,67.4
20160307001500,377.2,375.56,50.8889,49,70.1,100,67.2,70.4,67.4
20160307003000,377.2,375.56,50.8889,49,63.5,0,67.4,70.4,67.4
20160307004500,377.2,375.56,50.8889,49,52.2,100,66.9,70.4,67.4
20160307010000,377.2,383.76,52.0,49,51.5,100,66.9,70.2,67.2
20160307011500,377.2,378.84,51.3333,49,58.7,100,67.0,70.4,67.4
20160307013000,377.2,373.92,50.6667,49,67.1,100,67.4,70.4,67.4
20160307014500,377.2,378.84,51.3333,49,56.8,0,67.4,70.4,67.4
20160307020000,377.2,378.84,51.3333,49,51.9,0,67.1,70.0,67.0
20160307021500,377.2,383.76,52.0,49,51.9,100,67.1,70.4,67.4
20160307023000,377.2,398.52,54.0,49,51.9,100,67.1,70.4,67.4
20160307024500,377.2,388.68,52.6667,49,51.9,100,67.3,70.4,67.4
20160307030000,377.2,388.68,52.6667,49,51.1,0,67.4,70.4,67.4
20160307031500,377.2,403.44,54.6667,49,51.1,0,67.4,70.4,67.4
20160307033000,377.2,388.68,52.6667,49,51.1,0,67.3,70.4,67.4
20160307034500,377.2,388.68,52.6667,49,51.1,0,67.4,70.4,67.4
20160307040000,377.2,388.68,52.6667,49,51.1,0,67.3,70.4,67.4
20160307041500,377.2,378.84,51.3333,49,51.1,100,67.0,70.4,67.4
20160307043000,377.2,388.68,52.6667,49,51.1,100,67.0,70.4,67.4
20160307044500,377.2,383.76,52.0,49,51.1,100,66.9,70.4,67.4
20160307050000,377.2,383.76,52.0,49,63.6,100,66.8,70.4,67.4
20160307051500,377.2,378.84,51.3333,49,71.0,100,67.2,70.4,67.4
20160307053000,377.2,383.76,52.0,49,68.8,100,67.4,70.4,67.4
20160307054500,377.2,375.56,50.8889,49,56.3,0,67.4,70.4,67.4
20160307060000,377.2,393.6,53.3333,49,51.9,0,67.2,70.4,67.4
20160307061500,377.2,378.84,51.3333,49,51.9,0,67.2,70.4,67.4
20160307063000,377.2,385.4,52.2222,49,51.9,0,67.3,70.1,67.1
20160307064500,377.2,385.4,52.2222,49,51.9,0,67.3,70.4,67.4
20160307070000,377.2,449.36,60.8889,51,51.9,0,67.9,70.0,67.0
20160307071500,377.2,410.0,55.5556,49,51.9,0,68.2,70.0,67.0
20160307073000,377.2,403.44,54.6667,49,51.9,0,68.6,70.4,67.4
20160307074500,377.2,403.44,54.6667,49,51.9,0,68.6,70.4,67.4
20160307080000,377.2,393.6,53.3333,48,51.9,0,68.9,70.4,67.4
20160307081500,377.2,385.4,52.2222,48,51.9,0,69.1,70.4,67.4
20160307083000,377.2,393.6,53.3333,48,51.9,0,69.4,70.4,67.4
20160307084500,377.2,403.44,54.6667,48,51.9,0,69.5,70.4,67.4
20160307090000,377.2,388.68,52.6667,48,51.9,0,69.6,70.4,67.4
20160307091500,377.2,378.84,51.3333,48,52.6,0,69.5,70.4,67.4
20160307093000,377.2,398.52,54.0,48,52.6,0,69.5,70.4,67.4
20160307094500,377.2,393.6,53.3333,48,89.5,100,70.1,75.3,72.3
20160307100000,377.2,393.6,53.3333,48,94.0,100,70.5,75.3,72.3
20160307101500,377.2,385.4,52.2222,48,85.6,100,70.6,75.3,72.3
20160307103000,377.2,393.6,53.3333,48,88.9,100,71.4,75.3,72.3
20160307104500,377.2,375.56,50.8889,48,88.9,100,71.4,75.3,72.3
20160307110000,377.2,395.24,53.5556,48,95.3,100,71.3,75.3,72.3
20160307111500,377.2,388.68,52.6667,48,94.1,100,71.3,75.3,72.3
20160307113000,377.2,383.76,52.0,48,88.6,100,71.3,75.3,72.3
20160307114500,377.2,373.92,50.6667,48,84.5,100,71.3,75.3,72.3
20160307120000,377.2,373.92,50.6667,48,86.2,100,71.4,75.3,72.3
20160307121500,377.2,373.92,50.6667,48,91.1,100,71.2,75.3,72.3
20160307123000,377.2,373.92,50.6667,48,91.1,100,71.0,75.3,72.3
20160307124500,377.2,373.92,50.6667,48,93.5,100,71.1,75.3,72.3
20160307130000,377.2,369.0,50.0,48,93.5,100,71.3,75.3,72.3
20160307131500,377.2,375.56,50.8889,48,92.2,100,71.0,75.3,72.3
20160307133000,377.2,369.0,50.0,48,89.8,100,71.2,75.3,72.3
20160307134500,377.2,369.0,50.0,48,85.0,100,71.3,75.3,72.3
20160307140000,377.2,375.56,50.8889,48,88.7,100,71.6,75.3,72.3
20160307141500,377.2,375.56,50.8889,48,95.3,100,71.6,75.3,72.3
20160307143000,377.2,375.56,50.8889,48,91.2,100,71.6,75.3,72.3
20160307144500,377.2,362.44,49.1111,48,91.2,100,71.2,75.3,72.3
20160307150000,377.2,378.84,51.3333,48,86.2,100,71.3,75.3,72.3
20160307151500,377.2,373.92,50.6667,48,85.0,100,71.3,75.3,72.3
20160307153000,377.2,383.76,52.0,48,85.0,100,71.4,75.3,72.3
20160307154500,377.2,375.56,50.8889,48,86.0,100,71.5,75.3,72.3
20160307160000,377.2,375.56,50.8889,48,86.0,100,71.5,75.3,72.3
20160307161500,377.2,375.56,50.8889,48,87.4,100,71.4,75.3,72.3
20160307163000,377.2,385.4,52.2222,48,92.9,100,71.3,75.3,72.3
20160307164500,377.2,375.56,50.8889,48,92.9,100,71.8,75.3,72.3
20160307170000,377.2,369.0,50.0,48,92.9,100,71.9,75.3,72.3
20160307171500,377.2,385.4,52.2222,48,92.9,100,71.9,75.3,72.3
20160307173000,377.2,378.84,51.3333,48,86.2,100,71.5,75.3,72.3
20160307174500,377.2,383.76,52.0,48,86.2,100,71.8,75.3,72.3
20160307180000,377.2,383.76,52.0,48,89.3,100,71.9,75.3,72.3
20160307181500,377.2,378.84,51.3333,48,93.6,100,71.7,75.3,72.3
20160307183000,377.2,378.84,51.3333,48,94.6,100,71.4,75.3,72.3
20160307184500,377.2,378.84,51.3333,48,87.0,100,71.7,75.3,72.3
20160307190000,377.2,385.4,52.2222,48,87.0,100,71.5,75.3,72.3
20160307191500,377.2,395.24,53.5556,48,91.7,100,71.4,75.3,72.3
20160307193000,377.2,375.56,50.8889,48,95.3,100,71.4,75.3,72.3
20160307194500,377.2,375.56,50.8889,48,90.4,100,71.5,75.3,72.3
20160307200000,377.2,383.76,52.0,48,85.0,100,71.4,75.3,72.3
20160307201500,377.2,369.0,50.0,48,87.5,100,70.9,75.3,72.3
20160307203000,377.2,369.0,50.0,48,89.9,100,71.0,75.3,72.3
20160307204500,377.2,375.56,50.8889,48,95.3,100,71.5,75.3,72.3
20160307210000,377.2,385.4,52.2222,48,93.5,100,71.2,75.3,72.3
20160307211500,377.2,375.56,50.8889,48,93.5,100,71.6,75.3,72.3
20160307213000,377.2,369.0,50.0,48,91.7,100,71.5,75.3,72.3
20160307214500,377.2,393.6,53.3333,48,86.0,100,71.5,75.3,72.3
20160307220000,377.2,378.84,51.3333,48,95.4,100,71.5,75.3,72.3
20160307221500,377.2,373.92,50.6667,48,91.7,100,71.5,75.3,72.3
20160307223000,377.2,373.92,50.6667,48,84.8,100,71.3,75.3,72.3
20160307224500,377.2,369.0,50.0,48,89.9,100,71.5,75.3,72.3
20160307230000,377.2,369.0,50.0,48,95.3,100,71.5,75.3,72.3
20160307231500,377.2,369.0,50.0,48,89.8,100,71.7,75.3,72.3
20160307233000,377.2,369.0,50.0,48,86.2,100,71.6,75.3,72.3
20160307234500,377.2,362.44,49.1111,48,86.2,100,71.3,75.3,72.3
20160308000000,377.2,373.92,50.6667,48,91.8,100,71.3,75.3,72.3
20160308001500,377.2,369.0,50.0,48,95.9,100,71.5,75.3,72.3
20160308003000,377.2,369.0,50.0,48,91.6,100,71.4,75.3,72.3
20160308004500,377.2,369.0,50.0,48,87.5,100,71.3,75.3,72.3
20160308010000,377.2,362.44,49.1111,48,97.1,100,71.3,75.3,72.3
20160308011500,377.2,355.88,48.2222,48,90.7,100,71.2,75.3,72.3
20160308013000,377.2,355.88,48.2222,48,87.5,100,71.2,75.3,72.3
20160308014500,377.2,369.0,50.0,48,89.4,100,71.6,75.3,72.3
20160308020000,377.2,375.56,50.8889,48,95.5,100,71.4,75.3,72.3
20160308021500,377.2,362.44,49.1111,48,95.5,100,71.5,75.3,72.3
20160308023000,377.2,362.44,49.1111,48,89.3,100,71.2,75.3,72.3
20160308024500,377.2,385.4,52.2222,49,88.1,100,71.2,75.3,72.3
20160308030000,377.2,375.56,50.8889,49,94.8,100,71.6,75.3,72.3
20160308031500,377.2,385.4,52.2222,49,92.8,100,71.4,75.3,72.3
20160308033000,377.2,378.84,51.3333,49,85.7,100,71.4,75.3,72.3
20160308034500,377.2,378.84,51.3333,49,90.0,100,71.4,75.3,72.3
20160308040000,377.2,388.68,52.6667,49,95.9,100,71.4,75.3,72.3
20160308041500,377.2,373.92,50.6667,49,90.3,100,71.5,75.3,72.3
20160308043000,377.2,378.84,51.3333,49,87.9,100,71.6,75.3,72.3
20160308044500,377.2,378.84,51.3333,49,95.9,100,71.3,75.3,72.3
20160308050000,377.2,378.84,51.3333,49,90.3,100,71.6,75.3,72.3
20160308051500,377.2,378.84,51.3333,49,85.6,100,71.6,75.3,72.3
20160308053000,377.2,383.76,52.0,49,91.9,100,71.3,75.3,72.3
20160308054500,377.2,365.72,49.5556,49,95.9,100,71.4,75.3,72.3
20160308060000,377.2,383.76,52.0,49,89.8,100,71.3,75.3,72.3
20160308061500,377.2,383.76,52.0,49,86.2,100,71.3,75.3,72.3
20160308063000,377.2,375.56,50.8889,49,93.5,100,71.7,75.3,72.3
20160308064500,377.2,375.56,50.8889,49,93.5,100,71.2,75.3,72.3
20160308070000,377.2,385.4,52.2222,49,87.5,100,71.1,75.3,72.3
20160308071500,377.2,378.84,51.3333,49,87.5,100,70.7,75.3,72.3
20160308073000,377.2,385.4,52.2222,49,95.9,100,70.8,75.3,72.3
20160308074500,377.2,385.4,52.2222,49,91.7,100,71.0,75.3,72.3
20160308080000,377.2,385.4,52.2222,49,85.5,100,70.9,75.3,72.3
20160308081500,377.2,385.4,52.2222,49,95.3,100,71.3,75.3,72.3
20160308083000,377.2,385.4,52.2222,49,95.3,100,71.6,75.3,72.3
20160308084500,377.2,385.4,52.2222,49,91.1,100,71.7,75.3,72.3
20160308090000,377.2,385.4,52.2222,49,86.9,100,71.6,75.3,72.3
20160308091500,377.2,385.4,52.2222,49,86.9,100,71.9,75.3,72.3
20160308093000,377.2,385.4,52.2222,49,94.0,100,71.9,75.3,72.3
20160308094500,377.2,378.84,51.3333,49,95.9,100,71.9,75.3,72.3
20160308100000,377.2,378.84,51.3333,49,87.5,100,71.8,75.3,72.3
20160308101500,377.2,378.84,51.3333,49,65.1,100,72.5,75.3,72.3
20160308103000,377.2,378.84,51.3333,49,55.6,100,72.1,75.3,72.3
20160308104500,377.2,378.84,51.3333,49,69.1,100,71.5,75.3,72.3
20160308110000,377.2,378.84,51.3333,49,60.8,100,72.3,75.3,72.3
20160308111500,377.2,365.72,49.5556,49,67.3,100,72.1,75.3,72.3
20160308113000,377.2,375.56,50.8889,49,85.0,100,72.3,75.3,72.3
20160308114500,377.2,403.44,54.6667,49,56.2,0,72.2,75.3,72.3
20160308120000,377.2,383.76,52.0,49,55.6,100,72.1,75.3,72.3
20160308121500,377.2,378.84,51.3333,49,55.6,100,72.1,75.3,72.3
20160308123000,377.2,388.68,52.6667,49,55.6,100,71.6,75.3,72.3
20160308124500,377.2,383.76,52.0,49,59.1,100,71.8,75.3,72.3
20160308130000,377.2,375.56,50.8889,48,76.9,100,72.2,75.3,72.3
20160308131500,377.2,375.56,50.8889,48,56.4,100,71.6,75.3,72.3
20160308133000,377.2,369.0,50.0,48,75.8,100,71.8,75.3,72.3
20160308134500,377.2,383.76,52.0,48,69.7,100,72.1,75.3,72.3
20160308140000,377.2,383.76,52.0,48,64.5,0,72.2,75.3,72.3
20160308141500,377.2,395.24,53.5556,49,56.0,100,72.0,75.3,72.3
20160308143000,377.2,383.76,52.0,48,56.0,100,71.4,75.3,72.3
20160308144500,377.2,383.76,52.0,48,67.4,100,71.9,75.3,72.3
20160308150000,377.2,388.68,52.6667,48,64.9,100,72.0,75.3,72.3
20160308151500,377.2,383.76,52.0,48,58.0,0,72.0,75.3,72.3
20160308153000,377.2,388.68,52.6667,49,55.6,100,72.3,75.3,72.3
20160308154500,377.2,388.68,52.6667,49,66.9,100,71.6,75.3,72.3
20160308160000,377.2,393.6,53.3333,49,83.7,100,71.5,75.3,72.3
20160308161500,377.2,393.6,53.3333,49,89.1,100,71.5,75.3,72.3
20160308163000,377.2,393.6,53.3333,49,86.9,100,71.4,75.3,72.3
20160308164500,377.2,378.84,51.3333,48,83.4,100,71.9,75.3,72.3
20160308170000,377.2,369.0,50.0,48,90.0,100,72.0,75.3,72.3
20160308171500,377.2,373.92,50.6667,48,92.4,100,72.0,75.3,72.3
20160308173000,377.2,385.4,52.2222,48,92.4,100,71.9,75.3,72.3
20160308174500,377.2,385.4,52.2222,48,92.4,100,71.9,75.3,72.3
20160308180000,377.2,373.92,50.6667,48,93.6,100,72.2,75.3,72.3
20160308181500,377.2,385.4,52.2222,48,88.3,100,71.8,75.3,72.3
20160308183000,377.2,378.84,51.3333,48,85.6,100,71.8,75.3,72.3
20160308184500,377.2,383.76,52.0,48,87.8,100,71.9,75.3,72.3
20160308190000,377.2,375.56,50.8889,48,91.9,100,71.5,75.3,72.3
20160308191500,377.2,375.56,50.8889,48,91.9,100,71.7,75.3,72.3
20160308193000,377.2,383.76,52.0,48,93.0,100,71.9,75.3,72.3
20160308194500,377.2,373.92,50.6667,48,94.8,100,71.9,75.3,72.3
20160308200000,377.2,373.92,50.6667,48,94.8,100,71.9,75.3,72.3
20160308201500,377.2,383.76,52.0,48,91.1,100,71.0,75.3,72.3
20160308203000,377.2,375.56,50.8889,48,85.6,100,70.9,75.3,72.3
20160308204500,377.2,388.68,52.6667,48,85.6,100,70.8,75.3,72.3
20160308210000,377.2,373.92,50.6667,48,92.6,100,70.7,75.3,72.3
20160308211500,377.2,369.0,50.0,48,92.6,100,70.4,75.3,72.3
20160308213000,377.2,375.56,50.8889,48,87.4,100,70.4,75.3,72.3
20160308214500,377.2,375.56,50.8889,48,85.6,100,71.1,75.3,72.3
20160308220000,377.2,375.56,50.8889,48,85.6,100,71.2,75.3,72.3
20160308221500,377.2,385.4,52.2222,48,92.5,100,71.2,75.3,72.3
20160308223000,377.2,375.56,50.8889,48,94.7,100,71.2,75.3,72.3
20160308224500,377.2,383.76,52.0,48,89.2,100,71.4,75.3,72.3
20160308230000,377.2,369.0,50.0,48,86.2,100,71.3,75.3,72.3
20160308231500,377.2,375.56,50.8889,48,90.0,100,71.2,75.3,72.3
20160308233000,377.2,369.0,50.0,48,95.4,100,71.6,75.3,72.3
20160308234500,377.2,378.84,51.3333,48,89.8,100,71.4,75.3,72.3
20160309000000,377.2,362.44,49.1111,48,85.3,100,71.6,75.3,72.3
20160309001500,377.2,373.92,50.6667,48,88.1,100,71.4,75.3,72.3
20160309003000,377.2,373.92,50.6667,48,94.1,100,71.1,75.3,72.3
20160309004500,377.2,373.92,50.6667,48,90.8,100,71.5,75.3,72.3
20160309010000,377.2,365.72,49.5556,48,86.2,100,71.7,75.3,72.3
20160309011500,377.2,365.72,49.5556,48,86.2,100,71.4,75.3,72.3
20160309013000,377.2,375.56,50.8889,49,86.2,100,71.4,75.3,72.3
20160309014500,377.2,375.56,50.8889,49,86.2,100,70.6,75.3,72.3
20160309020000,377.2,383.76,52.0,49,87.2,100,70.2,75.3,72.3
20160309021500,377.2,375.56,50.8889,49,93.5,100,70.2,75.3,72.3
20160309023000,377.2,375.56,50.8889,49,95.1,100,70.4,75.3,72.3
20160309024500,377.2,375.56,50.8889,49,86.7,100,70.2,75.3,72.3
20160309030000,377.2,385.4,52.2222,49,88.8,100,70.4,75.3,72.3
20160309031500,377.2,378.84,51.3333,49,96.4,100,70.3,75.3,72.3
20160309033000,377.2,369.0,50.0,49,89.0,100,70.5,75.3,72.3
20160309034500,377.2,378.84,51.3333,49,86.2,100,70.4,75.3,72.3
20160309040000,377.2,378.84,51.3333,49,86.2,100,70.3,75.3,72.3
20160309041500,377.2,385.4,52.2222,49,91.8,100,70.5,75.3,72.3
20160309044500,377.2,365.72,49.5556,7,88.1,100,71.3,75.3,72.3
20160309050000,377.2,395.24,53.5556,49,88.1,100,71.5,75.3,72.3
20160309051500,377.2,395.24,53.5556,49,94.2,100,71.6,75.3,72.3
20160309053000,377.2,403.44,54.6667,48,86.6,100,71.7,75.3,72.3
20160309054500,377.2,395.24,53.5556,48,84.0,100,70.5,75.3,72.3
20160309060000,377.2,395.24,53.5556,48,89.9,100,70.7,75.3,72.3
20160309061500,377.2,378.84,51.3333,48,94.7,100,70.7,75.3,72.3
20160309063000,377.2,378.84,51.3333,48,87.4,100,70.7,75.3,72.3
20160309064500,377.2,373.92,50.6667,48,88.8,100,70.6,75.3,72.3
20160309070000,377.2,378.84,51.3333,48,94.1,100,70.6,75.3,72.3
20160309071500,377.2,373.92,50.6667,48,92.9,100,70.7,75.3,72.3
20160309073000,377.2,369.0,50.0,48,87.7,100,70.5,75.3,72.3
20160309074500,377.2,362.44,49.1111,48,85.7,100,70.6,75.3,72.3
20160309080000,377.2,388.68,52.6667,48,87.5,100,71.2,75.3,72.3
20160309081500,377.2,373.92,50.6667,48,92.4,100,71.6,75.3,72.3
20160309083000,377.2,393.6,53.3333,48,93.5,100,71.4,75.3,72.3
20160309084500,377.2,378.84,51.3333,48,85.0,100,71.7,75.3,72.3
20160309090000,377.2,385.4,52.2222,48,88.1,100,71.7,75.3,72.3
20160309091500,377.2,385.4,52.2222,48,92.1,100,71.7,75.3,72.3
20160309093000,377.2,375.56,50.8889,48,92.1,100,71.7,75.3,72.3
20160309094500,377.2,383.76,52.0,48,92.1,100,71.8,75.3,72.3
20160309100000,377.2,378.84,51.3333,48,92.1,100,71.8,75.3,72.3
20160309101500,377.2,383.76,52.0,48,92.1,100,72.0,75.3,72.3
20160309103000,377.2,393.6,53.3333,48,90.5,100,72.3,75.3,72.3
20160309104500,377.2,378.84,51.3333,48,57.6,100,71.9,75.3,72.3
20160309110000,377.2,388.68,52.6667,48,55.5,100,71.7,75.3,72.3
20160309111500,377.2,388.68,52.6667,48,56.3,100,71.8,75.3,72.3
20160309113000,377.2,369.0,50.0,48,61.9,100,71.7,75.3,72.3
20160309114500,377.2,369.0,50.0,48,82.6,100,71.8,75.3,72.3
20160309120000,377.2,385.4,52.2222,48,82.6,100,71.9,75.3,72.3
20160309121500,377.2,369.0,50.0,48,87.4,100,71.8,75.3,72.3
20160309123000,377.2,373.92,50.6667,48,89.2,100,71.9,75.3,72.3
20160309124500,377.2,373.92,50.6667,48,89.2,100,71.8,75.3,72.3
20160309130000,377.2,395.24,53.5556,48,90.4,100,72.2,75.3,72.3
20160309131500,377.2,395.24,53.5556,48,56.8,0,72.2,75.3,72.3
20160309133000,377.2,385.4,52.2222,48,55.6,100,72.2,75.3,72.3
20160309134500,377.2,369.0,50.0,48,55.6,100,72.0,75.3,72.3
20160309140000,377.2,378.84,51.3333,48,61.5,100,71.7,75.3,72.3
20160309141500,377.2,383.76,52.0,48,69.6,100,71.9,75.3,72.3
20160309143000,377.2,369.0,50.0,48,80.7,100,72.0,75.3,72.3
20160309144500,377.2,383.76,52.0,48,80.7,100,72.0,75.3,72.3
20160309150000,377.2,383.76,52.0,48,83.2,100,71.7,75.3,72.3
20160309151500,377.2,383.76,52.0,48,86.2,100,71.7,75.3,72.3
20160309153000,377.2,378.84,51.3333,48,91.1,100,72.0,75.3,72.3
20160309154500,377.2,378.84,51.3333,48,85.0,100,71.7,75.3,72.3
20160309160000,377.2,378.84,51.3333,48,87.6,100,71.8,75.3,72.3
20160309161500,377.2,378.84,51.3333,48,90.5,100,72.1,75.3,72.3
20160309163000,377.2,385.4,52.2222,48,85.6,100,71.7,75.3,72.3
20160309164500,377.2,385.4,52.2222,48,85.6,100,71.7,75.3,72.3
20160309170000,377.2,373.92,50.6667,48,93.5,100,71.5,75.3,72.3
20160309171500,377.2,373.92,50.6667,48,91.7,100,71.6,75.3,72.3
20160309173000,377.2,373.92,50.6667,48,91.7,100,71.4,75.3,72.3
20160309174500,377.2,378.84,51.3333,48,95.3,100,71.6,75.3,72.3
20160309180000,377.2,365.72,49.5556,48,87.4,100,71.3,75.3,72.3
20160309181500,377.2,373.92,50.6667,48,87.4,100,71.3,75.3,72.3
20160309183000,377.2,369.0,50.0,48,87.4,100,71.1,75.3,72.3
20160309184500,377.2,373.92,50.6667,48,89.3,100,71.2,75.3,72.3
20160309190000,377.2,383.76,52.0,48,94.1,100,71.2,75.3,72.3
20160309191500,377.2,388.68,52.6667,48,89.1,100,71.2,75.3,72.3
20160309193000,377.2,375.56,50.8889,48,86.9,100,71.2,75.3,72.3
20160309194500,377.2,365.72,49.5556,48,86.9,100,71.0,75.3,72.3
20160309200000,377.2,383.76,52.0,48,86.9,100,71.2,75.3,72.3
20160309201500,377.2,375.56,50.8889,48,91.8,100,71.2,75.3,72.3
20160309203000,377.2,375.56,50.8889,48,94.8,100,71.1,75.3,72.3
20160309204500,377.2,375.56,50.8889,48,90.3,100,71.0,75.3,72.3
20160309210000,377.2,375.56,50.8889,48,86.2,100,71.1,75.3,72.3
20160309211500,377.2,388.68,52.6667,48,92.4,100,71.0,75.3,72.3
20160309213000,377.2,383.76,52.0,48,95.9,100,70.9,75.3,72.3
20160309214500,377.2,375.56,50.8889,48,91.1,100,71.0,75.3,72.3
20160309220000,377.2,369.0,50.0,48,87.9,100,71.1,75.3,72.3
20160309221500,377.2,383.76,52.0,48,89.8,100,71.0,75.3,72.3
20160309223000,377.2,365.72,49.5556,48,86.8,100,70.9,75.3,72.3
20160309224500,377.2,365.72,49.5556,48,88.1,100,70.9,75.3,72.3
20160309230000,377.2,365.72,49.5556,48,94.4,100,71.0,75.3,72.3
20160309231500,377.2,359.16,48.6667,48,92.9,100,70.9,75.3,72.3
20160309233000,377.2,373.92,50.6667,48,86.9,100,70.8,75.3,72.3
20160309234500,377.2,365.72,49.5556,48,93.0,100,70.8,75.3,72.3
20160310000000,377.2,365.72,49.5556,48,95.9,100,70.8,75.3,72.3
20160310001500,377.2,365.72,49.5556,48,91.7,100,70.8,75.3,72.3
20160310003000,377.2,365.72,49.5556,48,87.8,100,70.9,75.3,72.3
20160310004500,377.2,355.88,48.2222,48,87.8,100,70.8,75.3,72.3
20160310010000,377.2,355.88,48.2222,48,91.1,100,70.8,75.3,72.3
20160310011500,377.2,355.88,48.2222,48,97.2,100,70.8,75.3,72.3
20160310013000,377.2,365.72,49.5556,48,93.5,100,70.7,75.3,72.3
20160310014500,377.2,365.72,49.5556,48,86.9,100,70.9,75.3,72.3
20160310020000,377.2,365.72,49.5556,48,89.4,100,70.6,75.3,72.3
20160310021500,377.2,359.16,48.6667,48,96.6,100,70.9,75.3,72.3
20160310023000,377.2,369.0,50.0,48,90.2,100,70.8,75.3,72.3
20160310024500,377.2,388.68,52.6667,48,87.5,100,71.0,75.3,72.3
20160310030000,377.2,373.92,50.6667,48,91.1,100,70.8,75.3,72.3
20160310031500,377.2,365.72,49.5556,48,96.2,100,71.1,75.3,72.3
20160310033000,377.2,385.4,52.2222,48,91.7,100,70.9,75.3,72.3
20160310034500,377.2,385.4,52.2222,48,87.1,100,71.0,75.3,72.3
20160310040000,377.2,385.4,52.2222,48,90.7,100,71.0,75.3,72.3
20160310041500,377.2,378.84,51.3333,48,90.7,100,70.7,75.3,72.3
20160310043000,377.2,378.84,51.3333,48,96.6,100,70.7,75.3,72.3
20160310044500,377.2,378.84,51.3333,48,89.8,100,70.6,75.3,72.3
20160310050000,377.2,378.84,51.3333,48,88.1,100,71.0,75.3,72.3
20160310051500,377.2,365.72,49.5556,48,94.3,100,70.8,75.3,72.3
20160310053000,377.2,355.88,48.2222,48,94.3,100,70.9,75.3,72.3
20160310054500,377.2,375.56,50.8889,48,88.2,100,70.8,75.3,72.3
20160310060000,377.2,375.56,50.8889,48,88.2,100,70.8,75.3,72.3
20160310061500,377.2,383.76,52.0,48,96.0,100,70.7,75.3,72.3
20160310063000,377.2,373.92,50.6667,48,91.0,100,70.7,75.3,72.3
20160310064500,377.2,365.72,49.5556,48,88.5,100,70.8,75.3,72.3
20160310070000,377.2,375.56,50.8889,48,96.5,100,71.1,75.3,72.3
20160310071500,377.2,365.72,49.5556,48,94.4,100,70.8,75.3,72.3
20160310073000,377.2,385.4,52.2222,48,86.8,100,71.2,75.3,72.3
20160310074500,377.2,369.0,50.0,48,86.8,100,71.0,75.3,72.3
20160310080000,377.2,383.76,52.0,48,89.9,100,70.9,75.3,72.3
20160310081500,377.2,378.84,51.3333,48,91.1,100,71.1,75.3,72.3
20160310083000,377.2,378.84,51.3333,48,94.4,100,71.4,75.3,72.3
20160310084500,377.2,383.76,52.0,48,94.4,100,71.3,75.3,72.3
20160310090000,377.2,362.44,49.1111,48,92.5,100,71.8,75.3,72.3
20160310091500,377.2,373.92,50.6667,48,90.4,100,71.7,75.3,72.3
20160310093000,377.2,373.92,50.6667,48,92.9,100,71.4,75.3,72.3
20160310094500,377.2,369.0,50.0,48,91.0,100,71.8,75.3,72.3
20160310100000,377.2,385.4,52.2222,48,88.7,100,71.6,75.3,72.3
20160310101500,377.2,373.92,50.6667,48,93.0,100,71.5,75.3,72.3
20160310103000,377.2,373.92,50.6667,48,93.0,100,71.7,75.3,72.3
20160310104500,377.2,388.68,52.6667,48,88.1,100,71.9,75.3,72.3
20160310110000,377.2,378.84,51.3333,48,88.1,100,72.1,75.3,72.3
20160310111500,377.2,378.84,51.3333,48,94.7,100,72.0,75.3,72.3
20160310113000,377.2,378.84,51.3333,48,86.3,100,72.1,75.3,72.3
20160310114500,377.2,388.68,52.6667,48,90.1,100,71.7,75.3,72.3
20160310120000,377.2,388.68,52.6667,48,93.5,100,72.1,75.3,72.3
20160310121500,377.2,388.68,52.6667,47,85.0,100,71.8,75.3,72.3
20160310123000,377.2,375.56,50.8889,47,85.0,100,71.8,75.3,72.3
20160310124500,377.2,375.56,50.8889,47,85.0,100,71.5,75.3,72.3
20160310130000,377.2,393.6,53.3333,47,86.0,100,71.8,75.3,72.3
20160310131500,377.2,378.84,51.3333,47,87.3,100,71.9,75.3,72.3
20160310133000,377.2,378.84,51.3333,47,85.6,100,71.7,75.3,72.3
20160310134500,377.2,385.4,52.2222,47,85.6,100,71.7,75.3,72.3
20160310140000,377.2,359.16,48.6667,47,85.6,100,71.4,75.3,72.3
20160310141500,377.2,378.84,51.3333,47,85.6,100,71.4,75.3,72.3
20160310143000,820.0,0.0,0.0,50,75.5,100,72.2,75.3,72.3
20160310144500,377.2,903.64,122.4444,74,71.5,0,72.8,75.3,72.3
20160310150000,377.2,403.44,54.6667,47,57.6,0,72.7,75.3,72.3
20160310151500,377.2,393.6,53.3333,47,55.2,100,72.1,75.3,72.3
20160310153000,377.2,388.68,52.6667,47,55.9,100,71.4,75.3,72.3
20160310154500,377.2,373.92,50.6667,47,89.8,100,71.3,75.3,72.3
20160310160000,377.2,378.84,51.3333,47,85.1,100,71.6,75.3,72.3
20160310161500,377.2,365.72,49.5556,47,83.2,100,71.7,75.3,72.3
20160310163000,377.2,383.76,52.0,47,83.2,100,71.6,75.3,72.3
20160310164500,377.2,365.72,49.5556,47,84.3,100,71.6,75.3,72.3
20160310170000,377.2,365.72,49.5556,47,84.3,100,71.7,75.3,72.3
20160310171500,377.2,365.72,49.5556,47,85.5,100,71.3,75.3,72.3
20160310173000,377.2,375.56,50.8889,47,85.5,100,71.3,75.3,72.3
20160310174500,377.2,365.72,49.5556,47,87.5,100,71.0,75.3,72.3
20160310180000,377.2,373.92,50.6667,47,91.8,100,71.1,75.3,72.3
20160310181500,377.2,365.72,49.5556,47,93.5,100,70.9,75.3,72.3
20160310183000,377.2,365.72,49.5556,47,85.6,100,71.0,75.3,72.3
20160310184500,377.2,355.88,48.2222,47,85.6,100,70.8,75.3,72.3
20160310190000,377.2,375.56,50.8889,47,91.8,100,70.9,75.3,72.3
20160310191500,377.2,365.72,49.5556,47,91.8,100,70.9,75.3,72.3
20160310193000,377.2,375.56,50.8889,47,86.9,100,70.9,75.3,72.3
20160310194500,377.2,375.56,50.8889,47,85.0,100,71.2,75.3,72.3
20160310200000,377.2,375.56,50.8889,47,86.3,100,71.2,75.3,72.3
20160310201500,377.2,375.56,50.8889,47,90.0,100,71.4,75.3,72.3
20160310203000,377.2,359.16,48.6667,47,94.1,100,71.3,75.3,72.3
20160310204500,377.2,359.16,48.6667,47,86.1,100,71.3,75.3,72.3
20160310210000,377.2,359.16,48.6667,47,86.1,100,71.5,75.3,72.3
20160310211500,377.2,359.16,48.6667,47,92.5,100,71.3,75.3,72.3
20160310213000,377.2,365.72,49.5556,47,90.4,100,71.1,75.3,72.3
20160310214500,377.2,365.72,49.5556,47,86.2,100,71.1,75.3,72.3
20160310220000,377.2,365.72,49.5556,47,86.2,100,70.9,75.3,72.3
20160310221500,377.2,365.72,49.5556,47,91.3,100,71.0,75.3,72.3
20160310223000,377.2,375.56,50.8889,47,94.1,100,70.8,75.3,72.3
20160310224500,377.2,365.72,49.5556,47,91.3,100,70.7,75.3,72.3
20160310230000,377.2,365.72,49.5556,47,85.4,100,70.7,75.3,72.3
20160310231500,377.2,375.56,50.8889,47,85.4,100,70.8,75.3,72.3
20160310233000,377.2,375.56,50.8889,47,89.9,100,71.1,75.3,72.3
20160310234500,377.2,375.56,50.8889,47,95.3,100,71.2,75.3,72.3
20160311000000,377.2,375.56,50.8889,47,91.1,100,71.2,75.3,72.3
20160311001500,377.2,375.56,50.8889,47,84.4,100,71.0,75.3,72.3
20160311003000,377.2,375.56,50.8889,47,84.4,100,71.1,75.3,72.3
20160311004500,377.2,365.72,49.5556,47,84.4,100,71.2,75.3,72.3
20160311010000,377.2,365.72,49.5556,47,85.5,100,71.3,75.3,72.3
20160311011500,377.2,365.72,49.5556,47,85.5,100,71.3,75.4,72.4
20160311013000,377.2,375.56,50.8889,47,85.5,100,71.4,75.4,72.4
20160311014500,377.2,375.56,50.8889,47,86.8,100,71.3,75.4,72.4
20160311020000,377.2,369.0,50.0,47,86.8,100,71.3,75.4,72.4
20160311021500,377.2,362.44,49.1111,47,95.3,100,71.1,75.4,72.4
20160311023000,377.2,369.0,50.0,47,89.6,100,71.0,75.4,72.4
20160311024500,377.2,369.0,50.0,47,85.6,100,70.9,75.4,72.4
20160311030000,377.2,369.0,50.0,47,86.9,100,71.0,75.4,72.4
20160311031500,377.2,359.16,48.6667,47,93.6,100,71.2,75.4,72.4
20160311033000,377.2,369.0,50.0,47,93.6,100,71.1,75.4,72.4
20160311034500,377.2,362.44,49.1111,47,87.7,100,71.0,75.4,72.4
20160311040000,377.2,362.44,49.1111,47,84.4,100,71.2,75.4,72.4
20160311041500,377.2,369.0,50.0,47,88.0,100,71.1,75.4,72.4
20160311043000,377.2,373.92,50.6667,47,90.6,100,71.0,75.4,72.4
20160311044500,377.2,378.84,51.3333,47,92.3,100,70.8,75.4,72.4
20160311050000,377.2,359.16,48.6667,47,94.0,100,70.7,75.4,72.4
20160311051500,377.2,373.92,50.6667,47,87.8,100,70.6,75.4,72.4
20160311053000,377.2,365.72,49.5556,47,86.2,100,70.8,75.4,72.4
20160311054500,377.2,365.72,49.5556,47,95.3,100,70.9,75.4,72.4
20160311060000,377.2,359.16,48.6667,47,90.5,100,70.9,75.4,72.4
20160311061500,377.2,365.72,49.5556,47,86.6,100,70.9,75.4,72.4
20160311063000,377.2,365.72,49.5556,47,87.5,100,70.9,75.4,72.4
20160311064500,377.2,365.72,49.5556,47,95.3,100,70.7,75.4,72.4
20160311070000,377.2,388.68,52.6667,47,87.9,100,70.4,75.4,72.4
20160311071500,377.2,365.72,49.5556,47,84.4,100,70.5,75.4,72.4
20160311073000,377.2,373.92,50.6667,47,88.7,100,70.5,75.4,72.4
20160311074500,377.2,369.0,50.0,47,93.0,100,70.8,75.4,72.4
20160311080000,377.2,369.0,50.0,47,84.5,100,71.2,75.4,72.4
20160311081500,377.2,373.92,50.6667,47,84.5,100,71.0,75.4,72.4
20160311083000,377.2,373.92,50.6667,47,88.1,100,71.1,75.4,72.4
20160311084500,377.2,378.84,51.3333,47,92.9,100,71.2,75.4,72.4
20160311090000,377.2,373.92,50.6667,47,87.9,100,71.6,75.4,72.4
20160311091500,377.2,365.72,49.5556,47,85.0,100,71.9,75.4,72.4
20160311093000,377.2,365.72,49.5556,47,88.1,100,71.8,75.4,72.4
20160311094500,377.2,373.92,50.6667,47,92.5,100,71.9,75.4,72.4
20160311100000,377.2,373.92,50.6667,47,90.4,100,72.1,75.4,72.4
20160311101500,377.2,383.76,52.0,47,87.4,100,72.1,75.4,72.4
20160311103000,377.2,362.44,49.1111,47,84.4,100,72.0,75.4,72.4
20160311104500,377.2,362.44,49.1111,47,84.4,100,71.9,75.4,72.4
20160311110000,377.2,362.44,49.1111,47,86.2,100,71.7,75.4,72.4
20160311111500,377.2,369.0,50.0,47,88.3,100,71.7,75.4,72.4
20160311113000,377.2,373.92,50.6667,47,89.9,100,71.4,75.4,72.4
20160311114500,377.2,373.92,50.6667,47,92.9,100,71.3,75.4,72.4
20160311120000,377.2,383.76,52.0,47,86.2,100,71.3,75.4,72.4
20160311121500,377.2,373.92,50.6667,47,86.2,100,71.5,75.4,72.4
20160311123000,377.2,365.72,49.5556,47,91.0,100,71.5,75.4,72.4
20160311124500,377.2,365.72,49.5556,47,93.0,100,71.7,75.4,72.4
20160311130000,377.2,373.92,50.6667,47,93.0,100,71.5,75.4,72.4
20160311131500,377.2,373.92,50.6667,47,90.3,100,71.3,75.4,72.4
20160311133000,377.2,373.92,50.6667,47,86.2,100,71.2,75.4,72.4
20160311134500,377.2,373.92,50.6667,47,84.4,100,71.2,75.4,72.4
20160311140000,377.2,373.92,50.6667,47,84.4,100,70.9,75.4,72.4
20160311141500,377.2,373.92,50.6667,47,91.7,100,71.0,75.4,72.4
20160311143000,377.2,365.72,49.5556,47,91.7,100,71.2,75.4,72.4
20160311144500,377.2,373.92,50.6667,47,84.3,100,71.0,75.4,72.4
20160311150000,377.2,369.0,50.0,47,87.5,100,71.3,75.4,72.4
20160311151500,377.2,369.0,50.0,47,89.9,100,71.8,75.4,72.4
20160311153000,377.2,375.56,50.8889,47,94.6,100,71.9,75.4,72.4
20160311154500,377.2,365.72,49.5556,47,92.7,100,71.8,75.4,72.4
20160311160000,377.2,383.76,52.0,47,91.1,100,71.6,75.4,72.4
20160311161500,377.2,383.76,52.0,47,85.6,100,72.1,75.4,72.4
20160311163000,377.2,375.56,50.8889,47,84.4,100,71.7,75.4,72.4
20160311164500,377.2,375.56,50.8889,47,84.4,100,71.2,75.4,72.4
20160311170000,377.2,375.56,50.8889,47,93.4,100,71.0,75.4,72.4
20160311171500,377.2,369.0,50.0,47,93.4,100,70.7,75.4,72.4
20160311173000,377.2,355.88,48.2222,47,88.4,100,70.9,75.4,72.4
20160311174500,377.2,369.0,50.0,47,84.4,100,71.2,75.4,72.4
20160311180000,377.2,383.76,52.0,47,90.6,100,71.0,75.4,72.4
20160311181500,377.2,383.76,52.0,47,94.7,100,71.2,75.4,72.4
20160311183000,377.2,395.24,53.5556,47,90.4,100,70.9,75.4,72.4
20160311184500,377.2,383.76,52.0,47,83.8,100,71.1,75.4,72.4
20160311190000,377.2,375.56,50.8889,47,89.9,100,71.2,75.4,72.4
20160311191500,377.2,375.56,50.8889,47,94.7,100,71.0,75.4,72.4
20160311193000,377.2,375.56,50.8889,47,89.6,100,71.2,75.4,72.4
20160311194500,377.2,383.76,52.0,47,83.3,100,70.8,75.4,72.4
20160311200000,377.2,365.72,49.5556,47,88.2,100,70.5,75.4,72.4
20160311201500,377.2,375.56,50.8889,47,94.1,100,70.9,75.4,72.4
20160311203000,377.2,385.4,52.2222,47,87.4,100,70.7,75.4,72.4
20160311204500,377.2,385.4,52.2222,47,85.9,100,70.8,75.4,72.4
20160311210000,377.2,375.56,50.8889,47,93.5,100,70.9,75.4,72.4
20160311211500,377.2,383.76,52.0,47,93.5,100,71.0,75.4,72.4
20160311213000,377.2,383.76,52.0,47,86.8,100,71.0,75.4,72.4
20160311214500,377.2,388.68,52.6667,47,85.0,100,70.9,75.4,72.4
20160311220000,377.2,388.68,52.6667,47,93.6,100,70.9,75.4,72.4
20160311221500,377.2,388.68,52.6667,47,90.5,100,71.0,75.4,72.4
20160311223000,377.2,388.68,52.6667,47,83.2,100,70.9,75.4,72.4
20160311224500,377.2,373.92,50.6667,47,93.0,100,70.9,75.4,72.4
20160311230000,377.2,373.92,50.6667,47,91.7,100,70.8,75.4,72.4
20160311231500,377.2,378.84,51.3333,47,83.2,100,71.1,75.4,72.4
20160311233000,377.2,378.84,51.3333,47,88.7,100,70.8,75.4,72.4
20160311234500,377.2,369.0,50.0,47,93.5,100,71.0,75.4,72.4
20160312000000,377.2,369.0,50.0,47,86.1,100,71.0,75.4,72.4
20160312001500,377.2,383.76,52.0,47,87.7,100,71.1,75.4,72.4
20160312003000,377.2,378.84,51.3333,47,94.2,100,71.0,75.4,72.4
20160312004500,377.2,383.76,52.0,47,89.8,100,70.8,75.4,72.4
20160312010000,377.2,362.44,49.1111,47,85.1,100,70.8,75.4,72.4
20160312011500,377.2,375.56,50.8889,48,88.7,100,70.8,75.4,72.4
20160312013000,377.2,365.72,49.5556,48,93.1,100,70.8,75.4,72.4
20160312014500,377.2,365.72,49.5556,48,86.5,100,70.5,75.4,72.4
20160312020000,377.2,355.88,48.2222,48,87.5,100,70.6,75.4,72.4
20160312021500,377.2,369.0,50.0,48,94.1,100,70.9,75.4,72.4
20160312023000,377.2,375.56,50.8889,48,83.9,100,71.3,75.4,72.4
20160312024500,377.2,369.0,50.0,48,95.3,100,71.1,75.4,72.4
20160312030000,377.2,369.0,50.0,48,90.6,100,71.1,75.4,72.4
20160312031500,377.2,375.56,50.8889,48,86.3,100,71.0,75.4,72.4
20160312033000,377.2,369.0,50.0,48,95.9,100,70.8,75.4,72.4
20160312034500,377.2,373.92,50.6667,48,91.1,100,70.8,75.4,72.4
20160312040000,377.2,365.72,49.5556,48,84.4,100,70.9,75.4,72.4
20160312041500,377.2,373.92,50.6667,48,88.7,100,70.9,75.4,72.4
20160312043000,377.2,383.76,52.0,48,95.3,100,70.7,75.4,72.4
20160312044500,377.2,393.6,53.3333,48,89.3,100,70.9,75.4,72.4
20160312050000,377.2,373.92,50.6667,48,85.3,100,71.0,75.4,72.4
20160312051500,377.2,383.76,52.0,48,94.8,100,71.0,75.4,72.4
20160312053000,377.2,359.16,48.6667,48,86.7,100,71.0,75.4,72.4
20160312054500,377.2,369.0,50.0,48,88.8,100,70.7,75.4,72.4
20160312060000,377.2,369.0,50.0,48,95.3,100,70.8,75.4,72.4
20160312061500,377.2,383.76,52.0,48,87.6,100,70.9,75.4,72.4
20160312063000,377.2,378.84,51.3333,48,87.6,100,70.9,75.4,72.4
20160312064500,377.2,373.92,50.6667,48,95.4,100,70.6,75.4,72.4
20160312070000,377.2,373.92,50.6667,48,92.9,100,70.8,75.4,72.4
20160312071500,377.2,362.44,49.1111,48,86.8,100,70.8,75.4,72.4
20160312073000,377.2,362.44,49.1111,48,85.6,100,71.2,75.4,72.4
20160312074500,377.2,362.44,49.1111,48,92.5,100,71.3,75.4,72.4
20160312080000,377.2,369.0,50.0,48,94.1,100,71.3,75.4,72.4
20160312081500,377.2,388.68,52.6667,48,88.6,100,71.0,75.4,72.4
20160312083000,377.2,378.84,51.3333,48,85.6,100,71.4,75.4,72.4
20160312084500,377.2,378.84,51.3333,48,94.2,100,71.2,75.4,72.4
20160312090000,377.2,378.84,51.3333,48,91.4,100,71.4,75.4,72.4
20160312091500,377.2,393.6,53.3333,48,84.4,100,71.1,75.4,72.4
20160312093000,377.2,378.84,51.3333,48,93.0,100,71.2,75.4,72.4
20160312094500,377.2,378.84,51.3333,48,93.0,100,71.6,75.4,72.4
20160312100000,377.2,378.84,51.3333,48,84.4,100,71.4,75.4,72.4
20160312101500,377.2,388.68,52.6667,48,86.3,100,70.9,75.4,72.4
20160312103000,377.2,388.68,52.6667,48,91.8,100,70.9,75.4,72.4
20160312104500,377.2,365.72,49.5556,48,93.5,100,70.8,75.4,72.4
20160312110000,377.2,375.56,50.8889,48,86.4,100,70.7,75.4,72.4
20160312111500,377.2,383.76,52.0,48,86.4,100,70.8,75.4,72.4
20160312113000,377.2,359.16,48.6667,48,95.9,100,71.1,75.4,72.4
20160312114500,377.2,373.92,50.6667,48,91.1,100,71.0,75.4,72.4
20160312120000,377.2,365.72,49.5556,48,85.0,100,70.7,75.4,72.4
20160312121500,377.2,375.56,50.8889,48,88.1,100,70.7,75.4,72.4
20160312123000,377.2,375.56,50.8889,48,91.1,100,70.7,75.4,72.4
20160312124500,377.2,375.56,50.8889,48,94.1,100,70.7,75.4,72.4
20160312130000,377.2,375.56,50.8889,48,94.1,100,70.8,75.4,72.4
20160312131500,377.2,365.72,49.5556,48,89.8,100,70.8,75.4,72.4
20160312133000,377.2,373.92,50.6667,48,85.5,100,70.7,75.4,72.4
20160312134500,377.2,362.44,49.1111,48,88.5,100,70.5,75.4,72.4
20160312140000,377.2,362.44,49.1111,48,91.0,100,70.6,75.4,72.4
20160312141500,377.2,383.76,52.0,48,91.0,100,70.6,75.4,72.4
20160312143000,377.2,373.92,50.6667,48,85.6,100,70.5,75.4,72.4
20160312144500,377.2,369.0,50.0,48,89.6,100,70.7,75.4,72.4
20160312150000,377.2,375.56,50.8889,48,95.3,100,70.5,75.4,72.4
20160312151500,377.2,365.72,49.5556,48,89.2,100,70.5,75.4,72.4
20160312153000,377.2,365.72,49.5556,48,86.2,100,70.6,75.4,72.4
20160312154500,377.2,373.92,50.6667,48,91.1,100,70.7,75.4,72.4
20160312160000,377.2,359.16,48.6667,48,93.6,100,70.6,75.4,72.4
20160312161500,377.2,373.92,50.6667,48,91.6,100,70.4,75.4,72.4
20160312163000,377.2,373.92,50.6667,48,84.9,100,70.4,75.4,72.4
20160312164500,377.2,369.0,50.0,48,88.1,100,70.4,75.4,72.4
20160312170000,377.2,378.84,51.3333,48,93.0,100,70.4,75.4,72.4
20160312171500,377.2,373.92,50.6667,48,94.1,100,70.2,75.4,72.4
20160312173000,377.2,373.92,50.6667,48,87.8,100,70.5,75.4,72.4
20160312174500,377.2,369.0,50.0,48,85.6,100,70.6,75.4,72.4
20160312180000,377.2,369.0,50.0,48,93.3,100,70.6,75.4,72.4
20160312181500,377.2,369.0,50.0,48,93.3,100,70.7,75.4,72.4
20160312183000,377.2,369.0,50.0,48,85.9,100,70.5,75.4,72.4
20160312184500,377.2,375.56,50.8889,48,85.9,100,70.3,75.4,72.4
20160312190000,377.2,383.76,52.0,48,93.9,100,70.5,75.4,72.4
20160312191500,377.2,365.72,49.5556,48,92.9,100,70.8,75.4,72.4
20160312193000,377.2,365.72,49.5556,48,84.9,100,71.0,75.4,72.4
20160312194500,377.2,365.72,49.5556,48,89.4,100,71.0,75.4,72.4
20160312200000,377.2,359.16,48.6667,48,92.4,100,71.3,75.4,72.4
20160312201500,377.2,375.56,50.8889,48,84.8,100,71.3,75.4,72.4
20160312203000,377.2,362.44,49.1111,48,86.9,100,71.1,75.4,72.4
20160312204500,377.2,362.44,49.1111,48,95.4,100,71.0,75.4,72.4
20160312210000,377.2,378.84,51.3333,48,88.4,100,71.2,75.4,72.4
20160312211500,377.2,373.92,50.6667,48,90.6,100,70.9,75.4,72.4
20160312213000,377.2,359.16,48.6667,48,93.5,100,71.1,75.4,72.4
20160312214500,377.2,365.72,49.5556,48,85.1,100,71.0,75.4,72.4
20160312220000,377.2,365.72,49.5556,48,94.4,100,70.9,75.4,72.4
20160312221500,377.2,383.76,52.0,48,93.0,100,70.9,75.4,72.4
20160312223000,377.2,375.56,50.8889,48,85.6,100,70.6,75.4,72.4
20160312224500,377.2,369.0,50.0,48,89.9,100,70.8,75.4,72.4
20160312230000,377.2,373.92,50.6667,48,94.7,100,70.7,75.4,72.4
20160312231500,377.2,373.92,50.6667,48,86.0,100,70.5,75.4,72.4
20160312233000,377.2,378.84,51.3333,48,90.6,100,70.9,75.4,72.4
20160312234500,377.2,369.0,50.0,48,93.5,100,70.9,75.4,72.4
20160313000000,377.2,385.4,52.2222,48,84.9,100,70.9,75.4,72.4
20160313001500,377.2,365.72,49.5556,48,95.4,100,70.7,75.4,72.4
20160313003000,377.2,365.72,49.5556,48,92.3,100,70.9,75.4,72.4
20160313004500,377.2,373.92,50.6667,48,85.5,100,70.9,75.4,72.4
20160313011500,377.2,373.92,50.6667,48,94.1,100,71.1,75.4,72.4
20160313013000,377.2,373.92,50.6667,48,84.9,100,70.7,75.4,72.4
20160313014500,377.2,373.92,50.6667,48,91.1,100,70.7,75.4,72.4
20160313030000,377.2,373.92,50.6667,48,92.7,100,71.0,75.4,72.4
20160313031500,377.2,359.16,48.6667,48,84.4,100,70.8,75.4,72.4
20160313033000,377.2,375.56,50.8889,48,94.3,100,70.7,75.4,72.4
20160313034500,377.2,375.56,50.8889,48,90.4,100,71.0,75.4,72.4
20160313040000,377.2,369.0,50.0,48,85.0,100,71.0,75.4,72.4
20160313041500,377.2,373.92,50.6667,48,95.2,100,70.7,75.4,72.4
20160313043000,377.2,365.72,49.5556,48,86.7,100,71.0,75.4,72.4
20160313044500,377.2,365.72,49.5556,48,88.7,100,70.9,75.4,72.4
20160313050000,377.2,365.72,49.5556,48,94.7,100,70.8,75.4,72.4
20160313051500,377.2,365.72,49.5556,48,85.6,100,70.8,75.4,72.4
20160313053000,377.2,378.84,51.3333,48,90.8,100,70.8,75.4,72.4
20160313054500,377.2,359.16,48.6667,48,93.5,100,71.0,75.4,72.4
20160313060000,377.2,375.56,50.8889,48,84.9,100,70.8,75.4,72.4
20160313061500,377.2,365.72,49.5556,48,89.5,100,71.0,75.4,72.4
20160313063000,377.2,375.56,50.8889,48,93.0,100,70.8,75.4,72.4
20160313064500,377.2,375.56,50.8889,48,84.4,100,70.9,75.4,72.4
20160313070000,377.2,375.56,50.8889,48,95.7,100,70.7,75.4,72.4
20160313071500,377.2,375.56,50.8889,48,90.4,100,70.9,75.4,72.4
20160313073000,377.2,362.44,49.1111,48,85.2,100,70.4,75.4,72.4
20160313074500,377.2,373.92,50.6667,48,94.2,100,70.5,75.4,72.4
20160313080000,377.2,369.0,50.0,48,90.0,100,70.6,75.4,72.4
20160313081500,377.2,375.56,50.8889,48,85.0,100,70.7,75.4,72.4
20160313083000,377.2,375.56,50.8889,48,93.0,100,70.8,75.4,72.4
20160313084500,377.2,375.56,50.8889,48,94.2,100,71.0,75.4,72.4
20160313090000,377.2,375.56,50.8889,48,86.7,100,71.2,75.4,72.4
20160313091500,377.2,375.56,50.8889,48,86.7,100,70.9,75.4,72.4
20160313093000,377.2,375.56,50.8889,48,91.9,100,70.9,75.4,72.4
20160313094500,377.2,383.76,52.0,48,88.6,100,70.9,75.4,72.4
20160313100000,377.2,375.56,50.8889,48,86.9,100,70.9,75.4,72.4
20160313101500,377.2,383.76,52.0,48,95.3,100,71.0,75.4,72.4
20160313103000,377.2,378.84,51.3333,48,90.9,100,71.2,75.4,72.4
20160313104500,377.2,385.4,52.2222,48,86.9,100,71.3,75.4,72.4
20160313110000,377.2,385.4,52.2222,48,94.8,100,71.1,75.4,72.4
20160313111500,377.2,378.84,51.3333,48,91.7,100,71.1,75.4,72.4
20160313113000,377.2,395.24,53.5556,48,84.9,100,70.3,75.4,72.4
20160313114500,377.2,378.84,51.3333,48,84.9,100,70.2,75.4,72.4
20160313120000,377.2,385.4,52.2222,48,90.0,100,70.2,75.4,72.4
20160313121500,377.2,385.4,52.2222,48,94.2,100,70.0,75.4,72.4
20160313123000,377.2,378.84,51.3333,48,91.7,100,70.0,75.4,72.4
20160313124500,377.2,393.6,53.3333,48,85.2,100,69.8,75.4,72.4
20160313130000,377.2,388.68,52.6667,48,86.9,100,69.8,75.4,72.4
20160313131500,377.2,375.56,50.8889,48,92.6,100,69.7,75.4,72.4
20160313133000,377.2,375.56,50.8889,48,92.6,100,69.7,75.4,72.4
20160313134500,377.2,388.68,52.6667,48,86.8,100,69.6,75.4,72.4
20160313140000,377.2,383.76,52.0,48,84.1,100,69.6,75.4,72.4
20160313141500,377.2,388.68,52.6667,48,85.0,100,69.6,75.4,72.4
20160313143000,377.2,388.68,52.6667,48,86.2,100,69.7,75.4,72.4
20160313144500,377.2,388.68,52.6667,48,86.2,100,69.6,75.4,72.4
20160313150000,377.2,388.68,52.6667,48,87.4,100,69.8,75.4,72.4
20160313151500,377.2,393.6,53.3333,48,89.9,100,69.7,75.4,72.4
20160313153000,377.2,385.4,52.2222,48,93.1,100,69.7,75.4,72.4
20160313154500,377.2,385.4,52.2222,48,88.6,100,69.8,75.4,72.4
20160313160000,377.2,385.4,52.2222,48,84.4,100,69.6,75.4,72.4
20160313161500,377.2,378.84,51.3333,48,84.4,100,69.6,75.4,72.4
20160313163000,377.2,383.76,52.0,48,86.2,100,69.7,75.4,72.4
20160313164500,377.2,388.68,52.6667,48,86.2,100,69.6,75.4,72.4
20160313170000,377.2,383.76,52.0,48,86.2,100,69.6,75.4,72.4
20160313171500,377.2,388.68,52.6667,48,85.0,100,69.4,75.4,72.4
20160313173000,377.2,383.76,52.0,48,86.1,100,69.5,75.4,72.4
20160313174500,377.2,388.68,52.6667,48,90.7,100,69.5,75.4,72.4
20160313180000,377.2,369.0,50.0,48,92.4,100,69.4,75.4,72.4
20160313181500,377.2,393.6,53.3333,48,89.2,100,69.5,75.4,72.4
20160313183000,377.2,383.76,52.0,48,91.8,100,69.4,75.4,72.4
20160313184500,377.2,373.92,50.6667,48,91.8,100,69.5,75.4,72.4
20160313190000,377.2,383.76,52.0,48,84.4,100,69.5,75.4,72.4
20160313191500,377.2,383.76,52.0,48,85.6,100,69.5,75.4,72.4
20160313193000,377.2,383.76,52.0,48,86.9,100,69.5,75.4,72.4
20160313194500,377.2,375.56,50.8889,48,92.5,100,69.4,75.4,72.4
20160313200000,377.2,388.68,52.6667,48,92.5,100,69.3,75.4,72.4
20160313201500,377.2,373.92,50.6667,48,85.3,100,69.2,75.4,72.4
20160313203000,377.2,385.4,52.2222,48,86.2,100,69.2,75.4,72.4
20160313204500,377.2,373.92,50.6667,48,90.9,100,69.5,75.4,72.4
20160313210000,377.2,369.0,50.0,48,94.7,100,69.6,75.4,72.4
20160313211500,377.2,383.76,52.0,48,90.3,100,69.7,75.4,72.4
20160313213000,377.2,373.92,50.6667,48,85.6,100,69.8,75.4,72.4
20160313214500,377.2,378.84,51.3333,48,94.8,100,69.8,75.4,72.4
20160313220000,377.2,378.84,51.3333,48,91.1,100,69.8,75.4,72.4
20160313221500,377.2,383.76,52.0,48,85.0,100,69.8,75.4,72.4
20160313223000,377.2,375.56,50.8889,48,91.5,100,69.8,75.4,72.4
20160313224500,377.2,383.76,52.0,48,94.1,100,69.5,75.4,72.4
20160313230000,377.2,375.56,50.8889,48,88.8,100,69.5,75.4,72.4
20160313231500,377.2,369.0,50.0,48,84.5,100,69.6,75.4,72.4
20160313233000,377.2,369.0,50.0,48,89.3,100,69.7,75.4,72.4
20160313234500,377.2,373.92,50.6667,48,95.3,100,69.7,75.4,72.4
20160314000000,377.2,383.76,52.0,48,89.2,100,69.7,75.4,72.4
20160314001500,377.2,378.84,51.3333,48,86.9,100,69.9,75.4,72.4
20160314003000,377.2,378.84,51.3333,48,94.8,100,69.9,75.4,72.4
20160314004500,377.2,385.4,52.2222,48,87.4,100,69.8,75.4,72.4
20160314010000,377.2,378.84,51.3333,48,87.4,100,69.8,75.4,72.4
20160314011500,377.2,378.84,51.3333,48,94.7,100,69.7,75.4,72.4
20160314013000,377.2,383.76,52.0,48,88.0,100,69.6,75.4,72.4
20160314014500,377.2,375.56,50.8889,48,85.0,100,69.6,75.4,72.4
20160314020000,377.2,383.76,52.0,48,94.2,100,69.6,75.4,72.4
20160314021500,377.2,378.84,51.3333,48,93.2,100,69.6,75.4,72.4
20160314023000,377.2,378.84,51.3333,48,86.5,100,69.6,75.4,72.4
20160314024500,377.2,373.92,50.6667,48,88.7,100,69.6,75.4,72.4
20160314030000,377.2,373.92,50.6667,48,94.1,100,69.6,75.4,72.4
20160314031500,377.2,373.92,50.6667,48,86.0,100,69.6,75.4,72.4
