PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314033000,377.2,385.4,52.2222,48,86.0,100,69.7,75.4,72.4
20160314034500,377.2,385.4,52.2222,48,93.0,100,69.6,75.4,72.4
20160314040000,377.2,385.4,52.2222,48,90.9,100,69.6,75.4,72.4
20160314041500,377.2,378.84,51.3333,48,83.8,100,69.6,75.4,72.4
20160314043000,377.2,373.92,50.6667,48,88.8,100,69.6,75.4,72.4
20160314044500,377.2,362.44,49.1111,48,94.1,100,69.6,75.4,72.4
20160314050000,377.2,378.84,51.3333,48,87.8,100,69.3,75.4,72.4
20160314051500,377.2,580.5601,78.6667,54,52.7,0,68.9,70.4,67.4
20160314053000,377.2,388.68,52.6667,48,52.7,0,68.9,70.4,67.4
20160314054500,377.2,383.76,52.0,47,52.7,0,68.9,70.4,67.4
20160314060000,377.2,383.76,52.0,47,52.7,0,68.9,70.4,67.4
20160314061500,377.2,378.84,51.3333,47,52.7,0,69.1,70.4,67.4
20160314063000,377.2,395.24,53.5556,47,52.7,0,69.2,70.4,67.4
20160314064500,377.2,405.08,54.8889,47,52.7,0,69.0,70.4,67.4
20160314070000,377.2,388.68,52.6667,47,51.9,0,69.1,70.4,67.4
20160314071500,377.2,378.84,51.3333,47,51.9,0,69.3,70.4,67.4
20160314073000,377.2,385.4,52.2222,47,54.7,0,69.6,70.4,67.4
20160314074500,377.2,385.4,52.2222,47,54.7,0,69.9,70.4,67.4
20160314080000,377.2,393.6,53.3333,47,54.7,0,69.8,70.4,67.4
20160314081500,377.2,398.52,54.0,47,54.7,0,69.8,70.4,67.4
20160314083000,377.2,378.84,51.3333,47,54.7,0,69.8,70.4,67.4
20160314084500,377.2,398.52,54.0,47,54.7,0,69.9,70.4,67.4
20160314090000,377.2,388.68,52.6667,47,54.7,0,69.9,70.4,67.4
20160314091500,377.2,393.6,53.3333,47,54.7,0,69.9,70.4,67.4
20160314093000,377.2,393.6,53.3333,47,54.7,0,69.8,70.4,67.4
20160314094500,377.2,378.84,51.3333,48,54.7,0,69.8,70.4,67.4
20160314100000,377.2,405.08,54.8889,48,53.9,0,69.9,70.4,67.4
20160314101500,377.2,385.4,52.2222,48,55.1,0,69.9,70.4,67.4
20160314103000,377.2,398.52,54.0,48,55.1,0,69.9,70.4,67.4
20160314104500,377.2,393.6,53.3333,47,55.1,0,69.9,70.4,67.4
20160314110000,377.2,383.76,52.0,47,55.1,0,69.8,70.4,67.4
20160314111500,377.2,408.36,55.3333,48,55.1,0,70.0,70.4,67.4
20160314113000,377.2,408.36,55.3333,48,53.9,0,69.8,70.4,67.4
20160314114500,377.2,395.24,53.5556,48,53.9,0,69.8,70.4,67.4
20160314120000,377.2,395.24,53.5556,48,53.9,0,69.9,70.4,67.4
20160314121500,377.2,373.92,50.6667,47,53.9,0,69.8,70.4,67.4
20160314123000,377.2,395.24,53.5556,47,53.9,0,69.7,70.4,67.4
20160314124500,377.2,383.76,52.0,47,53.9,0,69.6,70.4,67.4
20160314130000,377.2,388.68,52.6667,47,53.9,0,69.7,70.4,67.4
20160314131500,377.2,383.76,52.0,47,53.9,0,69.9,70.4,67.4
20160314133000,377.2,383.76,52.0,47,53.9,0,69.9,70.4,67.4
20160314134500,377.2,383.76,52.0,47,53.9,0,69.7,70.4,67.4
20160314140000,377.2,416.56,56.4444,48,53.9,0,69.8,70.4,67.4
20160314141500,377.2,385.4,52.2222,47,53.9,0,69.7,70.4,67.4
20160314143000,377.2,395.24,53.5556,47,53.9,0,69.7,70.4,67.4
20160314144500,377.2,383.76,52.0,47,53.9,0,69.4,70.4,67.4
20160314150000,377.2,416.56,56.4444,49,53.9,0,69.9,70.4,67.4
20160314151500,377.2,405.08,54.8889,48,53.9,0,69.8,70.4,67.4
20160314153000,377.2,393.6,53.3333,48,53.9,0,69.9,70.4,67.4
20160314154500,377.2,393.6,53.3333,48,53.9,0,69.4,70.4,67.4
20160314160000,377.2,403.44,54.6667,48,53.9,0,69.2,70.4,67.4
20160314161500,377.2,395.24,53.5556,48,53.9,0,69.0,70.4,67.4
20160314163000,377.2,434.6,58.8889,49,53.9,0,69.1,70.4,67.4
20160314164500,377.2,419.84,56.8889,49,53.9,0,68.8,70.4,67.4
20160314170000,377.2,403.44,54.6667,48,53.9,0,69.0,70.4,67.4
20160314171500,377.2,385.4,52.2222,47,53.9,0,69.0,70.4,67.4
20160314173000,377.2,398.52,54.0,48,53.9,0,68.4,70.4,67.4
20160314174500,377.2,378.84,51.3333,48,53.9,0,68.2,70.4,67.4
20160314180000,377.2,416.56,56.4444,49,53.9,0,68.6,70.4,67.4
20160314181500,377.2,395.24,53.5556,48,53.9,0,67.7,70.4,67.4
20160314183000,377.2,395.24,53.5556,48,53.9,0,67.6,70.4,67.4
20160314184500,377.2,385.4,52.2222,48,53.1,0,67.4,70.4,67.4
20160314190000,377.2,385.4,52.2222,48,53.1,0,67.6,70.4,67.4
20160314191500,377.2,393.6,53.3333,48,53.1,0,67.6,70.4,67.4
20160314193000,377.2,378.84,51.3333,48,53.1,0,67.5,70.4,67.4
20160314194500,377.2,393.6,53.3333,48,53.1,0,67.4,70.4,67.4
20160314200000,377.2,393.6,53.3333,48,53.1,0,67.6,70.4,67.4
20160314201500,377.2,375.56,50.8889,47,53.1,0,67.4,70.4,67.4
20160314203000,377.2,388.68,52.6667,48,53.1,0,67.6,70.4,67.4
20160314204500,377.2,378.84,51.3333,47,53.1,0,67.4,70.4,67.4
20160314210000,377.2,388.68,52.6667,48,53.1,0,67.4,70.4,67.4
20160314211500,377.2,393.6,53.3333,48,53.1,0,67.3,70.4,67.4
20160314213000,377.2,388.68,52.6667,47,53.1,0,67.6,70.4,67.4
20160314214500,377.2,388.68,52.6667,48,53.1,0,67.9,70.4,67.4
20160314220000,377.2,393.6,53.3333,48,53.1,0,67.6,70.4,67.4
20160314221500,377.2,383.76,52.0,48,53.1,0,67.6,70.4,67.4
20160314223000,377.2,383.76,52.0,48,53.1,0,67.6,70.4,67.4
20160314224500,377.2,378.84,51.3333,48,53.1,0,67.8,70.4,67.4
20160314230000,377.2,388.68,52.6667,48,53.1,0,67.5,70.4,67.4
20160314231500,377.2,393.6,53.3333,48,53.1,0,67.7,70.4,67.4
20160314233000,377.2,393.6,53.3333,48,53.1,0,67.6,70.4,67.4
20160314234500,377.2,393.6,53.3333,48,53.1,0,67.6,70.4,67.4
20160315000000,377.2,383.76,52.0,48,53.1,0,67.2,70.4,67.4
20160315001500,377.2,388.68,52.6667,48,53.1,0,67.2,70.4,67.4
20160315003000,377.2,388.68,52.6667,48,53.1,100,67.2,70.4,67.4
20160315004500,377.2,388.68,52.6667,48,53.1,100,67.2,70.4,67.4
20160315010000,377.2,375.56,50.8889,47,53.1,100,67.1,70.4,67.4
20160315011500,377.2,375.56,50.8889,47,53.1,100,67.2,70.4,67.4
20160315013000,377.2,375.56,50.8889,47,53.1,100,67.1,70.4,67.4
20160315014500,377.2,365.72,49.5556,47,53.1,100,67.1,70.4,67.4
20160315020000,377.2,378.84,51.3333,47,53.1,100,67.0,70.4,67.4
20160315021500,377.2,378.84,51.3333,47,55.1,100,67.0,70.4,67.4
20160315023000,377.2,383.76,52.0,47,58.7,100,67.1,70.4,67.4
20160315024500,377.2,375.56,50.8889,47,58.7,100,67.2,70.4,67.4
20160315030000,377.2,375.56,50.8889,47,54.7,100,67.2,70.4,67.4
20160315031500,377.2,375.56,50.8889,47,53.1,100,66.9,70.4,67.4
20160315033000,377.2,375.56,50.8889,47,53.1,100,67.3,70.4,67.4
20160315034500,377.2,388.68,52.6667,48,53.1,0,68.2,70.4,67.4
20160315040000,377.2,378.84,51.3333,47,53.1,0,68.5,70.4,67.4
20160315041500,377.2,383.76,52.0,47,53.1,0,68.6,70.4,67.4
20160315043000,377.2,383.76,52.0,47,52.3,0,68.9,70.4,67.4
20160315044500,377.2,395.24,53.5556,47,52.3,0,68.9,70.4,67.4
20160315050000,377.2,403.44,54.6667,47,52.3,0,69.0,70.4,67.4
20160315051500,377.2,393.6,53.3333,47,52.3,0,68.9,70.4,67.4
20160315053000,377.2,393.6,53.3333,47,52.3,0,69.2,70.4,67.4
20160315054500,377.2,393.6,53.3333,47,52.3,0,69.1,70.4,67.4
20160315060000,377.2,378.84,51.3333,47,52.3,0,69.2,70.4,67.4
20160315061500,377.2,378.84,51.3333,47,52.3,0,69.0,70.4,67.4
20160315063000,377.2,385.4,52.2222,47,52.3,0,68.9,70.4,67.4
20160315064500,377.2,393.6,53.3333,47,52.3,0,69.1,70.4,67.4
20160315070000,377.2,393.6,53.3333,47,52.3,0,69.1,70.4,67.4
20160315071500,377.2,385.4,52.2222,47,52.3,0,69.3,70.4,67.4
20160315073000,377.2,385.4,52.2222,47,52.3,0,69.6,70.4,67.4
20160315074500,377.2,385.4,52.2222,47,52.3,0,69.6,70.4,67.4
20160315080000,377.2,393.6,53.3333,47,52.3,0,69.9,70.4,67.4
20160315081500,377.2,378.84,51.3333,47,52.3,0,69.9,70.4,67.4
20160315083000,377.2,395.24,53.5556,47,52.3,0,70.1,70.4,67.4
20160315084500,377.2,395.24,53.5556,47,52.3,0,70.0,70.4,67.4
20160315090000,377.2,410.0,55.5556,48,52.3,0,69.9,70.4,67.4
20160315091500,377.2,378.84,51.3333,47,52.3,0,69.8,70.4,67.4
20160315093000,377.2,395.24,53.5556,47,52.3,0,69.9,70.4,67.4
20160315094500,377.2,385.4,52.2222,47,52.3,0,69.7,70.4,67.4
20160315100000,377.2,398.52,54.0,47,53.1,0,69.8,70.4,67.4
20160315101500,377.2,388.68,52.6667,47,53.1,0,69.8,70.4,67.4
20160315103000,377.2,388.68,52.6667,47,53.1,0,69.7,70.4,67.4
20160315104500,377.2,375.56,50.8889,47,53.1,0,69.8,70.4,67.4
20160315110000,377.2,383.76,52.0,47,53.1,0,69.7,70.4,67.4
20160315111500,377.2,383.76,52.0,47,53.1,0,69.7,70.4,67.4
20160315113000,377.2,383.76,52.0,47,53.1,0,69.6,70.4,67.4
20160315114500,377.2,373.92,50.6667,47,53.1,0,69.7,70.4,67.4
20160315120000,377.2,385.4,52.2222,47,53.1,0,69.6,70.4,67.4
20160315121500,377.2,403.44,54.6667,47,53.1,0,69.7,70.4,67.4
20160315123000,377.2,403.44,54.6667,47,53.1,0,69.8,70.4,67.4
20160315124500,377.2,428.04,58.0,49,53.9,0,69.8,70.4,67.4
20160315130000,377.2,414.92,56.2222,49,53.9,0,69.8,70.4,67.4
20160315131500,377.2,414.92,56.2222,48,53.9,0,70.1,70.4,67.4
20160315133000,377.2,403.44,54.6667,48,53.9,0,69.8,70.4,67.4
20160315134500,377.2,395.24,53.5556,47,53.9,0,70.2,70.4,67.4
20160315140000,377.2,395.24,53.5556,48,53.9,0,70.2,70.4,67.4
20160315141500,377.2,385.4,52.2222,47,53.9,0,69.9,70.4,67.4
20160315143000,377.2,385.4,52.2222,47,53.9,0,70.6,70.4,67.4
20160315144500,377.2,385.4,52.2222,47,53.9,0,70.4,70.4,67.4
20160315150000,377.2,403.44,54.6667,48,53.9,0,70.3,70.4,67.4
20160315151500,377.2,393.6,53.3333,48,53.9,0,70.6,70.4,67.4
20160315153000,377.2,403.44,54.6667,48,53.9,0,70.7,70.4,67.4
20160315154500,377.2,388.68,52.6667,47,53.9,0,69.8,70.4,67.4
20160315160000,377.2,393.6,53.3333,48,53.9,0,69.1,70.4,67.4
20160315161500,377.2,465.76,63.1111,50,53.9,0,69.3,70.4,67.4
20160315163000,377.2,388.68,52.6667,48,53.9,0,68.3,70.4,67.4
20160315164500,377.2,383.76,52.0,48,53.9,0,68.1,70.4,67.4
20160315170000,377.2,388.68,52.6667,48,53.9,0,68.4,70.4,67.4
20160315171500,377.2,388.68,52.6667,48,53.9,0,68.1,70.4,67.4
20160315173000,377.2,419.84,56.8889,49,53.9,0,68.1,70.4,67.4
20160315174500,377.2,388.68,52.6667,48,53.9,0,67.6,70.4,67.4
20160315180000,377.2,393.6,53.3333,48,53.9,0,67.7,70.4,67.4
20160315181500,377.2,403.44,54.6667,48,53.9,0,67.6,70.4,67.4
20160315183000,377.2,378.84,51.3333,48,53.9,0,67.5,70.4,67.4
20160315184500,377.2,393.6,53.3333,48,53.9,0,67.4,70.4,67.4
20160315190000,377.2,388.68,52.6667,48,53.9,0,67.3,70.4,67.4
20160315191500,377.2,398.52,54.0,48,53.9,0,67.4,70.4,67.4
20160315193000,377.2,385.4,52.2222,48,53.9,0,67.4,70.4,67.4
20160315194500,377.2,385.4,52.2222,48,53.9,0,67.3,70.4,67.4
20160315200000,377.2,373.92,50.6667,48,53.9,0,67.2,70.4,67.4
20160315201500,377.2,383.76,52.0,48,53.9,0,67.2,70.4,67.4
20160315203000,377.2,403.44,54.6667,48,53.9,100,67.2,70.4,67.4
20160315204500,377.2,393.6,53.3333,48,53.9,100,67.0,70.4,67.4
20160315210000,377.2,393.6,53.3333,48,53.9,100,66.9,70.4,67.4
20160315211500,377.2,393.6,53.3333,48,53.9,100,67.0,70.4,67.4
20160315213000,377.2,385.4,52.2222,48,56.7,100,67.4,70.4,67.4
20160315214500,377.2,403.44,54.6667,48,56.7,100,67.4,70.4,67.4
20160315220000,377.2,398.52,54.0,48,54.3,0,67.2,70.4,67.4
20160315221500,377.2,388.68,52.6667,48,54.3,100,67.0,70.4,67.4
20160315223000,377.2,393.6,53.3333,48,54.3,100,66.7,70.4,67.4
20160315224500,377.2,385.4,52.2222,48,59.1,100,67.0,70.4,67.4
20160315230000,377.2,385.4,52.2222,48,59.1,100,67.2,70.4,67.4
20160315231500,377.2,378.84,51.3333,48,59.1,100,67.6,70.4,67.4
20160315233000,377.2,383.76,52.0,48,54.7,100,67.3,70.4,67.4
20160315234500,377.2,375.56,50.8889,48,53.9,100,67.4,70.4,67.4
20160316000000,377.2,383.76,52.0,48,53.9,100,67.4,70.4,67.4
20160316001500,377.2,369.0,50.0,48,53.1,0,67.4,70.4,67.4
20160316003000,377.2,362.44,49.1111,47,53.1,100,66.9,70.4,67.4
20160316004500,377.2,362.44,49.1111,47,53.1,100,66.7,70.4,67.4
20160316010000,377.2,369.0,50.0,47,56.7,100,67.0,70.4,67.4
20160316011500,377.2,355.88,48.2222,47,56.7,100,67.3,70.4,67.4
20160316013000,377.2,393.6,53.3333,48,53.9,0,67.7,70.4,67.4
20160316014500,377.2,388.68,52.6667,48,53.9,0,67.5,70.4,67.4
20160316020000,377.2,395.24,53.5556,48,53.1,0,67.2,70.4,67.4
20160316021500,377.2,385.4,52.2222,48,53.1,0,67.1,70.4,67.4
20160316023000,377.2,385.4,52.2222,48,53.1,100,66.9,70.4,67.4
20160316024500,377.2,385.4,52.2222,48,53.1,100,66.9,70.4,67.4
20160316030000,377.2,385.4,52.2222,48,57.5,100,67.1,70.4,67.4
20160316031500,377.2,395.24,53.5556,48,62.9,100,67.1,70.4,67.4
20160316033000,377.2,395.24,53.5556,48,62.9,100,67.1,70.4,67.4
20160316034500,377.2,395.24,53.5556,48,63.6,100,67.2,70.4,67.4
20160316040000,377.2,385.4,52.2222,48,63.6,100,67.3,70.4,67.4
20160316041500,377.2,373.92,50.6667,48,63.6,100,67.3,70.4,67.4
20160316043000,377.2,385.4,52.2222,48,63.6,100,67.4,70.4,67.4
20160316044500,377.2,393.6,53.3333,48,58.5,100,67.4,70.4,67.4
20160316050000,377.2,393.6,53.3333,48,53.5,100,67.2,70.4,67.4
20160316051500,377.2,393.6,53.3333,48,53.5,0,67.4,70.4,67.4
20160316053000,377.2,405.08,54.8889,49,53.5,0,67.6,70.4,67.4
20160316054500,377.2,398.52,54.0,48,53.5,0,67.3,70.4,67.4
20160316060000,377.2,398.52,54.0,48,53.5,0,67.6,70.4,67.4
20160316061500,377.2,393.6,53.3333,48,53.5,0,67.6,70.4,67.4
20160316063000,377.2,393.6,53.3333,48,52.7,0,67.4,70.4,67.4
20160316064500,377.2,393.6,53.3333,47,52.7,0,68.5,70.4,67.4
20160316070000,377.2,378.84,51.3333,47,52.7,0,68.7,70.4,67.4
20160316071500,377.2,383.76,52.0,47,52.7,0,68.9,70.4,67.4
20160316073000,377.2,393.6,53.3333,47,52.7,0,69.1,70.4,67.4
20160316074500,377.2,378.84,51.3333,47,52.7,0,69.3,70.4,67.4
20160316080000,377.2,395.24,53.5556,47,52.7,0,69.3,70.4,67.4
20160316081500,377.2,383.76,52.0,47,52.7,0,69.0,70.4,67.4
20160316083000,377.2,383.76,52.0,47,52.7,0,69.4,70.4,67.4
20160316084500,377.2,437.88,59.3333,50,53.5,0,69.9,70.4,67.4
20160316090000,377.2,449.36,60.8889,50,53.5,0,69.9,70.4,67.4
20160316091500,377.2,428.04,58.0,49,53.5,0,69.8,70.4,67.4
20160316093000,377.2,408.36,55.3333,49,53.5,0,70.3,70.4,67.4
20160316094500,377.2,444.44,60.2222,50,53.5,0,70.2,70.4,67.4
20160316100000,377.2,385.4,52.2222,48,53.5,0,70.2,70.4,67.4
20160316101500,377.2,395.24,53.5556,48,54.3,0,70.6,70.4,67.4
20160316103000,377.2,408.36,55.3333,48,54.3,0,70.6,70.4,67.4
20160316104500,377.2,398.52,54.0,48,54.3,0,70.1,70.4,67.4
20160316110000,377.2,398.52,54.0,48,53.5,0,70.2,70.4,67.4
20160316111500,377.2,388.68,52.6667,47,53.5,0,69.7,70.4,67.4
20160316113000,377.2,398.52,54.0,48,53.5,0,69.8,70.4,67.4
20160316114500,377.2,388.68,52.6667,47,53.5,0,69.8,70.4,67.4
20160316120000,377.2,395.24,53.5556,48,53.5,0,70.0,70.4,67.4
20160316121500,377.2,395.24,53.5556,48,53.5,0,69.9,70.4,67.4
20160316123000,377.2,403.44,54.6667,48,53.5,0,69.8,70.4,67.4
20160316124500,377.2,385.4,52.2222,47,53.5,0,69.8,70.4,67.4
20160316130000,377.2,393.6,53.3333,47,53.5,0,69.7,70.4,67.4
20160316131500,377.2,403.44,54.6667,47,53.5,0,69.7,70.4,67.4
20160316133000,377.2,395.24,53.5556,47,53.5,0,69.6,70.4,67.4
20160316134500,377.2,395.24,53.5556,47,53.5,0,69.8,70.4,67.4
20160316140000,377.2,405.08,54.8889,47,53.5,0,69.7,70.4,67.4
20160316141500,377.2,383.76,52.0,47,53.5,0,69.6,70.4,67.4
20160316143000,377.2,388.68,52.6667,47,53.5,0,69.6,70.4,67.4
20160316144500,377.2,405.08,54.8889,47,53.5,0,69.5,70.4,67.4
20160316150000,377.2,393.6,53.3333,47,53.5,0,69.6,70.4,67.4
20160316151500,377.2,388.68,52.6667,47,53.5,0,69.6,70.4,67.4
20160316153000,377.2,383.76,52.0,47,53.5,0,69.7,70.4,67.4
20160316154500,377.2,383.76,52.0,47,53.5,0,69.4,70.4,67.4
20160316160000,377.2,388.68,52.6667,47,53.5,0,69.4,70.4,67.4
20160316161500,377.2,393.6,53.3333,47,53.5,0,69.3,70.4,67.4
20160316163000,377.2,385.4,52.2222,47,53.5,0,69.3,70.4,67.4
20160316164500,377.2,393.6,53.3333,47,53.5,0,69.1,70.4,67.4
20160316170000,377.2,375.56,50.8889,47,53.5,0,69.1,70.4,67.4
20160316171500,377.2,398.52,54.0,47,53.5,0,68.9,70.4,67.4
20160316173000,377.2,403.44,54.6667,47,53.5,0,68.7,70.4,67.4
20160316174500,377.2,395.24,53.5556,47,53.5,0,68.1,70.4,67.4
20160316180000,377.2,395.24,53.5556,48,53.5,0,67.6,70.4,67.4
20160316181500,377.2,395.24,53.5556,47,53.5,0,67.3,70.4,67.4
20160316183000,377.2,403.44,54.6667,48,53.5,0,67.4,70.4,67.4
20160316184500,377.2,378.84,51.3333,47,53.5,0,67.2,70.4,67.4
20160316190000,377.2,395.24,53.5556,48,53.5,0,67.2,70.4,67.4
20160316191500,377.2,388.68,52.6667,47,53.5,0,67.4,70.4,67.4
20160316193000,377.2,393.6,53.3333,47,53.5,100,67.2,70.4,67.4
20160316194500,377.2,393.6,53.3333,47,53.5,100,67.1,70.4,67.4
20160316200000,377.2,393.6,53.3333,47,53.5,100,66.9,70.4,67.4
20160316201500,377.2,385.4,52.2222,47,53.5,100,67.2,70.4,67.4
20160316203000,377.2,385.4,52.2222,47,53.5,100,66.9,70.4,67.4
20160316204500,377.2,385.4,52.2222,47,53.5,100,67.0,70.4,67.4
20160316210000,377.2,393.6,53.3333,47,55.5,100,67.0,70.4,67.4
20160316211500,377.2,375.56,50.8889,47,59.5,100,67.1,70.4,67.4
20160316213000,377.2,375.56,50.8889,47,59.5,100,67.1,70.4,67.4
20160316214500,377.2,375.56,50.8889,47,59.5,100,67.2,70.4,67.4
20160316220000,377.2,375.56,50.8889,47,59.5,100,67.2,70.4,67.4
20160316221500,377.2,383.76,52.0,47,59.5,100,67.4,70.4,67.4
20160316223000,377.2,388.68,52.6667,48,55.2,0,67.2,70.4,67.4
20160316224500,377.2,398.52,54.0,48,53.9,0,67.3,70.4,67.4
20160316230000,377.2,385.4,52.2222,48,53.9,0,67.3,70.4,67.4
20160316231500,377.2,395.24,53.5556,48,53.9,0,67.4,70.4,67.4
20160316233000,377.2,388.68,52.6667,48,53.9,0,67.5,70.4,67.4
20160316234500,377.2,375.56,50.8889,48,53.9,0,67.6,70.4,67.4
20160317000000,377.2,395.24,53.5556,48,53.9,0,67.4,70.4,67.4
20160317001500,377.2,388.68,52.6667,48,53.9,0,67.2,70.4,67.4
20160317003000,377.2,388.68,52.6667,48,53.9,100,67.4,70.4,67.4
20160317004500,377.2,383.76,52.0,48,53.9,100,67.1,70.4,67.4
20160317010000,377.2,383.76,52.0,48,53.9,100,67.0,70.4,67.4
20160317011500,377.2,395.24,53.5556,48,53.9,100,66.9,70.4,67.4
20160317013000,377.2,388.68,52.6667,48,57.5,100,67.1,70.4,67.4
20160317014500,377.2,375.56,50.8889,48,57.5,100,67.4,70.4,67.4
20160317020000,377.2,385.4,52.2222,48,57.5,100,67.4,70.4,67.4
20160317021500,377.2,385.4,52.2222,48,57.5,100,67.1,70.4,67.4
20160317023000,377.2,385.4,52.2222,48,59.9,100,67.3,70.4,67.4
20160317024500,377.2,385.4,52.2222,48,54.7,100,66.9,70.4,67.4
20160317030000,377.2,398.52,54.0,48,54.7,100,66.9,70.4,67.4
20160317031500,377.2,388.68,52.6667,48,56.7,100,67.0,70.4,67.4
20160317033000,377.2,375.56,50.8889,48,62.4,100,67.2,70.4,67.4
20160317034500,377.2,383.76,52.0,48,62.4,100,67.3,70.4,67.4
20160317040000,377.2,378.84,51.3333,48,54.7,100,67.0,70.4,67.4
20160317041500,377.2,388.68,52.6667,48,54.7,100,67.1,70.4,67.4
20160317043000,377.2,388.68,52.6667,48,54.7,100,67.0,70.4,67.4
20160317044500,377.2,388.68,52.6667,48,57.9,100,67.0,70.4,67.4
20160317050000,377.2,383.76,52.0,48,60.6,100,67.2,70.4,67.4
20160317051500,377.2,388.68,52.6667,48,55.2,0,67.5,70.4,67.4
20160317053000,377.2,388.68,52.6667,48,54.2,100,67.1,70.4,67.4
20160317054500,377.2,388.68,52.6667,48,54.2,100,67.3,70.4,67.4
20160317060000,377.2,393.6,53.3333,48,54.2,100,67.0,70.4,67.4
20160317061500,377.2,410.0,55.5556,48,53.5,0,68.0,70.4,67.4
20160317063000,377.2,383.76,52.0,47,53.5,0,68.1,70.4,67.4
20160317064500,377.2,395.24,53.5556,47,53.5,0,68.3,70.4,67.4
20160317070000,377.2,395.24,53.5556,47,53.5,0,68.8,70.4,67.4
20160317071500,377.2,378.84,51.3333,47,53.5,0,69.1,70.4,67.4
20160317073000,377.2,378.84,51.3333,47,53.5,0,69.3,70.4,67.4
20160317074500,377.2,383.76,52.0,47,53.5,0,69.3,70.4,67.4
20160317080000,377.2,378.84,51.3333,47,53.5,0,69.6,70.4,67.4
20160317081500,377.2,403.44,54.6667,47,53.5,0,69.8,70.4,67.4
20160317083000,377.2,385.4,52.2222,47,53.5,0,69.7,70.4,67.4
20160317084500,377.2,403.44,54.6667,48,53.5,0,69.7,70.4,67.4
20160317090000,377.2,403.44,54.6667,47,53.5,0,69.7,70.4,67.4
20160317091500,377.2,395.24,53.5556,47,53.5,0,69.7,70.4,67.4
20160317093000,377.2,385.4,52.2222,47,53.5,0,69.8,70.4,67.4
20160317094500,377.2,398.52,54.0,47,53.5,0,69.8,70.4,67.4
20160317100000,377.2,385.4,52.2222,47,53.5,0,69.8,70.4,67.4
20160317101500,377.2,419.84,56.8889,48,53.5,0,70.0,70.4,67.4
20160317103000,377.2,405.08,54.8889,48,53.5,0,69.7,70.4,67.4
20160317104500,377.2,375.56,50.8889,47,53.5,0,69.7,70.4,67.4
20160317110000,377.2,375.56,50.8889,47,53.5,0,69.9,70.4,67.4
20160317111500,377.2,388.68,52.6667,48,54.3,0,69.8,70.4,67.4
20160317113000,377.2,403.44,54.6667,48,54.3,0,69.9,70.4,67.4
20160317114500,377.2,385.4,52.2222,47,54.3,0,69.8,70.4,67.4
20160317120000,377.2,385.4,52.2222,47,54.3,0,69.8,70.4,67.4
20160317121500,377.2,395.24,53.5556,47,54.3,0,69.8,70.4,67.4
20160317123000,377.2,385.4,52.2222,47,54.3,0,69.8,70.4,67.4
20160317124500,377.2,385.4,52.2222,47,54.3,0,69.8,70.4,67.4
20160317130000,377.2,378.84,51.3333,47,54.3,0,69.7,70.4,67.4
20160317131500,377.2,393.6,53.3333,47,54.3,0,69.8,70.4,67.4
20160317133000,377.2,388.68,52.6667,47,54.3,0,69.9,70.4,67.4
20160317134500,377.2,375.56,50.8889,47,54.3,0,69.6,70.4,67.4
20160317140000,377.2,398.52,54.0,48,54.3,0,69.8,70.4,67.4
20160317141500,377.2,398.52,54.0,48,54.3,0,69.7,70.4,67.4
20160317143000,377.2,428.04,58.0,49,54.3,0,70.0,70.4,67.4
20160317144500,377.2,385.4,52.2222,47,54.3,0,69.9,70.4,67.4
20160317150000,377.2,385.4,52.2222,47,54.3,0,69.8,70.4,67.4
20160317151500,377.2,395.24,53.5556,48,54.3,0,70.0,70.4,67.4
20160317153000,377.2,405.08,54.8889,48,54.3,0,69.9,70.4,67.4
20160317154500,377.2,395.24,53.5556,48,54.3,0,69.8,70.4,67.4
20160317160000,377.2,385.4,52.2222,48,54.3,0,69.5,70.4,67.4
20160317161500,377.2,385.4,52.2222,48,54.3,0,69.1,70.4,67.4
20160317163000,377.2,385.4,52.2222,48,54.3,0,68.7,70.4,67.4
20160317164500,377.2,393.6,53.3333,48,54.3,0,68.4,70.4,67.4
20160317170000,377.2,385.4,52.2222,48,54.3,0,68.3,70.4,67.4
20160317171500,377.2,385.4,52.2222,48,54.3,0,68.1,70.4,67.4
20160317173000,377.2,398.52,54.0,48,54.3,0,67.9,70.4,67.4
20160317174500,377.2,403.44,54.6667,48,54.3,0,68.0,70.4,67.4
20160317180000,377.2,388.68,52.6667,48,54.3,0,67.7,70.4,67.4
20160317181500,377.2,393.6,53.3333,48,54.3,0,67.6,70.4,67.4
20160317183000,377.2,398.52,54.0,48,54.3,0,67.8,70.4,67.4
20160317184500,377.2,398.52,54.0,48,54.3,0,67.5,70.4,67.4
20160317190000,377.2,398.52,54.0,48,54.3,0,67.7,70.4,67.4
20160317191500,377.2,405.08,54.8889,49,54.3,0,67.6,70.4,67.4
20160317193000,377.2,383.76,52.0,48,53.5,0,67.4,70.4,67.4
20160317194500,377.2,388.68,52.6667,48,53.5,100,67.4,70.4,67.4
20160317200000,377.2,388.68,52.6667,48,53.5,100,67.3,70.4,67.4
20160317201500,377.2,395.24,53.5556,48,52.7,100,67.1,70.4,67.4
20160317203000,377.2,395.24,53.5556,48,52.7,100,67.4,70.4,67.4
20160317204500,377.2,378.84,51.3333,47,52.7,100,67.1,70.4,67.4
20160317210000,377.2,385.4,52.2222,47,52.7,100,67.3,70.4,67.4
20160317211500,377.2,369.0,50.0,47,52.7,100,67.4,70.4,67.4
20160317213000,377.2,385.4,52.2222,47,52.7,100,67.2,70.4,67.4
20160317214500,377.2,385.4,52.2222,47,52.7,100,67.2,70.4,67.4
20160317220000,377.2,385.4,52.2222,47,52.7,100,67.3,70.4,67.4
20160317221500,377.2,403.44,54.6667,48,51.9,0,67.4,70.4,67.4
20160317223000,377.2,393.6,53.3333,48,51.9,100,67.1,70.4,67.4
20160317224500,377.2,393.6,53.3333,48,51.9,100,67.1,70.4,67.4
20160317230000,377.2,393.6,53.3333,48,51.9,100,67.2,70.4,67.4
20160317231500,377.2,393.6,53.3333,48,51.9,100,67.2,70.4,67.4
20160317233000,377.2,383.76,52.0,48,51.9,100,67.3,70.4,67.4
20160317234500,377.2,393.6,53.3333,48,51.9,0,67.3,70.4,67.4
20160318000000,377.2,405.08,54.8889,48,51.9,0,67.3,70.4,67.4
20160318001500,377.2,383.76,52.0,48,51.9,0,67.3,70.4,67.4
20160318003000,377.2,375.56,50.8889,47,51.9,0,67.2,70.4,67.4
20160318004500,377.2,375.56,50.8889,47,51.9,100,66.8,70.4,67.4
20160318010000,377.2,383.76,52.0,47,51.9,100,66.9,70.4,67.4
20160318011500,377.2,383.76,52.0,47,57.1,100,66.7,70.4,67.4
20160318013000,377.2,388.68,52.6667,47,62.8,100,67.0,70.4,67.4
20160318014500,377.2,378.84,51.3333,47,59.6,0,67.6,70.4,67.4
20160318020000,377.2,378.84,51.3333,47,52.7,100,66.8,70.4,67.4
20160318021500,377.2,393.6,53.3333,47,52.7,100,67.1,70.4,67.4
20160318023000,377.2,378.84,51.3333,47,52.7,100,67.2,70.4,67.4
20160318024500,377.2,388.68,52.6667,47,52.1,100,67.6,70.4,67.4
20160318030000,377.2,388.68,52.6667,47,52.1,100,67.4,70.4,67.4
20160318031500,377.2,393.6,53.3333,47,52.1,100,67.4,70.4,67.4
20160318033000,377.2,383.76,52.0,48,52.1,0,67.4,70.4,67.4
20160318034500,377.2,403.44,54.6667,48,52.1,0,67.6,70.4,67.4
20160318040000,377.2,369.0,50.0,47,52.1,0,67.7,70.4,67.4
20160318041500,377.2,388.68,52.6667,48,52.1,0,67.4,70.4,67.4
20160318043000,377.2,408.36,55.3333,48,52.1,0,67.6,70.4,67.4
20160318044500,377.2,408.36,55.3333,48,52.1,100,67.2,70.4,67.4
20160318050000,377.2,395.24,53.5556,48,52.1,0,67.5,70.4,67.4
20160318051500,377.2,416.56,56.4444,48,52.1,0,67.9,70.4,67.4
20160318053000,377.2,398.52,54.0,48,52.1,0,67.4,70.4,67.4
20160318054500,377.2,388.68,52.6667,47,52.1,0,67.4,70.4,67.4
20160318060000,377.2,388.68,52.6667,47,52.1,0,67.1,70.4,67.4
20160318061500,377.2,395.24,53.5556,48,52.1,0,67.6,70.4,67.4
20160318063000,377.2,395.24,53.5556,47,52.1,0,67.4,70.4,67.4
20160318064500,377.2,408.36,55.3333,47,52.1,0,68.4,70.4,67.4
20160318070000,377.2,398.52,54.0,47,52.1,0,68.8,70.4,67.4
20160318071500,377.2,405.08,54.8889,47,52.1,0,69.0,70.4,67.4
20160318073000,377.2,388.68,52.6667,46,52.1,0,69.3,70.4,67.4
20160318074500,377.2,393.6,53.3333,47,52.1,0,69.2,70.4,67.4
20160318080000,377.2,388.68,52.6667,47,53.0,0,69.1,70.4,67.4
20160318081500,377.2,383.76,52.0,47,53.0,0,69.2,70.4,67.4
20160318083000,377.2,388.68,52.6667,47,53.0,0,69.2,70.4,67.4
20160318084500,377.2,439.52,59.5556,49,53.0,0,69.5,70.4,67.4
20160318090000,377.2,393.6,53.3333,47,53.0,0,69.4,70.4,67.4
20160318091500,377.2,408.36,55.3333,47,53.0,0,69.6,70.4,67.4
20160318093000,377.2,395.24,53.5556,47,53.0,0,69.9,70.4,67.4
20160318094500,377.2,375.56,50.8889,47,53.0,0,69.6,70.4,67.4
20160318100000,377.2,405.08,54.8889,48,53.0,0,69.9,70.4,67.4
20160318101500,377.2,395.24,53.5556,47,53.0,0,69.7,70.4,67.4
20160318103000,377.2,431.32,58.4444,49,53.9,0,70.3,70.4,67.4
20160318104500,377.2,419.84,56.8889,49,53.9,0,70.4,70.4,67.4
20160318110000,377.2,426.4,57.7778,48,53.9,0,70.0,70.4,67.4
20160318111500,377.2,403.44,54.6667,47,53.1,0,69.9,70.4,67.4
20160318113000,377.2,395.24,53.5556,47,53.1,0,69.9,70.4,67.4
20160318114500,377.2,378.84,51.3333,47,53.1,0,69.7,70.4,67.4
20160318120000,377.2,378.84,51.3333,47,53.1,0,69.6,70.4,67.4
20160318121500,377.2,408.36,55.3333,47,53.1,0,69.7,70.4,67.4
20160318123000,377.2,388.68,52.6667,47,53.1,0,69.6,70.4,67.4
20160318124500,377.2,398.52,54.0,47,53.1,0,69.5,70.4,67.4
20160318130000,377.2,388.68,52.6667,47,53.1,0,69.4,70.4,67.4
20160318131500,377.2,393.6,53.3333,47,53.1,0,69.5,70.4,67.4
20160318133000,377.2,393.6,53.3333,47,53.1,0,69.4,70.4,67.4
20160318134500,377.2,393.6,53.3333,47,53.1,0,69.3,70.4,67.4
20160318140000,377.2,393.6,53.3333,47,53.1,0,69.6,70.4,67.4
20160318141500,377.2,398.52,54.0,47,53.1,0,69.1,70.4,67.4
20160318143000,377.2,398.52,54.0,48,53.9,0,68.7,70.4,67.4
20160318144500,377.2,388.68,52.6667,48,53.9,0,68.4,70.4,67.4
20160318150000,377.2,388.68,52.6667,47,53.9,0,68.2,70.4,67.4
20160318151500,377.2,388.68,52.6667,48,53.9,0,68.1,70.4,67.4
20160318153000,377.2,398.52,54.0,48,53.9,0,67.7,70.4,67.4
20160318154500,377.2,398.52,54.0,48,53.9,0,67.6,70.4,67.4
20160318160000,377.2,388.68,52.6667,48,53.9,0,67.6,70.4,67.4
20160318161500,377.2,388.68,52.6667,48,53.9,0,67.7,70.4,67.4
20160318163000,377.2,375.56,50.8889,48,53.9,0,67.4,70.4,67.4
20160318164500,377.2,405.08,54.8889,48,53.9,0,67.8,70.4,67.4
20160318170000,377.2,393.6,53.3333,48,53.9,0,68.0,70.4,67.4
20160318171500,377.2,393.6,53.3333,48,53.9,0,67.3,70.4,67.4
20160318173000,377.2,398.52,54.0,48,53.9,0,67.5,70.3,67.3
20160318174500,377.2,388.68,52.6667,48,53.9,0,67.2,70.4,67.4
20160318180000,377.2,408.36,55.3333,47,53.9,0,67.3,70.4,67.4
20160318181500,377.2,388.68,52.6667,47,53.9,0,67.5,70.3,67.3
20160318183000,377.2,383.76,52.0,47,53.9,0,67.4,70.3,67.3
20160318184500,377.2,388.68,52.6667,47,53.9,0,67.2,70.4,67.4
20160318190000,377.2,383.76,52.0,47,53.9,0,67.2,70.3,67.3
20160318191500,377.2,378.84,51.3333,47,53.9,100,67.2,70.3,67.3
20160318193000,377.2,398.52,54.0,48,53.9,0,67.4,70.3,67.3
20160318194500,377.2,383.76,52.0,47,53.9,0,67.3,70.3,67.3
20160318200000,377.2,373.92,50.6667,47,53.9,100,67.0,70.3,67.3
20160318201500,377.2,398.52,54.0,48,53.1,0,67.2,70.2,67.2
20160318203000,377.2,388.68,52.6667,48,53.1,100,67.0,70.2,67.2
20160318204500,377.2,388.68,52.6667,47,53.1,100,67.7,70.3,67.3
20160318210000,377.2,388.68,52.6667,47,53.1,100,67.2,70.3,67.3
20160318211500,377.2,393.6,53.3333,47,53.1,0,67.1,70.3,67.3
20160318213000,377.2,383.76,52.0,47,53.1,0,67.1,70.3,67.3
20160318214500,377.2,388.68,52.6667,47,53.1,0,67.1,70.2,67.2
20160318220000,377.2,393.6,53.3333,47,53.1,0,67.1,70.3,67.3
20160318221500,377.2,388.68,52.6667,47,53.1,0,67.3,70.1,67.1
20160318223000,377.2,393.6,53.3333,47,53.1,0,67.3,70.1,67.1
20160318224500,377.2,398.52,54.0,47,53.1,0,67.4,70.1,67.1
20160318230000,377.2,383.76,52.0,47,53.1,0,67.3,70.1,67.1
20160318231500,377.2,414.92,56.2222,48,53.1,0,67.3,70.1,67.1
20160318233000,377.2,393.6,53.3333,47,53.1,0,67.0,70.1,67.1
20160318234500,377.2,385.4,52.2222,47,53.1,0,67.1,70.1,67.1
20160319000000,377.2,385.4,52.2222,48,53.1,100,66.8,70.0,67.0
20160319001500,377.2,373.92,50.6667,47,52.2,100,66.8,70.1,67.1
20160319003000,377.2,347.68,47.1111,47,52.2,100,67.1,70.0,67.0
20160319004500,377.2,359.16,48.6667,47,52.2,100,66.6,70.0,67.0
20160319010000,377.2,369.0,50.0,47,53.9,100,66.8,70.0,67.0
20160319011500,377.2,369.0,50.0,47,58.9,100,66.8,70.0,67.0
20160319013000,377.2,375.56,50.8889,48,54.7,0,67.1,70.0,67.0
20160319014500,377.2,395.24,53.5556,48,52.7,0,67.3,70.0,67.0
20160319020000,377.2,395.24,53.5556,48,52.7,0,67.2,70.0,67.0
20160319021500,377.2,388.68,52.6667,48,52.7,100,66.9,70.0,67.0
20160319023000,377.2,378.84,51.3333,48,52.7,0,67.1,70.0,67.0
20160319024500,377.2,383.76,52.0,48,52.7,100,66.9,70.0,67.0
20160319030000,377.2,383.76,52.0,48,52.7,100,66.7,70.0,67.0
20160319031500,377.2,383.76,52.0,48,52.7,100,66.7,70.0,67.0
20160319033000,377.2,378.84,51.3333,48,52.7,100,66.8,70.0,67.0
20160319034500,377.2,408.36,55.3333,48,52.7,100,66.9,70.0,67.0
20160319040000,377.2,388.68,52.6667,48,52.7,100,66.6,70.0,67.0
20160319041500,377.2,378.84,51.3333,48,52.7,100,66.7,70.0,67.0
20160319043000,377.2,378.84,51.3333,48,52.7,100,66.8,70.0,67.0
20160319044500,377.2,383.76,52.0,48,52.7,100,66.9,70.0,67.0
20160319050000,377.2,398.52,54.0,48,52.7,100,67.0,70.0,67.0
20160319051500,377.2,388.68,52.6667,48,52.7,100,66.9,70.0,67.0
20160319053000,377.2,393.6,53.3333,48,52.7,100,66.8,70.0,67.0
20160319054500,377.2,388.68,52.6667,48,52.7,100,67.2,70.0,67.0
20160319060000,377.2,398.52,54.0,48,52.7,0,67.2,70.0,67.0
20160319061500,377.2,398.52,54.0,48,52.7,0,67.6,70.0,67.0
20160319063000,377.2,423.12,57.3333,49,52.7,0,67.9,70.0,67.0
20160319064500,377.2,395.24,53.5556,48,52.7,0,67.7,70.0,67.0
20160319070000,377.2,403.44,54.6667,48,52.7,0,67.4,70.0,67.0
20160319071500,377.2,378.84,51.3333,47,52.7,0,67.4,70.0,67.0
20160319073000,377.2,395.24,53.5556,47,52.7,0,67.3,70.0,67.0
20160319074500,377.2,395.24,53.5556,47,52.7,0,67.6,70.0,67.0
20160319080000,377.2,405.08,54.8889,48,52.7,0,67.7,70.0,67.0
20160319081500,377.2,393.6,53.3333,48,52.7,0,67.3,70.0,67.0
20160319083000,377.2,398.52,54.0,48,52.7,0,67.4,70.0,67.0
20160319084500,377.2,398.52,54.0,47,52.7,0,67.7,70.0,67.0
20160319090000,377.2,398.52,54.0,48,52.7,0,67.6,70.0,67.0
20160319091500,377.2,378.84,51.3333,47,52.7,0,67.2,70.0,67.0
20160319093000,377.2,393.6,53.3333,47,52.7,0,68.0,70.0,67.0
20160319094500,377.2,388.68,52.6667,47,51.9,0,68.2,70.0,67.0
20160319100000,377.2,408.36,55.3333,47,51.9,0,68.9,70.0,67.0
20160319101500,377.2,395.24,53.5556,47,51.9,0,68.9,70.0,67.0
20160319103000,377.2,388.68,52.6667,47,51.9,0,69.0,70.0,67.0
20160319104500,377.2,388.68,52.6667,47,51.9,0,69.2,70.0,67.0
20160319110000,377.2,395.24,53.5556,47,51.9,0,69.2,70.0,67.0
20160319111500,377.2,388.68,52.6667,47,51.9,0,69.3,70.0,67.0
20160319113000,377.2,378.84,51.3333,47,51.9,0,69.1,70.0,67.0
20160319114500,377.2,393.6,53.3333,47,51.9,0,69.1,70.0,67.0
20160319120000,377.2,398.52,54.0,47,51.9,0,68.8,70.0,67.0
20160319121500,377.2,393.6,53.3333,47,51.1,0,68.8,70.0,67.0
20160319123000,377.2,388.68,52.6667,47,51.1,0,67.7,70.0,67.0
20160319124500,377.2,393.6,53.3333,47,51.1,0,67.6,70.0,67.0
20160319130000,377.2,403.44,54.6667,47,51.1,0,67.6,70.0,67.0
20160319131500,377.2,403.44,54.6667,47,51.1,0,67.6,70.0,67.0
20160319133000,377.2,383.76,52.0,47,51.1,0,67.2,70.0,67.0
20160319134500,377.2,398.52,54.0,48,51.1,0,67.1,70.0,67.0
20160319140000,377.2,378.84,51.3333,47,51.1,0,67.0,70.0,67.0
20160319141500,377.2,388.68,52.6667,47,51.1,0,67.2,70.0,67.0
20160319143000,377.2,383.76,52.0,47,51.1,0,67.3,70.0,67.0
20160319144500,377.2,383.76,52.0,47,51.1,0,67.6,70.0,67.0
20160319150000,377.2,395.24,53.5556,47,51.1,0,67.7,70.0,67.0
20160319151500,377.2,385.4,52.2222,47,51.1,0,67.2,70.0,67.0
20160319153000,377.2,395.24,53.5556,47,51.1,0,66.9,70.0,67.0
20160319154500,377.2,388.68,52.6667,47,50.3,0,67.5,70.0,67.0
20160319160000,377.2,383.76,52.0,47,50.3,0,67.6,70.0,67.0
20160319161500,377.2,375.56,50.8889,47,50.3,0,67.7,70.0,67.0
20160319163000,377.2,375.56,50.8889,47,50.3,0,67.9,70.0,67.0
20160319164500,377.2,395.24,53.5556,47,50.3,0,68.2,70.0,67.0
20160319170000,377.2,385.4,52.2222,47,50.3,0,68.3,70.0,67.0
20160319171500,377.2,385.4,52.2222,47,50.3,0,68.3,70.0,67.0
20160319173000,377.2,398.52,54.0,47,50.3,0,68.3,70.0,67.0
20160319174500,377.2,385.4,52.2222,47,50.3,0,68.4,70.0,67.0
20160319180000,377.2,369.0,50.0,46,50.3,0,68.4,70.0,67.0
20160319181500,377.2,385.4,52.2222,46,50.3,0,68.4,70.0,67.0
20160319183000,377.2,385.4,52.2222,46,49.6,0,68.4,70.0,67.0
20160319184500,377.2,375.56,50.8889,46,49.6,0,68.4,70.0,67.0
20160319190000,377.2,375.56,50.8889,46,49.6,0,68.3,70.0,67.0
20160319191500,377.2,375.56,50.8889,46,49.6,0,68.3,70.0,67.0
20160319193000,377.2,375.56,50.8889,46,49.6,0,68.2,70.0,67.0
20160319194500,377.2,375.56,50.8889,46,49.6,0,68.2,70.0,67.0
20160319200000,377.2,385.4,52.2222,46,49.6,0,68.3,70.0,67.0
20160319201500,377.2,385.4,52.2222,46,49.1,0,68.4,70.0,67.0
20160319203000,377.2,378.84,51.3333,46,49.1,0,68.3,70.0,67.0
20160319204500,377.2,388.68,52.6667,46,49.1,0,68.3,70.0,67.0
20160319210000,377.2,388.68,52.6667,46,49.1,0,68.2,70.0,67.0
20160319211500,377.2,388.68,52.6667,46,49.1,0,68.2,70.0,67.0
20160319213000,377.2,395.24,53.5556,46,49.1,0,68.2,70.0,67.0
20160319214500,377.2,385.4,52.2222,46,49.1,0,68.2,70.0,67.0
20160319220000,377.2,385.4,52.2222,46,49.1,0,68.1,70.0,67.0
20160319221500,377.2,385.4,52.2222,46,49.1,0,68.1,70.0,67.0
20160319223000,377.2,393.6,53.3333,46,48.3,0,68.1,70.0,67.0
20160319224500,377.2,388.68,52.6667,46,48.3,0,68.1,70.0,67.0
20160319230000,377.2,393.6,53.3333,46,48.3,0,68.1,70.0,67.0
20160319231500,377.2,393.6,53.3333,46,48.3,0,67.9,70.0,67.0
20160319233000,377.2,388.68,52.6667,46,48.3,0,68.0,70.0,67.0
20160319234500,377.2,378.84,51.3333,46,48.3,0,67.9,70.0,67.0
20160320000000,377.2,388.68,52.6667,46,48.3,0,68.0,70.0,67.0
20160320001500,377.2,393.6,53.3333,46,48.3,0,68.0,70.0,67.0
20160320003000,377.2,393.6,53.3333,46,48.3,0,68.0,70.0,67.0
20160320004500,377.2,373.92,50.6667,46,48.3,0,67.9,70.0,67.0
20160320010000,377.2,393.6,53.3333,46,48.3,0,68.0,70.0,67.0
20160320011500,377.2,393.6,53.3333,46,48.3,0,67.9,70.0,67.0
20160320013000,377.2,393.6,53.3333,46,48.3,0,67.9,70.0,67.0
20160320014500,377.2,385.4,52.2222,46,48.3,0,68.0,70.0,67.0
20160320020000,377.2,385.4,52.2222,46,48.3,0,67.9,70.0,67.0
20160320021500,377.2,398.52,54.0,46,48.3,0,67.9,70.0,67.0
20160320023000,377.2,383.76,52.0,46,48.3,0,67.9,70.0,67.0
20160320024500,377.2,383.76,52.0,46,48.3,0,67.9,70.0,67.0
20160320030000,377.2,388.68,52.6667,46,48.3,0,67.9,70.0,67.0
20160320031500,377.2,378.84,51.3333,46,48.3,0,67.8,70.0,67.0
20160320033000,377.2,403.44,54.6667,46,48.3,0,67.8,70.0,67.0
20160320034500,377.2,385.4,52.2222,46,48.3,0,67.8,70.0,67.0
20160320040000,377.2,385.4,52.2222,46,48.3,0,67.7,70.0,67.0
20160320041500,377.2,378.84,51.3333,46,48.3,0,67.6,70.0,67.0
20160320043000,377.2,385.4,52.2222,46,48.3,0,67.7,70.0,67.0
20160320044500,377.2,385.4,52.2222,46,48.3,0,67.7,70.0,67.0
20160320050000,377.2,373.92,50.6667,46,48.3,0,67.7,70.0,67.0
20160320051500,377.2,385.4,52.2222,46,48.3,0,67.6,70.0,67.0
20160320053000,377.2,375.56,50.8889,46,48.3,0,67.6,70.0,67.0
20160320054500,377.2,383.76,52.0,46,48.3,0,67.5,70.0,67.0
20160320060000,377.2,383.76,52.0,46,48.3,0,67.6,70.0,67.0
20160320061500,377.2,388.68,52.6667,46,47.6,0,67.5,70.0,67.0
20160320063000,377.2,388.68,52.6667,46,47.6,0,67.6,70.0,67.0
20160320064500,377.2,388.68,52.6667,46,47.6,0,67.6,70.0,67.0
20160320070000,377.2,373.92,50.6667,46,47.6,0,67.6,70.0,67.0
20160320071500,377.2,378.84,51.3333,46,47.6,0,67.6,70.0,67.0
20160320073000,377.2,383.76,52.0,46,48.2,0,67.0,70.0,67.0
20160320074500,377.2,393.6,53.3333,46,48.2,100,66.7,70.0,67.0
20160320080000,377.2,373.92,50.6667,46,48.2,100,66.6,70.0,67.0
20160320081500,377.2,383.76,52.0,46,48.2,100,66.4,70.0,67.0
20160320083000,377.2,375.56,50.8889,46,50.2,100,66.6,70.0,67.0
20160320084500,377.2,383.76,52.0,46,52.2,100,66.9,70.0,67.0
20160320090000,377.2,383.76,52.0,46,52.2,100,67.1,70.0,67.0
20160320091500,377.2,373.92,50.6667,46,52.2,100,67.2,70.0,67.0
20160320093000,377.2,369.0,50.0,46,49.5,0,67.4,70.0,67.0
20160320094500,377.2,369.0,50.0,46,48.7,0,67.2,70.0,67.0
20160320100000,377.2,378.84,51.3333,46,48.7,0,67.1,70.0,67.0
20160320101500,377.2,378.84,51.3333,46,54.2,100,66.0,70.0,67.0
20160320103000,377.2,378.84,51.3333,46,67.5,100,66.5,70.0,67.0
20160320104500,377.2,378.84,51.3333,46,73.9,100,66.7,70.0,67.0
20160320110000,377.2,373.92,50.6667,46,50.7,100,66.4,70.0,67.0
20160320111500,377.2,369.0,50.0,46,54.3,100,66.2,70.0,67.0
20160320113000,377.2,373.92,50.6667,46,57.6,100,66.8,70.0,67.0
20160320114500,377.2,369.0,50.0,46,72.5,100,66.8,70.0,67.0
20160320120000,377.2,362.44,49.1111,46,50.7,100,66.3,70.0,67.0
20160320121500,377.2,362.44,49.1111,46,55.1,100,66.5,70.0,67.0
20160320123000,377.2,362.44,49.1111,46,60.0,100,66.4,70.0,67.0
20160320124500,377.2,393.6,53.3333,47,52.7,100,66.7,70.0,67.0
20160320130000,377.2,378.84,51.3333,46,49.5,0,67.5,70.0,67.0
20160320131500,377.2,385.4,52.2222,46,49.5,100,66.5,70.0,67.0
20160320133000,377.2,378.84,51.3333,46,49.0,100,66.4,70.0,67.0
20160320134500,377.2,388.68,52.6667,46,57.2,100,66.4,70.0,67.0
20160320140000,377.2,378.84,51.3333,46,60.4,100,66.6,70.0,67.0
20160320141500,377.2,383.76,52.0,46,71.6,100,67.1,70.0,67.0
20160320143000,377.2,383.76,52.0,46,51.1,100,66.6,70.0,67.0
20160320144500,377.2,388.68,52.6667,46,49.5,100,66.4,70.0,67.0
20160320150000,377.2,375.56,50.8889,46,62.3,100,66.4,70.0,67.0
20160320151500,377.2,375.56,50.8889,46,66.3,100,66.7,70.0,67.0
20160320153000,377.2,388.68,52.6667,46,64.4,100,66.8,70.0,67.0
20160320154500,377.2,369.0,50.0,46,54.3,100,66.7,70.0,67.0
20160320160000,377.2,373.92,50.6667,46,49.5,100,66.8,69.9,66.9
20160320161500,377.2,378.84,51.3333,46,49.5,100,66.2,69.4,66.4
20160320163000,377.2,373.92,50.6667,46,49.5,100,66.4,69.4,66.4
20160320164500,377.2,385.4,52.2222,46,49.0,100,66.2,69.4,66.4
20160320170000,377.2,385.4,52.2222,46,49.0,100,66.0,69.4,66.4
20160320171500,377.2,375.56,50.8889,46,49.0,100,66.0,69.4,66.4
20160320173000,377.2,375.56,50.8889,46,52.2,100,66.1,69.4,66.4
20160320174500,377.2,403.44,54.6667,47,49.6,0,66.8,69.4,66.4
20160320180000,377.2,398.52,54.0,47,49.1,0,66.2,69.4,66.4
20160320181500,377.2,385.4,52.2222,47,49.1,0,66.3,69.4,66.4
20160320183000,377.2,385.4,52.2222,47,49.1,0,66.6,69.4,66.4
20160320184500,377.2,395.24,53.5556,47,48.3,0,66.4,69.4,66.4
20160320190000,377.2,385.4,52.2222,47,48.3,0,66.6,69.4,66.4
20160320191500,377.2,393.6,53.3333,47,48.3,0,66.4,69.4,66.4
20160320193000,377.2,383.76,52.0,47,48.3,0,66.6,69.4,66.4
20160320194500,377.2,393.6,53.3333,47,48.3,100,66.1,69.4,66.4
20160320200000,377.2,398.52,54.0,47,48.3,100,66.2,69.4,66.4
20160320201500,377.2,398.52,54.0,47,48.3,100,66.3,69.4,66.4
20160320203000,377.2,383.76,52.0,47,48.3,100,66.3,69.5,66.5
20160320204500,377.2,395.24,53.5556,47,48.3,100,66.2,69.7,66.7
20160320210000,377.2,385.4,52.2222,47,48.3,100,66.2,69.8,66.8
20160320211500,377.2,393.6,53.3333,47,55.9,100,66.3,69.8,66.8
20160320213000,377.2,388.68,52.6667,47,49.8,100,66.3,69.8,66.8
20160320214500,377.2,393.6,53.3333,47,48.7,100,66.5,69.8,66.8
20160320220000,377.2,388.68,52.6667,47,54.4,100,66.4,69.9,66.9
20160320221500,377.2,398.52,54.0,47,57.1,100,66.5,69.9,66.9
20160320223000,377.2,398.52,54.0,47,66.5,0,66.9,69.9,66.9
20160320224500,377.2,385.4,52.2222,47,49.1,100,66.3,69.9,66.9
20160320230000,377.2,385.4,52.2222,47,49.1,100,66.4,69.9,66.9
20160320231500,377.2,385.4,52.2222,47,54.3,100,66.4,69.9,66.9
20160320233000,377.2,395.24,53.5556,47,62.4,100,66.4,69.9,66.9
20160320234500,377.2,383.76,52.0,47,68.7,100,67.0,69.9,66.9
20160321000000,377.2,383.76,52.0,47,55.6,100,66.6,69.9,66.9
20160321001500,377.2,362.44,49.1111,46,48.7,100,66.3,69.9,66.9
20160321003000,377.2,383.76,52.0,46,55.6,100,66.2,69.9,66.9
20160321004500,377.2,383.76,52.0,46,62.0,100,66.5,69.9,66.9
20160321010000,377.2,383.76,52.0,46,62.0,100,66.9,69.9,66.9
20160321011500,377.2,373.92,50.6667,46,62.0,100,66.6,69.9,66.9
20160321013000,377.2,383.76,52.0,46,64.8,100,66.8,69.9,66.9
20160321014500,377.2,388.68,52.6667,46,71.2,100,67.0,69.9,66.9
20160321020000,377.2,383.76,52.0,46,51.9,100,66.5,69.9,66.9
20160321021500,377.2,383.76,52.0,46,49.4,100,66.1,69.9,66.9
20160321023000,377.2,383.76,52.0,46,60.7,100,66.3,69.9,66.9
20160321024500,377.2,388.68,52.6667,46,61.6,100,66.6,69.9,66.9
20160321030000,377.2,378.84,51.3333,46,52.7,100,66.0,69.9,66.9
20160321031500,377.2,388.68,52.6667,46,62.9,100,66.3,69.9,66.9
20160321033000,377.2,388.68,52.6667,46,69.1,100,66.8,69.9,66.9
20160321034500,377.2,375.56,50.8889,46,66.8,100,66.8,69.9,66.9
20160321040000,377.2,388.68,52.6667,46,66.8,100,66.7,69.9,66.9
20160321041500,377.2,393.6,53.3333,46,68.1,100,66.9,69.9,66.9
20160321043000,377.2,383.76,52.0,46,48.7,100,66.4,69.9,66.9
20160321044500,377.2,375.56,50.8889,46,53.5,100,66.2,69.9,66.9
20160321050000,377.2,388.68,52.6667,46,58.0,100,66.4,69.9,66.9
20160321051500,377.2,388.68,52.6667,46,63.6,100,66.6,69.9,66.9
20160321053000,377.2,373.92,50.6667,46,63.6,100,66.8,69.9,66.9
20160321054500,377.2,378.84,51.3333,46,61.9,0,67.4,69.9,66.9
20160321060000,377.2,393.6,53.3333,46,48.3,0,67.4,69.9,66.9
20160321061500,377.2,393.6,53.3333,46,48.3,0,67.6,69.9,66.9
20160321063000,377.2,388.68,52.6667,46,47.6,0,67.7,69.9,66.9
20160321064500,377.2,403.44,54.6667,46,47.6,0,68.1,69.9,66.9
20160321070000,377.2,383.76,52.0,46,47.6,0,67.9,69.9,66.9
20160321071500,377.2,378.84,51.3333,46,47.6,0,68.1,69.9,66.9
20160321073000,377.2,388.68,52.6667,46,49.4,0,67.7,69.9,66.9
20160321074500,377.2,388.68,52.6667,46,79.2,100,68.2,76.4,73.4
20160321080000,377.2,388.68,52.6667,46,84.9,100,68.7,76.4,73.4
20160321081500,377.2,388.68,52.6667,46,88.6,100,69.1,76.4,73.4
20160321083000,377.2,369.0,50.0,46,83.8,100,69.1,76.4,73.4
20160321084500,377.2,383.76,52.0,46,81.6,100,69.1,76.4,73.4
20160321090000,377.2,378.84,51.3333,46,81.6,100,69.6,76.4,73.4
20160321091500,377.2,378.84,51.3333,46,88.0,100,69.7,76.4,73.4
20160321093000,377.2,383.76,52.0,46,81.5,100,69.7,76.4,73.4
20160321094500,377.2,362.44,49.1111,46,81.5,100,70.0,76.4,73.4
20160321100000,377.2,362.44,49.1111,46,82.6,100,70.1,76.4,73.4
20160321101500,377.2,369.0,50.0,46,82.6,100,70.3,76.4,73.4
20160321103000,377.2,369.0,50.0,46,82.6,100,70.4,76.4,73.4
20160321104500,377.2,369.0,50.0,46,84.9,100,70.0,76.4,73.4
20160321110000,377.2,369.0,50.0,46,89.2,100,70.4,76.4,73.4
20160321111500,377.2,359.16,48.6667,46,85.6,100,70.0,76.3,73.3
20160321113000,377.2,375.56,50.8889,46,85.6,100,70.0,76.3,73.3
20160321114500,377.2,375.56,50.8889,46,85.6,100,70.0,76.3,73.3
20160321120000,377.2,365.72,49.5556,46,95.5,100,70.0,76.3,73.3
20160321121500,377.2,365.72,49.5556,46,89.1,100,70.0,76.2,73.2
20160321123000,377.2,375.56,50.8889,46,94.1,100,70.4,76.2,73.2
20160321124500,377.2,375.56,50.8889,47,87.5,100,70.5,76.1,73.1
20160321130000,377.2,369.0,50.0,47,95.3,100,70.4,76.1,73.1
20160321131500,377.2,369.0,50.0,47,89.2,100,70.8,76.1,73.1
20160321133000,377.2,359.16,48.6667,47,89.2,100,70.5,76.1,73.1
20160321134500,377.2,359.16,48.6667,47,95.4,100,70.8,76.1,73.1
20160321140000,377.2,359.16,48.6667,47,87.5,100,70.9,76.1,73.1
20160321141500,377.2,375.56,50.8889,47,91.1,100,71.2,76.1,73.1
20160321143000,377.2,359.16,48.6667,47,94.1,100,70.8,76.1,73.1
20160321144500,377.2,369.0,50.0,47,87.5,100,71.0,76.1,73.1
20160321150000,377.2,373.92,50.6667,47,92.4,100,70.8,76.1,73.1
20160321151500,377.2,369.0,50.0,47,89.8,100,70.4,76.1,73.1
20160321153000,377.2,369.0,50.0,47,89.8,100,70.7,76.1,73.1
20160321154500,377.2,369.0,50.0,47,94.1,100,70.7,76.1,73.1
20160321160000,377.2,369.0,50.0,47,92.6,100,70.1,76.1,73.1
20160321161500,377.2,378.84,51.3333,47,88.7,100,70.3,76.1,73.1
20160321163000,377.2,378.84,51.3333,47,95.9,100,70.3,76.1,73.1
20160321164500,377.2,388.68,52.6667,47,88.6,100,70.8,76.1,73.1
20160321170000,377.2,388.68,52.6667,47,89.7,100,70.7,76.1,73.1
20160321171500,377.2,383.76,52.0,47,93.1,100,70.7,76.1,73.1
20160321173000,377.2,383.76,52.0,47,87.5,100,70.6,76.1,73.1
20160321174500,377.2,375.56,50.8889,47,91.2,100,70.5,76.1,73.1
20160321180000,377.2,375.56,50.8889,47,91.2,100,70.2,76.1,73.1
20160321181500,377.2,388.68,52.6667,47,88.1,100,70.2,76.1,73.1
20160321183000,377.2,373.92,50.6667,47,95.3,100,70.2,76.1,73.1
20160321184500,377.2,373.92,50.6667,47,91.1,100,70.6,76.1,73.1
20160321190000,377.2,373.92,50.6667,47,86.9,100,70.7,76.1,73.1
20160321191500,377.2,365.72,49.5556,47,94.1,100,70.7,76.1,73.1
20160321193000,377.2,373.92,50.6667,47,94.1,100,70.8,76.1,73.1
20160321194500,377.2,373.92,50.6667,47,85.6,100,70.6,76.1,73.1
20160321200000,377.2,385.4,52.2222,47,90.6,100,70.4,76.1,73.1
20160321201500,377.2,385.4,52.2222,47,93.5,100,70.5,76.1,73.1
20160321203000,377.2,373.92,50.6667,47,85.6,100,70.6,76.1,73.1
20160321204500,377.2,378.84,51.3333,47,89.9,100,70.6,76.1,73.1
20160321210000,377.2,378.84,51.3333,47,93.1,100,70.8,76.1,73.1
20160321211500,377.2,378.84,51.3333,47,85.6,100,70.5,76.1,73.1
20160321213000,377.2,378.84,51.3333,47,90.1,100,70.5,76.1,73.1
20160321214500,377.2,373.92,50.6667,47,92.9,100,70.5,76.1,73.1
20160321220000,377.2,378.84,51.3333,47,85.6,100,70.7,76.1,73.1
20160321221500,377.2,383.76,52.0,47,91.2,100,70.7,76.1,73.1
20160321223000,377.2,378.84,51.3333,47,92.9,100,70.8,76.1,73.1
20160321224500,377.2,373.92,50.6667,47,85.6,100,70.6,76.1,73.1
20160321230000,377.2,373.92,50.6667,47,93.0,100,70.7,76.1,73.1
20160321231500,377.2,373.92,50.6667,47,90.7,100,70.7,76.1,73.1
20160321233000,377.2,373.92,50.6667,47,92.8,100,70.7,76.1,73.1
20160321234500,377.2,373.92,50.6667,47,84.4,100,70.5,76.1,73.1
20160322000000,377.2,373.92,50.6667,47,90.8,100,70.2,76.1,73.1
20160322001500,377.2,373.92,50.6667,47,90.8,100,70.5,76.1,73.1
20160322003000,377.2,373.92,50.6667,47,87.2,100,70.4,76.1,73.1
20160322004500,377.2,373.92,50.6667,47,94.1,100,70.7,76.1,73.1
20160322010000,377.2,373.92,50.6667,47,89.9,100,70.7,76.1,73.1
20160322011500,377.2,378.84,51.3333,47,85.0,100,70.6,76.1,73.1
20160322013000,377.2,373.92,50.6667,47,93.3,100,70.4,76.1,73.1
20160322014500,377.2,373.92,50.6667,47,90.5,100,70.5,76.1,73.1
20160322020000,377.2,373.92,50.6667,47,85.4,100,70.4,76.1,73.1
20160322021500,377.2,369.0,50.0,47,86.7,100,70.4,76.1,73.1
20160322023000,377.2,383.76,52.0,47,89.2,100,70.3,76.1,73.1
20160322024500,377.2,378.84,51.3333,47,90.4,100,70.5,76.1,73.1
20160322030000,377.2,369.0,50.0,47,93.5,100,70.2,76.1,73.1
20160322031500,377.2,369.0,50.0,47,92.3,100,70.5,76.1,73.1
20160322033000,377.2,378.84,51.3333,47,93.5,100,70.1,76.1,73.1
20160322034500,377.2,369.0,50.0,47,92.3,100,70.0,76.1,73.1
20160322040000,377.2,378.84,51.3333,47,92.3,100,70.3,76.1,73.1
20160322041500,377.2,365.72,49.5556,47,93.5,100,70.3,76.1,73.1
20160322043000,377.2,365.72,49.5556,47,92.4,100,70.5,76.1,73.1
20160322044500,377.2,378.84,51.3333,47,92.4,100,70.1,76.1,73.1
20160322050000,377.2,378.84,51.3333,47,92.4,100,70.5,76.1,73.1
20160322051500,377.2,369.0,50.0,47,92.4,100,70.5,76.1,73.1
20160322053000,377.2,385.4,52.2222,47,54.3,0,69.0,71.4,68.4
20160322054500,377.2,408.36,55.3333,47,51.9,0,67.9,70.8,67.8
20160322060000,377.2,408.36,55.3333,47,51.9,0,68.1,70.8,67.8
20160322061500,377.2,388.68,52.6667,47,51.9,0,67.9,70.8,67.8
20160322063000,377.2,410.0,55.5556,47,51.9,0,68.9,70.8,67.8
20160322064500,377.2,393.6,53.3333,46,51.9,0,69.0,70.8,67.8
20160322070000,377.2,378.84,51.3333,46,51.9,0,69.2,70.8,67.8
20160322071500,377.2,388.68,52.6667,47,51.9,0,69.5,70.4,67.4
20160322073000,377.2,495.28,67.1111,50,51.9,0,69.5,69.5,66.5
20160322074500,377.2,446.08,60.4444,48,51.9,0,69.1,70.2,67.2
20160322080000,377.2,431.32,58.4444,48,52.7,0,69.3,70.4,67.4
20160322081500,377.2,408.36,55.3333,47,52.7,0,69.6,68.6,65.6
