PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322083000,377.2,449.36,60.8889,48,52.7,0,69.6,70.4,67.4
20160322084500,377.2,465.76,63.1111,49,52.7,0,69.8,70.4,67.4
20160322090000,377.2,395.24,53.5556,46,53.5,0,69.8,70.8,67.8
20160322091500,377.2,437.88,59.3333,48,53.5,0,69.7,70.3,67.3
20160322093000,377.2,495.28,67.1111,50,54.3,0,70.2,70.8,67.8
20160322094500,377.2,511.68,69.3333,51,54.3,0,69.7,70.0,67.0
20160322100000,377.2,496.92,67.3333,50,54.3,0,69.6,69.9,66.9
20160322101500,377.2,496.92,67.3333,50,54.3,0,69.9,69.9,66.9
20160322103000,377.2,528.08,71.5556,51,54.3,0,69.6,69.9,66.9
20160322104500,377.2,473.96,64.2222,49,54.3,0,69.7,70.4,67.4
20160322110000,377.2,395.24,53.5556,47,54.3,0,69.7,70.4,67.4
20160322111500,377.2,464.12,62.8889,49,54.3,0,70.0,70.4,67.4
20160322113000,377.2,388.68,52.6667,46,55.1,0,69.9,70.8,67.8
20160322114500,377.2,587.12,79.5556,54,55.1,0,70.0,69.5,66.5
20160322120000,377.2,395.24,53.5556,47,55.1,0,70.0,70.9,67.9
20160322121500,377.2,451.0,61.1111,49,55.1,0,70.0,70.4,67.4
20160322123000,377.2,414.92,56.2222,47,55.1,0,69.9,70.8,67.8
20160322124500,377.2,501.84,68.0,51,55.1,0,70.2,70.4,67.4
20160322130000,377.2,419.84,56.8889,48,55.1,0,70.0,70.4,67.4
20160322131500,377.2,393.6,53.3333,47,55.1,0,69.8,70.4,67.4
20160322133000,377.2,393.6,53.3333,47,55.1,0,69.8,70.1,67.1
20160322134500,377.2,416.56,56.4444,48,55.1,0,70.1,70.4,67.4
20160322140000,377.2,398.52,54.0,47,55.1,0,70.2,70.4,67.4
20160322141500,377.2,378.84,51.3333,47,55.1,0,70.0,70.4,67.4
20160322143000,377.2,388.68,52.6667,47,55.1,0,70.2,70.4,67.4
20160322144500,377.2,393.6,53.3333,47,54.3,0,70.7,70.4,67.4
20160322150000,377.2,437.88,59.3333,49,55.2,0,70.6,70.4,67.4
20160322151500,377.2,508.4,68.8889,52,54.3,0,70.4,70.4,67.4
20160322153000,377.2,490.36,66.4444,51,54.3,0,70.6,70.4,67.4
20160322154500,377.2,388.68,52.6667,48,54.3,0,70.0,70.4,67.4
20160322160000,377.2,388.68,52.6667,47,54.3,0,70.0,70.4,67.4
20160322161500,377.2,395.24,53.5556,48,54.3,0,69.7,70.4,67.4
20160322163000,377.2,403.44,54.6667,48,55.5,0,69.5,70.4,67.4
20160322164500,377.2,403.44,54.6667,47,55.5,0,69.5,70.4,67.4
20160322170000,377.2,437.88,59.3333,49,55.5,0,69.4,70.4,67.4
20160322171500,377.2,393.6,53.3333,48,55.5,0,69.6,70.4,67.4
20160322173000,377.2,388.68,52.6667,48,55.5,0,69.2,70.4,67.4
20160322174500,377.2,395.24,53.5556,48,55.5,0,69.1,70.4,67.4
20160322180000,377.2,385.4,52.2222,47,55.5,0,69.2,70.4,67.4
20160322181500,377.2,403.44,54.6667,48,54.7,0,69.0,70.0,67.0
20160322183000,377.2,395.24,53.5556,47,54.7,0,68.8,70.0,67.0
20160322184500,377.2,388.68,52.6667,47,54.7,0,68.9,70.4,67.4
20160322190000,377.2,388.68,52.6667,47,54.7,0,69.7,70.8,67.8
20160322191500,377.2,378.84,51.3333,48,54.7,0,69.1,70.4,67.4
20160322193000,377.2,393.6,53.3333,48,54.7,0,69.2,70.4,67.4
20160322194500,377.2,470.68,63.7778,51,54.7,0,68.7,69.9,66.9
20160322200000,377.2,549.4,74.4444,54,55.5,0,68.9,68.8,65.8
20160322201500,377.2,395.24,53.5556,47,55.5,0,68.5,70.4,67.4
20160322203000,377.2,395.24,53.5556,47,55.5,0,68.3,70.4,67.4
20160322204500,377.2,395.24,53.5556,47,55.5,0,68.6,70.4,67.4
20160322210000,377.2,385.4,52.2222,47,55.5,0,68.1,70.4,67.4
20160322211500,377.2,385.4,52.2222,47,55.5,0,68.0,70.4,67.4
20160322213000,377.2,403.44,54.6667,48,55.5,0,67.9,70.4,67.4
20160322214500,377.2,388.68,52.6667,47,55.5,0,68.2,70.8,67.8
20160322220000,377.2,388.68,52.6667,47,55.5,0,68.6,70.4,67.4
20160322221500,377.2,393.6,53.3333,48,55.5,0,68.1,70.4,67.4
20160322223000,377.2,378.84,51.3333,48,55.5,0,68.1,70.4,67.4
20160322224500,377.2,388.68,52.6667,48,55.5,0,68.1,70.4,67.4
20160322230000,377.2,398.52,54.0,48,55.5,0,68.0,70.8,67.8
20160322231500,377.2,383.76,52.0,47,55.5,0,68.0,70.8,67.8
20160322233000,377.2,395.24,53.5556,48,55.5,0,67.9,70.8,67.8
20160322234500,377.2,395.24,53.5556,48,55.5,0,67.9,70.4,67.4
20160323000000,377.2,395.24,53.5556,48,55.5,0,67.9,70.8,67.8
20160323001500,377.2,355.88,48.2222,47,55.5,0,67.8,70.8,67.8
20160323003000,377.2,378.84,51.3333,47,54.7,100,67.5,70.9,67.9
20160323004500,377.2,365.72,49.5556,47,54.7,100,67.4,70.8,67.8
20160323010000,377.2,365.72,49.5556,47,54.7,100,67.7,70.8,67.8
20160323011500,377.2,365.72,49.5556,47,54.7,100,67.7,70.8,67.8
20160323013000,377.2,365.72,49.5556,47,54.7,100,67.7,70.8,67.8
20160323014500,377.2,375.56,50.8889,47,54.7,100,68.0,70.8,67.8
20160323020000,377.2,398.52,54.0,48,54.7,0,68.5,70.8,67.8
20160323021500,377.2,369.0,50.0,47,54.7,0,67.9,70.8,67.8
20160323023000,377.2,383.76,52.0,47,54.7,0,67.9,70.8,67.8
20160323024500,377.2,393.6,53.3333,47,54.7,0,68.1,70.8,67.8
20160323030000,377.2,398.52,54.0,47,54.7,0,68.1,70.8,67.8
20160323031500,377.2,388.68,52.6667,48,54.7,0,67.8,70.8,67.8
20160323033000,377.2,395.24,53.5556,48,54.7,0,67.6,70.8,67.8
20160323034500,377.2,408.36,55.3333,48,54.7,100,67.5,70.8,67.8
20160323040000,377.2,408.36,55.3333,48,54.7,100,67.6,70.8,67.8
20160323041500,377.2,375.56,50.8889,47,55.5,100,67.6,70.8,67.8
20160323043000,377.2,385.4,52.2222,47,55.5,100,67.7,70.8,67.8
20160323044500,377.2,385.4,52.2222,48,55.5,0,67.8,70.8,67.8
20160323050000,377.2,393.6,53.3333,48,55.5,0,67.8,70.8,67.8
20160323051500,377.2,414.92,56.2222,48,53.5,0,68.3,70.8,67.8
20160323053000,377.2,395.24,53.5556,48,53.5,0,68.0,70.8,67.8
20160323054500,377.2,388.68,52.6667,48,52.3,0,67.9,70.8,67.8
20160323060000,377.2,408.36,55.3333,48,52.3,0,68.1,70.8,67.8
20160323061500,377.2,395.24,53.5556,48,52.3,0,68.8,70.8,67.8
20160323063000,377.2,395.24,53.5556,48,52.3,0,69.0,70.8,67.8
20160323064500,377.2,378.84,51.3333,47,52.3,0,69.1,70.8,67.8
20160323070000,377.2,410.0,55.5556,48,52.3,0,69.4,70.8,67.8
20160323071500,377.2,385.4,52.2222,47,52.3,0,69.3,70.8,67.8
20160323073000,377.2,385.4,52.2222,47,52.3,0,69.4,70.8,67.8
20160323074500,377.2,375.56,50.8889,47,52.3,0,69.7,70.8,67.8
20160323080000,377.2,388.68,52.6667,47,53.1,0,69.9,70.8,67.8
20160323081500,377.2,388.68,52.6667,47,53.1,0,70.1,70.8,67.8
20160323083000,377.2,398.52,54.0,48,53.1,0,70.2,70.8,67.8
20160323084500,377.2,446.08,60.4444,50,53.1,0,70.4,70.8,67.8
20160323090000,377.2,410.0,55.5556,48,53.1,0,70.2,70.8,67.8
20160323091500,377.2,388.68,52.6667,47,53.1,0,70.3,70.8,67.8
20160323093000,377.2,419.84,56.8889,48,53.9,0,70.4,70.8,67.8
20160323094500,377.2,388.68,52.6667,48,53.9,0,70.6,70.8,67.8
20160323100000,377.2,388.68,52.6667,48,53.9,0,70.4,70.8,67.8
20160323101500,377.2,444.44,60.2222,50,53.9,0,70.3,70.8,67.8
20160323103000,377.2,419.84,56.8889,48,53.9,0,70.2,70.8,67.8
20160323104500,377.2,405.08,54.8889,48,53.9,0,70.4,70.8,67.8
20160323110000,377.2,388.68,52.6667,47,53.9,0,70.6,70.8,67.8
20160323111500,377.2,395.24,53.5556,47,53.9,0,70.5,70.8,67.8
20160323113000,377.2,426.4,57.7778,48,53.9,0,70.4,70.8,67.8
20160323114500,377.2,403.44,54.6667,47,53.9,0,70.2,70.8,67.8
20160323120000,377.2,383.76,52.0,47,53.9,0,70.1,70.8,67.8
20160323121500,377.2,405.08,54.8889,48,53.9,0,70.1,70.8,67.8
20160323123000,377.2,385.4,52.2222,47,53.9,0,70.6,70.8,67.8
20160323124500,377.2,403.44,54.6667,48,53.9,0,70.3,70.8,67.8
20160323130000,377.2,388.68,52.6667,47,53.9,0,70.4,70.8,67.8
20160323131500,377.2,388.68,52.6667,47,53.9,0,70.2,70.8,67.8
20160323133000,377.2,383.76,52.0,47,53.9,0,70.2,70.8,67.8
20160323134500,377.2,388.68,52.6667,47,53.9,0,70.3,70.8,67.8
20160323140000,377.2,393.6,53.3333,47,53.9,0,70.2,70.8,67.8
20160323141500,377.2,423.12,57.3333,48,53.9,0,70.0,70.8,67.8
20160323143000,377.2,423.12,57.3333,49,53.9,0,70.5,70.8,67.8
20160323144500,377.2,398.52,54.0,47,53.9,0,70.2,70.8,67.8
20160323150000,377.2,426.4,57.7778,48,53.9,0,70.3,70.8,67.8
20160323151500,377.2,393.6,53.3333,47,53.9,0,70.4,70.8,67.8
20160323153000,377.2,446.08,60.4444,49,53.9,0,70.4,70.4,67.4
20160323154500,377.2,426.4,57.7778,48,54.7,0,69.6,70.4,67.4
20160323160000,377.2,398.52,54.0,47,54.7,0,69.2,70.8,67.8
20160323161500,377.2,378.84,51.3333,47,54.7,0,69.4,70.8,67.8
20160323163000,377.2,395.24,53.5556,47,54.7,0,68.6,70.8,67.8
20160323164500,377.2,383.76,52.0,47,54.7,0,68.4,70.8,67.8
20160323170000,377.2,410.0,55.5556,48,54.7,0,68.2,70.6,67.6
20160323171500,377.2,395.24,53.5556,47,54.7,0,68.1,70.4,67.4
20160323173000,377.2,405.08,54.8889,48,54.7,0,67.9,70.4,67.4
20160323174500,377.2,398.52,54.0,48,54.7,0,68.1,70.8,67.8
20160323180000,377.2,393.6,53.3333,47,54.7,0,67.9,70.8,67.8
20160323181500,377.2,383.76,52.0,47,54.7,0,67.7,70.8,67.8
20160323183000,377.2,403.44,54.6667,47,54.7,0,67.9,70.8,67.8
20160323184500,377.2,385.4,52.2222,47,54.7,0,67.7,70.8,67.8
20160323190000,377.2,393.6,53.3333,47,54.7,100,67.5,70.8,67.8
20160323191500,377.2,393.6,53.3333,47,54.7,0,67.6,70.8,67.8
20160323193000,377.2,373.92,50.6667,47,54.7,100,67.4,70.8,67.8
20160323194500,377.2,378.84,51.3333,47,54.7,100,67.5,70.8,67.8
20160323200000,377.2,373.92,50.6667,47,54.7,100,67.6,70.8,67.8
20160323201500,377.2,385.4,52.2222,47,54.7,100,67.4,70.8,67.8
20160323203000,377.2,385.4,52.2222,47,54.7,100,67.4,70.8,67.8
20160323204500,377.2,385.4,52.2222,47,60.7,100,67.5,70.4,67.4
20160323210000,377.2,395.24,53.5556,47,55.2,100,67.4,70.5,67.5
20160323211500,377.2,395.24,53.5556,47,55.2,100,67.2,70.4,67.4
20160323213000,377.2,395.24,53.5556,47,55.2,100,67.6,70.6,67.6
20160323214500,377.2,388.68,52.6667,47,55.2,0,68.0,70.4,67.4
20160323220000,377.2,388.68,52.6667,47,55.2,0,67.7,70.4,67.4
20160323221500,377.2,393.6,53.3333,47,55.2,0,67.6,70.4,67.4
20160323223000,377.2,383.76,52.0,47,55.2,100,67.5,70.8,67.8
20160323224500,377.2,373.92,50.6667,47,55.2,100,67.6,70.4,67.4
20160323230000,377.2,385.4,52.2222,47,55.2,0,67.6,70.8,67.8
20160323231500,377.2,395.24,53.5556,47,54.5,0,67.6,70.8,67.8
20160323233000,377.2,403.44,54.6667,47,54.5,0,67.7,70.8,67.8
20160323234500,377.2,395.24,53.5556,47,54.5,0,67.7,70.8,67.8
20160324000000,377.2,395.24,53.5556,47,54.5,0,67.7,70.8,67.8
20160324001500,377.2,395.24,53.5556,47,54.5,0,67.8,70.8,67.8
20160324003000,377.2,383.76,52.0,47,54.5,0,67.7,70.8,67.8
20160324004500,377.2,383.76,52.0,47,54.5,0,67.6,70.8,67.8
20160324010000,377.2,395.24,53.5556,47,54.5,100,67.4,70.8,67.8
20160324011500,377.2,395.24,53.5556,47,54.5,100,67.4,70.8,67.8
20160324013000,377.2,375.56,50.8889,47,54.5,100,67.6,70.8,67.8
20160324014500,377.2,393.6,53.3333,47,54.5,100,67.6,70.8,67.8
20160324020000,377.2,378.84,51.3333,47,59.9,100,67.5,70.8,67.8
20160324021500,377.2,378.84,51.3333,47,60.8,100,67.7,70.8,67.8
20160324023000,377.2,393.6,53.3333,47,56.4,0,68.1,70.8,67.8
20160324024500,377.2,403.44,54.6667,47,55.2,0,67.9,70.8,67.8
20160324030000,377.2,393.6,53.3333,47,55.2,100,67.4,70.8,67.8
20160324031500,377.2,385.4,52.2222,47,55.2,100,67.4,70.8,67.8
20160324033000,377.2,385.4,52.2222,47,59.9,100,67.4,70.8,67.8
20160324034500,377.2,395.24,53.5556,47,66.4,100,67.7,70.8,67.8
20160324040000,377.2,388.68,52.6667,47,66.4,100,68.1,70.8,67.8
20160324041500,377.2,395.24,53.5556,48,55.6,0,67.8,70.8,67.8
20160324043000,377.2,395.24,53.5556,47,55.6,0,68.0,70.7,67.7
20160324044500,377.2,395.24,53.5556,47,55.0,0,68.0,70.7,67.7
20160324050000,377.2,395.24,53.5556,47,55.0,0,67.6,70.5,67.5
20160324051500,377.2,395.24,53.5556,47,55.0,0,67.4,70.4,67.4
20160324053000,377.2,403.44,54.6667,47,55.0,0,67.5,70.4,67.4
20160324054500,377.2,393.6,53.3333,47,55.0,0,67.8,70.4,67.4
20160324060000,377.2,405.08,54.8889,47,55.0,0,67.8,70.4,67.4
20160324061500,377.2,395.24,53.5556,47,55.0,0,68.0,70.4,67.4
20160324063000,377.2,388.68,52.6667,47,54.4,0,68.5,70.4,67.4
20160324064500,377.2,395.24,53.5556,47,54.4,0,68.8,70.4,67.4
20160324070000,377.2,408.36,55.3333,47,54.4,0,69.0,70.4,67.4
20160324071500,377.2,395.24,53.5556,47,54.4,0,69.3,70.4,67.4
20160324073000,377.2,395.24,53.5556,47,54.4,0,69.4,70.4,67.4
20160324074500,377.2,414.92,56.2222,47,54.4,0,69.7,70.4,67.4
20160324080000,377.2,388.68,52.6667,47,54.4,0,69.7,70.4,67.4
20160324081500,377.2,388.68,52.6667,47,54.4,0,69.7,70.4,67.4
20160324083000,377.2,410.0,55.5556,47,54.4,0,69.9,70.4,67.4
20160324084500,377.2,403.44,54.6667,47,54.4,0,69.8,70.4,67.4
20160324090000,377.2,375.56,50.8889,46,54.4,0,69.7,70.4,67.4
20160324091500,377.2,414.92,56.2222,47,54.4,0,69.7,70.4,67.4
20160324093000,377.2,393.6,53.3333,47,54.4,0,70.0,70.8,67.8
20160324094500,377.2,393.6,53.3333,47,54.4,0,69.8,70.8,67.8
20160324100000,377.2,403.44,54.6667,47,54.4,0,69.8,70.8,67.8
20160324101500,377.2,403.44,54.6667,46,54.4,0,69.8,70.8,67.8
20160324103000,377.2,431.32,58.4444,48,54.4,0,69.9,70.0,67.0
20160324104500,377.2,454.28,61.5556,49,54.4,0,69.8,70.1,67.1
20160324110000,377.2,439.52,59.5556,48,54.4,0,69.8,69.9,66.9
20160324111500,377.2,451.0,61.1111,48,54.4,0,70.0,70.4,67.4
20160324113000,377.2,393.6,53.3333,46,54.4,0,69.7,70.4,67.4
20160324114500,377.2,398.52,54.0,47,54.4,0,69.9,70.4,67.4
20160324120000,377.2,385.4,52.2222,46,54.4,0,69.8,70.4,67.4
20160324121500,377.2,393.6,53.3333,46,54.4,0,69.6,70.4,67.4
20160324123000,377.2,393.6,53.3333,46,54.4,0,69.6,70.4,67.4
20160324124500,377.2,398.52,54.0,46,54.4,0,69.7,70.4,67.4
20160324130000,377.2,414.92,56.2222,47,55.1,0,69.7,70.4,67.4
20160324131500,377.2,393.6,53.3333,46,55.1,0,69.7,70.4,67.4
20160324133000,377.2,393.6,53.3333,46,55.1,0,69.7,70.4,67.4
20160324134500,377.2,428.04,58.0,48,54.3,0,69.7,70.4,67.4
20160324140000,377.2,383.76,52.0,46,54.3,0,69.6,70.4,67.4
20160324141500,377.2,434.6,58.8889,48,54.3,0,69.6,70.4,67.4
20160324143000,377.2,373.92,50.6667,46,54.3,0,68.9,70.8,67.8
20160324144500,377.2,393.6,53.3333,46,55.1,0,68.9,70.8,67.8
20160324150000,377.2,385.4,52.2222,47,55.1,0,68.6,70.8,67.8
20160324151500,377.2,385.4,52.2222,47,55.1,0,68.1,70.8,67.8
20160324153000,377.2,378.84,51.3333,47,55.1,0,67.9,70.8,67.8
20160324154500,377.2,426.4,57.7778,48,55.1,0,68.4,70.8,67.8
20160324160000,377.2,375.56,50.8889,46,55.1,0,67.9,70.8,67.8
20160324161500,377.2,395.24,53.5556,47,54.3,0,67.9,70.8,67.8
20160324163000,377.2,395.24,53.5556,47,54.3,0,67.7,70.5,67.5
20160324164500,377.2,395.24,53.5556,47,54.3,0,67.7,70.4,67.4
20160324170000,377.2,375.56,50.8889,46,54.3,0,67.5,70.4,67.4
20160324171500,377.2,393.6,53.3333,46,54.3,0,67.6,70.4,67.4
20160324173000,377.2,373.92,50.6667,46,54.3,0,67.4,70.4,67.4
20160324174500,377.2,378.84,51.3333,47,53.5,0,67.6,70.4,67.4
20160324180000,377.2,378.84,51.3333,46,53.5,0,67.2,70.4,67.4
20160324181500,377.2,398.52,54.0,47,53.5,0,67.3,70.4,67.4
20160324183000,377.2,388.68,52.6667,46,53.5,100,67.2,70.4,67.4
20160324184500,377.2,398.52,54.0,46,52.7,100,67.4,70.4,67.4
20160324190000,377.2,383.76,52.0,46,53.9,100,67.0,70.8,67.8
20160324191500,377.2,383.76,52.0,46,62.8,100,67.2,70.8,67.8
20160324193000,377.2,393.6,53.3333,47,57.2,0,67.4,70.4,67.4
20160324194500,377.2,385.4,52.2222,46,53.1,100,67.6,70.4,67.4
20160324200000,377.2,385.4,52.2222,46,52.4,100,66.9,70.4,67.4
20160324201500,377.2,365.72,49.5556,46,52.4,100,67.2,70.4,67.4
20160324203000,377.2,385.4,52.2222,46,52.4,100,67.3,70.4,67.4
20160324204500,377.2,385.4,52.2222,46,52.4,100,67.3,70.8,67.8
20160324210000,377.2,369.0,50.0,46,54.7,100,67.5,70.8,67.8
20160324211500,377.2,373.92,50.6667,46,52.6,100,67.2,70.8,67.8
20160324213000,377.2,373.92,50.6667,46,51.9,100,67.2,70.8,67.8
20160324214500,377.2,373.92,50.6667,46,55.1,100,67.2,70.8,67.8
20160324220000,377.2,388.68,52.6667,46,61.6,100,67.4,70.8,67.8
20160324221500,377.2,365.72,49.5556,46,61.6,100,67.6,70.8,67.8
20160324223000,377.2,365.72,49.5556,46,61.6,100,67.5,70.8,67.8
20160324224500,377.2,373.92,50.6667,46,66.8,100,67.6,70.8,67.8
20160324230000,377.2,369.0,50.0,46,68.8,100,67.8,70.8,67.8
20160324231500,377.2,373.92,50.6667,46,53.9,100,66.9,70.8,67.8
20160324233000,377.2,373.92,50.6667,46,63.7,100,67.6,70.8,67.8
20160324234500,377.2,378.84,51.3333,46,69.2,100,67.5,70.8,67.8
20160325000000,377.2,378.84,51.3333,46,71.5,100,67.9,70.8,67.8
20160325001500,377.2,383.76,52.0,46,51.9,100,66.9,70.8,67.8
20160325003000,377.2,369.0,50.0,46,66.7,100,67.2,70.8,67.8
20160325004500,377.2,388.68,52.6667,46,68.2,100,67.3,70.8,67.8
20160325010000,377.2,393.6,53.3333,46,52.7,100,67.2,70.8,67.8
20160325011500,377.2,383.76,52.0,46,51.8,100,67.2,70.8,67.8
20160325013000,377.2,383.76,52.0,46,64.4,100,67.7,70.8,67.8
20160325014500,377.2,375.56,50.8889,46,68.1,100,67.5,70.8,67.8
20160325020000,377.2,385.4,52.2222,46,65.3,100,67.7,70.8,67.8
20160325021500,377.2,395.24,53.5556,46,68.2,100,67.6,70.8,67.8
20160325023000,377.2,378.84,51.3333,46,65.8,100,67.7,70.8,67.8
20160325024500,377.2,385.4,52.2222,46,67.7,100,67.7,70.8,67.8
20160325030000,377.2,393.6,53.3333,46,66.3,100,67.7,70.8,67.8
20160325031500,377.2,385.4,52.2222,46,66.3,100,67.8,70.8,67.8
20160325033000,377.2,385.4,52.2222,46,67.3,100,67.8,70.8,67.8
20160325034500,377.2,395.24,53.5556,46,53.1,100,67.6,70.8,67.8
20160325040000,377.2,388.68,52.6667,46,49.9,100,67.2,70.8,67.8
20160325041500,377.2,388.68,52.6667,46,56.7,100,67.1,70.8,67.8
20160325043000,377.2,393.6,53.3333,46,68.6,100,67.4,70.8,67.8
20160325044500,377.2,385.4,52.2222,46,72.0,100,67.9,70.8,67.8
20160325050000,377.2,393.6,53.3333,46,50.3,100,67.3,70.8,67.8
20160325051500,377.2,383.76,52.0,46,49.5,100,67.1,70.8,67.8
20160325053000,377.2,395.24,53.5556,46,54.7,100,67.2,70.8,67.8
20160325054500,377.2,395.24,53.5556,46,69.6,100,67.7,70.8,67.8
20160325060000,377.2,385.4,52.2222,46,51.1,100,67.6,70.8,67.8
20160325061500,377.2,385.4,52.2222,46,49.5,100,67.5,70.8,67.8
20160325063000,377.2,395.24,53.5556,46,61.5,100,67.1,70.8,67.8
20160325064500,377.2,388.68,52.6667,46,60.2,100,67.4,70.8,67.8
20160325070000,377.2,395.24,53.5556,46,66.1,100,67.8,70.8,67.8
20160325071500,377.2,395.24,53.5556,46,53.5,100,67.8,70.8,67.8
20160325073000,377.2,395.24,53.5556,46,52.7,100,67.9,70.8,67.8
20160325074500,377.2,395.24,53.5556,46,52.7,100,67.8,70.8,67.8
20160325080000,377.2,385.4,52.2222,46,53.5,100,67.9,70.8,67.8
20160325081500,377.2,393.6,53.3333,46,53.5,100,67.8,70.8,67.8
20160325083000,377.2,393.6,53.3333,46,53.5,100,67.9,70.8,67.8
20160325084500,377.2,393.6,53.3333,46,53.5,0,68.1,70.8,67.8
20160325090000,377.2,405.08,54.8889,46,53.5,0,67.9,70.8,67.8
20160325091500,377.2,375.56,50.8889,46,53.5,0,68.0,70.8,67.8
20160325093000,377.2,385.4,52.2222,46,53.5,0,68.1,70.8,67.8
20160325094500,377.2,373.92,50.6667,46,53.5,0,68.2,70.8,67.8
20160325100000,377.2,393.6,53.3333,46,53.5,0,68.3,70.8,67.8
20160325101500,377.2,383.76,52.0,46,53.5,0,68.3,70.8,67.8
20160325103000,377.2,378.84,51.3333,46,53.5,0,67.6,70.8,67.8
20160325104500,377.2,373.92,50.6667,46,53.5,0,68.3,70.8,67.8
20160325110000,377.2,373.92,50.6667,46,53.5,0,68.5,70.8,67.8
20160325111500,377.2,383.76,52.0,46,54.7,0,67.7,70.8,67.8
20160325113000,377.2,398.52,54.0,46,53.9,0,67.7,70.8,67.8
20160325114500,377.2,393.6,53.3333,46,52.7,100,67.3,70.8,67.8
20160325120000,377.2,398.52,54.0,46,54.7,100,67.6,70.8,67.8
20160325121500,377.2,385.4,52.2222,46,56.5,100,67.3,70.8,67.8
20160325123000,377.2,385.4,52.2222,46,65.3,100,67.6,70.8,67.8
20160325124500,377.2,369.0,50.0,46,64.0,100,67.8,70.8,67.8
20160325130000,377.2,378.84,51.3333,46,54.7,100,67.2,70.8,67.8
20160325131500,377.2,378.84,51.3333,46,54.7,100,67.3,70.8,67.8
20160325133000,377.2,383.76,52.0,46,60.1,100,67.1,70.8,67.8
20160325134500,377.2,375.56,50.8889,46,66.2,100,67.5,70.8,67.8
20160325140000,377.2,393.6,53.3333,46,65.3,100,67.7,70.8,67.8
20160325141500,377.2,383.76,52.0,46,66.2,100,67.7,70.8,67.8
20160325143000,377.2,383.76,52.0,47,58.0,0,67.6,70.8,67.8
20160325144500,377.2,398.52,54.0,47,55.6,100,67.3,70.8,67.8
20160325150000,377.2,385.4,52.2222,46,54.4,100,67.5,70.8,67.8
20160325151500,377.2,375.56,50.8889,46,58.3,100,67.5,70.8,67.8
20160325153000,377.2,383.76,52.0,46,65.6,100,67.4,70.8,67.8
20160325154500,377.2,383.76,52.0,46,55.6,100,67.4,70.8,67.8
20160325160000,377.2,383.76,52.0,46,54.7,100,67.3,70.8,67.8
20160325161500,377.2,373.92,50.6667,46,57.1,100,67.4,70.8,67.8
20160325163000,377.2,385.4,52.2222,46,68.3,100,67.7,70.8,67.8
20160325164500,377.2,410.0,55.5556,47,55.6,100,67.5,70.8,67.8
20160325170000,377.2,393.6,53.3333,46,57.9,100,67.3,70.8,67.8
20160325171500,377.2,388.68,52.6667,46,62.1,100,67.3,70.8,67.8
20160325173000,377.2,378.84,51.3333,46,70.6,100,67.8,70.8,67.8
20160325174500,377.2,385.4,52.2222,46,68.2,100,67.7,70.8,67.8
20160325180000,377.2,385.4,52.2222,46,56.0,100,67.4,70.8,67.8
20160325181500,377.2,373.92,50.6667,46,54.3,100,66.9,70.8,67.8
20160325183000,377.2,385.4,52.2222,46,59.5,100,67.3,70.8,67.8
20160325184500,377.2,378.84,51.3333,46,68.7,100,67.4,70.8,67.8
20160325190000,377.2,373.92,50.6667,46,57.2,100,67.4,70.8,67.8
20160325191500,377.2,378.84,51.3333,46,54.3,100,67.2,70.8,67.8
20160325193000,377.2,378.84,51.3333,46,56.3,100,67.1,70.8,67.8
20160325194500,377.2,378.84,51.3333,46,58.9,100,67.3,70.6,67.6
20160325200000,377.2,388.68,52.6667,46,58.9,100,67.4,70.5,67.5
20160325201500,377.2,383.76,52.0,46,58.9,100,67.5,70.5,67.5
20160325203000,377.2,373.92,50.6667,46,56.4,0,67.5,70.4,67.4
20160325204500,377.2,373.92,50.6667,46,53.9,0,67.4,70.4,67.4
20160325210000,377.2,388.68,52.6667,47,54.7,0,67.8,70.4,67.4
20160325211500,377.2,383.76,52.0,47,54.7,0,67.7,70.4,67.4
20160325213000,377.2,395.24,53.5556,47,54.7,0,67.7,70.4,67.4
20160325214500,377.2,383.76,52.0,47,53.9,0,67.2,70.5,67.5
20160325220000,377.2,388.68,52.6667,47,53.9,100,67.2,70.4,67.4
20160325221500,377.2,388.68,52.6667,47,53.9,100,67.4,70.4,67.4
20160325223000,377.2,388.68,52.6667,47,54.7,100,67.3,70.4,67.4
20160325224500,377.2,378.84,51.3333,47,53.9,100,67.1,70.4,67.4
20160325230000,377.2,383.76,52.0,47,53.9,100,67.1,70.4,67.4
20160325231500,377.2,395.24,53.5556,47,53.9,100,67.0,70.4,67.4
20160325233000,377.2,378.84,51.3333,47,53.9,100,67.2,70.4,67.4
20160325234500,377.2,395.24,53.5556,47,53.9,100,67.1,70.4,67.4
20160326000000,377.2,395.24,53.5556,47,53.9,100,67.3,70.4,67.4
20160326001500,377.2,365.72,49.5556,46,53.9,0,67.2,70.4,67.4
20160326003000,377.2,378.84,51.3333,47,53.9,100,66.9,70.4,67.4
20160326004500,377.2,378.84,51.3333,47,53.9,100,66.8,70.4,67.4
20160326010000,377.2,385.4,52.2222,47,55.1,100,66.9,70.4,67.4
20160326011500,377.2,385.4,52.2222,47,59.5,100,67.2,70.4,67.4
20160326013000,377.2,385.4,52.2222,47,59.5,100,67.2,70.4,67.4
20160326014500,377.2,385.4,52.2222,47,59.5,100,67.4,70.4,67.4
20160326020000,377.2,408.36,55.3333,47,56.0,0,67.4,70.4,67.4
20160326021500,377.2,403.44,54.6667,47,54.3,0,67.4,70.4,67.4
20160326023000,377.2,388.68,52.6667,47,54.3,0,67.3,70.4,67.4
20160326024500,377.2,388.68,52.6667,47,54.3,100,67.0,70.4,67.4
20160326030000,377.2,393.6,53.3333,47,54.3,100,67.3,70.4,67.4
20160326031500,377.2,385.4,52.2222,47,54.3,100,67.4,70.4,67.4
20160326033000,377.2,398.52,54.0,47,53.5,100,67.3,70.4,67.4
20160326034500,377.2,398.52,54.0,47,53.5,100,67.4,70.4,67.4
20160326040000,377.2,383.76,52.0,47,53.5,0,67.6,70.4,67.4
20160326041500,377.2,398.52,54.0,47,53.5,0,67.6,70.8,67.8
20160326043000,377.2,393.6,53.3333,47,53.5,100,67.2,70.8,67.8
20160326044500,377.2,385.4,52.2222,47,57.5,100,67.5,70.8,67.8
20160326050000,377.2,375.56,50.8889,47,64.4,100,67.4,70.7,67.7
20160326051500,377.2,375.56,50.8889,47,71.5,100,68.0,70.8,67.8
20160326053000,377.2,388.68,52.6667,47,55.6,100,67.4,70.8,67.8
20160326054500,377.2,388.68,52.6667,47,53.9,100,67.1,70.6,67.6
20160326060000,377.2,393.6,53.3333,47,54.7,0,67.6,70.4,67.4
20160326061500,377.2,393.6,53.3333,47,53.9,0,67.9,70.4,67.4
20160326063000,377.2,385.4,52.2222,47,53.9,0,67.3,70.4,67.4
20160326064500,377.2,423.12,57.3333,48,53.9,0,67.6,70.4,67.4
20160326070000,377.2,405.08,54.8889,47,53.9,0,67.5,70.4,67.4
20160326071500,377.2,393.6,53.3333,47,53.9,0,67.4,70.4,67.4
20160326073000,377.2,383.76,52.0,47,53.9,0,67.6,70.4,67.4
20160326074500,377.2,388.68,52.6667,47,53.9,0,67.3,70.4,67.4
20160326080000,377.2,388.68,52.6667,47,53.9,100,66.9,70.4,67.4
20160326081500,377.2,395.24,53.5556,47,53.9,100,67.2,70.4,67.4
20160326083000,377.2,388.68,52.6667,46,55.9,100,67.6,70.8,67.8
20160326084500,377.2,375.56,50.8889,46,63.6,100,67.4,70.8,67.8
20160326090000,377.2,383.76,52.0,46,59.2,100,67.2,70.6,67.6
20160326091500,377.2,378.84,51.3333,46,56.3,100,66.7,70.5,67.5
20160326093000,377.2,378.84,51.3333,46,61.6,100,67.0,70.4,67.4
20160326094500,377.2,378.84,51.3333,46,63.6,100,67.2,70.4,67.4
20160326100000,377.2,369.0,50.0,46,55.6,100,67.3,70.4,67.4
20160326101500,377.2,393.6,53.3333,47,55.6,0,67.5,70.4,67.4
20160326103000,377.2,393.6,53.3333,47,54.7,0,67.3,70.4,67.4
20160326104500,377.2,398.52,54.0,47,53.9,0,67.3,70.4,67.4
20160326110000,377.2,393.6,53.3333,47,53.9,0,67.2,70.4,67.4
20160326111500,377.2,398.52,54.0,47,53.9,100,67.0,70.4,67.4
20160326113000,377.2,388.68,52.6667,47,53.9,100,67.1,70.4,67.4
20160326114500,377.2,395.24,53.5556,47,61.1,100,67.1,70.4,67.4
20160326120000,377.2,405.08,54.8889,47,65.8,100,67.4,70.4,67.4
20160326121500,377.2,395.24,53.5556,47,55.5,100,67.2,70.4,67.4
20160326123000,377.2,388.68,52.6667,47,55.5,100,67.6,70.4,67.4
20160326124500,377.2,398.52,54.0,47,54.7,100,67.2,70.4,67.4
20160326130000,377.2,385.4,52.2222,46,54.7,0,67.6,70.4,67.4
20160326131500,377.2,393.6,53.3333,47,54.7,0,67.6,70.4,67.4
20160326133000,377.2,403.44,54.6667,47,55.5,0,67.6,70.4,67.4
20160326134500,377.2,410.0,55.5556,47,54.3,0,67.4,70.4,67.4
20160326140000,377.2,403.44,54.6667,47,54.3,100,67.3,70.4,67.4
20160326141500,377.2,393.6,53.3333,47,54.3,100,67.2,70.4,67.4
20160326143000,377.2,385.4,52.2222,47,55.1,100,67.0,70.4,67.4
20160326144500,377.2,395.24,53.5556,47,55.1,100,67.1,70.4,67.4
20160326150000,377.2,378.84,51.3333,47,55.1,100,67.1,70.4,67.4
20160326151500,377.2,385.4,52.2222,47,60.7,100,67.1,70.4,67.4
20160326153000,377.2,385.4,52.2222,47,62.8,100,67.0,70.4,67.4
20160326154500,377.2,385.4,52.2222,47,62.8,100,67.1,70.4,67.4
20160326160000,377.2,403.44,54.6667,47,62.8,100,67.2,70.4,67.4
20160326161500,377.2,385.4,52.2222,47,57.6,100,67.2,70.4,67.4
20160326163000,377.2,385.4,52.2222,47,55.2,100,66.9,70.4,67.4
20160326164500,377.2,393.6,53.3333,47,55.2,100,67.1,70.4,67.4
20160326170000,377.2,388.68,52.6667,47,55.2,100,67.1,70.4,67.4
20160326171500,377.2,388.68,52.6667,47,57.1,100,67.5,70.4,67.4
20160326173000,377.2,395.24,53.5556,47,59.5,100,67.3,70.4,67.4
20160326174500,377.2,385.4,52.2222,47,59.5,100,67.1,70.4,67.4
20160326180000,377.2,385.4,52.2222,47,59.5,100,67.1,70.4,67.4
20160326181500,377.2,385.4,52.2222,47,62.8,100,67.1,70.4,67.4
20160326183000,377.2,378.84,51.3333,47,60.4,0,67.4,70.4,67.4
20160326184500,377.2,383.76,52.0,47,55.2,100,67.1,70.4,67.4
20160326190000,377.2,388.68,52.6667,47,55.2,100,67.4,70.4,67.4
20160326191500,377.2,378.84,51.3333,47,55.2,100,67.2,70.4,67.4
20160326193000,377.2,383.76,52.0,47,55.2,100,67.2,70.4,67.4
20160326194500,377.2,383.76,52.0,47,55.2,100,67.4,70.4,67.4
20160326200000,377.2,378.84,51.3333,47,55.2,100,67.1,70.4,67.4
20160326201500,377.2,369.0,50.0,47,55.2,100,66.9,70.4,67.4
20160326203000,377.2,373.92,50.6667,47,55.2,100,67.0,70.4,67.4
20160326204500,377.2,373.92,50.6667,47,55.2,100,67.1,70.4,67.4
20160326210000,377.2,388.68,52.6667,47,55.2,0,67.5,70.4,67.4
20160326211500,377.2,373.92,50.6667,47,54.5,0,67.4,70.4,67.4
20160326213000,377.2,408.36,55.3333,48,54.5,0,67.3,70.4,67.4
20160326214500,377.2,385.4,52.2222,47,54.5,0,67.6,70.4,67.4
20160326220000,377.2,385.4,52.2222,47,54.5,0,67.3,70.4,67.4
20160326221500,377.2,395.24,53.5556,47,54.5,0,67.3,70.4,67.4
20160326223000,377.2,383.76,52.0,47,54.5,0,67.2,70.4,67.4
20160326224500,377.2,393.6,53.3333,47,54.5,0,67.2,70.4,67.4
20160326230000,377.2,383.76,52.0,47,54.5,0,67.5,70.4,67.4
20160326231500,377.2,388.68,52.6667,47,54.5,0,67.5,70.4,67.4
20160326233000,377.2,388.68,52.6667,47,54.5,0,67.4,70.4,67.4
20160326234500,377.2,393.6,53.3333,47,54.5,0,67.2,70.4,67.4
20160327000000,377.2,385.4,52.2222,47,54.5,0,67.2,70.4,67.4
20160327001500,377.2,369.0,50.0,47,54.5,100,67.1,70.4,67.4
20160327003000,377.2,388.68,52.6667,47,54.5,100,67.5,70.4,67.4
20160327004500,377.2,388.68,52.6667,47,54.5,100,66.9,70.4,67.4
20160327010000,377.2,383.76,52.0,47,54.5,100,67.2,70.4,67.4
20160327011500,377.2,393.6,53.3333,47,55.4,100,67.0,70.4,67.4
20160327013000,377.2,385.4,52.2222,47,56.7,100,67.1,70.4,67.4
20160327014500,377.2,385.4,52.2222,47,60.8,100,67.2,70.4,67.4
20160327020000,377.2,385.4,52.2222,47,60.8,100,67.3,70.4,67.4
20160327021500,377.2,375.56,50.8889,47,60.8,100,67.2,70.4,67.4
20160327023000,377.2,393.6,53.3333,47,60.8,100,67.6,70.4,67.4
20160327024500,377.2,398.52,54.0,47,60.8,100,67.2,70.4,67.4
20160327030000,377.2,388.68,52.6667,47,60.0,100,67.3,70.4,67.4
20160327031500,377.2,388.68,52.6667,47,55.2,100,67.3,70.4,67.4
20160327033000,377.2,373.92,50.6667,47,55.2,100,67.0,70.4,67.4
20160327034500,377.2,393.6,53.3333,47,56.4,100,66.9,70.4,67.4
20160327040000,377.2,385.4,52.2222,47,59.5,100,67.2,70.4,67.4
20160327041500,377.2,375.56,50.8889,47,62.8,100,67.1,70.4,67.4
20160327043000,377.2,383.76,52.0,47,62.8,100,67.4,70.4,67.4
20160327044500,377.2,383.76,52.0,47,56.4,100,67.2,70.4,67.4
20160327050000,377.2,388.68,52.6667,47,55.2,100,67.1,70.4,67.4
20160327051500,377.2,393.6,53.3333,47,55.2,100,67.3,70.4,67.4
20160327053000,377.2,398.52,54.0,47,54.3,100,67.3,70.4,67.4
20160327054500,377.2,398.52,54.0,47,54.3,100,67.2,70.4,67.4
20160327060000,377.2,385.4,52.2222,47,54.3,100,67.1,70.4,67.4
20160327061500,377.2,395.24,53.5556,47,54.3,100,67.1,70.4,67.4
20160327063000,377.2,388.68,52.6667,47,55.9,100,67.4,70.4,67.4
20160327064500,377.2,393.6,53.3333,47,57.1,100,67.2,70.4,67.4
20160327070000,377.2,393.6,53.3333,47,57.9,100,67.3,70.4,67.4
20160327071500,377.2,398.52,54.0,47,57.2,100,67.5,70.4,67.4
20160327073000,377.2,398.52,54.0,47,57.2,100,67.4,70.4,67.4
20160327074500,377.2,398.52,54.0,47,57.9,100,67.1,70.4,67.4
20160327080000,377.2,388.68,52.6667,46,56.8,0,67.3,70.4,67.4
20160327081500,377.2,383.76,52.0,47,55.2,0,67.3,70.4,67.4
20160327083000,377.2,388.68,52.6667,47,54.3,100,67.2,70.4,67.4
20160327084500,377.2,388.68,52.6667,47,54.3,100,67.2,70.4,67.4
20160327090000,377.2,393.6,53.3333,47,54.3,100,67.2,70.4,67.4
20160327091500,377.2,385.4,52.2222,47,55.1,100,66.7,70.4,67.4
20160327093000,377.2,375.56,50.8889,47,59.9,100,66.8,70.4,67.4
20160327094500,377.2,403.44,54.6667,47,61.5,100,67.0,70.4,67.4
20160327100000,377.2,388.68,52.6667,47,57.6,0,67.4,70.4,67.4
20160327101500,377.2,393.6,53.3333,46,55.2,100,67.4,70.7,67.7
20160327103000,377.2,375.56,50.8889,46,55.2,100,67.2,70.8,67.8
20160327104500,377.2,383.76,52.0,46,68.6,100,67.7,70.8,67.8
20160327110000,377.2,383.76,52.0,46,55.6,100,67.6,70.6,67.6
20160327111500,377.2,393.6,53.3333,46,55.6,100,67.1,70.8,67.8
20160327113000,377.2,393.6,53.3333,46,55.6,100,67.2,70.8,67.8
20160327114500,377.2,385.4,52.2222,46,58.3,100,67.1,70.8,67.8
20160327120000,377.2,385.4,52.2222,46,67.7,100,67.9,70.8,67.8
20160327121500,377.2,373.92,50.6667,46,68.6,100,67.8,70.8,67.8
20160327123000,377.2,395.24,53.5556,46,56.4,100,67.6,70.8,67.8
20160327124500,377.2,388.68,52.6667,46,56.4,100,67.5,70.8,67.8
20160327130000,377.2,393.6,53.3333,46,66.2,100,67.6,70.8,67.8
20160327131500,377.2,383.76,52.0,46,56.8,100,67.2,70.8,67.8
20160327133000,377.2,383.76,52.0,46,55.6,100,67.3,70.8,67.8
20160327134500,377.2,383.76,52.0,46,61.5,100,67.2,70.8,67.8
20160327140000,377.2,383.76,52.0,46,66.5,100,67.5,70.8,67.8
20160327141500,377.2,393.6,53.3333,46,60.4,0,67.6,70.8,67.8
20160327143000,377.2,385.4,52.2222,46,55.6,100,67.2,70.8,67.8
20160327144500,377.2,378.84,51.3333,46,55.6,100,67.4,70.8,67.8
20160327150000,377.2,385.4,52.2222,46,60.0,100,67.7,70.8,67.8
20160327151500,377.2,385.4,52.2222,46,56.4,100,67.2,70.8,67.8
20160327153000,377.2,385.4,52.2222,46,59.1,100,67.2,70.8,67.8
20160327154500,377.2,385.4,52.2222,46,62.8,100,67.6,70.8,67.8
20160327160000,377.2,373.92,50.6667,46,56.8,100,67.8,70.8,67.8
20160327161500,377.2,378.84,51.3333,46,55.2,100,67.4,70.8,67.8
20160327163000,377.2,369.0,50.0,46,55.2,100,67.3,70.8,67.8
20160327164500,377.2,369.0,50.0,46,56.4,100,67.7,70.8,67.8
20160327170000,377.2,383.76,52.0,46,57.1,100,67.4,70.7,67.7
20160327171500,377.2,369.0,50.0,46,59.2,100,67.4,70.5,67.5
20160327173000,377.2,373.92,50.6667,46,55.6,100,67.6,70.4,67.4
20160327174500,377.2,388.68,52.6667,47,55.6,0,67.4,70.4,67.4
20160327180000,377.2,383.76,52.0,47,54.7,0,67.5,70.5,67.5
20160327181500,377.2,383.76,52.0,47,54.7,100,67.2,70.5,67.5
20160327183000,377.2,393.6,53.3333,47,54.7,0,67.6,70.5,67.5
20160327184500,377.2,378.84,51.3333,47,54.7,100,67.1,70.5,67.5
20160327190000,377.2,385.4,52.2222,47,54.7,100,67.2,70.5,67.5
20160327191500,377.2,385.4,52.2222,47,54.7,100,67.3,70.4,67.4
20160327193000,377.2,393.6,53.3333,47,54.7,100,67.3,70.7,67.7
20160327194500,377.2,385.4,52.2222,47,54.7,0,68.3,70.4,67.4
20160327200000,377.2,395.24,53.5556,47,54.7,0,67.6,70.4,67.4
20160327201500,377.2,385.4,52.2222,47,54.7,0,67.5,70.5,67.5
20160327203000,377.2,395.24,53.5556,47,54.7,0,67.5,70.4,67.4
20160327204500,377.2,395.24,53.5556,47,54.7,0,67.2,70.4,67.4
20160327210000,377.2,403.44,54.6667,48,54.7,0,67.6,70.4,67.4
20160327211500,377.2,395.24,53.5556,47,54.7,0,67.2,70.4,67.4
20160327213000,377.2,403.44,54.6667,47,55.4,0,67.4,70.4,67.4
20160327214500,377.2,385.4,52.2222,47,55.4,100,67.3,70.8,67.8
20160327220000,377.2,385.4,52.2222,47,54.3,100,67.4,70.8,67.8
20160327221500,377.2,414.92,56.2222,47,55.5,0,67.4,70.4,67.4
20160327223000,377.2,385.4,52.2222,47,54.7,0,67.3,70.4,67.4
20160327224500,377.2,395.24,53.5556,47,54.7,0,67.5,70.4,67.4
20160327230000,377.2,395.24,53.5556,47,55.5,0,67.4,70.4,67.4
20160327231500,377.2,383.76,52.0,47,54.7,100,67.2,70.4,67.4
20160327233000,377.2,410.0,55.5556,47,54.7,100,67.1,70.4,67.4
20160327234500,377.2,375.56,50.8889,47,55.3,100,67.0,70.4,67.4
20160328000000,377.2,388.68,52.6667,47,55.3,0,67.4,70.4,67.4
20160328001500,377.2,383.76,52.0,47,54.3,0,67.1,70.0,67.0
20160328003000,377.2,388.68,52.6667,47,54.3,100,67.2,70.4,67.4
20160328004500,377.2,393.6,53.3333,47,54.3,100,67.4,70.4,67.4
20160328010000,377.2,388.68,52.6667,47,55.2,0,67.7,70.4,67.4
20160328011500,377.2,398.52,54.0,47,54.3,0,67.4,70.4,67.4
20160328013000,377.2,393.6,53.3333,47,54.3,0,67.2,70.4,67.4
20160328014500,377.2,393.6,53.3333,47,55.5,0,67.4,70.4,67.4
20160328020000,377.2,403.44,54.6667,47,54.3,100,67.2,70.5,67.5
20160328021500,377.2,388.68,52.6667,47,54.3,100,66.8,70.5,67.5
20160328023000,377.2,395.24,53.5556,47,55.5,100,67.2,70.6,67.6
20160328024500,377.2,405.08,54.8889,47,62.7,100,67.3,70.6,67.6
20160328030000,377.2,393.6,53.3333,47,60.4,100,67.6,70.7,67.7
20160328031500,377.2,398.52,54.0,47,60.4,100,67.4,70.7,67.7
20160328033000,377.2,393.6,53.3333,47,60.4,0,67.6,70.7,67.7
20160328034500,377.2,393.6,53.3333,47,55.6,100,66.9,70.4,67.4
20160328040000,377.2,388.68,52.6667,47,54.4,100,67.1,70.4,67.4
20160328041500,377.2,388.68,52.6667,47,55.1,100,67.2,70.4,67.4
20160328043000,377.2,388.68,52.6667,47,55.1,100,67.4,70.4,67.4
20160328044500,377.2,388.68,52.6667,47,54.3,0,67.9,70.4,67.4
20160328050000,377.2,393.6,53.3333,47,55.2,0,67.7,70.4,67.4
20160328051500,377.2,398.52,54.0,47,54.3,0,67.0,68.4,65.4
20160328053000,377.2,398.52,54.0,48,54.3,0,67.2,68.4,65.4
20160328054500,377.2,414.92,56.2222,48,54.3,0,67.1,68.4,65.4
20160328060000,377.2,395.24,53.5556,47,55.2,0,66.9,68.4,65.4
20160328061500,377.2,403.44,54.6667,48,53.9,0,66.9,68.4,65.4
20160328063000,377.2,465.76,63.1111,49,53.9,0,67.5,68.4,65.4
20160328064500,377.2,562.52,76.2222,53,55.1,0,68.2,68.4,65.4
20160328070000,377.2,592.04,80.2222,54,53.9,0,68.6,68.4,65.4
20160328071500,377.2,583.84,79.1111,54,53.9,0,68.6,68.4,65.4
20160328073000,377.2,718.32,97.3333,59,54.6,0,68.7,68.3,65.3
20160328074500,377.2,644.52,87.3333,57,54.6,0,68.7,68.9,65.9
20160328080000,377.2,633.04,85.7778,56,53.8,0,69.0,68.9,65.9
20160328081500,377.2,647.8,87.7778,56,53.8,0,68.9,68.4,65.4
20160328083000,377.2,701.92,95.1111,60,53.8,0,69.1,67.9,64.9
20160328084500,377.2,611.72,82.8889,55,55.1,0,68.8,68.4,65.4
20160328090000,377.2,642.88,87.1111,57,55.1,0,68.6,68.4,65.4
20160328091500,377.2,678.96,92.0,58,54.3,0,68.6,68.4,65.4
20160328093000,377.2,701.92,95.1111,59,54.3,0,68.8,68.4,65.4
20160328094500,377.2,723.24,98.0,60,54.3,0,69.1,68.4,65.4
20160328100000,377.2,711.76,96.4444,60,53.5,0,69.3,68.4,65.4
20160328101500,377.2,724.88,98.2222,60,53.5,0,69.6,68.4,65.4
20160328103000,377.2,741.28,100.4444,60,53.5,0,69.7,68.4,65.4
20160328104500,377.2,693.72,94.0,58,53.5,0,69.2,68.4,65.4
20160328110000,377.2,715.04,96.8889,59,53.5,0,68.9,68.4,65.4
20160328111500,377.2,724.88,98.2222,59,54.3,0,69.0,68.4,65.4
20160328113000,377.2,724.88,98.2222,60,54.3,0,69.0,68.4,65.4
20160328114500,377.2,710.12,96.2222,59,54.3,0,69.2,68.4,65.4
20160328120000,377.2,710.12,96.2222,59,54.3,0,68.9,68.4,65.4
20160328121500,377.2,724.88,98.2222,60,54.3,0,69.0,68.4,65.4
20160328123000,377.2,693.72,94.0,59,54.3,0,68.9,68.4,65.4
20160328124500,377.2,710.12,96.2222,59,54.3,0,68.8,68.4,65.4
20160328130000,377.2,710.12,96.2222,59,54.3,0,68.7,68.4,65.4
20160328131500,377.2,693.72,94.0,59,54.3,0,68.8,68.4,65.4
20160328133000,377.2,724.88,98.2222,60,54.3,0,69.1,68.4,65.4
20160328134500,377.2,693.72,94.0,59,54.3,0,68.8,68.4,65.4
20160328140000,377.2,710.12,96.2222,60,54.3,0,68.8,68.4,65.4
20160328141500,377.2,678.96,92.0,58,54.3,0,68.7,68.4,65.4
20160328143000,377.2,710.12,96.2222,59,54.3,0,68.8,68.4,65.4
20160328144500,377.2,688.8,93.3333,58,54.3,0,68.7,67.9,64.9
20160328150000,377.2,710.12,96.2222,59,54.3,0,68.8,67.8,64.8
20160328151500,377.2,710.12,96.2222,59,54.3,0,68.7,67.8,64.8
20160328153000,377.2,628.12,85.1111,56,54.3,0,68.9,68.4,65.4
20160328154500,377.2,590.4,80.0,54,54.3,0,68.3,68.4,65.4
20160328160000,377.2,619.92,84.0,55,54.3,0,68.8,68.1,65.1
20160328161500,377.2,674.04,91.3333,57,54.3,0,68.7,67.8,64.8
20160328163000,377.2,642.88,87.1111,56,54.3,0,68.7,67.8,64.8
20160328164500,377.2,567.4399,76.8889,53,54.3,0,68.8,67.9,64.9
20160328170000,377.2,541.2,73.3333,51,54.3,0,68.8,68.4,65.4
20160328171500,377.2,649.4399,88.0,56,53.5,0,68.7,67.3,64.3
20160328173000,377.2,724.88,98.2222,59,53.5,0,68.6,66.1,63.1
20160328174500,377.2,672.4,91.1111,57,53.5,0,68.6,67.2,64.2
20160328180000,377.2,693.72,94.0,59,53.5,0,68.6,67.1,64.1
20160328181500,377.2,719.96,97.5556,59,53.5,0,68.4,67.2,64.2
20160328183000,377.2,719.96,97.5556,59,52.7,0,68.3,67.2,64.2
20160328184500,377.2,719.96,97.5556,59,52.7,0,68.3,67.2,64.2
20160328190000,377.2,719.96,97.5556,59,52.7,0,68.2,67.2,64.2
20160328191500,377.2,719.96,97.5556,60,52.7,0,68.1,66.7,63.7
20160328193000,377.2,719.96,97.5556,60,52.7,0,68.0,66.7,63.7
20160328194500,377.2,719.96,97.5556,60,52.7,0,68.0,66.7,63.7
20160328200000,377.2,662.56,89.7778,58,52.7,0,67.9,67.2,64.2
20160328201500,377.2,710.12,96.2222,59,52.7,0,67.9,67.2,64.2
20160328203000,377.2,580.5601,78.6667,53,52.7,0,66.6,67.2,64.2
20160328204500,377.2,610.08,82.6667,55,52.7,0,66.5,66.7,63.7
20160328210000,377.2,505.12,68.4444,51,52.7,0,66.6,67.2,64.2
20160328211500,377.2,505.12,68.4444,51,52.7,0,66.8,67.2,64.2
20160328213000,377.2,521.52,70.6667,52,52.7,0,67.0,67.3,64.3
20160328214500,377.2,634.68,86.0,58,52.7,0,67.0,66.0,62.8
20160328220000,377.2,588.76,79.7778,55,52.7,0,66.7,66.6,63.6
20160328221500,377.2,431.32,58.4444,49,52.7,0,66.7,67.4,64.4
20160328223000,377.2,395.24,53.5556,47,52.7,0,66.9,67.4,64.4
20160328224500,377.2,395.24,53.5556,47,52.7,0,66.7,67.3,64.3
20160328230000,377.2,505.12,68.4444,51,52.7,0,66.4,66.6,63.6
20160328231500,377.2,514.96,69.7778,52,52.7,0,66.5,66.0,62.4
20160328233000,377.2,559.24,75.7778,54,52.7,0,66.4,66.6,63.6
20160328234500,377.2,567.4399,76.8889,54,52.7,0,66.5,66.1,63.1
20160329000000,377.2,567.4399,76.8889,54,52.7,0,66.3,66.6,63.6
20160329001500,377.2,560.88,76.0,54,52.7,0,66.5,66.6,63.6
20160329003000,377.2,560.88,76.0,53,52.7,0,66.4,66.1,63.1
20160329004500,377.2,490.36,66.4444,51,52.7,0,66.4,66.8,63.8
20160329010000,377.2,518.24,70.2222,52,52.7,0,66.4,66.7,63.7
20160329011500,377.2,567.4399,76.8889,54,52.7,0,66.3,66.3,63.3
20160329013000,377.2,524.8,71.1111,52,52.7,0,66.3,66.7,63.7
20160329014500,377.2,508.4,68.8889,52,52.7,0,66.4,66.7,63.7
20160329020000,377.2,508.4,68.8889,52,52.7,0,66.6,66.7,63.7
20160329021500,377.2,518.24,70.2222,53,52.7,0,66.7,66.7,63.7
20160329023000,377.2,631.4,85.5556,57,52.7,0,66.8,66.7,63.7
20160329024500,377.2,613.36,83.1111,56,52.7,0,66.7,66.7,63.7
20160329030000,377.2,598.6,81.1111,56,52.7,0,66.3,66.7,63.7
20160329031500,377.2,555.96,75.3333,54,52.7,0,66.3,66.7,63.7
20160329033000,377.2,524.8,71.1111,52,52.7,0,66.4,66.7,63.7
20160329034500,377.2,524.8,71.1111,52,52.7,0,66.4,66.7,63.7
20160329040000,377.2,459.2,62.2222,50,52.7,0,66.3,66.7,63.7
20160329041500,377.2,449.36,60.8889,49,52.7,0,66.3,66.7,63.7
20160329043000,377.2,408.36,55.3333,48,52.7,0,66.4,66.7,63.7
20160329044500,377.2,416.56,56.4444,48,52.7,0,66.7,66.7,63.7
20160329050000,377.2,426.4,57.7778,48,52.0,0,66.9,66.7,63.7
20160329051500,377.2,477.24,64.6667,50,52.0,0,66.9,66.7,63.7
20160329053000,377.2,565.8,76.6667,54,52.0,0,67.0,66.7,63.7
20160329054500,377.2,631.4,85.5556,57,52.0,0,67.2,66.7,63.7
20160329060000,377.2,675.68,91.5556,58,52.0,0,66.6,66.7,63.7
20160329061500,377.2,710.12,96.2222,61,52.0,0,67.9,66.7,63.7
20160329063000,377.2,724.88,98.2222,61,52.0,0,68.0,66.7,63.7
20160329064500,377.2,724.88,98.2222,61,52.0,0,68.2,66.7,63.7
20160329070000,377.2,724.88,98.2222,61,52.0,0,68.2,66.7,63.7
20160329071500,377.2,724.88,98.2222,61,52.0,0,68.3,66.7,63.7
20160329073000,377.2,710.12,96.2222,61,52.6,0,68.6,66.7,63.7
20160329074500,377.2,724.88,98.2222,61,52.6,0,68.7,66.7,63.7
20160329080000,377.2,724.88,98.2222,61,52.6,0,68.6,66.7,63.7
20160329081500,377.2,724.88,98.2222,61,52.6,0,68.6,66.7,63.7
20160329083000,377.2,724.88,98.2222,61,52.6,0,68.6,66.7,63.7
20160329084500,377.2,741.28,100.4444,61,52.6,0,68.6,66.7,63.7
20160329090000,377.2,724.88,98.2222,61,52.6,0,68.4,66.7,63.7
20160329091500,377.2,710.12,96.2222,61,52.6,0,68.7,66.7,63.7
20160329093000,377.2,741.28,100.4444,61,52.6,0,68.9,66.7,63.7
20160329094500,377.2,741.28,100.4444,61,52.6,0,68.8,66.7,63.7
20160329100000,377.2,741.28,100.4444,61,53.4,0,68.9,66.2,63.2
20160329101500,377.2,724.88,98.2222,61,53.4,0,69.1,66.1,63.1
20160329103000,377.2,741.28,100.4444,61,53.4,0,69.0,66.1,63.1
20160329104500,377.2,741.28,100.4444,61,53.4,0,68.8,66.0,63.0
20160329110000,377.2,741.28,100.4444,61,54.3,0,68.9,66.0,61.9
20160329111500,377.2,710.12,96.2222,60,53.6,0,68.5,66.0,63.0
20160329113000,377.2,710.12,96.2222,60,53.6,0,68.6,66.0,63.0
20160329114500,377.2,710.12,96.2222,60,53.6,0,68.8,66.0,63.0
20160329120000,377.2,710.12,96.2222,60,53.6,0,68.6,66.0,63.0
20160329121500,377.2,724.88,98.2222,60,53.6,0,69.0,66.0,63.0
20160329123000,377.2,724.88,98.2222,60,53.6,0,68.9,66.0,62.5
20160329124500,377.2,710.12,96.2222,60,54.3,0,68.4,66.0,63.0
20160329130000,377.2,724.88,98.2222,61,54.3,0,68.6,66.0,62.5
20160329131500,377.2,724.88,98.2222,61,54.3,0,68.5,66.0,62.5
20160329133000,377.2,724.88,98.2222,61,54.3,0,68.6,66.0,62.5
20160329134500,377.2,724.88,98.2222,61,54.3,0,68.6,66.0,62.5
20160329140000,377.2,724.88,98.2222,61,54.3,0,68.7,66.0,61.9
20160329141500,377.2,741.28,100.4444,61,54.3,0,68.7,66.0,62.1
20160329143000,377.2,724.88,98.2222,61,54.3,0,68.7,66.0,62.4
20160329144500,377.2,724.88,98.2222,61,54.3,0,68.3,66.0,61.9
20160329150000,377.2,741.28,100.4444,61,54.3,0,68.7,66.0,62.6
20160329151500,377.2,710.12,96.2222,60,54.3,0,68.6,66.0,62.3
20160329153000,377.2,710.12,96.2222,61,54.3,0,68.3,66.0,61.3
20160329154500,377.2,675.68,91.5556,57,54.3,0,67.8,66.3,63.3
20160329160000,377.2,659.28,89.3333,57,54.3,0,67.7,66.7,63.7
20160329161500,377.2,719.96,97.5556,59,54.3,0,67.2,66.1,63.1
20160329163000,377.2,719.96,97.5556,59,54.3,0,66.9,66.0,63.0
20160329164500,377.2,710.12,96.2222,60,54.3,0,66.8,66.0,63.0
20160329170000,377.2,724.88,98.2222,60,54.3,0,66.6,66.0,63.0
20160329171500,377.2,724.88,98.2222,61,54.3,0,66.7,66.0,63.0
20160329173000,377.2,710.12,96.2222,60,54.3,0,66.3,66.0,63.0
20160329174500,377.2,693.72,94.0,59,54.3,0,66.3,66.0,63.0
20160329180000,377.2,669.12,90.6667,57,54.3,0,66.2,66.0,63.0
20160329181500,377.2,659.28,89.3333,57,54.3,0,66.2,66.0,63.0
20160329183000,377.2,692.08,93.7778,58,54.3,0,66.3,66.0,62.5
20160329184500,377.2,692.08,93.7778,58,54.3,0,66.1,66.0,63.0
20160329190000,377.2,692.08,93.7778,58,54.3,0,66.0,66.0,62.5
20160329191500,377.2,692.08,93.7778,58,54.3,0,66.1,66.0,62.5
20160329193000,377.2,692.08,93.7778,58,54.3,0,66.1,66.0,62.5
20160329194500,377.2,683.88,92.6667,58,54.3,0,66.3,66.0,62.5
20160329200000,377.2,692.08,93.7778,58,54.3,0,66.1,66.0,62.5
20160329201500,377.2,718.32,97.3333,59,54.3,0,66.1,66.0,62.5
20160329203000,377.2,718.32,97.3333,59,54.3,0,66.1,66.0,62.5
20160329204500,377.2,718.32,97.3333,59,54.3,0,66.1,66.0,62.5
20160329210000,377.2,718.32,97.3333,59,53.6,0,66.1,66.0,62.5
20160329211500,377.2,693.72,94.0,60,53.6,0,66.2,66.0,62.5
20160329213000,377.2,710.12,96.2222,60,53.6,0,66.2,66.0,62.5
20160329214500,377.2,724.88,98.2222,60,53.6,0,66.3,66.0,62.5
20160329220000,377.2,724.88,98.2222,60,53.6,0,66.1,66.0,62.5
20160329221500,377.2,724.88,98.2222,60,53.6,0,66.2,66.0,62.5
20160329223000,377.2,724.88,98.2222,60,53.6,0,66.2,66.0,62.5
20160329224500,377.2,710.12,96.2222,60,53.6,0,66.2,66.0,62.5
20160329230000,377.2,678.96,92.0,59,53.6,0,66.4,66.0,63.0
20160329231500,377.2,710.12,96.2222,60,53.6,0,66.3,66.0,63.0
20160329233000,377.2,710.12,96.2222,60,53.6,0,66.3,66.0,63.0
20160329234500,377.2,710.12,96.2222,60,53.6,0,66.2,66.0,63.0
20160330000000,377.2,724.88,98.2222,60,53.6,0,66.1,66.0,63.0
20160330001500,377.2,693.72,94.0,61,52.7,0,66.3,66.0,62.5
20160330003000,377.2,693.72,94.0,59,52.7,0,65.8,66.0,62.5
20160330004500,377.2,642.88,87.1111,57,53.5,0,65.6,66.0,62.5
20160330010000,377.2,631.4,85.5556,56,53.5,0,65.7,66.0,62.5
20160330011500,377.2,616.64,83.5555,56,53.5,0,66.1,66.0,62.5
20160330013000,377.2,682.24,92.4444,58,53.5,0,66.2,66.0,63.0
20160330014500,377.2,701.92,95.1111,59,53.5,0,66.4,66.0,63.0
20160330020000,377.2,662.56,89.7778,57,53.5,0,66.3,66.0,63.0
20160330021500,377.2,688.8,93.3333,58,53.5,0,66.2,66.0,62.5
20160330023000,377.2,688.8,93.3333,59,53.5,0,66.0,66.0,62.5
20160330024500,377.2,703.56,95.3333,59,53.5,0,65.7,66.0,62.4
20160330030000,377.2,703.56,95.3333,59,53.5,0,65.9,66.0,62.4
20160330031500,377.2,690.44,93.5556,59,53.5,0,65.8,66.0,62.4
20160330033000,377.2,700.28,94.8889,59,53.5,0,66.0,66.0,62.4
20160330034500,377.2,700.28,94.8889,59,53.5,0,66.1,66.0,62.0
20160330040000,377.2,700.28,94.8889,59,53.5,0,65.8,66.0,61.9
20160330041500,377.2,700.28,94.8889,59,53.5,0,65.7,66.0,61.9
20160330043000,377.2,480.52,65.1111,50,53.5,0,66.0,67.2,64.2
20160330044500,377.2,383.76,52.0,47,53.5,0,66.3,67.2,64.2
20160330050000,377.2,426.4,57.7778,48,54.2,0,66.7,67.2,64.2
20160330051500,377.2,660.92,89.5556,58,54.2,0,66.9,66.5,63.5
20160330053000,377.2,580.5601,78.6667,53,54.2,0,66.6,66.0,62.7
20160330054500,377.2,695.36,94.2222,59,54.2,0,66.7,66.0,63.0
20160330060000,377.2,662.56,89.7778,59,54.2,0,66.6,66.6,63.6
20160330061500,377.2,719.96,97.5556,59,54.2,0,67.5,66.6,63.6
20160330063000,377.2,719.96,97.5556,60,54.2,0,67.7,66.7,63.7
20160330064500,377.2,719.96,97.5556,60,54.2,0,67.8,66.7,63.7
20160330070000,377.2,719.96,97.5556,60,53.5,0,68.0,66.7,63.7
20160330071500,377.2,719.96,97.5556,60,53.5,0,68.2,66.0,62.5
20160330073000,377.2,710.12,96.2222,60,53.5,0,68.5,66.0,62.5
20160330074500,377.2,710.12,96.2222,61,53.5,0,68.7,66.0,62.5
20160330080000,377.2,741.28,100.4444,61,54.3,0,68.9,66.0,63.0
20160330081500,377.2,678.96,92.0,59,54.3,0,68.4,66.0,62.5
20160330083000,377.2,724.88,98.2222,61,54.3,0,68.3,66.0,62.5
20160330084500,377.2,724.88,98.2222,61,54.3,0,68.6,66.0,62.5
20160330090000,377.2,724.88,98.2222,61,55.1,0,68.8,66.0,62.5
20160330091500,377.2,724.88,98.2222,61,54.3,0,68.7,66.0,63.0
20160330093000,377.2,724.88,98.2222,61,54.9,0,68.8,66.0,63.0
20160330094500,377.2,724.88,98.2222,61,54.9,0,68.9,66.0,63.0
20160330100000,377.2,710.12,96.2222,61,54.3,0,68.9,66.0,63.0
20160330101500,377.2,724.88,98.2222,61,54.3,0,68.7,66.0,63.0
20160330103000,377.2,724.88,98.2222,62,54.3,0,68.6,66.0,63.0
20160330104500,377.2,362.44,49.1111,46,76.2,100,69.4,75.0,72.0
20160330110000,377.2,362.44,49.1111,46,88.1,100,70.0,75.0,72.0
20160330111500,377.2,373.92,50.6667,46,86.8,100,70.7,75.0,72.0
20160330113000,377.2,352.6,47.7778,46,89.9,100,71.3,75.0,72.0
20160330114500,377.2,359.16,48.6667,46,87.5,100,71.4,75.0,72.0
20160330120000,377.2,359.16,48.6667,46,94.1,100,71.0,75.0,72.0
20160330121500,377.2,359.16,48.6667,46,88.8,100,70.9,75.0,72.0
20160330123000,377.2,373.92,50.6667,46,91.0,100,71.3,75.0,72.0
