PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330124500,377.2,373.92,50.6667,46,89.3,100,71.0,75.0,72.0
20160330130000,377.2,365.72,49.5556,46,94.1,100,71.1,75.0,72.0
20160330131500,377.2,352.6,47.7778,46,88.7,100,71.0,75.0,72.0
20160330133000,377.2,365.72,49.5556,46,92.9,100,71.0,75.0,72.0
20160330134500,377.2,365.72,49.5556,46,91.2,100,71.2,75.0,72.0
20160330140000,377.2,365.72,49.5556,46,86.9,100,71.0,75.0,72.0
20160330141500,377.2,385.4,52.2222,45,96.5,100,71.4,75.0,72.0
20160330143000,377.2,385.4,52.2222,45,87.5,100,71.4,75.0,72.0
20160330144500,377.2,385.4,52.2222,45,87.5,100,71.0,75.0,72.0
20160330150000,377.2,385.4,52.2222,45,92.9,100,71.2,75.0,72.0
20160330151500,377.2,385.4,52.2222,45,90.5,100,70.7,75.0,72.0
20160330153000,377.2,385.4,52.2222,45,87.5,100,70.7,75.0,72.0
20160330154500,377.2,378.84,51.3333,45,94.7,100,70.5,75.0,72.0
20160330160000,377.2,373.92,50.6667,45,89.3,100,70.4,75.0,72.0
20160330161500,377.2,383.76,52.0,45,88.0,100,70.5,75.0,72.0
20160330163000,377.2,383.76,52.0,45,93.0,100,70.7,75.0,72.0
20160330164500,377.2,375.56,50.8889,45,86.9,100,70.3,75.0,72.0
20160330170000,377.2,385.4,52.2222,45,94.7,100,70.7,75.0,72.0
20160330171500,377.2,375.56,50.8889,45,90.5,100,70.5,75.0,72.0
20160330173000,377.2,375.56,50.8889,45,86.9,100,70.8,75.0,72.0
20160330174500,377.2,375.56,50.8889,45,95.3,100,70.6,75.0,72.0
20160330180000,377.2,375.56,50.8889,45,88.1,100,70.5,75.0,72.0
20160330181500,377.2,375.56,50.8889,45,94.8,100,70.4,75.0,72.0
20160330183000,377.2,388.68,52.6667,45,89.4,100,70.5,75.0,72.0
20160330184500,377.2,378.84,51.3333,45,91.5,100,70.5,75.0,72.0
20160330190000,377.2,378.84,51.3333,45,89.3,100,70.3,75.0,72.0
20160330191500,377.2,388.68,52.6667,45,94.1,100,70.4,75.0,72.0
20160330193000,377.2,388.68,52.6667,45,88.5,100,70.5,75.0,72.0
20160330194500,377.2,369.0,50.0,45,95.2,100,70.3,75.0,72.0
20160330200000,377.2,373.92,50.6667,45,87.5,100,70.3,75.0,72.0
20160330201500,377.2,373.92,50.6667,45,94.8,100,70.7,75.0,72.0
20160330203000,377.2,365.72,49.5556,45,89.3,100,70.4,75.0,72.0
20160330204500,377.2,373.92,50.6667,45,90.3,100,70.7,75.0,72.0
20160330210000,377.2,373.92,50.6667,45,89.3,100,70.6,75.0,72.0
20160330211500,377.2,385.4,52.2222,45,92.3,100,70.4,75.0,72.0
20160330213000,377.2,373.92,50.6667,45,89.0,100,70.5,75.0,72.0
20160330214500,377.2,373.92,50.6667,45,94.7,100,70.8,75.0,72.0
20160330220000,377.2,378.84,51.3333,45,87.5,100,70.6,75.0,72.0
20160330221500,377.2,457.56,62.0,54,95.3,100,70.7,75.0,72.0
20160330223000,377.2,383.76,52.0,46,86.9,100,70.4,75.0,72.0
20160330224500,377.2,378.84,51.3333,46,94.7,100,70.6,75.0,72.0
20160330230000,377.2,395.24,53.5556,46,86.9,100,70.4,75.0,72.0
20160330231500,377.2,383.76,52.0,46,93.6,100,70.4,75.0,72.0
20160330233000,377.2,388.68,52.6667,46,86.3,100,70.4,75.0,72.0
20160330234500,377.2,383.76,52.0,46,90.6,100,70.4,75.0,72.0
20160331000000,377.2,383.76,52.0,46,89.2,100,70.3,75.0,72.0
20160331001500,377.2,365.72,49.5556,46,89.2,100,70.3,75.0,72.0
20160331003000,377.2,383.76,52.0,46,93.5,100,70.2,75.0,72.0
20160331004500,377.2,388.68,52.6667,46,86.9,100,70.1,75.0,72.0
20160331010000,377.2,393.6,53.3333,46,93.7,100,70.3,75.0,72.0
20160331011500,377.2,388.68,52.6667,46,86.2,100,70.3,75.0,72.0
20160331013000,377.2,378.84,51.3333,46,91.2,100,70.4,75.0,72.0
20160331014500,377.2,388.68,52.6667,46,88.4,100,70.1,75.0,72.0
20160331020000,377.2,378.84,51.3333,46,88.4,100,70.4,75.0,72.0
20160331021500,377.2,383.76,52.0,46,93.5,100,70.2,75.0,72.0
20160331023000,377.2,388.68,52.6667,46,86.9,100,70.6,75.0,72.0
20160331024500,377.2,375.56,50.8889,46,94.7,100,70.4,75.0,72.0
20160331030000,377.2,388.68,52.6667,46,86.2,100,70.7,75.0,72.0
20160331031500,377.2,383.76,52.0,46,91.2,100,70.8,75.0,72.0
20160331033000,377.2,383.76,52.0,46,88.6,100,70.5,75.0,72.0
20160331034500,377.2,383.76,52.0,46,88.6,100,70.8,75.0,72.0
20160331040000,377.2,395.24,53.5556,46,92.9,100,70.6,75.0,72.0
20160331041500,377.2,378.84,51.3333,46,87.6,100,70.7,75.0,72.0
20160331043000,377.2,393.6,53.3333,46,94.7,100,70.7,75.0,72.0
20160331044500,377.2,378.84,51.3333,46,86.2,100,70.5,75.0,72.0
20160331050000,377.2,388.68,52.6667,46,91.3,100,70.3,75.0,72.0
20160331051500,377.2,388.68,52.6667,46,87.4,100,70.3,75.0,72.0
20160331053000,377.2,388.68,52.6667,46,89.3,100,70.4,75.0,72.0
20160331054500,377.2,383.76,52.0,46,91.0,100,70.2,75.0,72.0
20160331060000,377.2,383.76,52.0,46,88.7,100,70.2,75.0,72.0
20160331061500,377.2,388.68,52.6667,46,88.7,100,70.3,75.0,72.0
20160331063000,377.2,378.84,51.3333,46,91.5,100,70.2,75.0,72.0
20160331064500,377.2,393.6,53.3333,46,86.8,100,70.2,75.0,72.0
20160331070000,377.2,385.4,52.2222,46,93.9,100,70.4,75.0,72.0
20160331071500,377.2,378.84,51.3333,46,86.9,100,70.6,75.0,72.0
20160331073000,377.2,388.68,52.6667,46,94.1,100,70.9,75.0,72.0
20160331074500,377.2,388.68,52.6667,46,89.0,100,70.6,75.0,72.0
20160331080000,377.2,393.6,53.3333,46,85.6,100,70.6,75.0,72.0
20160331081500,377.2,378.84,51.3333,46,94.2,100,71.0,75.0,72.0
20160331083000,377.2,385.4,52.2222,46,86.9,100,71.0,75.0,72.0
20160331084500,377.2,385.4,52.2222,46,86.9,100,71.2,75.0,72.0
20160331090000,377.2,385.4,52.2222,46,90.5,100,71.3,75.0,72.0
20160331091500,377.2,385.4,52.2222,46,88.7,100,71.5,75.0,72.0
20160331093000,377.2,385.4,52.2222,46,86.2,100,71.7,75.0,72.0
20160331094500,377.2,369.0,50.0,46,94.8,100,71.4,75.0,72.0
20160331100000,377.2,378.84,51.3333,46,89.9,100,72.0,75.0,72.0
20160331101500,377.2,383.76,52.0,46,88.1,100,71.6,75.0,72.0
20160331103000,377.2,383.76,52.0,46,86.5,100,71.6,75.0,72.0
20160331104500,377.2,378.84,51.3333,46,92.4,100,71.6,75.0,72.0
20160331110000,377.2,378.84,51.3333,46,90.5,100,71.6,75.0,72.0
20160331111500,377.2,398.52,54.0,46,88.1,100,71.8,75.0,72.0
20160331113000,377.2,383.76,52.0,46,88.1,100,71.8,75.0,72.0
20160331114500,377.2,383.76,52.0,46,91.7,100,71.8,75.0,72.0
20160331120000,377.2,383.76,52.0,46,87.4,100,71.9,75.0,72.0
20160331121500,377.2,388.68,52.6667,46,87.4,100,72.0,75.0,72.0
20160331123000,377.2,393.6,53.3333,46,87.4,100,71.7,75.0,72.0
20160331124500,377.2,375.56,50.8889,46,87.4,100,71.8,75.0,72.0
20160331130000,377.2,385.4,52.2222,46,92.4,100,71.8,75.0,72.0
20160331131500,377.2,385.4,52.2222,46,88.7,100,71.6,75.0,72.0
20160331133000,377.2,385.4,52.2222,46,91.2,100,71.6,75.0,72.0
20160331134500,377.2,375.56,50.8889,46,88.7,100,71.3,75.0,72.0
20160331140000,377.2,375.56,50.8889,46,94.4,100,71.3,75.0,72.0
20160331141500,377.2,375.56,50.8889,46,87.5,100,71.3,75.0,72.0
20160331143000,377.2,383.76,52.0,46,87.5,100,71.3,75.0,72.0
20160331144500,377.2,388.68,52.6667,46,93.6,100,71.0,75.0,72.0
20160331150000,377.2,375.56,50.8889,46,90.8,100,71.2,75.0,72.0
20160331151500,377.2,398.52,54.0,46,91.9,100,71.3,75.0,72.0
20160331153000,377.2,393.6,53.3333,46,88.7,100,71.2,75.0,72.0
20160331154500,377.2,375.56,50.8889,46,88.7,100,71.4,75.0,72.0
20160331160000,377.2,383.76,52.0,46,88.7,100,71.5,75.0,72.0
20160331161500,377.2,378.84,51.3333,46,89.8,100,71.3,75.0,72.0
20160331163000,377.2,388.68,52.6667,46,87.5,100,71.3,75.0,72.0
20160331164500,377.2,383.76,52.0,46,87.5,100,71.2,75.0,72.0
20160331170000,377.2,375.56,50.8889,46,90.3,100,71.4,75.0,72.0
20160331171500,377.2,375.56,50.8889,46,93.6,100,71.4,75.0,72.0
20160331173000,377.2,362.44,49.1111,46,91.1,100,71.1,75.0,72.0
20160331174500,377.2,375.56,50.8889,46,89.4,100,70.9,75.0,72.0
20160331180000,377.2,388.68,52.6667,46,87.5,100,70.8,75.0,72.0
20160331181500,377.2,383.76,52.0,46,87.5,100,70.8,75.0,72.0
20160331183000,377.2,375.56,50.8889,46,91.7,100,70.8,75.0,72.0
20160331184500,377.2,383.76,52.0,46,88.1,100,70.9,75.0,72.0
20160331190000,377.2,378.84,51.3333,46,94.1,100,70.8,75.0,72.0
20160331191500,377.2,378.84,51.3333,46,88.7,100,70.7,75.0,72.0
20160331193000,377.2,373.92,50.6667,46,86.9,100,70.5,75.0,72.0
20160331194500,377.2,393.6,53.3333,46,92.2,100,70.7,75.0,72.0
20160331200000,377.2,375.56,50.8889,46,87.9,100,70.5,75.0,72.0
20160331201500,377.2,388.68,52.6667,46,94.7,100,70.4,75.0,72.0
20160331203000,377.2,383.76,52.0,46,90.5,100,70.4,75.0,72.0
20160331204500,377.2,378.84,51.3333,46,87.0,100,70.5,75.0,72.0
20160331210000,377.2,385.4,52.2222,46,92.8,100,70.5,75.0,72.0
20160331211500,377.2,378.84,51.3333,46,89.3,100,70.6,75.0,72.0
20160331213000,377.2,373.92,50.6667,46,89.3,100,70.3,75.0,72.0
20160331214500,377.2,373.92,50.6667,46,89.3,100,70.5,75.0,72.0
20160331220000,377.2,373.92,50.6667,46,87.4,100,70.3,75.0,72.0
20160331221500,377.2,378.84,51.3333,46,94.2,100,70.3,75.0,72.0
20160331223000,377.2,383.76,52.0,46,87.5,100,70.4,75.0,72.0
20160331224500,377.2,383.76,52.0,46,95.3,100,70.4,75.0,72.0
20160331230000,377.2,378.84,51.3333,46,89.2,100,70.7,75.0,72.0
20160331231500,377.2,373.92,50.6667,46,94.7,100,70.6,75.0,72.0
20160331233000,377.2,369.0,50.0,46,88.6,100,70.7,75.0,72.0
20160331234500,377.2,373.92,50.6667,46,94.3,100,70.8,75.0,72.0
20160401000000,377.2,373.92,50.6667,46,86.8,100,70.9,75.0,72.0
20160401001500,377.2,373.92,50.6667,46,92.4,100,71.0,75.0,72.0
20160401003000,377.2,383.76,52.0,46,87.4,100,70.9,75.0,72.0
20160401004500,377.2,383.76,52.0,46,94.4,100,71.0,75.0,72.0
20160401010000,377.2,362.44,49.1111,46,87.5,100,70.8,75.0,72.0
20160401011500,377.2,388.68,52.6667,46,95.3,100,70.9,75.0,72.0
20160401013000,377.2,383.76,52.0,46,87.5,100,71.0,75.0,72.0
20160401014500,377.2,383.76,52.0,46,94.7,100,71.1,75.0,72.0
20160401020000,377.2,378.84,51.3333,46,87.9,100,70.9,75.0,72.0
20160401021500,377.2,369.0,50.0,46,94.8,100,71.1,75.0,72.0
20160401023000,377.2,378.84,51.3333,46,86.9,100,71.0,75.0,72.0
20160401024500,377.2,383.76,52.0,46,93.0,100,71.0,75.0,72.0
20160401030000,377.2,378.84,51.3333,46,86.9,100,71.0,75.0,72.0
20160401031500,377.2,373.92,50.6667,46,93.6,100,71.0,75.0,72.0
20160401033000,377.2,373.92,50.6667,46,86.6,100,71.1,75.0,72.0
20160401034500,377.2,373.92,50.6667,46,91.4,100,70.8,75.0,72.0
20160401040000,377.2,365.72,49.5556,46,88.2,100,71.0,75.0,72.0
20160401041500,377.2,373.92,50.6667,46,92.4,100,70.9,75.0,72.0
20160401043000,377.2,373.92,50.6667,46,87.4,100,71.0,75.0,72.0
20160401044500,377.2,362.44,49.1111,46,90.5,100,71.0,75.0,72.0
20160401050000,377.2,375.56,50.8889,46,89.0,100,70.9,75.0,72.0
20160401051500,377.2,375.56,50.8889,46,90.5,100,70.9,75.0,72.0
20160401053000,377.2,375.56,50.8889,46,89.2,100,70.8,75.0,72.0
20160401054500,377.2,375.56,50.8889,46,89.2,100,70.8,75.0,72.0
20160401060000,377.2,383.76,52.0,46,89.2,100,70.3,75.0,72.0
20160401061500,377.2,365.72,49.5556,46,90.5,100,70.1,75.0,72.0
20160401063000,377.2,388.68,52.6667,46,86.2,100,69.5,75.0,72.0
20160401064500,377.2,373.92,50.6667,46,93.0,100,70.1,75.0,72.0
20160401070000,377.2,383.76,52.0,46,86.5,100,70.3,75.0,72.0
20160401071500,377.2,378.84,51.3333,46,87.9,100,70.5,75.0,72.0
20160401073000,377.2,393.6,53.3333,46,92.4,100,70.9,75.0,72.0
20160401074500,377.2,385.4,52.2222,46,87.1,100,71.2,75.0,72.0
20160401080000,377.2,385.4,52.2222,46,85.6,100,71.4,75.0,72.0
20160401081500,377.2,378.84,51.3333,46,87.5,100,71.7,75.0,72.0
20160401083000,377.2,395.24,53.5556,46,90.1,100,71.7,75.0,72.0
20160401084500,377.2,388.68,52.6667,46,87.2,100,71.4,75.0,72.0
20160401090000,377.2,388.68,52.6667,46,92.9,100,71.4,75.0,72.0
20160401091500,377.2,378.84,51.3333,45,85.6,100,71.4,75.0,72.0
20160401093000,377.2,369.0,50.0,45,91.8,100,71.6,75.0,72.0
20160401094500,377.2,369.0,50.0,45,85.6,100,71.3,75.0,72.0
20160401100000,377.2,369.0,50.0,45,86.9,100,71.3,75.0,72.0
20160401101500,377.2,369.0,50.0,45,93.6,100,71.3,75.0,72.0
20160401103000,377.2,378.84,51.3333,45,86.2,100,71.1,75.0,72.0
20160401104500,377.2,365.72,49.5556,45,93.5,100,71.0,75.0,72.0
20160401110000,377.2,375.56,50.8889,45,85.6,100,70.9,75.0,72.0
20160401111500,377.2,375.56,50.8889,45,90.5,100,71.3,75.0,72.0
20160401113000,377.2,365.72,49.5556,45,85.8,100,71.1,75.0,72.0
20160401114500,377.2,375.56,50.8889,45,89.3,100,71.3,75.0,72.0
20160401120000,377.2,375.56,50.8889,45,89.3,100,71.0,75.0,72.0
20160401121500,377.2,375.56,50.8889,45,90.5,100,71.3,75.0,72.0
20160401123000,377.2,365.72,49.5556,45,85.8,100,71.1,75.0,72.0
20160401124500,377.2,375.56,50.8889,45,89.3,100,71.3,75.0,72.0
20160401130000,377.2,375.56,50.8889,45,89.3,100,71.0,75.0,72.0
20160401131500,377.2,369.0,50.0,45,86.2,100,71.1,75.0,72.0
20160401133000,377.2,362.44,49.1111,45,93.5,100,71.2,75.0,72.0
20160401134500,377.2,375.56,50.8889,45,84.4,100,70.9,75.0,72.0
20160401140000,377.2,385.4,52.2222,45,86.9,100,71.3,75.0,72.0
20160401141500,377.2,373.92,50.6667,45,93.0,100,71.4,75.0,72.0
20160401143000,377.2,373.92,50.6667,45,83.8,100,71.2,75.0,72.0
20160401144500,377.2,378.84,51.3333,45,89.3,100,71.3,75.0,72.0
20160401150000,377.2,378.84,51.3333,45,86.1,100,70.9,75.0,72.0
20160401151500,377.2,385.4,52.2222,45,86.1,100,71.2,75.0,72.0
20160401153000,377.2,373.92,50.6667,45,90.4,100,70.9,75.0,72.0
20160401154500,377.2,373.92,50.6667,45,85.0,100,71.4,75.0,72.0
20160401160000,377.2,365.72,49.5556,45,91.7,100,71.1,75.0,72.0
20160401161500,377.2,375.56,50.8889,45,84.5,100,71.5,75.0,72.0
20160401163000,377.2,375.56,50.8889,45,88.1,100,71.3,75.0,72.0
20160401164500,377.2,375.56,50.8889,45,89.8,100,71.3,75.0,72.0
20160401170000,377.2,369.0,50.0,45,85.0,100,71.5,75.0,72.0
20160401171500,377.2,369.0,50.0,45,91.7,100,71.6,75.0,72.0
20160401173000,377.2,369.0,50.0,45,86.8,100,71.2,75.0,72.0
20160401174500,377.2,373.92,50.6667,45,86.8,100,71.4,75.0,72.0
20160401180000,377.2,365.72,49.5556,45,90.4,100,71.6,75.0,72.0
20160401181500,377.2,359.16,48.6667,45,85.6,100,71.6,75.0,72.0
20160401183000,377.2,365.72,49.5556,45,92.3,100,71.6,75.0,72.0
20160401184500,377.2,365.72,49.5556,45,83.2,100,71.3,75.0,72.0
20160401190000,377.2,375.56,50.8889,45,90.1,100,71.3,75.0,72.0
20160401191500,377.2,365.72,49.5556,45,87.5,100,71.4,75.0,72.0
20160401193000,377.2,365.72,49.5556,45,86.2,100,71.3,75.0,72.0
20160401194500,377.2,378.84,51.3333,45,92.4,100,71.6,75.0,72.0
20160401200000,377.2,383.76,52.0,45,90.0,100,71.2,75.0,72.0
20160401201500,377.2,378.84,51.3333,45,83.8,100,71.5,75.0,72.0
20160401203000,377.2,383.76,52.0,45,90.5,100,71.3,75.0,72.0
20160401204500,377.2,373.92,50.6667,45,88.0,100,71.3,75.0,72.0
20160401210000,377.2,378.84,51.3333,45,84.1,100,71.4,75.0,72.0
20160401211500,377.2,378.84,51.3333,45,92.3,100,71.3,75.0,72.0
20160401213000,377.2,373.92,50.6667,45,86.8,100,71.5,75.0,72.0
20160401214500,377.2,383.76,52.0,45,85.8,100,71.5,75.0,72.0
20160401220000,377.2,362.44,49.1111,45,92.3,100,71.3,75.0,72.0
20160401221500,377.2,378.84,51.3333,45,84.9,100,71.4,75.0,72.0
20160401223000,377.2,385.4,52.2222,45,88.1,100,71.0,75.0,72.0
20160401224500,377.2,378.84,51.3333,45,91.1,100,71.2,75.0,72.0
20160401230000,377.2,373.92,50.6667,45,83.7,100,71.5,75.0,72.0
20160401231500,377.2,369.0,50.0,45,87.5,100,71.0,75.0,72.0
20160401233000,377.2,362.44,49.1111,45,91.7,100,71.2,75.0,72.0
20160401234500,377.2,373.92,50.6667,45,84.2,100,71.3,75.0,72.0
20160402000000,377.2,369.0,50.0,45,88.1,100,71.2,75.0,72.0
20160402001500,377.2,378.84,51.3333,45,89.7,100,71.0,75.0,72.0
20160402003000,377.2,383.76,52.0,45,83.8,100,71.2,75.0,72.0
20160402004500,377.2,375.56,50.8889,45,91.7,100,71.0,75.0,72.0
20160402010000,377.2,369.0,50.0,45,83.1,100,71.4,75.0,72.0
20160402011500,377.2,375.56,50.8889,46,86.3,100,70.9,75.0,72.0
20160402013000,377.2,375.56,50.8889,46,86.3,100,70.7,75.0,72.0
20160402014500,377.2,365.72,49.5556,46,84.4,100,70.2,75.0,72.0
20160402020000,377.2,365.72,49.5556,46,91.1,100,70.3,75.0,72.0
20160402021500,377.2,373.92,50.6667,46,83.0,100,70.4,75.0,72.0
20160402023000,377.2,365.72,49.5556,46,88.0,100,70.5,75.0,72.0
20160402024500,377.2,378.84,51.3333,46,89.2,100,71.0,75.0,72.0
20160402030000,377.2,388.68,52.6667,46,89.2,100,70.7,75.0,72.0
20160402031500,377.2,373.92,50.6667,46,83.7,100,70.2,75.0,72.0
20160402033000,377.2,383.76,52.0,46,89.3,100,70.2,75.0,72.0
20160402034500,377.2,378.84,51.3333,46,87.1,100,70.9,75.0,72.0
20160402040000,377.2,369.0,50.0,46,83.2,100,71.0,75.0,72.0
20160402041500,377.2,383.76,52.0,46,91.7,100,70.7,75.0,72.0
20160402043000,377.2,378.84,51.3333,46,82.5,100,71.1,75.0,72.0
20160402044500,377.2,385.4,52.2222,46,90.5,100,70.5,75.0,72.0
20160402050000,377.2,378.84,51.3333,46,83.1,100,70.8,75.0,72.0
20160402051500,377.2,388.68,52.6667,46,88.9,100,71.0,75.0,72.0
20160402053000,377.2,388.68,52.6667,46,86.2,100,71.0,75.0,72.0
20160402054500,377.2,369.0,50.0,46,91.1,100,71.2,75.0,72.0
20160402060000,377.2,378.84,51.3333,46,83.8,100,70.8,75.0,72.0
20160402061500,377.2,488.72,66.2222,53,65.6,0,70.3,70.0,67.0
20160402063000,377.2,383.76,52.0,46,48.7,0,67.9,70.0,67.0
20160402064500,377.2,408.36,55.3333,46,48.2,0,67.7,70.0,67.0
20160402070000,377.2,378.84,51.3333,46,48.2,0,67.7,70.0,67.0
20160402071500,377.2,388.68,52.6667,46,48.2,0,67.5,70.0,67.0
20160402073000,377.2,408.36,55.3333,46,47.6,0,67.4,70.0,67.0
20160402074500,377.2,378.84,51.3333,45,47.6,0,67.3,70.0,67.0
20160402080000,377.2,385.4,52.2222,45,47.6,0,67.1,70.0,67.0
20160402081500,377.2,385.4,52.2222,45,47.6,0,66.9,70.0,67.0
20160402083000,377.2,385.4,52.2222,46,47.6,0,67.0,70.0,67.0
20160402084500,377.2,385.4,52.2222,46,48.2,100,66.6,70.0,67.0
20160402090000,377.2,398.52,54.0,46,48.2,100,66.5,70.0,67.0
20160402091500,377.2,383.76,52.0,45,54.5,100,66.8,70.0,67.0
20160402093000,377.2,383.76,52.0,45,55.2,100,66.8,70.0,67.0
20160402094500,377.2,383.76,52.0,45,49.9,100,66.7,70.0,67.0
20160402100000,377.2,398.52,54.0,45,49.1,100,66.5,70.0,67.0
20160402101500,377.2,388.68,52.6667,45,49.1,100,66.5,70.0,67.0
20160402103000,377.2,395.24,53.5556,45,57.6,100,66.9,70.0,67.0
20160402104500,377.2,388.68,52.6667,45,57.6,100,66.7,70.0,67.0
20160402110000,377.2,388.68,52.6667,45,52.0,100,66.8,70.0,67.0
20160402111500,377.2,383.76,52.0,45,49.5,100,66.8,70.0,67.0
20160402113000,377.2,383.76,52.0,45,49.5,100,66.7,70.0,67.0
20160402114500,377.2,378.84,51.3333,45,49.5,100,66.7,70.0,67.0
20160402120000,377.2,385.4,52.2222,45,49.5,100,66.6,70.0,67.0
20160402121500,377.2,385.4,52.2222,45,49.5,100,66.8,70.0,67.0
20160402123000,377.2,385.4,52.2222,45,49.5,100,66.9,70.0,67.0
20160402124500,377.2,385.4,52.2222,45,50.6,100,66.7,70.0,67.0
20160402130000,377.2,385.4,52.2222,45,51.8,100,66.7,70.0,67.0
20160402131500,377.2,385.4,52.2222,46,51.1,0,66.9,70.0,67.0
20160402133000,377.2,385.4,52.2222,46,49.5,0,67.0,70.0,67.0
20160402134500,377.2,385.4,52.2222,46,49.5,100,66.6,70.0,67.0
20160402140000,377.2,403.44,54.6667,46,49.5,100,66.2,70.0,67.0
20160402141500,377.2,403.44,54.6667,46,54.7,100,66.2,70.0,67.0
20160402143000,377.2,393.6,53.3333,46,58.3,100,66.5,70.0,67.0
20160402144500,377.2,408.36,55.3333,46,63.2,0,67.2,70.0,67.0
20160402150000,377.2,383.76,52.0,45,50.3,100,66.7,70.0,67.0
20160402151500,377.2,383.76,52.0,45,50.3,100,66.6,70.0,67.0
20160402153000,377.2,383.76,52.0,45,49.5,100,66.4,70.0,67.0
20160402154500,377.2,383.76,52.0,45,49.5,100,66.6,70.0,67.0
20160402160000,377.2,383.76,52.0,45,49.5,100,66.8,70.0,67.0
20160402161500,377.2,383.76,52.0,45,58.3,100,66.5,70.0,67.0
20160402163000,377.2,383.76,52.0,45,68.5,100,66.9,70.0,67.0
20160402164500,377.2,383.76,52.0,45,65.8,100,67.1,70.0,67.0
20160402170000,377.2,383.76,52.0,45,54.3,100,66.8,70.0,67.0
20160402171500,377.2,383.76,52.0,45,50.3,100,66.4,70.0,67.0
20160402173000,377.2,373.92,50.6667,45,58.3,100,66.3,70.0,67.0
20160402174500,377.2,388.68,52.6667,45,63.6,100,66.7,70.0,67.0
20160402180000,377.2,378.84,51.3333,45,54.0,100,66.7,70.0,67.0
20160402181500,377.2,378.84,51.3333,45,50.3,100,66.2,70.0,67.0
20160402183000,377.2,383.76,52.0,45,56.3,100,66.2,70.0,67.0
20160402184500,377.2,373.92,50.6667,45,60.7,100,66.7,70.0,67.0
20160402190000,377.2,378.84,51.3333,45,59.6,100,66.6,70.0,67.0
20160402191500,377.2,383.76,52.0,45,60.4,100,66.7,70.0,67.0
20160402193000,377.2,375.56,50.8889,45,59.2,100,66.8,70.0,67.0
20160402194500,377.2,375.56,50.8889,45,60.0,100,67.1,70.0,67.0
20160402200000,377.2,383.76,52.0,45,50.3,100,66.8,70.0,67.0
20160402201500,377.2,383.76,52.0,45,49.1,100,66.7,70.0,67.0
20160402203000,377.2,375.56,50.8889,45,49.1,100,66.7,70.0,67.0
20160402204500,377.2,375.56,50.8889,45,49.1,100,66.7,70.0,67.0
20160402210000,377.2,385.4,52.2222,45,49.1,100,66.6,70.0,67.0
20160402211500,377.2,385.4,52.2222,45,52.6,100,66.5,70.0,67.0
20160402213000,377.2,378.84,51.3333,45,53.9,100,66.6,70.0,67.0
20160402214500,377.2,385.4,52.2222,46,52.3,0,67.3,70.0,67.0
20160402220000,377.2,393.6,53.3333,46,49.1,0,67.1,70.0,67.0
20160402221500,377.2,393.6,53.3333,46,49.1,0,67.1,70.0,67.0
20160402223000,377.2,375.56,50.8889,46,49.1,100,66.7,70.0,67.0
20160402224500,377.2,393.6,53.3333,46,48.6,100,66.6,70.0,67.0
20160402230000,377.2,388.68,52.6667,46,48.6,100,66.4,70.0,67.0
20160402231500,377.2,395.24,53.5556,46,53.9,100,66.6,70.0,67.0
20160402233000,377.2,395.24,53.5556,46,58.7,100,66.7,70.0,67.0
20160402234500,377.2,395.24,53.5556,46,57.6,100,66.9,70.0,67.0
20160403000000,377.2,395.24,53.5556,46,50.3,0,66.9,70.0,67.0
20160403001500,377.2,395.24,53.5556,46,48.7,0,66.8,70.0,67.0
20160403003000,377.2,395.24,53.5556,46,48.7,0,67.0,70.0,67.0
20160403004500,377.2,395.24,53.5556,46,48.7,100,66.7,70.0,67.0
20160403010000,377.2,388.68,52.6667,45,48.7,100,67.1,70.0,67.0
20160403011500,377.2,388.68,52.6667,45,48.7,100,66.9,70.0,67.0
20160403013000,377.2,383.76,52.0,45,48.2,100,67.0,70.0,67.0
20160403014500,377.2,388.68,52.6667,45,48.2,100,67.1,70.0,67.0
20160403020000,377.2,388.68,52.6667,45,48.2,100,66.9,70.0,67.0
20160403021500,377.2,388.68,52.6667,45,48.2,100,66.8,70.0,67.0
20160403023000,377.2,393.6,53.3333,45,48.2,100,66.8,70.0,67.0
20160403024500,377.2,388.68,52.6667,45,48.2,100,66.7,70.0,67.0
20160403030000,377.2,388.68,52.6667,45,47.6,100,66.7,70.0,67.0
20160403031500,377.2,395.24,53.5556,45,47.6,100,66.7,70.0,67.0
20160403033000,377.2,388.68,52.6667,45,47.6,100,66.8,70.0,67.0
20160403034500,377.2,383.76,52.0,45,48.2,100,66.8,70.0,67.0
20160403040000,377.2,393.6,53.3333,45,53.5,100,66.7,70.0,67.0
20160403041500,377.2,378.84,51.3333,45,55.2,100,66.8,70.0,67.0
20160403043000,377.2,388.68,52.6667,45,56.3,100,66.9,70.0,67.0
20160403044500,377.2,383.76,52.0,45,55.2,100,66.8,70.0,67.0
20160403050000,377.2,388.68,52.6667,45,55.2,100,66.9,70.0,67.0
20160403051500,377.2,388.68,52.6667,45,55.2,100,67.1,70.0,67.0
20160403053000,377.2,398.52,54.0,45,55.2,100,66.8,70.0,67.0
20160403054500,377.2,373.92,50.6667,45,55.2,100,67.0,70.0,67.0
20160403060000,377.2,393.6,53.3333,45,56.3,100,66.8,70.0,67.0
20160403061500,377.2,393.6,53.3333,45,57.6,100,66.9,70.0,67.0
20160403063000,377.2,393.6,53.3333,45,48.3,100,66.6,70.0,67.0
20160403064500,377.2,378.84,51.3333,45,48.3,100,66.5,70.0,67.0
20160403070000,377.2,385.4,52.2222,45,47.6,100,66.5,70.0,67.0
20160403071500,377.2,395.24,53.5556,45,54.3,100,66.6,70.0,67.0
20160403073000,377.2,395.24,53.5556,45,54.3,100,66.8,70.0,67.0
20160403074500,377.2,385.4,52.2222,45,61.9,100,66.8,70.0,67.0
20160403080000,377.2,385.4,52.2222,45,65.3,100,66.8,70.0,67.0
20160403081500,377.2,395.24,53.5556,45,64.0,100,66.9,70.0,67.0
20160403083000,377.2,388.68,52.6667,45,69.2,100,66.8,70.0,67.0
20160403084500,377.2,398.52,54.0,45,50.7,100,66.2,70.0,67.0
20160403090000,377.2,388.68,52.6667,45,59.6,100,66.1,70.0,67.0
20160403091500,377.2,395.24,53.5556,45,60.7,100,66.4,70.0,67.0
20160403093000,377.2,395.24,53.5556,45,52.7,100,66.5,70.0,67.0
20160403094500,377.2,385.4,52.2222,45,49.6,100,66.5,70.0,67.0
20160403100000,377.2,373.92,50.6667,45,49.6,100,66.6,70.0,67.0
20160403101500,377.2,388.68,52.6667,45,50.6,100,66.5,70.0,67.0
20160403103000,377.2,378.84,51.3333,45,59.6,100,66.6,70.0,67.0
20160403104500,377.2,385.4,52.2222,45,66.3,100,67.1,70.0,67.0
20160403110000,377.2,385.4,52.2222,45,67.7,100,66.9,70.0,67.0
20160403111500,377.2,385.4,52.2222,45,52.3,100,66.7,70.0,67.0
20160403113000,377.2,385.4,52.2222,45,49.9,100,66.6,70.0,67.0
20160403114500,377.2,385.4,52.2222,45,49.9,100,66.7,70.0,67.0
20160403120000,377.2,398.52,54.0,45,49.9,100,66.6,70.0,67.0
20160403121500,377.2,375.56,50.8889,45,57.5,100,66.8,70.0,67.0
20160403123000,377.2,375.56,50.8889,45,63.2,100,66.8,70.0,67.0
20160403124500,377.2,375.56,50.8889,45,64.7,100,67.0,70.0,67.0
20160403130000,377.2,383.76,52.0,45,63.2,100,66.8,70.0,67.0
20160403131500,377.2,383.76,52.0,45,65.3,100,67.2,70.0,67.0
20160403133000,377.2,383.76,52.0,45,50.3,100,66.6,70.0,67.0
20160403134500,377.2,383.76,52.0,45,50.3,100,66.5,70.0,67.0
20160403140000,377.2,378.84,51.3333,45,50.3,100,66.8,70.0,67.0
20160403141500,377.2,385.4,52.2222,45,54.7,100,66.6,70.0,67.0
20160403143000,377.2,378.84,51.3333,45,58.7,100,66.8,70.0,67.0
20160403144500,377.2,378.84,51.3333,45,59.7,100,66.9,70.0,67.0
20160403150000,377.2,378.84,51.3333,45,58.7,100,66.9,70.0,67.0
20160403151500,377.2,378.84,51.3333,45,59.5,100,66.9,70.0,67.0
20160403153000,377.2,369.0,50.0,45,58.7,100,66.9,70.0,67.0
20160403154500,377.2,373.92,50.6667,45,59.4,100,66.8,70.0,67.0
20160403160000,377.2,378.84,51.3333,45,59.4,100,66.8,70.0,67.0
20160403161500,377.2,373.92,50.6667,45,59.4,100,66.9,70.0,67.0
20160403163000,377.2,378.84,51.3333,45,59.4,100,66.7,70.0,67.0
20160403164500,377.2,365.72,49.5556,45,52.7,100,66.9,70.0,67.0
20160403170000,377.2,365.72,49.5556,45,50.3,100,66.6,70.0,67.0
20160403171500,377.2,373.92,50.6667,45,50.3,100,66.4,70.0,67.0
20160403173000,377.2,383.76,52.0,45,55.9,100,66.8,70.0,67.0
20160403174500,377.2,375.56,50.8889,45,59.2,100,66.5,70.0,67.0
20160403180000,377.2,388.68,52.6667,45,64.9,100,66.9,70.0,67.0
20160403181500,377.2,383.76,52.0,45,67.2,100,67.1,70.0,67.0
20160403183000,377.2,378.84,51.3333,45,64.4,100,66.9,70.0,67.0
20160403184500,377.2,373.92,50.6667,45,66.3,100,66.9,70.0,67.0
20160403190000,377.2,365.72,49.5556,45,64.2,100,67.0,70.0,67.0
20160403191500,377.2,375.56,50.8889,45,54.4,100,66.9,70.0,67.0
20160403193000,377.2,369.0,50.0,45,49.8,100,66.7,70.0,67.0
20160403194500,377.2,383.76,52.0,45,50.6,100,66.3,70.0,67.0
20160403200000,377.2,383.76,52.0,45,59.8,100,66.6,70.0,67.0
20160403201500,377.2,375.56,50.8889,45,62.0,100,66.8,70.0,67.0
20160403203000,377.2,375.56,50.8889,45,64.0,100,66.9,70.0,67.0
20160403204500,377.2,375.56,50.8889,45,62.2,100,66.9,70.0,67.0
20160403210000,377.2,369.0,50.0,45,62.2,0,67.2,70.0,67.0
20160403211500,377.2,393.6,53.3333,46,49.9,0,67.0,70.0,67.0
20160403213000,377.2,383.76,52.0,46,49.3,0,67.0,70.0,67.0
20160403214500,377.2,395.24,53.5556,46,49.3,0,68.1,70.0,67.0
20160403220000,377.2,388.68,52.6667,46,49.3,0,68.2,70.0,67.0
20160403221500,377.2,378.84,51.3333,46,49.3,0,68.4,70.0,67.0
20160403223000,377.2,403.44,54.6667,46,49.3,0,68.4,70.0,67.0
20160403224500,377.2,388.68,52.6667,45,49.3,0,68.1,70.0,67.0
20160403230000,377.2,388.68,52.6667,45,49.3,0,68.2,70.0,67.0
20160403231500,377.2,393.6,53.3333,45,49.3,0,68.3,70.0,67.0
20160403233000,377.2,388.68,52.6667,45,49.3,0,68.6,70.0,67.0
20160403234500,377.2,383.76,52.0,45,48.7,0,68.5,70.0,67.0
20160404000000,377.2,378.84,51.3333,45,48.7,0,68.5,70.0,67.0
20160404001500,377.2,393.6,53.3333,45,48.7,0,68.6,70.0,67.0
20160404003000,377.2,398.52,54.0,45,48.7,0,68.6,70.0,67.0
20160404004500,377.2,388.68,52.6667,45,48.7,0,68.6,70.0,67.0
20160404010000,377.2,403.44,54.6667,45,48.7,0,68.6,70.0,67.0
20160404011500,377.2,378.84,51.3333,45,48.7,0,68.7,70.0,67.0
20160404013000,377.2,395.24,53.5556,45,48.7,0,68.6,70.0,67.0
20160404014500,377.2,395.24,53.5556,45,48.7,0,68.7,70.0,67.0
20160404020000,377.2,375.56,50.8889,45,48.7,0,68.7,70.0,67.0
20160404021500,377.2,398.52,54.0,45,48.7,0,68.6,70.0,67.0
20160404023000,377.2,393.6,53.3333,45,48.7,0,68.6,70.0,67.0
20160404024500,377.2,393.6,53.3333,45,48.7,0,68.7,70.0,67.0
20160404030000,377.2,388.68,52.6667,45,48.7,0,68.7,70.0,67.0
20160404031500,377.2,398.52,54.0,45,48.7,0,68.8,70.0,67.0
20160404033000,377.2,383.76,52.0,45,48.7,0,68.8,70.0,67.0
20160404034500,377.2,393.6,53.3333,45,48.7,0,68.8,70.0,67.0
20160404040000,377.2,393.6,53.3333,45,48.7,0,68.9,70.0,67.0
20160404041500,377.2,393.6,53.3333,45,48.2,0,68.7,70.0,67.0
20160404043000,377.2,388.68,52.6667,45,48.2,0,68.5,70.0,67.0
20160404044500,377.2,398.52,54.0,45,48.2,0,68.4,70.0,67.0
20160404050000,377.2,398.52,54.0,45,48.2,0,68.4,70.0,67.0
20160404051500,377.2,388.68,52.6667,45,48.2,0,68.6,70.0,67.0
20160404053000,377.2,383.76,52.0,45,48.2,0,68.7,70.0,67.0
20160404054500,377.2,378.84,51.3333,45,48.2,0,68.7,70.0,67.0
20160404060000,377.2,398.52,54.0,45,47.6,0,68.7,70.0,67.0
20160404061500,377.2,378.84,51.3333,45,48.2,0,68.7,70.0,67.0
20160404063000,377.2,383.76,52.0,45,48.2,0,68.7,70.0,67.0
20160404064500,377.2,375.56,50.8889,45,48.2,0,68.8,70.0,67.0
20160404070000,377.2,385.4,52.2222,45,48.2,0,68.8,70.0,67.0
20160404071500,377.2,398.52,54.0,45,48.2,0,68.8,70.0,67.0
20160404073000,377.2,378.84,51.3333,45,61.5,100,69.1,75.3,72.3
20160404074500,377.2,388.68,52.6667,45,86.2,100,69.6,75.3,72.3
20160404080000,377.2,378.84,51.3333,45,86.2,100,69.6,75.3,72.3
20160404081500,377.2,378.84,51.3333,45,86.2,100,69.6,75.3,72.3
20160404083000,377.2,378.84,51.3333,45,86.2,100,69.5,75.3,72.3
20160404084500,377.2,373.92,50.6667,45,86.2,100,69.9,75.3,72.3
20160404090000,377.2,373.92,50.6667,45,89.2,100,70.4,75.3,72.3
20160404091500,377.2,385.4,52.2222,45,84.4,100,70.5,75.3,72.3
20160404093000,377.2,375.56,50.8889,45,90.4,100,70.4,75.3,72.3
20160404094500,377.2,375.56,50.8889,45,85.0,100,70.7,75.3,72.3
20160404100000,377.2,375.56,50.8889,45,90.3,100,70.5,75.3,72.3
20160404101500,377.2,383.76,52.0,45,83.8,100,70.8,75.3,72.3
20160404103000,377.2,373.92,50.6667,45,91.7,100,70.8,75.3,72.3
20160404104500,377.2,362.44,49.1111,45,83.2,100,71.0,75.3,72.3
20160404110000,377.2,373.92,50.6667,45,88.7,100,70.9,75.3,72.3
20160404111500,377.2,362.44,49.1111,45,85.5,100,71.2,75.3,72.3
20160404113000,377.2,362.44,49.1111,45,86.9,100,71.3,75.3,72.3
20160404114500,377.2,373.92,50.6667,45,88.9,100,71.2,75.3,72.3
20160404120000,377.2,369.0,50.0,45,84.4,100,71.2,75.3,72.3
20160404121500,377.2,378.84,51.3333,45,92.2,100,71.2,75.3,72.3
20160404123000,377.2,369.0,50.0,45,84.4,100,71.2,75.3,72.3
20160404124500,377.2,375.56,50.8889,45,93.0,100,71.0,75.3,72.3
20160404130000,377.2,388.68,52.6667,45,85.0,100,70.8,75.3,72.3
20160404131500,377.2,369.0,50.0,45,89.9,100,70.8,75.3,72.3
20160404133000,377.2,375.56,50.8889,45,85.6,100,70.9,75.3,72.3
20160404134500,377.2,375.56,50.8889,45,91.2,100,70.8,75.3,72.3
20160404140000,377.2,369.0,50.0,45,86.8,100,70.9,75.3,72.3
20160404141500,377.2,369.0,50.0,45,89.8,100,70.7,75.3,72.3
20160404143000,377.2,369.0,50.0,45,92.1,100,70.7,75.3,72.3
20160404144500,377.2,355.88,48.2222,45,88.1,100,70.8,75.3,72.3
20160404150000,377.2,373.92,50.6667,45,88.1,100,70.8,75.3,72.3
20160404151500,377.2,369.0,50.0,45,93.0,100,70.7,75.3,72.3
20160404153000,377.2,385.4,52.2222,45,86.2,100,70.6,75.3,72.3
20160404154500,377.2,375.56,50.8889,45,94.7,100,70.9,75.3,72.3
20160404160000,377.2,383.76,52.0,45,86.9,100,70.7,75.3,72.3
20160404161500,377.2,383.76,52.0,45,88.0,100,70.5,75.3,72.3
20160404163000,377.2,383.76,52.0,45,89.3,100,70.8,75.3,72.3
20160404164500,377.2,362.44,49.1111,45,87.6,100,70.6,75.3,72.3
20160404170000,377.2,388.68,52.6667,45,92.9,100,70.7,75.3,72.3
20160404171500,377.2,369.0,50.0,45,89.3,100,70.7,75.3,72.3
20160404173000,377.2,373.92,50.6667,45,86.2,100,70.7,75.3,72.3
20160404174500,377.2,373.92,50.6667,45,91.7,100,70.4,75.3,72.3
20160404180000,377.2,373.92,50.6667,45,87.5,100,70.3,75.3,72.3
20160404181500,377.2,378.84,51.3333,45,93.6,100,70.3,75.3,72.3
20160404183000,377.2,378.84,51.3333,45,89.3,100,70.3,75.3,72.3
20160404184500,377.2,378.84,51.3333,45,87.5,100,70.3,75.3,72.3
20160404190000,377.2,378.84,51.3333,45,94.4,100,70.3,75.3,72.3
20160404191500,377.2,378.84,51.3333,45,90.9,100,70.3,75.3,72.3
20160404193000,377.2,378.84,51.3333,45,88.6,100,70.4,75.3,72.3
20160404194500,377.2,365.72,49.5556,45,95.4,100,70.6,75.3,72.3
20160404200000,377.2,378.84,51.3333,45,89.9,100,70.4,75.3,72.3
20160404201500,377.2,369.0,50.0,45,92.3,100,70.3,75.3,72.3
20160404203000,377.2,383.76,52.0,45,92.3,100,70.7,75.3,72.3
20160404204500,377.2,375.56,50.8889,45,87.5,100,70.4,75.3,72.3
20160404210000,377.2,375.56,50.8889,45,91.9,100,70.5,75.3,72.3
20160404211500,377.2,375.56,50.8889,45,90.7,100,70.8,75.3,72.3
20160404213000,377.2,375.56,50.8889,45,93.5,100,70.8,75.3,72.3
20160404214500,377.2,365.72,49.5556,45,88.6,100,70.8,75.3,72.3
20160404220000,377.2,365.72,49.5556,45,91.1,100,70.7,75.3,72.3
20160404221500,377.2,359.16,48.6667,45,95.4,100,71.2,75.3,72.3
20160404223000,377.2,369.0,50.0,45,88.1,100,70.9,75.3,72.3
20160404224500,377.2,373.92,50.6667,45,94.2,100,70.7,75.3,72.3
20160404230000,377.2,362.44,49.1111,45,89.4,100,70.7,75.3,72.3
20160404231500,377.2,369.0,50.0,45,91.6,100,70.5,75.3,72.3
20160404233000,377.2,369.0,50.0,45,93.4,100,70.6,75.3,72.3
20160404234500,377.2,385.4,52.2222,45,88.7,100,70.4,75.3,72.3
20160405000000,377.2,369.0,50.0,45,96.6,100,70.5,75.3,72.3
20160405001500,377.2,369.0,50.0,45,86.9,100,70.3,75.3,72.3
20160405003000,377.2,362.44,49.1111,45,92.4,100,70.4,75.3,72.3
20160405004500,377.2,373.92,50.6667,45,90.9,100,70.7,75.3,72.3
20160405010000,377.2,362.44,49.1111,45,90.9,100,70.5,75.3,72.3
20160405011500,377.2,378.84,51.3333,45,95.9,100,70.9,75.3,72.3
20160405013000,377.2,362.44,49.1111,45,88.1,100,70.8,75.3,72.3
20160405014500,377.2,373.92,50.6667,45,94.2,100,71.0,75.3,72.3
20160405020000,377.2,365.72,49.5556,45,89.2,100,71.1,75.3,72.3
20160405021500,377.2,365.72,49.5556,45,89.2,100,71.0,75.3,72.3
20160405023000,377.2,383.76,52.0,45,95.9,100,71.2,75.3,72.3
20160405024500,377.2,373.92,50.6667,45,86.9,100,71.1,75.3,72.3
20160405030000,377.2,362.44,49.1111,45,91.2,100,71.0,75.3,72.3
20160405031500,377.2,375.56,50.8889,45,93.1,100,71.3,75.3,72.3
20160405033000,377.2,365.72,49.5556,45,87.5,100,71.4,75.3,72.3
20160405034500,377.2,365.72,49.5556,45,93.0,100,71.2,75.3,72.3
20160405040000,377.2,365.72,49.5556,45,93.0,100,71.3,75.3,72.3
20160405041500,377.2,359.16,48.6667,45,88.1,100,71.3,75.3,72.3
20160405043000,377.2,369.0,50.0,45,94.3,100,71.1,75.3,72.3
20160405044500,377.2,355.88,48.2222,45,92.2,100,71.2,75.3,72.3
20160405050000,377.2,375.56,50.8889,45,87.5,100,71.2,75.3,72.3
20160405051500,377.2,359.16,48.6667,45,94.2,100,71.3,75.3,72.3
20160405053000,377.2,383.76,52.0,45,91.1,100,71.0,75.3,72.3
20160405054500,377.2,369.0,50.0,45,87.5,100,71.1,75.3,72.3
20160405060000,377.2,373.92,50.6667,45,91.7,100,71.1,75.3,72.3
20160405061500,377.2,369.0,50.0,45,90.4,100,71.1,75.3,72.3
20160405063000,377.2,369.0,50.0,45,89.3,100,70.5,75.3,72.3
20160405064500,377.2,385.4,52.2222,45,92.3,100,70.9,75.3,72.3
20160405070000,377.2,375.56,50.8889,45,85.0,100,70.5,75.3,72.3
20160405071500,377.2,375.56,50.8889,45,92.3,100,70.3,75.3,72.3
20160405073000,377.2,375.56,50.8889,45,85.0,100,70.5,75.3,72.3
20160405074500,377.2,369.0,50.0,45,91.1,100,70.4,75.3,72.3
20160405080000,377.2,388.68,52.6667,45,84.5,100,70.5,75.3,72.3
20160405081500,377.2,383.76,52.0,45,92.3,100,70.7,75.3,72.3
20160405083000,377.2,378.84,51.3333,45,85.6,100,70.8,75.3,72.3
20160405084500,377.2,378.84,51.3333,45,95.9,100,71.0,75.3,72.3
20160405090000,377.2,385.4,52.2222,45,93.5,100,71.0,75.3,72.3
20160405091500,377.2,375.56,50.8889,45,90.3,100,70.9,75.3,72.3
20160405093000,377.2,375.56,50.8889,45,90.3,100,70.9,75.3,72.3
20160405094500,377.2,375.56,50.8889,45,85.6,100,71.0,75.3,72.3
20160405100000,377.2,388.68,52.6667,45,93.6,100,71.0,75.3,72.3
20160405101500,377.2,378.84,51.3333,45,87.3,100,71.1,75.3,72.3
20160405103000,377.2,378.84,51.3333,45,89.3,100,71.0,75.3,72.3
20160405104500,377.2,383.76,52.0,45,92.3,100,71.2,75.3,72.3
20160405110000,377.2,369.0,50.0,45,87.5,100,71.0,75.3,72.3
20160405111500,377.2,369.0,50.0,45,93.0,100,71.3,75.3,72.3
20160405113000,377.2,375.56,50.8889,46,91.1,100,71.8,75.3,72.3
20160405114500,377.2,375.56,50.8889,46,86.2,100,71.5,75.3,72.3
20160405120000,377.2,375.56,50.8889,46,88.0,100,71.7,75.3,72.3
20160405121500,377.2,375.56,50.8889,46,89.7,100,71.6,75.3,72.3
20160405123000,377.2,385.4,52.2222,46,91.5,100,71.4,75.3,72.3
20160405124500,377.2,378.84,51.3333,46,86.4,100,71.3,75.3,72.3
20160405130000,377.2,498.56,67.5556,50,57.2,0,71.1,73.1,70.1
20160405131500,377.2,395.24,53.5556,46,55.6,0,71.0,73.1,70.1
20160405133000,377.2,405.08,54.8889,47,55.6,0,71.5,73.1,70.1
20160405134500,377.2,393.6,53.3333,46,55.6,0,70.7,73.1,70.1
20160405140000,377.2,385.4,52.2222,46,54.7,0,70.7,73.1,70.1
20160405141500,377.2,395.24,53.5556,46,54.7,0,70.6,73.1,70.1
20160405143000,377.2,403.44,54.6667,47,54.7,0,70.4,73.1,70.1
20160405144500,377.2,398.52,54.0,46,54.7,0,70.5,73.1,70.1
20160405150000,377.2,405.08,54.8889,46,54.7,0,70.5,73.1,70.1
20160405151500,377.2,395.24,53.5556,46,54.7,0,70.3,73.1,70.1
20160405153000,377.2,385.4,52.2222,46,54.7,0,70.2,73.1,70.1
20160405154500,377.2,398.52,54.0,46,54.7,0,70.3,73.1,70.1
20160405160000,377.2,398.52,54.0,46,53.9,0,70.5,73.1,70.1
20160405161500,377.2,383.76,52.0,46,53.9,0,70.1,73.1,70.1
20160405163000,377.2,393.6,53.3333,46,53.9,0,70.1,73.1,70.1
20160405164500,377.2,393.6,53.3333,46,53.9,0,70.1,73.1,70.1
20160405170000,377.2,378.84,51.3333,46,53.9,100,69.8,73.1,70.1
20160405171500,377.2,408.36,55.3333,46,53.9,100,69.4,73.1,70.1
20160405173000,377.2,385.4,52.2222,46,59.5,100,69.6,73.1,70.1
20160405174500,377.2,385.4,52.2222,46,63.2,100,69.9,73.1,70.1
20160405180000,377.2,385.4,52.2222,46,68.7,100,70.0,73.1,70.1
20160405181500,377.2,378.84,51.3333,46,55.6,100,69.7,73.1,70.1
20160405183000,377.2,378.84,51.3333,46,55.6,100,69.4,73.1,70.1
20160405184500,377.2,378.84,51.3333,46,61.9,100,69.8,73.1,70.1
20160405190000,377.2,383.76,52.0,47,68.8,0,70.3,73.1,70.1
20160405191500,377.2,405.08,54.8889,47,54.9,100,69.1,73.1,70.1
20160405193000,377.2,393.6,53.3333,47,67.3,100,69.5,73.1,70.1
20160405194500,377.2,388.68,52.6667,46,69.1,100,70.0,73.1,70.1
20160405200000,377.2,388.68,52.6667,46,55.5,100,69.6,73.1,70.1
20160405201500,377.2,378.84,51.3333,46,65.7,100,69.4,73.1,70.1
20160405203000,377.2,393.6,53.3333,46,72.9,100,70.2,73.1,70.1
20160405204500,377.2,388.68,52.6667,46,55.2,100,69.4,73.1,70.1
20160405210000,377.2,388.68,52.6667,46,63.6,100,69.4,73.1,70.1
20160405211500,377.2,383.76,52.0,46,62.8,100,69.4,73.1,70.1
20160405213000,377.2,395.24,53.5556,46,57.8,100,69.6,73.1,70.1
20160405214500,377.2,395.24,53.5556,46,66.2,100,69.3,73.1,70.1
20160405220000,377.2,388.68,52.6667,46,70.1,100,69.4,73.1,70.1
20160405221500,377.2,388.68,52.6667,46,57.1,100,68.9,73.1,70.1
20160405223000,377.2,378.84,51.3333,46,76.3,100,69.7,73.1,70.1
20160405224500,377.2,378.84,51.3333,46,57.6,100,69.2,73.1,70.1
20160405230000,377.2,383.76,52.0,46,75.4,100,69.5,73.1,70.1
20160405231500,377.2,393.6,53.3333,46,70.4,100,69.9,73.1,70.1
20160405233000,377.2,383.76,52.0,46,77.2,100,70.2,73.1,70.1
20160405234500,377.2,383.76,52.0,46,56.4,100,68.8,73.1,70.1
20160406000000,377.2,378.84,51.3333,46,74.1,100,69.6,73.1,70.1
20160406001500,377.2,383.76,52.0,46,77.8,100,70.1,73.1,70.1
20160406003000,377.2,378.84,51.3333,46,60.0,100,69.2,73.1,70.1
20160406004500,377.2,369.0,50.0,46,75.3,100,69.4,73.1,70.1
20160406010000,377.2,369.0,50.0,46,77.0,100,69.7,73.1,70.1
20160406011500,377.2,369.0,50.0,46,57.6,100,69.0,73.1,70.1
20160406013000,377.2,362.44,49.1111,46,76.4,100,69.7,73.1,70.1
20160406014500,377.2,352.6,47.7778,46,75.4,100,69.8,73.1,70.1
20160406020000,377.2,378.84,51.3333,46,81.1,100,70.1,73.1,70.1
20160406021500,377.2,378.84,51.3333,46,63.1,100,68.8,73.1,70.1
20160406023000,377.2,383.76,52.0,46,77.5,100,69.3,73.1,70.1
20160406024500,377.2,383.76,52.0,46,77.5,100,69.7,73.1,70.1
20160406030000,377.2,378.84,51.3333,46,77.5,100,70.0,73.1,70.1
20160406031500,377.2,369.0,50.0,46,58.4,100,69.7,73.1,70.1
20160406033000,377.2,378.84,51.3333,46,74.1,100,69.3,73.1,70.1
20160406034500,377.2,378.84,51.3333,46,78.7,100,70.0,73.1,70.1
20160406040000,377.2,362.44,49.1111,46,88.0,100,70.3,73.1,70.1
20160406041500,377.2,373.92,50.6667,46,63.8,100,68.7,73.1,70.1
20160406043000,377.2,373.92,50.6667,46,73.9,100,69.8,73.0,70.0
20160406044500,377.2,359.16,48.6667,13,55.7,100,69.4,73.1,70.1
20160406050000,377.2,398.52,54.0,14,55.7,100,69.3,73.1,70.1
20160406051500,377.2,393.6,53.3333,47,71.5,100,69.6,73.1,70.1
20160406053000,377.2,385.4,52.2222,49,77.2,100,69.6,73.1,70.1
20160406054500,377.2,373.92,50.6667,49,75.9,100,70.1,73.1,70.1
20160406060000,377.2,383.76,52.0,49,56.4,100,69.6,73.1,70.1
20160406061500,377.2,373.92,50.6667,49,57.1,100,69.3,73.1,70.1
20160406063000,377.2,373.92,50.6667,49,83.7,100,69.8,73.1,70.1
20160406064500,377.2,373.92,50.6667,49,76.4,100,69.8,73.1,70.1
20160406070000,377.2,388.68,52.6667,49,57.0,100,70.0,73.1,70.1
20160406071500,377.2,388.68,52.6667,49,54.3,100,69.9,73.1,70.1
20160406073000,377.2,388.68,52.6667,49,54.3,100,69.9,73.1,70.1
20160406074500,377.2,403.44,54.6667,49,54.3,100,69.9,72.9,69.9
20160406080000,377.2,403.44,54.6667,48,54.3,100,70.1,73.0,70.0
20160406081500,377.2,375.56,50.8889,48,54.3,100,70.1,73.0,70.0
20160406083000,377.2,385.4,52.2222,48,53.5,100,70.1,73.0,70.0
20160406084500,377.2,385.4,52.2222,48,53.5,100,70.1,72.9,69.9
20160406090000,377.2,385.4,52.2222,48,53.5,100,69.9,72.9,69.9
20160406091500,377.2,385.4,52.2222,48,53.5,100,69.9,73.0,70.0
20160406093000,377.2,385.4,52.2222,48,53.5,100,70.1,73.0,70.0
20160406094500,377.2,385.4,52.2222,48,53.5,0,69.8,73.0,70.0
20160406100000,377.2,398.52,54.0,49,53.5,0,70.2,72.9,69.9
20160406101500,377.2,405.08,54.8889,50,54.8,0,70.5,72.9,69.9
20160406103000,377.2,405.08,54.8889,49,54.8,0,70.2,72.9,69.9
20160406104500,377.2,388.68,52.6667,49,53.9,0,70.5,72.9,69.9
20160406110000,377.2,388.68,52.6667,49,53.9,0,70.3,72.9,69.9
20160406111500,377.2,388.68,52.6667,49,53.9,0,70.2,72.9,69.9
20160406113000,377.2,403.44,54.6667,49,53.9,0,69.9,72.8,69.8
20160406114500,377.2,398.52,54.0,49,53.9,0,69.9,72.9,69.9
20160406120000,377.2,393.6,53.3333,49,54.7,0,69.9,72.8,69.8
20160406121500,377.2,393.6,53.3333,48,53.9,0,69.8,73.0,70.0
20160406123000,377.2,393.6,53.3333,48,54.7,0,69.7,72.9,69.9
20160406124500,377.2,393.6,53.3333,48,54.7,100,69.6,72.8,69.8
20160406130000,377.2,373.92,50.6667,48,54.7,100,69.8,72.8,69.8
20160406131500,377.2,395.24,53.5556,49,53.9,0,70.5,72.8,69.8
20160406133000,377.2,395.24,53.5556,48,53.9,0,69.8,72.8,69.8
20160406134500,377.2,403.44,54.6667,49,53.9,0,70.4,72.8,69.8
20160406140000,377.2,383.76,52.0,48,53.9,0,70.5,72.8,69.8
20160406141500,377.2,393.6,53.3333,48,55.5,0,70.6,72.8,69.8
20160406143000,377.2,378.84,51.3333,49,54.3,0,70.9,72.9,69.9
20160406144500,377.2,385.4,52.2222,48,54.3,0,70.5,72.9,69.9
20160406150000,377.2,393.6,53.3333,49,54.3,0,70.6,72.8,69.8
20160406151500,377.2,385.4,52.2222,49,54.3,0,71.0,72.9,69.9
20160406153000,377.2,410.0,55.5556,49,54.3,0,70.7,72.9,69.9
20160406154500,377.2,403.44,54.6667,49,54.3,0,70.3,72.8,69.8
20160406160000,377.2,393.6,53.3333,48,54.3,0,69.9,72.8,69.8
20160406161500,377.2,383.76,52.0,48,54.3,0,69.9,72.8,69.8
20160406163000,377.2,369.0,50.0,48,54.3,0,69.8,72.8,69.8
20160406164500,377.2,398.52,54.0,48,54.3,100,69.3,72.8,69.8
20160406170000,377.2,388.68,52.6667,48,54.3,100,69.2,72.8,69.8
20160406171500,377.2,395.24,53.5556,48,64.9,100,69.3,72.8,69.8
20160406173000,377.2,388.68,52.6667,48,62.5,100,69.3,72.8,69.8
20160406174500,377.2,393.6,53.3333,48,62.5,100,68.9,72.8,69.8
20160406180000,377.2,398.52,54.0,48,77.3,100,69.7,72.8,69.8
20160406181500,377.2,393.6,53.3333,48,69.7,100,69.6,72.8,69.8
20160406183000,377.2,393.6,53.3333,48,78.9,100,69.2,72.8,69.8
20160406184500,377.2,385.4,52.2222,48,78.9,100,69.8,72.8,69.8
20160406190000,377.2,385.4,52.2222,48,57.6,100,68.7,72.8,69.8
20160406191500,377.2,385.4,52.2222,48,65.7,100,69.1,72.8,69.8
20160406193000,377.2,393.6,53.3333,48,74.5,100,69.8,72.8,69.8
20160406194500,377.2,375.56,50.8889,48,70.0,100,68.9,72.8,69.8
20160406200000,377.2,375.56,50.8889,48,74.9,100,69.7,72.8,69.8
20160406201500,377.2,393.6,53.3333,48,64.5,0,69.5,72.8,69.8
20160406203000,377.2,393.6,53.3333,48,74.3,100,69.2,72.8,69.8
20160406204500,377.2,375.56,50.8889,48,69.7,100,69.2,72.8,69.8
20160406210000,377.2,383.76,52.0,48,57.2,100,68.8,72.8,69.8
20160406211500,377.2,393.6,53.3333,48,70.1,100,69.3,72.8,69.8
20160406213000,377.2,383.76,52.0,48,75.3,100,69.6,72.8,69.8
20160406214500,377.2,375.56,50.8889,48,59.2,100,68.9,72.8,69.8
20160406220000,377.2,383.76,52.0,48,64.9,100,68.9,72.8,69.8
20160406221500,377.2,378.84,51.3333,48,77.2,100,69.6,72.8,69.8
20160406223000,377.2,395.24,53.5556,48,59.5,100,68.6,72.8,69.8
20160406224500,377.2,395.24,53.5556,48,64.9,100,69.2,72.8,69.8
20160406230000,377.2,388.68,52.6667,48,75.7,100,69.5,72.8,69.8
20160406231500,377.2,383.76,52.0,48,57.2,100,68.9,72.8,69.8
20160406233000,377.2,388.68,52.6667,48,61.6,100,68.9,72.8,69.8
20160406234500,377.2,398.52,54.0,48,74.0,100,69.5,72.8,69.8
20160407000000,377.2,385.4,52.2222,48,77.6,100,69.8,72.8,69.8
20160407001500,377.2,385.4,52.2222,48,57.6,100,68.6,72.8,69.8
20160407003000,377.2,385.4,52.2222,48,78.2,100,69.3,72.8,69.8
20160407004500,377.2,385.4,52.2222,48,73.1,100,69.3,72.8,69.8
20160407010000,377.2,393.6,53.3333,48,58.4,100,68.7,72.8,69.8
20160407011500,377.2,393.6,53.3333,48,71.7,100,69.2,72.8,69.8
20160407013000,377.2,405.08,54.8889,48,77.6,100,69.9,72.8,69.8
20160407014500,377.2,388.68,52.6667,48,75.4,100,69.1,72.8,69.8
20160407020000,377.2,393.6,53.3333,48,69.6,100,69.0,72.8,69.8
20160407021500,377.2,398.52,54.0,48,80.2,0,70.1,72.8,69.8
20160407023000,377.2,385.4,52.2222,48,64.4,100,68.6,72.8,69.8
20160407024500,377.2,378.84,51.3333,48,73.0,100,69.2,72.8,69.8
20160407030000,377.2,388.68,52.6667,48,76.7,100,70.0,72.8,69.8
20160407031500,377.2,393.6,53.3333,48,58.7,100,68.8,72.8,69.8
20160407033000,377.2,398.52,54.0,48,71.3,100,69.2,72.8,69.8
20160407034500,377.2,398.52,54.0,48,75.4,100,69.9,72.8,69.8
20160407040000,377.2,388.68,52.6667,48,75.4,100,69.5,72.8,69.8
20160407041500,377.2,388.68,52.6667,48,74.4,100,69.8,72.8,69.8
20160407043000,377.2,403.44,54.6667,48,72.2,100,68.9,72.8,69.8
20160407044500,377.2,388.68,52.6667,48,78.7,100,69.7,72.8,69.8
20160407050000,377.2,373.92,50.6667,48,76.8,100,69.8,72.8,69.8
20160407051500,377.2,385.4,52.2222,48,57.9,100,68.6,72.8,69.8
20160407053000,377.2,369.0,50.0,48,75.9,100,69.3,72.8,69.8
20160407054500,377.2,385.4,52.2222,48,75.9,100,69.6,72.8,69.8
20160407060000,377.2,403.44,54.6667,48,56.8,100,69.0,72.8,69.8
20160407061500,377.2,395.24,53.5556,48,77.2,100,69.2,72.8,69.8
20160407063000,377.2,385.4,52.2222,48,76.0,100,69.6,72.8,69.8
20160407064500,377.2,385.4,52.2222,48,57.6,100,69.0,72.8,69.8
20160407070000,377.2,403.44,54.6667,48,70.1,100,69.5,72.8,69.8
20160407071500,377.2,385.4,52.2222,48,62.4,100,69.5,72.8,69.8
20160407073000,377.2,395.24,53.5556,48,81.1,100,69.7,72.8,69.8
20160407074500,377.2,388.68,52.6667,48,62.8,0,70.0,72.8,69.8
20160407080000,377.2,388.68,52.6667,47,55.5,0,69.9,72.8,69.8
20160407081500,377.2,388.68,52.6667,47,54.7,0,69.8,72.8,69.8
20160407083000,377.2,383.76,52.0,47,54.7,0,69.9,72.8,69.8
20160407084500,377.2,378.84,51.3333,47,53.5,0,70.2,72.8,69.8
20160407090000,377.2,385.4,52.2222,47,53.5,0,70.1,72.8,69.8
20160407091500,377.2,375.56,50.8889,47,55.1,0,70.3,72.8,69.8
20160407093000,377.2,388.68,52.6667,47,55.1,0,70.1,72.8,69.8
20160407094500,377.2,403.44,54.6667,48,53.9,0,70.5,72.8,69.8
20160407100000,377.2,395.24,53.5556,48,53.9,0,70.1,72.8,69.8
20160407101500,377.2,405.08,54.8889,48,55.1,0,70.5,72.8,69.8
20160407103000,377.2,388.68,52.6667,48,55.1,0,70.5,72.8,69.8
20160407104500,377.2,414.92,56.2222,49,55.1,0,70.7,72.8,69.8
20160407110000,377.2,393.6,53.3333,48,54.3,0,70.7,72.8,69.8
20160407111500,377.2,393.6,53.3333,48,55.1,0,71.1,72.8,69.8
20160407113000,377.2,388.68,52.6667,48,55.1,0,70.8,72.9,69.9
20160407114500,377.2,393.6,53.3333,48,54.3,0,70.6,72.9,69.9
20160407120000,377.2,388.68,52.6667,48,55.2,0,71.1,73.0,70.0
20160407121500,377.2,383.76,52.0,48,54.3,0,70.4,73.1,70.1
20160407123000,377.2,383.76,52.0,48,54.3,0,70.3,73.1,70.1
20160407124500,377.2,388.68,52.6667,48,54.3,0,70.3,73.1,70.1
20160407130000,377.2,388.68,52.6667,48,54.3,0,70.2,73.1,70.1
20160407131500,377.2,393.6,53.3333,48,55.1,0,70.4,73.1,70.1
20160407133000,377.2,383.76,52.0,48,54.3,0,70.1,73.1,70.1
20160407134500,377.2,395.24,53.5556,48,54.3,0,70.1,73.1,70.1
20160407140000,377.2,395.24,53.5556,48,54.3,0,70.3,73.1,70.1
20160407141500,377.2,395.24,53.5556,48,54.3,0,70.1,73.1,70.1
20160407143000,377.2,403.44,54.6667,48,55.1,0,70.2,73.1,70.1
20160407144500,377.2,385.4,52.2222,48,54.3,100,69.7,73.1,70.1
