PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407150000,377.2,385.4,52.2222,48,54.3,100,69.8,73.1,70.1
20160407151500,377.2,416.56,56.4444,49,55.1,0,70.5,73.1,70.1
20160407153000,377.2,428.04,58.0,50,55.1,0,70.3,73.1,70.1
20160407154500,377.2,393.6,53.3333,49,53.9,0,70.3,73.1,70.1
20160407160000,377.2,403.44,54.6667,49,55.1,0,70.8,73.1,70.1
20160407161500,377.2,395.24,53.5556,48,54.3,0,70.5,73.1,70.1
20160407163000,377.2,385.4,52.2222,48,54.3,0,70.3,73.1,70.1
20160407164500,377.2,395.24,53.5556,49,54.3,100,69.9,73.1,70.1
20160407170000,377.2,395.24,53.5556,49,54.3,100,69.6,73.0,70.0
20160407171500,377.2,395.24,53.5556,49,58.7,100,69.2,73.0,70.0
20160407173000,377.2,378.84,51.3333,48,64.4,100,69.7,73.1,70.1
20160407174500,377.2,378.84,51.3333,48,67.5,0,70.3,73.1,70.1
20160407180000,377.2,393.6,53.3333,48,70.2,100,69.7,73.1,70.1
20160407181500,377.2,383.76,52.0,48,64.9,100,69.3,73.1,70.1
20160407183000,377.2,378.84,51.3333,48,73.4,100,69.9,73.1,70.1
20160407184500,377.2,383.76,52.0,48,72.0,100,70.0,73.0,70.0
20160407190000,377.2,383.76,52.0,48,57.3,100,68.8,73.0,70.0
20160407191500,377.2,369.0,50.0,48,65.4,100,69.3,72.9,69.9
20160407193000,377.2,375.56,50.8889,48,73.5,100,70.0,72.9,69.9
20160407194500,377.2,375.56,50.8889,48,71.6,100,69.8,72.9,69.9
20160407200000,377.2,375.56,50.8889,48,67.7,100,69.2,72.8,69.8
20160407201500,377.2,388.68,52.6667,48,66.3,100,69.2,72.8,69.8
20160407203000,377.2,375.56,50.8889,48,58.0,100,68.9,72.8,69.8
20160407204500,377.2,375.56,50.8889,48,69.2,100,69.2,72.8,69.8
20160407210000,377.2,375.56,50.8889,48,70.4,100,69.1,72.8,69.8
20160407211500,377.2,365.72,49.5556,48,72.5,100,69.8,72.8,69.8
20160407213000,377.2,365.72,49.5556,48,71.3,100,69.8,72.8,69.8
20160407214500,377.2,373.92,50.6667,48,76.7,100,69.8,72.8,69.8
20160407220000,377.2,373.92,50.6667,48,65.1,100,68.7,72.8,69.8
20160407221500,377.2,383.76,52.0,48,75.5,100,69.4,72.8,69.8
20160407223000,377.2,383.76,52.0,48,78.3,100,69.8,72.8,69.8
20160407224500,377.2,383.76,52.0,48,57.5,100,68.7,72.8,69.8
20160407230000,377.2,383.76,52.0,48,71.6,100,69.3,72.8,69.8
20160407231500,377.2,383.76,52.0,48,75.1,100,69.4,72.8,69.8
20160407233000,377.2,388.68,52.6667,48,60.1,100,69.1,72.8,69.8
20160407234500,377.2,395.24,53.5556,48,78.7,100,69.3,72.8,69.8
20160408000000,377.2,385.4,52.2222,48,75.9,100,69.4,72.8,69.8
20160408001500,377.2,385.4,52.2222,48,75.9,100,69.7,72.8,69.8
20160408003000,377.2,385.4,52.2222,48,57.1,100,68.8,72.8,69.8
20160408004500,377.2,385.4,52.2222,48,73.4,100,69.2,72.8,69.8
20160408010000,377.2,385.4,52.2222,48,77.0,100,69.7,72.8,69.8
20160408011500,377.2,375.56,50.8889,48,70.5,0,69.8,72.8,69.8
20160408013000,377.2,385.4,52.2222,48,59.1,100,68.7,72.8,69.8
20160408014500,377.2,385.4,52.2222,48,75.1,100,69.3,72.8,69.8
20160408020000,377.2,385.4,52.2222,48,68.7,0,69.7,72.8,69.8
20160408021500,377.2,385.4,52.2222,48,56.0,100,69.0,72.8,69.8
20160408023000,377.2,385.4,52.2222,48,73.1,100,69.1,72.8,69.8
20160408024500,377.2,385.4,52.2222,48,71.6,100,69.2,72.8,69.8
20160408030000,377.2,373.92,50.6667,48,56.8,100,68.8,72.8,69.8
20160408031500,377.2,393.6,53.3333,48,75.3,100,69.2,72.8,69.8
20160408033000,377.2,383.76,52.0,48,78.7,100,69.8,72.8,69.8
20160408034500,377.2,375.56,50.8889,48,75.3,100,69.8,72.8,69.8
20160408040000,377.2,383.76,52.0,48,59.1,100,68.7,72.8,69.8
20160408041500,377.2,383.76,52.0,48,79.1,100,69.5,72.8,69.8
20160408043000,377.2,383.76,52.0,48,76.2,100,69.6,72.8,69.8
20160408044500,377.2,383.76,52.0,48,58.1,100,68.6,72.8,69.8
20160408050000,377.2,373.92,50.6667,48,74.6,100,69.3,72.8,69.8
20160408051500,377.2,385.4,52.2222,48,79.5,100,69.6,72.8,69.8
20160408053000,377.2,385.4,52.2222,48,57.6,100,69.0,72.8,69.8
20160408054500,377.2,385.4,52.2222,48,72.8,100,69.2,72.8,69.8
20160408060000,377.2,393.6,53.3333,48,75.9,100,69.8,72.8,69.8
20160408061500,377.2,385.4,52.2222,48,57.9,100,69.1,72.8,69.8
20160408063000,377.2,385.4,52.2222,48,68.5,100,69.2,72.8,69.8
20160408064500,377.2,378.84,51.3333,48,78.3,0,69.8,72.8,69.8
20160408070000,377.2,393.6,53.3333,48,59.9,100,68.9,72.8,69.8
20160408071500,377.2,385.4,52.2222,48,71.5,100,69.2,72.8,69.8
20160408073000,377.2,385.4,52.2222,48,65.9,0,70.1,72.8,69.8
20160408074500,377.2,385.4,52.2222,48,55.6,0,70.2,72.8,69.8
20160408080000,377.2,408.36,55.3333,48,53.9,0,69.8,72.8,69.8
20160408081500,377.2,393.6,53.3333,48,54.5,0,69.9,72.8,69.8
20160408083000,377.2,385.4,52.2222,47,54.5,0,69.8,72.8,69.8
20160408084500,377.2,385.4,52.2222,47,54.5,0,69.8,72.8,69.8
20160408090000,377.2,414.92,56.2222,49,54.5,0,70.4,72.8,69.8
20160408091500,377.2,403.44,54.6667,48,55.1,0,70.1,72.8,69.8
20160408093000,377.2,369.0,50.0,47,55.1,0,70.1,72.8,69.8
20160408094500,377.2,398.52,54.0,48,55.1,0,70.3,72.8,69.8
20160408100000,377.2,408.36,55.3333,49,55.1,0,70.2,72.9,69.9
20160408101500,377.2,398.52,54.0,48,55.1,0,70.5,72.9,69.9
20160408103000,377.2,408.36,55.3333,48,55.1,0,70.3,73.0,70.0
20160408104500,377.2,383.76,52.0,48,55.1,0,70.5,73.1,70.1
20160408110000,377.2,388.68,52.6667,48,55.1,0,70.3,73.1,70.1
20160408111500,377.2,375.56,50.8889,48,55.1,0,70.1,73.1,70.1
20160408113000,377.2,385.4,52.2222,48,53.5,0,70.4,73.1,70.1
20160408114500,377.2,398.52,54.0,48,54.7,0,70.6,73.1,70.1
20160408120000,377.2,398.52,54.0,48,55.5,0,70.5,73.1,70.1
20160408121500,377.2,398.52,54.0,48,54.3,0,70.2,73.1,70.1
20160408123000,377.2,385.4,52.2222,47,54.3,100,69.9,73.1,70.1
20160408124500,377.2,385.4,52.2222,47,54.9,100,70.0,73.1,70.1
20160408130000,377.2,385.4,52.2222,47,54.3,100,69.7,73.1,70.1
20160408131500,377.2,375.56,50.8889,47,54.3,100,69.8,73.1,70.1
20160408133000,377.2,383.76,52.0,47,58.2,0,70.2,73.1,70.1
20160408134500,377.2,383.76,52.0,47,54.3,100,69.8,73.1,70.1
20160408140000,377.2,383.76,52.0,47,54.3,100,69.7,73.1,70.1
20160408141500,377.2,383.76,52.0,47,54.3,100,69.7,73.1,70.1
20160408143000,377.2,375.56,50.8889,47,54.3,100,69.6,73.1,70.1
20160408144500,377.2,385.4,52.2222,47,61.5,100,69.7,73.1,70.1
20160408150000,377.2,385.4,52.2222,47,69.6,100,69.7,73.1,70.1
20160408151500,377.2,385.4,52.2222,47,80.7,100,69.7,73.1,70.1
20160408153000,377.2,385.4,52.2222,47,81.6,100,69.8,73.1,70.1
20160408154500,377.2,385.4,52.2222,47,80.7,100,69.9,73.1,70.1
20160408160000,377.2,375.56,50.8889,47,57.6,100,70.0,73.1,70.1
20160408161500,377.2,369.0,50.0,47,64.0,100,69.3,73.1,70.1
20160408163000,377.2,373.92,50.6667,47,68.7,100,69.8,73.1,70.1
20160408164500,377.2,378.84,51.3333,47,68.0,100,69.9,73.1,70.1
20160408170000,377.2,373.92,50.6667,47,74.7,100,69.7,73.1,70.1
20160408171500,377.2,365.72,49.5556,47,88.6,100,69.8,73.1,70.1
20160408173000,377.2,375.56,50.8889,47,88.6,100,69.7,73.1,70.1
20160408174500,377.2,369.0,50.0,47,88.6,100,69.6,73.1,70.1
20160408180000,377.2,362.44,49.1111,47,91.1,100,69.7,73.1,70.1
20160408181500,377.2,373.92,50.6667,47,85.6,100,69.8,73.1,70.1
20160408183000,377.2,373.92,50.6667,47,87.9,100,69.6,73.1,70.1
20160408184500,377.2,369.0,50.0,47,87.9,100,69.8,73.1,70.1
20160408190000,377.2,375.56,50.8889,47,84.4,100,69.9,73.1,70.1
20160408191500,377.2,369.0,50.0,47,91.5,100,70.0,73.1,70.1
20160408193000,377.2,373.92,50.6667,47,87.5,100,70.2,73.1,70.1
20160408194500,377.2,373.92,50.6667,47,85.0,100,70.1,73.1,70.1
20160408200000,377.2,378.84,51.3333,47,58.0,100,69.2,73.1,70.1
20160408201500,377.2,369.0,50.0,47,72.0,100,69.7,73.1,70.1
20160408203000,377.2,373.92,50.6667,47,71.1,100,69.6,73.1,70.1
20160408204500,377.2,378.84,51.3333,47,58.4,100,69.1,73.1,70.1
20160408210000,377.2,369.0,50.0,47,68.8,100,69.5,73.1,70.1
20160408211500,377.2,369.0,50.0,47,75.4,100,69.9,73.1,70.1
20160408213000,377.2,373.92,50.6667,47,58.7,100,69.2,73.1,70.1
20160408214500,377.2,362.44,49.1111,47,66.7,100,69.4,73.1,70.1
20160408220000,377.2,362.44,49.1111,47,83.1,100,70.1,73.1,70.1
20160408221500,377.2,385.4,52.2222,48,57.1,100,68.9,73.1,70.1
20160408223000,377.2,385.4,52.2222,48,78.0,100,69.9,73.1,70.1
20160408224500,377.2,375.56,50.8889,48,80.2,100,70.4,73.1,70.1
20160408230000,377.2,375.56,50.8889,48,73.0,100,69.3,73.1,70.1
20160408231500,377.2,393.6,53.3333,48,82.0,100,70.0,73.1,70.1
20160408233000,377.2,365.72,49.5556,48,69.9,100,68.9,73.1,70.1
20160408234500,377.2,373.92,50.6667,48,75.8,100,69.4,73.1,70.1
20160409000000,377.2,369.0,50.0,48,74.0,100,69.7,73.1,70.1
20160409001500,377.2,378.84,51.3333,48,77.2,100,70.1,73.1,70.1
20160409003000,377.2,403.44,54.6667,49,58.4,100,69.2,73.1,70.1
20160409004500,377.2,388.68,52.6667,49,70.5,100,69.2,73.1,70.1
20160409010000,377.2,393.6,53.3333,49,74.9,100,69.7,73.1,70.1
20160409011500,377.2,365.72,49.5556,48,74.9,100,70.2,73.1,70.1
20160409013000,377.2,375.56,50.8889,48,74.9,100,70.2,73.1,70.1
20160409014500,377.2,375.56,50.8889,48,78.1,100,69.9,73.1,70.1
20160409020000,377.2,375.56,50.8889,48,59.4,100,68.7,73.1,70.1
20160409021500,377.2,375.56,50.8889,48,80.6,100,69.6,73.1,70.1
20160409023000,377.2,388.68,52.6667,48,75.4,100,70.0,73.1,70.1
20160409024500,377.2,369.0,50.0,48,78.8,100,70.0,73.1,70.1
20160409030000,377.2,369.0,50.0,48,78.8,100,70.1,73.1,70.1
20160409031500,377.2,383.76,52.0,48,74.4,100,69.9,73.1,70.1
20160409033000,377.2,378.84,51.3333,48,56.4,100,68.8,73.1,70.1
20160409034500,377.2,378.84,51.3333,48,82.0,100,69.9,73.1,70.1
20160409040000,377.2,373.92,50.6667,48,75.6,100,69.7,73.1,70.1
20160409041500,377.2,385.4,52.2222,49,57.6,100,68.8,73.1,70.1
20160409043000,377.2,375.56,50.8889,49,74.8,100,69.4,73.1,70.1
20160409044500,377.2,383.76,52.0,49,78.3,100,69.7,73.1,70.1
20160409050000,377.2,383.76,52.0,49,62.4,100,69.5,73.1,70.1
20160409051500,377.2,398.52,54.0,49,72.5,100,69.3,73.0,70.0
20160409053000,377.2,383.76,52.0,48,81.2,100,70.0,73.1,70.1
20160409054500,377.2,373.92,50.6667,48,63.9,100,69.6,73.1,70.1
20160409060000,377.2,383.76,52.0,48,75.8,100,69.4,73.1,70.1
20160409061500,377.2,373.92,50.6667,48,74.4,100,69.6,73.1,70.1
20160409063000,377.2,403.44,54.6667,49,58.3,100,68.7,73.1,70.1
20160409064500,377.2,375.56,50.8889,48,80.1,100,69.7,73.1,70.1
20160409070000,377.2,375.56,50.8889,48,75.9,100,70.2,73.1,70.1
20160409071500,377.2,385.4,52.2222,48,79.1,100,69.9,73.1,70.1
20160409073000,377.2,385.4,52.2222,48,75.1,100,70.0,73.0,70.0
20160409074500,377.2,385.4,52.2222,48,80.1,100,70.1,72.9,69.9
20160409080000,377.2,369.0,50.0,48,59.2,100,69.1,73.0,70.0
20160409081500,377.2,375.56,50.8889,48,74.5,100,69.3,72.9,69.9
20160409083000,377.2,369.0,50.0,48,80.2,100,69.8,72.9,69.9
20160409084500,377.2,375.56,50.8889,48,63.7,100,69.3,72.9,69.9
20160409090000,377.2,385.4,52.2222,48,74.5,100,69.1,73.0,70.0
20160409091500,377.2,385.4,52.2222,48,76.4,100,69.6,72.8,69.8
20160409093000,377.2,385.4,52.2222,48,58.5,100,69.4,72.8,69.8
20160409094500,377.2,375.56,50.8889,48,74.3,100,69.2,72.8,69.8
20160409100000,377.2,375.56,50.8889,48,76.8,100,69.7,72.8,69.8
20160409101500,377.2,383.76,52.0,48,75.9,100,69.9,72.9,69.9
20160409103000,377.2,383.76,52.0,48,75.9,100,69.8,72.9,69.9
20160409104500,377.2,373.92,50.6667,48,75.9,0,69.8,73.0,70.0
20160409110000,377.2,378.84,51.3333,48,72.6,100,68.9,72.9,69.9
20160409111500,377.2,393.6,53.3333,48,76.3,100,69.6,73.0,70.0
20160409113000,377.2,375.56,50.8889,48,81.3,100,69.6,73.0,70.0
20160409114500,377.2,385.4,52.2222,48,59.6,100,68.9,73.0,70.0
20160409120000,377.2,385.4,52.2222,48,73.7,100,69.2,73.0,70.0
20160409121500,377.2,373.92,50.6667,48,82.6,100,69.7,73.1,70.1
20160409123000,377.2,373.92,50.6667,48,78.7,100,70.0,73.1,70.1
20160409124500,377.2,369.0,50.0,48,81.2,100,69.8,73.1,70.1
20160409130000,377.2,385.4,52.2222,48,85.3,100,69.7,73.1,70.1
20160409131500,377.2,378.84,51.3333,48,84.3,100,69.8,73.1,70.1
20160409133000,377.2,385.4,52.2222,48,88.6,100,69.8,73.1,70.1
20160409134500,377.2,378.84,51.3333,48,88.6,100,69.8,73.1,70.1
20160409140000,377.2,383.76,52.0,48,87.4,100,69.8,73.1,70.1
20160409141500,377.2,373.92,50.6667,48,86.3,100,69.7,73.1,70.1
20160409143000,377.2,383.76,52.0,48,84.3,100,69.8,73.1,70.1
20160409144500,377.2,378.84,51.3333,48,84.3,100,69.6,73.1,70.1
20160409150000,377.2,378.84,51.3333,48,84.3,100,69.9,73.1,70.1
20160409151500,377.2,378.84,51.3333,48,86.2,100,69.8,73.1,70.1
20160409153000,377.2,388.68,52.6667,48,88.1,100,69.8,73.1,70.1
20160409154500,377.2,375.56,50.8889,48,90.5,100,69.9,73.1,70.1
20160409160000,377.2,375.56,50.8889,48,90.5,100,69.9,73.1,70.1
20160409161500,377.2,375.56,50.8889,48,92.4,100,69.9,73.1,70.1
20160409163000,377.2,365.72,49.5556,48,94.0,100,70.1,73.1,70.1
20160409164500,377.2,375.56,50.8889,48,89.4,100,70.0,73.1,70.1
20160409170000,377.2,375.56,50.8889,48,86.6,100,69.9,73.1,70.1
20160409171500,377.2,383.76,52.0,48,85.6,100,70.0,73.1,70.1
20160409173000,377.2,375.56,50.8889,48,85.6,100,69.9,73.1,70.1
20160409174500,377.2,369.0,50.0,48,85.6,100,69.9,73.1,70.1
20160409180000,377.2,383.76,52.0,48,85.6,100,69.8,73.0,70.0
20160409181500,377.2,375.56,50.8889,48,87.5,100,70.0,73.0,70.0
20160409183000,377.2,375.56,50.8889,48,56.8,100,69.0,72.9,69.9
20160409184500,377.2,375.56,50.8889,48,69.3,100,69.1,72.8,69.8
20160409190000,377.2,375.56,50.8889,48,73.0,100,69.4,72.8,69.8
20160409191500,377.2,365.72,49.5556,48,73.0,100,69.7,72.8,69.8
20160409193000,377.2,365.72,49.5556,48,62.8,100,69.2,72.8,69.8
20160409194500,377.2,365.72,49.5556,48,68.2,100,69.1,72.8,69.8
20160409200000,377.2,375.56,50.8889,48,69.7,100,69.4,72.8,69.8
20160409201500,377.2,369.0,50.0,48,58.0,100,69.0,72.8,69.8
20160409203000,377.2,373.92,50.6667,48,64.6,100,69.1,72.8,69.8
20160409204500,377.2,369.0,50.0,48,75.9,100,69.7,72.8,69.8
20160409210000,377.2,375.56,50.8889,48,58.3,100,68.9,72.8,69.8
20160409211500,377.2,375.56,50.8889,48,66.2,100,69.1,72.8,69.8
20160409213000,377.2,375.56,50.8889,48,74.0,100,69.5,72.8,69.8
20160409214500,377.2,365.72,49.5556,48,57.6,100,68.9,72.8,69.8
20160409220000,377.2,365.72,49.5556,48,65.4,100,69.1,72.8,69.8
20160409221500,377.2,365.72,49.5556,48,69.7,100,69.3,72.8,69.8
20160409223000,377.2,365.72,49.5556,48,58.0,100,68.9,72.8,69.8
20160409224500,377.2,365.72,49.5556,48,69.3,100,69.6,72.8,69.8
20160409230000,377.2,365.72,49.5556,48,75.3,100,69.6,72.8,69.8
20160409231500,377.2,383.76,52.0,48,58.8,100,69.0,72.8,69.8
20160409233000,377.2,373.92,50.6667,48,66.3,100,68.9,72.8,69.8
20160409234500,377.2,385.4,52.2222,48,72.9,100,69.8,72.8,69.8
20160410000000,377.2,373.92,50.6667,48,57.6,100,68.7,72.8,69.8
20160410001500,377.2,388.68,52.6667,48,73.0,100,69.2,72.8,69.8
20160410003000,377.2,378.84,51.3333,48,76.5,100,69.6,72.8,69.8
20160410004500,377.2,373.92,50.6667,48,58.7,100,68.6,72.8,69.8
20160410010000,377.2,385.4,52.2222,48,75.4,100,69.2,72.8,69.8
20160410011500,377.2,378.84,51.3333,48,72.0,100,69.5,72.8,69.8
20160410013000,377.2,388.68,52.6667,48,70.1,100,69.8,72.8,69.8
20160410014500,377.2,378.84,51.3333,48,70.1,100,69.6,72.8,69.8
20160410020000,377.2,383.76,52.0,48,58.8,100,69.1,72.8,69.8
20160410021500,377.2,383.76,52.0,48,79.8,100,69.4,72.8,69.8
20160410023000,377.2,383.76,52.0,48,76.8,100,69.6,72.8,69.8
20160410024500,377.2,378.84,51.3333,48,57.9,100,68.7,72.8,69.8
20160410030000,377.2,378.84,51.3333,48,68.9,100,69.0,72.8,69.8
20160410031500,377.2,385.4,52.2222,48,76.1,100,69.8,72.8,69.8
20160410033000,377.2,375.56,50.8889,48,74.0,100,69.7,72.8,69.8
20160410034500,377.2,375.56,50.8889,48,76.4,100,69.9,72.8,69.8
20160410040000,377.2,375.56,50.8889,48,57.6,100,68.9,72.8,69.8
20160410041500,377.2,383.76,52.0,48,72.6,100,69.2,72.8,69.8
20160410043000,377.2,375.56,50.8889,48,70.1,100,69.2,72.8,69.8
20160410044500,377.2,375.56,50.8889,48,58.0,100,68.9,72.8,69.8
20160410050000,377.2,369.0,50.0,48,75.6,100,69.1,72.8,69.8
20160410051500,377.2,388.68,52.6667,48,75.6,100,69.7,72.8,69.8
20160410053000,377.2,388.68,52.6667,48,79.6,100,69.7,72.8,69.8
20160410054500,377.2,383.76,52.0,48,57.2,100,68.9,72.8,69.8
20160410060000,377.2,375.56,50.8889,48,62.4,100,69.0,72.8,69.8
20160410061500,377.2,375.56,50.8889,48,72.0,100,69.4,72.8,69.8
20160410063000,377.2,385.4,52.2222,48,64.9,100,69.5,72.8,69.8
20160410064500,377.2,385.4,52.2222,48,70.6,100,69.1,72.8,69.8
20160410070000,377.2,375.56,50.8889,48,71.5,100,69.4,72.8,69.8
20160410071500,377.2,375.56,50.8889,48,77.7,100,69.9,72.8,69.8
20160410073000,377.2,375.56,50.8889,48,56.8,100,68.8,72.8,69.8
20160410074500,377.2,375.56,50.8889,48,78.2,100,69.4,72.8,69.8
20160410080000,377.2,369.0,50.0,48,76.7,100,69.8,72.8,69.8
20160410081500,377.2,375.56,50.8889,48,67.3,0,69.8,72.8,69.8
20160410083000,377.2,375.56,50.8889,48,69.2,100,68.8,72.8,69.8
20160410084500,377.2,375.56,50.8889,48,77.8,100,69.6,72.8,69.8
20160410090000,377.2,375.56,50.8889,48,76.8,100,70.0,72.8,69.8
20160410091500,377.2,375.56,50.8889,48,63.6,100,69.3,72.8,69.8
20160410093000,377.2,375.56,50.8889,48,66.8,100,69.1,72.8,69.8
20160410094500,377.2,369.0,50.0,48,68.6,100,69.2,72.8,69.8
20160410100000,377.2,388.68,52.6667,48,63.6,100,69.3,72.8,69.8
20160410101500,377.2,373.92,50.6667,48,68.0,100,69.0,72.8,69.8
20160410103000,377.2,385.4,52.2222,48,80.7,100,69.7,72.8,69.8
20160410104500,377.2,373.92,50.6667,48,81.6,100,69.9,72.8,69.8
20160410110000,377.2,385.4,52.2222,48,62.4,100,68.8,72.8,69.8
20160410111500,377.2,385.4,52.2222,48,67.7,100,69.2,72.8,69.8
20160410113000,377.2,385.4,52.2222,48,80.0,100,69.8,72.8,69.8
20160410114500,377.2,385.4,52.2222,48,57.5,100,68.9,72.8,69.8
20160410120000,377.2,393.6,53.3333,48,67.7,100,69.3,72.8,69.8
20160410121500,377.2,383.76,52.0,48,79.1,100,70.0,72.8,69.8
20160410123000,377.2,383.76,52.0,48,61.0,100,68.6,72.8,69.8
20160410124500,377.2,375.56,50.8889,48,71.4,100,69.3,72.8,69.8
20160410130000,377.2,388.68,52.6667,48,82.0,100,69.7,72.8,69.8
20160410131500,377.2,383.76,52.0,48,60.2,100,68.6,72.8,69.8
20160410133000,377.2,375.56,50.8889,48,73.4,100,69.2,72.8,69.8
20160410134500,377.2,385.4,52.2222,48,73.4,100,69.7,72.8,69.8
20160410140000,377.2,385.4,52.2222,48,74.8,100,69.7,72.8,69.8
20160410141500,377.2,395.24,53.5556,48,75.8,100,69.9,72.8,69.8
20160410143000,377.2,378.84,51.3333,48,74.4,100,69.7,72.8,69.8
20160410144500,377.2,385.4,52.2222,48,74.4,100,69.6,72.8,69.8
20160410150000,377.2,393.6,53.3333,48,76.3,100,69.8,72.8,69.8
20160410151500,377.2,388.68,52.6667,48,75.5,0,69.9,72.8,69.8
20160410153000,377.2,388.68,52.6667,48,74.4,100,69.0,72.8,69.8
20160410154500,377.2,383.76,52.0,48,72.6,100,69.3,72.8,69.8
20160410160000,377.2,383.76,52.0,48,74.0,100,69.7,72.8,69.8
20160410161500,377.2,383.76,52.0,48,74.0,100,69.7,72.8,69.8
20160410163000,377.2,378.84,51.3333,48,58.6,100,68.6,72.8,69.8
20160410164500,377.2,378.84,51.3333,48,77.1,100,69.3,72.8,69.8
20160410170000,377.2,378.84,51.3333,48,75.9,100,69.7,72.8,69.8
20160410171500,377.2,388.68,52.6667,48,73.5,100,69.6,72.8,69.8
20160410173000,377.2,375.56,50.8889,48,75.3,100,69.6,72.8,69.8
20160410174500,377.2,385.4,52.2222,48,77.3,100,69.9,72.8,69.8
20160410180000,377.2,385.4,52.2222,48,74.9,100,69.2,72.8,69.8
20160410181500,377.2,375.56,50.8889,48,74.9,100,69.3,72.8,69.8
20160410183000,377.2,375.56,50.8889,48,73.9,100,69.7,72.8,69.8
20160410184500,377.2,385.4,52.2222,48,76.4,100,69.3,72.8,69.8
20160410190000,377.2,375.56,50.8889,48,69.5,100,69.1,72.8,69.8
20160410191500,377.2,383.76,52.0,48,60.9,100,69.1,72.8,69.8
20160410193000,377.2,378.84,51.3333,48,77.7,100,69.2,72.8,69.8
20160410194500,377.2,383.76,52.0,48,74.9,100,69.5,72.8,69.8
20160410200000,377.2,365.72,49.5556,48,76.3,100,69.9,72.8,69.8
20160410201500,377.2,383.76,52.0,48,64.4,100,69.4,72.8,69.8
20160410203000,377.2,383.76,52.0,48,73.5,100,69.2,72.8,69.8
20160410204500,377.2,373.92,50.6667,48,75.4,100,69.5,72.8,69.8
20160410210000,377.2,378.84,51.3333,48,77.3,100,69.9,72.8,69.8
20160410211500,377.2,383.76,52.0,48,72.6,100,69.3,72.8,69.8
20160410213000,377.2,378.84,51.3333,48,68.3,100,69.6,72.8,69.8
20160410214500,377.2,373.92,50.6667,48,57.9,100,69.4,72.8,69.8
20160410220000,377.2,373.92,50.6667,48,65.9,100,69.2,72.8,69.8
20160410221500,377.2,369.0,50.0,48,78.5,100,69.7,72.8,69.8
20160410223000,377.2,375.56,50.8889,48,77.2,100,69.9,72.8,69.8
20160410224500,377.2,375.56,50.8889,48,60.6,100,69.1,72.8,69.8
20160410230000,377.2,369.0,50.0,48,77.2,100,69.4,72.8,69.8
20160410231500,377.2,373.92,50.6667,48,73.5,100,69.4,72.8,69.8
20160410233000,377.2,373.92,50.6667,48,74.8,100,69.7,72.8,69.8
20160410234500,377.2,378.84,51.3333,48,60.4,100,68.9,72.8,69.8
20160411000000,377.2,378.84,51.3333,48,73.0,100,69.2,72.8,69.8
20160411001500,377.2,373.92,50.6667,48,74.4,100,69.5,72.8,69.8
20160411003000,377.2,378.84,51.3333,48,60.9,100,69.1,72.8,69.8
20160411004500,377.2,373.92,50.6667,48,77.2,100,69.5,72.8,69.8
20160411010000,377.2,362.44,49.1111,48,74.4,100,69.2,72.8,69.8
20160411011500,377.2,383.76,52.0,48,76.1,100,69.6,72.8,69.8
20160411013000,377.2,373.92,50.6667,48,74.8,100,69.6,72.8,69.8
20160411014500,377.2,383.76,52.0,48,68.6,100,69.5,72.8,69.8
20160411020000,377.2,373.92,50.6667,48,72.0,100,69.2,72.8,69.8
20160411021500,377.2,378.84,51.3333,48,73.4,100,69.3,72.8,69.8
20160411023000,377.2,369.0,50.0,48,83.2,100,69.7,72.8,69.8
20160411024500,377.2,383.76,52.0,48,74.4,100,69.1,72.8,69.8
20160411030000,377.2,378.84,51.3333,48,79.1,100,69.5,72.8,69.8
20160411031500,377.2,365.72,49.5556,48,76.4,100,69.8,72.8,69.8
20160411033000,377.2,373.92,50.6667,48,66.9,100,68.7,72.8,69.8
20160411034500,377.2,359.16,48.6667,48,75.2,100,69.4,72.8,69.8
20160411040000,377.2,369.0,50.0,48,77.3,100,69.8,72.8,69.8
20160411041500,377.2,385.4,52.2222,48,77.3,100,69.8,72.8,69.8
20160411043000,377.2,385.4,52.2222,48,77.3,100,69.9,72.8,69.8
20160411044500,377.2,378.84,51.3333,48,77.3,100,69.9,72.8,69.8
20160411050000,377.2,378.84,51.3333,48,73.0,100,68.9,72.8,69.8
20160411051500,377.2,385.4,52.2222,48,75.5,100,69.3,72.8,69.8
20160411053000,377.2,385.4,52.2222,48,81.8,100,69.9,72.8,69.8
20160411054500,377.2,378.84,51.3333,48,79.1,100,69.2,72.8,69.8
20160411060000,377.2,378.84,51.3333,48,81.9,100,69.6,72.8,69.8
20160411061500,377.2,369.0,50.0,48,75.9,100,69.8,72.8,69.8
20160411063000,377.2,378.84,51.3333,48,78.3,100,70.0,72.8,69.8
20160411064500,377.2,385.4,52.2222,48,57.2,100,68.6,72.8,69.8
20160411070000,377.2,385.4,52.2222,48,74.6,100,69.2,72.8,69.8
20160411071500,377.2,378.84,51.3333,48,79.0,100,69.6,72.8,69.8
20160411073000,377.2,383.76,52.0,48,75.8,100,69.6,72.8,69.8
20160411074500,377.2,395.24,53.5556,48,75.8,100,69.8,72.8,69.8
20160411080000,377.2,395.24,53.5556,48,60.5,0,70.0,72.8,69.8
20160411081500,377.2,395.24,53.5556,48,55.2,100,69.6,72.8,69.8
20160411083000,377.2,403.44,54.6667,48,55.2,0,69.7,72.8,69.8
20160411084500,377.2,383.76,52.0,48,55.2,0,69.7,72.8,69.8
20160411090000,377.2,383.76,52.0,48,54.3,0,69.8,72.8,69.8
20160411091500,377.2,378.84,51.3333,48,54.3,0,70.1,72.8,69.8
20160411093000,377.2,383.76,52.0,48,54.3,0,70.2,72.8,69.8
20160411094500,377.2,362.44,49.1111,48,54.3,0,70.3,72.8,69.8
20160411100000,377.2,403.44,54.6667,48,54.3,0,70.1,72.8,69.8
20160411101500,377.2,0.0,0.0,78,54.3,0,70.2,72.8,69.8
20160411103000,377.2,395.24,53.5556,41,55.1,0,70.4,72.8,69.8
20160411104500,377.2,408.36,55.3333,41,55.1,0,70.2,72.8,69.8
20160411110000,377.2,365.72,49.5556,40,55.1,0,70.0,72.8,69.8
20160411111500,377.2,444.44,60.2222,43,55.1,0,70.3,72.8,69.8
20160411113000,377.2,393.6,53.3333,41,55.1,0,70.0,72.8,69.8
20160411114500,377.2,388.68,52.6667,41,55.1,0,70.3,72.8,69.8
20160411120000,377.2,393.6,53.3333,41,55.1,0,70.2,72.8,69.8
20160411121500,377.2,405.08,54.8889,41,55.1,0,70.4,72.8,69.8
20160411123000,377.2,388.68,52.6667,41,55.1,0,70.4,72.8,69.8
20160411124500,377.2,395.24,53.5556,41,54.3,0,70.3,72.8,69.8
20160411130000,377.2,375.56,50.8889,41,54.3,0,70.2,72.8,69.8
20160411131500,377.2,395.24,53.5556,41,54.3,0,70.8,72.8,69.8
20160411133000,377.2,388.68,52.6667,41,54.3,0,70.6,72.8,69.8
20160411134500,377.2,403.44,54.6667,41,54.3,0,70.7,72.8,69.8
20160411140000,377.2,398.52,54.0,42,55.1,0,70.5,72.8,69.8
20160411141500,377.2,378.84,51.3333,41,55.1,0,70.3,72.8,69.8
20160411143000,377.2,378.84,51.3333,42,55.1,0,70.6,72.8,69.8
20160411144500,377.2,410.0,55.5556,41,55.1,0,70.6,72.8,69.8
20160411150000,377.2,393.6,53.3333,41,55.1,0,70.9,72.8,69.8
20160411151500,377.2,454.28,61.5556,44,55.1,0,71.0,72.8,69.8
20160411153000,377.2,395.24,53.5556,41,55.1,0,70.9,72.8,69.8
20160411154500,377.2,464.12,62.8889,44,55.1,0,71.3,72.8,69.8
20160411160000,377.2,398.52,54.0,41,55.1,0,71.1,72.8,69.8
20160411161500,377.2,385.4,52.2222,41,55.1,0,71.3,72.8,69.8
20160411163000,377.2,710.12,96.2222,54,56.8,0,70.7,72.8,69.8
20160411164500,377.2,398.52,54.0,41,54.7,0,70.1,72.8,69.8
20160411170000,377.2,398.52,54.0,41,54.7,100,69.7,72.8,69.8
20160411171500,377.2,398.52,54.0,41,54.7,100,69.2,72.8,69.8
20160411173000,377.2,383.76,52.0,40,60.3,100,69.1,72.8,69.8
20160411174500,377.2,378.84,51.3333,40,65.8,100,69.7,72.8,69.8
20160411180000,377.2,378.84,51.3333,40,70.2,100,70.1,72.8,69.8
20160411181500,377.2,365.72,49.5556,40,55.6,100,68.9,72.8,69.8
20160411183000,377.2,375.56,50.8889,40,63.6,100,69.1,72.8,69.8
20160411184500,377.2,375.56,50.8889,40,74.5,0,70.0,72.8,69.8
20160411190000,377.2,388.68,52.6667,41,68.6,100,69.1,72.8,69.8
20160411191500,377.2,393.6,53.3333,41,77.8,100,69.7,72.8,69.8
20160411193000,377.2,378.84,51.3333,41,72.9,100,69.4,72.8,69.8
20160411194500,377.2,388.68,52.6667,41,62.4,100,69.3,72.8,69.8
20160411200000,377.2,383.76,52.0,41,65.3,100,68.9,72.8,69.8
20160411201500,377.2,375.56,50.8889,41,78.2,100,69.7,72.8,69.8
20160411203000,377.2,395.24,53.5556,41,75.1,100,69.9,72.8,69.8
20160411204500,377.2,395.24,53.5556,41,67.7,100,69.0,72.8,69.8
20160411210000,377.2,385.4,52.2222,41,62.4,100,69.4,72.8,69.8
20160411211500,377.2,385.4,52.2222,41,65.0,100,69.8,72.8,69.8
20160411213000,377.2,393.6,53.3333,41,59.7,100,68.8,72.8,69.8
20160411214500,377.2,378.84,51.3333,41,74.4,100,69.5,72.8,69.8
20160411220000,377.2,388.68,52.6667,41,79.1,100,69.8,72.8,69.8
20160411221500,377.2,383.76,52.0,41,72.4,100,68.9,72.8,69.8
20160411223000,377.2,383.76,52.0,41,74.3,100,69.3,72.8,69.8
20160411224500,377.2,388.68,52.6667,41,79.3,100,69.8,72.8,69.8
20160411230000,377.2,388.68,52.6667,41,58.7,100,68.6,72.8,69.8
20160411231500,377.2,388.68,52.6667,41,68.2,100,69.1,72.8,69.8
20160411233000,377.2,383.76,52.0,41,78.2,100,69.7,72.8,69.8
20160411234500,377.2,388.68,52.6667,41,73.5,100,69.8,72.8,69.8
20160412000000,377.2,395.24,53.5556,41,74.8,100,69.7,72.8,69.8
20160412001500,377.2,383.76,52.0,41,74.8,100,69.9,72.8,69.8
20160412003000,377.2,393.6,53.3333,41,56.8,100,69.4,72.8,69.8
20160412004500,377.2,393.6,53.3333,41,65.7,100,69.1,72.8,69.8
20160412010000,377.2,388.68,52.6667,41,65.7,100,69.5,72.8,69.8
20160412011500,377.2,388.68,52.6667,41,75.3,100,69.8,72.8,69.8
20160412013000,377.2,395.24,53.5556,41,71.7,100,69.1,72.8,69.8
20160412014500,377.2,378.84,51.3333,41,73.2,100,69.3,72.8,69.8
20160412020000,377.2,385.4,52.2222,41,74.0,100,69.6,72.8,69.8
20160412021500,377.2,385.4,52.2222,41,77.2,100,69.8,72.8,69.8
20160412023000,377.2,393.6,53.3333,41,59.2,100,69.3,72.8,69.8
20160412024500,377.2,378.84,51.3333,41,63.2,100,68.9,72.8,69.8
20160412030000,377.2,395.24,53.5556,41,69.3,100,69.5,72.8,69.8
20160412031500,377.2,395.24,53.5556,41,57.6,100,68.8,72.8,69.8
20160412033000,377.2,395.24,53.5556,41,73.9,100,69.1,72.8,69.8
20160412034500,377.2,395.24,53.5556,41,73.9,100,69.4,72.8,69.8
20160412040000,377.2,385.4,52.2222,41,75.9,100,69.6,72.8,69.8
20160412041500,377.2,395.24,53.5556,41,73.5,100,69.6,72.8,69.8
20160412043000,377.2,385.4,52.2222,41,76.3,100,69.8,72.8,69.8
20160412044500,377.2,393.6,53.3333,41,74.5,100,69.8,72.8,69.8
20160412050000,377.2,385.4,52.2222,41,74.5,100,69.7,72.8,69.8
20160412051500,377.2,385.4,52.2222,41,76.8,100,69.8,72.8,69.8
20160412053000,377.2,393.6,53.3333,41,74.8,100,69.7,72.8,69.8
20160412054500,377.2,383.76,52.0,41,77.2,100,69.7,72.8,69.8
20160412060000,377.2,383.76,52.0,41,57.6,100,68.8,72.8,69.8
20160412061500,377.2,383.76,52.0,41,74.3,100,69.4,72.8,69.8
20160412063000,377.2,378.84,51.3333,41,75.9,100,69.7,72.8,69.8
20160412064500,377.2,365.72,49.5556,41,63.4,100,69.3,72.8,69.8
20160412070000,377.2,388.68,52.6667,41,66.4,100,69.1,72.8,69.8
20160412071500,377.2,388.68,52.6667,41,59.2,100,69.3,72.8,69.8
20160412073000,377.2,395.24,53.5556,41,64.4,100,69.3,72.8,69.8
20160412074500,377.2,395.24,53.5556,41,71.0,100,69.7,72.8,69.8
20160412080000,377.2,388.68,52.6667,40,60.9,100,69.9,72.8,69.8
20160412081500,377.2,383.76,52.0,40,54.3,0,69.9,72.8,69.8
20160412083000,377.2,383.76,52.0,40,54.3,0,70.0,72.8,69.8
20160412084500,377.2,383.76,52.0,40,53.5,0,69.9,72.8,69.8
20160412090000,377.2,395.24,53.5556,40,53.5,0,69.9,72.8,69.8
20160412091500,377.2,383.76,52.0,40,54.7,0,70.2,72.8,69.8
20160412093000,377.2,383.76,52.0,40,54.7,0,70.1,72.8,69.8
20160412094500,377.2,383.76,52.0,40,54.7,0,70.3,72.8,69.8
20160412100000,377.2,388.68,52.6667,40,54.7,0,70.0,72.8,69.8
20160412101500,377.2,388.68,52.6667,40,53.9,0,70.2,72.8,69.8
20160412103000,377.2,398.52,54.0,41,53.1,0,70.1,72.8,69.8
20160412104500,377.2,423.12,57.3333,42,53.1,0,70.3,72.8,69.8
20160412110000,377.2,398.52,54.0,41,53.1,0,70.5,72.8,69.8
20160412111500,377.2,378.84,51.3333,40,53.1,0,70.6,72.8,69.8
20160412113000,377.2,405.08,54.8889,41,53.1,0,71.0,72.8,69.8
20160412114500,377.2,416.56,56.4444,42,53.1,0,71.0,72.8,69.8
20160412120000,377.2,398.52,54.0,41,53.1,0,70.7,72.8,69.8
20160412121500,377.2,398.52,54.0,41,54.2,0,70.5,72.8,69.8
20160412123000,377.2,403.44,54.6667,41,54.2,0,70.4,72.8,69.8
20160412124500,377.2,378.84,51.3333,40,54.2,0,70.3,72.8,69.8
20160412130000,377.2,373.92,50.6667,40,54.2,0,70.3,72.8,69.8
20160412131500,377.2,398.52,54.0,41,54.2,0,70.8,72.8,69.8
20160412133000,377.2,393.6,53.3333,41,54.2,0,70.5,72.8,69.8
20160412134500,377.2,393.6,53.3333,41,54.2,0,70.9,72.8,69.8
20160412140000,377.2,403.44,54.6667,42,54.2,0,70.6,72.8,69.8
20160412141500,377.2,388.68,52.6667,41,54.2,0,70.8,72.8,69.8
20160412143000,377.2,408.36,55.3333,42,54.8,0,70.7,72.8,69.8
20160412144500,377.2,398.52,54.0,42,54.8,0,71.2,72.8,69.8
20160412150000,377.2,410.0,55.5556,41,54.8,0,71.1,72.8,69.8
20160412151500,377.2,388.68,52.6667,41,54.8,0,70.6,72.8,69.8
20160412153000,377.2,388.68,52.6667,41,54.8,0,70.7,72.8,69.8
20160412154500,377.2,403.44,54.6667,42,54.8,0,70.9,72.8,69.8
20160412160000,377.2,383.76,52.0,41,54.8,0,71.1,72.8,69.8
20160412161500,377.2,395.24,53.5556,41,54.8,0,71.0,72.8,69.8
20160412163000,377.2,383.76,52.0,41,54.8,0,70.8,72.8,69.8
20160412164500,377.2,410.0,55.5556,42,54.8,0,70.2,72.8,69.8
20160412170000,377.2,395.24,53.5556,42,54.8,0,70.0,72.8,69.8
20160412171500,377.2,395.24,53.5556,41,54.8,100,69.3,72.8,69.8
20160412173000,377.2,388.68,52.6667,41,54.8,100,69.2,72.8,69.8
20160412174500,377.2,388.68,52.6667,41,67.7,100,69.4,72.8,69.8
20160412180000,377.2,388.68,52.6667,41,71.0,100,69.5,72.8,69.8
20160412181500,377.2,388.68,52.6667,41,56.4,100,69.1,72.8,69.8
20160412183000,377.2,375.56,50.8889,41,68.7,100,69.4,72.8,69.8
20160412184500,377.2,388.68,52.6667,41,67.2,100,69.2,72.8,69.8
20160412190000,377.2,393.6,53.3333,41,58.0,100,69.2,72.8,69.8
20160412191500,377.2,378.84,51.3333,41,65.4,100,68.9,72.8,69.8
20160412193000,377.2,388.68,52.6667,41,69.0,100,69.3,72.8,69.8
20160412194500,377.2,383.76,52.0,41,56.8,100,68.8,72.8,69.8
20160412200000,377.2,388.68,52.6667,41,75.8,100,69.3,72.8,69.8
20160412201500,377.2,375.56,50.8889,41,71.2,0,69.7,72.8,69.8
20160412203000,377.2,393.6,53.3333,41,72.2,100,68.8,72.8,69.8
20160412204500,377.2,383.76,52.0,41,76.3,100,69.2,72.8,69.8
20160412210000,377.2,378.84,51.3333,41,58.0,100,68.9,72.8,69.8
20160412211500,377.2,385.4,52.2222,41,69.9,100,69.2,72.8,69.8
20160412213000,377.2,385.4,52.2222,41,67.7,100,69.2,72.8,69.8
20160412214500,377.2,373.92,50.6667,40,62.0,100,69.2,72.8,69.8
20160412220000,377.2,378.84,51.3333,40,76.5,100,69.2,72.8,69.8
20160412221500,377.2,373.92,50.6667,40,76.5,100,69.3,72.8,69.8
20160412223000,377.2,383.76,52.0,40,57.6,100,69.0,72.8,69.8
20160412224500,377.2,383.76,52.0,40,73.9,100,69.3,72.8,69.8
20160412230000,377.2,383.76,52.0,40,72.4,100,69.2,72.8,69.8
20160412231500,377.2,383.76,52.0,40,78.2,100,70.0,72.8,69.8
20160412233000,377.2,383.76,52.0,40,73.4,100,69.0,72.8,69.8
20160412234500,377.2,383.76,52.0,40,75.4,100,69.3,72.8,69.8
20160413000000,377.2,383.76,52.0,40,58.4,100,68.8,72.8,69.8
20160413001500,377.2,388.68,52.6667,40,76.3,100,69.3,72.8,69.8
20160413003000,377.2,373.92,50.6667,40,78.7,100,69.7,72.8,69.8
20160413004500,377.2,385.4,52.2222,40,72.9,100,69.5,72.8,69.8
20160413010000,377.2,385.4,52.2222,40,56.4,100,68.6,72.8,69.8
20160413011500,377.2,362.44,49.1111,41,76.8,100,69.2,72.8,69.8
20160413013000,377.2,369.0,50.0,41,76.8,100,70.0,72.8,69.8
20160413014500,377.2,369.0,50.0,41,70.0,100,68.8,72.8,69.8
20160413020000,377.2,369.0,50.0,41,72.1,100,69.3,72.8,69.8
20160413021500,377.2,383.76,52.0,41,58.0,100,69.1,72.8,69.8
20160413023000,377.2,383.76,52.0,41,72.0,100,69.1,72.8,69.8
20160413024500,377.2,378.84,51.3333,41,81.5,100,69.8,72.8,69.8
20160413030000,377.2,385.4,52.2222,41,57.2,100,68.7,72.8,69.8
20160413031500,377.2,385.4,52.2222,41,70.1,100,69.0,72.8,69.8
20160413033000,377.2,385.4,52.2222,41,78.2,100,69.5,72.8,69.8
20160413034500,377.2,385.4,52.2222,41,62.5,100,69.1,72.8,69.8
20160413040000,377.2,385.4,52.2222,41,77.1,100,69.3,72.8,69.8
20160413041500,377.2,378.84,51.3333,41,75.8,100,69.4,72.8,69.8
20160413043000,377.2,378.84,51.3333,41,55.2,100,69.1,72.8,69.8
20160413044500,377.2,383.76,52.0,41,54.3,100,69.1,72.8,69.8
20160413050000,377.2,383.76,52.0,41,79.7,100,69.1,72.8,69.8
20160413051500,377.2,383.76,52.0,41,88.0,100,69.1,72.8,69.8
20160413053000,377.2,378.84,51.3333,41,83.8,100,69.1,72.8,69.8
20160413054500,377.2,393.6,53.3333,41,91.1,100,69.1,72.8,69.8
20160413060000,377.2,383.76,52.0,41,82.6,100,69.1,72.8,69.8
20160413061500,377.2,383.76,52.0,41,91.1,100,69.4,72.8,69.8
20160413063000,377.2,388.68,52.6667,41,83.0,100,69.6,72.8,69.8
20160413064500,377.2,388.68,52.6667,41,89.3,100,69.7,72.8,69.8
20160413070000,377.2,383.76,52.0,41,84.2,100,70.0,72.8,69.8
20160413071500,377.2,383.76,52.0,41,87.3,100,70.0,72.8,69.8
20160413073000,377.2,393.6,53.3333,41,53.9,0,69.9,72.8,69.8
20160413074500,377.2,388.68,52.6667,41,52.7,0,69.8,72.8,69.8
20160413080000,377.2,383.76,52.0,41,52.7,0,69.6,72.8,69.8
20160413081500,377.2,398.52,54.0,41,51.9,0,69.7,72.8,69.8
20160413083000,377.2,398.52,54.0,41,52.6,0,69.9,72.8,69.8
20160413084500,377.2,398.52,54.0,41,52.6,0,70.2,72.8,69.8
20160413090000,377.2,383.76,52.0,41,52.6,0,70.3,72.8,69.8
20160413091500,377.2,395.24,53.5556,41,52.6,0,70.3,72.8,69.8
20160413093000,377.2,383.76,52.0,41,52.6,0,70.1,72.8,69.8
20160413094500,377.2,388.68,52.6667,41,53.5,0,70.2,72.8,69.8
20160413100000,377.2,393.6,53.3333,41,53.5,0,70.5,72.8,69.8
20160413101500,377.2,383.76,52.0,41,53.5,0,70.1,72.8,69.8
20160413103000,377.2,395.24,53.5556,41,52.8,0,70.3,72.8,69.8
20160413104500,377.2,388.68,52.6667,41,52.8,0,70.2,72.8,69.8
20160413110000,377.2,378.84,51.3333,41,52.8,0,69.7,72.8,69.8
20160413111500,377.2,395.24,53.5556,41,52.8,0,70.0,72.8,69.8
20160413113000,377.2,369.0,50.0,41,52.8,0,70.2,72.8,69.8
20160413114500,377.2,385.4,52.2222,41,52.8,0,70.0,72.8,69.8
20160413120000,377.2,378.84,51.3333,41,52.8,0,69.9,72.8,69.8
20160413121500,377.2,378.84,51.3333,41,52.8,0,70.2,72.8,69.8
20160413123000,377.2,388.68,52.6667,41,52.8,0,70.0,72.8,69.8
20160413124500,377.2,388.68,52.6667,41,52.8,0,69.9,72.8,69.8
20160413130000,377.2,408.36,55.3333,42,53.4,0,70.4,72.8,69.8
20160413131500,377.2,385.4,52.2222,41,53.4,0,70.2,72.8,69.8
20160413133000,377.2,403.44,54.6667,42,53.4,0,70.6,72.8,69.8
20160413134500,377.2,398.52,54.0,42,53.4,0,70.4,72.8,69.8
20160413140000,377.2,410.0,55.5556,42,53.4,0,70.1,72.8,69.8
20160413141500,377.2,393.6,53.3333,41,53.4,0,70.3,72.8,69.8
20160413143000,377.2,393.6,53.3333,41,53.4,0,70.3,72.8,69.8
20160413144500,377.2,393.6,53.3333,41,53.4,0,70.1,72.8,69.8
20160413150000,377.2,393.6,53.3333,41,53.4,0,70.2,72.8,69.8
20160413151500,377.2,403.44,54.6667,41,53.4,0,69.9,72.8,69.8
20160413153000,377.2,414.92,56.2222,42,53.4,0,70.7,72.8,69.8
20160413154500,377.2,414.92,56.2222,43,53.4,0,70.8,72.8,69.8
20160413160000,377.2,398.52,54.0,42,53.4,0,70.8,72.8,69.8
20160413161500,377.2,398.52,54.0,42,53.4,0,70.2,72.8,69.8
20160413163000,377.2,393.6,53.3333,41,53.4,0,70.3,72.8,69.8
20160413164500,377.2,393.6,53.3333,41,53.4,0,69.8,72.8,69.8
20160413170000,377.2,385.4,52.2222,41,53.4,100,69.2,72.8,69.8
20160413171500,377.2,378.84,51.3333,41,56.7,100,69.1,72.8,69.8
20160413173000,377.2,388.68,52.6667,41,71.1,100,69.7,72.8,69.8
20160413174500,377.2,398.52,54.0,41,56.0,100,68.8,72.8,69.8
20160413180000,377.2,388.68,52.6667,41,72.4,100,69.3,72.8,69.8
20160413181500,377.2,383.76,52.0,41,72.4,100,69.7,72.8,69.8
20160413183000,377.2,395.24,53.5556,41,58.0,100,69.1,72.8,69.8
20160413184500,377.2,395.24,53.5556,41,63.2,100,68.9,72.8,69.8
20160413190000,377.2,403.44,54.6667,41,71.1,100,69.4,72.8,69.8
20160413191500,377.2,385.4,52.2222,42,72.6,0,69.9,72.8,69.8
20160413193000,377.2,385.4,52.2222,41,72.6,100,69.0,72.8,69.8
20160413194500,377.2,385.4,52.2222,41,74.4,100,69.2,72.8,69.8
20160413200000,377.2,393.6,53.3333,41,58.0,100,69.0,72.8,69.8
20160413201500,377.2,385.4,52.2222,41,65.5,100,69.0,72.8,69.8
20160413203000,377.2,385.4,52.2222,41,74.8,100,69.3,72.8,69.8
20160413204500,377.2,395.24,53.5556,41,58.3,100,68.8,72.8,69.8
20160413210000,377.2,388.68,52.6667,41,70.2,100,69.1,72.8,69.8
20160413211500,377.2,395.24,53.5556,41,66.1,100,69.3,72.8,69.8
20160413213000,377.2,395.24,53.5556,41,69.4,100,68.8,72.8,69.8
20160413214500,377.2,388.68,52.6667,41,66.8,100,69.2,72.8,69.8
20160413220000,377.2,395.24,53.5556,41,61.6,100,69.2,72.8,69.8
20160413221500,377.2,388.68,52.6667,41,79.2,100,69.4,72.8,69.8
20160413223000,377.2,383.76,52.0,41,72.7,100,69.4,72.8,69.8
20160413224500,377.2,383.76,52.0,41,78.1,100,69.7,72.8,69.8
20160413230000,377.2,393.6,53.3333,41,60.0,100,69.1,72.8,69.8
20160413231500,377.2,378.84,51.3333,41,76.6,100,69.3,72.8,69.8
20160413233000,377.2,393.6,53.3333,41,73.7,100,69.3,72.8,69.8
20160413234500,377.2,403.44,54.6667,41,59.5,100,68.4,72.8,69.8
20160414000000,377.2,395.24,53.5556,41,72.4,100,69.0,72.8,69.8
20160414001500,377.2,385.4,52.2222,41,77.4,100,69.5,72.8,69.8
20160414003000,377.2,378.84,51.3333,41,79.7,0,70.0,72.8,69.8
20160414004500,377.2,385.4,52.2222,41,60.7,100,68.7,72.8,69.8
20160414010000,377.2,403.44,54.6667,41,76.8,100,69.5,72.8,69.8
20160414011500,377.2,385.4,52.2222,41,74.1,100,69.6,72.8,69.8
20160414013000,377.2,393.6,53.3333,41,78.3,100,69.7,72.8,69.8
20160414014500,377.2,393.6,53.3333,41,57.2,100,68.9,72.8,69.8
20160414020000,377.2,383.76,52.0,41,74.9,100,69.2,72.8,69.8
20160414021500,377.2,378.84,51.3333,41,73.9,100,69.5,72.8,69.8
20160414023000,377.2,378.84,51.3333,41,78.2,100,69.9,72.8,69.8
20160414024500,377.2,388.68,52.6667,41,73.9,100,68.9,72.8,69.8
20160414030000,377.2,395.24,53.5556,41,78.6,100,69.4,72.8,69.8
20160414031500,377.2,395.24,53.5556,41,69.2,100,69.5,72.8,69.8
20160414033000,377.2,395.24,53.5556,41,73.7,100,69.0,72.8,69.8
20160414034500,377.2,375.56,50.8889,41,72.7,100,69.5,72.8,69.8
20160414040000,377.2,388.68,52.6667,41,78.8,100,69.8,72.8,69.8
20160414041500,377.2,388.68,52.6667,41,57.7,100,68.9,72.8,69.8
20160414043000,377.2,393.6,53.3333,41,73.2,100,69.0,72.8,69.8
20160414044500,377.2,398.52,54.0,41,79.8,100,69.5,72.8,69.8
20160414050000,377.2,388.68,52.6667,41,58.6,100,68.6,72.8,69.8
20160414051500,377.2,388.68,52.6667,41,76.5,100,69.3,72.8,69.8
20160414053000,377.2,388.68,52.6667,41,62.9,100,69.2,72.8,69.8
20160414054500,377.2,388.68,52.6667,41,66.0,100,69.0,72.8,69.8
20160414060000,377.2,403.44,54.6667,42,55.6,0,68.9,71.3,68.3
20160414061500,377.2,398.52,54.0,42,53.9,0,68.2,71.3,68.3
20160414063000,377.2,385.4,52.2222,42,53.9,100,68.1,71.3,68.3
20160414064500,377.2,385.4,52.2222,41,53.1,100,67.9,71.3,68.3
20160414070000,377.2,385.4,52.2222,41,53.1,100,67.7,71.3,68.3
20160414071500,377.2,393.6,53.3333,41,55.1,100,68.0,71.3,68.3
20160414073000,377.2,393.6,53.3333,41,53.9,0,69.1,71.3,68.3
20160414074500,377.2,385.4,52.2222,41,53.1,0,69.3,71.3,68.3
20160414080000,377.2,393.6,53.3333,41,53.1,0,69.7,71.3,68.3
20160414081500,377.2,398.52,54.0,41,53.1,0,69.9,71.3,68.3
20160414083000,377.2,383.76,52.0,41,53.1,0,69.9,71.3,68.3
20160414084500,377.2,388.68,52.6667,41,53.1,0,70.1,71.3,68.3
20160414090000,377.2,388.68,52.6667,41,53.1,0,69.9,71.3,68.3
20160414091500,377.2,378.84,51.3333,41,53.1,0,69.9,71.3,68.3
20160414093000,377.2,383.76,52.0,41,53.1,0,70.1,71.3,68.3
20160414094500,377.2,378.84,51.3333,41,53.1,0,70.0,71.3,68.3
20160414100000,377.2,398.52,54.0,41,53.1,0,70.2,71.3,68.3
20160414101500,377.2,393.6,53.3333,41,53.1,0,70.1,71.3,68.3
20160414103000,377.2,385.4,52.2222,41,53.1,0,69.8,71.3,68.3
20160414104500,377.2,378.84,51.3333,41,53.1,0,70.2,71.3,68.3
20160414110000,377.2,393.6,53.3333,41,53.1,0,70.0,71.3,68.3
20160414111500,377.2,434.6,58.8889,43,53.9,0,70.2,71.3,68.3
20160414113000,377.2,423.12,57.3333,43,53.9,0,70.7,71.3,68.3
20160414114500,377.2,393.6,53.3333,41,53.9,0,70.4,71.3,68.3
20160414120000,377.2,393.6,53.3333,41,53.9,0,70.2,71.3,68.3
20160414121500,377.2,388.68,52.6667,41,53.9,0,70.2,71.3,68.3
20160414123000,377.2,388.68,52.6667,41,53.9,0,70.3,71.3,68.3
20160414124500,377.2,388.68,52.6667,41,53.9,0,70.4,71.3,68.3
20160414130000,377.2,388.68,52.6667,41,53.9,0,70.3,71.3,68.3
20160414131500,377.2,393.6,53.3333,41,53.9,0,70.2,71.3,68.3
20160414133000,377.2,393.6,53.3333,41,53.9,0,70.2,71.3,68.3
20160414134500,377.2,393.6,53.3333,41,53.9,0,70.2,71.3,68.3
20160414140000,377.2,393.6,53.3333,41,53.9,0,70.2,71.3,68.3
20160414141500,377.2,431.32,58.4444,43,53.9,0,70.4,71.3,68.3
20160414143000,377.2,405.08,54.8889,42,53.9,0,70.7,71.3,68.3
20160414144500,377.2,428.04,58.0,43,53.9,0,70.8,71.3,68.3
20160414150000,377.2,423.12,57.3333,42,53.9,0,70.6,71.3,68.3
20160414151500,377.2,395.24,53.5556,41,53.9,0,70.7,71.3,68.3
20160414153000,377.2,428.04,58.0,43,53.9,0,70.9,71.3,68.3
20160414154500,377.2,423.12,57.3333,42,54.6,0,71.3,71.3,68.3
20160414160000,377.2,408.36,55.3333,42,54.6,0,71.3,71.3,68.3
20160414161500,377.2,398.52,54.0,42,54.6,0,71.0,71.3,68.3
20160414163000,377.2,383.76,52.0,41,54.6,0,70.7,71.3,68.3
20160414164500,377.2,403.44,54.6667,41,54.6,0,70.3,71.3,68.3
20160414170000,377.2,428.04,58.0,43,54.6,0,70.3,71.3,68.3
20160414171500,377.2,419.84,56.8889,43,54.6,0,70.2,71.3,68.3
20160414173000,377.2,398.52,54.0,42,54.6,0,69.4,71.3,68.3
20160414174500,377.2,385.4,52.2222,41,54.6,0,69.0,71.3,68.3
20160414180000,377.2,398.52,54.0,41,54.6,0,68.7,71.3,68.3
20160414181500,377.2,398.52,54.0,41,54.6,0,68.8,71.3,68.3
20160414183000,377.2,378.84,51.3333,41,54.6,0,68.7,71.3,68.3
20160414184500,377.2,388.68,52.6667,41,54.6,0,68.6,71.3,68.3
20160414190000,377.2,395.24,53.5556,41,54.6,0,68.5,71.3,68.3
20160414191500,377.2,410.0,55.5556,41,53.9,0,68.5,71.3,68.3
20160414193000,377.2,398.52,54.0,41,53.9,100,68.3,71.3,68.3
20160414194500,377.2,398.52,54.0,41,53.9,100,67.9,71.3,68.3
20160414200000,377.2,385.4,52.2222,41,53.9,100,67.7,71.3,68.3
20160414201500,377.2,393.6,53.3333,41,61.1,100,67.8,71.3,68.3
20160414203000,377.2,383.76,52.0,41,61.1,100,67.9,71.3,68.3
20160414204500,377.2,395.24,53.5556,41,71.1,100,68.5,71.3,68.3
20160414210000,377.2,395.24,53.5556,41,55.2,100,67.8,71.3,68.3
20160414211500,377.2,395.24,53.5556,41,53.9,100,67.7,71.3,68.3
20160414213000,377.2,369.0,50.0,40,57.6,100,67.8,71.3,68.3
20160414214500,377.2,388.68,52.6667,40,63.2,100,67.9,71.3,68.3
20160414220000,377.2,395.24,53.5556,40,64.0,100,68.2,71.3,68.3
20160414221500,377.2,383.76,52.0,40,63.2,100,68.0,71.3,68.3
20160414223000,377.2,369.0,50.0,40,64.4,100,67.9,71.3,68.3
20160414224500,377.2,375.56,50.8889,40,56.4,100,67.9,71.3,68.3
20160414230000,377.2,375.56,50.8889,40,54.3,100,67.6,71.3,68.3
20160414231500,377.2,375.56,50.8889,40,60.7,100,67.6,71.3,68.3
20160414233000,377.2,375.56,50.8889,40,66.8,100,68.1,71.3,68.3
20160414234500,377.2,369.0,50.0,40,69.1,100,68.4,71.3,68.3
20160415000000,377.2,375.56,50.8889,40,54.7,100,67.7,71.3,68.3
20160415001500,377.2,375.56,50.8889,40,59.5,100,67.6,71.3,68.3
20160415003000,377.2,359.16,48.6667,40,66.6,100,67.9,71.3,68.3
20160415004500,377.2,375.56,50.8889,40,67.8,100,68.1,71.3,68.3
20160415010000,377.2,383.76,52.0,40,69.6,100,68.2,71.3,68.3
20160415011500,377.2,383.76,52.0,40,57.2,100,67.8,71.3,68.3
20160415013000,377.2,388.68,52.6667,40,54.3,100,67.6,71.3,68.3
20160415014500,377.2,369.0,50.0,40,65.3,100,67.8,71.3,68.3
20160415020000,377.2,383.76,52.0,40,68.2,100,68.2,71.3,68.3
20160415021500,377.2,369.0,50.0,40,68.2,100,68.2,71.3,68.3
20160415023000,377.2,375.56,50.8889,40,67.3,100,68.2,71.3,68.3
20160415024500,377.2,393.6,53.3333,41,55.6,100,67.7,71.3,68.3
20160415030000,377.2,388.68,52.6667,41,56.7,100,67.5,71.3,68.3
20160415031500,377.2,383.76,52.0,41,59.6,100,67.8,71.3,68.3
20160415033000,377.2,395.24,53.5556,41,72.2,0,68.5,71.3,68.3
20160415034500,377.2,388.68,52.6667,41,54.4,100,67.5,71.3,68.3
20160415040000,377.2,388.68,52.6667,41,61.6,100,67.6,71.3,68.3
20160415041500,377.2,388.68,52.6667,41,68.7,100,68.2,71.3,68.3
20160415043000,377.2,383.76,52.0,41,59.6,100,68.0,71.3,68.3
20160415044500,377.2,393.6,53.3333,41,57.1,100,67.4,71.3,68.3
20160415050000,377.2,378.84,51.3333,41,67.8,100,67.8,71.3,68.3
20160415051500,377.2,388.68,52.6667,41,66.2,100,68.0,71.3,68.3
20160415053000,377.2,383.76,52.0,41,66.2,100,68.0,71.3,68.3
20160415054500,377.2,378.84,51.3333,41,76.3,100,68.6,71.3,68.3
20160415060000,377.2,393.6,53.3333,41,54.3,100,67.6,71.3,68.3
20160415061500,377.2,385.4,52.2222,41,57.9,100,67.8,71.3,68.3
20160415063000,377.2,385.4,52.2222,41,69.2,100,67.9,71.3,68.3
20160415064500,377.2,395.24,53.5556,41,63.6,100,67.9,71.3,68.3
20160415070000,377.2,405.08,54.8889,41,57.2,100,68.0,71.3,68.3
20160415071500,377.2,393.6,53.3333,40,53.5,0,68.7,71.3,68.3
20160415073000,377.2,393.6,53.3333,40,53.5,0,69.0,71.3,68.3
20160415074500,377.2,385.4,52.2222,40,53.5,0,69.3,71.3,68.3
20160415080000,377.2,395.24,53.5556,40,53.5,0,69.5,71.3,68.3
20160415081500,377.2,383.76,52.0,40,53.5,0,69.4,71.3,68.3
20160415083000,377.2,393.6,53.3333,40,53.5,0,69.7,71.3,68.3
20160415084500,377.2,393.6,53.3333,40,53.5,0,69.8,71.3,68.3
20160415090000,377.2,403.44,54.6667,40,53.5,0,70.1,71.3,68.3
20160415091500,377.2,393.6,53.3333,40,53.5,0,70.1,71.3,68.3
20160415093000,377.2,388.68,52.6667,40,53.5,0,70.0,71.3,68.3
20160415094500,377.2,398.52,54.0,40,53.5,0,70.1,71.3,68.3
20160415100000,377.2,393.6,53.3333,40,53.5,0,70.2,71.3,68.3
20160415101500,377.2,393.6,53.3333,40,53.5,0,70.0,71.3,68.3
20160415103000,377.2,388.68,52.6667,40,53.5,0,70.2,71.3,68.3
20160415104500,377.2,388.68,52.6667,40,53.5,0,70.3,71.3,68.3
20160415110000,377.2,388.68,52.6667,40,53.5,0,70.3,71.3,68.3
20160415111500,377.2,388.68,52.6667,40,53.5,0,70.2,71.3,68.3
20160415113000,377.2,393.6,53.3333,40,53.5,0,70.0,71.3,68.3
20160415114500,377.2,388.68,52.6667,40,53.5,0,70.0,71.3,68.3
20160415120000,377.2,398.52,54.0,41,53.5,0,70.2,71.3,68.3
20160415121500,377.2,398.52,54.0,40,53.5,0,69.9,71.3,68.3
20160415123000,377.2,383.76,52.0,40,53.5,0,69.9,71.3,68.3
20160415124500,377.2,383.76,52.0,40,53.5,0,69.9,71.3,68.3
20160415130000,377.2,393.6,53.3333,41,54.3,0,70.5,71.3,68.3
20160415131500,377.2,416.56,56.4444,41,54.3,0,70.7,71.3,68.3
20160415133000,377.2,388.68,52.6667,41,54.3,0,70.6,71.3,68.3
20160415134500,377.2,431.32,58.4444,43,54.3,0,70.7,71.3,68.3
20160415140000,377.2,395.24,53.5556,41,54.3,0,70.5,71.3,68.3
20160415141500,377.2,431.32,58.4444,43,54.3,0,70.5,71.3,68.3
20160415143000,377.2,446.08,60.4444,43,54.3,0,70.7,71.3,68.3
20160415144500,377.2,410.0,55.5556,42,54.3,0,71.2,71.3,68.3
20160415150000,377.2,410.0,55.5556,42,54.3,0,70.5,71.3,68.3
20160415151500,377.2,393.6,53.3333,41,54.3,0,70.2,71.3,68.3
20160415153000,377.2,393.6,53.3333,41,54.3,0,69.8,71.3,68.3
20160415154500,377.2,378.84,51.3333,41,54.3,0,69.8,71.3,68.3
20160415160000,377.2,378.84,51.3333,41,54.3,0,69.7,71.3,68.3
20160415161500,377.2,393.6,53.3333,41,54.3,0,69.6,71.3,68.3
20160415163000,377.2,388.68,52.6667,41,54.3,0,69.6,71.3,68.3
20160415164500,377.2,378.84,51.3333,41,54.3,0,69.4,71.3,68.3
20160415170000,377.2,388.68,52.6667,41,54.3,0,69.4,71.3,68.3
20160415171500,377.2,373.92,50.6667,41,54.3,0,69.3,71.3,68.3
20160415173000,377.2,393.6,53.3333,41,54.3,0,69.1,71.3,68.3
20160415174500,377.2,383.76,52.0,41,54.3,0,69.1,71.3,68.3
20160415180000,377.2,375.56,50.8889,41,54.3,0,69.1,71.3,68.3
20160415181500,377.2,375.56,50.8889,41,54.3,0,69.1,71.3,68.3
