PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415183000,377.2,375.56,50.8889,41,54.3,0,68.9,71.3,68.3
20160415184500,377.2,375.56,50.8889,41,54.3,0,69.0,71.3,68.3
20160415190000,377.2,375.56,50.8889,41,53.6,0,68.9,71.3,68.3
20160415191500,377.2,385.4,52.2222,41,53.6,0,68.8,71.3,68.3
20160415193000,377.2,373.92,50.6667,41,53.6,0,68.9,71.3,68.3
20160415194500,377.2,378.84,51.3333,41,53.6,0,68.6,71.3,68.3
20160415200000,377.2,385.4,52.2222,41,53.6,0,68.7,71.3,68.3
20160415201500,377.2,393.6,53.3333,41,53.6,0,68.5,71.3,68.3
20160415203000,377.2,393.6,53.3333,41,53.6,0,68.5,71.3,68.3
20160415204500,377.2,393.6,53.3333,41,53.6,0,68.5,71.3,68.3
20160415210000,377.2,403.44,54.6667,41,53.6,0,68.4,71.3,68.3
20160415211500,377.2,388.68,52.6667,40,53.6,0,68.5,71.3,68.3
20160415213000,377.2,369.0,50.0,40,52.7,0,68.5,71.3,68.3
20160415214500,377.2,373.92,50.6667,40,52.7,0,68.6,71.3,68.3
20160415220000,377.2,373.92,50.6667,40,52.7,0,68.5,71.3,68.3
20160415221500,377.2,373.92,50.6667,40,52.7,0,68.4,71.3,68.3
20160415223000,377.2,365.72,49.5556,40,52.7,0,68.6,71.3,68.3
20160415224500,377.2,378.84,51.3333,40,52.7,0,68.7,71.3,68.3
20160415230000,377.2,378.84,51.3333,40,52.7,0,68.6,71.3,68.3
20160415231500,377.2,378.84,51.3333,40,52.7,0,68.6,71.3,68.3
20160415233000,377.2,373.92,50.6667,40,52.7,0,68.7,71.3,68.3
20160415234500,377.2,373.92,50.6667,40,52.7,0,68.8,71.3,68.3
20160416000000,377.2,373.92,50.6667,40,52.7,0,68.9,71.3,68.3
20160416001500,377.2,369.0,50.0,40,52.7,0,69.0,71.3,68.3
20160416003000,377.2,375.56,50.8889,40,52.7,0,69.0,71.3,68.3
20160416004500,377.2,375.56,50.8889,40,52.7,0,69.0,71.3,68.3
20160416010000,377.2,375.56,50.8889,40,52.7,0,68.9,71.3,68.3
20160416011500,377.2,365.72,49.5556,40,51.9,0,68.7,71.3,68.3
20160416013000,377.2,378.84,51.3333,40,51.9,0,68.5,71.3,68.3
20160416014500,377.2,373.92,50.6667,40,51.9,0,68.3,71.3,68.3
20160416020000,377.2,365.72,49.5556,40,51.9,0,68.5,71.3,68.3
20160416021500,377.2,375.56,50.8889,40,51.9,0,68.7,71.3,68.3
20160416023000,377.2,375.56,50.8889,40,51.9,0,68.9,71.3,68.3
20160416024500,377.2,385.4,52.2222,41,51.9,0,68.9,71.3,68.3
20160416030000,377.2,385.4,52.2222,41,51.9,0,68.8,71.3,68.3
20160416031500,377.2,385.4,52.2222,41,51.9,0,68.8,71.3,68.3
20160416033000,377.2,385.4,52.2222,41,51.9,0,68.7,71.3,68.3
20160416034500,377.2,378.84,51.3333,41,51.9,0,68.7,71.3,68.3
20160416040000,377.2,393.6,53.3333,41,51.9,0,68.4,71.3,68.3
20160416041500,377.2,385.4,52.2222,41,51.9,0,68.4,71.3,68.3
20160416043000,377.2,385.4,52.2222,41,51.9,0,68.2,71.3,68.3
20160416044500,377.2,385.4,52.2222,41,51.9,0,68.5,71.3,68.3
20160416050000,377.2,385.4,52.2222,41,51.9,0,68.6,71.3,68.3
20160416051500,377.2,385.4,52.2222,41,51.9,0,68.7,71.3,68.3
20160416053000,377.2,395.24,53.5556,41,51.9,0,68.4,71.3,68.3
20160416054500,377.2,385.4,52.2222,41,51.9,0,68.5,71.3,68.3
20160416060000,377.2,395.24,53.5556,41,51.9,0,68.6,71.3,68.3
20160416061500,377.2,385.4,52.2222,41,51.9,0,68.8,71.3,68.3
20160416063000,377.2,385.4,52.2222,41,51.9,0,68.9,71.3,68.3
20160416064500,377.2,385.4,52.2222,41,51.9,100,67.9,71.3,68.3
20160416070000,377.2,375.56,50.8889,41,52.6,100,67.7,71.3,68.3
20160416071500,377.2,393.6,53.3333,41,61.2,100,67.8,71.3,68.3
20160416073000,377.2,373.92,50.6667,41,72.0,100,68.2,71.3,68.3
20160416074500,377.2,398.52,54.0,41,59.2,100,67.9,71.3,68.3
20160416080000,377.2,383.76,52.0,41,54.3,100,67.5,71.3,68.3
20160416081500,377.2,373.92,50.6667,41,60.7,100,68.1,71.3,68.3
20160416083000,377.2,383.76,52.0,41,70.6,100,68.3,71.3,68.3
20160416084500,377.2,388.68,52.6667,41,68.6,100,68.2,71.3,68.3
20160416090000,377.2,388.68,52.6667,41,54.7,100,67.7,71.3,68.3
20160416091500,377.2,375.56,50.8889,41,71.4,100,67.7,71.3,68.3
20160416093000,377.2,388.68,52.6667,41,71.4,100,68.3,71.3,68.3
20160416094500,377.2,388.68,52.6667,41,55.2,100,67.9,71.3,68.3
20160416100000,377.2,388.68,52.6667,41,60.7,100,67.6,71.3,68.3
20160416101500,377.2,388.68,52.6667,41,62.4,100,67.6,71.3,68.3
20160416103000,377.2,383.76,52.0,41,67.3,100,68.4,71.3,68.3
20160416104500,377.2,378.84,51.3333,41,56.4,100,67.7,71.3,68.3
20160416110000,377.2,373.92,50.6667,41,54.7,100,67.9,71.3,68.3
20160416111500,377.2,383.76,52.0,41,68.1,100,67.9,71.3,68.3
20160416113000,377.2,388.68,52.6667,41,71.0,100,68.3,71.3,68.3
20160416114500,377.2,373.92,50.6667,41,69.7,100,68.3,71.3,68.3
20160416120000,377.2,383.76,52.0,41,58.4,100,67.8,71.3,68.3
20160416121500,377.2,378.84,51.3333,41,57.1,100,67.7,71.3,68.3
20160416123000,377.2,385.4,52.2222,41,67.7,100,67.8,71.3,68.3
20160416124500,377.2,375.56,50.8889,41,62.4,0,68.4,71.3,68.3
20160416130000,377.2,375.56,50.8889,41,54.7,100,67.9,71.3,68.3
20160416131500,377.2,375.56,50.8889,41,59.9,100,67.9,71.3,68.3
20160416133000,377.2,369.0,50.0,41,71.0,100,68.0,71.3,68.3
20160416134500,377.2,373.92,50.6667,41,69.1,100,68.1,71.3,68.3
20160416140000,377.2,378.84,51.3333,41,59.2,100,67.9,71.3,68.3
20160416141500,377.2,369.0,50.0,41,56.7,100,67.4,71.3,68.3
20160416143000,377.2,375.56,50.8889,41,69.6,100,67.8,71.3,68.3
20160416144500,377.2,388.68,52.6667,41,68.6,100,67.9,71.3,68.3
20160416150000,377.2,378.84,51.3333,41,70.5,100,68.0,71.3,68.3
20160416151500,377.2,403.44,54.6667,41,55.6,100,67.5,71.3,68.3
20160416153000,377.2,388.68,52.6667,41,62.8,100,67.8,71.3,68.3
20160416154500,377.2,388.68,52.6667,41,70.1,100,67.9,71.3,68.3
20160416160000,377.2,375.56,50.8889,41,69.1,100,67.9,71.3,68.3
20160416161500,377.2,375.56,50.8889,41,56.0,100,67.7,71.3,68.3
20160416163000,377.2,393.6,53.3333,41,69.6,100,67.6,71.3,68.3
20160416164500,377.2,378.84,51.3333,41,67.7,100,67.9,71.3,68.3
20160416170000,377.2,393.6,53.3333,42,55.6,100,67.9,71.3,68.3
20160416171500,377.2,388.68,52.6667,41,55.6,100,67.6,71.3,68.3
20160416173000,377.2,378.84,51.3333,41,67.7,100,68.1,71.3,68.3
20160416174500,377.2,388.68,52.6667,41,76.9,100,68.4,71.3,68.3
20160416180000,377.2,383.76,52.0,41,54.7,100,67.5,71.3,68.3
20160416181500,377.2,388.68,52.6667,41,61.1,100,67.4,71.3,68.3
20160416183000,377.2,388.68,52.6667,41,69.6,100,67.7,71.3,68.3
20160416184500,377.2,388.68,52.6667,41,72.4,100,68.4,71.3,68.3
20160416190000,377.2,378.84,51.3333,41,57.2,100,67.9,71.3,68.3
20160416191500,377.2,393.6,53.3333,41,64.3,100,67.5,71.3,68.3
20160416193000,377.2,385.4,52.2222,41,65.8,100,68.1,71.3,68.3
20160416194500,377.2,385.4,52.2222,41,62.2,100,68.0,71.3,68.3
20160416200000,377.2,385.4,52.2222,41,58.8,100,67.2,71.3,68.3
20160416201500,377.2,385.4,52.2222,41,72.4,100,68.1,71.3,68.3
20160416203000,377.2,398.52,54.0,41,69.5,100,67.9,71.3,68.3
20160416204500,377.2,393.6,53.3333,41,57.2,100,67.8,71.3,68.3
20160416210000,377.2,375.56,50.8889,41,57.2,100,67.4,71.3,68.3
20160416211500,377.2,375.56,50.8889,41,62.8,100,67.8,71.3,68.3
20160416213000,377.2,383.76,52.0,41,71.6,100,68.5,71.3,68.3
20160416214500,377.2,383.76,52.0,41,54.0,100,67.6,71.3,68.3
20160416220000,377.2,383.76,52.0,41,59.2,100,67.6,71.3,68.3
20160416221500,377.2,373.92,50.6667,41,65.8,100,67.9,71.3,68.3
20160416223000,377.2,385.4,52.2222,41,58.4,100,67.8,71.3,68.3
20160416224500,377.2,378.84,51.3333,41,60.1,100,67.4,71.3,68.3
20160416230000,377.2,385.4,52.2222,41,67.7,100,67.7,71.3,68.3
20160416231500,377.2,385.4,52.2222,41,58.8,100,67.9,71.3,68.3
20160416233000,377.2,385.4,52.2222,41,59.8,100,67.3,71.3,68.3
20160416234500,377.2,385.4,52.2222,41,65.2,100,68.1,71.3,68.3
20160417000000,377.2,385.4,52.2222,41,71.1,100,68.2,71.3,68.3
20160417001500,377.2,385.4,52.2222,41,68.6,100,68.2,71.3,68.3
20160417003000,377.2,398.52,54.0,41,55.2,100,67.6,71.3,68.3
20160417004500,377.2,385.4,52.2222,41,66.6,100,67.6,71.3,68.3
20160417010000,377.2,395.24,53.5556,41,67.7,100,67.7,71.3,68.3
20160417011500,377.2,395.24,53.5556,41,70.5,100,68.1,71.3,68.3
20160417013000,377.2,388.68,52.6667,41,67.7,100,68.2,71.3,68.3
20160417014500,377.2,383.76,52.0,41,69.7,100,68.2,71.3,68.3
20160417020000,377.2,388.68,52.6667,41,69.7,100,68.2,71.3,68.3
20160417021500,377.2,388.68,52.6667,41,68.2,100,68.2,71.3,68.3
20160417023000,377.2,398.52,54.0,41,69.7,100,68.3,71.3,68.3
20160417024500,377.2,385.4,52.2222,41,68.1,100,68.2,71.3,68.3
20160417030000,377.2,385.4,52.2222,41,68.1,100,68.3,71.3,68.3
20160417031500,377.2,385.4,52.2222,41,70.1,100,68.3,71.3,68.3
20160417033000,377.2,385.4,52.2222,41,67.7,100,68.2,71.3,68.3
20160417034500,377.2,395.24,53.5556,41,70.0,100,68.4,71.3,68.3
20160417040000,377.2,388.68,52.6667,41,68.1,100,68.2,71.3,68.3
20160417041500,377.2,388.68,52.6667,41,68.1,100,68.3,71.3,68.3
20160417043000,377.2,403.44,54.6667,41,69.1,100,68.2,71.3,68.3
20160417044500,377.2,388.68,52.6667,41,67.7,100,68.5,71.3,68.3
20160417050000,377.2,388.68,52.6667,41,70.1,100,68.2,71.3,68.3
20160417051500,377.2,393.6,53.3333,41,67.3,100,68.2,71.3,68.3
20160417053000,377.2,375.56,50.8889,41,56.0,100,67.9,71.3,68.3
20160417054500,377.2,375.56,50.8889,41,53.5,100,67.7,71.3,68.3
20160417060000,377.2,375.56,50.8889,41,55.9,100,67.7,71.3,68.3
20160417061500,377.2,383.76,52.0,41,74.4,100,68.4,71.3,68.3
20160417063000,377.2,383.76,52.0,41,55.9,100,67.8,71.3,68.3
20160417064500,377.2,369.0,50.0,41,53.5,100,67.7,71.3,68.3
20160417070000,377.2,385.4,52.2222,41,57.1,100,67.8,71.3,68.3
20160417071500,377.2,378.84,51.3333,41,67.2,100,67.9,71.3,68.3
20160417073000,377.2,383.76,52.0,41,70.5,100,68.2,71.3,68.3
20160417074500,377.2,398.52,54.0,41,56.4,100,68.1,71.3,68.3
20160417080000,377.2,393.6,53.3333,41,57.9,100,67.6,71.3,68.3
20160417081500,377.2,393.6,53.3333,41,66.7,100,67.7,71.3,68.3
20160417083000,377.2,385.4,52.2222,41,70.1,100,68.1,71.3,68.3
20160417084500,377.2,395.24,53.5556,41,56.8,0,68.1,71.3,68.3
20160417090000,377.2,405.08,54.8889,41,54.3,100,67.4,71.3,68.3
20160417091500,377.2,375.56,50.8889,41,58.4,100,67.9,71.3,68.3
20160417093000,377.2,385.4,52.2222,41,67.1,100,67.7,71.3,68.3
20160417094500,377.2,385.4,52.2222,41,55.6,100,67.5,71.3,68.3
20160417100000,377.2,385.4,52.2222,41,62.8,100,67.7,71.3,68.3
20160417101500,377.2,385.4,52.2222,41,64.9,100,68.0,71.3,68.3
20160417103000,377.2,385.4,52.2222,41,69.6,100,68.5,71.3,68.3
20160417104500,377.2,385.4,52.2222,41,55.1,100,67.6,71.3,68.3
20160417110000,377.2,395.24,53.5556,41,60.6,100,67.6,71.3,68.3
20160417111500,377.2,388.68,52.6667,41,67.7,100,67.9,71.3,68.3
20160417113000,377.2,373.92,50.6667,41,70.3,100,68.2,71.3,68.3
20160417114500,377.2,378.84,51.3333,41,55.2,100,67.6,71.3,68.3
20160417120000,377.2,383.76,52.0,41,68.3,100,67.7,71.3,68.3
20160417121500,377.2,388.68,52.6667,41,68.3,100,68.1,71.3,68.3
20160417123000,377.2,388.68,52.6667,41,68.3,100,68.1,71.3,68.3
20160417124500,377.2,405.08,54.8889,41,57.2,100,67.9,71.3,68.3
20160417130000,377.2,395.24,53.5556,41,55.5,100,67.7,71.3,68.3
20160417131500,377.2,378.84,51.3333,41,60.3,100,67.9,71.3,68.3
20160417133000,377.2,383.76,52.0,41,68.1,100,67.9,71.3,68.3
20160417134500,377.2,395.24,53.5556,41,64.9,0,68.1,71.3,68.3
20160417140000,377.2,385.4,52.2222,41,55.3,100,67.4,71.3,68.3
20160417141500,377.2,385.4,52.2222,41,60.4,100,67.6,71.3,68.3
20160417143000,377.2,385.4,52.2222,41,63.6,100,68.0,71.3,68.3
20160417144500,377.2,385.4,52.2222,41,66.4,0,68.4,71.3,68.3
20160417150000,377.2,385.4,52.2222,41,55.2,100,67.7,71.3,68.3
20160417151500,377.2,385.4,52.2222,41,59.5,100,67.7,71.3,68.3
20160417153000,377.2,373.92,50.6667,41,64.4,100,67.9,71.3,68.3
20160417154500,377.2,385.4,52.2222,41,69.5,100,68.2,71.3,68.3
20160417160000,377.2,385.4,52.2222,41,63.2,100,68.2,71.3,68.3
20160417161500,377.2,378.84,51.3333,41,55.5,100,67.6,71.3,68.3
20160417163000,377.2,378.84,51.3333,41,65.9,100,68.0,71.3,68.3
20160417164500,377.2,378.84,51.3333,41,67.2,100,67.9,71.3,68.3
20160417170000,377.2,403.44,54.6667,42,55.9,100,67.7,71.3,68.3
20160417171500,377.2,378.84,51.3333,41,59.5,100,67.4,71.3,68.3
20160417173000,377.2,385.4,52.2222,41,67.5,100,68.0,71.3,68.3
20160417174500,377.2,373.92,50.6667,41,70.6,100,68.3,71.3,68.3
20160417180000,377.2,385.4,52.2222,41,55.2,100,67.5,71.3,68.3
20160417181500,377.2,369.0,50.0,41,59.5,100,68.1,71.3,68.3
20160417183000,377.2,385.4,52.2222,42,63.2,0,68.6,71.3,68.3
20160417184500,377.2,385.4,52.2222,41,54.7,100,67.6,71.3,68.3
20160417190000,377.2,395.24,53.5556,41,72.9,100,67.7,71.3,68.3
20160417191500,377.2,395.24,53.5556,41,71.6,100,68.1,71.3,68.3
20160417193000,377.2,395.24,53.5556,41,71.6,100,68.3,71.3,68.3
20160417194500,377.2,395.24,53.5556,41,54.7,100,67.4,71.3,68.3
20160417200000,377.2,405.08,54.8889,41,62.8,100,67.6,71.3,68.3
20160417201500,377.2,395.24,53.5556,41,68.3,100,68.1,71.3,68.3
20160417203000,377.2,373.92,50.6667,41,58.4,100,68.2,71.3,68.3
20160417204500,377.2,373.92,50.6667,41,56.5,100,67.6,71.3,68.3
20160417210000,377.2,373.92,50.6667,41,68.7,100,67.7,71.3,68.3
20160417211500,377.2,385.4,52.2222,41,71.0,100,68.1,71.3,68.3
20160417213000,377.2,385.4,52.2222,41,62.8,100,67.9,71.3,68.3
20160417214500,377.2,378.84,51.3333,41,61.9,100,67.5,71.3,68.3
20160417220000,377.2,383.76,52.0,41,67.7,100,67.7,71.3,68.3
20160417221500,377.2,388.68,52.6667,41,63.6,0,68.1,71.3,68.3
20160417223000,377.2,388.68,52.6667,41,56.7,100,67.3,71.3,68.3
20160417224500,377.2,383.76,52.0,41,69.3,100,67.8,71.3,68.3
20160417230000,377.2,378.84,51.3333,41,77.7,100,68.5,71.3,68.3
20160417231500,377.2,383.76,52.0,41,54.6,100,67.6,71.3,68.3
20160417233000,377.2,388.68,52.6667,41,60.7,100,67.6,71.3,68.3
20160417234500,377.2,378.84,51.3333,41,66.3,100,68.1,71.3,68.3
20160418000000,377.2,383.76,52.0,41,69.7,100,68.2,71.3,68.3
20160418001500,377.2,383.76,52.0,41,56.0,100,67.8,71.3,68.3
20160418003000,377.2,373.92,50.6667,41,68.1,100,67.8,71.3,68.3
20160418004500,377.2,373.92,50.6667,41,73.7,100,68.3,71.3,68.3
20160418010000,377.2,385.4,52.2222,41,54.7,100,67.3,71.3,68.3
20160418011500,377.2,393.6,53.3333,41,68.4,100,67.8,71.3,68.3
20160418013000,377.2,385.4,52.2222,41,68.4,100,67.9,71.3,68.3
20160418014500,377.2,398.52,54.0,41,61.2,100,68.1,71.3,68.3
20160418020000,377.2,393.6,53.3333,41,58.3,100,67.3,71.3,68.3
20160418021500,377.2,393.6,53.3333,41,67.2,100,67.8,71.3,68.3
20160418023000,377.2,393.6,53.3333,41,69.8,0,68.3,71.3,68.3
20160418024500,377.2,393.6,53.3333,41,55.4,100,67.3,71.3,68.3
20160418030000,377.2,383.76,52.0,41,70.4,100,67.7,71.3,68.3
20160418031500,377.2,383.76,52.0,41,68.1,100,68.4,71.3,68.3
20160418033000,377.2,395.24,53.5556,41,74.0,100,68.2,71.3,68.3
20160418034500,377.2,395.24,53.5556,41,55.2,100,67.7,71.3,68.3
20160418040000,377.2,365.72,49.5556,41,59.5,100,67.7,71.3,68.3
20160418041500,377.2,375.56,50.8889,41,67.2,100,67.8,71.3,68.3
20160418043000,377.2,383.76,52.0,41,70.4,100,68.2,71.3,68.3
20160418044500,377.2,383.76,52.0,41,55.6,100,67.7,71.3,68.3
20160418050000,377.2,388.68,52.6667,41,62.4,100,67.6,71.3,68.3
20160418051500,377.2,388.68,52.6667,41,64.8,100,67.7,71.3,68.3
20160418053000,377.2,378.84,51.3333,41,58.4,100,67.9,71.3,68.3
20160418054500,377.2,385.4,52.2222,41,54.7,100,67.3,71.3,68.3
20160418060000,377.2,378.84,51.3333,41,59.2,100,67.8,71.3,68.3
20160418061500,377.2,383.76,52.0,41,66.0,100,68.1,71.3,68.3
20160418063000,377.2,398.52,54.0,41,56.8,100,67.8,71.3,68.3
20160418064500,377.2,388.68,52.6667,41,54.3,100,68.3,71.3,68.3
20160418070000,377.2,395.24,53.5556,41,53.1,0,68.6,71.3,68.3
20160418071500,377.2,395.24,53.5556,41,53.1,0,68.8,71.3,68.3
20160418073000,377.2,395.24,53.5556,41,53.1,0,68.8,71.3,68.3
20160418074500,377.2,395.24,53.5556,40,53.1,0,69.1,71.3,68.3
20160418080000,377.2,385.4,52.2222,40,53.1,0,68.9,71.3,68.3
20160418081500,377.2,375.56,50.8889,40,53.1,0,69.1,71.3,68.3
20160418083000,377.2,405.08,54.8889,41,53.1,0,68.9,71.3,68.3
20160418084500,377.2,395.24,53.5556,41,53.1,0,69.4,71.3,68.3
20160418090000,377.2,388.68,52.6667,40,53.1,0,69.6,71.3,68.3
20160418091500,377.2,416.56,56.4444,42,53.1,0,70.0,71.3,68.3
20160418093000,377.2,405.08,54.8889,41,53.1,0,69.9,71.3,68.3
20160418094500,377.2,405.08,54.8889,41,53.1,0,69.8,71.3,68.3
20160418100000,377.2,405.08,54.8889,41,53.1,0,70.0,71.3,68.3
20160418101500,377.2,393.6,53.3333,41,53.1,0,70.1,71.3,68.3
20160418103000,377.2,388.68,52.6667,41,53.1,0,70.2,71.3,68.3
20160418104500,377.2,395.24,53.5556,41,53.1,0,70.3,71.3,68.3
20160418110000,377.2,431.32,58.4444,42,53.1,0,70.6,71.3,68.3
20160418111500,377.2,383.76,52.0,40,53.1,0,70.2,71.3,68.3
20160418113000,377.2,398.52,54.0,41,53.1,0,70.1,71.3,68.3
20160418114500,377.2,398.52,54.0,41,53.1,0,70.1,71.3,68.3
20160418120000,377.2,403.44,54.6667,41,53.9,0,70.2,71.3,68.3
20160418121500,377.2,398.52,54.0,41,53.9,0,70.3,71.3,68.3
20160418123000,377.2,403.44,54.6667,41,53.9,0,70.2,71.3,68.3
20160418124500,377.2,403.44,54.6667,41,53.9,0,70.2,71.3,68.3
20160418130000,377.2,403.44,54.6667,41,53.9,0,70.0,71.3,68.3
20160418131500,377.2,395.24,53.5556,41,53.9,0,70.0,71.3,68.3
20160418133000,377.2,378.84,51.3333,40,53.9,0,70.2,71.3,68.3
20160418134500,377.2,395.24,53.5556,41,53.9,0,69.9,71.3,68.3
20160418140000,377.2,439.52,59.5556,43,53.9,0,70.4,71.3,68.3
20160418141500,377.2,426.4,57.7778,42,53.9,0,70.5,71.3,68.3
20160418143000,377.2,444.44,60.2222,43,53.9,0,70.3,71.3,68.3
20160418144500,377.2,439.52,59.5556,43,53.9,0,70.3,71.3,68.3
20160418150000,377.2,388.68,52.6667,41,53.9,0,70.3,71.3,68.3
20160418151500,377.2,446.08,60.4444,43,53.9,0,70.8,71.3,68.3
20160418153000,377.2,446.08,60.4444,43,53.9,0,70.6,71.3,68.3
20160418154500,377.2,405.08,54.8889,42,53.9,0,70.5,71.3,68.3
20160418160000,377.2,470.68,63.7778,44,53.9,0,70.7,71.3,68.3
20160418161500,377.2,487.08,66.0,45,53.9,0,71.0,71.3,68.3
20160418163000,377.2,403.44,54.6667,42,53.9,0,70.5,71.3,68.3
20160418164500,377.2,408.36,55.3333,42,53.9,0,70.5,71.3,68.3
20160418170000,377.2,403.44,54.6667,41,53.9,0,70.0,71.3,68.3
20160418171500,377.2,383.76,52.0,41,53.9,0,69.3,71.3,68.3
20160418173000,377.2,378.84,51.3333,41,53.9,0,68.8,71.3,68.3
20160418174500,377.2,385.4,52.2222,41,53.9,0,68.4,71.3,68.3
20160418180000,377.2,403.44,54.6667,41,53.9,0,68.3,71.3,68.3
20160418181500,377.2,385.4,52.2222,41,53.9,100,68.0,71.3,68.3
20160418183000,377.2,403.44,54.6667,41,53.9,100,67.7,71.3,68.3
20160418184500,377.2,383.76,52.0,40,54.7,100,67.7,71.3,68.3
20160418190000,377.2,373.92,50.6667,40,60.3,100,68.0,71.3,68.3
20160418191500,377.2,388.68,52.6667,40,72.9,100,68.5,71.3,68.3
20160418193000,377.2,373.92,50.6667,40,54.3,100,67.8,71.3,68.3
20160418194500,377.2,378.84,51.3333,40,58.0,100,67.5,71.3,68.3
20160418200000,377.2,388.68,52.6667,40,60.3,100,67.8,71.3,68.3
20160418201500,377.2,388.68,52.6667,41,62.4,0,68.2,71.3,68.3
20160418203000,377.2,383.76,52.0,41,55.1,100,67.4,71.3,68.3
20160418204500,377.2,388.68,52.6667,41,61.1,100,67.6,71.3,68.3
20160418210000,377.2,383.76,52.0,40,58.8,0,68.4,71.3,68.3
20160418211500,377.2,393.6,53.3333,41,53.5,100,67.8,71.3,68.3
20160418213000,377.2,393.6,53.3333,41,53.5,100,67.8,71.3,68.3
20160418214500,377.2,393.6,53.3333,41,57.1,100,67.8,71.3,68.3
20160418220000,377.2,378.84,51.3333,41,68.7,100,68.1,71.3,68.3
20160418221500,377.2,388.68,52.6667,41,55.2,100,67.8,71.3,68.3
20160418223000,377.2,403.44,54.6667,41,55.2,100,67.5,71.3,68.3
20160418224500,377.2,385.4,52.2222,41,62.8,100,67.9,71.3,68.3
20160418230000,377.2,385.4,52.2222,41,73.4,100,68.4,71.3,68.3
20160418231500,377.2,393.6,53.3333,41,54.3,100,67.5,71.3,68.3
20160418233000,377.2,375.56,50.8889,41,59.2,100,67.6,71.3,68.3
20160418234500,377.2,375.56,50.8889,41,72.0,100,68.1,71.3,68.3
20160419000000,377.2,388.68,52.6667,41,54.8,100,67.6,71.3,68.3
20160419001500,377.2,378.84,51.3333,41,63.6,100,67.6,71.3,68.3
20160419003000,377.2,378.84,51.3333,41,70.1,100,67.9,71.3,68.3
20160419004500,377.2,383.76,52.0,41,67.7,100,68.3,71.3,68.3
20160419010000,377.2,369.0,50.0,41,67.7,100,68.2,71.3,68.3
20160419011500,377.2,378.84,51.3333,41,55.6,100,67.6,71.3,68.3
20160419013000,377.2,378.84,51.3333,41,64.0,100,67.6,71.3,68.3
20160419014500,377.2,383.76,52.0,41,71.6,100,68.6,71.3,68.3
20160419020000,377.2,388.68,52.6667,41,53.9,100,67.5,71.3,68.3
20160419021500,377.2,378.84,51.3333,41,66.8,100,67.7,71.3,68.3
20160419023000,377.2,378.84,51.3333,41,66.8,100,67.9,71.3,68.3
20160419024500,377.2,373.92,50.6667,41,66.8,100,67.9,71.3,68.3
20160419030000,377.2,388.68,52.6667,41,56.0,100,67.6,71.3,68.3
20160419031500,377.2,378.84,51.3333,41,57.9,100,67.4,71.3,68.3
20160419033000,377.2,383.76,52.0,41,72.0,100,67.9,71.3,68.3
20160419034500,377.2,378.84,51.3333,41,69.6,100,68.1,71.3,68.3
20160419040000,377.2,378.84,51.3333,41,54.3,100,67.5,71.3,68.3
20160419041500,377.2,378.84,51.3333,41,67.6,100,67.8,71.3,68.3
20160419043000,377.2,378.84,51.3333,41,71.6,100,68.3,71.3,68.3
20160419044500,377.2,383.76,52.0,41,54.7,100,67.4,71.3,68.3
20160419050000,377.2,383.76,52.0,41,65.3,100,67.6,71.3,68.3
20160419051500,377.2,375.56,50.8889,41,67.2,0,68.2,71.3,68.3
20160419053000,377.2,375.56,50.8889,41,56.7,100,67.4,71.3,68.3
20160419054500,377.2,375.56,50.8889,41,66.8,100,67.9,71.3,68.3
20160419060000,377.2,403.44,54.6667,41,73.6,0,68.7,71.3,68.3
20160419061500,377.2,385.4,52.2222,41,53.9,100,67.6,71.3,68.3
20160419063000,377.2,375.56,50.8889,41,67.2,100,67.8,71.3,68.3
20160419064500,377.2,383.76,52.0,41,69.7,100,68.0,71.3,68.3
20160419070000,377.2,375.56,50.8889,41,73.9,100,68.5,71.3,68.3
20160419071500,377.2,395.24,53.5556,41,54.6,100,67.7,71.3,68.3
20160419073000,377.2,385.4,52.2222,41,53.9,100,68.3,71.3,68.3
20160419074500,377.2,385.4,52.2222,40,53.1,0,68.9,71.3,68.3
20160419080000,377.2,369.0,50.0,40,53.1,0,69.0,71.3,68.3
20160419081500,377.2,393.6,53.3333,41,53.1,0,68.9,71.3,68.3
20160419083000,377.2,393.6,53.3333,41,53.1,0,69.3,71.3,68.3
20160419084500,377.2,383.76,52.0,41,53.1,0,69.6,71.3,68.3
20160419090000,377.2,393.6,53.3333,41,53.1,0,69.7,71.3,68.3
20160419091500,377.2,398.52,54.0,41,54.6,0,70.0,71.3,68.3
20160419093000,377.2,419.84,56.8889,43,54.6,0,70.4,71.3,68.3
20160419094500,377.2,410.0,55.5556,42,55.2,0,70.2,71.3,68.3
20160419100000,377.2,393.6,53.3333,41,55.2,0,70.3,71.3,68.3
20160419101500,377.2,378.84,51.3333,41,54.0,0,70.2,71.3,68.3
20160419103000,377.2,388.68,52.6667,41,54.0,0,70.4,71.3,68.3
20160419104500,377.2,398.52,54.0,41,54.0,0,70.4,71.3,68.3
20160419110000,377.2,414.92,56.2222,42,54.0,0,70.1,71.3,68.3
20160419111500,377.2,408.36,55.3333,42,54.0,0,70.6,71.3,68.3
20160419113000,377.2,408.36,55.3333,42,54.0,0,70.2,71.3,68.3
20160419114500,377.2,395.24,53.5556,41,54.0,0,70.0,71.3,68.3
20160419120000,377.2,457.56,62.0,43,54.7,0,70.6,71.3,68.3
20160419121500,377.2,414.92,56.2222,42,54.7,0,70.5,71.3,68.3
20160419123000,377.2,403.44,54.6667,41,54.7,0,69.8,71.3,68.3
20160419124500,377.2,393.6,53.3333,40,54.7,0,69.7,71.3,68.3
20160419130000,377.2,385.4,52.2222,40,54.7,0,69.8,71.3,68.3
20160419131500,377.2,375.56,50.8889,41,54.7,0,70.0,71.3,68.3
20160419133000,377.2,393.6,53.3333,41,54.7,0,70.7,71.3,68.3
20160419134500,377.2,437.88,59.3333,42,54.7,0,70.3,71.3,68.3
20160419140000,377.2,428.04,58.0,42,54.7,0,70.5,71.3,68.3
20160419141500,377.2,410.0,55.5556,41,54.7,0,70.5,71.3,68.3
20160419143000,377.2,437.88,59.3333,42,54.7,0,71.0,71.3,68.3
20160419144500,377.2,385.4,52.2222,41,54.7,0,70.3,71.3,68.3
20160419150000,377.2,398.52,54.0,41,54.7,0,70.7,71.3,68.3
20160419151500,377.2,451.0,61.1111,43,54.7,0,71.0,71.3,68.3
20160419153000,377.2,414.92,56.2222,42,54.7,0,70.9,71.3,68.3
20160419154500,377.2,395.24,53.5556,41,54.7,0,71.0,71.3,68.3
20160419160000,377.2,395.24,53.5556,41,54.7,0,70.9,71.3,68.3
20160419161500,377.2,416.56,56.4444,42,54.7,0,71.1,71.3,68.3
20160419163000,377.2,383.76,52.0,41,54.7,0,70.7,71.3,68.3
20160419164500,377.2,393.6,53.3333,41,54.7,0,70.2,71.3,68.3
20160419170000,377.2,378.84,51.3333,41,54.7,0,69.7,71.3,68.3
20160419171500,377.2,385.4,52.2222,41,54.7,0,69.2,71.3,68.3
20160419173000,377.2,395.24,53.5556,41,54.7,0,68.9,71.3,68.3
20160419174500,377.2,395.24,53.5556,41,54.7,0,68.6,71.3,68.3
20160419180000,377.2,385.4,52.2222,41,54.7,0,68.5,71.3,68.3
20160419181500,377.2,403.44,54.6667,41,54.7,0,68.2,71.3,68.3
20160419183000,377.2,403.44,54.6667,41,54.7,0,68.1,71.3,68.3
20160419184500,377.2,378.84,51.3333,41,54.7,100,68.2,71.3,68.3
20160419190000,377.2,398.52,54.0,41,54.7,100,67.9,71.3,68.3
20160419191500,377.2,403.44,54.6667,41,54.7,100,67.8,71.3,68.3
20160419193000,377.2,393.6,53.3333,41,60.3,100,67.9,71.3,68.3
20160419194500,377.2,393.6,53.3333,41,72.0,100,68.4,71.3,68.3
20160419200000,377.2,388.68,52.6667,41,56.4,100,67.9,71.3,68.3
20160419201500,377.2,383.76,52.0,41,55.5,100,67.9,71.3,68.3
20160419203000,377.2,398.52,54.0,41,55.5,100,67.9,71.3,68.3
20160419204500,377.2,378.84,51.3333,40,58.7,100,68.0,71.3,68.3
20160419210000,377.2,388.68,52.6667,40,61.9,100,67.8,71.3,68.3
20160419211500,377.2,378.84,51.3333,40,70.3,0,68.5,71.3,68.3
20160419213000,377.2,378.84,51.3333,40,55.6,100,67.7,71.3,68.3
20160419214500,377.2,395.24,53.5556,40,56.3,100,67.6,71.3,68.3
20160419220000,377.2,383.76,52.0,40,63.2,100,68.2,71.3,68.3
20160419221500,377.2,375.56,50.8889,40,69.2,100,68.3,71.3,68.3
20160419223000,377.2,388.68,52.6667,40,56.0,100,67.9,71.3,68.3
20160419224500,377.2,383.76,52.0,40,54.7,100,67.8,71.3,68.3
20160419230000,377.2,393.6,53.3333,40,59.8,100,67.7,71.3,68.3
20160419231500,377.2,378.84,51.3333,40,67.7,100,67.9,71.3,68.3
20160419233000,377.2,378.84,51.3333,40,56.0,100,67.9,71.3,68.3
20160419234500,377.2,388.68,52.6667,40,54.8,100,67.8,71.3,68.3
20160420000000,377.2,388.68,52.6667,40,59.1,100,67.8,71.3,68.3
20160420001500,377.2,388.68,52.6667,40,64.4,100,67.9,71.3,68.3
20160420003000,377.2,375.56,50.8889,40,67.2,100,68.1,71.3,68.3
20160420004500,377.2,388.68,52.6667,40,67.2,100,68.3,71.3,68.3
20160420010000,377.2,383.76,52.0,40,67.2,100,68.3,71.3,68.3
20160420011500,377.2,388.68,52.6667,41,59.6,0,68.2,71.3,68.3
20160420013000,377.2,359.16,48.6667,41,54.7,100,67.6,71.3,68.3
20160420014500,377.2,365.72,49.5556,41,66.3,100,67.9,71.3,68.3
20160420020000,377.2,365.72,49.5556,41,66.3,100,68.0,71.3,68.3
20160420021500,377.2,378.84,51.3333,42,58.8,100,67.9,71.3,68.3
20160420023000,377.2,385.4,52.2222,42,55.2,100,67.7,71.3,68.3
20160420024500,377.2,393.6,53.3333,42,56.3,100,67.7,71.3,68.3
20160420030000,377.2,385.4,52.2222,42,59.9,100,67.7,71.3,68.3
20160420031500,377.2,385.4,52.2222,42,71.1,100,68.2,71.3,68.3
20160420033000,377.2,393.6,53.3333,42,56.4,100,67.9,71.3,68.3
20160420034500,377.2,393.6,53.3333,42,57.5,100,67.5,71.3,68.3
20160420040000,377.2,385.4,52.2222,42,64.9,100,67.7,71.3,68.3
20160420041500,377.2,395.24,53.5556,42,68.8,100,68.3,71.3,68.3
20160420043000,377.2,395.24,53.5556,42,59.3,100,67.9,71.3,68.3
20160420044500,377.2,395.24,53.5556,42,55.9,100,67.4,71.3,68.3
20160420050000,377.2,403.44,54.6667,42,64.8,100,67.7,71.3,68.3
20160420051500,377.2,395.24,53.5556,42,71.1,100,68.2,71.3,68.3
20160420053000,377.2,388.68,52.6667,42,69.6,100,68.3,71.3,68.3
20160420054500,377.2,388.68,52.6667,42,55.6,100,67.8,71.3,68.3
20160420060000,377.2,403.44,54.6667,42,54.7,100,67.7,71.3,68.3
20160420061500,377.2,383.76,52.0,42,54.7,100,67.7,71.3,68.3
20160420063000,377.2,393.6,53.3333,42,64.4,100,67.8,71.3,68.3
20160420064500,377.2,393.6,53.3333,41,68.5,0,68.3,71.3,68.3
20160420070000,377.2,385.4,52.2222,41,55.2,100,67.8,71.3,68.3
20160420071500,377.2,385.4,52.2222,41,62.4,100,67.7,71.3,68.3
20160420073000,377.2,385.4,52.2222,41,58.4,0,68.7,71.3,68.3
20160420074500,377.2,385.4,52.2222,41,54.7,0,69.1,71.3,68.3
20160420080000,377.2,385.4,52.2222,41,54.7,0,69.3,71.3,68.3
20160420081500,377.2,385.4,52.2222,40,54.7,0,69.5,71.3,68.3
20160420083000,377.2,373.92,50.6667,40,54.7,0,69.5,71.3,68.3
20160420084500,377.2,428.04,58.0,42,54.7,0,69.7,71.3,68.3
20160420090000,377.2,388.68,52.6667,41,54.7,0,69.6,71.3,68.3
20160420091500,377.2,405.08,54.8889,42,54.7,0,70.3,71.3,68.3
20160420093000,377.2,395.24,53.5556,41,54.7,0,70.0,71.3,68.3
20160420094500,377.2,395.24,53.5556,41,54.7,0,70.2,71.3,68.3
20160420100000,377.2,395.24,53.5556,41,55.5,0,70.2,71.3,68.3
20160420101500,377.2,405.08,54.8889,42,54.7,0,70.3,71.3,68.3
20160420103000,377.2,375.56,50.8889,41,54.7,0,70.4,71.3,68.3
20160420104500,377.2,431.32,58.4444,42,54.7,0,70.5,71.3,68.3
20160420110000,377.2,405.08,54.8889,41,54.7,0,70.2,71.3,68.3
20160420111500,377.2,414.92,56.2222,42,54.7,0,70.6,71.3,68.3
20160420113000,377.2,410.0,55.5556,42,54.7,0,70.2,71.3,68.3
20160420114500,377.2,416.56,56.4444,42,54.7,0,70.5,71.3,68.3
20160420120000,377.2,395.24,53.5556,41,54.7,0,70.5,71.3,68.3
20160420121500,377.2,416.56,56.4444,42,54.7,0,70.6,71.3,68.3
20160420123000,377.2,383.76,52.0,41,54.7,0,70.2,71.3,68.3
20160420124500,377.2,383.76,52.0,41,54.7,0,70.1,71.3,68.3
20160420130000,377.2,388.68,52.6667,41,54.7,0,70.1,71.3,68.3
20160420131500,377.2,393.6,53.3333,41,54.7,0,70.0,71.3,68.3
20160420133000,377.2,393.6,53.3333,41,54.7,0,70.3,71.3,68.3
20160420134500,377.2,383.76,52.0,41,54.7,0,70.1,71.3,68.3
20160420140000,377.2,388.68,52.6667,41,54.7,0,70.2,71.3,68.3
20160420141500,377.2,388.68,52.6667,41,54.7,0,70.4,71.3,68.3
20160420143000,377.2,388.68,52.6667,41,54.7,0,70.2,71.3,68.3
20160420144500,377.2,383.76,52.0,41,54.7,0,70.2,71.3,68.3
20160420150000,377.2,378.84,51.3333,41,54.7,0,70.0,71.3,68.3
20160420151500,377.2,398.52,54.0,41,54.7,0,70.2,71.3,68.3
20160420153000,377.2,378.84,51.3333,41,54.7,0,69.9,71.3,68.3
20160420154500,377.2,388.68,52.6667,41,54.7,0,69.9,71.3,68.3
20160420160000,377.2,383.76,52.0,41,54.7,0,70.1,71.3,68.3
20160420161500,377.2,388.68,52.6667,41,54.7,0,69.7,71.3,68.3
20160420163000,377.2,388.68,52.6667,41,53.9,0,70.0,71.3,68.3
20160420164500,377.2,388.68,52.6667,41,53.9,0,69.2,71.3,68.3
20160420170000,377.2,405.08,54.8889,41,53.9,0,69.1,71.3,68.3
20160420171500,377.2,393.6,53.3333,41,53.9,0,68.8,71.3,68.3
20160420173000,377.2,393.6,53.3333,41,53.9,0,68.4,71.3,68.3
20160420174500,377.2,388.68,52.6667,41,53.9,0,68.1,71.3,68.3
20160420180000,377.2,388.68,52.6667,41,53.9,100,68.1,71.3,68.3
20160420181500,377.2,383.76,52.0,41,53.9,100,68.0,71.3,68.3
20160420183000,377.2,395.24,53.5556,41,53.9,100,67.8,71.3,68.3
20160420184500,377.2,375.56,50.8889,41,62.4,100,67.9,71.3,68.3
20160420190000,377.2,395.24,53.5556,41,61.6,100,68.2,71.3,68.3
20160420191500,377.2,395.24,53.5556,41,54.2,100,67.7,71.3,68.3
20160420193000,377.2,395.24,53.5556,41,57.1,100,67.7,71.3,68.3
20160420194500,377.2,403.44,54.6667,41,66.8,100,68.2,71.3,68.3
20160420200000,377.2,393.6,53.3333,41,58.0,0,68.0,71.3,68.3
20160420201500,377.2,393.6,53.3333,41,55.1,100,67.4,71.3,68.3
20160420203000,377.2,403.44,54.6667,41,61.5,100,67.9,71.3,68.3
20160420204500,377.2,403.44,54.6667,41,67.8,0,68.4,71.3,68.3
20160420210000,377.2,403.44,54.6667,41,54.3,100,67.4,71.3,68.3
20160420211500,377.2,388.68,52.6667,41,58.7,100,67.6,71.3,68.3
20160420213000,377.2,395.24,53.5556,41,70.2,100,68.1,71.3,68.3
20160420214500,377.2,395.24,53.5556,41,66.5,100,68.3,71.3,68.3
20160420220000,377.2,388.68,52.6667,41,53.1,100,67.8,71.3,68.3
20160420221500,377.2,383.76,52.0,41,56.3,100,67.7,71.3,68.3
20160420223000,377.2,398.52,54.0,41,62.7,100,67.8,71.3,68.3
20160420224500,377.2,385.4,52.2222,41,67.7,100,68.1,71.3,68.3
20160420230000,377.2,373.92,50.6667,41,65.3,100,68.2,71.3,68.3
20160420231500,377.2,383.76,52.0,41,53.1,100,67.6,71.3,68.3
20160420233000,377.2,383.76,52.0,41,60.3,100,67.6,71.3,68.3
20160420234500,377.2,393.6,53.3333,41,67.3,100,68.0,71.3,68.3
20160421000000,377.2,383.76,52.0,41,65.8,100,68.3,71.3,68.3
20160421001500,377.2,369.0,50.0,41,55.7,100,68.2,71.3,68.3
20160421003000,377.2,383.76,52.0,41,52.7,100,67.8,71.3,68.3
20160421004500,377.2,383.76,52.0,41,53.5,100,67.6,71.3,68.3
20160421010000,377.2,375.56,50.8889,41,69.8,100,68.1,71.3,68.3
20160421011500,377.2,393.6,53.3333,41,54.7,100,67.7,71.3,68.3
20160421013000,377.2,385.4,52.2222,41,74.8,100,67.9,71.3,68.3
20160421014500,377.2,385.4,52.2222,41,73.0,100,68.0,71.3,68.3
20160421020000,377.2,385.4,52.2222,41,68.1,100,68.0,71.3,68.3
20160421021500,377.2,385.4,52.2222,41,69.6,100,68.1,71.3,68.3
20160421023000,377.2,375.56,50.8889,41,53.9,100,67.4,71.3,68.3
20160421024500,377.2,383.76,52.0,41,64.9,100,67.9,71.3,68.3
20160421030000,377.2,383.76,52.0,41,70.1,100,68.1,71.3,68.3
20160421031500,377.2,393.6,53.3333,41,68.2,100,68.1,71.3,68.3
20160421033000,377.2,373.92,50.6667,41,64.0,100,68.3,71.3,68.3
20160421034500,377.2,378.84,51.3333,41,53.9,100,67.6,71.3,68.3
20160421040000,377.2,383.76,52.0,41,66.8,100,67.8,71.3,68.3
20160421041500,377.2,369.0,50.0,41,70.1,100,67.9,71.3,68.3
20160421043000,377.2,375.56,50.8889,41,68.3,100,68.2,71.3,68.3
20160421044500,377.2,383.76,52.0,41,70.5,100,68.3,71.3,68.3
20160421050000,377.2,373.92,50.6667,41,69.2,100,68.6,71.3,68.3
20160421051500,377.2,385.4,52.2222,41,53.9,100,67.7,71.3,68.3
20160421053000,377.2,385.4,52.2222,41,53.1,100,67.6,71.3,68.3
20160421054500,377.2,378.84,51.3333,41,59.6,100,67.9,71.3,68.3
20160421060000,377.2,369.0,50.0,41,70.1,100,68.2,71.3,68.3
20160421061500,377.2,388.68,52.6667,41,67.7,100,68.3,71.3,68.3
20160421063000,377.2,383.76,52.0,41,54.3,100,67.7,71.3,68.3
20160421064500,377.2,383.76,52.0,41,54.3,100,67.9,71.3,68.3
20160421070000,377.2,383.76,52.0,41,62.4,100,67.7,71.3,68.3
20160421071500,377.2,395.24,53.5556,41,61.2,0,68.1,71.3,68.3
20160421073000,377.2,395.24,53.5556,41,55.1,100,67.6,71.3,68.3
20160421074500,377.2,383.76,52.0,41,60.3,100,67.9,71.3,68.3
20160421080000,377.2,393.6,53.3333,41,56.1,0,68.7,71.3,68.3
20160421081500,377.2,388.68,52.6667,41,52.7,0,68.8,71.3,68.3
20160421083000,377.2,393.6,53.3333,41,52.7,0,68.9,71.3,68.3
20160421084500,377.2,393.6,53.3333,40,52.7,0,69.0,71.3,68.3
20160421090000,377.2,385.4,52.2222,40,52.7,0,69.2,71.3,68.3
20160421091500,377.2,378.84,51.3333,40,52.7,0,69.6,71.3,68.3
20160421093000,377.2,378.84,51.3333,40,52.7,0,69.4,71.3,68.3
20160421094500,377.2,388.68,52.6667,40,52.7,0,69.7,71.3,68.3
20160421100000,377.2,393.6,53.3333,40,52.7,0,69.7,71.3,68.3
20160421101500,377.2,375.56,50.8889,40,52.7,0,69.8,71.3,68.3
20160421103000,377.2,393.6,53.3333,41,52.7,0,69.7,71.3,68.3
20160421104500,377.2,393.6,53.3333,41,52.7,0,69.7,71.3,68.3
20160421110000,377.2,403.44,54.6667,42,52.7,0,70.1,71.3,68.3
20160421111500,377.2,388.68,52.6667,41,53.5,0,69.8,71.3,68.3
20160421113000,377.2,388.68,52.6667,41,53.5,0,70.0,71.3,68.3
20160421114500,377.2,395.24,53.5556,41,53.5,0,70.0,71.3,68.3
20160421120000,377.2,431.32,58.4444,43,53.5,0,69.9,71.3,68.3
20160421121500,377.2,414.92,56.2222,41,53.5,0,70.2,71.3,68.3
20160421123000,377.2,388.68,52.6667,40,53.5,0,70.0,71.3,68.3
20160421124500,377.2,388.68,52.6667,40,53.5,0,70.0,71.3,68.3
20160421130000,377.2,393.6,53.3333,41,53.5,0,70.0,71.3,68.3
20160421131500,377.2,408.36,55.3333,41,53.5,0,69.8,71.3,68.3
20160421133000,377.2,395.24,53.5556,41,53.5,0,70.4,71.3,68.3
20160421134500,377.2,405.08,54.8889,42,53.5,0,70.3,71.3,68.3
20160421140000,377.2,393.6,53.3333,41,53.5,0,70.4,71.3,68.3
20160421141500,377.2,388.68,52.6667,41,53.5,0,70.4,71.3,68.3
20160421143000,377.2,383.76,52.0,41,54.3,0,70.6,71.3,68.3
20160421144500,377.2,398.52,54.0,41,54.3,0,70.1,71.3,68.3
20160421150000,377.2,410.0,55.5556,42,54.3,0,70.4,71.3,68.3
20160421151500,377.2,410.0,55.5556,42,54.3,0,70.5,71.3,68.3
20160421153000,377.2,414.92,56.2222,42,54.3,0,70.5,71.3,68.3
20160421154500,377.2,395.24,53.5556,41,54.3,0,70.1,71.3,68.3
20160421160000,377.2,457.56,62.0,43,54.3,0,70.4,71.3,68.3
20160421161500,377.2,388.68,52.6667,41,54.3,0,70.2,71.3,68.3
20160421163000,377.2,408.36,55.3333,41,54.3,0,70.5,71.3,68.3
20160421164500,377.2,398.52,54.0,41,54.3,0,69.9,71.3,68.3
20160421170000,377.2,385.4,52.2222,41,54.3,0,69.7,71.3,68.3
20160421171500,377.2,403.44,54.6667,41,53.5,0,69.3,71.3,68.3
20160421173000,377.2,393.6,53.3333,41,53.5,0,69.0,71.3,68.3
20160421174500,377.2,393.6,53.3333,41,53.5,0,68.9,71.3,68.3
20160421180000,377.2,385.4,52.2222,41,53.5,0,68.8,71.3,68.3
20160421181500,377.2,395.24,53.5556,41,53.5,0,68.7,71.3,68.3
20160421183000,377.2,385.4,52.2222,41,53.5,0,68.6,71.3,68.3
20160421184500,377.2,385.4,52.2222,41,53.5,0,68.4,71.3,68.3
20160421190000,377.2,385.4,52.2222,41,53.5,0,68.3,71.3,68.3
20160421191500,377.2,385.4,52.2222,41,53.5,0,68.6,71.3,68.3
20160421193000,377.2,403.44,54.6667,41,53.5,0,68.4,71.3,68.3
20160421194500,377.2,388.68,52.6667,41,52.9,0,68.5,71.3,68.3
20160421200000,377.2,398.52,54.0,41,52.9,0,68.6,71.3,68.3
20160421201500,377.2,385.4,52.2222,41,52.9,0,68.3,71.3,68.3
20160421203000,377.2,395.24,53.5556,41,52.9,0,68.1,71.3,68.3
20160421204500,377.2,395.24,53.5556,41,52.9,0,68.1,71.3,68.3
20160421210000,377.2,385.4,52.2222,41,52.9,100,67.7,71.3,68.3
20160421211500,377.2,385.4,52.2222,41,54.3,100,68.0,71.3,68.3
20160421213000,377.2,385.4,52.2222,40,62.0,100,68.1,71.3,68.3
20160421214500,377.2,373.92,50.6667,40,56.0,100,67.9,71.3,68.3
20160421220000,377.2,373.92,50.6667,40,54.3,100,67.5,71.3,68.3
20160421221500,377.2,385.4,52.2222,40,61.2,100,67.8,71.3,68.3
20160421223000,377.2,359.16,48.6667,40,66.8,100,68.4,71.3,68.3
20160421224500,377.2,369.0,50.0,40,53.9,100,67.8,71.3,68.3
20160421230000,377.2,378.84,51.3333,40,55.1,100,67.6,71.3,68.3
20160421231500,377.2,378.84,51.3333,40,65.5,100,67.8,71.3,68.3
20160421233000,377.2,378.84,51.3333,40,67.3,100,68.2,71.3,68.3
20160421234500,377.2,369.0,50.0,40,67.3,100,68.2,71.3,68.3
20160422000000,377.2,362.44,49.1111,40,67.3,100,68.2,71.3,68.3
20160422001500,377.2,388.68,52.6667,40,54.7,100,68.1,71.3,68.3
20160422003000,377.2,375.56,50.8889,40,53.1,100,67.9,71.3,68.3
20160422004500,377.2,383.76,52.0,40,53.1,100,68.0,71.3,68.3
20160422010000,377.2,375.56,50.8889,40,55.5,100,67.9,71.3,68.3
20160422011500,377.2,385.4,52.2222,40,60.8,0,68.3,71.3,68.3
20160422013000,377.2,375.56,50.8889,40,53.1,100,67.8,71.3,68.3
20160422014500,377.2,375.56,50.8889,40,53.1,100,67.9,71.3,68.3
20160422020000,377.2,365.72,49.5556,40,65.3,100,67.8,71.3,68.3
20160422021500,377.2,375.56,50.8889,40,68.7,100,68.0,71.3,68.3
20160422023000,377.2,375.56,50.8889,40,54.3,100,67.7,71.3,68.3
20160422024500,377.2,375.56,50.8889,40,57.5,100,67.6,71.3,68.3
20160422030000,377.2,375.56,50.8889,40,63.6,100,67.9,71.3,68.3
20160422031500,377.2,383.76,52.0,40,56.4,100,67.8,71.3,68.3
20160422033000,377.2,383.76,52.0,40,64.0,100,67.6,71.3,68.3
20160422034500,377.2,369.0,50.0,40,74.0,100,68.2,71.3,68.3
20160422040000,377.2,375.56,50.8889,40,67.3,100,68.1,71.3,68.3
20160422041500,377.2,385.4,52.2222,40,69.6,100,68.4,71.3,68.3
20160422043000,377.2,385.4,52.2222,40,55.1,100,67.3,71.3,68.3
20160422044500,377.2,375.56,50.8889,40,61.2,100,68.0,71.3,68.3
20160422050000,377.2,375.56,50.8889,40,56.3,100,67.9,71.3,68.3
20160422051500,377.2,375.56,50.8889,40,63.6,100,67.6,71.3,68.3
20160422053000,377.2,375.56,50.8889,40,75.8,100,68.0,71.3,68.3
20160422054500,377.2,383.76,52.0,40,69.7,100,68.1,71.3,68.3
20160422060000,377.2,373.92,50.6667,40,53.9,100,67.5,71.3,68.3
20160422061500,377.2,373.92,50.6667,40,58.8,100,67.7,71.3,68.3
20160422063000,377.2,385.4,52.2222,40,61.8,100,68.0,71.3,68.3
20160422064500,377.2,385.4,52.2222,40,73.5,100,68.3,71.3,68.3
20160422070000,377.2,385.4,52.2222,40,53.9,100,68.3,71.3,68.3
20160422071500,377.2,395.24,53.5556,40,52.7,0,68.7,71.3,68.3
20160422073000,377.2,383.76,52.0,40,52.7,0,68.9,71.3,68.3
20160422074500,377.2,383.76,52.0,40,52.7,0,69.2,71.3,68.3
20160422080000,377.2,383.76,52.0,40,52.7,0,69.4,71.3,68.3
20160422081500,377.2,393.6,53.3333,40,52.7,0,69.5,71.3,68.3
20160422083000,377.2,393.6,53.3333,40,52.7,0,69.4,71.3,68.3
20160422084500,377.2,393.6,53.3333,40,52.7,0,69.6,71.3,68.3
20160422090000,377.2,393.6,53.3333,40,52.7,0,69.6,71.3,68.3
20160422091500,377.2,393.6,53.3333,40,52.7,0,69.7,71.3,68.3
20160422093000,377.2,385.4,52.2222,40,52.7,0,69.5,71.3,68.3
20160422094500,377.2,393.6,53.3333,40,52.7,0,69.4,71.3,68.3
20160422100000,377.2,393.6,53.3333,41,52.7,0,69.1,71.3,68.3
20160422101500,377.2,431.32,58.4444,42,52.7,0,69.8,71.3,68.3
20160422103000,377.2,403.44,54.6667,42,52.7,0,69.7,71.3,68.3
20160422104500,377.2,428.04,58.0,43,53.5,0,70.0,71.3,68.3
20160422110000,377.2,398.52,54.0,41,53.5,0,69.6,71.3,68.3
20160422111500,377.2,393.6,53.3333,41,53.5,0,69.8,71.3,68.3
20160422113000,377.2,403.44,54.6667,41,53.5,0,70.0,71.3,68.3
20160422114500,377.2,398.52,54.0,41,53.5,0,69.6,71.3,68.3
20160422120000,377.2,393.6,53.3333,41,53.5,0,69.7,71.3,68.3
20160422121500,377.2,388.68,52.6667,41,53.5,0,69.9,71.3,68.3
20160422123000,377.2,398.52,54.0,41,53.5,0,69.8,71.3,68.3
20160422124500,377.2,393.6,53.3333,41,53.5,0,69.8,71.3,68.3
20160422130000,377.2,375.56,50.8889,40,53.5,0,69.8,71.3,68.3
20160422131500,377.2,393.6,53.3333,41,53.5,0,69.6,71.3,68.3
20160422133000,377.2,393.6,53.3333,41,53.5,0,69.6,71.3,68.3
20160422134500,377.2,385.4,52.2222,41,53.5,0,69.6,71.3,68.3
20160422140000,377.2,385.4,52.2222,41,53.5,0,70.0,71.3,68.3
20160422141500,377.2,385.4,52.2222,41,53.5,0,70.1,71.3,68.3
20160422143000,377.2,393.6,53.3333,41,53.5,0,70.0,71.3,68.3
20160422144500,377.2,414.92,56.2222,42,53.5,0,69.8,71.3,68.3
20160422150000,377.2,388.68,52.6667,41,53.5,0,69.7,71.3,68.3
20160422151500,377.2,388.68,52.6667,42,53.5,0,69.8,71.3,68.3
20160422153000,377.2,408.36,55.3333,42,53.5,0,69.7,71.3,68.3
20160422154500,377.2,383.76,52.0,41,53.5,0,68.9,71.3,68.3
20160422160000,377.2,388.68,52.6667,41,53.5,0,68.6,71.3,68.3
20160422161500,377.2,408.36,55.3333,42,53.5,0,68.5,71.3,68.3
20160422163000,377.2,383.76,52.0,41,53.5,0,68.1,71.3,68.3
20160422164500,377.2,373.92,50.6667,41,53.5,100,67.9,71.3,68.3
20160422170000,377.2,385.4,52.2222,41,53.5,100,67.7,71.3,68.3
20160422171500,377.2,373.92,50.6667,41,56.3,100,68.2,71.3,68.3
20160422173000,377.2,378.84,51.3333,41,54.3,100,67.9,71.3,68.3
20160422174500,377.2,388.68,52.6667,41,54.3,100,67.8,71.3,68.3
20160422180000,377.2,388.68,52.6667,41,57.8,100,67.8,71.3,68.3
20160422181500,377.2,375.56,50.8889,41,67.1,100,68.1,71.3,68.3
20160422183000,377.2,375.56,50.8889,41,55.8,100,67.9,71.3,68.3
20160422184500,377.2,369.0,50.0,41,54.3,100,67.6,71.3,68.3
20160422190000,377.2,375.56,50.8889,41,59.5,100,67.6,71.3,68.3
20160422191500,377.2,383.76,52.0,41,63.2,100,68.1,71.3,68.3
20160422193000,377.2,373.92,50.6667,41,63.2,100,68.2,71.3,68.3
20160422194500,377.2,388.68,52.6667,41,62.1,100,68.4,71.3,68.3
20160422200000,377.2,388.68,52.6667,41,53.6,0,68.3,71.3,68.3
20160422201500,377.2,383.76,52.0,41,52.7,0,68.2,71.3,68.3
20160422203000,377.2,383.76,52.0,41,52.7,0,68.3,71.3,68.3
20160422204500,377.2,375.56,50.8889,41,52.7,0,68.4,71.3,68.3
20160422210000,377.2,385.4,52.2222,41,52.7,0,68.3,71.3,68.3
20160422211500,377.2,385.4,52.2222,41,52.7,0,68.2,71.3,68.3
20160422213000,377.2,385.4,52.2222,41,52.7,0,68.2,71.3,68.3
20160422214500,377.2,385.4,52.2222,41,51.9,0,68.3,71.3,68.3
20160422220000,377.2,385.4,52.2222,41,51.9,0,68.2,71.3,68.3
20160422221500,377.2,375.56,50.8889,41,51.9,0,68.2,71.3,68.3
20160422223000,377.2,388.68,52.6667,41,51.9,0,68.2,71.3,68.3
20160422224500,377.2,373.92,50.6667,41,51.9,100,68.0,71.3,68.3
20160422230000,377.2,383.76,52.0,41,51.9,0,68.3,71.3,68.3
20160422231500,377.2,383.76,52.0,41,51.9,0,68.2,71.3,68.3
20160422233000,377.2,393.6,53.3333,41,51.9,0,68.2,71.3,68.3
20160422234500,377.2,393.6,53.3333,41,51.9,0,68.3,71.3,68.3
20160423000000,377.2,398.52,54.0,41,51.9,0,68.2,71.3,68.3
20160423001500,377.2,388.68,52.6667,41,51.9,0,68.3,71.3,68.3
20160423003000,377.2,393.6,53.3333,41,51.9,0,68.3,71.3,68.3
20160423004500,377.2,393.6,53.3333,41,51.9,0,68.6,71.3,68.3
20160423010000,377.2,388.68,52.6667,41,51.9,0,68.5,71.3,68.3
20160423011500,377.2,373.92,50.6667,40,51.1,0,68.5,71.3,68.3
20160423013000,377.2,362.44,49.1111,40,51.1,0,68.3,71.3,68.3
20160423014500,377.2,375.56,50.8889,40,51.1,100,68.1,71.3,68.3
20160423020000,377.2,359.16,48.6667,40,71.5,100,67.7,71.3,68.3
20160423021500,377.2,359.16,48.6667,40,69.4,100,67.8,71.3,68.3
20160423023000,377.2,365.72,49.5556,41,68.2,100,67.9,71.3,68.3
20160423024500,377.2,373.92,50.6667,41,70.5,100,68.3,71.3,68.3
20160423030000,377.2,359.16,48.6667,41,68.7,100,68.1,71.3,68.3
20160423031500,377.2,359.16,48.6667,41,53.1,100,67.4,71.3,68.3
20160423033000,377.2,359.16,48.6667,41,75.0,100,67.9,71.3,68.3
20160423034500,377.2,365.72,49.5556,41,72.5,100,68.4,71.3,68.3
20160423040000,377.2,365.72,49.5556,41,57.9,100,68.2,71.3,68.3
20160423041500,377.2,365.72,49.5556,41,55.1,100,67.5,71.3,68.3
20160423043000,377.2,373.92,50.6667,41,65.7,100,67.9,71.3,68.3
20160423044500,377.2,359.16,48.6667,41,77.2,100,68.7,71.3,68.3
20160423050000,377.2,369.0,50.0,41,55.3,100,67.7,71.3,68.3
20160423051500,377.2,359.16,48.6667,41,73.9,100,67.9,71.3,68.3
20160423053000,377.2,383.76,52.0,42,76.0,0,68.7,71.3,68.3
20160423054500,377.2,393.6,53.3333,42,57.1,100,67.2,71.3,68.3
20160423060000,377.2,388.68,52.6667,42,75.6,100,68.2,71.3,68.3
20160423061500,377.2,398.52,54.0,42,73.0,100,68.0,71.3,68.3
20160423063000,377.2,403.44,54.6667,41,53.1,100,67.5,71.3,68.3
20160423064500,377.2,375.56,50.8889,41,61.5,100,67.4,71.3,68.3
20160423070000,377.2,375.56,50.8889,41,69.7,100,68.2,71.3,68.3
20160423071500,377.2,375.56,50.8889,41,55.6,100,67.7,71.3,68.3
20160423073000,377.2,388.68,52.6667,41,59.8,100,67.4,71.3,68.3
20160423074500,377.2,398.52,54.0,41,69.6,100,67.8,71.3,68.3
20160423080000,377.2,398.52,54.0,41,73.9,100,68.4,71.3,68.3
20160423081500,377.2,393.6,53.3333,41,71.1,100,68.2,71.3,68.3
20160423083000,377.2,393.6,53.3333,41,53.9,100,67.7,71.3,68.3
20160423084500,377.2,383.76,52.0,40,61.0,100,67.4,71.3,68.3
20160423090000,377.2,378.84,51.3333,40,70.5,100,67.9,71.3,68.3
20160423091500,377.2,378.84,51.3333,40,56.0,100,67.9,71.3,68.3
20160423093000,377.2,378.84,51.3333,40,53.1,100,67.5,71.3,68.3
20160423094500,377.2,378.84,51.3333,40,61.1,100,68.0,71.3,68.3
20160423100000,377.2,393.6,53.3333,40,72.9,100,68.4,71.3,68.3
20160423101500,377.2,383.76,52.0,40,54.3,100,67.4,71.3,68.3
20160423103000,377.2,395.24,53.5556,40,64.0,100,67.7,71.3,68.3
20160423104500,377.2,383.76,52.0,40,71.5,100,67.9,71.3,68.3
20160423110000,377.2,378.84,51.3333,40,54.3,100,67.5,71.3,68.3
20160423111500,377.2,378.84,51.3333,40,59.6,100,67.8,71.3,68.3
20160423113000,377.2,369.0,50.0,40,64.8,100,67.9,71.3,68.3
20160423114500,377.2,385.4,52.2222,41,62.4,0,68.1,71.3,68.3
20160423120000,377.2,395.24,53.5556,41,55.9,100,67.9,71.3,68.3
20160423121500,377.2,365.72,49.5556,41,68.1,100,67.9,71.3,68.3
20160423123000,377.2,393.6,53.3333,41,68.1,100,67.8,71.3,68.3
20160423124500,377.2,393.6,53.3333,41,60.8,100,68.1,71.3,68.3
20160423130000,377.2,393.6,53.3333,41,55.9,100,67.5,71.3,68.3
20160423131500,377.2,388.68,52.6667,41,68.7,100,68.2,71.3,68.3
20160423133000,377.2,383.76,52.0,41,64.5,100,68.1,71.3,68.3
20160423134500,377.2,383.76,52.0,41,58.7,100,67.2,71.3,68.3
20160423140000,377.2,373.92,50.6667,41,68.8,100,67.7,71.3,68.3
20160423141500,377.2,388.68,52.6667,41,70.1,100,68.1,71.3,68.3
20160423143000,377.2,375.56,50.8889,41,73.9,100,68.8,71.3,68.3
20160423144500,377.2,393.6,53.3333,41,54.3,100,67.4,71.3,68.3
20160423150000,377.2,385.4,52.2222,41,63.2,100,67.7,71.3,68.3
20160423151500,377.2,385.4,52.2222,41,66.3,100,67.9,71.3,68.3
20160423153000,377.2,378.84,51.3333,41,56.4,100,67.6,71.3,68.3
20160423154500,377.2,395.24,53.5556,41,59.5,100,67.4,71.3,68.3
20160423160000,377.2,385.4,52.2222,41,65.8,100,67.9,71.3,68.3
20160423161500,377.2,378.84,51.3333,41,72.1,100,68.1,71.3,68.3
20160423163000,377.2,383.76,52.0,41,54.3,100,67.7,71.3,68.3
20160423164500,377.2,383.76,52.0,41,53.5,100,67.6,71.3,68.3
20160423170000,377.2,383.76,52.0,41,64.7,100,67.7,71.3,68.3
20160423171500,377.2,395.24,53.5556,41,58.0,100,67.9,71.3,68.3
20160423173000,377.2,405.08,54.8889,41,55.4,100,67.3,71.3,68.3
20160423174500,377.2,388.68,52.6667,41,66.3,100,67.8,71.3,68.3
20160423180000,377.2,395.24,53.5556,41,69.7,100,68.1,71.3,68.3
20160423181500,377.2,388.68,52.6667,41,67.7,100,68.3,71.3,68.3
20160423183000,377.2,395.24,53.5556,41,59.6,0,68.1,71.3,68.3
20160423184500,377.2,383.76,52.0,41,53.1,100,67.9,71.3,68.3
20160423190000,377.2,383.76,52.0,41,54.3,100,67.7,71.3,68.3
20160423191500,377.2,378.84,51.3333,41,67.7,100,68.0,71.3,68.3
20160423193000,377.2,383.76,52.0,41,57.6,100,67.9,71.3,68.3
20160423194500,377.2,378.84,51.3333,41,59.1,100,67.5,71.3,68.3
20160423200000,377.2,365.72,49.5556,41,64.9,100,68.2,71.3,68.3
20160423201500,377.2,383.76,52.0,41,73.5,100,68.4,71.3,68.3
20160423203000,377.2,388.68,52.6667,41,53.9,100,67.7,71.3,68.3
20160423204500,377.2,388.68,52.6667,41,65.4,100,67.6,71.3,68.3
20160423210000,377.2,378.84,51.3333,41,67.2,100,67.8,71.3,68.3
20160423211500,377.2,378.84,51.3333,41,55.2,100,67.7,71.3,68.3
20160423213000,377.2,395.24,53.5556,41,64.8,100,67.6,71.3,68.3
20160423214500,377.2,383.76,52.0,41,64.8,100,67.7,71.3,68.3
