PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423220000,377.2,383.76,52.0,41,54.7,100,67.7,71.3,68.3
20160423221500,377.2,393.6,53.3333,41,67.3,100,67.6,71.3,68.3
20160423223000,377.2,383.76,52.0,41,70.1,100,68.0,71.3,68.3
20160423224500,377.2,378.84,51.3333,41,56.5,100,67.6,71.3,68.3
20160423230000,377.2,378.84,51.3333,41,55.9,100,67.4,71.3,68.3
20160423231500,377.2,385.4,52.2222,41,72.1,100,67.9,71.3,68.3
20160423233000,377.2,378.84,51.3333,41,61.3,0,68.0,71.3,68.3
20160423234500,377.2,378.84,51.3333,41,55.5,100,67.3,71.3,68.3
20160424000000,377.2,383.76,52.0,41,71.0,100,67.9,71.3,68.3
20160424001500,377.2,383.76,52.0,41,67.3,100,68.0,71.3,68.3
20160424003000,377.2,378.84,51.3333,41,75.0,100,68.3,71.3,68.3
20160424004500,377.2,388.68,52.6667,41,53.5,100,67.7,71.3,68.3
20160424010000,377.2,388.68,52.6667,41,55.6,100,67.4,71.3,68.3
20160424011500,377.2,393.6,53.3333,41,68.2,100,67.7,71.3,68.3
20160424013000,377.2,393.6,53.3333,41,64.9,0,68.2,71.3,68.3
20160424014500,377.2,393.6,53.3333,41,59.4,100,67.4,71.3,68.3
20160424020000,377.2,388.68,52.6667,41,67.2,100,67.7,71.3,68.3
20160424021500,377.2,393.6,53.3333,41,74.4,100,68.1,71.3,68.3
20160424023000,377.2,388.68,52.6667,41,55.2,100,67.8,71.3,68.3
20160424024500,377.2,388.68,52.6667,41,55.2,100,67.4,71.3,68.3
20160424030000,377.2,378.84,51.3333,41,65.3,100,67.7,71.3,68.3
20160424031500,377.2,378.84,51.3333,41,70.1,100,68.1,71.3,68.3
20160424033000,377.2,378.84,51.3333,41,72.9,100,68.4,71.3,68.3
20160424034500,377.2,378.84,51.3333,41,52.4,100,67.7,71.3,68.3
20160424040000,377.2,383.76,52.0,41,54.3,100,67.7,71.3,68.3
20160424041500,377.2,383.76,52.0,41,63.2,100,67.7,71.3,68.3
20160424043000,377.2,388.68,52.6667,41,71.6,100,68.3,71.3,68.3
20160424044500,377.2,378.84,51.3333,41,52.7,100,67.9,71.3,68.3
20160424050000,377.2,383.76,52.0,41,52.7,100,67.6,71.3,68.3
20160424051500,377.2,388.68,52.6667,41,63.6,100,67.7,71.3,68.3
20160424053000,377.2,378.84,51.3333,41,72.5,100,68.2,71.3,68.3
20160424054500,377.2,393.6,53.3333,41,54.3,100,67.8,71.3,68.3
20160424060000,377.2,385.4,52.2222,41,51.4,100,67.6,71.3,68.3
20160424061500,377.2,375.56,50.8889,41,62.2,100,67.7,71.3,68.3
20160424063000,377.2,385.4,52.2222,41,65.3,100,67.9,71.3,68.3
20160424064500,377.2,393.6,53.3333,41,74.4,100,68.4,71.3,68.3
20160424070000,377.2,383.76,52.0,41,52.3,100,67.6,71.3,68.3
20160424071500,377.2,383.76,52.0,41,55.5,100,67.5,71.3,68.3
20160424073000,377.2,383.76,52.0,41,64.4,100,67.8,71.3,68.3
20160424074500,377.2,375.56,50.8889,41,72.9,100,68.1,71.3,68.3
20160424080000,377.2,383.76,52.0,41,58.4,100,67.9,71.3,68.3
20160424081500,377.2,388.68,52.6667,41,54.3,100,67.5,71.3,68.3
20160424083000,377.2,383.76,52.0,41,61.6,100,67.7,71.3,68.3
20160424084500,377.2,383.76,52.0,41,74.0,100,68.5,71.3,68.3
20160424090000,377.2,378.84,51.3333,41,55.2,100,68.0,71.3,68.3
20160424091500,377.2,385.4,52.2222,41,54.3,100,67.7,71.3,68.3
20160424093000,377.2,385.4,52.2222,41,58.0,100,68.1,71.3,68.3
20160424094500,377.2,385.4,52.2222,41,73.9,100,68.2,71.3,68.3
20160424100000,377.2,385.4,52.2222,41,54.3,100,67.8,71.3,68.3
20160424101500,377.2,385.4,52.2222,41,60.3,100,67.4,71.3,68.3
20160424103000,377.2,395.24,53.5556,41,62.9,100,67.8,71.3,68.3
20160424104500,377.2,388.68,52.6667,41,70.2,0,68.2,71.3,68.3
20160424110000,377.2,393.6,53.3333,41,56.7,100,67.5,71.3,68.3
20160424111500,377.2,398.52,54.0,41,66.4,100,67.7,71.3,68.3
20160424113000,377.2,378.84,51.3333,41,70.1,100,67.9,71.3,68.3
20160424114500,377.2,388.68,52.6667,41,54.9,100,67.4,71.3,68.3
20160424120000,377.2,393.6,53.3333,41,65.8,100,67.6,71.3,68.3
20160424121500,377.2,393.6,53.3333,41,71.3,100,68.1,71.3,68.3
20160424123000,377.2,383.76,52.0,41,71.3,100,68.2,71.3,68.3
20160424124500,377.2,383.76,52.0,41,54.3,100,67.5,71.3,68.3
20160424130000,377.2,383.76,52.0,41,64.1,100,67.6,71.3,68.3
20160424131500,377.2,383.76,52.0,41,75.8,100,68.2,71.3,68.3
20160424133000,377.2,383.76,52.0,41,56.8,100,67.7,71.3,68.3
20160424134500,377.2,388.68,52.6667,41,58.4,100,67.5,71.3,68.3
20160424140000,377.2,373.92,50.6667,41,67.2,100,67.8,71.3,68.3
20160424141500,377.2,385.4,52.2222,41,71.1,100,68.2,71.3,68.3
20160424143000,377.2,385.4,52.2222,41,69.7,100,68.2,71.3,68.3
20160424144500,377.2,373.92,50.6667,41,69.7,100,68.2,71.3,68.3
20160424150000,377.2,373.92,50.6667,41,71.0,100,68.4,71.3,68.3
20160424151500,377.2,378.84,51.3333,41,58.4,0,68.6,71.3,68.3
20160424153000,377.2,393.6,53.3333,41,56.3,100,67.4,71.3,68.3
20160424154500,377.2,385.4,52.2222,41,63.9,100,67.7,71.3,68.3
20160424160000,377.2,393.6,53.3333,41,69.4,100,68.0,71.3,68.3
20160424161500,377.2,398.52,54.0,41,70.1,100,68.2,71.3,68.3
20160424163000,377.2,398.52,54.0,41,68.8,100,68.3,71.3,68.3
20160424164500,377.2,388.68,52.6667,41,69.6,100,68.2,71.3,68.3
20160424170000,377.2,398.52,54.0,41,55.2,0,68.0,71.3,68.3
20160424171500,377.2,388.68,52.6667,41,53.9,100,67.7,71.3,68.3
20160424173000,377.2,383.76,52.0,41,67.3,100,67.8,71.3,68.3
20160424174500,377.2,388.68,52.6667,41,67.3,100,67.9,71.3,68.3
20160424180000,377.2,393.6,53.3333,41,59.1,0,68.0,71.3,68.3
20160424181500,377.2,393.6,53.3333,41,55.5,100,67.4,71.3,68.3
20160424183000,377.2,385.4,52.2222,41,64.1,100,68.0,71.3,68.3
20160424184500,377.2,378.84,51.3333,41,69.7,100,68.0,71.3,68.3
20160424190000,377.2,383.76,52.0,41,73.0,100,68.1,71.3,68.3
20160424191500,377.2,393.6,53.3333,41,54.7,0,68.1,71.3,68.3
20160424193000,377.2,383.76,52.0,41,53.1,100,67.4,71.3,68.3
20160424194500,377.2,398.52,54.0,41,60.5,100,67.6,71.3,68.3
20160424200000,377.2,388.68,52.6667,41,68.8,100,67.8,71.3,68.3
20160424201500,377.2,393.6,53.3333,41,66.0,0,68.2,71.3,68.3
20160424203000,377.2,393.6,53.3333,41,60.6,100,67.6,71.3,68.3
20160424204500,377.2,393.6,53.3333,41,70.5,100,67.8,71.3,68.3
20160424210000,377.2,388.68,52.6667,41,55.6,100,67.5,71.3,68.3
20160424211500,377.2,393.6,53.3333,41,59.2,100,67.4,71.3,68.3
20160424213000,377.2,383.76,52.0,41,68.7,100,67.8,71.3,68.3
20160424214500,377.2,383.76,52.0,41,60.7,0,68.2,71.3,68.3
20160424220000,377.2,383.76,52.0,41,62.4,100,67.4,71.3,68.3
20160424221500,377.2,383.76,52.0,41,72.0,100,67.9,71.3,68.3
20160424223000,377.2,393.6,53.3333,41,72.0,100,68.3,71.3,68.3
20160424224500,377.2,383.76,52.0,41,60.7,100,67.3,71.3,68.3
20160424230000,377.2,395.24,53.5556,41,76.4,100,67.9,71.3,68.3
20160424231500,377.2,385.4,52.2222,41,71.8,100,68.2,71.3,68.3
20160424233000,377.2,385.4,52.2222,41,57.7,100,67.8,71.3,68.3
20160424234500,377.2,385.4,52.2222,41,55.9,100,67.5,71.3,68.3
20160425000000,377.2,385.4,52.2222,41,68.1,100,67.7,71.3,68.3
20160425001500,377.2,393.6,53.3333,41,53.9,100,67.9,71.3,68.3
20160425003000,377.2,385.4,52.2222,41,60.9,100,67.6,71.3,68.3
20160425004500,377.2,385.4,52.2222,41,74.0,100,68.1,71.3,68.3
20160425010000,377.2,393.6,53.3333,41,53.5,100,67.8,71.3,68.3
20160425011500,377.2,393.6,53.3333,41,71.8,100,67.7,71.3,68.3
20160425013000,377.2,378.84,51.3333,41,71.8,100,68.1,71.3,68.3
20160425014500,377.2,388.68,52.6667,41,74.6,100,68.5,71.3,68.3
20160425020000,377.2,383.76,52.0,41,53.0,100,67.4,71.3,68.3
20160425021500,377.2,388.68,52.6667,41,65.4,100,67.9,71.3,68.3
20160425023000,377.2,388.68,52.6667,41,74.4,100,68.4,71.3,68.3
20160425024500,377.2,393.6,53.3333,41,53.5,100,67.4,71.3,68.3
20160425030000,377.2,378.84,51.3333,41,66.3,100,67.6,71.3,68.3
20160425031500,377.2,388.68,52.6667,41,74.4,100,68.2,71.3,68.3
20160425033000,377.2,378.84,51.3333,41,53.9,100,67.7,71.3,68.3
20160425034500,377.2,385.4,52.2222,41,56.3,100,67.6,71.3,68.3
20160425040000,377.2,395.24,53.5556,41,58.3,100,67.7,71.3,68.3
20160425041500,377.2,383.76,52.0,41,62.0,0,68.1,71.3,68.3
20160425043000,377.2,383.76,52.0,41,52.7,100,67.7,71.3,68.3
20160425044500,377.2,378.84,51.3333,41,60.3,100,67.7,71.3,68.3
20160425050000,377.2,398.52,54.0,41,66.7,100,67.8,71.3,68.3
20160425051500,377.2,388.68,52.6667,41,55.2,100,67.8,71.3,68.3
20160425053000,377.2,398.52,54.0,41,55.2,100,67.6,71.3,68.3
20160425054500,377.2,393.6,53.3333,41,60.8,100,67.8,71.3,68.3
20160425060000,377.2,378.84,51.3333,41,66.8,100,68.1,71.3,68.3
20160425061500,377.2,393.6,53.3333,41,65.3,100,67.9,71.3,68.3
20160425063000,377.2,375.56,50.8889,41,54.7,100,68.1,71.3,68.3
20160425064500,377.2,375.56,50.8889,41,61.5,100,67.4,71.3,68.3
20160425070000,377.2,375.56,50.8889,41,60.4,100,68.2,71.3,68.3
20160425071500,377.2,385.4,52.2222,41,55.2,0,68.4,71.3,68.3
20160425073000,377.2,385.4,52.2222,41,55.2,0,68.7,71.3,68.3
20160425074500,377.2,378.84,51.3333,41,53.1,0,68.3,71.3,68.3
20160425080000,377.2,393.6,53.3333,41,53.1,0,68.9,71.3,68.3
20160425081500,377.2,373.92,50.6667,41,53.1,0,69.2,71.3,68.3
20160425083000,377.2,434.6,58.8889,43,53.1,0,69.5,71.3,68.3
20160425084500,377.2,405.08,54.8889,41,53.1,0,69.5,71.3,68.3
20160425090000,377.2,398.52,54.0,41,53.1,0,69.6,71.3,68.3
20160425091500,377.2,388.68,52.6667,41,53.1,0,69.7,71.3,68.3
20160425093000,377.2,398.52,54.0,41,53.9,0,69.6,71.3,68.3
20160425094500,377.2,398.52,54.0,41,53.9,0,69.8,71.3,68.3
20160425100000,377.2,408.36,55.3333,41,53.9,0,69.6,71.3,68.3
20160425101500,377.2,395.24,53.5556,42,53.9,0,69.8,71.3,68.3
20160425103000,377.2,423.12,57.3333,43,53.9,0,70.2,71.3,68.3
20160425104500,377.2,395.24,53.5556,41,53.9,0,70.1,71.3,68.3
20160425110000,377.2,395.24,53.5556,41,54.6,0,70.1,71.3,68.3
20160425111500,377.2,419.84,56.8889,43,54.6,0,70.2,71.3,68.3
20160425113000,377.2,403.44,54.6667,42,54.6,0,69.8,71.3,68.3
20160425114500,377.2,398.52,54.0,42,54.6,0,70.0,71.3,68.3
20160425120000,377.2,398.52,54.0,42,54.6,0,70.2,71.3,68.3
20160425121500,377.2,378.84,51.3333,41,54.6,0,70.0,71.3,68.3
20160425123000,377.2,434.6,58.8889,44,54.6,0,69.8,71.3,68.3
20160425124500,377.2,398.52,54.0,41,54.6,0,69.8,71.3,68.3
20160425130000,377.2,393.6,53.3333,41,54.6,0,69.9,71.3,68.3
20160425131500,377.2,414.92,56.2222,43,54.6,0,70.4,71.3,68.3
20160425133000,377.2,395.24,53.5556,42,54.6,0,70.1,71.3,68.3
20160425134500,377.2,395.24,53.5556,42,55.5,0,70.2,71.3,68.3
20160425140000,377.2,395.24,53.5556,42,55.5,0,70.4,71.3,68.3
20160425141500,377.2,414.92,56.2222,43,55.5,0,70.7,71.3,68.3
20160425143000,377.2,405.08,54.8889,42,55.5,0,70.4,71.3,68.3
20160425144500,377.2,419.84,56.8889,43,55.5,0,70.5,71.3,68.3
20160425150000,377.2,385.4,52.2222,42,54.8,0,70.4,71.3,68.3
20160425151500,377.2,393.6,53.3333,42,54.8,0,70.7,71.3,68.3
20160425153000,377.2,439.52,59.5556,44,54.8,0,70.7,71.3,68.3
20160425154500,377.2,423.12,57.3333,43,54.8,0,70.8,71.3,68.3
20160425160000,377.2,375.56,50.8889,42,54.8,0,70.7,71.3,68.3
20160425161500,377.2,414.92,56.2222,42,54.8,0,70.5,71.3,68.3
20160425163000,377.2,414.92,56.2222,43,54.8,0,70.6,71.3,68.3
20160425164500,377.2,403.44,54.6667,42,54.8,0,69.8,71.3,68.3
20160425170000,377.2,403.44,54.6667,42,54.8,0,69.5,71.3,68.3
20160425171500,377.2,398.52,54.0,42,54.8,0,69.5,71.3,68.3
20160425173000,377.2,405.08,54.8889,42,54.8,0,68.8,71.3,68.3
20160425174500,377.2,388.68,52.6667,41,54.8,0,68.7,71.3,68.3
20160425180000,377.2,383.76,52.0,41,54.2,0,68.5,71.3,68.3
20160425181500,377.2,383.76,52.0,41,54.2,0,68.2,71.3,68.3
20160425183000,377.2,383.76,52.0,41,54.2,0,68.3,71.3,68.3
20160425184500,377.2,388.68,52.6667,41,54.2,0,68.6,71.3,68.3
20160425190000,377.2,388.68,52.6667,41,54.2,0,68.6,71.3,68.3
20160425191500,377.2,398.52,54.0,41,54.2,0,68.2,71.3,68.3
20160425193000,377.2,383.76,52.0,41,54.2,100,68.1,71.3,68.3
20160425194500,377.2,383.76,52.0,41,54.2,100,67.8,71.3,68.3
20160425200000,377.2,395.24,53.5556,41,54.2,100,67.9,71.2,68.2
20160425201500,377.2,395.24,53.5556,41,56.7,100,67.8,71.3,68.3
20160425203000,377.2,395.24,53.5556,41,60.3,100,68.0,71.3,68.3
20160425204500,377.2,395.24,53.5556,41,69.1,100,68.4,71.3,68.3
20160425210000,377.2,383.76,52.0,41,55.2,100,67.9,71.3,68.3
20160425211500,377.2,383.76,52.0,41,54.3,100,67.8,71.3,68.3
20160425213000,377.2,388.68,52.6667,41,54.3,100,67.6,71.3,68.3
20160425214500,377.2,388.68,52.6667,41,64.0,100,68.1,71.3,68.3
20160425220000,377.2,383.76,52.0,41,61.8,100,68.1,71.3,68.3
20160425221500,377.2,388.68,52.6667,41,68.7,100,68.4,71.3,68.3
20160425223000,377.2,388.68,52.6667,41,55.0,100,67.6,71.3,68.3
20160425224500,377.2,388.68,52.6667,41,57.7,100,67.7,71.3,68.3
20160425230000,377.2,383.76,52.0,41,67.7,100,68.3,71.3,68.3
20160425231500,377.2,378.84,51.3333,41,58.0,100,68.3,71.3,68.3
20160425233000,377.2,378.84,51.3333,41,54.7,100,67.9,71.3,68.3
20160425234500,377.2,373.92,50.6667,41,57.9,100,67.6,71.3,68.3
20160426000000,377.2,373.92,50.6667,41,66.6,100,68.2,71.3,68.3
20160426001500,377.2,378.84,51.3333,41,67.7,100,68.3,71.3,68.3
20160426003000,377.2,378.84,51.3333,41,55.2,100,68.0,71.3,68.3
20160426004500,377.2,385.4,52.2222,41,57.1,100,67.4,71.3,68.3
20160426010000,377.2,385.4,52.2222,41,61.6,100,67.9,71.3,68.3
20160426011500,377.2,378.84,51.3333,41,57.6,100,68.1,71.3,68.3
20160426013000,377.2,378.84,51.3333,41,55.9,100,67.4,71.3,68.3
20160426014500,377.2,383.76,52.0,41,60.5,100,67.6,71.3,68.3
20160426020000,377.2,378.84,51.3333,41,64.7,100,68.4,71.3,68.3
20160426021500,377.2,378.84,51.3333,41,55.5,100,67.6,71.3,68.3
20160426023000,377.2,383.76,52.0,41,61.2,100,67.9,71.2,68.2
20160426024500,377.2,362.44,49.1111,41,66.2,100,67.9,71.2,68.2
20160426030000,377.2,383.76,52.0,41,56.8,100,67.9,71.3,68.3
20160426031500,377.2,375.56,50.8889,41,55.5,100,67.4,71.3,68.3
20160426033000,377.2,369.0,50.0,41,64.9,100,67.9,71.3,68.3
20160426034500,377.2,373.92,50.6667,41,59.2,100,67.9,71.3,68.3
20160426040000,377.2,383.76,52.0,41,58.3,100,67.6,71.3,68.3
20160426041500,377.2,388.68,52.6667,41,62.4,100,67.7,71.3,68.3
20160426043000,377.2,375.56,50.8889,41,74.9,100,68.4,71.3,68.3
20160426044500,377.2,365.72,49.5556,41,58.5,100,68.1,71.3,68.3
20160426050000,377.2,375.56,50.8889,41,54.3,100,67.8,71.3,68.3
20160426051500,377.2,369.0,50.0,41,56.7,100,67.7,71.3,68.3
20160426053000,377.2,373.92,50.6667,41,64.0,100,67.8,71.3,68.3
20160426054500,377.2,373.92,50.6667,41,64.9,100,68.2,71.3,68.3
20160426060000,377.2,365.72,49.5556,41,65.8,100,68.3,71.3,68.3
20160426061500,377.2,388.68,52.6667,41,63.7,0,68.4,71.3,68.3
20160426063000,377.2,378.84,51.3333,41,54.3,0,68.3,71.3,68.3
20160426064500,377.2,378.84,51.3333,41,54.3,100,68.1,71.3,68.3
20160426070000,377.2,373.92,50.6667,41,54.3,100,68.1,71.3,68.3
20160426071500,377.2,378.84,51.3333,41,53.5,100,67.9,71.3,68.3
20160426073000,377.2,385.4,52.2222,41,53.5,100,67.8,71.2,68.2
20160426074500,377.2,393.6,53.3333,41,53.5,0,68.6,71.3,68.3
20160426080000,377.2,405.08,54.8889,41,53.5,0,68.8,71.2,68.2
20160426081500,377.2,375.56,50.8889,41,53.5,0,69.0,71.1,68.1
20160426083000,377.2,398.52,54.0,41,53.5,0,69.4,71.1,68.1
20160426084500,377.2,393.6,53.3333,41,53.5,0,69.5,71.2,68.2
20160426090000,377.2,439.52,59.5556,42,53.5,0,69.4,71.2,68.2
20160426091500,377.2,398.52,54.0,41,54.5,0,69.6,71.3,68.3
20160426093000,377.2,393.6,53.3333,41,54.5,0,69.9,71.2,68.2
20160426094500,377.2,378.84,51.3333,41,54.5,0,69.8,71.2,68.2
20160426100000,377.2,385.4,52.2222,41,54.5,0,70.0,71.2,68.2
20160426101500,377.2,393.6,53.3333,41,54.5,0,70.0,71.2,68.2
20160426103000,377.2,403.44,54.6667,42,54.5,0,70.0,71.1,68.1
20160426104500,377.2,388.68,52.6667,41,55.1,0,70.2,71.2,68.2
20160426110000,377.2,410.0,55.5556,42,55.1,0,70.3,71.2,68.2
20160426111500,377.2,378.84,51.3333,41,55.1,0,70.1,71.3,68.3
20160426113000,377.2,398.52,54.0,42,55.1,0,70.0,71.2,68.2
20160426114500,377.2,408.36,55.3333,42,55.1,0,70.0,71.2,68.2
20160426120000,377.2,398.52,54.0,42,55.1,0,70.1,71.0,68.0
20160426121500,377.2,388.68,52.6667,41,55.1,0,69.8,71.1,68.1
20160426123000,377.2,383.76,52.0,41,55.1,0,69.8,71.0,68.0
20160426124500,377.2,383.76,52.0,42,55.1,0,70.1,71.1,68.1
20160426130000,377.2,393.6,53.3333,41,55.1,0,70.0,71.1,68.1
20160426131500,377.2,393.6,53.3333,42,55.1,0,70.1,71.1,68.1
20160426133000,377.2,410.0,55.5556,43,55.1,0,70.2,71.2,68.2
20160426134500,377.2,410.0,55.5556,42,54.3,0,70.1,71.2,68.2
20160426140000,377.2,465.76,63.1111,45,54.3,0,70.5,71.2,68.2
20160426141500,377.2,398.52,54.0,42,54.3,0,70.0,71.2,68.2
20160426143000,377.2,410.0,55.5556,43,55.0,0,70.4,71.3,68.3
20160426144500,377.2,393.6,53.3333,42,55.0,0,70.1,71.2,68.2
20160426150000,377.2,393.6,53.3333,42,55.0,0,70.0,71.3,68.3
20160426151500,377.2,403.44,54.6667,43,55.0,0,70.0,71.2,68.2
20160426153000,377.2,410.0,55.5556,43,54.3,0,70.3,71.3,68.3
20160426154500,377.2,431.32,58.4444,44,54.3,0,70.5,71.3,68.3
20160426160000,377.2,388.68,52.6667,42,54.3,0,70.1,71.3,68.3
20160426161500,377.2,398.52,54.0,42,54.3,0,70.5,71.3,68.3
20160426163000,377.2,408.36,55.3333,43,54.3,0,70.6,71.3,68.3
20160426164500,377.2,398.52,54.0,43,54.3,0,69.9,71.3,68.3
20160426170000,377.2,398.52,54.0,42,54.3,0,69.3,71.3,68.3
20160426171500,377.2,405.08,54.8889,42,54.3,0,69.1,71.3,68.3
20160426173000,377.2,398.52,54.0,42,54.3,0,68.7,71.3,68.3
20160426174500,377.2,385.4,52.2222,42,54.3,0,68.4,71.2,68.2
20160426180000,377.2,403.44,54.6667,42,54.3,0,68.2,71.2,68.2
20160426181500,377.2,393.6,53.3333,42,54.3,0,68.3,71.3,68.3
20160426183000,377.2,398.52,54.0,42,54.3,100,67.9,71.3,68.3
20160426184500,377.2,393.6,53.3333,42,54.3,100,68.0,71.2,68.2
20160426190000,377.2,388.68,52.6667,42,55.1,100,67.7,71.2,68.2
20160426191500,377.2,383.76,52.0,42,55.9,100,68.1,71.2,68.2
20160426193000,377.2,388.68,52.6667,42,55.9,100,67.7,71.3,68.3
20160426194500,377.2,388.68,52.6667,42,55.9,100,67.6,71.2,68.2
20160426200000,377.2,388.68,52.6667,41,55.9,100,67.7,71.1,68.1
20160426201500,377.2,383.76,52.0,41,55.9,100,67.6,71.2,68.2
20160426203000,377.2,378.84,51.3333,41,55.9,100,67.6,71.2,68.2
20160426204500,377.2,388.68,52.6667,41,55.9,100,67.7,71.2,68.2
20160426210000,377.2,388.68,52.6667,41,55.9,100,67.6,71.3,68.3
20160426211500,377.2,388.68,52.6667,41,73.4,100,68.6,71.2,68.2
20160426213000,377.2,395.24,53.5556,41,54.7,100,67.4,71.2,68.2
20160426214500,377.2,388.68,52.6667,41,61.6,100,67.8,71.2,68.2
20160426220000,377.2,378.84,51.3333,41,61.6,100,68.2,71.2,68.2
20160426221500,377.2,385.4,52.2222,41,54.7,100,67.8,71.2,68.2
20160426223000,377.2,385.4,52.2222,41,57.2,100,67.7,71.2,68.2
20160426224500,377.2,385.4,52.2222,41,62.3,100,67.6,71.1,68.1
20160426230000,377.2,375.56,50.8889,41,62.3,100,68.0,71.3,68.3
20160426231500,377.2,383.76,52.0,41,55.5,100,67.5,71.2,68.2
20160426233000,377.2,373.92,50.6667,41,59.6,100,67.6,71.2,68.2
20160426234500,377.2,373.92,50.6667,41,64.4,100,67.9,71.2,68.2
20160427000000,377.2,369.0,50.0,41,66.8,100,68.1,71.2,68.2
20160427001500,377.2,378.84,51.3333,41,55.6,100,67.3,71.3,68.3
20160427003000,377.2,378.84,51.3333,41,69.1,100,67.8,71.2,68.2
20160427004500,377.2,362.44,49.1111,41,66.7,100,67.9,71.2,68.2
20160427010000,377.2,362.44,49.1111,41,67.5,100,68.4,71.3,68.3
20160427011500,377.2,369.0,50.0,41,54.7,100,67.7,71.3,68.3
20160427013000,377.2,362.44,49.1111,41,63.4,100,67.4,71.2,68.2
20160427014500,377.2,378.84,51.3333,41,63.4,100,67.8,71.2,68.2
20160427020000,377.2,362.44,49.1111,41,67.2,100,67.8,71.3,68.3
20160427021500,377.2,369.0,50.0,41,57.2,100,67.8,71.3,68.3
20160427023000,377.2,369.0,50.0,41,54.3,100,67.7,71.2,68.2
20160427024500,377.2,369.0,50.0,41,56.3,100,67.7,71.3,68.3
20160427030000,377.2,375.56,50.8889,41,59.1,100,68.2,71.2,68.2
20160427031500,377.2,365.72,49.5556,41,62.4,100,67.7,71.2,68.2
20160427033000,377.2,385.4,52.2222,42,62.4,0,68.5,71.2,68.2
20160427034500,377.2,378.84,51.3333,42,55.1,100,67.3,71.2,68.2
20160427040000,377.2,395.24,53.5556,42,66.2,100,67.6,71.2,68.2
20160427041500,377.2,383.76,52.0,42,72.0,100,68.2,71.1,68.1
20160427043000,377.2,398.52,54.0,42,54.7,100,67.5,71.1,68.1
20160427044500,377.2,398.52,54.0,42,64.4,100,67.7,71.1,68.1
20160427050000,377.2,373.92,50.6667,42,66.2,100,67.7,71.1,68.1
20160427051500,377.2,383.76,52.0,42,68.1,100,67.9,71.1,68.1
20160427053000,377.2,393.6,53.3333,42,55.6,100,67.7,71.2,68.2
20160427054500,377.2,405.08,54.8889,42,56.2,100,67.4,71.2,68.2
20160427060000,377.2,395.24,53.5556,42,61.9,100,67.8,71.2,68.2
20160427061500,377.2,388.68,52.6667,42,71.0,100,68.1,71.1,68.1
20160427063000,377.2,398.52,54.0,42,54.7,100,67.6,71.2,68.2
20160427064500,377.2,385.4,52.2222,42,54.7,100,67.7,71.1,68.1
20160427070000,377.2,403.44,54.6667,42,58.0,100,68.2,71.1,68.1
20160427071500,377.2,398.52,54.0,42,54.7,0,68.5,71.2,68.2
20160427073000,377.2,388.68,52.6667,42,53.9,0,68.6,71.0,68.0
20160427074500,377.2,395.24,53.5556,42,53.9,0,68.7,71.1,68.1
20160427080000,377.2,375.56,50.8889,42,53.9,0,69.0,71.1,68.1
20160427081500,377.2,416.56,56.4444,43,53.9,0,69.1,71.1,68.1
20160427083000,377.2,393.6,53.3333,42,53.9,0,68.9,71.2,68.2
20160427084500,377.2,388.68,52.6667,42,53.9,0,69.2,71.1,68.1
20160427090000,377.2,393.6,53.3333,42,53.9,0,69.4,71.1,68.1
20160427091500,377.2,388.68,52.6667,42,53.9,0,69.6,71.1,68.1
20160427093000,377.2,393.6,53.3333,42,53.9,0,69.8,71.0,68.0
20160427094500,377.2,385.4,52.2222,41,53.9,0,69.5,71.1,68.1
20160427100000,377.2,395.24,53.5556,42,53.9,0,69.6,71.1,68.1
20160427101500,377.2,395.24,53.5556,42,53.9,0,69.8,71.2,68.2
20160427103000,377.2,451.0,61.1111,44,53.9,0,70.1,71.1,68.1
20160427104500,377.2,408.36,55.3333,42,53.9,0,69.9,71.1,68.1
20160427110000,377.2,454.28,61.5556,44,53.9,0,70.3,71.1,68.1
20160427111500,377.2,428.04,58.0,43,53.9,0,70.2,70.9,67.9
20160427113000,377.2,414.92,56.2222,42,53.9,0,70.0,71.0,68.0
20160427114500,377.2,395.24,53.5556,41,53.9,0,70.1,71.1,68.1
20160427120000,377.2,405.08,54.8889,42,53.9,0,69.6,71.0,68.0
20160427121500,377.2,405.08,54.8889,41,53.1,0,69.7,71.0,68.0
20160427123000,377.2,388.68,52.6667,41,53.1,0,69.7,71.1,68.1
20160427124500,377.2,388.68,52.6667,41,54.7,0,69.6,71.1,68.1
20160427130000,377.2,393.6,53.3333,41,54.7,0,69.8,71.1,68.1
20160427131500,377.2,373.92,50.6667,41,54.7,0,69.8,71.1,68.1
20160427133000,377.2,383.76,52.0,41,54.7,0,69.9,71.2,68.2
20160427134500,377.2,383.76,52.0,41,53.9,0,69.7,71.2,68.2
20160427140000,377.2,410.0,55.5556,42,53.9,0,69.6,71.2,68.2
20160427141500,377.2,470.68,63.7778,45,53.9,0,70.4,71.3,68.3
20160427143000,377.2,408.36,55.3333,42,53.9,0,70.0,71.2,68.2
20160427144500,377.2,388.68,52.6667,41,53.9,0,69.8,71.2,68.2
20160427150000,377.2,393.6,53.3333,41,53.9,0,69.9,71.2,68.2
20160427151500,377.2,410.0,55.5556,42,54.7,0,70.0,71.2,68.2
20160427153000,377.2,414.92,56.2222,43,54.7,0,70.0,71.2,68.2
20160427154500,377.2,403.44,54.6667,42,54.7,0,69.7,71.2,68.2
20160427160000,377.2,395.24,53.5556,42,54.7,0,69.7,71.3,68.3
20160427161500,377.2,403.44,54.6667,42,54.7,0,69.8,71.3,68.3
20160427163000,377.2,431.32,58.4444,43,54.7,0,70.1,71.2,68.2
20160427164500,377.2,393.6,53.3333,42,54.7,0,69.0,71.2,68.2
20160427170000,377.2,393.6,53.3333,41,54.7,0,68.6,71.3,68.3
20160427171500,377.2,393.6,53.3333,41,54.7,0,68.3,71.2,68.2
20160427173000,377.2,393.6,53.3333,41,54.7,0,68.1,71.2,68.2
20160427174500,377.2,393.6,53.3333,41,54.7,100,67.9,71.1,68.1
20160427180000,377.2,393.6,53.3333,42,54.7,0,67.9,71.1,68.1
20160427181500,377.2,388.68,52.6667,42,54.7,100,67.8,71.1,68.1
20160427183000,377.2,388.68,52.6667,42,54.7,100,67.8,71.1,68.1
20160427184500,377.2,388.68,52.6667,42,54.7,100,67.7,71.1,68.1
20160427190000,377.2,383.76,52.0,42,55.9,100,67.8,71.1,68.1
20160427191500,377.2,393.6,53.3333,42,58.7,100,67.7,71.1,68.1
20160427193000,377.2,373.92,50.6667,42,62.3,100,67.8,71.1,68.1
20160427194500,377.2,378.84,51.3333,42,59.6,100,67.9,71.1,68.1
20160427200000,377.2,385.4,52.2222,42,55.1,100,67.4,71.0,68.0
20160427201500,377.2,393.6,53.3333,42,55.9,100,67.9,71.1,68.1
20160427203000,377.2,388.68,52.6667,42,59.5,100,67.7,71.0,68.0
20160427204500,377.2,393.6,53.3333,42,56.8,0,68.1,71.1,68.1
20160427210000,377.2,388.68,52.6667,42,54.7,100,67.5,71.1,68.1
20160427211500,377.2,388.68,52.6667,42,54.7,100,67.4,71.1,68.1
20160427213000,377.2,383.76,52.0,42,58.7,100,67.6,71.1,68.1
20160427214500,377.2,393.6,53.3333,42,62.4,100,67.8,71.1,68.1
20160427220000,377.2,388.68,52.6667,42,67.7,100,68.2,71.1,68.1
20160427221500,377.2,388.68,52.6667,42,54.7,100,67.7,71.1,68.1
20160427223000,377.2,388.68,52.6667,42,55.9,100,67.3,71.0,68.0
20160427224500,377.2,395.24,53.5556,42,64.4,100,67.8,71.0,68.0
20160427230000,377.2,395.24,53.5556,42,70.1,100,68.1,71.0,68.0
20160427231500,377.2,395.24,53.5556,42,54.8,100,67.5,71.0,68.0
20160427233000,377.2,395.24,53.5556,42,56.7,100,67.4,71.1,68.1
20160427234500,377.2,383.76,52.0,41,60.0,100,67.5,71.1,68.1
20160428000000,377.2,383.76,52.0,41,64.2,0,68.1,71.2,68.2
20160428001500,377.2,383.76,52.0,41,54.7,100,67.2,71.1,68.1
20160428003000,377.2,383.76,52.0,41,62.9,100,67.7,71.1,68.1
20160428004500,377.2,383.76,52.0,41,66.2,100,67.7,71.1,68.1
20160428010000,377.2,383.76,52.0,41,64.4,100,68.0,71.1,68.1
20160428011500,377.2,398.52,54.0,42,57.8,0,67.8,71.1,68.1
20160428013000,377.2,365.72,49.5556,41,54.7,100,67.4,71.1,68.1
20160428014500,377.2,388.68,52.6667,41,63.2,100,67.4,71.0,68.0
20160428020000,377.2,375.56,50.8889,41,63.2,100,67.5,71.0,68.0
20160428021500,377.2,375.56,50.8889,41,57.2,100,67.8,71.1,68.1
20160428023000,377.2,375.56,50.8889,41,57.2,100,67.4,71.0,68.0
20160428024500,377.2,375.56,50.8889,41,60.8,100,67.8,71.1,68.1
20160428030000,377.2,388.68,52.6667,42,59.6,0,68.1,71.0,68.0
20160428031500,377.2,383.76,52.0,42,55.6,100,67.4,71.0,68.0
20160428033000,377.2,395.24,53.5556,42,57.9,100,67.2,70.9,67.9
20160428034500,377.2,395.24,53.5556,42,61.6,100,67.5,70.9,67.9
20160428040000,377.2,385.4,52.2222,42,61.6,100,67.6,71.0,68.0
20160428041500,377.2,362.44,49.1111,41,66.2,100,68.0,71.0,68.0
20160428043000,377.2,373.92,50.6667,41,56.4,100,67.6,71.0,68.0
20160428044500,377.2,369.0,50.0,41,56.4,100,67.5,71.0,68.0
20160428050000,377.2,383.76,52.0,41,61.1,100,67.4,71.0,68.0
20160428051500,377.2,373.92,50.6667,41,66.2,100,67.8,71.0,68.0
20160428053000,377.2,369.0,50.0,41,58.0,0,67.8,71.0,68.0
20160428054500,377.2,373.92,50.6667,41,55.6,100,67.3,71.0,68.0
20160428060000,377.2,373.92,50.6667,41,60.3,100,67.6,70.9,67.9
20160428061500,377.2,373.92,50.6667,41,60.3,100,67.5,71.0,68.0
20160428063000,377.2,385.4,52.2222,41,59.6,100,67.4,71.0,68.0
20160428064500,377.2,373.92,50.6667,41,63.6,100,67.7,71.0,68.0
20160428070000,377.2,378.84,51.3333,41,56.4,100,67.7,71.0,68.0
20160428071500,377.2,383.76,52.0,41,55.6,100,67.6,71.0,68.0
20160428073000,377.2,375.56,50.8889,41,55.6,100,67.9,70.9,67.9
20160428074500,377.2,393.6,53.3333,42,55.6,0,68.6,70.9,67.9
20160428080000,377.2,403.44,54.6667,42,55.6,0,68.7,70.9,67.9
20160428081500,377.2,403.44,54.6667,42,55.6,0,68.6,70.9,67.9
20160428083000,377.2,408.36,55.3333,43,54.7,0,68.8,71.0,68.0
20160428084500,377.2,395.24,53.5556,42,54.7,0,68.9,71.0,68.0
20160428090000,377.2,378.84,51.3333,42,54.7,0,68.9,70.9,67.9
20160428091500,377.2,398.52,54.0,42,54.7,0,69.3,71.0,68.0
20160428093000,377.2,398.52,54.0,42,54.7,0,69.5,71.0,68.0
20160428094500,377.2,423.12,57.3333,43,54.7,0,69.7,70.9,67.9
20160428100000,377.2,403.44,54.6667,43,54.7,0,69.8,71.0,68.0
20160428101500,377.2,410.0,55.5556,43,54.7,0,70.0,71.0,68.0
20160428103000,377.2,403.44,54.6667,43,54.7,0,69.9,70.9,67.9
20160428104500,377.2,398.52,54.0,42,54.7,0,70.0,70.9,67.9
20160428110000,377.2,423.12,57.3333,43,54.7,0,69.7,71.0,68.0
20160428111500,377.2,444.44,60.2222,44,54.7,0,69.8,71.0,68.0
20160428113000,377.2,388.68,52.6667,42,55.5,0,70.0,70.9,67.9
20160428114500,377.2,444.44,60.2222,44,54.3,0,70.1,71.0,68.0
20160428120000,377.2,487.08,66.0,46,55.5,0,70.3,70.9,67.9
20160428121500,377.2,408.36,55.3333,42,55.5,0,70.0,71.0,68.0
20160428123000,377.2,403.44,54.6667,41,55.5,0,69.8,70.9,67.9
20160428124500,377.2,393.6,53.3333,41,54.7,0,69.9,70.9,67.9
20160428130000,377.2,403.44,54.6667,42,54.7,0,69.9,70.9,67.9
20160428131500,377.2,410.0,55.5556,42,54.7,0,69.9,71.0,68.0
20160428133000,377.2,426.4,57.7778,42,54.7,0,70.2,71.0,68.0
20160428134500,377.2,395.24,53.5556,41,54.7,0,69.9,71.0,68.0
20160428140000,377.2,395.24,53.5556,41,54.7,0,69.9,70.9,67.9
20160428141500,377.2,395.24,53.5556,41,54.7,0,70.2,70.9,67.9
20160428143000,377.2,395.24,53.5556,41,55.5,0,69.9,70.9,67.9
20160428144500,377.2,403.44,54.6667,42,56.3,0,70.0,70.9,67.9
20160428150000,377.2,388.68,52.6667,41,54.6,0,70.1,70.9,67.9
20160428151500,377.2,403.44,54.6667,41,54.6,0,70.0,70.9,67.9
20160428153000,377.2,378.84,51.3333,41,54.6,0,70.1,70.9,67.9
20160428154500,377.2,405.08,54.8889,42,54.6,0,70.0,70.9,67.9
20160428160000,377.2,405.08,54.8889,41,54.6,0,69.8,71.0,68.0
20160428161500,377.2,405.08,54.8889,42,54.6,0,70.2,71.1,68.1
20160428163000,377.2,393.6,53.3333,42,54.6,0,70.3,71.0,68.0
20160428164500,377.2,403.44,54.6667,41,54.6,0,69.6,71.0,68.0
20160428170000,377.2,403.44,54.6667,42,54.6,0,69.7,71.0,68.0
20160428171500,377.2,383.76,52.0,41,54.6,0,69.0,71.0,68.0
20160428173000,377.2,405.08,54.8889,42,54.6,0,68.9,71.0,68.0
20160428174500,377.2,378.84,51.3333,42,54.6,0,68.4,71.0,68.0
20160428180000,377.2,383.76,52.0,42,54.6,0,68.8,71.0,68.0
20160428181500,377.2,398.52,54.0,42,54.6,0,68.1,71.0,68.0
20160428183000,377.2,398.52,54.0,42,54.6,0,68.1,70.9,67.9
20160428184500,377.2,393.6,53.3333,41,54.6,0,68.0,71.0,68.0
20160428190000,377.2,408.36,55.3333,42,54.6,0,68.1,70.9,67.9
20160428191500,377.2,408.36,55.3333,42,54.6,0,67.9,70.9,67.9
20160428193000,377.2,408.36,55.3333,42,54.6,0,67.9,70.9,67.9
20160428194500,377.2,375.56,50.8889,41,54.6,100,67.8,71.0,68.0
20160428200000,377.2,383.76,52.0,41,54.6,100,67.9,71.0,68.0
20160428201500,377.2,383.76,52.0,41,54.6,100,67.7,71.0,68.0
20160428203000,377.2,378.84,51.3333,41,54.6,100,67.9,71.0,68.0
20160428204500,377.2,393.6,53.3333,41,54.6,100,68.1,71.0,68.0
20160428210000,377.2,388.68,52.6667,41,54.6,100,67.7,70.9,67.9
20160428211500,377.2,388.68,52.6667,41,54.6,100,67.8,71.0,68.0
20160428213000,377.2,393.6,53.3333,41,54.6,100,67.5,70.9,67.9
20160428214500,377.2,393.6,53.3333,41,54.6,100,67.4,70.9,67.9
20160428220000,377.2,388.68,52.6667,41,63.2,100,67.7,70.9,67.9
20160428221500,377.2,388.68,52.6667,41,63.2,100,67.7,70.9,67.9
20160428223000,377.2,388.68,52.6667,41,63.2,100,67.6,70.9,67.9
20160428224500,377.2,388.68,52.6667,41,63.2,100,67.9,71.0,68.0
20160428230000,377.2,388.68,52.6667,41,63.2,100,67.9,71.0,68.0
20160428231500,377.2,388.68,52.6667,41,63.2,100,68.0,71.0,68.0
20160428233000,377.2,388.68,52.6667,41,56.7,100,67.7,71.0,68.0
20160428234500,377.2,388.68,52.6667,41,55.6,100,67.7,71.0,68.0
20160429000000,377.2,395.24,53.5556,41,55.6,100,67.4,70.9,67.9
20160429001500,377.2,395.24,53.5556,41,56.7,100,67.6,71.0,68.0
20160429003000,377.2,388.68,52.6667,41,59.5,100,68.0,71.0,68.0
20160429004500,377.2,383.76,52.0,41,59.5,100,67.6,71.0,68.0
20160429010000,377.2,388.68,52.6667,41,60.3,100,67.6,71.0,68.0
20160429011500,377.2,388.68,52.6667,41,57.2,100,67.6,71.0,68.0
20160429013000,377.2,388.68,52.6667,41,55.6,100,67.4,71.0,68.0
20160429014500,377.2,388.68,52.6667,41,55.6,100,67.5,71.0,68.0
20160429020000,377.2,388.68,52.6667,41,60.8,100,67.4,70.9,67.9
20160429021500,377.2,388.68,52.6667,41,65.3,100,67.9,71.0,68.0
20160429023000,377.2,388.68,52.6667,41,56.4,100,67.7,70.9,67.9
20160429024500,377.2,378.84,51.3333,41,55.2,100,67.6,70.9,67.9
20160429030000,377.2,383.76,52.0,41,55.2,100,67.3,70.9,67.9
20160429031500,377.2,378.84,51.3333,41,60.8,100,67.5,70.9,67.9
20160429033000,377.2,395.24,53.5556,41,62.9,0,67.8,71.0,68.0
20160429034500,377.2,395.24,53.5556,41,55.6,100,67.3,70.9,67.9
20160429040000,377.2,395.24,53.5556,41,56.3,100,67.2,70.9,67.9
20160429041500,377.2,395.24,53.5556,41,60.0,100,67.4,71.0,68.0
20160429043000,377.2,395.24,53.5556,41,64.0,100,67.7,70.9,67.9
20160429044500,377.2,405.08,54.8889,41,62.0,100,67.4,71.0,68.0
20160429050000,377.2,388.68,52.6667,41,56.0,100,67.4,70.9,67.9
20160429051500,377.2,383.76,52.0,41,55.2,100,67.3,70.9,67.9
20160429053000,377.2,388.68,52.6667,41,59.1,100,67.8,70.9,67.9
20160429054500,377.2,393.6,53.3333,41,65.3,100,68.1,70.9,67.9
20160429060000,377.2,385.4,52.2222,41,55.2,100,67.6,70.9,67.9
20160429061500,377.2,395.24,53.5556,41,55.2,100,67.8,70.9,67.9
20160429063000,377.2,395.24,53.5556,41,55.2,100,67.6,70.9,67.9
20160429064500,377.2,378.84,51.3333,41,55.2,100,67.8,70.9,67.9
20160429070000,377.2,378.84,51.3333,41,55.2,100,68.0,70.9,67.9
20160429071500,377.2,378.84,51.3333,41,56.7,100,67.9,70.9,67.9
20160429073000,377.2,378.84,51.3333,41,55.4,0,68.4,71.0,68.0
20160429074500,377.2,378.84,51.3333,41,55.4,0,68.2,70.9,67.9
20160429080000,377.2,393.6,53.3333,42,55.4,0,69.0,70.9,67.9
20160429081500,377.2,457.56,62.0,44,55.4,0,69.3,70.9,67.9
20160429083000,377.2,410.0,55.5556,42,55.4,0,69.3,70.9,67.9
20160429084500,377.2,405.08,54.8889,42,54.7,0,69.2,70.9,67.9
20160429090000,377.2,385.4,52.2222,41,54.7,0,69.4,70.9,67.9
20160429091500,377.2,385.4,52.2222,42,54.7,0,69.6,71.0,68.0
20160429093000,377.2,398.52,54.0,42,54.7,0,69.7,70.9,67.9
20160429094500,377.2,378.84,51.3333,41,54.7,0,69.6,71.0,68.0
20160429100000,377.2,385.4,52.2222,41,54.7,0,69.9,71.0,68.0
20160429101500,377.2,398.52,54.0,42,54.7,0,70.0,70.9,67.9
20160429103000,377.2,398.52,54.0,42,55.3,0,69.8,70.9,67.9
20160429104500,377.2,423.12,57.3333,43,55.3,0,70.2,71.0,68.0
20160429110000,377.2,393.6,53.3333,42,55.3,0,69.9,71.0,68.0
20160429111500,377.2,403.44,54.6667,42,54.7,0,70.0,70.9,67.9
20160429113000,377.2,403.44,54.6667,42,54.7,0,69.9,70.9,67.9
20160429114500,377.2,428.04,58.0,43,54.7,0,70.2,70.9,67.9
20160429120000,377.2,414.92,56.2222,42,54.7,0,70.0,70.9,67.9
20160429121500,377.2,388.68,52.6667,42,54.7,0,70.0,70.9,67.9
20160429123000,377.2,398.52,54.0,42,54.7,0,70.0,70.9,67.9
20160429124500,377.2,410.0,55.5556,42,54.7,0,70.2,70.9,67.9
20160429130000,377.2,395.24,53.5556,42,54.7,0,70.0,70.9,67.9
20160429131500,377.2,388.68,52.6667,42,54.7,0,70.1,70.9,67.9
20160429133000,377.2,393.6,53.3333,42,54.7,0,70.1,70.9,67.9
20160429134500,377.2,408.36,55.3333,42,54.7,0,69.9,70.9,67.9
20160429140000,377.2,408.36,55.3333,42,54.7,0,69.9,71.0,68.0
20160429141500,377.2,428.04,58.0,43,54.7,0,70.3,70.9,67.9
20160429143000,377.2,403.44,54.6667,42,54.7,0,70.2,71.0,68.0
20160429144500,377.2,398.52,54.0,42,54.7,0,69.8,71.0,68.0
20160429150000,377.2,388.68,52.6667,42,54.7,0,70.1,71.0,68.0
20160429151500,377.2,439.52,59.5556,44,54.7,0,70.2,71.0,68.0
20160429153000,377.2,405.08,54.8889,43,54.7,0,70.2,71.0,68.0
20160429154500,377.2,398.52,54.0,42,54.7,0,70.1,71.0,68.0
20160429160000,377.2,398.52,54.0,42,54.7,0,69.4,71.0,68.0
20160429161500,377.2,393.6,53.3333,42,54.7,0,68.9,70.9,67.9
20160429163000,377.2,375.56,50.8889,41,54.7,0,68.7,71.0,68.0
20160429164500,377.2,398.52,54.0,42,54.7,0,68.6,71.0,68.0
20160429170000,377.2,398.52,54.0,42,54.7,0,69.3,70.9,67.9
20160429171500,377.2,393.6,53.3333,42,54.7,0,68.4,70.9,67.9
20160429173000,377.2,385.4,52.2222,41,54.7,0,68.2,70.9,67.9
20160429174500,377.2,385.4,52.2222,42,54.7,0,68.1,70.9,67.9
20160429180000,377.2,385.4,52.2222,42,54.7,0,68.2,70.9,67.9
20160429181500,377.2,378.84,51.3333,41,54.7,0,68.1,70.9,67.9
20160429183000,377.2,388.68,52.6667,41,54.7,0,68.2,70.9,67.9
20160429184500,377.2,395.24,53.5556,42,54.7,0,68.1,70.9,67.9
20160429190000,377.2,395.24,53.5556,42,54.7,0,67.9,70.9,67.9
20160429191500,377.2,385.4,52.2222,42,54.7,0,67.9,70.9,67.9
20160429193000,377.2,393.6,53.3333,41,54.7,0,68.0,70.9,67.9
20160429194500,377.2,388.68,52.6667,41,54.7,0,67.9,70.9,67.9
20160429200000,377.2,378.84,51.3333,41,54.7,0,67.9,70.9,67.9
20160429201500,377.2,388.68,52.6667,41,55.4,0,67.9,70.9,67.9
20160429203000,377.2,393.6,53.3333,41,55.4,0,68.1,70.9,67.9
20160429204500,377.2,388.68,52.6667,41,55.4,100,67.8,70.9,67.9
20160429210000,377.2,388.68,52.6667,41,55.4,100,68.0,70.9,67.9
20160429211500,377.2,378.84,51.3333,41,55.4,100,67.6,70.9,67.9
20160429213000,377.2,385.4,52.2222,41,55.4,100,67.8,70.9,67.9
20160429214500,377.2,375.56,50.8889,41,55.4,100,67.6,70.9,67.9
20160429220000,377.2,375.56,50.8889,41,55.4,100,67.5,70.9,67.9
20160429221500,377.2,369.0,50.0,41,55.4,100,67.6,71.0,68.0
20160429223000,377.2,378.84,51.3333,41,54.8,100,67.5,71.0,68.0
20160429224500,377.2,378.84,51.3333,41,56.3,100,67.5,70.9,67.9
20160429230000,377.2,378.84,51.3333,41,62.4,100,67.7,70.9,67.9
20160429231500,377.2,362.44,49.1111,41,64.0,100,68.2,70.9,67.9
20160429233000,377.2,378.84,51.3333,41,56.0,100,67.4,70.9,67.9
20160429234500,377.2,369.0,50.0,41,56.0,100,67.2,70.9,67.9
20160430000000,377.2,383.76,52.0,41,61.1,100,67.5,70.9,67.9
20160430001500,377.2,362.44,49.1111,41,64.0,100,67.7,70.9,67.9
20160430003000,377.2,405.08,54.8889,42,58.0,0,67.7,70.9,67.9
20160430004500,377.2,378.84,51.3333,41,55.6,100,67.8,70.9,67.9
20160430010000,377.2,385.4,52.2222,41,55.6,100,67.5,70.9,67.9
20160430011500,377.2,362.44,49.1111,41,55.6,100,67.6,70.9,67.9
20160430013000,377.2,388.68,52.6667,42,60.2,100,67.4,70.9,67.9
20160430014500,377.2,378.84,51.3333,42,64.9,100,67.9,70.9,67.9
20160430020000,377.2,378.84,51.3333,42,58.2,0,68.1,70.9,67.9
20160430021500,377.2,393.6,53.3333,42,54.7,0,68.3,70.9,67.9
20160430023000,377.2,388.68,52.6667,42,54.7,0,68.7,70.9,67.9
20160430024500,377.2,393.6,53.3333,42,53.9,0,68.7,70.9,67.9
20160430030000,377.2,388.68,52.6667,42,53.9,0,68.7,70.9,67.9
20160430031500,377.2,393.6,53.3333,42,53.9,0,68.6,70.9,67.9
20160430033000,377.2,385.4,52.2222,42,53.9,0,68.6,70.9,67.9
20160430034500,377.2,393.6,53.3333,42,53.9,0,68.6,70.9,67.9
20160430040000,377.2,398.52,54.0,42,53.9,0,68.6,70.9,67.9
20160430041500,377.2,398.52,54.0,42,53.9,0,68.6,70.9,67.9
20160430043000,377.2,398.52,54.0,42,53.9,0,68.4,70.9,67.9
20160430044500,377.2,385.4,52.2222,41,53.9,0,68.1,70.9,67.9
20160430050000,377.2,385.4,52.2222,41,53.9,0,68.3,70.9,67.9
20160430051500,377.2,378.84,51.3333,41,53.9,0,68.4,70.9,67.9
20160430053000,377.2,383.76,52.0,41,53.9,0,68.5,70.9,67.9
20160430054500,377.2,378.84,51.3333,41,53.9,0,68.6,70.9,67.9
20160430060000,377.2,383.76,52.0,41,53.9,0,68.6,70.9,67.9
20160430061500,377.2,383.76,52.0,41,53.9,0,68.8,70.9,67.9
20160430063000,377.2,378.84,51.3333,41,53.9,0,68.7,70.9,67.9
20160430064500,377.2,393.6,53.3333,42,53.9,0,67.7,70.9,67.9
20160430070000,377.2,393.6,53.3333,42,53.9,100,67.7,70.9,67.9
20160430071500,377.2,388.68,52.6667,42,53.9,100,67.6,70.9,67.9
20160430073000,377.2,383.76,52.0,42,53.9,100,67.5,70.9,67.9
20160430074500,377.2,388.68,52.6667,42,54.7,100,67.2,70.9,67.9
20160430080000,377.2,383.76,52.0,42,60.7,100,67.5,70.9,67.9
20160430081500,377.2,393.6,53.3333,42,65.3,100,67.9,70.9,67.9
20160430083000,377.2,385.4,52.2222,42,56.8,100,67.5,70.9,67.9
20160430084500,377.2,385.4,52.2222,42,55.2,100,67.2,70.9,67.9
20160430090000,377.2,378.84,51.3333,42,57.9,100,67.2,70.9,67.9
20160430091500,377.2,385.4,52.2222,42,64.4,100,67.7,70.9,67.9
20160430093000,377.2,395.24,53.5556,42,63.2,100,67.6,70.9,67.9
20160430094500,377.2,375.56,50.8889,42,63.2,100,68.1,70.9,67.9
20160430100000,377.2,375.56,50.8889,42,63.2,100,67.8,70.9,67.9
20160430101500,377.2,375.56,50.8889,42,63.2,100,67.9,70.9,67.9
20160430103000,377.2,385.4,52.2222,42,63.2,100,67.6,70.9,67.9
20160430104500,377.2,385.4,52.2222,43,59.2,100,67.6,70.9,67.9
20160430110000,377.2,385.4,52.2222,42,55.6,100,67.8,70.9,67.9
20160430111500,377.2,385.4,52.2222,42,55.6,100,67.4,70.9,67.9
20160430113000,377.2,395.24,53.5556,42,57.9,100,67.2,70.9,67.9
20160430114500,377.2,395.24,53.5556,42,66.9,100,67.9,70.9,67.9
20160430120000,377.2,383.76,52.0,42,65.8,100,67.9,70.9,67.9
20160430121500,377.2,388.68,52.6667,42,56.0,100,67.4,70.9,67.9
20160430123000,377.2,383.76,52.0,42,56.0,100,67.3,70.9,67.9
20160430124500,377.2,398.52,54.0,42,59.6,100,67.7,70.9,67.9
20160430130000,377.2,403.44,54.6667,42,61.9,100,67.6,70.9,67.9
20160430131500,377.2,383.76,52.0,42,71.5,100,68.1,70.9,67.9
20160430133000,377.2,393.6,53.3333,42,55.6,100,67.3,70.9,67.9
20160430134500,377.2,388.68,52.6667,42,65.3,100,67.3,70.9,67.9
20160430140000,377.2,378.84,51.3333,41,66.8,100,67.7,70.9,67.9
20160430141500,377.2,383.76,52.0,41,68.1,100,67.6,70.9,67.9
20160430143000,377.2,373.92,50.6667,41,55.6,100,67.3,70.9,67.9
20160430144500,377.2,373.92,50.6667,41,62.8,100,67.1,70.9,67.9
20160430150000,377.2,383.76,52.0,41,69.1,100,67.6,70.9,67.9
20160430151500,377.2,383.76,52.0,41,64.4,100,67.5,70.9,67.9
20160430153000,377.2,383.76,52.0,41,64.4,100,67.6,70.9,67.9
20160430154500,377.2,375.56,50.8889,41,64.4,100,67.6,70.9,67.9
20160430160000,377.2,383.76,52.0,41,64.4,100,67.7,70.9,67.9
20160430161500,377.2,369.0,50.0,41,71.0,100,67.8,70.9,67.9
20160430163000,377.2,369.0,50.0,41,55.6,100,67.4,70.9,67.9
20160430164500,377.2,388.68,52.6667,41,57.9,100,67.7,70.9,67.9
20160430170000,377.2,378.84,51.3333,41,63.7,100,67.5,70.9,67.9
20160430171500,377.2,373.92,50.6667,41,63.7,0,68.0,70.9,67.9
20160430173000,377.2,395.24,53.5556,42,55.6,100,67.2,70.9,67.9
20160430174500,377.2,385.4,52.2222,42,60.0,100,67.5,70.9,67.9
20160430180000,377.2,375.56,50.8889,42,63.5,100,67.4,70.9,67.9
20160430181500,377.2,375.56,50.8889,42,57.2,100,67.4,70.9,67.9
20160430183000,377.2,395.24,53.5556,42,55.5,100,67.0,70.9,67.9
20160430184500,377.2,383.76,52.0,42,62.8,100,67.4,70.9,67.9
20160430190000,377.2,398.52,54.0,42,72.3,100,67.9,70.9,67.9
20160430191500,377.2,388.68,52.6667,42,55.2,100,67.3,70.9,67.9
20160430193000,377.2,388.68,52.6667,42,64.0,100,67.3,70.9,67.9
20160430194500,377.2,388.68,52.6667,42,63.2,100,67.4,70.9,67.9
20160430200000,377.2,388.68,52.6667,42,57.2,100,67.8,70.9,67.9
20160430201500,377.2,378.84,51.3333,41,55.1,100,67.1,70.9,67.9
20160430203000,377.2,378.84,51.3333,41,62.8,100,67.5,70.9,67.9
20160430204500,377.2,378.84,51.3333,41,71.5,100,67.9,70.9,67.9
20160430210000,377.2,398.52,54.0,42,55.6,100,67.2,70.9,67.9
20160430211500,377.2,383.76,52.0,42,64.9,100,67.6,70.9,67.9
20160430213000,377.2,393.6,53.3333,42,66.7,100,67.6,70.9,67.9
20160430214500,377.2,393.6,53.3333,42,59.2,100,67.4,70.9,67.9
20160430220000,377.2,398.52,54.0,42,55.1,100,67.1,70.9,67.9
20160430221500,377.2,375.56,50.8889,42,61.2,100,67.4,70.9,67.9
20160430223000,377.2,388.68,52.6667,42,67.3,100,67.9,70.9,67.9
20160430224500,377.2,388.68,52.6667,42,60.0,100,67.3,70.9,67.9
20160430230000,377.2,383.76,52.0,42,57.5,100,67.0,70.9,67.9
20160430231500,377.2,378.84,51.3333,42,65.7,100,67.8,70.9,67.9
20160430233000,377.2,378.84,51.3333,42,67.7,100,67.7,70.9,67.9
20160430234500,377.2,383.76,52.0,42,67.7,100,67.8,70.9,67.9
20160501000000,377.2,383.76,52.0,42,55.6,100,67.4,70.9,67.9
20160501001500,377.2,383.76,52.0,42,55.6,100,67.6,70.9,67.9
20160501003000,377.2,383.76,52.0,42,58.7,100,67.7,70.9,67.9
20160501004500,377.2,378.84,51.3333,42,60.8,100,67.7,70.9,67.9
20160501010000,377.2,378.84,51.3333,42,54.7,100,67.3,70.9,67.9
20160501011500,377.2,393.6,53.3333,42,57.9,100,67.3,70.9,67.9
20160501013000,377.2,373.92,50.6667,42,60.7,100,67.4,70.9,67.9
20160501014500,377.2,378.84,51.3333,42,58.4,0,67.6,70.9,67.9
20160501020000,377.2,388.68,52.6667,42,54.7,100,67.4,70.9,67.9
20160501021500,377.2,375.56,50.8889,42,55.9,100,67.2,70.9,67.9
20160501023000,377.2,375.56,50.8889,42,68.2,100,67.4,70.9,67.9
20160501024500,377.2,375.56,50.8889,42,68.2,100,67.7,70.9,67.9
20160501030000,377.2,383.76,52.0,42,56.0,100,67.4,70.9,67.9
20160501031500,377.2,378.84,51.3333,42,54.7,100,67.4,70.9,67.9
20160501033000,377.2,393.6,53.3333,42,57.9,100,67.3,70.9,67.9
20160501034500,377.2,388.68,52.6667,42,59.5,100,67.6,70.9,67.9
20160501040000,377.2,375.56,50.8889,42,70.1,100,67.8,70.9,67.9
20160501041500,377.2,375.56,50.8889,42,56.0,0,67.7,70.9,67.9
20160501043000,377.2,375.56,50.8889,42,55.2,100,67.4,70.9,67.9
20160501044500,377.2,383.76,52.0,42,59.5,100,67.0,70.9,67.9
20160501050000,377.2,378.84,51.3333,42,62.5,100,67.5,70.9,67.9
20160501051500,377.2,444.44,60.2222,44,66.3,0,68.1,70.9,67.9
20160501053000,377.2,388.68,52.6667,42,55.6,100,67.3,70.9,67.9
20160501054500,377.2,395.24,53.5556,42,60.3,100,67.1,70.9,67.9
20160501060000,377.2,395.24,53.5556,42,67.7,100,67.7,70.9,67.9
20160501061500,377.2,395.24,53.5556,42,68.7,0,68.2,70.9,67.9
20160501063000,377.2,395.24,53.5556,42,56.0,100,67.6,70.9,67.9
20160501064500,377.2,395.24,53.5556,42,56.0,100,67.3,70.9,67.9
20160501070000,377.2,383.76,52.0,42,56.0,100,67.3,70.9,67.9
20160501071500,377.2,375.56,50.8889,42,59.1,100,67.3,70.9,67.9
20160501073000,377.2,375.56,50.8889,42,65.3,100,67.7,70.9,67.9
20160501074500,377.2,375.56,50.8889,42,62.0,0,67.7,70.9,67.9
20160501080000,377.2,395.24,53.5556,42,56.0,100,67.2,70.9,67.9
20160501081500,377.2,373.92,50.6667,42,59.1,100,67.4,70.9,67.9
20160501083000,377.2,388.68,52.6667,42,70.1,100,67.6,70.9,67.9
20160501084500,377.2,373.92,50.6667,42,68.7,100,67.9,70.9,67.9
20160501090000,377.2,388.68,52.6667,42,56.4,100,67.2,70.9,67.9
20160501091500,377.2,395.24,53.5556,42,56.4,100,67.6,70.9,67.9
20160501093000,377.2,395.24,53.5556,42,59.1,100,67.6,70.9,67.9
20160501094500,377.2,395.24,53.5556,42,69.8,100,67.6,70.9,67.9
20160501100000,377.2,388.68,52.6667,42,68.7,100,67.9,70.9,67.9
20160501101500,377.2,388.68,52.6667,42,55.2,100,67.2,70.9,67.9
20160501103000,377.2,388.68,52.6667,42,58.7,100,67.2,70.9,67.9
20160501104500,377.2,383.76,52.0,42,70.1,100,67.7,70.9,67.9
20160501110000,377.2,393.6,53.3333,42,68.1,100,68.0,70.9,67.9
20160501111500,377.2,385.4,52.2222,41,68.1,100,68.1,70.9,67.9
20160501113000,377.2,375.56,50.8889,41,54.3,0,68.1,70.9,67.9
20160501114500,377.2,388.68,52.6667,41,53.5,0,68.1,70.9,67.9
20160501120000,377.2,393.6,53.3333,41,53.5,0,68.1,70.9,67.9
20160501121500,377.2,385.4,52.2222,41,53.5,0,68.2,70.9,67.9
20160501123000,377.2,398.52,54.0,41,53.5,0,68.1,70.9,67.9
20160501124500,377.2,385.4,52.2222,41,53.5,0,68.3,70.9,67.9
20160501130000,377.2,398.52,54.0,41,53.5,0,68.3,70.9,67.9
20160501131500,377.2,403.44,54.6667,41,52.9,0,68.3,70.9,67.9
20160501133000,377.2,385.4,52.2222,41,52.9,0,68.3,70.9,67.9
20160501134500,377.2,385.4,52.2222,41,52.9,100,67.5,70.9,67.9
20160501140000,377.2,375.56,50.8889,41,52.9,100,67.4,70.9,67.9
20160501141500,377.2,385.4,52.2222,41,57.9,100,67.3,70.9,67.9
20160501143000,377.2,385.4,52.2222,41,71.5,100,67.8,70.9,67.9
20160501144500,377.2,385.4,52.2222,41,62.0,0,67.9,70.9,67.9
20160501150000,377.2,393.6,53.3333,41,54.3,100,67.3,70.9,67.9
20160501151500,377.2,373.92,50.6667,41,54.3,100,67.3,70.9,67.9
20160501153000,377.2,388.68,52.6667,41,61.5,100,67.4,70.9,67.9
20160501154500,377.2,383.76,52.0,41,66.7,100,67.9,70.9,67.9
20160501160000,377.2,383.76,52.0,41,55.6,100,67.2,70.9,67.9
20160501161500,377.2,383.76,52.0,41,57.9,100,67.2,70.9,67.9
20160501163000,377.2,365.72,49.5556,41,72.3,100,67.7,70.9,67.9
20160501164500,377.2,405.08,54.8889,42,60.1,0,67.8,70.9,67.9
20160501170000,377.2,375.56,50.8889,41,54.3,100,67.5,70.9,67.9
20160501171500,377.2,385.4,52.2222,41,57.1,100,67.1,70.9,67.9
20160501173000,377.2,385.4,52.2222,41,66.8,100,67.6,70.9,67.9
20160501174500,377.2,385.4,52.2222,41,66.8,100,67.6,70.9,67.9
20160501180000,377.2,385.4,52.2222,41,66.8,100,67.8,70.9,67.9
20160501181500,377.2,385.4,52.2222,41,66.8,100,67.7,70.9,67.9
20160501183000,377.2,385.4,52.2222,41,58.0,100,67.6,70.9,67.9
20160501184500,377.2,378.84,51.3333,41,54.3,100,67.3,70.9,67.9
20160501190000,377.2,378.84,51.3333,41,63.9,100,67.6,70.9,67.9
20160501191500,377.2,378.84,51.3333,41,72.0,100,68.2,70.9,67.9
20160501193000,377.2,388.68,52.6667,41,55.5,100,67.1,70.9,67.9
20160501194500,377.2,378.84,51.3333,41,65.0,100,67.2,70.9,67.9
20160501200000,377.2,383.76,52.0,41,71.4,100,67.7,70.9,67.9
20160501201500,377.2,395.24,53.5556,41,54.7,100,67.3,70.9,67.9
20160501203000,377.2,385.4,52.2222,41,58.8,100,67.2,70.9,67.9
20160501204500,377.2,375.56,50.8889,41,65.2,100,67.9,70.9,67.9
20160501210000,377.2,383.76,52.0,41,65.2,100,67.4,70.9,67.9
20160501211500,377.2,383.76,52.0,41,60.8,0,67.8,70.9,67.9
20160501213000,377.2,383.76,52.0,41,54.3,100,66.9,70.9,67.9
20160501214500,377.2,375.56,50.8889,41,70.0,100,67.6,70.9,67.9
20160501220000,377.2,388.68,52.6667,41,72.4,100,67.9,70.9,67.9
20160501221500,377.2,388.68,52.6667,41,54.5,100,67.2,70.9,67.9
20160501223000,377.2,373.92,50.6667,41,60.3,100,67.1,70.9,67.9
20160501224500,377.2,383.76,52.0,41,66.7,100,67.8,70.9,67.9
20160501230000,377.2,375.56,50.8889,41,66.7,100,67.6,70.9,67.9
20160501231500,377.2,375.56,50.8889,41,72.4,100,67.9,70.9,67.9
20160501233000,377.2,388.68,52.6667,41,54.7,100,67.2,70.9,67.9
20160501234500,377.2,383.76,52.0,41,65.1,100,67.2,70.9,67.9
20160502000000,377.2,383.76,52.0,41,72.4,100,67.8,70.9,67.9
20160502001500,377.2,383.76,52.0,41,55.1,100,67.0,70.9,67.9
20160502003000,377.2,383.76,52.0,41,62.4,100,67.2,70.9,67.9
20160502004500,377.2,395.24,53.5556,41,67.7,100,67.8,70.9,67.9
20160502010000,377.2,388.68,52.6667,41,67.7,100,67.7,70.9,67.9
20160502011500,377.2,388.68,52.6667,41,66.8,100,67.7,70.9,67.9
