PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502013000,377.2,388.68,52.6667,41,69.1,100,67.7,70.9,67.9
20160502014500,377.2,388.68,52.6667,41,67.2,100,67.7,70.9,67.9
20160502020000,377.2,388.68,52.6667,41,67.2,100,67.9,70.9,67.9
20160502021500,377.2,383.76,52.0,41,67.2,100,67.7,70.9,67.9
20160502023000,377.2,383.76,52.0,41,70.6,100,68.1,70.9,67.9
20160502024500,377.2,393.6,53.3333,41,53.9,100,67.2,70.9,67.9
20160502030000,377.2,388.68,52.6667,41,60.3,100,67.1,70.9,67.9
20160502031500,377.2,388.68,52.6667,41,64.0,100,67.8,70.9,67.9
20160502033000,377.2,393.6,53.3333,41,65.5,100,67.7,70.9,67.9
20160502034500,377.2,393.6,53.3333,41,55.9,100,66.9,70.9,67.9
20160502040000,377.2,378.84,51.3333,41,67.2,100,67.4,70.9,67.9
20160502041500,377.2,383.76,52.0,41,71.6,100,68.2,70.9,67.9
20160502043000,377.2,388.68,52.6667,41,54.7,100,66.9,70.9,67.9
20160502044500,377.2,388.68,52.6667,41,63.7,100,67.2,70.9,67.9
20160502050000,377.2,395.24,53.5556,41,72.0,100,67.9,70.9,67.9
20160502051500,377.2,388.68,52.6667,41,61.1,100,67.6,70.9,67.9
20160502053000,377.2,388.68,52.6667,41,55.5,100,67.0,70.9,67.9
20160502054500,377.2,398.52,54.0,41,68.9,100,67.7,70.9,67.9
20160502060000,377.2,383.76,52.0,41,72.0,100,68.0,70.9,67.9
20160502061500,377.2,383.76,52.0,41,53.9,0,68.3,70.9,67.9
20160502063000,377.2,393.6,53.3333,41,52.7,0,68.6,70.9,67.9
20160502064500,377.2,388.68,52.6667,41,52.7,0,68.2,70.9,67.9
20160502070000,377.2,395.24,53.5556,41,52.7,0,68.1,70.9,67.9
20160502071500,377.2,378.84,51.3333,41,54.7,0,68.4,70.9,67.9
20160502073000,377.2,395.24,53.5556,41,55.4,0,68.5,70.9,67.9
20160502074500,377.2,395.24,53.5556,41,55.4,0,68.9,70.9,67.9
20160502080000,377.2,395.24,53.5556,41,54.3,0,69.3,70.9,67.9
20160502081500,377.2,388.68,52.6667,41,54.3,0,69.4,70.9,67.9
20160502083000,377.2,398.52,54.0,41,54.3,0,69.3,70.9,67.9
20160502084500,377.2,398.52,54.0,41,54.3,0,69.1,70.9,67.9
20160502090000,377.2,398.52,54.0,41,54.3,0,69.3,70.9,67.9
20160502091500,377.2,383.76,52.0,41,54.3,0,69.3,70.9,67.9
20160502093000,377.2,388.68,52.6667,41,54.3,0,69.3,70.9,67.9
20160502094500,377.2,408.36,55.3333,42,54.3,0,69.6,70.9,67.9
20160502100000,377.2,395.24,53.5556,41,54.3,0,69.2,70.9,67.9
20160502101500,377.2,403.44,54.6667,41,54.3,0,69.3,70.9,67.9
20160502103000,377.2,403.44,54.6667,42,54.3,0,69.6,70.9,67.9
20160502104500,377.2,395.24,53.5556,41,54.3,0,69.6,70.9,67.9
20160502110000,377.2,395.24,53.5556,41,54.3,0,69.5,70.9,67.9
20160502111500,377.2,395.24,53.5556,41,54.3,0,69.8,70.9,67.9
20160502113000,377.2,423.12,57.3333,42,54.3,0,69.9,70.9,67.9
20160502114500,377.2,398.52,54.0,41,54.3,0,70.0,70.9,67.9
20160502120000,377.2,378.84,51.3333,41,54.3,0,70.0,70.9,67.9
20160502121500,377.2,395.24,53.5556,41,54.3,0,69.8,70.9,67.9
20160502123000,377.2,395.24,53.5556,41,54.3,0,69.6,70.9,67.9
20160502124500,377.2,383.76,52.0,41,54.3,0,69.5,70.9,67.9
20160502130000,377.2,395.24,53.5556,41,54.3,0,69.7,70.9,67.9
20160502131500,377.2,383.76,52.0,41,54.3,0,69.6,70.9,67.9
20160502133000,377.2,410.0,55.5556,43,54.3,0,70.0,70.9,67.9
20160502134500,377.2,383.76,52.0,41,54.3,0,69.7,70.9,67.9
20160502140000,377.2,393.6,53.3333,41,54.3,0,70.0,70.9,67.9
20160502141500,377.2,393.6,53.3333,41,54.3,0,69.7,70.9,67.9
20160502143000,377.2,388.68,52.6667,41,54.3,0,69.7,70.9,67.9
20160502144500,377.2,388.68,52.6667,41,54.3,0,69.7,70.9,67.9
20160502150000,377.2,388.68,52.6667,41,54.3,0,70.0,70.9,67.9
20160502151500,377.2,416.56,56.4444,42,54.3,0,69.8,70.9,67.9
20160502153000,377.2,403.44,54.6667,42,54.3,0,69.8,70.9,67.9
20160502154500,377.2,403.44,54.6667,42,54.3,0,69.6,70.9,67.9
20160502160000,377.2,414.92,56.2222,42,55.1,0,70.2,70.9,67.9
20160502161500,377.2,408.36,55.3333,42,55.1,0,69.9,70.9,67.9
20160502163000,377.2,395.24,53.5556,42,55.1,0,70.1,70.9,67.9
20160502164500,377.2,414.92,56.2222,43,55.1,0,69.8,70.9,67.9
20160502170000,377.2,393.6,53.3333,42,55.1,0,69.2,70.9,67.9
20160502171500,377.2,388.68,52.6667,42,54.3,0,68.7,70.9,67.9
20160502173000,377.2,383.76,52.0,42,54.3,0,68.4,70.9,67.9
20160502174500,377.2,405.08,54.8889,42,54.3,0,68.3,70.9,67.9
20160502180000,377.2,388.68,52.6667,42,54.3,0,68.6,70.9,67.9
20160502181500,377.2,403.44,54.6667,42,54.3,0,68.1,70.9,67.9
20160502183000,377.2,398.52,54.0,43,54.3,0,68.1,70.9,67.9
20160502184500,377.2,388.68,52.6667,42,54.3,0,67.9,70.9,67.9
20160502190000,377.2,388.68,52.6667,42,54.3,0,67.7,70.9,67.9
20160502191500,377.2,405.08,54.8889,42,54.3,0,67.8,70.9,67.9
20160502193000,377.2,393.6,53.3333,42,54.3,0,67.7,70.9,67.9
20160502194500,377.2,393.6,53.3333,42,54.3,0,67.7,70.9,67.9
20160502200000,377.2,393.6,53.3333,42,54.3,0,67.8,70.9,67.9
20160502201500,377.2,385.4,52.2222,42,54.3,0,67.9,70.9,67.9
20160502203000,377.2,385.4,52.2222,42,53.7,0,67.8,70.9,67.9
20160502204500,377.2,395.24,53.5556,42,53.7,0,67.8,70.9,67.9
20160502210000,377.2,395.24,53.5556,42,53.7,100,67.7,70.9,67.9
20160502211500,377.2,395.24,53.5556,42,53.7,100,67.4,70.9,67.9
20160502213000,377.2,378.84,51.3333,42,53.7,100,67.6,70.9,67.9
20160502214500,377.2,383.76,52.0,42,59.9,100,67.5,70.9,67.9
20160502220000,377.2,395.24,53.5556,42,62.4,100,67.7,70.9,67.9
20160502221500,377.2,385.4,52.2222,42,62.4,100,67.7,70.9,67.9
20160502223000,377.2,385.4,52.2222,42,62.4,100,67.7,70.9,67.9
20160502224500,377.2,393.6,53.3333,42,62.4,100,67.8,70.9,67.9
20160502230000,377.2,388.68,52.6667,42,57.2,100,67.7,70.9,67.9
20160502231500,377.2,393.6,53.3333,42,53.9,100,67.7,70.9,67.9
20160502233000,377.2,385.4,52.2222,42,53.9,100,67.5,70.9,67.9
20160502234500,377.2,393.6,53.3333,42,58.3,100,67.4,70.9,67.9
20160503000000,377.2,393.6,53.3333,42,66.8,100,67.9,70.9,67.9
20160503001500,377.2,383.76,52.0,42,54.3,100,67.6,70.9,67.9
20160503003000,377.2,383.76,52.0,42,54.3,100,67.6,70.9,67.9
20160503004500,377.2,378.84,51.3333,42,54.3,100,67.6,70.9,67.9
20160503010000,377.2,383.76,52.0,42,55.1,100,67.2,70.9,67.9
20160503011500,377.2,369.0,50.0,42,68.2,100,67.8,70.9,67.9
20160503013000,377.2,378.84,51.3333,42,69.6,100,67.9,70.9,67.9
20160503014500,377.2,383.76,52.0,42,54.4,100,67.2,70.9,67.9
20160503020000,377.2,388.68,52.6667,42,64.8,100,67.2,70.9,67.9
20160503021500,377.2,388.68,52.6667,42,70.1,100,68.0,70.9,67.9
20160503023000,377.2,388.68,52.6667,42,54.3,100,67.2,70.9,67.9
20160503024500,377.2,393.6,53.3333,42,59.6,100,67.4,70.9,67.9
20160503030000,377.2,385.4,52.2222,42,64.4,100,67.4,70.9,67.9
20160503031500,377.2,385.4,52.2222,42,56.8,100,67.5,70.9,67.9
20160503033000,377.2,385.4,52.2222,42,53.9,100,67.3,70.9,67.9
20160503034500,377.2,375.56,50.8889,42,54.7,100,67.7,70.9,67.9
20160503040000,377.2,375.56,50.8889,42,60.3,100,67.4,70.9,67.9
20160503041500,377.2,375.56,50.8889,42,71.5,100,67.9,70.9,67.9
20160503043000,377.2,385.4,52.2222,42,55.6,100,67.7,70.9,67.9
20160503044500,377.2,375.56,50.8889,42,53.5,100,67.7,70.9,67.9
20160503050000,377.2,383.76,52.0,42,53.5,100,67.7,70.9,67.9
20160503051500,377.2,378.84,51.3333,42,53.5,100,67.7,70.9,67.9
20160503053000,377.2,395.24,53.5556,42,53.5,100,67.6,70.9,67.9
20160503054500,377.2,395.24,53.5556,42,53.5,100,67.6,70.9,67.9
20160503060000,377.2,385.4,52.2222,42,53.5,100,67.5,70.9,67.9
20160503061500,377.2,385.4,52.2222,42,53.5,100,67.6,70.9,67.9
20160503063000,377.2,385.4,52.2222,42,59.7,100,67.3,70.9,67.9
20160503064500,377.2,385.4,52.2222,42,56.0,100,67.6,70.9,67.9
20160503070000,377.2,395.24,53.5556,42,56.0,100,67.0,70.9,67.9
20160503071500,377.2,383.76,52.0,41,58.8,100,67.9,70.9,67.9
20160503073000,377.2,378.84,51.3333,41,56.0,0,68.1,70.9,67.9
20160503074500,377.2,378.84,51.3333,42,53.1,0,68.6,70.9,67.9
20160503080000,377.2,408.36,55.3333,42,53.1,0,68.4,70.9,67.9
20160503081500,377.2,395.24,53.5556,42,53.1,0,68.6,70.9,67.9
20160503083000,377.2,395.24,53.5556,42,53.1,0,68.9,70.9,67.9
20160503084500,377.2,388.68,52.6667,41,53.1,0,68.9,70.9,67.9
20160503090000,377.2,383.76,52.0,41,53.1,0,69.0,70.9,67.9
20160503091500,377.2,393.6,53.3333,42,54.3,0,69.3,70.9,67.9
20160503093000,377.2,383.76,52.0,42,55.1,0,69.3,70.9,67.9
20160503094500,377.2,439.52,59.5556,43,55.1,0,69.6,70.9,67.9
20160503100000,377.2,388.68,52.6667,42,55.1,0,69.5,70.9,67.9
20160503101500,377.2,383.76,52.0,41,54.3,0,69.3,70.9,67.9
20160503103000,377.2,378.84,51.3333,41,54.3,0,69.3,70.9,67.9
20160503104500,377.2,393.6,53.3333,42,54.3,0,69.7,70.9,67.9
20160503110000,377.2,393.6,53.3333,42,54.3,0,69.8,70.9,67.9
20160503111500,377.2,414.92,56.2222,42,54.3,0,69.7,70.9,67.9
20160503113000,377.2,410.0,55.5556,42,54.3,0,69.9,70.9,67.9
20160503114500,377.2,398.52,54.0,41,54.3,0,69.7,70.9,67.9
20160503120000,377.2,419.84,56.8889,43,54.3,0,69.8,70.9,67.9
20160503121500,377.2,395.24,53.5556,41,55.1,0,69.9,70.9,67.9
20160503123000,377.2,388.68,52.6667,41,55.1,0,69.7,70.9,67.9
20160503124500,377.2,383.76,52.0,41,55.1,0,69.7,70.9,67.9
20160503130000,377.2,398.52,54.0,41,55.1,0,69.8,70.9,67.9
20160503131500,377.2,398.52,54.0,42,55.1,0,70.0,70.9,67.9
20160503133000,377.2,388.68,52.6667,42,55.1,0,69.8,70.9,67.9
20160503134500,377.2,393.6,53.3333,42,55.1,0,69.9,70.9,67.9
20160503140000,377.2,388.68,52.6667,42,55.1,0,69.7,70.9,67.9
20160503141500,377.2,388.68,52.6667,42,55.1,0,69.7,70.9,67.9
20160503143000,377.2,444.44,60.2222,44,55.1,0,70.3,70.9,67.9
20160503144500,377.2,393.6,53.3333,42,55.1,0,70.0,70.9,67.9
20160503150000,377.2,385.4,52.2222,42,55.1,0,69.7,70.9,67.9
20160503151500,377.2,385.4,52.2222,42,55.1,0,69.6,70.9,67.9
20160503153000,377.2,398.52,54.0,42,55.1,0,69.5,70.9,67.9
20160503154500,377.2,385.4,52.2222,41,55.1,0,69.9,70.9,67.9
20160503160000,377.2,385.4,52.2222,42,55.1,0,69.6,70.9,67.9
20160503161500,377.2,385.4,52.2222,42,55.1,0,69.8,70.9,67.9
20160503163000,377.2,405.08,54.8889,42,55.1,0,70.1,70.9,67.9
20160503164500,377.2,395.24,53.5556,42,55.1,0,69.5,70.9,67.9
20160503170000,377.2,395.24,53.5556,42,53.9,0,68.9,70.9,67.9
20160503171500,377.2,383.76,52.0,42,53.9,0,68.7,70.9,67.9
20160503173000,377.2,383.76,52.0,42,53.9,0,68.3,70.9,67.9
20160503174500,377.2,378.84,51.3333,42,53.9,0,68.1,70.9,67.9
20160503180000,377.2,395.24,53.5556,42,53.9,0,68.0,70.9,67.9
20160503181500,377.2,395.24,53.5556,42,53.9,0,68.7,70.9,67.9
20160503183000,377.2,395.24,53.5556,42,53.9,0,68.7,70.9,67.9
20160503184500,377.2,385.4,52.2222,41,53.1,0,68.7,70.9,67.9
20160503190000,377.2,385.4,52.2222,41,53.1,0,68.9,70.9,67.9
20160503191500,377.2,385.4,52.2222,41,53.1,0,68.7,70.9,67.9
20160503193000,377.2,385.4,52.2222,41,53.1,0,68.6,70.9,67.9
20160503194500,377.2,385.4,52.2222,41,53.1,0,68.5,70.9,67.9
20160503200000,377.2,385.4,52.2222,41,52.3,0,68.5,70.9,67.9
20160503201500,377.2,403.44,54.6667,41,52.3,0,68.7,70.9,67.9
20160503203000,377.2,383.76,52.0,41,52.3,0,67.9,70.9,67.9
20160503204500,377.2,383.76,52.0,41,52.3,100,67.6,70.9,67.9
20160503210000,377.2,383.76,52.0,41,52.3,100,67.6,70.9,67.9
20160503211500,377.2,383.76,52.0,41,52.3,100,67.4,70.9,67.9
20160503213000,377.2,383.76,52.0,41,53.9,100,67.4,70.9,67.9
20160503214500,377.2,378.84,51.3333,41,62.7,100,67.4,70.9,67.9
20160503220000,377.2,378.84,51.3333,41,61.1,100,67.9,70.9,67.9
20160503221500,377.2,369.0,50.0,41,53.1,100,68.0,70.9,67.9
20160503223000,377.2,369.0,50.0,41,53.1,100,67.7,70.9,67.9
20160503224500,377.2,375.56,50.8889,41,52.3,100,67.6,70.9,67.9
20160503230000,377.2,385.4,52.2222,41,52.3,0,68.4,70.9,67.9
20160503231500,377.2,385.4,52.2222,41,52.3,0,68.6,70.9,67.9
20160503233000,377.2,385.4,52.2222,41,52.3,0,68.6,70.9,67.9
20160503234500,377.2,385.4,52.2222,41,51.5,0,68.4,70.9,67.9
20160504000000,377.2,385.4,52.2222,41,51.5,0,68.6,70.9,67.9
20160504001500,377.2,395.24,53.5556,41,51.5,0,68.6,70.9,67.9
20160504003000,377.2,388.68,52.6667,41,51.5,0,68.6,70.9,67.9
20160504004500,377.2,388.68,52.6667,41,51.5,0,68.6,70.9,67.9
20160504010000,377.2,393.6,53.3333,41,51.5,0,68.7,70.9,67.9
20160504011500,377.2,365.72,49.5556,41,50.7,0,69.1,70.9,67.9
20160504013000,377.2,355.88,48.2222,41,50.7,0,68.9,70.9,67.9
20160504014500,377.2,369.0,50.0,41,50.7,0,68.6,70.9,67.9
20160504020000,377.2,369.0,50.0,41,50.7,0,68.9,70.9,67.9
20160504021500,377.2,369.0,50.0,41,50.7,0,69.2,70.9,67.9
20160504023000,377.2,373.92,50.6667,41,50.7,0,69.3,70.9,67.9
20160504024500,377.2,378.84,51.3333,41,50.7,0,69.4,70.9,67.9
20160504030000,377.2,373.92,50.6667,41,50.7,0,69.2,70.9,67.9
20160504031500,377.2,373.92,50.6667,41,50.7,0,69.6,70.9,67.9
20160504033000,377.2,385.4,52.2222,41,50.7,0,69.4,70.9,67.9
20160504034500,377.2,373.92,50.6667,41,50.7,0,69.3,70.9,67.9
20160504040000,377.2,385.4,52.2222,41,50.7,0,69.0,70.9,67.9
20160504041500,377.2,385.4,52.2222,41,50.0,0,68.9,70.9,67.9
20160504043000,377.2,375.56,50.8889,41,50.0,0,68.9,70.9,67.9
20160504044500,377.2,385.4,52.2222,41,50.0,0,68.9,70.9,67.9
20160504050000,377.2,385.4,52.2222,41,50.0,0,68.8,70.9,67.9
20160504051500,377.2,385.4,52.2222,41,50.0,0,68.7,70.9,67.9
20160504053000,377.2,378.84,51.3333,41,50.0,0,68.7,70.9,67.9
20160504054500,377.2,369.0,50.0,41,50.0,0,68.6,70.9,67.9
20160504060000,377.2,375.56,50.8889,41,50.0,0,68.7,70.9,67.9
20160504061500,377.2,385.4,52.2222,41,50.0,0,68.5,70.9,67.9
20160504063000,377.2,375.56,50.8889,41,50.0,0,68.5,70.9,67.9
20160504064500,377.2,388.68,52.6667,41,50.0,0,68.7,70.9,67.9
20160504070000,377.2,393.6,53.3333,41,50.0,0,68.7,70.9,67.9
20160504071500,377.2,385.4,52.2222,41,50.0,0,68.8,70.9,67.9
20160504073000,377.2,378.84,51.3333,41,50.0,0,68.9,70.9,67.9
20160504074500,377.2,398.52,54.0,42,50.6,0,68.8,70.9,67.9
20160504080000,377.2,385.4,52.2222,42,50.6,0,68.4,70.9,67.9
20160504081500,377.2,398.52,54.0,42,50.6,0,68.8,70.9,67.9
20160504083000,377.2,385.4,52.2222,42,50.6,0,68.6,70.9,67.9
20160504084500,377.2,398.52,54.0,42,50.6,0,69.0,70.9,67.9
20160504090000,377.2,403.44,54.6667,42,50.6,0,69.1,70.9,67.9
20160504091500,377.2,431.32,58.4444,43,50.6,0,69.3,70.9,67.9
20160504093000,377.2,378.84,51.3333,42,50.6,0,68.9,70.9,67.9
20160504094500,377.2,385.4,52.2222,42,50.6,0,69.0,70.9,67.9
20160504100000,377.2,444.44,60.2222,45,50.6,0,69.7,70.9,67.9
20160504101500,377.2,405.08,54.8889,42,50.6,0,69.1,70.9,67.9
20160504103000,377.2,393.6,53.3333,42,50.6,0,68.6,70.9,67.9
20160504104500,377.2,405.08,54.8889,42,50.6,0,69.2,70.9,67.9
20160504110000,377.2,383.76,52.0,42,50.6,0,68.7,70.9,67.9
20160504111500,377.2,428.04,58.0,44,50.6,0,69.2,70.9,67.9
20160504113000,377.2,398.52,54.0,42,50.6,0,69.1,70.9,67.9
20160504114500,377.2,385.4,52.2222,41,50.6,0,69.2,70.9,67.9
20160504120000,377.2,403.44,54.6667,41,50.6,0,69.3,70.9,67.9
20160504121500,377.2,398.52,54.0,41,50.6,0,69.0,70.9,67.9
20160504123000,377.2,403.44,54.6667,41,50.6,0,69.2,71.0,68.0
20160504124500,377.2,388.68,52.6667,41,50.6,0,69.1,70.9,67.9
20160504130000,377.2,383.76,52.0,41,50.6,0,68.9,70.9,67.9
20160504131500,377.2,398.52,54.0,42,50.6,0,68.7,70.9,67.9
20160504133000,377.2,405.08,54.8889,42,50.6,0,69.2,70.9,67.9
20160504134500,377.2,419.84,56.8889,43,50.6,0,68.8,70.9,67.9
20160504140000,377.2,393.6,53.3333,42,50.6,0,68.6,70.9,67.9
20160504141500,377.2,403.44,54.6667,42,51.4,0,68.8,70.9,67.9
20160504143000,377.2,385.4,52.2222,41,51.4,0,69.1,70.9,67.9
20160504144500,377.2,385.4,52.2222,41,51.4,0,69.5,70.9,67.9
20160504150000,377.2,393.6,53.3333,42,51.4,0,69.6,70.9,67.9
20160504151500,377.2,393.6,53.3333,43,51.4,0,69.4,70.9,67.9
20160504153000,377.2,423.12,57.3333,43,51.4,0,69.8,71.0,68.0
20160504154500,377.2,393.6,53.3333,42,51.4,0,69.5,70.9,67.9
20160504160000,377.2,388.68,52.6667,42,51.4,0,69.2,70.9,67.9
20160504161500,377.2,398.52,54.0,43,51.4,0,69.4,71.0,68.0
20160504163000,377.2,398.52,54.0,43,51.4,0,69.6,71.0,68.0
20160504164500,377.2,388.68,52.6667,42,51.4,0,68.9,71.0,68.0
20160504170000,377.2,388.68,52.6667,42,51.4,0,68.6,70.9,67.9
20160504171500,377.2,393.6,53.3333,43,51.4,0,68.2,70.9,67.9
20160504173000,377.2,393.6,53.3333,42,51.4,0,67.9,71.0,68.0
20160504174500,377.2,378.84,51.3333,42,51.4,100,67.7,70.9,67.9
20160504180000,377.2,403.44,54.6667,42,51.4,100,67.4,70.9,67.9
20160504181500,377.2,388.68,52.6667,42,51.4,100,67.6,70.9,67.9
20160504183000,377.2,375.56,50.8889,42,64.7,100,67.6,70.9,67.9
20160504184500,377.2,375.56,50.8889,42,67.2,100,67.9,70.9,67.9
20160504190000,377.2,388.68,52.6667,42,64.9,100,67.9,70.9,67.9
20160504191500,377.2,393.6,53.3333,42,52.3,100,67.2,70.9,67.9
20160504193000,377.2,393.6,53.3333,42,58.3,100,67.2,70.9,67.9
20160504194500,377.2,378.84,51.3333,42,59.2,100,67.4,70.9,67.9
20160504200000,377.2,373.92,50.6667,42,70.5,100,68.0,70.9,67.9
20160504201500,377.2,393.6,53.3333,42,52.3,100,67.3,70.9,67.9
20160504203000,377.2,393.6,53.3333,42,52.3,100,67.1,70.9,67.9
20160504204500,377.2,378.84,51.3333,42,62.4,100,67.5,70.9,67.9
20160504210000,377.2,378.84,51.3333,42,67.3,100,67.8,70.9,67.9
20160504211500,377.2,373.92,50.6667,42,66.3,100,67.8,70.9,67.9
20160504213000,377.2,398.52,54.0,43,66.3,0,68.3,70.9,67.9
20160504214500,377.2,385.4,52.2222,42,51.9,100,67.4,70.9,67.9
20160504220000,377.2,393.6,53.3333,42,51.1,100,67.4,70.9,67.9
20160504221500,377.2,393.6,53.3333,42,55.1,100,67.3,70.9,67.9
20160504223000,377.2,388.68,52.6667,42,65.8,100,67.7,70.9,67.9
20160504224500,377.2,375.56,50.8889,42,67.0,100,67.7,70.9,67.9
20160504230000,377.2,375.56,50.8889,42,64.9,100,67.9,70.9,67.9
20160504231500,377.2,385.4,52.2222,42,59.7,100,67.7,70.9,67.9
20160504233000,377.2,375.56,50.8889,42,51.5,100,67.2,70.9,67.9
20160504234500,377.2,375.56,50.8889,42,55.5,100,67.1,70.9,67.9
20160505000000,377.2,369.0,50.0,42,67.3,100,67.6,70.9,67.9
20160505001500,377.2,369.0,50.0,42,65.6,100,67.7,70.9,67.9
20160505003000,377.2,362.44,49.1111,42,67.6,100,67.8,70.9,67.9
20160505004500,377.2,369.0,50.0,42,66.0,100,67.9,70.9,67.9
20160505010000,377.2,369.0,50.0,42,54.0,100,67.8,70.9,67.9
20160505011500,377.2,373.92,50.6667,42,51.5,100,67.4,70.9,67.9
20160505013000,377.2,373.92,50.6667,42,51.5,100,67.5,70.9,67.9
20160505014500,377.2,362.44,49.1111,42,55.9,100,67.5,70.9,67.9
20160505020000,377.2,362.44,49.1111,42,63.6,100,67.7,70.9,67.9
20160505021500,377.2,362.44,49.1111,42,64.4,100,68.0,70.9,67.9
20160505023000,377.2,362.44,49.1111,42,51.9,100,67.6,70.9,67.9
20160505024500,377.2,362.44,49.1111,42,51.3,100,67.7,70.9,67.9
20160505030000,377.2,362.44,49.1111,42,51.3,100,67.4,70.9,67.9
20160505031500,377.2,373.92,50.6667,42,61.5,100,67.2,70.9,67.9
20160505033000,377.2,373.92,50.6667,42,61.5,100,67.2,70.9,67.9
20160505034500,377.2,369.0,50.0,42,64.4,100,67.7,70.9,67.9
20160505040000,377.2,378.84,51.3333,42,55.7,100,67.6,70.9,67.9
20160505041500,377.2,378.84,51.3333,42,58.3,100,67.3,70.9,67.9
20160505043000,377.2,378.84,51.3333,42,72.9,100,67.7,70.9,67.9
20160505044500,377.2,385.4,52.2222,42,69.6,100,67.9,70.9,67.9
20160505050000,377.2,373.92,50.6667,42,67.3,100,67.8,70.9,67.9
20160505051500,377.2,383.76,52.0,42,54.3,100,67.3,70.9,67.9
20160505053000,377.2,383.76,52.0,42,51.5,100,67.4,70.9,67.9
20160505054500,377.2,383.76,52.0,42,51.5,100,67.4,70.9,67.9
20160505060000,377.2,373.92,50.6667,42,56.3,100,67.5,70.9,67.9
20160505061500,377.2,365.72,49.5556,42,60.8,100,67.6,70.9,67.9
20160505063000,377.2,408.36,55.3333,43,55.2,0,68.3,70.9,67.9
20160505064500,377.2,395.24,53.5556,43,51.1,100,67.6,70.9,67.9
20160505070000,377.2,388.68,52.6667,43,51.1,100,67.6,70.9,67.9
20160505071500,377.2,378.84,51.3333,42,51.1,100,67.8,70.9,67.9
20160505073000,377.2,388.68,52.6667,42,51.1,100,67.8,70.9,67.9
20160505074500,377.2,388.68,52.6667,42,51.1,0,68.6,70.9,67.9
20160505080000,377.2,434.6,58.8889,44,51.1,0,68.5,70.9,67.9
20160505081500,377.2,398.52,54.0,43,51.1,0,69.0,70.9,67.9
20160505083000,377.2,385.4,52.2222,42,51.1,0,69.3,70.9,67.9
20160505084500,377.2,395.24,53.5556,41,51.7,0,69.3,70.9,67.9
20160505090000,377.2,385.4,52.2222,41,51.7,0,69.1,70.9,67.9
20160505091500,377.2,414.92,56.2222,42,51.7,0,69.3,70.9,67.9
20160505093000,377.2,405.08,54.8889,42,51.7,0,69.3,70.9,67.9
20160505094500,377.2,414.92,56.2222,42,51.7,0,69.6,70.9,67.9
20160505100000,377.2,385.4,52.2222,41,51.7,0,69.6,70.9,67.9
20160505101500,377.2,446.08,60.4444,44,51.7,0,70.0,70.9,67.9
20160505103000,377.2,385.4,52.2222,41,51.7,0,69.6,70.9,67.9
20160505104500,377.2,398.52,54.0,42,51.7,0,69.8,70.9,67.9
20160505110000,377.2,393.6,53.3333,42,51.7,0,69.8,70.9,67.9
20160505111500,377.2,416.56,56.4444,43,51.7,0,70.3,70.9,67.9
20160505113000,377.2,416.56,56.4444,43,51.7,0,70.0,70.9,67.9
20160505114500,377.2,434.6,58.8889,44,51.7,0,69.9,70.9,67.9
20160505120000,377.2,383.76,52.0,41,51.7,0,69.9,70.9,67.9
20160505121500,377.2,403.44,54.6667,42,51.7,0,69.9,70.9,67.9
20160505123000,377.2,385.4,52.2222,41,51.7,0,70.0,70.9,67.9
20160505124500,377.2,385.4,52.2222,41,51.7,0,69.8,70.9,67.9
20160505130000,377.2,385.4,52.2222,41,51.7,0,69.7,70.9,67.9
20160505131500,377.2,414.92,56.2222,43,51.7,0,70.3,70.9,67.9
20160505133000,377.2,414.92,56.2222,42,51.7,0,69.9,70.9,67.9
20160505134500,377.2,385.4,52.2222,41,51.7,0,69.7,71.0,68.0
20160505140000,377.2,403.44,54.6667,42,51.7,0,70.1,70.9,67.9
20160505141500,377.2,426.4,57.7778,43,51.7,0,69.8,70.9,67.9
20160505143000,377.2,373.92,50.6667,41,51.7,0,69.8,71.0,68.0
20160505144500,377.2,405.08,54.8889,42,51.7,0,69.8,71.0,68.0
20160505150000,377.2,395.24,53.5556,42,51.7,0,69.7,71.0,68.0
20160505151500,377.2,419.84,56.8889,43,51.7,0,70.0,71.0,68.0
20160505153000,377.2,419.84,56.8889,43,51.7,0,69.9,71.0,68.0
20160505154500,377.2,393.6,53.3333,42,51.7,0,70.0,71.0,68.0
20160505160000,377.2,398.52,54.0,43,51.7,0,69.3,71.0,68.0
20160505161500,377.2,398.52,54.0,42,51.7,0,68.6,71.0,68.0
20160505163000,377.2,449.36,60.8889,44,51.7,0,68.6,71.0,68.0
20160505164500,377.2,378.84,51.3333,42,51.7,0,68.1,70.9,67.9
20160505170000,377.2,393.6,53.3333,42,51.7,0,67.8,70.9,67.9
20160505171500,377.2,393.6,53.3333,42,51.7,0,67.7,70.9,67.9
20160505173000,377.2,383.76,52.0,42,51.7,100,67.6,70.9,67.9
20160505174500,377.2,388.68,52.6667,42,51.7,100,67.4,70.9,67.9
20160505180000,377.2,393.6,53.3333,42,51.7,100,67.4,70.9,67.9
20160505181500,377.2,393.6,53.3333,42,55.5,100,67.3,70.9,67.9
20160505183000,377.2,388.68,52.6667,42,56.9,100,67.8,71.0,68.0
20160505184500,377.2,388.68,52.6667,42,67.2,100,67.7,70.9,67.9
20160505190000,377.2,383.76,52.0,42,67.2,100,68.1,71.0,68.0
20160505191500,377.2,388.68,52.6667,42,52.7,0,67.9,70.9,67.9
20160505193000,377.2,388.68,52.6667,42,51.5,100,67.3,70.9,67.9
20160505194500,377.2,388.68,52.6667,42,53.5,100,67.4,71.0,68.0
20160505200000,377.2,388.68,52.6667,42,64.2,100,67.5,70.9,67.9
20160505201500,377.2,395.24,53.5556,42,60.8,100,67.6,71.0,68.0
20160505203000,377.2,385.4,52.2222,42,70.6,100,67.9,70.9,67.9
20160505204500,377.2,385.4,52.2222,42,51.9,100,67.3,70.9,67.9
20160505210000,377.2,385.4,52.2222,42,51.9,100,67.2,70.9,67.9
20160505211500,377.2,375.56,50.8889,42,55.9,100,67.4,70.9,67.9
20160505213000,377.2,388.68,52.6667,42,66.2,100,67.8,70.9,67.9
20160505214500,377.2,383.76,52.0,42,54.8,100,67.7,70.9,67.9
20160505220000,377.2,395.24,53.5556,42,51.2,100,67.4,70.9,67.9
20160505221500,377.2,378.84,51.3333,42,51.2,100,67.5,70.9,67.9
20160505223000,377.2,388.68,52.6667,42,51.2,100,67.6,70.9,67.9
20160505224500,377.2,378.84,51.3333,42,54.7,100,67.4,70.9,67.9
20160505230000,377.2,385.4,52.2222,42,59.9,100,67.6,70.9,67.9
20160505231500,377.2,395.24,53.5556,43,57.6,0,67.7,70.9,67.9
20160505233000,377.2,388.68,52.6667,42,51.1,100,67.5,70.9,67.9
20160505234500,377.2,388.68,52.6667,42,51.1,100,67.5,70.9,67.9
20160506000000,377.2,383.76,52.0,42,51.1,100,67.4,70.9,67.9
20160506001500,377.2,383.76,52.0,42,55.1,100,67.4,70.9,67.9
20160506003000,377.2,378.84,51.3333,42,64.0,100,67.7,70.9,67.9
20160506004500,377.2,383.76,52.0,42,66.7,100,67.9,70.9,67.9
20160506010000,377.2,378.84,51.3333,42,65.3,100,67.9,70.9,67.9
20160506011500,377.2,378.84,51.3333,42,65.3,100,67.9,70.9,67.9
20160506013000,377.2,383.76,52.0,42,66.3,100,67.9,70.9,67.9
20160506014500,377.2,383.76,52.0,42,64.7,100,68.0,70.9,67.9
20160506020000,377.2,388.68,52.6667,42,61.0,0,68.0,70.9,67.9
20160506021500,377.2,375.56,50.8889,42,50.7,0,67.7,70.9,67.9
20160506023000,377.2,385.4,52.2222,42,50.7,0,67.8,70.9,67.9
20160506024500,377.2,375.56,50.8889,42,49.9,0,67.7,70.9,67.9
20160506030000,377.2,388.68,52.6667,42,49.9,0,67.7,70.9,67.9
20160506031500,377.2,388.68,52.6667,42,49.9,100,67.6,70.9,67.9
20160506033000,377.2,388.68,52.6667,42,49.9,100,67.6,70.9,67.9
20160506034500,377.2,393.6,53.3333,42,49.9,100,67.8,70.9,67.9
20160506040000,377.2,393.6,53.3333,42,49.9,100,67.6,70.9,67.9
20160506041500,377.2,393.6,53.3333,42,49.9,100,67.5,70.9,67.9
20160506043000,377.2,393.6,53.3333,42,49.9,100,67.6,70.9,67.9
20160506044500,377.2,398.52,54.0,42,49.9,100,67.5,70.9,67.9
20160506050000,377.2,375.56,50.8889,42,55.5,100,67.6,70.9,67.9
20160506051500,377.2,375.56,50.8889,42,55.5,100,67.7,70.9,67.9
20160506053000,377.2,375.56,50.8889,42,55.5,100,67.6,70.9,67.9
20160506054500,377.2,375.56,50.8889,42,55.5,100,67.7,70.9,67.9
20160506060000,377.2,385.4,52.2222,42,55.5,100,67.7,70.9,67.9
20160506061500,377.2,385.4,52.2222,42,52.7,0,67.8,70.9,67.9
20160506063000,377.2,408.36,55.3333,42,50.1,0,68.8,70.9,67.9
20160506064500,377.2,393.6,53.3333,42,50.1,0,69.1,70.9,67.9
20160506070000,377.2,385.4,52.2222,41,50.1,0,69.3,70.9,67.9
20160506071500,377.2,373.92,50.6667,41,50.1,0,69.2,70.9,67.9
20160506073000,377.2,373.92,50.6667,41,50.1,0,68.7,70.9,67.9
20160506074500,377.2,416.56,56.4444,43,50.1,0,69.0,70.9,67.9
20160506080000,377.2,378.84,51.3333,42,50.1,0,69.2,70.9,67.9
20160506081500,377.2,395.24,53.5556,42,50.1,0,68.3,70.9,67.9
20160506083000,377.2,395.24,53.5556,42,50.7,0,69.0,70.9,67.9
20160506084500,377.2,383.76,52.0,42,50.7,0,69.3,70.9,67.9
20160506090000,377.2,423.12,57.3333,43,50.7,0,69.4,70.9,67.9
20160506091500,377.2,378.84,51.3333,41,52.7,0,69.5,70.9,67.9
20160506093000,377.2,385.4,52.2222,42,52.7,0,69.7,70.9,67.9
20160506094500,377.2,414.92,56.2222,43,51.9,0,69.5,70.9,67.9
20160506100000,377.2,410.0,55.5556,43,51.1,0,69.7,70.9,67.9
20160506101500,377.2,416.56,56.4444,43,51.1,0,69.6,70.9,67.9
20160506103000,377.2,383.76,52.0,42,51.1,0,69.7,70.9,67.9
20160506104500,377.2,444.44,60.2222,44,51.1,0,70.0,71.0,68.0
20160506110000,377.2,423.12,57.3333,43,51.1,0,70.0,71.0,68.0
20160506111500,377.2,385.4,52.2222,42,51.1,0,69.8,71.0,68.0
20160506113000,377.2,405.08,54.8889,42,51.1,0,69.6,71.0,68.0
20160506114500,377.2,414.92,56.2222,42,51.1,0,69.7,71.0,68.0
20160506120000,377.2,423.12,57.3333,43,51.1,0,69.7,71.1,68.1
20160506121500,377.2,398.52,54.0,42,51.1,0,69.6,71.1,68.1
20160506123000,377.2,393.6,53.3333,42,51.1,0,69.7,71.1,68.1
20160506124500,377.2,403.44,54.6667,42,51.1,0,69.3,71.0,68.0
20160506130000,377.2,403.44,54.6667,42,51.1,0,69.5,71.1,68.1
20160506131500,377.2,385.4,52.2222,41,51.1,0,69.4,71.1,68.1
20160506133000,377.2,393.6,53.3333,42,51.1,0,69.5,71.1,68.1
20160506134500,377.2,393.6,53.3333,42,51.1,0,69.2,71.0,68.0
20160506140000,377.2,408.36,55.3333,42,51.1,0,69.8,71.1,68.1
20160506141500,377.2,395.24,53.5556,42,51.1,0,69.6,71.0,68.0
20160506143000,377.2,437.88,59.3333,44,51.1,0,69.8,71.1,68.1
20160506144500,377.2,393.6,53.3333,42,51.1,0,69.8,71.0,68.0
20160506150000,377.2,393.6,53.3333,42,51.1,0,69.9,71.1,68.1
20160506151500,377.2,414.92,56.2222,42,51.1,0,69.3,71.1,68.1
20160506153000,377.2,405.08,54.8889,42,51.1,0,68.5,71.0,68.0
20160506154500,377.2,388.68,52.6667,42,51.1,0,68.3,71.0,68.0
20160506160000,377.2,373.92,50.6667,42,51.1,0,68.0,71.0,68.0
20160506161500,377.2,388.68,52.6667,42,51.1,0,67.9,71.0,68.0
20160506163000,377.2,388.68,52.6667,42,51.1,100,68.3,70.9,67.9
20160506164500,377.2,378.84,51.3333,42,51.1,0,68.9,71.0,68.0
20160506170000,377.2,395.24,53.5556,42,51.1,0,68.9,70.9,67.9
20160506171500,377.2,395.24,53.5556,42,51.1,100,67.7,71.0,68.0
20160506173000,377.2,395.24,53.5556,42,51.1,100,67.5,70.9,67.9
20160506174500,377.2,375.56,50.8889,42,51.1,100,67.4,71.0,68.0
20160506180000,377.2,393.6,53.3333,42,61.6,100,67.5,70.9,67.9
20160506181500,377.2,385.4,52.2222,42,61.6,100,67.7,71.0,68.0
20160506183000,377.2,375.56,50.8889,42,52.0,100,67.2,70.9,67.9
20160506184500,377.2,388.68,52.6667,42,59.5,100,67.4,70.9,67.9
20160506190000,377.2,378.84,51.3333,42,65.3,100,67.7,70.9,67.9
20160506191500,377.2,373.92,50.6667,42,67.9,100,68.2,71.0,68.0
20160506193000,377.2,383.76,52.0,42,52.3,100,67.2,71.0,68.0
20160506194500,377.2,393.6,53.3333,42,65.1,100,67.3,70.9,67.9
20160506200000,377.2,393.6,53.3333,42,63.6,100,67.4,70.9,67.9
20160506201500,377.2,393.6,53.3333,42,56.5,100,67.8,70.9,67.9
20160506203000,377.2,393.6,53.3333,42,51.4,100,67.3,70.9,67.9
20160506204500,377.2,393.6,53.3333,42,58.4,100,67.3,70.9,67.9
20160506210000,377.2,373.92,50.6667,42,68.2,100,67.8,70.9,67.9
20160506211500,377.2,373.92,50.6667,42,65.8,100,67.7,70.9,67.9
20160506213000,377.2,383.76,52.0,42,60.1,0,67.9,70.9,67.9
20160506214500,377.2,373.92,50.6667,42,51.5,100,67.3,70.9,67.9
20160506220000,377.2,378.84,51.3333,42,56.3,100,67.6,70.9,67.9
20160506221500,377.2,373.92,50.6667,42,60.2,100,67.4,70.9,67.9
20160506223000,377.2,365.72,49.5556,42,52.8,100,67.3,70.9,67.9
20160506224500,377.2,383.76,52.0,42,51.1,100,67.4,70.9,67.9
20160506230000,377.2,369.0,50.0,42,52.2,100,67.4,70.9,67.9
20160506231500,377.2,375.56,50.8889,42,55.5,100,67.6,70.9,67.9
20160506233000,377.2,365.72,49.5556,42,55.5,100,67.5,70.9,67.9
20160506234500,377.2,388.68,52.6667,42,67.3,100,67.8,70.9,67.9
20160507000000,377.2,362.44,49.1111,42,67.3,100,68.0,70.9,67.9
20160507001500,377.2,375.56,50.8889,42,67.3,100,68.1,70.9,67.9
20160507003000,377.2,375.56,50.8889,42,53.1,0,67.7,70.9,67.9
20160507004500,377.2,355.88,48.2222,42,51.1,100,67.6,70.9,67.9
20160507010000,377.2,375.56,50.8889,42,51.1,100,67.4,70.9,67.9
20160507011500,377.2,362.44,49.1111,42,51.1,100,67.3,70.9,67.9
20160507013000,377.2,362.44,49.1111,42,65.3,100,67.2,70.9,67.9
20160507014500,377.2,378.84,51.3333,42,65.3,100,67.6,70.9,67.9
20160507020000,377.2,385.4,52.2222,42,74.9,100,68.0,70.9,67.9
20160507021500,377.2,385.4,52.2222,43,54.2,0,67.8,70.9,67.9
20160507023000,377.2,385.4,52.2222,43,50.7,100,67.5,70.9,67.9
20160507024500,377.2,378.84,51.3333,43,50.7,100,67.3,70.9,67.9
20160507030000,377.2,383.76,52.0,43,55.1,100,67.4,70.9,67.9
20160507031500,377.2,383.76,52.0,43,60.0,100,67.8,70.9,67.9
20160507033000,377.2,375.56,50.8889,43,60.7,100,67.7,70.9,67.9
20160507034500,377.2,375.56,50.8889,43,68.1,100,67.6,70.9,67.9
20160507040000,377.2,393.6,53.3333,43,68.1,100,67.8,70.9,67.9
20160507041500,377.2,393.6,53.3333,43,65.4,100,67.9,70.9,67.9
20160507043000,377.2,393.6,53.3333,43,68.2,100,68.1,70.9,67.9
20160507044500,377.2,388.68,52.6667,43,51.5,100,67.7,70.9,67.9
20160507050000,377.2,369.0,50.0,43,50.3,100,67.5,70.9,67.9
20160507051500,377.2,383.76,52.0,43,50.3,100,67.3,70.9,67.9
20160507053000,377.2,388.68,52.6667,43,55.5,100,67.5,70.9,67.9
20160507054500,377.2,388.68,52.6667,43,59.9,100,67.6,70.9,67.9
20160507060000,377.2,388.68,52.6667,43,62.8,100,67.9,70.9,67.9
20160507061500,377.2,388.68,52.6667,43,50.7,100,67.4,70.9,67.9
20160507063000,377.2,393.6,53.3333,43,50.7,100,67.5,70.9,67.9
20160507064500,377.2,393.6,53.3333,43,58.7,100,67.5,70.9,67.9
20160507070000,377.2,388.68,52.6667,43,67.7,100,67.6,70.9,67.9
20160507071500,377.2,393.6,53.3333,43,60.7,100,67.9,70.9,67.9
20160507073000,377.2,403.44,54.6667,43,51.1,100,67.4,70.9,67.9
20160507074500,377.2,383.76,52.0,43,51.8,100,67.3,70.9,67.9
20160507080000,377.2,393.6,53.3333,43,58.8,100,67.3,70.9,67.9
20160507081500,377.2,393.6,53.3333,43,64.9,0,67.8,70.9,67.9
20160507083000,377.2,388.68,52.6667,43,58.6,100,67.0,70.9,67.9
20160507084500,377.2,388.68,52.6667,42,72.6,100,67.7,70.9,67.9
20160507090000,377.2,378.84,51.3333,42,68.9,100,67.6,70.9,67.9
20160507091500,377.2,385.4,52.2222,42,67.3,100,68.0,70.9,67.9
20160507093000,377.2,375.56,50.8889,42,52.7,100,67.5,70.9,67.9
20160507094500,377.2,383.76,52.0,42,52.7,100,67.2,70.9,67.9
20160507100000,377.2,383.76,52.0,42,66.2,100,67.4,70.9,67.9
20160507101500,377.2,393.6,53.3333,42,66.2,100,67.7,70.9,67.9
20160507103000,377.2,393.6,53.3333,42,66.2,100,68.0,70.9,67.9
20160507104500,377.2,385.4,52.2222,42,67.6,100,67.6,70.9,67.9
20160507110000,377.2,378.84,51.3333,42,69.2,100,67.7,70.9,67.9
20160507111500,377.2,365.72,49.5556,42,68.2,100,67.6,70.9,67.9
20160507113000,377.2,383.76,52.0,42,69.6,100,67.8,70.9,67.9
20160507114500,377.2,373.92,50.6667,42,69.6,100,68.1,70.9,67.9
20160507120000,377.2,378.84,51.3333,42,68.6,100,68.2,70.9,67.9
20160507121500,377.2,373.92,50.6667,42,52.7,100,67.3,70.9,67.9
20160507123000,377.2,373.92,50.6667,42,68.1,100,67.3,70.9,67.9
20160507124500,377.2,385.4,52.2222,42,67.2,100,67.7,70.9,67.9
20160507130000,377.2,385.4,52.2222,42,67.2,100,67.6,70.9,67.9
20160507131500,377.2,385.4,52.2222,42,69.2,100,67.7,70.9,67.9
20160507133000,377.2,385.4,52.2222,42,54.3,100,67.1,70.9,67.9
20160507134500,377.2,373.92,50.6667,42,56.3,100,67.1,70.9,67.9
20160507140000,377.2,383.76,52.0,42,68.7,100,67.7,70.9,67.9
20160507141500,377.2,383.76,52.0,42,71.0,100,67.9,70.9,67.9
20160507143000,377.2,383.76,52.0,42,57.8,100,67.9,70.9,67.9
20160507144500,377.2,375.56,50.8889,42,56.7,100,67.1,70.9,67.9
20160507150000,377.2,375.56,50.8889,42,64.5,100,67.6,70.9,67.9
20160507151500,377.2,375.56,50.8889,42,72.9,100,68.2,70.9,67.9
20160507153000,377.2,369.0,50.0,42,53.5,100,67.2,70.9,67.9
20160507154500,377.2,378.84,51.3333,42,61.0,100,67.3,70.9,67.9
20160507160000,377.2,388.68,52.6667,42,65.8,100,67.6,70.9,67.9
20160507161500,377.2,369.0,50.0,42,54.7,100,67.4,70.9,67.9
20160507163000,377.2,373.92,50.6667,42,53.9,100,67.4,70.9,67.9
20160507164500,377.2,383.76,52.0,42,58.7,100,67.4,70.9,67.9
20160507170000,377.2,373.92,50.6667,42,65.3,100,67.6,70.9,67.9
20160507171500,377.2,369.0,50.0,42,66.2,100,67.7,70.9,67.9
20160507173000,377.2,378.84,51.3333,42,67.2,100,68.0,70.9,67.9
20160507174500,377.2,383.76,52.0,42,55.7,100,67.3,70.9,67.9
20160507180000,377.2,375.56,50.8889,42,53.1,100,67.2,70.9,67.9
20160507181500,377.2,375.56,50.8889,42,57.1,100,67.4,70.9,67.9
20160507183000,377.2,375.56,50.8889,42,59.5,100,67.5,70.9,67.9
20160507184500,377.2,383.76,52.0,42,66.3,100,67.8,70.9,67.9
20160507190000,377.2,383.76,52.0,42,56.4,100,67.8,70.9,67.9
20160507191500,377.2,383.76,52.0,42,53.1,100,67.2,70.9,67.9
20160507193000,377.2,378.84,51.3333,42,56.7,100,67.1,70.9,67.9
20160507194500,377.2,373.92,50.6667,42,58.7,100,67.3,70.9,67.9
20160507200000,377.2,378.84,51.3333,42,57.6,100,67.6,70.9,67.9
20160507201500,377.2,388.68,52.6667,42,53.1,100,67.0,70.9,67.9
20160507203000,377.2,388.68,52.6667,42,61.7,100,67.3,70.9,67.9
20160507204500,377.2,378.84,51.3333,42,67.0,100,67.6,70.9,67.9
20160507210000,377.2,369.0,50.0,42,62.0,0,67.8,70.9,67.9
20160507211500,377.2,378.84,51.3333,42,53.9,100,67.0,70.9,67.9
20160507213000,377.2,369.0,50.0,42,66.7,100,67.4,70.9,67.9
20160507214500,377.2,373.92,50.6667,42,71.7,100,67.8,70.9,67.9
20160507220000,377.2,378.84,51.3333,42,54.3,100,66.9,70.9,67.9
20160507221500,377.2,378.84,51.3333,42,69.4,100,67.4,70.9,67.9
20160507223000,377.2,385.4,52.2222,42,70.6,100,68.1,70.9,67.9
20160507224500,377.2,378.84,51.3333,42,70.6,100,67.9,70.9,67.9
20160507230000,377.2,369.0,50.0,42,53.9,100,67.3,70.9,67.9
20160507231500,377.2,375.56,50.8889,42,51.9,100,67.3,70.9,67.9
20160507233000,377.2,369.0,50.0,42,55.3,100,67.4,70.9,67.9
20160507234500,377.2,375.56,50.8889,42,57.9,100,67.6,70.9,67.9
20160508000000,377.2,385.4,52.2222,42,67.2,100,67.5,70.9,67.9
20160508001500,377.2,369.0,50.0,42,72.5,100,68.0,70.9,67.9
20160508003000,377.2,373.92,50.6667,42,52.7,100,67.1,70.9,67.9
20160508004500,377.2,373.92,50.6667,42,66.8,100,67.4,70.9,67.9
20160508010000,377.2,373.92,50.6667,42,69.6,100,67.9,70.9,67.9
20160508011500,377.2,398.52,54.0,43,53.1,100,67.1,70.9,67.9
20160508013000,377.2,375.56,50.8889,43,55.6,100,67.2,70.9,67.9
20160508014500,377.2,393.6,53.3333,43,72.4,100,67.5,70.9,67.9
20160508020000,377.2,385.4,52.2222,43,58.4,0,67.7,70.9,67.9
20160508021500,377.2,375.56,50.8889,43,51.9,100,67.7,70.9,67.9
20160508023000,377.2,388.68,52.6667,43,51.9,100,67.5,70.9,67.9
20160508024500,377.2,395.24,53.5556,43,55.5,100,67.4,70.9,67.9
20160508030000,377.2,388.68,52.6667,43,58.3,100,67.5,70.9,67.9
20160508031500,377.2,388.68,52.6667,43,56.8,0,67.8,70.9,67.9
20160508033000,377.2,398.52,54.0,43,51.7,100,67.5,70.9,67.9
20160508034500,377.2,388.68,52.6667,43,51.7,100,67.3,70.9,67.9
20160508040000,377.2,393.6,53.3333,43,51.1,100,67.4,70.9,67.9
20160508041500,377.2,393.6,53.3333,43,53.5,100,67.3,70.9,67.9
20160508043000,377.2,393.6,53.3333,43,62.8,100,67.5,70.9,67.9
20160508044500,377.2,393.6,53.3333,43,53.1,100,67.9,70.9,67.9
20160508050000,377.2,385.4,52.2222,43,51.1,100,67.2,70.9,67.9
20160508051500,377.2,405.08,54.8889,43,57.1,100,67.3,70.9,67.9
20160508053000,377.2,398.52,54.0,43,62.8,100,67.6,70.9,67.9
20160508054500,377.2,388.68,52.6667,43,71.6,100,67.8,70.9,67.9
20160508060000,377.2,393.6,53.3333,43,52.7,100,67.5,70.9,67.9
20160508061500,377.2,398.52,54.0,43,51.1,100,67.3,70.9,67.9
20160508063000,377.2,393.6,53.3333,43,51.1,100,68.0,70.9,67.9
20160508064500,377.2,373.92,50.6667,42,58.7,100,67.5,70.9,67.9
20160508070000,377.2,373.92,50.6667,42,59.7,100,67.7,70.9,67.9
20160508071500,377.2,385.4,52.2222,42,60.4,100,67.6,70.9,67.9
20160508073000,377.2,385.4,52.2222,42,60.4,100,67.7,70.9,67.9
20160508074500,377.2,375.56,50.8889,42,73.5,100,68.0,70.9,67.9
20160508080000,377.2,365.72,49.5556,42,52.7,100,67.1,70.9,67.9
20160508081500,377.2,373.92,50.6667,42,58.2,100,67.3,70.9,67.9
20160508083000,377.2,362.44,49.1111,42,69.5,100,67.5,70.9,67.9
20160508084500,377.2,362.44,49.1111,42,54.3,100,67.3,70.9,67.9
20160508090000,377.2,378.84,51.3333,42,58.9,100,67.4,70.9,67.9
20160508091500,377.2,383.76,52.0,42,60.0,100,67.6,70.9,67.9
20160508093000,377.2,375.56,50.8889,42,71.6,100,67.9,70.9,67.9
20160508094500,377.2,385.4,52.2222,42,53.5,100,67.1,70.9,67.9
20160508100000,377.2,375.56,50.8889,42,64.2,100,67.2,70.9,67.9
20160508101500,377.2,369.0,50.0,42,74.4,0,68.3,70.9,67.9
20160508103000,377.2,383.76,52.0,43,53.5,100,67.3,70.9,67.9
20160508104500,377.2,378.84,51.3333,43,57.5,100,67.1,70.9,67.9
20160508110000,377.2,393.6,53.3333,43,68.1,100,67.4,70.9,67.9
20160508111500,377.2,403.44,54.6667,43,56.8,100,67.4,70.9,67.9
20160508113000,377.2,395.24,53.5556,43,53.5,100,67.4,70.9,67.9
20160508114500,377.2,385.4,52.2222,43,67.6,100,67.4,70.9,67.9
20160508120000,377.2,385.4,52.2222,43,72.8,100,67.9,70.9,67.9
20160508121500,377.2,375.56,50.8889,43,53.8,100,67.4,70.9,67.9
20160508123000,377.2,375.56,50.8889,43,57.5,100,67.6,70.9,67.9
20160508124500,377.2,388.68,52.6667,43,67.2,100,67.7,70.9,67.9
20160508130000,377.2,393.6,53.3333,43,56.8,100,67.3,70.9,67.9
20160508131500,377.2,385.4,52.2222,43,57.5,100,67.0,70.9,67.9
20160508133000,377.2,385.4,52.2222,43,63.6,100,67.3,70.9,67.9
20160508134500,377.2,385.4,52.2222,43,67.2,100,67.6,70.9,67.9
20160508140000,377.2,398.52,54.0,43,67.2,100,67.7,70.9,67.9
20160508141500,377.2,378.84,51.3333,43,68.6,100,67.8,70.9,67.9
20160508143000,377.2,373.92,50.6667,43,66.8,100,67.8,70.9,67.9
20160508144500,377.2,385.4,52.2222,43,54.3,100,67.5,70.9,67.9
20160508150000,377.2,385.4,52.2222,43,55.1,100,67.3,70.9,67.9
20160508151500,377.2,378.84,51.3333,43,59.9,100,67.3,70.9,67.9
20160508153000,377.2,378.84,51.3333,43,64.9,100,67.9,70.9,67.9
20160508154500,377.2,385.4,52.2222,43,64.9,100,67.6,70.9,67.9
20160508160000,377.2,385.4,52.2222,43,66.4,100,67.7,70.9,67.9
20160508161500,377.2,378.84,51.3333,43,66.4,100,67.9,70.9,67.9
20160508163000,377.2,385.4,52.2222,43,64.9,100,68.1,70.9,67.9
20160508164500,377.2,385.4,52.2222,43,54.3,100,67.4,70.9,67.9
20160508170000,377.2,393.6,53.3333,43,56.7,100,67.4,70.9,67.9
20160508171500,377.2,388.68,52.6667,43,65.3,100,67.4,70.9,67.9
20160508173000,377.2,378.84,51.3333,43,67.2,100,67.7,70.9,67.9
20160508174500,377.2,388.68,52.6667,43,54.8,100,67.6,70.9,67.9
20160508180000,377.2,393.6,53.3333,43,53.9,100,67.3,70.9,67.9
20160508181500,377.2,393.6,53.3333,43,55.1,100,67.5,70.9,67.9
20160508183000,377.2,378.84,51.3333,43,66.3,100,67.9,70.9,67.9
20160508184500,377.2,385.4,52.2222,43,54.3,100,67.4,70.9,67.9
20160508190000,377.2,393.6,53.3333,43,53.5,100,67.3,70.9,67.9
20160508191500,377.2,383.76,52.0,43,55.6,100,67.2,70.9,67.9
20160508193000,377.2,393.6,53.3333,43,61.9,100,67.5,70.9,67.9
20160508194500,377.2,385.4,52.2222,43,67.7,100,67.6,70.9,67.9
20160508200000,377.2,375.56,50.8889,43,69.2,100,67.7,70.9,67.9
20160508201500,377.2,385.4,52.2222,43,70.1,100,67.8,70.9,67.9
20160508203000,377.2,385.4,52.2222,43,54.7,100,67.3,70.9,67.9
20160508204500,377.2,385.4,52.2222,43,54.7,100,67.1,70.9,67.9
20160508210000,377.2,385.4,52.2222,43,64.8,100,67.6,70.9,67.9
20160508211500,377.2,398.52,54.0,43,58.0,100,67.4,70.9,67.9
20160508213000,377.2,388.68,52.6667,43,56.3,100,67.1,70.9,67.9
20160508214500,377.2,378.84,51.3333,43,66.8,100,67.5,70.9,67.9
20160508220000,377.2,378.84,51.3333,43,66.8,100,67.6,70.9,67.9
20160508221500,377.2,378.84,51.3333,43,69.2,100,67.8,70.9,67.9
20160508223000,377.2,378.84,51.3333,43,67.8,100,67.9,70.9,67.9
20160508224500,377.2,388.68,52.6667,43,67.8,100,67.7,70.9,67.9
20160508230000,377.2,378.84,51.3333,43,68.7,100,67.8,70.9,67.9
20160508231500,377.2,378.84,51.3333,43,67.3,100,67.9,70.9,67.9
20160508233000,377.2,388.68,52.6667,43,54.8,100,67.4,70.9,67.9
20160508234500,377.2,375.56,50.8889,43,53.5,100,67.3,70.9,67.9
20160509000000,377.2,388.68,52.6667,43,62.2,100,67.4,70.9,67.9
20160509001500,377.2,388.68,52.6667,43,65.3,100,67.6,70.9,67.9
20160509003000,377.2,375.56,50.8889,43,66.7,100,67.7,70.9,67.9
20160509004500,377.2,375.56,50.8889,43,65.3,100,67.7,70.9,67.9
20160509010000,377.2,369.0,50.0,43,66.2,100,67.7,70.9,67.9
20160509011500,377.2,398.52,54.0,43,55.6,100,67.5,70.9,67.9
20160509013000,377.2,375.56,50.8889,43,53.1,100,67.3,70.9,67.9
20160509014500,377.2,375.56,50.8889,43,55.9,100,67.4,70.9,67.9
20160509020000,377.2,388.68,52.6667,43,71.0,100,67.8,70.9,67.9
20160509021500,377.2,383.76,52.0,43,53.9,100,67.3,70.9,67.9
20160509023000,377.2,393.6,53.3333,43,53.9,100,67.2,70.9,67.9
20160509024500,377.2,398.52,54.0,43,65.6,100,67.4,70.9,67.9
20160509030000,377.2,393.6,53.3333,43,66.8,100,67.7,70.9,67.9
20160509031500,377.2,388.68,52.6667,43,66.8,100,67.9,70.9,67.9
20160509033000,377.2,383.76,52.0,43,66.8,100,67.9,70.9,67.9
20160509034500,377.2,383.76,52.0,43,54.3,100,67.4,70.9,67.9
20160509040000,377.2,388.68,52.6667,43,53.1,100,67.4,70.9,67.9
20160509041500,377.2,388.68,52.6667,43,53.1,100,67.4,70.9,67.9
20160509043000,377.2,369.0,50.0,42,55.6,100,67.4,70.9,67.9
20160509044500,377.2,383.76,52.0,42,59.5,100,67.5,70.9,67.9
20160509050000,377.2,383.76,52.0,42,64.4,100,67.8,70.9,67.9
20160509051500,377.2,378.84,51.3333,42,65.3,100,67.9,70.9,67.9
20160509053000,377.2,373.92,50.6667,42,65.3,100,67.7,70.9,67.9
20160509054500,377.2,393.6,53.3333,43,54.7,0,67.7,70.9,67.9
20160509060000,377.2,398.52,54.0,43,53.1,100,67.6,70.9,67.9
20160509061500,377.2,398.52,54.0,43,53.1,100,67.5,70.9,67.9
20160509063000,377.2,385.4,52.2222,43,53.1,100,67.6,70.9,67.9
20160509064500,377.2,393.6,53.3333,42,57.0,100,67.6,70.9,67.9
20160509070000,377.2,383.76,52.0,42,66.2,100,67.7,70.9,67.9
20160509071500,377.2,383.76,52.0,42,67.8,100,67.9,70.9,67.9
20160509073000,377.2,403.44,54.6667,43,54.7,0,68.4,70.9,67.9
20160509074500,377.2,393.6,53.3333,43,53.5,0,68.1,70.9,67.9
20160509080000,377.2,378.84,51.3333,43,53.5,0,67.9,70.9,67.9
20160509081500,377.2,410.0,55.5556,44,53.5,0,68.4,70.9,67.9
20160509083000,377.2,428.04,58.0,44,53.5,0,69.0,70.9,67.9
20160509084500,377.2,378.84,51.3333,43,53.5,0,68.9,70.9,67.9
20160509090000,377.2,388.68,52.6667,43,53.5,0,69.2,70.9,67.9
20160509091500,377.2,398.52,54.0,43,53.5,0,68.7,70.9,67.9
20160509093000,377.2,388.68,52.6667,43,53.5,0,68.9,70.9,67.9
20160509094500,377.2,408.36,55.3333,43,53.5,0,69.1,70.9,67.9
20160509100000,377.2,393.6,53.3333,43,53.5,0,69.3,70.9,67.9
20160509101500,377.2,398.52,54.0,43,53.5,0,69.6,70.9,67.9
20160509103000,377.2,414.92,56.2222,44,53.5,0,69.6,70.9,67.9
20160509104500,377.2,437.88,59.3333,45,53.5,0,69.5,70.9,67.9
20160509110000,377.2,398.52,54.0,43,53.5,0,69.8,70.9,67.9
20160509111500,377.2,410.0,55.5556,43,53.5,0,69.8,70.9,67.9
20160509113000,377.2,395.24,53.5556,43,53.5,0,69.9,70.9,67.9
20160509114500,377.2,403.44,54.6667,43,53.5,0,69.9,70.9,67.9
20160509120000,377.2,410.0,55.5556,44,53.5,0,70.1,70.9,67.9
20160509121500,377.2,457.56,62.0,45,53.5,0,70.5,70.9,67.9
20160509123000,377.2,385.4,52.2222,43,54.7,0,70.2,70.9,67.9
20160509124500,377.2,385.4,52.2222,43,54.7,0,70.2,70.9,67.9
20160509130000,377.2,398.52,54.0,43,54.7,0,70.1,70.9,67.9
20160509131500,377.2,385.4,52.2222,43,54.7,0,70.0,70.9,67.9
20160509133000,377.2,403.44,54.6667,43,54.7,0,70.2,70.9,67.9
20160509134500,377.2,444.44,60.2222,46,54.0,0,70.4,70.9,67.9
20160509140000,377.2,414.92,56.2222,44,54.0,0,70.4,70.9,67.9
20160509141500,377.2,408.36,55.3333,44,54.0,0,70.6,70.9,67.9
20160509143000,377.2,388.68,52.6667,43,54.0,0,70.3,70.9,67.9
20160509144500,377.2,403.44,54.6667,43,54.0,0,70.2,70.9,67.9
20160509150000,377.2,423.12,57.3333,44,54.0,0,70.2,70.9,67.9
20160509151500,377.2,410.0,55.5556,44,54.0,0,70.6,70.9,67.9
20160509153000,377.2,403.44,54.6667,43,54.0,0,70.3,70.9,67.9
20160509154500,377.2,419.84,56.8889,43,54.0,0,70.5,70.9,67.9
20160509160000,377.2,414.92,56.2222,44,54.0,0,70.3,70.9,67.9
20160509161500,377.2,414.92,56.2222,44,54.0,0,70.2,70.9,67.9
20160509163000,377.2,434.6,58.8889,44,54.0,0,70.5,70.9,67.9
20160509164500,377.2,398.52,54.0,43,54.0,0,69.8,70.9,67.9
20160509170000,377.2,403.44,54.6667,43,54.0,0,69.2,70.9,67.9
20160509171500,377.2,388.68,52.6667,43,54.0,0,68.8,70.9,67.9
20160509173000,377.2,398.52,54.0,43,54.0,0,68.6,70.9,67.9
20160509174500,377.2,388.68,52.6667,43,54.0,0,68.2,70.9,67.9
20160509180000,377.2,395.24,53.5556,43,54.0,0,68.3,70.9,67.9
20160509181500,377.2,378.84,51.3333,42,54.0,0,68.0,70.9,67.9
20160509183000,377.2,385.4,52.2222,43,54.0,0,67.8,70.9,67.9
20160509184500,377.2,378.84,51.3333,42,54.0,0,68.0,70.9,67.9
20160509190000,377.2,403.44,54.6667,43,54.0,0,67.7,70.9,67.9
20160509191500,377.2,388.68,52.6667,43,54.0,0,67.7,70.9,67.9
20160509193000,377.2,398.52,54.0,43,54.0,0,67.9,70.9,67.9
20160509194500,377.2,388.68,52.6667,42,54.0,100,67.6,70.9,67.9
20160509200000,377.2,383.76,52.0,42,54.0,0,67.8,70.9,67.9
20160509201500,377.2,383.76,52.0,43,54.0,100,67.7,70.9,67.9
20160509203000,377.2,388.68,52.6667,43,54.0,100,67.6,70.9,67.9
20160509204500,377.2,403.44,54.6667,43,54.0,100,67.7,70.9,67.9
20160509210000,377.2,395.24,53.5556,43,57.5,100,67.4,70.9,67.9
20160509211500,377.2,395.24,53.5556,43,63.2,100,67.9,70.9,67.9
20160509213000,377.2,375.56,50.8889,42,63.2,100,67.7,70.9,67.9
20160509214500,377.2,383.76,52.0,42,58.8,100,67.6,70.9,67.9
20160509220000,377.2,383.76,52.0,42,54.6,100,67.8,70.9,67.9
20160509221500,377.2,378.84,51.3333,42,57.1,100,67.4,70.9,67.9
20160509223000,377.2,373.92,50.6667,42,57.1,100,67.9,70.9,67.9
20160509224500,377.2,385.4,52.2222,42,54.3,100,67.5,70.9,67.9
20160509230000,377.2,385.4,52.2222,42,54.3,100,67.5,70.9,67.9
20160509231500,377.2,378.84,51.3333,42,57.8,100,67.2,70.9,67.9
20160509233000,377.2,378.84,51.3333,42,60.8,100,67.6,70.9,67.9
20160509234500,377.2,369.0,50.0,42,67.1,100,68.0,70.9,67.9
20160510000000,377.2,369.0,50.0,42,55.6,100,67.5,70.9,67.9
20160510001500,377.2,375.56,50.8889,42,54.3,100,67.5,70.9,67.9
20160510003000,377.2,383.76,52.0,42,58.3,100,67.3,70.9,67.9
20160510004500,377.2,378.84,51.3333,42,66.3,100,67.8,70.9,67.9
20160510010000,377.2,378.84,51.3333,42,67.7,100,67.7,70.9,67.9
20160510011500,377.2,388.68,52.6667,43,55.2,100,67.4,70.9,67.9
20160510013000,377.2,378.84,51.3333,43,55.2,100,67.1,70.9,67.9
20160510014500,377.2,388.68,52.6667,43,64.0,100,67.5,70.9,67.9
20160510020000,377.2,383.76,52.0,43,67.7,100,67.8,70.9,67.9
20160510021500,377.2,403.44,54.6667,43,64.1,0,67.8,70.9,67.9
20160510023000,377.2,385.4,52.2222,43,54.7,100,67.2,70.9,67.9
20160510024500,377.2,385.4,52.2222,43,54.7,100,67.2,70.9,67.9
20160510030000,377.2,385.4,52.2222,43,62.8,100,67.8,70.9,67.9
20160510031500,377.2,385.4,52.2222,43,66.2,100,67.5,70.9,67.9
20160510033000,377.2,378.84,51.3333,43,56.0,100,67.4,70.9,67.9
20160510034500,377.2,398.52,54.0,43,54.3,100,67.1,70.9,67.9
20160510040000,377.2,385.4,52.2222,43,66.7,100,67.3,70.9,67.9
20160510041500,377.2,385.4,52.2222,43,68.2,100,67.6,70.9,67.9
20160510043000,377.2,393.6,53.3333,43,55.4,100,67.2,70.9,67.9
20160510044500,377.2,388.68,52.6667,43,56.2,100,67.2,70.9,67.9
20160510050000,377.2,378.84,51.3333,43,67.2,100,67.5,70.9,67.9
