PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510051500,377.2,385.4,52.2222,43,65.4,100,67.7,70.9,67.9
20160510053000,377.2,378.84,51.3333,43,66.2,100,67.8,70.9,67.9
20160510054500,377.2,395.24,53.5556,43,56.8,100,67.7,70.9,67.9
20160510060000,377.2,395.24,53.5556,43,54.0,100,67.7,70.9,67.9
20160510061500,377.2,383.76,52.0,43,55.5,100,67.2,70.9,67.9
20160510063000,377.2,378.84,51.3333,43,65.3,100,67.9,70.9,67.9
20160510064500,377.2,408.36,55.3333,43,59.3,0,68.4,70.9,67.9
20160510070000,377.2,375.56,50.8889,42,53.9,0,68.7,70.9,67.9
20160510071500,377.2,388.68,52.6667,42,53.9,0,69.1,70.9,67.9
20160510073000,377.2,388.68,52.6667,42,53.9,0,69.2,70.9,67.9
20160510074500,377.2,388.68,52.6667,43,53.9,0,68.7,70.9,67.9
20160510080000,377.2,414.92,56.2222,44,53.9,0,69.1,70.9,67.9
20160510081500,377.2,393.6,53.3333,43,53.9,0,69.2,70.9,67.9
20160510083000,377.2,388.68,52.6667,43,53.9,0,69.1,70.9,67.9
20160510084500,377.2,426.4,57.7778,44,53.9,0,69.7,70.9,67.9
20160510090000,377.2,388.68,52.6667,43,53.9,0,69.3,70.9,67.9
20160510091500,377.2,388.68,52.6667,43,54.6,0,69.7,70.9,67.9
20160510093000,377.2,423.12,57.3333,43,54.6,0,69.8,70.9,67.9
20160510094500,377.2,423.12,57.3333,44,54.6,0,70.2,70.9,67.9
20160510100000,377.2,416.56,56.4444,44,54.6,0,70.1,70.9,67.9
20160510101500,377.2,405.08,54.8889,43,54.6,0,70.1,70.9,67.9
20160510103000,377.2,426.4,57.7778,44,54.6,0,70.3,70.9,67.9
20160510104500,377.2,388.68,52.6667,43,54.6,0,70.3,70.9,67.9
20160510110000,377.2,405.08,54.8889,43,54.6,0,70.7,70.9,67.9
20160510111500,377.2,378.84,51.3333,43,54.6,0,70.5,70.9,67.9
20160510113000,377.2,383.76,52.0,43,54.6,0,70.8,70.9,67.9
20160510114500,377.2,416.56,56.4444,44,54.6,0,70.8,70.9,67.9
20160510120000,377.2,385.4,52.2222,43,54.6,0,70.8,70.9,67.9
20160510121500,377.2,408.36,55.3333,43,54.6,0,70.7,70.9,67.9
20160510123000,377.2,393.6,53.3333,43,54.6,0,70.7,70.9,67.9
20160510124500,377.2,398.52,54.0,43,54.6,0,70.3,70.9,67.9
20160510130000,377.2,378.84,51.3333,43,54.6,0,70.2,70.9,67.9
20160510131500,377.2,393.6,53.3333,43,54.6,0,70.2,70.9,67.9
20160510133000,377.2,431.32,58.4444,44,54.6,0,70.5,70.9,67.9
20160510134500,377.2,393.6,53.3333,42,54.6,0,70.1,70.9,67.9
20160510140000,377.2,426.4,57.7778,44,54.6,0,70.2,70.9,67.9
20160510141500,377.2,426.4,57.7778,44,54.6,0,70.4,70.9,67.9
20160510143000,377.2,408.36,55.3333,43,54.6,0,70.4,70.9,67.9
20160510144500,377.2,403.44,54.6667,43,54.6,0,70.4,70.9,67.9
20160510150000,377.2,410.0,55.5556,44,54.6,0,70.4,70.9,67.9
20160510151500,377.2,398.52,54.0,43,54.6,0,70.9,70.9,67.9
20160510153000,377.2,405.08,54.8889,44,54.6,0,71.3,70.9,67.9
20160510154500,377.2,393.6,53.3333,43,54.6,0,70.5,70.9,67.9
20160510160000,377.2,423.12,57.3333,45,53.9,0,71.2,70.9,67.9
20160510161500,377.2,385.4,52.2222,43,53.9,0,70.8,70.9,67.9
20160510163000,377.2,416.56,56.4444,44,53.9,0,70.8,70.9,67.9
20160510164500,377.2,437.88,59.3333,45,53.9,0,69.9,70.9,67.9
20160510170000,377.2,385.4,52.2222,42,53.9,0,69.3,70.9,67.9
20160510171500,377.2,385.4,52.2222,42,53.9,0,68.9,70.9,67.9
20160510173000,377.2,395.24,53.5556,42,53.9,0,68.7,70.9,67.9
20160510174500,377.2,375.56,50.8889,42,53.9,0,68.6,70.9,67.9
20160510180000,377.2,383.76,52.0,42,53.9,0,68.4,70.9,67.9
20160510181500,377.2,383.76,52.0,43,53.9,0,68.4,70.9,67.9
20160510183000,377.2,393.6,53.3333,42,53.9,0,68.2,70.9,67.9
20160510184500,377.2,393.6,53.3333,42,53.9,0,68.2,70.9,67.9
20160510190000,377.2,388.68,52.6667,42,54.7,0,68.2,70.9,67.9
20160510191500,377.2,434.6,58.8889,44,54.7,0,68.6,70.9,67.9
20160510193000,377.2,393.6,53.3333,43,54.7,0,68.0,70.9,67.9
20160510194500,377.2,378.84,51.3333,43,54.7,0,67.9,70.9,67.9
20160510200000,377.2,414.92,56.2222,43,53.9,0,68.4,70.9,67.9
20160510201500,377.2,395.24,53.5556,42,53.9,0,67.7,70.9,67.9
20160510203000,377.2,388.68,52.6667,43,53.9,0,67.9,70.9,67.9
20160510204500,377.2,405.08,54.8889,43,53.9,0,68.0,70.9,67.9
20160510210000,377.2,398.52,54.0,43,53.9,100,67.7,70.9,67.9
20160510211500,377.2,398.52,54.0,43,53.9,100,67.7,70.9,67.9
20160510213000,377.2,375.56,50.8889,43,53.9,100,67.7,70.9,67.9
20160510214500,377.2,385.4,52.2222,43,53.9,100,67.7,70.9,67.9
20160510220000,377.2,385.4,52.2222,43,53.9,100,67.6,70.9,67.9
20160510221500,377.2,385.4,52.2222,43,63.6,100,68.1,70.9,67.9
20160510223000,377.2,385.4,52.2222,43,54.7,0,67.7,70.9,67.9
20160510224500,377.2,385.4,52.2222,43,54.7,100,67.6,70.9,67.9
20160510230000,377.2,385.4,52.2222,43,53.9,100,67.4,70.9,67.9
20160510231500,377.2,375.56,50.8889,43,55.1,100,67.3,70.9,67.9
20160510233000,377.2,393.6,53.3333,43,58.3,100,67.4,70.9,67.9
20160510234500,377.2,385.4,52.2222,43,61.5,100,67.6,70.9,67.9
20160511000000,377.2,375.56,50.8889,43,56.6,100,67.8,70.9,67.9
20160511001500,377.2,393.6,53.3333,43,54.0,100,67.4,70.9,67.9
20160511003000,377.2,375.56,50.8889,43,54.0,100,67.5,70.9,67.9
20160511004500,377.2,375.56,50.8889,43,55.0,100,67.4,70.9,67.9
20160511010000,377.2,393.6,53.3333,43,57.5,100,67.7,70.9,67.9
20160511011500,377.2,365.72,49.5556,42,64.1,100,67.7,70.9,67.9
20160511013000,377.2,365.72,49.5556,42,54.7,100,67.3,70.9,67.9
20160511014500,377.2,373.92,50.6667,42,62.4,100,67.1,70.9,67.9
20160511020000,377.2,365.72,49.5556,42,65.3,100,67.4,70.9,67.9
20160511021500,377.2,373.92,50.6667,42,57.6,100,67.6,70.9,67.9
20160511023000,377.2,383.76,52.0,42,54.3,100,67.2,70.9,67.9
20160511024500,377.2,373.92,50.6667,42,55.9,100,67.4,70.9,67.9
20160511030000,377.2,378.84,51.3333,42,59.1,100,67.4,70.9,67.9
20160511031500,377.2,378.84,51.3333,42,64.0,100,67.8,70.9,67.9
20160511033000,377.2,378.84,51.3333,42,64.0,100,67.8,70.9,67.9
20160511034500,377.2,373.92,50.6667,42,64.0,100,67.7,70.9,67.9
20160511040000,377.2,365.72,49.5556,42,64.0,100,67.6,70.9,67.9
20160511041500,377.2,373.92,50.6667,42,64.0,100,67.6,70.9,67.9
20160511043000,377.2,365.72,49.5556,42,64.0,100,67.6,70.9,67.9
20160511044500,377.2,403.44,54.6667,14,63.2,0,68.5,70.9,67.9
20160511050000,377.2,423.12,57.3333,51,65.3,0,69.0,70.9,67.9
20160511051500,377.2,375.56,50.8889,49,55.1,0,68.6,70.9,67.9
20160511053000,377.2,398.52,54.0,49,55.1,0,68.5,70.9,67.9
20160511054500,377.2,385.4,52.2222,49,56.0,0,68.8,70.9,67.9
20160511060000,377.2,385.4,52.2222,49,55.2,0,67.9,70.9,67.9
20160511061500,377.2,385.4,52.2222,49,55.2,0,67.9,70.9,67.9
20160511063000,377.2,395.24,53.5556,49,55.2,0,67.6,70.9,67.9
20160511064500,377.2,388.68,52.6667,49,53.9,100,67.7,70.9,67.9
20160511070000,377.2,398.52,54.0,49,53.9,100,67.4,70.9,67.9
20160511071500,377.2,388.68,52.6667,49,53.9,0,68.3,70.9,67.9
20160511073000,377.2,395.24,53.5556,49,53.2,0,68.7,70.9,67.9
20160511074500,377.2,405.08,54.8889,49,53.2,0,68.2,70.9,67.9
20160511080000,377.2,393.6,53.3333,49,53.2,0,68.9,70.9,67.9
20160511081500,377.2,398.52,54.0,49,53.9,0,69.4,70.9,67.9
20160511083000,377.2,405.08,54.8889,49,53.9,0,69.3,70.9,67.9
20160511084500,377.2,388.68,52.6667,49,53.9,0,69.5,70.9,67.9
20160511090000,377.2,416.56,56.4444,50,53.9,0,69.4,70.9,67.9
20160511091500,377.2,385.4,52.2222,49,53.9,0,69.4,70.9,67.9
20160511093000,377.2,385.4,52.2222,48,54.7,0,69.6,70.9,67.9
20160511094500,377.2,385.4,52.2222,48,54.7,0,69.4,70.9,67.9
20160511100000,377.2,393.6,53.3333,48,54.7,0,69.8,70.9,67.9
20160511101500,377.2,403.44,54.6667,49,54.7,0,69.8,70.9,67.9
20160511103000,377.2,393.6,53.3333,48,54.7,0,69.8,70.9,67.9
20160511104500,377.2,398.52,54.0,49,54.7,0,69.7,70.9,67.9
20160511110000,377.2,431.32,58.4444,50,54.7,0,70.0,70.9,67.9
20160511111500,377.2,414.92,56.2222,49,54.7,0,70.0,70.9,67.9
20160511113000,377.2,473.96,64.2222,52,54.7,0,70.5,70.9,67.9
20160511114500,377.2,459.2,62.2222,51,54.7,0,70.7,70.9,67.9
20160511120000,377.2,426.4,57.7778,50,54.7,0,70.4,70.9,67.9
20160511121500,377.2,410.0,55.5556,49,54.7,0,70.7,70.9,67.9
20160511123000,377.2,383.76,52.0,48,54.7,0,70.3,70.9,67.9
20160511124500,377.2,395.24,53.5556,48,54.7,0,70.2,70.9,67.9
20160511130000,377.2,383.76,52.0,48,53.9,0,70.1,70.9,67.9
20160511131500,377.2,403.44,54.6667,49,53.9,0,69.9,70.9,67.9
20160511133000,377.2,437.88,59.3333,50,54.7,0,70.2,70.9,67.9
20160511134500,377.2,398.52,54.0,49,54.7,0,70.2,70.9,67.9
20160511140000,377.2,398.52,54.0,49,54.7,0,69.9,70.9,67.9
20160511141500,377.2,398.52,54.0,49,54.7,0,70.3,70.9,67.9
20160511143000,377.2,398.52,54.0,49,54.7,0,70.0,70.9,67.9
20160511144500,377.2,393.6,53.3333,48,54.7,0,69.8,70.9,67.9
20160511150000,377.2,393.6,53.3333,48,54.7,0,69.8,70.9,67.9
20160511151500,377.2,385.4,52.2222,48,53.9,0,69.7,70.9,67.9
20160511153000,377.2,423.12,57.3333,49,53.9,0,70.2,70.9,67.9
20160511154500,377.2,385.4,52.2222,48,53.9,0,69.9,70.9,67.9
20160511160000,377.2,403.44,54.6667,48,53.9,0,70.2,70.9,67.9
20160511161500,377.2,393.6,53.3333,48,54.5,0,69.5,70.9,67.9
20160511163000,377.2,405.08,54.8889,48,54.5,0,69.5,70.9,67.9
20160511164500,377.2,385.4,52.2222,48,54.5,0,69.2,70.9,67.9
20160511170000,377.2,385.4,52.2222,48,54.5,0,68.9,70.9,67.9
20160511171500,377.2,398.52,54.0,48,54.5,0,68.6,70.9,67.9
20160511173000,377.2,385.4,52.2222,48,54.5,0,68.4,70.9,67.9
20160511174500,377.2,375.56,50.8889,48,54.5,0,68.4,70.9,67.9
20160511180000,377.2,385.4,52.2222,48,54.5,0,68.4,70.9,67.9
20160511181500,377.2,395.24,53.5556,48,54.5,0,68.2,70.9,67.9
20160511183000,377.2,395.24,53.5556,48,54.5,0,68.0,70.9,67.9
20160511184500,377.2,383.76,52.0,48,54.5,0,68.2,70.9,67.9
20160511190000,377.2,395.24,53.5556,48,54.5,0,68.4,70.9,67.9
20160511191500,377.2,378.84,51.3333,48,54.5,0,68.4,70.9,67.9
20160511193000,377.2,398.52,54.0,48,53.9,0,68.2,70.9,67.9
20160511194500,377.2,393.6,53.3333,48,53.9,0,67.9,70.9,67.9
20160511200000,377.2,378.84,51.3333,48,53.9,0,67.7,70.9,67.9
20160511201500,377.2,388.68,52.6667,48,53.9,100,67.6,70.9,67.9
20160511203000,377.2,395.24,53.5556,48,53.9,100,67.6,70.9,67.9
20160511204500,377.2,395.24,53.5556,48,53.1,0,67.7,70.9,67.9
20160511210000,377.2,388.68,52.6667,48,53.1,100,67.5,70.9,67.9
20160511211500,377.2,388.68,52.6667,48,53.1,100,67.6,70.9,67.9
20160511213000,377.2,395.24,53.5556,48,55.9,100,67.4,70.9,67.9
20160511214500,377.2,395.24,53.5556,48,64.6,100,67.8,70.9,67.9
20160511220000,377.2,388.68,52.6667,48,60.0,100,68.0,70.9,67.9
20160511221500,377.2,378.84,51.3333,48,53.5,100,67.4,70.9,67.9
20160511223000,377.2,385.4,52.2222,48,53.5,100,67.3,70.9,67.9
20160511224500,377.2,393.6,53.3333,48,58.3,100,67.6,70.9,67.9
20160511230000,377.2,393.6,53.3333,48,64.3,100,67.8,70.9,67.9
20160511231500,377.2,383.76,52.0,48,56.4,0,67.7,70.9,67.9
20160511233000,377.2,388.68,52.6667,48,54.7,100,67.7,70.9,67.9
20160511234500,377.2,378.84,51.3333,48,53.9,100,67.6,70.9,67.9
20160512000000,377.2,385.4,52.2222,48,53.9,100,67.6,70.9,67.9
20160512001500,377.2,385.4,52.2222,48,53.9,100,67.6,70.9,67.9
20160512003000,377.2,385.4,52.2222,48,53.1,100,67.6,70.9,67.9
20160512004500,377.2,385.4,52.2222,48,53.1,100,67.5,70.9,67.9
20160512010000,377.2,395.24,53.5556,48,57.1,100,67.3,70.9,67.9
20160512011500,377.2,395.24,53.5556,48,61.2,100,67.8,70.9,67.9
20160512013000,377.2,395.24,53.5556,48,53.5,100,67.3,70.9,67.9
20160512014500,377.2,378.84,51.3333,48,55.7,100,67.2,70.9,67.9
20160512020000,377.2,385.4,52.2222,48,60.4,100,67.4,70.9,67.9
20160512021500,377.2,385.4,52.2222,48,55.2,0,68.0,70.9,67.9
20160512023000,377.2,395.24,53.5556,48,53.5,100,67.4,70.9,67.9
20160512024500,377.2,388.68,52.6667,48,53.5,100,67.6,70.9,67.9
20160512030000,377.2,398.52,54.0,48,61.2,100,67.3,70.9,67.9
20160512031500,377.2,388.68,52.6667,48,61.2,100,67.4,70.9,67.9
20160512033000,377.2,388.68,52.6667,48,56.3,0,67.6,70.9,67.9
20160512034500,377.2,393.6,53.3333,48,53.5,100,67.1,70.9,67.9
20160512040000,377.2,393.6,53.3333,48,61.6,100,67.3,70.9,67.9
20160512041500,377.2,393.6,53.3333,48,65.8,100,67.7,70.9,67.9
20160512043000,377.2,393.6,53.3333,48,65.8,100,67.9,70.9,67.9
20160512044500,377.2,383.76,52.0,48,64.9,100,67.8,70.9,67.9
20160512050000,377.2,388.68,52.6667,48,67.2,100,67.8,70.9,67.9
20160512051500,377.2,378.84,51.3333,48,55.9,100,67.6,70.9,67.9
20160512053000,377.2,388.68,52.6667,48,53.5,100,67.1,70.9,67.9
20160512054500,377.2,395.24,53.5556,48,63.6,100,67.4,70.9,67.9
20160512060000,377.2,388.68,52.6667,48,65.8,100,68.0,70.9,67.9
20160512061500,377.2,398.52,54.0,48,55.2,100,67.5,70.9,67.9
20160512063000,377.2,388.68,52.6667,48,55.2,100,67.2,70.9,67.9
20160512064500,377.2,383.76,52.0,48,67.7,100,67.4,70.9,67.9
20160512070000,377.2,383.76,52.0,48,56.0,100,67.7,70.9,67.9
20160512071500,377.2,383.76,52.0,47,53.5,100,67.6,70.9,67.9
20160512073000,377.2,383.76,52.0,47,53.5,0,68.4,70.9,67.9
20160512074500,377.2,393.6,53.3333,47,53.5,0,68.8,70.9,67.9
20160512080000,377.2,393.6,53.3333,47,53.5,0,68.5,70.9,67.9
20160512081500,377.2,398.52,54.0,48,53.5,0,68.8,70.9,67.9
20160512083000,377.2,373.92,50.6667,47,53.5,0,69.2,70.9,67.9
20160512084500,377.2,388.68,52.6667,47,53.5,0,69.3,70.9,67.9
20160512090000,377.2,423.12,57.3333,49,54.3,0,69.7,70.9,67.9
20160512091500,377.2,393.6,53.3333,47,54.3,0,69.7,70.9,67.9
20160512093000,377.2,403.44,54.6667,48,55.1,0,69.5,70.9,67.9
20160512094500,377.2,395.24,53.5556,48,55.1,0,69.8,70.9,67.9
20160512100000,377.2,419.84,56.8889,49,55.1,0,70.1,70.9,67.9
20160512101500,377.2,408.36,55.3333,48,55.1,0,69.6,70.9,67.9
20160512103000,377.2,388.68,52.6667,48,55.1,0,69.6,70.9,67.9
20160512104500,377.2,395.24,53.5556,48,55.1,0,69.6,70.9,67.9
20160512110000,377.2,434.6,58.8889,50,55.1,0,70.3,70.9,67.9
20160512111500,377.2,419.84,56.8889,48,55.1,0,69.9,70.9,67.9
20160512113000,377.2,398.52,54.0,48,55.1,0,70.0,70.9,67.9
20160512114500,377.2,393.6,53.3333,48,54.3,0,69.9,70.9,67.9
20160512120000,377.2,385.4,52.2222,48,54.3,0,70.0,70.9,67.9
20160512121500,377.2,385.4,52.2222,48,54.3,0,69.8,70.9,67.9
20160512123000,377.2,385.4,52.2222,48,54.3,0,69.8,70.9,67.9
20160512124500,377.2,385.4,52.2222,48,55.1,0,69.9,70.9,67.9
20160512130000,377.2,385.4,52.2222,48,55.1,0,69.7,70.9,67.9
20160512131500,377.2,375.56,50.8889,48,55.1,0,70.0,70.9,67.9
20160512133000,377.2,395.24,53.5556,49,55.1,0,70.0,70.9,67.9
20160512134500,377.2,395.24,53.5556,48,55.1,0,69.7,70.9,67.9
20160512140000,377.2,454.28,61.5556,51,54.3,0,70.0,70.9,67.9
20160512141500,377.2,388.68,52.6667,48,54.3,0,69.9,70.9,67.9
20160512143000,377.2,395.24,53.5556,48,54.3,0,70.0,70.9,67.9
20160512144500,377.2,405.08,54.8889,48,54.3,0,69.7,70.9,67.9
20160512150000,377.2,378.84,51.3333,47,54.3,0,69.7,70.9,67.9
20160512151500,377.2,378.84,51.3333,47,54.3,0,69.7,70.9,67.9
20160512153000,377.2,378.84,51.3333,47,54.3,0,69.7,70.9,67.9
20160512154500,377.2,398.52,54.0,48,54.3,0,69.9,70.9,67.9
20160512160000,377.2,393.6,53.3333,48,54.3,0,69.7,70.9,67.9
20160512161500,377.2,393.6,53.3333,48,54.3,0,69.7,70.9,67.9
20160512163000,377.2,410.0,55.5556,49,54.3,0,69.8,70.9,67.9
20160512164500,377.2,393.6,53.3333,48,54.3,0,69.2,70.9,67.9
20160512170000,377.2,388.68,52.6667,48,54.3,0,68.8,70.9,67.9
20160512171500,377.2,405.08,54.8889,48,54.3,0,68.5,70.9,67.9
20160512173000,377.2,373.92,50.6667,48,54.3,0,68.2,70.9,67.9
20160512174500,377.2,369.0,50.0,48,54.3,0,68.2,70.9,67.9
20160512180000,377.2,393.6,53.3333,49,54.3,0,68.7,70.9,67.9
20160512181500,377.2,375.56,50.8889,48,54.3,0,67.9,70.9,67.9
20160512183000,377.2,393.6,53.3333,48,54.3,0,68.0,70.9,67.9
20160512184500,377.2,393.6,53.3333,48,54.3,0,67.8,70.9,67.9
20160512190000,377.2,405.08,54.8889,49,54.3,0,68.0,70.9,67.9
20160512191500,377.2,405.08,54.8889,48,54.3,0,68.0,70.9,67.9
20160512193000,377.2,398.52,54.0,48,54.3,0,67.8,70.9,67.9
20160512194500,377.2,405.08,54.8889,49,54.3,0,68.1,70.9,67.9
20160512200000,377.2,388.68,52.6667,48,54.3,0,67.9,70.9,67.9
20160512201500,377.2,383.76,52.0,48,54.3,0,67.7,70.9,67.9
20160512203000,377.2,378.84,51.3333,48,54.3,100,67.7,70.9,67.9
20160512204500,377.2,388.68,52.6667,48,54.3,100,67.9,70.9,67.9
20160512210000,377.2,395.24,53.5556,48,54.3,100,67.4,70.9,67.9
20160512211500,377.2,395.24,53.5556,48,55.1,100,67.5,70.9,67.9
20160512213000,377.2,395.24,53.5556,48,59.9,100,67.7,70.9,67.9
20160512214500,377.2,378.84,51.3333,48,60.7,100,67.7,70.9,67.9
20160512220000,377.2,388.68,52.6667,48,65.9,0,68.2,70.9,67.9
20160512221500,377.2,393.6,53.3333,48,54.7,100,67.3,70.9,67.9
20160512223000,377.2,378.84,51.3333,48,54.7,100,67.2,70.9,67.9
20160512224500,377.2,385.4,52.2222,48,61.5,100,67.4,70.9,67.9
20160512230000,377.2,385.4,52.2222,48,61.5,100,67.7,70.9,67.9
20160512231500,377.2,393.6,53.3333,48,61.5,100,67.8,70.9,67.9
20160512233000,377.2,388.68,52.6667,48,61.5,100,67.7,70.9,67.9
20160512234500,377.2,403.44,54.6667,48,61.5,100,67.7,70.9,67.9
20160513000000,377.2,383.76,52.0,48,61.5,100,67.8,70.9,67.9
20160513001500,377.2,393.6,53.3333,48,54.7,100,67.4,70.9,67.9
20160513003000,377.2,378.84,51.3333,48,56.7,100,67.3,70.9,67.9
20160513004500,377.2,378.84,51.3333,48,60.3,100,67.4,70.9,67.9
20160513010000,377.2,378.84,51.3333,48,58.8,100,67.7,70.9,67.9
20160513011500,377.2,378.84,51.3333,48,54.3,100,67.2,70.9,67.9
20160513013000,377.2,369.0,50.0,48,56.4,100,67.1,70.9,67.9
20160513014500,377.2,373.92,50.6667,48,59.1,100,67.3,70.9,67.9
20160513020000,377.2,369.0,50.0,48,67.2,100,68.0,70.9,67.9
20160513021500,377.2,369.0,50.0,48,54.9,100,67.6,70.9,67.9
20160513023000,377.2,393.6,53.3333,48,53.9,100,67.2,70.9,67.9
20160513024500,377.2,378.84,51.3333,48,62.0,100,67.6,70.9,67.9
20160513030000,377.2,369.0,50.0,48,65.8,100,67.7,70.9,67.9
20160513031500,377.2,373.92,50.6667,48,65.8,100,67.7,70.9,67.9
20160513033000,377.2,373.92,50.6667,48,60.0,100,67.6,70.9,67.9
20160513034500,377.2,373.92,50.6667,48,53.9,100,67.2,70.9,67.9
20160513040000,377.2,383.76,52.0,48,57.9,100,67.2,70.9,67.9
20160513041500,377.2,373.92,50.6667,48,66.7,100,67.9,70.9,67.9
20160513043000,377.2,385.4,52.2222,48,55.6,100,67.3,70.9,67.9
20160513044500,377.2,378.84,51.3333,48,55.6,100,67.2,70.9,67.9
20160513050000,377.2,373.92,50.6667,48,59.9,100,67.2,70.9,67.9
20160513051500,377.2,373.92,50.6667,48,65.3,100,67.6,70.9,67.9
20160513053000,377.2,385.4,52.2222,48,65.3,100,68.1,70.9,67.9
20160513054500,377.2,378.84,51.3333,48,54.3,100,67.2,70.9,67.9
20160513060000,377.2,385.4,52.2222,48,68.6,100,67.4,70.9,67.9
20160513061500,377.2,385.4,52.2222,48,70.3,100,67.6,70.9,67.9
20160513063000,377.2,398.52,54.0,48,55.3,100,67.5,70.9,67.9
20160513064500,377.2,403.44,54.6667,48,53.9,100,67.2,70.9,67.9
20160513070000,377.2,388.68,52.6667,48,56.8,100,67.4,70.9,67.9
20160513071500,377.2,388.68,52.6667,48,64.8,100,68.1,70.9,67.9
20160513073000,377.2,395.24,53.5556,48,54.3,0,68.4,70.9,67.9
20160513074500,377.2,383.76,52.0,48,53.5,0,68.7,70.9,67.9
20160513080000,377.2,383.76,52.0,47,53.5,0,68.3,70.9,67.9
20160513081500,377.2,395.24,53.5556,48,53.5,0,68.6,70.9,67.9
20160513083000,377.2,395.24,53.5556,48,54.1,0,68.7,70.9,67.9
20160513084500,377.2,395.24,53.5556,48,54.1,0,68.8,70.9,67.9
20160513090000,377.2,395.24,53.5556,48,54.1,0,68.9,70.9,67.9
20160513091500,377.2,388.68,52.6667,47,54.1,0,69.1,70.9,67.9
20160513093000,377.2,395.24,53.5556,47,54.1,0,69.6,70.9,67.9
20160513094500,377.2,403.44,54.6667,48,54.1,0,69.2,70.9,67.9
20160513100000,377.2,437.88,59.3333,49,54.1,0,69.7,70.9,67.9
20160513101500,377.2,408.36,55.3333,48,54.1,0,69.7,70.9,67.9
20160513103000,377.2,408.36,55.3333,48,54.1,0,70.0,70.9,67.9
20160513104500,377.2,408.36,55.3333,49,54.7,0,70.2,70.9,67.9
20160513110000,377.2,403.44,54.6667,48,54.7,0,69.8,70.9,67.9
20160513111500,377.2,423.12,57.3333,49,54.7,0,70.1,70.9,67.9
20160513113000,377.2,451.0,61.1111,50,54.7,0,70.3,70.9,67.9
20160513114500,377.2,388.68,52.6667,47,54.7,0,69.8,70.9,67.9
20160513120000,377.2,405.08,54.8889,48,54.7,0,70.1,70.9,67.9
20160513121500,377.2,414.92,56.2222,48,54.7,0,70.4,70.9,67.9
20160513123000,377.2,388.68,52.6667,47,54.7,0,70.3,70.9,67.9
20160513124500,377.2,388.68,52.6667,47,54.7,0,70.1,70.9,67.9
20160513130000,377.2,403.44,54.6667,47,54.7,0,70.0,70.9,67.9
20160513131500,377.2,444.44,60.2222,49,54.7,0,70.3,70.9,67.9
20160513133000,377.2,410.0,55.5556,48,54.7,0,70.1,70.9,67.9
20160513134500,377.2,375.56,50.8889,48,54.7,0,70.0,70.9,67.9
20160513140000,377.2,398.52,54.0,48,54.7,0,69.8,70.9,67.9
20160513141500,377.2,388.68,52.6667,48,54.7,0,69.8,70.9,67.9
20160513143000,377.2,405.08,54.8889,48,54.7,0,69.7,70.9,67.9
20160513144500,377.2,388.68,52.6667,48,54.7,0,69.8,70.9,67.9
20160513150000,377.2,395.24,53.5556,48,54.7,0,69.8,70.9,67.9
20160513151500,377.2,395.24,53.5556,47,54.7,0,69.8,70.9,67.9
20160513153000,377.2,403.44,54.6667,48,54.7,0,69.9,70.9,67.9
20160513154500,377.2,403.44,54.6667,47,53.9,0,69.8,70.9,67.9
20160513160000,377.2,383.76,52.0,47,53.9,0,69.7,70.9,67.9
20160513161500,377.2,398.52,54.0,48,53.9,0,69.8,70.9,67.9
20160513163000,377.2,383.76,52.0,47,53.9,0,69.0,70.9,67.9
20160513164500,377.2,388.68,52.6667,47,54.5,0,68.7,70.9,67.9
20160513170000,377.2,388.68,52.6667,48,54.5,0,68.6,70.9,67.9
20160513171500,377.2,395.24,53.5556,48,54.5,0,68.3,70.9,67.9
20160513173000,377.2,385.4,52.2222,48,54.5,0,68.4,70.9,67.9
20160513174500,377.2,398.52,54.0,48,54.5,0,68.2,70.9,67.9
20160513180000,377.2,383.76,52.0,48,54.5,0,68.2,70.9,67.9
20160513181500,377.2,395.24,53.5556,48,54.5,0,68.2,70.9,67.9
20160513183000,377.2,383.76,52.0,48,54.5,0,68.2,70.9,67.9
20160513184500,377.2,383.76,52.0,48,54.5,0,68.1,70.9,67.9
20160513190000,377.2,383.76,52.0,48,54.5,0,68.3,70.9,67.9
20160513191500,377.2,388.68,52.6667,48,53.9,0,68.3,70.9,67.9
20160513193000,377.2,403.44,54.6667,49,53.9,0,68.5,70.9,67.9
20160513194500,377.2,385.4,52.2222,48,53.9,0,68.1,70.9,67.9
20160513200000,377.2,385.4,52.2222,48,53.1,0,67.9,70.9,67.9
20160513201500,377.2,393.6,53.3333,48,53.1,0,68.0,70.9,67.9
20160513203000,377.2,403.44,54.6667,48,53.1,0,67.9,70.9,67.9
20160513204500,377.2,385.4,52.2222,48,53.1,0,67.8,70.9,67.9
20160513210000,377.2,393.6,53.3333,48,54.3,100,67.7,70.9,67.9
20160513211500,377.2,388.68,52.6667,48,54.3,100,67.8,70.9,67.9
20160513213000,377.2,388.68,52.6667,48,55.1,100,67.6,70.9,67.9
20160513214500,377.2,388.68,52.6667,48,55.1,100,67.6,70.9,67.9
20160513220000,377.2,393.6,53.3333,48,53.9,100,67.4,70.9,67.9
20160513221500,377.2,388.68,52.6667,48,53.9,100,67.7,70.9,67.9
20160513223000,377.2,388.68,52.6667,48,55.5,100,67.7,70.9,67.9
20160513224500,377.2,388.68,52.6667,48,63.6,100,67.8,70.9,67.9
20160513230000,377.2,393.6,53.3333,48,54.7,100,67.5,70.9,67.9
20160513231500,377.2,388.68,52.6667,48,53.9,100,67.4,70.9,67.9
20160513233000,377.2,388.68,52.6667,48,56.3,100,67.3,70.9,67.9
20160513234500,377.2,398.52,54.0,48,60.3,100,67.4,70.9,67.9
20160514000000,377.2,398.52,54.0,48,64.9,100,67.8,70.9,67.9
20160514001500,377.2,398.52,54.0,48,64.9,100,67.8,70.9,67.9
20160514003000,377.2,385.4,52.2222,48,64.9,100,68.1,70.9,67.9
20160514004500,377.2,385.4,52.2222,48,53.9,100,67.7,70.9,67.9
20160514010000,377.2,393.6,53.3333,48,55.5,100,67.3,70.9,67.9
20160514011500,377.2,347.68,47.1111,47,67.2,100,67.7,70.9,67.9
20160514013000,377.2,383.76,52.0,48,67.2,100,67.8,70.9,67.9
20160514014500,377.2,378.84,51.3333,48,69.1,100,68.1,70.9,67.9
20160514020000,377.2,378.84,51.3333,48,53.9,100,67.2,70.9,67.9
20160514021500,377.2,378.84,51.3333,48,56.3,100,67.2,70.9,67.9
20160514023000,377.2,383.76,52.0,48,62.4,100,67.7,70.9,67.9
20160514024500,377.2,373.92,50.6667,48,62.4,100,67.6,70.9,67.9
20160514030000,377.2,383.76,52.0,48,62.4,100,67.6,70.9,67.9
20160514031500,377.2,383.76,52.0,48,69.2,100,67.9,70.9,67.9
20160514033000,377.2,383.76,52.0,48,54.3,100,67.4,70.9,67.9
20160514034500,377.2,378.84,51.3333,48,53.1,100,67.0,70.9,67.9
20160514040000,377.2,378.84,51.3333,48,68.1,100,67.4,70.9,67.9
20160514041500,377.2,355.88,48.2222,48,59.7,100,67.6,70.9,67.9
20160514043000,377.2,383.76,52.0,48,53.5,100,67.2,70.9,67.9
20160514044500,377.2,375.56,50.8889,48,61.6,100,67.4,70.9,67.9
20160514050000,377.2,385.4,52.2222,48,63.6,100,67.6,70.9,67.9
20160514051500,377.2,393.6,53.3333,48,63.6,100,67.6,70.9,67.9
20160514053000,377.2,383.76,52.0,48,63.6,100,67.8,70.9,67.9
20160514054500,377.2,378.84,51.3333,48,53.2,100,67.4,70.9,67.9
20160514060000,377.2,378.84,51.3333,48,53.2,100,67.4,70.9,67.9
20160514061500,377.2,385.4,52.2222,48,54.5,100,67.3,70.9,67.9
20160514063000,377.2,375.56,50.8889,48,60.0,100,67.5,70.9,67.9
20160514064500,377.2,385.4,52.2222,48,70.5,100,68.4,70.9,67.9
20160514070000,377.2,393.6,53.3333,48,53.5,100,67.4,70.9,67.9
20160514071500,377.2,388.68,52.6667,48,53.5,100,67.4,70.9,67.9
20160514073000,377.2,388.68,52.6667,48,53.5,100,67.4,70.9,67.9
20160514074500,377.2,388.68,52.6667,48,61.1,100,67.2,70.9,67.9
20160514080000,377.2,378.84,51.3333,48,63.6,100,67.8,70.9,67.9
20160514081500,377.2,378.84,51.3333,48,63.6,100,67.8,70.9,67.9
20160514083000,377.2,383.76,52.0,48,63.6,100,67.6,70.9,67.9
20160514084500,377.2,378.84,51.3333,48,63.6,100,67.6,70.9,67.9
20160514090000,377.2,378.84,51.3333,48,56.4,100,67.4,70.9,67.9
20160514091500,377.2,378.84,51.3333,48,53.9,100,67.2,70.9,67.9
20160514093000,377.2,378.84,51.3333,48,60.3,100,67.2,70.9,67.9
20160514094500,377.2,393.6,53.3333,48,62.8,100,67.6,70.9,67.9
20160514100000,377.2,393.6,53.3333,48,62.8,100,67.5,70.9,67.9
20160514101500,377.2,393.6,53.3333,48,69.1,100,67.8,70.9,67.9
20160514103000,377.2,388.68,52.6667,48,54.3,100,67.2,70.9,67.9
20160514104500,377.2,383.76,52.0,48,54.3,100,67.3,70.9,67.9
20160514110000,377.2,383.76,52.0,48,61.9,100,67.4,70.9,67.9
20160514111500,377.2,383.76,52.0,48,59.6,100,67.4,70.9,67.9
20160514113000,377.2,375.56,50.8889,48,64.4,100,67.8,70.9,67.9
20160514114500,377.2,385.4,52.2222,48,55.2,100,67.6,70.9,67.9
20160514120000,377.2,393.6,53.3333,48,54.3,100,67.6,70.9,67.9
20160514121500,377.2,378.84,51.3333,48,54.3,100,67.5,70.9,67.9
20160514123000,377.2,383.76,52.0,48,54.3,100,67.6,70.9,67.9
20160514124500,377.2,383.76,52.0,48,58.7,100,67.5,70.9,67.9
20160514130000,377.2,393.6,53.3333,48,59.4,100,67.7,70.9,67.9
20160514131500,377.2,388.68,52.6667,48,55.2,100,67.4,70.9,67.9
20160514133000,377.2,378.84,51.3333,48,58.7,100,67.2,70.9,67.9
20160514134500,377.2,385.4,52.2222,48,58.7,100,67.5,70.9,67.9
20160514140000,377.2,378.84,51.3333,48,62.4,100,67.6,70.9,67.9
20160514141500,377.2,378.84,51.3333,48,62.4,100,67.9,70.9,67.9
20160514143000,377.2,378.84,51.3333,48,56.0,100,67.7,70.9,67.9
20160514144500,377.2,388.68,52.6667,48,55.2,100,67.6,70.9,67.9
20160514150000,377.2,373.92,50.6667,48,55.2,100,67.7,70.9,67.9
20160514151500,377.2,383.76,52.0,48,55.2,100,67.9,70.9,67.9
20160514153000,377.2,369.0,50.0,48,55.2,100,67.4,70.9,67.9
20160514154500,377.2,375.56,50.8889,48,55.2,100,67.4,70.9,67.9
20160514160000,377.2,375.56,50.8889,48,55.2,100,67.7,70.9,67.9
20160514161500,377.2,375.56,50.8889,48,55.2,100,67.8,70.9,67.9
20160514163000,377.2,369.0,50.0,48,55.2,100,67.9,70.9,67.9
20160514164500,377.2,383.76,52.0,48,55.2,100,67.6,70.9,67.9
20160514170000,377.2,383.76,52.0,48,55.2,100,67.6,70.9,67.9
20160514171500,377.2,383.76,52.0,48,55.2,100,67.5,70.9,67.9
20160514173000,377.2,378.84,51.3333,48,55.2,100,67.5,70.9,67.9
20160514174500,377.2,369.0,50.0,48,57.9,100,67.9,70.9,67.9
20160514180000,377.2,385.4,52.2222,48,57.9,0,68.1,70.9,67.9
20160514181500,377.2,395.24,53.5556,48,55.0,0,67.8,70.9,67.9
20160514183000,377.2,395.24,53.5556,48,55.0,0,67.9,70.9,67.9
20160514184500,377.2,395.24,53.5556,48,54.3,0,67.8,70.9,67.9
20160514190000,377.2,383.76,52.0,48,54.3,0,67.6,70.9,67.9
20160514191500,377.2,393.6,53.3333,48,54.3,0,67.7,70.9,67.9
20160514193000,377.2,393.6,53.3333,48,53.5,100,67.6,70.9,67.9
20160514194500,377.2,393.6,53.3333,48,53.5,100,67.4,70.9,67.9
20160514200000,377.2,378.84,51.3333,48,53.5,100,67.5,70.9,67.9
20160514201500,377.2,378.84,51.3333,48,59.1,100,67.4,70.9,67.9
20160514203000,377.2,378.84,51.3333,48,58.0,100,67.7,70.9,67.9
20160514204500,377.2,388.68,52.6667,48,54.3,100,67.4,70.9,67.9
20160514210000,377.2,388.68,52.6667,48,55.1,100,67.6,70.9,67.9
20160514211500,377.2,383.76,52.0,48,59.9,100,67.8,70.9,67.9
20160514213000,377.2,383.76,52.0,48,60.8,100,67.9,70.9,67.9
20160514214500,377.2,378.84,51.3333,48,54.7,100,67.5,70.9,67.9
20160514220000,377.2,378.84,51.3333,48,54.7,100,67.3,70.9,67.9
20160514221500,377.2,385.4,52.2222,48,62.8,100,67.7,70.9,67.9
20160514223000,377.2,385.4,52.2222,48,55.6,100,67.7,70.9,67.9
20160514224500,377.2,385.4,52.2222,48,54.7,100,67.6,70.9,67.9
20160514230000,377.2,378.84,51.3333,48,54.7,100,67.6,70.9,67.9
20160514231500,377.2,378.84,51.3333,48,62.4,100,67.4,70.9,67.9
20160514233000,377.2,378.84,51.3333,48,64.4,100,67.9,70.9,67.9
20160514234500,377.2,383.76,52.0,48,55.2,100,67.4,70.9,67.9
20160515000000,377.2,383.76,52.0,48,55.2,100,67.3,70.9,67.9
20160515001500,377.2,383.76,52.0,48,58.0,100,67.6,70.9,67.9
20160515003000,377.2,378.84,51.3333,48,58.0,100,67.6,70.9,67.9
20160515004500,377.2,378.84,51.3333,48,55.6,0,67.9,70.9,67.9
20160515010000,377.2,385.4,52.2222,48,54.3,100,67.3,70.9,67.9
20160515011500,377.2,365.72,49.5556,48,56.7,100,67.4,70.9,67.9
20160515013000,377.2,378.84,51.3333,48,65.3,100,67.6,70.9,67.9
20160515014500,377.2,378.84,51.3333,48,58.0,100,67.8,70.9,67.9
20160515020000,377.2,378.84,51.3333,48,54.3,100,67.2,70.9,67.9
20160515021500,377.2,378.84,51.3333,48,56.7,100,67.2,70.9,67.9
20160515023000,377.2,369.0,50.0,48,64.4,100,67.7,70.9,67.9
20160515024500,377.2,369.0,50.0,48,65.8,100,67.8,70.9,67.9
20160515030000,377.2,375.56,50.8889,48,54.7,100,67.2,70.9,67.9
20160515031500,377.2,375.56,50.8889,48,60.3,100,67.2,70.9,67.9
20160515033000,377.2,375.56,50.8889,48,62.8,100,67.4,70.9,67.9
20160515034500,377.2,383.76,52.0,48,56.4,100,67.4,70.9,67.9
20160515040000,377.2,388.68,52.6667,48,57.5,100,67.2,70.9,67.9
20160515041500,377.2,395.24,53.5556,48,65.3,100,67.4,70.9,67.9
20160515043000,377.2,395.24,53.5556,48,56.2,100,67.3,70.9,67.9
20160515044500,377.2,385.4,52.2222,48,61.9,100,67.2,70.9,67.9
20160515050000,377.2,395.24,53.5556,48,66.6,100,67.7,70.9,67.9
20160515051500,377.2,385.4,52.2222,48,70.1,100,68.0,70.9,67.9
20160515053000,377.2,393.6,53.3333,48,55.2,100,67.3,70.9,67.9
20160515054500,377.2,393.6,53.3333,48,61.8,100,67.2,70.9,67.9
20160515060000,377.2,385.4,52.2222,48,68.7,100,67.6,70.9,67.9
20160515061500,377.2,393.6,53.3333,48,66.3,100,67.9,70.9,67.9
20160515063000,377.2,393.6,53.3333,48,66.3,100,67.8,70.9,67.9
20160515064500,377.2,388.68,52.6667,48,61.5,0,67.8,70.9,67.9
20160515070000,377.2,395.24,53.5556,48,55.1,100,66.9,70.9,67.9
20160515071500,377.2,388.68,52.6667,48,62.8,100,67.4,70.9,67.9
20160515073000,377.2,375.56,50.8889,48,65.3,100,67.5,70.9,67.9
20160515074500,377.2,403.44,54.6667,49,55.6,100,67.4,70.9,67.9
20160515080000,377.2,403.44,54.6667,49,61.6,100,67.1,70.9,67.9
20160515081500,377.2,393.6,53.3333,49,68.1,100,67.6,70.9,67.9
20160515083000,377.2,393.6,53.3333,49,65.3,100,67.6,70.9,67.9
20160515084500,377.2,403.44,54.6667,49,67.8,100,67.9,70.9,67.9
20160515090000,377.2,395.24,53.5556,49,54.7,100,67.3,70.9,67.9
20160515091500,377.2,395.24,53.5556,49,60.8,100,67.3,70.9,67.9
20160515093000,377.2,383.76,52.0,48,68.1,100,67.8,70.9,67.9
20160515094500,377.2,373.92,50.6667,48,55.6,100,67.2,70.9,67.9
20160515100000,377.2,378.84,51.3333,48,63.4,100,67.3,70.9,67.9
20160515101500,377.2,385.4,52.2222,48,61.2,100,67.6,70.9,67.9
20160515103000,377.2,398.52,54.0,49,59.6,100,67.5,70.9,67.9
20160515104500,377.2,405.08,54.8889,49,54.7,100,67.1,70.9,67.9
20160515110000,377.2,393.6,53.3333,49,62.0,100,67.4,70.9,67.9
20160515111500,377.2,393.6,53.3333,49,70.1,100,67.7,70.9,67.9
20160515113000,377.2,398.52,54.0,49,56.4,100,67.4,70.9,67.9
20160515114500,377.2,398.52,54.0,49,55.2,100,67.2,70.9,67.9
20160515120000,377.2,403.44,54.6667,49,59.1,100,67.1,70.9,67.9
20160515121500,377.2,395.24,53.5556,49,65.3,100,67.7,70.9,67.9
20160515123000,377.2,388.68,52.6667,49,65.3,100,67.7,70.9,67.9
20160515124500,377.2,393.6,53.3333,49,65.3,100,67.9,70.9,67.9
20160515130000,377.2,383.76,52.0,49,56.4,100,67.4,70.9,67.9
20160515131500,377.2,398.52,54.0,49,55.6,100,67.3,70.9,67.9
20160515133000,377.2,398.52,54.0,49,60.7,100,67.5,70.9,67.9
20160515134500,377.2,365.72,49.5556,48,66.2,100,67.7,70.9,67.9
20160515140000,377.2,373.92,50.6667,48,58.0,100,67.5,70.9,67.9
20160515141500,377.2,373.92,50.6667,48,55.1,100,67.4,70.9,67.9
20160515143000,377.2,369.0,50.0,48,55.1,100,67.2,70.9,67.9
20160515144500,377.2,362.44,49.1111,48,62.9,100,67.4,70.9,67.9
20160515150000,377.2,388.68,52.6667,48,62.0,0,67.8,70.9,67.9
20160515151500,377.2,375.56,50.8889,48,54.7,100,67.4,70.9,67.9
20160515153000,377.2,388.68,52.6667,48,59.1,100,67.3,70.9,67.9
20160515154500,377.2,375.56,50.8889,48,63.4,100,67.6,70.9,67.9
20160515160000,377.2,383.76,52.0,48,66.7,100,67.8,70.9,67.9
20160515161500,377.2,373.92,50.6667,48,55.6,100,67.6,70.9,67.9
20160515163000,377.2,378.84,51.3333,48,54.7,100,67.4,70.9,67.9
20160515164500,377.2,378.84,51.3333,48,54.7,100,67.4,70.9,67.9
20160515170000,377.2,378.84,51.3333,48,60.4,100,67.3,70.9,67.9
20160515171500,377.2,378.84,51.3333,48,69.1,100,67.9,70.9,67.9
20160515173000,377.2,398.52,54.0,49,55.2,100,67.1,70.9,67.9
20160515174500,377.2,393.6,53.3333,49,58.7,100,67.1,70.9,67.9
20160515180000,377.2,403.44,54.6667,49,62.8,100,67.4,70.9,67.9
20160515181500,377.2,398.52,54.0,49,67.1,100,67.8,70.9,67.9
20160515183000,377.2,388.68,52.6667,49,55.2,100,67.4,70.9,67.9
20160515184500,377.2,398.52,54.0,49,53.9,100,67.1,70.9,67.9
20160515190000,377.2,393.6,53.3333,49,62.8,100,67.2,70.9,67.9
20160515191500,377.2,398.52,54.0,49,63.6,100,67.7,70.9,67.9
20160515193000,377.2,388.68,52.6667,48,70.1,100,67.8,70.9,67.9
20160515194500,377.2,393.6,53.3333,48,54.3,100,67.5,70.9,67.9
20160515200000,377.2,383.76,52.0,48,53.5,100,67.3,70.9,67.9
20160515201500,377.2,375.56,50.8889,48,59.8,100,67.1,70.9,67.9
20160515203000,377.2,383.76,52.0,48,67.2,100,67.6,70.9,67.9
20160515204500,377.2,378.84,51.3333,48,55.2,100,67.4,70.9,67.9
20160515210000,377.2,385.4,52.2222,48,56.7,100,67.0,70.9,67.9
20160515211500,377.2,375.56,50.8889,48,60.0,100,67.4,70.9,67.9
20160515213000,377.2,395.24,53.5556,48,69.2,100,67.8,70.9,67.9
20160515214500,377.2,385.4,52.2222,48,54.3,100,67.0,70.9,67.9
20160515220000,377.2,385.4,52.2222,48,60.3,100,67.1,70.9,67.9
20160515221500,377.2,375.56,50.8889,48,63.2,100,67.6,70.9,67.9
20160515223000,377.2,388.68,52.6667,48,53.5,100,67.2,70.9,67.9
20160515224500,377.2,378.84,51.3333,48,60.4,100,67.4,70.9,67.9
20160515230000,377.2,383.76,52.0,48,68.3,100,67.9,70.9,67.9
20160515231500,377.2,373.92,50.6667,48,62.4,0,67.8,70.9,67.9
20160515233000,377.2,385.4,52.2222,48,55.9,100,67.1,70.9,67.9
20160515234500,377.2,385.4,52.2222,48,62.7,100,67.4,70.9,67.9
20160516000000,377.2,393.6,53.3333,48,71.0,100,67.9,70.9,67.9
20160516001500,377.2,405.08,54.8889,48,62.0,0,67.7,70.9,67.9
20160516003000,377.2,388.68,52.6667,48,55.0,100,66.9,70.9,67.9
20160516004500,377.2,398.52,54.0,48,64.9,100,67.4,70.9,67.9
20160516010000,377.2,393.6,53.3333,48,72.5,100,67.9,70.9,67.9
20160516011500,377.2,393.6,53.3333,48,54.7,100,67.3,70.9,67.9
20160516013000,377.2,393.6,53.3333,48,64.4,100,67.2,70.9,67.9
20160516014500,377.2,383.76,52.0,48,68.1,100,67.6,70.9,67.9
20160516020000,377.2,395.24,53.5556,48,61.8,100,67.7,70.9,67.9
20160516021500,377.2,383.76,52.0,48,53.9,100,66.9,70.9,67.9
20160516023000,377.2,388.68,52.6667,48,64.2,100,67.5,70.9,67.9
20160516024500,377.2,388.68,52.6667,48,65.5,100,67.4,70.9,67.9
20160516030000,377.2,383.76,52.0,48,72.0,100,68.2,70.9,67.9
20160516031500,377.2,398.52,54.0,48,54.3,100,67.0,70.9,67.9
20160516033000,377.2,398.52,54.0,48,68.1,100,67.3,70.9,67.9
20160516034500,377.2,385.4,52.2222,48,69.1,100,67.6,70.9,67.9
20160516040000,377.2,385.4,52.2222,48,59.3,100,67.6,70.9,67.9
20160516041500,377.2,369.0,50.0,48,53.6,100,67.5,70.9,67.9
20160516043000,377.2,378.84,51.3333,48,61.5,100,67.2,70.9,67.9
20160516044500,377.2,385.4,52.2222,48,65.1,100,67.5,70.9,67.9
20160516050000,377.2,385.4,52.2222,48,70.6,100,67.9,70.9,67.9
20160516051500,377.2,378.84,51.3333,48,53.9,100,67.5,70.9,67.9
20160516053000,377.2,383.76,52.0,48,53.9,100,67.3,70.9,67.9
20160516054500,377.2,383.76,52.0,48,62.8,100,67.3,70.9,67.9
20160516060000,377.2,393.6,53.3333,48,58.8,0,68.2,70.9,67.9
20160516061500,377.2,393.6,53.3333,48,53.1,0,68.3,70.9,67.9
20160516063000,377.2,393.6,53.3333,48,53.1,0,68.4,70.9,67.9
20160516064500,377.2,388.68,52.6667,48,53.1,0,68.3,70.9,67.9
20160516070000,377.2,393.6,53.3333,48,53.1,0,68.6,70.9,67.9
20160516071500,377.2,383.76,52.0,48,53.1,0,68.9,70.9,67.9
20160516073000,377.2,395.24,53.5556,48,53.1,0,68.9,70.9,67.9
20160516074500,377.2,395.24,53.5556,48,53.1,0,68.6,70.9,67.9
20160516080000,377.2,395.24,53.5556,47,53.1,0,68.9,70.9,67.9
20160516081500,377.2,378.84,51.3333,47,53.1,0,69.1,70.9,67.9
20160516083000,377.2,414.92,56.2222,49,53.1,0,68.9,70.9,67.9
20160516084500,377.2,398.52,54.0,48,53.1,0,69.0,70.9,67.9
20160516090000,377.2,398.52,54.0,48,53.1,0,69.3,70.9,67.9
20160516091500,377.2,385.4,52.2222,48,53.1,0,69.1,70.9,67.9
20160516093000,377.2,403.44,54.6667,49,53.1,0,69.4,70.9,67.9
20160516094500,377.2,395.24,53.5556,48,53.1,0,69.3,70.9,67.9
20160516100000,377.2,414.92,56.2222,49,53.1,0,69.2,70.9,67.9
20160516101500,377.2,393.6,53.3333,48,53.1,0,69.0,70.9,67.9
20160516103000,377.2,388.68,52.6667,48,53.1,0,69.5,70.9,67.9
20160516104500,377.2,403.44,54.6667,48,53.1,0,69.3,70.9,67.9
20160516110000,377.2,395.24,53.5556,48,53.1,0,69.2,70.9,67.9
20160516111500,377.2,395.24,53.5556,48,53.8,0,69.7,70.9,67.9
20160516113000,377.2,395.24,53.5556,48,53.8,0,69.3,70.9,67.9
20160516114500,377.2,395.24,53.5556,48,53.8,0,69.5,70.9,67.9
20160516120000,377.2,395.24,53.5556,48,53.8,0,69.4,70.9,67.9
20160516121500,377.2,388.68,52.6667,48,53.8,0,69.2,70.9,67.9
20160516123000,377.2,403.44,54.6667,49,53.8,0,69.8,70.9,67.9
20160516124500,377.2,383.76,52.0,48,53.8,0,69.5,70.9,67.9
20160516130000,377.2,388.68,52.6667,48,53.8,0,69.6,70.9,67.9
20160516131500,377.2,378.84,51.3333,48,53.8,0,69.2,70.9,67.9
20160516133000,377.2,405.08,54.8889,48,53.8,0,69.7,70.9,67.9
20160516134500,377.2,410.0,55.5556,49,53.8,0,69.8,70.9,67.9
20160516140000,377.2,403.44,54.6667,48,53.8,0,69.4,70.9,67.9
20160516141500,377.2,403.44,54.6667,49,53.8,0,69.3,70.9,67.9
20160516143000,377.2,385.4,52.2222,48,53.8,0,69.7,70.9,67.9
20160516144500,377.2,408.36,55.3333,48,53.8,0,69.5,70.9,67.9
20160516150000,377.2,398.52,54.0,48,53.8,0,69.7,70.9,67.9
20160516151500,377.2,405.08,54.8889,49,53.8,0,69.8,70.9,67.9
20160516153000,377.2,388.68,52.6667,48,53.8,0,69.4,70.9,67.9
20160516154500,377.2,398.52,54.0,49,53.8,0,69.4,70.9,67.9
20160516160000,377.2,398.52,54.0,48,53.8,0,69.3,70.9,67.9
20160516161500,377.2,388.68,52.6667,48,53.8,0,68.9,70.9,67.9
20160516163000,377.2,393.6,53.3333,48,53.8,0,69.1,70.9,67.9
20160516164500,377.2,405.08,54.8889,48,53.8,0,69.3,70.9,67.9
20160516170000,377.2,378.84,51.3333,48,53.8,0,68.7,70.9,67.9
20160516171500,377.2,398.52,54.0,48,53.8,0,68.4,70.9,67.9
20160516173000,377.2,388.68,52.6667,48,53.8,0,68.3,70.9,67.9
20160516174500,377.2,378.84,51.3333,48,53.8,0,67.9,70.9,67.9
20160516180000,377.2,388.68,52.6667,48,53.8,0,67.9,70.9,67.9
20160516181500,377.2,403.44,54.6667,48,53.8,0,67.7,70.9,67.9
20160516183000,377.2,388.68,52.6667,48,53.8,100,67.4,70.9,67.9
20160516184500,377.2,395.24,53.5556,48,53.8,0,68.6,70.9,67.9
20160516190000,377.2,395.24,53.5556,48,53.8,0,68.4,70.9,67.9
20160516191500,377.2,385.4,52.2222,48,53.1,0,68.6,70.9,67.9
20160516193000,377.2,385.4,52.2222,48,53.1,0,67.9,70.9,67.9
20160516194500,377.2,393.6,53.3333,48,53.1,0,67.8,70.9,67.9
20160516200000,377.2,385.4,52.2222,48,53.1,100,67.6,70.9,67.9
20160516201500,377.2,373.92,50.6667,48,53.1,100,67.3,70.9,67.9
20160516203000,377.2,373.92,50.6667,48,57.1,100,67.3,70.9,67.9
20160516204500,377.2,383.76,52.0,48,58.4,100,67.6,70.9,67.9
20160516210000,377.2,383.76,52.0,48,65.3,100,67.9,70.9,67.9
20160516211500,377.2,375.56,50.8889,48,54.7,100,67.5,70.9,67.9
20160516213000,377.2,369.0,50.0,48,54.7,100,67.3,70.9,67.9
20160516214500,377.2,385.4,52.2222,48,62.5,100,67.6,70.9,67.9
20160516220000,377.2,373.92,50.6667,48,64.8,100,67.8,70.9,67.9
20160516221500,377.2,383.76,52.0,48,64.8,100,67.9,70.9,67.9
20160516223000,377.2,378.84,51.3333,48,55.7,100,67.6,70.9,67.9
20160516224500,377.2,385.4,52.2222,48,53.5,100,67.6,70.9,67.9
20160516230000,377.2,378.84,51.3333,48,53.5,100,67.4,70.9,67.9
20160516231500,377.2,383.76,52.0,48,53.5,100,67.8,70.9,67.9
20160516233000,377.2,378.84,51.3333,48,54.7,100,67.6,70.9,67.9
20160516234500,377.2,385.4,52.2222,48,57.9,100,67.5,70.9,67.9
20160517000000,377.2,385.4,52.2222,48,59.1,100,67.4,70.9,67.9
20160517001500,377.2,385.4,52.2222,48,59.1,0,67.7,70.9,67.9
20160517003000,377.2,393.6,53.3333,48,53.9,100,67.5,70.9,67.9
20160517004500,377.2,388.68,52.6667,48,55.5,100,67.2,70.9,67.9
20160517010000,377.2,375.56,50.8889,48,60.4,100,67.7,70.9,67.9
20160517011500,377.2,403.44,54.6667,48,67.6,0,67.9,70.9,67.9
20160517013000,377.2,388.68,52.6667,48,54.3,100,67.2,70.9,67.9
20160517014500,377.2,388.68,52.6667,48,56.7,100,67.3,70.9,67.9
20160517020000,377.2,378.84,51.3333,48,57.9,100,67.4,70.9,67.9
20160517021500,377.2,388.68,52.6667,48,55.6,0,67.6,70.9,67.9
20160517023000,377.2,398.52,54.0,48,53.9,100,67.3,70.9,67.9
20160517024500,377.2,398.52,54.0,48,53.9,100,67.6,70.9,67.9
20160517030000,377.2,383.76,52.0,47,56.7,100,67.4,70.9,67.9
20160517031500,377.2,375.56,50.8889,47,59.5,100,67.7,70.9,67.9
20160517033000,377.2,375.56,50.8889,47,61.1,100,67.7,70.9,67.9
20160517034500,377.2,383.76,52.0,47,65.8,100,68.3,70.9,67.9
20160517040000,377.2,365.72,49.5556,47,54.3,100,67.6,70.9,67.9
20160517041500,377.2,385.4,52.2222,47,54.3,100,67.4,70.9,67.9
20160517043000,377.2,378.84,51.3333,47,54.3,100,67.3,70.9,67.9
20160517044500,377.2,388.68,52.6667,47,57.1,100,67.2,70.9,67.9
20160517050000,377.2,388.68,52.6667,47,61.6,100,67.6,70.9,67.9
20160517051500,377.2,378.84,51.3333,47,58.5,100,67.6,70.9,67.9
20160517053000,377.2,385.4,52.2222,47,54.7,100,67.1,70.9,67.9
20160517054500,377.2,385.4,52.2222,47,59.5,100,67.2,70.9,67.9
20160517060000,377.2,385.4,52.2222,47,66.8,100,67.9,70.9,67.9
20160517061500,377.2,385.4,52.2222,47,54.7,100,67.4,70.9,67.9
20160517063000,377.2,373.92,50.6667,47,54.7,100,67.4,70.9,67.9
20160517064500,377.2,383.76,52.0,47,60.3,100,67.4,70.9,67.9
20160517070000,377.2,383.76,52.0,47,72.0,100,68.1,70.9,67.9
20160517071500,377.2,405.08,54.8889,48,55.0,100,67.9,70.9,67.9
20160517073000,377.2,388.68,52.6667,47,53.9,0,68.6,70.9,67.9
20160517074500,377.2,378.84,51.3333,47,53.9,0,68.6,70.9,67.9
20160517080000,377.2,403.44,54.6667,48,53.9,0,68.3,70.9,67.9
20160517081500,377.2,393.6,53.3333,47,53.9,0,68.6,70.9,67.9
20160517083000,377.2,393.6,53.3333,47,53.9,0,68.9,70.9,67.9
20160517084500,377.2,388.68,52.6667,47,53.9,0,69.3,70.9,67.9
20160517090000,377.2,405.08,54.8889,49,54.7,0,69.6,70.9,67.9
20160517091500,377.2,419.84,56.8889,49,54.7,0,69.6,70.9,67.9
20160517093000,377.2,388.68,52.6667,47,54.7,0,69.3,70.9,67.9
20160517094500,377.2,393.6,53.3333,48,54.7,0,69.5,70.9,67.9
20160517100000,377.2,388.68,52.6667,48,55.5,0,69.4,70.9,67.9
20160517101500,377.2,388.68,52.6667,48,54.5,0,69.7,70.9,67.9
20160517103000,377.2,393.6,53.3333,48,54.5,0,69.7,70.9,67.9
20160517104500,377.2,385.4,52.2222,48,55.1,0,69.9,70.9,67.9
20160517110000,377.2,439.52,59.5556,49,55.1,0,70.0,70.9,67.9
20160517111500,377.2,388.68,52.6667,48,55.1,0,69.9,70.9,67.9
20160517113000,377.2,398.52,54.0,48,55.1,0,70.1,70.9,67.9
20160517114500,377.2,388.68,52.6667,48,55.1,0,70.0,70.9,67.9
20160517120000,377.2,398.52,54.0,48,55.1,0,70.2,70.9,67.9
20160517121500,377.2,378.84,51.3333,47,54.4,0,70.2,70.9,67.9
20160517123000,377.2,383.76,52.0,47,54.4,0,70.2,70.9,67.9
20160517124500,377.2,395.24,53.5556,47,54.4,0,70.3,70.9,67.9
20160517130000,377.2,383.76,52.0,47,54.4,0,70.3,70.9,67.9
20160517131500,377.2,431.32,58.4444,49,54.4,0,70.5,70.9,67.9
20160517133000,377.2,398.52,54.0,48,54.4,0,70.5,70.9,67.9
20160517134500,377.2,398.52,54.0,48,54.4,0,70.4,70.9,67.9
20160517140000,377.2,408.36,55.3333,49,54.4,0,70.7,70.9,67.9
20160517141500,377.2,437.88,59.3333,50,55.0,0,70.4,70.9,67.9
20160517143000,377.2,437.88,59.3333,50,55.0,0,70.6,70.9,67.9
20160517144500,377.2,403.44,54.6667,48,54.3,0,70.6,70.9,67.9
20160517150000,377.2,393.6,53.3333,48,54.3,0,70.0,70.9,67.9
20160517151500,377.2,398.52,54.0,48,54.3,0,70.0,70.9,67.9
20160517153000,377.2,473.96,64.2222,51,54.3,0,70.6,70.9,67.9
20160517154500,377.2,388.68,52.6667,48,54.3,0,70.4,70.9,67.9
20160517160000,377.2,398.52,54.0,47,55.1,0,70.1,70.9,67.9
20160517161500,377.2,446.08,60.4444,49,55.1,0,70.8,70.9,67.9
20160517163000,377.2,416.56,56.4444,49,55.1,0,70.9,70.9,67.9
20160517164500,377.2,416.56,56.4444,49,54.3,0,70.6,70.9,67.9
20160517170000,377.2,385.4,52.2222,48,54.3,0,69.8,70.9,67.9
20160517171500,377.2,398.52,54.0,48,54.3,0,69.3,70.9,67.9
20160517173000,377.2,410.0,55.5556,48,54.3,0,69.3,70.9,67.9
20160517174500,377.2,434.6,58.8889,50,54.3,0,69.3,70.9,67.9
20160517180000,377.2,383.76,52.0,47,54.3,0,68.7,70.9,67.9
20160517181500,377.2,405.08,54.8889,48,54.3,0,68.6,70.9,67.9
20160517183000,377.2,423.12,57.3333,49,54.3,0,68.8,70.9,67.9
20160517184500,377.2,385.4,52.2222,47,54.3,0,68.2,70.9,67.9
20160517190000,377.2,393.6,53.3333,47,54.3,0,68.1,70.9,67.9
20160517191500,377.2,378.84,51.3333,47,54.3,0,68.2,70.9,67.9
20160517193000,377.2,373.92,50.6667,47,54.3,0,68.1,70.9,67.9
20160517194500,377.2,383.76,52.0,47,54.3,0,68.0,70.9,67.9
20160517200000,377.2,395.24,53.5556,48,54.3,0,68.1,70.9,67.9
20160517201500,377.2,395.24,53.5556,47,54.3,0,68.2,70.9,67.9
20160517203000,377.2,395.24,53.5556,48,54.3,0,68.1,70.9,67.9
20160517204500,377.2,375.56,50.8889,47,54.3,0,67.7,70.9,67.9
20160517210000,377.2,393.6,53.3333,47,54.3,100,67.8,70.9,67.9
20160517211500,377.2,388.68,52.6667,47,54.3,100,68.1,70.9,67.9
20160517213000,377.2,398.52,54.0,47,54.3,100,67.9,70.9,67.9
20160517214500,377.2,393.6,53.3333,47,54.3,100,67.8,70.9,67.9
20160517220000,377.2,393.6,53.3333,47,54.3,100,67.7,70.9,67.9
20160517221500,377.2,393.6,53.3333,47,54.3,100,67.5,70.9,67.9
20160517223000,377.2,385.4,52.2222,47,55.1,100,67.6,70.9,67.9
20160517224500,377.2,385.4,52.2222,47,55.1,0,68.2,70.9,67.9
20160517230000,377.2,385.4,52.2222,47,54.3,0,67.7,70.9,67.9
20160517231500,377.2,385.4,52.2222,48,54.3,0,67.7,70.9,67.9
20160517233000,377.2,385.4,52.2222,48,54.3,100,67.3,70.9,67.9
20160517234500,377.2,385.4,52.2222,48,56.3,100,67.2,70.9,67.9
20160518000000,377.2,385.4,52.2222,48,61.9,100,67.4,70.9,67.9
20160518001500,377.2,385.4,52.2222,48,69.2,100,67.9,70.9,67.9
20160518003000,377.2,375.56,50.8889,47,60.0,100,67.9,70.9,67.9
20160518004500,377.2,375.56,50.8889,47,54.7,100,67.4,70.9,67.9
20160518010000,377.2,375.56,50.8889,47,54.7,100,67.4,70.9,67.9
20160518011500,377.2,362.44,49.1111,47,54.7,100,67.6,70.9,67.9
20160518013000,377.2,369.0,50.0,47,55.5,100,67.9,70.9,67.9
20160518014500,377.2,362.44,49.1111,47,53.9,100,67.5,70.9,67.9
20160518020000,377.2,385.4,52.2222,48,53.9,100,67.5,70.9,67.9
20160518021500,377.2,375.56,50.8889,48,58.4,100,67.4,70.9,67.9
20160518023000,377.2,383.76,52.0,48,64.4,100,67.7,70.9,67.9
20160518024500,377.2,369.0,50.0,48,64.4,100,67.7,70.9,67.9
20160518030000,377.2,383.76,52.0,48,58.8,100,67.7,70.9,67.9
20160518031500,377.2,365.72,49.5556,48,54.7,100,67.6,70.9,67.9
20160518033000,377.2,383.76,52.0,48,54.7,100,67.5,70.9,67.9
20160518034500,377.2,373.92,50.6667,48,55.5,100,67.3,70.9,67.9
20160518040000,377.2,373.92,50.6667,48,59.1,100,68.0,70.9,67.9
20160518041500,377.2,373.92,50.6667,48,67.7,100,67.7,70.9,67.9
20160518043000,377.2,365.72,49.5556,48,67.7,100,68.0,70.9,67.9
20160518044500,377.2,375.56,50.8889,49,54.7,100,67.3,70.9,67.9
20160518050000,377.2,383.76,52.0,49,53.9,100,67.4,70.9,67.9
20160518051500,377.2,393.6,53.3333,49,53.9,100,67.4,70.9,67.9
20160518053000,377.2,393.6,53.3333,49,57.9,100,67.7,70.9,67.9
20160518054500,377.2,385.4,52.2222,49,71.5,100,68.1,70.9,67.9
20160518060000,377.2,385.4,52.2222,49,55.2,100,67.7,70.9,67.9
20160518061500,377.2,385.4,52.2222,49,53.9,100,67.7,70.9,67.9
20160518063000,377.2,385.4,52.2222,49,53.9,0,67.7,70.9,67.9
20160518064500,377.2,398.52,54.0,49,53.9,0,67.7,70.9,67.9
20160518070000,377.2,408.36,55.3333,49,53.9,0,68.1,70.9,67.9
20160518071500,377.2,393.6,53.3333,48,53.9,0,68.7,70.9,67.9
20160518073000,377.2,393.6,53.3333,48,53.9,0,68.8,70.9,67.9
20160518074500,377.2,403.44,54.6667,48,53.9,0,68.8,70.9,67.9
20160518080000,377.2,403.44,54.6667,48,53.9,0,68.9,70.9,67.9
20160518081500,377.2,414.92,56.2222,49,53.9,0,69.1,70.9,67.9
20160518083000,377.2,446.08,60.4444,50,53.9,0,69.3,70.9,67.9
20160518084500,377.2,414.92,56.2222,49,53.9,0,69.2,70.9,67.9
20160518090000,377.2,408.36,55.3333,49,53.9,0,69.7,70.9,67.9
