PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518091500,377.2,398.52,54.0,49,53.9,0,69.7,70.9,67.9
20160518093000,377.2,398.52,54.0,48,54.6,0,70.0,70.9,67.9
20160518094500,377.2,388.68,52.6667,48,54.6,0,70.1,70.9,67.9
20160518100000,377.2,403.44,54.6667,49,54.6,0,70.1,70.9,67.9
20160518101500,377.2,403.44,54.6667,49,54.6,0,70.2,70.9,67.9
20160518103000,377.2,395.24,53.5556,48,54.6,0,70.2,70.9,67.9
20160518104500,377.2,426.4,57.7778,50,54.6,0,70.4,70.9,67.9
20160518110000,377.2,414.92,56.2222,49,54.6,0,70.7,70.9,67.9
20160518111500,377.2,423.12,57.3333,49,54.6,0,70.5,70.9,67.9
20160518113000,377.2,428.04,58.0,50,54.6,0,70.6,70.9,67.9
20160518114500,377.2,428.04,58.0,50,54.6,0,70.7,70.9,67.9
20160518120000,377.2,403.44,54.6667,49,54.6,0,70.7,70.9,67.9
20160518121500,377.2,395.24,53.5556,48,54.6,0,70.5,70.9,67.9
20160518123000,377.2,388.68,52.6667,48,54.6,0,70.4,70.9,67.9
20160518124500,377.2,403.44,54.6667,48,54.6,0,70.3,70.9,67.9
20160518130000,377.2,385.4,52.2222,48,54.6,0,70.2,70.9,67.9
20160518131500,377.2,398.52,54.0,48,54.6,0,70.4,70.9,67.9
20160518133000,377.2,383.76,52.0,48,54.6,0,70.4,70.9,67.9
20160518134500,377.2,405.08,54.8889,48,54.6,0,70.2,70.9,67.9
20160518140000,377.2,410.0,55.5556,49,54.6,0,70.5,70.9,67.9
20160518141500,377.2,410.0,55.5556,49,54.6,0,70.4,70.9,67.9
20160518143000,377.2,414.92,56.2222,49,54.6,0,70.6,70.9,67.9
20160518144500,377.2,395.24,53.5556,48,54.6,0,71.1,70.9,67.9
20160518150000,377.2,388.68,52.6667,48,54.6,0,70.9,70.9,67.9
20160518151500,377.2,388.68,52.6667,48,53.9,0,70.2,70.9,67.9
20160518153000,377.2,383.76,52.0,48,53.9,0,70.0,70.9,67.9
20160518154500,377.2,388.68,52.6667,48,53.9,0,69.9,70.9,67.9
20160518160000,377.2,383.76,52.0,48,53.9,0,70.1,70.9,67.9
20160518161500,377.2,393.6,53.3333,48,53.9,0,70.0,70.9,67.9
20160518163000,377.2,385.4,52.2222,48,53.9,0,70.1,70.9,67.9
20160518164500,377.2,385.4,52.2222,48,53.9,0,69.6,70.9,67.9
20160518170000,377.2,385.4,52.2222,48,53.9,0,69.1,70.9,67.9
20160518171500,377.2,395.24,53.5556,48,53.9,0,68.7,70.9,67.9
20160518173000,377.2,428.04,58.0,49,53.9,0,68.9,70.9,67.9
20160518174500,377.2,388.68,52.6667,48,53.9,0,68.3,70.9,67.9
20160518180000,377.2,388.68,52.6667,48,53.9,0,68.1,70.9,67.9
20160518181500,377.2,393.6,53.3333,48,53.9,0,68.4,70.9,67.9
20160518183000,377.2,398.52,54.0,48,53.9,0,68.2,70.9,67.9
20160518184500,377.2,388.68,52.6667,48,53.9,0,68.1,70.9,67.9
20160518190000,377.2,393.6,53.3333,48,53.9,0,67.8,70.9,67.9
20160518191500,377.2,388.68,52.6667,48,53.9,0,67.9,70.9,67.9
20160518193000,377.2,378.84,51.3333,47,53.9,0,67.7,70.9,67.9
20160518194500,377.2,388.68,52.6667,48,53.9,100,67.6,70.9,67.9
20160518200000,377.2,388.68,52.6667,48,53.9,0,67.9,70.9,67.9
20160518201500,377.2,388.68,52.6667,48,53.9,0,67.9,70.9,67.9
20160518203000,377.2,398.52,54.0,48,53.9,100,67.5,70.9,67.9
20160518204500,377.2,388.68,52.6667,48,53.9,100,67.4,70.9,67.9
20160518210000,377.2,393.6,53.3333,48,53.9,100,67.5,70.9,67.9
20160518211500,377.2,385.4,52.2222,48,54.7,100,67.3,70.9,67.9
20160518213000,377.2,398.52,54.0,48,64.4,100,67.6,70.9,67.9
20160518214500,377.2,405.08,54.8889,48,66.8,0,68.1,70.9,67.9
20160518220000,377.2,395.24,53.5556,48,53.9,0,67.8,70.9,67.9
20160518221500,377.2,395.24,53.5556,48,53.9,0,68.1,70.9,67.9
20160518223000,377.2,395.24,53.5556,48,55.1,0,68.2,70.9,67.9
20160518224500,377.2,395.24,53.5556,48,55.1,0,68.0,70.9,67.9
20160518230000,377.2,373.92,50.6667,47,55.1,0,67.8,70.9,67.9
20160518231500,377.2,388.68,52.6667,47,54.3,0,67.9,70.9,67.9
20160518233000,377.2,393.6,53.3333,47,54.3,0,67.9,70.9,67.9
20160518234500,377.2,373.92,50.6667,47,54.3,0,67.9,70.9,67.9
20160519000000,377.2,383.76,52.0,47,54.3,0,68.0,70.9,67.9
20160519001500,377.2,378.84,51.3333,47,54.3,0,68.1,70.9,67.9
20160519003000,377.2,388.68,52.6667,47,54.3,0,67.9,70.9,67.9
20160519004500,377.2,383.76,52.0,47,54.3,0,67.8,70.9,67.9
20160519010000,377.2,393.6,53.3333,47,54.3,0,68.0,70.9,67.9
20160519011500,377.2,388.68,52.6667,47,54.3,0,67.9,70.9,67.9
20160519013000,377.2,373.92,50.6667,47,54.3,0,67.7,70.9,67.9
20160519014500,377.2,378.84,51.3333,47,53.5,100,67.7,70.9,67.9
20160519020000,377.2,388.68,52.6667,47,53.5,100,67.7,70.9,67.9
20160519021500,377.2,369.0,50.0,47,53.5,100,67.6,70.9,67.9
20160519023000,377.2,383.76,52.0,47,53.5,100,67.5,70.9,67.9
20160519024500,377.2,375.56,50.8889,47,53.5,100,67.4,70.9,67.9
20160519030000,377.2,385.4,52.2222,47,53.5,100,67.6,70.9,67.9
20160519031500,377.2,385.4,52.2222,47,55.1,100,67.9,70.9,67.9
20160519033000,377.2,385.4,52.2222,47,57.5,100,67.7,70.9,67.9
20160519034500,377.2,385.4,52.2222,47,57.5,100,67.6,70.9,67.9
20160519040000,377.2,385.4,52.2222,47,57.5,100,67.7,70.9,67.9
20160519041500,377.2,385.4,52.2222,47,57.5,100,67.6,70.9,67.9
20160519043000,377.2,395.24,53.5556,47,57.5,100,67.7,70.9,67.9
20160519044500,377.2,385.4,52.2222,47,57.5,100,67.7,70.9,67.9
20160519050000,377.2,385.4,52.2222,47,57.5,100,67.6,70.9,67.9
20160519051500,377.2,385.4,52.2222,47,56.9,100,67.7,70.9,67.9
20160519053000,377.2,385.4,52.2222,47,56.9,100,67.6,70.9,67.9
20160519054500,377.2,385.4,52.2222,47,56.9,100,67.6,70.9,67.9
20160519060000,377.2,385.4,52.2222,47,56.9,100,68.1,70.9,67.9
20160519061500,377.2,385.4,52.2222,47,53.9,0,67.7,70.9,67.9
20160519063000,377.2,403.44,54.6667,48,53.9,0,67.7,70.9,67.9
20160519064500,377.2,403.44,54.6667,48,53.9,0,67.7,70.9,67.9
20160519070000,377.2,385.4,52.2222,47,53.9,100,67.7,70.9,67.9
20160519071500,377.2,393.6,53.3333,47,53.9,100,67.8,70.9,67.9
20160519073000,377.2,393.6,53.3333,48,53.9,0,68.5,70.9,67.9
20160519074500,377.2,385.4,52.2222,47,53.9,0,68.7,70.9,67.9
20160519080000,377.2,385.4,52.2222,47,53.9,0,68.2,70.9,67.9
20160519081500,377.2,373.92,50.6667,47,53.9,0,68.8,70.9,67.9
20160519083000,377.2,423.12,57.3333,49,53.9,0,69.1,70.9,67.9
20160519084500,377.2,414.92,56.2222,48,53.9,0,69.1,70.9,67.9
20160519090000,377.2,395.24,53.5556,48,53.9,0,69.0,70.9,67.9
20160519091500,377.2,395.24,53.5556,48,53.9,0,69.5,70.9,67.9
20160519093000,377.2,414.92,56.2222,48,53.9,0,69.6,70.9,67.9
20160519094500,377.2,388.68,52.6667,48,53.9,0,69.6,70.9,67.9
20160519100000,377.2,383.76,52.0,48,53.9,0,69.4,70.9,67.9
20160519101500,377.2,383.76,52.0,47,53.9,0,69.7,70.9,67.9
20160519103000,377.2,388.68,52.6667,47,53.9,0,69.8,70.9,67.9
20160519104500,377.2,388.68,52.6667,48,53.9,0,69.8,70.9,67.9
20160519110000,377.2,393.6,53.3333,48,53.9,0,69.9,70.9,67.9
20160519111500,377.2,398.52,54.0,48,54.7,0,69.8,70.9,67.9
20160519113000,377.2,398.52,54.0,47,54.7,0,70.0,70.9,67.9
20160519114500,377.2,388.68,52.6667,47,54.7,0,69.9,70.9,67.9
20160519120000,377.2,393.6,53.3333,47,54.7,0,70.2,70.9,67.9
20160519121500,377.2,428.04,58.0,49,54.7,0,70.4,70.9,67.9
20160519123000,377.2,393.6,53.3333,47,54.7,0,70.2,70.9,67.9
20160519124500,377.2,388.68,52.6667,47,54.7,0,70.3,70.9,67.9
20160519130000,377.2,437.88,59.3333,50,53.9,0,70.7,70.9,67.9
20160519131500,377.2,405.08,54.8889,48,53.9,0,70.7,70.9,67.9
20160519133000,377.2,470.68,63.7778,51,53.9,0,71.2,70.9,67.9
20160519134500,377.2,464.12,62.8889,51,53.9,0,70.8,70.9,67.9
20160519140000,377.2,459.2,62.2222,51,53.9,0,70.8,70.9,67.9
20160519141500,377.2,495.28,67.1111,53,53.9,0,71.3,70.9,67.9
20160519143000,377.2,487.08,66.0,52,53.9,0,70.7,70.9,67.9
20160519144500,377.2,423.12,57.3333,49,53.9,0,70.5,70.9,67.9
20160519150000,377.2,388.68,52.6667,48,54.6,0,70.6,70.9,67.9
20160519151500,377.2,398.52,54.0,48,54.6,0,70.7,70.9,67.9
20160519153000,377.2,403.44,54.6667,48,54.6,0,70.2,70.9,67.9
20160519154500,377.2,403.44,54.6667,49,54.6,0,70.2,70.9,67.9
20160519160000,377.2,434.6,58.8889,50,54.6,0,70.6,70.9,67.9
20160519161500,377.2,395.24,53.5556,48,54.6,0,70.3,70.9,67.9
20160519163000,377.2,403.44,54.6667,48,54.6,0,70.4,70.9,67.9
20160519164500,377.2,398.52,54.0,48,54.6,0,70.0,70.9,67.9
20160519170000,377.2,398.52,54.0,48,54.6,0,69.8,70.9,67.9
20160519171500,377.2,388.68,52.6667,48,55.5,0,69.9,70.9,67.9
20160519173000,377.2,388.68,52.6667,47,54.7,0,70.0,70.9,67.9
20160519174500,377.2,388.68,52.6667,47,54.7,0,69.9,70.9,67.9
20160519180000,377.2,388.68,52.6667,47,54.7,0,69.8,70.9,67.9
20160519181500,377.2,395.24,53.5556,48,54.7,0,69.5,70.9,67.9
20160519183000,377.2,388.68,52.6667,48,54.7,0,69.4,70.9,67.9
20160519184500,377.2,398.52,54.0,48,54.7,0,69.2,70.9,67.9
20160519190000,377.2,383.76,52.0,48,54.7,0,69.5,70.9,67.9
20160519191500,377.2,395.24,53.5556,48,54.7,0,69.3,70.9,67.9
20160519193000,377.2,403.44,54.6667,48,54.7,0,69.2,70.9,67.9
20160519194500,377.2,388.68,52.6667,48,54.7,0,69.1,70.9,67.9
20160519200000,377.2,378.84,51.3333,48,54.7,0,69.2,70.9,67.9
20160519201500,377.2,388.68,52.6667,48,54.7,0,69.1,70.9,67.9
20160519203000,377.2,423.12,57.3333,50,54.7,0,69.2,70.9,67.9
20160519204500,377.2,403.44,54.6667,48,54.7,0,68.9,70.9,67.9
20160519210000,377.2,393.6,53.3333,48,54.7,0,69.5,70.9,67.9
20160519211500,377.2,383.76,52.0,48,54.7,0,69.1,70.9,67.9
20160519213000,377.2,398.52,54.0,48,53.9,0,68.9,70.9,67.9
20160519214500,377.2,383.76,52.0,47,53.9,0,69.0,70.9,67.9
20160519220000,377.2,395.24,53.5556,47,53.9,0,68.9,70.9,67.9
20160519221500,377.2,385.4,52.2222,47,53.9,0,68.8,70.9,67.9
20160519223000,377.2,385.4,52.2222,47,53.1,0,68.9,70.9,67.9
20160519224500,377.2,393.6,53.3333,47,53.1,0,68.7,70.9,67.9
20160519230000,377.2,403.44,54.6667,48,53.1,0,69.2,70.9,67.9
20160519231500,377.2,393.6,53.3333,47,53.1,0,68.9,70.9,67.9
20160519233000,377.2,398.52,54.0,47,53.1,0,68.8,70.9,67.9
20160519234500,377.2,393.6,53.3333,47,53.1,0,68.8,70.9,67.9
20160520000000,377.2,385.4,52.2222,47,53.1,0,68.7,70.9,67.9
20160520001500,377.2,393.6,53.3333,47,54.7,0,68.8,70.9,67.9
20160520003000,377.2,393.6,53.3333,47,54.7,0,69.1,70.9,67.9
20160520004500,377.2,393.6,53.3333,47,55.5,0,69.0,70.9,67.9
20160520010000,377.2,385.4,52.2222,47,54.3,0,69.1,70.9,67.9
20160520011500,377.2,385.4,52.2222,47,54.3,0,69.1,70.9,67.9
20160520013000,377.2,398.52,54.0,48,54.3,0,68.9,70.9,67.9
20160520014500,377.2,393.6,53.3333,48,54.3,0,68.7,70.9,67.9
20160520020000,377.2,398.52,54.0,48,54.3,0,68.5,70.9,67.9
20160520021500,377.2,410.0,55.5556,49,53.5,0,68.6,70.9,67.9
20160520023000,377.2,393.6,53.3333,47,53.5,0,68.5,70.9,67.9
20160520024500,377.2,388.68,52.6667,47,53.5,0,68.6,70.9,67.9
20160520030000,377.2,388.68,52.6667,47,53.5,0,68.4,70.9,67.9
20160520031500,377.2,373.92,50.6667,47,53.5,0,68.2,70.9,67.9
20160520033000,377.2,378.84,51.3333,47,53.5,0,68.1,70.9,67.9
20160520034500,377.2,393.6,53.3333,47,53.5,0,68.4,70.9,67.9
20160520040000,377.2,378.84,51.3333,47,53.5,0,68.1,70.9,67.9
20160520041500,377.2,388.68,52.6667,47,53.5,0,68.1,70.9,67.9
20160520043000,377.2,388.68,52.6667,47,53.5,0,67.9,70.9,67.9
20160520044500,377.2,393.6,53.3333,47,53.5,0,68.3,70.9,67.9
20160520050000,377.2,393.6,53.3333,47,53.5,0,68.1,70.9,67.9
20160520051500,377.2,378.84,51.3333,47,53.5,0,68.1,70.9,67.9
20160520053000,377.2,388.68,52.6667,48,53.5,0,67.8,70.9,67.9
20160520054500,377.2,383.76,52.0,48,53.5,0,67.9,70.9,67.9
20160520060000,377.2,383.76,52.0,48,53.5,0,68.4,70.9,67.9
20160520061500,377.2,388.68,52.6667,48,53.5,0,68.2,70.9,67.9
20160520063000,377.2,408.36,55.3333,48,53.5,0,68.0,70.9,67.9
20160520064500,377.2,403.44,54.6667,48,53.5,0,68.1,70.9,67.9
20160520070000,377.2,416.56,56.4444,48,53.5,0,69.3,70.9,67.9
20160520071500,377.2,388.68,52.6667,48,53.5,0,69.7,70.9,67.9
20160520073000,377.2,388.68,52.6667,48,53.5,0,69.7,70.9,67.9
20160520074500,377.2,395.24,53.5556,48,53.5,0,69.8,70.9,67.9
20160520080000,377.2,395.24,53.5556,48,53.5,0,70.0,70.9,67.9
20160520081500,377.2,385.4,52.2222,48,53.5,0,69.9,70.9,67.9
20160520083000,377.2,398.52,54.0,48,54.3,0,70.0,70.9,67.9
20160520084500,377.2,398.52,54.0,48,54.3,0,70.4,70.9,67.9
20160520090000,377.2,414.92,56.2222,48,54.3,0,70.5,70.9,67.9
20160520091500,377.2,385.4,52.2222,48,54.3,0,70.2,70.9,67.9
20160520093000,377.2,393.6,53.3333,48,55.1,0,70.1,70.9,67.9
20160520094500,377.2,385.4,52.2222,48,55.1,0,70.2,70.9,67.9
20160520100000,377.2,393.6,53.3333,48,55.1,0,70.1,70.9,67.9
20160520101500,377.2,383.76,52.0,48,55.1,0,70.0,70.9,67.9
20160520103000,377.2,395.24,53.5556,49,55.1,0,69.7,70.9,67.9
20160520104500,377.2,388.68,52.6667,49,55.1,0,69.8,70.9,67.9
20160520110000,377.2,398.52,54.0,49,55.1,0,69.8,70.9,67.9
20160520111500,377.2,398.52,54.0,49,54.2,0,70.0,70.9,67.9
20160520113000,377.2,385.4,52.2222,48,54.8,0,69.8,70.9,67.9
20160520114500,377.2,405.08,54.8889,49,54.8,0,69.7,70.9,67.9
20160520120000,377.2,405.08,54.8889,48,54.8,0,69.9,70.9,67.9
20160520121500,377.2,395.24,53.5556,48,54.8,0,69.8,70.9,67.9
20160520123000,377.2,395.24,53.5556,48,54.8,0,69.7,70.9,67.9
20160520124500,377.2,388.68,52.6667,48,54.8,0,69.7,70.9,67.9
20160520130000,377.2,393.6,53.3333,48,54.8,0,69.7,70.9,67.9
20160520131500,377.2,408.36,55.3333,49,54.8,0,69.8,70.9,67.9
20160520133000,377.2,398.52,54.0,48,54.8,0,70.0,70.9,67.9
20160520134500,377.2,398.52,54.0,48,54.8,0,70.1,70.9,67.9
20160520140000,377.2,398.52,54.0,48,54.8,0,69.8,70.9,67.9
20160520141500,377.2,393.6,53.3333,49,54.8,0,69.8,70.9,67.9
20160520143000,377.2,434.6,58.8889,49,54.8,0,69.9,70.9,67.9
20160520144500,377.2,398.52,54.0,48,54.8,0,70.0,70.9,67.9
20160520150000,377.2,378.84,51.3333,48,54.8,0,69.6,70.9,67.9
20160520151500,377.2,419.84,56.8889,49,54.8,0,69.9,70.9,67.9
20160520153000,377.2,385.4,52.2222,48,54.8,0,69.6,70.9,67.9
20160520154500,377.2,385.4,52.2222,48,54.8,0,69.2,70.9,67.9
20160520160000,377.2,395.24,53.5556,48,54.8,0,69.0,70.9,67.9
20160520161500,377.2,405.08,54.8889,48,54.8,0,68.8,70.9,67.9
20160520163000,377.2,388.68,52.6667,48,54.8,0,68.4,70.9,67.9
20160520164500,377.2,393.6,53.3333,48,54.8,0,68.2,70.9,67.9
20160520170000,377.2,393.6,53.3333,48,54.8,0,68.1,70.9,67.9
20160520171500,377.2,393.6,53.3333,48,54.8,0,68.2,70.9,67.9
20160520173000,377.2,385.4,52.2222,48,54.8,0,68.0,70.9,67.9
20160520174500,377.2,373.92,50.6667,47,54.8,0,68.1,70.9,67.9
20160520180000,377.2,373.92,50.6667,47,54.8,0,68.0,70.9,67.9
20160520181500,377.2,373.92,50.6667,47,54.8,0,68.2,70.9,67.9
20160520183000,377.2,393.6,53.3333,48,54.8,0,68.2,70.9,67.9
20160520184500,377.2,393.6,53.3333,48,54.8,0,68.0,70.9,67.9
20160520190000,377.2,393.6,53.3333,48,54.8,0,68.0,70.9,67.9
20160520191500,377.2,393.6,53.3333,48,54.8,0,67.9,70.9,67.9
20160520193000,377.2,393.6,53.3333,48,54.8,0,68.1,70.9,67.9
20160520194500,377.2,405.08,54.8889,48,54.8,0,67.8,70.9,67.9
20160520200000,377.2,405.08,54.8889,48,54.8,0,68.1,70.9,67.9
20160520201500,377.2,395.24,53.5556,48,54.8,0,67.8,70.9,67.9
20160520203000,377.2,373.92,50.6667,47,54.8,0,67.9,70.9,67.9
20160520204500,377.2,385.4,52.2222,47,54.8,0,67.7,70.9,67.9
20160520210000,377.2,385.4,52.2222,48,54.8,100,67.7,70.9,67.9
20160520211500,377.2,403.44,54.6667,48,54.8,0,67.8,70.9,67.9
20160520213000,377.2,383.76,52.0,47,54.8,100,67.5,70.9,67.9
20160520214500,377.2,383.76,52.0,47,54.8,100,67.9,70.9,67.9
20160520220000,377.2,388.68,52.6667,48,54.8,0,67.6,70.9,67.9
20160520221500,377.2,388.68,52.6667,48,54.8,100,67.4,70.9,67.9
20160520223000,377.2,369.0,50.0,47,54.8,100,67.3,70.9,67.9
20160520224500,377.2,385.4,52.2222,47,55.5,100,67.5,70.9,67.9
20160520230000,377.2,385.4,52.2222,47,66.2,100,68.0,70.9,67.9
20160520231500,377.2,385.4,52.2222,47,56.4,0,67.7,70.9,67.9
20160520233000,377.2,385.4,52.2222,47,54.7,100,67.4,70.9,67.9
20160520234500,377.2,375.56,50.8889,47,54.7,100,67.5,70.9,67.9
20160521000000,377.2,383.76,52.0,47,54.7,100,67.3,70.9,67.9
20160521001500,377.2,375.56,50.8889,47,59.1,100,67.4,70.9,67.9
20160521003000,377.2,375.56,50.8889,47,68.7,100,68.0,70.9,67.9
20160521004500,377.2,375.56,50.8889,47,55.2,100,67.4,70.9,67.9
20160521010000,377.2,375.56,50.8889,47,54.3,100,67.2,70.9,67.9
20160521011500,377.2,369.0,50.0,48,57.1,100,67.4,70.9,67.9
20160521013000,377.2,373.92,50.6667,48,58.3,100,67.7,70.9,67.9
20160521014500,377.2,369.0,50.0,48,66.8,100,68.0,70.9,67.9
20160521020000,377.2,383.76,52.0,48,54.7,0,68.1,70.9,67.9
20160521021500,377.2,378.84,51.3333,48,53.9,100,67.3,70.9,67.9
20160521023000,377.2,383.76,52.0,48,55.9,100,67.3,70.9,67.9
20160521024500,377.2,388.68,52.6667,48,58.4,100,67.4,70.9,67.9
20160521030000,377.2,383.76,52.0,48,67.5,100,67.8,70.9,67.9
20160521031500,377.2,373.92,50.6667,48,54.7,0,67.7,70.9,67.9
20160521033000,377.2,388.68,52.6667,48,53.5,100,67.6,70.9,67.9
20160521034500,377.2,388.68,52.6667,48,53.5,100,67.4,70.9,67.9
20160521040000,377.2,383.76,52.0,48,54.3,100,67.2,70.9,67.9
20160521041500,377.2,383.76,52.0,48,68.6,100,67.6,70.9,67.9
20160521043000,377.2,383.76,52.0,48,62.4,100,67.7,70.9,67.9
20160521044500,377.2,383.76,52.0,48,53.9,100,67.2,70.9,67.9
20160521050000,377.2,395.24,53.5556,48,58.8,100,67.5,70.9,67.9
20160521051500,377.2,395.24,53.5556,48,65.8,100,67.5,70.9,67.9
20160521053000,377.2,395.24,53.5556,48,68.2,100,67.9,70.9,67.9
20160521054500,377.2,385.4,52.2222,48,56.0,100,67.5,70.9,67.9
20160521060000,377.2,385.4,52.2222,48,54.7,100,67.6,70.9,67.9
20160521061500,377.2,393.6,53.3333,48,54.7,100,67.5,70.9,67.9
20160521063000,377.2,385.4,52.2222,48,56.0,100,67.2,70.9,67.9
20160521064500,377.2,385.4,52.2222,48,62.0,100,67.5,70.9,67.9
20160521070000,377.2,378.84,51.3333,48,65.6,100,67.6,70.9,67.9
20160521071500,377.2,383.76,52.0,48,66.3,100,67.7,70.9,67.9
20160521073000,377.2,375.56,50.8889,48,60.7,0,67.8,70.9,67.9
20160521074500,377.2,388.68,52.6667,48,55.2,100,67.5,70.9,67.9
20160521080000,377.2,383.76,52.0,48,55.2,100,67.2,70.9,67.9
20160521081500,377.2,383.76,52.0,48,58.7,100,67.3,70.9,67.9
20160521083000,377.2,393.6,53.3333,48,63.2,100,67.6,70.9,67.9
20160521084500,377.2,398.52,54.0,48,62.0,0,68.1,70.9,67.9
20160521090000,377.2,385.4,52.2222,48,55.6,100,67.4,70.9,67.9
20160521091500,377.2,385.4,52.2222,48,55.6,100,67.7,70.9,67.9
20160521093000,377.2,375.56,50.8889,48,57.1,100,67.4,70.9,67.9
20160521094500,377.2,385.4,52.2222,48,64.0,100,67.6,70.9,67.9
20160521100000,377.2,365.72,49.5556,48,59.6,0,68.1,70.9,67.9
20160521101500,377.2,395.24,53.5556,48,55.6,100,67.4,70.9,67.9
20160521103000,377.2,369.0,50.0,48,55.6,100,67.5,70.9,67.9
20160521104500,377.2,388.68,52.6667,48,55.6,100,67.9,70.9,67.9
20160521110000,377.2,378.84,51.3333,48,56.7,100,67.6,70.9,67.9
20160521111500,377.2,365.72,49.5556,48,58.8,100,67.7,70.9,67.9
20160521113000,377.2,373.92,50.6667,48,58.8,100,68.1,70.9,67.9
20160521114500,377.2,373.92,50.6667,48,56.0,100,67.9,70.9,67.9
20160521120000,377.2,385.4,52.2222,48,54.7,100,67.7,70.9,67.9
20160521121500,377.2,373.92,50.6667,48,56.3,100,67.3,70.9,67.9
20160521123000,377.2,369.0,50.0,48,59.1,100,67.3,70.9,67.9
20160521124500,377.2,369.0,50.0,48,61.6,100,67.8,70.9,67.9
20160521130000,377.2,385.4,52.2222,48,61.6,0,67.9,70.9,67.9
20160521131500,377.2,385.4,52.2222,48,55.2,0,67.7,70.9,67.9
20160521133000,377.2,393.6,53.3333,48,55.2,0,67.7,70.9,67.9
20160521134500,377.2,403.44,54.6667,48,55.2,0,67.7,70.9,67.9
20160521140000,377.2,393.6,53.3333,48,55.2,0,67.7,70.9,67.9
20160521141500,377.2,385.4,52.2222,48,55.2,100,67.7,70.9,67.9
20160521143000,377.2,385.4,52.2222,48,55.2,100,68.0,70.9,67.9
20160521144500,377.2,385.4,52.2222,48,55.2,100,67.7,70.9,67.9
20160521150000,377.2,385.4,52.2222,48,55.2,100,67.6,70.9,67.9
20160521151500,377.2,393.6,53.3333,48,54.3,100,67.5,70.9,67.9
20160521153000,377.2,388.68,52.6667,48,56.3,100,67.7,70.9,67.9
20160521154500,377.2,395.24,53.5556,48,58.3,100,67.8,70.9,67.9
20160521160000,377.2,378.84,51.3333,48,56.0,100,67.9,70.9,67.9
20160521161500,377.2,393.6,53.3333,49,54.7,0,68.0,70.9,67.9
20160521163000,377.2,375.56,50.8889,48,54.7,0,68.0,70.9,67.9
20160521164500,377.2,385.4,52.2222,48,54.7,0,68.0,70.9,67.9
20160521170000,377.2,365.72,49.5556,48,54.7,0,67.9,70.9,67.9
20160521171500,377.2,388.68,52.6667,48,54.7,0,67.9,70.9,67.9
20160521173000,377.2,393.6,53.3333,48,54.7,0,68.2,70.9,67.9
20160521174500,377.2,385.4,52.2222,48,54.7,0,67.9,70.9,67.9
20160521180000,377.2,398.52,54.0,48,55.5,0,68.1,70.9,67.9
20160521181500,377.2,398.52,54.0,48,54.7,0,68.1,70.9,67.9
20160521183000,377.2,398.52,54.0,48,54.7,0,68.1,70.9,67.9
20160521184500,377.2,388.68,52.6667,48,54.7,0,68.1,70.9,67.9
20160521190000,377.2,383.76,52.0,48,54.7,0,68.3,70.9,67.9
20160521191500,377.2,393.6,53.3333,48,54.7,0,68.8,70.9,67.9
20160521193000,377.2,398.52,54.0,48,54.7,0,68.9,70.9,67.9
20160521194500,377.2,393.6,53.3333,48,54.7,0,68.7,70.9,67.9
20160521200000,377.2,388.68,52.6667,48,54.7,0,68.8,70.9,67.9
20160521201500,377.2,388.68,52.6667,48,54.7,0,68.8,70.9,67.9
20160521203000,377.2,410.0,55.5556,48,54.7,0,68.7,70.9,67.9
20160521204500,377.2,395.24,53.5556,48,54.7,0,68.7,70.9,67.9
20160521210000,377.2,395.24,53.5556,48,54.7,0,68.8,70.9,67.9
20160521211500,377.2,395.24,53.5556,48,54.7,0,68.8,70.9,67.9
20160521213000,377.2,395.24,53.5556,48,54.1,0,68.7,70.9,67.9
20160521214500,377.2,395.24,53.5556,48,54.1,0,68.7,70.9,67.9
20160521220000,377.2,395.24,53.5556,48,54.1,0,68.7,70.9,67.9
20160521221500,377.2,395.24,53.5556,48,54.1,0,68.7,70.9,67.9
20160521223000,377.2,388.68,52.6667,48,54.1,0,68.7,70.9,67.9
20160521224500,377.2,393.6,53.3333,48,54.1,0,68.6,70.9,67.9
20160521230000,377.2,375.56,50.8889,48,54.1,0,68.4,70.9,67.9
20160521231500,377.2,383.76,52.0,48,54.1,0,68.5,70.9,67.9
20160521233000,377.2,393.6,53.3333,48,54.1,0,68.4,70.9,67.9
20160521234500,377.2,398.52,54.0,48,54.1,0,68.4,70.9,67.9
20160522000000,377.2,393.6,53.3333,48,53.5,0,68.3,70.9,67.9
20160522001500,377.2,393.6,53.3333,48,53.5,0,68.4,70.9,67.9
20160522003000,377.2,393.6,53.3333,48,53.5,0,68.2,70.9,67.9
20160522004500,377.2,398.52,54.0,48,53.5,0,68.2,70.9,67.9
20160522010000,377.2,398.52,54.0,48,53.5,0,68.1,70.9,67.9
20160522011500,377.2,398.52,54.0,48,53.5,0,68.2,70.9,67.9
20160522013000,377.2,388.68,52.6667,48,53.5,0,68.2,70.9,67.9
20160522014500,377.2,369.0,50.0,47,53.5,0,68.2,70.9,67.9
20160522020000,377.2,393.6,53.3333,48,53.5,0,68.1,70.9,67.9
20160522021500,377.2,393.6,53.3333,48,53.5,0,68.1,70.9,67.9
20160522023000,377.2,388.68,52.6667,47,53.5,0,68.1,70.9,67.9
20160522024500,377.2,375.56,50.8889,47,53.5,0,68.1,70.9,67.9
20160522030000,377.2,375.56,50.8889,47,53.5,0,68.0,70.9,67.9
20160522031500,377.2,395.24,53.5556,48,53.5,0,68.1,70.9,67.9
20160522033000,377.2,403.44,54.6667,48,53.5,0,68.1,70.9,67.9
20160522034500,377.2,388.68,52.6667,48,53.5,0,68.1,70.9,67.9
20160522040000,377.2,383.76,52.0,47,53.5,0,68.1,70.9,67.9
20160522041500,377.2,375.56,50.8889,47,53.5,0,68.1,70.9,67.9
20160522043000,377.2,375.56,50.8889,47,53.5,0,68.1,70.9,67.9
20160522044500,377.2,385.4,52.2222,47,53.5,0,68.1,70.9,67.9
20160522050000,377.2,385.4,52.2222,47,53.5,0,68.2,70.9,67.9
20160522051500,377.2,385.4,52.2222,47,53.5,0,68.1,70.9,67.9
20160522053000,377.2,378.84,51.3333,47,53.5,0,68.1,70.9,67.9
20160522054500,377.2,383.76,52.0,47,52.7,0,68.2,70.9,67.9
20160522060000,377.2,383.76,52.0,47,52.7,0,68.2,70.9,67.9
20160522061500,377.2,395.24,53.5556,48,52.7,0,68.0,70.9,67.9
20160522063000,377.2,388.68,52.6667,48,52.7,100,67.2,70.9,67.9
20160522064500,377.2,383.76,52.0,48,59.5,100,67.1,70.9,67.9
20160522070000,377.2,388.68,52.6667,48,62.0,100,67.6,70.9,67.9
20160522071500,377.2,375.56,50.8889,48,68.2,100,67.7,70.9,67.9
20160522073000,377.2,375.56,50.8889,48,58.9,100,67.6,70.9,67.9
20160522074500,377.2,375.56,50.8889,48,54.7,100,67.2,70.9,67.9
20160522080000,377.2,393.6,53.3333,48,57.6,100,67.5,70.9,67.9
20160522081500,377.2,375.56,50.8889,48,64.0,100,67.4,70.9,67.9
20160522083000,377.2,388.68,52.6667,48,71.1,100,67.9,70.9,67.9
20160522084500,377.2,378.84,51.3333,48,55.6,100,67.4,70.9,67.9
20160522090000,377.2,383.76,52.0,48,54.2,100,67.3,70.9,67.9
20160522091500,377.2,393.6,53.3333,48,56.7,100,67.4,70.9,67.9
20160522093000,377.2,385.4,52.2222,48,61.9,100,67.5,70.9,67.9
20160522094500,377.2,385.4,52.2222,48,62.8,100,67.7,70.9,67.9
20160522100000,377.2,385.4,52.2222,48,62.8,100,68.0,70.9,67.9
20160522101500,377.2,395.24,53.5556,48,62.8,100,67.6,70.9,67.9
20160522103000,377.2,385.4,52.2222,48,62.8,100,67.7,70.9,67.9
20160522104500,377.2,385.4,52.2222,48,62.8,100,67.6,70.9,67.9
20160522110000,377.2,385.4,52.2222,48,62.8,100,67.8,70.9,67.9
20160522111500,377.2,378.84,51.3333,48,62.8,100,67.6,70.9,67.9
20160522113000,377.2,393.6,53.3333,48,62.8,0,67.9,70.9,67.9
20160522114500,377.2,388.68,52.6667,48,54.3,100,67.3,70.9,67.9
20160522120000,377.2,383.76,52.0,48,54.3,100,67.2,70.9,67.9
20160522121500,377.2,373.92,50.6667,48,56.7,100,67.3,70.9,67.9
20160522123000,377.2,373.92,50.6667,48,60.8,100,67.8,70.9,67.9
20160522124500,377.2,385.4,52.2222,48,54.6,100,67.4,70.9,67.9
20160522130000,377.2,393.6,53.3333,48,54.6,100,67.2,70.9,67.9
20160522131500,377.2,378.84,51.3333,48,60.3,100,67.2,70.9,67.9
20160522133000,377.2,378.84,51.3333,48,64.8,100,67.4,70.9,67.9
20160522134500,377.2,388.68,52.6667,48,56.0,100,67.6,70.9,67.9
20160522140000,377.2,388.68,52.6667,48,54.3,100,67.4,70.9,67.9
20160522141500,377.2,373.92,50.6667,48,54.3,100,67.5,70.9,67.9
20160522143000,377.2,388.68,52.6667,48,54.3,100,67.6,70.9,67.9
20160522144500,377.2,383.76,52.0,48,56.7,100,67.3,70.9,67.9
20160522150000,377.2,373.92,50.6667,48,67.3,100,67.9,70.9,67.9
20160522151500,377.2,373.92,50.6667,48,55.6,100,67.6,70.9,67.9
20160522153000,377.2,373.92,50.6667,48,54.7,100,67.4,70.9,67.9
20160522154500,377.2,369.0,50.0,48,54.7,100,67.6,70.9,67.9
20160522160000,377.2,369.0,50.0,48,54.7,100,67.5,70.9,67.9
20160522161500,377.2,362.44,49.1111,48,54.7,100,67.5,70.9,67.9
20160522163000,377.2,375.56,50.8889,48,54.7,100,67.5,70.9,67.9
20160522164500,377.2,375.56,50.8889,48,56.3,100,67.6,70.9,67.9
20160522170000,377.2,405.08,54.8889,49,56.3,0,68.0,70.9,67.9
20160522171500,377.2,383.76,52.0,49,54.7,100,67.7,70.9,67.9
20160522173000,377.2,369.0,50.0,48,54.7,100,67.6,70.9,67.9
20160522174500,377.2,378.84,51.3333,48,54.7,100,67.6,70.9,67.9
20160522180000,377.2,378.84,51.3333,48,54.7,100,67.4,70.9,67.9
20160522181500,377.2,378.84,51.3333,48,54.7,100,67.4,70.9,67.9
20160522183000,377.2,369.0,50.0,48,58.3,100,67.7,70.9,67.9
20160522184500,377.2,375.56,50.8889,48,61.5,100,67.7,70.9,67.9
20160522190000,377.2,375.56,50.8889,48,61.5,100,67.7,70.9,67.9
20160522191500,377.2,375.56,50.8889,48,61.5,100,67.7,70.9,67.9
20160522193000,377.2,383.76,52.0,48,61.5,100,67.7,70.9,67.9
20160522194500,377.2,395.24,53.5556,48,61.5,100,67.7,70.9,67.9
20160522200000,377.2,378.84,51.3333,48,61.5,100,67.8,70.9,67.9
20160522201500,377.2,385.4,52.2222,48,61.5,100,67.9,70.9,67.9
20160522203000,377.2,375.56,50.8889,48,61.5,100,67.6,70.9,67.9
20160522204500,377.2,362.44,49.1111,48,61.5,100,67.8,70.9,67.9
20160522210000,377.2,375.56,50.8889,48,61.5,100,67.7,70.9,67.9
20160522211500,377.2,388.68,52.6667,48,59.2,0,67.9,70.9,67.9
20160522213000,377.2,383.76,52.0,48,53.9,100,67.5,70.9,67.9
20160522214500,377.2,383.76,52.0,48,53.9,100,67.4,70.9,67.9
20160522220000,377.2,393.6,53.3333,48,55.9,100,67.3,70.9,67.9
20160522221500,377.2,383.76,52.0,48,65.8,0,67.9,70.9,67.9
20160522223000,377.2,388.68,52.6667,48,53.9,100,67.5,70.9,67.9
20160522224500,377.2,375.56,50.8889,48,53.9,100,67.6,70.9,67.9
20160522230000,377.2,385.4,52.2222,48,59.1,100,67.4,70.9,67.9
20160522231500,377.2,365.72,49.5556,48,66.8,100,67.8,70.9,67.9
20160522233000,377.2,378.84,51.3333,48,54.3,100,67.3,70.9,67.9
20160522234500,377.2,385.4,52.2222,48,55.4,100,67.2,70.9,67.9
20160523000000,377.2,385.4,52.2222,48,59.5,100,67.4,70.9,67.9
20160523001500,377.2,375.56,50.8889,48,65.8,100,67.7,70.9,67.9
20160523003000,377.2,398.52,54.0,48,56.8,0,67.7,70.9,67.9
20160523004500,377.2,393.6,53.3333,48,54.7,100,67.4,70.9,67.9
20160523010000,377.2,403.44,54.6667,48,54.7,100,67.5,70.9,67.9
20160523011500,377.2,383.76,52.0,48,61.5,100,67.3,70.9,67.9
20160523013000,377.2,393.6,53.3333,48,68.7,100,67.8,70.9,67.9
20160523014500,377.2,378.84,51.3333,48,56.8,100,67.6,70.9,67.9
20160523020000,377.2,388.68,52.6667,48,54.3,100,67.1,70.9,67.9
20160523021500,377.2,378.84,51.3333,48,62.4,100,67.2,70.9,67.9
20160523023000,377.2,378.84,51.3333,48,62.4,100,67.7,70.9,67.9
20160523024500,377.2,388.68,52.6667,48,62.4,100,67.5,70.9,67.9
20160523030000,377.2,388.68,52.6667,48,69.1,100,67.9,70.9,67.9
20160523031500,377.2,375.56,50.8889,48,57.6,100,67.7,70.9,67.9
20160523033000,377.2,388.68,52.6667,48,53.5,100,67.4,70.9,67.9
20160523034500,377.2,388.68,52.6667,48,53.5,100,67.4,70.9,67.9
20160523040000,377.2,378.84,51.3333,48,56.3,100,67.4,70.9,67.9
20160523041500,377.2,369.0,50.0,48,63.2,100,67.5,70.9,67.9
20160523043000,377.2,385.4,52.2222,48,71.0,100,68.3,70.9,67.9
20160523044500,377.2,393.6,53.3333,48,53.9,100,67.6,70.9,67.9
20160523050000,377.2,385.4,52.2222,48,53.9,100,67.4,70.9,67.9
20160523051500,377.2,393.6,53.3333,48,53.1,100,67.4,70.9,67.9
20160523053000,377.2,393.6,53.3333,48,53.1,100,67.3,70.9,67.9
20160523054500,377.2,388.68,52.6667,48,62.0,100,67.6,70.9,67.9
20160523060000,377.2,388.68,52.6667,48,66.5,100,67.8,70.9,67.9
20160523061500,377.2,375.56,50.8889,48,54.7,0,67.7,70.9,67.9
20160523063000,377.2,393.6,53.3333,48,53.1,0,68.6,70.9,67.9
20160523064500,377.2,378.84,51.3333,48,53.1,0,68.7,70.9,67.9
20160523070000,377.2,378.84,51.3333,48,53.1,0,68.9,70.9,67.9
20160523071500,377.2,378.84,51.3333,48,53.1,0,69.2,70.9,67.9
20160523073000,377.2,383.76,52.0,48,53.1,0,69.1,70.9,67.9
20160523074500,377.2,398.52,54.0,48,53.7,0,68.1,70.9,67.9
20160523080000,377.2,375.56,50.8889,48,53.7,0,68.7,70.9,67.9
20160523081500,377.2,393.6,53.3333,48,53.7,0,68.9,70.9,67.9
20160523083000,377.2,405.08,54.8889,48,53.7,0,68.7,70.9,67.9
20160523084500,377.2,393.6,53.3333,48,53.7,0,69.0,70.9,67.9
20160523090000,377.2,403.44,54.6667,48,53.7,0,68.9,70.9,67.9
20160523091500,377.2,403.44,54.6667,48,53.7,0,69.1,70.9,67.9
20160523093000,377.2,385.4,52.2222,48,53.7,0,69.2,70.9,67.9
20160523094500,377.2,393.6,53.3333,48,53.7,0,69.1,70.9,67.9
20160523100000,377.2,398.52,54.0,48,54.3,0,69.2,70.9,67.9
20160523101500,377.2,388.68,52.6667,48,54.3,0,69.1,70.9,67.9
20160523103000,377.2,403.44,54.6667,49,54.3,0,69.6,70.9,67.9
20160523104500,377.2,393.6,53.3333,48,55.1,0,69.6,70.9,67.9
20160523110000,377.2,388.68,52.6667,48,55.1,0,69.6,70.9,67.9
20160523111500,377.2,408.36,55.3333,49,55.1,0,70.3,70.9,67.9
20160523113000,377.2,385.4,52.2222,48,55.1,0,70.1,70.9,67.9
20160523114500,377.2,410.0,55.5556,48,55.1,0,70.2,70.9,67.9
20160523120000,377.2,388.68,52.6667,48,55.1,0,69.7,70.9,67.9
20160523121500,377.2,388.68,52.6667,48,55.1,0,69.7,70.9,67.9
20160523123000,377.2,388.68,52.6667,48,55.1,0,69.8,70.9,67.9
20160523124500,377.2,388.68,52.6667,48,55.1,0,69.9,70.9,67.9
20160523130000,377.2,388.68,52.6667,48,53.9,0,69.9,70.9,67.9
20160523131500,377.2,393.6,53.3333,48,53.9,0,69.7,70.9,67.9
20160523133000,377.2,405.08,54.8889,49,53.9,0,69.8,70.9,67.9
20160523134500,377.2,439.52,59.5556,50,54.7,0,69.7,70.9,67.9
20160523140000,377.2,426.4,57.7778,50,54.7,0,70.0,70.9,67.9
20160523141500,377.2,385.4,52.2222,48,54.7,0,70.2,70.9,67.9
20160523143000,377.2,414.92,56.2222,49,54.7,0,70.2,70.9,67.9
20160523144500,377.2,398.52,54.0,48,54.7,0,70.0,70.9,67.9
20160523150000,377.2,378.84,51.3333,48,54.7,0,69.6,70.9,67.9
20160523151500,377.2,388.68,52.6667,49,54.7,0,69.5,70.9,67.9
20160523153000,377.2,383.76,52.0,48,54.7,0,69.9,70.9,67.9
20160523154500,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160523160000,377.2,378.84,51.3333,48,54.7,0,70.1,70.9,67.9
20160523161500,377.2,405.08,54.8889,48,54.7,0,70.0,70.9,67.9
20160523163000,377.2,398.52,54.0,48,54.7,0,70.0,70.9,67.9
20160523164500,377.2,398.52,54.0,48,54.7,0,70.0,70.9,67.9
20160523170000,377.2,388.68,52.6667,48,54.7,0,69.4,70.9,67.9
20160523171500,377.2,398.52,54.0,48,54.7,0,69.1,70.9,67.9
20160523173000,377.2,398.52,54.0,48,54.7,0,69.0,70.9,67.9
20160523174500,377.2,405.08,54.8889,48,54.7,0,68.4,70.9,67.9
20160523180000,377.2,395.24,53.5556,48,54.7,0,68.3,70.9,67.9
20160523181500,377.2,388.68,52.6667,48,54.7,0,68.3,70.9,67.9
20160523183000,377.2,405.08,54.8889,48,54.7,0,68.2,70.9,67.9
20160523184500,377.2,405.08,54.8889,48,54.7,0,68.2,70.9,67.9
20160523190000,377.2,405.08,54.8889,48,54.7,0,68.4,70.9,67.9
20160523191500,377.2,385.4,52.2222,47,54.7,0,68.1,70.9,67.9
20160523193000,377.2,385.4,52.2222,47,54.7,0,68.2,70.9,67.9
20160523194500,377.2,385.4,52.2222,47,54.7,0,68.2,70.9,67.9
20160523200000,377.2,385.4,52.2222,48,54.7,0,68.3,70.9,67.9
20160523201500,377.2,405.08,54.8889,48,54.7,0,68.1,70.9,67.9
20160523203000,377.2,378.84,51.3333,47,54.7,0,68.0,70.9,67.9
20160523204500,377.2,395.24,53.5556,47,53.9,0,67.8,70.9,67.9
20160523210000,377.2,383.76,52.0,47,53.9,100,67.7,70.9,67.9
20160523211500,377.2,383.76,52.0,47,53.9,100,67.6,70.9,67.9
20160523213000,377.2,383.76,52.0,47,53.9,100,67.6,70.9,67.9
20160523214500,377.2,388.68,52.6667,47,53.9,100,67.4,70.9,67.9
20160523220000,377.2,378.84,51.3333,47,53.9,100,67.3,70.9,67.9
20160523221500,377.2,393.6,53.3333,47,56.3,100,67.4,70.9,67.9
20160523223000,377.2,393.6,53.3333,47,59.2,100,67.6,70.9,67.9
20160523224500,377.2,388.68,52.6667,47,67.2,100,67.7,70.9,67.9
20160523230000,377.2,378.84,51.3333,47,56.0,100,67.7,70.9,67.9
20160523231500,377.2,378.84,51.3333,47,53.9,100,67.3,70.9,67.9
20160523233000,377.2,388.68,52.6667,47,56.7,100,67.5,70.9,67.9
20160523234500,377.2,383.76,52.0,47,64.6,100,67.9,70.9,67.9
20160524000000,377.2,383.76,52.0,47,65.3,100,67.7,70.9,67.9
20160524001500,377.2,393.6,53.3333,47,57.2,0,67.7,70.9,67.9
20160524003000,377.2,405.08,54.8889,47,53.9,100,67.3,70.9,67.9
20160524004500,377.2,395.24,53.5556,47,57.1,100,67.6,70.9,67.9
20160524010000,377.2,383.76,52.0,47,66.2,100,67.7,70.9,67.9
20160524011500,377.2,375.56,50.8889,47,67.7,100,68.0,70.9,67.9
20160524013000,377.2,388.68,52.6667,47,54.3,100,67.4,70.9,67.9
20160524014500,377.2,388.68,52.6667,47,55.5,100,67.4,70.9,67.9
20160524020000,377.2,375.56,50.8889,47,58.7,100,67.4,70.9,67.9
20160524021500,377.2,388.68,52.6667,47,60.8,100,67.6,70.9,67.9
20160524023000,377.2,398.52,54.0,47,68.6,100,67.8,70.9,67.9
20160524024500,377.2,388.68,52.6667,47,55.6,100,67.3,70.9,67.9
20160524030000,377.2,375.56,50.8889,47,54.4,100,67.2,70.9,67.9
20160524031500,377.2,375.56,50.8889,47,59.1,100,67.2,70.9,67.9
20160524033000,377.2,393.6,53.3333,47,62.0,0,67.8,70.9,67.9
20160524034500,377.2,378.84,51.3333,47,54.7,100,67.4,70.9,67.9
20160524040000,377.2,378.84,51.3333,47,63.2,100,67.3,70.9,67.9
20160524041500,377.2,383.76,52.0,47,66.2,100,67.6,70.9,67.9
20160524043000,377.2,383.76,52.0,47,69.2,100,67.9,70.9,67.9
20160524044500,377.2,388.68,52.6667,47,55.6,100,67.3,70.9,67.9
20160524050000,377.2,373.92,50.6667,47,54.3,100,67.3,70.9,67.9
20160524051500,377.2,383.76,52.0,47,57.1,100,67.7,70.9,67.9
20160524053000,377.2,383.76,52.0,47,62.4,100,67.6,70.9,67.9
20160524054500,377.2,373.92,50.6667,47,62.4,100,67.7,70.9,67.9
20160524060000,377.2,378.84,51.3333,47,59.7,100,67.9,70.9,67.9
20160524061500,377.2,388.68,52.6667,47,54.3,100,67.4,70.9,67.9
20160524063000,377.2,388.68,52.6667,47,54.3,100,67.6,70.9,67.9
20160524064500,377.2,383.76,52.0,47,58.3,100,67.1,70.9,67.9
20160524070000,377.2,388.68,52.6667,47,62.4,100,68.1,70.9,67.9
20160524071500,377.2,393.6,53.3333,47,55.2,0,68.4,70.9,67.9
20160524073000,377.2,378.84,51.3333,47,54.3,0,68.6,70.9,67.9
20160524074500,377.2,388.68,52.6667,48,54.3,0,68.6,70.9,67.9
20160524080000,377.2,388.68,52.6667,47,54.3,0,68.8,70.9,67.9
20160524081500,377.2,388.68,52.6667,47,54.3,0,69.0,70.9,67.9
20160524083000,377.2,388.68,52.6667,47,55.1,0,69.3,70.9,67.9
20160524084500,377.2,388.68,52.6667,47,55.1,0,69.5,70.9,67.9
20160524090000,377.2,403.44,54.6667,48,55.1,0,69.4,70.9,67.9
20160524091500,377.2,385.4,52.2222,48,55.1,0,69.4,70.9,67.9
20160524093000,377.2,398.52,54.0,49,55.1,0,69.1,70.9,67.9
20160524094500,377.2,403.44,54.6667,49,55.1,0,69.3,70.9,67.9
20160524100000,377.2,403.44,54.6667,49,55.1,0,69.2,70.9,67.9
20160524101500,377.2,395.24,53.5556,48,55.1,0,69.3,70.9,67.9
20160524103000,377.2,395.24,53.5556,48,55.1,0,69.3,70.9,67.9
20160524104500,377.2,395.24,53.5556,48,55.1,0,69.3,70.9,67.9
20160524110000,377.2,408.36,55.3333,49,54.3,0,69.5,70.9,67.9
20160524111500,377.2,385.4,52.2222,48,54.3,0,69.5,70.9,67.9
20160524113000,377.2,385.4,52.2222,48,54.3,0,69.3,70.9,67.9
20160524114500,377.2,423.12,57.3333,50,54.3,0,69.7,70.9,67.9
20160524120000,377.2,410.0,55.5556,49,54.3,0,69.6,70.9,67.9
20160524121500,377.2,388.68,52.6667,48,54.3,0,69.3,70.9,67.9
20160524123000,377.2,375.56,50.8889,48,54.3,0,69.3,70.9,67.9
20160524124500,377.2,388.68,52.6667,48,54.3,0,69.5,70.9,67.9
20160524130000,377.2,388.68,52.6667,48,54.3,0,69.4,70.9,67.9
20160524131500,377.2,393.6,53.3333,48,54.3,0,69.4,70.9,67.9
20160524133000,377.2,398.52,54.0,48,54.3,0,69.5,70.9,67.9
20160524134500,377.2,388.68,52.6667,48,54.3,0,69.5,70.9,67.9
20160524140000,377.2,410.0,55.5556,49,55.1,0,69.7,70.9,67.9
20160524141500,377.2,393.6,53.3333,48,55.1,0,69.6,70.9,67.9
20160524143000,377.2,385.4,52.2222,48,55.1,0,69.5,70.9,67.9
20160524144500,377.2,408.36,55.3333,48,55.1,0,69.4,70.9,67.9
20160524150000,377.2,395.24,53.5556,48,54.3,0,69.2,70.9,67.9
20160524151500,377.2,395.24,53.5556,48,54.3,0,69.2,70.9,67.9
20160524153000,377.2,385.4,52.2222,48,54.3,0,69.3,70.9,67.9
20160524154500,377.2,405.08,54.8889,49,54.3,0,69.8,70.9,67.9
20160524160000,377.2,451.0,61.1111,51,54.3,0,69.9,70.9,67.9
20160524161500,377.2,385.4,52.2222,48,54.3,0,69.5,70.9,67.9
20160524163000,377.2,385.4,52.2222,48,54.3,0,69.6,70.9,67.9
20160524164500,377.2,385.4,52.2222,48,54.3,0,68.9,70.9,67.9
20160524170000,377.2,385.4,52.2222,48,54.3,0,68.7,70.9,67.9
20160524171500,377.2,385.4,52.2222,48,54.3,0,68.8,70.9,67.9
20160524173000,377.2,398.52,54.0,48,54.3,0,68.2,70.9,67.9
20160524174500,377.2,385.4,52.2222,48,54.3,0,68.1,70.9,67.9
20160524180000,377.2,378.84,51.3333,48,54.3,0,67.9,70.9,67.9
20160524181500,377.2,395.24,53.5556,48,54.3,0,68.2,70.9,67.9
20160524183000,377.2,395.24,53.5556,48,54.3,0,68.0,70.9,67.9
20160524184500,377.2,395.24,53.5556,48,54.3,0,68.3,70.9,67.9
20160524190000,377.2,395.24,53.5556,48,54.3,0,68.0,70.9,67.9
20160524191500,377.2,403.44,54.6667,48,54.3,0,67.9,70.9,67.9
20160524193000,377.2,403.44,54.6667,48,54.3,0,67.9,70.9,67.9
20160524194500,377.2,403.44,54.6667,48,54.3,0,68.1,70.9,67.9
20160524200000,377.2,385.4,52.2222,48,54.3,0,67.7,70.9,67.9
20160524201500,377.2,395.24,53.5556,48,54.3,100,67.5,70.9,67.9
20160524203000,377.2,395.24,53.5556,48,54.3,100,67.8,70.9,67.9
20160524204500,377.2,395.24,53.5556,48,54.3,0,67.8,70.9,67.9
20160524210000,377.2,395.24,53.5556,48,54.3,100,67.4,70.9,67.9
20160524211500,377.2,378.84,51.3333,48,54.3,100,67.6,70.9,67.9
20160524213000,377.2,388.68,52.6667,48,55.1,100,67.2,70.9,67.9
20160524214500,377.2,388.68,52.6667,48,60.3,100,67.8,70.9,67.9
20160524220000,377.2,388.68,52.6667,48,60.3,100,67.7,70.9,67.9
20160524221500,377.2,388.68,52.6667,48,60.3,100,67.7,70.9,67.9
20160524223000,377.2,398.52,54.0,48,55.1,100,67.5,70.9,67.9
20160524224500,377.2,403.44,54.6667,48,55.1,100,67.2,70.9,67.9
20160524230000,377.2,398.52,54.0,48,57.8,100,67.4,70.9,67.9
20160524231500,377.2,398.52,54.0,48,62.1,100,67.7,70.9,67.9
20160524233000,377.2,383.76,52.0,48,63.6,100,68.0,70.9,67.9
20160524234500,377.2,383.76,52.0,48,54.7,100,67.2,70.9,67.9
20160525000000,377.2,383.76,52.0,48,56.3,100,67.4,70.9,67.9
20160525001500,377.2,383.76,52.0,48,61.9,100,67.5,70.9,67.9
20160525003000,377.2,373.92,50.6667,48,61.2,100,68.0,70.9,67.9
20160525004500,377.2,410.0,55.5556,48,54.3,100,67.2,70.9,67.9
20160525010000,377.2,398.52,54.0,48,56.7,100,67.1,70.9,67.9
20160525011500,377.2,378.84,51.3333,47,59.5,100,67.5,70.9,67.9
20160525013000,377.2,365.72,49.5556,47,63.2,100,67.7,70.9,67.9
20160525014500,377.2,373.92,50.6667,47,63.2,100,67.8,70.9,67.9
20160525020000,377.2,373.92,50.6667,47,54.7,100,67.0,70.9,67.9
20160525021500,377.2,369.0,50.0,47,63.2,100,67.3,70.9,67.9
20160525023000,377.2,373.92,50.6667,47,65.8,100,67.8,70.9,67.9
20160525024500,377.2,369.0,50.0,47,56.1,100,67.7,70.9,67.9
20160525030000,377.2,375.56,50.8889,47,53.9,100,67.6,70.9,67.9
20160525031500,377.2,369.0,50.0,47,53.9,100,67.3,70.9,67.9
20160525033000,377.2,373.92,50.6667,47,57.2,100,67.3,70.9,67.9
20160525034500,377.2,369.0,50.0,47,60.7,100,67.6,70.9,67.9
20160525040000,377.2,369.0,50.0,47,60.7,100,67.8,70.9,67.9
20160525041500,377.2,369.0,50.0,47,60.7,100,67.8,70.9,67.9
20160525043000,377.2,362.44,49.1111,47,53.9,100,67.5,70.9,67.9
20160525044500,377.2,375.56,50.8889,47,53.9,100,67.6,70.9,67.9
20160525050000,377.2,365.72,49.5556,47,54.7,100,67.2,70.9,67.9
20160525051500,377.2,375.56,50.8889,47,59.1,100,67.5,70.9,67.9
20160525053000,377.2,385.4,52.2222,47,59.1,100,67.7,70.9,67.9
20160525054500,377.2,378.84,51.3333,47,62.4,100,67.7,70.9,67.9
20160525060000,377.2,378.84,51.3333,47,62.4,100,68.0,70.9,67.9
20160525061500,377.2,393.6,53.3333,48,53.9,100,67.6,70.9,67.9
20160525063000,377.2,393.6,53.3333,48,53.9,100,67.0,70.9,67.9
20160525064500,377.2,385.4,52.2222,48,59.2,100,67.3,70.9,67.9
20160525070000,377.2,378.84,51.3333,48,70.1,100,67.8,70.9,67.9
20160525071500,377.2,388.68,52.6667,48,55.2,100,67.7,70.9,67.9
20160525073000,377.2,388.68,52.6667,48,54.3,0,68.3,70.9,67.9
20160525074500,377.2,393.6,53.3333,48,54.3,0,68.4,70.9,67.9
20160525080000,377.2,403.44,54.6667,49,54.3,0,68.6,70.9,67.9
20160525081500,377.2,398.52,54.0,49,54.3,0,68.9,70.9,67.9
20160525083000,377.2,388.68,52.6667,48,54.3,0,68.8,70.9,67.9
20160525084500,377.2,395.24,53.5556,49,54.3,0,69.3,70.9,67.9
20160525090000,377.2,378.84,51.3333,48,54.3,0,69.5,70.9,67.9
20160525091500,377.2,383.76,52.0,48,54.3,0,69.4,70.9,67.9
20160525093000,377.2,426.4,57.7778,50,54.3,0,69.6,70.9,67.9
20160525094500,377.2,414.92,56.2222,50,55.1,0,69.6,70.9,67.9
20160525100000,377.2,398.52,54.0,48,55.1,0,69.8,70.9,67.9
20160525101500,377.2,388.68,52.6667,48,55.1,0,69.8,70.9,67.9
20160525103000,377.2,388.68,52.6667,48,55.1,0,69.7,70.9,67.9
20160525104500,377.2,423.12,57.3333,49,55.1,0,69.8,70.9,67.9
20160525110000,377.2,405.08,54.8889,48,55.1,0,69.7,70.9,67.9
20160525111500,377.2,405.08,54.8889,48,55.1,0,69.9,70.9,67.9
20160525113000,377.2,383.76,52.0,48,55.1,0,69.8,70.9,67.9
20160525114500,377.2,378.84,51.3333,48,55.1,0,70.2,70.9,67.9
20160525120000,377.2,385.4,52.2222,48,55.1,0,70.0,70.9,67.9
20160525121500,377.2,405.08,54.8889,48,55.1,0,70.2,70.9,67.9
20160525123000,377.2,398.52,54.0,48,55.1,0,69.7,70.9,67.9
20160525124500,377.2,403.44,54.6667,48,54.3,0,70.0,70.9,67.9
20160525130000,377.2,385.4,52.2222,48,54.3,0,70.3,70.9,67.9
20160525131500,377.2,385.4,52.2222,48,54.3,0,70.3,70.9,67.9
20160525133000,377.2,410.0,55.5556,49,54.3,0,70.5,70.9,67.9
20160525134500,377.2,403.44,54.6667,48,55.1,0,70.0,70.9,67.9
20160525140000,377.2,395.24,53.5556,48,55.1,0,69.9,70.9,67.9
20160525141500,377.2,410.0,55.5556,49,55.1,0,70.1,70.9,67.9
20160525143000,377.2,395.24,53.5556,48,55.1,0,69.7,70.9,67.9
20160525144500,377.2,403.44,54.6667,48,55.1,0,69.8,70.9,67.9
20160525150000,377.2,395.24,53.5556,48,54.4,0,70.2,70.9,67.9
20160525151500,377.2,385.4,52.2222,47,54.4,0,70.2,70.9,67.9
20160525153000,377.2,385.4,52.2222,47,54.4,0,70.2,70.9,67.9
20160525154500,377.2,395.24,53.5556,48,54.4,0,69.9,70.9,67.9
20160525160000,377.2,405.08,54.8889,48,54.4,0,70.2,70.9,67.9
20160525161500,377.2,398.52,54.0,48,54.4,0,70.2,70.9,67.9
20160525163000,377.2,403.44,54.6667,48,54.4,0,69.8,70.9,67.9
20160525164500,377.2,403.44,54.6667,48,54.4,0,69.9,70.9,67.9
20160525170000,377.2,383.76,52.0,48,54.4,0,69.4,70.9,67.9
20160525171500,377.2,383.76,52.0,48,54.4,0,69.3,70.9,67.9
20160525173000,377.2,393.6,53.3333,48,54.4,0,68.7,70.9,67.9
20160525174500,377.2,393.6,53.3333,48,54.4,0,68.5,70.9,67.9
20160525180000,377.2,393.6,53.3333,48,54.4,0,68.4,70.9,67.9
20160525181500,377.2,393.6,53.3333,48,54.4,0,68.3,70.9,67.9
20160525183000,377.2,373.92,50.6667,47,54.4,0,68.1,70.9,67.9
20160525184500,377.2,414.92,56.2222,48,54.4,0,68.6,70.9,67.9
20160525190000,377.2,395.24,53.5556,48,54.4,0,68.3,70.9,67.9
20160525191500,377.2,395.24,53.5556,48,54.4,0,68.3,70.9,67.9
20160525193000,377.2,395.24,53.5556,48,55.1,0,68.4,70.9,67.9
20160525194500,377.2,395.24,53.5556,47,55.1,0,68.1,70.9,67.9
20160525200000,377.2,395.24,53.5556,47,55.1,0,68.2,70.9,67.9
20160525201500,377.2,395.24,53.5556,47,55.1,0,67.9,70.9,67.9
20160525203000,377.2,395.24,53.5556,47,55.1,0,67.9,70.9,67.9
20160525204500,377.2,405.08,54.8889,48,55.1,0,67.9,70.9,67.9
20160525210000,377.2,393.6,53.3333,48,55.1,0,67.8,70.9,67.9
20160525211500,377.2,398.52,54.0,48,55.1,0,68.1,70.9,67.9
20160525213000,377.2,393.6,53.3333,48,55.1,0,67.7,70.9,67.9
20160525214500,377.2,398.52,54.0,48,55.1,0,67.7,70.9,67.9
20160525220000,377.2,388.68,52.6667,48,55.1,100,67.7,70.9,67.9
20160525221500,377.2,388.68,52.6667,48,55.1,100,67.5,70.9,67.9
20160525223000,377.2,388.68,52.6667,48,55.1,100,67.8,70.9,67.9
20160525224500,377.2,395.24,53.5556,48,55.1,100,67.4,70.9,67.9
20160525230000,377.2,395.24,53.5556,48,56.7,100,67.6,70.9,67.9
20160525231500,377.2,395.24,53.5556,48,62.4,100,67.8,70.9,67.9
20160525233000,377.2,395.24,53.5556,48,62.4,100,67.8,70.9,67.9
20160525234500,377.2,388.68,52.6667,48,56.0,100,67.6,70.9,67.9
20160526000000,377.2,398.52,54.0,48,55.2,100,67.6,70.9,67.9
20160526001500,377.2,398.52,54.0,48,56.3,100,67.4,70.9,67.9
20160526003000,377.2,393.6,53.3333,48,59.1,100,67.5,70.9,67.9
20160526004500,377.2,405.08,54.8889,48,59.1,0,68.2,70.9,67.9
20160526010000,377.2,388.68,52.6667,48,55.5,100,67.3,70.9,67.9
20160526011500,377.2,393.6,53.3333,48,55.5,100,67.6,70.9,67.9
20160526013000,377.2,408.36,55.3333,48,57.9,100,67.4,70.9,67.9
20160526014500,377.2,383.76,52.0,48,63.1,100,67.6,70.9,67.9
20160526020000,377.2,373.92,50.6667,47,67.3,100,68.0,70.9,67.9
20160526021500,377.2,388.68,52.6667,48,56.4,0,67.8,70.9,67.9
20160526023000,377.2,388.68,52.6667,48,55.2,100,67.6,70.9,67.9
20160526024500,377.2,393.6,53.3333,48,55.2,100,67.3,70.9,67.9
20160526030000,377.2,383.76,52.0,48,59.1,100,67.3,70.9,67.9
20160526031500,377.2,393.6,53.3333,48,63.2,100,67.5,70.9,67.9
20160526033000,377.2,408.36,55.3333,48,73.4,0,68.1,70.9,67.9
20160526034500,377.2,385.4,52.2222,48,55.6,100,67.4,70.9,67.9
20160526040000,377.2,385.4,52.2222,48,55.6,100,67.3,70.9,67.9
20160526041500,377.2,385.4,52.2222,48,59.5,100,67.2,70.9,67.9
20160526043000,377.2,393.6,53.3333,48,67.2,100,67.7,70.9,67.9
20160526044500,377.2,393.6,53.3333,48,62.9,0,67.9,70.9,67.9
20160526050000,377.2,388.68,52.6667,48,55.2,100,67.5,70.9,67.9
20160526051500,377.2,393.6,53.3333,48,55.2,100,67.2,70.9,67.9
20160526053000,377.2,388.68,52.6667,48,66.9,100,67.6,70.9,67.9
20160526054500,377.2,393.6,53.3333,48,63.6,100,67.8,70.9,67.9
20160526060000,377.2,388.68,52.6667,48,63.6,100,67.9,70.9,67.9
20160526061500,377.2,375.56,50.8889,48,63.6,100,67.7,70.9,67.9
20160526063000,377.2,403.44,54.6667,48,57.2,100,67.7,70.9,67.9
20160526064500,377.2,383.76,52.0,48,54.7,100,67.3,70.9,67.9
20160526070000,377.2,388.68,52.6667,48,57.1,100,67.8,70.9,67.9
20160526071500,377.2,388.68,52.6667,48,54.7,0,68.4,70.9,67.9
20160526073000,377.2,398.52,54.0,48,54.7,0,68.5,70.9,67.9
20160526074500,377.2,383.76,52.0,48,54.7,0,68.6,70.9,67.9
20160526080000,377.2,410.0,55.5556,48,54.7,0,68.8,70.9,67.9
20160526081500,377.2,398.52,54.0,48,54.7,0,68.7,70.9,67.9
20160526083000,377.2,393.6,53.3333,48,54.7,0,69.2,70.9,67.9
20160526084500,377.2,393.6,53.3333,48,54.7,0,69.1,70.9,67.9
20160526090000,377.2,385.4,52.2222,47,54.7,0,69.5,70.9,67.9
20160526091500,377.2,373.92,50.6667,47,54.7,0,69.6,70.9,67.9
20160526093000,377.2,373.92,50.6667,47,54.7,0,69.5,70.9,67.9
20160526094500,377.2,398.52,54.0,48,54.7,0,69.6,70.9,67.9
20160526100000,377.2,403.44,54.6667,49,54.7,0,69.8,70.9,67.9
20160526101500,377.2,398.52,54.0,49,54.7,0,69.8,70.9,67.9
20160526103000,377.2,410.0,55.5556,49,54.7,0,69.9,70.9,67.9
20160526104500,377.2,428.04,58.0,50,54.7,0,70.2,70.9,67.9
20160526110000,377.2,398.52,54.0,49,54.7,0,70.3,70.9,67.9
20160526111500,377.2,419.84,56.8889,49,54.7,0,70.0,70.9,67.9
20160526113000,377.2,398.52,54.0,48,54.7,0,70.3,70.9,67.9
20160526114500,377.2,419.84,56.8889,50,54.7,0,70.2,70.9,67.9
20160526120000,377.2,405.08,54.8889,48,54.7,0,70.0,70.9,67.9
20160526121500,377.2,431.32,58.4444,49,54.7,0,70.3,70.9,67.9
20160526123000,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160526124500,377.2,383.76,52.0,47,54.7,0,70.0,70.9,67.9
20160526130000,377.2,410.0,55.5556,48,54.7,0,70.0,70.9,67.9
20160526131500,377.2,398.52,54.0,48,54.7,0,69.7,70.9,67.9
20160526133000,377.2,383.76,52.0,47,54.7,0,69.6,70.9,67.9
20160526134500,377.2,423.12,57.3333,49,54.7,0,70.0,70.9,67.9
20160526140000,377.2,423.12,57.3333,49,54.7,0,70.0,70.9,67.9
