PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526141500,377.2,405.08,54.8889,48,54.7,0,69.6,70.9,67.9
20160526143000,377.2,416.56,56.4444,49,54.7,0,69.8,70.9,67.9
20160526144500,377.2,388.68,52.6667,48,54.7,0,69.7,70.9,67.9
20160526150000,377.2,393.6,53.3333,49,54.7,0,69.9,70.9,67.9
20160526151500,377.2,393.6,53.3333,49,54.7,0,69.6,70.9,67.9
20160526153000,377.2,416.56,56.4444,49,54.7,0,69.9,70.9,67.9
20160526154500,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160526160000,377.2,416.56,56.4444,49,54.7,0,70.1,70.9,67.9
20160526161500,377.2,437.88,59.3333,50,54.7,0,69.6,70.9,67.9
20160526163000,377.2,414.92,56.2222,50,54.7,0,70.0,70.9,67.9
20160526164500,377.2,388.68,52.6667,48,54.7,0,69.1,70.9,67.9
20160526170000,377.2,388.68,52.6667,48,54.7,0,68.8,70.9,67.9
20160526171500,377.2,403.44,54.6667,48,54.7,0,68.8,70.9,67.9
20160526173000,377.2,398.52,54.0,48,54.7,0,68.1,70.9,67.9
20160526174500,377.2,388.68,52.6667,48,54.7,0,68.1,70.9,67.9
20160526180000,377.2,383.76,52.0,48,54.7,0,67.9,70.9,67.9
20160526181500,377.2,388.68,52.6667,48,54.7,0,67.8,70.9,67.9
20160526183000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160526184500,377.2,388.68,52.6667,48,54.7,100,67.5,70.9,67.9
20160526190000,377.2,395.24,53.5556,47,54.7,100,67.4,70.9,67.9
20160526191500,377.2,383.76,52.0,47,54.7,100,67.4,70.9,67.9
20160526193000,377.2,393.6,53.3333,47,54.7,100,67.4,70.9,67.9
20160526194500,377.2,383.76,52.0,47,54.7,100,67.2,70.9,67.9
20160526200000,377.2,373.92,50.6667,47,54.7,100,67.3,70.9,67.9
20160526201500,377.2,388.68,52.6667,47,54.7,100,67.0,70.9,67.9
20160526203000,377.2,393.6,53.3333,47,54.7,100,67.2,70.9,67.9
20160526204500,377.2,383.76,52.0,47,54.7,100,67.2,70.9,67.9
20160526210000,377.2,395.24,53.5556,47,54.7,100,66.8,70.9,67.9
20160526211500,377.2,375.56,50.8889,47,54.7,100,67.1,70.9,67.9
20160526213000,377.2,395.24,53.5556,47,54.7,100,66.7,70.9,67.9
20160526214500,377.2,383.76,52.0,47,54.7,100,66.8,70.9,67.9
20160526220000,377.2,398.52,54.0,47,54.7,100,66.8,70.9,67.9
20160526221500,377.2,398.52,54.0,47,54.1,100,66.9,70.9,67.9
20160526223000,377.2,393.6,53.3333,47,54.1,100,66.4,70.9,67.9
20160526224500,377.2,398.52,54.0,47,54.1,100,66.4,70.9,67.9
20160526230000,377.2,383.76,52.0,47,54.1,100,66.4,70.9,67.9
20160526231500,377.2,383.76,52.0,47,54.1,100,66.5,70.9,67.9
20160526233000,377.2,373.92,50.6667,47,54.1,100,66.4,70.9,67.9
20160526234500,377.2,388.68,52.6667,47,54.1,100,66.6,70.9,67.9
20160527000000,377.2,375.56,50.8889,47,54.1,100,66.2,70.9,67.9
20160527001500,377.2,375.56,50.8889,47,54.1,100,66.4,70.9,67.9
20160527003000,377.2,385.4,52.2222,47,54.1,100,66.4,70.9,67.9
20160527004500,377.2,385.4,52.2222,47,54.1,100,66.2,70.9,67.9
20160527010000,377.2,378.84,51.3333,47,54.1,100,66.3,70.9,67.9
20160527011500,377.2,378.84,51.3333,47,54.1,100,66.2,70.9,67.9
20160527013000,377.2,383.76,52.0,47,54.1,100,66.1,70.9,67.9
20160527014500,377.2,383.76,52.0,47,54.1,100,66.3,70.9,67.9
20160527020000,377.2,388.68,52.6667,47,54.1,100,66.0,70.9,67.9
20160527021500,377.2,378.84,51.3333,47,54.1,100,65.8,70.9,67.9
20160527023000,377.2,378.84,51.3333,47,54.1,100,66.1,70.9,67.9
20160527024500,377.2,383.76,52.0,47,54.1,100,65.8,70.9,67.9
20160527030000,377.2,383.76,52.0,47,53.5,100,65.8,70.9,67.9
20160527031500,377.2,383.76,52.0,47,53.5,100,66.1,70.9,67.9
20160527033000,377.2,378.84,51.3333,47,53.5,100,65.7,70.9,67.9
20160527034500,377.2,393.6,53.3333,47,53.5,100,65.6,70.9,67.9
20160527040000,377.2,398.52,54.0,47,53.5,100,65.5,70.9,67.9
20160527041500,377.2,385.4,52.2222,47,53.5,100,65.6,70.9,67.9
20160527043000,377.2,385.4,52.2222,47,53.5,100,65.6,70.9,67.9
20160527044500,377.2,393.6,53.3333,47,55.2,100,65.7,70.9,67.9
20160527050000,377.2,388.68,52.6667,47,55.2,100,65.9,70.9,67.9
20160527051500,377.2,378.84,51.3333,47,55.2,100,66.1,70.9,67.9
20160527053000,377.2,393.6,53.3333,47,55.2,100,66.1,70.9,67.9
20160527054500,377.2,378.84,51.3333,47,54.3,100,65.6,70.9,67.9
20160527060000,377.2,385.4,52.2222,47,54.3,100,65.5,70.9,67.9
20160527061500,377.2,385.4,52.2222,47,54.3,100,65.7,70.9,67.9
20160527063000,377.2,385.4,52.2222,47,54.3,100,65.8,70.9,67.9
20160527064500,377.2,395.24,53.5556,47,54.3,100,65.6,70.9,67.9
20160527070000,377.2,385.4,52.2222,47,54.3,100,66.0,70.9,67.9
20160527071500,377.2,393.6,53.3333,47,53.5,100,66.1,70.9,67.9
20160527073000,377.2,393.6,53.3333,47,72.9,100,67.0,70.9,67.9
20160527074500,377.2,393.6,53.3333,47,71.2,100,68.1,70.9,67.9
20160527080000,377.2,393.6,53.3333,47,54.3,0,68.2,70.9,67.9
20160527081500,377.2,388.68,52.6667,47,54.3,0,68.3,70.9,67.9
20160527083000,377.2,388.68,52.6667,47,54.3,0,69.0,70.9,67.9
20160527084500,377.2,375.56,50.8889,47,54.3,0,69.1,70.9,67.9
20160527090000,377.2,393.6,53.3333,47,54.3,0,68.9,70.9,67.9
20160527091500,377.2,428.04,58.0,49,54.3,0,68.9,70.9,67.9
20160527093000,377.2,385.4,52.2222,47,54.3,0,68.9,70.9,67.9
20160527094500,377.2,385.4,52.2222,47,54.3,0,68.9,70.9,67.9
20160527100000,377.2,405.08,54.8889,48,54.3,0,69.5,70.9,67.9
20160527101500,377.2,405.08,54.8889,48,54.3,0,69.3,70.9,67.9
20160527103000,377.2,393.6,53.3333,47,55.1,0,69.6,70.9,67.9
20160527104500,377.2,405.08,54.8889,48,55.1,0,69.6,70.9,67.9
20160527110000,377.2,378.84,51.3333,47,55.1,0,69.8,70.9,67.9
20160527111500,377.2,385.4,52.2222,47,55.1,0,69.6,70.9,67.9
20160527113000,377.2,410.0,55.5556,49,55.1,0,69.7,70.9,67.9
20160527114500,377.2,403.44,54.6667,49,55.1,0,69.8,70.9,67.9
20160527120000,377.2,383.76,52.0,48,55.1,0,70.1,70.9,67.9
20160527121500,377.2,393.6,53.3333,48,53.9,0,69.9,70.9,67.9
20160527123000,377.2,398.52,54.0,48,53.9,0,69.9,70.9,67.9
20160527124500,377.2,393.6,53.3333,48,53.9,0,69.9,70.9,67.9
20160527130000,377.2,405.08,54.8889,48,53.9,0,69.8,70.9,67.9
20160527131500,377.2,393.6,53.3333,48,53.9,0,70.0,70.9,67.9
20160527133000,377.2,388.68,52.6667,48,53.9,0,69.9,70.9,67.9
20160527134500,377.2,398.52,54.0,48,53.9,0,70.0,70.9,67.9
20160527140000,377.2,398.52,54.0,48,53.9,0,69.9,70.9,67.9
20160527141500,377.2,388.68,52.6667,48,53.9,0,70.2,70.9,67.9
20160527143000,377.2,395.24,53.5556,48,53.9,0,70.2,70.9,67.9
20160527144500,377.2,385.4,52.2222,48,53.9,0,70.2,70.9,67.9
20160527150000,377.2,398.52,54.0,48,53.9,0,70.4,70.9,67.9
20160527151500,377.2,393.6,53.3333,48,53.9,0,70.2,70.9,67.9
20160527153000,377.2,393.6,53.3333,48,53.9,0,69.7,70.9,67.9
20160527154500,377.2,408.36,55.3333,50,53.9,0,69.4,70.9,67.9
20160527160000,377.2,375.56,50.8889,48,53.9,0,68.8,70.9,67.9
20160527161500,377.2,395.24,53.5556,49,53.9,0,68.5,70.9,67.9
20160527163000,377.2,388.68,52.6667,48,53.9,0,68.3,70.9,67.9
20160527164500,377.2,393.6,53.3333,48,53.9,0,68.2,70.9,67.9
20160527170000,377.2,408.36,55.3333,49,53.9,0,68.3,70.9,67.9
20160527171500,377.2,385.4,52.2222,48,53.9,0,68.2,70.9,67.9
20160527173000,377.2,403.44,54.6667,49,53.9,0,68.1,70.9,67.9
20160527174500,377.2,385.4,52.2222,49,53.9,0,67.7,70.9,67.9
20160527180000,377.2,385.4,52.2222,48,53.9,0,68.1,70.9,67.9
20160527181500,377.2,385.4,52.2222,48,53.9,0,68.0,70.9,67.9
20160527183000,377.2,385.4,52.2222,48,53.9,0,67.8,70.9,67.9
20160527184500,377.2,395.24,53.5556,48,53.9,0,67.7,70.9,67.9
20160527190000,377.2,385.4,52.2222,48,53.9,100,67.7,70.9,67.9
20160527191500,377.2,375.56,50.8889,48,53.9,100,67.6,70.9,67.9
20160527193000,377.2,388.68,52.6667,48,53.9,100,67.4,70.9,67.9
20160527194500,377.2,393.6,53.3333,48,67.7,100,67.7,70.9,67.9
20160527200000,377.2,393.6,53.3333,48,56.0,100,67.5,70.9,67.9
20160527201500,377.2,393.6,53.3333,48,54.3,100,67.4,70.9,67.9
20160527203000,377.2,393.6,53.3333,48,55.5,100,67.3,70.9,67.9
20160527204500,377.2,383.76,52.0,48,59.2,100,67.3,70.9,67.9
20160527210000,377.2,388.68,52.6667,48,70.5,100,67.8,70.9,67.9
20160527211500,377.2,393.6,53.3333,48,54.7,100,67.4,70.9,67.9
20160527213000,377.2,393.6,53.3333,48,53.9,100,67.2,70.9,67.9
20160527214500,377.2,398.52,54.0,48,60.6,100,67.2,70.9,67.9
20160527220000,377.2,398.52,54.0,48,62.8,100,67.6,70.9,67.9
20160527221500,377.2,388.68,52.6667,48,69.1,100,67.9,70.9,67.9
20160527223000,377.2,398.52,54.0,48,58.8,100,67.6,70.9,67.9
20160527224500,377.2,403.44,54.6667,48,56.0,100,67.5,70.9,67.9
20160527230000,377.2,383.76,52.0,48,54.7,100,68.1,70.9,67.9
20160527231500,377.2,383.76,52.0,48,54.7,100,67.4,70.9,67.9
20160527233000,377.2,378.84,51.3333,48,55.9,100,67.5,70.9,67.9
20160527234500,377.2,373.92,50.6667,48,61.6,100,67.6,70.9,67.9
20160528000000,377.2,373.92,50.6667,48,75.4,100,68.2,70.9,67.9
20160528001500,377.2,373.92,50.6667,48,54.7,100,67.7,70.9,67.9
20160528003000,377.2,373.92,50.6667,48,54.7,100,67.4,70.9,67.9
20160528004500,377.2,383.76,52.0,48,53.9,100,67.4,70.9,67.9
20160528010000,377.2,373.92,50.6667,48,56.8,100,67.7,70.9,67.9
20160528011500,377.2,369.0,50.0,48,63.6,100,67.5,70.9,67.9
20160528013000,377.2,355.88,48.2222,48,73.1,100,68.2,70.9,67.9
20160528014500,377.2,362.44,49.1111,48,54.3,100,67.1,70.9,67.9
20160528020000,377.2,362.44,49.1111,48,58.7,100,67.4,70.9,67.9
20160528021500,377.2,362.44,49.1111,48,64.8,100,67.4,70.9,67.9
20160528023000,377.2,362.44,49.1111,48,67.7,100,67.9,70.9,67.9
20160528024500,377.2,369.0,50.0,48,59.6,0,68.0,70.9,67.9
20160528030000,377.2,383.76,52.0,49,53.9,0,67.7,70.9,67.9
20160528031500,377.2,383.76,52.0,49,53.9,100,67.6,70.9,67.9
20160528033000,377.2,388.68,52.6667,49,53.9,100,67.2,70.9,67.9
20160528034500,377.2,388.68,52.6667,49,62.3,100,67.1,70.9,67.9
20160528040000,377.2,383.76,52.0,49,65.1,100,67.4,70.9,67.9
20160528041500,377.2,373.92,50.6667,49,69.6,100,67.7,70.9,67.9
20160528043000,377.2,405.08,54.8889,49,69.6,100,67.9,70.9,67.9
20160528044500,377.2,388.68,52.6667,49,55.6,100,67.5,70.9,67.9
20160528050000,377.2,378.84,51.3333,49,57.5,100,67.2,70.9,67.9
20160528051500,377.2,388.68,52.6667,49,65.6,100,67.2,70.9,67.9
20160528053000,377.2,388.68,52.6667,49,75.3,100,67.8,70.9,67.9
20160528054500,377.2,383.76,52.0,48,55.2,100,67.4,70.9,67.9
20160528060000,377.2,383.76,52.0,48,53.9,100,67.3,70.9,67.9
20160528061500,377.2,403.44,54.6667,48,59.9,100,67.4,70.9,67.9
20160528063000,377.2,385.4,52.2222,48,70.1,100,67.7,70.9,67.9
20160528064500,377.2,385.4,52.2222,48,55.6,100,67.6,70.9,67.9
20160528070000,377.2,385.4,52.2222,48,53.9,100,67.5,70.9,67.9
20160528071500,377.2,385.4,52.2222,48,53.9,100,67.4,70.9,67.9
20160528073000,377.2,375.56,50.8889,48,56.7,100,67.2,70.9,67.9
20160528074500,377.2,369.0,50.0,48,62.8,100,67.6,70.9,67.9
20160528080000,377.2,395.24,53.5556,48,61.9,0,68.0,70.9,67.9
20160528081500,377.2,395.24,53.5556,48,54.7,100,67.4,70.9,67.9
20160528083000,377.2,403.44,54.6667,48,54.7,100,67.2,70.9,67.9
20160528084500,377.2,393.6,53.3333,48,63.6,100,68.0,70.9,67.9
20160528090000,377.2,393.6,53.3333,48,56.0,0,67.9,70.9,67.9
20160528091500,377.2,398.52,54.0,48,54.7,100,67.4,70.9,67.9
20160528093000,377.2,388.68,52.6667,48,62.7,100,67.4,70.9,67.9
20160528094500,377.2,388.68,52.6667,48,67.0,100,67.5,70.9,67.9
20160528100000,377.2,388.68,52.6667,48,56.4,100,67.6,70.9,67.9
20160528101500,377.2,378.84,51.3333,48,55.0,100,67.5,70.9,67.9
20160528103000,377.2,395.24,53.5556,48,55.0,100,67.5,70.9,67.9
20160528104500,377.2,383.76,52.0,48,57.9,100,67.7,70.9,67.9
20160528110000,377.2,383.76,52.0,48,55.6,100,67.6,70.9,67.9
20160528111500,377.2,375.56,50.8889,48,55.6,100,67.6,70.9,67.9
20160528113000,377.2,375.56,50.8889,48,55.6,100,67.7,70.9,67.9
20160528114500,377.2,388.68,52.6667,48,55.6,100,67.7,70.9,67.9
20160528120000,377.2,383.76,52.0,48,55.6,100,67.7,70.9,67.9
20160528121500,377.2,393.6,53.3333,48,55.6,100,67.9,70.9,67.9
20160528123000,377.2,383.76,52.0,48,55.6,100,67.7,70.9,67.9
20160528124500,377.2,375.56,50.8889,48,59.9,100,68.0,70.9,67.9
20160528130000,377.2,375.56,50.8889,48,60.7,100,68.0,70.9,67.9
20160528131500,377.2,385.4,52.2222,48,56.0,0,68.1,70.9,67.9
20160528133000,377.2,395.24,53.5556,49,54.7,0,67.7,70.9,67.9
20160528134500,377.2,395.24,53.5556,49,54.7,100,67.6,70.9,67.9
20160528140000,377.2,405.08,54.8889,49,54.7,100,67.8,70.9,67.9
20160528141500,377.2,378.84,51.3333,49,54.7,100,67.6,70.9,67.9
20160528143000,377.2,398.52,54.0,49,54.7,100,67.8,70.9,67.9
20160528144500,377.2,393.6,53.3333,49,54.7,100,67.7,70.9,67.9
20160528150000,377.2,385.4,52.2222,49,54.7,100,67.8,70.9,67.9
20160528151500,377.2,373.92,50.6667,48,54.7,100,68.1,70.9,67.9
20160528153000,377.2,385.4,52.2222,48,54.7,100,67.9,70.9,67.9
20160528154500,377.2,385.4,52.2222,49,54.7,0,67.7,70.9,67.9
20160528160000,377.2,385.4,52.2222,48,54.7,0,67.7,70.9,67.9
20160528161500,377.2,385.4,52.2222,48,54.7,0,67.8,70.9,67.9
20160528163000,377.2,385.4,52.2222,48,54.7,0,67.7,70.9,67.9
20160528164500,377.2,426.4,57.7778,50,54.7,0,68.3,70.9,67.9
20160528170000,377.2,395.24,53.5556,49,54.7,0,67.7,70.9,67.9
20160528171500,377.2,383.76,52.0,48,54.7,100,67.8,70.9,67.9
20160528173000,377.2,383.76,52.0,48,54.7,100,67.8,70.9,67.9
20160528174500,377.2,383.76,52.0,48,54.7,0,67.9,70.9,67.9
20160528180000,377.2,405.08,54.8889,49,54.7,0,67.9,70.9,67.9
20160528181500,377.2,398.52,54.0,49,54.7,0,68.0,70.9,67.9
20160528183000,377.2,375.56,50.8889,48,54.7,0,67.9,70.9,67.9
20160528184500,377.2,395.24,53.5556,48,54.7,0,67.9,70.9,67.9
20160528190000,377.2,395.24,53.5556,48,54.7,0,67.8,70.9,67.9
20160528191500,377.2,388.68,52.6667,48,54.7,0,67.9,70.9,67.9
20160528193000,377.2,375.56,50.8889,48,54.7,0,67.8,70.9,67.9
20160528194500,377.2,388.68,52.6667,48,54.7,0,67.8,70.9,67.9
20160528200000,377.2,393.6,53.3333,48,54.7,0,67.8,70.9,67.9
20160528201500,377.2,393.6,53.3333,48,54.7,0,68.0,70.9,67.9
20160528203000,377.2,383.76,52.0,48,54.7,0,67.7,70.9,67.9
20160528204500,377.2,375.56,50.8889,48,54.7,100,67.5,70.9,67.9
20160528210000,377.2,375.56,50.8889,48,53.9,100,67.6,70.9,67.9
20160528211500,377.2,383.76,52.0,48,53.9,100,67.7,70.9,67.9
20160528213000,377.2,378.84,51.3333,48,53.9,100,67.6,70.9,67.9
20160528214500,377.2,378.84,51.3333,48,56.2,100,67.5,70.9,67.9
20160528220000,377.2,383.76,52.0,48,64.4,100,67.7,70.9,67.9
20160528221500,377.2,388.68,52.6667,48,65.3,100,67.7,70.9,67.9
20160528223000,377.2,393.6,53.3333,48,64.4,100,67.8,70.9,67.9
20160528224500,377.2,375.56,50.8889,48,64.4,100,67.8,70.9,67.9
20160528230000,377.2,393.6,53.3333,48,65.3,100,67.9,70.9,67.9
20160528231500,377.2,373.92,50.6667,48,64.0,100,67.8,70.9,67.9
20160528233000,377.2,378.84,51.3333,48,55.6,100,67.5,70.9,67.9
20160528234500,377.2,383.76,52.0,48,54.3,100,67.3,70.9,67.9
20160529000000,377.2,378.84,51.3333,48,60.6,100,67.3,70.9,67.9
20160529001500,377.2,378.84,51.3333,48,71.7,100,67.8,70.9,67.9
20160529003000,377.2,385.4,52.2222,48,54.7,100,67.3,70.9,67.9
20160529004500,377.2,385.4,52.2222,48,57.1,100,67.2,70.9,67.9
20160529010000,377.2,385.4,52.2222,48,67.2,100,67.6,70.9,67.9
20160529011500,377.2,378.84,51.3333,48,59.6,100,67.7,70.9,67.9
20160529013000,377.2,378.84,51.3333,48,54.7,100,67.2,70.9,67.9
20160529014500,377.2,383.76,52.0,48,67.2,100,67.5,70.9,67.9
20160529020000,377.2,383.76,52.0,48,68.1,100,67.7,70.9,67.9
20160529021500,377.2,369.0,50.0,48,70.1,100,67.9,70.9,67.9
20160529023000,377.2,405.08,54.8889,48,56.0,100,67.6,70.9,67.9
20160529024500,377.2,385.4,52.2222,48,54.3,100,67.2,70.9,67.9
20160529030000,377.2,369.0,50.0,48,67.3,100,67.4,70.9,67.9
20160529031500,377.2,378.84,51.3333,48,70.1,100,67.7,70.9,67.9
20160529033000,377.2,378.84,51.3333,48,69.2,100,67.9,70.9,67.9
20160529034500,377.2,378.84,51.3333,48,53.8,100,67.2,70.9,67.9
20160529040000,377.2,383.76,52.0,48,64.1,100,67.4,70.9,67.9
20160529041500,377.2,383.76,52.0,48,69.9,100,67.6,70.9,67.9
20160529043000,377.2,369.0,50.0,48,57.6,100,67.5,70.9,67.9
20160529044500,377.2,388.68,52.6667,48,55.9,100,67.2,70.9,67.9
20160529050000,377.2,388.68,52.6667,48,61.5,100,67.3,70.9,67.9
20160529051500,377.2,375.56,50.8889,48,71.5,100,67.9,70.9,67.9
20160529053000,377.2,388.68,52.6667,48,55.2,100,67.3,70.9,67.9
20160529054500,377.2,388.68,52.6667,48,58.4,100,67.1,70.9,67.9
20160529060000,377.2,383.76,52.0,48,69.6,100,67.7,70.9,67.9
20160529061500,377.2,388.68,52.6667,48,55.6,0,67.7,70.9,67.9
20160529063000,377.2,403.44,54.6667,48,53.9,100,67.6,70.9,67.9
20160529064500,377.2,388.68,52.6667,48,53.9,100,67.3,70.9,67.9
20160529070000,377.2,403.44,54.6667,48,54.7,100,67.4,70.9,67.9
20160529071500,377.2,388.68,52.6667,48,60.7,100,67.5,70.9,67.9
20160529073000,377.2,388.68,52.6667,48,72.0,100,67.8,70.9,67.9
20160529074500,377.2,393.6,53.3333,48,56.0,100,67.7,70.9,67.9
20160529080000,377.2,378.84,51.3333,48,55.2,100,67.2,70.9,67.9
20160529081500,377.2,385.4,52.2222,48,55.2,100,67.2,70.9,67.9
20160529083000,377.2,375.56,50.8889,48,60.3,100,67.3,70.9,67.9
20160529084500,377.2,375.56,50.8889,48,71.5,100,68.4,70.9,67.9
20160529090000,377.2,393.6,53.3333,48,56.4,100,67.6,70.9,67.9
20160529091500,377.2,388.68,52.6667,48,55.6,100,67.6,70.9,67.9
20160529093000,377.2,378.84,51.3333,48,55.6,100,67.9,70.9,67.9
20160529094500,377.2,385.4,52.2222,48,55.6,100,67.5,70.9,67.9
20160529100000,377.2,375.56,50.8889,48,55.6,100,67.7,70.9,67.9
20160529101500,377.2,375.56,50.8889,48,55.6,100,67.5,70.9,67.9
20160529103000,377.2,393.6,53.3333,48,60.3,100,67.8,70.9,67.9
20160529104500,377.2,375.56,50.8889,48,60.3,100,67.7,70.9,67.9
20160529110000,377.2,388.68,52.6667,48,60.3,100,67.6,70.9,67.9
20160529111500,377.2,375.56,50.8889,48,61.9,100,67.4,70.9,67.9
20160529113000,377.2,375.56,50.8889,48,57.7,100,67.8,70.9,67.9
20160529114500,377.2,385.4,52.2222,48,55.6,100,67.9,70.9,67.9
20160529120000,377.2,385.4,52.2222,48,55.6,100,67.7,70.9,67.9
20160529121500,377.2,393.6,53.3333,48,55.6,100,67.7,70.9,67.9
20160529123000,377.2,385.4,52.2222,48,55.6,100,67.6,70.9,67.9
20160529124500,377.2,385.4,52.2222,48,55.6,100,67.8,70.9,67.9
20160529130000,377.2,398.52,54.0,49,55.6,0,67.7,70.9,67.9
20160529131500,377.2,388.68,52.6667,48,55.6,0,67.7,70.9,67.9
20160529133000,377.2,383.76,52.0,48,55.6,100,67.6,70.9,67.9
20160529134500,377.2,373.92,50.6667,48,55.6,100,67.6,70.9,67.9
20160529140000,377.2,378.84,51.3333,48,55.6,100,67.7,70.9,67.9
20160529141500,377.2,378.84,51.3333,48,55.6,100,67.6,70.9,67.9
20160529143000,377.2,385.4,52.2222,48,55.6,100,67.7,70.9,67.9
20160529144500,377.2,395.24,53.5556,48,55.6,100,67.8,70.9,67.9
20160529150000,377.2,395.24,53.5556,48,54.7,100,67.7,70.9,67.9
20160529151500,377.2,388.68,52.6667,48,54.7,100,67.8,70.9,67.9
20160529153000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160529154500,377.2,393.6,53.3333,48,54.7,100,67.9,70.9,67.9
20160529160000,377.2,393.6,53.3333,48,54.7,100,67.7,70.9,67.9
20160529161500,377.2,398.52,54.0,48,54.7,100,67.7,70.9,67.9
20160529163000,377.2,375.56,50.8889,48,54.7,100,67.8,70.9,67.9
20160529164500,377.2,383.76,52.0,48,54.7,100,67.7,70.9,67.9
20160529170000,377.2,398.52,54.0,48,54.7,100,67.8,70.9,67.9
20160529171500,377.2,385.4,52.2222,48,54.7,100,67.9,70.9,67.9
20160529173000,377.2,398.52,54.0,48,54.7,0,67.9,70.9,67.9
20160529174500,377.2,398.52,54.0,48,54.7,0,67.8,70.9,67.9
20160529180000,377.2,403.44,54.6667,48,54.7,0,67.9,70.9,67.9
20160529181500,377.2,403.44,54.6667,48,54.7,100,67.5,70.9,67.9
20160529183000,377.2,388.68,52.6667,48,54.7,100,67.6,70.9,67.9
20160529184500,377.2,388.68,52.6667,48,54.7,100,67.8,70.9,67.9
20160529190000,377.2,403.44,54.6667,48,54.7,0,67.7,70.9,67.9
20160529191500,377.2,398.52,54.0,48,54.7,100,67.6,70.9,67.9
20160529193000,377.2,398.52,54.0,48,54.7,100,67.7,70.9,67.9
20160529194500,377.2,385.4,52.2222,48,54.7,100,67.6,70.9,67.9
20160529200000,377.2,385.4,52.2222,48,54.7,100,68.0,70.9,67.9
20160529201500,377.2,393.6,53.3333,48,54.7,0,67.9,70.9,67.9
20160529203000,377.2,398.52,54.0,48,54.7,0,67.8,70.9,67.9
20160529204500,377.2,385.4,52.2222,48,54.7,0,67.8,70.9,67.9
20160529210000,377.2,385.4,52.2222,48,54.7,0,67.9,70.9,67.9
20160529211500,377.2,385.4,52.2222,48,54.7,0,67.7,70.9,67.9
20160529213000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160529214500,377.2,388.68,52.6667,48,54.7,100,67.6,70.9,67.9
20160529220000,377.2,395.24,53.5556,48,54.7,100,67.5,70.9,67.9
20160529221500,377.2,388.68,52.6667,48,54.7,100,67.4,70.9,67.9
20160529223000,377.2,393.6,53.3333,48,59.9,100,67.4,70.9,67.9
20160529224500,377.2,393.6,53.3333,48,63.6,100,67.6,70.9,67.9
20160529230000,377.2,383.76,52.0,48,64.4,100,67.7,70.9,67.9
20160529231500,377.2,378.84,51.3333,47,55.2,100,67.3,70.9,67.9
20160529233000,377.2,373.92,50.6667,47,55.2,100,67.3,70.9,67.9
20160529234500,377.2,383.76,52.0,47,61.9,100,67.4,70.9,67.9
20160530000000,377.2,373.92,50.6667,47,56.4,100,67.4,70.9,67.9
20160530001500,377.2,373.92,50.6667,47,54.3,100,67.3,70.9,67.9
20160530003000,377.2,383.76,52.0,47,60.3,100,67.2,70.9,67.9
20160530004500,377.2,369.0,50.0,47,68.5,0,67.9,70.9,67.9
20160530010000,377.2,378.84,51.3333,47,54.7,100,67.3,70.9,67.9
20160530011500,377.2,388.68,52.6667,47,56.3,100,67.4,70.9,67.9
20160530013000,377.2,375.56,50.8889,47,62.4,100,67.3,70.9,67.9
20160530014500,377.2,375.56,50.8889,47,64.5,0,68.1,70.9,67.9
20160530020000,377.2,375.56,50.8889,47,54.3,100,67.6,70.9,67.9
20160530021500,377.2,375.56,50.8889,47,56.3,100,67.2,70.9,67.9
20160530023000,377.2,369.0,50.0,47,61.6,100,67.3,70.9,67.9
20160530024500,377.2,369.0,50.0,47,69.1,100,67.9,70.9,67.9
20160530030000,377.2,369.0,50.0,47,55.6,100,67.3,70.9,67.9
20160530031500,377.2,373.92,50.6667,47,55.6,100,67.2,70.9,67.9
20160530033000,377.2,383.76,52.0,47,68.1,100,67.5,70.9,67.9
20160530034500,377.2,365.72,49.5556,47,64.9,0,67.8,70.9,67.9
20160530040000,377.2,378.84,51.3333,47,54.3,100,67.1,70.9,67.9
20160530041500,377.2,383.76,52.0,47,65.2,100,67.6,70.9,67.9
20160530043000,377.2,378.84,51.3333,47,64.4,100,67.6,70.9,67.9
20160530044500,377.2,383.76,52.0,47,68.1,100,67.7,70.9,67.9
20160530050000,377.2,375.56,50.8889,47,56.0,100,67.3,70.9,67.9
20160530051500,377.2,383.76,52.0,47,57.9,100,67.1,70.9,67.9
20160530053000,377.2,383.76,52.0,47,67.7,100,67.4,70.9,67.9
20160530054500,377.2,395.24,53.5556,48,60.4,0,67.9,70.9,67.9
20160530060000,377.2,383.76,52.0,48,55.9,100,67.1,70.9,67.9
20160530061500,377.2,383.76,52.0,48,66.7,100,67.3,70.9,67.9
20160530063000,377.2,395.24,53.5556,48,64.1,100,67.6,70.9,67.9
20160530064500,377.2,403.44,54.6667,48,61.6,100,68.1,70.9,67.9
20160530070000,377.2,375.56,50.8889,47,56.3,0,68.3,70.9,67.9
20160530071500,377.2,388.68,52.6667,47,55.2,0,68.6,70.9,67.9
20160530073000,377.2,395.24,53.5556,47,54.3,0,68.7,70.9,67.9
20160530074500,377.2,395.24,53.5556,48,54.3,0,68.1,70.9,67.9
20160530080000,377.2,385.4,52.2222,48,54.3,0,68.5,70.9,67.9
20160530081500,377.2,398.52,54.0,48,54.3,0,68.7,70.9,67.9
20160530083000,377.2,393.6,53.3333,48,54.3,0,68.7,70.9,67.9
20160530084500,377.2,378.84,51.3333,48,55.2,0,69.0,70.9,67.9
20160530090000,377.2,398.52,54.0,49,55.2,0,68.9,70.9,67.9
20160530091500,377.2,393.6,53.3333,49,55.2,0,69.2,70.9,67.9
20160530093000,377.2,405.08,54.8889,49,54.3,0,68.9,70.9,67.9
20160530094500,377.2,393.6,53.3333,49,54.3,0,68.8,70.9,67.9
20160530100000,377.2,393.6,53.3333,49,54.3,0,68.9,70.9,67.9
20160530101500,377.2,393.6,53.3333,49,54.3,0,68.7,70.9,67.9
20160530103000,377.2,403.44,54.6667,49,54.3,0,68.9,70.9,67.9
20160530104500,377.2,414.92,56.2222,50,55.1,0,69.4,70.9,67.9
20160530110000,377.2,395.24,53.5556,49,55.1,0,69.2,70.9,67.9
20160530111500,377.2,395.24,53.5556,49,55.1,0,69.3,70.9,67.9
20160530113000,377.2,395.24,53.5556,49,55.1,0,69.6,70.9,67.9
20160530114500,377.2,388.68,52.6667,49,55.1,0,69.4,70.9,67.9
20160530120000,377.2,388.68,52.6667,48,55.1,0,69.7,70.9,67.9
20160530121500,377.2,398.52,54.0,49,55.1,0,69.4,70.9,67.9
20160530123000,377.2,383.76,52.0,49,54.3,0,69.7,70.9,67.9
20160530124500,377.2,378.84,51.3333,48,54.3,0,69.8,70.9,67.9
20160530130000,377.2,395.24,53.5556,49,55.1,0,70.0,70.9,67.9
20160530131500,377.2,434.6,58.8889,50,55.1,0,70.0,70.9,67.9
20160530133000,377.2,403.44,54.6667,49,54.3,0,69.4,70.9,67.9
20160530134500,377.2,423.12,57.3333,50,54.3,0,69.8,70.9,67.9
20160530140000,377.2,423.12,57.3333,50,55.1,0,69.3,70.9,67.9
20160530141500,377.2,378.84,51.3333,48,55.1,0,68.6,70.9,67.9
20160530143000,377.2,398.52,54.0,49,54.3,0,68.6,70.9,67.9
20160530144500,377.2,393.6,53.3333,49,54.3,0,68.6,70.9,67.9
20160530150000,377.2,398.52,54.0,49,54.3,0,68.6,70.9,67.9
20160530151500,377.2,388.68,52.6667,48,54.3,0,68.3,70.9,67.9
20160530153000,377.2,383.76,52.0,48,54.3,0,68.3,70.9,67.9
20160530154500,377.2,383.76,52.0,48,55.1,0,68.2,70.9,67.9
20160530160000,377.2,403.44,54.6667,48,55.1,0,68.3,70.9,67.9
20160530161500,377.2,385.4,52.2222,48,55.1,0,68.4,70.9,67.9
20160530163000,377.2,385.4,52.2222,48,54.3,0,68.7,70.9,67.9
20160530164500,377.2,385.4,52.2222,48,54.3,0,68.4,70.9,67.9
20160530170000,377.2,414.92,56.2222,49,54.3,0,68.3,70.9,67.9
20160530171500,377.2,383.76,52.0,49,54.3,0,68.2,70.9,67.9
20160530173000,377.2,388.68,52.6667,49,54.3,0,68.1,70.9,67.9
20160530174500,377.2,408.36,55.3333,50,54.3,0,68.4,70.9,67.9
20160530180000,377.2,393.6,53.3333,49,54.3,0,68.0,70.9,67.9
20160530181500,377.2,385.4,52.2222,48,54.3,0,67.9,70.9,67.9
20160530183000,377.2,398.52,54.0,48,54.3,0,67.8,70.9,67.9
20160530184500,377.2,410.0,55.5556,49,54.3,0,67.9,70.9,67.9
20160530190000,377.2,388.68,52.6667,48,54.3,0,67.8,70.9,67.9
20160530191500,377.2,383.76,52.0,48,54.3,0,67.8,70.9,67.9
20160530193000,377.2,388.68,52.6667,48,54.3,0,67.7,70.9,67.9
20160530194500,377.2,403.44,54.6667,48,54.3,0,67.7,70.9,67.9
20160530200000,377.2,393.6,53.3333,48,54.3,0,68.2,70.9,67.9
20160530201500,377.2,393.6,53.3333,48,54.3,0,67.9,70.9,67.9
20160530203000,377.2,388.68,52.6667,48,54.3,0,67.9,70.9,67.9
20160530204500,377.2,395.24,53.5556,47,54.3,100,67.6,70.9,67.9
20160530210000,377.2,395.24,53.5556,48,54.3,0,67.8,70.9,67.9
20160530211500,377.2,388.68,52.6667,48,54.3,0,67.8,70.9,67.9
20160530213000,377.2,395.24,53.5556,48,54.3,0,67.6,70.9,67.9
20160530214500,377.2,385.4,52.2222,48,54.3,100,67.9,70.9,67.9
20160530220000,377.2,385.4,52.2222,48,54.3,0,68.1,70.9,67.9
20160530221500,377.2,403.44,54.6667,48,54.3,0,67.7,70.9,67.9
20160530223000,377.2,388.68,52.6667,48,54.3,100,67.7,70.9,67.9
20160530224500,377.2,388.68,52.6667,47,54.3,100,67.6,70.9,67.9
20160530230000,377.2,373.92,50.6667,47,54.3,100,67.7,70.9,67.9
20160530231500,377.2,373.92,50.6667,47,54.3,100,67.3,70.9,67.9
20160530233000,377.2,373.92,50.6667,47,57.7,100,67.6,70.9,67.9
20160530234500,377.2,373.92,50.6667,47,63.1,100,67.6,70.9,67.9
20160531000000,377.2,388.68,52.6667,47,55.2,100,67.5,70.9,67.9
20160531001500,377.2,378.84,51.3333,47,54.3,100,67.4,70.9,67.9
20160531003000,377.2,383.76,52.0,47,59.9,100,67.3,70.9,67.9
20160531004500,377.2,375.56,50.8889,47,63.6,100,67.6,70.9,67.9
20160531010000,377.2,398.52,54.0,48,58.4,0,67.7,70.9,67.9
20160531011500,377.2,405.08,54.8889,48,54.3,100,67.2,70.9,67.9
20160531013000,377.2,393.6,53.3333,48,58.7,100,67.3,70.9,67.9
20160531014500,377.2,383.76,52.0,48,62.8,100,67.5,70.9,67.9
20160531020000,377.2,383.76,52.0,48,58.4,0,67.7,70.9,67.9
20160531021500,377.2,383.76,52.0,48,54.3,100,67.6,70.9,67.9
20160531023000,377.2,378.84,51.3333,48,57.5,100,67.4,70.9,67.9
20160531024500,377.2,378.84,51.3333,48,63.6,100,67.6,70.9,67.9
20160531030000,377.2,383.76,52.0,48,71.0,100,68.1,70.9,67.9
20160531031500,377.2,369.0,50.0,48,55.2,100,67.4,70.9,67.9
20160531033000,377.2,373.92,50.6667,48,56.6,100,67.5,70.9,67.9
20160531034500,377.2,373.92,50.6667,48,63.2,100,67.3,70.9,67.9
20160531040000,377.2,395.24,53.5556,48,61.2,0,67.7,70.9,67.9
20160531041500,377.2,388.68,52.6667,48,54.3,100,67.3,70.9,67.9
20160531043000,377.2,388.68,52.6667,48,62.8,100,67.3,70.9,67.9
20160531044500,377.2,393.6,53.3333,48,71.5,100,67.9,70.9,67.9
20160531050000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160531051500,377.2,393.6,53.3333,48,61.5,100,67.3,70.9,67.9
20160531053000,377.2,385.4,52.2222,48,61.5,100,67.7,70.9,67.9
20160531054500,377.2,393.6,53.3333,48,61.5,0,68.0,70.9,67.9
20160531060000,377.2,405.08,54.8889,48,54.3,100,67.3,70.9,67.9
20160531061500,377.2,373.92,50.6667,48,55.5,100,67.2,70.9,67.9
20160531063000,377.2,378.84,51.3333,48,60.7,100,67.5,70.9,67.9
20160531064500,377.2,378.84,51.3333,48,59.0,0,67.8,70.9,67.9
20160531070000,377.2,378.84,51.3333,48,54.3,100,67.7,70.9,67.9
20160531071500,377.2,388.68,52.6667,48,54.3,0,68.4,70.9,67.9
20160531073000,377.2,378.84,51.3333,48,53.5,0,68.6,70.9,67.9
20160531074500,377.2,395.24,53.5556,48,53.5,0,68.8,70.9,67.9
20160531080000,377.2,388.68,52.6667,48,53.5,0,69.1,70.9,67.9
20160531081500,377.2,393.6,53.3333,48,53.5,0,69.1,70.9,67.9
20160531083000,377.2,410.0,55.5556,49,53.5,0,69.1,70.9,67.9
20160531084500,377.2,388.68,52.6667,49,53.5,0,69.5,70.9,67.9
20160531090000,377.2,388.68,52.6667,48,54.3,0,69.2,70.9,67.9
20160531091500,377.2,414.92,56.2222,49,54.3,0,69.7,70.9,67.9
20160531093000,377.2,437.88,59.3333,50,54.3,0,69.9,70.9,67.9
20160531094500,377.2,385.4,52.2222,48,54.3,0,69.8,70.9,67.9
20160531100000,377.2,444.44,60.2222,50,54.3,0,69.8,70.9,67.9
20160531101500,377.2,393.6,53.3333,48,54.3,0,69.8,70.9,67.9
20160531103000,377.2,388.68,52.6667,48,54.3,0,69.8,70.9,67.9
20160531104500,377.2,395.24,53.5556,48,54.3,0,69.8,70.9,67.9
20160531110000,377.2,388.68,52.6667,48,54.3,0,70.1,70.9,67.9
20160531111500,377.2,388.68,52.6667,48,54.3,0,70.0,70.9,67.9
20160531113000,377.2,398.52,54.0,48,54.9,0,70.1,70.9,67.9
20160531114500,377.2,388.68,52.6667,48,54.9,0,70.1,70.9,67.9
20160531120000,377.2,395.24,53.5556,48,54.9,0,70.2,70.9,67.9
20160531121500,377.2,385.4,52.2222,48,54.9,0,70.2,70.9,67.9
20160531123000,377.2,395.24,53.5556,48,54.9,0,70.0,70.9,67.9
20160531124500,377.2,395.24,53.5556,48,54.9,0,70.0,70.9,67.9
20160531130000,377.2,388.68,52.6667,47,54.9,0,70.2,70.9,67.9
20160531131500,377.2,416.56,56.4444,48,54.9,0,70.2,70.9,67.9
20160531133000,377.2,398.52,54.0,48,55.5,0,70.0,70.9,67.9
20160531134500,377.2,398.52,54.0,48,54.5,0,69.8,70.9,67.9
20160531140000,377.2,434.6,58.8889,49,54.5,0,69.9,70.9,67.9
20160531141500,377.2,408.36,55.3333,49,54.5,0,69.8,70.9,67.9
20160531143000,377.2,408.36,55.3333,49,55.1,0,69.9,70.9,67.9
20160531144500,377.2,378.84,51.3333,48,55.1,0,70.0,70.9,67.9
20160531150000,377.2,410.0,55.5556,49,54.3,0,70.2,70.9,67.9
20160531151500,377.2,393.6,53.3333,48,54.3,0,69.8,70.9,67.9
20160531153000,377.2,383.76,52.0,48,54.3,0,69.8,70.9,67.9
20160531154500,377.2,388.68,52.6667,48,54.3,0,69.8,70.9,67.9
20160531160000,377.2,398.52,54.0,48,54.3,0,69.6,70.9,67.9
20160531161500,377.2,398.52,54.0,48,54.3,0,69.6,70.9,67.9
20160531163000,377.2,393.6,53.3333,48,54.3,0,69.6,70.9,67.9
20160531164500,377.2,393.6,53.3333,48,54.3,0,69.4,70.9,67.9
20160531170000,377.2,405.08,54.8889,48,55.0,0,69.1,70.9,67.9
20160531171500,377.2,385.4,52.2222,47,54.3,0,69.0,70.9,67.9
20160531173000,377.2,431.32,58.4444,49,54.3,0,69.0,70.9,67.9
20160531174500,377.2,403.44,54.6667,48,54.3,0,68.7,70.9,67.9
20160531180000,377.2,385.4,52.2222,47,54.3,0,68.4,70.9,67.9
20160531181500,377.2,375.56,50.8889,48,54.3,0,68.6,70.9,67.9
20160531183000,377.2,398.52,54.0,48,54.3,0,68.6,70.9,67.9
20160531184500,377.2,388.68,52.6667,47,54.3,0,68.2,70.9,67.9
20160531190000,377.2,388.68,52.6667,47,54.3,0,68.1,70.9,67.9
20160531191500,377.2,373.92,50.6667,47,54.3,0,68.1,70.9,67.9
20160531193000,377.2,385.4,52.2222,47,54.3,0,68.0,70.9,67.9
20160531194500,377.2,393.6,53.3333,47,54.3,0,68.2,70.9,67.9
20160531200000,377.2,385.4,52.2222,48,54.3,0,68.3,70.9,67.9
20160531201500,377.2,393.6,53.3333,48,54.3,0,68.0,70.9,67.9
20160531203000,377.2,378.84,51.3333,47,54.3,0,67.9,70.9,67.9
20160531204500,377.2,395.24,53.5556,48,54.3,0,67.9,70.9,67.9
20160531210000,377.2,414.92,56.2222,48,54.3,0,67.8,70.9,67.9
20160531211500,377.2,393.6,53.3333,48,54.3,100,67.6,70.9,67.9
20160531213000,377.2,383.76,52.0,48,54.3,0,67.9,70.9,67.9
20160531214500,377.2,383.76,52.0,48,54.3,0,67.7,70.9,67.9
20160531220000,377.2,393.6,53.3333,48,53.5,100,67.6,70.9,67.9
20160531221500,377.2,385.4,52.2222,48,53.5,100,67.5,70.9,67.9
20160531223000,377.2,373.92,50.6667,48,53.5,100,67.4,70.9,67.9
20160531224500,377.2,395.24,53.5556,48,59.9,100,67.6,70.9,67.9
20160531230000,377.2,385.4,52.2222,48,59.9,100,67.7,70.9,67.9
20160531231500,377.2,378.84,51.3333,48,59.9,100,67.6,70.9,67.9
20160531233000,377.2,393.6,53.3333,48,62.8,100,67.7,70.9,67.9
20160531234500,377.2,383.76,52.0,48,62.8,100,67.6,70.9,67.9
20160601000000,377.2,378.84,51.3333,48,56.7,100,67.9,70.9,67.9
20160601001500,377.2,378.84,51.3333,48,54.3,100,67.4,70.9,67.9
20160601003000,377.2,385.4,52.2222,48,59.1,100,67.2,70.9,67.9
20160601004500,377.2,393.6,53.3333,48,60.3,100,67.7,70.9,67.9
20160601010000,377.2,388.68,52.6667,48,58.4,100,67.7,70.9,67.9
20160601011500,377.2,352.6,47.7778,48,53.9,100,67.4,70.9,67.9
20160601013000,377.2,352.6,47.7778,48,59.5,100,67.8,70.9,67.9
20160601014500,377.2,383.76,52.0,48,73.5,0,68.2,70.9,67.9
20160601020000,377.2,383.76,52.0,49,54.3,100,67.2,70.9,67.9
20160601021500,377.2,395.24,53.5556,49,62.4,100,67.2,70.9,67.9
20160601023000,377.2,378.84,51.3333,49,60.7,100,67.6,70.9,67.9
20160601024500,377.2,393.6,53.3333,49,56.0,100,67.4,70.9,67.9
20160601030000,377.2,388.68,52.6667,48,53.9,100,67.3,70.9,67.9
20160601031500,377.2,375.56,50.8889,48,60.2,100,67.6,70.9,67.9
20160601033000,377.2,375.56,50.8889,48,72.0,100,68.2,70.9,67.9
20160601034500,377.2,385.4,52.2222,48,54.7,100,67.3,70.9,67.9
20160601040000,377.2,385.4,52.2222,48,53.9,100,67.3,70.9,67.9
20160601041500,377.2,373.92,50.6667,48,60.7,100,67.3,70.9,67.9
20160601043000,377.2,395.24,53.5556,49,57.2,100,67.6,70.9,67.9
20160601044500,377.2,388.68,52.6667,49,54.0,100,67.5,70.9,67.9
20160601050000,377.2,388.68,52.6667,49,59.1,100,67.3,70.9,67.9
20160601051500,377.2,388.68,52.6667,49,64.9,100,67.9,70.9,67.9
20160601053000,377.2,393.6,53.3333,49,64.0,100,67.4,70.9,67.9
20160601054500,377.2,398.52,54.0,49,60.0,100,67.7,70.9,67.9
20160601060000,377.2,393.6,53.3333,49,54.3,100,67.4,70.9,67.9
20160601061500,377.2,385.4,52.2222,49,54.3,100,67.3,70.9,67.9
20160601063000,377.2,375.56,50.8889,48,59.1,100,67.4,70.9,67.9
20160601064500,377.2,398.52,54.0,49,56.9,0,68.4,70.9,67.9
20160601070000,377.2,403.44,54.6667,49,53.5,0,68.6,70.9,67.9
20160601071500,377.2,375.56,50.8889,48,53.5,0,68.7,70.9,67.9
20160601073000,377.2,385.4,52.2222,48,53.5,0,68.8,70.9,67.9
20160601074500,377.2,385.4,52.2222,48,53.5,0,68.4,70.9,67.9
20160601080000,377.2,385.4,52.2222,48,53.5,0,68.9,70.9,67.9
20160601081500,377.2,393.6,53.3333,48,53.5,0,69.2,70.9,67.9
20160601083000,377.2,393.6,53.3333,49,53.5,0,69.2,70.9,67.9
20160601084500,377.2,398.52,54.0,49,53.5,0,68.8,70.9,67.9
20160601090000,377.2,375.56,50.8889,49,53.5,0,68.9,70.9,67.9
20160601091500,377.2,410.0,55.5556,49,53.5,0,69.4,70.9,67.9
20160601093000,377.2,416.56,56.4444,49,54.3,0,69.4,70.9,67.9
20160601094500,377.2,446.08,60.4444,51,54.3,0,69.7,70.9,67.9
20160601100000,377.2,403.44,54.6667,49,54.3,0,69.6,70.9,67.9
20160601101500,377.2,431.32,58.4444,50,54.3,0,70.0,70.9,67.9
20160601103000,377.2,414.92,56.2222,50,54.3,0,70.1,70.9,67.9
20160601104500,377.2,437.88,59.3333,51,54.3,0,70.1,70.9,67.9
20160601110000,377.2,419.84,56.8889,50,54.3,0,70.3,70.9,67.9
20160601111500,377.2,408.36,55.3333,48,54.3,0,70.4,70.9,67.9
20160601113000,377.2,478.88,64.8889,52,54.3,0,70.3,70.9,67.9
20160601114500,377.2,423.12,57.3333,49,54.3,0,70.4,70.9,67.9
20160601120000,377.2,428.04,58.0,49,54.3,0,70.3,70.9,67.9
20160601121500,377.2,385.4,52.2222,47,54.3,0,69.7,70.9,67.9
20160601123000,377.2,395.24,53.5556,47,54.3,0,69.6,70.9,67.9
20160601124500,377.2,403.44,54.6667,48,54.3,0,70.0,70.9,67.9
20160601130000,377.2,403.44,54.6667,47,54.3,0,69.6,70.9,67.9
20160601131500,377.2,395.24,53.5556,47,54.3,0,69.6,70.9,67.9
20160601133000,377.2,501.84,68.0,52,54.3,0,70.2,70.9,67.9
20160601134500,377.2,405.08,54.8889,48,54.3,0,70.2,70.9,67.9
20160601140000,377.2,385.4,52.2222,47,54.3,0,70.2,70.9,67.9
20160601141500,377.2,459.2,62.2222,50,54.3,0,70.3,70.9,67.9
20160601143000,377.2,419.84,56.8889,48,54.3,0,70.8,70.9,67.9
20160601144500,377.2,419.84,56.8889,49,54.3,0,70.4,70.9,67.9
20160601150000,377.2,451.0,61.1111,50,54.3,0,70.5,70.9,67.9
20160601151500,377.2,426.4,57.7778,48,54.3,0,70.0,70.9,67.9
20160601153000,377.2,431.32,58.4444,49,54.3,0,70.3,70.9,67.9
20160601154500,377.2,437.88,59.3333,49,54.3,0,70.6,70.9,67.9
20160601160000,377.2,383.76,52.0,48,54.3,0,70.5,70.9,67.9
20160601161500,377.2,395.24,53.5556,48,54.3,0,70.8,70.9,67.9
20160601163000,377.2,408.36,55.3333,49,54.3,0,70.8,70.9,67.9
20160601164500,377.2,398.52,54.0,48,54.3,0,70.0,70.9,67.9
20160601170000,377.2,398.52,54.0,48,54.3,0,69.3,70.9,67.9
20160601171500,377.2,388.68,52.6667,48,54.3,0,69.1,70.9,67.9
20160601173000,377.2,388.68,52.6667,48,54.3,0,68.8,70.9,67.9
20160601174500,377.2,373.92,50.6667,48,54.3,0,68.6,70.9,67.9
20160601180000,377.2,362.44,49.1111,48,54.3,0,68.4,70.9,67.9
20160601181500,377.2,398.52,54.0,48,54.3,0,68.2,70.9,67.9
20160601183000,377.2,388.68,52.6667,48,54.3,0,68.2,70.9,67.9
20160601184500,377.2,410.0,55.5556,48,54.3,0,68.4,70.9,67.9
20160601190000,377.2,395.24,53.5556,48,54.3,0,67.9,70.9,67.9
20160601191500,377.2,385.4,52.2222,48,54.3,0,68.1,70.9,67.9
20160601193000,377.2,398.52,54.0,48,54.3,0,67.9,70.9,67.9
20160601194500,377.2,388.68,52.6667,48,54.3,0,68.0,70.9,67.9
20160601200000,377.2,393.6,53.3333,48,54.3,0,67.9,70.9,67.9
20160601201500,377.2,403.44,54.6667,49,54.3,0,67.9,70.9,67.9
20160601203000,377.2,408.36,55.3333,49,54.3,0,67.8,70.9,67.9
20160601204500,377.2,408.36,55.3333,49,54.3,0,68.0,70.9,67.9
20160601210000,377.2,388.68,52.6667,49,54.3,100,67.7,70.9,67.9
20160601211500,377.2,393.6,53.3333,49,54.3,100,67.6,70.9,67.9
20160601213000,377.2,365.72,49.5556,48,54.3,100,67.7,70.9,67.9
20160601214500,377.2,378.84,51.3333,48,54.3,100,67.7,70.9,67.9
20160601220000,377.2,369.0,50.0,48,55.5,100,67.7,70.9,67.9
20160601221500,377.2,375.56,50.8889,48,59.9,100,67.7,70.9,67.9
20160601223000,377.2,375.56,50.8889,48,59.9,100,67.7,70.9,67.9
20160601224500,377.2,388.68,52.6667,48,59.9,100,67.6,70.9,67.9
20160601230000,377.2,378.84,51.3333,48,61.9,100,67.5,70.9,67.9
20160601231500,377.2,378.84,51.3333,48,59.2,100,67.7,70.9,67.9
20160601233000,377.2,378.84,51.3333,48,54.7,100,67.8,70.9,67.9
20160601234500,377.2,393.6,53.3333,48,58.3,100,67.4,70.9,67.9
20160602000000,377.2,375.56,50.8889,48,63.8,100,67.4,70.9,67.9
20160602001500,377.2,383.76,52.0,48,69.6,100,67.9,70.9,67.9
20160602003000,377.2,375.56,50.8889,48,55.2,100,67.3,70.9,67.9
20160602004500,377.2,395.24,53.5556,48,54.3,100,67.3,70.9,67.9
20160602010000,377.2,362.44,49.1111,48,59.4,100,67.3,70.9,67.9
20160602011500,377.2,373.92,50.6667,48,64.9,100,67.8,70.9,67.9
20160602013000,377.2,385.4,52.2222,48,64.9,100,67.7,70.9,67.9
20160602014500,377.2,375.56,50.8889,48,70.6,100,68.1,70.9,67.9
20160602020000,377.2,385.4,52.2222,48,55.2,100,67.5,70.9,67.9
20160602021500,377.2,375.56,50.8889,48,58.8,100,67.2,70.9,67.9
20160602023000,377.2,383.76,52.0,48,64.4,100,67.7,70.9,67.9
20160602024500,377.2,383.76,52.0,48,59.5,100,67.7,70.9,67.9
20160602030000,377.2,388.68,52.6667,49,54.7,100,67.5,70.9,67.9
20160602031500,377.2,403.44,54.6667,49,54.7,100,67.3,70.9,67.9
20160602033000,377.2,393.6,53.3333,49,58.7,100,67.4,70.9,67.9
20160602034500,377.2,388.68,52.6667,49,60.7,100,67.5,70.9,67.9
20160602040000,377.2,393.6,53.3333,49,71.0,100,67.9,70.9,67.9
20160602041500,377.2,388.68,52.6667,49,55.2,100,67.4,70.9,67.9
20160602043000,377.2,395.24,53.5556,49,54.3,100,67.3,70.9,67.9
20160602044500,377.2,395.24,53.5556,49,61.5,100,67.4,70.9,67.9
20160602050000,377.2,388.68,52.6667,49,67.3,100,67.9,70.9,67.9
20160602051500,377.2,388.68,52.6667,49,68.6,100,67.8,70.9,67.9
20160602053000,377.2,398.52,54.0,49,55.2,100,67.5,70.9,67.9
20160602054500,377.2,405.08,54.8889,48,54.3,100,67.4,70.9,67.9
20160602060000,377.2,388.68,52.6667,48,54.3,100,67.3,70.9,67.9
20160602061500,377.2,395.24,53.5556,48,58.8,100,67.7,70.9,67.9
20160602063000,377.2,395.24,53.5556,48,54.7,100,67.4,70.9,67.9
20160602064500,377.2,378.84,51.3333,48,59.5,100,67.3,70.9,67.9
20160602070000,377.2,388.68,52.6667,48,66.3,100,67.7,70.9,67.9
20160602071500,377.2,383.76,52.0,48,63.6,100,67.9,70.9,67.9
20160602073000,377.2,393.6,53.3333,48,55.6,0,68.6,70.9,67.9
20160602074500,377.2,385.4,52.2222,48,55.0,0,68.2,70.9,67.9
20160602080000,377.2,385.4,52.2222,48,54.3,0,68.9,70.9,67.9
20160602081500,377.2,385.4,52.2222,48,54.3,0,69.3,70.9,67.9
20160602083000,377.2,378.84,51.3333,48,54.3,0,69.2,70.9,67.9
20160602084500,377.2,393.6,53.3333,48,54.3,0,69.6,70.9,67.9
20160602090000,377.2,383.76,52.0,48,54.3,0,69.7,70.9,67.9
20160602091500,377.2,395.24,53.5556,48,54.3,0,69.6,70.9,67.9
20160602093000,377.2,434.6,58.8889,49,54.3,0,69.6,70.9,67.9
20160602094500,377.2,414.92,56.2222,49,54.3,0,69.8,70.9,67.9
20160602100000,377.2,403.44,54.6667,48,54.3,0,70.0,70.9,67.9
20160602101500,377.2,393.6,53.3333,49,54.3,0,69.9,70.9,67.9
20160602103000,377.2,419.84,56.8889,50,55.1,0,70.0,70.9,67.9
20160602104500,377.2,446.08,60.4444,50,55.1,0,70.3,70.9,67.9
20160602110000,377.2,405.08,54.8889,49,55.1,0,70.3,70.9,67.9
20160602111500,377.2,423.12,57.3333,49,55.1,0,70.3,70.9,67.9
20160602113000,377.2,408.36,55.3333,49,55.1,0,70.5,70.9,67.9
20160602114500,377.2,419.84,56.8889,50,54.3,0,70.5,70.9,67.9
20160602120000,377.2,434.6,58.8889,50,55.1,0,70.8,70.9,67.9
20160602121500,377.2,434.6,58.8889,50,55.1,0,70.8,70.9,67.9
20160602123000,377.2,385.4,52.2222,48,54.3,0,70.6,70.9,67.9
20160602124500,377.2,405.08,54.8889,49,54.3,0,70.6,70.9,67.9
20160602130000,377.2,405.08,54.8889,48,54.3,0,70.5,70.9,67.9
20160602131500,377.2,385.4,52.2222,49,55.1,0,70.6,70.9,67.9
20160602133000,377.2,437.88,59.3333,50,55.1,0,70.7,70.9,67.9
20160602134500,377.2,437.88,59.3333,50,55.1,0,71.1,70.9,67.9
20160602140000,377.2,437.88,59.3333,50,55.1,0,70.8,70.9,67.9
20160602141500,377.2,437.88,59.3333,50,55.1,0,70.7,70.9,67.9
20160602143000,377.2,431.32,58.4444,50,54.3,0,70.5,70.9,67.9
20160602144500,377.2,431.32,58.4444,50,54.3,0,70.9,70.9,67.9
20160602150000,377.2,426.4,57.7778,50,54.3,0,70.7,70.9,67.9
20160602151500,377.2,459.2,62.2222,51,54.3,0,70.9,70.9,67.9
20160602153000,377.2,451.0,61.1111,51,54.3,0,70.9,70.9,67.9
20160602154500,377.2,465.76,63.1111,51,54.3,0,71.2,70.9,67.9
20160602160000,377.2,446.08,60.4444,51,54.3,0,70.9,70.9,67.9
20160602161500,377.2,439.52,59.5556,51,54.3,0,70.6,70.9,67.9
20160602163000,377.2,388.68,52.6667,48,54.3,0,70.8,70.9,67.9
20160602164500,377.2,398.52,54.0,48,55.1,0,70.2,70.9,67.9
20160602170000,377.2,383.76,52.0,48,55.1,0,69.9,70.9,67.9
20160602171500,377.2,383.76,52.0,48,54.3,0,69.6,70.9,67.9
20160602173000,377.2,416.56,56.4444,49,54.3,0,69.3,70.9,67.9
20160602174500,377.2,398.52,54.0,48,54.3,0,68.9,70.9,67.9
20160602180000,377.2,378.84,51.3333,48,54.3,0,68.8,70.9,67.9
20160602181500,377.2,393.6,53.3333,48,54.3,0,68.8,70.9,67.9
20160602183000,377.2,393.6,53.3333,48,54.3,0,69.1,70.9,67.9
20160602184500,377.2,383.76,52.0,48,54.3,0,68.7,70.9,67.9
20160602190000,377.2,383.76,52.0,48,54.3,0,68.6,70.9,67.9
20160602191500,377.2,395.24,53.5556,48,54.3,0,68.7,70.9,67.9
20160602193000,377.2,385.4,52.2222,48,54.3,0,68.3,70.9,67.9
20160602194500,377.2,395.24,53.5556,48,54.3,0,68.6,70.9,67.9
20160602200000,377.2,395.24,53.5556,48,54.3,0,68.3,70.9,67.9
20160602201500,377.2,395.24,53.5556,48,54.3,0,68.3,70.9,67.9
20160602203000,377.2,388.68,52.6667,48,54.3,0,67.9,70.9,67.9
20160602204500,377.2,388.68,52.6667,48,54.3,0,68.1,70.9,67.9
20160602210000,377.2,403.44,54.6667,48,54.3,0,68.1,70.9,67.9
20160602211500,377.2,393.6,53.3333,48,54.3,0,67.8,70.9,67.9
20160602213000,377.2,385.4,52.2222,48,54.3,0,67.8,70.9,67.9
20160602214500,377.2,393.6,53.3333,48,54.3,100,67.6,70.9,67.9
20160602220000,377.2,393.6,53.3333,48,54.3,0,67.9,70.9,67.9
20160602221500,377.2,403.44,54.6667,48,54.3,100,67.7,70.9,67.9
20160602223000,377.2,383.76,52.0,48,54.3,0,67.8,70.9,67.9
20160602224500,377.2,383.76,52.0,48,54.3,100,67.6,70.9,67.9
20160602230000,377.2,378.84,51.3333,48,54.3,100,67.6,70.9,67.9
20160602231500,377.2,395.24,53.5556,48,54.3,100,67.6,70.9,67.9
20160602233000,377.2,395.24,53.5556,48,54.3,100,67.6,70.9,67.9
20160602234500,377.2,395.24,53.5556,48,54.3,100,67.6,70.9,67.9
20160603000000,377.2,388.68,52.6667,48,54.3,100,67.4,70.9,67.9
20160603001500,377.2,388.68,52.6667,48,59.1,100,67.8,70.9,67.9
20160603003000,377.2,398.52,54.0,48,60.3,100,67.7,70.9,67.9
20160603004500,377.2,398.52,54.0,48,60.3,100,67.7,70.9,67.9
20160603010000,377.2,393.6,53.3333,48,56.4,100,67.6,70.9,67.9
20160603011500,377.2,385.4,52.2222,48,55.2,100,67.4,70.9,67.9
20160603013000,377.2,385.4,52.2222,48,55.2,100,67.4,70.9,67.9
20160603014500,377.2,385.4,52.2222,48,58.0,100,67.6,70.9,67.9
20160603020000,377.2,385.4,52.2222,48,58.0,0,67.8,70.9,67.9
20160603021500,377.2,385.4,52.2222,48,55.2,100,67.4,70.9,67.9
20160603023000,377.2,385.4,52.2222,48,55.2,100,67.6,70.9,67.9
20160603024500,377.2,385.4,52.2222,48,55.2,100,67.4,70.9,67.9
20160603030000,377.2,375.56,50.8889,48,59.9,100,67.6,70.9,67.9
20160603031500,377.2,375.56,50.8889,48,60.7,100,67.7,70.9,67.9
20160603033000,377.2,385.4,52.2222,48,60.7,100,67.8,70.9,67.9
20160603034500,377.2,385.4,52.2222,48,60.7,100,67.7,70.9,67.9
20160603040000,377.2,385.4,52.2222,48,60.7,100,67.6,70.9,67.9
20160603041500,377.2,385.4,52.2222,48,60.7,100,67.7,70.9,67.9
20160603043000,377.2,385.4,52.2222,48,60.7,100,67.6,70.9,67.9
20160603044500,377.2,378.84,51.3333,48,60.7,100,67.6,70.9,67.9
20160603050000,377.2,385.4,52.2222,48,64.0,100,67.6,70.9,67.9
20160603051500,377.2,393.6,53.3333,48,64.0,100,67.7,70.9,67.9
20160603053000,377.2,378.84,51.3333,48,65.3,100,68.2,70.9,67.9
20160603054500,377.2,383.76,52.0,48,56.0,100,67.9,70.9,67.9
20160603060000,377.2,383.76,52.0,48,55.4,100,67.7,70.9,67.9
20160603061500,377.2,383.76,52.0,48,55.4,100,67.8,70.9,67.9
20160603063000,377.2,383.76,52.0,48,55.4,0,67.8,70.9,67.9
20160603064500,377.2,383.76,52.0,48,54.7,100,67.7,70.9,67.9
20160603070000,377.2,395.24,53.5556,48,54.7,100,67.7,70.9,67.9
20160603071500,377.2,388.68,52.6667,48,54.7,100,67.5,70.9,67.9
20160603073000,377.2,388.68,52.6667,48,54.7,100,67.6,70.9,67.9
20160603074500,377.2,388.68,52.6667,48,54.7,0,68.0,70.9,67.9
20160603080000,377.2,383.76,52.0,48,54.7,0,68.9,70.9,67.9
20160603081500,377.2,388.68,52.6667,48,54.7,0,69.2,70.9,67.9
20160603083000,377.2,395.24,53.5556,48,54.7,0,69.4,70.9,67.9
20160603084500,377.2,395.24,53.5556,48,54.7,0,69.6,70.9,67.9
20160603090000,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160603091500,377.2,385.4,52.2222,48,54.7,0,68.9,70.9,67.9
20160603093000,377.2,410.0,55.5556,48,54.7,0,69.4,70.9,67.9
20160603094500,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160603100000,377.2,405.08,54.8889,49,54.7,0,69.8,70.9,67.9
20160603101500,377.2,410.0,55.5556,49,54.7,0,69.8,70.9,67.9
20160603103000,377.2,398.52,54.0,49,54.7,0,70.2,70.9,67.9
20160603104500,377.2,388.68,52.6667,48,54.7,0,70.0,70.9,67.9
20160603110000,377.2,403.44,54.6667,49,54.7,0,70.1,70.9,67.9
20160603111500,377.2,393.6,53.3333,48,54.7,0,70.3,70.9,67.9
20160603113000,377.2,398.52,54.0,48,54.7,0,70.5,70.9,67.9
20160603114500,377.2,416.56,56.4444,49,54.7,0,70.4,70.9,67.9
20160603120000,377.2,393.6,53.3333,48,54.7,0,70.5,70.9,67.9
20160603121500,377.2,405.08,54.8889,48,54.7,0,70.8,70.9,67.9
20160603123000,377.2,383.76,52.0,48,54.7,0,70.5,70.9,67.9
20160603124500,377.2,395.24,53.5556,48,54.7,0,70.8,70.9,67.9
20160603130000,377.2,395.24,53.5556,48,54.7,0,70.7,70.9,67.9
20160603131500,377.2,383.76,52.0,47,54.7,0,70.7,70.9,67.9
20160603133000,377.2,405.08,54.8889,48,54.7,0,70.5,70.9,67.9
20160603134500,377.2,405.08,54.8889,48,54.7,0,70.3,70.9,67.9
20160603140000,377.2,398.52,54.0,48,54.7,0,70.1,70.9,67.9
20160603141500,377.2,434.6,58.8889,49,54.7,0,70.2,70.9,67.9
20160603143000,377.2,385.4,52.2222,48,54.7,0,70.2,70.9,67.9
20160603144500,377.2,414.92,56.2222,48,54.7,0,70.2,70.9,67.9
20160603150000,377.2,405.08,54.8889,48,54.7,0,70.2,70.9,67.9
20160603151500,377.2,395.24,53.5556,48,54.7,0,69.9,70.9,67.9
20160603153000,377.2,395.24,53.5556,48,54.7,0,69.3,70.9,67.9
20160603154500,377.2,395.24,53.5556,48,54.7,0,69.7,70.9,67.9
20160603160000,377.2,385.4,52.2222,48,54.7,0,69.9,70.9,67.9
20160603161500,377.2,393.6,53.3333,48,53.9,0,69.8,70.9,67.9
20160603163000,377.2,393.6,53.3333,48,53.9,0,69.8,70.9,67.9
20160603164500,377.2,369.0,50.0,48,53.9,0,69.3,70.9,67.9
20160603170000,377.2,385.4,52.2222,48,53.9,0,68.7,70.9,67.9
20160603171500,377.2,398.52,54.0,48,53.9,0,68.5,70.9,67.9
20160603173000,377.2,385.4,52.2222,48,53.9,0,68.2,70.9,67.9
20160603174500,377.2,393.6,53.3333,48,53.9,0,68.0,70.9,67.9
20160603180000,377.2,393.6,53.3333,48,53.9,0,68.3,70.9,67.9
20160603181500,377.2,375.56,50.8889,48,53.9,0,68.0,70.9,67.9
