PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603183000,377.2,388.68,52.6667,48,53.9,0,67.9,70.9,67.9
20160603184500,377.2,388.68,52.6667,48,53.9,0,67.7,70.9,67.9
20160603190000,377.2,388.68,52.6667,48,53.9,0,67.8,70.9,67.9
20160603191500,377.2,388.68,52.6667,48,53.9,100,67.6,70.9,67.9
20160603193000,377.2,383.76,52.0,48,53.9,0,67.9,70.9,67.9
20160603194500,377.2,383.76,52.0,48,53.9,100,67.7,70.9,67.9
20160603200000,377.2,383.76,52.0,48,53.9,100,67.6,70.9,67.9
20160603201500,377.2,395.24,53.5556,48,53.9,100,67.6,70.9,67.9
20160603203000,377.2,378.84,51.3333,48,53.9,100,67.4,70.9,67.9
20160603204500,377.2,388.68,52.6667,48,57.5,100,67.8,70.9,67.9
20160603210000,377.2,388.68,52.6667,48,59.5,100,67.7,70.9,67.9
20160603211500,377.2,378.84,51.3333,47,59.5,100,67.7,70.9,67.9
20160603213000,377.2,383.76,52.0,47,60.3,100,67.7,70.9,67.9
20160603214500,377.2,369.0,50.0,47,60.3,100,67.8,70.9,67.9
20160603220000,377.2,395.24,53.5556,48,54.7,0,67.9,70.9,67.9
20160603221500,377.2,395.24,53.5556,48,53.9,100,67.4,70.9,67.9
20160603223000,377.2,378.84,51.3333,48,53.9,100,67.4,70.9,67.9
20160603224500,377.2,385.4,52.2222,48,57.9,100,67.5,70.9,67.9
20160603230000,377.2,393.6,53.3333,48,69.7,100,67.8,70.9,67.9
20160603231500,377.2,385.4,52.2222,48,57.2,100,67.7,70.9,67.9
20160603233000,377.2,395.24,53.5556,48,53.9,0,67.9,70.9,67.9
20160603234500,377.2,395.24,53.5556,48,53.9,100,67.4,70.9,67.9
20160604000000,377.2,385.4,52.2222,48,53.9,100,67.4,70.9,67.9
20160604001500,377.2,369.0,50.0,48,53.9,100,67.3,70.9,67.9
20160604003000,377.2,385.4,52.2222,48,58.3,100,67.5,70.9,67.9
20160604004500,377.2,375.56,50.8889,48,59.2,100,67.6,70.9,67.9
20160604010000,377.2,383.76,52.0,48,61.9,100,67.8,70.9,67.9
20160604011500,377.2,359.16,48.6667,48,61.9,100,67.9,70.9,67.9
20160604013000,377.2,359.16,48.6667,48,64.0,100,67.6,70.9,67.9
20160604014500,377.2,369.0,50.0,48,57.6,100,67.7,70.9,67.9
20160604020000,377.2,369.0,50.0,48,53.9,100,67.6,70.9,67.9
20160604021500,377.2,369.0,50.0,48,58.7,100,67.3,70.9,67.9
20160604023000,377.2,369.0,50.0,48,62.6,100,67.6,70.9,67.9
20160604024500,377.2,362.44,49.1111,48,62.6,100,67.8,70.9,67.9
20160604030000,377.2,362.44,49.1111,48,62.6,100,67.7,70.9,67.9
20160604031500,377.2,383.76,52.0,48,62.6,100,67.7,70.9,67.9
20160604033000,377.2,369.0,50.0,48,62.6,100,67.6,70.9,67.9
20160604034500,377.2,369.0,50.0,48,62.6,100,67.6,70.9,67.9
20160604040000,377.2,388.68,52.6667,49,65.5,0,68.0,70.9,67.9
20160604041500,377.2,395.24,53.5556,49,54.3,100,67.3,70.9,67.9
20160604043000,377.2,383.76,52.0,49,54.3,100,67.2,70.9,67.9
20160604044500,377.2,393.6,53.3333,49,63.2,100,67.3,70.9,67.9
20160604050000,377.2,385.4,52.2222,49,64.0,100,67.8,70.9,67.9
20160604051500,377.2,385.4,52.2222,49,54.3,100,67.2,70.9,67.9
20160604053000,377.2,385.4,52.2222,49,60.3,100,67.2,70.9,67.9
20160604054500,377.2,398.52,54.0,49,64.0,100,67.7,70.9,67.9
20160604060000,377.2,398.52,54.0,49,69.6,100,68.1,70.9,67.9
20160604061500,377.2,383.76,52.0,49,54.3,100,67.2,70.9,67.9
20160604063000,377.2,383.76,52.0,49,59.5,100,67.4,70.9,67.9
20160604064500,377.2,388.68,52.6667,49,69.6,100,67.9,70.9,67.9
20160604070000,377.2,388.68,52.6667,49,55.2,100,67.3,70.9,67.9
20160604071500,377.2,398.52,54.0,49,56.3,100,67.4,70.9,67.9
20160604073000,377.2,398.52,54.0,49,58.5,100,67.3,70.9,67.9
20160604074500,377.2,398.52,54.0,49,66.2,100,67.5,70.9,67.9
20160604080000,377.2,398.52,54.0,49,64.9,100,67.8,70.9,67.9
20160604081500,377.2,383.76,52.0,49,66.2,100,67.9,70.9,67.9
20160604083000,377.2,398.52,54.0,49,56.0,100,67.7,70.9,67.9
20160604084500,377.2,388.68,52.6667,49,54.7,100,67.3,70.9,67.9
20160604090000,377.2,388.68,52.6667,49,59.7,100,67.5,70.9,67.9
20160604091500,377.2,383.76,52.0,49,60.3,100,67.6,70.9,67.9
20160604093000,377.2,393.6,53.3333,49,68.6,100,67.8,70.9,67.9
20160604094500,377.2,378.84,51.3333,49,56.9,100,67.7,70.9,67.9
20160604100000,377.2,385.4,52.2222,49,55.6,100,67.7,70.9,67.9
20160604101500,377.2,385.4,52.2222,49,55.6,100,67.4,70.9,67.9
20160604103000,377.2,393.6,53.3333,49,60.3,100,67.4,70.9,67.9
20160604104500,377.2,388.68,52.6667,49,68.2,100,67.8,70.9,67.9
20160604110000,377.2,398.52,54.0,49,56.0,0,67.9,70.9,67.9
20160604111500,377.2,383.76,52.0,48,54.7,100,67.7,70.9,67.9
20160604113000,377.2,383.76,52.0,48,54.7,100,67.5,70.9,67.9
20160604114500,377.2,375.56,50.8889,48,53.9,100,67.7,70.9,67.9
20160604120000,377.2,383.76,52.0,48,53.9,100,67.6,70.9,67.9
20160604121500,377.2,383.76,52.0,48,55.1,100,67.7,70.9,67.9
20160604123000,377.2,383.76,52.0,48,58.8,100,67.7,70.9,67.9
20160604124500,377.2,383.76,52.0,48,58.8,100,67.9,70.9,67.9
20160604130000,377.2,393.6,53.3333,48,58.8,100,67.6,70.9,67.9
20160604131500,377.2,388.68,52.6667,48,58.8,100,67.8,70.9,67.9
20160604133000,377.2,375.56,50.8889,48,58.8,100,67.6,70.9,67.9
20160604134500,377.2,393.6,53.3333,48,62.8,100,67.7,70.9,67.9
20160604140000,377.2,393.6,53.3333,48,62.8,100,67.6,70.9,67.9
20160604141500,377.2,403.44,54.6667,49,62.8,0,68.0,70.9,67.9
20160604143000,377.2,388.68,52.6667,48,55.6,0,67.7,70.9,67.9
20160604144500,377.2,383.76,52.0,48,55.6,100,67.6,70.9,67.9
20160604150000,377.2,378.84,51.3333,48,55.6,100,67.4,70.9,67.9
20160604151500,377.2,385.4,52.2222,48,57.1,100,67.4,70.9,67.9
20160604153000,377.2,375.56,50.8889,48,63.2,100,67.5,70.9,67.9
20160604154500,377.2,385.4,52.2222,48,65.3,100,67.8,70.9,67.9
20160604160000,377.2,385.4,52.2222,48,57.2,0,67.7,70.9,67.9
20160604161500,377.2,385.4,52.2222,48,56.0,100,67.6,70.9,67.9
20160604163000,377.2,385.4,52.2222,48,56.0,100,67.3,70.9,67.9
20160604164500,377.2,369.0,50.0,48,57.9,100,67.8,70.9,67.9
20160604170000,377.2,383.76,52.0,48,58.7,100,67.9,70.9,67.9
20160604171500,377.2,373.92,50.6667,48,58.7,100,67.8,70.9,67.9
20160604173000,377.2,385.4,52.2222,48,58.7,100,67.9,70.9,67.9
20160604174500,377.2,385.4,52.2222,49,56.0,100,67.6,70.9,67.9
20160604180000,377.2,393.6,53.3333,49,56.0,100,67.7,70.9,67.9
20160604181500,377.2,388.68,52.6667,49,56.0,100,67.6,70.9,67.9
20160604183000,377.2,405.08,54.8889,49,56.0,0,68.0,70.9,67.9
20160604184500,377.2,405.08,54.8889,49,56.0,0,67.9,70.9,67.9
20160604190000,377.2,385.4,52.2222,49,55.2,0,68.0,70.9,67.9
20160604191500,377.2,395.24,53.5556,48,55.2,100,67.7,70.9,67.9
20160604193000,377.2,378.84,51.3333,48,55.2,100,67.4,70.9,67.9
20160604194500,377.2,383.76,52.0,48,55.2,100,67.6,70.9,67.9
20160604200000,377.2,395.24,53.5556,48,55.2,100,67.3,70.9,67.9
20160604201500,377.2,395.24,53.5556,48,59.1,100,67.6,70.9,67.9
20160604203000,377.2,383.76,52.0,48,70.5,100,67.9,70.9,67.9
20160604204500,377.2,383.76,52.0,48,54.7,100,67.4,70.9,67.9
20160604210000,377.2,395.24,53.5556,48,54.7,100,67.2,70.9,67.9
20160604211500,377.2,388.68,52.6667,48,61.9,100,67.4,70.9,67.9
20160604213000,377.2,398.52,54.0,48,71.6,100,67.7,70.9,67.9
20160604214500,377.2,375.56,50.8889,48,54.7,100,67.2,70.9,67.9
20160604220000,377.2,405.08,54.8889,48,55.9,100,67.4,70.9,67.9
20160604221500,377.2,393.6,53.3333,48,65.8,100,67.7,70.9,67.9
20160604223000,377.2,388.68,52.6667,48,64.4,100,68.1,70.9,67.9
20160604224500,377.2,393.6,53.3333,48,56.4,100,67.5,70.9,67.9
20160604230000,377.2,385.4,52.2222,48,55.6,100,67.4,70.9,67.9
20160604231500,377.2,395.24,53.5556,48,55.6,100,67.3,70.9,67.9
20160604233000,377.2,395.24,53.5556,48,62.8,100,67.3,70.9,67.9
20160604234500,377.2,395.24,53.5556,48,64.8,100,67.6,70.9,67.9
20160605000000,377.2,388.68,52.6667,48,64.8,100,67.9,70.9,67.9
20160605001500,377.2,388.68,52.6667,48,64.8,100,67.9,70.9,67.9
20160605003000,377.2,388.68,52.6667,48,64.8,100,67.7,70.9,67.9
20160605004500,377.2,388.68,52.6667,48,64.8,100,67.7,70.9,67.9
20160605010000,377.2,388.68,52.6667,48,64.8,100,67.9,70.9,67.9
20160605011500,377.2,388.68,52.6667,48,58.0,0,67.6,70.9,67.9
20160605013000,377.2,388.68,52.6667,48,56.0,100,67.4,70.9,67.9
20160605014500,377.2,388.68,52.6667,48,56.0,100,67.3,70.9,67.9
20160605020000,377.2,388.68,52.6667,48,59.2,100,67.3,70.9,67.9
20160605021500,377.2,378.84,51.3333,48,64.8,100,67.5,70.9,67.9
20160605023000,377.2,378.84,51.3333,48,64.8,100,67.6,70.9,67.9
20160605024500,377.2,378.84,51.3333,48,56.4,100,67.5,70.9,67.9
20160605030000,377.2,378.84,51.3333,48,58.3,100,67.3,70.9,67.9
20160605031500,377.2,378.84,51.3333,48,64.7,100,67.4,70.9,67.9
20160605033000,377.2,393.6,53.3333,48,69.8,100,68.1,70.9,67.9
20160605034500,377.2,378.84,51.3333,48,56.4,100,67.4,70.9,67.9
20160605040000,377.2,378.84,51.3333,48,56.4,100,67.2,70.9,67.9
20160605041500,377.2,378.84,51.3333,48,62.8,100,67.3,70.9,67.9
20160605043000,377.2,403.44,54.6667,48,64.1,100,67.5,70.9,67.9
20160605044500,377.2,378.84,51.3333,48,64.1,100,67.8,70.9,67.9
20160605050000,377.2,378.84,51.3333,48,56.0,100,67.5,70.9,67.9
20160605051500,377.2,388.68,52.6667,48,56.0,100,67.3,70.9,67.9
20160605053000,377.2,388.68,52.6667,48,61.0,100,67.4,70.9,67.9
20160605054500,377.2,383.76,52.0,48,65.7,100,67.5,70.9,67.9
20160605060000,377.2,383.76,52.0,48,65.7,0,67.9,70.9,67.9
20160605061500,377.2,388.68,52.6667,48,56.0,100,67.3,70.9,67.9
20160605063000,377.2,383.76,52.0,48,56.0,100,67.2,70.9,67.9
20160605064500,377.2,393.6,53.3333,48,60.0,100,67.4,70.9,67.9
20160605070000,377.2,388.68,52.6667,48,58.8,100,67.7,70.9,67.9
20160605071500,377.2,388.68,52.6667,48,56.4,100,67.7,70.9,67.9
20160605073000,377.2,393.6,53.3333,48,54.3,100,67.3,70.9,67.9
20160605074500,377.2,375.56,50.8889,48,54.3,100,67.5,70.9,67.9
20160605080000,377.2,375.56,50.8889,48,54.9,100,67.3,70.9,67.9
20160605081500,377.2,388.68,52.6667,48,63.2,100,67.7,70.9,67.9
20160605083000,377.2,378.84,51.3333,48,58.8,100,67.6,70.9,67.9
20160605084500,377.2,388.68,52.6667,48,55.2,100,67.5,70.9,67.9
20160605090000,377.2,398.52,54.0,48,55.2,100,67.6,70.9,67.9
20160605091500,377.2,383.76,52.0,48,57.5,100,67.3,70.9,67.9
20160605093000,377.2,383.76,52.0,48,60.8,100,67.7,70.9,67.9
20160605094500,377.2,375.56,50.8889,48,60.8,100,67.8,70.9,67.9
20160605100000,377.2,383.76,52.0,48,60.8,100,67.8,70.9,67.9
20160605101500,377.2,378.84,51.3333,48,68.6,100,67.7,70.9,67.9
20160605103000,377.2,378.84,51.3333,48,57.2,100,67.5,70.9,67.9
20160605104500,377.2,385.4,52.2222,48,55.6,100,67.4,70.9,67.9
20160605110000,377.2,393.6,53.3333,48,55.6,100,67.4,70.9,67.9
20160605111500,377.2,388.68,52.6667,48,55.6,100,67.6,70.9,67.9
20160605113000,377.2,383.76,52.0,48,57.1,100,67.6,70.9,67.9
20160605114500,377.2,383.76,52.0,48,60.0,0,68.0,70.9,67.9
20160605120000,377.2,383.76,52.0,48,55.6,0,67.6,70.9,67.9
20160605121500,377.2,383.76,52.0,48,55.6,100,67.6,70.9,67.9
20160605123000,377.2,383.76,52.0,48,55.6,100,67.6,70.9,67.9
20160605124500,377.2,378.84,51.3333,48,54.7,100,67.5,70.9,67.9
20160605130000,377.2,395.24,53.5556,48,55.5,100,67.3,70.9,67.9
20160605131500,377.2,385.4,52.2222,48,57.5,100,67.4,70.9,67.9
20160605133000,377.2,385.4,52.2222,48,62.3,100,67.6,70.9,67.9
20160605134500,377.2,378.84,51.3333,48,63.3,100,67.8,70.9,67.9
20160605140000,377.2,373.92,50.6667,48,63.3,100,68.1,70.9,67.9
20160605141500,377.2,398.52,54.0,48,56.4,0,67.9,70.9,67.9
20160605143000,377.2,393.6,53.3333,48,55.2,0,67.8,70.9,67.9
20160605144500,377.2,405.08,54.8889,49,55.2,0,67.9,70.9,67.9
20160605150000,377.2,393.6,53.3333,48,55.2,100,67.6,70.9,67.9
20160605151500,377.2,388.68,52.6667,48,55.2,100,67.7,70.9,67.9
20160605153000,377.2,383.76,52.0,48,55.2,100,67.6,70.9,67.9
20160605154500,377.2,383.76,52.0,48,55.2,100,67.7,70.9,67.9
20160605160000,377.2,388.68,52.6667,48,55.2,100,68.0,70.9,67.9
20160605161500,377.2,388.68,52.6667,48,55.2,100,67.7,70.9,67.9
20160605163000,377.2,383.76,52.0,48,55.2,100,67.7,70.9,67.9
20160605164500,377.2,388.68,52.6667,48,55.2,100,67.8,70.9,67.9
20160605170000,377.2,388.68,52.6667,48,55.2,100,67.8,70.9,67.9
20160605171500,377.2,383.76,52.0,48,55.2,100,67.7,70.9,67.9
20160605173000,377.2,398.52,54.0,48,55.2,100,67.9,70.9,67.9
20160605174500,377.2,393.6,53.3333,48,55.2,100,67.7,70.9,67.9
20160605180000,377.2,393.6,53.3333,48,55.2,100,67.6,70.9,67.9
20160605181500,377.2,383.76,52.0,48,54.3,100,67.8,70.9,67.9
20160605183000,377.2,383.76,52.0,48,54.3,100,67.9,70.9,67.9
20160605184500,377.2,378.84,51.3333,48,54.3,0,67.7,70.9,67.9
20160605190000,377.2,373.92,50.6667,48,54.3,0,67.7,70.9,67.9
20160605191500,377.2,395.24,53.5556,48,54.3,100,67.7,70.9,67.9
20160605193000,377.2,395.24,53.5556,48,54.9,0,68.1,70.9,67.9
20160605194500,377.2,395.24,53.5556,48,54.9,0,68.1,70.9,67.9
20160605200000,377.2,378.84,51.3333,48,54.9,0,67.8,70.9,67.9
20160605201500,377.2,398.52,54.0,48,54.9,0,67.9,70.9,67.9
20160605203000,377.2,403.44,54.6667,49,54.9,0,68.2,70.9,67.9
20160605204500,377.2,385.4,52.2222,48,54.9,0,68.3,70.9,67.9
20160605210000,377.2,385.4,52.2222,48,54.9,0,67.9,70.9,67.9
20160605211500,377.2,398.52,54.0,48,54.9,0,67.9,70.9,67.9
20160605213000,377.2,398.52,54.0,48,54.9,0,67.8,70.9,67.9
20160605214500,377.2,388.68,52.6667,48,54.9,100,67.6,70.9,67.9
20160605220000,377.2,388.68,52.6667,48,54.9,100,67.8,70.9,67.9
20160605221500,377.2,388.68,52.6667,48,55.5,100,67.8,70.9,67.9
20160605223000,377.2,393.6,53.3333,48,57.1,100,67.6,70.9,67.9
20160605224500,377.2,405.08,54.8889,48,64.4,100,67.6,70.9,67.9
20160605230000,377.2,405.08,54.8889,48,69.2,100,67.9,70.9,67.9
20160605231500,377.2,405.08,54.8889,48,56.0,100,67.6,70.9,67.9
20160605233000,377.2,398.52,54.0,48,55.2,100,67.3,70.9,67.9
20160605234500,377.2,405.08,54.8889,48,59.1,100,67.3,70.9,67.9
20160606000000,377.2,405.08,54.8889,48,63.9,100,67.8,70.9,67.9
20160606001500,377.2,398.52,54.0,48,63.9,100,67.6,70.9,67.9
20160606003000,377.2,398.52,54.0,48,63.9,100,67.6,70.9,67.9
20160606004500,377.2,378.84,51.3333,48,63.9,100,67.6,70.9,67.9
20160606010000,377.2,388.68,52.6667,48,68.0,100,68.2,70.9,67.9
20160606011500,377.2,388.68,52.6667,48,55.2,100,67.3,70.9,67.9
20160606013000,377.2,388.68,52.6667,48,55.2,100,67.4,70.9,67.9
20160606014500,377.2,373.92,50.6667,48,60.7,100,67.3,70.9,67.9
20160606020000,377.2,378.84,51.3333,48,69.1,100,67.9,70.9,67.9
20160606021500,377.2,373.92,50.6667,48,60.4,100,67.8,70.9,67.9
20160606023000,377.2,383.76,52.0,48,55.1,100,67.3,70.9,67.9
20160606024500,377.2,378.84,51.3333,48,56.7,100,67.3,70.9,67.9
20160606030000,377.2,378.84,51.3333,48,61.6,100,67.6,70.9,67.9
20160606031500,377.2,373.92,50.6667,48,68.2,100,67.8,70.9,67.9
20160606033000,377.2,373.92,50.6667,48,67.3,100,68.0,70.9,67.9
20160606034500,377.2,388.68,52.6667,48,68.3,100,68.0,70.9,67.9
20160606040000,377.2,393.6,53.3333,48,55.2,100,67.3,70.9,67.9
20160606041500,377.2,385.4,52.2222,48,55.2,100,67.3,70.9,67.9
20160606043000,377.2,385.4,52.2222,48,63.6,100,67.4,70.9,67.9
20160606044500,377.2,378.84,51.3333,48,70.5,100,67.9,70.9,67.9
20160606050000,377.2,388.68,52.6667,48,59.6,0,67.8,70.9,67.9
20160606051500,377.2,403.44,54.6667,48,54.7,100,67.3,70.9,67.9
20160606053000,377.2,395.24,53.5556,48,57.7,100,67.4,70.9,67.9
20160606054500,377.2,395.24,53.5556,48,59.1,100,67.4,70.9,67.9
20160606060000,377.2,375.56,50.8889,48,57.6,100,67.8,70.9,67.9
20160606061500,377.2,369.0,50.0,48,54.7,100,67.6,70.9,67.9
20160606063000,377.2,378.84,51.3333,48,55.9,100,67.6,70.9,67.9
20160606064500,377.2,378.84,51.3333,48,58.3,100,67.4,70.9,67.9
20160606070000,377.2,378.84,51.3333,48,64.4,100,67.8,70.9,67.9
20160606071500,377.2,369.0,50.0,48,55.2,100,67.5,70.9,67.9
20160606073000,377.2,378.84,51.3333,48,54.3,100,67.2,70.9,67.9
20160606074500,377.2,378.84,51.3333,48,54.3,100,67.8,70.9,67.9
20160606080000,377.2,373.92,50.6667,48,54.3,0,68.0,70.9,67.9
20160606081500,377.2,385.4,52.2222,48,54.3,0,68.6,70.9,67.9
20160606083000,377.2,398.52,54.0,48,54.3,0,68.8,70.9,67.9
20160606084500,377.2,388.68,52.6667,48,54.3,0,68.8,70.9,67.9
20160606090000,377.2,393.6,53.3333,48,54.3,0,69.3,70.9,67.9
20160606091500,377.2,398.52,54.0,49,54.3,0,69.3,70.9,67.9
20160606093000,377.2,393.6,53.3333,48,54.3,0,69.5,70.9,67.9
20160606094500,377.2,385.4,52.2222,48,54.3,0,69.2,70.9,67.9
20160606100000,377.2,395.24,53.5556,49,54.3,0,69.5,70.9,67.9
20160606101500,377.2,395.24,53.5556,49,55.1,0,69.3,70.9,67.9
20160606103000,377.2,410.0,55.5556,50,55.1,0,69.8,70.9,67.9
20160606104500,377.2,393.6,53.3333,49,55.1,0,69.6,70.9,67.9
20160606110000,377.2,385.4,52.2222,48,55.1,0,69.8,70.9,67.9
20160606111500,377.2,428.04,58.0,50,55.1,0,70.1,70.9,67.9
20160606113000,377.2,378.84,51.3333,48,55.1,0,69.9,70.9,67.9
20160606114500,377.2,393.6,53.3333,49,55.1,0,69.9,70.9,67.9
20160606120000,377.2,431.32,58.4444,50,55.1,0,70.0,70.9,67.9
20160606121500,377.2,423.12,57.3333,50,55.1,0,70.1,70.9,67.9
20160606123000,377.2,398.52,54.0,49,55.1,0,70.1,70.9,67.9
20160606124500,377.2,388.68,52.6667,49,55.1,0,70.2,70.9,67.9
20160606130000,377.2,398.52,54.0,48,55.1,0,70.3,70.9,67.9
20160606131500,377.2,378.84,51.3333,48,55.1,0,70.3,70.9,67.9
20160606133000,377.2,378.84,51.3333,48,55.1,0,70.3,70.9,67.9
20160606134500,377.2,385.4,52.2222,48,55.1,0,70.4,70.9,67.9
20160606140000,377.2,385.4,52.2222,49,55.1,0,70.3,70.9,67.9
20160606141500,377.2,405.08,54.8889,49,55.1,0,70.5,70.9,67.9
20160606143000,377.2,393.6,53.3333,49,55.1,0,70.2,70.9,67.9
20160606144500,377.2,408.36,55.3333,49,55.1,0,70.1,70.9,67.9
20160606150000,377.2,385.4,52.2222,49,55.1,0,70.1,70.9,67.9
20160606151500,377.2,393.6,53.3333,49,55.1,0,70.0,70.9,67.9
20160606153000,377.2,454.28,61.5556,51,55.1,0,70.2,70.9,67.9
20160606154500,377.2,403.44,54.6667,49,55.1,0,70.1,70.9,67.9
20160606160000,377.2,385.4,52.2222,48,55.1,0,70.0,70.9,67.9
20160606161500,377.2,408.36,55.3333,49,54.3,0,70.0,70.9,67.9
20160606163000,377.2,408.36,55.3333,49,54.3,0,70.2,70.9,67.9
20160606164500,377.2,383.76,52.0,48,54.3,0,69.8,70.9,67.9
20160606170000,377.2,383.76,52.0,48,54.3,0,69.6,70.9,67.9
20160606171500,377.2,393.6,53.3333,48,54.3,0,69.2,70.9,67.9
20160606173000,377.2,393.6,53.3333,48,54.3,0,69.1,70.9,67.9
20160606174500,377.2,378.84,51.3333,48,54.3,0,68.7,70.9,67.9
20160606180000,377.2,385.4,52.2222,48,54.3,0,68.6,70.9,67.9
20160606181500,377.2,403.44,54.6667,48,54.3,0,68.6,70.9,67.9
20160606183000,377.2,393.6,53.3333,48,54.3,0,68.4,70.9,67.9
20160606184500,377.2,378.84,51.3333,48,54.3,0,68.4,70.9,67.9
20160606190000,377.2,395.24,53.5556,48,54.3,0,68.3,70.9,67.9
20160606191500,377.2,395.24,53.5556,48,54.3,0,68.1,70.9,67.9
20160606193000,377.2,405.08,54.8889,48,54.3,0,68.1,70.9,67.9
20160606194500,377.2,385.4,52.2222,48,55.1,0,68.1,70.9,67.9
20160606200000,377.2,385.4,52.2222,47,55.1,0,68.1,70.9,67.9
20160606201500,377.2,385.4,52.2222,48,55.1,0,68.3,70.9,67.9
20160606203000,377.2,385.4,52.2222,48,55.1,0,68.4,70.9,67.9
20160606204500,377.2,395.24,53.5556,48,55.1,0,68.1,70.9,67.9
20160606210000,377.2,395.24,53.5556,48,55.1,0,68.5,70.9,67.9
20160606211500,377.2,388.68,52.6667,48,55.1,0,67.9,70.9,67.9
20160606213000,377.2,398.52,54.0,48,55.1,0,68.2,70.9,67.9
20160606214500,377.2,398.52,54.0,48,55.1,0,68.4,70.9,67.9
20160606220000,377.2,393.6,53.3333,48,54.3,0,68.6,70.9,67.9
20160606221500,377.2,410.0,55.5556,48,54.3,0,68.1,70.9,67.9
20160606223000,377.2,403.44,54.6667,48,54.3,0,67.9,70.9,67.9
20160606224500,377.2,393.6,53.3333,48,54.3,0,67.7,70.9,67.9
20160606230000,377.2,388.68,52.6667,48,54.3,0,67.7,70.9,67.9
20160606231500,377.2,378.84,51.3333,48,54.3,100,67.5,70.9,67.9
20160606233000,377.2,383.76,52.0,48,54.3,100,67.5,70.9,67.9
20160606234500,377.2,378.84,51.3333,48,54.3,100,67.6,70.9,67.9
20160607000000,377.2,378.84,51.3333,48,58.4,100,67.5,70.9,67.9
20160607001500,377.2,378.84,51.3333,48,59.2,100,67.6,70.9,67.9
20160607003000,377.2,383.76,52.0,48,60.7,100,67.7,70.9,67.9
20160607004500,377.2,378.84,51.3333,48,60.7,100,67.8,70.9,67.9
20160607010000,377.2,383.76,52.0,48,60.7,100,67.7,70.9,67.9
20160607011500,377.2,383.76,52.0,48,60.7,100,67.7,70.9,67.9
20160607013000,377.2,375.56,50.8889,48,60.7,100,67.6,70.9,67.9
20160607014500,377.2,375.56,50.8889,48,60.7,100,67.7,70.9,67.9
20160607020000,377.2,383.76,52.0,48,60.7,100,67.9,70.9,67.9
20160607021500,377.2,378.84,51.3333,48,60.7,100,67.8,70.9,67.9
20160607023000,377.2,383.76,52.0,48,60.7,100,67.8,70.9,67.9
20160607024500,377.2,375.56,50.8889,48,60.7,100,67.6,70.9,67.9
20160607030000,377.2,375.56,50.8889,48,55.3,100,67.4,70.9,67.9
20160607031500,377.2,375.56,50.8889,48,54.3,100,67.4,70.9,67.9
20160607033000,377.2,365.72,49.5556,48,57.9,100,67.4,70.9,67.9
20160607034500,377.2,378.84,51.3333,48,60.0,100,67.7,70.9,67.9
20160607040000,377.2,378.84,51.3333,48,60.0,100,67.6,70.9,67.9
20160607041500,377.2,378.84,51.3333,48,62.5,100,67.6,70.9,67.9
20160607043000,377.2,373.92,50.6667,48,62.5,100,67.7,70.9,67.9
20160607044500,377.2,378.84,51.3333,48,62.5,100,67.7,70.9,67.9
20160607050000,377.2,385.4,52.2222,48,62.5,100,67.7,70.9,67.9
20160607051500,377.2,375.56,50.8889,48,62.5,100,67.9,70.9,67.9
20160607053000,377.2,375.56,50.8889,48,62.5,100,67.9,70.9,67.9
20160607054500,377.2,385.4,52.2222,48,56.0,0,67.7,70.9,67.9
20160607060000,377.2,385.4,52.2222,48,54.3,0,67.8,70.9,67.9
20160607061500,377.2,398.52,54.0,48,54.3,0,67.6,70.9,67.9
20160607063000,377.2,398.52,54.0,48,53.5,0,67.7,70.9,67.9
20160607064500,377.2,393.6,53.3333,48,53.5,100,67.4,70.9,67.9
20160607070000,377.2,369.0,50.0,48,53.5,100,67.8,70.9,67.9
20160607071500,377.2,393.6,53.3333,48,53.5,100,67.7,70.9,67.9
20160607073000,377.2,393.6,53.3333,49,53.5,0,68.3,70.9,67.9
20160607074500,377.2,416.56,56.4444,49,53.5,0,68.4,70.9,67.9
20160607080000,377.2,378.84,51.3333,48,53.5,0,69.1,70.9,67.9
20160607081500,377.2,385.4,52.2222,48,53.5,0,69.3,70.9,67.9
20160607083000,377.2,395.24,53.5556,48,53.5,0,69.4,70.9,67.9
20160607084500,377.2,385.4,52.2222,48,53.5,0,69.4,70.9,67.9
20160607090000,377.2,398.52,54.0,48,53.5,0,69.2,70.9,67.9
20160607091500,377.2,403.44,54.6667,48,53.5,0,69.3,70.9,67.9
20160607093000,377.2,395.24,53.5556,48,53.5,0,69.6,70.9,67.9
20160607094500,377.2,395.24,53.5556,48,54.3,0,69.9,70.9,67.9
20160607100000,377.2,403.44,54.6667,48,54.3,0,70.2,70.9,67.9
20160607101500,377.2,423.12,57.3333,49,54.3,0,70.3,70.9,67.9
20160607103000,377.2,395.24,53.5556,49,54.3,0,70.2,70.9,67.9
20160607104500,377.2,410.0,55.5556,49,54.3,0,70.8,70.9,67.9
20160607110000,377.2,395.24,53.5556,49,54.3,0,70.7,70.9,67.9
20160607111500,377.2,388.68,52.6667,48,54.3,0,70.5,70.9,67.9
20160607113000,377.2,408.36,55.3333,49,54.3,0,70.8,70.9,67.9
20160607114500,377.2,408.36,55.3333,49,54.3,0,70.7,70.9,67.9
20160607120000,377.2,393.6,53.3333,49,54.3,0,70.5,70.9,67.9
20160607121500,377.2,405.08,54.8889,49,54.3,0,71.0,70.9,67.9
20160607123000,377.2,405.08,54.8889,49,54.3,0,70.8,70.9,67.9
20160607124500,377.2,405.08,54.8889,49,54.3,0,70.8,70.9,67.9
20160607130000,377.2,405.08,54.8889,49,54.3,0,70.8,70.9,67.9
20160607131500,377.2,405.08,54.8889,49,54.3,0,71.2,70.9,67.9
20160607133000,377.2,490.36,66.4444,53,54.3,0,70.8,70.9,67.9
20160607134500,377.2,465.76,63.1111,52,54.3,0,70.7,70.9,67.9
20160607140000,377.2,459.2,62.2222,51,54.3,0,70.7,70.9,67.9
20160607141500,377.2,403.44,54.6667,49,54.3,0,71.0,70.9,67.9
20160607143000,377.2,464.12,62.8889,52,54.3,0,70.9,70.9,67.9
20160607144500,377.2,498.56,67.5556,53,54.3,0,70.8,70.9,67.9
20160607150000,377.2,506.76,68.6667,53,54.3,0,70.9,70.9,67.9
20160607151500,377.2,478.88,64.8889,53,54.3,0,70.7,70.9,67.9
20160607153000,377.2,487.08,66.0,53,54.3,0,70.7,70.9,67.9
20160607154500,377.2,487.08,66.0,53,54.3,0,70.7,70.9,67.9
20160607160000,377.2,439.52,59.5556,51,54.3,0,71.0,70.9,67.9
20160607161500,377.2,408.36,55.3333,50,54.3,0,70.7,70.9,67.9
20160607163000,377.2,414.92,56.2222,50,54.3,0,71.0,70.9,67.9
20160607164500,377.2,395.24,53.5556,49,54.3,0,70.2,70.9,67.9
20160607170000,377.2,395.24,53.5556,49,54.3,0,69.8,70.9,67.9
20160607171500,377.2,385.4,52.2222,49,54.3,0,69.6,70.9,67.9
20160607173000,377.2,403.44,54.6667,49,54.3,0,69.4,70.9,67.9
20160607174500,377.2,410.0,55.5556,50,54.3,0,69.4,70.9,67.9
20160607180000,377.2,395.24,53.5556,49,54.3,0,68.9,70.9,67.9
20160607181500,377.2,385.4,52.2222,49,54.3,0,68.7,70.9,67.9
20160607183000,377.2,393.6,53.3333,49,54.3,0,68.6,70.9,67.9
20160607184500,377.2,365.72,49.5556,49,54.3,0,68.4,70.9,67.9
20160607190000,377.2,398.52,54.0,49,54.3,0,68.3,70.9,67.9
20160607191500,377.2,393.6,53.3333,49,54.3,0,68.4,70.9,67.9
20160607193000,377.2,385.4,52.2222,49,54.3,0,68.2,70.9,67.9
20160607194500,377.2,393.6,53.3333,49,54.3,0,68.2,70.9,67.9
20160607200000,377.2,393.6,53.3333,49,54.3,0,68.2,70.9,67.9
20160607201500,377.2,398.52,54.0,49,54.3,0,68.3,70.9,67.9
20160607203000,377.2,403.44,54.6667,49,54.3,0,68.2,70.9,67.9
20160607204500,377.2,393.6,53.3333,49,54.3,0,68.2,70.9,67.9
20160607210000,377.2,393.6,53.3333,49,54.3,0,68.0,70.9,67.9
20160607211500,377.2,398.52,54.0,49,54.3,0,68.2,70.9,67.9
20160607213000,377.2,393.6,53.3333,49,54.3,0,67.9,70.9,67.9
20160607214500,377.2,403.44,54.6667,49,54.3,0,67.9,70.9,67.9
20160607220000,377.2,419.84,56.8889,50,54.3,0,67.8,70.9,67.9
20160607221500,377.2,388.68,52.6667,49,54.3,0,68.4,70.9,67.9
20160607223000,377.2,383.76,52.0,49,54.3,0,67.7,70.9,67.9
20160607224500,377.2,403.44,54.6667,49,53.5,0,68.2,70.9,67.9
20160607230000,377.2,393.6,53.3333,49,53.5,0,67.8,70.9,67.9
20160607231500,377.2,393.6,53.3333,49,53.5,0,67.7,70.9,67.9
20160607233000,377.2,393.6,53.3333,49,53.5,100,67.4,70.9,67.9
20160607234500,377.2,388.68,52.6667,49,53.5,100,67.6,70.9,67.9
20160608000000,377.2,378.84,51.3333,49,54.7,100,67.3,70.9,67.9
20160608001500,377.2,385.4,52.2222,49,59.5,100,67.5,70.9,67.9
20160608003000,377.2,395.24,53.5556,49,59.5,100,67.7,70.9,67.9
20160608004500,377.2,383.76,52.0,49,54.3,100,67.3,70.9,67.9
20160608010000,377.2,393.6,53.3333,49,54.3,100,67.3,70.9,67.9
20160608011500,377.2,362.44,49.1111,48,59.5,100,67.4,70.9,67.9
20160608013000,377.2,369.0,50.0,48,62.8,100,67.6,70.9,67.9
20160608014500,377.2,373.92,50.6667,48,67.2,100,67.8,70.9,67.9
20160608020000,377.2,373.92,50.6667,48,59.6,100,67.8,70.9,67.9
20160608021500,377.2,369.0,50.0,48,53.9,100,67.5,70.9,67.9
20160608023000,377.2,369.0,50.0,48,53.9,100,67.4,70.9,67.9
20160608024500,377.2,375.56,50.8889,48,54.7,100,67.4,70.9,67.9
20160608030000,377.2,369.0,50.0,48,59.1,100,67.7,70.9,67.9
20160608031500,377.2,362.44,49.1111,48,59.1,100,67.6,70.9,67.9
20160608033000,377.2,355.88,48.2222,48,59.1,100,67.6,70.9,67.9
20160608034500,377.2,373.92,50.6667,48,60.7,100,67.8,70.9,67.9
20160608040000,377.2,352.6,47.7778,48,61.5,100,67.7,70.9,67.9
20160608041500,377.2,373.92,50.6667,48,61.5,100,67.8,70.9,67.9
20160608054500,377.2,378.84,51.3333,48,54.6,0,68.2,70.9,67.9
20160608060000,377.2,393.6,53.3333,49,54.6,0,68.1,70.9,67.9
20160608061500,377.2,388.68,52.6667,49,54.6,0,68.0,70.9,67.9
20160608063000,377.2,393.6,53.3333,49,54.6,0,68.1,70.9,67.9
20160608064500,377.2,385.4,52.2222,49,54.6,0,68.0,70.9,67.9
20160608070000,377.2,395.24,53.5556,49,54.6,0,68.2,70.9,67.9
20160608071500,377.2,395.24,53.5556,49,54.6,0,68.5,70.9,67.9
20160608073000,377.2,395.24,53.5556,48,54.6,0,69.0,70.9,67.9
20160608074500,377.2,388.68,52.6667,48,54.6,0,69.1,70.9,67.9
20160608080000,377.2,383.76,52.0,48,54.6,0,69.2,70.9,67.9
20160608081500,377.2,388.68,52.6667,48,54.6,0,69.5,70.9,67.9
20160608083000,377.2,383.76,52.0,48,54.6,0,69.8,70.9,67.9
20160608084500,377.2,383.76,52.0,48,54.6,0,69.7,70.9,67.9
20160608090000,377.2,388.68,52.6667,48,54.6,0,69.8,70.9,67.9
20160608091500,377.2,383.76,52.0,48,54.6,0,69.7,70.9,67.9
20160608093000,377.2,378.84,51.3333,48,54.6,0,70.0,70.9,67.9
20160608094500,377.2,403.44,54.6667,49,54.6,0,70.1,70.9,67.9
20160608100000,377.2,408.36,55.3333,49,54.6,0,70.2,70.9,67.9
20160608101500,377.2,385.4,52.2222,48,54.6,0,70.3,70.9,67.9
20160608103000,377.2,385.4,52.2222,48,55.4,0,70.2,70.9,67.9
20160608104500,377.2,393.6,53.3333,48,55.4,0,70.1,70.9,67.9
20160608110000,377.2,393.6,53.3333,48,54.7,0,70.2,70.9,67.9
20160608111500,377.2,439.52,59.5556,50,54.7,0,70.7,70.9,67.9
20160608113000,377.2,388.68,52.6667,48,54.7,0,70.4,70.9,67.9
20160608114500,377.2,414.92,56.2222,49,54.7,0,70.5,70.9,67.9
20160608120000,377.2,383.76,52.0,48,54.7,0,70.4,70.9,67.9
20160608121500,377.2,383.76,52.0,48,54.7,0,70.4,70.9,67.9
20160608123000,377.2,419.84,56.8889,49,54.7,0,70.7,70.9,67.9
20160608124500,377.2,383.76,52.0,48,54.7,0,70.8,70.9,67.9
20160608130000,377.2,395.24,53.5556,48,54.7,0,70.6,70.9,67.9
20160608131500,377.2,378.84,51.3333,47,54.7,0,70.7,70.9,67.9
20160608133000,377.2,393.6,53.3333,47,54.7,0,70.7,70.9,67.9
20160608134500,377.2,388.68,52.6667,47,54.7,0,71.0,70.9,67.9
20160608140000,377.2,388.68,52.6667,47,54.7,0,70.8,70.9,67.9
20160608141500,377.2,378.84,51.3333,47,54.7,0,70.8,70.9,67.9
20160608143000,377.2,388.68,52.6667,47,54.7,0,70.8,70.9,67.9
20160608144500,377.2,378.84,51.3333,47,54.7,0,70.8,70.9,67.9
20160608150000,377.2,388.68,52.6667,47,54.7,0,70.9,70.9,67.9
20160608151500,377.2,395.24,53.5556,48,54.7,0,70.6,70.9,67.9
20160608153000,377.2,410.0,55.5556,49,54.7,0,71.2,70.9,67.9
20160608154500,377.2,467.4,63.3333,51,54.7,0,70.8,70.9,67.9
20160608160000,377.2,467.4,63.3333,51,54.7,0,70.7,70.9,67.9
20160608161500,377.2,467.4,63.3333,51,54.7,0,70.7,70.9,67.9
20160608163000,377.2,388.68,52.6667,48,54.7,0,70.7,70.9,67.9
20160608164500,377.2,414.92,56.2222,49,54.7,0,70.5,70.9,67.9
20160608170000,377.2,393.6,53.3333,48,54.7,0,70.5,70.9,67.9
20160608171500,377.2,403.44,54.6667,48,54.7,0,70.3,70.9,67.9
20160608173000,377.2,414.92,56.2222,49,53.9,0,70.4,70.9,67.9
20160608174500,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160608180000,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160608181500,377.2,403.44,54.6667,48,54.7,0,70.1,70.9,67.9
20160608183000,377.2,385.4,52.2222,48,54.7,0,69.9,70.9,67.9
20160608184500,377.2,398.52,54.0,48,54.7,0,70.0,70.9,67.9
20160608190000,377.2,398.52,54.0,48,54.7,0,70.1,70.9,67.9
20160608191500,377.2,414.92,56.2222,49,54.7,0,70.1,70.9,67.9
20160608193000,377.2,426.4,57.7778,49,54.7,0,70.3,70.9,67.9
20160608194500,377.2,385.4,52.2222,47,54.7,0,70.0,70.9,67.9
20160608200000,377.2,405.08,54.8889,48,54.7,0,70.1,70.9,67.9
20160608201500,377.2,378.84,51.3333,47,54.7,0,70.0,70.9,67.9
20160608203000,377.2,393.6,53.3333,48,54.7,0,70.0,70.9,67.9
20160608204500,377.2,398.52,54.0,48,54.7,0,69.9,70.9,67.9
20160608210000,377.2,405.08,54.8889,49,54.7,0,70.0,70.9,67.9
20160608211500,377.2,383.76,52.0,48,54.7,0,69.9,70.9,67.9
20160608213000,377.2,403.44,54.6667,48,54.7,0,69.9,70.9,67.9
20160608214500,377.2,403.44,54.6667,48,54.7,0,69.9,70.9,67.9
20160608220000,377.2,393.6,53.3333,48,54.7,0,69.7,70.9,67.9
20160608221500,377.2,388.68,52.6667,48,54.7,0,69.8,70.9,67.9
20160608223000,377.2,405.08,54.8889,48,54.7,0,69.7,70.9,67.9
20160608224500,377.2,405.08,54.8889,49,54.7,0,69.8,70.9,67.9
20160608230000,377.2,398.52,54.0,48,54.0,0,69.8,70.9,67.9
20160608231500,377.2,408.36,55.3333,48,54.0,0,69.6,70.9,67.9
20160608233000,377.2,395.24,53.5556,48,54.0,0,69.7,70.9,67.9
20160608234500,377.2,395.24,53.5556,48,54.0,0,69.6,70.9,67.9
20160609000000,377.2,395.24,53.5556,48,54.0,0,69.8,70.9,67.9
20160609001500,377.2,395.24,53.5556,48,54.0,0,69.6,70.9,67.9
20160609003000,377.2,385.4,52.2222,48,54.0,0,69.4,70.9,67.9
20160609004500,377.2,393.6,53.3333,48,54.0,0,69.4,70.9,67.9
20160609010000,377.2,398.52,54.0,48,54.0,0,69.5,70.9,67.9
20160609011500,377.2,423.12,57.3333,49,54.0,0,69.6,70.9,67.9
20160609013000,377.2,393.6,53.3333,48,54.0,0,69.4,70.9,67.9
20160609014500,377.2,398.52,54.0,49,54.0,0,69.2,70.9,67.9
20160609020000,377.2,403.44,54.6667,49,54.0,0,69.4,70.9,67.9
20160609021500,377.2,378.84,51.3333,48,54.0,0,69.2,70.9,67.9
20160609023000,377.2,408.36,55.3333,49,54.0,0,69.2,70.9,67.9
20160609024500,377.2,393.6,53.3333,49,54.0,0,69.1,70.9,67.9
20160609030000,377.2,393.6,53.3333,49,54.0,0,69.1,70.9,67.9
20160609031500,377.2,388.68,52.6667,48,54.0,0,69.2,70.9,67.9
20160609033000,377.2,393.6,53.3333,48,54.0,0,69.1,70.9,67.9
20160609034500,377.2,398.52,54.0,48,54.0,0,69.2,70.9,67.9
20160609040000,377.2,410.0,55.5556,48,54.0,0,69.2,70.9,67.9
20160609041500,377.2,385.4,52.2222,49,54.0,0,69.0,70.9,67.9
20160609043000,377.2,398.52,54.0,49,54.0,0,69.0,70.9,67.9
20160609044500,377.2,385.4,52.2222,49,54.0,0,69.0,70.9,67.9
20160609050000,377.2,393.6,53.3333,49,54.0,0,69.1,70.9,67.9
20160609051500,377.2,393.6,53.3333,48,54.0,0,69.0,70.9,67.9
20160609053000,377.2,393.6,53.3333,48,54.0,0,69.0,70.9,67.9
20160609054500,377.2,393.6,53.3333,49,54.0,0,69.4,70.9,67.9
20160609060000,377.2,385.4,52.2222,48,54.0,0,69.0,70.9,67.9
20160609061500,377.2,393.6,53.3333,48,54.0,0,69.1,70.9,67.9
20160609063000,377.2,388.68,52.6667,48,54.0,0,69.2,70.9,67.9
20160609064500,377.2,398.52,54.0,48,54.0,0,69.6,70.9,67.9
20160609070000,377.2,403.44,54.6667,48,54.0,0,69.1,70.9,67.9
20160609071500,377.2,385.4,52.2222,48,54.0,0,69.2,70.9,67.9
20160609073000,377.2,403.44,54.6667,48,54.0,0,69.7,70.9,67.9
20160609074500,377.2,388.68,52.6667,48,54.0,0,69.7,70.9,67.9
20160609080000,377.2,388.68,52.6667,48,54.0,0,70.0,70.9,67.9
20160609081500,377.2,405.08,54.8889,48,54.0,0,69.7,70.9,67.9
20160609083000,377.2,398.52,54.0,48,54.0,0,70.0,70.9,67.9
20160609084500,377.2,403.44,54.6667,48,54.0,0,70.2,70.9,67.9
20160609090000,377.2,403.44,54.6667,48,54.0,0,70.3,70.9,67.9
20160609091500,377.2,383.76,52.0,48,54.0,0,70.2,70.9,67.9
20160609093000,377.2,410.0,55.5556,48,54.7,0,70.5,70.9,67.9
20160609094500,377.2,393.6,53.3333,48,54.7,0,70.3,70.9,67.9
20160609100000,377.2,385.4,52.2222,48,54.7,0,70.4,70.9,67.9
20160609101500,377.2,428.04,58.0,50,54.7,0,70.6,70.9,67.9
20160609103000,377.2,408.36,55.3333,49,54.7,0,70.6,70.9,67.9
20160609104500,377.2,398.52,54.0,49,54.7,0,70.7,70.9,67.9
20160609110000,377.2,403.44,54.6667,48,54.7,0,70.5,70.9,67.9
20160609111500,377.2,395.24,53.5556,49,54.7,0,70.7,70.9,67.9
20160609113000,377.2,388.68,52.6667,48,54.7,0,70.4,70.9,67.9
20160609114500,377.2,403.44,54.6667,49,54.7,0,70.5,70.9,67.9
20160609120000,377.2,385.4,52.2222,48,54.7,0,70.6,70.9,67.9
20160609121500,377.2,395.24,53.5556,48,54.7,0,70.7,70.9,67.9
20160609123000,377.2,388.68,52.6667,48,54.7,0,70.5,70.9,67.9
20160609124500,377.2,393.6,53.3333,48,54.7,0,70.4,70.9,67.9
20160609130000,377.2,403.44,54.6667,49,54.7,0,70.5,70.9,67.9
20160609131500,377.2,437.88,59.3333,50,54.7,0,70.7,70.9,67.9
20160609133000,377.2,408.36,55.3333,49,54.7,0,70.7,70.9,67.9
20160609134500,377.2,403.44,54.6667,49,54.7,0,70.8,70.9,67.9
20160609140000,377.2,395.24,53.5556,49,54.7,0,70.9,70.9,67.9
20160609141500,377.2,405.08,54.8889,49,54.7,0,70.7,70.9,67.9
20160609143000,377.2,395.24,53.5556,49,54.7,0,70.9,70.9,67.9
20160609144500,377.2,395.24,53.5556,49,54.7,0,70.9,70.9,67.9
20160609150000,377.2,383.76,52.0,49,54.7,0,70.8,70.9,67.9
20160609151500,377.2,395.24,53.5556,49,54.7,0,70.8,70.9,67.9
20160609153000,377.2,403.44,54.6667,49,54.7,0,70.7,70.9,67.9
20160609154500,377.2,403.44,54.6667,49,54.7,0,70.5,70.9,67.9
20160609160000,377.2,398.52,54.0,49,54.7,0,70.5,70.9,67.9
20160609161500,377.2,398.52,54.0,49,54.7,0,70.8,70.9,67.9
20160609163000,377.2,403.44,54.6667,49,54.7,0,70.7,70.9,67.9
20160609164500,377.2,398.52,54.0,49,54.7,0,70.3,70.9,67.9
20160609170000,377.2,378.84,51.3333,48,54.7,0,70.4,70.9,67.9
20160609171500,377.2,385.4,52.2222,48,54.7,0,69.9,70.9,67.9
20160609173000,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160609174500,377.2,378.84,51.3333,48,54.7,0,69.9,70.9,67.9
20160609180000,377.2,388.68,52.6667,48,54.7,0,69.7,70.9,67.9
20160609181500,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160609183000,377.2,383.76,52.0,48,54.7,0,69.8,70.9,67.9
20160609184500,377.2,383.76,52.0,48,54.7,0,69.7,70.9,67.9
20160609190000,377.2,395.24,53.5556,48,54.7,0,69.7,70.9,67.9
20160609191500,377.2,369.0,50.0,48,54.7,0,69.6,70.9,67.9
20160609193000,377.2,369.0,50.0,48,54.7,0,69.5,70.9,67.9
20160609194500,377.2,383.76,52.0,48,54.0,0,69.6,70.9,67.9
20160609200000,377.2,388.68,52.6667,48,54.0,0,69.2,70.9,67.9
20160609201500,377.2,393.6,53.3333,48,53.1,0,69.2,70.9,67.9
20160609203000,377.2,378.84,51.3333,48,53.1,0,69.2,70.9,67.9
20160609204500,377.2,398.52,54.0,48,53.1,0,69.1,70.9,67.9
20160609210000,377.2,398.52,54.0,48,53.1,0,68.9,70.9,67.9
20160609211500,377.2,373.92,50.6667,48,53.1,0,68.6,70.9,67.9
20160609213000,377.2,383.76,52.0,48,53.1,0,67.9,70.9,67.9
20160609214500,377.2,388.68,52.6667,48,53.1,0,68.1,70.9,67.9
20160609220000,377.2,388.68,52.6667,48,53.1,0,67.9,70.9,67.9
20160609221500,377.2,378.84,51.3333,48,53.1,0,67.8,70.9,67.9
20160609223000,377.2,395.24,53.5556,49,53.1,0,68.3,70.9,67.9
20160609224500,377.2,385.4,52.2222,48,53.1,0,67.7,70.9,67.9
20160609230000,377.2,403.44,54.6667,48,53.1,100,68.0,70.9,67.9
20160609231500,377.2,403.44,54.6667,48,53.1,100,67.7,70.9,67.9
20160609233000,377.2,395.24,53.5556,48,53.1,100,67.5,70.9,67.9
20160609234500,377.2,385.4,52.2222,48,53.1,100,67.4,70.9,67.9
20160610000000,377.2,385.4,52.2222,48,53.9,100,67.6,70.9,67.9
20160610001500,377.2,378.84,51.3333,48,56.3,100,67.6,70.9,67.9
20160610003000,377.2,378.84,51.3333,48,60.3,100,67.7,70.9,67.9
20160610004500,377.2,405.08,54.8889,49,59.3,0,68.0,70.9,67.9
20160610010000,377.2,395.24,53.5556,49,54.3,0,67.9,70.9,67.9
20160610011500,377.2,383.76,52.0,49,54.3,100,67.4,70.9,67.9
20160610013000,377.2,388.68,52.6667,49,54.3,100,67.4,70.9,67.9
20160610014500,377.2,388.68,52.6667,49,58.3,100,67.4,70.9,67.9
20160610020000,377.2,383.76,52.0,49,60.0,100,67.6,70.9,67.9
20160610021500,377.2,388.68,52.6667,49,63.2,100,67.9,70.9,67.9
20160610023000,377.2,388.68,52.6667,49,54.7,0,67.7,70.9,67.9
20160610024500,377.2,383.76,52.0,49,53.9,100,67.6,70.9,67.9
20160610030000,377.2,378.84,51.3333,49,53.9,100,67.5,70.9,67.9
20160610031500,377.2,388.68,52.6667,49,55.5,100,67.3,70.9,67.9
20160610033000,377.2,378.84,51.3333,49,62.6,100,67.5,70.9,67.9
20160610034500,377.2,378.84,51.3333,49,67.3,0,68.1,70.9,67.9
20160610040000,377.2,378.84,51.3333,49,54.3,100,67.4,70.9,67.9
20160610041500,377.2,369.0,50.0,49,54.3,100,67.3,70.9,67.9
20160610043000,377.2,383.76,52.0,49,60.7,100,67.3,70.9,67.9
20160610044500,377.2,369.0,50.0,49,65.8,100,67.6,70.9,67.9
20160610050000,377.2,383.76,52.0,49,55.2,100,67.5,70.9,67.9
20160610051500,377.2,383.76,52.0,49,53.9,100,67.4,70.9,67.9
20160610053000,377.2,378.84,51.3333,49,55.1,100,67.3,70.9,67.9
20160610054500,377.2,395.24,53.5556,49,59.1,100,67.7,70.9,67.9
20160610060000,377.2,383.76,52.0,49,59.1,100,68.1,70.9,67.9
20160610061500,377.2,393.6,53.3333,49,53.9,0,67.6,70.9,67.9
20160610063000,377.2,393.6,53.3333,49,53.9,100,67.4,70.9,67.9
20160610064500,377.2,385.4,52.2222,49,53.9,100,67.4,70.9,67.9
20160610070000,377.2,398.52,54.0,49,54.7,100,67.7,70.9,67.9
20160610071500,377.2,393.6,53.3333,49,54.7,100,67.8,70.9,67.9
20160610073000,377.2,393.6,53.3333,49,54.7,0,68.4,70.9,67.9
20160610074500,377.2,388.68,52.6667,49,54.7,0,68.7,70.9,67.9
20160610080000,377.2,398.52,54.0,49,54.7,0,69.0,70.9,67.9
20160610081500,377.2,378.84,51.3333,48,54.7,0,69.2,70.9,67.9
20160610083000,377.2,378.84,51.3333,48,54.7,0,69.2,70.9,67.9
20160610084500,377.2,378.84,51.3333,48,54.7,0,69.4,70.9,67.9
20160610090000,377.2,383.76,52.0,48,54.7,0,69.6,70.9,67.9
20160610091500,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160610093000,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160610094500,377.2,378.84,51.3333,48,54.7,0,70.0,70.9,67.9
20160610100000,377.2,395.24,53.5556,49,54.7,0,70.3,70.9,67.9
20160610101500,377.2,395.24,53.5556,49,54.7,0,70.1,70.9,67.9
20160610103000,377.2,395.24,53.5556,49,54.7,0,70.0,70.9,67.9
20160610104500,377.2,388.68,52.6667,49,54.7,0,70.2,70.9,67.9
20160610110000,377.2,388.68,52.6667,48,54.7,0,69.9,70.9,67.9
20160610111500,377.2,369.0,50.0,48,54.7,0,70.1,70.9,67.9
20160610113000,377.2,378.84,51.3333,48,54.7,0,70.2,70.9,67.9
20160610114500,377.2,403.44,54.6667,49,54.7,0,70.2,70.9,67.9
20160610120000,377.2,395.24,53.5556,48,54.7,0,70.2,70.9,67.9
20160610121500,377.2,383.76,52.0,48,54.7,0,70.1,70.9,67.9
20160610123000,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160610124500,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160610130000,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160610131500,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160610133000,377.2,395.24,53.5556,48,54.7,0,70.4,70.9,67.9
20160610134500,377.2,395.24,53.5556,48,54.7,0,70.2,70.9,67.9
20160610140000,377.2,395.24,53.5556,48,54.7,0,70.2,70.9,67.9
20160610141500,377.2,403.44,54.6667,48,54.7,0,70.2,70.9,67.9
20160610143000,377.2,414.92,56.2222,49,54.7,0,70.7,70.9,67.9
20160610144500,377.2,408.36,55.3333,49,54.7,0,70.9,70.9,67.9
20160610150000,377.2,414.92,56.2222,49,54.7,0,70.5,70.9,67.9
20160610151500,377.2,414.92,56.2222,49,54.7,0,70.7,70.9,67.9
20160610153000,377.2,393.6,53.3333,48,54.7,0,70.4,70.9,67.9
20160610154500,377.2,388.68,52.6667,48,54.7,0,70.5,70.9,67.9
20160610160000,377.2,388.68,52.6667,48,54.7,0,70.4,70.9,67.9
20160610161500,377.2,378.84,51.3333,48,54.7,0,70.3,70.9,67.9
20160610163000,377.2,378.84,51.3333,48,54.7,0,70.3,70.9,67.9
20160610164500,377.2,378.84,51.3333,48,54.7,0,70.2,70.9,67.9
20160610170000,377.2,385.4,52.2222,48,54.7,0,70.1,70.9,67.9
20160610171500,377.2,385.4,52.2222,48,54.7,0,69.8,70.9,67.9
20160610173000,377.2,385.4,52.2222,48,54.7,0,70.0,70.9,67.9
20160610174500,377.2,385.4,52.2222,48,54.7,0,69.8,70.9,67.9
20160610180000,377.2,378.84,51.3333,48,54.7,0,69.9,70.9,67.9
20160610181500,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160610183000,377.2,388.68,52.6667,48,54.7,0,69.5,70.9,67.9
20160610184500,377.2,393.6,53.3333,48,54.7,0,69.4,70.9,67.9
20160610190000,377.2,398.52,54.0,48,54.7,0,69.4,70.9,67.9
20160610191500,377.2,388.68,52.6667,48,54.7,0,69.3,70.9,67.9
20160610193000,377.2,388.68,52.6667,48,54.7,0,69.1,70.9,67.9
20160610194500,377.2,388.68,52.6667,48,54.7,0,69.1,70.9,67.9
20160610200000,377.2,388.68,52.6667,48,54.7,0,68.9,70.9,67.9
20160610201500,377.2,375.56,50.8889,48,54.7,0,68.9,70.9,67.9
20160610203000,377.2,405.08,54.8889,49,54.7,0,68.6,70.9,67.9
20160610204500,377.2,395.24,53.5556,48,54.7,0,68.3,70.9,67.9
20160610210000,377.2,385.4,52.2222,48,54.7,0,68.2,70.9,67.9
20160610211500,377.2,385.4,52.2222,48,54.7,0,68.0,70.9,67.9
20160610213000,377.2,393.6,53.3333,48,54.7,0,67.9,70.9,67.9
20160610214500,377.2,385.4,52.2222,48,54.7,0,68.0,70.9,67.9
20160610220000,377.2,385.4,52.2222,48,54.7,0,68.0,70.9,67.9
20160610221500,377.2,393.6,53.3333,48,54.7,0,67.8,70.9,67.9
20160610223000,377.2,378.84,51.3333,48,54.7,0,67.7,70.9,67.9
20160610224500,377.2,378.84,51.3333,48,54.7,0,67.7,70.9,67.9
20160610230000,377.2,383.76,52.0,48,54.7,100,67.6,70.9,67.9
20160610231500,377.2,375.56,50.8889,48,54.7,100,67.6,70.9,67.9
20160610233000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160610234500,377.2,388.68,52.6667,48,54.7,100,67.6,70.9,67.9
20160611000000,377.2,383.76,52.0,48,54.7,100,67.7,70.9,67.9
20160611001500,377.2,388.68,52.6667,48,54.7,100,67.6,70.9,67.9
20160611003000,377.2,388.68,52.6667,48,58.3,100,67.5,70.9,67.9
20160611004500,377.2,378.84,51.3333,48,59.5,100,67.6,70.9,67.9
20160611010000,377.2,388.68,52.6667,48,59.5,100,67.5,70.9,67.9
20160611011500,377.2,362.44,49.1111,48,61.1,100,67.6,70.9,67.9
20160611013000,377.2,355.88,48.2222,48,63.2,100,67.6,70.9,67.9
20160611014500,377.2,375.56,50.8889,48,62.4,100,67.8,70.9,67.9
20160611020000,377.2,375.56,50.8889,48,55.2,100,67.3,70.9,67.9
20160611021500,377.2,385.4,52.2222,48,55.2,100,67.4,70.9,67.9
20160611023000,377.2,378.84,51.3333,48,63.9,100,67.4,70.9,67.9
20160611024500,377.2,378.84,51.3333,48,62.0,100,67.5,70.9,67.9
20160611030000,377.2,378.84,51.3333,48,62.0,100,67.7,70.9,67.9
20160611031500,377.2,373.92,50.6667,48,62.0,100,67.6,70.9,67.9
20160611033000,377.2,369.0,50.0,48,62.0,100,67.6,70.9,67.9
20160611034500,377.2,383.76,52.0,49,58.2,0,67.7,70.9,67.9
20160611040000,377.2,383.76,52.0,49,54.7,100,67.4,70.9,67.9
20160611041500,377.2,393.6,53.3333,49,54.7,100,67.3,70.9,67.9
20160611043000,377.2,383.76,52.0,48,59.5,100,67.4,70.9,67.9
20160611044500,377.2,383.76,52.0,48,65.8,100,67.5,70.9,67.9
20160611050000,377.2,398.52,54.0,49,57.9,0,67.9,70.9,67.9
20160611051500,377.2,385.4,52.2222,49,54.6,100,67.2,70.9,67.9
20160611053000,377.2,385.4,52.2222,49,59.9,100,67.1,70.9,67.9
20160611054500,377.2,393.6,53.3333,49,59.9,100,67.6,70.9,67.9
20160611060000,377.2,405.08,54.8889,49,62.7,0,67.8,70.9,67.9
20160611061500,377.2,393.6,53.3333,49,54.7,100,67.3,70.9,67.9
20160611063000,377.2,385.4,52.2222,48,54.7,100,67.9,70.9,67.9
20160611064500,377.2,378.84,51.3333,48,58.3,100,67.6,70.9,67.9
20160611070000,377.2,388.68,52.6667,48,61.9,100,67.4,70.9,67.9
20160611071500,377.2,393.6,53.3333,48,58.4,0,67.7,70.9,67.9
20160611073000,377.2,393.6,53.3333,48,55.2,100,67.4,70.9,67.9
20160611074500,377.2,373.92,50.6667,48,55.2,100,67.3,70.9,67.9
20160611080000,377.2,378.84,51.3333,48,55.2,100,67.4,70.9,67.9
20160611081500,377.2,378.84,51.3333,48,59.5,100,67.5,70.9,67.9
20160611083000,377.2,373.92,50.6667,48,60.7,100,67.9,70.9,67.9
20160611084500,377.2,378.84,51.3333,48,60.7,100,67.6,70.9,67.9
20160611090000,377.2,393.6,53.3333,49,57.6,100,67.6,70.9,67.9
20160611091500,377.2,388.68,52.6667,49,55.5,100,67.4,70.9,67.9
20160611093000,377.2,393.6,53.3333,49,55.5,100,67.5,70.9,67.9
20160611094500,377.2,388.68,52.6667,49,55.5,100,67.6,70.9,67.9
20160611100000,377.2,388.68,52.6667,49,57.0,100,67.6,70.9,67.9
20160611101500,377.2,393.6,53.3333,49,61.1,100,67.8,70.9,67.9
20160611103000,377.2,393.6,53.3333,49,61.1,100,67.7,70.9,67.9
20160611104500,377.2,383.76,52.0,49,60.4,100,67.9,70.9,67.9
20160611110000,377.2,395.24,53.5556,49,56.4,0,67.8,70.9,67.9
20160611111500,377.2,395.24,53.5556,49,55.7,0,67.8,70.9,67.9
20160611113000,377.2,395.24,53.5556,49,54.9,0,67.7,70.9,67.9
20160611114500,377.2,375.56,50.8889,48,55.5,0,67.7,70.9,67.9
20160611120000,377.2,385.4,52.2222,48,55.5,0,67.7,70.9,67.9
20160611121500,377.2,385.4,52.2222,48,54.7,100,67.6,70.9,67.9
20160611123000,377.2,375.56,50.8889,48,54.7,0,67.8,70.9,67.9
20160611124500,377.2,375.56,50.8889,48,54.7,0,67.8,70.9,67.9
20160611130000,377.2,393.6,53.3333,49,54.7,0,67.8,70.9,67.9
20160611131500,377.2,398.52,54.0,49,54.7,0,67.8,70.9,67.9
20160611133000,377.2,403.44,54.6667,49,54.7,0,67.9,70.9,67.9
20160611134500,377.2,403.44,54.6667,49,54.7,0,67.9,70.9,67.9
20160611140000,377.2,395.24,53.5556,49,54.7,0,67.8,70.9,67.9
20160611141500,377.2,395.24,53.5556,49,54.7,0,67.9,70.9,67.9
20160611143000,377.2,388.68,52.6667,49,54.7,0,67.9,70.9,67.9
20160611144500,377.2,398.52,54.0,49,54.7,0,68.1,70.9,67.9
20160611150000,377.2,385.4,52.2222,49,54.7,0,67.9,70.9,67.9
20160611151500,377.2,375.56,50.8889,48,54.7,0,68.2,70.9,67.9
20160611153000,377.2,375.56,50.8889,48,54.7,0,68.0,70.9,67.9
20160611154500,377.2,388.68,52.6667,48,54.7,0,68.2,70.9,67.9
20160611160000,377.2,393.6,53.3333,48,54.7,0,68.2,70.9,67.9
20160611161500,377.2,378.84,51.3333,48,54.7,0,68.0,70.9,67.9
20160611163000,377.2,398.52,54.0,49,54.7,0,68.1,70.9,67.9
20160611164500,377.2,383.76,52.0,48,54.7,0,68.1,70.9,67.9
20160611170000,377.2,393.6,53.3333,48,54.7,0,68.0,70.9,67.9
20160611171500,377.2,383.76,52.0,48,54.7,0,68.0,70.9,67.9
20160611173000,377.2,393.6,53.3333,48,54.7,0,67.8,70.9,67.9
20160611174500,377.2,393.6,53.3333,48,54.7,0,67.7,70.9,67.9
20160611180000,377.2,388.68,52.6667,48,54.7,0,67.9,70.9,67.9
20160611181500,377.2,373.92,50.6667,48,54.7,100,67.6,70.9,67.9
20160611183000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160611184500,377.2,388.68,52.6667,48,54.7,100,67.8,70.9,67.9
20160611190000,377.2,388.68,52.6667,48,54.7,100,67.8,70.9,67.9
20160611191500,377.2,388.68,52.6667,48,54.7,100,67.7,70.9,67.9
20160611193000,377.2,398.52,54.0,48,54.7,100,67.7,70.9,67.9
20160611194500,377.2,398.52,54.0,48,54.7,100,67.8,70.9,67.9
20160611200000,377.2,393.6,53.3333,48,54.7,100,67.7,70.9,67.9
20160611201500,377.2,393.6,53.3333,48,54.7,100,67.8,70.9,67.9
20160611203000,377.2,393.6,53.3333,48,54.7,100,67.8,70.9,67.9
20160611204500,377.2,378.84,51.3333,48,54.7,100,67.8,70.9,67.9
20160611210000,377.2,378.84,51.3333,48,54.7,100,67.9,70.9,67.9
20160611211500,377.2,383.76,52.0,48,54.7,100,67.7,70.9,67.9
20160611213000,377.2,383.76,52.0,48,54.7,100,67.8,70.9,67.9
20160611214500,377.2,383.76,52.0,48,54.7,100,67.6,70.9,67.9
20160611220000,377.2,375.56,50.8889,48,54.7,100,67.7,70.9,67.9
20160611221500,377.2,375.56,50.8889,48,54.7,100,67.6,70.9,67.9
20160611223000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160611224500,377.2,385.4,52.2222,48,54.7,100,67.7,70.9,67.9
20160611230000,377.2,385.4,52.2222,48,54.7,100,67.6,70.9,67.9
20160611231500,377.2,375.56,50.8889,48,54.7,100,67.5,70.9,67.9
20160611233000,377.2,388.68,52.6667,48,55.9,100,67.4,70.9,67.9
20160611234500,377.2,383.76,52.0,48,60.3,100,67.5,70.9,67.9
20160612000000,377.2,375.56,50.8889,48,60.3,100,67.6,70.9,67.9
