PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612001500,377.2,393.6,53.3333,48,60.3,100,67.7,70.9,67.9
20160612003000,377.2,383.76,52.0,48,60.3,100,67.6,70.9,67.9
20160612004500,377.2,383.76,52.0,48,60.3,100,67.6,70.9,67.9
20160612010000,377.2,378.84,51.3333,48,61.7,100,67.8,70.9,67.9
20160612011500,377.2,373.92,50.6667,48,61.7,100,67.6,70.9,67.9
20160612013000,377.2,385.4,52.2222,48,61.7,100,67.6,70.9,67.9
20160612014500,377.2,375.56,50.8889,48,61.7,100,67.6,70.9,67.9
20160612020000,377.2,383.76,52.0,48,66.7,100,67.8,70.9,67.9
20160612021500,377.2,378.84,51.3333,48,59.2,0,67.8,70.9,67.9
20160612023000,377.2,378.84,51.3333,48,55.6,100,67.4,70.9,67.9
20160612024500,377.2,383.76,52.0,48,55.6,100,67.4,70.9,67.9
20160612030000,377.2,383.76,52.0,48,57.1,100,67.3,70.9,67.9
20160612031500,377.2,369.0,50.0,48,63.2,100,67.5,70.9,67.9
20160612033000,377.2,369.0,50.0,48,68.1,100,67.8,70.9,67.9
20160612034500,377.2,395.24,53.5556,48,56.4,100,67.6,70.9,67.9
20160612040000,377.2,395.24,53.5556,48,55.6,100,67.3,70.9,67.9
20160612041500,377.2,395.24,53.5556,48,58.7,100,67.3,70.9,67.9
20160612043000,377.2,385.4,52.2222,48,68.6,100,67.8,70.9,67.9
20160612044500,377.2,408.36,55.3333,48,68.6,100,67.9,70.9,67.9
20160612050000,377.2,395.24,53.5556,48,57.2,100,67.6,70.9,67.9
20160612051500,377.2,403.44,54.6667,48,55.2,100,67.3,70.9,67.9
20160612053000,377.2,388.68,52.6667,48,57.9,100,67.3,70.9,67.9
20160612054500,377.2,388.68,52.6667,48,66.2,100,67.7,70.9,67.9
20160612060000,377.2,378.84,51.3333,48,66.2,100,67.8,70.9,67.9
20160612061500,377.2,373.92,50.6667,48,56.8,100,67.9,70.9,67.9
20160612063000,377.2,373.92,50.6667,48,55.2,100,67.6,70.9,67.9
20160612064500,377.2,385.4,52.2222,48,55.2,100,67.2,70.9,67.9
20160612070000,377.2,375.56,50.8889,48,64.7,100,67.3,70.9,67.9
20160612071500,377.2,375.56,50.8889,48,62.4,100,67.7,70.9,67.9
20160612073000,377.2,388.68,52.6667,48,62.4,100,67.7,70.9,67.9
20160612074500,377.2,369.0,50.0,48,66.7,100,67.8,70.9,67.9
20160612080000,377.2,385.4,52.2222,48,61.6,0,67.9,70.9,67.9
20160612081500,377.2,369.0,50.0,48,55.6,100,67.4,70.9,67.9
20160612083000,377.2,369.0,50.0,48,55.6,100,67.6,70.9,67.9
20160612084500,377.2,378.84,51.3333,48,55.6,100,67.4,70.9,67.9
20160612090000,377.2,383.76,52.0,48,57.1,100,67.6,70.9,67.9
20160612091500,377.2,375.56,50.8889,48,57.9,100,67.6,70.9,67.9
20160612093000,377.2,369.0,50.0,48,61.1,100,67.8,70.9,67.9
20160612094500,377.2,383.76,52.0,48,61.1,100,67.7,70.9,67.9
20160612100000,377.2,383.76,52.0,48,56.4,100,67.8,70.9,67.9
20160612101500,377.2,373.92,50.6667,48,55.6,100,67.6,70.9,67.9
20160612103000,377.2,355.88,48.2222,48,55.6,100,67.4,70.9,67.9
20160612104500,377.2,375.56,50.8889,48,55.6,100,67.3,70.9,67.9
20160612110000,377.2,375.56,50.8889,48,59.9,100,67.4,70.9,67.9
20160612111500,377.2,365.72,49.5556,48,69.2,100,68.1,70.9,67.9
20160612113000,377.2,383.76,52.0,48,56.0,100,67.9,70.9,67.9
20160612114500,377.2,369.0,50.0,48,56.0,100,67.8,70.9,67.9
20160612120000,377.2,383.76,52.0,48,56.0,100,68.0,70.9,67.9
20160612121500,377.2,388.68,52.6667,49,54.7,0,67.8,70.9,67.9
20160612123000,377.2,369.0,50.0,48,54.7,0,67.9,70.9,67.9
20160612124500,377.2,388.68,52.6667,49,54.7,0,67.7,70.9,67.9
20160612130000,377.2,388.68,52.6667,49,54.7,0,67.8,70.9,67.9
20160612131500,377.2,388.68,52.6667,49,55.5,0,67.9,70.9,67.9
20160612133000,377.2,395.24,53.5556,49,55.5,0,67.9,70.9,67.9
20160612134500,377.2,395.24,53.5556,49,54.9,0,67.9,70.9,67.9
20160612140000,377.2,385.4,52.2222,49,54.9,0,67.9,70.9,67.9
20160612141500,377.2,395.24,53.5556,49,54.9,0,68.0,70.9,67.9
20160612143000,377.2,395.24,53.5556,49,54.9,0,68.3,70.9,67.9
20160612144500,377.2,395.24,53.5556,49,54.9,0,68.1,70.9,67.9
20160612150000,377.2,395.24,53.5556,49,54.9,0,68.2,70.9,67.9
20160612151500,377.2,375.56,50.8889,48,54.9,0,67.7,70.9,67.9
20160612153000,377.2,395.24,53.5556,49,54.9,0,67.9,70.9,67.9
20160612154500,377.2,383.76,52.0,48,54.9,0,67.9,70.9,67.9
20160612160000,377.2,383.76,52.0,48,55.5,0,67.9,70.9,67.9
20160612161500,377.2,395.24,53.5556,49,54.7,0,67.7,70.9,67.9
20160612163000,377.2,395.24,53.5556,49,54.7,100,67.6,70.9,67.9
20160612164500,377.2,395.24,53.5556,49,54.7,100,67.6,70.9,67.9
20160612170000,377.2,383.76,52.0,48,54.7,100,68.0,70.9,67.9
20160612171500,377.2,373.92,50.6667,48,54.7,100,67.7,70.9,67.9
20160612173000,377.2,385.4,52.2222,48,54.7,100,67.6,70.9,67.9
20160612174500,377.2,378.84,51.3333,48,54.7,100,67.5,70.9,67.9
20160612180000,377.2,383.76,52.0,48,55.9,100,67.5,70.9,67.9
20160612181500,377.2,373.92,50.6667,48,59.5,100,67.5,70.9,67.9
20160612183000,377.2,373.92,50.6667,48,62.2,100,67.6,70.9,67.9
20160612184500,377.2,378.84,51.3333,48,63.2,100,67.6,70.9,67.9
20160612190000,377.2,378.84,51.3333,48,63.2,100,67.7,70.9,67.9
20160612191500,377.2,369.0,50.0,48,63.2,100,68.1,70.9,67.9
20160612193000,377.2,383.76,52.0,48,56.0,100,67.8,70.9,67.9
20160612194500,377.2,375.56,50.8889,48,56.0,100,67.8,70.9,67.9
20160612200000,377.2,375.56,50.8889,48,56.0,100,67.5,70.9,67.9
20160612201500,377.2,375.56,50.8889,48,56.0,100,67.5,70.9,67.9
20160612203000,377.2,369.0,50.0,48,59.0,100,67.4,70.9,67.9
20160612204500,377.2,373.92,50.6667,48,61.9,100,67.4,70.9,67.9
20160612210000,377.2,378.84,51.3333,48,69.6,100,68.2,70.9,67.9
20160612211500,377.2,378.84,51.3333,48,56.0,100,67.7,70.9,67.9
20160612213000,377.2,369.0,50.0,48,56.0,100,67.4,70.9,67.9
20160612214500,377.2,385.4,52.2222,48,55.2,100,67.4,70.9,67.9
20160612220000,377.2,393.6,53.3333,48,57.9,100,67.5,70.9,67.9
20160612221500,377.2,393.6,53.3333,48,60.3,100,68.1,70.9,67.9
20160612223000,377.2,388.68,52.6667,48,55.2,0,68.4,70.9,67.9
20160612224500,377.2,383.76,52.0,48,55.2,0,68.6,70.9,67.9
20160612230000,377.2,393.6,53.3333,48,55.2,0,68.4,70.9,67.9
20160612231500,377.2,393.6,53.3333,48,55.2,0,68.2,70.9,67.9
20160612233000,377.2,388.68,52.6667,48,55.2,0,67.9,70.9,67.9
20160612234500,377.2,395.24,53.5556,48,55.2,0,67.9,70.9,67.9
20160613000000,377.2,388.68,52.6667,48,55.2,0,68.0,70.9,67.9
20160613001500,377.2,369.0,50.0,48,55.2,0,67.7,70.9,67.9
20160613003000,377.2,375.56,50.8889,48,55.2,0,67.7,70.9,67.9
20160613004500,377.2,375.56,50.8889,48,55.2,0,67.8,70.9,67.9
20160613010000,377.2,395.24,53.5556,49,55.2,0,67.8,70.9,67.9
20160613011500,377.2,378.84,51.3333,49,55.2,0,67.7,70.9,67.9
20160613013000,377.2,395.24,53.5556,49,55.2,0,67.7,70.9,67.9
20160613014500,377.2,395.24,53.5556,49,55.2,0,67.7,70.9,67.9
20160613020000,377.2,395.24,53.5556,49,55.2,0,67.7,70.9,67.9
20160613021500,377.2,403.44,54.6667,49,55.2,0,67.7,70.9,67.9
20160613023000,377.2,388.68,52.6667,49,55.2,0,67.8,70.9,67.9
20160613024500,377.2,393.6,53.3333,49,55.2,0,67.8,70.9,67.9
20160613030000,377.2,388.68,52.6667,49,55.2,0,67.7,70.9,67.9
20160613031500,377.2,395.24,53.5556,49,55.2,0,67.8,70.9,67.9
20160613033000,377.2,388.68,52.6667,49,55.2,0,67.7,70.9,67.9
20160613034500,377.2,378.84,51.3333,49,55.2,0,67.7,70.9,67.9
20160613040000,377.2,373.92,50.6667,48,55.2,0,67.8,70.9,67.9
20160613041500,377.2,398.52,54.0,49,55.2,0,67.9,70.9,67.9
20160613043000,377.2,393.6,53.3333,49,55.2,0,67.7,70.9,67.9
20160613044500,377.2,393.6,53.3333,49,55.2,0,67.7,70.9,67.9
20160613050000,377.2,378.84,51.3333,48,55.2,0,67.7,70.9,67.9
20160613051500,377.2,388.68,52.6667,48,55.2,0,67.7,70.9,67.9
20160613053000,377.2,375.56,50.8889,48,55.2,0,67.8,70.9,67.9
20160613054500,377.2,393.6,53.3333,48,55.2,0,67.6,70.9,67.9
20160613060000,377.2,388.68,52.6667,49,55.2,0,67.9,70.9,67.9
20160613061500,377.2,373.92,50.6667,48,55.2,0,68.0,70.9,67.9
20160613063000,377.2,437.88,59.3333,51,55.2,0,68.7,70.9,67.9
20160613064500,377.2,388.68,52.6667,48,55.2,0,69.1,70.9,67.9
20160613070000,377.2,388.68,52.6667,48,55.2,0,69.3,70.9,67.9
20160613071500,377.2,378.84,51.3333,48,55.2,0,69.3,70.9,67.9
20160613073000,377.2,395.24,53.5556,48,55.2,0,69.3,70.9,67.9
20160613074500,377.2,388.68,52.6667,48,55.2,0,69.3,70.9,67.9
20160613080000,377.2,393.6,53.3333,48,55.2,0,69.4,70.9,67.9
20160613081500,377.2,393.6,53.3333,48,55.2,0,69.4,70.9,67.9
20160613083000,377.2,393.6,53.3333,48,55.2,0,69.7,70.9,67.9
20160613084500,377.2,388.68,52.6667,48,55.2,0,69.6,70.9,67.9
20160613090000,377.2,395.24,53.5556,48,55.2,0,69.7,70.9,67.9
20160613091500,377.2,478.88,64.8889,52,55.2,0,70.5,70.9,67.9
20160613093000,377.2,395.24,53.5556,49,55.2,0,70.0,70.9,67.9
20160613094500,377.2,395.24,53.5556,49,55.2,0,70.1,70.9,67.9
20160613100000,377.2,395.24,53.5556,49,55.2,0,70.3,70.9,67.9
20160613101500,377.2,395.24,53.5556,49,55.2,0,70.4,70.9,67.9
20160613103000,377.2,395.24,53.5556,49,55.2,0,70.0,70.9,67.9
20160613104500,377.2,395.24,53.5556,49,55.2,0,70.0,70.9,67.9
20160613110000,377.2,375.56,50.8889,49,55.2,0,70.1,70.9,67.9
20160613111500,377.2,408.36,55.3333,49,55.2,0,70.2,70.9,67.9
20160613113000,377.2,403.44,54.6667,49,55.2,0,70.3,70.9,67.9
20160613114500,377.2,395.24,53.5556,49,55.2,0,70.4,70.9,67.9
20160613120000,377.2,385.4,52.2222,48,54.6,0,70.2,70.9,67.9
20160613121500,377.2,398.52,54.0,48,54.6,0,70.1,70.9,67.9
20160613123000,377.2,388.68,52.6667,48,54.6,0,70.0,70.9,67.9
20160613124500,377.2,416.56,56.4444,49,54.6,0,70.2,70.9,67.9
20160613130000,377.2,393.6,53.3333,49,54.6,0,70.3,70.9,67.9
20160613131500,377.2,393.6,53.3333,48,54.6,0,70.1,70.9,67.9
20160613133000,377.2,388.68,52.6667,48,54.6,0,70.0,70.9,67.9
20160613134500,377.2,434.6,58.8889,50,54.6,0,70.2,70.9,67.9
20160613140000,377.2,408.36,55.3333,49,54.6,0,70.0,70.9,67.9
20160613141500,377.2,403.44,54.6667,48,54.6,0,70.2,70.9,67.9
20160613143000,377.2,393.6,53.3333,48,54.6,0,69.9,70.9,67.9
20160613144500,377.2,388.68,52.6667,48,54.6,0,69.8,70.9,67.9
20160613150000,377.2,393.6,53.3333,48,54.6,0,69.7,70.9,67.9
20160613151500,377.2,383.76,52.0,48,54.6,0,69.8,70.9,67.9
20160613153000,377.2,383.76,52.0,48,54.6,0,69.7,70.9,67.9
20160613154500,377.2,393.6,53.3333,48,54.6,0,69.7,70.9,67.9
20160613160000,377.2,388.68,52.6667,48,54.6,0,69.7,70.9,67.9
20160613161500,377.2,395.24,53.5556,48,55.2,0,69.7,70.9,67.9
20160613163000,377.2,395.24,53.5556,48,54.3,0,69.7,70.9,67.9
20160613164500,377.2,395.24,53.5556,48,54.3,0,69.6,70.9,67.9
20160613170000,377.2,403.44,54.6667,48,55.1,0,69.7,70.9,67.9
20160613171500,377.2,403.44,54.6667,48,55.1,0,69.6,70.9,67.9
20160613173000,377.2,378.84,51.3333,48,54.4,0,69.7,70.9,67.9
20160613174500,377.2,378.84,51.3333,48,54.4,0,69.5,70.9,67.9
20160613180000,377.2,385.4,52.2222,48,55.1,0,69.7,70.9,67.9
20160613181500,377.2,395.24,53.5556,48,55.1,0,69.7,70.9,67.9
20160613183000,377.2,395.24,53.5556,48,55.1,0,68.7,70.9,67.9
20160613184500,377.2,395.24,53.5556,49,55.1,0,68.6,70.9,67.9
20160613190000,377.2,373.92,50.6667,48,55.1,0,68.3,70.9,67.9
20160613191500,377.2,369.0,50.0,48,55.1,0,68.3,70.9,67.9
20160613193000,377.2,375.56,50.8889,48,55.1,0,68.2,70.9,67.9
20160613194500,377.2,444.44,60.2222,50,55.1,0,68.6,70.9,67.9
20160613200000,377.2,385.4,52.2222,48,55.1,0,68.1,70.9,67.9
20160613201500,377.2,385.4,52.2222,48,55.1,0,68.1,70.9,67.9
20160613203000,377.2,385.4,52.2222,48,55.1,0,68.0,70.9,67.9
20160613204500,377.2,385.4,52.2222,48,55.1,0,68.1,70.9,67.9
20160613210000,377.2,395.24,53.5556,48,55.1,0,68.1,70.9,67.9
20160613211500,377.2,383.76,52.0,48,55.1,0,68.0,70.9,67.9
20160613213000,377.2,408.36,55.3333,51,55.1,0,68.6,70.9,67.9
20160613214500,377.2,414.92,56.2222,49,55.1,0,68.2,70.9,67.9
20160613220000,377.2,385.4,52.2222,49,55.1,0,68.1,70.9,67.9
20160613221500,377.2,403.44,54.6667,49,55.1,0,67.9,70.9,67.9
20160613223000,377.2,393.6,53.3333,49,55.1,0,67.8,70.9,67.9
20160613224500,377.2,383.76,52.0,48,55.1,0,67.8,70.9,67.9
20160613230000,377.2,393.6,53.3333,48,55.1,0,67.9,70.9,67.9
20160613231500,377.2,383.76,52.0,48,55.1,0,67.9,70.9,67.9
20160613233000,377.2,383.76,52.0,48,55.1,0,67.9,70.9,67.9
20160613234500,377.2,393.6,53.3333,48,55.1,0,67.9,70.9,67.9
20160614000000,377.2,385.4,52.2222,48,55.1,0,67.9,70.9,67.9
20160614001500,377.2,375.56,50.8889,48,55.1,0,68.0,70.9,67.9
20160614003000,377.2,375.56,50.8889,48,55.1,0,67.9,70.9,67.9
20160614004500,377.2,383.76,52.0,48,55.1,0,67.9,70.9,67.9
20160614010000,377.2,383.76,52.0,48,55.1,0,67.9,70.9,67.9
20160614011500,377.2,388.68,52.6667,48,55.1,0,68.1,70.9,67.9
20160614013000,377.2,369.0,50.0,48,55.1,0,68.0,70.9,67.9
20160614014500,377.2,375.56,50.8889,48,55.1,0,68.1,70.9,67.9
20160614020000,377.2,403.44,54.6667,49,55.1,0,68.0,70.9,67.9
20160614021500,377.2,369.0,50.0,48,55.1,0,67.9,70.9,67.9
20160614023000,377.2,383.76,52.0,48,55.1,0,67.8,70.9,67.9
20160614024500,377.2,378.84,51.3333,48,55.1,0,67.8,70.9,67.9
20160614030000,377.2,395.24,53.5556,48,55.1,0,67.8,70.9,67.9
20160614031500,377.2,395.24,53.5556,48,55.1,0,68.0,70.9,67.9
20160614033000,377.2,375.56,50.8889,48,55.1,0,67.8,70.9,67.9
20160614034500,377.2,419.84,56.8889,49,55.1,0,68.2,70.9,67.9
20160614040000,377.2,388.68,52.6667,49,55.1,0,67.8,70.9,67.9
20160614041500,377.2,393.6,53.3333,48,55.1,0,67.9,70.9,67.9
20160614043000,377.2,393.6,53.3333,48,55.1,0,67.8,70.9,67.9
20160614044500,377.2,383.76,52.0,48,55.1,0,67.9,70.9,67.9
20160614050000,377.2,393.6,53.3333,48,55.1,0,67.9,70.9,67.9
20160614051500,377.2,385.4,52.2222,48,55.1,0,67.9,70.9,67.9
20160614053000,377.2,385.4,52.2222,48,55.1,0,68.0,70.9,67.9
20160614054500,377.2,378.84,51.3333,48,55.1,0,67.9,70.9,67.9
20160614060000,377.2,383.76,52.0,48,55.1,0,68.0,70.9,67.9
20160614061500,377.2,383.76,52.0,48,55.1,0,68.0,70.9,67.9
20160614063000,377.2,388.68,52.6667,48,55.1,0,68.2,70.9,67.9
20160614064500,377.2,388.68,52.6667,48,54.5,0,68.2,70.9,67.9
20160614070000,377.2,388.68,52.6667,48,54.5,0,68.2,70.9,67.9
20160614071500,377.2,395.24,53.5556,48,54.5,0,68.2,70.9,67.9
20160614073000,377.2,385.4,52.2222,48,54.5,0,69.1,70.9,67.9
20160614074500,377.2,385.4,52.2222,48,54.5,0,69.3,70.9,67.9
20160614080000,377.2,395.24,53.5556,48,54.5,0,69.6,70.9,67.9
20160614081500,377.2,388.68,52.6667,48,54.5,0,69.6,70.9,67.9
20160614083000,377.2,395.24,53.5556,48,55.1,0,69.9,70.9,67.9
20160614084500,377.2,395.24,53.5556,49,55.1,0,70.0,70.9,67.9
20160614090000,377.2,388.68,52.6667,48,55.1,0,70.2,70.9,67.9
20160614091500,377.2,405.08,54.8889,49,55.1,0,70.3,70.9,67.9
20160614093000,377.2,388.68,52.6667,49,55.1,0,70.2,70.9,67.9
20160614094500,377.2,405.08,54.8889,49,55.1,0,70.2,70.9,67.9
20160614100000,377.2,393.6,53.3333,49,55.1,0,70.2,70.9,67.9
20160614101500,377.2,393.6,53.3333,49,55.1,0,70.3,70.9,67.9
20160614103000,377.2,385.4,52.2222,49,55.1,0,70.4,70.9,67.9
20160614104500,377.2,393.6,53.3333,49,55.1,0,70.3,70.9,67.9
20160614110000,377.2,388.68,52.6667,49,55.1,0,70.3,70.9,67.9
20160614111500,377.2,416.56,56.4444,50,55.1,0,70.6,70.9,67.9
20160614113000,377.2,393.6,53.3333,49,55.1,0,70.7,70.9,67.9
20160614114500,377.2,393.6,53.3333,48,55.1,0,70.4,70.9,67.9
20160614120000,377.2,383.76,52.0,48,55.1,0,70.6,70.9,67.9
20160614121500,377.2,403.44,54.6667,49,55.1,0,70.6,70.9,67.9
20160614123000,377.2,398.52,54.0,49,55.1,0,70.6,70.9,67.9
20160614124500,377.2,388.68,52.6667,49,55.1,0,70.7,70.9,67.9
20160614130000,377.2,378.84,51.3333,48,55.1,0,70.7,70.9,67.9
20160614131500,377.2,383.76,52.0,48,55.1,0,70.9,70.9,67.9
20160614133000,377.2,388.68,52.6667,48,55.1,0,70.8,70.9,67.9
20160614134500,377.2,373.92,50.6667,48,55.1,0,70.6,70.9,67.9
20160614140000,377.2,388.68,52.6667,48,55.1,0,70.7,70.9,67.9
20160614141500,377.2,388.68,52.6667,48,55.1,0,70.8,70.9,67.9
20160614143000,377.2,388.68,52.6667,48,55.1,0,70.8,70.9,67.9
20160614144500,377.2,383.76,52.0,48,55.1,0,70.6,70.9,67.9
20160614150000,377.2,393.6,53.3333,48,55.1,0,70.7,70.9,67.9
20160614151500,377.2,378.84,51.3333,48,55.1,0,70.8,70.9,67.9
20160614153000,377.2,383.76,52.0,48,55.1,0,71.0,70.9,67.9
20160614154500,377.2,378.84,51.3333,48,55.1,0,70.9,70.9,67.9
20160614160000,377.2,395.24,53.5556,48,55.1,0,70.9,70.9,67.9
20160614161500,377.2,378.84,51.3333,48,55.1,0,70.9,70.9,67.9
20160614163000,377.2,388.68,52.6667,48,55.1,0,70.8,70.9,67.9
20160614164500,377.2,405.08,54.8889,49,55.1,0,70.7,70.9,67.9
20160614170000,377.2,388.68,52.6667,48,55.1,0,70.8,70.9,67.9
20160614171500,377.2,395.24,53.5556,48,55.1,0,70.4,70.9,67.9
20160614173000,377.2,383.76,52.0,48,55.1,0,70.2,70.9,67.9
20160614174500,377.2,373.92,50.6667,48,55.1,0,69.9,70.9,67.9
20160614180000,377.2,385.4,52.2222,48,55.1,0,69.4,70.9,67.9
20160614181500,377.2,395.24,53.5556,48,55.1,0,69.2,70.9,67.9
20160614183000,377.2,388.68,52.6667,48,55.1,0,69.0,70.9,67.9
20160614184500,377.2,408.36,55.3333,48,55.1,0,68.8,70.9,67.9
20160614190000,377.2,373.92,50.6667,48,55.1,0,68.6,70.9,67.9
20160614191500,377.2,373.92,50.6667,48,55.1,0,68.7,70.9,67.9
20160614193000,377.2,383.76,52.0,48,55.1,0,68.9,70.9,67.9
20160614194500,377.2,393.6,53.3333,48,55.1,0,68.4,70.9,67.9
20160614200000,377.2,403.44,54.6667,48,55.1,0,68.5,70.9,67.9
20160614201500,377.2,403.44,54.6667,48,55.1,0,68.4,70.9,67.9
20160614203000,377.2,385.4,52.2222,48,55.1,0,68.1,70.9,67.9
20160614204500,377.2,398.52,54.0,48,55.1,0,68.3,70.9,67.9
20160614210000,377.2,393.6,53.3333,48,55.1,0,68.1,70.9,67.9
20160614211500,377.2,365.72,49.5556,48,55.1,0,68.1,70.9,67.9
20160614213000,377.2,398.52,54.0,48,55.1,0,68.5,70.9,67.9
20160614214500,377.2,398.52,54.0,48,55.1,0,68.6,70.9,67.9
20160614220000,377.2,398.52,54.0,48,55.1,0,68.1,70.9,67.9
20160614221500,377.2,398.52,54.0,49,55.1,0,68.3,70.9,67.9
20160614223000,377.2,416.56,56.4444,49,55.1,0,68.5,70.9,67.9
20160614224500,377.2,388.68,52.6667,48,55.1,0,67.9,70.9,67.9
20160614230000,377.2,383.76,52.0,48,55.1,0,67.8,70.9,67.9
20160614231500,377.2,388.68,52.6667,48,55.1,0,67.7,70.9,67.9
20160614233000,377.2,393.6,53.3333,48,55.1,0,67.7,70.9,67.9
20160614234500,377.2,388.68,52.6667,48,55.1,0,67.7,70.9,67.9
20160615000000,377.2,388.68,52.6667,48,55.1,100,67.5,70.9,67.9
20160615001500,377.2,393.6,53.3333,48,55.1,100,67.4,70.9,67.9
20160615003000,377.2,393.6,53.3333,48,55.1,100,67.4,70.9,67.9
20160615004500,377.2,393.6,53.3333,48,55.1,100,67.4,70.9,67.9
20160615010000,377.2,388.68,52.6667,48,59.1,100,67.6,70.9,67.9
20160615011500,377.2,365.72,49.5556,48,60.3,100,67.6,70.9,67.9
20160615013000,377.2,365.72,49.5556,48,61.1,100,67.7,70.9,67.9
20160615014500,377.2,373.92,50.6667,48,61.1,100,67.6,70.9,67.9
20160615020000,377.2,373.92,50.6667,48,65.3,100,67.7,70.9,67.9
20160615021500,377.2,388.68,52.6667,49,56.8,0,68.2,70.9,67.9
20160615023000,377.2,393.6,53.3333,49,55.2,100,67.6,70.9,67.9
20160615024500,377.2,388.68,52.6667,49,55.2,0,67.7,70.9,67.9
20160615030000,377.2,373.92,50.6667,48,55.2,0,67.8,70.9,67.9
20160615031500,377.2,378.84,51.3333,48,55.2,100,67.7,70.9,67.9
20160615033000,377.2,395.24,53.5556,49,55.2,100,67.5,70.9,67.9
20160615034500,377.2,385.4,52.2222,49,55.2,100,67.4,70.9,67.9
20160615040000,377.2,378.84,51.3333,49,55.2,100,67.6,70.9,67.9
20160615041500,377.2,393.6,53.3333,49,55.2,100,67.6,70.9,67.9
20160615043000,377.2,378.84,51.3333,49,55.2,100,67.9,70.9,67.9
20160615044500,377.2,378.84,51.3333,49,55.2,100,68.0,70.9,67.9
20160615050000,377.2,385.4,52.2222,49,55.2,100,67.9,70.9,67.9
20160615051500,377.2,385.4,52.2222,49,55.2,100,68.1,70.9,67.9
20160615053000,377.2,378.84,51.3333,49,55.2,100,67.7,70.9,67.9
20160615054500,377.2,388.68,52.6667,49,55.2,100,67.4,70.9,67.9
20160615060000,377.2,378.84,51.3333,49,55.2,100,67.5,70.9,67.9
20160615061500,377.2,378.84,51.3333,49,58.7,100,67.6,70.9,67.9
20160615063000,377.2,383.76,52.0,49,56.4,0,67.7,70.9,67.9
20160615064500,377.2,395.24,53.5556,49,55.3,100,67.6,70.9,67.9
20160615070000,377.2,395.24,53.5556,49,55.3,100,67.6,70.9,67.9
20160615071500,377.2,395.24,53.5556,49,55.3,0,68.4,70.9,67.9
20160615073000,377.2,378.84,51.3333,49,54.7,0,68.9,70.9,67.9
20160615074500,377.2,378.84,51.3333,49,54.7,0,69.3,70.9,67.9
20160615080000,377.2,388.68,52.6667,48,54.7,0,69.5,70.9,67.9
20160615081500,377.2,398.52,54.0,48,55.5,0,69.6,70.9,67.9
20160615083000,377.2,383.76,52.0,48,55.5,0,69.7,70.9,67.9
20160615084500,377.2,383.76,52.0,49,55.5,0,69.8,70.9,67.9
20160615090000,377.2,383.76,52.0,49,55.5,0,70.0,70.9,67.9
20160615091500,377.2,398.52,54.0,49,55.5,0,69.9,70.9,67.9
20160615093000,377.2,398.52,54.0,49,55.5,0,70.0,70.9,67.9
20160615094500,377.2,398.52,54.0,49,55.5,0,70.1,70.9,67.9
20160615100000,377.2,403.44,54.6667,49,55.5,0,70.3,70.9,67.9
20160615101500,377.2,416.56,56.4444,50,55.5,0,70.6,70.9,67.9
20160615103000,377.2,385.4,52.2222,48,54.7,0,70.6,70.9,67.9
20160615104500,377.2,414.92,56.2222,50,54.7,0,70.7,70.9,67.9
20160615110000,377.2,410.0,55.5556,49,54.7,0,70.5,70.9,67.9
20160615111500,377.2,410.0,55.5556,49,54.7,0,71.0,70.9,67.9
20160615113000,377.2,410.0,55.5556,49,54.7,0,70.8,70.9,67.9
20160615114500,377.2,403.44,54.6667,49,54.7,0,70.7,70.9,67.9
20160615120000,377.2,395.24,53.5556,49,54.7,0,70.8,70.9,67.9
20160615121500,377.2,410.0,55.5556,49,54.7,0,71.1,70.9,67.9
20160615123000,377.2,403.44,54.6667,49,54.7,0,70.5,70.9,67.9
20160615124500,377.2,383.76,52.0,49,54.7,0,70.8,70.9,67.9
20160615130000,377.2,405.08,54.8889,50,54.7,0,70.8,70.9,67.9
20160615131500,377.2,431.32,58.4444,50,54.7,0,70.8,70.9,67.9
20160615133000,377.2,431.32,58.4444,50,54.7,0,70.7,70.9,67.9
20160615134500,377.2,398.52,54.0,48,54.7,0,70.7,70.9,67.9
20160615140000,377.2,398.52,54.0,48,54.7,0,70.7,70.9,67.9
20160615141500,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160615143000,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160615144500,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160615150000,377.2,398.52,54.0,48,54.7,0,70.6,70.9,67.9
20160615151500,377.2,388.68,52.6667,48,54.7,0,70.8,70.9,67.9
20160615153000,377.2,393.6,53.3333,48,54.7,0,70.8,70.9,67.9
20160615154500,377.2,385.4,52.2222,48,54.7,0,70.7,70.9,67.9
20160615160000,377.2,385.4,52.2222,48,54.7,0,70.7,70.9,67.9
20160615161500,377.2,385.4,52.2222,48,54.7,0,70.8,70.9,67.9
20160615163000,377.2,385.4,52.2222,48,54.7,0,70.8,70.9,67.9
20160615164500,377.2,403.44,54.6667,49,54.7,0,70.2,70.9,67.9
20160615170000,377.2,398.52,54.0,49,54.7,0,70.2,70.9,67.9
20160615171500,377.2,408.36,55.3333,50,54.7,0,70.2,70.9,67.9
20160615173000,377.2,385.4,52.2222,49,54.0,0,69.8,70.9,67.9
20160615174500,377.2,385.4,52.2222,49,54.0,0,69.9,70.9,67.9
20160615180000,377.2,375.56,50.8889,49,54.0,0,69.8,70.9,67.9
20160615181500,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160615183000,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160615184500,377.2,398.52,54.0,49,54.7,0,69.9,70.9,67.9
20160615190000,377.2,385.4,52.2222,48,54.7,0,69.5,70.9,67.9
20160615191500,377.2,405.08,54.8889,49,54.7,0,69.3,70.9,67.9
20160615193000,377.2,398.52,54.0,49,54.7,0,69.4,70.9,67.9
20160615194500,377.2,398.52,54.0,49,54.7,0,69.7,70.9,67.9
20160615200000,377.2,378.84,51.3333,48,54.7,0,69.2,70.9,67.9
20160615201500,377.2,388.68,52.6667,48,54.7,0,69.5,70.9,67.9
20160615203000,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160615204500,377.2,383.76,52.0,48,54.7,0,69.5,70.9,67.9
20160615210000,377.2,395.24,53.5556,49,54.7,0,69.5,70.9,67.9
20160615211500,377.2,395.24,53.5556,48,55.5,0,69.3,70.9,67.9
20160615213000,377.2,419.84,56.8889,49,55.5,0,69.8,70.9,67.9
20160615214500,377.2,393.6,53.3333,48,54.7,0,69.6,70.9,67.9
20160615220000,377.2,393.6,53.3333,49,54.7,0,69.7,70.9,67.9
20160615221500,377.2,398.52,54.0,48,54.7,0,69.6,70.9,67.9
20160615223000,377.2,398.52,54.0,48,54.7,0,69.6,70.9,67.9
20160615224500,377.2,388.68,52.6667,48,54.7,0,69.2,70.9,67.9
20160615230000,377.2,393.6,53.3333,48,54.7,0,69.5,70.9,67.9
20160615231500,377.2,388.68,52.6667,48,54.7,0,69.5,70.9,67.9
20160615233000,377.2,388.68,52.6667,48,54.7,0,69.3,70.9,67.9
20160615234500,377.2,393.6,53.3333,48,54.7,0,69.5,70.9,67.9
20160616000000,377.2,393.6,53.3333,48,54.7,0,69.3,70.9,67.9
20160616001500,377.2,393.6,53.3333,49,54.7,0,69.3,70.9,67.9
20160616003000,377.2,393.6,53.3333,48,54.7,0,69.3,70.9,67.9
20160616004500,377.2,414.92,56.2222,49,54.7,0,69.6,70.9,67.9
20160616010000,377.2,403.44,54.6667,49,54.7,0,69.4,70.9,67.9
20160616011500,377.2,385.4,52.2222,48,54.7,0,69.4,70.9,67.9
20160616013000,377.2,395.24,53.5556,48,54.7,0,69.2,70.9,67.9
20160616014500,377.2,395.24,53.5556,49,54.7,0,69.3,70.9,67.9
20160616020000,377.2,378.84,51.3333,48,54.7,0,68.9,70.9,67.9
20160616021500,377.2,383.76,52.0,48,54.7,0,69.1,70.9,67.9
20160616023000,377.2,410.0,55.5556,49,54.7,0,69.3,70.9,67.9
20160616024500,377.2,395.24,53.5556,48,54.7,0,68.8,70.9,67.9
20160616030000,377.2,405.08,54.8889,49,54.7,0,69.2,70.9,67.9
20160616031500,377.2,385.4,52.2222,48,54.7,0,69.1,70.9,67.9
20160616033000,377.2,395.24,53.5556,48,54.7,0,68.8,70.9,67.9
20160616034500,377.2,395.24,53.5556,48,54.7,0,69.1,70.9,67.9
20160616040000,377.2,385.4,52.2222,48,54.7,0,69.0,70.9,67.9
20160616041500,377.2,385.4,52.2222,48,54.7,0,68.9,70.9,67.9
20160616043000,377.2,405.08,54.8889,49,54.7,0,69.1,70.9,67.9
20160616044500,377.2,395.24,53.5556,48,54.7,0,68.9,70.9,67.9
20160616050000,377.2,388.68,52.6667,48,54.7,0,69.1,70.9,67.9
20160616051500,377.2,388.68,52.6667,48,54.7,0,69.0,70.9,67.9
20160616053000,377.2,388.68,52.6667,48,54.7,0,68.7,70.9,67.9
20160616054500,377.2,393.6,53.3333,48,54.7,0,68.7,70.9,67.9
20160616060000,377.2,405.08,54.8889,48,54.7,0,68.9,70.9,67.9
20160616061500,377.2,388.68,52.6667,48,54.7,0,68.7,70.9,67.9
20160616063000,377.2,403.44,54.6667,48,54.7,0,68.9,70.9,67.9
20160616064500,377.2,403.44,54.6667,48,54.7,0,68.9,70.9,67.9
20160616070000,377.2,383.76,52.0,48,54.7,0,68.9,70.9,67.9
20160616071500,377.2,388.68,52.6667,48,54.7,0,69.0,70.9,67.9
20160616073000,377.2,405.08,54.8889,48,54.7,0,69.1,70.9,67.9
20160616074500,377.2,385.4,52.2222,48,54.7,0,69.4,70.9,67.9
20160616080000,377.2,395.24,53.5556,48,54.7,0,69.7,70.9,67.9
20160616081500,377.2,395.24,53.5556,48,54.7,0,69.7,70.9,67.9
20160616083000,377.2,395.24,53.5556,48,54.7,0,69.8,70.9,67.9
20160616084500,377.2,395.24,53.5556,48,54.7,0,69.9,70.9,67.9
20160616090000,377.2,388.68,52.6667,48,54.7,0,70.1,70.9,67.9
20160616091500,377.2,388.68,52.6667,48,54.7,0,70.3,70.9,67.9
20160616093000,377.2,398.52,54.0,48,54.7,0,70.5,70.9,67.9
20160616094500,377.2,388.68,52.6667,48,54.7,0,70.3,70.9,67.9
20160616100000,377.2,408.36,55.3333,49,54.7,0,70.7,70.9,67.9
20160616101500,377.2,375.56,50.8889,48,54.7,0,70.5,70.9,67.9
20160616103000,377.2,385.4,52.2222,48,54.7,0,70.5,70.9,67.9
20160616104500,377.2,398.52,54.0,49,54.7,0,70.8,70.9,67.9
20160616110000,377.2,410.0,55.5556,49,54.7,0,70.7,70.9,67.9
20160616111500,377.2,403.44,54.6667,48,54.7,0,70.7,70.9,67.9
20160616113000,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160616114500,377.2,398.52,54.0,48,54.7,0,70.6,70.9,67.9
20160616120000,377.2,405.08,54.8889,48,54.7,0,70.8,70.9,67.9
20160616121500,377.2,410.0,55.5556,48,54.7,0,70.8,70.9,67.9
20160616123000,377.2,405.08,54.8889,48,54.7,0,70.8,70.9,67.9
20160616124500,377.2,393.6,53.3333,48,54.7,0,70.8,70.9,67.9
20160616130000,377.2,388.68,52.6667,48,54.7,0,70.9,70.9,67.9
20160616131500,377.2,403.44,54.6667,48,54.7,0,70.9,70.9,67.9
20160616133000,377.2,398.52,54.0,48,54.7,0,71.0,70.9,67.9
20160616134500,377.2,403.44,54.6667,48,54.7,0,70.9,70.9,67.9
20160616140000,377.2,408.36,55.3333,48,54.7,0,71.0,70.9,67.9
20160616141500,377.2,398.52,54.0,48,54.7,0,71.0,70.9,67.9
20160616143000,377.2,403.44,54.6667,48,54.7,0,71.0,70.9,67.9
20160616144500,377.2,398.52,54.0,48,54.7,0,71.0,70.9,67.9
20160616150000,377.2,398.52,54.0,48,54.7,0,71.1,70.9,67.9
20160616151500,377.2,398.52,54.0,48,54.7,0,71.0,70.9,67.9
20160616153000,377.2,398.52,54.0,48,54.7,0,71.1,70.9,67.9
20160616154500,377.2,423.12,57.3333,50,54.7,0,71.1,70.9,67.9
20160616160000,377.2,423.12,57.3333,50,54.7,0,71.1,70.9,67.9
20160616161500,377.2,428.04,58.0,50,54.7,0,71.0,70.9,67.9
20160616163000,377.2,470.68,63.7778,51,54.7,0,70.8,70.9,67.9
20160616164500,377.2,451.0,61.1111,51,54.7,0,70.8,70.9,67.9
20160616170000,377.2,398.52,54.0,48,54.7,0,70.3,70.9,67.9
20160616171500,377.2,405.08,54.8889,49,54.7,0,70.4,70.9,67.9
20160616173000,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160616174500,377.2,398.52,54.0,48,54.7,0,70.3,70.9,67.9
20160616180000,377.2,398.52,54.0,48,54.0,0,70.2,70.9,67.9
20160616181500,377.2,398.52,54.0,48,54.0,0,70.0,70.9,67.9
20160616183000,377.2,403.44,54.6667,49,54.7,0,69.9,70.9,67.9
20160616184500,377.2,398.52,54.0,48,54.7,0,70.0,70.9,67.9
20160616190000,377.2,398.52,54.0,49,54.7,0,69.9,70.9,67.9
20160616191500,377.2,403.44,54.6667,49,54.7,0,69.9,70.9,67.9
20160616193000,377.2,393.6,53.3333,48,54.7,0,70.2,70.9,67.9
20160616194500,377.2,393.6,53.3333,48,54.7,0,69.7,70.9,67.9
20160616200000,377.2,403.44,54.6667,49,54.7,0,70.0,70.9,67.9
20160616201500,377.2,388.68,52.6667,49,54.7,0,69.6,70.9,67.9
20160616203000,377.2,398.52,54.0,49,54.7,0,69.7,70.9,67.9
20160616204500,377.2,385.4,52.2222,49,54.7,0,69.9,70.9,67.9
20160616210000,377.2,403.44,54.6667,49,54.7,0,69.7,70.9,67.9
20160616211500,377.2,385.4,52.2222,49,54.7,0,69.6,70.9,67.9
20160616213000,377.2,395.24,53.5556,49,54.7,0,69.8,70.9,67.9
20160616214500,377.2,395.24,53.5556,49,54.7,0,69.6,70.9,67.9
20160616220000,377.2,434.6,58.8889,50,54.7,0,70.2,70.9,67.9
20160616221500,377.2,393.6,53.3333,49,55.3,0,69.8,70.9,67.9
20160616223000,377.2,388.68,52.6667,49,55.3,0,70.0,70.9,67.9
20160616224500,377.2,398.52,54.0,49,55.3,0,69.6,70.9,67.9
20160616230000,377.2,388.68,52.6667,49,55.3,0,69.6,70.9,67.9
20160616231500,377.2,403.44,54.6667,49,54.7,0,69.6,70.9,67.9
20160616233000,377.2,393.6,53.3333,49,54.7,0,69.6,70.9,67.9
20160616234500,377.2,398.52,54.0,49,54.7,0,69.8,70.9,67.9
20160617000000,377.2,403.44,54.6667,49,54.7,0,69.3,70.9,67.9
20160617001500,377.2,383.76,52.0,49,54.7,0,69.5,70.9,67.9
20160617003000,377.2,388.68,52.6667,49,54.7,0,69.3,70.9,67.9
20160617004500,377.2,408.36,55.3333,49,54.7,0,69.3,70.9,67.9
20160617010000,377.2,403.44,54.6667,48,54.7,0,69.5,70.9,67.9
20160617011500,377.2,393.6,53.3333,50,54.7,0,69.6,70.9,67.9
20160617013000,377.2,383.76,52.0,48,54.7,0,69.4,70.9,67.9
20160617014500,377.2,403.44,54.6667,49,54.7,0,70.0,70.9,67.9
20160617020000,377.2,393.6,53.3333,48,54.7,0,69.3,70.9,67.9
20160617021500,377.2,385.4,52.2222,48,54.7,0,69.6,70.9,67.9
20160617023000,377.2,405.08,54.8889,49,54.7,0,69.5,70.9,67.9
20160617024500,377.2,393.6,53.3333,49,54.7,0,69.4,70.9,67.9
20160617030000,377.2,393.6,53.3333,49,54.7,0,69.6,70.9,67.9
20160617031500,377.2,388.68,52.6667,49,54.7,0,69.2,70.9,67.9
20160617033000,377.2,408.36,55.3333,49,54.7,0,69.5,70.9,67.9
20160617034500,377.2,383.76,52.0,48,54.7,0,69.4,70.9,67.9
20160617040000,377.2,375.56,50.8889,48,54.7,0,69.0,70.9,67.9
20160617041500,377.2,393.6,53.3333,48,54.7,0,69.2,70.9,67.9
20160617043000,377.2,393.6,53.3333,48,54.7,0,69.3,70.9,67.9
20160617044500,377.2,385.4,52.2222,48,54.7,0,68.9,70.9,67.9
20160617050000,377.2,385.4,52.2222,48,54.7,0,69.1,70.9,67.9
20160617051500,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160617053000,377.2,403.44,54.6667,49,54.7,0,68.9,70.9,67.9
20160617054500,377.2,393.6,53.3333,48,54.7,0,69.1,70.9,67.9
20160617060000,377.2,398.52,54.0,49,54.7,0,68.9,70.9,67.9
20160617061500,377.2,410.0,55.5556,49,54.7,0,69.2,70.9,67.9
20160617063000,377.2,378.84,51.3333,48,54.7,0,69.1,70.9,67.9
20160617064500,377.2,393.6,53.3333,48,54.7,0,68.9,70.9,67.9
20160617070000,377.2,403.44,54.6667,49,54.7,0,69.2,70.9,67.9
20160617071500,377.2,398.52,54.0,48,54.7,0,69.3,70.9,67.9
20160617073000,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160617074500,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160617080000,377.2,403.44,54.6667,48,54.7,0,69.6,70.9,67.9
20160617081500,377.2,403.44,54.6667,48,54.7,0,69.7,70.9,67.9
20160617083000,377.2,414.92,56.2222,49,54.7,0,69.8,70.9,67.9
20160617084500,377.2,385.4,52.2222,48,54.7,0,69.8,70.9,67.9
20160617090000,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160617091500,377.2,385.4,52.2222,48,54.7,0,69.9,70.9,67.9
20160617093000,377.2,393.6,53.3333,48,54.7,0,69.9,70.9,67.9
20160617094500,377.2,385.4,52.2222,48,54.7,0,69.8,70.9,67.9
20160617100000,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160617101500,377.2,378.84,51.3333,48,54.7,0,70.0,70.9,67.9
20160617103000,377.2,385.4,52.2222,48,54.7,0,70.2,70.9,67.9
20160617104500,377.2,398.52,54.0,49,54.7,0,70.4,70.9,67.9
20160617110000,377.2,388.68,52.6667,49,54.7,0,70.2,70.9,67.9
20160617111500,377.2,395.24,53.5556,49,54.7,0,70.3,70.9,67.9
20160617113000,377.2,403.44,54.6667,49,54.7,0,70.3,70.9,67.9
20160617114500,377.2,385.4,52.2222,49,54.7,0,70.4,70.9,67.9
20160617120000,377.2,398.52,54.0,49,54.7,0,70.5,70.9,67.9
20160617121500,377.2,393.6,53.3333,49,54.7,0,70.6,70.9,67.9
20160617123000,377.2,388.68,52.6667,49,54.7,0,70.7,70.9,67.9
20160617124500,377.2,388.68,52.6667,49,54.7,0,70.7,70.9,67.9
20160617130000,377.2,388.68,52.6667,48,54.7,0,70.6,70.9,67.9
20160617131500,377.2,393.6,53.3333,48,54.7,0,70.4,70.9,67.9
20160617133000,377.2,403.44,54.6667,49,54.7,0,70.7,70.9,67.9
20160617134500,377.2,395.24,53.5556,49,54.7,0,70.8,70.9,67.9
20160617140000,377.2,383.76,52.0,48,54.7,0,70.5,70.9,67.9
20160617141500,377.2,388.68,52.6667,49,54.7,0,70.5,70.9,67.9
20160617143000,377.2,410.0,55.5556,49,54.7,0,70.7,70.9,67.9
20160617144500,377.2,403.44,54.6667,49,54.7,0,71.0,70.9,67.9
20160617150000,377.2,393.6,53.3333,49,54.7,0,70.7,70.9,67.9
20160617151500,377.2,378.84,51.3333,48,54.7,0,70.8,70.9,67.9
20160617153000,377.2,388.68,52.6667,48,54.7,0,70.7,70.9,67.9
20160617154500,377.2,388.68,52.6667,48,54.7,0,70.8,70.9,67.9
20160617160000,377.2,388.68,52.6667,48,54.7,0,70.8,70.9,67.9
20160617161500,377.2,395.24,53.5556,48,54.7,0,70.7,70.9,67.9
20160617163000,377.2,395.24,53.5556,48,54.7,0,70.8,70.9,67.9
20160617164500,377.2,373.92,50.6667,48,54.7,0,70.7,70.9,67.9
20160617170000,377.2,385.4,52.2222,48,54.1,0,70.7,70.9,67.9
20160617171500,377.2,408.36,55.3333,49,54.1,0,70.5,70.9,67.9
20160617173000,377.2,408.36,55.3333,49,54.1,0,70.3,70.9,67.9
20160617174500,377.2,408.36,55.3333,49,54.7,0,70.1,70.9,67.9
20160617180000,377.2,403.44,54.6667,49,54.7,0,70.3,70.9,67.9
20160617181500,377.2,393.6,53.3333,49,54.7,0,70.2,70.9,67.9
20160617183000,377.2,393.6,53.3333,48,54.7,0,69.7,70.9,67.9
20160617184500,377.2,405.08,54.8889,49,54.7,0,69.8,70.9,67.9
20160617190000,377.2,393.6,53.3333,49,54.7,0,69.8,70.9,67.9
20160617191500,377.2,375.56,50.8889,49,54.7,0,69.6,70.9,67.9
20160617193000,377.2,393.6,53.3333,49,54.7,0,69.9,70.9,67.9
20160617194500,377.2,393.6,53.3333,49,54.7,0,69.7,70.9,67.9
20160617200000,377.2,410.0,55.5556,50,54.7,0,69.6,70.9,67.9
20160617201500,377.2,395.24,53.5556,49,54.7,0,69.7,70.9,67.9
20160617203000,377.2,410.0,55.5556,49,54.7,0,69.7,70.9,67.9
20160617204500,377.2,398.52,54.0,49,54.7,0,69.5,70.9,67.9
20160617210000,377.2,383.76,52.0,49,54.7,0,69.7,70.9,67.9
20160617211500,377.2,393.6,53.3333,49,54.7,0,69.6,70.9,67.9
20160617213000,377.2,388.68,52.6667,48,54.7,0,69.6,70.9,67.9
20160617214500,377.2,410.0,55.5556,49,54.7,0,69.5,70.9,67.9
20160617220000,377.2,398.52,54.0,48,54.7,0,69.8,70.9,67.9
20160617221500,377.2,388.68,52.6667,48,54.7,0,69.4,70.9,67.9
20160617223000,377.2,395.24,53.5556,49,54.7,0,69.5,70.9,67.9
20160617224500,377.2,378.84,51.3333,49,54.7,0,69.4,70.9,67.9
20160617230000,377.2,426.4,57.7778,50,54.7,0,69.7,70.9,67.9
20160617231500,377.2,385.4,52.2222,49,54.7,0,69.3,70.9,67.9
20160617233000,377.2,385.4,52.2222,49,54.7,0,69.3,70.9,67.9
20160617234500,377.2,385.4,52.2222,49,54.7,0,69.3,70.9,67.9
20160618000000,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160618001500,377.2,385.4,52.2222,49,54.7,0,69.2,70.9,67.9
20160618003000,377.2,385.4,52.2222,49,54.7,0,69.3,70.9,67.9
20160618004500,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160618010000,377.2,393.6,53.3333,49,54.7,0,69.2,70.9,67.9
20160618011500,377.2,393.6,53.3333,49,54.7,0,69.3,70.9,67.9
20160618013000,377.2,373.92,50.6667,48,54.7,0,69.1,70.9,67.9
20160618014500,377.2,395.24,53.5556,49,54.7,0,69.3,70.9,67.9
20160618020000,377.2,395.24,53.5556,49,54.7,0,69.1,70.9,67.9
20160618021500,377.2,395.24,53.5556,49,54.7,0,68.9,70.9,67.9
20160618023000,377.2,395.24,53.5556,49,54.7,0,69.1,70.9,67.9
20160618024500,377.2,375.56,50.8889,48,54.7,0,68.9,70.9,67.9
20160618030000,377.2,393.6,53.3333,48,54.7,0,69.1,70.9,67.9
20160618031500,377.2,378.84,51.3333,48,54.7,0,69.1,70.9,67.9
20160618033000,377.2,395.24,53.5556,48,54.7,0,68.9,70.9,67.9
20160618034500,377.2,388.68,52.6667,48,54.7,0,69.0,70.9,67.9
20160618040000,377.2,383.76,52.0,48,54.7,0,69.0,70.9,67.9
20160618041500,377.2,388.68,52.6667,48,54.7,0,68.9,70.9,67.9
20160618043000,377.2,388.68,52.6667,48,54.7,0,68.8,70.9,67.9
20160618044500,377.2,373.92,50.6667,48,54.7,0,68.8,70.9,67.9
20160618050000,377.2,373.92,50.6667,48,54.7,0,68.9,70.9,67.9
20160618051500,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160618053000,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160618054500,377.2,393.6,53.3333,48,54.7,0,68.9,70.9,67.9
20160618060000,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160618061500,377.2,378.84,51.3333,48,54.7,0,68.8,70.9,67.9
20160618063000,377.2,383.76,52.0,48,54.7,0,69.2,70.9,67.9
20160618064500,377.2,378.84,51.3333,48,54.7,0,68.9,70.9,67.9
20160618070000,377.2,385.4,52.2222,48,54.7,0,69.1,70.9,67.9
20160618071500,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160618073000,377.2,393.6,53.3333,49,55.5,0,69.0,70.9,67.9
20160618074500,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160618080000,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160618081500,377.2,410.0,55.5556,50,54.7,0,69.3,70.9,67.9
20160618083000,377.2,383.76,52.0,49,54.7,0,69.2,70.9,67.9
20160618084500,377.2,378.84,51.3333,49,55.5,0,69.1,70.9,67.9
20160618090000,377.2,378.84,51.3333,49,54.7,0,68.9,70.9,67.9
20160618091500,377.2,398.52,54.0,49,54.7,0,68.9,70.9,67.9
20160618093000,377.2,410.0,55.5556,50,54.7,0,69.2,70.9,67.9
20160618094500,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160618100000,377.2,383.76,52.0,49,54.7,0,69.1,70.9,67.9
20160618101500,377.2,383.76,52.0,49,54.7,0,69.0,70.9,67.9
20160618103000,377.2,375.56,50.8889,49,54.7,0,68.9,70.9,67.9
20160618104500,377.2,393.6,53.3333,49,54.7,0,68.9,70.9,67.9
20160618110000,377.2,383.76,52.0,49,54.7,0,69.0,70.9,67.9
20160618111500,377.2,378.84,51.3333,49,54.7,0,68.7,70.9,67.9
20160618113000,377.2,395.24,53.5556,49,54.7,0,68.9,70.9,67.9
20160618114500,377.2,395.24,53.5556,49,54.7,0,69.0,70.9,67.9
20160618120000,377.2,375.56,50.8889,49,54.7,0,68.9,70.9,67.9
20160618121500,377.2,383.76,52.0,49,54.7,0,69.0,70.9,67.9
20160618123000,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160618124500,377.2,383.76,52.0,49,54.7,0,68.8,70.9,67.9
20160618130000,377.2,398.52,54.0,49,54.7,0,69.0,70.9,67.9
20160618131500,377.2,393.6,53.3333,49,54.7,0,68.9,70.9,67.9
20160618133000,377.2,393.6,53.3333,49,54.7,0,69.1,70.9,67.9
20160618134500,377.2,393.6,53.3333,49,54.7,0,69.0,70.9,67.9
20160618140000,377.2,378.84,51.3333,49,54.7,0,68.8,70.9,67.9
20160618141500,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160618143000,377.2,378.84,51.3333,49,54.7,0,69.0,70.9,67.9
20160618144500,377.2,403.44,54.6667,49,54.7,0,68.7,70.9,67.9
20160618150000,377.2,375.56,50.8889,49,54.7,0,68.9,70.9,67.9
20160618151500,377.2,383.76,52.0,49,54.7,0,69.0,70.9,67.9
20160618153000,377.2,378.84,51.3333,49,54.7,0,68.8,70.9,67.9
20160618154500,377.2,378.84,51.3333,49,54.7,0,68.9,70.9,67.9
20160618160000,377.2,383.76,52.0,49,54.7,0,69.1,70.9,67.9
20160618161500,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160618163000,377.2,383.76,52.0,49,54.7,0,69.1,70.9,67.9
20160618164500,377.2,423.12,57.3333,50,54.7,0,69.4,70.9,67.9
20160618170000,377.2,393.6,53.3333,49,54.7,0,68.9,70.9,67.9
20160618171500,377.2,388.68,52.6667,49,54.7,0,68.9,70.9,67.9
20160618173000,377.2,388.68,52.6667,49,54.7,0,69.1,70.9,67.9
20160618174500,377.2,398.52,54.0,49,54.7,0,69.0,70.9,67.9
20160618180000,377.2,408.36,55.3333,49,54.7,0,68.8,70.9,67.9
20160618181500,377.2,393.6,53.3333,49,54.7,0,69.0,70.9,67.9
20160618183000,377.2,398.52,54.0,49,54.7,0,68.9,70.9,67.9
20160618184500,377.2,393.6,53.3333,49,54.7,0,68.7,70.9,67.9
20160618190000,377.2,373.92,50.6667,49,54.7,0,69.1,70.9,67.9
20160618191500,377.2,393.6,53.3333,49,54.7,0,68.9,70.9,67.9
20160618193000,377.2,405.08,54.8889,49,54.7,0,69.0,70.9,67.9
20160618194500,377.2,385.4,52.2222,49,54.7,0,68.9,70.9,67.9
20160618200000,377.2,385.4,52.2222,49,54.7,0,68.8,70.9,67.9
20160618201500,377.2,385.4,52.2222,49,54.7,0,68.8,70.9,67.9
20160618203000,377.2,393.6,53.3333,49,54.7,0,69.0,70.9,67.9
20160618204500,377.2,388.68,52.6667,49,54.7,0,69.0,70.9,67.9
20160618210000,377.2,398.52,54.0,49,54.7,0,68.8,70.9,67.9
20160618211500,377.2,398.52,54.0,49,54.7,0,68.9,70.9,67.9
20160618213000,377.2,403.44,54.6667,49,54.7,0,68.7,70.9,67.9
20160618214500,377.2,403.44,54.6667,49,54.7,0,68.8,70.9,67.9
20160618220000,377.2,393.6,53.3333,49,54.7,0,68.7,70.9,67.9
20160618221500,377.2,393.6,53.3333,49,54.7,0,68.6,70.9,67.9
20160618223000,377.2,403.44,54.6667,49,54.7,0,68.8,70.9,67.9
20160618224500,377.2,408.36,55.3333,49,54.7,0,68.7,70.9,67.9
20160618230000,377.2,408.36,55.3333,49,54.7,0,68.5,70.9,67.9
20160618231500,377.2,408.36,55.3333,49,53.9,0,68.7,70.9,67.9
20160618233000,377.2,393.6,53.3333,49,53.9,0,68.6,70.9,67.9
20160618234500,377.2,398.52,54.0,49,53.9,0,68.6,70.9,67.9
20160619000000,377.2,398.52,54.0,48,53.9,0,68.8,70.9,67.9
20160619001500,377.2,375.56,50.8889,48,53.9,0,68.6,70.9,67.9
20160619003000,377.2,385.4,52.2222,48,53.9,0,68.6,70.9,67.9
20160619004500,377.2,385.4,52.2222,48,53.9,0,68.7,70.9,67.9
20160619010000,377.2,393.6,53.3333,48,53.9,0,68.5,70.9,67.9
20160619011500,377.2,388.68,52.6667,48,53.9,0,68.6,70.9,67.9
20160619013000,377.2,405.08,54.8889,49,53.9,0,68.6,70.9,67.9
20160619014500,377.2,405.08,54.8889,49,53.9,0,68.4,70.9,67.9
20160619020000,377.2,385.4,52.2222,48,53.9,0,68.7,70.9,67.9
20160619021500,377.2,385.4,52.2222,49,53.9,0,68.6,70.9,67.9
20160619023000,377.2,395.24,53.5556,49,53.9,0,68.5,70.9,67.9
20160619024500,377.2,403.44,54.6667,49,53.9,0,68.7,70.9,67.9
20160619030000,377.2,393.6,53.3333,48,53.9,0,68.7,70.9,67.9
20160619031500,377.2,383.76,52.0,48,53.9,0,68.5,70.9,67.9
20160619033000,377.2,403.44,54.6667,49,53.9,0,68.7,70.9,67.9
20160619034500,377.2,393.6,53.3333,48,53.9,0,69.0,70.9,67.9
20160619040000,377.2,393.6,53.3333,49,53.9,0,68.6,70.9,67.9
20160619041500,377.2,393.6,53.3333,48,53.9,0,68.7,70.9,67.9
20160619043000,377.2,398.52,54.0,48,53.9,0,68.6,70.9,67.9
20160619044500,377.2,375.56,50.8889,48,53.9,0,68.4,70.9,67.9
20160619050000,377.2,388.68,52.6667,48,53.9,0,68.4,70.9,67.9
20160619051500,377.2,393.6,53.3333,49,53.9,0,68.5,70.9,67.9
20160619053000,377.2,393.6,53.3333,49,53.9,0,68.2,70.9,67.9
20160619054500,377.2,385.4,52.2222,48,53.9,0,68.4,70.9,67.9
20160619060000,377.2,393.6,53.3333,49,53.9,0,68.3,70.9,67.9
20160619061500,377.2,393.6,53.3333,49,53.9,0,68.3,70.9,67.9
20160619063000,377.2,393.6,53.3333,49,53.9,0,68.5,70.9,67.9
20160619064500,377.2,398.52,54.0,49,53.9,0,68.2,70.9,67.9
20160619070000,377.2,393.6,53.3333,49,53.9,0,68.3,70.9,67.9
20160619071500,377.2,385.4,52.2222,49,53.9,0,68.7,70.9,67.9
20160619073000,377.2,385.4,52.2222,49,53.9,0,68.4,70.9,67.9
20160619074500,377.2,385.4,52.2222,49,53.9,0,68.4,70.9,67.9
20160619080000,377.2,398.52,54.0,49,53.9,0,68.4,70.9,67.9
20160619081500,377.2,385.4,52.2222,49,53.9,0,68.4,70.9,67.9
20160619083000,377.2,385.4,52.2222,49,54.7,0,68.5,70.9,67.9
20160619084500,377.2,393.6,53.3333,49,54.7,0,68.7,70.9,67.9
20160619090000,377.2,383.76,52.0,49,54.7,0,68.5,70.9,67.9
20160619091500,377.2,393.6,53.3333,49,54.7,0,68.7,70.9,67.9
20160619093000,377.2,398.52,54.0,49,54.7,0,68.7,70.9,67.9
20160619094500,377.2,403.44,54.6667,49,54.7,0,68.7,70.9,67.9
20160619100000,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160619101500,377.2,405.08,54.8889,49,54.7,0,68.6,70.9,67.9
20160619103000,377.2,395.24,53.5556,49,54.7,0,68.7,70.9,67.9
20160619104500,377.2,395.24,53.5556,49,54.7,0,68.7,70.9,67.9
20160619110000,377.2,378.84,51.3333,49,54.7,0,68.9,70.9,67.9
20160619111500,377.2,385.4,52.2222,49,54.7,0,68.6,70.9,67.9
20160619113000,377.2,395.24,53.5556,49,54.7,0,68.8,70.9,67.9
20160619114500,377.2,378.84,51.3333,49,54.7,0,68.8,70.9,67.9
20160619120000,377.2,385.4,52.2222,49,54.7,0,68.7,70.9,67.9
20160619121500,377.2,385.4,52.2222,49,54.7,0,68.6,70.9,67.9
20160619123000,377.2,385.4,52.2222,49,54.7,0,68.6,70.9,67.9
20160619124500,377.2,385.4,52.2222,49,54.7,0,68.8,70.9,67.9
20160619130000,377.2,385.4,52.2222,49,54.7,0,68.7,70.9,67.9
20160619131500,377.2,385.4,52.2222,49,54.7,0,68.6,70.9,67.9
20160619133000,377.2,393.6,53.3333,49,54.7,0,68.7,70.9,67.9
20160619134500,377.2,383.76,52.0,49,54.7,0,68.7,70.9,67.9
20160619140000,377.2,383.76,52.0,49,54.7,0,68.8,70.9,67.9
20160619141500,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160619143000,377.2,437.88,59.3333,50,54.7,0,69.1,70.9,67.9
20160619144500,377.2,395.24,53.5556,49,54.7,0,68.6,70.9,67.9
20160619150000,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160619151500,377.2,388.68,52.6667,49,54.7,0,68.8,70.9,67.9
20160619153000,377.2,388.68,52.6667,49,54.7,0,68.7,70.9,67.9
20160619154500,377.2,395.24,53.5556,49,54.7,0,68.7,70.9,67.9
20160619160000,377.2,395.24,53.5556,49,54.7,0,68.8,70.9,67.9
20160619161500,377.2,395.24,53.5556,49,54.7,0,68.9,70.9,67.9
20160619163000,377.2,395.24,53.5556,49,54.7,0,68.6,70.9,67.9
20160619164500,377.2,395.24,53.5556,49,54.7,0,68.8,70.9,67.9
20160619170000,377.2,375.56,50.8889,49,54.7,0,68.9,70.9,67.9
20160619171500,377.2,375.56,50.8889,49,54.7,0,68.8,70.9,67.9
20160619173000,377.2,385.4,52.2222,49,54.7,0,68.9,70.9,67.9
20160619174500,377.2,385.4,52.2222,49,54.7,0,69.0,70.9,67.9
20160619180000,377.2,385.4,52.2222,49,54.7,0,69.1,70.9,67.9
20160619181500,377.2,393.6,53.3333,49,54.7,0,68.8,70.9,67.9
20160619183000,377.2,388.68,52.6667,49,54.7,0,69.0,70.9,67.9
20160619184500,377.2,383.76,52.0,49,54.7,0,69.1,70.9,67.9
20160619190000,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160619191500,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160619193000,377.2,383.76,52.0,49,54.7,0,68.9,70.9,67.9
20160619194500,377.2,395.24,53.5556,49,54.7,0,68.7,70.9,67.9
20160619200000,377.2,388.68,52.6667,48,54.7,0,69.0,70.9,67.9
20160619201500,377.2,388.68,52.6667,49,54.7,0,69.0,70.9,67.9
20160619203000,377.2,393.6,53.3333,49,54.7,0,68.8,70.9,67.9
20160619204500,377.2,393.6,53.3333,49,54.7,0,68.9,70.9,67.9
20160619210000,377.2,398.52,54.0,49,54.7,0,68.8,70.9,67.9
20160619211500,377.2,398.52,54.0,49,54.7,0,68.9,70.9,67.9
20160619213000,377.2,398.52,54.0,49,54.7,0,68.8,70.9,67.9
20160619214500,377.2,383.76,52.0,49,54.7,0,69.0,70.9,67.9
20160619220000,377.2,393.6,53.3333,49,54.7,0,68.8,70.9,67.9
20160619221500,377.2,388.68,52.6667,49,54.7,0,68.9,70.9,67.9
20160619223000,377.2,373.92,50.6667,49,54.7,0,68.9,70.9,67.9
20160619224500,377.2,388.68,52.6667,49,54.7,0,68.9,70.9,67.9
20160619230000,377.2,395.24,53.5556,49,54.7,0,68.9,70.9,67.9
20160619231500,377.2,388.68,52.6667,48,54.7,0,68.8,70.9,67.9
20160619233000,377.2,395.24,53.5556,49,54.7,0,68.6,70.9,67.9
20160619234500,377.2,388.68,52.6667,49,54.7,0,68.7,70.9,67.9
20160620000000,377.2,388.68,52.6667,49,54.7,0,68.5,70.9,67.9
20160620001500,377.2,393.6,53.3333,49,54.7,0,68.6,70.9,67.9
20160620003000,377.2,383.76,52.0,49,53.9,0,68.8,70.9,67.9
20160620004500,377.2,383.76,52.0,49,53.9,0,68.4,70.9,67.9
20160620010000,377.2,383.76,52.0,48,53.9,0,68.4,70.9,67.9
20160620011500,377.2,383.76,52.0,48,53.9,0,68.5,70.9,67.9
20160620013000,377.2,395.24,53.5556,48,53.9,0,68.3,70.9,67.9
20160620014500,377.2,385.4,52.2222,48,53.9,0,68.6,70.9,67.9
20160620020000,377.2,405.08,54.8889,48,53.9,0,68.4,70.9,67.9
20160620021500,377.2,395.24,53.5556,48,53.9,0,68.3,70.9,67.9
20160620023000,377.2,395.24,53.5556,48,53.9,0,68.3,70.9,67.9
20160620024500,377.2,395.24,53.5556,48,53.9,0,68.4,70.9,67.9
20160620030000,377.2,385.4,52.2222,48,53.9,0,68.2,70.9,67.9
20160620031500,377.2,395.24,53.5556,49,53.9,0,68.3,70.9,67.9
20160620033000,377.2,378.84,51.3333,48,53.9,0,68.3,70.9,67.9
20160620034500,377.2,385.4,52.2222,48,53.9,0,68.2,70.9,67.9
20160620040000,377.2,385.4,52.2222,49,53.9,0,68.2,70.9,67.9
20160620041500,377.2,393.6,53.3333,48,53.9,0,68.2,70.9,67.9
20160620043000,377.2,383.76,52.0,48,53.9,0,68.1,70.9,67.9
20160620044500,377.2,393.6,53.3333,48,53.9,0,68.2,70.9,67.9
20160620050000,377.2,393.6,53.3333,48,53.9,0,68.2,70.9,67.9
20160620051500,377.2,388.68,52.6667,48,53.9,0,68.2,70.9,67.9
20160620053000,377.2,414.92,56.2222,49,53.9,0,68.4,70.9,67.9
20160620054500,377.2,393.6,53.3333,48,53.9,0,68.4,70.9,67.9
20160620060000,377.2,383.76,52.0,48,53.9,0,68.3,70.9,67.9
20160620061500,377.2,388.68,52.6667,48,53.9,0,68.4,70.9,67.9
20160620063000,377.2,395.24,53.5556,48,53.9,0,68.4,70.9,67.9
20160620064500,377.2,395.24,53.5556,48,53.9,0,68.3,70.9,67.9
