PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620070000,377.2,385.4,52.2222,48,53.9,0,68.6,70.9,67.9
20160620071500,377.2,395.24,53.5556,48,53.9,0,69.3,70.9,67.9
20160620073000,377.2,395.24,53.5556,48,53.9,0,69.1,70.9,67.9
20160620074500,377.2,388.68,52.6667,48,53.9,0,69.3,70.9,67.9
20160620080000,377.2,378.84,51.3333,48,53.9,0,69.3,70.9,67.9
20160620081500,377.2,388.68,52.6667,48,53.9,0,69.3,70.9,67.9
20160620083000,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160620084500,377.2,378.84,51.3333,48,54.7,0,69.6,70.9,67.9
20160620090000,377.2,395.24,53.5556,48,54.7,0,69.9,70.9,67.9
20160620091500,377.2,395.24,53.5556,49,54.7,0,70.1,70.9,67.9
20160620093000,377.2,385.4,52.2222,49,54.7,0,70.1,70.9,67.9
20160620094500,377.2,403.44,54.6667,49,54.7,0,70.2,70.9,67.9
20160620100000,377.2,393.6,53.3333,49,54.7,0,70.2,70.9,67.9
20160620101500,377.2,393.6,53.3333,49,54.7,0,70.2,70.9,67.9
20160620103000,377.2,414.92,56.2222,49,54.7,0,70.5,70.9,67.9
20160620104500,377.2,395.24,53.5556,49,54.7,0,70.2,70.9,67.9
20160620110000,377.2,385.4,52.2222,48,54.7,0,70.2,70.9,67.9
20160620111500,377.2,385.4,52.2222,48,54.7,0,70.0,70.9,67.9
20160620113000,377.2,393.6,53.3333,48,54.7,0,69.9,70.9,67.9
20160620114500,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160620120000,377.2,378.84,51.3333,48,54.7,0,70.0,70.9,67.9
20160620121500,377.2,393.6,53.3333,48,54.7,0,69.8,70.9,67.9
20160620123000,377.2,405.08,54.8889,48,54.7,0,69.9,70.9,67.9
20160620124500,377.2,405.08,54.8889,48,54.7,0,70.2,70.9,67.9
20160620130000,377.2,405.08,54.8889,49,54.7,0,70.4,70.9,67.9
20160620131500,377.2,428.04,58.0,49,54.7,0,70.3,70.9,67.9
20160620133000,377.2,398.52,54.0,48,54.7,0,70.3,70.9,67.9
20160620134500,377.2,388.68,52.6667,48,54.7,0,70.1,70.9,67.9
20160620140000,377.2,393.6,53.3333,48,54.7,0,70.5,70.9,67.9
20160620141500,377.2,398.52,54.0,49,54.7,0,70.5,70.9,67.9
20160620143000,377.2,388.68,52.6667,48,54.7,0,70.7,70.9,67.9
20160620144500,377.2,408.36,55.3333,48,54.7,0,70.8,70.9,67.9
20160620150000,377.2,378.84,51.3333,48,54.7,0,71.0,70.9,67.9
20160620151500,377.2,403.44,54.6667,48,54.7,0,70.9,70.9,67.9
20160620153000,377.2,388.68,52.6667,48,54.7,0,70.8,70.9,67.9
20160620154500,377.2,398.52,54.0,48,54.7,0,70.9,70.9,67.9
20160620160000,377.2,403.44,54.6667,48,54.7,0,70.7,70.9,67.9
20160620161500,377.2,388.68,52.6667,48,54.7,0,70.9,70.9,67.9
20160620163000,377.2,378.84,51.3333,48,53.9,0,70.8,70.9,67.9
20160620164500,377.2,383.76,52.0,48,53.9,0,70.8,70.9,67.9
20160620170000,377.2,375.56,50.8889,48,53.9,0,70.5,70.9,67.9
20160620171500,377.2,375.56,50.8889,48,53.9,0,70.5,70.9,67.9
20160620173000,377.2,403.44,54.6667,49,53.9,0,70.7,70.9,67.9
20160620174500,377.2,423.12,57.3333,50,53.9,0,70.3,70.9,67.9
20160620180000,377.2,398.52,54.0,48,54.7,0,70.3,70.9,67.9
20160620181500,377.2,393.6,53.3333,48,54.7,0,70.3,70.9,67.9
20160620183000,377.2,393.6,53.3333,48,54.7,0,69.8,70.9,67.9
20160620184500,377.2,423.12,57.3333,49,54.7,0,69.9,70.9,67.9
20160620190000,377.2,457.56,62.0,51,54.7,0,70.5,70.9,67.9
20160620191500,377.2,398.52,54.0,48,54.7,0,69.8,70.9,67.9
20160620193000,377.2,398.52,54.0,48,54.7,0,69.9,70.9,67.9
20160620194500,377.2,383.76,52.0,48,54.7,0,70.1,70.9,67.9
20160620200000,377.2,398.52,54.0,48,54.7,0,70.2,70.9,67.9
20160620201500,377.2,410.0,55.5556,49,54.7,0,69.8,70.9,67.9
20160620203000,377.2,446.08,60.4444,50,54.7,0,70.0,70.9,67.9
20160620204500,377.2,419.84,56.8889,49,54.7,0,70.0,70.9,67.9
20160620210000,377.2,410.0,55.5556,49,54.7,0,70.1,70.9,67.9
20160620211500,377.2,398.52,54.0,48,54.7,0,69.7,70.9,67.9
20160620213000,377.2,414.92,56.2222,49,54.7,0,69.9,70.9,67.9
20160620214500,377.2,395.24,53.5556,48,54.7,0,69.8,70.9,67.9
20160620220000,377.2,375.56,50.8889,48,54.7,0,69.8,70.9,67.9
20160620221500,377.2,398.52,54.0,48,54.7,0,69.8,70.9,67.9
20160620223000,377.2,405.08,54.8889,49,54.7,0,69.7,70.9,67.9
20160620224500,377.2,398.52,54.0,48,54.7,0,69.6,70.9,67.9
20160620230000,377.2,385.4,52.2222,48,54.7,0,69.6,70.9,67.9
20160620231500,377.2,385.4,52.2222,48,54.7,0,69.3,70.9,67.9
20160620233000,377.2,398.52,54.0,49,54.7,0,69.3,70.9,67.9
20160620234500,377.2,388.68,52.6667,48,54.7,0,69.3,70.9,67.9
20160621000000,377.2,388.68,52.6667,48,54.7,0,69.0,70.9,67.9
20160621001500,377.2,383.76,52.0,48,54.7,0,69.2,70.9,67.9
20160621003000,377.2,388.68,52.6667,48,54.0,0,69.1,70.9,67.9
20160621004500,377.2,383.76,52.0,48,54.0,0,68.9,70.9,67.9
20160621010000,377.2,398.52,54.0,48,54.0,0,69.0,70.9,67.9
20160621011500,377.2,393.6,53.3333,48,54.0,0,69.0,70.9,67.9
20160621013000,377.2,388.68,52.6667,48,54.0,0,68.7,70.9,67.9
20160621014500,377.2,388.68,52.6667,48,54.0,0,68.8,70.9,67.9
20160621020000,377.2,395.24,53.5556,48,54.0,0,68.9,70.9,67.9
20160621021500,377.2,403.44,54.6667,48,54.0,0,69.1,70.9,67.9
20160621023000,377.2,398.52,54.0,48,54.0,0,68.8,70.9,67.9
20160621024500,377.2,388.68,52.6667,48,54.0,0,68.8,70.9,67.9
20160621030000,377.2,403.44,54.6667,48,54.0,0,68.9,70.9,67.9
20160621031500,377.2,385.4,52.2222,48,54.0,0,68.6,70.9,67.9
20160621033000,377.2,398.52,54.0,48,54.0,0,68.7,70.9,67.9
20160621034500,377.2,398.52,54.0,48,54.0,0,68.7,70.9,67.9
20160621040000,377.2,398.52,54.0,48,54.0,0,68.6,70.9,67.9
20160621041500,377.2,385.4,52.2222,48,54.0,0,68.7,70.9,67.9
20160621043000,377.2,385.4,52.2222,48,54.0,0,68.8,70.9,67.9
20160621044500,377.2,403.44,54.6667,48,54.0,0,68.7,70.9,67.9
20160621050000,377.2,393.6,53.3333,48,54.0,0,68.6,70.9,67.9
20160621051500,377.2,388.68,52.6667,48,54.0,0,68.7,70.9,67.9
20160621053000,377.2,393.6,53.3333,48,54.0,0,68.7,70.9,67.9
20160621054500,377.2,385.4,52.2222,48,54.0,0,68.7,70.9,67.9
20160621060000,377.2,385.4,52.2222,48,54.0,0,68.5,70.9,67.9
20160621061500,377.2,395.24,53.5556,48,54.0,0,68.8,70.9,67.9
20160621063000,377.2,373.92,50.6667,48,54.0,0,68.8,70.9,67.9
20160621064500,377.2,393.6,53.3333,48,54.0,0,69.2,70.9,67.9
20160621070000,377.2,375.56,50.8889,48,54.0,0,69.2,70.9,67.9
20160621071500,377.2,398.52,54.0,48,54.0,0,69.3,70.9,67.9
20160621073000,377.2,388.68,52.6667,48,54.0,0,69.3,70.9,67.9
20160621074500,377.2,378.84,51.3333,48,54.0,0,69.2,70.9,67.9
20160621080000,377.2,398.52,54.0,48,54.0,0,69.7,70.9,67.9
20160621081500,377.2,385.4,52.2222,48,54.0,0,69.8,70.9,67.9
20160621083000,377.2,393.6,53.3333,48,54.0,0,69.8,70.9,67.9
20160621084500,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160621090000,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160621091500,377.2,395.24,53.5556,48,54.7,0,70.2,70.9,67.9
20160621093000,377.2,395.24,53.5556,48,54.7,0,70.2,70.9,67.9
20160621094500,377.2,385.4,52.2222,48,54.7,0,70.3,70.9,67.9
20160621100000,377.2,385.4,52.2222,48,54.7,0,70.3,70.9,67.9
20160621101500,377.2,393.6,53.3333,49,54.7,0,70.0,70.9,67.9
20160621103000,377.2,398.52,54.0,48,54.7,0,70.0,70.9,67.9
20160621104500,377.2,403.44,54.6667,48,54.7,0,69.9,70.9,67.9
20160621110000,377.2,385.4,52.2222,48,54.7,0,69.9,70.9,67.9
20160621111500,377.2,403.44,54.6667,48,54.7,0,70.1,70.9,67.9
20160621113000,377.2,393.6,53.3333,48,54.7,0,70.0,70.9,67.9
20160621114500,377.2,393.6,53.3333,48,54.7,0,70.0,70.9,67.9
20160621120000,377.2,393.6,53.3333,48,54.7,0,70.0,70.9,67.9
20160621121500,377.2,393.6,53.3333,48,54.7,0,70.0,70.9,67.9
20160621123000,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160621124500,377.2,388.68,52.6667,48,54.7,0,70.3,70.9,67.9
20160621130000,377.2,388.68,52.6667,48,54.7,0,70.2,70.9,67.9
20160621131500,377.2,393.6,53.3333,48,54.7,0,70.5,70.9,67.9
20160621133000,377.2,383.76,52.0,48,54.7,0,70.4,70.9,67.9
20160621134500,377.2,395.24,53.5556,48,54.7,0,70.5,70.9,67.9
20160621140000,377.2,388.68,52.6667,48,54.7,0,70.8,70.9,67.9
20160621141500,377.2,388.68,52.6667,48,54.7,0,70.9,70.9,67.9
20160621143000,377.2,388.68,52.6667,48,54.7,0,71.1,70.9,67.9
20160621144500,377.2,388.68,52.6667,48,54.7,0,71.0,70.9,67.9
20160621150000,377.2,388.68,52.6667,48,54.7,0,71.0,70.9,67.9
20160621151500,377.2,395.24,53.5556,48,54.7,0,70.7,70.9,67.9
20160621153000,377.2,395.24,53.5556,48,54.7,0,70.8,70.9,67.9
20160621154500,377.2,385.4,52.2222,48,54.7,0,70.9,70.9,67.9
20160621160000,377.2,395.24,53.5556,48,54.7,0,70.8,70.9,67.9
20160621161500,377.2,405.08,54.8889,48,54.7,0,70.8,70.9,67.9
20160621163000,377.2,388.68,52.6667,48,54.7,0,70.9,70.9,67.9
20160621164500,377.2,395.24,53.5556,48,54.7,0,70.8,70.9,67.9
20160621170000,377.2,383.76,52.0,48,54.7,0,70.8,70.9,67.9
20160621171500,377.2,393.6,53.3333,48,54.7,0,70.4,70.9,67.9
20160621173000,377.2,398.52,54.0,48,54.7,0,70.3,70.9,67.9
20160621174500,377.2,373.92,50.6667,48,54.7,0,69.7,70.9,67.9
20160621180000,377.2,383.76,52.0,48,54.7,0,69.4,70.9,67.9
20160621181500,377.2,388.68,52.6667,48,54.7,0,69.2,70.9,67.9
20160621183000,377.2,388.68,52.6667,48,54.7,0,69.0,70.9,67.9
20160621184500,377.2,395.24,53.5556,48,54.7,0,68.7,70.9,67.9
20160621190000,377.2,403.44,54.6667,48,54.7,0,68.6,70.9,67.9
20160621191500,377.2,398.52,54.0,48,54.7,0,68.5,70.9,67.9
20160621193000,377.2,398.52,54.0,48,54.7,0,68.4,70.9,67.9
20160621194500,377.2,403.44,54.6667,48,54.7,0,68.4,70.9,67.9
20160621200000,377.2,388.68,52.6667,48,54.7,0,68.3,70.9,67.9
20160621201500,377.2,383.76,52.0,48,54.7,0,68.2,70.9,67.9
20160621203000,377.2,388.68,52.6667,48,54.7,0,68.3,70.9,67.9
20160621204500,377.2,388.68,52.6667,48,54.7,0,68.2,70.9,67.9
20160621210000,377.2,395.24,53.5556,48,54.7,0,68.2,70.9,67.9
20160621211500,377.2,388.68,52.6667,48,54.7,0,68.0,70.9,67.9
20160621213000,377.2,388.68,52.6667,48,54.7,0,67.9,70.9,67.9
20160621214500,377.2,395.24,53.5556,48,54.7,0,67.8,70.9,67.9
20160621220000,377.2,388.68,52.6667,48,54.7,0,67.7,70.9,67.9
20160621221500,377.2,378.84,51.3333,48,54.7,0,67.7,70.9,67.9
20160621223000,377.2,395.24,53.5556,48,54.7,0,67.8,70.9,67.9
20160621224500,377.2,378.84,51.3333,48,53.9,100,67.6,70.9,67.9
20160621230000,377.2,395.24,53.5556,48,53.9,100,67.6,70.9,67.9
20160621231500,377.2,385.4,52.2222,48,53.9,100,67.4,70.9,67.9
20160621233000,377.2,393.6,53.3333,48,53.9,100,67.5,70.9,67.9
20160621234500,377.2,388.68,52.6667,48,53.9,100,67.4,70.9,67.9
20160622000000,377.2,403.44,54.6667,48,55.0,100,67.4,70.9,67.9
20160622001500,377.2,378.84,51.3333,48,59.8,100,67.4,70.9,67.9
20160622003000,377.2,385.4,52.2222,48,62.4,100,67.6,70.9,67.9
20160622004500,377.2,385.4,52.2222,48,62.4,100,67.9,70.9,67.9
20160622010000,377.2,393.6,53.3333,48,62.4,100,67.6,70.9,67.9
20160622011500,377.2,373.92,50.6667,48,70.1,100,67.7,70.9,67.9
20160622013000,377.2,362.44,49.1111,48,54.7,100,67.5,70.9,67.9
20160622014500,377.2,383.76,52.0,48,54.7,100,67.2,70.9,67.9
20160622020000,377.2,369.0,50.0,48,57.5,100,67.4,70.9,67.9
20160622021500,377.2,375.56,50.8889,48,61.5,100,67.4,70.9,67.9
20160622023000,377.2,383.76,52.0,48,60.0,0,67.8,70.9,67.9
20160622024500,377.2,378.84,51.3333,49,53.9,100,67.5,70.9,67.9
20160622030000,377.2,378.84,51.3333,49,53.9,100,67.6,70.9,67.9
20160622031500,377.2,378.84,51.3333,49,53.9,100,67.3,70.9,67.9
20160622033000,377.2,388.68,52.6667,49,57.9,100,67.6,70.9,67.9
20160622034500,377.2,388.68,52.6667,49,59.9,100,67.4,70.9,67.9
20160622040000,377.2,388.68,52.6667,49,64.4,100,67.6,70.9,67.9
20160622041500,377.2,375.56,50.8889,49,64.4,100,67.6,70.9,67.9
20160622043000,377.2,369.0,50.0,49,64.4,100,67.6,70.9,67.9
20160622044500,377.2,383.76,52.0,49,61.7,0,67.9,70.9,67.9
20160622050000,377.2,369.0,50.0,49,54.4,100,67.3,70.9,67.9
20160622051500,377.2,375.56,50.8889,49,54.4,100,67.1,70.9,67.9
20160622053000,377.2,393.6,53.3333,49,63.2,100,67.7,70.9,67.9
20160622054500,377.2,388.68,52.6667,49,59.4,100,67.6,70.9,67.9
20160622060000,377.2,388.68,52.6667,49,58.8,100,67.6,70.9,67.9
20160622061500,377.2,383.76,52.0,49,60.3,100,67.4,70.9,67.9
20160622063000,377.2,375.56,50.8889,49,56.0,100,67.7,70.9,67.9
20160622064500,377.2,385.4,52.2222,49,54.0,100,67.3,70.9,67.9
20160622070000,377.2,375.56,50.8889,49,55.1,100,67.4,70.9,67.9
20160622071500,377.2,385.4,52.2222,49,59.5,100,67.8,70.9,67.9
20160622073000,377.2,385.4,52.2222,49,55.2,0,68.6,70.9,67.9
20160622074500,377.2,385.4,52.2222,49,54.0,0,68.8,70.9,67.9
20160622080000,377.2,385.4,52.2222,49,54.0,0,69.1,70.9,67.9
20160622081500,377.2,385.4,52.2222,49,54.0,0,69.3,70.9,67.9
20160622083000,377.2,398.52,54.0,49,54.0,0,69.4,70.9,67.9
20160622084500,377.2,383.76,52.0,48,54.7,0,69.5,70.9,67.9
20160622090000,377.2,369.0,50.0,48,54.7,0,69.6,70.9,67.9
20160622091500,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160622093000,377.2,378.84,51.3333,48,54.7,0,69.7,70.9,67.9
20160622094500,377.2,378.84,51.3333,48,54.7,0,69.8,70.9,67.9
20160622100000,377.2,365.72,49.5556,48,54.7,0,70.2,70.9,67.9
20160622101500,377.2,388.68,52.6667,49,55.5,0,70.1,70.9,67.9
20160622103000,377.2,383.76,52.0,48,55.5,0,70.1,70.9,67.9
20160622104500,377.2,378.84,51.3333,48,54.7,0,70.1,70.9,67.9
20160622110000,377.2,388.68,52.6667,48,54.7,0,70.1,70.9,67.9
20160622111500,377.2,395.24,53.5556,49,54.7,0,70.2,70.9,67.9
20160622113000,377.2,383.76,52.0,48,54.7,0,70.3,70.9,67.9
20160622114500,377.2,395.24,53.5556,48,54.7,0,70.3,70.9,67.9
20160622120000,377.2,385.4,52.2222,48,54.7,0,70.3,70.9,67.9
20160622121500,377.2,393.6,53.3333,48,54.7,0,70.5,70.9,67.9
20160622123000,377.2,393.6,53.3333,48,54.7,0,70.5,70.9,67.9
20160622124500,377.2,416.56,56.4444,49,54.7,0,70.5,70.9,67.9
20160622130000,377.2,395.24,53.5556,48,54.7,0,70.6,70.9,67.9
20160622131500,377.2,385.4,52.2222,48,54.7,0,70.5,70.9,67.9
20160622133000,377.2,398.52,54.0,48,54.7,0,70.7,70.9,67.9
20160622134500,377.2,375.56,50.8889,48,54.7,0,70.5,70.9,67.9
20160622140000,377.2,395.24,53.5556,48,54.7,0,70.7,70.9,67.9
20160622141500,377.2,414.92,56.2222,48,54.7,0,70.6,70.9,67.9
20160622143000,377.2,403.44,54.6667,48,54.7,0,70.7,70.9,67.9
20160622144500,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160622150000,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160622151500,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160622153000,377.2,393.6,53.3333,48,54.7,0,70.7,70.9,67.9
20160622154500,377.2,405.08,54.8889,49,54.7,0,70.5,70.9,67.9
20160622160000,377.2,405.08,54.8889,48,54.7,0,70.7,70.9,67.9
20160622161500,377.2,383.76,52.0,48,54.7,0,70.4,70.9,67.9
20160622163000,377.2,405.08,54.8889,48,54.7,0,70.3,70.9,67.9
20160622164500,377.2,405.08,54.8889,48,54.7,0,70.6,70.9,67.9
20160622170000,377.2,375.56,50.8889,48,54.7,0,69.9,70.9,67.9
20160622171500,377.2,393.6,53.3333,48,54.7,0,69.6,70.9,67.9
20160622173000,377.2,385.4,52.2222,48,54.7,0,69.4,70.9,67.9
20160622174500,377.2,393.6,53.3333,48,54.7,0,69.1,70.9,67.9
20160622180000,377.2,388.68,52.6667,48,54.7,0,68.7,70.9,67.9
20160622181500,377.2,393.6,53.3333,48,54.7,0,68.6,70.9,67.9
20160622183000,377.2,408.36,55.3333,48,54.7,0,68.4,70.9,67.9
20160622184500,377.2,398.52,54.0,48,54.7,0,68.4,70.9,67.9
20160622190000,377.2,398.52,54.0,48,54.7,0,68.4,70.9,67.9
20160622191500,377.2,388.68,52.6667,48,54.7,0,68.4,70.9,67.9
20160622193000,377.2,395.24,53.5556,48,54.7,0,68.3,70.9,67.9
20160622194500,377.2,395.24,53.5556,48,54.7,0,68.3,70.9,67.9
20160622200000,377.2,388.68,52.6667,48,54.7,0,68.2,70.9,67.9
20160622201500,377.2,398.52,54.0,48,54.7,0,68.4,70.9,67.9
20160622203000,377.2,398.52,54.0,48,54.7,0,68.2,70.9,67.9
20160622204500,377.2,398.52,54.0,48,54.7,0,68.1,70.9,67.9
20160622210000,377.2,383.76,52.0,48,54.7,0,67.9,70.9,67.9
20160622211500,377.2,395.24,53.5556,48,54.7,0,68.1,70.9,67.9
20160622213000,377.2,383.76,52.0,48,53.9,0,67.8,70.9,67.9
20160622214500,377.2,383.76,52.0,48,53.9,0,67.7,70.9,67.9
20160622220000,377.2,393.6,53.3333,48,53.9,100,67.6,70.9,67.9
20160622221500,377.2,385.4,52.2222,48,53.9,100,67.7,70.9,67.9
20160622223000,377.2,385.4,52.2222,48,53.9,100,67.5,70.9,67.9
20160622224500,377.2,385.4,52.2222,48,53.9,100,67.4,70.9,67.9
20160622230000,377.2,385.4,52.2222,48,56.7,100,67.8,70.9,67.9
20160622231500,377.2,385.4,52.2222,48,62.8,100,67.6,70.9,67.9
20160622233000,377.2,378.84,51.3333,48,62.8,100,67.7,70.9,67.9
20160622234500,377.2,383.76,52.0,48,61.7,100,67.7,70.9,67.9
20160623000000,377.2,383.76,52.0,48,61.7,100,67.7,70.9,67.9
20160623001500,377.2,378.84,51.3333,48,61.7,100,67.6,70.9,67.9
20160623003000,377.2,369.0,50.0,48,61.7,100,67.6,70.9,67.9
20160623004500,377.2,385.4,52.2222,48,61.7,100,67.6,70.9,67.9
20160623010000,377.2,385.4,52.2222,48,67.7,100,67.9,70.9,67.9
20160623011500,377.2,378.84,51.3333,48,56.4,100,67.6,70.9,67.9
20160623013000,377.2,378.84,51.3333,48,54.3,100,67.3,70.9,67.9
20160623014500,377.2,388.68,52.6667,48,55.1,100,67.4,70.9,67.9
20160623020000,377.2,383.76,52.0,48,66.7,100,67.5,70.9,67.9
20160623021500,377.2,378.84,51.3333,48,57.6,100,67.6,70.9,67.9
20160623023000,377.2,388.68,52.6667,48,54.3,100,67.3,70.9,67.9
20160623024500,377.2,383.76,52.0,48,59.4,100,67.2,70.9,67.9
20160623030000,377.2,378.84,51.3333,48,68.6,100,67.6,70.9,67.9
20160623031500,377.2,369.0,50.0,48,67.7,100,67.7,70.9,67.9
20160623033000,377.2,375.56,50.8889,48,57.6,100,67.6,70.9,67.9
20160623034500,377.2,375.56,50.8889,48,54.3,100,67.2,70.9,67.9
20160623040000,377.2,375.56,50.8889,48,67.2,100,67.4,70.9,67.9
20160623041500,377.2,383.76,52.0,48,66.2,100,67.6,70.9,67.9
20160623043000,377.2,375.56,50.8889,48,66.2,100,67.5,70.9,67.9
20160623044500,377.2,383.76,52.0,48,64.8,100,67.6,70.9,67.9
20160623050000,377.2,388.68,52.6667,48,63.6,100,67.9,70.9,67.9
20160623051500,377.2,373.92,50.6667,48,54.0,100,67.2,70.9,67.9
20160623053000,377.2,378.84,51.3333,48,67.1,100,67.5,70.9,67.9
20160623054500,377.2,378.84,51.3333,48,64.7,100,67.6,70.9,67.9
20160623060000,377.2,378.84,51.3333,48,58.4,100,67.8,70.9,67.9
20160623061500,377.2,383.76,52.0,48,53.9,100,67.7,70.9,67.9
20160623063000,377.2,375.56,50.8889,48,55.1,100,67.3,70.9,67.9
20160623064500,377.2,385.4,52.2222,48,55.1,0,68.4,70.9,67.9
20160623070000,377.2,393.6,53.3333,48,53.5,0,68.6,70.9,67.9
20160623071500,377.2,385.4,52.2222,48,53.5,0,68.8,70.9,67.9
20160623073000,377.2,378.84,51.3333,48,53.5,0,68.9,70.9,67.9
20160623074500,377.2,393.6,53.3333,48,53.5,0,69.1,70.9,67.9
20160623080000,377.2,388.68,52.6667,48,53.5,0,69.2,70.9,67.9
20160623081500,377.2,393.6,53.3333,48,53.5,0,69.4,70.9,67.9
20160623083000,377.2,388.68,52.6667,48,53.5,0,69.4,70.9,67.9
20160623084500,377.2,378.84,51.3333,48,53.5,0,69.6,70.9,67.9
20160623090000,377.2,393.6,53.3333,48,53.5,0,69.6,70.9,67.9
20160623091500,377.2,393.6,53.3333,48,54.3,0,69.6,70.9,67.9
20160623093000,377.2,388.68,52.6667,48,54.3,0,69.7,70.9,67.9
20160623094500,377.2,383.76,52.0,48,54.3,0,70.1,70.9,67.9
20160623100000,377.2,383.76,52.0,48,54.3,0,70.0,70.9,67.9
20160623101500,377.2,405.08,54.8889,49,55.1,0,70.2,70.9,67.9
20160623103000,377.2,393.6,53.3333,48,55.1,0,70.0,70.9,67.9
20160623104500,377.2,388.68,52.6667,48,55.1,0,70.0,70.9,67.9
20160623110000,377.2,419.84,56.8889,49,55.1,0,70.4,70.9,67.9
20160623111500,377.2,414.92,56.2222,49,55.1,0,70.4,70.9,67.9
20160623113000,377.2,393.6,53.3333,49,55.1,0,70.4,70.9,67.9
20160623114500,377.2,398.52,54.0,48,55.1,0,70.5,70.9,67.9
20160623120000,377.2,398.52,54.0,48,55.1,0,70.6,70.9,67.9
20160623121500,377.2,398.52,54.0,48,55.1,0,70.6,70.9,67.9
20160623123000,377.2,398.52,54.0,48,55.1,0,70.6,70.9,67.9
20160623124500,377.2,393.6,53.3333,48,54.3,0,70.7,70.9,67.9
20160623130000,377.2,393.6,53.3333,48,54.3,0,70.8,70.9,67.9
20160623131500,377.2,378.84,51.3333,48,54.3,0,70.9,70.9,67.9
20160623133000,377.2,385.4,52.2222,48,54.3,0,70.9,70.9,67.9
20160623134500,377.2,398.52,54.0,48,54.3,0,70.8,70.9,67.9
20160623140000,377.2,393.6,53.3333,48,54.3,0,70.8,70.9,67.9
20160623141500,377.2,393.6,53.3333,48,54.3,0,70.8,70.9,67.9
20160623143000,377.2,393.6,53.3333,48,54.3,0,71.0,70.9,67.9
20160623144500,377.2,398.52,54.0,48,54.3,0,70.9,70.9,67.9
20160623150000,377.2,408.36,55.3333,48,54.3,0,71.0,70.9,67.9
20160623151500,377.2,393.6,53.3333,48,54.3,0,71.0,70.9,67.9
20160623153000,377.2,724.88,98.2222,60,54.3,0,71.0,70.9,67.9
20160623154500,377.2,641.24,86.8889,57,54.3,0,70.6,70.9,67.9
20160623160000,377.2,610.08,82.6667,56,54.3,0,70.4,70.9,67.9
20160623161500,377.2,551.04,74.6667,54,54.3,0,70.5,70.9,67.9
20160623163000,377.2,496.92,67.3333,52,54.3,0,70.4,70.9,67.9
20160623164500,377.2,405.08,54.8889,49,54.3,0,70.2,70.9,67.9
20160623170000,377.2,393.6,53.3333,47,54.3,0,70.0,70.9,67.9
20160623171500,377.2,398.52,54.0,48,54.3,0,69.7,70.9,67.9
20160623173000,377.2,385.4,52.2222,47,55.1,0,69.3,70.9,67.9
20160623174500,377.2,385.4,52.2222,47,54.3,0,68.9,70.9,67.9
20160623180000,377.2,393.6,53.3333,47,54.3,0,68.7,70.9,67.9
20160623181500,377.2,388.68,52.6667,47,54.3,0,68.8,70.9,67.9
20160623183000,377.2,416.56,56.4444,48,54.3,0,69.3,70.9,67.9
20160623184500,377.2,378.84,51.3333,47,54.3,0,68.5,70.9,67.9
20160623190000,377.2,403.44,54.6667,48,54.3,0,68.7,70.9,67.9
20160623191500,377.2,393.6,53.3333,48,54.3,0,68.4,70.9,67.9
20160623193000,377.2,393.6,53.3333,47,54.3,0,68.3,70.9,67.9
20160623194500,377.2,388.68,52.6667,47,55.1,0,68.2,70.9,67.9
20160623200000,377.2,388.68,52.6667,47,55.1,0,68.2,70.9,67.9
20160623201500,377.2,398.52,54.0,47,55.1,0,68.2,70.9,67.9
20160623203000,377.2,388.68,52.6667,47,55.1,0,68.0,70.9,67.9
20160623204500,377.2,369.0,50.0,47,55.1,0,68.0,70.9,67.9
20160623210000,377.2,385.4,52.2222,47,55.1,0,68.0,70.9,67.9
20160623211500,377.2,378.84,51.3333,47,55.1,0,68.1,70.9,67.9
20160623213000,377.2,393.6,53.3333,47,55.1,0,67.9,70.9,67.9
20160623214500,377.2,388.68,52.6667,47,55.1,0,67.9,70.9,67.9
20160623220000,377.2,388.68,52.6667,47,55.1,0,67.7,70.9,67.9
20160623221500,377.2,388.68,52.6667,47,55.1,0,67.8,70.9,67.9
20160623223000,377.2,403.44,54.6667,47,55.1,0,67.7,70.9,67.9
20160623224500,377.2,393.6,53.3333,47,55.1,0,67.8,70.9,67.9
20160623230000,377.2,388.68,52.6667,47,55.1,100,67.6,70.9,67.9
20160623231500,377.2,398.52,54.0,47,55.1,0,67.8,70.9,67.9
20160623233000,377.2,398.52,54.0,48,55.1,100,67.6,70.9,67.9
20160623234500,377.2,375.56,50.8889,47,55.1,100,67.6,70.9,67.9
20160624000000,377.2,385.4,52.2222,47,55.1,100,67.6,70.9,67.9
20160624001500,377.2,385.4,52.2222,47,55.1,100,67.4,70.9,67.9
20160624003000,377.2,385.4,52.2222,47,55.1,100,67.5,70.9,67.9
20160624004500,377.2,375.56,50.8889,47,59.5,100,67.4,70.9,67.9
20160624010000,377.2,383.76,52.0,47,67.7,100,67.8,70.9,67.9
20160624011500,377.2,375.56,50.8889,47,67.7,100,68.1,70.9,67.9
20160624013000,377.2,383.76,52.0,47,55.2,100,67.4,70.9,67.9
20160624014500,377.2,378.84,51.3333,47,55.2,100,67.4,70.9,67.9
20160624020000,377.2,383.76,52.0,47,59.5,100,67.4,70.9,67.9
20160624021500,377.2,383.76,52.0,47,67.7,100,67.7,70.9,67.9
20160624023000,377.2,383.76,52.0,47,69.2,100,67.9,70.9,67.9
20160624024500,377.2,378.84,51.3333,47,67.7,100,67.9,70.9,67.9
20160624030000,377.2,383.76,52.0,47,57.1,100,67.6,70.9,67.9
20160624031500,377.2,388.68,52.6667,47,54.7,100,67.3,70.9,67.9
20160624033000,377.2,393.6,53.3333,47,55.7,100,67.2,70.9,67.9
20160624034500,377.2,375.56,50.8889,47,67.2,100,67.6,70.9,67.9
20160624040000,377.2,375.56,50.8889,47,62.8,100,67.5,70.9,67.9
20160624041500,377.2,375.56,50.8889,47,67.3,100,67.7,70.9,67.9
20160624043000,377.2,385.4,52.2222,47,67.3,100,67.8,70.9,67.9
20160624044500,377.2,378.84,51.3333,47,67.3,100,67.7,70.9,67.9
20160624050000,377.2,378.84,51.3333,47,67.3,100,67.8,70.9,67.9
20160624051500,377.2,378.84,51.3333,47,57.6,100,67.6,70.9,67.9
20160624053000,377.2,383.76,52.0,47,54.7,100,67.3,70.9,67.9
20160624054500,377.2,375.56,50.8889,47,54.7,100,67.5,70.9,67.9
20160624060000,377.2,369.0,50.0,47,59.9,100,67.6,70.9,67.9
20160624061500,377.2,375.56,50.8889,47,59.9,100,67.7,70.9,67.9
20160624063000,377.2,375.56,50.8889,47,59.9,100,67.7,70.9,67.9
20160624064500,377.2,375.56,50.8889,47,61.9,100,67.6,70.9,67.9
20160624070000,377.2,388.68,52.6667,47,59.7,0,68.2,70.9,67.9
20160624071500,377.2,388.68,52.6667,47,54.3,0,68.8,70.9,67.9
20160624073000,377.2,383.76,52.0,47,54.3,0,68.9,70.9,67.9
20160624074500,377.2,388.68,52.6667,47,54.3,0,69.2,70.9,67.9
20160624080000,377.2,378.84,51.3333,47,54.3,0,69.4,70.9,67.9
20160624081500,377.2,393.6,53.3333,48,54.3,0,69.8,70.9,67.9
20160624083000,377.2,383.76,52.0,48,54.3,0,69.8,70.9,67.9
20160624084500,377.2,395.24,53.5556,48,54.3,0,69.9,70.9,67.9
20160624090000,377.2,395.24,53.5556,48,54.3,0,69.9,70.9,67.9
20160624091500,377.2,385.4,52.2222,48,54.3,0,70.1,70.9,67.9
20160624093000,377.2,378.84,51.3333,48,55.1,0,70.1,70.9,67.9
20160624094500,377.2,388.68,52.6667,48,55.1,0,70.3,70.9,67.9
20160624100000,377.2,388.68,52.6667,48,55.1,0,70.4,70.9,67.9
20160624101500,377.2,398.52,54.0,48,55.1,0,70.3,70.9,67.9
20160624103000,377.2,393.6,53.3333,48,55.1,0,70.7,70.9,67.9
20160624104500,377.2,393.6,53.3333,48,55.1,0,70.4,70.9,67.9
20160624110000,377.2,393.6,53.3333,48,55.1,0,70.2,70.9,67.9
20160624111500,377.2,398.52,54.0,48,55.1,0,70.4,70.9,67.9
20160624113000,377.2,393.6,53.3333,48,55.1,0,70.5,70.9,67.9
20160624114500,377.2,408.36,55.3333,48,55.1,0,70.7,70.9,67.9
20160624120000,377.2,416.56,56.4444,49,55.1,0,70.7,70.9,67.9
20160624121500,377.2,395.24,53.5556,48,55.1,0,70.7,70.9,67.9
20160624123000,377.2,388.68,52.6667,48,55.1,0,70.7,70.9,67.9
20160624124500,377.2,393.6,53.3333,47,55.1,0,70.5,70.9,67.9
20160624130000,377.2,378.84,51.3333,47,55.1,0,70.8,70.9,67.9
20160624131500,377.2,385.4,52.2222,48,55.1,0,70.7,70.9,67.9
20160624133000,377.2,385.4,52.2222,48,55.1,0,70.7,70.9,67.9
20160624134500,377.2,375.56,50.8889,48,55.1,0,70.9,70.9,67.9
20160624140000,377.2,408.36,55.3333,48,55.1,0,70.8,70.9,67.9
20160624141500,377.2,408.36,55.3333,48,55.1,0,70.9,70.9,67.9
20160624143000,377.2,403.44,54.6667,48,55.1,0,70.7,70.9,67.9
20160624144500,377.2,403.44,54.6667,48,55.1,0,71.0,70.9,67.9
20160624150000,377.2,403.44,54.6667,48,55.1,0,70.8,70.9,67.9
20160624151500,377.2,393.6,53.3333,48,55.1,0,70.9,70.9,67.9
20160624153000,377.2,393.6,53.3333,48,54.3,0,70.7,70.9,67.9
20160624154500,377.2,405.08,54.8889,48,54.3,0,70.3,70.9,67.9
20160624160000,377.2,385.4,52.2222,47,55.1,0,70.1,70.9,67.9
20160624161500,377.2,398.52,54.0,47,55.1,0,69.6,70.9,67.9
20160624163000,377.2,378.84,51.3333,47,55.1,0,69.3,70.9,67.9
20160624164500,377.2,385.4,52.2222,47,55.1,0,69.1,70.9,67.9
20160624170000,377.2,393.6,53.3333,47,55.1,0,68.9,70.9,67.9
20160624171500,377.2,393.6,53.3333,47,55.1,0,68.7,70.9,67.9
20160624173000,377.2,383.76,52.0,47,54.3,0,68.7,70.9,67.9
20160624174500,377.2,383.76,52.0,47,54.3,0,68.5,70.9,67.9
20160624180000,377.2,388.68,52.6667,47,54.3,0,68.4,70.9,67.9
20160624181500,377.2,388.68,52.6667,47,54.3,0,68.2,70.9,67.9
20160624183000,377.2,393.6,53.3333,47,54.3,0,68.2,70.9,67.9
20160624184500,377.2,383.76,52.0,47,54.3,0,68.1,70.9,67.9
20160624190000,377.2,393.6,53.3333,47,54.3,0,68.2,70.9,67.9
20160624191500,377.2,385.4,52.2222,47,54.3,0,68.1,70.9,67.9
20160624193000,377.2,378.84,51.3333,47,54.3,0,68.0,70.9,67.9
20160624194500,377.2,385.4,52.2222,47,54.3,0,68.1,70.9,67.9
20160624200000,377.2,395.24,53.5556,47,54.3,0,68.2,70.9,67.9
20160624201500,377.2,388.68,52.6667,47,54.3,0,68.1,70.9,67.9
20160624203000,377.2,383.76,52.0,47,54.3,0,67.9,70.9,67.9
20160624204500,377.2,395.24,53.5556,47,54.3,0,67.8,70.9,67.9
20160624210000,377.2,395.24,53.5556,47,54.3,0,67.8,70.9,67.9
20160624211500,377.2,383.76,52.0,47,54.3,0,67.9,70.9,67.9
20160624213000,377.2,393.6,53.3333,47,54.3,0,67.9,70.9,67.9
20160624214500,377.2,393.6,53.3333,47,54.3,0,67.8,70.9,67.9
20160624220000,377.2,385.4,52.2222,47,54.3,0,67.8,70.9,67.9
20160624221500,377.2,385.4,52.2222,47,54.3,0,67.7,70.9,67.9
20160624223000,377.2,385.4,52.2222,47,54.3,0,67.7,70.9,67.9
20160624224500,377.2,393.6,53.3333,47,54.3,0,67.7,70.9,67.9
20160624230000,377.2,403.44,54.6667,47,54.3,0,67.6,70.9,67.9
20160624231500,377.2,393.6,53.3333,47,54.3,100,67.6,70.9,67.9
20160624233000,377.2,393.6,53.3333,47,54.3,100,67.5,70.9,67.9
20160624234500,377.2,385.4,52.2222,47,54.3,100,67.4,70.9,67.9
20160625000000,377.2,369.0,50.0,47,54.9,100,67.4,70.9,67.9
20160625001500,377.2,383.76,52.0,47,55.9,100,67.5,70.9,67.9
20160625003000,377.2,378.84,51.3333,47,60.3,100,67.6,70.9,67.9
20160625004500,377.2,369.0,50.0,47,60.3,100,67.7,70.9,67.9
20160625010000,377.2,369.0,50.0,47,60.3,100,67.6,70.9,67.9
20160625011500,377.2,362.44,49.1111,47,60.3,100,67.6,70.9,67.9
20160625013000,377.2,378.84,51.3333,47,60.3,100,67.6,70.9,67.9
20160625014500,377.2,373.92,50.6667,47,64.8,100,67.7,70.9,67.9
20160625020000,377.2,369.0,50.0,47,64.8,100,67.7,70.9,67.9
20160625021500,377.2,378.84,51.3333,47,63.6,100,68.0,70.9,67.9
20160625023000,377.2,378.84,51.3333,47,63.6,100,67.8,70.9,67.9
20160625024500,377.2,373.92,50.6667,47,64.4,100,67.7,70.9,67.9
20160625030000,377.2,378.84,51.3333,47,64.4,100,67.8,70.9,67.9
20160625031500,377.2,369.0,50.0,47,63.6,100,67.7,70.9,67.9
20160625033000,377.2,383.76,52.0,47,63.6,100,67.8,70.9,67.9
20160625034500,377.2,373.92,50.6667,47,63.6,100,67.7,70.9,67.9
20160625040000,377.2,378.84,51.3333,47,63.6,100,67.7,70.9,67.9
20160625041500,377.2,369.0,50.0,47,63.6,100,67.6,70.9,67.9
20160625043000,377.2,369.0,50.0,47,63.6,100,67.6,70.9,67.9
20160625044500,377.2,373.92,50.6667,47,71.0,100,68.0,70.9,67.9
20160625050000,377.2,373.92,50.6667,47,56.8,100,67.7,70.9,67.9
20160625051500,377.2,373.92,50.6667,47,55.2,100,67.3,70.9,67.9
20160625053000,377.2,369.0,50.0,47,56.3,100,67.2,70.9,67.9
20160625054500,377.2,369.0,50.0,47,61.5,100,67.7,70.9,67.9
20160625060000,377.2,378.84,51.3333,47,76.8,100,68.2,70.9,67.9
20160625061500,377.2,383.76,52.0,47,55.4,100,67.4,70.9,67.9
20160625063000,377.2,378.84,51.3333,47,54.7,100,67.2,70.9,67.9
20160625064500,377.2,365.72,49.5556,47,58.7,100,67.2,70.9,67.9
20160625070000,377.2,373.92,50.6667,47,71.8,100,67.9,70.9,67.9
20160625071500,377.2,373.92,50.6667,47,70.3,0,68.1,70.9,67.9
20160625073000,377.2,393.6,53.3333,48,55.6,100,67.4,70.9,67.9
20160625074500,377.2,393.6,53.3333,48,55.6,100,67.3,70.9,67.9
20160625080000,377.2,403.44,54.6667,48,59.1,100,67.6,70.9,67.9
20160625081500,377.2,378.84,51.3333,48,65.3,100,67.6,70.9,67.9
20160625083000,377.2,383.76,52.0,48,66.3,100,67.8,70.9,67.9
20160625084500,377.2,375.56,50.8889,48,64.8,100,67.7,70.9,67.9
20160625090000,377.2,383.76,52.0,48,64.8,100,67.8,70.9,67.9
20160625091500,377.2,393.6,53.3333,48,65.8,100,67.9,70.9,67.9
20160625093000,377.2,393.6,53.3333,48,56.4,100,67.6,70.9,67.9
20160625094500,377.2,388.68,52.6667,48,55.6,100,67.4,70.9,67.9
20160625100000,377.2,395.24,53.5556,48,55.6,100,67.4,70.9,67.9
20160625101500,377.2,383.76,52.0,48,58.7,100,67.6,70.9,67.9
20160625103000,377.2,383.76,52.0,48,59.9,100,67.7,70.9,67.9
20160625104500,377.2,388.68,52.6667,48,59.9,100,67.8,70.9,67.9
20160625110000,377.2,378.84,51.3333,48,59.1,100,68.0,70.9,67.9
20160625111500,377.2,378.84,51.3333,48,56.0,0,67.9,70.9,67.9
20160625113000,377.2,378.84,51.3333,48,56.0,0,67.9,70.9,67.9
20160625114500,377.2,385.4,52.2222,48,55.2,0,67.7,70.9,67.9
20160625120000,377.2,375.56,50.8889,48,55.2,0,67.8,70.9,67.9
20160625121500,377.2,388.68,52.6667,48,55.2,0,67.8,70.9,67.9
20160625123000,377.2,398.52,54.0,48,55.2,100,67.6,70.9,67.9
20160625124500,377.2,383.76,52.0,48,55.2,100,67.6,70.9,67.9
20160625130000,377.2,375.56,50.8889,48,55.2,0,67.8,70.9,67.9
20160625131500,377.2,393.6,53.3333,48,55.2,0,67.7,70.9,67.9
20160625133000,377.2,388.68,52.6667,48,55.2,0,68.0,70.9,67.9
20160625134500,377.2,388.68,52.6667,48,54.3,0,67.9,70.9,67.9
20160625140000,377.2,393.6,53.3333,48,54.3,0,68.1,70.9,67.9
20160625141500,377.2,388.68,52.6667,48,54.3,0,68.1,70.9,67.9
20160625143000,377.2,398.52,54.0,48,55.1,0,68.1,70.9,67.9
20160625144500,377.2,398.52,54.0,48,55.1,100,67.7,70.9,67.9
20160625150000,377.2,383.76,52.0,48,55.1,0,67.8,70.9,67.9
20160625151500,377.2,383.76,52.0,48,55.1,0,67.8,70.9,67.9
20160625153000,377.2,395.24,53.5556,48,55.1,0,67.8,70.9,67.9
20160625154500,377.2,378.84,51.3333,48,55.1,0,67.7,70.9,67.9
20160625160000,377.2,385.4,52.2222,48,55.1,0,67.6,70.9,67.9
20160625161500,377.2,398.52,54.0,48,55.1,0,68.2,70.9,67.9
20160625163000,377.2,398.52,54.0,48,55.1,0,67.9,70.9,67.9
20160625164500,377.2,385.4,52.2222,48,54.3,0,67.8,70.9,67.9
20160625170000,377.2,393.6,53.3333,48,54.3,0,68.0,70.9,67.9
20160625171500,377.2,385.4,52.2222,48,54.3,0,67.9,70.9,67.9
20160625173000,377.2,395.24,53.5556,48,54.3,0,67.8,70.9,67.9
20160625174500,377.2,395.24,53.5556,48,54.3,0,67.7,70.9,67.9
20160625180000,377.2,388.68,52.6667,48,54.3,0,67.8,70.9,67.9
20160625181500,377.2,383.76,52.0,48,54.3,100,67.7,70.9,67.9
20160625183000,377.2,383.76,52.0,48,54.3,0,67.7,70.9,67.9
20160625184500,377.2,393.6,53.3333,48,54.3,100,67.6,70.9,67.9
20160625190000,377.2,393.6,53.3333,48,54.3,0,67.7,70.9,67.9
20160625191500,377.2,403.44,54.6667,48,55.1,0,68.2,70.9,67.9
20160625193000,377.2,375.56,50.8889,47,55.1,0,68.4,70.9,67.9
20160625194500,377.2,395.24,53.5556,47,55.1,0,68.3,70.9,67.9
20160625200000,377.2,388.68,52.6667,47,55.1,0,68.1,70.9,67.9
20160625201500,377.2,383.76,52.0,47,55.1,0,67.8,70.9,67.9
20160625203000,377.2,378.84,51.3333,47,55.1,0,68.1,70.9,67.9
20160625204500,377.2,403.44,54.6667,48,55.1,100,67.6,70.9,67.9
20160625210000,377.2,388.68,52.6667,48,55.1,0,67.7,70.9,67.9
20160625211500,377.2,393.6,53.3333,48,55.1,100,67.4,70.9,67.9
20160625213000,377.2,378.84,51.3333,47,55.1,100,67.7,70.9,67.9
20160625214500,377.2,383.76,52.0,47,55.1,100,67.6,70.9,67.9
20160625220000,377.2,383.76,52.0,47,55.1,100,67.5,70.9,67.9
20160625221500,377.2,378.84,51.3333,47,57.5,100,67.4,70.9,67.9
20160625223000,377.2,388.68,52.6667,47,61.1,100,67.6,70.9,67.9
20160625224500,377.2,388.68,52.6667,47,62.8,100,67.9,70.9,67.9
20160625230000,377.2,388.68,52.6667,47,62.8,100,67.7,70.9,67.9
20160625231500,377.2,378.84,51.3333,47,62.8,100,67.8,70.9,67.9
20160625233000,377.2,393.6,53.3333,47,62.8,100,67.6,70.9,67.9
20160625234500,377.2,383.76,52.0,47,62.8,100,67.6,70.9,67.9
20160626000000,377.2,383.76,52.0,47,62.8,100,67.6,70.9,67.9
20160626001500,377.2,383.76,52.0,47,67.7,100,67.7,70.9,67.9
20160626003000,377.2,403.44,54.6667,47,68.6,100,67.9,70.9,67.9
20160626004500,377.2,378.84,51.3333,47,70.1,100,68.0,70.9,67.9
20160626010000,377.2,378.84,51.3333,47,56.8,0,67.6,70.9,67.9
20160626011500,377.2,378.84,51.3333,47,55.6,100,67.2,70.9,67.9
20160626013000,377.2,388.68,52.6667,47,56.7,100,67.4,70.9,67.9
20160626014500,377.2,395.24,53.5556,47,70.5,100,67.6,70.9,67.9
20160626020000,377.2,395.24,53.5556,47,70.5,100,68.0,70.9,67.9
20160626021500,377.2,395.24,53.5556,47,56.8,100,67.6,70.9,67.9
20160626023000,377.2,388.68,52.6667,47,55.6,100,67.2,70.9,67.9
20160626024500,377.2,378.84,51.3333,47,64.4,100,67.3,70.9,67.9
20160626030000,377.2,378.84,51.3333,47,65.8,100,67.6,70.9,67.9
20160626031500,377.2,385.4,52.2222,47,65.8,100,67.7,70.9,67.9
20160626033000,377.2,385.4,52.2222,47,64.6,100,67.6,70.9,67.9
20160626034500,377.2,365.72,49.5556,47,56.8,100,67.6,70.9,67.9
20160626040000,377.2,385.4,52.2222,47,55.6,100,67.1,70.9,67.9
20160626041500,377.2,385.4,52.2222,47,63.2,100,67.3,70.9,67.9
20160626043000,377.2,385.4,52.2222,47,71.0,100,67.7,70.9,67.9
20160626044500,377.2,373.92,50.6667,47,57.2,100,67.7,70.9,67.9
20160626050000,377.2,383.76,52.0,47,57.2,100,67.2,70.9,67.9
20160626051500,377.2,383.76,52.0,47,66.2,100,67.4,70.9,67.9
20160626053000,377.2,378.84,51.3333,47,70.1,100,67.7,70.9,67.9
20160626054500,377.2,383.76,52.0,47,68.7,100,68.0,70.9,67.9
20160626060000,377.2,378.84,51.3333,47,70.1,100,67.9,70.9,67.9
20160626061500,377.2,398.52,54.0,47,57.2,100,68.0,70.9,67.9
20160626063000,377.2,378.84,51.3333,47,55.2,100,67.5,70.9,67.9
20160626064500,377.2,385.4,52.2222,47,55.2,100,67.4,70.9,67.9
20160626070000,377.2,385.4,52.2222,47,60.7,100,67.2,70.9,67.9
20160626071500,377.2,385.4,52.2222,47,65.3,100,67.7,70.9,67.9
20160626073000,377.2,385.4,52.2222,47,65.3,100,67.6,70.9,67.9
20160626074500,377.2,385.4,52.2222,47,65.3,100,67.7,70.9,67.9
20160626080000,377.2,393.6,53.3333,47,60.6,100,67.6,70.9,67.9
20160626081500,377.2,393.6,53.3333,47,56.4,100,67.4,70.9,67.9
20160626083000,377.2,393.6,53.3333,47,56.4,100,67.3,70.9,67.9
20160626084500,377.2,383.76,52.0,47,61.5,100,67.7,70.9,67.9
20160626090000,377.2,378.84,51.3333,47,73.4,100,68.1,70.9,67.9
20160626091500,377.2,383.76,52.0,47,56.8,100,67.6,70.9,67.9
20160626093000,377.2,378.84,51.3333,47,56.0,100,68.0,70.9,67.9
20160626094500,377.2,378.84,51.3333,47,56.0,0,68.1,70.9,67.9
20160626100000,377.2,388.68,52.6667,48,56.0,100,67.5,70.9,67.9
20160626101500,377.2,393.6,53.3333,48,56.0,100,67.7,70.9,67.9
20160626103000,377.2,393.6,53.3333,48,55.2,100,67.4,70.9,67.9
20160626104500,377.2,378.84,51.3333,48,55.2,100,67.7,70.9,67.9
20160626110000,377.2,388.68,52.6667,48,57.5,100,67.6,70.9,67.9
20160626111500,377.2,388.68,52.6667,48,59.8,100,67.6,70.9,67.9
20160626113000,377.2,405.08,54.8889,48,58.8,100,68.2,70.9,67.9
20160626114500,377.2,388.68,52.6667,48,55.6,0,67.9,70.9,67.9
20160626120000,377.2,388.68,52.6667,48,55.6,0,67.7,70.9,67.9
20160626121500,377.2,395.24,53.5556,48,55.6,0,68.0,70.9,67.9
20160626123000,377.2,383.76,52.0,48,55.6,0,67.8,70.9,67.9
20160626124500,377.2,393.6,53.3333,48,55.6,0,67.8,70.9,67.9
20160626130000,377.2,388.68,52.6667,48,55.6,0,68.3,70.9,67.9
20160626131500,377.2,388.68,52.6667,48,55.6,0,67.7,70.9,67.9
20160626133000,377.2,395.24,53.5556,48,55.6,0,67.7,70.9,67.9
20160626134500,377.2,385.4,52.2222,48,55.6,0,68.0,70.9,67.9
20160626140000,377.2,385.4,52.2222,48,55.6,0,68.1,70.9,67.9
20160626141500,377.2,393.6,53.3333,48,54.7,0,68.1,70.9,67.9
20160626143000,377.2,385.4,52.2222,48,54.7,0,67.9,70.9,67.9
20160626144500,377.2,405.08,54.8889,49,54.7,0,68.3,70.9,67.9
20160626150000,377.2,385.4,52.2222,48,54.7,0,68.1,70.9,67.9
20160626151500,377.2,408.36,55.3333,49,54.7,0,68.3,70.9,67.9
20160626153000,377.2,395.24,53.5556,48,54.7,0,67.9,70.9,67.9
20160626154500,377.2,385.4,52.2222,48,54.7,0,68.1,70.9,67.9
20160626160000,377.2,385.4,52.2222,48,54.7,0,67.8,70.9,67.9
20160626161500,377.2,385.4,52.2222,48,54.7,0,67.9,70.9,67.9
20160626163000,377.2,385.4,52.2222,48,54.7,0,68.0,70.9,67.9
20160626164500,377.2,405.08,54.8889,48,54.7,0,68.1,70.9,67.9
20160626170000,377.2,395.24,53.5556,48,54.7,0,67.9,70.9,67.9
20160626171500,377.2,388.68,52.6667,48,54.7,0,68.0,70.9,67.9
20160626173000,377.2,398.52,54.0,48,54.7,0,68.1,70.9,67.9
20160626174500,377.2,393.6,53.3333,48,54.7,0,68.1,70.9,67.9
20160626180000,377.2,393.6,53.3333,48,54.7,0,68.2,70.9,67.9
20160626181500,377.2,398.52,54.0,48,54.7,0,68.0,70.9,67.9
20160626183000,377.2,398.52,54.0,48,54.7,0,67.9,70.9,67.9
20160626184500,377.2,383.76,52.0,47,54.7,0,67.7,70.9,67.9
20160626190000,377.2,383.76,52.0,47,54.7,0,67.7,70.9,67.9
20160626191500,377.2,383.76,52.0,47,54.7,0,67.8,70.9,67.9
20160626193000,377.2,383.76,52.0,47,54.7,0,67.7,70.9,67.9
20160626194500,377.2,398.52,54.0,48,54.7,0,67.9,70.9,67.9
20160626200000,377.2,378.84,51.3333,48,54.7,100,67.6,70.9,67.9
20160626201500,377.2,393.6,53.3333,48,54.7,0,67.7,70.9,67.9
20160626203000,377.2,398.52,54.0,48,54.7,0,67.6,70.9,67.9
20160626204500,377.2,393.6,53.3333,48,54.7,0,67.7,70.9,67.9
20160626210000,377.2,393.6,53.3333,48,54.7,0,67.7,70.9,67.9
20160626211500,377.2,398.52,54.0,48,54.7,0,67.9,70.9,67.9
20160626213000,377.2,388.68,52.6667,48,54.7,0,67.8,70.9,67.9
20160626214500,377.2,383.76,52.0,48,54.7,100,67.6,70.9,67.9
20160626220000,377.2,393.6,53.3333,48,54.7,100,67.6,70.9,67.9
20160626221500,377.2,388.68,52.6667,48,54.7,0,67.7,70.9,67.9
20160626223000,377.2,388.68,52.6667,48,54.7,100,67.6,70.9,67.9
20160626224500,377.2,388.68,52.6667,48,54.7,100,67.5,70.9,67.9
20160626230000,377.2,398.52,54.0,48,54.7,100,67.6,70.9,67.9
20160626231500,377.2,398.52,54.0,48,55.7,100,67.4,70.9,67.9
20160626233000,377.2,403.44,54.6667,48,59.5,100,67.5,70.9,67.9
20160626234500,377.2,383.76,52.0,48,61.5,100,67.8,70.9,67.9
20160627000000,377.2,373.92,50.6667,47,60.4,100,67.7,70.9,67.9
20160627001500,377.2,373.92,50.6667,47,56.0,0,68.3,70.9,67.9
20160627003000,377.2,383.76,52.0,47,56.0,0,67.8,70.9,67.9
20160627004500,377.2,375.56,50.8889,47,56.0,0,67.7,70.9,67.9
20160627010000,377.2,375.56,50.8889,47,56.0,100,67.6,70.9,67.9
20160627011500,377.2,375.56,50.8889,47,55.4,100,67.4,70.9,67.9
20160627013000,377.2,383.76,52.0,47,54.8,100,67.3,70.9,67.9
20160627014500,377.2,383.76,52.0,47,61.2,100,67.4,70.9,67.9
20160627020000,377.2,373.92,50.6667,47,65.6,100,67.6,70.9,67.9
20160627021500,377.2,369.0,50.0,47,64.4,100,67.6,70.9,67.9
20160627023000,377.2,369.0,50.0,47,64.4,100,67.6,70.9,67.9
20160627024500,377.2,375.56,50.8889,47,64.4,100,67.7,70.9,67.9
20160627030000,377.2,375.56,50.8889,47,64.4,100,67.8,70.9,67.9
20160627031500,377.2,375.56,50.8889,47,64.4,100,67.7,70.9,67.9
20160627033000,377.2,365.72,49.5556,47,64.4,100,67.9,70.9,67.9
20160627034500,377.2,373.92,50.6667,47,56.8,0,67.8,70.9,67.9
20160627040000,377.2,388.68,52.6667,48,55.6,100,67.4,70.9,67.9
20160627041500,377.2,373.92,50.6667,47,55.6,100,67.4,70.9,67.9
20160627043000,377.2,373.92,50.6667,47,56.3,100,67.5,70.9,67.9
20160627044500,377.2,373.92,50.6667,47,68.6,100,67.6,70.9,67.9
20160627050000,377.2,385.4,52.2222,47,69.9,100,67.8,70.9,67.9
20160627051500,377.2,385.4,52.2222,47,56.0,100,67.6,70.9,67.9
20160627053000,377.2,385.4,52.2222,47,55.2,100,67.3,70.9,67.9
20160627054500,377.2,385.4,52.2222,47,57.1,100,67.4,70.9,67.9
20160627060000,377.2,393.6,53.3333,47,62.4,100,67.7,70.9,67.9
20160627061500,377.2,385.4,52.2222,47,62.4,100,67.6,70.9,67.9
20160627063000,377.2,385.4,52.2222,47,61.6,100,67.9,70.9,67.9
20160627064500,377.2,385.4,52.2222,47,55.0,0,68.6,70.9,67.9
20160627070000,377.2,398.52,54.0,47,54.3,0,68.9,70.9,67.9
20160627071500,377.2,398.52,54.0,47,54.3,0,69.1,70.9,67.9
20160627073000,377.2,408.36,55.3333,47,54.3,0,69.1,70.9,67.9
20160627074500,377.2,408.36,55.3333,47,54.3,0,68.9,70.9,67.9
20160627080000,377.2,403.44,54.6667,47,54.3,0,69.2,70.9,67.9
20160627081500,377.2,398.52,54.0,47,54.3,0,69.3,70.9,67.9
20160627083000,377.2,403.44,54.6667,48,55.1,0,69.3,70.9,67.9
20160627084500,377.2,398.52,54.0,47,55.1,0,69.8,70.9,67.9
20160627090000,377.2,383.76,52.0,47,55.1,0,69.8,70.9,67.9
20160627091500,377.2,393.6,53.3333,47,55.1,0,70.1,70.9,67.9
20160627093000,377.2,398.52,54.0,47,55.1,0,70.2,70.9,67.9
20160627094500,377.2,423.12,57.3333,49,55.1,0,70.7,70.9,67.9
20160627100000,377.2,423.12,57.3333,49,55.1,0,70.6,70.9,67.9
20160627101500,377.2,416.56,56.4444,48,55.1,0,70.9,70.9,67.9
20160627103000,377.2,410.0,55.5556,48,55.1,0,70.7,70.9,67.9
20160627104500,377.2,410.0,55.5556,48,55.1,0,70.7,70.9,67.9
20160627110000,377.2,403.44,54.6667,48,55.1,0,70.8,70.9,67.9
20160627111500,377.2,434.6,58.8889,50,55.1,0,71.0,70.9,67.9
20160627113000,377.2,434.6,58.8889,49,55.1,0,70.7,70.9,67.9
20160627114500,377.2,428.04,58.0,49,55.1,0,70.7,70.9,67.9
20160627120000,377.2,428.04,58.0,49,55.1,0,70.9,70.9,67.9
20160627121500,377.2,428.04,58.0,49,55.1,0,70.9,70.9,67.9
20160627123000,377.2,434.6,58.8889,50,55.1,0,70.8,70.9,67.9
20160627124500,377.2,439.52,59.5556,50,55.1,0,70.7,70.9,67.9
20160627130000,377.2,446.08,60.4444,50,55.1,0,70.8,70.9,67.9
20160627131500,377.2,496.92,67.3333,52,55.1,0,70.8,70.9,67.9
20160627133000,377.2,567.4399,76.8889,55,55.1,0,70.8,70.9,67.9
20160627134500,377.2,541.2,73.3333,53,55.1,0,71.1,70.9,67.9
20160627140000,377.2,565.8,76.6667,55,55.1,0,70.8,70.9,67.9
20160627141500,377.2,565.8,76.6667,55,55.1,0,71.0,70.9,67.9
20160627143000,377.2,559.24,75.7778,55,55.1,0,70.9,70.9,67.9
20160627144500,377.2,577.28,78.2222,55,55.1,0,70.9,70.9,67.9
20160627150000,377.2,629.76,85.3333,57,54.3,0,71.1,70.9,67.9
20160627151500,377.2,629.76,85.3333,57,54.3,0,71.0,70.9,67.9
20160627153000,377.2,629.76,85.3333,57,54.3,0,70.8,70.9,67.9
20160627154500,377.2,639.6,86.6667,57,54.3,0,70.8,70.9,67.9
20160627160000,377.2,575.64,78.0,55,54.3,0,70.5,70.9,67.9
20160627161500,377.2,588.76,79.7778,55,54.3,0,71.0,70.9,67.9
20160627163000,377.2,600.24,81.3333,56,54.3,0,71.0,70.9,67.9
20160627164500,377.2,570.72,77.3333,54,54.3,0,70.8,70.9,67.9
20160627170000,377.2,428.04,58.0,49,54.3,0,70.3,70.9,67.9
20160627171500,377.2,383.76,52.0,47,54.3,0,70.1,70.9,67.9
20160627173000,377.2,423.12,57.3333,48,54.3,0,69.9,70.9,67.9
20160627174500,377.2,383.76,52.0,47,55.1,0,69.5,70.9,67.9
20160627180000,377.2,395.24,53.5556,47,55.2,0,69.6,70.9,67.9
20160627181500,377.2,395.24,53.5556,47,55.2,0,69.8,70.9,67.9
20160627183000,377.2,395.24,53.5556,47,55.2,0,70.0,70.9,67.9
20160627184500,377.2,383.76,52.0,47,55.2,0,69.9,70.9,67.9
20160627190000,377.2,388.68,52.6667,47,55.2,0,69.8,70.9,67.9
20160627191500,377.2,378.84,51.3333,47,55.2,0,69.7,70.9,67.9
20160627193000,377.2,383.76,52.0,47,55.2,0,69.8,70.9,67.9
20160627194500,377.2,383.76,52.0,47,55.2,0,69.6,70.9,67.9
20160627200000,377.2,383.76,52.0,47,55.2,0,69.6,70.9,67.9
20160627201500,377.2,398.52,54.0,47,55.2,0,69.6,70.9,67.9
20160627203000,377.2,388.68,52.6667,47,55.2,0,69.5,70.9,67.9
20160627204500,377.2,378.84,51.3333,47,54.3,0,69.1,70.9,67.9
20160627210000,377.2,373.92,50.6667,47,54.3,0,68.9,70.9,67.9
20160627211500,377.2,414.92,56.2222,47,54.3,0,68.7,70.9,67.9
20160627213000,377.2,395.24,53.5556,47,54.3,0,68.7,70.9,67.9
20160627214500,377.2,385.4,52.2222,47,54.3,0,68.6,70.9,67.9
20160627220000,377.2,395.24,53.5556,47,54.3,0,68.4,70.9,67.9
20160627221500,377.2,383.76,52.0,47,54.3,0,68.3,70.9,67.9
20160627223000,377.2,403.44,54.6667,48,54.3,0,68.3,70.9,67.9
20160627224500,377.2,393.6,53.3333,48,54.3,0,68.2,70.9,67.9
20160627230000,377.2,393.6,53.3333,48,54.3,0,68.1,70.9,67.9
20160627231500,377.2,388.68,52.6667,47,54.3,0,68.0,70.9,67.9
20160627233000,377.2,410.0,55.5556,50,54.3,0,68.7,70.9,67.9
20160627234500,377.2,393.6,53.3333,48,54.3,0,67.9,70.9,67.9
20160628000000,377.2,410.0,55.5556,48,54.3,0,67.9,70.9,67.9
20160628001500,377.2,375.56,50.8889,47,54.3,0,67.8,70.9,67.9
20160628003000,377.2,375.56,50.8889,47,54.3,0,67.9,70.9,67.9
20160628004500,377.2,375.56,50.8889,47,54.3,0,67.9,70.9,67.9
20160628010000,377.2,403.44,54.6667,48,54.3,0,67.8,70.9,67.9
20160628011500,377.2,403.44,54.6667,48,54.3,0,67.9,70.9,67.9
20160628013000,377.2,388.68,52.6667,47,54.3,0,67.8,70.9,67.9
20160628014500,377.2,383.76,52.0,47,54.3,0,67.8,70.9,67.9
20160628020000,377.2,375.56,50.8889,47,54.3,0,67.8,70.9,67.9
20160628021500,377.2,410.0,55.5556,48,54.3,0,67.8,70.9,67.9
20160628023000,377.2,378.84,51.3333,47,54.3,100,67.8,70.9,67.9
20160628024500,377.2,388.68,52.6667,47,54.3,100,67.9,70.9,67.9
20160628030000,377.2,388.68,52.6667,47,54.3,100,67.5,70.9,67.9
20160628031500,377.2,388.68,52.6667,47,54.3,100,67.6,70.9,67.9
20160628033000,377.2,393.6,53.3333,47,54.3,100,67.7,70.9,67.9
20160628034500,377.2,393.6,53.3333,47,54.3,100,67.4,70.9,67.9
20160628040000,377.2,393.6,53.3333,47,58.3,100,67.5,70.9,67.9
20160628041500,377.2,375.56,50.8889,47,59.8,100,67.6,70.9,67.9
20160628043000,377.2,393.6,53.3333,47,61.1,100,67.9,70.9,67.9
20160628044500,377.2,383.76,52.0,47,55.6,100,67.8,70.9,67.9
20160628050000,377.2,378.84,51.3333,47,54.7,100,67.4,70.9,67.9
20160628051500,377.2,388.68,52.6667,47,54.7,100,67.6,70.9,67.9
20160628053000,377.2,403.44,54.6667,48,54.7,100,67.7,70.9,67.9
20160628054500,377.2,403.44,54.6667,48,54.7,100,67.4,70.9,67.9
20160628060000,377.2,398.52,54.0,48,54.7,100,67.6,70.9,67.9
20160628061500,377.2,383.76,52.0,48,54.7,100,67.7,70.9,67.9
20160628063000,377.2,395.24,53.5556,48,54.7,100,67.6,70.9,67.9
20160628064500,377.2,383.76,52.0,48,54.7,100,67.6,70.9,67.9
20160628070000,377.2,383.76,52.0,47,54.7,0,68.1,70.9,67.9
20160628071500,377.2,383.76,52.0,47,54.7,0,68.8,70.9,67.9
20160628073000,377.2,398.52,54.0,47,54.7,0,69.3,70.9,67.9
20160628074500,377.2,383.76,52.0,47,54.7,0,69.6,70.9,67.9
20160628080000,377.2,388.68,52.6667,47,54.7,0,69.7,70.9,67.9
20160628081500,377.2,369.0,50.0,46,54.7,0,69.8,70.9,67.9
20160628083000,377.2,375.56,50.8889,47,54.7,0,69.9,70.9,67.9
20160628084500,377.2,414.92,56.2222,48,54.7,0,70.3,70.9,67.9
20160628090000,377.2,451.0,61.1111,50,55.5,0,70.3,70.9,67.9
20160628091500,377.2,416.56,56.4444,48,55.5,0,70.4,70.9,67.9
20160628093000,377.2,423.12,57.3333,49,55.5,0,70.6,70.9,67.9
20160628094500,377.2,405.08,54.8889,48,55.5,0,70.6,70.9,67.9
20160628100000,377.2,434.6,58.8889,49,55.5,0,70.9,70.9,67.9
20160628101500,377.2,405.08,54.8889,48,55.5,0,70.8,70.9,67.9
20160628103000,377.2,410.0,55.5556,48,55.5,0,70.7,70.9,67.9
20160628104500,377.2,395.24,53.5556,48,55.5,0,70.4,70.9,67.9
20160628110000,377.2,395.24,53.5556,48,55.5,0,70.6,70.9,67.9
20160628111500,377.2,423.12,57.3333,49,55.5,0,70.7,70.9,67.9
20160628113000,377.2,395.24,53.5556,48,55.5,0,70.2,70.9,67.9
20160628114500,377.2,451.0,61.1111,50,55.5,0,70.8,70.9,67.9
20160628120000,377.2,410.0,55.5556,48,55.5,0,70.8,70.9,67.9
20160628121500,377.2,403.44,54.6667,48,55.5,0,70.8,70.9,67.9
20160628123000,377.2,393.6,53.3333,47,54.7,0,70.6,70.9,67.9
