PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628124500,377.2,398.52,54.0,47,54.7,0,70.8,70.9,67.9
20160628130000,377.2,398.52,54.0,47,54.7,0,70.9,70.9,67.9
20160628131500,377.2,375.56,50.8889,47,54.7,0,70.6,70.9,67.9
20160628133000,377.2,405.08,54.8889,48,54.7,0,71.0,70.9,67.9
20160628134500,377.2,410.0,55.5556,48,54.7,0,71.0,70.9,67.9
20160628140000,377.2,410.0,55.5556,48,54.7,0,70.9,70.9,67.9
20160628141500,377.2,405.08,54.8889,48,54.7,0,71.0,70.9,67.9
20160628143000,377.2,416.56,56.4444,48,54.7,0,71.2,70.9,67.9
20160628144500,377.2,410.0,55.5556,48,54.7,0,70.7,70.9,67.9
20160628150000,377.2,419.84,56.8889,48,54.7,0,70.7,70.9,67.9
20160628151500,377.2,393.6,53.3333,47,54.7,0,70.7,70.9,67.9
20160628153000,377.2,383.76,52.0,47,54.7,0,70.6,70.9,67.9
20160628154500,377.2,388.68,52.6667,47,54.7,0,70.7,70.9,67.9
20160628160000,377.2,393.6,53.3333,47,54.7,0,70.4,70.9,67.9
20160628161500,377.2,393.6,53.3333,47,54.7,0,70.8,70.9,67.9
20160628163000,377.2,385.4,52.2222,47,54.7,0,70.5,70.9,67.9
20160628164500,377.2,378.84,51.3333,47,54.7,0,69.6,70.9,67.9
20160628170000,377.2,385.4,52.2222,47,54.7,0,69.5,70.9,67.9
20160628171500,377.2,373.92,50.6667,47,54.7,0,69.1,70.9,67.9
20160628173000,377.2,408.36,55.3333,47,54.7,0,68.7,70.9,67.9
20160628174500,377.2,395.24,53.5556,47,54.7,0,68.6,70.9,67.9
20160628180000,377.2,378.84,51.3333,47,54.7,0,68.4,70.9,67.9
20160628181500,377.2,405.08,54.8889,47,54.7,0,68.5,70.9,67.9
20160628183000,377.2,398.52,54.0,47,54.7,0,68.6,70.9,67.9
20160628184500,377.2,398.52,54.0,47,54.7,0,68.3,70.9,67.9
20160628190000,377.2,403.44,54.6667,47,54.7,0,68.1,70.9,67.9
20160628191500,377.2,383.76,52.0,47,54.7,0,68.1,70.9,67.9
20160628193000,377.2,393.6,53.3333,47,54.7,0,67.9,70.9,67.9
20160628194500,377.2,398.52,54.0,48,54.7,0,67.8,70.9,67.9
20160628200000,377.2,398.52,54.0,47,53.9,0,67.9,70.9,67.9
20160628201500,377.2,416.56,56.4444,47,53.9,0,67.7,70.9,67.9
20160628203000,377.2,383.76,52.0,47,53.9,0,67.7,70.9,67.9
20160628204500,377.2,383.76,52.0,47,53.9,0,67.7,70.9,67.9
20160628210000,377.2,388.68,52.6667,47,53.9,0,67.8,70.9,67.9
20160628211500,377.2,388.68,52.6667,47,53.9,100,67.6,70.9,67.9
20160628213000,377.2,378.84,51.3333,47,53.9,100,67.5,70.9,67.9
20160628214500,377.2,383.76,52.0,47,53.9,100,67.4,70.9,67.9
20160628220000,377.2,393.6,53.3333,47,53.9,100,67.4,70.9,67.9
20160628221500,377.2,385.4,52.2222,47,57.9,100,67.5,70.9,67.9
20160628223000,377.2,373.92,50.6667,47,55.2,100,67.4,70.9,67.9
20160628224500,377.2,373.92,50.6667,47,55.2,100,67.6,70.9,67.9
20160628230000,377.2,388.68,52.6667,47,54.3,100,67.6,70.9,67.9
20160628231500,377.2,388.68,52.6667,47,56.3,100,67.5,70.9,67.9
20160628233000,377.2,383.76,52.0,47,59.1,100,67.7,70.9,67.9
20160628234500,377.2,375.56,50.8889,47,59.1,100,67.6,70.9,67.9
20160629000000,377.2,375.56,50.8889,47,58.3,0,67.7,70.9,67.9
20160629001500,377.2,369.0,50.0,47,54.3,100,67.4,70.9,67.9
20160629003000,377.2,375.56,50.8889,47,54.3,100,67.3,70.9,67.9
20160629004500,377.2,375.56,50.8889,47,57.9,100,67.4,70.9,67.9
20160629010000,377.2,369.0,50.0,47,60.4,100,67.6,70.9,67.9
20160629011500,377.2,375.56,50.8889,47,60.4,100,67.6,70.9,67.9
20160629013000,377.2,359.16,48.6667,47,64.4,100,67.6,70.9,67.9
20160629014500,377.2,359.16,48.6667,47,64.4,100,67.7,70.9,67.9
20160629020000,377.2,365.72,49.5556,47,64.4,100,67.7,70.9,67.9
20160629021500,377.2,375.56,50.8889,47,63.6,100,68.1,70.9,67.9
20160629023000,377.2,369.0,50.0,47,54.7,100,67.5,70.9,67.9
20160629024500,377.2,373.92,50.6667,47,53.9,100,67.8,70.9,67.9
20160629030000,377.2,369.0,50.0,47,53.9,0,67.7,70.9,67.9
20160629031500,377.2,383.76,52.0,47,53.9,100,67.6,70.9,67.9
20160629033000,377.2,375.56,50.8889,47,53.9,100,67.4,70.9,67.9
20160629034500,377.2,375.56,50.8889,47,53.9,100,67.6,70.9,67.9
20160629040000,377.2,383.76,52.0,47,53.9,100,67.7,70.9,67.9
20160629041500,377.2,383.76,52.0,47,53.9,100,67.4,70.9,67.9
20160629043000,377.2,378.84,51.3333,47,55.3,100,67.3,70.9,67.9
20160629044500,377.2,385.4,52.2222,47,59.1,100,67.4,70.9,67.9
20160629050000,377.2,385.4,52.2222,47,67.3,100,67.8,70.9,67.9
20160629051500,377.2,385.4,52.2222,47,67.3,100,68.2,70.9,67.9
20160629053000,377.2,385.4,52.2222,47,54.3,100,67.4,70.9,67.9
20160629054500,377.2,385.4,52.2222,47,54.3,100,67.4,70.9,67.9
20160629060000,377.2,385.4,52.2222,47,54.3,100,67.5,70.9,67.9
20160629061500,377.2,378.84,51.3333,47,59.2,100,67.5,70.9,67.9
20160629063000,377.2,378.84,51.3333,47,59.2,100,67.5,70.9,67.9
20160629064500,377.2,403.44,54.6667,47,58.4,0,68.3,70.9,67.9
20160629070000,377.2,375.56,50.8889,47,53.9,0,68.5,70.9,67.9
20160629071500,377.2,375.56,50.8889,47,53.9,0,68.4,70.9,67.9
20160629073000,377.2,395.24,53.5556,48,53.9,0,68.3,70.9,67.9
20160629074500,377.2,403.44,54.6667,47,53.9,0,68.1,70.9,67.9
20160629080000,377.2,410.0,55.5556,48,53.9,0,68.7,70.9,67.9
20160629081500,377.2,393.6,53.3333,47,53.9,0,68.8,70.9,67.9
20160629083000,377.2,383.76,52.0,47,53.9,0,68.8,70.9,67.9
20160629084500,377.2,383.76,52.0,47,53.9,0,69.1,70.9,67.9
20160629090000,377.2,393.6,53.3333,47,53.9,0,69.4,70.9,67.9
20160629091500,377.2,398.52,54.0,47,53.9,0,69.4,70.9,67.9
20160629093000,377.2,434.6,58.8889,48,53.9,0,69.7,70.9,67.9
20160629094500,377.2,434.6,58.8889,49,54.7,0,70.2,70.9,67.9
20160629100000,377.2,434.6,58.8889,49,54.7,0,70.1,70.9,67.9
20160629101500,377.2,385.4,52.2222,47,54.7,0,70.1,70.9,67.9
20160629103000,377.2,395.24,53.5556,47,54.7,0,70.2,70.9,67.9
20160629104500,377.2,408.36,55.3333,49,54.7,0,70.1,70.9,67.9
20160629110000,377.2,426.4,57.7778,49,54.7,0,70.7,70.9,67.9
20160629111500,377.2,410.0,55.5556,48,55.5,0,70.8,70.9,67.9
20160629113000,377.2,403.44,54.6667,48,54.7,0,70.7,70.9,67.9
20160629114500,377.2,414.92,56.2222,49,54.7,0,70.8,70.9,67.9
20160629120000,377.2,434.6,58.8889,49,54.7,0,70.9,70.9,67.9
20160629121500,377.2,398.52,54.0,48,54.7,0,70.4,70.9,67.9
20160629123000,377.2,388.68,52.6667,47,54.7,0,70.3,70.9,67.9
20160629124500,377.2,403.44,54.6667,48,54.7,0,70.4,70.9,67.9
20160629130000,377.2,403.44,54.6667,48,54.7,0,70.5,70.9,67.9
20160629131500,377.2,385.4,52.2222,47,54.7,0,70.6,70.9,67.9
20160629133000,377.2,385.4,52.2222,47,54.7,0,70.8,70.9,67.9
20160629134500,377.2,385.4,52.2222,47,54.7,0,70.8,70.9,67.9
20160629140000,377.2,439.52,59.5556,49,54.7,0,71.4,70.9,67.9
20160629141500,377.2,454.28,61.5556,49,54.7,0,70.9,70.9,67.9
20160629143000,377.2,428.04,58.0,49,54.7,0,71.0,70.9,67.9
20160629144500,377.2,434.6,58.8889,49,54.7,0,70.9,70.9,67.9
20160629150000,377.2,446.08,60.4444,49,54.7,0,71.0,70.9,67.9
20160629151500,377.2,496.92,67.3333,51,54.7,0,71.3,70.9,67.9
20160629153000,377.2,485.44,65.7778,50,54.7,0,71.0,70.9,67.9
20160629154500,377.2,485.44,65.7778,50,54.7,0,71.0,70.9,67.9
20160629160000,377.2,485.44,65.7778,50,54.1,0,70.9,70.9,67.9
20160629161500,377.2,485.44,65.7778,50,54.1,0,70.8,70.9,67.9
20160629163000,377.2,480.52,65.1111,50,54.1,0,70.8,70.9,67.9
20160629164500,377.2,388.68,52.6667,47,54.7,0,70.0,70.9,67.9
20160629170000,377.2,383.76,52.0,47,54.7,0,69.6,70.9,67.9
20160629171500,377.2,395.24,53.5556,48,54.7,0,69.6,70.9,67.9
20160629173000,377.2,395.24,53.5556,48,54.7,0,69.5,70.9,67.9
20160629174500,377.2,395.24,53.5556,48,54.7,0,69.0,70.9,67.9
20160629180000,377.2,395.24,53.5556,47,54.7,0,68.9,70.9,67.9
20160629181500,377.2,388.68,52.6667,47,54.7,0,68.8,70.9,67.9
20160629183000,377.2,388.68,52.6667,47,54.7,0,68.6,70.9,67.9
20160629184500,377.2,393.6,53.3333,47,54.7,0,68.6,70.9,67.9
20160629190000,377.2,385.4,52.2222,47,54.7,0,68.4,70.9,67.9
20160629191500,377.2,403.44,54.6667,47,54.7,0,68.5,70.9,67.9
20160629193000,377.2,388.68,52.6667,47,54.7,0,68.3,70.9,67.9
20160629194500,377.2,410.0,55.5556,49,54.7,0,68.5,70.9,67.9
20160629200000,377.2,393.6,53.3333,47,54.7,0,68.3,70.9,67.9
20160629201500,377.2,398.52,54.0,48,54.7,0,68.3,70.9,67.9
20160629203000,377.2,393.6,53.3333,47,54.7,0,68.3,70.9,67.9
20160629204500,377.2,393.6,53.3333,47,54.7,0,68.2,70.9,67.9
20160629210000,377.2,388.68,52.6667,47,54.7,0,67.9,70.9,67.9
20160629211500,377.2,393.6,53.3333,47,54.7,0,67.9,70.9,67.9
20160629213000,377.2,393.6,53.3333,47,54.7,0,68.0,70.9,67.9
20160629214500,377.2,393.6,53.3333,47,54.7,0,67.8,70.9,67.9
20160629220000,377.2,393.6,53.3333,47,54.7,0,68.1,70.9,67.9
20160629221500,377.2,388.68,52.6667,47,54.7,0,67.8,70.9,67.9
20160629223000,377.2,408.36,55.3333,47,54.7,0,67.8,70.9,67.9
20160629224500,377.2,398.52,54.0,47,54.7,0,67.6,70.9,67.9
20160629230000,377.2,398.52,54.0,47,54.7,100,67.7,70.9,67.9
20160629231500,377.2,378.84,51.3333,47,54.7,100,67.6,70.9,67.9
20160629233000,377.2,378.84,51.3333,47,54.7,100,67.6,70.9,67.9
20160629234500,377.2,378.84,51.3333,47,56.2,100,67.4,70.9,67.9
20160630000000,377.2,385.4,52.2222,47,59.1,100,67.6,70.9,67.9
20160630001500,377.2,393.6,53.3333,47,59.1,100,67.6,70.9,67.9
20160630003000,377.2,388.68,52.6667,47,59.1,100,67.7,70.9,67.9
20160630004500,377.2,388.68,52.6667,47,61.9,100,67.9,70.9,67.9
20160630010000,377.2,388.68,52.6667,47,61.9,100,67.8,70.9,67.9
20160630011500,377.2,388.68,52.6667,47,61.9,100,67.7,70.9,67.9
20160630013000,377.2,388.68,52.6667,47,61.1,100,67.9,70.9,67.9
20160630014500,377.2,383.76,52.0,47,61.1,100,67.7,70.9,67.9
20160630020000,377.2,375.56,50.8889,47,61.1,100,67.8,70.9,67.9
20160630021500,377.2,398.52,54.0,47,61.1,100,67.7,70.9,67.9
20160630023000,377.2,373.92,50.6667,47,61.1,100,67.8,70.9,67.9
20160630024500,377.2,378.84,51.3333,47,61.1,100,67.8,70.9,67.9
20160630030000,377.2,385.4,52.2222,47,61.1,100,67.8,70.9,67.9
20160630031500,377.2,385.4,52.2222,47,61.1,100,67.9,70.9,67.9
20160630033000,377.2,385.4,52.2222,47,61.1,100,67.7,70.9,67.9
20160630034500,377.2,385.4,52.2222,47,54.7,100,67.2,70.9,67.9
20160630040000,377.2,385.4,52.2222,47,55.5,100,67.5,70.9,67.9
20160630041500,377.2,385.4,52.2222,47,58.8,100,67.4,70.9,67.9
20160630043000,377.2,395.24,53.5556,47,63.1,100,67.6,70.9,67.9
20160630044500,377.2,388.68,52.6667,47,63.1,100,67.7,70.9,67.9
20160630050000,377.2,388.68,52.6667,47,63.1,100,67.6,70.9,67.9
20160630051500,377.2,395.24,53.5556,47,63.1,100,67.7,70.9,67.9
20160630053000,377.2,395.24,53.5556,47,55.6,100,67.4,70.9,67.9
20160630054500,377.2,395.24,53.5556,47,54.3,100,67.1,70.9,67.9
20160630060000,377.2,395.24,53.5556,47,56.7,100,67.0,70.9,67.9
20160630061500,377.2,514.96,69.7778,52,54.3,0,67.2,67.8,64.8
20160630063000,377.2,480.52,65.1111,51,54.3,0,67.1,67.3,64.3
20160630064500,377.2,398.52,54.0,47,54.3,0,67.3,67.8,64.8
20160630070000,377.2,426.4,57.7778,49,54.3,0,67.5,67.3,64.3
20160630071500,377.2,410.0,55.5556,48,54.3,0,67.5,67.6,64.6
20160630073000,377.2,659.28,89.3333,58,53.5,0,68.2,67.3,64.3
20160630074500,377.2,583.84,79.1111,55,53.5,0,67.9,67.8,64.8
20160630080000,377.2,608.4399,82.4444,56,54.3,0,67.8,67.4,64.4
20160630081500,377.2,659.28,89.3333,58,54.3,0,67.8,67.3,64.3
20160630083000,377.2,688.8,93.3333,59,54.3,0,68.0,67.3,64.3
20160630084500,377.2,724.88,98.2222,61,54.3,0,68.5,67.3,64.3
20160630090000,377.2,710.12,96.2222,62,54.3,0,68.5,67.3,64.3
20160630091500,377.2,724.88,98.2222,62,55.1,0,68.6,67.3,64.3
20160630093000,377.2,693.72,94.0,61,55.1,0,68.4,67.4,64.4
20160630094500,377.2,710.12,96.2222,61,55.1,0,68.6,67.6,64.6
20160630100000,377.2,741.28,100.4444,62,55.1,0,68.8,67.4,64.4
20160630101500,377.2,724.88,98.2222,62,55.1,0,69.1,67.3,64.3
20160630103000,377.2,724.88,98.2222,62,55.1,0,68.9,67.3,64.3
20160630104500,377.2,693.72,94.0,61,55.1,0,69.2,67.3,64.3
20160630110000,377.2,724.88,98.2222,62,54.4,0,69.6,67.3,64.3
20160630111500,377.2,710.12,96.2222,61,54.4,0,69.5,67.8,64.8
20160630113000,377.2,710.12,96.2222,61,54.4,0,69.7,67.8,64.8
20160630114500,377.2,710.12,96.2222,61,54.4,0,69.7,67.8,64.8
20160630120000,377.2,724.88,98.2222,62,54.4,0,69.8,67.6,64.6
20160630121500,377.2,724.88,98.2222,62,54.4,0,69.8,67.6,64.6
20160630123000,377.2,724.88,98.2222,62,54.4,0,69.8,67.3,64.3
20160630124500,377.2,724.88,98.2222,62,54.4,0,69.8,67.3,64.3
20160630130000,377.2,741.28,100.4444,62,54.4,0,70.0,67.4,64.4
20160630131500,377.2,724.88,98.2222,61,54.4,0,69.4,67.6,64.6
20160630133000,377.2,693.72,94.0,61,54.4,0,69.5,67.4,64.4
20160630134500,377.2,710.12,96.2222,61,54.4,0,69.9,67.4,64.4
20160630140000,377.2,710.12,96.2222,61,54.4,0,70.0,67.4,64.4
20160630141500,377.2,710.12,96.2222,61,54.4,0,70.1,67.4,64.4
20160630143000,377.2,724.88,98.2222,62,54.4,0,69.7,67.4,64.4
20160630144500,377.2,724.88,98.2222,61,54.4,0,70.0,67.5,64.5
20160630150000,377.2,724.88,98.2222,61,54.4,0,69.7,67.8,64.8
20160630151500,377.2,724.88,98.2222,61,54.4,0,69.9,67.8,64.8
20160630153000,377.2,693.72,94.0,61,54.4,0,69.7,67.8,64.8
20160630154500,377.2,724.88,98.2222,62,54.4,0,69.8,67.8,64.8
20160630160000,377.2,710.12,96.2222,61,54.4,0,70.1,67.6,64.6
20160630161500,377.2,724.88,98.2222,61,54.4,0,70.0,67.6,64.6
20160630163000,377.2,724.88,98.2222,61,54.4,0,70.1,67.4,64.4
20160630164500,377.2,693.72,94.0,60,54.4,0,69.1,67.5,64.5
20160630170000,377.2,678.96,92.0,59,54.4,0,68.8,67.4,64.4
20160630171500,377.2,690.44,93.5556,59,54.4,0,68.4,67.4,64.4
20160630173000,377.2,710.12,96.2222,60,54.4,0,68.0,67.4,64.4
20160630174500,377.2,693.72,94.0,60,54.4,0,67.7,67.3,64.3
20160630180000,377.2,693.72,94.0,60,54.4,0,67.8,67.5,64.5
20160630181500,377.2,719.96,97.5556,61,54.4,0,67.6,67.5,64.5
20160630183000,377.2,719.96,97.5556,61,54.4,0,67.5,67.4,64.4
20160630184500,377.2,710.12,96.2222,61,54.4,0,67.5,67.5,64.5
20160630190000,377.2,710.12,96.2222,61,54.4,0,67.3,67.4,64.4
20160630191500,377.2,688.8,93.3333,60,54.4,0,67.3,67.3,64.3
20160630193000,377.2,703.56,95.3333,60,54.4,0,67.3,67.3,64.3
20160630194500,377.2,703.56,95.3333,60,54.4,0,67.3,67.3,64.3
20160630200000,377.2,703.56,95.3333,60,54.4,0,67.3,67.3,64.3
20160630201500,377.2,683.88,92.6667,59,54.4,0,67.3,67.3,64.3
20160630203000,377.2,683.88,92.6667,59,54.4,0,67.2,67.3,64.3
20160630204500,377.2,683.88,92.6667,59,54.4,0,67.2,67.3,64.3
20160630210000,377.2,675.68,91.5556,58,54.4,0,67.4,67.3,64.3
20160630211500,377.2,660.92,89.5556,58,54.4,0,67.1,67.3,64.3
20160630213000,377.2,660.92,89.5556,58,54.4,0,67.2,67.3,64.3
20160630214500,377.2,660.92,89.5556,58,54.4,0,67.1,67.3,64.3
20160630220000,377.2,660.92,89.5556,58,54.4,0,67.3,67.3,64.3
20160630221500,377.2,642.88,87.1111,57,54.4,0,67.0,67.3,64.3
20160630223000,377.2,621.5601,84.2222,57,54.4,0,67.1,67.3,64.3
20160630224500,377.2,621.5601,84.2222,56,54.4,0,67.0,67.3,64.3
20160630230000,377.2,583.84,79.1111,54,54.4,0,67.0,67.3,64.3
20160630231500,377.2,524.8,71.1111,53,54.4,0,67.1,67.3,64.3
20160630233000,377.2,531.36,72.0,53,54.4,0,66.9,67.4,64.4
20160630234500,377.2,531.36,72.0,53,54.4,0,67.1,67.3,64.3
20160701000000,377.2,516.6,70.0,52,54.4,0,67.1,67.3,64.3
20160701001500,377.2,516.6,70.0,52,54.4,0,67.2,67.3,64.3
20160701003000,377.2,516.6,70.0,52,54.4,0,67.1,67.3,64.3
20160701004500,377.2,464.12,62.8889,50,54.4,0,67.0,67.3,64.3
20160701010000,377.2,477.24,64.6667,51,54.4,0,67.1,67.3,64.3
20160701011500,377.2,459.2,62.2222,50,54.4,0,67.1,67.3,64.3
20160701013000,377.2,428.04,58.0,49,54.4,0,67.1,67.3,64.3
20160701014500,377.2,385.4,52.2222,47,54.4,0,67.1,67.3,64.3
20160701020000,377.2,385.4,52.2222,47,54.4,0,67.1,67.3,64.3
20160701021500,377.2,378.84,51.3333,47,54.4,0,67.2,67.3,64.3
20160701023000,377.2,383.76,52.0,47,54.4,0,67.1,67.3,64.3
20160701024500,377.2,414.92,56.2222,49,54.4,0,67.1,67.3,64.3
20160701030000,377.2,405.08,54.8889,48,54.4,0,67.5,67.3,64.3
20160701031500,377.2,437.88,59.3333,49,54.4,0,67.2,67.3,64.3
20160701033000,377.2,423.12,57.3333,49,54.4,0,67.1,67.3,64.3
20160701034500,377.2,383.76,52.0,47,54.4,0,67.1,67.3,64.3
20160701040000,377.2,383.76,52.0,47,54.4,0,67.1,67.3,64.3
20160701041500,377.2,388.68,52.6667,47,53.6,0,66.9,67.3,64.3
20160701043000,377.2,426.4,57.7778,49,53.6,0,67.1,67.3,64.3
20160701044500,377.2,403.44,54.6667,48,53.6,0,67.0,67.3,64.3
20160701050000,377.2,385.4,52.2222,47,53.6,0,66.9,67.3,64.3
20160701051500,377.2,385.4,52.2222,47,53.6,0,66.9,67.3,64.3
20160701053000,377.2,385.4,52.2222,47,53.6,0,67.2,67.3,64.3
20160701054500,377.2,403.44,54.6667,48,53.6,0,67.2,67.3,64.3
20160701060000,377.2,410.0,55.5556,48,53.6,0,67.4,67.3,64.3
20160701061500,377.2,426.4,57.7778,49,53.6,0,67.2,67.3,64.3
20160701063000,377.2,426.4,57.7778,49,53.6,0,67.1,67.3,64.3
20160701064500,377.2,398.52,54.0,48,53.6,0,67.4,67.3,64.3
20160701070000,377.2,434.6,58.8889,49,53.6,0,67.7,67.3,64.3
20160701071500,377.2,444.44,60.2222,50,53.6,0,67.2,67.3,64.3
20160701073000,377.2,505.12,68.4444,52,53.6,0,67.6,67.3,64.3
20160701074500,377.2,578.92,78.4444,55,53.6,0,67.9,67.3,64.3
20160701080000,377.2,734.72,99.5556,61,53.6,0,68.3,67.3,64.3
20160701081500,377.2,710.12,96.2222,61,53.6,0,68.6,67.3,64.3
20160701083000,377.2,724.88,98.2222,61,54.3,0,68.6,67.3,64.3
20160701084500,377.2,724.88,98.2222,62,54.3,0,69.0,67.3,64.3
20160701090000,377.2,680.6,92.2222,60,54.3,0,68.3,67.3,64.3
20160701091500,377.2,710.12,96.2222,62,55.1,0,68.4,67.3,64.3
20160701093000,377.2,710.12,96.2222,62,55.1,0,68.5,67.3,64.3
20160701094500,377.2,710.12,96.2222,62,55.1,0,68.7,67.3,64.3
20160701100000,377.2,693.72,94.0,61,55.1,0,68.6,67.3,64.3
20160701101500,377.2,693.72,94.0,62,55.1,0,68.7,67.3,64.3
20160701103000,377.2,724.88,98.2222,62,55.1,0,69.1,67.3,64.3
20160701104500,377.2,741.28,100.4444,62,55.1,0,69.3,67.3,64.3
20160701110000,377.2,724.88,98.2222,62,55.1,0,68.9,67.3,64.3
20160701111500,377.2,724.88,98.2222,62,54.3,0,69.5,67.3,64.3
20160701113000,377.2,678.96,92.0,61,54.3,0,69.1,67.3,64.3
20160701114500,377.2,724.88,98.2222,62,54.3,0,69.4,67.3,64.3
20160701120000,377.2,724.88,98.2222,62,54.3,0,69.8,67.3,64.3
20160701121500,377.2,724.88,98.2222,62,54.3,0,69.8,67.3,64.3
20160701123000,377.2,741.28,100.4444,62,54.3,0,69.9,67.3,64.3
20160701124500,377.2,741.28,100.4444,62,54.3,0,69.9,67.3,64.3
20160701130000,377.2,741.28,100.4444,62,54.3,0,70.0,67.3,64.3
20160701131500,377.2,710.12,96.2222,61,54.3,0,70.0,67.3,64.3
20160701133000,377.2,710.12,96.2222,61,54.3,0,70.0,67.3,64.3
20160701134500,377.2,724.88,98.2222,62,54.3,0,70.0,67.3,64.3
20160701140000,377.2,724.88,98.2222,61,54.3,0,70.2,67.3,64.3
20160701141500,377.2,724.88,98.2222,62,54.3,0,70.1,67.3,64.3
20160701143000,377.2,724.88,98.2222,62,54.3,0,70.1,67.3,64.3
20160701144500,377.2,741.28,100.4444,62,54.3,0,70.0,67.3,64.3
20160701150000,377.2,741.28,100.4444,62,54.3,0,70.0,67.3,64.3
20160701151500,377.2,724.88,98.2222,62,54.3,0,70.1,67.3,64.3
20160701153000,377.2,741.28,100.4444,62,54.3,0,69.9,67.3,64.3
20160701154500,377.2,741.28,100.4444,62,54.3,0,70.2,67.3,64.3
20160701160000,377.2,710.12,96.2222,61,54.3,0,70.1,67.3,64.3
20160701161500,377.2,724.88,98.2222,61,54.3,0,70.1,67.3,64.3
20160701163000,377.2,724.88,98.2222,61,54.3,0,70.2,67.3,64.3
20160701164500,377.2,724.88,98.2222,61,54.3,0,70.2,67.3,64.3
20160701170000,377.2,741.28,100.4444,61,54.3,0,70.2,67.3,64.3
20160701171500,377.2,710.12,96.2222,61,54.3,0,70.3,67.3,64.3
20160701173000,377.2,724.88,98.2222,61,54.3,0,70.2,67.3,64.3
20160701174500,377.2,724.88,98.2222,61,54.3,0,70.3,67.3,64.3
20160701180000,377.2,741.28,100.4444,61,54.3,0,70.2,67.3,64.3
20160701181500,377.2,724.88,98.2222,61,54.3,0,70.2,67.3,64.3
20160701183000,377.2,724.88,98.2222,61,54.3,0,70.0,67.3,64.3
20160701184500,377.2,741.28,100.4444,61,54.3,0,70.1,67.3,64.3
20160701190000,377.2,662.56,89.7778,58,54.3,0,68.7,67.3,64.3
20160701191500,377.2,718.32,97.3333,60,54.3,0,68.3,67.3,64.3
20160701193000,377.2,718.32,97.3333,62,54.3,0,67.9,67.3,64.3
20160701194500,377.2,693.72,94.0,61,54.3,0,67.8,67.3,64.3
20160701200000,377.2,672.4,91.1111,59,54.3,0,67.8,67.3,64.3
20160701201500,377.2,672.4,91.1111,59,54.3,0,67.6,67.3,64.3
20160701203000,377.2,672.4,91.1111,59,54.3,0,67.6,67.3,64.3
20160701204500,377.2,695.36,94.2222,60,54.3,0,67.6,67.3,64.3
20160701210000,377.2,695.36,94.2222,61,54.3,0,67.5,67.3,64.3
20160701211500,377.2,695.36,94.2222,60,54.3,0,67.3,67.3,64.3
20160701213000,377.2,695.36,94.2222,60,54.3,0,67.6,67.3,64.3
20160701214500,377.2,695.36,94.2222,60,54.3,0,67.2,67.3,64.3
20160701220000,377.2,695.36,94.2222,60,54.3,0,67.1,67.3,64.3
20160701221500,377.2,678.96,92.0,59,54.3,0,67.1,67.3,64.3
20160701223000,377.2,644.52,87.3333,58,54.3,0,67.2,67.3,64.3
20160701224500,377.2,644.52,87.3333,58,54.3,0,67.1,67.3,64.3
20160701230000,377.2,659.28,89.3333,58,54.3,0,67.3,67.3,64.3
20160701231500,377.2,641.24,86.8889,58,54.3,0,67.1,67.3,64.3
20160701233000,377.2,647.8,87.7778,58,54.3,0,67.1,67.3,64.3
20160701234500,377.2,629.76,85.3333,58,54.3,0,67.1,67.3,64.3
20160702000000,377.2,616.64,83.5555,57,54.3,0,67.1,67.3,64.3
20160702001500,377.2,596.96,80.8889,56,55.1,0,67.1,67.3,64.3
20160702003000,377.2,596.96,80.8889,56,55.1,0,67.1,67.3,64.3
20160702004500,377.2,578.92,78.4444,56,55.1,0,67.0,67.3,64.3
20160702010000,377.2,536.28,72.6667,54,55.1,0,67.1,67.3,64.3
20160702011500,377.2,470.68,63.7778,52,54.3,0,66.9,67.3,64.3
20160702013000,377.2,470.68,63.7778,51,54.3,0,67.1,67.3,64.3
20160702014500,377.2,487.08,66.0,53,54.3,0,67.0,67.3,64.3
20160702020000,377.2,434.6,58.8889,50,54.3,0,67.1,67.3,64.3
20160702021500,377.2,465.76,63.1111,51,54.3,0,67.2,67.3,64.3
20160702023000,377.2,444.44,60.2222,50,54.3,0,67.3,67.3,64.3
20160702024500,377.2,477.24,64.6667,52,54.3,0,67.2,67.3,64.3
20160702030000,377.2,477.24,64.6667,52,54.3,0,67.3,67.3,64.3
20160702031500,377.2,451.0,61.1111,51,54.3,0,67.2,67.3,64.3
20160702033000,377.2,464.12,62.8889,51,54.3,0,67.2,67.3,64.3
20160702034500,377.2,464.12,62.8889,51,54.3,0,67.3,67.3,64.3
20160702040000,377.2,439.52,59.5556,50,54.3,0,67.1,67.3,64.3
20160702041500,377.2,428.04,58.0,49,54.3,0,67.0,67.3,64.3
20160702043000,377.2,428.04,58.0,49,54.3,0,67.1,67.3,64.3
20160702044500,377.2,408.36,55.3333,49,54.3,0,66.9,67.3,64.3
20160702050000,377.2,414.92,56.2222,48,54.3,0,67.2,67.3,64.3
20160702051500,377.2,464.12,62.8889,51,54.3,0,67.2,67.3,64.3
20160702053000,377.2,457.56,62.0,51,54.3,0,67.0,67.3,64.3
20160702054500,377.2,416.56,56.4444,49,54.3,0,67.1,67.3,64.3
20160702060000,377.2,405.08,54.8889,49,54.3,0,67.3,67.3,64.3
20160702061500,377.2,444.44,60.2222,50,54.3,0,67.2,67.3,64.3
20160702063000,377.2,444.44,60.2222,50,54.3,0,67.3,67.3,64.3
20160702064500,377.2,444.44,60.2222,50,54.3,0,67.2,67.3,64.3
20160702070000,377.2,428.04,58.0,50,54.3,0,67.3,67.3,64.3
20160702071500,377.2,451.0,61.1111,50,54.3,0,67.7,67.3,64.3
20160702073000,377.2,446.08,60.4444,50,54.3,0,67.1,67.3,64.3
20160702074500,377.2,439.52,59.5556,50,55.1,0,67.3,67.3,64.3
20160702080000,377.2,446.08,60.4444,50,55.1,0,67.4,67.3,64.3
20160702081500,377.2,457.56,62.0,51,54.3,0,67.3,67.3,64.3
20160702083000,377.2,478.88,64.8889,52,55.1,0,67.4,67.3,64.3
20160702084500,377.2,478.88,64.8889,52,55.1,0,67.4,67.3,64.3
20160702090000,377.2,531.36,72.0,54,55.1,0,67.5,67.3,64.3
20160702091500,377.2,505.12,68.4444,53,55.1,0,67.4,67.3,64.3
20160702093000,377.2,505.12,68.4444,53,55.1,0,67.4,67.3,64.3
20160702094500,377.2,565.8,76.6667,55,55.1,0,67.7,67.3,64.3
20160702100000,377.2,587.12,79.5556,56,55.1,0,67.2,67.3,64.3
20160702101500,377.2,587.12,79.5556,56,55.1,0,67.3,67.3,64.3
20160702103000,377.2,587.12,79.5556,56,55.1,0,67.5,67.3,64.3
20160702104500,377.2,580.5601,78.6667,56,55.1,0,67.4,67.3,64.3
20160702110000,377.2,590.4,80.0,56,55.1,0,67.4,67.3,64.3
20160702111500,377.2,621.5601,84.2222,58,55.1,0,67.5,67.3,64.3
20160702113000,377.2,621.5601,84.2222,57,55.1,0,67.6,67.3,64.3
20160702114500,377.2,652.72,88.4444,59,55.1,0,67.4,67.3,64.3
20160702120000,377.2,652.72,88.4444,59,54.3,0,67.3,67.3,64.3
20160702121500,377.2,675.68,91.5556,59,54.3,0,67.4,67.3,64.3
20160702123000,377.2,675.68,91.5556,59,54.3,0,67.2,67.3,64.3
20160702124500,377.2,675.68,91.5556,59,54.3,0,67.1,67.3,64.3
20160702130000,377.2,675.68,91.5556,59,54.3,0,67.4,67.3,64.3
20160702131500,377.2,675.68,91.5556,59,54.3,0,67.2,67.3,64.3
20160702133000,377.2,664.2,90.0,59,54.3,0,67.3,67.3,64.3
20160702134500,377.2,664.2,90.0,59,54.3,0,67.4,67.3,64.3
20160702140000,377.2,675.68,91.5556,59,54.3,0,67.5,67.3,64.3
20160702141500,377.2,675.68,91.5556,59,54.3,0,67.4,67.3,64.3
20160702143000,377.2,718.32,97.3333,62,54.3,0,67.3,67.3,64.3
20160702144500,377.2,718.32,97.3333,62,54.3,0,67.2,67.3,64.3
20160702150000,377.2,708.48,96.0,62,54.3,0,67.3,67.3,64.3
20160702151500,377.2,708.48,96.0,62,54.3,0,67.4,67.3,64.3
20160702153000,377.2,721.6,97.7778,62,54.3,0,67.4,67.3,64.3
20160702154500,377.2,721.6,97.7778,62,54.3,0,67.3,67.3,64.3
20160702160000,377.2,711.76,96.4444,62,54.3,0,67.2,67.3,64.3
20160702161500,377.2,721.6,97.7778,62,54.3,0,67.3,67.3,64.3
20160702163000,377.2,710.12,96.2222,62,54.3,0,67.2,67.3,64.3
20160702164500,377.2,710.12,96.2222,62,54.3,0,67.2,67.3,64.3
20160702170000,377.2,718.32,97.3333,62,54.3,0,67.2,67.3,64.3
20160702171500,377.2,718.32,97.3333,62,54.3,0,67.2,67.3,64.3
20160702173000,377.2,729.8,98.8889,62,54.3,0,67.1,67.3,64.3
20160702174500,377.2,729.8,98.8889,62,54.3,0,67.2,67.3,64.3
20160702180000,377.2,715.04,96.8889,62,54.3,0,67.1,67.3,64.3
20160702181500,377.2,715.04,96.8889,62,54.3,0,67.1,67.3,64.3
20160702183000,377.2,693.72,94.0,60,54.3,0,67.2,67.3,64.3
20160702184500,377.2,693.72,94.0,60,54.3,0,67.2,67.3,64.3
20160702190000,377.2,693.72,94.0,60,54.3,0,67.2,67.3,64.3
20160702191500,377.2,701.92,95.1111,60,54.3,0,67.1,67.3,64.3
20160702193000,377.2,701.92,95.1111,60,54.3,0,67.1,67.3,64.3
20160702194500,377.2,701.92,95.1111,60,54.3,0,67.1,67.3,64.3
20160702200000,377.2,701.92,95.1111,60,54.3,0,67.1,67.3,64.3
20160702201500,377.2,683.88,92.6667,59,54.3,0,67.1,67.3,64.3
20160702203000,377.2,672.4,91.1111,59,54.3,0,67.1,67.3,64.3
20160702204500,377.2,672.4,91.1111,59,54.3,0,67.2,67.3,64.3
20160702210000,377.2,672.4,91.1111,59,54.3,0,67.1,67.3,64.3
20160702211500,377.2,672.4,91.1111,59,54.3,0,67.1,67.3,64.3
20160702213000,377.2,672.4,91.1111,59,54.3,0,67.0,67.3,64.3
20160702214500,377.2,637.96,86.4444,57,54.3,0,67.1,67.3,64.3
20160702220000,377.2,619.92,84.0,57,54.3,0,67.1,67.3,64.3
20160702221500,377.2,603.52,81.7778,55,54.3,0,67.1,67.3,64.3
20160702223000,377.2,580.5601,78.6667,55,54.3,0,67.1,67.3,64.3
20160702224500,377.2,580.5601,78.6667,55,54.3,0,67.1,67.3,64.3
20160702230000,377.2,580.5601,78.6667,55,54.3,0,67.1,67.3,64.3
20160702231500,377.2,580.5601,78.6667,55,54.3,0,67.3,67.3,64.3
20160702233000,377.2,580.5601,78.6667,55,54.3,0,67.1,67.3,64.3
20160702234500,377.2,580.5601,78.6667,55,54.3,0,67.2,67.3,64.3
20160703000000,377.2,580.5601,78.6667,55,54.3,0,67.2,67.3,64.3
20160703001500,377.2,580.5601,78.6667,55,54.3,0,67.1,67.3,64.3
20160703003000,377.2,580.5601,78.6667,55,54.3,0,67.1,67.3,64.3
20160703004500,377.2,570.72,77.3333,54,54.3,0,67.1,67.3,64.3
20160703010000,377.2,570.72,77.3333,54,54.3,0,67.1,67.3,64.3
20160703011500,377.2,570.72,77.3333,54,54.3,0,67.1,67.3,64.3
20160703013000,377.2,518.24,70.2222,53,54.3,0,67.0,67.3,64.3
20160703014500,377.2,505.12,68.4444,52,54.3,0,67.0,67.3,64.3
20160703020000,377.2,454.28,61.5556,50,54.3,0,67.1,67.3,64.3
20160703021500,377.2,423.12,57.3333,49,54.3,0,67.1,67.3,64.3
20160703023000,377.2,434.6,58.8889,49,54.3,0,67.2,67.3,64.3
20160703024500,377.2,467.4,63.3333,50,54.3,0,67.9,67.3,64.3
20160703030000,377.2,480.52,65.1111,51,54.3,0,67.2,67.3,64.3
20160703031500,377.2,459.2,62.2222,50,54.3,0,67.1,67.3,64.3
20160703033000,377.2,451.0,61.1111,50,54.3,0,67.1,67.3,64.3
20160703034500,377.2,451.0,61.1111,50,54.3,0,67.1,67.3,64.3
20160703040000,377.2,457.56,62.0,50,54.3,0,67.1,67.3,64.3
20160703041500,377.2,488.72,66.2222,51,54.3,0,67.4,67.3,64.3
20160703043000,377.2,505.12,68.4444,52,54.3,0,67.0,67.3,64.3
20160703044500,377.2,457.56,62.0,50,54.3,0,67.0,67.3,64.3
20160703050000,377.2,410.0,55.5556,48,54.3,0,67.4,67.3,64.3
20160703051500,377.2,444.44,60.2222,50,54.3,0,67.3,67.3,64.3
20160703053000,377.2,437.88,59.3333,50,54.3,0,67.1,67.3,64.3
20160703054500,377.2,408.36,55.3333,49,54.3,0,67.0,67.3,64.3
20160703060000,377.2,449.36,60.8889,50,54.3,0,67.1,67.3,64.3
20160703061500,377.2,426.4,57.7778,49,54.3,0,67.1,67.3,64.3
20160703063000,377.2,487.08,66.0,51,54.3,0,67.1,67.3,64.3
20160703064500,377.2,434.6,58.8889,49,54.3,0,66.9,67.3,64.3
20160703070000,377.2,439.52,59.5556,49,54.3,0,67.5,67.3,64.3
20160703071500,377.2,459.2,62.2222,50,54.3,0,67.2,67.3,64.3
20160703073000,377.2,451.0,61.1111,50,54.3,0,67.3,67.3,64.3
20160703074500,377.2,451.0,61.1111,50,54.3,0,67.2,67.3,64.3
20160703080000,377.2,451.0,61.1111,50,55.5,0,67.4,67.3,64.3
20160703081500,377.2,478.88,64.8889,51,54.3,0,67.2,67.3,64.3
20160703083000,377.2,473.96,64.2222,51,55.4,0,67.3,67.3,64.3
20160703084500,377.2,465.76,63.1111,51,54.7,0,67.5,67.3,64.3
20160703090000,377.2,487.08,66.0,52,54.7,0,67.3,67.3,64.3
20160703091500,377.2,526.4399,71.3333,53,54.7,0,67.3,67.3,64.3
20160703093000,377.2,526.4399,71.3333,53,54.7,0,67.3,67.3,64.3
20160703094500,377.2,526.4399,71.3333,53,54.7,0,67.3,67.3,64.3
20160703100000,377.2,546.12,74.0,54,54.7,0,67.2,67.3,64.3
20160703101500,377.2,526.4399,71.3333,54,54.7,0,67.1,67.3,64.3
20160703103000,377.2,526.4399,71.3333,54,54.7,0,67.4,67.3,64.3
20160703104500,377.2,533.0,72.2222,54,54.7,0,67.2,67.3,64.3
20160703110000,377.2,521.52,70.6667,54,54.7,0,67.3,67.3,64.3
20160703111500,377.2,582.2,78.8889,56,54.7,0,67.8,67.3,64.3
20160703113000,377.2,600.24,81.3333,56,54.7,0,67.4,67.3,64.3
20160703114500,377.2,600.24,81.3333,56,54.7,0,67.4,67.3,64.3
20160703120000,377.2,618.28,83.7778,57,54.7,0,67.8,67.3,64.3
20160703121500,377.2,631.4,85.5556,58,54.7,0,67.3,67.3,64.3
20160703123000,377.2,631.4,85.5556,58,54.7,0,67.2,67.3,64.3
20160703124500,377.2,631.4,85.5556,58,54.7,0,67.3,67.3,64.3
20160703130000,377.2,631.4,85.5556,58,54.7,0,67.5,67.3,64.3
20160703131500,377.2,621.5601,84.2222,58,54.7,0,67.5,67.3,64.3
20160703133000,377.2,631.4,85.5556,59,54.7,0,67.3,67.3,64.3
20160703134500,377.2,654.36,88.6667,59,54.7,0,67.5,67.3,64.3
20160703140000,377.2,644.52,87.3333,59,54.7,0,67.4,67.3,64.3
20160703141500,377.2,660.92,89.5556,59,54.7,0,67.3,67.3,64.3
20160703143000,377.2,660.92,89.5556,59,54.7,0,67.5,67.3,64.3
20160703144500,377.2,670.76,90.8889,59,54.7,0,67.7,67.3,64.3
20160703150000,377.2,701.92,95.1111,61,54.7,0,67.2,67.3,64.3
20160703151500,377.2,701.92,95.1111,61,54.7,0,67.2,67.3,64.3
20160703153000,377.2,711.76,96.4444,61,54.7,0,67.4,67.3,64.3
20160703154500,377.2,711.76,96.4444,61,54.7,0,67.3,67.3,64.3
20160703160000,377.2,700.28,94.8889,60,54.7,0,67.3,67.3,64.3
20160703161500,377.2,700.28,94.8889,60,54.7,0,67.4,67.3,64.3
20160703163000,377.2,690.44,93.5556,60,54.7,0,67.2,67.3,64.3
20160703164500,377.2,690.44,93.5556,60,54.7,0,67.2,67.3,64.3
20160703170000,377.2,703.56,95.3333,60,54.7,0,67.5,67.3,64.3
20160703171500,377.2,703.56,95.3333,60,54.0,0,67.2,67.3,64.3
20160703173000,377.2,703.56,95.3333,60,54.0,0,67.4,67.3,64.3
20160703174500,377.2,703.56,95.3333,60,54.0,0,67.2,67.3,64.3
20160703180000,377.2,715.04,96.8889,60,54.0,0,67.2,67.3,64.3
20160703181500,377.2,700.28,94.8889,60,54.0,0,67.2,67.3,64.3
20160703183000,377.2,682.24,92.4444,59,54.0,0,67.3,67.3,64.3
20160703184500,377.2,682.24,92.4444,60,54.0,0,67.1,67.3,64.3
20160703190000,377.2,693.72,94.0,60,54.0,0,67.1,67.3,64.3
20160703191500,377.2,682.24,92.4444,59,54.0,0,67.1,67.3,64.3
20160703193000,377.2,647.8,87.7778,58,54.0,0,67.0,67.3,64.3
20160703194500,377.2,647.8,87.7778,58,54.0,0,67.1,67.3,64.3
20160703200000,377.2,647.8,87.7778,58,54.0,0,67.1,67.3,64.3
20160703201500,377.2,647.8,87.7778,58,54.7,0,67.2,67.3,64.3
20160703203000,377.2,664.2,90.0,58,54.7,0,67.2,67.3,64.3
20160703204500,377.2,664.2,90.0,58,54.7,0,67.1,67.3,64.3
20160703210000,377.2,649.4399,88.0,58,54.7,0,67.2,67.3,64.3
20160703211500,377.2,660.92,89.5556,58,54.7,0,67.2,67.3,64.3
20160703213000,377.2,639.6,86.6667,57,54.7,0,67.1,67.3,64.3
20160703214500,377.2,592.04,80.2222,55,54.7,0,67.2,67.3,64.3
20160703220000,377.2,592.04,80.2222,55,54.7,0,67.1,67.3,64.3
20160703221500,377.2,577.28,78.2222,54,54.7,0,67.3,67.3,64.3
20160703223000,377.2,559.24,75.7778,54,54.7,0,67.1,67.3,64.3
20160703224500,377.2,570.72,77.3333,54,54.7,0,67.2,67.3,64.3
20160703230000,377.2,570.72,77.3333,54,54.7,0,67.2,67.3,64.3
20160703231500,377.2,562.52,76.2222,54,54.7,0,67.2,67.3,64.3
20160703233000,377.2,562.52,76.2222,54,54.7,0,67.3,67.3,64.3
20160703234500,377.2,562.52,76.2222,54,54.7,0,67.4,67.3,64.3
20160704000000,377.2,555.96,75.3333,54,54.7,0,67.1,67.3,64.3
20160704001500,377.2,555.96,75.3333,54,54.7,0,67.2,67.3,64.3
20160704003000,377.2,565.8,76.6667,54,54.7,0,67.2,67.3,64.3
20160704004500,377.2,526.4399,71.3333,52,54.7,0,67.1,67.3,64.3
20160704010000,377.2,505.12,68.4444,52,54.7,0,67.1,67.3,64.3
20160704011500,377.2,437.88,59.3333,50,54.7,0,67.5,67.3,64.3
20160704013000,377.2,454.28,61.5556,50,54.7,0,67.0,67.3,64.3
20160704014500,377.2,470.68,63.7778,51,54.7,0,67.2,67.3,64.3
20160704020000,377.2,470.68,63.7778,51,54.7,0,67.2,67.3,64.3
20160704021500,377.2,470.68,63.7778,51,54.7,0,67.1,67.3,64.3
20160704023000,377.2,465.76,63.1111,51,54.7,0,67.1,67.3,64.3
20160704024500,377.2,449.36,60.8889,50,54.7,0,67.2,67.3,64.3
20160704030000,377.2,464.12,62.8889,50,54.7,0,67.4,67.3,64.3
20160704031500,377.2,444.44,60.2222,50,54.7,0,67.1,67.3,64.3
20160704033000,377.2,459.2,62.2222,50,54.7,0,67.2,67.3,64.3
20160704034500,377.2,449.36,60.8889,50,54.7,0,67.2,67.3,64.3
20160704040000,377.2,457.56,62.0,50,54.7,0,67.2,67.3,64.3
20160704041500,377.2,439.52,59.5556,50,54.7,0,67.2,67.3,64.3
20160704043000,377.2,457.56,62.0,50,54.7,0,67.1,67.3,64.3
20160704044500,377.2,439.52,59.5556,50,54.7,0,67.1,67.3,64.3
20160704050000,377.2,451.0,61.1111,50,54.7,0,67.2,67.3,64.3
20160704051500,377.2,459.2,62.2222,50,54.7,0,67.3,67.3,64.3
20160704053000,377.2,449.36,60.8889,50,54.7,0,67.2,67.3,64.3
20160704054500,377.2,454.28,61.5556,50,54.7,0,67.2,67.3,64.3
20160704060000,377.2,439.52,59.5556,50,54.7,0,67.4,67.3,64.3
20160704061500,377.2,495.28,67.1111,52,54.7,0,67.2,67.3,64.3
20160704063000,377.2,473.96,64.2222,51,54.7,0,67.2,67.3,64.3
20160704064500,377.2,501.84,68.0,52,54.7,0,67.1,67.3,64.3
20160704070000,377.2,501.84,68.0,52,54.7,0,67.2,67.3,64.3
20160704071500,377.2,501.84,68.0,52,54.7,0,67.3,67.3,64.3
20160704073000,377.2,501.84,68.0,52,54.7,0,67.2,67.3,64.3
20160704074500,377.2,501.84,68.0,52,54.7,0,67.2,67.3,64.3
20160704080000,377.2,501.84,68.0,52,54.7,0,67.5,67.3,64.3
20160704081500,377.2,501.84,68.0,52,54.7,0,67.1,67.3,64.3
20160704083000,377.2,495.28,67.1111,52,54.7,0,67.2,67.3,64.3
20160704084500,377.2,533.0,72.2222,54,54.7,0,67.4,67.3,64.3
20160704090000,377.2,524.8,71.1111,54,54.7,0,67.4,67.3,64.3
20160704091500,377.2,555.96,75.3333,55,54.7,0,67.3,67.3,64.3
20160704093000,377.2,555.96,75.3333,55,54.7,0,67.4,67.3,64.3
20160704094500,377.2,580.5601,78.6667,56,54.7,0,67.2,67.3,64.3
20160704100000,377.2,642.88,87.1111,58,54.7,0,67.2,67.3,64.3
20160704101500,377.2,642.88,87.1111,58,54.7,0,67.2,67.3,64.3
20160704103000,377.2,626.48,84.8889,58,54.7,0,67.2,67.3,64.3
20160704104500,377.2,685.52,92.8889,60,54.7,0,67.4,67.3,64.3
20160704110000,377.2,685.52,92.8889,60,54.7,0,67.0,67.3,64.3
20160704111500,377.2,685.52,92.8889,60,54.7,0,67.3,67.3,64.3
20160704113000,377.2,685.52,92.8889,60,54.7,0,67.2,67.3,64.3
20160704114500,377.2,674.04,91.3333,60,54.7,0,67.1,67.3,64.3
20160704120000,377.2,674.04,91.3333,60,54.7,0,67.3,67.3,64.3
20160704121500,377.2,692.08,93.7778,60,54.7,0,67.2,67.3,64.3
20160704123000,377.2,692.08,93.7778,60,54.7,0,67.0,67.3,64.3
20160704124500,377.2,644.52,87.3333,59,54.7,0,67.3,67.3,64.3
20160704130000,377.2,644.52,87.3333,59,54.7,0,67.6,67.3,64.3
20160704131500,377.2,678.96,92.0,60,54.7,0,67.2,67.3,64.3
20160704133000,377.2,705.2,95.5556,61,54.7,0,67.3,67.3,64.3
20160704134500,377.2,705.2,95.5556,61,54.7,0,67.3,67.3,64.3
20160704140000,377.2,705.2,95.5556,61,54.7,0,67.3,67.3,64.3
20160704141500,377.2,705.2,95.5556,62,54.7,0,67.7,67.3,64.3
20160704143000,377.2,705.2,95.5556,62,54.7,0,67.2,67.3,64.3
20160704144500,377.2,729.8,98.8889,62,54.7,0,67.2,67.3,64.3
20160704150000,377.2,713.4,96.6667,62,54.7,0,67.4,67.3,64.3
20160704151500,377.2,713.4,96.6667,62,54.7,0,67.2,67.3,64.3
20160704153000,377.2,693.72,94.0,62,54.7,0,67.2,67.3,64.3
20160704154500,377.2,693.72,94.0,62,54.7,0,67.3,67.3,64.3
20160704160000,377.2,710.12,96.2222,62,54.7,0,67.2,67.3,64.3
20160704161500,377.2,710.12,96.2222,62,54.7,0,67.4,67.3,64.3
20160704163000,377.2,693.72,94.0,62,54.7,0,67.5,67.3,64.3
20160704164500,377.2,710.12,96.2222,62,54.7,0,67.4,67.3,64.3
20160704170000,377.2,710.12,96.2222,62,54.7,0,67.4,67.3,64.3
20160704171500,377.2,693.72,94.0,62,54.7,0,67.4,67.3,64.3
20160704173000,377.2,710.12,96.2222,62,53.9,0,67.1,67.3,64.3
20160704174500,377.2,693.72,94.0,62,53.9,0,67.4,67.3,64.3
20160704180000,377.2,710.12,96.2222,62,53.9,0,67.2,67.3,64.3
20160704181500,377.2,710.12,96.2222,62,53.9,0,67.1,67.3,64.3
20160704183000,377.2,683.88,92.6667,59,53.9,0,67.1,67.3,64.3
20160704184500,377.2,670.76,90.8889,59,54.7,0,67.2,67.3,64.3
20160704190000,377.2,683.88,92.6667,59,54.7,0,67.3,67.3,64.3
20160704191500,377.2,683.88,92.6667,59,54.7,0,67.4,67.3,64.3
20160704193000,377.2,683.88,92.6667,59,54.7,0,67.2,67.3,64.3
20160704194500,377.2,683.88,92.6667,59,54.7,0,67.1,67.3,64.3
20160704200000,377.2,683.88,92.6667,59,54.7,0,67.2,67.3,64.3
20160704201500,377.2,695.36,94.2222,59,54.7,0,67.1,67.3,64.3
20160704203000,377.2,669.12,90.6667,58,54.7,0,67.3,67.3,64.3
20160704204500,377.2,647.8,87.7778,58,54.7,0,67.3,67.3,64.3
20160704210000,377.2,647.8,87.7778,58,54.7,0,67.1,67.3,64.3
20160704211500,377.2,598.6,81.1111,55,54.7,0,67.1,67.3,64.3
20160704213000,377.2,587.12,79.5556,55,54.7,0,67.1,67.3,64.3
20160704214500,377.2,577.28,78.2222,55,54.7,0,67.4,67.3,64.3
20160704220000,377.2,610.08,82.6667,56,54.7,0,67.1,67.3,64.3
20160704221500,377.2,616.64,83.5555,56,54.7,0,67.5,67.3,64.3
20160704223000,377.2,610.08,82.6667,56,54.7,0,67.1,67.3,64.3
20160704224500,377.2,610.08,82.6667,56,54.7,0,67.1,67.3,64.3
20160704230000,377.2,619.92,84.0,56,54.7,0,67.4,67.3,64.3
20160704231500,377.2,613.36,83.1111,56,54.7,0,67.2,67.3,64.3
20160704233000,377.2,613.36,83.1111,56,54.7,0,67.3,67.3,64.3
20160704234500,377.2,613.36,83.1111,56,54.7,0,67.1,67.3,64.3
20160705000000,377.2,606.8,82.2222,56,54.7,0,67.1,67.3,64.3
20160705001500,377.2,590.4,80.0,56,54.7,0,67.3,67.3,64.3
20160705003000,377.2,598.6,81.1111,56,54.7,0,67.1,67.3,64.3
20160705004500,377.2,598.6,81.1111,56,54.7,0,67.0,67.3,64.3
20160705010000,377.2,565.8,76.6667,54,54.7,0,67.1,67.3,64.3
20160705011500,377.2,547.76,74.2222,54,54.7,0,67.2,67.3,64.3
20160705013000,377.2,565.8,76.6667,54,54.7,0,67.1,67.3,64.3
20160705014500,377.2,496.92,67.3333,52,54.7,0,67.2,67.3,64.3
20160705020000,377.2,487.08,66.0,52,54.7,0,67.1,67.3,64.3
20160705021500,377.2,496.92,67.3333,52,54.7,0,67.2,67.3,64.3
20160705023000,377.2,496.92,67.3333,52,54.7,0,67.1,67.3,64.3
20160705024500,377.2,478.88,64.8889,52,54.7,0,67.2,67.3,64.3
20160705030000,377.2,487.08,66.0,52,54.7,0,67.1,67.3,64.3
20160705031500,377.2,496.92,67.3333,52,54.7,0,67.2,67.3,64.3
20160705033000,377.2,488.72,66.2222,52,54.7,0,67.1,67.3,64.3
20160705034500,377.2,488.72,66.2222,52,54.7,0,67.1,67.3,64.3
20160705040000,377.2,480.52,65.1111,52,54.7,0,67.1,67.3,64.3
20160705041500,377.2,439.52,59.5556,50,54.7,0,67.2,67.3,64.3
20160705043000,377.2,473.96,64.2222,50,54.7,0,67.2,67.3,64.3
20160705044500,377.2,459.2,62.2222,50,54.7,0,67.1,67.3,64.3
20160705050000,377.2,459.2,62.2222,50,54.7,0,67.1,67.3,64.3
20160705051500,377.2,478.88,64.8889,51,54.7,0,67.3,67.3,64.3
20160705053000,377.2,473.96,64.2222,51,54.7,0,67.3,67.3,64.3
20160705054500,377.2,459.2,62.2222,51,54.7,0,67.1,67.3,64.3
20160705060000,377.2,477.24,64.6667,51,54.7,0,67.2,67.3,64.3
20160705061500,377.2,477.24,64.6667,51,54.7,0,67.2,67.3,64.3
20160705063000,377.2,477.24,64.6667,51,54.7,0,67.4,67.3,64.3
20160705064500,377.2,505.12,68.4444,52,54.7,0,67.9,67.3,64.3
20160705070000,377.2,628.12,85.1111,57,54.7,0,68.1,67.3,64.3
20160705071500,377.2,683.88,92.6667,60,54.7,0,67.8,67.3,64.3
20160705073000,377.2,721.6,97.7778,61,54.7,0,68.4,67.3,64.3
20160705074500,377.2,710.12,96.2222,61,54.7,0,68.4,67.3,64.3
20160705080000,377.2,724.88,98.2222,61,54.7,0,69.2,67.3,64.3
20160705081500,377.2,724.88,98.2222,61,54.7,0,69.2,67.3,64.3
20160705083000,377.2,710.12,96.2222,61,54.7,0,68.8,67.3,64.3
20160705084500,377.2,710.12,96.2222,61,54.7,0,69.7,67.3,64.3
20160705090000,377.2,710.12,96.2222,62,54.7,0,69.0,67.3,64.3
20160705091500,377.2,710.12,96.2222,62,54.7,0,69.7,67.3,64.3
20160705093000,377.2,724.88,98.2222,62,54.7,0,69.9,67.3,64.3
20160705094500,377.2,710.12,96.2222,62,54.7,0,69.3,67.3,64.3
20160705100000,377.2,693.72,94.0,62,54.7,0,69.5,67.3,64.3
20160705101500,377.2,724.88,98.2222,62,54.7,0,70.1,67.3,64.3
20160705103000,377.2,724.88,98.2222,62,54.7,0,70.0,67.3,64.3
20160705104500,377.2,724.88,98.2222,62,54.7,0,69.1,67.3,64.3
20160705110000,377.2,710.12,96.2222,62,54.7,0,69.3,67.3,64.3
20160705111500,377.2,659.28,89.3333,58,54.7,0,68.8,67.3,64.3
20160705113000,377.2,710.12,96.2222,60,54.7,0,68.7,67.3,64.3
20160705114500,377.2,724.88,98.2222,61,54.7,0,69.6,67.3,64.3
20160705120000,377.2,710.12,96.2222,61,54.7,0,68.6,67.3,64.3
20160705121500,377.2,710.12,96.2222,61,53.9,0,69.6,67.3,64.3
20160705123000,377.2,724.88,98.2222,61,54.7,0,69.9,67.3,64.3
20160705124500,377.2,710.12,96.2222,62,54.7,0,70.0,67.3,64.3
20160705130000,377.2,724.88,98.2222,62,54.7,0,70.1,67.3,64.3
20160705131500,377.2,724.88,98.2222,62,54.7,0,70.1,67.3,64.3
20160705133000,377.2,724.88,98.2222,62,54.7,0,70.3,67.3,64.3
20160705134500,377.2,724.88,98.2222,62,54.7,0,70.1,67.3,64.3
20160705140000,377.2,741.28,100.4444,63,54.7,0,70.3,67.3,64.3
20160705141500,377.2,724.88,98.2222,62,54.7,0,70.1,67.3,64.3
20160705143000,377.2,724.88,98.2222,62,54.7,0,69.2,67.3,64.3
20160705144500,377.2,710.12,96.2222,62,54.7,0,69.6,67.3,64.3
20160705150000,377.2,710.12,96.2222,62,54.7,0,68.9,67.3,64.3
20160705151500,377.2,724.88,98.2222,63,54.7,0,68.8,67.3,64.3
20160705153000,377.2,724.88,98.2222,63,54.7,0,68.7,67.3,64.3
20160705154500,377.2,724.88,98.2222,63,53.9,0,69.6,67.3,64.3
20160705160000,377.2,741.28,100.4444,63,54.7,0,69.9,67.3,64.3
20160705161500,377.2,724.88,98.2222,63,54.7,0,70.0,67.3,64.3
20160705163000,377.2,724.88,98.2222,63,53.9,0,70.0,67.3,64.3
20160705164500,377.2,662.56,89.7778,60,53.9,0,69.2,67.3,64.3
20160705170000,377.2,724.88,98.2222,62,53.9,0,69.8,67.3,64.3
20160705171500,377.2,741.28,100.4444,63,53.9,0,69.7,67.3,64.3
20160705173000,377.2,741.28,100.4444,63,53.9,0,69.9,67.3,64.3
20160705174500,377.2,741.28,100.4444,63,53.9,0,69.9,67.3,64.3
20160705180000,377.2,756.04,102.4444,63,53.9,0,69.8,67.3,64.3
20160705181500,377.2,741.28,100.4444,62,53.9,0,69.6,67.3,64.3
20160705183000,377.2,724.88,98.2222,62,53.9,0,69.6,67.3,64.3
20160705184500,377.2,724.88,98.2222,62,53.9,0,69.6,67.3,64.3
20160705190000,377.2,724.88,98.2222,62,53.9,0,69.5,67.3,64.3
20160705191500,377.2,724.88,98.2222,62,53.9,0,69.4,67.3,64.3
20160705193000,377.2,741.28,100.4444,62,53.9,0,69.3,67.3,64.3
20160705194500,377.2,741.28,100.4444,62,53.9,0,69.3,67.3,64.3
20160705200000,377.2,741.28,100.4444,62,53.9,0,69.2,67.3,64.3
20160705201500,377.2,741.28,100.4444,62,53.9,0,69.0,67.3,64.3
20160705203000,377.2,587.12,79.5556,56,54.7,0,67.9,67.3,64.3
20160705204500,377.2,621.5601,84.2222,57,54.7,0,67.8,67.3,64.3
20160705210000,377.2,621.5601,84.2222,57,54.7,0,67.7,67.3,64.3
20160705211500,377.2,652.72,88.4444,58,54.7,0,67.5,67.3,64.3
20160705213000,377.2,652.72,88.4444,58,54.7,0,67.4,67.3,64.3
20160705214500,377.2,674.04,91.3333,59,54.7,0,67.6,67.3,64.3
20160705220000,377.2,674.04,91.3333,59,54.7,0,67.4,67.3,64.3
20160705221500,377.2,662.56,89.7778,59,54.7,0,67.0,67.3,64.3
20160705223000,377.2,654.36,88.6667,58,54.7,0,67.0,67.3,64.3
20160705224500,377.2,634.68,86.0,57,54.7,0,67.1,67.3,64.3
20160705230000,377.2,641.24,86.8889,57,54.7,0,67.3,67.3,64.3
20160705231500,377.2,623.2,84.4444,57,54.7,0,67.4,67.3,64.3
20160705233000,377.2,623.2,84.4444,57,54.7,0,67.1,67.3,64.3
20160705234500,377.2,623.2,84.4444,56,54.7,0,67.1,67.3,64.3
20160706000000,377.2,613.36,83.1111,56,54.7,0,67.1,67.3,64.3
20160706001500,377.2,613.36,83.1111,56,54.7,0,67.1,67.3,64.3
20160706003000,377.2,598.6,81.1111,56,54.7,0,67.2,67.3,64.3
20160706004500,377.2,592.04,80.2222,56,54.7,0,67.1,67.3,64.3
20160706010000,377.2,562.52,76.2222,55,54.7,0,67.1,67.3,64.3
20160706011500,377.2,521.52,70.6667,54,54.7,0,67.1,67.3,64.3
20160706013000,377.2,531.36,72.0,55,54.7,0,67.1,67.3,64.3
20160706014500,377.2,511.68,69.3333,54,54.7,0,67.1,67.3,64.3
20160706020000,377.2,457.56,62.0,51,54.7,0,67.1,67.3,64.3
20160706021500,377.2,505.12,68.4444,53,54.7,0,67.2,67.3,64.3
20160706023000,377.2,487.08,66.0,52,54.7,0,67.3,67.3,64.3
20160706024500,377.2,477.24,64.6667,52,54.7,0,67.2,67.3,64.3
20160706030000,377.2,488.72,66.2222,52,54.7,0,67.2,67.3,64.3
20160706031500,377.2,470.68,63.7778,52,54.7,0,67.3,67.3,64.3
20160706033000,377.2,496.92,67.3333,53,54.7,0,67.2,67.3,64.3
20160706034500,377.2,496.92,67.3333,53,54.7,0,67.2,67.3,64.3
20160706040000,377.2,506.76,68.6667,53,54.7,0,67.2,67.3,64.3
20160706041500,377.2,514.96,69.7778,54,54.7,0,67.1,67.3,64.3
20160706043000,377.2,514.96,69.7778,54,54.7,0,67.1,67.3,64.3
20160706044500,377.2,724.88,98.2222,8,58.4,0,67.2,67.3,64.3
20160706050000,377.2,0.0,0.0,0,57.5,100,67.4,67.3,64.3
20160706051500,377.2,549.4,74.4444,54,55.5,0,67.6,67.3,64.3
20160706053000,377.2,549.4,74.4444,54,54.7,0,67.0,67.3,64.3
20160706054500,377.2,516.6,70.0,53,54.7,0,67.7,67.3,64.3
20160706060000,377.2,670.76,90.8889,59,54.7,0,68.1,67.3,64.3
20160706061500,377.2,710.12,96.2222,62,54.7,0,68.4,67.3,64.3
20160706063000,377.2,724.88,98.2222,62,54.7,0,68.7,67.3,64.3
20160706064500,377.2,724.88,98.2222,62,54.7,0,68.9,67.3,64.3
20160706070000,377.2,710.12,96.2222,62,54.7,0,69.0,67.3,64.3
20160706071500,377.2,710.12,96.2222,62,54.7,0,69.1,67.3,64.3
20160706073000,377.2,710.12,96.2222,62,54.7,0,68.6,67.3,64.3
20160706074500,377.2,724.88,98.2222,62,54.7,0,69.1,67.3,64.3
20160706080000,377.2,724.88,98.2222,62,54.7,0,69.3,67.3,64.3
20160706081500,377.2,674.04,91.3333,60,54.7,0,68.5,67.3,64.3
20160706083000,377.2,674.04,91.3333,60,54.7,0,68.4,67.3,64.3
20160706084500,377.2,710.12,96.2222,62,54.7,0,69.2,67.3,64.3
20160706090000,377.2,652.72,88.4444,58,54.7,0,69.1,67.3,64.3
20160706091500,377.2,724.88,98.2222,63,54.7,0,69.0,67.3,64.3
20160706093000,377.2,724.88,98.2222,63,54.7,0,69.4,67.3,64.3
20160706094500,377.2,710.12,96.2222,62,54.7,0,69.3,67.3,64.3
20160706100000,377.2,724.88,98.2222,63,54.7,0,69.0,67.3,64.3
20160706101500,377.2,741.28,100.4444,64,54.7,0,69.0,67.3,64.3
20160706103000,377.2,693.72,94.0,62,54.7,0,69.0,67.3,64.3
20160706104500,377.2,710.12,96.2222,63,54.7,0,68.9,67.3,64.3
20160706110000,377.2,724.88,98.2222,63,54.7,0,69.3,67.3,64.3
20160706111500,377.2,724.88,98.2222,63,54.7,0,69.3,67.3,64.3
20160706113000,377.2,693.72,94.0,61,54.7,0,69.2,67.3,64.3
20160706114500,377.2,724.88,98.2222,63,54.7,0,69.3,67.3,64.3
20160706120000,377.2,724.88,98.2222,63,54.7,0,69.1,67.3,64.3
20160706121500,377.2,724.88,98.2222,63,53.9,0,69.7,67.3,64.3
20160706123000,377.2,724.88,98.2222,63,53.9,0,69.8,67.3,64.3
20160706124500,377.2,724.88,98.2222,63,54.7,0,70.0,67.3,64.3
20160706130000,377.2,710.12,96.2222,62,54.7,0,70.1,67.3,64.3
20160706131500,377.2,724.88,98.2222,62,54.7,0,70.2,67.3,64.3
20160706133000,377.2,724.88,98.2222,62,54.7,0,70.0,67.3,64.3
20160706134500,377.2,710.12,96.2222,62,54.7,0,70.1,67.3,64.3
20160706140000,377.2,710.12,96.2222,61,54.7,0,69.9,67.3,64.3
20160706141500,377.2,724.88,98.2222,62,54.7,0,70.2,67.3,64.3
20160706143000,377.2,724.88,98.2222,62,54.7,0,70.2,67.3,64.3
20160706144500,377.2,724.88,98.2222,62,54.7,0,69.9,67.3,64.3
20160706150000,377.2,724.88,98.2222,61,54.7,0,70.2,67.3,64.3
20160706151500,377.2,710.12,96.2222,61,54.7,0,70.0,67.3,64.3
20160706153000,377.2,724.88,98.2222,62,54.7,0,70.0,67.3,64.3
20160706154500,377.2,741.28,100.4444,62,54.7,0,69.9,67.3,64.3
20160706160000,377.2,724.88,98.2222,62,54.7,0,69.9,67.3,64.3
20160706161500,377.2,724.88,98.2222,62,54.7,0,69.9,67.3,64.3
20160706163000,377.2,724.88,98.2222,62,53.9,0,69.7,67.3,64.3
20160706164500,377.2,733.08,99.3333,61,53.9,0,69.2,67.3,64.3
20160706170000,377.2,710.12,96.2222,62,53.9,0,68.6,67.3,64.3
20160706171500,377.2,741.28,100.4444,62,53.9,0,69.5,67.3,64.3
20160706173000,377.2,623.2,84.4444,57,54.7,0,68.9,67.3,64.3
20160706174500,377.2,710.12,96.2222,62,54.7,0,68.4,67.3,64.3
20160706180000,377.2,741.28,100.4444,63,53.9,0,68.2,67.3,64.3
20160706181500,377.2,724.88,98.2222,63,54.7,0,67.9,67.3,64.3
