PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706183000,377.2,724.88,98.2222,62,54.7,0,67.9,67.3,64.3
20160706184500,377.2,693.72,94.0,61,54.7,0,67.8,67.3,64.3
20160706190000,377.2,724.88,98.2222,62,54.7,0,67.8,67.3,64.3
20160706191500,377.2,662.56,89.7778,60,54.7,0,67.6,67.3,64.3
20160706193000,377.2,685.52,92.8889,59,54.7,0,67.5,67.3,64.3
20160706194500,377.2,695.36,94.2222,60,54.7,0,67.4,67.3,64.3
20160706200000,377.2,695.36,94.2222,60,54.7,0,67.4,67.3,64.3
20160706201500,377.2,703.56,95.3333,60,54.7,0,67.2,67.3,64.3
20160706203000,377.2,703.56,95.3333,60,54.7,0,67.3,67.3,64.3
20160706204500,377.2,703.56,95.3333,60,54.7,0,67.3,67.3,64.3
20160706210000,377.2,703.56,95.3333,60,54.7,0,67.2,67.3,64.3
20160706211500,377.2,703.56,95.3333,60,54.7,0,67.4,67.3,64.3
20160706213000,377.2,703.56,95.3333,61,54.7,0,67.4,67.3,64.3
20160706214500,377.2,724.88,98.2222,62,54.7,0,67.1,67.3,64.3
20160706220000,377.2,710.12,96.2222,62,54.7,0,67.1,67.3,64.3
20160706221500,377.2,678.96,92.0,60,54.7,0,67.1,67.3,64.3
20160706223000,377.2,678.96,92.0,59,54.7,0,67.1,67.3,64.3
20160706224500,377.2,678.96,92.0,59,54.7,0,67.1,67.3,64.3
20160706230000,377.2,647.8,87.7778,58,54.7,0,67.1,67.3,64.3
20160706231500,377.2,647.8,87.7778,58,54.7,0,67.2,67.3,64.3
20160706233000,377.2,647.8,87.7778,58,54.7,0,67.2,67.3,64.3
20160706234500,377.2,631.4,85.5556,58,54.7,0,67.3,67.3,64.3
20160707000000,377.2,639.6,86.6667,58,54.7,0,67.2,67.3,64.3
20160707001500,377.2,639.6,86.6667,58,54.7,0,67.3,67.3,64.3
20160707003000,377.2,639.6,86.6667,58,54.7,0,67.3,67.3,64.3
20160707004500,377.2,654.36,88.6667,58,54.7,0,67.3,67.3,64.3
20160707010000,377.2,637.96,86.4444,58,54.7,0,67.4,67.3,64.3
20160707011500,377.2,657.64,89.1111,58,54.7,0,67.2,67.3,64.3
20160707013000,377.2,657.64,89.1111,58,54.7,0,67.3,67.3,64.3
20160707014500,377.2,657.64,89.1111,58,54.7,0,67.3,67.3,64.3
20160707020000,377.2,657.64,89.1111,58,54.7,0,67.3,67.3,64.3
20160707021500,377.2,657.64,89.1111,58,54.7,0,67.2,67.3,64.3
20160707023000,377.2,639.6,86.6667,58,54.7,0,67.2,67.3,64.3
20160707024500,377.2,651.08,88.2222,58,54.7,0,67.2,67.3,64.3
20160707030000,377.2,662.56,89.7778,58,54.7,0,67.2,67.3,64.3
20160707031500,377.2,652.72,88.4444,58,54.7,0,67.3,67.3,64.3
20160707033000,377.2,652.72,88.4444,58,54.7,0,67.2,67.3,64.3
20160707034500,377.2,652.72,88.4444,58,54.7,0,67.2,67.3,64.3
20160707040000,377.2,652.72,88.4444,58,54.7,0,67.1,67.3,64.3
20160707041500,377.2,667.48,90.4444,58,54.7,0,67.2,67.3,64.3
20160707043000,377.2,659.28,89.3333,58,54.7,0,67.2,67.3,64.3
20160707044500,377.2,651.08,88.2222,58,54.7,0,67.2,67.3,64.3
20160707050000,377.2,651.08,88.2222,58,54.7,0,67.2,67.3,64.3
20160707051500,377.2,651.08,88.2222,58,54.7,0,67.2,67.3,64.3
20160707053000,377.2,651.08,88.2222,58,54.7,0,67.1,67.3,64.3
20160707054500,377.2,641.24,86.8889,58,54.7,0,67.2,67.3,64.3
20160707060000,377.2,654.36,88.6667,58,54.7,0,67.3,67.3,64.3
20160707061500,377.2,654.36,88.6667,58,54.7,0,67.2,67.3,64.3
20160707063000,377.2,660.92,89.5556,58,54.7,0,67.4,67.3,64.3
20160707064500,377.2,718.32,97.3333,61,54.7,0,68.4,67.3,64.3
20160707070000,377.2,718.32,97.3333,61,54.7,0,68.7,67.3,64.3
20160707071500,377.2,718.32,97.3333,61,54.7,0,68.7,67.3,64.3
20160707073000,377.2,718.32,97.3333,61,54.7,0,68.9,67.3,64.3
20160707074500,377.2,718.32,97.3333,61,54.7,0,69.1,67.3,64.3
20160707080000,377.2,718.32,97.3333,61,54.7,0,69.0,67.3,64.3
20160707081500,377.2,693.72,94.0,61,54.7,0,69.2,67.3,64.3
20160707083000,377.2,710.12,96.2222,61,54.7,0,69.6,67.3,64.3
20160707084500,377.2,693.72,94.0,61,54.7,0,69.0,67.3,64.3
20160707090000,377.2,710.12,96.2222,62,54.7,0,68.9,67.3,64.3
20160707091500,377.2,724.88,98.2222,63,54.7,0,68.9,67.3,64.3
20160707093000,377.2,710.12,96.2222,63,54.7,0,69.2,67.3,64.3
20160707094500,377.2,710.12,96.2222,63,54.7,0,69.1,67.3,64.3
20160707100000,377.2,724.88,98.2222,63,54.7,0,69.2,67.3,64.3
20160707101500,377.2,741.28,100.4444,63,54.7,0,69.6,67.3,64.3
20160707103000,377.2,693.72,94.0,62,54.7,0,69.5,67.3,64.3
20160707104500,377.2,724.88,98.2222,63,54.7,0,69.5,67.3,64.3
20160707110000,377.2,710.12,96.2222,63,54.7,0,69.2,67.3,64.3
20160707111500,377.2,724.88,98.2222,63,54.7,0,69.8,67.3,64.3
20160707113000,377.2,710.12,96.2222,63,54.7,0,69.5,67.3,64.3
20160707114500,377.2,724.88,98.2222,63,54.7,0,70.0,67.3,64.3
20160707120000,377.2,724.88,98.2222,62,54.7,0,69.9,67.3,64.3
20160707121500,377.2,724.88,98.2222,62,54.7,0,70.1,67.3,64.3
20160707123000,377.2,710.12,96.2222,62,54.7,0,70.4,67.3,64.3
20160707124500,377.2,724.88,98.2222,62,54.7,0,70.3,67.3,64.3
20160707130000,377.2,724.88,98.2222,62,54.7,0,70.0,67.3,64.3
20160707131500,377.2,724.88,98.2222,62,53.9,0,69.8,67.3,64.3
20160707133000,377.2,710.12,96.2222,62,53.9,0,70.0,67.2,64.2
20160707134500,377.2,724.88,98.2222,62,54.7,0,70.1,67.2,64.2
20160707140000,377.2,724.88,98.2222,62,54.7,0,70.1,67.2,64.2
20160707141500,377.2,724.88,98.2222,62,54.7,0,70.3,67.2,64.2
20160707143000,377.2,724.88,98.2222,62,54.7,0,70.4,67.2,64.2
20160707144500,377.2,710.12,96.2222,62,54.7,0,70.3,67.2,64.2
20160707150000,377.2,710.12,96.2222,63,54.7,0,70.0,67.2,64.2
20160707151500,377.2,710.12,96.2222,63,54.7,0,69.7,67.2,64.2
20160707153000,377.2,724.88,98.2222,63,54.7,0,69.7,67.2,64.2
20160707154500,377.2,710.12,96.2222,62,53.9,0,69.9,67.2,64.2
20160707160000,377.2,724.88,98.2222,62,53.9,0,69.9,67.2,64.2
20160707161500,377.2,724.88,98.2222,62,53.9,0,70.1,67.2,64.2
20160707163000,377.2,710.12,96.2222,62,53.9,0,69.9,67.2,64.2
20160707164500,377.2,693.72,94.0,62,53.9,0,69.2,67.2,64.2
20160707170000,377.2,741.28,100.4444,63,54.7,0,68.8,67.2,64.2
20160707171500,377.2,724.88,98.2222,63,54.7,0,68.6,67.2,64.2
20160707173000,377.2,724.88,98.2222,63,54.7,0,68.3,67.2,64.2
20160707174500,377.2,724.88,98.2222,63,54.7,0,68.1,67.2,64.2
20160707180000,377.2,724.88,98.2222,63,54.7,0,67.9,67.2,64.2
20160707181500,377.2,741.28,100.4444,63,54.7,0,67.9,67.2,64.2
20160707183000,377.2,724.88,98.2222,62,54.7,0,67.7,67.2,64.2
20160707184500,377.2,724.88,98.2222,62,54.7,0,67.7,67.2,64.2
20160707190000,377.2,710.12,96.2222,61,54.7,0,67.7,67.2,64.2
20160707191500,377.2,724.88,98.2222,61,53.9,0,67.5,67.2,64.2
20160707193000,377.2,710.12,96.2222,61,53.9,0,67.5,67.2,64.2
20160707194500,377.2,710.12,96.2222,61,53.9,0,67.5,67.2,64.2
20160707200000,377.2,710.12,96.2222,61,53.9,0,67.3,67.2,64.2
20160707201500,377.2,710.12,96.2222,61,54.6,0,67.4,67.2,64.2
20160707203000,377.2,710.12,96.2222,61,54.6,0,67.4,67.2,64.2
20160707204500,377.2,724.88,98.2222,61,54.6,0,67.4,67.2,64.2
20160707210000,377.2,724.88,98.2222,61,54.6,0,67.4,67.2,64.2
20160707211500,377.2,710.12,96.2222,61,54.6,0,67.4,67.2,64.2
20160707213000,377.2,710.12,96.2222,61,54.6,0,67.4,67.2,64.2
20160707214500,377.2,710.12,96.2222,61,54.6,0,67.4,67.2,64.2
20160707220000,377.2,710.12,96.2222,61,54.6,0,67.3,67.2,64.2
20160707221500,377.2,724.88,98.2222,61,54.6,0,67.3,67.2,64.2
20160707223000,377.2,724.88,98.2222,61,54.6,0,67.3,67.2,64.2
20160707224500,377.2,693.72,94.0,61,54.6,0,67.2,67.2,64.2
20160707230000,377.2,693.72,94.0,61,54.6,0,67.2,67.2,64.2
20160707231500,377.2,710.12,96.2222,61,54.6,0,67.2,67.2,64.2
20160707233000,377.2,710.12,96.2222,61,54.6,0,67.2,67.2,64.2
20160707234500,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708000000,377.2,693.72,94.0,61,54.6,0,67.1,67.2,64.2
20160708001500,377.2,710.12,96.2222,61,54.6,0,67.4,67.2,64.2
20160708003000,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708004500,377.2,710.12,96.2222,61,54.6,0,67.0,67.2,64.2
20160708010000,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708011500,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708013000,377.2,710.12,96.2222,61,54.6,0,67.0,67.2,64.2
20160708014500,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708020000,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708021500,377.2,710.12,96.2222,61,54.6,0,67.0,67.2,64.2
20160708023000,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708024500,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708030000,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708031500,377.2,693.72,94.0,61,54.6,0,67.0,67.2,64.2
20160708033000,377.2,710.12,96.2222,61,54.6,0,67.1,67.2,64.2
20160708034500,377.2,710.12,96.2222,61,54.6,0,67.0,67.2,64.2
20160708040000,377.2,710.12,96.2222,61,54.6,0,66.9,67.2,64.2
20160708041500,377.2,693.72,94.0,60,54.6,0,67.0,67.2,64.2
20160708043000,377.2,662.56,89.7778,60,54.6,0,67.0,67.2,64.2
20160708044500,377.2,678.96,92.0,60,54.6,0,67.0,67.2,64.2
20160708050000,377.2,678.96,92.0,60,54.6,0,66.9,67.2,64.2
20160708051500,377.2,678.96,92.0,60,54.6,0,66.9,67.2,64.2
20160708053000,377.2,678.96,92.0,60,54.6,0,66.9,67.2,64.2
20160708054500,377.2,652.72,88.4444,59,54.6,0,66.9,67.2,64.2
20160708060000,377.2,639.6,86.6667,57,54.6,0,66.8,67.2,64.2
20160708061500,377.2,619.92,84.0,57,54.6,0,67.1,67.2,64.2
20160708063000,377.2,637.96,86.4444,57,54.6,0,67.1,67.2,64.2
20160708064500,377.2,628.12,85.1111,57,54.6,0,67.1,67.2,64.2
20160708070000,377.2,639.6,86.6667,57,54.6,0,67.2,67.2,64.2
20160708071500,377.2,715.04,96.8889,61,54.6,0,67.6,67.2,64.2
20160708073000,377.2,715.04,96.8889,61,54.6,0,68.1,67.2,64.2
20160708074500,377.2,724.88,98.2222,61,54.6,0,68.6,67.2,64.2
20160708080000,377.2,724.88,98.2222,61,54.6,0,68.7,67.2,64.2
20160708081500,377.2,724.88,98.2222,61,54.6,0,69.1,67.2,64.2
20160708083000,377.2,724.88,98.2222,61,54.6,0,69.2,67.2,64.2
20160708084500,377.2,741.28,100.4444,62,54.6,0,69.4,67.2,64.2
20160708090000,377.2,741.28,100.4444,62,54.6,0,69.4,67.2,64.2
20160708091500,377.2,724.88,98.2222,62,54.6,0,69.6,67.2,64.2
20160708093000,377.2,724.88,98.2222,63,54.6,0,69.7,67.2,64.2
20160708094500,377.2,724.88,98.2222,63,54.6,0,69.7,67.2,64.2
20160708100000,377.2,724.88,98.2222,63,54.6,0,69.7,67.2,64.2
20160708101500,377.2,724.88,98.2222,63,54.6,0,69.7,67.2,64.2
20160708103000,377.2,710.12,96.2222,63,54.6,0,70.0,67.2,64.2
20160708104500,377.2,741.28,100.4444,63,54.6,0,69.8,67.2,64.2
20160708110000,377.2,724.88,98.2222,63,54.6,0,70.0,67.2,64.2
20160708111500,377.2,710.12,96.2222,62,54.6,0,69.4,67.2,64.2
20160708113000,377.2,724.88,98.2222,63,54.6,0,69.7,67.2,64.2
20160708114500,377.2,724.88,98.2222,63,54.6,0,69.6,67.2,64.2
20160708120000,377.2,710.12,96.2222,62,54.6,0,69.4,67.2,64.2
20160708121500,377.2,724.88,98.2222,62,54.6,0,69.8,67.2,64.2
20160708123000,377.2,710.12,96.2222,62,54.6,0,70.2,67.2,64.2
20160708124500,377.2,741.28,100.4444,62,54.6,0,70.1,67.2,64.2
20160708130000,377.2,741.28,100.4444,62,54.6,0,70.1,67.3,64.3
20160708131500,377.2,724.88,98.2222,62,54.6,0,70.0,67.3,64.3
20160708133000,377.2,724.88,98.2222,62,54.6,0,70.1,67.3,64.3
20160708134500,377.2,710.12,96.2222,61,54.6,0,69.9,67.3,64.3
20160708140000,377.2,710.12,96.2222,61,54.6,0,70.1,67.3,64.3
20160708141500,377.2,710.12,96.2222,61,54.6,0,70.3,67.3,64.3
20160708143000,377.2,724.88,98.2222,62,54.6,0,70.0,67.3,64.3
20160708144500,377.2,724.88,98.2222,62,54.6,0,70.0,67.3,64.3
20160708150000,377.2,724.88,98.2222,62,54.6,0,70.0,67.3,64.3
20160708151500,377.2,724.88,98.2222,62,54.6,0,70.2,67.3,64.3
20160708153000,377.2,724.88,98.2222,62,54.6,0,70.1,67.3,64.3
20160708154500,377.2,682.24,92.4444,60,54.6,0,68.9,67.3,64.3
20160708160000,377.2,715.04,96.8889,61,54.6,0,68.6,67.3,64.3
20160708161500,377.2,695.36,94.2222,60,54.6,0,68.1,67.3,64.3
20160708163000,377.2,703.56,95.3333,61,54.6,0,68.2,67.3,64.3
20160708164500,377.2,693.72,94.0,60,54.6,0,67.9,67.3,64.3
20160708170000,377.2,718.32,97.3333,61,54.6,0,67.6,67.3,64.3
20160708171500,377.2,718.32,97.3333,61,54.6,0,67.7,67.3,64.3
20160708173000,377.2,688.8,93.3333,60,54.6,0,67.5,67.3,64.3
20160708174500,377.2,710.12,96.2222,60,53.9,0,67.4,67.3,64.3
20160708180000,377.2,710.12,96.2222,61,53.9,0,67.3,67.3,64.3
20160708181500,377.2,723.24,98.0,61,53.9,0,67.2,67.3,64.3
20160708183000,377.2,723.24,98.0,61,53.9,0,67.2,67.3,64.3
20160708184500,377.2,723.24,98.0,61,53.9,0,67.1,67.3,64.3
20160708190000,377.2,701.92,95.1111,60,53.9,0,67.3,67.3,64.3
20160708191500,377.2,680.6,92.2222,59,53.9,0,67.2,67.3,64.3
20160708193000,377.2,657.64,89.1111,58,53.9,0,67.2,67.3,64.3
20160708194500,377.2,633.04,85.7778,58,53.9,0,67.3,67.3,64.3
20160708200000,377.2,633.04,85.7778,58,54.7,0,67.1,67.3,64.3
20160708201500,377.2,633.04,85.7778,58,54.7,0,67.1,67.3,64.3
20160708203000,377.2,633.04,85.7778,58,54.7,0,67.1,67.3,64.3
20160708204500,377.2,641.24,86.8889,58,54.7,0,67.1,67.3,64.3
20160708210000,377.2,618.28,83.7778,56,54.7,0,67.1,67.3,64.3
20160708211500,377.2,582.2,78.8889,55,54.7,0,67.1,67.3,64.3
20160708213000,377.2,619.92,84.0,56,54.7,0,67.2,67.3,64.3
20160708214500,377.2,619.92,84.0,56,54.7,0,67.2,67.3,64.3
20160708220000,377.2,596.96,80.8889,56,54.7,0,67.2,67.3,64.3
20160708221500,377.2,606.8,82.2222,56,54.7,0,67.1,67.3,64.3
20160708223000,377.2,618.28,83.7778,56,54.7,0,67.1,67.3,64.3
20160708224500,377.2,608.4399,82.4444,56,54.7,0,67.2,67.3,64.3
20160708230000,377.2,608.4399,82.4444,56,54.7,0,67.1,67.3,64.3
20160708231500,377.2,590.4,80.0,56,54.7,0,67.1,67.3,64.3
20160708233000,377.2,565.8,76.6667,55,54.7,0,67.1,67.3,64.3
20160708234500,377.2,575.64,78.0,55,54.7,0,66.9,67.3,64.3
20160709000000,377.2,559.24,75.7778,54,54.7,0,67.1,67.3,64.3
20160709001500,377.2,518.24,70.2222,53,54.7,0,67.1,67.3,64.3
20160709003000,377.2,518.24,70.2222,53,54.7,0,67.1,67.3,64.3
20160709004500,377.2,518.24,70.2222,53,54.7,0,67.1,67.3,64.3
20160709010000,377.2,505.12,68.4444,52,54.7,0,67.1,67.3,64.3
20160709011500,377.2,434.6,58.8889,51,53.6,0,66.9,67.3,64.3
20160709013000,377.2,451.0,61.1111,51,53.6,0,67.2,67.3,64.3
20160709014500,377.2,431.32,58.4444,51,53.6,0,67.2,67.3,64.3
20160709020000,377.2,414.92,56.2222,50,53.6,0,67.0,67.3,64.3
20160709021500,377.2,385.4,52.2222,49,53.6,0,67.2,67.3,64.3
20160709023000,377.2,408.36,55.3333,49,53.6,0,67.4,67.3,64.3
20160709024500,377.2,437.88,59.3333,51,53.6,0,67.3,67.3,64.3
20160709030000,377.2,437.88,59.3333,51,53.6,0,67.2,67.3,64.3
20160709031500,377.2,437.88,59.3333,51,53.6,0,67.1,67.3,64.3
20160709033000,377.2,431.32,58.4444,51,53.6,0,67.4,67.3,64.3
20160709034500,377.2,431.32,58.4444,51,53.6,0,67.1,67.3,64.3
20160709040000,377.2,431.32,58.4444,51,53.6,0,67.3,67.3,64.3
20160709041500,377.2,416.56,56.4444,50,53.6,0,67.2,67.3,64.3
20160709043000,377.2,416.56,56.4444,50,53.6,0,67.2,67.3,64.3
20160709044500,377.2,385.4,52.2222,49,53.6,0,67.1,67.3,64.3
20160709050000,377.2,405.08,54.8889,50,53.6,0,67.5,67.3,64.3
20160709051500,377.2,416.56,56.4444,50,53.6,0,67.1,67.3,64.3
20160709053000,377.2,446.08,60.4444,51,53.6,0,67.7,67.3,64.3
20160709054500,377.2,419.84,56.8889,51,53.6,0,67.1,67.3,64.3
20160709060000,377.2,385.4,52.2222,49,53.6,0,67.0,67.3,64.3
20160709061500,377.2,403.44,54.6667,49,53.6,0,67.1,67.3,64.3
20160709063000,377.2,395.24,53.5556,49,53.6,0,67.2,67.3,64.3
20160709064500,377.2,378.84,51.3333,49,53.6,0,67.1,67.3,64.3
20160709070000,377.2,419.84,56.8889,50,53.6,0,67.2,67.3,64.3
20160709071500,377.2,428.04,58.0,50,53.6,0,67.1,67.3,64.3
20160709073000,377.2,410.0,55.5556,50,53.6,0,67.4,67.3,64.3
20160709074500,377.2,405.08,54.8889,50,53.6,0,67.1,67.3,64.3
20160709080000,377.2,426.4,57.7778,50,54.2,0,67.2,67.3,64.3
20160709081500,377.2,446.08,60.4444,51,54.2,0,67.3,67.3,64.3
20160709083000,377.2,437.88,59.3333,51,54.2,0,67.0,67.3,64.3
20160709084500,377.2,428.04,58.0,51,54.2,0,67.1,67.3,64.3
20160709090000,377.2,449.36,60.8889,51,54.2,0,67.6,67.3,64.3
20160709091500,377.2,477.24,64.6667,53,55.1,0,67.4,67.3,64.3
20160709093000,377.2,559.24,75.7778,56,55.1,0,67.7,67.3,64.3
20160709094500,377.2,546.12,74.0,55,55.1,0,67.4,67.3,64.3
20160709100000,377.2,546.12,74.0,55,55.1,0,67.1,67.3,64.3
20160709101500,377.2,565.8,76.6667,56,54.3,0,67.2,67.3,64.3
20160709103000,377.2,541.2,73.3333,55,54.3,0,67.0,67.3,64.3
20160709104500,377.2,511.68,69.3333,53,54.3,0,67.0,67.3,64.3
20160709110000,377.2,511.68,69.3333,54,54.3,0,67.2,67.3,64.3
20160709111500,377.2,524.8,71.1111,54,54.3,0,67.2,67.3,64.3
20160709113000,377.2,498.56,67.5556,54,55.1,0,67.2,67.3,64.3
20160709114500,377.2,533.0,72.2222,55,55.1,0,67.4,67.3,64.3
20160709120000,377.2,560.88,76.0,56,54.4,0,67.4,67.3,64.3
20160709121500,377.2,549.4,74.4444,56,54.4,0,67.3,67.3,64.3
20160709123000,377.2,590.4,80.0,57,54.4,0,67.7,67.3,64.3
20160709124500,377.2,608.4399,82.4444,57,54.4,0,67.4,67.3,64.3
20160709130000,377.2,608.4399,82.4444,58,54.4,0,67.3,67.3,64.3
20160709131500,377.2,657.64,89.1111,60,54.4,0,67.3,67.3,64.3
20160709133000,377.2,657.64,89.1111,60,54.4,0,67.2,67.3,64.3
20160709134500,377.2,616.64,83.5555,58,54.4,0,67.1,67.3,64.3
20160709140000,377.2,601.88,81.5556,58,54.4,0,67.2,67.3,64.3
20160709141500,377.2,590.4,80.0,57,54.4,0,67.1,67.3,64.3
20160709143000,377.2,590.4,80.0,57,54.4,0,67.1,67.3,64.3
20160709144500,377.2,551.04,74.6667,55,54.4,0,67.2,67.3,64.3
20160709150000,377.2,551.04,74.6667,55,54.4,0,67.2,67.3,64.3
20160709151500,377.2,559.24,75.7778,56,55.1,0,67.1,67.3,64.3
20160709153000,377.2,606.8,82.2222,57,54.3,0,67.4,67.3,64.3
20160709154500,377.2,616.64,83.5555,58,54.3,0,67.2,67.3,64.3
20160709160000,377.2,616.64,83.5555,58,54.3,0,67.4,67.3,64.3
20160709161500,377.2,642.88,87.1111,59,54.3,0,67.3,67.3,64.3
20160709163000,377.2,659.28,89.3333,59,54.3,0,67.1,67.3,64.3
20160709164500,377.2,647.8,87.7778,59,54.3,0,67.2,67.3,64.3
20160709170000,377.2,629.76,85.3333,58,54.3,0,67.2,67.3,64.3
20160709171500,377.2,621.5601,84.2222,58,54.3,0,67.3,67.3,64.3
20160709173000,377.2,629.76,85.3333,58,54.3,0,67.4,67.3,64.3
20160709174500,377.2,616.64,83.5555,58,54.3,0,67.1,67.3,64.3
20160709180000,377.2,616.64,83.5555,58,54.3,0,67.1,67.3,64.3
20160709181500,377.2,616.64,83.5555,58,54.3,0,67.1,67.3,64.3
20160709183000,377.2,606.8,82.2222,57,54.3,0,67.1,67.3,64.3
20160709184500,377.2,606.8,82.2222,57,54.3,0,67.1,67.3,64.3
20160709190000,377.2,606.8,82.2222,57,54.3,0,67.1,67.3,64.3
20160709191500,377.2,600.24,81.3333,57,54.3,0,67.2,67.3,64.3
20160709193000,377.2,600.24,81.3333,57,54.3,0,67.3,67.3,64.3
20160709194500,377.2,642.88,87.1111,58,54.3,0,67.3,67.3,64.3
20160709200000,377.2,631.4,85.5556,58,54.3,0,67.2,67.3,64.3
20160709201500,377.2,618.28,83.7778,58,54.3,0,67.2,67.3,64.3
20160709203000,377.2,562.52,76.2222,56,54.3,0,67.3,67.3,64.3
20160709204500,377.2,546.12,74.0,55,54.3,0,67.0,67.3,64.3
20160709210000,377.2,495.28,67.1111,53,54.3,0,67.1,67.3,64.3
20160709211500,377.2,495.28,67.1111,52,54.3,0,67.1,67.3,64.3
20160709213000,377.2,478.88,64.8889,52,54.3,0,67.5,67.3,64.3
20160709214500,377.2,490.36,66.4444,52,54.3,0,67.1,67.3,64.3
20160709220000,377.2,490.36,66.4444,52,54.3,0,67.2,67.3,64.3
20160709221500,377.2,490.36,66.4444,52,54.3,0,67.3,67.3,64.3
20160709223000,377.2,490.36,66.4444,52,54.3,0,67.2,67.3,64.3
20160709224500,377.2,496.92,67.3333,52,54.3,0,67.1,67.3,64.3
20160709230000,377.2,485.44,65.7778,52,54.3,0,67.1,67.3,64.3
20160709231500,377.2,495.28,67.1111,52,54.3,0,67.1,67.3,64.3
20160709233000,377.2,495.28,67.1111,52,54.3,0,67.0,67.3,64.3
20160709234500,377.2,473.96,64.2222,52,54.3,0,67.1,67.3,64.3
20160710000000,377.2,480.52,65.1111,52,54.3,0,67.1,67.3,64.3
20160710001500,377.2,431.32,58.4444,50,54.3,0,67.2,67.3,64.3
20160710003000,377.2,457.56,62.0,51,54.3,0,67.2,67.3,64.3
20160710004500,377.2,457.56,62.0,51,54.3,0,67.0,67.3,64.3
20160710010000,377.2,428.04,58.0,50,54.3,0,67.1,67.3,64.3
20160710011500,377.2,405.08,54.8889,49,54.3,0,67.4,67.3,64.3
20160710013000,377.2,464.12,62.8889,51,54.3,0,67.4,67.3,64.3
20160710014500,377.2,419.84,56.8889,49,54.3,0,67.4,67.3,64.3
20160710020000,377.2,388.68,52.6667,48,54.3,0,66.9,67.3,64.3
20160710021500,377.2,403.44,54.6667,48,54.3,0,67.2,67.3,64.3
20160710023000,377.2,416.56,56.4444,49,54.3,0,66.9,67.3,64.3
20160710024500,377.2,451.0,61.1111,50,54.3,0,67.1,67.3,64.3
20160710030000,377.2,465.76,63.1111,51,54.3,0,67.1,67.3,64.3
20160710031500,377.2,426.4,57.7778,49,54.3,0,67.1,67.3,64.3
20160710033000,377.2,419.84,56.8889,49,54.3,0,67.1,67.3,64.3
20160710034500,377.2,398.52,54.0,48,54.3,0,67.1,67.3,64.3
20160710040000,377.2,398.52,54.0,48,54.3,0,67.6,67.3,64.3
20160710041500,377.2,403.44,54.6667,48,54.3,0,67.1,67.3,64.3
20160710043000,377.2,388.68,52.6667,48,54.3,0,67.2,67.3,64.3
20160710044500,377.2,395.24,53.5556,48,54.3,0,67.2,67.3,64.3
20160710050000,377.2,385.4,52.2222,48,54.3,0,67.1,67.3,64.3
20160710051500,377.2,428.04,58.0,49,54.3,0,67.5,67.3,64.3
20160710053000,377.2,395.24,53.5556,48,54.3,0,67.2,67.3,64.3
20160710054500,377.2,388.68,52.6667,48,54.3,0,67.1,67.3,64.3
20160710060000,377.2,388.68,52.6667,48,54.3,0,67.1,67.3,64.3
20160710061500,377.2,398.52,54.0,48,54.3,0,66.9,67.3,64.3
20160710063000,377.2,449.36,60.8889,50,54.3,0,67.3,67.3,64.3
20160710064500,377.2,439.52,59.5556,50,54.3,0,67.0,67.3,64.3
20160710070000,377.2,419.84,56.8889,49,54.3,0,67.2,67.3,64.3
20160710071500,377.2,414.92,56.2222,49,54.3,0,67.1,67.3,64.3
20160710073000,377.2,405.08,54.8889,48,54.3,0,67.2,67.3,64.3
20160710074500,377.2,431.32,58.4444,50,54.3,0,67.2,67.3,64.3
20160710080000,377.2,408.36,55.3333,49,55.1,0,67.5,67.3,64.3
20160710081500,377.2,431.32,58.4444,50,55.1,0,67.3,67.3,64.3
20160710083000,377.2,470.68,63.7778,51,55.1,0,67.1,67.3,64.3
20160710084500,377.2,439.52,59.5556,50,54.3,0,67.1,67.3,64.3
20160710090000,377.2,454.28,61.5556,51,54.3,0,67.1,67.3,64.3
20160710091500,377.2,439.52,59.5556,50,54.3,0,67.3,67.3,64.3
20160710093000,377.2,426.4,57.7778,50,54.3,0,67.1,67.3,64.3
20160710094500,377.2,451.0,61.1111,51,54.3,0,67.2,67.3,64.3
20160710100000,377.2,451.0,61.1111,51,54.3,0,67.1,67.3,64.3
20160710101500,377.2,457.56,62.0,51,54.3,0,67.1,67.3,64.3
20160710103000,377.2,434.6,58.8889,51,54.3,0,67.1,67.3,64.3
20160710104500,377.2,451.0,61.1111,51,54.3,0,67.2,67.3,64.3
20160710110000,377.2,451.0,61.1111,51,54.3,0,67.0,67.3,64.3
20160710111500,377.2,444.44,60.2222,51,54.3,0,67.2,67.3,64.3
20160710113000,377.2,431.32,58.4444,51,54.3,0,67.3,67.3,64.3
20160710114500,377.2,437.88,59.3333,51,54.3,0,67.1,67.3,64.3
20160710120000,377.2,446.08,60.4444,51,54.3,0,67.1,67.3,64.3
20160710121500,377.2,446.08,60.4444,51,54.3,0,67.3,67.3,64.3
20160710123000,377.2,454.28,61.5556,51,55.1,0,67.0,67.3,64.3
20160710124500,377.2,437.88,59.3333,50,55.1,0,67.2,67.3,64.3
20160710130000,377.2,419.84,56.8889,50,55.1,0,67.1,67.3,64.3
20160710131500,377.2,464.12,62.8889,51,55.1,0,67.4,67.3,64.3
20160710133000,377.2,444.44,60.2222,51,55.1,0,67.3,67.3,64.3
20160710134500,377.2,464.12,62.8889,51,55.1,0,67.3,67.3,64.3
20160710140000,377.2,487.08,66.0,52,54.3,0,67.2,67.3,64.3
20160710141500,377.2,487.08,66.0,52,54.3,0,67.3,67.3,64.3
20160710143000,377.2,506.76,68.6667,53,54.3,0,67.3,67.3,64.3
20160710144500,377.2,490.36,66.4444,52,54.3,0,67.1,67.3,64.3
20160710150000,377.2,506.76,68.6667,53,54.3,0,67.3,67.3,64.3
20160710151500,377.2,551.04,74.6667,55,54.3,0,67.3,67.3,64.3
20160710153000,377.2,537.92,72.8889,55,54.3,0,67.1,67.3,64.3
20160710154500,377.2,518.24,70.2222,54,54.3,0,67.0,67.3,64.3
20160710160000,377.2,531.36,72.0,54,54.3,0,67.7,67.3,64.3
20160710161500,377.2,516.6,70.0,53,54.3,0,67.0,67.3,64.3
20160710163000,377.2,495.28,67.1111,52,54.3,0,66.9,67.3,64.3
20160710164500,377.2,485.44,65.7778,52,54.3,0,67.6,67.3,64.3
20160710170000,377.2,480.52,65.1111,52,54.3,0,67.4,67.3,64.3
20160710171500,377.2,505.12,68.4444,52,54.3,0,67.3,67.3,64.3
20160710173000,377.2,490.36,66.4444,52,54.3,0,67.2,67.3,64.3
20160710174500,377.2,521.52,70.6667,53,54.3,0,67.4,67.3,64.3
20160710180000,377.2,531.36,72.0,53,54.3,0,67.2,67.3,64.3
20160710181500,377.2,516.6,70.0,53,54.3,0,67.1,67.3,64.3
20160710183000,377.2,516.6,70.0,53,54.3,0,67.1,67.3,64.3
20160710184500,377.2,506.76,68.6667,53,54.3,0,67.1,67.3,64.3
20160710190000,377.2,521.52,70.6667,53,54.3,0,67.2,67.3,64.3
20160710191500,377.2,505.12,68.4444,52,54.3,0,67.1,67.3,64.3
20160710193000,377.2,496.92,67.3333,52,54.3,0,67.0,67.3,64.3
20160710194500,377.2,485.44,65.7778,52,54.3,0,67.1,67.3,64.3
20160710200000,377.2,473.96,64.2222,52,54.3,0,67.2,67.3,64.3
20160710201500,377.2,478.88,64.8889,52,54.3,0,67.1,67.3,64.3
20160710203000,377.2,470.68,63.7778,51,54.3,0,66.9,67.3,64.3
20160710204500,377.2,449.36,60.8889,51,54.3,0,67.1,67.3,64.3
20160710210000,377.2,457.56,62.0,51,54.3,0,67.1,67.3,64.3
20160710211500,377.2,457.56,62.0,51,54.3,0,67.1,67.3,64.3
20160710213000,377.2,416.56,56.4444,50,54.3,0,67.1,67.3,64.3
20160710214500,377.2,426.4,57.7778,50,54.3,0,67.1,67.3,64.3
20160710220000,377.2,426.4,57.7778,49,54.3,0,67.1,67.3,64.3
20160710221500,377.2,437.88,59.3333,50,54.3,0,67.2,67.3,64.3
20160710223000,377.2,416.56,56.4444,49,54.3,0,67.2,67.3,64.3
20160710224500,377.2,398.52,54.0,48,54.3,0,67.3,67.3,64.3
20160710230000,377.2,405.08,54.8889,48,54.3,0,67.0,67.3,64.3
20160710231500,377.2,419.84,56.8889,49,54.3,0,67.1,67.3,64.3
20160710233000,377.2,414.92,56.2222,49,54.3,0,67.4,67.3,64.3
20160710234500,377.2,388.68,52.6667,48,54.3,0,67.7,67.3,64.3
20160711000000,377.2,378.84,51.3333,48,54.3,0,67.3,67.3,64.3
20160711001500,377.2,408.36,55.3333,49,54.3,0,67.4,67.3,64.3
20160711003000,377.2,408.36,55.3333,49,54.3,0,67.1,67.3,64.3
20160711004500,377.2,385.4,52.2222,48,53.5,0,67.0,67.3,64.3
20160711010000,377.2,423.12,57.3333,49,53.5,0,67.3,67.3,64.3
20160711011500,377.2,405.08,54.8889,48,53.5,0,66.9,67.3,64.3
20160711013000,377.2,419.84,56.8889,49,53.5,0,67.2,67.3,64.3
20160711014500,377.2,395.24,53.5556,48,53.5,0,66.9,67.3,64.3
20160711020000,377.2,395.24,53.5556,48,53.5,0,66.9,67.3,64.3
20160711021500,377.2,378.84,51.3333,48,53.5,0,67.1,67.3,64.3
20160711023000,377.2,393.6,53.3333,48,53.5,0,66.8,67.3,64.3
20160711024500,377.2,393.6,53.3333,48,53.5,0,67.0,67.3,64.3
20160711030000,377.2,416.56,56.4444,49,53.5,0,67.2,67.3,64.3
20160711031500,377.2,378.84,51.3333,48,53.5,0,67.2,67.3,64.3
20160711033000,377.2,410.0,55.5556,49,53.5,0,66.9,67.3,64.3
20160711034500,377.2,398.52,54.0,48,53.5,0,66.7,67.3,64.3
20160711040000,377.2,410.0,55.5556,49,53.5,0,66.9,67.3,64.3
20160711041500,377.2,393.6,53.3333,48,53.5,0,66.8,67.3,64.3
20160711043000,377.2,419.84,56.8889,49,53.5,0,66.9,67.3,64.3
20160711044500,377.2,434.6,58.8889,50,53.5,0,67.5,67.3,64.3
20160711050000,377.2,419.84,56.8889,49,53.5,0,67.1,67.3,64.3
20160711051500,377.2,385.4,52.2222,48,53.5,0,67.0,67.3,64.3
20160711053000,377.2,378.84,51.3333,48,53.5,0,66.9,67.3,64.3
20160711054500,377.2,408.36,55.3333,49,53.5,0,67.6,67.3,64.3
20160711060000,377.2,416.56,56.4444,49,53.5,0,67.0,67.3,64.3
20160711061500,377.2,423.12,57.3333,49,53.5,0,66.9,67.3,64.3
20160711063000,377.2,423.12,57.3333,49,53.5,0,67.4,67.3,64.3
20160711064500,377.2,478.88,64.8889,51,53.5,0,66.9,67.3,64.3
20160711070000,377.2,444.44,60.2222,50,53.5,0,66.9,67.3,64.3
20160711071500,377.2,528.08,71.5556,53,53.5,0,67.9,67.3,64.3
20160711073000,377.2,506.76,68.6667,52,53.5,0,67.5,67.3,64.3
20160711074500,377.2,565.8,76.6667,54,53.5,0,67.5,67.3,64.3
20160711080000,377.2,606.8,82.2222,56,54.3,0,67.6,67.3,64.3
20160711081500,377.2,683.88,92.6667,59,54.3,0,67.8,67.3,64.3
20160711083000,377.2,669.12,90.6667,60,55.1,0,67.7,67.3,64.3
20160711084500,377.2,724.88,98.2222,62,55.1,0,68.3,67.3,64.3
20160711090000,377.2,664.2,90.0,60,55.1,0,68.1,67.3,64.3
20160711091500,377.2,693.72,94.0,62,55.1,0,67.9,67.3,64.3
20160711093000,377.2,724.88,98.2222,63,55.1,0,68.1,67.3,64.3
20160711094500,377.2,693.72,94.0,62,55.1,0,68.1,67.3,64.3
20160711100000,377.2,724.88,98.2222,63,55.1,0,68.3,67.3,64.3
20160711101500,377.2,710.12,96.2222,62,55.1,0,67.9,67.3,64.3
20160711103000,377.2,724.88,98.2222,63,55.1,0,67.9,67.3,64.3
20160711104500,377.2,724.88,98.2222,63,55.1,0,68.1,67.3,64.3
20160711110000,377.2,710.12,96.2222,62,55.1,0,68.3,67.3,64.3
20160711111500,377.2,724.88,98.2222,62,54.3,0,69.1,67.3,64.3
20160711113000,377.2,724.88,98.2222,62,54.3,0,69.2,67.3,64.3
20160711114500,377.2,724.88,98.2222,62,54.3,0,69.1,67.2,64.2
20160711120000,377.2,693.72,94.0,62,55.0,0,68.7,67.2,64.2
20160711121500,377.2,724.88,98.2222,62,54.3,0,68.4,67.2,64.2
20160711123000,377.2,724.88,98.2222,62,54.3,0,69.2,67.2,64.2
20160711124500,377.2,715.04,96.8889,61,54.3,0,69.5,67.2,64.2
20160711130000,377.2,724.88,98.2222,61,54.3,0,69.6,67.2,64.2
20160711131500,377.2,623.2,84.4444,57,54.3,0,68.8,67.2,64.2
20160711133000,377.2,710.12,96.2222,61,54.3,0,69.1,67.2,64.2
20160711134500,377.2,724.88,98.2222,62,54.3,0,69.7,67.2,64.2
20160711140000,377.2,710.12,96.2222,61,54.3,0,69.7,67.2,64.2
20160711141500,377.200012,724.880005,98.222223,62,54.299999,0,69.599998,67.199997,64.199997
20160711143000,377.200012,710.119995,96.222222,62,54.299999,0,69.599998,67.199997,64.199997
20160711144500,377.200012,724.880005,98.222223,62,54.299999,0,69.800003,67.199997,64.199997
20160711150000,377.200012,693.719971,93.999996,60,54.299999,0,69.300003,67.199997,64.199997
20160711151500,377.200012,710.119995,96.222222,61,54.299999,0,69.599998,67.199997,64.199997
20160711153000,377.200012,710.119995,96.222222,61,54.299999,0,69.400002,67.199997,64.199997
20160711154500,377.200012,724.880005,98.222223,62,54.299999,0,69.300003,67.199997,64.199997
20160711160000,377.200012,724.880005,98.222223,62,54.299999,0,69.400002,67.199997,64.199997
20160711161500,377.200012,741.280029,100.444448,62,55.099998,0,69.5,67.199997,64.199997
20160711163000,377.200012,710.119995,96.222222,61,55.099998,0,69.300003,67.199997,64.199997
20160711164500,377.200012,678.960022,92.000003,60,55.099998,0,68.699997,67.199997,64.199997
20160711170000,377.200012,710.119995,96.222222,61,55.099998,0,68.300003,67.199997,64.199997
20160711171500,377.200012,675.679993,91.555555,59,55.099998,0,67.900002,67.199997,64.199997
20160711173000,377.200012,724.880005,98.222223,62,55.099998,0,67.900002,67.199997,64.199997
20160711174500,377.200012,724.880005,98.222223,61,54.299999,0,68.699997,67.199997,64.199997
20160711180000,377.200012,710.119995,96.222222,61,54.299999,0,68.699997,67.199997,64.199997
20160711181500,377.200012,724.880005,98.222223,61,54.299999,0,68.900002,67.199997,64.199997
20160711183000,377.200012,724.880005,98.222223,61,54.299999,0,68.900002,67.199997,64.199997
20160711184500,377.200012,710.119995,96.222222,61,54.299999,0,68.699997,67.199997,64.199997
20160711190000,377.200012,724.880005,98.222223,61,54.299999,0,68.699997,67.199997,64.199997
20160711191500,377.200012,533.0,72.222222,53,54.299999,0,67.5,67.199997,64.199997
20160711193000,377.200012,533.0,72.222222,54,54.299999,0,67.300003,67.199997,64.199997
20160711194500,377.200012,539.560059,73.111119,54,54.299999,0,67.099998,67.199997,64.199997
20160711200000,377.200012,547.76001,74.222224,54,54.299999,0,67.099998,67.199997,64.199997
20160711201500,377.200012,533.0,72.222222,54,54.299999,0,67.0,67.199997,64.199997
20160711203000,377.200012,567.439941,76.888881,55,54.299999,0,66.900002,67.199997,64.199997
20160711204500,377.200012,541.200012,73.333335,54,54.299999,0,66.900002,67.199997,64.199997
20160711210000,377.200012,511.679993,69.333332,52,53.5,0,66.900002,67.199997,64.199997
20160711211500,377.200012,451.0,61.111111,50,53.5,0,66.900002,67.199997,64.199997
20160711213000,377.200012,434.600006,58.88889,50,53.5,0,67.300003,67.199997,64.199997
20160711214500,377.200012,408.359985,55.333331,49,53.5,0,66.800003,67.199997,64.199997
20160711220000,377.200012,403.440002,54.666667,49,53.5,0,67.099998,67.199997,64.199997
20160711221500,377.200012,398.519989,53.999999,48,53.5,0,66.900002,67.199997,64.199997
20160711223000,377.200012,388.679993,52.666666,48,53.5,0,66.900002,67.199997,64.199997
20160711224500,377.200012,405.079987,54.888887,49,53.5,0,66.800003,67.199997,64.199997
20160711230000,377.200012,383.76001,52.000001,48,53.5,0,66.900002,67.199997,64.199997
20160711231500,377.200012,378.839996,51.333333,48,53.5,0,66.900002,67.199997,64.199997
20160711233000,377.200012,426.399994,57.777777,49,53.5,0,66.699997,67.199997,64.199997
20160711234500,377.200012,385.399994,52.222221,48,53.5,0,66.800003,67.199997,64.199997
20160712000000,377.200012,403.440002,54.666667,49,53.5,0,66.900002,67.199997,64.199997
20160712001500,377.200012,395.23999,53.555554,48,53.5,0,66.800003,67.199997,64.199997
20160712003000,377.200012,403.440002,54.666667,49,53.5,0,67.099998,67.199997,64.199997
20160712004500,377.200012,403.440002,54.666667,49,53.5,0,67.0,67.199997,64.199997
20160712010000,377.200012,385.399994,52.222221,48,53.5,0,66.800003,67.199997,64.199997
20160712011500,377.200012,393.600006,53.333334,48,53.5,0,66.800003,67.199997,64.199997
20160712013000,377.200012,403.440002,54.666667,48,53.5,0,66.800003,67.199997,64.199997
20160712014500,377.200012,423.119995,57.333333,50,53.5,0,66.900002,67.199997,64.199997
20160712020000,377.200012,414.920013,56.222224,48,53.5,0,66.800003,67.199997,64.199997
20160712021500,377.200012,395.23999,53.555554,48,53.5,0,66.699997,67.199997,64.199997
20160712023000,377.200012,403.440002,54.666667,48,53.5,0,66.699997,67.199997,64.199997
20160712024500,377.200012,388.679993,52.666666,48,53.5,0,66.900002,67.199997,64.199997
20160712030000,377.200012,434.600006,58.88889,49,53.5,0,66.900002,67.199997,64.199997
20160712031500,377.200012,378.839996,51.333333,48,53.5,0,66.699997,67.199997,64.199997
20160712033000,377.200012,385.399994,52.222221,48,53.5,0,66.900002,67.199997,64.199997
20160712034500,377.200012,385.399994,52.222221,48,53.5,0,67.099998,67.199997,64.199997
20160712040000,377.200012,385.399994,52.222221,48,53.5,0,66.599998,67.199997,64.199997
20160712041500,377.200012,395.23999,53.555554,48,53.5,0,66.900002,67.199997,64.199997
20160712043000,377.200012,385.399994,52.222221,48,53.5,0,66.699997,67.199997,64.199997
20160712044500,377.200012,410.0,55.555556,49,53.5,0,66.699997,67.199997,64.199997
20160712050000,377.200012,410.0,55.555556,49,53.5,0,66.699997,67.199997,64.199997
20160712051500,377.200012,405.079987,54.888887,49,53.5,0,66.900002,67.199997,64.199997
20160712053000,377.200012,388.679993,52.666666,49,53.5,0,67.0,67.199997,64.199997
20160712054500,377.200012,388.679993,52.666666,48,53.5,0,66.800003,67.199997,64.199997
20160712060000,377.200012,437.880005,59.333334,50,53.5,0,66.900002,67.199997,64.199997
20160712061500,377.200012,395.23999,53.555554,48,53.5,0,66.900002,67.199997,64.199997
20160712063000,377.200012,419.839996,56.888888,49,53.5,0,67.0,67.199997,64.199997
20160712064500,377.200012,393.600006,53.333334,48,53.5,0,67.099998,67.199997,64.199997
20160712070000,377.200012,385.399994,52.222221,48,53.5,0,67.199997,67.199997,64.199997
20160712071500,377.200012,598.599976,81.111108,56,53.5,0,68.099998,67.199997,64.199997
20160712073000,377.200012,549.400024,74.444448,54,53.5,0,67.400002,67.199997,64.199997
20160712074500,377.200012,634.679993,85.999999,58,53.5,0,67.699997,67.199997,64.199997
20160712080000,377.200012,690.440002,93.555556,60,54.299999,0,67.599998,67.199997,64.199997
20160712081500,377.200012,710.119995,96.222222,62,54.299999,0,68.199997,67.199997,64.199997
20160712083000,377.200012,674.039978,91.33333,60,54.299999,0,68.099998,67.199997,64.199997
20160712084500,377.200012,741.280029,100.444448,63,55.099998,0,68.599998,67.199997,64.199997
20160712090000,377.200012,724.880005,98.222223,63,55.099998,0,68.800003,67.199997,64.199997
20160712091500,377.200012,724.880005,98.222223,63,54.299999,0,68.5,67.199997,64.199997
20160712093000,377.200012,710.119995,96.222222,63,54.299999,0,68.599998,67.199997,64.199997
20160712094500,377.200012,710.119995,96.222222,62,54.299999,0,68.599998,67.199997,64.199997
20160712100000,377.200012,724.880005,98.222223,63,54.299999,0,68.599998,67.199997,64.199997
20160712101500,377.200012,693.719971,93.999996,62,54.299999,0,68.900002,67.199997,64.199997
20160712103000,377.200012,724.880005,98.222223,63,54.299999,0,69.099998,67.199997,64.199997
20160712104500,377.200012,724.880005,98.222223,63,54.299999,0,69.5,67.199997,64.199997
20160712110000,377.200012,724.880005,98.222223,63,54.299999,0,69.5,67.199997,64.199997
20160712111500,377.200012,724.880005,98.222223,63,54.299999,0,69.800003,67.199997,64.199997
20160712113000,377.200012,724.880005,98.222223,63,54.299999,0,69.699997,67.199997,64.199997
20160712114500,377.200012,710.119995,96.222222,63,54.299999,0,69.800003,67.199997,64.199997
20160712120000,377.200012,741.280029,100.444448,63,54.299999,0,70.199997,67.199997,64.199997
20160712121500,377.200012,710.119995,96.222222,63,54.299999,0,69.900002,67.199997,64.199997
20160712123000,377.200012,724.880005,98.222223,63,54.299999,0,70.099998,67.199997,64.199997
20160712124500,377.200012,724.880005,98.222223,63,54.299999,0,69.400002,67.199997,64.199997
20160712130000,377.200012,724.880005,98.222223,63,54.299999,0,69.599998,67.199997,64.199997
20160712131500,377.200012,724.880005,98.222223,63,54.299999,0,70.0,67.199997,64.199997
20160712133000,377.200012,724.880005,98.222223,63,54.299999,0,70.400002,67.199997,64.199997
20160712134500,377.200012,741.280029,100.444448,63,54.299999,0,70.400002,67.199997,64.199997
20160712140000,377.200012,724.880005,98.222223,62,54.299999,0,70.300003,67.199997,64.199997
20160712141500,377.200012,741.280029,100.444448,62,54.299999,0,70.199997,67.199997,64.199997
20160712143000,377.200012,724.880005,98.222223,62,54.299999,0,70.199997,67.199997,64.199997
20160712144500,377.200012,741.280029,100.444448,62,54.299999,0,70.400002,67.199997,64.199997
20160712150000,377.200012,710.119995,96.222222,62,54.299999,0,70.400002,67.199997,64.199997
20160712151500,377.200012,724.880005,98.222223,62,54.299999,0,70.300003,67.199997,64.199997
20160712153000,377.200012,724.880005,98.222223,62,54.299999,0,70.0,67.199997,64.199997
20160712154500,377.200012,724.880005,98.222223,63,54.299999,0,70.400002,67.199997,64.199997
20160712160000,377.200012,724.880005,98.222223,63,54.299999,0,70.300003,67.199997,64.199997
20160712161500,377.200012,724.880005,98.222223,63,54.299999,0,70.199997,67.199997,64.199997
20160712163000,377.200012,724.880005,98.222223,63,54.299999,0,70.0,67.199997,64.199997
20160712164500,377.200012,710.119995,96.222222,63,54.299999,0,69.0,67.199997,64.199997
20160712170000,377.200012,724.880005,98.222223,63,54.299999,0,68.400002,67.199997,64.199997
20160712171500,377.200012,724.880005,98.222223,63,54.299999,0,68.0,67.199997,64.199997
20160712173000,377.200012,724.880005,98.222223,63,54.299999,0,67.699997,67.199997,64.199997
20160712174500,377.200012,724.880005,98.222223,63,54.299999,0,67.400002,67.199997,64.199997
20160712180000,377.200012,741.280029,100.444448,62,54.299999,0,67.300003,67.199997,64.199997
20160712181500,377.200012,724.880005,98.222223,62,54.299999,0,67.199997,67.199997,64.199997
20160712183000,377.200012,741.280029,100.444448,62,54.299999,0,67.099998,67.199997,64.199997
20160712184500,377.200012,724.880005,98.222223,62,54.299999,0,67.0,67.199997,64.199997
20160712190000,377.200012,693.719971,93.999996,61,54.299999,0,67.0,67.199997,64.199997
20160712191500,377.200012,710.119995,96.222222,61,54.299999,0,67.0,67.199997,64.199997
20160712193000,377.200012,678.960022,92.000003,59,54.299999,0,66.900002,67.199997,64.199997
20160712194500,377.200012,670.76001,90.88889,59,54.299999,0,66.900002,67.199997,64.199997
20160712200000,377.200012,629.76001,85.333335,57,54.299999,0,67.0,67.199997,64.199997
20160712201500,377.200012,629.76001,85.333335,57,54.299999,0,67.0,67.199997,64.199997
20160712203000,377.200012,629.76001,85.333335,57,54.299999,0,66.900002,67.199997,64.199997
20160712204500,377.200012,629.76001,85.333335,57,54.299999,0,67.0,67.199997,64.199997
20160712210000,377.200012,623.200012,84.444446,57,55.099998,0,66.900002,67.199997,64.199997
20160712211500,377.200012,623.200012,84.444446,57,55.099998,0,67.0,67.199997,64.199997
20160712213000,377.200012,623.200012,84.444446,57,55.099998,0,67.0,67.199997,64.199997
20160712214500,377.200012,629.76001,85.333335,57,55.099998,0,67.0,67.199997,64.199997
20160712220000,377.200012,629.76001,85.333335,57,55.099998,0,67.0,67.199997,64.199997
20160712221500,377.200012,619.919983,83.999998,57,55.099998,0,67.0,67.199997,64.199997
20160712223000,377.200012,631.400024,85.555559,57,55.099998,0,67.099998,67.199997,64.199997
20160712224500,377.200012,631.400024,85.555559,57,55.099998,0,67.0,67.199997,64.199997
20160712230000,377.200012,623.200012,84.444446,57,55.099998,0,67.0,67.199997,64.199997
20160712231500,377.200012,623.200012,84.444446,56,55.099998,0,66.900002,67.199997,64.199997
20160712233000,377.200012,587.119995,79.555555,56,55.099998,0,66.900002,67.199997,64.199997
20160712234500,377.200012,587.119995,79.555555,55,55.099998,0,66.900002,67.199997,64.199997
20160713000000,377.200012,565.799988,76.666665,55,55.099998,0,66.900002,67.199997,64.199997
20160713001500,377.200012,565.799988,76.666665,55,55.099998,0,66.800003,67.199997,64.199997
20160713003000,377.200012,533.0,72.222222,54,55.099998,0,66.900002,67.199997,64.199997
20160713004500,377.200012,521.52002,70.666669,53,55.099998,0,67.0,67.199997,64.199997
20160713010000,377.200012,521.52002,70.666669,53,55.099998,0,67.0,67.199997,64.199997
20160713011500,377.200012,444.440002,60.222223,51,54.299999,0,66.800003,67.199997,64.199997
20160713013000,377.200012,454.279999,61.555555,52,54.299999,0,67.099998,67.199997,64.199997
20160713014500,377.200012,439.519989,59.555554,51,54.299999,0,66.900002,67.199997,64.199997
20160713020000,377.200012,388.679993,52.666666,49,54.299999,0,66.900002,67.199997,64.199997
20160713021500,377.200012,403.440002,54.666667,50,54.299999,0,66.900002,67.199997,64.199997
20160713023000,377.200012,414.920013,56.222224,51,54.299999,0,67.099998,67.199997,64.199997
20160713024500,377.200012,431.320007,58.444445,51,54.299999,0,66.900002,67.199997,64.199997
20160713030000,377.200012,439.519989,59.555554,51,54.299999,0,67.199997,67.199997,64.199997
20160713031500,377.200012,501.839996,68.0,53,54.299999,0,67.599998,67.199997,64.199997
20160713033000,377.200012,457.559998,62.0,52,54.299999,0,67.0,67.199997,64.199997
20160713034500,377.200012,426.399994,57.777777,51,54.299999,0,67.099998,67.199997,64.199997
20160713040000,377.200012,416.559998,56.444444,51,54.299999,0,67.0,67.199997,64.199997
20160713041500,377.200012,446.079987,60.444443,52,54.299999,0,66.900002,67.199997,64.199997
20160713043000,377.200012,459.200012,62.222224,52,54.299999,0,66.900002,67.199997,64.199997
20160713044500,377.200012,449.359985,60.888887,51,54.299999,0,66.900002,67.199997,64.199997
20160713050000,377.200012,449.359985,60.888887,51,54.299999,0,67.099998,67.199997,64.199997
20160713051500,377.200012,439.519989,59.555554,51,54.299999,0,66.900002,67.199997,64.199997
20160713053000,377.200012,426.399994,57.777777,51,54.299999,0,67.0,67.199997,64.199997
20160713054500,377.200012,454.279999,61.555555,52,54.299999,0,67.199997,67.199997,64.199997
20160713060000,377.200012,485.440002,65.777778,53,54.299999,0,67.099998,67.199997,64.199997
20160713061500,377.200012,490.359985,66.444442,53,54.299999,0,67.0,67.199997,64.199997
20160713063000,377.200012,480.519989,65.11111,53,54.299999,0,67.199997,67.199997,64.199997
20160713064500,377.200012,487.079987,65.999998,53,54.299999,0,67.099998,67.199997,64.199997
20160713070000,377.200012,505.119995,68.444444,54,54.299999,0,67.300003,67.199997,64.199997
20160713071500,377.200012,708.47998,95.999997,61,54.299999,0,68.099998,67.199997,64.199997
20160713073000,377.200012,723.23999,97.999999,62,54.299999,0,68.400002,67.199997,64.199997
20160713074500,377.200012,723.23999,97.999999,62,54.299999,0,68.5,67.199997,64.199997
20160713080000,377.200012,710.119995,96.222222,63,55.099998,0,68.599998,67.199997,64.199997
20160713081500,377.200012,693.719971,93.999996,62,55.099998,0,68.199997,67.199997,64.199997
20160713083000,377.200012,724.880005,98.222223,63,54.400002,0,68.300003,67.199997,64.199997
20160713084500,377.200012,710.119995,96.222222,62,54.400002,0,68.199997,67.199997,64.199997
20160713090000,377.200012,724.880005,98.222223,63,54.400002,0,69.099998,67.199997,64.199997
20160713091500,377.200012,741.280029,100.444448,63,54.400002,0,68.900002,67.199997,64.199997
20160713093000,377.200012,724.880005,98.222223,63,54.400002,0,69.099998,67.199997,64.199997
20160713094500,377.200012,724.880005,98.222223,63,54.400002,0,69.5,67.199997,64.199997
20160713100000,377.200012,724.880005,98.222223,63,55.099998,0,69.199997,67.199997,64.199997
20160713101500,377.200012,741.280029,100.444448,63,55.099998,0,69.099998,67.199997,64.199997
20160713103000,377.200012,710.119995,96.222222,63,55.099998,0,69.099998,67.199997,64.199997
20160713104500,377.200012,724.880005,98.222223,63,54.299999,0,69.400002,67.199997,64.199997
20160713110000,377.200012,724.880005,98.222223,63,54.299999,0,69.599998,66.699997,63.700001
20160713111500,377.200012,724.880005,98.222223,55,54.299999,0,69.300003,67.199997,64.199997
20160713113000,377.200012,724.880005,98.222223,55,54.299999,0,69.5,67.199997,64.199997
20160713114500,377.200012,724.880005,98.222223,55,54.299999,0,69.5,67.199997,64.199997
20160713120000,377.200012,693.719971,93.999996,54,54.299999,0,69.199997,67.199997,64.199997
20160713121500,377.200012,724.880005,98.222223,55,54.299999,0,69.5,67.0,64.0
20160713123000,377.200012,741.280029,100.444448,55,54.299999,0,69.800003,66.699997,63.700001
20160713124500,377.200012,724.880005,98.222223,55,54.299999,0,69.900002,66.800003,63.799999
20160713130000,377.200012,724.880005,98.222223,55,54.299999,0,69.900002,66.800003,63.799999
20160713131500,377.200012,724.880005,98.222223,55,54.299999,0,70.099998,66.699997,63.700001
20160713133000,377.200012,724.880005,98.222223,55,54.299999,0,70.0,66.699997,63.700001
20160713134500,377.200012,710.119995,96.222222,54,54.299999,0,69.5,67.099998,64.099998
20160713140000,377.200012,710.119995,96.222222,54,54.299999,0,69.5,67.199997,64.199997
20160713141500,377.200012,672.400024,91.111114,53,54.299999,0,69.099998,67.199997,64.199997
20160713143000,377.200012,724.880005,98.222223,55,54.299999,0,69.699997,67.199997,64.199997
20160713144500,377.200012,715.039978,96.888886,54,54.299999,0,68.900002,67.199997,64.199997
20160713150000,377.200012,715.039978,96.888886,55,54.299999,0,68.900002,67.199997,64.199997
20160713151500,377.200012,715.039978,96.888886,55,54.299999,0,69.699997,67.199997,64.199997
20160713153000,377.200012,724.880005,98.222223,55,54.299999,0,69.099998,67.199997,64.199997
20160713154500,377.200012,678.960022,92.000003,53,54.299999,0,69.099998,67.199997,64.199997
20160713160000,377.200012,741.280029,100.444448,55,54.299999,0,69.400002,67.199997,64.199997
20160713161500,377.200012,741.280029,100.444448,55,54.299999,0,69.599998,67.199997,64.199997
20160713163000,377.200012,710.119995,96.222222,55,54.299999,0,69.599998,67.199997,64.199997
20160713164500,377.200012,659.280029,89.333337,52,54.299999,0,68.599998,67.199997,64.199997
20160713170000,377.200012,693.719971,93.999996,54,55.0,0,68.199997,67.199997,64.199997
20160713171500,377.200012,693.719971,93.999996,55,55.0,0,67.900002,67.199997,64.199997
20160713173000,377.200012,724.880005,98.222223,55,55.0,0,67.599998,67.199997,64.199997
20160713174500,377.200012,693.719971,93.999996,54,55.0,0,67.599998,67.199997,64.199997
20160713180000,377.200012,710.119995,96.222222,55,55.0,0,67.5,67.199997,64.199997
20160713181500,377.200012,693.719971,93.999996,55,55.0,0,67.300003,67.199997,64.199997
20160713183000,377.200012,710.119995,96.222222,55,55.0,0,67.099998,67.199997,64.199997
20160713184500,377.200012,710.119995,96.222222,55,55.0,0,67.0,67.199997,64.199997
20160713190000,377.200012,724.880005,98.222223,54,55.0,0,67.0,67.199997,64.199997
20160713191500,377.200012,693.719971,93.999996,54,55.0,0,66.900002,67.199997,64.199997
20160713193000,377.200012,662.559998,89.777777,53,54.299999,0,66.900002,67.199997,64.199997
20160713194500,377.200012,649.439941,87.999992,51,54.299999,0,67.0,67.199997,64.199997
20160713200000,377.200012,618.280029,83.777782,50,54.299999,0,66.900002,67.199997,64.199997
20160713201500,377.200012,618.280029,83.777782,50,54.299999,0,67.0,67.199997,64.199997
20160713203000,377.200012,610.080017,82.666669,50,54.299999,0,67.0,67.199997,64.199997
20160713204500,377.200012,601.880005,81.555556,50,54.299999,0,66.900002,67.199997,64.199997
20160713210000,377.200012,608.439941,82.444437,50,54.299999,0,67.0,67.199997,64.199997
20160713211500,377.200012,608.439941,82.444437,50,54.299999,0,66.900002,67.199997,64.199997
20160713213000,377.200012,592.039978,80.222219,49,54.299999,0,67.5,67.199997,64.199997
20160713214500,377.200012,592.039978,80.222219,49,54.299999,0,67.0,67.199997,64.199997
