PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713220000,377.200012,592.039978,80.222219,49,54.299999,0,67.0,67.199997,64.199997
20160713221500,377.200012,577.280029,78.222226,49,54.299999,0,67.199997,67.199997,64.199997
20160713223000,377.200012,567.439941,76.888881,49,54.299999,0,67.0,67.199997,64.199997
20160713224500,377.200012,567.439941,76.888881,49,54.299999,0,67.0,67.199997,64.199997
20160713230000,377.200012,598.599976,81.111108,50,54.299999,0,67.0,67.199997,64.199997
20160713231500,377.200012,590.400024,80.000003,49,54.299999,0,67.099998,67.199997,64.199997
20160713233000,377.200012,577.280029,78.222226,49,54.299999,0,66.900002,67.199997,64.199997
20160713234500,377.200012,555.960022,75.333336,48,54.299999,0,66.900002,67.199997,64.199997
20160714000000,377.200012,518.23999,70.222221,47,54.299999,0,67.0,67.199997,64.199997
20160714001500,377.200012,505.119995,68.444444,46,54.299999,0,66.900002,67.199997,64.199997
20160714003000,377.200012,485.440002,65.777778,45,54.299999,0,67.099998,67.199997,64.199997
20160714004500,377.200012,473.959991,64.222221,45,54.299999,0,66.900002,67.199997,64.199997
20160714010000,377.200012,480.519989,65.11111,45,54.299999,0,66.900002,67.199997,64.199997
20160714011500,377.200012,451.0,61.111111,44,54.299999,0,66.800003,67.199997,64.199997
20160714013000,377.200012,470.679993,63.777777,45,54.299999,0,66.900002,67.199997,64.199997
20160714014500,377.200012,464.119995,62.888888,45,54.299999,0,67.0,67.199997,64.199997
20160714020000,377.200012,449.359985,60.888887,44,54.299999,0,67.099998,67.199997,64.199997
20160714021500,377.200012,419.839996,56.888888,43,54.299999,0,67.0,67.199997,64.199997
20160714023000,377.200012,426.399994,57.777777,43,54.299999,0,67.099998,67.199997,64.199997
20160714024500,377.200012,419.839996,56.888888,43,54.299999,0,67.099998,67.199997,64.199997
20160714030000,377.200012,419.839996,56.888888,43,54.299999,0,67.199997,67.199997,64.199997
20160714031500,377.200012,467.399994,63.333333,45,54.299999,0,67.199997,67.199997,64.199997
20160714033000,377.200012,454.279999,61.555555,45,54.299999,0,67.099998,67.199997,64.199997
20160714034500,377.200012,446.079987,60.444443,44,54.299999,0,67.099998,67.199997,64.199997
20160714040000,377.200012,457.559998,62.0,44,54.299999,0,67.0,67.199997,64.199997
20160714041500,377.200012,428.040009,58.000001,44,54.299999,0,67.099998,67.199997,64.199997
20160714043000,377.200012,439.519989,59.555554,44,54.299999,0,66.900002,67.199997,64.199997
20160714044500,377.200012,434.600006,58.88889,44,54.299999,0,66.900002,67.199997,64.199997
20160714050000,377.200012,428.040009,58.000001,44,54.299999,0,67.0,67.199997,64.199997
20160714051500,377.200012,446.079987,60.444443,44,54.299999,0,67.199997,67.199997,64.199997
20160714053000,377.200012,431.320007,58.444445,44,54.299999,0,67.0,67.199997,64.199997
20160714054500,377.200012,485.440002,65.777778,45,54.299999,0,67.099998,67.199997,64.199997
20160714060000,377.200012,485.440002,65.777778,45,54.299999,0,67.0,67.199997,64.199997
20160714061500,377.200012,485.440002,65.777778,45,54.299999,0,67.099998,67.199997,64.199997
20160714063000,377.200012,470.679993,63.777777,45,54.299999,0,66.900002,67.199997,64.199997
20160714064500,377.200012,446.079987,60.444443,44,54.299999,0,66.900002,67.199997,64.199997
20160714070000,377.200012,473.959991,64.222221,44,54.299999,0,67.699997,67.199997,64.199997
20160714071500,377.200012,693.719971,93.999996,53,54.299999,0,68.199997,67.199997,64.199997
20160714073000,377.200012,631.400024,85.555559,51,54.299999,0,67.300003,67.199997,64.199997
20160714074500,377.200012,692.080017,93.77778,54,54.299999,0,67.400002,67.199997,64.199997
20160714080000,377.200012,692.080017,93.77778,54,54.299999,0,67.599998,67.199997,64.199997
20160714081500,377.200012,724.880005,98.222223,56,55.099998,0,68.199997,67.199997,64.199997
20160714083000,377.200012,710.119995,96.222222,56,55.099998,0,68.300003,67.199997,64.199997
20160714084500,377.200012,698.640015,94.666669,55,55.099998,0,67.900002,67.199997,64.199997
20160714090000,377.200012,710.119995,96.222222,55,55.099998,0,68.0,67.199997,64.199997
20160714091500,377.200012,724.880005,98.222223,56,54.299999,0,68.599998,67.199997,64.199997
20160714093000,377.200012,710.119995,96.222222,56,55.099998,0,68.199997,67.199997,64.199997
20160714094500,377.200012,741.280029,100.444448,57,55.099998,0,68.699997,67.199997,64.199997
20160714100000,377.200012,685.52002,92.888892,54,54.400002,0,68.5,67.199997,64.199997
20160714101500,377.200012,724.880005,98.222223,56,54.400002,0,69.0,67.199997,64.199997
20160714103000,377.200012,724.880005,98.222223,56,54.400002,0,69.300003,67.199997,64.199997
20160714104500,377.200012,710.119995,96.222222,56,54.400002,0,68.800003,67.199997,64.199997
20160714110000,377.200012,724.880005,98.222223,57,55.0,0,68.900002,67.199997,64.199997
20160714111500,377.200012,724.880005,98.222223,57,55.0,0,69.400002,67.199997,64.199997
20160714113000,377.200012,724.880005,98.222223,56,55.0,0,69.599998,67.199997,64.199997
20160714114500,377.200012,724.880005,98.222223,56,55.0,0,69.599998,67.199997,64.199997
20160714120000,377.200012,741.280029,100.444448,56,55.0,0,69.800003,67.199997,64.199997
20160714121500,377.200012,724.880005,98.222223,56,55.0,0,69.900002,67.199997,64.199997
20160714123000,377.200012,741.280029,100.444448,56,55.0,0,69.800003,67.199997,64.199997
20160714124500,377.200012,710.119995,96.222222,55,55.0,0,69.800003,67.199997,64.199997
20160714130000,377.200012,724.880005,98.222223,56,54.299999,0,69.599998,67.199997,64.199997
20160714131500,377.200012,710.119995,96.222222,55,54.299999,0,69.5,67.199997,64.199997
20160714133000,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160714134500,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160714140000,377.200012,724.880005,98.222223,55,54.299999,0,69.699997,67.199997,64.199997
20160714141500,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160714143000,377.200012,724.880005,98.222223,55,54.299999,0,69.699997,67.199997,64.199997
20160714144500,377.200012,710.119995,96.222222,55,54.299999,0,69.699997,67.199997,64.199997
20160714150000,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160714151500,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160714153000,377.200012,724.880005,98.222223,55,54.299999,0,69.400002,67.199997,64.199997
20160714154500,377.200012,710.119995,96.222222,55,54.299999,0,69.300003,67.199997,64.199997
20160714160000,377.200012,724.880005,98.222223,55,54.299999,0,69.199997,67.199997,64.199997
20160714161500,377.200012,710.119995,96.222222,55,54.299999,0,69.5,67.199997,64.199997
20160714163000,377.200012,724.880005,98.222223,55,54.299999,0,69.300003,67.199997,64.199997
20160714164500,377.200012,701.919983,95.111109,54,55.099998,0,68.699997,67.199997,64.199997
20160714170000,377.200012,724.880005,98.222223,55,54.200001,0,68.599998,67.199997,64.199997
20160714171500,377.200012,693.719971,93.999996,55,55.099998,0,67.800003,67.199997,64.199997
20160714173000,377.200012,710.119995,96.222222,55,54.299999,0,67.599998,67.199997,64.199997
20160714174500,377.200012,674.039978,91.33333,53,54.299999,0,67.400002,67.199997,64.199997
20160714180000,377.200012,657.640015,89.111113,52,54.299999,0,67.300003,67.199997,64.199997
20160714181500,377.200012,669.119995,90.666666,52,54.299999,0,67.400002,67.199997,64.199997
20160714183000,377.200012,669.119995,90.666666,52,54.299999,0,67.099998,67.199997,64.199997
20160714184500,377.200012,669.119995,90.666666,52,54.299999,0,67.0,67.199997,64.199997
20160714190000,377.200012,652.719971,88.44444,52,54.299999,0,67.0,67.199997,64.199997
20160714191500,377.200012,642.880005,87.111112,51,54.299999,0,66.900002,67.199997,64.199997
20160714193000,377.200012,601.880005,81.555556,50,54.299999,0,66.900002,67.199997,64.199997
20160714194500,377.200012,555.960022,75.333336,48,54.299999,0,67.0,67.199997,64.199997
20160714200000,377.200012,541.200012,73.333335,47,54.299999,0,67.0,67.199997,64.199997
20160714201500,377.200012,521.52002,70.666669,47,55.0,0,67.199997,67.199997,64.199997
20160714203000,377.200012,539.560059,73.111119,47,55.0,0,67.099998,67.199997,64.199997
20160714204500,377.200012,533.0,72.222222,47,55.0,0,67.099998,67.199997,64.199997
20160714210000,377.200012,539.560059,73.111119,47,55.0,0,67.0,67.199997,64.199997
20160714211500,377.200012,524.799988,71.111109,47,55.0,0,67.0,67.199997,64.199997
20160714213000,377.200012,524.799988,71.111109,47,55.0,0,67.0,67.199997,64.199997
20160714214500,377.200012,518.23999,70.222221,47,55.0,0,66.900002,67.199997,64.199997
20160714220000,377.200012,478.880005,64.88889,46,54.299999,0,67.5,67.199997,64.199997
20160714221500,377.200012,454.279999,61.555555,45,54.299999,0,66.900002,67.199997,64.199997
20160714223000,377.200012,454.279999,61.555555,45,54.299999,0,67.0,67.199997,64.199997
20160714224500,377.200012,439.519989,59.555554,44,54.299999,0,66.900002,67.199997,64.199997
20160714230000,377.200012,414.920013,56.222224,43,54.299999,0,67.0,67.199997,64.199997
20160714231500,377.200012,405.079987,54.888887,42,54.299999,0,66.900002,67.199997,64.199997
20160714233000,377.200012,405.079987,54.888887,43,54.299999,0,67.0,67.199997,64.199997
20160714234500,377.200012,419.839996,56.888888,44,54.299999,0,67.0,67.199997,64.199997
20160715000000,377.200012,431.320007,58.444445,44,54.299999,0,67.099998,67.199997,64.199997
20160715001500,377.200012,416.559998,56.444444,43,54.299999,0,66.900002,67.199997,64.199997
20160715003000,377.200012,434.600006,58.88889,44,54.299999,0,67.0,67.199997,64.199997
20160715004500,377.200012,419.839996,56.888888,44,54.299999,0,66.900002,67.199997,64.199997
20160715010000,377.200012,408.359985,55.333331,43,54.299999,0,67.099998,67.199997,64.199997
20160715011500,377.200012,408.359985,55.333331,43,54.299999,0,67.5,67.199997,64.199997
20160715013000,377.200012,428.040009,58.000001,44,54.299999,0,67.199997,67.199997,64.199997
20160715014500,377.200012,428.040009,58.000001,44,54.299999,0,67.0,67.199997,64.199997
20160715020000,377.200012,405.079987,54.888887,43,54.299999,0,67.199997,67.199997,64.199997
20160715021500,377.200012,428.040009,58.000001,44,54.299999,0,67.0,67.199997,64.199997
20160715023000,377.200012,434.600006,58.88889,44,54.299999,0,67.0,67.199997,64.199997
20160715024500,377.200012,434.600006,58.88889,44,54.299999,0,67.0,67.199997,64.199997
20160715030000,377.200012,439.519989,59.555554,44,54.299999,0,67.099998,67.199997,64.199997
20160715031500,377.200012,444.440002,60.222223,44,54.299999,0,67.099998,67.199997,64.199997
20160715033000,377.200012,437.880005,59.333334,44,54.299999,0,67.199997,67.199997,64.199997
20160715034500,377.200012,449.359985,60.888887,44,54.299999,0,67.0,67.199997,64.199997
20160715040000,377.200012,403.440002,54.666667,43,54.299999,0,67.099998,67.199997,64.199997
20160715041500,377.200012,410.0,55.555556,43,54.299999,0,66.800003,67.199997,64.199997
20160715043000,377.200012,395.23999,53.555554,43,54.299999,0,66.400002,67.199997,64.199997
20160715044500,377.200012,385.399994,52.222221,42,54.299999,0,66.900002,67.199997,64.199997
20160715050000,377.200012,405.079987,54.888887,43,54.299999,0,66.599998,67.199997,64.199997
20160715051500,377.200012,495.279999,67.111111,46,54.299999,0,67.400002,67.199997,64.199997
20160715053000,377.200012,428.040009,58.000001,44,54.299999,0,67.0,67.199997,64.199997
20160715054500,377.200012,419.839996,56.888888,43,54.299999,0,67.099998,67.199997,64.199997
20160715060000,377.200012,398.519989,53.999999,43,54.299999,0,67.400002,67.199997,64.199997
20160715061500,377.200012,410.0,55.555556,43,54.299999,0,67.0,67.199997,64.199997
20160715063000,377.200012,439.519989,59.555554,44,54.299999,0,67.0,67.199997,64.199997
20160715064500,377.200012,385.399994,52.222221,42,54.299999,0,66.800003,67.199997,64.199997
20160715070000,377.200012,375.559998,50.888889,42,54.299999,0,67.099998,67.199997,64.199997
20160715071500,377.200012,375.559998,50.888889,42,54.299999,0,66.900002,67.199997,64.199997
20160715073000,377.200012,395.23999,53.555554,43,54.299999,0,67.300003,67.199997,64.199997
20160715074500,377.200012,439.519989,59.555554,44,54.299999,0,67.400002,67.199997,64.199997
20160715080000,377.200012,651.080017,88.222225,52,54.299999,0,68.199997,67.199997,64.199997
20160715081500,377.200012,651.080017,88.222225,52,54.299999,0,67.900002,67.199997,64.199997
20160715083000,377.200012,662.559998,89.777777,53,54.299999,0,68.0,67.199997,64.199997
20160715084500,377.200012,724.880005,98.222223,55,55.099998,0,67.900002,67.199997,64.199997
20160715090000,377.200012,693.719971,93.999996,56,55.099998,0,68.099998,67.199997,64.199997
20160715091500,377.200012,724.880005,98.222223,56,55.099998,0,68.099998,67.199997,64.199997
20160715093000,377.200012,693.719971,93.999996,56,55.099998,0,68.400002,67.199997,64.199997
20160715094500,377.200012,724.880005,98.222223,57,55.099998,0,68.400002,67.199997,64.199997
20160715100000,377.200012,693.719971,93.999996,56,55.099998,0,68.400002,67.199997,64.199997
20160715101500,377.200012,708.47998,95.999997,56,55.099998,0,68.5,67.199997,64.199997
20160715103000,377.200012,678.960022,92.000003,55,55.099998,0,68.5,67.199997,64.199997
20160715104500,377.200012,693.719971,93.999996,56,55.099998,0,68.699997,67.199997,64.199997
20160715110000,377.200012,724.880005,98.222223,57,55.099998,0,68.800003,67.199997,64.199997
20160715111500,377.200012,693.719971,93.999996,56,55.099998,0,68.699997,67.199997,64.199997
20160715113000,377.200012,693.719971,93.999996,55,54.299999,0,69.0,67.199997,64.199997
20160715114500,377.200012,693.719971,93.999996,54,55.099998,0,68.800003,67.199997,64.199997
20160715120000,377.200012,724.880005,98.222223,56,55.099998,0,69.0,67.199997,64.199997
20160715121500,377.200012,710.119995,96.222222,56,54.299999,0,69.099998,67.199997,64.199997
20160715123000,377.200012,724.880005,98.222223,56,54.299999,0,69.099998,67.199997,64.199997
20160715124500,377.200012,741.280029,100.444448,56,54.299999,0,69.0,67.199997,64.199997
20160715130000,377.200012,724.880005,98.222223,56,54.299999,0,69.199997,67.199997,64.199997
20160715131500,377.200012,724.880005,98.222223,56,54.299999,0,68.800003,67.199997,64.199997
20160715133000,377.200012,724.880005,98.222223,56,54.299999,0,68.900002,67.199997,64.199997
20160715134500,377.200012,710.119995,96.222222,56,54.299999,0,68.800003,67.199997,64.199997
20160715140000,377.200012,724.880005,98.222223,56,54.299999,0,69.099998,67.199997,64.199997
20160715141500,377.200012,724.880005,98.222223,56,54.299999,0,68.800003,67.199997,64.199997
20160715143000,377.200012,678.960022,92.000003,54,55.099998,0,69.0,67.199997,64.199997
20160715144500,377.200012,741.280029,100.444448,56,55.099998,0,68.800003,67.199997,64.199997
20160715150000,377.200012,724.880005,98.222223,56,54.299999,0,68.900002,67.199997,64.199997
20160715151500,377.200012,693.719971,93.999996,55,54.299999,0,68.099998,67.199997,64.199997
20160715153000,377.200012,710.119995,96.222222,55,54.299999,0,67.699997,67.199997,64.199997
20160715154500,377.200012,693.719971,93.999996,55,54.299999,0,67.400002,67.199997,64.199997
20160715160000,377.200012,693.719971,93.999996,55,54.299999,0,67.0,67.199997,64.199997
20160715161500,377.200012,678.960022,92.000003,54,54.299999,0,66.800003,67.199997,64.199997
20160715163000,377.200012,623.200012,84.444446,51,54.299999,0,66.800003,67.199997,64.199997
20160715164500,377.200012,611.719971,82.888885,51,54.299999,0,66.699997,67.199997,64.199997
20160715170000,377.200012,577.280029,78.222226,49,54.299999,0,67.099998,67.199997,64.199997
20160715171500,377.200012,562.52002,76.222225,49,55.099998,0,67.0,67.199997,64.199997
20160715173000,377.200012,562.52002,76.222225,49,55.099998,0,67.0,67.199997,64.199997
20160715174500,377.200012,562.52002,76.222225,49,55.099998,0,66.900002,67.199997,64.199997
20160715180000,377.200012,537.919983,72.888887,48,55.099998,0,66.800003,67.199997,64.199997
20160715181500,377.200012,508.399994,68.888888,47,55.099998,0,66.800003,67.199997,64.199997
20160715183000,377.200012,487.079987,65.999998,46,55.099998,0,66.900002,67.199997,64.199997
20160715184500,377.200012,480.519989,65.11111,46,55.099998,0,66.900002,67.199997,64.199997
20160715190000,377.200012,464.119995,62.888888,45,55.099998,0,67.199997,67.199997,64.199997
20160715191500,377.200012,496.920013,67.333335,45,55.099998,0,67.0,67.199997,64.199997
20160715193000,377.200012,488.720001,66.222222,45,55.099998,0,67.099998,67.199997,64.199997
20160715194500,377.200012,465.76001,63.111112,45,55.099998,0,67.0,67.199997,64.199997
20160715200000,377.200012,505.119995,68.444444,47,55.099998,0,67.0,67.199997,64.199997
20160715201500,377.200012,487.079987,65.999998,46,55.099998,0,67.0,67.199997,64.199997
20160715203000,377.200012,477.23999,64.666665,45,55.099998,0,66.900002,67.199997,64.199997
20160715204500,377.200012,437.880005,59.333334,44,55.099998,0,66.900002,67.199997,64.199997
20160715210000,377.200012,419.839996,56.888888,43,55.099998,0,66.900002,67.199997,64.199997
20160715211500,377.200012,373.920013,50.666668,42,55.099998,0,67.099998,67.199997,64.199997
20160715213000,377.200012,383.76001,52.000001,42,55.099998,0,67.099998,67.199997,64.199997
20160715214500,377.200012,416.559998,56.444444,43,55.099998,0,67.300003,67.199997,64.199997
20160715220000,377.200012,416.559998,56.444444,43,55.099998,0,67.099998,67.199997,64.199997
20160715221500,377.200012,416.559998,56.444444,43,55.099998,0,67.0,67.199997,64.199997
20160715223000,377.200012,398.519989,53.999999,43,55.099998,0,67.0,67.199997,64.199997
20160715224500,377.200012,437.880005,59.333334,44,55.099998,0,67.099998,67.199997,64.199997
20160715230000,377.200012,405.079987,54.888887,43,55.099998,0,67.099998,67.199997,64.199997
20160715231500,377.200012,405.079987,54.888887,43,55.099998,0,67.099998,67.199997,64.199997
20160715233000,377.200012,428.040009,58.000001,44,55.099998,0,67.0,67.199997,64.199997
20160715234500,377.200012,408.359985,55.333331,43,55.099998,0,66.900002,67.199997,64.199997
20160716000000,377.200012,393.600006,53.333334,43,55.099998,0,66.900002,67.199997,64.199997
20160716001500,377.200012,388.679993,52.666666,42,55.099998,0,67.0,67.199997,64.199997
20160716003000,377.200012,393.600006,53.333334,42,55.099998,0,67.199997,67.199997,64.199997
20160716004500,377.200012,385.399994,52.222221,42,54.299999,0,67.0,67.199997,64.199997
20160716010000,377.200012,416.559998,56.444444,43,54.299999,0,66.900002,67.199997,64.199997
20160716011500,377.200012,388.679993,52.666666,44,53.5,0,67.199997,67.199997,64.199997
20160716013000,377.200012,405.079987,54.888887,44,53.5,0,67.5,67.199997,64.199997
20160716014500,377.200012,388.679993,52.666666,43,53.5,0,66.400002,67.199997,64.199997
20160716020000,377.200012,393.600006,53.333334,44,53.5,0,66.5,67.199997,64.199997
20160716021500,377.200012,393.600006,53.333334,43,53.5,0,67.0,67.199997,64.199997
20160716023000,377.200012,393.600006,53.333334,43,53.5,0,66.599998,67.199997,64.199997
20160716024500,377.200012,398.519989,53.999999,43,53.5,0,66.800003,67.199997,64.199997
20160716030000,377.200012,403.440002,54.666667,43,53.5,0,67.199997,67.199997,64.199997
20160716031500,377.200012,403.440002,54.666667,43,53.5,0,66.800003,67.199997,64.199997
20160716033000,377.200012,393.600006,53.333334,43,53.5,0,66.800003,67.199997,64.199997
20160716034500,377.200012,405.079987,54.888887,43,53.5,0,66.900002,67.199997,64.199997
20160716040000,377.200012,398.519989,53.999999,43,53.5,0,67.0,67.199997,64.199997
20160716041500,377.200012,393.600006,53.333334,43,53.5,0,66.800003,67.199997,64.199997
20160716043000,377.200012,398.519989,53.999999,43,53.5,0,67.199997,67.199997,64.199997
20160716044500,377.200012,398.519989,53.999999,43,53.5,0,67.199997,67.199997,64.199997
20160716050000,377.200012,414.920013,56.222224,44,53.5,0,66.699997,67.199997,64.199997
20160716051500,377.200012,398.519989,53.999999,43,53.5,0,67.099998,67.199997,64.199997
20160716053000,377.200012,388.679993,52.666666,43,53.5,0,67.0,67.199997,64.199997
20160716054500,377.200012,395.23999,53.555554,43,53.5,0,66.800003,67.199997,64.199997
20160716060000,377.200012,416.559998,56.444444,44,53.5,0,67.099998,67.199997,64.199997
20160716061500,377.200012,446.079987,60.444443,45,53.5,0,66.900002,67.199997,64.199997
20160716063000,377.200012,398.519989,53.999999,43,53.5,0,67.199997,67.199997,64.199997
20160716064500,377.200012,388.679993,52.666666,44,53.5,0,67.0,67.199997,64.199997
20160716070000,377.200012,403.440002,54.666667,43,53.5,0,66.800003,67.199997,64.199997
20160716071500,377.200012,403.440002,54.666667,44,53.5,0,67.400002,67.199997,64.199997
20160716073000,377.200012,393.600006,53.333334,43,53.5,0,67.199997,67.199997,64.199997
20160716074500,377.200012,408.359985,55.333331,43,54.299999,0,66.900002,67.199997,64.199997
20160716080000,377.200012,416.559998,56.444444,44,54.299999,0,66.800003,67.199997,64.199997
20160716081500,377.200012,383.76001,52.000001,43,54.299999,0,66.699997,67.199997,64.199997
20160716083000,377.200012,383.76001,52.000001,43,54.299999,0,67.0,67.199997,64.199997
20160716084500,377.200012,495.279999,67.111111,47,54.299999,0,67.5,67.199997,64.199997
20160716090000,377.200012,419.839996,56.888888,44,54.299999,0,66.800003,67.199997,64.199997
20160716091500,377.200012,414.920013,56.222224,44,55.099998,0,66.900002,67.199997,64.199997
20160716093000,377.200012,388.679993,52.666666,43,55.099998,0,67.0,67.199997,64.199997
20160716094500,377.200012,388.679993,52.666666,43,55.099998,0,67.400002,67.199997,64.199997
20160716100000,377.200012,405.079987,54.888887,44,55.099998,0,67.199997,67.199997,64.199997
20160716101500,377.200012,393.600006,53.333334,43,55.099998,0,67.199997,67.199997,64.199997
20160716103000,377.200012,398.519989,53.999999,43,54.299999,0,67.099998,67.199997,64.199997
20160716104500,377.200012,398.519989,53.999999,43,54.299999,0,67.199997,67.199997,64.199997
20160716110000,377.200012,431.320007,58.444445,44,54.299999,0,67.099998,67.199997,64.199997
20160716111500,377.200012,408.359985,55.333331,44,54.299999,0,67.199997,67.199997,64.199997
20160716113000,377.200012,416.559998,56.444444,44,54.299999,0,67.199997,67.199997,64.199997
20160716114500,377.200012,408.359985,55.333331,44,54.299999,0,67.599998,67.199997,64.199997
20160716120000,377.200012,454.279999,61.555555,45,54.299999,0,67.0,67.199997,64.199997
20160716121500,377.200012,454.279999,61.555555,45,54.299999,0,67.400002,67.199997,64.199997
20160716123000,377.200012,464.119995,62.888888,46,54.299999,0,67.099998,67.199997,64.199997
20160716124500,377.200012,457.559998,62.0,46,54.299999,0,67.300003,67.199997,64.199997
20160716130000,377.200012,451.0,61.111111,45,54.299999,0,67.099998,67.199997,64.199997
20160716131500,377.200012,444.440002,60.222223,45,54.299999,0,67.199997,67.199997,64.199997
20160716133000,377.200012,536.280029,72.666671,49,54.299999,0,67.800003,67.199997,64.199997
20160716134500,377.200012,536.280029,72.666671,48,54.299999,0,67.099998,67.199997,64.199997
20160716140000,377.200012,518.23999,70.222221,48,54.299999,0,66.900002,67.199997,64.199997
20160716141500,377.200012,501.839996,68.0,47,54.299999,0,67.0,67.199997,64.199997
20160716143000,377.200012,501.839996,68.0,47,54.299999,0,67.0,67.199997,64.199997
20160716144500,377.200012,490.359985,66.444442,47,54.299999,0,66.900002,67.199997,64.199997
20160716150000,377.200012,428.040009,58.000001,44,54.299999,0,66.800003,67.199997,64.199997
20160716151500,377.200012,405.079987,54.888887,42,54.299999,0,66.900002,67.199997,64.199997
20160716153000,377.200012,393.600006,53.333334,42,54.299999,0,67.099998,67.199997,64.199997
20160716154500,377.200012,403.440002,54.666667,43,54.299999,0,67.0,67.199997,64.199997
20160716160000,377.200012,395.23999,53.555554,43,54.299999,0,67.199997,67.199997,64.199997
20160716161500,377.200012,395.23999,53.555554,43,54.299999,0,67.300003,67.199997,64.199997
20160716163000,377.200012,410.0,55.555556,43,55.0,0,67.0,67.199997,64.199997
20160716164500,377.200012,454.279999,61.555555,44,55.0,0,67.099998,67.199997,64.199997
20160716170000,377.200012,477.23999,64.666665,45,55.0,0,67.0,67.199997,64.199997
20160716171500,377.200012,428.040009,58.000001,44,55.0,0,67.099998,67.199997,64.199997
20160716173000,377.200012,439.519989,59.555554,44,55.0,0,67.300003,67.199997,64.199997
20160716174500,377.200012,414.920013,56.222224,43,54.299999,0,67.300003,67.199997,64.199997
20160716180000,377.200012,487.079987,65.999998,46,54.299999,0,66.900002,67.199997,64.199997
20160716181500,377.200012,477.23999,64.666665,45,54.299999,0,67.0,67.199997,64.199997
20160716183000,377.200012,457.559998,62.0,45,54.299999,0,66.800003,67.199997,64.199997
20160716184500,377.200012,431.320007,58.444445,44,54.299999,0,67.199997,67.199997,64.199997
20160716190000,377.200012,437.880005,59.333334,45,54.299999,0,67.0,67.199997,64.199997
20160716191500,377.200012,451.0,61.111111,44,54.299999,0,66.800003,67.199997,64.199997
20160716193000,377.200012,431.320007,58.444445,44,54.299999,0,67.0,67.199997,64.199997
20160716194500,377.200012,465.76001,63.111112,45,54.299999,0,67.0,67.199997,64.199997
20160716200000,377.200012,405.079987,54.888887,43,54.299999,0,67.199997,67.199997,64.199997
20160716201500,377.200012,449.359985,60.888887,44,54.299999,0,66.900002,67.199997,64.199997
20160716203000,377.200012,414.920013,56.222224,43,54.299999,0,66.900002,67.199997,64.199997
20160716204500,377.200012,465.76001,63.111112,46,54.299999,0,67.0,67.199997,64.199997
20160716210000,377.200012,428.040009,58.000001,44,54.299999,0,66.900002,67.199997,64.199997
20160716211500,377.200012,408.359985,55.333331,43,54.299999,0,66.800003,67.199997,64.199997
20160716213000,377.200012,408.359985,55.333331,43,54.299999,0,66.800003,67.199997,64.199997
20160716214500,377.200012,395.23999,53.555554,43,54.299999,0,67.099998,67.199997,64.199997
20160716220000,377.200012,395.23999,53.555554,42,54.299999,0,66.900002,67.199997,64.199997
20160716221500,377.200012,395.23999,53.555554,42,54.299999,0,67.5,67.199997,64.199997
20160716223000,377.200012,395.23999,53.555554,42,54.299999,0,66.900002,67.199997,64.199997
20160716224500,377.200012,498.559998,67.555555,46,54.299999,0,67.400002,67.199997,64.199997
20160716230000,377.200012,393.600006,53.333334,43,54.299999,0,67.300003,67.199997,64.199997
20160716231500,377.200012,388.679993,52.666666,42,54.299999,0,66.900002,67.199997,64.199997
20160716233000,377.200012,388.679993,52.666666,42,54.299999,0,66.900002,67.199997,64.199997
20160716234500,377.200012,426.399994,57.777777,43,54.299999,0,66.800003,67.199997,64.199997
20160717000000,377.200012,426.399994,57.777777,44,54.299999,0,67.199997,67.199997,64.199997
20160717001500,377.200012,408.359985,55.333331,43,54.299999,0,67.099998,67.199997,64.199997
20160717003000,377.200012,385.399994,52.222221,43,54.299999,0,66.699997,67.199997,64.199997
20160717004500,377.200012,403.440002,54.666667,43,54.299999,0,66.800003,67.199997,64.199997
20160717010000,377.200012,383.76001,52.000001,42,54.299999,0,66.900002,67.199997,64.199997
20160717011500,377.200012,403.440002,54.666667,43,54.299999,0,66.900002,67.199997,64.199997
20160717013000,377.200012,410.0,55.555556,43,54.299999,0,67.400002,67.199997,64.199997
20160717014500,377.200012,446.079987,60.444443,45,54.299999,0,67.5,67.199997,64.199997
20160717020000,377.200012,457.559998,62.0,45,53.5,0,67.199997,67.199997,64.199997
20160717021500,377.200012,426.399994,57.777777,44,53.5,0,67.199997,67.199997,64.199997
20160717023000,377.200012,408.359985,55.333331,43,53.5,0,66.800003,67.199997,64.199997
20160717024500,377.200012,388.679993,52.666666,42,53.5,0,66.800003,67.199997,64.199997
20160717030000,377.200012,419.839996,56.888888,43,53.5,0,67.099998,67.199997,64.199997
20160717031500,377.200012,414.920013,56.222224,43,53.5,0,67.5,67.199997,64.199997
20160717033000,377.200012,398.519989,53.999999,43,53.5,0,67.199997,67.199997,64.199997
20160717034500,377.200012,426.399994,57.777777,44,53.5,0,67.099998,67.199997,64.199997
20160717040000,377.200012,408.359985,55.333331,43,53.5,0,67.0,67.199997,64.199997
20160717041500,377.200012,403.440002,54.666667,42,53.5,0,67.199997,67.199997,64.199997
20160717043000,377.200012,410.0,55.555556,43,53.5,0,67.300003,67.199997,64.199997
20160717044500,377.200012,414.920013,56.222224,43,53.5,0,66.900002,67.199997,64.199997
20160717050000,377.200012,444.440002,60.222223,44,53.5,0,66.900002,67.199997,64.199997
20160717051500,377.200012,416.559998,56.444444,43,53.5,0,67.0,67.199997,64.199997
20160717053000,377.200012,398.519989,53.999999,42,53.5,0,66.900002,67.199997,64.199997
20160717054500,377.200012,398.519989,53.999999,42,53.5,0,66.800003,67.199997,64.199997
20160717060000,377.200012,414.920013,56.222224,43,53.5,0,66.800003,67.199997,64.199997
20160717061500,377.200012,383.76001,52.000001,42,53.5,0,66.699997,67.199997,64.199997
20160717063000,377.200012,414.920013,56.222224,43,53.5,0,66.900002,67.199997,64.199997
20160717064500,377.200012,414.920013,56.222224,42,53.5,0,66.900002,67.199997,64.199997
20160717070000,377.200012,403.440002,54.666667,42,53.5,0,66.599998,67.199997,64.199997
20160717071500,377.200012,416.559998,56.444444,43,53.5,0,66.900002,67.199997,64.199997
20160717073000,377.200012,451.0,61.111111,44,53.5,0,66.800003,67.199997,64.199997
20160717074500,377.200012,426.399994,57.777777,43,53.5,0,66.800003,67.199997,64.199997
20160717080000,377.200012,393.600006,53.333334,42,54.299999,0,67.0,67.199997,64.199997
20160717081500,377.200012,378.839996,51.333333,42,54.299999,0,66.900002,67.199997,64.199997
20160717083000,377.200012,398.519989,53.999999,42,54.299999,0,67.5,67.199997,64.199997
20160717084500,377.200012,398.519989,53.999999,42,54.299999,0,67.199997,67.199997,64.199997
20160717090000,377.200012,403.440002,54.666667,42,55.099998,0,67.199997,67.199997,64.199997
20160717091500,377.200012,446.079987,60.444443,44,55.099998,0,67.400002,67.199997,64.199997
20160717093000,377.200012,437.880005,59.333334,44,55.099998,0,67.099998,67.199997,64.199997
20160717094500,377.200012,446.079987,60.444443,45,55.099998,0,67.0,67.199997,64.199997
20160717100000,377.200012,451.0,61.111111,45,55.099998,0,67.099998,67.199997,64.199997
20160717101500,377.200012,498.559998,67.555555,47,55.099998,0,67.099998,67.199997,64.199997
20160717103000,377.200012,478.880005,64.88889,46,55.099998,0,67.099998,67.199997,64.199997
20160717104500,377.200012,428.040009,58.000001,44,54.299999,0,67.099998,67.199997,64.199997
20160717110000,377.200012,398.519989,53.999999,43,54.299999,0,66.900002,67.199997,64.199997
20160717111500,377.200012,398.519989,53.999999,43,55.099998,0,67.0,67.199997,64.199997
20160717113000,377.200012,410.0,55.555556,43,55.099998,0,67.099998,67.199997,64.199997
20160717114500,377.200012,410.0,55.555556,43,55.099998,0,67.099998,67.199997,64.199997
20160717120000,377.200012,439.519989,59.555554,44,55.099998,0,67.199997,67.199997,64.199997
20160717121500,377.200012,434.600006,58.88889,44,55.099998,0,67.099998,67.199997,64.199997
20160717123000,377.200012,423.119995,57.333333,44,55.099998,0,67.199997,67.199997,64.199997
20160717124500,377.200012,444.440002,60.222223,45,55.099998,0,67.199997,67.199997,64.199997
20160717130000,377.200012,470.679993,63.777777,46,55.099998,0,67.199997,67.199997,64.199997
20160717131500,377.200012,465.76001,63.111112,45,54.299999,0,67.099998,67.199997,64.199997
20160717133000,377.200012,477.23999,64.666665,45,54.299999,0,67.0,67.199997,64.199997
20160717134500,377.200012,454.279999,61.555555,45,54.299999,0,66.900002,67.199997,64.199997
20160717140000,377.200012,437.880005,59.333334,44,54.299999,0,66.900002,67.199997,64.199997
20160717141500,377.200012,419.839996,56.888888,43,54.299999,0,67.400002,67.199997,64.199997
20160717143000,377.200012,428.040009,58.000001,43,54.299999,0,67.099998,67.199997,64.199997
20160717144500,377.200012,428.040009,58.000001,43,54.299999,0,67.099998,67.199997,64.199997
20160717150000,377.200012,423.119995,57.333333,43,54.299999,0,67.199997,67.199997,64.199997
20160717151500,377.200012,423.119995,57.333333,43,54.299999,0,67.400002,67.199997,64.199997
20160717153000,377.200012,454.279999,61.555555,45,54.299999,0,67.400002,67.199997,64.199997
20160717154500,377.200012,454.279999,61.555555,45,54.299999,0,67.0,67.199997,64.199997
20160717160000,377.200012,454.279999,61.555555,45,55.099998,0,67.0,67.199997,64.199997
20160717161500,377.200012,459.200012,62.222224,45,55.099998,0,67.099998,67.199997,64.199997
20160717163000,377.200012,449.359985,60.888887,45,55.099998,0,67.099998,67.199997,64.199997
20160717164500,377.200012,459.200012,62.222224,45,54.299999,0,67.099998,67.199997,64.199997
20160717170000,377.200012,506.76001,68.666668,46,54.299999,0,67.199997,67.199997,64.199997
20160717171500,377.200012,478.880005,64.88889,46,54.299999,0,67.099998,67.199997,64.199997
20160717173000,377.200012,487.079987,65.999998,46,54.900002,0,67.099998,67.199997,64.199997
20160717174500,377.200012,478.880005,64.88889,46,54.900002,0,67.099998,67.199997,64.199997
20160717180000,377.200012,478.880005,64.88889,46,54.900002,0,67.0,67.199997,64.199997
20160717181500,377.200012,473.959991,64.222221,46,54.900002,0,67.300003,67.199997,64.199997
20160717183000,377.200012,473.959991,64.222221,46,54.900002,0,67.199997,67.199997,64.199997
20160717184500,377.200012,485.440002,65.777778,46,54.900002,0,66.900002,67.199997,64.199997
20160717190000,377.200012,470.679993,63.777777,46,54.900002,0,67.099998,67.199997,64.199997
20160717191500,377.200012,465.76001,63.111112,45,54.900002,0,66.900002,67.199997,64.199997
20160717193000,377.200012,473.959991,64.222221,45,54.900002,0,66.900002,67.199997,64.199997
20160717194500,377.200012,464.119995,62.888888,45,54.900002,0,67.0,67.199997,64.199997
20160717200000,377.200012,470.679993,63.777777,45,54.900002,0,66.900002,67.199997,64.199997
20160717201500,377.200012,498.559998,67.555555,47,54.900002,0,67.099998,67.199997,64.199997
20160717203000,377.200012,490.359985,66.444442,47,54.900002,0,66.900002,67.199997,64.199997
20160717204500,377.200012,501.839996,68.0,47,54.900002,0,67.0,67.199997,64.199997
20160717210000,377.200012,467.399994,63.333333,45,54.900002,0,66.900002,67.199997,64.199997
20160717211500,377.200012,446.079987,60.444443,45,54.900002,0,67.699997,67.199997,64.199997
20160717213000,377.200012,487.079987,65.999998,47,54.900002,0,67.599998,67.199997,64.199997
20160717214500,377.200012,431.320007,58.444445,44,54.900002,0,67.0,67.199997,64.199997
20160717220000,377.200012,457.559998,62.0,45,54.900002,0,66.900002,67.199997,64.199997
20160717221500,377.200012,451.0,61.111111,45,54.900002,0,67.099998,67.199997,64.199997
20160717223000,377.200012,464.119995,62.888888,45,54.900002,0,67.099998,67.199997,64.199997
20160717224500,377.200012,451.0,61.111111,45,54.900002,0,66.900002,67.199997,64.199997
20160717230000,377.200012,451.0,61.111111,45,54.900002,0,67.099998,67.199997,64.199997
20160717231500,377.200012,434.600006,58.88889,44,54.900002,0,67.099998,67.199997,64.199997
20160717233000,377.200012,439.519989,59.555554,44,54.900002,0,67.300003,67.199997,64.199997
20160717234500,377.200012,496.920013,67.333335,46,54.299999,0,67.199997,67.199997,64.199997
20160718000000,377.200012,451.0,61.111111,45,54.299999,0,67.0,67.199997,64.199997
20160718001500,377.200012,478.880005,64.88889,46,54.299999,0,67.099998,67.199997,64.199997
20160718003000,377.200012,478.880005,64.88889,46,54.299999,0,67.099998,67.199997,64.199997
20160718004500,377.200012,444.440002,60.222223,45,54.299999,0,67.0,67.199997,64.199997
20160718010000,377.200012,444.440002,60.222223,45,54.299999,0,66.900002,67.199997,64.199997
20160718011500,377.200012,439.519989,59.555554,45,54.299999,0,67.0,67.199997,64.199997
20160718013000,377.200012,439.519989,59.555554,45,54.299999,0,67.0,67.199997,64.199997
20160718014500,377.200012,457.559998,62.0,45,54.299999,0,67.099998,67.199997,64.199997
20160718020000,377.200012,423.119995,57.333333,44,54.299999,0,66.900002,67.199997,64.199997
20160718021500,377.200012,470.679993,63.777777,46,54.299999,0,67.099998,67.199997,64.199997
20160718023000,377.200012,434.600006,58.88889,45,54.299999,0,67.0,67.199997,64.199997
20160718024500,377.200012,414.920013,56.222224,44,54.299999,0,67.400002,67.199997,64.199997
20160718030000,377.200012,419.839996,56.888888,44,54.299999,0,67.0,67.199997,64.199997
20160718031500,377.200012,449.359985,60.888887,45,54.299999,0,67.099998,67.199997,64.199997
20160718033000,377.200012,437.880005,59.333334,45,54.299999,0,67.0,67.199997,64.199997
20160718034500,377.200012,426.399994,57.777777,44,54.299999,0,67.0,67.199997,64.199997
20160718040000,377.200012,449.359985,60.888887,45,54.299999,0,67.0,67.199997,64.199997
20160718041500,377.200012,449.359985,60.888887,45,54.299999,0,66.900002,67.199997,64.199997
20160718043000,377.200012,408.359985,55.333331,43,54.299999,0,66.900002,67.199997,64.199997
20160718044500,377.200012,408.359985,55.333331,44,54.299999,0,67.0,67.199997,64.199997
20160718050000,377.200012,457.559998,62.0,45,54.299999,0,67.400002,67.199997,64.199997
20160718051500,377.200012,451.0,61.111111,45,54.299999,0,66.900002,67.199997,64.199997
20160718053000,377.200012,414.920013,56.222224,44,54.299999,0,67.300003,67.199997,64.199997
20160718054500,377.200012,431.320007,58.444445,44,54.299999,0,67.0,67.199997,64.199997
20160718060000,377.200012,439.519989,59.555554,45,54.299999,0,67.099998,67.199997,64.199997
20160718061500,377.200012,444.440002,60.222223,45,54.299999,0,67.199997,67.199997,64.199997
20160718063000,377.200012,451.0,61.111111,45,54.299999,0,66.900002,67.199997,64.199997
20160718064500,377.200012,467.399994,63.333333,46,54.299999,0,67.099998,67.199997,64.199997
20160718070000,377.200012,485.440002,65.777778,46,54.299999,0,67.300003,67.199997,64.199997
20160718071500,377.200012,470.679993,63.777777,46,54.299999,0,67.5,67.199997,64.199997
20160718073000,377.200012,495.279999,67.111111,47,54.299999,0,67.300003,67.199997,64.199997
20160718074500,377.200012,613.360046,83.111117,52,54.299999,0,67.599998,67.199997,64.199997
20160718080000,377.200012,719.960022,97.555559,56,54.299999,0,68.199997,67.199997,64.199997
20160718081500,377.200012,710.119995,96.222222,56,55.099998,0,68.300003,67.199997,64.199997
20160718083000,377.200012,726.52002,98.444447,56,55.099998,0,68.699997,67.199997,64.199997
20160718084500,377.200012,647.799988,87.777776,53,55.099998,0,67.900002,67.199997,64.199997
20160718090000,377.200012,693.719971,93.999996,56,55.099998,0,67.900002,67.199997,64.199997
20160718091500,377.200012,662.559998,89.777777,55,55.099998,0,67.900002,67.199997,64.199997
20160718093000,377.200012,724.880005,98.222223,57,55.099998,0,68.599998,67.199997,64.199997
20160718094500,377.200012,724.880005,98.222223,56,55.099998,0,68.599998,67.199997,64.199997
20160718100000,377.200012,724.880005,98.222223,55,55.099998,0,68.599998,67.199997,64.199997
20160718101500,377.200012,710.119995,96.222222,56,54.5,0,68.5,67.199997,64.199997
20160718103000,377.200012,710.119995,96.222222,56,54.5,0,68.199997,67.199997,64.199997
20160718104500,377.200012,724.880005,98.222223,56,55.099998,0,69.099998,67.199997,64.199997
20160718110000,377.200012,724.880005,98.222223,56,55.099998,0,69.300003,67.199997,64.199997
20160718111500,377.200012,724.880005,98.222223,56,54.299999,0,68.599998,67.199997,64.199997
20160718113000,377.200012,710.119995,96.222222,54,54.299999,0,69.099998,67.199997,64.199997
20160718114500,377.200012,710.119995,96.222222,55,54.299999,0,69.5,67.199997,64.199997
20160718120000,377.200012,724.880005,98.222223,55,55.0,0,69.5,67.199997,64.199997
20160718121500,377.200012,710.119995,96.222222,55,55.0,0,69.099998,67.199997,64.199997
20160718123000,377.200012,724.880005,98.222223,55,54.299999,0,69.300003,67.199997,64.199997
20160718124500,377.200012,710.119995,96.222222,55,54.299999,0,69.599998,67.199997,64.199997
20160718130000,377.200012,710.119995,96.222222,55,54.299999,0,69.900002,67.199997,64.199997
20160718131500,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160718133000,377.200012,741.280029,100.444448,56,54.299999,0,69.699997,67.199997,64.199997
20160718134500,377.200012,724.880005,98.222223,56,54.299999,0,69.900002,67.199997,64.199997
20160718140000,377.200012,741.280029,100.444448,56,54.299999,0,70.0,67.199997,64.199997
20160718141500,377.200012,710.119995,96.222222,55,55.099998,0,69.599998,67.199997,64.199997
20160718143000,377.200012,724.880005,98.222223,55,55.099998,0,69.699997,67.199997,64.199997
20160718144500,377.200012,724.880005,98.222223,56,55.099998,0,69.300003,67.199997,64.199997
20160718150000,377.200012,724.880005,98.222223,55,54.299999,0,69.699997,67.199997,64.199997
20160718151500,377.200012,710.119995,96.222222,55,54.299999,0,69.400002,67.199997,64.199997
20160718153000,377.200012,724.880005,98.222223,56,55.099998,0,69.5,67.199997,64.199997
20160718154500,377.200012,724.880005,98.222223,56,55.099998,0,69.300003,67.199997,64.199997
20160718160000,377.200012,741.280029,100.444448,56,54.299999,0,69.300003,67.199997,64.199997
20160718161500,377.200012,724.880005,98.222223,56,54.299999,0,69.199997,67.199997,64.199997
20160718163000,377.200012,724.880005,98.222223,56,54.299999,0,69.400002,67.199997,64.199997
20160718164500,377.200012,724.880005,98.222223,56,54.299999,0,68.599998,67.199997,64.199997
20160718170000,377.200012,741.280029,100.444448,56,54.299999,0,69.099998,67.199997,64.199997
20160718171500,377.200012,724.880005,98.222223,56,54.299999,0,69.099998,67.199997,64.199997
20160718173000,377.200012,724.880005,98.222223,56,54.299999,0,69.0,67.199997,64.199997
20160718174500,377.200012,710.119995,96.222222,56,54.299999,0,68.800003,67.199997,64.199997
20160718180000,377.200012,741.280029,100.444448,56,54.299999,0,68.900002,67.199997,64.199997
20160718181500,377.200012,741.280029,100.444448,56,54.299999,0,68.800003,67.199997,64.199997
20160718183000,377.200012,724.880005,98.222223,56,54.299999,0,68.900002,67.199997,64.199997
20160718184500,377.200012,741.280029,100.444448,56,54.299999,0,68.900002,67.199997,64.199997
20160718190000,377.200012,724.880005,98.222223,56,54.299999,0,69.0,67.199997,64.199997
20160718191500,377.200012,555.960022,75.333336,48,54.299999,0,67.900002,67.199997,64.199997
20160718193000,377.200012,537.919983,72.888887,48,54.299999,0,67.5,67.199997,64.199997
20160718194500,377.200012,552.679993,74.888888,48,55.099998,0,67.300003,67.199997,64.199997
20160718200000,377.200012,565.799988,76.666665,49,55.099998,0,67.099998,67.199997,64.199997
20160718201500,377.200012,565.799988,76.666665,49,55.099998,0,67.199997,67.199997,64.199997
20160718203000,377.200012,547.76001,74.222224,49,55.099998,0,67.099998,67.199997,64.199997
20160718204500,377.200012,547.76001,74.222224,48,55.099998,0,67.0,67.199997,64.199997
20160718210000,377.200012,547.76001,74.222224,48,55.099998,0,66.900002,67.199997,64.199997
20160718211500,377.200012,547.76001,74.222224,48,55.099998,0,66.900002,67.199997,64.199997
20160718213000,377.200012,531.360046,72.000006,48,55.099998,0,66.900002,67.199997,64.199997
20160718214500,377.200012,531.360046,72.000006,47,54.299999,0,66.800003,67.199997,64.199997
20160718220000,377.200012,488.720001,66.222222,46,54.299999,0,66.900002,67.199997,64.199997
20160718221500,377.200012,464.119995,62.888888,45,55.0,0,66.900002,67.199997,64.199997
20160718223000,377.200012,444.440002,60.222223,44,55.0,0,66.800003,67.199997,64.199997
20160718224500,377.200012,487.079987,65.999998,46,55.0,0,67.099998,67.199997,64.199997
20160718230000,377.200012,434.600006,58.88889,44,55.0,0,66.900002,67.199997,64.199997
20160718231500,377.200012,457.559998,62.0,45,55.0,0,66.900002,67.199997,64.199997
20160718233000,377.200012,398.519989,53.999999,43,55.0,0,67.0,67.199997,64.199997
20160718234500,377.200012,437.880005,59.333334,44,55.0,0,66.900002,67.199997,64.199997
20160719000000,377.200012,393.600006,53.333334,42,55.0,0,66.900002,67.199997,64.199997
20160719001500,377.200012,393.600006,53.333334,43,55.0,0,67.400002,67.199997,64.199997
20160719003000,377.200012,408.359985,55.333331,43,55.0,0,67.199997,67.199997,64.199997
20160719004500,377.200012,408.359985,55.333331,43,55.0,0,67.099998,67.199997,64.199997
20160719010000,377.200012,395.23999,53.555554,42,55.0,0,66.900002,67.199997,64.199997
20160719011500,377.200012,403.440002,54.666667,42,55.0,0,67.199997,67.199997,64.199997
20160719013000,377.200012,383.76001,52.000001,42,55.0,0,67.099998,67.199997,64.199997
20160719014500,377.200012,383.76001,52.000001,42,55.0,0,67.0,67.199997,64.199997
20160719020000,377.200012,398.519989,53.999999,43,55.0,0,67.099998,67.199997,64.199997
20160719021500,377.200012,419.839996,56.888888,43,55.0,0,66.900002,67.199997,64.199997
20160719023000,377.200012,405.079987,54.888887,43,55.0,0,66.800003,67.199997,64.199997
20160719024500,377.200012,414.920013,56.222224,43,55.0,0,66.900002,67.199997,64.199997
20160719030000,377.200012,378.839996,51.333333,42,55.0,0,66.900002,67.199997,64.199997
20160719031500,377.200012,395.23999,53.555554,42,55.0,0,66.900002,67.199997,64.199997
20160719033000,377.200012,395.23999,53.555554,42,55.0,0,66.900002,67.199997,64.199997
20160719034500,377.200012,383.76001,52.000001,42,54.299999,0,66.900002,67.199997,64.199997
20160719040000,377.200012,403.440002,54.666667,43,54.299999,0,66.900002,67.199997,64.199997
20160719041500,377.200012,383.76001,52.000001,42,54.299999,0,66.800003,67.199997,64.199997
20160719043000,377.200012,428.040009,58.000001,43,54.299999,0,66.900002,67.199997,64.199997
20160719044500,377.200012,398.519989,53.999999,43,54.299999,0,67.199997,67.199997,64.199997
20160719050000,377.200012,446.079987,60.444443,44,54.299999,0,66.900002,67.199997,64.199997
20160719051500,377.200012,446.079987,60.444443,44,54.299999,0,67.099998,67.199997,64.199997
20160719053000,377.200012,410.0,55.555556,43,54.299999,0,67.099998,67.199997,64.199997
20160719054500,377.200012,383.76001,52.000001,42,54.299999,0,67.099998,67.199997,64.199997
20160719060000,377.200012,549.400024,74.444448,48,54.299999,0,67.599998,67.199997,64.199997
20160719061500,377.200012,459.200012,62.222224,45,54.299999,0,66.699997,67.199997,64.199997
20160719063000,377.200012,434.600006,58.88889,44,54.299999,0,67.300003,67.199997,64.199997
20160719064500,377.200012,426.399994,57.777777,44,54.299999,0,67.199997,67.199997,64.199997
20160719070000,377.200012,506.76001,68.666668,47,54.299999,0,67.900002,67.199997,64.199997
20160719071500,377.200012,713.400024,96.66667,55,54.299999,0,68.199997,67.199997,64.199997
20160719073000,377.200012,652.719971,88.44444,52,54.299999,0,67.599998,67.199997,64.199997
20160719074500,377.200012,724.880005,98.222223,55,54.299999,0,68.199997,67.199997,64.199997
20160719080000,377.200012,724.880005,98.222223,55,54.299999,0,68.400002,67.199997,64.199997
20160719081500,377.200012,710.119995,96.222222,56,55.099998,0,68.699997,67.199997,64.199997
20160719083000,377.200012,724.880005,98.222223,56,55.099998,0,68.900002,67.199997,64.199997
20160719084500,377.200012,693.719971,93.999996,56,55.099998,0,68.400002,67.199997,64.199997
20160719090000,377.200012,724.880005,98.222223,56,54.299999,0,68.900002,67.199997,64.199997
20160719091500,377.200012,678.960022,92.000003,55,55.099998,0,68.599998,67.199997,64.199997
20160719093000,377.200012,695.359985,94.22222,54,55.099998,0,68.5,67.199997,64.199997
20160719094500,377.200012,703.559998,95.333333,55,54.299999,0,68.599998,67.199997,64.199997
20160719100000,377.200012,703.559998,95.333333,57,54.299999,0,68.400002,67.199997,64.199997
20160719101500,377.200012,678.960022,92.000003,55,54.299999,0,68.400002,67.199997,64.199997
20160719103000,377.200012,741.280029,100.444448,57,54.299999,0,68.5,67.199997,64.199997
20160719104500,377.200012,710.119995,96.222222,57,55.099998,0,68.699997,67.199997,64.199997
20160719110000,377.200012,724.880005,98.222223,57,55.099998,0,68.800003,67.199997,64.199997
20160719111500,377.200012,710.119995,96.222222,56,54.299999,0,69.699997,67.199997,64.199997
20160719113000,377.200012,710.119995,96.222222,56,54.299999,0,69.599998,67.199997,64.199997
