PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719114500,377.200012,724.880005,98.222223,57,54.299999,0,69.699997,67.199997,64.199997
20160719120000,377.200012,724.880005,98.222223,57,54.299999,0,69.400002,67.199997,64.199997
20160719121500,377.200012,724.880005,98.222223,57,54.299999,0,69.599998,67.199997,64.199997
20160719123000,377.200012,724.880005,98.222223,56,54.299999,0,69.699997,67.199997,64.199997
20160719124500,377.200012,724.880005,98.222223,56,54.299999,0,70.0,67.199997,64.199997
20160719130000,377.200012,724.880005,98.222223,56,54.299999,0,70.099998,67.199997,64.199997
20160719131500,377.200012,741.280029,100.444448,56,54.299999,0,69.900002,67.199997,64.199997
20160719133000,377.200012,741.280029,100.444448,55,54.299999,0,70.0,67.199997,64.199997
20160719134500,377.200012,724.880005,98.222223,55,55.099998,0,69.800003,67.199997,64.199997
20160719140000,377.200012,724.880005,98.222223,55,54.299999,0,69.599998,67.199997,64.199997
20160719141500,377.200012,724.880005,98.222223,55,54.299999,0,69.5,67.199997,64.199997
20160719143000,377.200012,724.880005,98.222223,55,54.299999,0,69.699997,67.199997,64.199997
20160719144500,377.200012,724.880005,98.222223,55,54.299999,0,69.900002,67.199997,64.199997
20160719150000,377.200012,710.119995,96.222222,55,54.299999,0,70.0,67.199997,64.199997
20160719151500,377.200012,724.880005,98.222223,55,54.299999,0,69.5,67.199997,64.199997
20160719153000,377.200012,710.119995,96.222222,55,54.299999,0,69.400002,67.199997,64.199997
20160719154500,377.200012,724.880005,98.222223,56,54.299999,0,69.300003,67.199997,64.199997
20160719160000,377.200012,693.719971,93.999996,55,54.299999,0,69.400002,67.199997,64.199997
20160719161500,377.200012,710.119995,96.222222,55,54.299999,0,69.699997,67.199997,64.199997
20160719163000,377.200012,710.119995,96.222222,55,54.299999,0,69.699997,67.199997,64.199997
20160719164500,377.200012,710.119995,96.222222,55,54.299999,0,69.099998,67.199997,64.199997
20160719170000,377.200012,649.439941,87.999992,52,54.299999,0,68.599998,67.199997,64.199997
20160719171500,377.200012,718.320007,97.333334,55,54.299999,0,68.199997,67.199997,64.199997
20160719173000,377.200012,710.119995,96.222222,56,54.299999,0,67.900002,67.199997,64.199997
20160719174500,377.200012,710.119995,96.222222,56,54.299999,0,67.599998,67.199997,64.199997
20160719180000,377.200012,724.880005,98.222223,57,54.299999,0,67.900002,67.199997,64.199997
20160719181500,377.200012,667.47998,90.444442,54,54.299999,0,67.300003,67.199997,64.199997
20160719183000,377.200012,678.960022,92.000003,54,54.299999,0,67.199997,67.199997,64.199997
20160719184500,377.200012,660.919983,89.555553,53,54.299999,0,67.199997,67.199997,64.199997
20160719190000,377.200012,660.919983,89.555553,53,54.299999,0,66.900002,67.199997,64.199997
20160719191500,377.200012,651.080017,88.222225,53,54.299999,0,67.0,67.199997,64.199997
20160719193000,377.200012,598.599976,81.111108,51,54.299999,0,66.800003,67.199997,64.199997
20160719194500,377.200012,588.76001,79.777779,50,54.299999,0,66.900002,67.199997,64.199997
20160719200000,377.200012,577.280029,78.222226,50,54.299999,0,67.099998,67.199997,64.199997
20160719201500,377.200012,577.280029,78.222226,50,54.299999,0,67.099998,67.199997,64.199997
20160719203000,377.200012,583.839966,79.111106,50,54.299999,0,67.099998,67.199997,64.199997
20160719204500,377.200012,583.839966,79.111106,50,54.299999,0,67.099998,67.199997,64.199997
20160719210000,377.200012,583.839966,79.111106,50,54.299999,0,67.199997,67.199997,64.199997
20160719211500,377.200012,600.23999,81.333332,50,54.299999,0,67.099998,67.199997,64.199997
20160719213000,377.200012,590.400024,80.000003,50,54.299999,0,67.199997,67.199997,64.199997
20160719214500,377.200012,590.400024,80.000003,50,54.299999,0,67.099998,67.199997,64.199997
20160719220000,377.200012,582.200012,78.888891,50,54.299999,0,67.0,67.199997,64.199997
20160719221500,377.200012,590.400024,80.000003,50,54.299999,0,66.900002,67.199997,64.199997
20160719223000,377.200012,555.960022,75.333336,49,54.900002,0,66.900002,67.199997,64.199997
20160719224500,377.200012,555.960022,75.333336,49,54.900002,0,66.900002,67.199997,64.199997
20160719230000,377.200012,547.76001,74.222224,48,54.900002,0,66.900002,67.199997,64.199997
20160719231500,377.200012,526.439941,71.333325,48,54.900002,0,66.900002,67.199997,64.199997
20160719233000,377.200012,514.960022,69.777781,48,54.900002,0,66.800003,67.199997,64.199997
20160719234500,377.200012,480.519989,65.11111,46,54.900002,0,66.900002,67.199997,64.199997
20160720000000,377.200012,459.200012,62.222224,45,54.900002,0,66.900002,67.199997,64.199997
20160720001500,377.200012,485.440002,65.777778,45,54.900002,0,67.199997,67.199997,64.199997
20160720003000,377.200012,485.440002,65.777778,45,54.900002,0,67.199997,67.199997,64.199997
20160720004500,377.200012,459.200012,62.222224,45,54.900002,0,67.0,67.199997,64.199997
20160720010000,377.200012,416.559998,56.444444,44,54.900002,0,67.0,67.199997,64.199997
20160720011500,377.200012,378.839996,51.333333,43,53.900002,0,66.699997,67.199997,64.199997
20160720013000,377.200012,423.119995,57.333333,44,53.900002,0,67.0,67.199997,64.199997
20160720014500,377.200012,395.23999,53.555554,43,53.900002,0,66.699997,67.199997,64.199997
20160720020000,377.200012,385.399994,52.222221,43,53.900002,0,66.800003,67.199997,64.199997
20160720021500,377.200012,393.600006,53.333334,43,53.900002,0,67.199997,67.199997,64.199997
20160720023000,377.200012,410.0,55.555556,44,53.900002,0,67.199997,67.199997,64.199997
20160720024500,377.200012,405.079987,54.888887,44,53.900002,0,67.0,67.199997,64.199997
20160720030000,377.200012,405.079987,54.888887,44,53.900002,0,67.099998,67.199997,64.199997
20160720031500,377.200012,428.040009,58.000001,44,53.900002,0,67.099998,67.199997,64.199997
20160720033000,377.200012,403.440002,54.666667,44,53.900002,0,67.099998,67.199997,64.199997
20160720034500,377.200012,383.76001,52.000001,43,53.900002,0,67.0,67.199997,64.199997
20160720040000,377.200012,405.079987,54.888887,44,53.900002,0,66.900002,67.199997,64.199997
20160720041500,377.200012,405.079987,54.888887,44,53.900002,0,67.0,67.199997,64.199997
20160720043000,377.200012,405.079987,54.888887,44,53.900002,0,66.900002,67.199997,64.199997
20160720044500,377.200012,419.839996,56.888888,44,53.900002,0,66.900002,67.199997,64.199997
20160720050000,377.200012,383.76001,52.000001,44,53.900002,0,67.199997,67.199997,64.199997
20160720051500,377.200012,395.23999,53.555554,44,53.099998,0,66.699997,67.199997,64.199997
20160720053000,377.200012,414.920013,56.222224,44,53.099998,0,66.699997,67.199997,64.199997
20160720054500,377.200012,385.399994,52.222221,43,53.099998,0,66.699997,67.199997,64.199997
20160720060000,377.200012,395.23999,53.555554,44,53.099998,0,66.900002,67.199997,64.199997
20160720061500,377.200012,405.079987,54.888887,43,53.099998,0,67.0,67.199997,64.199997
20160720063000,377.200012,393.600006,53.333334,43,53.099998,0,67.099998,67.199997,64.199997
20160720064500,377.200012,403.440002,54.666667,43,53.099998,0,66.900002,67.199997,64.199997
20160720070000,377.200012,388.679993,52.666666,43,53.099998,0,67.099998,67.199997,64.199997
20160720071500,377.200012,393.600006,53.333334,43,53.900002,0,67.099998,67.199997,64.199997
20160720073000,377.200012,437.880005,59.333334,44,53.900002,0,67.599998,67.199997,64.199997
20160720074500,377.200012,718.320007,97.333334,56,53.900002,0,68.199997,67.199997,64.199997
20160720080000,377.200012,623.200012,84.444446,52,53.900002,0,67.699997,67.199997,64.199997
20160720081500,377.200012,724.880005,98.222223,57,53.900002,0,68.400002,67.199997,64.199997
20160720083000,377.200012,724.880005,98.222223,57,54.700001,0,68.400002,67.199997,64.199997
20160720084500,377.200012,710.119995,96.222222,57,54.700001,0,68.300003,67.199997,64.199997
20160720090000,377.200012,693.719971,93.999996,56,54.700001,0,68.400002,67.199997,64.199997
20160720091500,377.200012,710.119995,96.222222,57,54.700001,0,69.099998,67.199997,64.199997
20160720093000,377.200012,710.119995,96.222222,57,54.700001,0,68.900002,67.199997,64.199997
20160720094500,377.200012,710.119995,96.222222,57,54.700001,0,69.099998,67.199997,64.199997
20160720100000,377.200012,710.119995,96.222222,57,54.700001,0,68.800003,67.199997,64.199997
20160720101500,377.200012,741.280029,100.444448,57,54.700001,0,69.199997,67.199997,64.199997
20160720103000,377.200012,724.880005,98.222223,56,54.700001,0,69.300003,67.199997,64.199997
20160720104500,377.200012,724.880005,98.222223,57,54.700001,0,69.099998,67.199997,64.199997
20160720110000,377.200012,724.880005,98.222223,57,54.700001,0,69.0,67.199997,64.199997
20160720111500,377.200012,710.119995,96.222222,57,54.700001,0,68.900002,67.199997,64.199997
20160720113000,377.200012,724.880005,98.222223,57,54.700001,0,69.199997,67.199997,64.199997
20160720114500,377.200012,741.280029,100.444448,57,54.700001,0,69.199997,67.199997,64.199997
20160720120000,377.200012,756.039978,102.444441,57,54.700001,0,69.599998,67.199997,64.199997
20160720121500,377.200012,724.880005,98.222223,56,54.700001,0,69.599998,67.199997,64.199997
20160720123000,377.200012,724.880005,98.222223,55,54.700001,0,69.599998,67.199997,64.199997
20160720124500,377.200012,741.280029,100.444448,56,54.700001,0,69.699997,67.199997,64.199997
20160720130000,377.200012,724.880005,98.222223,55,54.700001,0,69.900002,67.199997,64.199997
20160720131500,377.200012,724.880005,98.222223,55,54.700001,0,70.0,67.199997,64.199997
20160720133000,377.200012,724.880005,98.222223,55,54.700001,0,69.900002,67.199997,64.199997
20160720134500,377.200012,710.119995,96.222222,55,54.700001,0,69.5,67.199997,64.199997
20160720140000,377.200012,710.119995,96.222222,55,54.700001,0,69.599998,67.199997,64.199997
20160720141500,377.200012,710.119995,96.222222,56,54.700001,0,69.400002,67.199997,64.199997
20160720143000,377.200012,741.280029,100.444448,56,54.700001,0,69.800003,67.199997,64.199997
20160720144500,377.200012,724.880005,98.222223,56,54.700001,0,69.300003,67.199997,64.199997
20160720150000,377.200012,724.880005,98.222223,56,54.700001,0,69.199997,67.199997,64.199997
20160720151500,377.200012,710.119995,96.222222,55,54.700001,0,69.5,67.199997,64.199997
20160720153000,377.200012,693.719971,93.999996,55,54.700001,0,69.199997,67.199997,64.199997
20160720154500,377.200012,724.880005,98.222223,56,54.700001,0,69.199997,67.199997,64.199997
20160720160000,377.200012,724.880005,98.222223,55,54.700001,0,69.400002,67.199997,64.199997
20160720161500,377.200012,724.880005,98.222223,56,54.700001,0,69.300003,67.199997,64.199997
20160720163000,377.200012,710.119995,96.222222,55,54.700001,0,69.400002,67.199997,64.199997
20160720164500,377.200012,710.119995,96.222222,55,54.700001,0,69.099998,67.199997,64.199997
20160720170000,377.200012,724.880005,98.222223,56,54.700001,0,68.599998,67.199997,64.199997
20160720171500,377.200012,724.880005,98.222223,56,54.700001,0,68.199997,67.199997,64.199997
20160720173000,377.200012,724.880005,98.222223,56,54.700001,0,67.800003,67.199997,64.199997
20160720174500,377.200012,710.119995,96.222222,55,54.700001,0,67.599998,67.199997,64.199997
20160720180000,377.200012,693.719971,93.999996,54,53.900002,0,67.400002,67.199997,64.199997
20160720181500,377.200012,678.960022,92.000003,54,53.900002,0,67.300003,67.199997,64.199997
20160720183000,377.200012,693.719971,93.999996,54,53.900002,0,67.099998,67.199997,64.199997
20160720184500,377.200012,693.719971,93.999996,54,53.900002,0,67.199997,67.199997,64.199997
20160720190000,377.200012,678.960022,92.000003,54,53.900002,0,67.199997,67.199997,64.199997
20160720191500,377.200012,678.960022,92.000003,53,54.700001,0,67.099998,67.199997,64.199997
20160720193000,377.200012,678.960022,92.000003,53,54.700001,0,67.0,67.199997,64.199997
20160720194500,377.200012,678.960022,92.000003,53,54.700001,0,67.0,67.199997,64.199997
20160720200000,377.200012,670.76001,90.88889,52,54.700001,0,67.099998,67.199997,64.199997
20160720201500,377.200012,659.280029,89.333337,52,54.700001,0,67.0,67.199997,64.199997
20160720203000,377.200012,669.119995,90.666666,52,54.700001,0,66.900002,67.199997,64.199997
20160720204500,377.200012,660.919983,89.555553,52,54.700001,0,66.900002,67.199997,64.199997
20160720210000,377.200012,660.919983,89.555553,52,54.700001,0,66.900002,67.199997,64.199997
20160720211500,377.200012,642.880005,87.111112,51,54.700001,0,67.0,67.199997,64.199997
20160720213000,377.200012,642.880005,87.111112,51,54.700001,0,67.099998,67.199997,64.199997
20160720214500,377.200012,642.880005,87.111112,51,54.700001,0,67.099998,67.199997,64.199997
20160720220000,377.200012,642.880005,87.111112,51,54.700001,0,67.199997,67.199997,64.199997
20160720221500,377.200012,626.47998,84.888886,51,54.700001,0,67.0,67.199997,64.199997
20160720223000,377.200012,641.23999,86.888888,51,54.700001,0,66.900002,67.199997,64.199997
20160720224500,377.200012,606.799988,82.222221,50,54.700001,0,67.0,67.199997,64.199997
20160720230000,377.200012,588.76001,79.777779,50,54.700001,0,66.900002,67.199997,64.199997
20160720231500,377.200012,582.200012,78.888891,50,54.700001,0,66.900002,67.199997,64.199997
20160720233000,377.200012,582.200012,78.888891,49,54.700001,0,67.0,67.199997,64.199997
20160720234500,377.200012,565.799988,76.666665,49,54.700001,0,66.900002,67.199997,64.199997
20160721000000,377.200012,577.280029,78.222226,49,54.700001,0,67.0,67.199997,64.199997
20160721001500,377.200012,551.039978,74.666664,48,54.700001,0,66.900002,67.199997,64.199997
20160721003000,377.200012,551.039978,74.666664,48,54.700001,0,67.099998,67.199997,64.199997
20160721004500,377.200012,551.039978,74.666664,48,54.700001,0,67.0,67.199997,64.199997
20160721010000,377.200012,551.039978,74.666664,48,54.700001,0,66.900002,67.199997,64.199997
20160721011500,377.200012,583.839966,79.111106,49,54.700001,0,66.800003,66.699997,63.700001
20160721013000,377.200012,590.400024,80.000003,49,54.700001,0,66.800003,66.699997,63.700001
20160721014500,377.200012,521.52002,70.666669,47,54.700001,0,66.800003,67.199997,64.199997
20160721020000,377.200012,506.76001,68.666668,47,54.700001,0,66.800003,67.199997,64.199997
20160721021500,377.200012,490.359985,66.444442,46,54.700001,0,66.900002,67.199997,64.199997
20160721023000,377.200012,473.959991,64.222221,45,54.700001,0,66.900002,67.199997,64.199997
20160721024500,377.200012,426.399994,57.777777,44,54.700001,0,66.800003,67.199997,64.199997
20160721030000,377.200012,464.119995,62.888888,45,54.700001,0,67.199997,67.199997,64.199997
20160721031500,377.200012,451.0,61.111111,44,54.700001,0,67.0,67.199997,64.199997
20160721033000,377.200012,451.0,61.111111,44,54.700001,0,66.900002,67.199997,64.199997
20160721034500,377.200012,444.440002,60.222223,44,54.700001,0,67.400002,67.199997,64.199997
20160721040000,377.200012,410.0,55.555556,43,54.700001,0,66.900002,67.199997,64.199997
20160721041500,377.200012,480.519989,65.11111,46,54.700001,0,66.800003,67.199997,64.199997
20160721043000,377.200012,465.76001,63.111112,45,54.700001,0,66.699997,67.199997,64.199997
20160721044500,377.200012,434.600006,58.88889,44,54.700001,0,66.800003,67.199997,64.199997
20160721050000,377.200012,434.600006,58.88889,44,54.700001,0,66.800003,67.199997,64.199997
20160721051500,377.200012,408.359985,55.333331,43,54.700001,0,67.400002,67.199997,64.199997
20160721053000,377.200012,388.679993,52.666666,43,54.700001,0,67.0,67.199997,64.199997
20160721054500,377.200012,398.519989,53.999999,43,54.700001,0,67.099998,67.199997,64.199997
20160721060000,377.200012,437.880005,59.333334,44,54.0,0,67.400002,67.199997,64.199997
20160721061500,377.200012,470.679993,63.777777,46,54.0,0,67.300003,67.199997,64.199997
20160721063000,377.200012,459.200012,62.222224,45,54.0,0,67.099998,67.199997,64.199997
20160721064500,377.200012,477.23999,64.666665,46,54.0,0,67.599998,67.199997,64.199997
20160721070000,377.200012,501.839996,68.0,47,54.0,0,67.300003,67.199997,64.199997
20160721071500,377.200012,501.839996,68.0,47,54.700001,0,67.599998,67.199997,64.199997
20160721073000,377.200012,721.599976,97.777774,55,54.700001,0,68.199997,67.199997,64.199997
20160721074500,377.200012,721.599976,97.777774,55,54.700001,0,68.300003,67.199997,64.199997
20160721080000,377.200012,660.919983,89.555553,54,54.700001,0,68.300003,67.199997,64.199997
20160721081500,377.200012,710.119995,96.222222,56,54.700001,0,68.800003,67.199997,64.199997
20160721083000,377.200012,724.880005,98.222223,57,54.700001,0,69.099998,67.199997,64.199997
20160721084500,377.200012,724.880005,98.222223,56,54.700001,0,68.900002,67.199997,64.199997
20160721090000,377.200012,700.280029,94.888893,55,54.700001,0,68.5,67.199997,64.199997
20160721091500,377.200012,708.47998,95.999997,56,54.700001,0,68.400002,67.199997,64.199997
20160721093000,377.200012,695.359985,94.22222,56,54.700001,0,68.400002,67.199997,64.199997
20160721094500,377.200012,724.880005,98.222223,57,54.700001,0,68.699997,67.199997,64.199997
20160721100000,377.200012,710.119995,96.222222,57,54.700001,0,68.599998,67.199997,64.199997
20160721101500,377.200012,710.119995,96.222222,57,54.700001,0,68.900002,67.199997,64.199997
20160721103000,377.200012,693.719971,93.999996,56,54.700001,0,68.900002,67.199997,64.199997
20160721104500,377.200012,724.880005,98.222223,57,54.700001,0,69.0,67.199997,64.199997
20160721110000,377.200012,724.880005,98.222223,57,54.700001,0,69.300003,67.199997,64.199997
20160721111500,377.200012,710.119995,96.222222,56,54.700001,0,69.099998,67.199997,64.199997
20160721113000,377.200012,724.880005,98.222223,57,54.700001,0,69.300003,67.199997,64.199997
20160721114500,377.200012,710.119995,96.222222,56,54.700001,0,69.599998,67.199997,64.199997
20160721120000,377.200012,724.880005,98.222223,57,54.700001,0,69.699997,67.199997,64.199997
20160721121500,377.200012,710.119995,96.222222,56,54.700001,0,69.400002,67.199997,64.199997
20160721123000,377.200012,721.599976,97.777774,56,54.700001,0,69.300003,67.199997,64.199997
20160721124500,377.200012,710.119995,96.222222,57,54.700001,0,69.300003,67.199997,64.199997
20160721130000,377.200012,724.880005,98.222223,57,54.700001,0,69.800003,67.199997,64.199997
20160721131500,377.200012,741.280029,100.444448,57,53.900002,0,70.0,67.199997,64.199997
20160721133000,377.200012,724.880005,98.222223,57,54.700001,0,69.699997,67.199997,64.199997
20160721134500,377.200012,724.880005,98.222223,57,54.700001,0,69.699997,67.199997,64.199997
20160721140000,377.200012,724.880005,98.222223,57,54.700001,0,69.400002,67.199997,64.199997
20160721141500,377.200012,710.119995,96.222222,57,54.700001,0,69.599998,67.199997,64.199997
20160721143000,377.200012,710.119995,96.222222,56,54.700001,0,69.699997,67.199997,64.199997
20160721144500,377.200012,724.880005,98.222223,57,54.700001,0,69.400002,67.199997,64.199997
20160721150000,377.200012,710.119995,96.222222,56,54.700001,0,69.300003,67.199997,64.199997
20160721151500,377.200012,741.280029,100.444448,56,53.900002,0,69.5,67.199997,64.199997
20160721153000,377.200012,710.119995,96.222222,56,53.900002,0,69.400002,67.199997,64.199997
20160721154500,377.200012,741.280029,100.444448,56,53.900002,0,69.800003,67.199997,64.199997
20160721160000,377.200012,710.119995,96.222222,55,53.900002,0,69.800003,67.199997,64.199997
20160721161500,377.200012,724.880005,98.222223,56,53.900002,0,69.800003,67.199997,64.199997
20160721163000,377.200012,724.880005,98.222223,56,54.799999,0,69.5,67.199997,64.199997
20160721164500,377.200012,710.119995,96.222222,56,54.799999,0,69.400002,67.199997,64.199997
20160721170000,377.200012,724.880005,98.222223,56,53.900002,0,68.599998,67.199997,64.199997
20160721171500,377.200012,724.880005,98.222223,56,54.700001,0,68.300003,67.199997,64.199997
20160721173000,377.200012,724.880005,98.222223,56,54.700001,0,68.0,67.199997,64.199997
20160721174500,377.200012,693.719971,93.999996,55,54.700001,0,67.900002,67.199997,64.199997
20160721180000,377.200012,741.280029,100.444448,56,54.700001,0,67.699997,67.199997,64.199997
20160721181500,377.200012,710.119995,96.222222,55,54.700001,0,67.599998,67.199997,64.199997
20160721183000,377.200012,682.23999,92.444443,53,54.700001,0,67.5,67.199997,64.199997
20160721184500,377.200012,695.359985,94.22222,54,54.700001,0,67.199997,67.199997,64.199997
20160721190000,377.200012,695.359985,94.22222,54,54.700001,0,67.099998,67.199997,64.199997
20160721191500,377.200012,703.559998,95.333333,54,54.700001,0,67.099998,67.199997,64.199997
20160721193000,377.200012,692.080017,93.77778,54,54.700001,0,67.0,67.199997,64.199997
20160721194500,377.200012,692.080017,93.77778,54,54.700001,0,67.199997,67.199997,64.199997
20160721200000,377.200012,683.880005,92.666667,54,54.700001,0,67.099998,67.199997,64.199997
20160721201500,377.200012,683.880005,92.666667,54,54.700001,0,67.199997,67.199997,64.199997
20160721203000,377.200012,692.080017,93.77778,54,54.700001,0,67.199997,67.199997,64.199997
20160721204500,377.200012,700.280029,94.888893,54,54.700001,0,67.400002,67.199997,64.199997
20160721210000,377.200012,700.280029,94.888893,54,54.700001,0,67.199997,67.199997,64.199997
20160721211500,377.200012,690.440002,93.555556,54,54.700001,0,66.900002,67.199997,64.199997
20160721213000,377.200012,641.23999,86.888888,52,54.700001,0,66.900002,67.199997,64.199997
20160721214500,377.200012,629.76001,85.333335,51,54.700001,0,66.800003,67.199997,64.199997
20160721220000,377.200012,598.599976,81.111108,50,54.700001,0,66.900002,67.199997,64.199997
20160721221500,377.200012,608.439941,82.444437,50,54.700001,0,66.900002,67.199997,64.199997
20160721223000,377.200012,583.839966,79.111106,50,54.700001,0,66.900002,67.199997,64.199997
20160721224500,377.200012,583.839966,79.111106,49,54.700001,0,66.900002,67.199997,64.199997
20160721230000,377.200012,555.960022,75.333336,49,54.700001,0,66.900002,67.199997,64.199997
20160721231500,377.200012,528.080017,71.555558,47,54.700001,0,66.900002,67.199997,64.199997
20160721233000,377.200012,496.920013,67.333335,46,54.700001,0,67.0,67.199997,64.199997
20160721234500,377.200012,496.920013,67.333335,46,54.700001,0,67.0,67.199997,64.199997
20160722000000,377.200012,480.519989,65.11111,46,54.700001,0,67.0,67.199997,64.199997
20160722001500,377.200012,473.959991,64.222221,46,54.700001,0,67.0,67.199997,64.199997
20160722003000,377.200012,467.399994,63.333333,45,54.700001,0,66.900002,67.199997,64.199997
20160722004500,377.200012,414.920013,56.222224,44,54.700001,0,67.0,67.199997,64.199997
20160722010000,377.200012,426.399994,57.777777,44,53.900002,0,67.0,67.199997,64.199997
20160722011500,377.200012,408.359985,55.333331,44,53.900002,0,67.199997,67.199997,64.199997
20160722013000,377.200012,431.320007,58.444445,44,53.900002,0,67.099998,67.199997,64.199997
20160722014500,377.200012,416.559998,56.444444,44,53.900002,0,67.199997,67.199997,64.199997
20160722020000,377.200012,416.559998,56.444444,44,53.900002,0,67.199997,67.199997,64.199997
20160722021500,377.200012,416.559998,56.444444,44,53.900002,0,67.199997,67.199997,64.199997
20160722023000,377.200012,405.079987,54.888887,44,53.900002,0,67.099998,67.199997,64.199997
20160722024500,377.200012,428.040009,58.000001,44,53.900002,0,67.099998,67.199997,64.199997
20160722030000,377.200012,446.079987,60.444443,45,53.900002,0,66.900002,67.199997,64.199997
20160722031500,377.200012,423.119995,57.333333,44,53.900002,0,67.199997,67.199997,64.199997
20160722033000,377.200012,403.440002,54.666667,44,53.900002,0,66.900002,67.199997,64.199997
20160722034500,377.200012,414.920013,56.222224,44,53.900002,0,67.099998,67.199997,64.199997
20160722040000,377.200012,410.0,55.555556,43,53.900002,0,67.199997,67.199997,64.199997
20160722041500,377.200012,393.600006,53.333334,43,53.900002,0,67.199997,67.199997,64.199997
20160722043000,377.200012,388.679993,52.666666,43,53.900002,0,66.800003,67.199997,64.199997
20160722044500,377.200012,410.0,55.555556,43,53.900002,0,66.900002,67.199997,64.199997
20160722050000,377.200012,398.519989,53.999999,43,53.900002,0,66.900002,67.199997,64.199997
20160722051500,377.200012,378.839996,51.333333,42,53.900002,0,66.900002,67.199997,64.199997
20160722053000,377.200012,383.76001,52.000001,43,53.900002,0,67.099998,67.199997,64.199997
20160722054500,377.200012,383.76001,52.000001,43,53.900002,0,67.099998,67.199997,64.199997
20160722060000,377.200012,378.839996,51.333333,43,53.900002,0,67.199997,67.199997,64.199997
20160722061500,377.200012,408.359985,55.333331,44,53.900002,0,67.099998,67.199997,64.199997
20160722063000,377.200012,439.519989,59.555554,45,53.900002,0,67.0,67.199997,64.199997
20160722064500,377.200012,439.519989,59.555554,45,53.900002,0,67.0,67.199997,64.199997
20160722070000,377.200012,444.440002,60.222223,45,53.900002,0,67.099998,67.199997,64.199997
20160722071500,377.200012,642.880005,87.111112,52,53.900002,0,68.099998,67.199997,64.199997
20160722073000,377.200012,583.839966,79.111106,51,53.900002,0,67.300003,67.199997,64.199997
20160722074500,377.200012,693.719971,93.999996,55,53.900002,0,67.599998,67.199997,64.199997
20160722080000,377.200012,710.119995,96.222222,57,53.900002,0,68.199997,67.199997,64.199997
20160722081500,377.200012,710.119995,96.222222,57,53.900002,0,68.599998,67.199997,64.199997
20160722083000,377.200012,710.119995,96.222222,57,54.700001,0,68.599998,67.199997,64.199997
20160722084500,377.200012,710.119995,96.222222,57,54.700001,0,68.300003,67.199997,64.199997
20160722090000,377.200012,724.880005,98.222223,57,54.700001,0,68.5,67.199997,64.199997
20160722091500,377.200012,724.880005,98.222223,58,54.700001,0,68.599998,67.199997,64.199997
20160722093000,377.200012,710.119995,96.222222,56,54.700001,0,68.599998,67.199997,64.199997
20160722094500,377.200012,724.880005,98.222223,57,54.700001,0,68.900002,67.199997,64.199997
20160722100000,377.200012,741.280029,100.444448,57,54.700001,0,69.099998,67.199997,64.199997
20160722101500,377.200012,724.880005,98.222223,57,54.700001,0,68.900002,67.199997,64.199997
20160722103000,377.200012,724.880005,98.222223,58,54.700001,0,68.800003,67.199997,64.199997
20160722104500,377.200012,710.119995,96.222222,57,54.700001,0,69.099998,67.199997,64.199997
20160722110000,377.200012,724.880005,98.222223,57,54.700001,0,68.900002,67.199997,64.199997
20160722111500,377.200012,724.880005,98.222223,57,54.700001,0,69.199997,67.199997,64.199997
20160722113000,377.200012,724.880005,98.222223,57,54.700001,0,69.300003,67.199997,64.199997
20160722114500,377.200012,741.280029,100.444448,56,54.700001,0,69.199997,67.199997,64.199997
20160722120000,377.200012,724.880005,98.222223,56,53.900002,0,69.300003,67.199997,64.199997
20160722121500,377.200012,741.280029,100.444448,56,55.099998,0,69.5,67.199997,64.199997
20160722123000,377.200012,710.119995,96.222222,55,55.099998,0,69.599998,67.199997,64.199997
20160722124500,377.200012,710.119995,96.222222,56,55.099998,0,69.800003,67.199997,64.199997
20160722130000,377.200012,741.280029,100.444448,56,54.5,0,69.800003,67.199997,64.199997
20160722131500,377.200012,710.119995,96.222222,56,54.5,0,69.300003,67.199997,64.199997
20160722133000,377.200012,693.719971,93.999996,55,54.5,0,68.900002,67.199997,64.199997
20160722134500,377.200012,741.280029,100.444448,56,54.5,0,69.199997,67.199997,64.199997
20160722140000,377.200012,724.880005,98.222223,56,54.5,0,69.300003,67.199997,64.199997
20160722141500,377.200012,724.880005,98.222223,55,54.5,0,69.099998,67.199997,64.199997
20160722143000,377.200012,724.880005,98.222223,56,54.5,0,69.300003,67.199997,64.199997
20160722144500,377.200012,741.280029,100.444448,56,54.5,0,69.400002,67.199997,64.199997
20160722150000,377.200012,718.320007,97.333334,55,55.099998,0,69.099998,67.199997,64.199997
20160722151500,377.200012,741.280029,100.444448,56,55.099998,0,69.199997,67.199997,64.199997
20160722153000,377.200012,654.360046,88.666673,52,55.099998,0,68.400002,67.199997,64.199997
20160722154500,377.200012,654.360046,88.666673,53,55.099998,0,67.900002,67.199997,64.199997
20160722160000,377.200012,723.23999,97.999999,56,54.299999,0,67.800003,67.199997,64.199997
20160722161500,377.200012,633.039978,85.777775,52,54.299999,0,67.599998,67.199997,64.199997
20160722163000,377.200012,652.719971,88.44444,52,54.299999,0,67.599998,67.199997,64.199997
20160722164500,377.200012,600.23999,81.333332,51,54.299999,0,67.400002,67.199997,64.199997
20160722170000,377.200012,611.719971,82.888885,51,54.299999,0,67.400002,67.199997,64.199997
20160722171500,377.200012,629.76001,85.333335,52,54.299999,0,67.199997,67.199997,64.199997
20160722173000,377.200012,637.960022,86.444447,52,54.299999,0,67.0,67.199997,64.199997
20160722174500,377.200012,611.719971,82.888885,51,54.299999,0,67.0,67.199997,64.199997
20160722180000,377.200012,634.679993,85.999999,52,54.299999,0,66.900002,67.199997,64.199997
20160722181500,377.200012,616.639954,83.555549,51,54.299999,0,66.900002,67.199997,64.199997
20160722183000,377.200012,606.799988,82.222221,51,54.299999,0,66.900002,67.199997,64.199997
20160722184500,377.200012,580.560059,78.666675,50,54.299999,0,66.900002,67.199997,64.199997
20160722190000,377.200012,546.119995,73.999999,49,54.299999,0,67.199997,67.199997,64.199997
20160722191500,377.200012,560.880005,76.000001,49,54.299999,0,66.900002,67.199997,64.199997
20160722193000,377.200012,539.560059,73.111119,48,54.299999,0,66.900002,67.199997,64.199997
20160722194500,377.200012,533.0,72.222222,48,54.299999,0,66.900002,67.199997,64.199997
20160722200000,377.200012,549.400024,74.444448,49,54.299999,0,67.099998,67.199997,64.199997
20160722201500,377.200012,528.080017,71.555558,48,54.299999,0,67.0,67.199997,64.199997
20160722203000,377.200012,508.399994,68.888888,47,54.299999,0,66.900002,67.199997,64.199997
20160722204500,377.200012,508.399994,68.888888,47,54.299999,0,66.900002,67.199997,64.199997
20160722210000,377.200012,467.399994,63.333333,46,54.299999,0,67.0,67.199997,64.199997
20160722211500,377.200012,451.0,61.111111,45,54.299999,0,66.900002,67.199997,64.199997
20160722213000,377.200012,459.200012,62.222224,45,54.299999,0,67.099998,67.199997,64.199997
20160722214500,377.200012,451.0,61.111111,45,54.299999,0,66.900002,67.199997,64.199997
20160722220000,377.200012,423.119995,57.333333,44,54.299999,0,66.900002,67.199997,64.199997
20160722221500,377.200012,423.119995,57.333333,44,54.299999,0,66.900002,67.199997,64.199997
20160722223000,377.200012,383.76001,52.000001,43,54.299999,0,66.900002,67.199997,64.199997
20160722224500,377.200012,403.440002,54.666667,44,54.299999,0,66.900002,67.199997,64.199997
20160722230000,377.200012,408.359985,55.333331,44,54.299999,0,66.900002,67.199997,64.199997
20160722231500,377.200012,408.359985,55.333331,44,54.299999,0,67.099998,67.199997,64.199997
20160722233000,377.200012,408.359985,55.333331,44,54.299999,0,67.099998,67.199997,64.199997
20160722234500,377.200012,393.600006,53.333334,43,54.299999,0,66.900002,67.199997,64.199997
20160723000000,377.200012,393.600006,53.333334,43,54.299999,0,67.199997,67.199997,64.199997
20160723001500,377.200012,393.600006,53.333334,43,54.299999,0,67.0,67.199997,64.199997
20160723003000,377.200012,385.399994,52.222221,43,54.299999,0,67.099998,67.199997,64.199997
20160723004500,377.200012,378.839996,51.333333,43,54.299999,0,67.099998,67.199997,64.199997
20160723010000,377.200012,393.600006,53.333334,43,54.299999,0,67.099998,67.199997,64.199997
20160723011500,377.200012,378.839996,51.333333,43,54.299999,0,66.800003,67.199997,64.199997
20160723013000,377.200012,398.519989,53.999999,44,54.299999,0,67.199997,67.199997,64.199997
20160723014500,377.200012,385.399994,52.222221,44,54.299999,0,66.800003,67.199997,64.199997
20160723020000,377.200012,385.399994,52.222221,44,54.299999,0,66.800003,67.199997,64.199997
20160723021500,377.200012,375.559998,50.888889,44,54.299999,0,66.800003,67.199997,64.199997
20160723023000,377.200012,403.440002,54.666667,44,54.299999,0,66.800003,67.199997,64.199997
20160723024500,377.200012,403.440002,54.666667,45,54.299999,0,66.800003,67.199997,64.199997
20160723030000,377.200012,403.440002,54.666667,44,54.299999,0,66.900002,67.199997,64.199997
20160723031500,377.200012,375.559998,50.888889,43,54.299999,0,66.800003,67.199997,64.199997
20160723033000,377.200012,408.359985,55.333331,45,54.299999,0,66.900002,67.199997,64.199997
20160723034500,377.200012,395.23999,53.555554,44,54.299999,0,66.800003,67.199997,64.199997
20160723040000,377.200012,388.679993,52.666666,44,54.299999,0,66.900002,67.199997,64.199997
20160723041500,377.200012,405.079987,54.888887,44,54.299999,0,67.400002,67.199997,64.199997
20160723043000,377.200012,395.23999,53.555554,45,54.299999,0,67.599998,67.199997,64.199997
20160723044500,377.200012,410.0,55.555556,44,54.299999,0,67.0,67.199997,64.199997
20160723050000,377.200012,398.519989,53.999999,44,54.299999,0,66.900002,67.199997,64.199997
20160723051500,377.200012,383.76001,52.000001,44,54.299999,0,66.800003,67.199997,64.199997
20160723053000,377.200012,405.079987,54.888887,44,54.299999,0,66.800003,67.199997,64.199997
20160723054500,377.200012,410.0,55.555556,44,54.299999,0,66.900002,67.199997,64.199997
20160723060000,377.200012,419.839996,56.888888,45,54.299999,0,67.0,67.199997,64.199997
20160723061500,377.200012,465.76001,63.111112,47,53.5,0,67.300003,67.199997,64.199997
20160723063000,377.200012,426.399994,57.777777,45,54.200001,0,66.900002,67.199997,64.199997
20160723064500,377.200012,465.76001,63.111112,47,54.200001,0,67.099998,67.199997,64.199997
20160723070000,377.200012,426.399994,57.777777,45,54.200001,0,67.0,67.199997,64.199997
20160723071500,377.200012,449.359985,60.888887,45,54.200001,0,67.0,67.199997,64.199997
20160723073000,377.200012,431.320007,58.444445,45,54.200001,0,67.0,67.199997,64.199997
20160723074500,377.200012,388.679993,52.666666,44,54.200001,0,66.800003,67.199997,64.199997
20160723080000,377.200012,398.519989,53.999999,44,55.099998,0,67.300003,67.199997,64.199997
20160723081500,377.200012,375.559998,50.888889,43,55.099998,0,66.900002,67.199997,64.199997
20160723083000,377.200012,385.399994,52.222221,43,55.099998,0,67.0,67.199997,64.199997
20160723084500,377.200012,385.399994,52.222221,44,55.099998,0,67.099998,67.199997,64.199997
20160723090000,377.200012,416.559998,56.444444,45,55.099998,0,67.099998,67.199997,64.199997
20160723091500,377.200012,416.559998,56.444444,45,55.099998,0,67.0,67.199997,64.199997
20160723093000,377.200012,431.320007,58.444445,45,55.099998,0,67.099998,67.199997,64.199997
20160723094500,377.200012,431.320007,58.444445,45,55.099998,0,67.199997,67.199997,64.199997
20160723100000,377.200012,467.399994,63.333333,47,55.099998,0,67.5,67.199997,64.199997
20160723101500,377.200012,514.960022,69.777781,48,55.099998,0,67.300003,67.199997,64.199997
20160723103000,377.200012,514.960022,69.777781,48,55.099998,0,67.099998,67.199997,64.199997
20160723104500,377.200012,496.920013,67.333335,48,54.299999,0,67.0,67.199997,64.199997
20160723110000,377.200012,488.720001,66.222222,47,54.299999,0,67.300003,67.199997,64.199997
20160723111500,377.200012,488.720001,66.222222,47,54.299999,0,67.0,67.199997,64.199997
20160723113000,377.200012,473.959991,64.222221,46,54.299999,0,66.900002,67.199997,64.199997
20160723114500,377.200012,467.399994,63.333333,46,54.299999,0,67.099998,67.199997,64.199997
20160723120000,377.200012,526.439941,71.333325,49,54.299999,0,67.099998,66.699997,63.700001
20160723121500,377.200012,587.119995,79.555555,51,54.299999,0,66.900002,66.800003,63.799999
20160723123000,377.200012,587.119995,79.555555,52,55.099998,0,66.800003,66.699997,63.700001
20160723124500,377.200012,608.439941,82.444437,52,55.099998,0,66.800003,66.699997,63.700001
20160723130000,377.200012,608.439941,82.444437,52,54.299999,0,66.800003,66.699997,63.700001
20160723131500,377.200012,616.639954,83.555549,52,54.299999,0,66.5,66.699997,63.700001
20160723133000,377.200012,590.400024,80.000003,51,54.299999,0,67.0,66.699997,63.700001
20160723134500,377.200012,590.400024,80.000003,51,54.299999,0,66.5,66.699997,63.700001
20160723140000,377.200012,590.400024,80.000003,51,54.299999,0,66.599998,66.699997,63.700001
20160723141500,377.200012,590.400024,80.000003,51,55.0,0,66.900002,66.699997,63.700001
20160723143000,377.200012,583.839966,79.111106,51,54.400002,0,66.400002,66.699997,63.700001
20160723144500,377.200012,592.039978,80.222219,51,54.400002,0,66.599998,66.699997,63.700001
20160723150000,377.200012,610.080017,82.666669,52,54.400002,0,66.900002,66.699997,63.700001
20160723151500,377.200012,652.719971,88.44444,54,54.400002,0,66.900002,66.699997,63.700001
20160723153000,377.200012,610.080017,82.666669,51,54.400002,0,66.699997,67.199997,64.199997
20160723154500,377.200012,600.23999,81.333332,52,54.400002,0,67.0,67.199997,64.199997
20160723160000,377.200012,559.23999,75.777776,50,54.400002,0,67.300003,67.199997,64.199997
20160723161500,377.200012,559.23999,75.777776,49,54.400002,0,67.0,67.199997,64.199997
20160723163000,377.200012,559.23999,75.777776,49,54.400002,0,67.099998,67.199997,64.199997
20160723164500,377.200012,567.439941,76.888881,50,54.400002,0,67.099998,67.199997,64.199997
20160723170000,377.200012,567.439941,76.888881,50,54.400002,0,67.099998,67.199997,64.199997
20160723171500,377.200012,577.280029,78.222226,50,54.400002,0,67.199997,67.199997,64.199997
20160723173000,377.200012,569.080017,77.111113,50,54.400002,0,67.099998,67.199997,64.199997
20160723174500,377.200012,569.080017,77.111113,50,54.400002,0,67.199997,67.199997,64.199997
20160723180000,377.200012,552.679993,74.888888,49,54.400002,0,67.099998,67.199997,64.199997
20160723181500,377.200012,546.119995,73.999999,49,54.400002,0,66.900002,67.199997,64.199997
20160723183000,377.200012,533.0,72.222222,49,54.400002,0,67.0,67.199997,64.199997
20160723184500,377.200012,541.200012,73.333335,49,54.400002,0,67.0,67.199997,64.199997
20160723190000,377.200012,541.200012,73.333335,49,54.400002,0,67.300003,67.199997,64.199997
20160723191500,377.200012,541.200012,73.333335,48,54.400002,0,67.099998,67.199997,64.199997
20160723193000,377.200012,524.799988,71.111109,48,54.400002,0,67.199997,67.199997,64.199997
20160723194500,377.200012,531.360046,72.000006,48,54.400002,0,67.0,67.199997,64.199997
20160723200000,377.200012,531.360046,72.000006,48,54.400002,0,67.0,67.199997,64.199997
20160723201500,377.200012,531.360046,72.000006,48,54.400002,0,67.099998,67.199997,64.199997
20160723203000,377.200012,531.360046,72.000006,48,54.400002,0,67.099998,67.199997,64.199997
20160723204500,377.200012,531.360046,72.000006,48,54.400002,0,67.099998,67.199997,64.199997
20160723210000,377.200012,531.360046,72.000006,48,54.400002,0,67.099998,67.199997,64.199997
20160723211500,377.200012,537.919983,72.888887,48,54.400002,0,67.099998,67.199997,64.199997
20160723213000,377.200012,518.23999,70.222221,48,54.400002,0,66.900002,67.199997,64.199997
20160723214500,377.200012,526.439941,71.333325,48,54.400002,0,67.0,67.199997,64.199997
20160723220000,377.200012,473.959991,64.222221,46,54.400002,0,66.900002,67.199997,64.199997
20160723221500,377.200012,439.519989,59.555554,45,54.400002,0,66.900002,67.199997,64.199997
20160723223000,377.200012,408.359985,55.333331,44,54.400002,0,66.900002,67.199997,64.199997
20160723224500,377.200012,426.399994,57.777777,44,54.400002,0,67.0,67.199997,64.199997
20160723230000,377.200012,414.920013,56.222224,44,54.400002,0,67.199997,67.199997,64.199997
20160723231500,377.200012,423.119995,57.333333,44,54.400002,0,67.199997,67.199997,64.199997
20160723233000,377.200012,410.0,55.555556,44,54.400002,0,67.199997,67.199997,64.199997
20160723234500,377.200012,423.119995,57.333333,45,55.099998,0,67.199997,67.199997,64.199997
20160724000000,377.200012,464.119995,62.888888,46,55.099998,0,67.300003,67.199997,64.199997
20160724001500,377.200012,444.440002,60.222223,45,55.099998,0,67.199997,67.199997,64.199997
20160724003000,377.200012,419.839996,56.888888,44,55.099998,0,67.099998,67.199997,64.199997
20160724004500,377.200012,410.0,55.555556,45,55.099998,0,67.300003,67.199997,64.199997
20160724010000,377.200012,423.119995,57.333333,44,55.099998,0,66.900002,67.199997,64.199997
20160724011500,377.200012,470.679993,63.777777,46,55.099998,0,67.199997,67.199997,64.199997
20160724013000,377.200012,431.320007,58.444445,45,55.099998,0,67.0,67.199997,64.199997
20160724014500,377.200012,426.399994,57.777777,44,55.099998,0,67.099998,67.199997,64.199997
20160724020000,377.200012,437.880005,59.333334,45,55.099998,0,67.0,67.199997,64.199997
20160724021500,377.200012,414.920013,56.222224,44,55.099998,0,67.0,67.199997,64.199997
20160724023000,377.200012,470.679993,63.777777,45,55.099998,0,67.099998,67.199997,64.199997
20160724024500,377.200012,470.679993,63.777777,46,55.099998,0,66.900002,67.199997,64.199997
20160724030000,377.200012,414.920013,56.222224,44,55.099998,0,66.800003,67.199997,64.199997
20160724031500,377.200012,428.040009,58.000001,45,55.099998,0,67.099998,67.199997,64.199997
20160724033000,377.200012,395.23999,53.555554,43,55.099998,0,66.800003,67.199997,64.199997
20160724034500,377.200012,414.920013,56.222224,43,55.099998,0,67.099998,67.199997,64.199997
20160724040000,377.200012,398.519989,53.999999,43,55.099998,0,67.0,67.199997,64.199997
20160724041500,377.200012,405.079987,54.888887,43,55.099998,0,66.900002,67.199997,64.199997
20160724043000,377.200012,393.600006,53.333334,43,55.099998,0,67.199997,67.199997,64.199997
20160724044500,377.200012,414.920013,56.222224,44,55.099998,0,67.300003,67.199997,64.199997
20160724050000,377.200012,444.440002,60.222223,45,55.099998,0,67.099998,67.199997,64.199997
20160724051500,377.200012,383.76001,52.000001,43,55.099998,0,66.900002,67.199997,64.199997
20160724053000,377.200012,419.839996,56.888888,44,55.099998,0,67.0,67.199997,64.199997
20160724054500,377.200012,437.880005,59.333334,45,54.400002,0,67.300003,67.199997,64.199997
20160724060000,377.200012,398.519989,53.999999,43,54.400002,0,66.900002,67.199997,64.199997
20160724061500,377.200012,383.76001,52.000001,43,54.400002,0,67.0,67.199997,64.199997
20160724063000,377.200012,403.440002,54.666667,44,54.400002,0,67.099998,67.199997,64.199997
20160724064500,377.200012,403.440002,54.666667,44,54.400002,0,67.199997,67.199997,64.199997
20160724070000,377.200012,388.679993,52.666666,43,54.400002,0,67.300003,67.199997,64.199997
20160724071500,377.200012,388.679993,52.666666,43,54.400002,0,67.199997,67.199997,64.199997
20160724073000,377.200012,388.679993,52.666666,43,54.400002,0,66.900002,67.199997,64.199997
20160724074500,377.200012,414.920013,56.222224,44,54.400002,0,67.099998,67.199997,64.199997
20160724080000,377.200012,405.079987,54.888887,44,55.099998,0,67.0,67.199997,64.199997
20160724081500,377.200012,395.23999,53.555554,44,55.099998,0,67.0,67.199997,64.199997
20160724083000,377.200012,403.440002,54.666667,44,55.099998,0,67.400002,67.199997,64.199997
20160724084500,377.200012,439.519989,59.555554,45,55.099998,0,67.0,67.199997,64.199997
20160724090000,377.200012,410.0,55.555556,44,55.099998,0,66.699997,67.199997,64.199997
20160724091500,377.200012,385.399994,52.222221,43,55.099998,0,66.800003,67.199997,64.199997
20160724093000,377.200012,398.519989,53.999999,44,55.099998,0,67.300003,67.199997,64.199997
20160724094500,377.200012,398.519989,53.999999,44,55.099998,0,67.099998,67.199997,64.199997
20160724100000,377.200012,393.600006,53.333334,44,55.099998,0,67.099998,67.199997,64.199997
20160724101500,377.200012,398.519989,53.999999,44,55.099998,0,67.099998,67.199997,64.199997
20160724103000,377.200012,405.079987,54.888887,44,55.099998,0,67.199997,67.199997,64.199997
20160724104500,377.200012,451.0,61.111111,45,55.099998,0,67.099998,67.199997,64.199997
20160724110000,377.200012,419.839996,56.888888,45,55.099998,0,67.099998,67.199997,64.199997
20160724111500,377.200012,419.839996,56.888888,44,55.099998,0,67.0,67.199997,64.199997
20160724113000,377.200012,393.600006,53.333334,44,55.099998,0,67.0,67.199997,64.199997
20160724114500,377.200012,405.079987,54.888887,44,55.099998,0,67.199997,67.199997,64.199997
20160724120000,377.200012,437.880005,59.333334,46,55.099998,0,67.300003,67.199997,64.199997
20160724121500,377.200012,496.920013,67.333335,47,54.400002,0,67.599998,67.199997,64.199997
20160724123000,377.200012,521.52002,70.666669,49,54.400002,0,67.199997,67.199997,64.199997
20160724124500,377.200012,539.560059,73.111119,49,54.400002,0,67.300003,67.199997,64.199997
20160724130000,377.200012,539.560059,73.111119,49,54.400002,0,67.099998,67.199997,64.199997
20160724131500,377.200012,539.560059,73.111119,49,54.400002,0,67.400002,67.199997,64.199997
20160724133000,377.200012,539.560059,73.111119,49,54.400002,0,67.199997,67.199997,64.199997
20160724134500,377.200012,549.400024,74.444448,50,54.400002,0,67.5,67.199997,64.199997
20160724140000,377.200012,565.799988,76.666665,50,54.400002,0,67.099998,67.199997,64.199997
20160724141500,377.200012,565.799988,76.666665,50,54.400002,0,67.099998,67.199997,64.199997
20160724143000,377.200012,575.639954,77.999994,50,54.400002,0,66.900002,67.199997,64.199997
20160724144500,377.200012,575.639954,77.999994,50,54.400002,0,67.099998,67.199997,64.199997
20160724150000,377.200012,575.639954,77.999994,50,54.400002,0,67.300003,67.199997,64.199997
20160724151500,377.200012,552.679993,74.888888,50,54.400002,0,66.900002,67.199997,64.199997
20160724153000,377.200012,552.679993,74.888888,50,54.400002,0,67.300003,67.199997,64.199997
20160724154500,377.200012,552.679993,74.888888,50,54.400002,0,66.900002,67.199997,64.199997
20160724160000,377.200012,552.679993,74.888888,50,54.400002,0,67.199997,67.199997,64.199997
20160724161500,377.200012,552.679993,74.888888,50,54.400002,0,67.0,67.199997,64.199997
20160724163000,377.200012,559.23999,75.777776,50,54.400002,0,66.900002,67.199997,64.199997
20160724164500,377.200012,559.23999,75.777776,50,54.400002,0,67.099998,67.199997,64.199997
20160724170000,377.200012,516.599976,69.999997,48,54.400002,0,67.099998,67.199997,64.199997
20160724171500,377.200012,508.399994,68.888888,48,54.400002,0,67.199997,67.199997,64.199997
20160724173000,377.200012,516.599976,69.999997,48,54.400002,0,67.099998,67.199997,64.199997
20160724174500,377.200012,516.599976,69.999997,48,54.400002,0,67.099998,67.199997,64.199997
20160724180000,377.200012,536.280029,72.666671,49,54.400002,0,67.099998,67.199997,64.199997
20160724181500,377.200012,575.639954,77.999994,50,54.400002,0,67.400002,67.199997,64.199997
20160724183000,377.200012,531.360046,72.000006,49,54.400002,0,66.900002,67.199997,64.199997
20160724184500,377.200012,577.280029,78.222226,50,54.400002,0,67.099998,67.199997,64.199997
20160724190000,377.200012,528.080017,71.555558,49,54.400002,0,66.900002,67.199997,64.199997
20160724191500,377.200012,490.359985,66.444442,47,54.400002,0,66.800003,67.199997,64.199997
20160724193000,377.200012,459.200012,62.222224,46,54.400002,0,67.199997,67.199997,64.199997
20160724194500,377.200012,459.200012,62.222224,46,54.400002,0,67.099998,67.199997,64.199997
20160724200000,377.200012,459.200012,62.222224,46,54.400002,0,66.900002,67.199997,64.199997
20160724201500,377.200012,464.119995,62.888888,46,54.400002,0,67.099998,67.199997,64.199997
20160724203000,377.200012,446.079987,60.444443,46,54.400002,0,67.099998,67.199997,64.199997
20160724204500,377.200012,451.0,61.111111,46,54.400002,0,66.900002,67.199997,64.199997
20160724210000,377.200012,437.880005,59.333334,45,54.400002,0,66.900002,67.199997,64.199997
20160724211500,377.200012,414.920013,56.222224,44,54.400002,0,67.199997,67.199997,64.199997
20160724213000,377.200012,378.839996,51.333333,43,54.400002,0,66.800003,67.199997,64.199997
20160724214500,377.200012,395.23999,53.555554,43,54.400002,0,67.0,67.199997,64.199997
20160724220000,377.200012,416.559998,56.444444,44,54.400002,0,66.900002,67.199997,64.199997
20160724221500,377.200012,405.079987,54.888887,44,54.400002,0,67.099998,67.199997,64.199997
20160724223000,377.200012,405.079987,54.888887,44,54.400002,0,67.199997,67.199997,64.199997
20160724224500,377.200012,405.079987,54.888887,44,54.400002,0,66.900002,67.199997,64.199997
20160724230000,377.200012,405.079987,54.888887,43,54.400002,0,67.0,67.199997,64.199997
20160724231500,377.200012,393.600006,53.333334,43,54.400002,0,66.900002,67.199997,64.199997
20160724233000,377.200012,398.519989,53.999999,43,54.400002,0,67.300003,67.199997,64.199997
