PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724234500,377.200012,419.839996,56.888888,44,54.400002,0,67.5,67.199997,64.199997
20160725000000,377.200012,405.079987,54.888887,44,54.400002,0,67.400002,67.199997,64.199997
20160725001500,377.200012,405.079987,54.888887,45,54.400002,0,66.900002,67.199997,64.199997
20160725003000,377.200012,567.439941,76.888881,50,54.400002,0,67.900002,67.199997,64.199997
20160725004500,377.200012,724.880005,98.222223,57,54.400002,0,68.099998,67.199997,64.199997
20160725010000,377.200012,724.880005,98.222223,57,54.400002,0,68.099998,67.199997,64.199997
20160725011500,377.200012,724.880005,98.222223,57,54.400002,0,68.199997,67.199997,64.199997
20160725013000,377.200012,741.280029,100.444448,57,53.5,0,68.199997,67.199997,64.199997
20160725014500,377.200012,741.280029,100.444448,57,53.5,0,68.199997,67.199997,64.199997
20160725020000,377.200012,724.880005,98.222223,56,53.5,0,68.099998,67.199997,64.199997
20160725021500,377.200012,724.880005,98.222223,57,53.5,0,68.099998,67.199997,64.199997
20160725023000,377.200012,724.880005,98.222223,57,53.5,0,68.199997,67.199997,64.199997
20160725024500,377.200012,724.880005,98.222223,57,53.5,0,68.199997,67.199997,64.199997
20160725030000,377.200012,724.880005,98.222223,57,53.5,0,68.099998,67.199997,64.199997
20160725031500,377.200012,724.880005,98.222223,57,53.5,0,68.199997,67.199997,64.199997
20160725033000,377.200012,741.280029,100.444448,57,53.5,0,68.099998,67.199997,64.199997
20160725034500,377.200012,724.880005,98.222223,57,53.5,0,68.199997,67.199997,64.199997
20160725040000,377.200012,724.880005,98.222223,57,53.5,0,68.199997,67.199997,64.199997
20160725041500,377.200012,724.880005,98.222223,57,53.5,0,68.199997,67.199997,64.199997
20160725043000,377.200012,741.280029,100.444448,57,53.5,0,68.300003,67.199997,64.199997
20160725044500,377.200012,724.880005,98.222223,57,53.5,0,68.300003,67.199997,64.199997
20160725050000,377.200012,724.880005,98.222223,57,53.5,0,68.300003,67.199997,64.199997
20160725051500,377.200012,724.880005,98.222223,57,53.5,0,68.300003,67.199997,64.199997
20160725053000,377.200012,724.880005,98.222223,57,53.5,0,68.400002,67.199997,64.199997
20160725054500,377.200012,724.880005,98.222223,57,53.5,0,68.400002,67.199997,64.199997
20160725060000,377.200012,741.280029,100.444448,57,53.5,0,68.400002,67.199997,64.199997
20160725061500,377.200012,724.880005,98.222223,57,53.5,0,68.599998,67.199997,64.199997
20160725063000,377.200012,741.280029,100.444448,57,53.5,0,68.5,67.199997,64.199997
20160725064500,377.200012,741.280029,100.444448,57,53.5,0,68.599998,67.199997,64.199997
20160725070000,377.200012,710.119995,96.222222,56,53.5,0,68.699997,67.199997,64.199997
20160725071500,377.200012,710.119995,96.222222,56,53.5,0,68.599998,67.199997,64.199997
20160725073000,377.200012,619.919983,83.999998,52,54.299999,0,67.900002,67.199997,64.199997
20160725074500,377.200012,708.47998,95.999997,56,54.299999,0,68.0,67.199997,64.199997
20160725080000,377.200012,708.47998,95.999997,56,55.0,0,68.0,67.199997,64.199997
20160725081500,377.200012,724.880005,98.222223,57,55.0,0,68.400002,67.199997,64.199997
20160725083000,377.200012,724.880005,98.222223,57,55.0,0,68.900002,67.199997,64.199997
20160725084500,377.200012,724.880005,98.222223,57,55.0,0,68.900002,67.199997,64.199997
20160725090000,377.200012,724.880005,98.222223,57,55.0,0,68.400002,67.199997,64.199997
20160725091500,377.200012,678.960022,92.000003,56,55.0,0,68.400002,67.199997,64.199997
20160725093000,377.200012,688.799988,93.333332,55,55.0,0,68.199997,67.199997,64.199997
20160725094500,377.200012,724.880005,98.222223,57,54.299999,0,68.5,67.199997,64.199997
20160725100000,377.200012,710.119995,96.222222,58,54.299999,0,68.0,67.199997,64.199997
20160725101500,377.200012,710.119995,96.222222,57,54.299999,0,67.900002,67.199997,64.199997
20160725103000,377.200012,710.119995,96.222222,57,54.299999,0,68.400002,67.199997,64.199997
20160725104500,377.200012,741.280029,100.444448,58,54.299999,0,68.599998,67.199997,64.199997
20160725110000,377.200012,724.880005,98.222223,58,54.299999,0,68.400002,67.199997,64.199997
20160725111500,377.200012,741.280029,100.444448,58,54.299999,0,68.900002,67.199997,64.199997
20160725113000,377.200012,700.280029,94.888893,56,54.299999,0,68.699997,67.199997,64.199997
20160725114500,377.200012,719.960022,97.555559,57,54.299999,0,68.400002,67.199997,64.199997
20160725120000,377.200012,719.960022,97.555559,58,54.299999,0,69.0,67.199997,64.199997
20160725121500,377.200012,719.960022,97.555559,57,54.299999,0,69.5,67.199997,64.199997
20160725123000,377.200012,719.960022,97.555559,58,54.299999,0,69.699997,67.199997,64.199997
20160725124500,377.200012,719.960022,97.555559,58,54.299999,0,69.699997,67.199997,64.199997
20160725130000,377.200012,688.799988,93.333332,55,54.299999,0,69.400002,67.199997,64.199997
20160725131500,377.200012,710.119995,96.222222,57,54.299999,0,69.300003,67.199997,64.199997
20160725133000,377.200012,721.599976,97.777774,56,54.299999,0,69.300003,67.199997,64.199997
20160725134500,377.200012,693.719971,93.999996,57,54.299999,0,68.900002,67.199997,64.199997
20160725140000,377.200012,724.880005,98.222223,57,54.299999,0,69.5,67.199997,64.199997
20160725141500,377.200012,693.719971,93.999996,57,54.299999,0,69.0,67.199997,64.199997
20160725143000,377.200012,710.119995,96.222222,57,54.299999,0,69.199997,67.199997,64.199997
20160725144500,377.200012,724.880005,98.222223,58,54.299999,0,68.900002,67.199997,64.199997
20160725150000,377.200012,724.880005,98.222223,58,54.299999,0,68.900002,67.199997,64.199997
20160725151500,377.200012,710.119995,96.222222,58,54.299999,0,68.699997,67.199997,64.199997
20160725153000,377.200012,649.439941,87.999992,54,54.299999,0,68.900002,67.199997,64.199997
20160725154500,377.200012,724.880005,98.222223,58,54.299999,0,68.800003,67.199997,64.199997
20160725160000,377.200012,724.880005,98.222223,58,54.299999,0,69.099998,67.199997,64.199997
20160725161500,377.200012,651.080017,88.222225,54,54.299999,0,68.599998,67.199997,64.199997
20160725163000,377.200012,710.119995,96.222222,58,54.299999,0,68.800003,67.199997,64.199997
20160725164500,377.200012,710.119995,96.222222,58,55.099998,0,68.199997,67.199997,64.199997
20160725170000,377.200012,678.960022,92.000003,56,55.099998,0,67.900002,67.199997,64.199997
20160725171500,377.200012,693.719971,93.999996,56,55.099998,0,67.699997,67.199997,64.199997
20160725173000,377.200012,693.719971,93.999996,57,55.099998,0,67.5,67.199997,64.199997
20160725174500,377.200012,693.719971,93.999996,56,55.099998,0,67.199997,67.199997,64.199997
20160725180000,377.200012,693.719971,93.999996,56,55.099998,0,67.199997,67.199997,64.199997
20160725181500,377.200012,678.960022,92.000003,56,54.299999,0,67.0,67.199997,64.199997
20160725183000,377.200012,678.960022,92.000003,56,54.299999,0,66.900002,67.199997,64.199997
20160725184500,377.200012,637.960022,86.444447,53,54.299999,0,66.800003,67.199997,64.199997
20160725190000,377.200012,629.76001,85.333335,52,54.299999,0,66.900002,67.199997,64.199997
20160725191500,377.200012,570.719971,77.333329,50,54.299999,0,66.900002,67.199997,64.199997
20160725193000,377.200012,547.76001,74.222224,49,54.299999,0,67.099998,67.199997,64.199997
20160725194500,377.200012,547.76001,74.222224,49,54.299999,0,67.0,67.199997,64.199997
20160725200000,377.200012,547.76001,74.222224,49,54.299999,0,67.0,67.199997,64.199997
20160725201500,377.200012,547.76001,74.222224,49,54.299999,0,66.900002,67.199997,64.199997
20160725203000,377.200012,547.76001,74.222224,49,54.299999,0,67.0,67.199997,64.199997
20160725204500,377.200012,539.560059,73.111119,49,54.299999,0,67.099998,67.199997,64.199997
20160725210000,377.200012,514.960022,69.777781,48,54.299999,0,66.900002,67.199997,64.199997
20160725211500,377.200012,496.920013,67.333335,47,54.299999,0,66.900002,67.199997,64.199997
20160725213000,377.200012,467.399994,63.333333,46,54.299999,0,66.900002,67.199997,64.199997
20160725214500,377.200012,439.519989,59.555554,45,54.299999,0,66.800003,67.199997,64.199997
20160725220000,377.200012,403.440002,54.666667,44,54.299999,0,67.099998,67.199997,64.199997
20160725221500,377.200012,446.079987,60.444443,46,54.299999,0,67.0,67.199997,64.199997
20160725223000,377.200012,454.279999,61.555555,46,55.099998,0,66.900002,67.199997,64.199997
20160725224500,377.200012,410.0,55.555556,44,55.099998,0,66.900002,67.199997,64.199997
20160725230000,377.200012,383.76001,52.000001,43,55.099998,0,66.900002,67.199997,64.199997
20160725231500,377.200012,388.679993,52.666666,43,55.099998,0,66.900002,67.199997,64.199997
20160725233000,377.200012,416.559998,56.444444,44,55.099998,0,66.900002,67.199997,64.199997
20160725234500,377.200012,423.119995,57.333333,45,55.099998,0,67.199997,67.199997,64.199997
20160726000000,377.200012,410.0,55.555556,45,55.099998,0,67.0,67.199997,64.199997
20160726001500,377.200012,423.119995,57.333333,45,55.099998,0,67.199997,67.199997,64.199997
20160726003000,377.200012,395.23999,53.555554,44,55.099998,0,67.0,67.199997,64.199997
20160726004500,377.200012,375.559998,50.888889,43,55.099998,0,66.900002,67.199997,64.199997
20160726010000,377.200012,419.839996,56.888888,44,55.099998,0,66.900002,67.199997,64.199997
20160726011500,377.200012,414.920013,56.222224,44,54.299999,0,66.800003,67.199997,64.199997
20160726013000,377.200012,383.76001,52.000001,43,54.299999,0,66.800003,67.199997,64.199997
20160726014500,377.200012,408.359985,55.333331,44,54.299999,0,66.800003,67.199997,64.199997
20160726020000,377.200012,403.440002,54.666667,44,54.299999,0,66.900002,67.199997,64.199997
20160726021500,377.200012,398.519989,53.999999,44,54.299999,0,66.900002,67.199997,64.199997
20160726023000,377.200012,410.0,55.555556,44,54.299999,0,66.900002,67.199997,64.199997
20160726024500,377.200012,373.920013,50.666668,43,54.299999,0,66.900002,67.199997,64.199997
20160726030000,377.200012,369.0,50.0,43,54.299999,0,66.800003,67.199997,64.199997
20160726031500,377.200012,383.76001,52.000001,43,54.299999,0,66.900002,67.199997,64.199997
20160726033000,377.200012,378.839996,51.333333,43,54.299999,0,66.900002,67.199997,64.199997
20160726034500,377.200012,398.519989,53.999999,44,54.299999,0,66.900002,67.199997,64.199997
20160726040000,377.200012,378.839996,51.333333,43,54.299999,0,66.800003,67.199997,64.199997
20160726041500,377.200012,405.079987,54.888887,44,54.299999,0,67.099998,67.199997,64.199997
20160726043000,377.200012,405.079987,54.888887,44,54.299999,0,67.099998,67.199997,64.199997
20160726044500,377.200012,405.079987,54.888887,44,54.299999,0,67.099998,67.199997,64.199997
20160726050000,377.200012,416.559998,56.444444,44,54.299999,0,67.199997,67.199997,64.199997
20160726051500,377.200012,449.359985,60.888887,46,54.299999,0,67.199997,67.199997,64.199997
20160726053000,377.200012,480.519989,65.11111,47,54.299999,0,67.099998,67.199997,64.199997
20160726054500,377.200012,470.679993,63.777777,46,54.299999,0,67.099998,67.199997,64.199997
20160726060000,377.200012,457.559998,62.0,46,54.299999,0,67.199997,67.199997,64.199997
20160726061500,377.200012,473.959991,64.222221,46,54.299999,0,67.199997,67.199997,64.199997
20160726063000,377.200012,473.959991,64.222221,46,54.299999,0,67.099998,67.199997,64.199997
20160726064500,377.200012,459.200012,62.222224,46,54.299999,0,67.199997,67.199997,64.199997
20160726070000,377.200012,478.880005,64.88889,47,54.299999,0,67.300003,67.199997,64.199997
20160726071500,377.200012,623.200012,84.444446,52,54.299999,0,68.099998,67.199997,64.199997
20160726073000,377.200012,623.200012,84.444446,52,54.299999,0,67.800003,67.199997,64.199997
20160726074500,377.200012,649.439941,87.999992,53,54.299999,0,68.099998,67.199997,64.199997
20160726080000,377.200012,623.200012,84.444446,53,54.299999,0,68.0,67.199997,64.199997
20160726081500,377.200012,705.200012,95.555557,56,54.299999,0,67.900002,67.199997,64.199997
20160726083000,377.200012,718.320007,97.333334,56,54.299999,0,68.099998,67.199997,64.199997
20160726084500,377.200012,718.320007,97.333334,56,54.299999,0,68.300003,67.199997,64.199997
20160726090000,377.200012,741.280029,100.444448,58,54.299999,0,68.400002,67.199997,64.199997
20160726091500,377.200012,710.119995,96.222222,57,55.0,0,68.699997,67.199997,64.199997
20160726093000,377.200012,724.880005,98.222223,58,55.0,0,69.099998,67.199997,64.199997
20160726094500,377.200012,741.280029,100.444448,58,55.0,0,69.0,67.199997,64.199997
20160726100000,377.200012,710.119995,96.222222,58,54.299999,0,69.099998,67.199997,64.199997
20160726101500,377.200012,710.119995,96.222222,58,54.299999,0,69.199997,67.199997,64.199997
20160726103000,377.200012,724.880005,98.222223,58,54.299999,0,68.900002,67.199997,64.199997
20160726104500,377.200012,724.880005,98.222223,58,54.299999,0,69.400002,67.199997,64.199997
20160726110000,377.200012,710.119995,96.222222,57,55.099998,0,69.300003,67.199997,64.199997
20160726111500,377.200012,710.119995,96.222222,57,55.099998,0,69.099998,67.199997,64.199997
20160726113000,377.200012,710.119995,96.222222,57,55.099998,0,68.900002,67.199997,64.199997
20160726114500,377.200012,741.280029,100.444448,57,55.099998,0,69.300003,67.199997,64.199997
20160726120000,377.200012,724.880005,98.222223,57,55.099998,0,69.099998,67.199997,64.199997
20160726121500,377.200012,741.280029,100.444448,57,54.299999,0,69.300003,67.199997,64.199997
20160726123000,377.200012,756.039978,102.444441,57,54.299999,0,69.599998,67.199997,64.199997
20160726124500,377.200012,724.880005,98.222223,57,54.299999,0,69.599998,67.199997,64.199997
20160726130000,377.200012,724.880005,98.222223,57,54.299999,0,69.599998,67.199997,64.199997
20160726131500,377.200012,710.119995,96.222222,56,55.099998,0,69.099998,67.199997,64.199997
20160726133000,377.200012,724.880005,98.222223,57,55.099998,0,69.099998,67.199997,64.199997
20160726134500,377.200012,710.119995,96.222222,57,54.299999,0,69.099998,67.199997,64.199997
20160726140000,377.200012,724.880005,98.222223,57,54.299999,0,69.599998,67.199997,64.199997
20160726141500,377.200012,710.119995,96.222222,57,54.299999,0,69.300003,67.199997,64.199997
20160726143000,377.200012,724.880005,98.222223,57,55.099998,0,69.400002,67.199997,64.199997
20160726144500,377.200012,724.880005,98.222223,57,54.299999,0,69.300003,67.199997,64.199997
20160726150000,377.200012,724.880005,98.222223,57,54.299999,0,69.400002,67.199997,64.199997
20160726151500,377.200012,710.119995,96.222222,57,54.299999,0,69.199997,67.199997,64.199997
20160726153000,377.200012,724.880005,98.222223,57,54.299999,0,69.5,67.199997,64.199997
20160726154500,377.200012,662.559998,89.777777,55,54.299999,0,68.800003,67.199997,64.199997
20160726160000,377.200012,710.119995,96.222222,57,54.299999,0,69.0,67.199997,64.199997
20160726161500,377.200012,724.880005,98.222223,57,54.299999,0,68.699997,67.199997,64.199997
20160726163000,377.200012,724.880005,98.222223,57,54.299999,0,69.099998,67.199997,64.199997
20160726164500,377.200012,705.200012,95.555557,56,54.299999,0,68.400002,67.199997,64.199997
20160726170000,377.200012,705.200012,95.555557,56,54.299999,0,67.900002,67.199997,64.199997
20160726171500,377.200012,705.200012,95.555557,57,54.299999,0,67.699997,67.199997,64.199997
20160726173000,377.200012,664.200012,90.000002,54,54.299999,0,67.400002,67.199997,64.199997
20160726174500,377.200012,682.23999,92.444443,55,54.299999,0,67.199997,67.199997,64.199997
20160726180000,377.200012,682.23999,92.444443,55,54.299999,0,67.0,67.199997,64.199997
20160726181500,377.200012,682.23999,92.444443,55,54.299999,0,67.0,67.199997,64.199997
20160726183000,377.200012,644.52002,87.333336,53,54.299999,0,66.800003,67.199997,64.199997
20160726184500,377.200012,616.639954,83.555549,52,54.299999,0,66.800003,67.199997,64.199997
20160726190000,377.200012,582.200012,78.888891,51,54.299999,0,66.800003,67.199997,64.199997
20160726191500,377.200012,551.039978,74.666664,49,54.299999,0,66.800003,67.199997,64.199997
20160726193000,377.200012,496.920013,67.333335,48,54.299999,0,66.800003,67.199997,64.199997
20160726194500,377.200012,467.399994,63.333333,47,54.299999,0,66.900002,67.199997,64.199997
20160726200000,377.200012,467.399994,63.333333,47,54.299999,0,66.900002,67.199997,64.199997
20160726201500,377.200012,437.880005,59.333334,45,54.299999,0,66.900002,67.199997,64.199997
20160726203000,377.200012,431.320007,58.444445,45,54.299999,0,67.400002,67.199997,64.199997
20160726204500,377.200012,431.320007,58.444445,45,54.299999,0,67.099998,67.199997,64.199997
20160726210000,377.200012,410.0,55.555556,45,54.299999,0,67.099998,67.199997,64.199997
20160726211500,377.200012,416.559998,56.444444,45,54.299999,0,67.0,67.199997,64.199997
20160726213000,377.200012,416.559998,56.444444,44,54.299999,0,66.900002,67.199997,64.199997
20160726214500,377.200012,398.519989,53.999999,44,54.299999,0,67.099998,67.199997,64.199997
20160726220000,377.200012,383.76001,52.000001,44,54.299999,0,67.0,67.199997,64.199997
20160726221500,377.200012,388.679993,52.666666,44,54.299999,0,66.900002,67.199997,64.199997
20160726223000,377.200012,398.519989,53.999999,44,54.299999,0,66.800003,67.199997,64.199997
20160726224500,377.200012,416.559998,56.444444,45,54.299999,0,66.900002,67.199997,64.199997
20160726230000,377.200012,393.600006,53.333334,44,54.299999,0,66.800003,67.199997,64.199997
20160726231500,377.200012,403.440002,54.666667,44,54.299999,0,67.099998,67.199997,64.199997
20160726233000,377.200012,395.23999,53.555554,44,54.299999,0,66.800003,67.199997,64.199997
20160726234500,377.200012,439.519989,59.555554,46,54.299999,0,67.400002,67.199997,64.199997
20160727000000,377.200012,403.440002,54.666667,44,54.299999,0,66.699997,67.199997,64.199997
20160727001500,377.200012,395.23999,53.555554,44,54.299999,0,66.800003,67.199997,64.199997
20160727003000,377.200012,395.23999,53.555554,44,54.299999,0,67.300003,67.199997,64.199997
20160727004500,377.200012,383.76001,52.000001,44,54.299999,0,67.099998,67.199997,64.199997
20160727010000,377.200012,388.679993,52.666666,44,54.299999,0,67.300003,67.199997,64.199997
20160727011500,377.200012,405.079987,54.888887,45,54.299999,0,66.699997,67.199997,64.199997
20160727013000,377.200012,405.079987,54.888887,45,54.299999,0,67.199997,67.199997,64.199997
20160727014500,377.200012,395.23999,53.555554,44,54.299999,0,66.599998,67.199997,64.199997
20160727020000,377.200012,383.76001,52.000001,44,54.299999,0,66.400002,67.199997,64.199997
20160727021500,377.200012,395.23999,53.555554,44,54.299999,0,66.5,67.199997,64.199997
20160727023000,377.200012,395.23999,53.555554,44,54.299999,0,66.900002,67.199997,64.199997
20160727024500,377.200012,395.23999,53.555554,44,54.299999,0,67.0,67.199997,64.199997
20160727030000,377.200012,395.23999,53.555554,44,54.299999,0,66.900002,67.199997,64.199997
20160727031500,377.200012,437.880005,59.333334,45,54.299999,0,67.300003,67.199997,64.199997
20160727033000,377.200012,393.600006,53.333334,44,54.299999,0,67.599998,67.199997,64.199997
20160727034500,377.200012,378.839996,51.333333,44,54.299999,0,66.900002,67.199997,64.199997
20160727040000,377.200012,410.0,55.555556,44,54.299999,0,66.800003,67.199997,64.199997
20160727041500,377.200012,431.320007,58.444445,45,54.299999,0,67.099998,67.199997,64.199997
20160727043000,377.200012,403.440002,54.666667,44,54.299999,0,66.900002,67.199997,64.199997
20160727044500,377.200012,388.679993,52.666666,44,54.299999,0,66.900002,67.199997,64.199997
20160727050000,377.200012,395.23999,53.555554,44,54.299999,0,66.900002,67.199997,64.199997
20160727051500,377.200012,395.23999,53.555554,44,54.299999,0,67.300003,67.199997,64.199997
20160727053000,377.200012,378.839996,51.333333,44,54.299999,0,66.800003,67.199997,64.199997
20160727054500,377.200012,405.079987,54.888887,44,54.299999,0,67.199997,67.199997,64.199997
20160727060000,377.200012,398.519989,53.999999,44,54.299999,0,66.800003,67.199997,64.199997
20160727061500,377.200012,444.440002,60.222223,45,54.299999,0,66.900002,67.199997,64.199997
20160727063000,377.200012,408.359985,55.333331,44,54.299999,0,66.800003,67.199997,64.199997
20160727064500,377.200012,383.76001,52.000001,43,54.299999,0,66.800003,67.199997,64.199997
20160727070000,377.200012,431.320007,58.444445,45,53.599998,0,66.900002,67.199997,64.199997
20160727071500,377.200012,410.0,55.555556,44,53.599998,0,67.400002,67.199997,64.199997
20160727073000,377.200012,467.399994,63.333333,47,53.599998,0,67.099998,67.199997,64.199997
20160727074500,377.200012,477.23999,64.666665,47,53.599998,0,67.599998,67.199997,64.199997
20160727080000,377.200012,569.080017,77.111113,50,53.599998,0,67.599998,67.199997,64.199997
20160727081500,377.200012,674.039978,91.33333,54,53.599998,0,67.599998,67.199997,64.199997
20160727083000,377.200012,715.039978,96.888886,57,53.599998,0,68.0,67.0,64.0
20160727084500,377.200012,731.440002,99.111111,56,53.599998,0,68.199997,66.900002,63.900002
20160727090000,377.200012,669.119995,90.666666,55,53.599998,0,67.599998,66.900002,63.900002
20160727091500,377.200012,715.039978,96.888886,57,53.599998,0,68.099998,66.800003,63.799999
20160727093000,377.200012,715.039978,96.888886,57,53.599998,0,68.300003,66.800003,63.799999
20160727094500,377.200012,662.559998,89.777777,56,53.599998,0,67.599998,66.699997,63.700001
20160727100000,377.200012,693.719971,93.999996,58,53.599998,0,67.5,66.699997,63.700001
20160727101500,377.200012,710.119995,96.222222,58,53.599998,0,67.699997,66.800003,63.799999
20160727103000,377.200012,693.719971,93.999996,57,54.299999,0,68.099998,66.900002,63.900002
20160727104500,377.200012,693.719971,93.999996,57,54.299999,0,68.0,67.0,64.0
20160727110000,377.200012,724.880005,98.222223,58,54.299999,0,68.599998,66.800003,63.799999
20160727111500,377.200012,710.119995,96.222222,58,54.299999,0,68.699997,66.699997,63.700001
20160727113000,377.200012,710.119995,96.222222,58,54.299999,0,68.599998,66.699997,63.700001
20160727114500,377.200012,741.280029,100.444448,58,54.299999,0,68.5,66.699997,63.700001
20160727120000,377.200012,724.880005,98.222223,58,54.299999,0,68.5,66.699997,63.700001
20160727121500,377.200012,710.119995,96.222222,58,54.299999,0,68.099998,66.699997,63.700001
20160727123000,377.200012,724.880005,98.222223,58,54.299999,0,68.5,66.699997,63.700001
20160727124500,377.200012,724.880005,98.222223,58,54.299999,0,68.599998,66.699997,63.700001
20160727130000,377.200012,710.119995,96.222222,58,54.299999,0,68.599998,66.699997,63.700001
20160727131500,377.200012,695.359985,94.22222,55,54.299999,0,68.300003,67.199997,64.199997
20160727133000,377.200012,710.119995,96.222222,58,54.299999,0,68.400002,67.199997,64.199997
20160727134500,377.200012,678.960022,92.000003,56,54.299999,0,68.5,67.199997,64.199997
20160727140000,377.200012,710.119995,96.222222,57,54.299999,0,68.599998,67.199997,64.199997
20160727141500,377.200012,710.119995,96.222222,57,54.299999,0,68.800003,67.199997,64.199997
20160727143000,377.200012,724.880005,98.222223,57,54.299999,0,68.900002,67.199997,64.199997
20160727144500,377.200012,710.119995,96.222222,57,54.299999,0,68.800003,67.199997,64.199997
20160727150000,377.200012,678.960022,92.000003,56,54.299999,0,68.900002,67.199997,64.199997
20160727151500,377.200012,693.719971,93.999996,57,55.099998,0,68.699997,67.199997,64.199997
20160727153000,377.200012,724.880005,98.222223,57,55.099998,0,68.800003,67.199997,64.199997
20160727154500,377.200012,710.119995,96.222222,57,54.299999,0,68.800003,67.199997,64.199997
20160727160000,377.200012,693.719971,93.999996,56,54.299999,0,68.699997,67.199997,64.199997
20160727161500,377.200012,710.119995,96.222222,57,54.299999,0,68.900002,67.199997,64.199997
20160727163000,377.200012,710.119995,96.222222,57,54.299999,0,68.699997,67.199997,64.199997
20160727164500,377.200012,724.880005,98.222223,57,54.299999,0,68.199997,67.099998,64.099998
20160727170000,377.200012,724.880005,98.222223,57,55.099998,0,68.199997,66.699997,63.700001
20160727171500,377.200012,701.919983,95.111109,55,55.099998,0,67.699997,67.099998,64.099998
20160727173000,377.200012,724.880005,98.222223,56,54.299999,0,67.400002,66.699997,63.700001
20160727174500,377.200012,724.880005,98.222223,56,54.299999,0,67.099998,66.699997,63.700001
20160727180000,377.200012,710.119995,96.222222,56,54.299999,0,66.800003,66.699997,63.700001
20160727181500,377.200012,710.119995,96.222222,56,54.299999,0,66.5,66.699997,63.700001
20160727183000,377.200012,693.719971,93.999996,56,54.299999,0,66.5,66.699997,63.700001
20160727184500,377.200012,678.960022,92.000003,55,54.299999,0,66.400002,66.699997,63.700001
20160727190000,377.200012,667.47998,90.444442,54,54.299999,0,66.400002,66.699997,63.700001
20160727191500,377.200012,639.599976,86.666663,53,54.299999,0,66.5,66.699997,63.700001
20160727193000,377.200012,619.919983,83.999998,52,54.299999,0,66.400002,66.699997,63.700001
20160727194500,377.200012,590.400024,80.000003,51,54.299999,0,66.400002,66.699997,63.700001
20160727200000,377.200012,547.76001,74.222224,49,54.299999,0,66.599998,66.699997,63.700001
20160727201500,377.200012,547.76001,74.222224,49,54.299999,0,66.5,66.699997,63.700001
20160727203000,377.200012,539.560059,73.111119,49,54.299999,0,66.599998,66.699997,63.700001
20160727204500,377.200012,552.679993,74.888888,49,54.299999,0,66.599998,66.699997,63.700001
20160727210000,377.200012,541.200012,73.333335,49,54.299999,0,66.599998,66.699997,63.700001
20160727211500,377.200012,541.200012,73.333335,49,54.299999,0,66.5,66.699997,63.700001
20160727213000,377.200012,547.76001,74.222224,49,54.299999,0,66.400002,66.699997,63.700001
20160727214500,377.200012,533.0,72.222222,49,54.299999,0,66.400002,66.699997,63.700001
20160727220000,377.200012,533.0,72.222222,49,55.0,0,66.599998,66.699997,63.700001
20160727221500,377.200012,526.439941,71.333325,49,55.0,0,66.5,66.699997,63.700001
20160727223000,377.200012,526.439941,71.333325,49,55.0,0,66.5,66.699997,63.700001
20160727224500,377.200012,526.439941,71.333325,49,55.0,0,67.0,66.699997,63.700001
20160727230000,377.200012,526.439941,71.333325,49,55.0,0,66.400002,66.699997,63.700001
20160727231500,377.200012,526.439941,71.333325,49,55.0,0,66.300003,66.699997,63.700001
20160727233000,377.200012,480.519989,65.11111,47,55.0,0,66.400002,66.699997,63.700001
20160727234500,377.200012,464.119995,62.888888,46,55.0,0,66.400002,66.699997,63.700001
20160728000000,377.200012,464.119995,62.888888,46,54.299999,0,66.599998,66.699997,63.700001
20160728001500,377.200012,431.320007,58.444445,45,54.299999,0,66.300003,66.699997,63.700001
20160728003000,377.200012,405.079987,54.888887,44,54.299999,0,66.400002,66.699997,63.700001
20160728004500,377.200012,385.399994,52.222221,44,54.299999,0,66.5,66.699997,63.700001
20160728010000,377.200012,405.079987,54.888887,44,54.299999,0,66.599998,66.699997,63.700001
20160728011500,377.200012,393.600006,53.333334,44,54.299999,0,66.599998,66.699997,63.700001
20160728013000,377.200012,393.600006,53.333334,44,54.299999,0,66.599998,66.699997,63.700001
20160728014500,377.200012,383.76001,52.000001,44,54.299999,0,66.699997,66.699997,63.700001
20160728020000,377.200012,388.679993,52.666666,44,54.299999,0,66.599998,66.699997,63.700001
20160728021500,377.200012,395.23999,53.555554,44,54.299999,0,66.699997,67.099998,64.099998
20160728023000,377.200012,395.23999,53.555554,44,54.299999,0,66.599998,67.199997,64.199997
20160728024500,377.200012,405.079987,54.888887,44,54.299999,0,66.5,67.199997,64.199997
20160728030000,377.200012,405.079987,54.888887,44,54.299999,0,66.400002,67.199997,64.199997
20160728031500,377.200012,395.23999,53.555554,44,54.299999,0,66.5,67.199997,64.199997
20160728033000,377.200012,403.440002,54.666667,44,53.5,0,66.699997,67.199997,64.199997
20160728034500,377.200012,393.600006,53.333334,44,53.5,0,66.699997,67.199997,64.199997
20160728040000,377.200012,388.679993,52.666666,44,53.5,0,66.599998,67.199997,64.199997
20160728041500,377.200012,388.679993,52.666666,44,53.5,0,66.699997,67.199997,64.199997
20160728043000,377.200012,383.76001,52.000001,44,54.099998,0,66.800003,67.199997,64.199997
20160728044500,377.200012,395.23999,53.555554,44,54.099998,0,66.599998,67.199997,64.199997
20160728050000,377.200012,395.23999,53.555554,44,54.099998,0,66.699997,67.199997,64.199997
20160728051500,377.200012,423.119995,57.333333,45,54.700001,0,66.699997,67.199997,64.199997
20160728053000,377.200012,398.519989,53.999999,44,54.700001,0,66.599998,67.199997,64.199997
20160728054500,377.200012,398.519989,53.999999,44,54.700001,0,66.900002,67.199997,64.199997
20160728060000,377.200012,398.519989,53.999999,44,54.700001,0,67.199997,67.199997,64.199997
20160728061500,377.200012,428.040009,58.000001,45,54.700001,0,67.199997,67.199997,64.199997
20160728063000,377.200012,414.920013,56.222224,44,54.700001,0,67.099998,67.199997,64.199997
20160728064500,377.200012,388.679993,52.666666,44,54.700001,0,67.400002,67.199997,64.199997
20160728070000,377.200012,388.679993,52.666666,44,54.700001,0,66.800003,67.199997,64.199997
20160728071500,377.200012,457.559998,62.0,46,54.700001,0,67.599998,67.199997,64.199997
20160728073000,377.200012,616.639954,83.555549,52,53.900002,0,67.900002,67.199997,64.199997
20160728074500,377.200012,555.960022,75.333336,50,53.900002,0,67.599998,67.199997,64.199997
20160728080000,377.200012,582.200012,78.888891,51,54.700001,0,67.5,67.199997,64.199997
20160728081500,377.200012,731.440002,99.111111,57,54.700001,0,68.099998,67.199997,64.199997
20160728083000,377.200012,678.960022,92.000003,56,54.700001,0,68.099998,67.199997,64.199997
20160728084500,377.200012,710.119995,96.222222,57,54.700001,0,68.300003,67.199997,64.199997
20160728090000,377.200012,724.880005,98.222223,58,54.700001,0,68.400002,67.199997,64.199997
20160728091500,377.200012,710.119995,96.222222,58,54.700001,0,68.5,67.199997,64.199997
20160728093000,377.200012,724.880005,98.222223,58,54.700001,0,68.5,67.199997,64.199997
20160728094500,377.200012,710.119995,96.222222,58,54.700001,0,68.599998,67.199997,64.199997
20160728100000,377.200012,724.880005,98.222223,58,54.700001,0,68.900002,67.199997,64.199997
20160728101500,377.200012,724.880005,98.222223,58,54.700001,0,69.099998,67.199997,64.199997
20160728103000,377.200012,724.880005,98.222223,58,54.700001,0,68.900002,67.199997,64.199997
20160728104500,377.200012,724.880005,98.222223,57,54.700001,0,69.0,67.199997,64.199997
20160728110000,377.200012,724.880005,98.222223,58,54.700001,0,69.199997,67.199997,64.199997
20160728111500,377.200012,710.119995,96.222222,57,54.700001,0,69.300003,67.199997,64.199997
20160728113000,377.200012,690.440002,93.555556,56,54.700001,0,69.0,67.199997,64.199997
20160728114500,377.200012,724.880005,98.222223,58,54.700001,0,69.199997,67.199997,64.199997
20160728120000,377.200012,710.119995,96.222222,58,54.700001,0,68.800003,67.199997,64.199997
20160728121500,377.200012,741.280029,100.444448,58,54.700001,0,69.199997,67.199997,64.199997
20160728123000,377.200012,741.280029,100.444448,58,54.700001,0,69.400002,67.199997,64.199997
20160728124500,377.200012,741.280029,100.444448,58,54.700001,0,69.5,67.199997,64.199997
20160728130000,377.200012,724.880005,98.222223,58,54.700001,0,69.599998,67.199997,64.199997
20160728131500,377.200012,741.280029,100.444448,58,54.700001,0,69.599998,67.199997,64.199997
20160728133000,377.200012,724.880005,98.222223,57,54.700001,0,69.599998,67.199997,64.199997
20160728134500,377.200012,741.280029,100.444448,57,54.700001,0,69.599998,67.199997,64.199997
20160728140000,377.200012,710.119995,96.222222,56,54.700001,0,69.5,67.199997,64.199997
20160728141500,377.200012,710.119995,96.222222,57,54.700001,0,69.099998,67.199997,64.199997
20160728143000,377.200012,693.719971,93.999996,56,54.700001,0,69.099998,67.199997,64.199997
20160728144500,377.200012,724.880005,98.222223,57,55.900002,0,69.300003,67.199997,64.199997
20160728150000,377.200012,710.119995,96.222222,57,56.700001,0,69.400002,67.199997,64.199997
20160728151500,377.200012,724.880005,98.222223,57,57.5,0,69.400002,67.199997,64.199997
20160728153000,377.200012,710.119995,96.222222,57,57.5,0,69.199997,67.199997,64.199997
20160728154500,377.200012,724.880005,98.222223,58,57.5,0,69.599998,67.199997,64.199997
20160728160000,377.200012,710.119995,96.222222,57,57.5,0,69.599998,67.199997,64.199997
20160728161500,377.200012,724.880005,98.222223,58,57.5,0,69.800003,67.199997,64.199997
20160728163000,377.200012,741.280029,100.444448,58,57.5,0,69.699997,67.199997,64.199997
20160728164500,377.200012,724.880005,98.222223,58,56.799999,0,69.300003,67.199997,64.199997
20160728170000,377.200012,741.280029,100.444448,58,56.799999,0,68.800003,67.199997,64.199997
20160728171500,377.200012,724.880005,98.222223,58,56.799999,0,68.400002,67.199997,64.199997
20160728173000,377.200012,724.880005,98.222223,58,56.799999,0,68.199997,67.199997,64.199997
20160728174500,377.200012,724.880005,98.222223,58,56.0,0,67.900002,67.199997,64.199997
20160728180000,377.200012,724.880005,98.222223,57,55.200001,0,67.5,67.199997,64.199997
20160728181500,377.200012,693.719971,93.999996,56,54.400002,0,67.199997,67.199997,64.199997
20160728183000,377.200012,693.719971,93.999996,56,54.400002,0,67.0,67.199997,64.199997
20160728184500,377.200012,678.960022,92.000003,56,54.400002,0,66.900002,67.199997,64.199997
20160728190000,377.200012,678.960022,92.000003,55,54.400002,0,67.0,67.199997,64.199997
20160728191500,377.200012,669.119995,90.666666,54,54.400002,0,66.900002,67.199997,64.199997
20160728193000,377.200012,669.119995,90.666666,54,54.400002,0,67.099998,67.199997,64.199997
20160728194500,377.200012,642.880005,87.111112,53,54.400002,0,66.900002,67.199997,64.199997
20160728200000,377.200012,642.880005,87.111112,53,54.400002,0,67.0,67.199997,64.199997
20160728201500,377.200012,654.360046,88.666673,53,54.400002,0,67.0,67.199997,64.199997
20160728203000,377.200012,608.439941,82.444437,51,54.400002,0,66.900002,67.199997,64.199997
20160728204500,377.200012,578.919983,78.444442,51,54.400002,0,66.900002,67.199997,64.199997
20160728210000,377.200012,565.799988,76.666665,50,54.400002,0,66.900002,67.199997,64.199997
20160728211500,377.200012,552.679993,74.888888,49,54.400002,0,67.099998,67.199997,64.199997
20160728213000,377.200012,539.560059,73.111119,49,54.400002,0,66.900002,67.199997,64.199997
20160728214500,377.200012,505.119995,68.444444,48,54.400002,0,66.900002,67.199997,64.199997
20160728220000,377.200012,490.359985,66.444442,47,55.099998,0,66.900002,67.199997,64.199997
20160728221500,377.200012,477.23999,64.666665,47,55.099998,0,66.900002,67.199997,64.199997
20160728223000,377.200012,470.679993,63.777777,47,55.099998,0,66.900002,67.199997,64.199997
20160728224500,377.200012,465.76001,63.111112,46,55.099998,0,66.900002,67.199997,64.199997
20160728230000,377.200012,437.880005,59.333334,45,55.099998,0,67.199997,67.199997,64.199997
20160728231500,377.200012,437.880005,59.333334,45,55.099998,0,66.900002,67.199997,64.199997
20160728233000,377.200012,416.559998,56.444444,45,55.099998,0,66.900002,67.199997,64.199997
20160728234500,377.200012,403.440002,54.666667,44,55.099998,0,66.900002,67.199997,64.199997
20160729000000,377.200012,395.23999,53.555554,44,55.099998,0,67.300003,67.199997,64.199997
20160729001500,377.200012,419.839996,56.888888,45,55.099998,0,67.300003,67.199997,64.199997
20160729003000,377.200012,419.839996,56.888888,45,55.099998,0,67.199997,67.199997,64.199997
20160729004500,377.200012,426.399994,57.777777,45,55.099998,0,67.099998,67.199997,64.199997
20160729010000,377.200012,403.440002,54.666667,44,55.099998,0,67.099998,67.199997,64.199997
20160729011500,377.200012,403.440002,54.666667,44,54.299999,0,67.099998,67.199997,64.199997
20160729013000,377.200012,398.519989,53.999999,44,54.299999,0,67.300003,67.199997,64.199997
20160729014500,377.200012,410.0,55.555556,44,54.299999,0,67.199997,67.199997,64.199997
20160729020000,377.200012,405.079987,54.888887,44,54.299999,0,67.099998,67.199997,64.199997
20160729021500,377.200012,395.23999,53.555554,44,54.299999,0,67.199997,67.199997,64.199997
20160729023000,377.200012,410.0,55.555556,44,54.299999,0,67.099998,67.199997,64.199997
20160729024500,377.200012,398.519989,53.999999,44,54.299999,0,66.800003,67.199997,64.199997
20160729030000,377.200012,388.679993,52.666666,44,54.299999,0,66.800003,67.199997,64.199997
20160729031500,377.200012,398.519989,53.999999,44,54.299999,0,67.0,67.199997,64.199997
20160729033000,377.200012,378.839996,51.333333,44,54.299999,0,67.099998,67.199997,64.199997
20160729034500,377.200012,388.679993,52.666666,44,54.299999,0,67.199997,67.199997,64.199997
20160729040000,377.200012,393.600006,53.333334,44,54.299999,0,67.099998,67.199997,64.199997
20160729041500,377.200012,388.679993,52.666666,44,54.299999,0,67.0,67.199997,64.199997
20160729043000,377.200012,388.679993,52.666666,44,54.299999,0,66.699997,67.199997,64.199997
20160729044500,377.200012,393.600006,53.333334,44,54.299999,0,66.699997,67.199997,64.199997
20160729050000,377.200012,393.600006,53.333334,44,54.299999,0,66.699997,67.199997,64.199997
20160729051500,377.200012,414.920013,56.222224,44,54.299999,0,66.699997,67.199997,64.199997
20160729053000,377.200012,395.23999,53.555554,44,54.299999,0,66.800003,67.199997,64.199997
20160729054500,377.200012,419.839996,56.888888,45,54.299999,0,66.900002,67.199997,64.199997
20160729060000,377.200012,393.600006,53.333334,44,54.299999,0,66.800003,67.199997,64.199997
20160729061500,377.200012,393.600006,53.333334,43,54.299999,0,66.800003,67.199997,64.199997
20160729063000,377.200012,385.399994,52.222221,43,54.299999,0,67.099998,67.199997,64.199997
20160729064500,377.200012,373.920013,50.666668,43,53.700001,0,67.099998,67.199997,64.199997
20160729070000,377.200012,383.76001,52.000001,43,53.700001,0,66.800003,67.199997,64.199997
20160729071500,377.200012,518.23999,70.222221,48,53.700001,0,67.900002,67.199997,64.199997
20160729073000,377.200012,705.200012,95.555557,56,53.700001,0,68.199997,67.199997,64.199997
20160729074500,377.200012,724.880005,98.222223,57,54.299999,0,68.199997,67.199997,64.199997
20160729080000,377.200012,710.119995,96.222222,57,54.299999,0,68.599998,67.199997,64.199997
20160729081500,377.200012,724.880005,98.222223,57,54.299999,0,68.699997,67.199997,64.199997
20160729083000,377.200012,724.880005,98.222223,57,54.900002,0,68.5,67.199997,64.199997
20160729084500,377.200012,690.440002,93.555556,56,54.900002,0,68.199997,67.199997,64.199997
20160729090000,377.200012,710.119995,96.222222,58,54.900002,0,68.5,67.199997,64.199997
20160729091500,377.200012,710.119995,96.222222,57,54.900002,0,68.599998,67.199997,64.199997
20160729093000,377.200012,710.119995,96.222222,57,54.900002,0,68.599998,67.199997,64.199997
20160729094500,377.200012,724.880005,98.222223,59,54.900002,0,68.699997,67.199997,64.199997
20160729100000,377.200012,724.880005,98.222223,59,54.900002,0,68.400002,67.199997,64.199997
20160729101500,377.200012,678.960022,92.000003,57,54.900002,0,68.599998,67.199997,64.199997
20160729103000,377.200012,724.880005,98.222223,58,54.900002,0,69.0,67.199997,64.199997
20160729104500,377.200012,724.880005,98.222223,58,54.900002,0,68.900002,67.199997,64.199997
20160729110000,377.200012,710.119995,96.222222,58,54.900002,0,69.0,67.199997,64.199997
20160729111500,377.200012,724.880005,98.222223,58,54.900002,0,69.0,67.199997,64.199997
20160729113000,377.200012,724.880005,98.222223,58,54.299999,0,69.0,67.199997,64.199997
20160729114500,377.200012,724.880005,98.222223,58,54.299999,0,69.099998,67.199997,64.199997
20160729120000,377.200012,724.880005,98.222223,58,54.299999,0,69.400002,67.199997,64.199997
20160729121500,377.200012,724.880005,98.222223,58,54.299999,0,69.599998,67.199997,64.199997
20160729123000,377.200012,724.880005,98.222223,58,54.299999,0,69.699997,67.199997,64.199997
20160729124500,377.200012,724.880005,98.222223,58,54.299999,0,69.800003,67.199997,64.199997
20160729130000,377.200012,678.960022,92.000003,55,54.299999,0,69.199997,67.199997,64.199997
20160729131500,377.200012,710.119995,96.222222,57,54.299999,0,69.199997,67.199997,64.199997
20160729133000,377.200012,724.880005,98.222223,57,54.299999,0,68.900002,67.199997,64.199997
20160729134500,377.200012,710.119995,96.222222,57,54.299999,0,69.099998,67.199997,64.199997
20160729140000,377.200012,724.880005,98.222223,57,54.299999,0,69.5,67.199997,64.199997
20160729141500,377.200012,710.119995,96.222222,56,54.299999,0,69.099998,67.199997,64.199997
20160729143000,377.200012,710.119995,96.222222,57,54.299999,0,69.300003,67.199997,64.199997
20160729144500,377.200012,710.119995,96.222222,58,54.299999,0,68.800003,67.199997,64.199997
20160729150000,377.200012,695.359985,94.22222,55,54.299999,0,68.900002,67.199997,64.199997
20160729151500,377.200012,710.119995,96.222222,56,54.299999,0,69.099998,67.199997,64.199997
20160729153000,377.200012,674.039978,91.33333,55,55.099998,0,68.599998,67.199997,64.199997
20160729154500,377.200012,724.880005,98.222223,58,55.099998,0,68.199997,67.199997,64.199997
20160729160000,377.200012,710.119995,96.222222,58,55.099998,0,67.900002,67.199997,64.199997
20160729161500,377.200012,710.119995,96.222222,57,55.099998,0,67.800003,67.199997,64.199997
20160729163000,377.200012,741.280029,100.444448,58,55.099998,0,67.900002,67.199997,64.199997
20160729164500,377.200012,693.719971,93.999996,56,55.099998,0,67.599998,67.199997,64.199997
20160729170000,377.200012,678.960022,92.000003,56,55.900002,0,67.5,67.199997,64.199997
20160729171500,377.200012,669.119995,90.666666,55,55.900002,0,67.400002,67.199997,64.199997
20160729173000,377.200012,688.799988,93.333332,56,55.900002,0,67.400002,67.199997,64.199997
20160729174500,377.200012,688.799988,93.333332,56,55.900002,0,67.199997,67.199997,64.199997
20160729180000,377.200012,701.919983,95.111109,56,55.900002,0,67.199997,67.199997,64.199997
20160729181500,377.200012,701.919983,95.111109,56,55.200001,0,67.0,67.199997,64.199997
20160729183000,377.200012,688.799988,93.333332,56,55.200001,0,67.0,67.199997,64.199997
20160729184500,377.200012,642.880005,87.111112,54,54.299999,0,66.900002,67.199997,64.199997
20160729190000,377.200012,603.52002,81.77778,52,53.5,0,66.800003,67.199997,64.199997
20160729191500,377.200012,590.400024,80.000003,51,54.700001,0,67.199997,67.199997,64.199997
20160729193000,377.200012,582.200012,78.888891,51,54.700001,0,67.0,67.199997,64.199997
20160729194500,377.200012,582.200012,78.888891,51,54.700001,0,67.0,67.199997,64.199997
20160729200000,377.200012,560.880005,76.000001,51,54.700001,0,67.099998,67.199997,64.199997
20160729201500,377.200012,546.119995,73.999999,49,54.700001,0,66.900002,67.199997,64.199997
20160729203000,377.200012,537.919983,72.888887,49,54.700001,0,67.099998,67.199997,64.199997
20160729204500,377.200012,537.919983,72.888887,49,54.700001,0,67.199997,67.199997,64.199997
20160729210000,377.200012,537.919983,72.888887,49,54.700001,0,67.199997,67.199997,64.199997
20160729211500,377.200012,514.960022,69.777781,49,54.700001,0,67.300003,67.199997,64.199997
20160729213000,377.200012,528.080017,71.555558,49,54.700001,0,67.199997,67.199997,64.199997
20160729214500,377.200012,528.080017,71.555558,49,54.700001,0,67.199997,67.199997,64.199997
20160729220000,377.200012,546.119995,73.999999,49,54.700001,0,67.099998,67.199997,64.199997
20160729221500,377.200012,533.0,72.222222,49,54.700001,0,67.099998,67.199997,64.199997
20160729223000,377.200012,524.799988,71.111109,49,54.700001,0,67.0,67.199997,64.199997
20160729224500,377.200012,533.0,72.222222,49,54.700001,0,67.099998,67.199997,64.199997
20160729230000,377.200012,505.119995,68.444444,48,54.700001,0,66.800003,67.199997,64.199997
20160729231500,377.200012,457.559998,62.0,47,54.700001,0,66.900002,67.199997,64.199997
20160729233000,377.200012,437.880005,59.333334,45,54.700001,0,66.900002,67.199997,64.199997
20160729234500,377.200012,437.880005,59.333334,45,54.700001,0,66.900002,67.199997,64.199997
20160730000000,377.200012,416.559998,56.444444,45,54.700001,0,67.199997,67.199997,64.199997
20160730001500,377.200012,405.079987,54.888887,45,54.700001,0,66.900002,67.199997,64.199997
20160730003000,377.200012,410.0,55.555556,44,54.700001,0,66.900002,67.199997,64.199997
20160730004500,377.200012,395.23999,53.555554,44,54.700001,0,67.300003,67.199997,64.199997
20160730010000,377.200012,395.23999,53.555554,44,54.700001,0,67.300003,67.199997,64.199997
20160730011500,377.200012,375.559998,50.888889,44,54.700001,0,66.900002,67.199997,64.199997
20160730013000,377.200012,385.399994,52.222221,45,53.900002,0,67.0,67.199997,64.199997
20160730014500,377.200012,398.519989,53.999999,44,54.700001,0,67.099998,67.199997,64.199997
20160730020000,377.200012,388.679993,52.666666,44,54.700001,0,66.800003,67.199997,64.199997
20160730021500,377.200012,378.839996,51.333333,44,54.700001,0,66.900002,67.199997,64.199997
20160730023000,377.200012,383.76001,52.000001,44,54.700001,0,67.0,67.199997,64.199997
20160730024500,377.200012,393.600006,53.333334,44,54.700001,0,67.099998,67.199997,64.199997
20160730030000,377.200012,388.679993,52.666666,44,54.700001,0,67.099998,67.199997,64.199997
20160730031500,377.200012,383.76001,52.000001,44,54.700001,0,66.800003,67.199997,64.199997
20160730033000,377.200012,378.839996,51.333333,44,54.700001,0,66.900002,67.199997,64.199997
20160730034500,377.200012,414.920013,56.222224,45,54.700001,0,67.5,67.199997,64.199997
20160730040000,377.200012,383.76001,52.000001,45,54.700001,0,66.699997,67.199997,64.199997
20160730041500,377.200012,414.920013,56.222224,45,54.700001,0,66.800003,67.199997,64.199997
20160730043000,377.200012,408.359985,55.333331,45,54.700001,0,67.0,67.300003,64.300003
20160730044500,377.200012,403.440002,54.666667,45,54.700001,0,66.800003,67.300003,64.300003
20160730050000,377.200012,403.440002,54.666667,44,54.700001,0,66.800003,67.300003,64.300003
20160730051500,377.200012,395.23999,53.555554,45,54.700001,0,66.800003,67.300003,64.300003
20160730053000,377.200012,385.399994,52.222221,44,54.700001,0,66.599998,67.199997,64.199997
20160730054500,377.200012,431.320007,58.444445,46,53.900002,0,66.5,66.599998,63.599998
20160730060000,377.200012,444.440002,60.222223,46,53.900002,0,66.599998,66.599998,63.599998
20160730061500,377.200012,437.880005,59.333334,46,53.900002,0,66.699997,66.599998,63.599998
20160730063000,377.200012,426.399994,57.777777,46,53.900002,0,66.599998,66.599998,63.599998
20160730064500,377.200012,434.600006,58.88889,46,53.900002,0,66.599998,66.599998,63.599998
20160730070000,377.200012,444.440002,60.222223,46,53.900002,0,66.599998,66.599998,63.599998
20160730071500,377.200012,444.440002,60.222223,47,53.900002,0,66.699997,66.599998,63.599998
20160730073000,377.200012,485.440002,65.777778,48,53.900002,0,66.900002,66.599998,63.599998
20160730074500,377.200012,511.679993,69.333332,49,54.700001,0,66.699997,66.599998,63.599998
20160730080000,377.200012,511.679993,69.333332,51,54.700001,0,67.099998,66.599998,63.599998
20160730081500,377.200012,537.919983,72.888887,50,54.700001,0,67.099998,66.599998,63.599998
20160730083000,377.200012,555.960022,75.333336,51,54.700001,0,66.599998,66.599998,63.599998
20160730084500,377.200012,562.52002,76.222225,51,54.700001,0,66.599998,66.599998,63.599998
20160730090000,377.200012,562.52002,76.222225,51,54.700001,0,66.599998,66.599998,63.599998
20160730091500,377.200012,562.52002,76.222225,51,54.700001,0,66.900002,66.599998,63.599998
20160730093000,377.200012,596.960022,80.888892,53,54.700001,0,66.5,66.599998,63.599998
20160730094500,377.200012,616.639954,83.555549,53,54.700001,0,66.5,66.599998,63.599998
20160730100000,377.200012,608.439941,82.444437,53,54.700001,0,66.400002,66.599998,63.599998
20160730101500,377.200012,621.560059,84.22223,53,54.700001,0,66.599998,66.599998,63.599998
20160730103000,377.200012,629.76001,85.333335,53,54.700001,0,66.5,66.599998,63.599998
20160730104500,377.200012,608.439941,82.444437,53,54.700001,0,66.599998,66.599998,63.599998
20160730110000,377.200012,619.919983,83.999998,53,54.700001,0,66.5,66.599998,63.599998
20160730111500,377.200012,606.799988,82.222221,52,54.700001,0,66.400002,66.599998,63.599998
20160730113000,377.200012,600.23999,81.333332,52,54.700001,0,66.400002,66.599998,63.599998
20160730114500,377.200012,616.639954,83.555549,52,54.700001,0,66.699997,66.599998,63.599998
20160730120000,377.200012,608.439941,82.444437,52,54.700001,0,66.599998,66.599998,63.599998
