PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160730121500,377.200012,551.039978,74.666664,50,54.700001,0,66.800003,67.199997,64.199997
20160730123000,377.200012,511.679993,69.333332,48,54.700001,0,66.699997,67.199997,64.199997
20160730124500,377.200012,480.519989,65.11111,47,54.700001,0,66.800003,67.199997,64.199997
20160730130000,377.200012,470.679993,63.777777,47,54.700001,0,66.900002,67.199997,64.199997
20160730131500,377.200012,457.559998,62.0,46,54.700001,0,66.900002,67.199997,64.199997
20160730133000,377.200012,446.079987,60.444443,46,54.700001,0,66.800003,67.199997,64.199997
20160730134500,377.200012,454.279999,61.555555,46,54.700001,0,67.199997,67.199997,64.199997
20160730140000,377.200012,467.399994,63.333333,46,54.700001,0,67.099998,67.199997,64.199997
20160730141500,377.200012,485.440002,65.777778,47,54.700001,0,67.099998,67.199997,64.199997
20160730143000,377.200012,478.880005,64.88889,47,54.700001,0,67.099998,67.199997,64.199997
20160730144500,377.200012,478.880005,64.88889,47,54.700001,0,67.099998,67.199997,64.199997
20160730150000,377.200012,478.880005,64.88889,47,54.700001,0,67.0,67.199997,64.199997
20160730151500,377.200012,511.679993,69.333332,49,54.700001,0,67.599998,67.199997,64.199997
20160730153000,377.200012,511.679993,69.333332,49,54.700001,0,67.199997,67.199997,64.199997
20160730154500,377.200012,495.279999,67.111111,49,54.700001,0,66.900002,67.199997,64.199997
20160730160000,377.200012,488.720001,66.222222,49,54.700001,0,67.099998,67.199997,64.199997
20160730161500,377.200012,514.960022,69.777781,49,54.700001,0,67.300003,67.199997,64.199997
20160730163000,377.200012,514.960022,69.777781,49,54.700001,0,67.099998,67.199997,64.199997
20160730164500,377.200012,514.960022,69.777781,49,54.700001,0,67.099998,67.199997,64.199997
20160730170000,377.200012,528.080017,71.555558,50,54.700001,0,67.099998,67.199997,64.199997
20160730171500,377.200012,521.52002,70.666669,49,54.700001,0,66.900002,67.199997,64.199997
20160730173000,377.200012,521.52002,70.666669,49,54.700001,0,66.900002,67.199997,64.199997
20160730174500,377.200012,498.559998,67.555555,48,54.700001,0,66.900002,67.199997,64.199997
20160730180000,377.200012,498.559998,67.555555,47,54.700001,0,67.0,67.199997,64.199997
20160730181500,377.200012,451.0,61.111111,46,54.700001,0,66.900002,67.199997,64.199997
20160730183000,377.200012,446.079987,60.444443,46,54.700001,0,67.099998,67.199997,64.199997
20160730184500,377.200012,457.559998,62.0,47,54.700001,0,67.199997,67.199997,64.199997
20160730190000,377.200012,470.679993,63.777777,47,54.700001,0,67.199997,67.199997,64.199997
20160730191500,377.200012,464.119995,62.888888,47,54.700001,0,67.099998,67.199997,64.199997
20160730193000,377.200012,464.119995,62.888888,47,54.700001,0,67.099998,67.199997,64.199997
20160730194500,377.200012,464.119995,62.888888,46,54.700001,0,66.900002,67.199997,64.199997
20160730200000,377.200012,434.600006,58.88889,46,54.700001,0,67.199997,67.199997,64.199997
20160730201500,377.200012,444.440002,60.222223,46,54.700001,0,67.099998,67.199997,64.199997
20160730203000,377.200012,473.959991,64.222221,47,54.700001,0,67.099998,67.199997,64.199997
20160730204500,377.200012,506.76001,68.666668,48,54.700001,0,67.0,67.199997,64.199997
20160730210000,377.200012,506.76001,68.666668,48,54.700001,0,67.199997,67.199997,64.199997
20160730211500,377.200012,506.76001,68.666668,48,54.700001,0,67.099998,67.199997,64.199997
20160730213000,377.200012,506.76001,68.666668,48,54.700001,0,67.400002,67.199997,64.199997
20160730214500,377.200012,496.920013,67.333335,48,54.700001,0,67.099998,67.199997,64.199997
20160730220000,377.200012,496.920013,67.333335,48,54.700001,0,67.400002,67.199997,64.199997
20160730221500,377.200012,473.959991,64.222221,47,54.700001,0,66.800003,67.199997,64.199997
20160730223000,377.200012,434.600006,58.88889,46,54.700001,0,67.0,67.199997,64.199997
20160730224500,377.200012,408.359985,55.333331,44,54.700001,0,66.800003,67.199997,64.199997
20160730230000,377.200012,398.519989,53.999999,44,54.700001,0,66.800003,67.199997,64.199997
20160730231500,377.200012,405.079987,54.888887,44,54.700001,0,66.800003,67.199997,64.199997
20160730233000,377.200012,405.079987,54.888887,44,54.700001,0,67.099998,67.199997,64.199997
20160730234500,377.200012,398.519989,53.999999,44,54.700001,0,66.699997,67.199997,64.199997
20160731000000,377.200012,410.0,55.555556,45,54.700001,0,66.900002,67.199997,64.199997
20160731001500,377.200012,373.920013,50.666668,44,54.700001,0,66.800003,67.199997,64.199997
20160731003000,377.200012,388.679993,52.666666,44,54.700001,0,66.900002,67.199997,64.199997
20160731004500,377.200012,388.679993,52.666666,44,54.700001,0,66.699997,67.199997,64.199997
20160731010000,377.200012,408.359985,55.333331,44,54.700001,0,66.699997,67.199997,64.199997
20160731011500,377.200012,388.679993,52.666666,44,54.700001,0,66.800003,67.199997,64.199997
20160731013000,377.200012,393.600006,53.333334,44,54.700001,0,66.599998,67.199997,64.199997
20160731014500,377.200012,403.440002,54.666667,45,54.700001,0,66.699997,67.199997,64.199997
20160731020000,377.200012,393.600006,53.333334,44,54.700001,0,66.800003,67.199997,64.199997
20160731021500,377.200012,393.600006,53.333334,44,54.700001,0,66.599998,67.199997,64.199997
20160731023000,377.200012,385.399994,52.222221,44,54.700001,0,66.800003,67.199997,64.199997
20160731024500,377.200012,398.519989,53.999999,44,54.700001,0,66.699997,67.199997,64.199997
20160731030000,377.200012,398.519989,53.999999,44,54.700001,0,66.599998,67.199997,64.199997
20160731031500,377.200012,405.079987,54.888887,44,54.700001,0,66.800003,67.199997,64.199997
20160731033000,377.200012,395.23999,53.555554,44,54.700001,0,66.699997,67.199997,64.199997
20160731034500,377.200012,395.23999,53.555554,44,54.700001,0,66.699997,67.199997,64.199997
20160731040000,377.200012,395.23999,53.555554,44,54.700001,0,66.599998,67.199997,64.199997
20160731041500,377.200012,375.559998,50.888889,44,54.700001,0,66.699997,67.199997,64.199997
20160731043000,377.200012,403.440002,54.666667,44,54.700001,0,66.800003,67.199997,64.199997
20160731044500,377.200012,378.839996,51.333333,44,54.700001,0,66.900002,67.199997,64.199997
20160731050000,377.200012,403.440002,54.666667,44,54.700001,0,66.599998,67.199997,64.199997
20160731051500,377.200012,388.679993,52.666666,44,54.700001,0,66.699997,67.199997,64.199997
20160731053000,377.200012,395.23999,53.555554,45,54.700001,0,66.800003,67.199997,64.199997
20160731054500,377.200012,395.23999,53.555554,44,54.700001,0,66.699997,67.199997,64.199997
20160731060000,377.200012,419.839996,56.888888,45,54.700001,0,66.800003,67.199997,64.199997
20160731061500,377.200012,398.519989,53.999999,44,54.700001,0,66.699997,67.199997,64.199997
20160731063000,377.200012,403.440002,54.666667,44,54.700001,0,66.699997,67.199997,64.199997
20160731064500,377.200012,395.23999,53.555554,44,54.700001,0,66.800003,67.199997,64.199997
20160731070000,377.200012,385.399994,52.222221,44,54.700001,0,66.800003,67.199997,64.199997
20160731071500,377.200012,403.440002,54.666667,44,54.700001,0,66.800003,67.199997,64.199997
20160731073000,377.200012,395.23999,53.555554,44,54.700001,0,67.400002,67.199997,64.199997
20160731074500,377.200012,395.23999,53.555554,44,54.700001,0,67.199997,67.199997,64.199997
20160731080000,377.200012,385.399994,52.222221,44,54.700001,0,66.800003,67.199997,64.199997
20160731081500,377.200012,410.0,55.555556,45,55.299999,0,67.099998,67.199997,64.199997
20160731083000,377.200012,383.76001,52.000001,44,55.299999,0,67.0,67.199997,64.199997
20160731084500,377.200012,383.76001,52.000001,44,55.299999,0,67.099998,67.199997,64.199997
20160731090000,377.200012,388.679993,52.666666,44,55.299999,0,66.900002,67.199997,64.199997
20160731091500,377.200012,410.0,55.555556,45,54.700001,0,67.099998,67.199997,64.199997
20160731093000,377.200012,393.600006,53.333334,44,54.700001,0,66.900002,67.199997,64.199997
20160731094500,377.200012,388.679993,52.666666,44,54.700001,0,66.900002,67.199997,64.199997
20160731100000,377.200012,388.679993,52.666666,45,54.700001,0,67.099998,67.199997,64.199997
20160731101500,377.200012,410.0,55.555556,46,54.700001,0,67.199997,67.199997,64.199997
20160731103000,377.200012,419.839996,56.888888,46,54.700001,0,67.199997,67.199997,64.199997
20160731104500,377.200012,419.839996,56.888888,46,54.700001,0,67.199997,67.199997,64.199997
20160731110000,377.200012,434.600006,58.88889,46,54.700001,0,67.199997,67.199997,64.199997
20160731111500,377.200012,428.040009,58.000001,46,54.700001,0,67.099998,67.199997,64.199997
20160731113000,377.200012,428.040009,58.000001,46,54.700001,0,67.0,67.199997,64.199997
20160731114500,377.200012,428.040009,58.000001,46,54.700001,0,67.599998,67.199997,64.199997
20160731120000,377.200012,465.76001,63.111112,47,54.700001,0,67.400002,67.199997,64.199997
20160731121500,377.200012,470.679993,63.777777,48,54.700001,0,67.099998,67.199997,64.199997
20160731123000,377.200012,480.519989,65.11111,48,54.700001,0,67.099998,67.199997,64.199997
20160731124500,377.200012,487.079987,65.999998,48,54.700001,0,67.099998,67.199997,64.199997
20160731130000,377.200012,470.679993,63.777777,48,54.700001,0,67.0,67.199997,64.199997
20160731131500,377.200012,506.76001,68.666668,49,54.700001,0,67.099998,67.199997,64.199997
20160731133000,377.200012,490.359985,66.444442,49,54.700001,0,67.099998,67.199997,64.199997
20160731134500,377.200012,505.119995,68.444444,49,54.700001,0,67.0,67.199997,64.199997
20160731140000,377.200012,496.920013,67.333335,49,54.700001,0,67.199997,67.199997,64.199997
20160731141500,377.200012,496.920013,67.333335,48,54.700001,0,67.199997,67.199997,64.199997
20160731143000,377.200012,480.519989,65.11111,48,54.700001,0,66.900002,67.199997,64.199997
20160731144500,377.200012,488.720001,66.222222,48,54.700001,0,67.0,67.199997,64.199997
20160731150000,377.200012,488.720001,66.222222,48,54.700001,0,66.900002,67.199997,64.199997
20160731151500,377.200012,488.720001,66.222222,48,54.700001,0,67.0,66.900002,63.900002
20160731153000,377.200012,552.679993,74.888888,50,54.700001,0,66.900002,66.699997,63.700001
20160731154500,377.200012,588.76001,79.777779,52,54.700001,0,66.699997,66.699997,63.700001
20160731160000,377.200012,524.799988,71.111109,49,54.700001,0,66.699997,67.199997,64.199997
20160731161500,377.200012,478.880005,64.88889,47,54.700001,0,66.699997,67.199997,64.199997
20160731163000,377.200012,434.600006,58.88889,46,54.700001,0,66.800003,67.199997,64.199997
20160731164500,377.200012,423.119995,57.333333,46,54.700001,0,66.900002,67.199997,64.199997
20160731170000,377.200012,423.119995,57.333333,46,54.700001,0,66.800003,67.199997,64.199997
20160731171500,377.200012,385.399994,52.222221,44,54.700001,0,67.099998,67.199997,64.199997
20160731173000,377.200012,385.399994,52.222221,44,54.700001,0,67.0,67.199997,64.199997
20160731174500,377.200012,395.23999,53.555554,44,54.700001,0,67.099998,67.199997,64.199997
20160731180000,377.200012,473.959991,64.222221,47,54.700001,0,67.599998,67.199997,64.199997
20160731181500,377.200012,414.920013,56.222224,45,54.700001,0,67.599998,67.199997,64.199997
20160731183000,377.200012,444.440002,60.222223,46,54.700001,0,67.0,67.199997,64.199997
20160731184500,377.200012,465.76001,63.111112,46,54.700001,0,67.099998,67.199997,64.199997
20160731190000,377.200012,449.359985,60.888887,46,54.700001,0,67.199997,67.199997,64.199997
20160731191500,377.200012,449.359985,60.888887,46,54.700001,0,67.0,67.199997,64.199997
20160731193000,377.200012,419.839996,56.888888,45,54.700001,0,66.900002,67.199997,64.199997
20160731194500,377.200012,398.519989,53.999999,45,54.700001,0,67.199997,67.199997,64.199997
20160731200000,377.200012,405.079987,54.888887,45,54.700001,0,67.0,67.199997,64.199997
20160731201500,377.200012,405.079987,54.888887,45,54.700001,0,66.800003,67.199997,64.199997
20160731203000,377.200012,393.600006,53.333334,45,54.700001,0,66.900002,67.199997,64.199997
20160731204500,377.200012,410.0,55.555556,45,54.700001,0,67.400002,67.199997,64.199997
20160731210000,377.200012,419.839996,56.888888,45,54.700001,0,66.900002,67.199997,64.199997
20160731211500,377.200012,431.320007,58.444445,46,54.700001,0,67.0,67.199997,64.199997
20160731213000,377.200012,410.0,55.555556,45,54.700001,0,66.900002,67.199997,64.199997
20160731214500,377.200012,416.559998,56.444444,45,54.700001,0,67.199997,67.199997,64.199997
20160731220000,377.200012,403.440002,54.666667,45,54.700001,0,67.0,67.199997,64.199997
20160731221500,377.200012,414.920013,56.222224,45,54.700001,0,66.900002,67.199997,64.199997
20160731223000,377.200012,405.079987,54.888887,45,54.700001,0,66.900002,67.199997,64.199997
20160731224500,377.200012,405.079987,54.888887,45,54.700001,0,67.199997,67.199997,64.199997
20160731230000,377.200012,419.839996,56.888888,46,54.700001,0,67.099998,67.199997,64.199997
20160731231500,377.200012,383.76001,52.000001,44,54.700001,0,66.800003,67.199997,64.199997
20160731233000,377.200012,408.359985,55.333331,45,54.700001,0,66.699997,67.199997,64.199997
20160731234500,377.200012,403.440002,54.666667,45,54.700001,0,67.199997,67.199997,64.199997
20160801000000,377.200012,383.76001,52.000001,44,54.700001,0,66.900002,67.199997,64.199997
20160801001500,377.200012,395.23999,53.555554,44,54.700001,0,66.900002,67.199997,64.199997
20160801003000,377.200012,385.399994,52.222221,44,54.700001,0,66.900002,67.199997,64.199997
20160801004500,377.200012,393.600006,53.333334,44,54.700001,0,66.900002,67.199997,64.199997
20160801010000,377.200012,385.399994,52.222221,44,54.700001,0,67.199997,67.199997,64.199997
20160801011500,377.200012,393.600006,53.333334,44,54.700001,0,66.800003,67.199997,64.199997
20160801013000,377.200012,419.839996,56.888888,45,54.700001,0,66.800003,67.199997,64.199997
20160801014500,377.200012,403.440002,54.666667,45,54.700001,0,66.800003,67.199997,64.199997
20160801020000,377.200012,431.320007,58.444445,46,54.700001,0,67.5,67.199997,64.199997
20160801021500,377.200012,385.399994,52.222221,44,54.700001,0,66.699997,67.199997,64.199997
20160801023000,377.200012,410.0,55.555556,45,54.700001,0,66.800003,67.199997,64.199997
20160801024500,377.200012,410.0,55.555556,45,54.700001,0,66.900002,67.199997,64.199997
20160801030000,377.200012,388.679993,52.666666,44,54.700001,0,66.900002,67.199997,64.199997
20160801031500,377.200012,393.600006,53.333334,45,54.700001,0,66.699997,67.199997,64.199997
20160801033000,377.200012,393.600006,53.333334,44,54.700001,0,66.800003,67.199997,64.199997
20160801034500,377.200012,405.079987,54.888887,45,54.700001,0,66.699997,67.199997,64.199997
20160801040000,377.200012,395.23999,53.555554,44,54.700001,0,66.599998,67.199997,64.199997
20160801041500,377.200012,385.399994,52.222221,44,54.700001,0,66.599998,67.199997,64.199997
20160801043000,377.200012,385.399994,52.222221,44,54.700001,0,66.599998,67.199997,64.199997
20160801044500,377.200012,398.519989,53.999999,44,54.700001,0,66.400002,67.199997,64.199997
20160801050000,377.200012,393.600006,53.333334,44,54.700001,0,66.599998,67.199997,64.199997
20160801051500,377.200012,414.920013,56.222224,46,54.700001,0,66.900002,67.199997,64.199997
20160801053000,377.200012,378.839996,51.333333,44,54.700001,0,66.699997,67.199997,64.199997
20160801054500,377.200012,393.600006,53.333334,44,54.700001,0,66.800003,67.199997,64.199997
20160801060000,377.200012,398.519989,53.999999,44,54.700001,0,67.400002,67.199997,64.199997
20160801061500,377.200012,398.519989,53.999999,44,54.700001,0,66.900002,67.199997,64.199997
20160801063000,377.200012,423.119995,57.333333,45,54.700001,0,67.300003,67.199997,64.199997
20160801064500,377.200012,403.440002,54.666667,44,54.700001,0,67.5,67.199997,64.199997
20160801070000,377.200012,414.920013,56.222224,45,54.700001,0,67.400002,67.199997,64.199997
20160801071500,377.200012,444.440002,60.222223,46,54.700001,0,67.599998,67.199997,64.199997
20160801073000,377.200012,555.960022,75.333336,50,54.700001,0,67.900002,67.199997,64.199997
20160801074500,377.200012,555.960022,75.333336,50,54.700001,0,67.5,67.199997,64.199997
20160801080000,377.200012,685.52002,92.888892,55,54.700001,0,67.599998,67.199997,64.199997
20160801081500,377.200012,715.039978,96.888886,57,54.700001,0,67.900002,67.199997,64.199997
20160801083000,377.200012,705.200012,95.555557,57,54.700001,0,67.900002,67.300003,64.300003
20160801084500,377.200012,724.880005,98.222223,59,54.700001,0,68.300003,67.300003,64.300003
20160801090000,377.200012,724.880005,98.222223,58,54.700001,0,68.300003,67.300003,64.300003
20160801091500,377.200012,693.719971,93.999996,58,54.700001,0,68.199997,67.300003,64.300003
20160801093000,377.200012,710.119995,96.222222,59,54.700001,0,68.300003,67.300003,64.300003
20160801094500,377.200012,701.919983,95.111109,57,54.700001,0,68.199997,67.300003,64.300003
20160801100000,377.200012,724.880005,98.222223,59,54.700001,0,68.300003,67.300003,64.300003
20160801101500,377.200012,710.119995,96.222222,58,54.700001,0,68.699997,67.300003,64.300003
20160801103000,377.200012,710.119995,96.222222,58,54.700001,0,68.900002,67.300003,64.300003
20160801104500,377.200012,693.719971,93.999996,58,54.700001,0,68.699997,67.300003,64.300003
20160801110000,377.200012,710.119995,96.222222,58,54.700001,0,68.699997,67.300003,64.300003
20160801111500,377.200012,724.880005,98.222223,58,54.700001,0,68.599998,67.300003,64.300003
20160801113000,377.200012,710.119995,96.222222,58,54.700001,0,68.599998,67.300003,64.300003
20160801114500,377.200012,710.119995,96.222222,57,54.700001,0,68.599998,67.300003,64.300003
20160801120000,377.200012,724.880005,98.222223,57,54.700001,0,69.300003,67.300003,64.300003
20160801121500,377.200012,724.880005,98.222223,57,54.700001,0,69.199997,67.300003,64.300003
20160801123000,377.200012,724.880005,98.222223,57,54.700001,0,69.400002,67.300003,64.300003
20160801124500,377.200012,741.280029,100.444448,57,54.700001,0,69.199997,67.300003,64.300003
20160801130000,377.200012,741.280029,100.444448,57,54.700001,0,69.099998,67.300003,64.300003
20160801131500,377.200012,724.880005,98.222223,57,54.700001,0,69.099998,67.300003,64.300003
20160801133000,377.200012,710.119995,96.222222,57,54.700001,0,68.5,67.300003,64.300003
20160801134500,377.200012,710.119995,96.222222,57,54.700001,0,68.900002,67.300003,64.300003
20160801140000,377.200012,698.640015,94.666669,56,54.700001,0,68.400002,67.300003,64.300003
20160801141500,377.200012,710.119995,96.222222,57,54.700001,0,69.199997,67.300003,64.300003
20160801143000,377.200012,710.119995,96.222222,57,54.700001,0,68.400002,67.300003,64.300003
20160801144500,377.200012,729.799988,98.888887,57,54.700001,0,68.800003,67.300003,64.300003
20160801150000,377.200012,710.119995,96.222222,58,54.700001,0,68.800003,67.300003,64.300003
20160801151500,377.200012,710.119995,96.222222,59,54.700001,0,68.5,67.300003,64.300003
20160801153000,377.200012,741.280029,100.444448,59,54.700001,0,68.800003,67.300003,64.300003
20160801154500,377.200012,724.880005,98.222223,59,54.700001,0,68.699997,67.300003,64.300003
20160801160000,377.200012,710.119995,96.222222,58,54.700001,0,68.400002,67.300003,64.300003
20160801161500,377.200012,724.880005,98.222223,59,54.700001,0,68.699997,67.300003,64.300003
20160801163000,377.200012,724.880005,98.222223,58,54.700001,0,68.800003,67.300003,64.300003
20160801164500,377.200012,685.52002,92.888892,55,54.700001,0,68.800003,67.300003,64.300003
20160801170000,377.200012,667.47998,90.444442,54,54.700001,0,68.5,67.300003,64.300003
20160801171500,377.200012,606.799988,82.222221,52,54.700001,0,68.099998,67.300003,64.300003
20160801173000,377.200012,639.599976,86.666663,53,54.700001,0,67.900002,67.300003,64.300003
20160801174500,377.200012,674.039978,91.33333,54,54.700001,0,67.800003,67.300003,64.300003
20160801180000,377.200012,641.23999,86.888888,53,54.700001,0,67.199997,67.300003,64.300003
20160801181500,377.200012,634.679993,85.999999,53,54.700001,0,67.300003,67.300003,64.300003
20160801183000,377.200012,647.799988,87.777776,53,53.900002,0,67.199997,67.300003,64.300003
20160801184500,377.200012,621.560059,84.22223,53,53.900002,0,67.0,67.300003,64.300003
20160801190000,377.200012,601.880005,81.555556,52,53.900002,0,67.099998,67.300003,64.300003
20160801191500,377.200012,601.880005,81.555556,52,53.900002,0,67.400002,67.300003,64.300003
20160801193000,377.200012,601.880005,81.555556,52,53.900002,0,67.099998,67.300003,64.300003
20160801194500,377.200012,590.400024,80.000003,52,53.900002,0,67.099998,67.300003,64.300003
20160801200000,377.200012,598.599976,81.111108,52,54.700001,0,67.099998,67.300003,64.300003
20160801201500,377.200012,565.799988,76.666665,51,54.700001,0,67.099998,67.300003,64.300003
20160801203000,377.200012,546.119995,73.999999,50,54.700001,0,67.099998,67.300003,64.300003
20160801204500,377.200012,531.360046,72.000006,50,54.700001,0,67.099998,67.300003,64.300003
20160801210000,377.200012,537.919983,72.888887,50,54.700001,0,67.099998,67.300003,64.300003
20160801211500,377.200012,531.360046,72.000006,50,54.700001,0,67.099998,67.300003,64.300003
20160801213000,377.200012,495.279999,67.111111,48,54.700001,0,67.0,67.300003,64.300003
20160801214500,377.200012,477.23999,64.666665,47,54.700001,0,67.0,67.300003,64.300003
20160801220000,377.200012,428.040009,58.000001,46,54.700001,0,67.0,67.300003,64.300003
20160801221500,377.200012,419.839996,56.888888,46,54.700001,0,67.099998,67.300003,64.300003
20160801223000,377.200012,375.559998,50.888889,45,54.700001,0,67.099998,67.300003,64.300003
20160801224500,377.200012,395.23999,53.555554,45,54.700001,0,67.199997,67.300003,64.300003
20160801230000,377.200012,408.359985,55.333331,45,54.700001,0,67.300003,67.300003,64.300003
20160801231500,377.200012,388.679993,52.666666,45,54.700001,0,67.199997,67.300003,64.300003
20160801233000,377.200012,375.559998,50.888889,44,54.700001,0,67.300003,67.300003,64.300003
20160801234500,377.200012,369.0,50.0,44,54.700001,0,67.199997,67.300003,64.300003
20160802000000,377.200012,393.600006,53.333334,45,54.700001,0,67.099998,67.300003,64.300003
20160802001500,377.200012,378.839996,51.333333,44,54.700001,0,66.900002,67.300003,64.300003
20160802003000,377.200012,395.23999,53.555554,45,54.700001,0,67.199997,67.300003,64.300003
20160802004500,377.200012,416.559998,56.444444,45,54.700001,0,67.800003,67.300003,64.300003
20160802010000,377.200012,388.679993,52.666666,45,54.700001,0,66.900002,67.300003,64.300003
20160802011500,377.200012,395.23999,53.555554,45,54.700001,0,67.0,67.300003,64.300003
20160802013000,377.200012,395.23999,53.555554,45,54.700001,0,66.800003,67.300003,64.300003
20160802014500,377.200012,395.23999,53.555554,45,54.700001,0,66.800003,67.300003,64.300003
20160802020000,377.200012,395.23999,53.555554,45,54.700001,0,66.800003,67.300003,64.300003
20160802021500,377.200012,378.839996,51.333333,45,54.700001,0,67.0,67.300003,64.300003
20160802023000,377.200012,393.600006,53.333334,45,54.700001,0,66.800003,67.300003,64.300003
20160802024500,377.200012,383.76001,52.000001,45,54.700001,0,66.699997,67.300003,64.300003
20160802030000,377.200012,388.679993,52.666666,44,54.700001,0,66.599998,67.300003,64.300003
20160802031500,377.200012,393.600006,53.333334,45,54.700001,0,66.800003,67.300003,64.300003
20160802033000,377.200012,398.519989,53.999999,45,54.700001,0,66.599998,67.300003,64.300003
20160802034500,377.200012,388.679993,52.666666,45,54.700001,0,66.699997,67.300003,64.300003
20160802040000,377.200012,408.359985,55.333331,45,54.700001,0,66.599998,67.300003,64.300003
20160802041500,377.200012,378.839996,51.333333,44,54.700001,0,66.599998,67.300003,64.300003
20160802043000,377.200012,393.600006,53.333334,45,54.700001,0,66.800003,67.300003,64.300003
20160802044500,377.200012,383.76001,52.000001,45,54.700001,0,66.699997,67.300003,64.300003
20160802050000,377.200012,393.600006,53.333334,44,54.700001,0,66.699997,67.300003,64.300003
20160802051500,377.200012,385.399994,52.222221,44,54.700001,0,66.699997,67.300003,64.300003
20160802053000,377.200012,385.399994,52.222221,45,54.700001,0,66.599998,67.300003,64.300003
20160802054500,377.200012,403.440002,54.666667,44,54.700001,0,66.900002,67.300003,64.300003
20160802060000,377.200012,378.839996,51.333333,44,54.700001,0,66.900002,67.300003,64.300003
20160802061500,377.200012,395.23999,53.555554,44,54.700001,0,66.900002,67.300003,64.300003
20160802063000,377.200012,395.23999,53.555554,45,54.700001,0,66.900002,67.300003,64.300003
20160802064500,377.200012,395.23999,53.555554,44,54.700001,0,67.099998,67.300003,64.300003
20160802070000,377.200012,388.679993,52.666666,45,54.700001,0,66.800003,67.300003,64.300003
20160802071500,377.200012,559.23999,75.777776,50,54.700001,0,68.099998,67.300003,64.300003
20160802073000,377.200012,685.52002,92.888892,56,54.700001,0,68.099998,67.300003,64.300003
20160802074500,377.200012,713.400024,96.66667,57,54.700001,0,68.300003,67.300003,64.300003
20160802080000,377.200012,641.23999,86.888888,54,54.700001,0,68.099998,67.300003,64.300003
20160802081500,377.200012,695.359985,94.22222,56,54.700001,0,68.099998,67.300003,64.300003
20160802083000,377.200012,710.119995,96.222222,57,54.700001,0,68.199997,67.300003,64.300003
20160802084500,377.200012,718.320007,97.333334,57,54.700001,0,68.5,67.300003,64.300003
20160802090000,377.200012,693.719971,93.999996,57,54.700001,0,68.099998,67.300003,64.300003
20160802091500,377.200012,710.119995,96.222222,58,54.700001,0,68.400002,67.300003,64.300003
20160802093000,377.200012,710.119995,96.222222,58,54.700001,0,68.900002,67.300003,64.300003
20160802094500,377.200012,710.119995,96.222222,58,54.700001,0,68.699997,67.300003,64.300003
20160802100000,377.200012,710.119995,96.222222,58,54.700001,0,68.400002,67.300003,64.300003
20160802101500,377.200012,741.280029,100.444448,59,54.700001,0,69.099998,67.300003,64.300003
20160802103000,377.200012,710.119995,96.222222,58,54.700001,0,68.699997,67.300003,64.300003
20160802104500,377.200012,724.880005,98.222223,59,55.5,0,68.599998,67.300003,64.300003
20160802110000,377.200012,710.119995,96.222222,59,55.5,0,68.800003,67.300003,64.300003
20160802111500,377.200012,710.119995,96.222222,58,55.5,0,69.0,67.300003,64.300003
20160802113000,377.200012,710.119995,96.222222,58,56.299999,0,68.800003,67.300003,64.300003
20160802114500,377.200012,710.119995,96.222222,58,56.299999,0,68.900002,67.300003,64.300003
20160802120000,377.200012,710.119995,96.222222,58,56.299999,0,69.400002,67.300003,64.300003
20160802121500,377.200012,724.880005,98.222223,58,57.099998,0,69.099998,67.300003,64.300003
20160802123000,377.200012,710.119995,96.222222,58,57.099998,0,69.699997,67.300003,64.300003
20160802124500,377.200012,724.880005,98.222223,58,57.099998,0,69.900002,67.300003,64.300003
20160802130000,377.200012,710.119995,96.222222,58,57.099998,0,70.0,67.300003,64.300003
20160802131500,377.200012,724.880005,98.222223,58,57.099998,0,70.0,67.300003,64.300003
20160802133000,377.200012,724.880005,98.222223,58,56.400002,0,69.800003,67.300003,64.300003
20160802134500,377.200012,724.880005,98.222223,58,56.400002,0,69.900002,67.300003,64.300003
20160802140000,377.200012,724.880005,98.222223,58,56.400002,0,69.5,67.300003,64.300003
20160802141500,377.200012,724.880005,98.222223,58,56.400002,0,70.0,67.300003,64.300003
20160802143000,377.200012,724.880005,98.222223,58,56.400002,0,70.0,67.300003,64.300003
20160802144500,377.200012,710.119995,96.222222,58,56.400002,0,69.900002,67.300003,64.300003
20160802150000,377.200012,678.960022,92.000003,57,57.099998,0,70.0,67.300003,64.300003
20160802151500,377.200012,693.719971,93.999996,58,57.099998,0,69.800003,67.300003,64.300003
20160802153000,377.200012,678.960022,92.000003,57,57.099998,0,69.900002,67.300003,64.300003
20160802154500,377.200012,741.280029,100.444448,59,57.099998,0,70.199997,67.300003,64.300003
20160802160000,377.200012,724.880005,98.222223,59,57.099998,0,70.199997,67.300003,64.300003
20160802161500,377.200012,741.280029,100.444448,59,57.099998,0,70.099998,67.300003,64.300003
20160802163000,377.200012,741.280029,100.444448,59,57.099998,0,70.199997,67.300003,64.300003
20160802164500,377.200012,724.880005,98.222223,59,57.900002,0,69.900002,67.300003,64.300003
20160802170000,377.200012,724.880005,98.222223,59,57.900002,0,69.599998,67.300003,64.300003
20160802171500,377.200012,710.119995,96.222222,59,57.900002,0,69.5,67.300003,64.300003
20160802173000,377.200012,724.880005,98.222223,59,57.900002,0,69.300003,67.300003,64.300003
20160802174500,377.200012,724.880005,98.222223,59,57.900002,0,69.0,67.300003,64.300003
20160802180000,377.200012,724.880005,98.222223,59,57.200001,0,69.099998,67.300003,64.300003
20160802181500,377.200012,724.880005,98.222223,59,57.200001,0,68.800003,67.300003,64.300003
20160802183000,377.200012,724.880005,98.222223,59,57.200001,0,68.599998,67.300003,64.300003
20160802184500,377.200012,724.880005,98.222223,58,56.400002,0,68.5,67.300003,64.300003
20160802190000,377.200012,724.880005,98.222223,58,56.400002,0,68.400002,67.300003,64.300003
20160802191500,377.200012,741.280029,100.444448,58,55.200001,0,68.400002,67.300003,64.300003
20160802193000,377.200012,724.880005,98.222223,58,54.299999,0,67.900002,67.300003,64.300003
20160802194500,377.200012,678.960022,92.000003,56,53.5,0,67.699997,67.300003,64.300003
20160802200000,377.200012,718.320007,97.333334,57,54.700001,0,67.800003,67.300003,64.300003
20160802201500,377.200012,710.119995,96.222222,57,54.700001,0,67.800003,67.300003,64.300003
20160802203000,377.200012,724.880005,98.222223,57,54.700001,0,67.699997,67.300003,64.300003
20160802204500,377.200012,724.880005,98.222223,58,54.700001,0,67.599998,67.300003,64.300003
20160802210000,377.200012,724.880005,98.222223,58,54.700001,0,67.5,67.300003,64.300003
20160802211500,377.200012,724.880005,98.222223,58,54.700001,0,67.400002,67.300003,64.300003
20160802213000,377.200012,756.039978,102.444441,58,54.700001,0,67.400002,67.300003,64.300003
20160802214500,377.200012,710.119995,96.222222,57,54.700001,0,67.400002,67.300003,64.300003
20160802220000,377.200012,710.119995,96.222222,57,54.700001,0,67.400002,67.300003,64.300003
20160802221500,377.200012,710.119995,96.222222,57,54.700001,0,67.300003,67.300003,64.300003
20160802223000,377.200012,710.119995,96.222222,57,54.700001,0,67.300003,67.300003,64.300003
20160802224500,377.200012,710.119995,96.222222,57,54.700001,0,67.199997,67.300003,64.300003
20160802230000,377.200012,724.880005,98.222223,57,54.700001,0,67.099998,67.300003,64.300003
20160802231500,377.200012,710.119995,96.222222,57,54.700001,0,67.199997,67.300003,64.300003
20160802233000,377.200012,724.880005,98.222223,57,54.700001,0,67.099998,67.300003,64.300003
20160802234500,377.200012,710.119995,96.222222,57,54.700001,0,67.099998,67.300003,64.300003
20160803000000,377.200012,710.119995,96.222222,57,54.700001,0,67.099998,67.300003,64.300003
20160803001500,377.200012,693.719971,93.999996,57,54.700001,0,67.0,67.300003,64.300003
20160803003000,377.200012,678.960022,92.000003,57,54.700001,0,67.0,67.300003,64.300003
20160803004500,377.200012,678.960022,92.000003,56,54.700001,0,67.0,67.300003,64.300003
20160803010000,377.200012,678.960022,92.000003,55,54.700001,0,67.099998,67.300003,64.300003
20160803011500,377.200012,628.119995,85.11111,55,54.700001,0,67.0,67.300003,64.300003
20160803013000,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803014500,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803020000,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803021500,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803023000,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803024500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803030000,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803031500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803033000,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803034500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803040000,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803041500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803043000,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803044500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803050000,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803051500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803053000,377.200012,664.200012,90.000002,56,54.700001,0,67.099998,67.300003,64.300003
20160803054500,377.200012,664.200012,90.000002,56,54.700001,0,67.199997,67.300003,64.300003
20160803060000,377.200012,672.400024,91.111114,56,54.700001,0,67.199997,67.300003,64.300003
20160803061500,377.200012,657.640015,89.111113,56,54.700001,0,67.400002,67.300003,64.300003
20160803063000,377.200012,657.640015,89.111113,56,54.700001,0,67.400002,67.300003,64.300003
20160803064500,377.200012,657.640015,89.111113,56,54.700001,0,67.599998,67.300003,64.300003
20160803070000,377.200012,680.599976,92.222219,57,54.700001,0,67.400002,67.300003,64.300003
20160803071500,377.200012,724.880005,98.222223,59,54.700001,0,68.199997,67.300003,64.300003
20160803073000,377.200012,685.52002,92.888892,56,54.700001,0,68.199997,67.300003,64.300003
20160803074500,377.200012,741.280029,100.444448,59,54.700001,0,68.400002,67.300003,64.300003
20160803080000,377.200012,693.719971,93.999996,58,54.700001,0,68.599998,67.300003,64.300003
20160803081500,377.200012,741.280029,100.444448,59,54.700001,0,69.0,67.300003,64.300003
20160803083000,377.200012,724.880005,98.222223,59,54.700001,0,69.099998,67.300003,64.300003
20160803084500,377.200012,724.880005,98.222223,59,54.700001,0,69.300003,67.300003,64.300003
20160803090000,377.200012,693.719971,93.999996,58,54.700001,0,69.0,67.300003,64.300003
20160803091500,377.200012,741.280029,100.444448,59,54.700001,0,69.400002,67.300003,64.300003
20160803093000,377.200012,724.880005,98.222223,59,54.700001,0,69.800003,67.300003,64.300003
20160803094500,377.200012,724.880005,98.222223,59,55.599998,0,69.699997,67.300003,64.300003
20160803100000,377.200012,741.280029,100.444448,59,57.099998,0,69.599998,67.300003,64.300003
20160803101500,377.200012,724.880005,98.222223,58,52.700001,0,69.599998,67.300003,64.300003
20160803103000,377.200012,724.880005,98.222223,58,55.099998,0,69.5,67.300003,64.300003
20160803104500,377.200012,724.880005,98.222223,59,53.799999,0,69.5,67.300003,64.300003
20160803110000,377.200012,710.119995,96.222222,58,53.799999,0,69.199997,67.300003,64.300003
20160803111500,377.200012,693.719971,93.999996,57,53.799999,0,68.900002,67.300003,64.300003
20160803113000,377.200012,715.039978,96.888886,58,54.400002,0,69.0,67.300003,64.300003
20160803114500,377.200012,724.880005,98.222223,58,54.400002,0,68.900002,67.300003,64.300003
20160803120000,377.200012,724.880005,98.222223,58,54.400002,0,69.199997,67.300003,64.300003
20160803121500,377.200012,724.880005,98.222223,59,54.400002,0,69.099998,67.300003,64.300003
20160803123000,377.200012,710.119995,96.222222,58,54.400002,0,68.900002,67.300003,64.300003
20160803124500,377.200012,710.119995,96.222222,58,54.400002,0,69.099998,67.300003,64.300003
20160803130000,377.200012,741.280029,100.444448,59,55.900002,0,69.099998,67.300003,64.300003
20160803131500,377.200012,724.880005,98.222223,59,55.900002,0,69.400002,67.300003,64.300003
20160803133000,377.200012,710.119995,96.222222,58,55.900002,0,69.400002,67.300003,64.300003
20160803134500,377.200012,724.880005,98.222223,58,53.099998,0,69.199997,67.300003,64.300003
20160803140000,377.200012,724.880005,98.222223,58,54.700001,0,69.099998,67.300003,64.300003
20160803141500,377.200012,724.880005,98.222223,58,54.700001,0,69.300003,67.300003,64.300003
20160803143000,377.200012,741.280029,100.444448,58,54.700001,0,69.400002,67.300003,64.300003
20160803144500,377.200012,710.119995,96.222222,58,54.700001,0,69.5,67.300003,64.300003
20160803150000,377.200012,724.880005,98.222223,58,54.700001,0,69.400002,67.300003,64.300003
20160803151500,377.200012,724.880005,98.222223,58,54.700001,0,69.300003,67.300003,64.300003
20160803153000,377.200012,724.880005,98.222223,58,54.700001,0,69.5,67.300003,64.300003
20160803154500,377.200012,741.280029,100.444448,58,54.700001,0,69.599998,67.300003,64.300003
20160803160000,377.200012,724.880005,98.222223,58,54.700001,0,69.400002,67.300003,64.300003
20160803161500,377.200012,724.880005,98.222223,58,54.700001,0,69.300003,67.300003,64.300003
20160803163000,377.200012,741.280029,100.444448,58,54.700001,0,69.199997,67.300003,64.300003
20160803164500,377.200012,724.880005,98.222223,57,54.700001,0,69.300003,67.300003,64.300003
20160803170000,377.200012,652.719971,88.44444,54,54.700001,0,68.699997,67.300003,64.300003
20160803171500,377.200012,723.23999,97.999999,57,54.700001,0,68.300003,67.300003,64.300003
20160803173000,377.200012,693.719971,93.999996,57,54.700001,0,67.900002,67.300003,64.300003
20160803174500,377.200012,710.119995,96.222222,57,54.700001,0,67.699997,67.300003,64.300003
20160803180000,377.200012,678.960022,92.000003,56,54.700001,0,67.300003,67.300003,64.300003
20160803181500,377.200012,678.960022,92.000003,56,54.700001,0,67.099998,67.300003,64.300003
20160803183000,377.200012,660.919983,89.555553,55,54.700001,0,67.099998,67.300003,64.300003
20160803184500,377.200012,660.919983,89.555553,55,54.700001,0,67.099998,67.300003,64.300003
20160803190000,377.200012,660.919983,89.555553,55,54.700001,0,67.199997,67.300003,64.300003
20160803191500,377.200012,652.719971,88.44444,55,54.700001,0,67.099998,67.300003,64.300003
20160803193000,377.200012,639.599976,86.666663,54,54.700001,0,67.099998,67.300003,64.300003
20160803194500,377.200012,555.960022,75.333336,51,54.700001,0,67.099998,67.300003,64.300003
20160803200000,377.200012,567.439941,76.888881,51,54.700001,0,67.099998,67.300003,64.300003
20160803201500,377.200012,539.560059,73.111119,50,54.700001,0,67.0,67.300003,64.300003
20160803203000,377.200012,539.560059,73.111119,50,54.700001,0,67.0,67.300003,64.300003
20160803204500,377.200012,533.0,72.222222,50,54.700001,0,67.099998,67.300003,64.300003
20160803210000,377.200012,487.079987,65.999998,48,54.700001,0,67.0,67.300003,64.300003
20160803211500,377.200012,457.559998,62.0,47,54.700001,0,67.0,67.300003,64.300003
20160803213000,377.200012,464.119995,62.888888,47,54.700001,0,67.300003,67.300003,64.300003
20160803214500,377.200012,410.0,55.555556,46,54.700001,0,67.099998,67.300003,64.300003
20160803220000,377.200012,393.600006,53.333334,45,54.700001,0,67.0,67.300003,64.300003
20160803221500,377.200012,393.600006,53.333334,45,54.700001,0,67.199997,67.300003,64.300003
20160803223000,377.200012,388.679993,52.666666,45,54.700001,0,67.099998,67.300003,64.300003
20160803224500,377.200012,395.23999,53.555554,45,54.700001,0,67.099998,67.300003,64.300003
20160803230000,377.200012,385.399994,52.222221,45,54.700001,0,67.300003,67.300003,64.300003
20160803231500,377.200012,385.399994,52.222221,45,54.700001,0,67.300003,67.300003,64.300003
20160803233000,377.200012,439.519989,59.555554,46,54.700001,0,67.099998,67.300003,64.300003
20160803234500,377.200012,398.519989,53.999999,45,54.700001,0,67.0,67.300003,64.300003
20160804000000,377.200012,398.519989,53.999999,45,54.700001,0,66.900002,67.300003,64.300003
20160804001500,377.200012,398.519989,53.999999,45,54.700001,0,66.900002,67.300003,64.300003
20160804003000,377.200012,405.079987,54.888887,45,54.700001,0,66.900002,67.300003,64.300003
20160804004500,377.200012,395.23999,53.555554,45,54.700001,0,66.800003,67.300003,64.300003
20160804010000,377.200012,403.440002,54.666667,45,54.700001,0,67.0,67.300003,64.300003
20160804011500,377.200012,365.720001,49.555556,45,54.700001,0,66.900002,67.300003,64.300003
20160804013000,377.200012,405.079987,54.888887,45,54.700001,0,66.800003,67.300003,64.300003
20160804014500,377.200012,414.920013,56.222224,45,54.700001,0,66.800003,67.300003,64.300003
20160804020000,377.200012,414.920013,56.222224,46,54.700001,0,66.900002,67.300003,64.300003
20160804021500,377.200012,423.119995,57.333333,46,54.700001,0,66.900002,67.300003,64.300003
20160804023000,377.200012,431.320007,58.444445,47,54.700001,0,66.900002,67.300003,64.300003
20160804024500,377.200012,403.440002,54.666667,45,54.700001,0,66.699997,67.300003,64.300003
20160804030000,377.200012,403.440002,54.666667,45,54.700001,0,66.900002,67.300003,64.300003
20160804031500,377.200012,383.76001,52.000001,45,54.700001,0,66.900002,67.300003,64.300003
20160804033000,377.200012,395.23999,53.555554,45,54.700001,0,66.699997,67.300003,64.300003
20160804034500,377.200012,410.0,55.555556,45,54.700001,0,66.800003,67.300003,64.300003
20160804040000,377.200012,403.440002,54.666667,45,54.700001,0,66.699997,67.300003,64.300003
20160804041500,377.200012,393.600006,53.333334,45,54.700001,0,66.699997,67.300003,64.300003
20160804043000,377.200012,393.600006,53.333334,45,54.700001,0,66.800003,67.300003,64.300003
20160804044500,377.200012,393.600006,53.333334,45,54.700001,0,66.599998,67.300003,64.300003
20160804050000,377.200012,434.600006,58.88889,47,54.700001,0,66.800003,67.300003,64.300003
20160804051500,377.200012,416.559998,56.444444,46,54.700001,0,66.699997,67.300003,64.300003
20160804053000,377.200012,385.399994,52.222221,44,54.700001,0,66.599998,67.300003,64.300003
20160804054500,377.200012,449.359985,60.888887,46,54.700001,0,67.0,67.300003,64.300003
20160804060000,377.200012,403.440002,54.666667,45,54.700001,0,66.800003,67.300003,64.300003
20160804061500,377.200012,403.440002,54.666667,45,54.700001,0,67.199997,67.300003,64.300003
20160804063000,377.200012,410.0,55.555556,45,54.700001,0,67.0,67.300003,64.300003
20160804064500,377.200012,398.519989,53.999999,44,54.700001,0,66.699997,67.300003,64.300003
20160804070000,377.200012,388.679993,52.666666,44,54.700001,0,67.199997,67.300003,64.300003
20160804071500,377.200012,388.679993,52.666666,44,54.700001,0,66.900002,67.300003,64.300003
20160804073000,377.200012,403.440002,54.666667,44,54.700001,0,67.400002,67.300003,64.300003
20160804074500,377.200012,516.599976,69.999997,49,54.700001,0,68.0,67.300003,64.300003
20160804080000,377.200012,693.719971,93.999996,56,54.700001,0,68.199997,67.300003,64.300003
20160804081500,377.200012,713.400024,96.66667,57,54.700001,0,68.300003,67.300003,64.300003
20160804083000,377.200012,721.599976,97.777774,58,54.700001,0,68.300003,67.300003,64.300003
20160804084500,377.200012,710.119995,96.222222,59,54.700001,0,68.199997,67.300003,64.300003
20160804090000,377.200012,710.119995,96.222222,59,54.700001,0,68.699997,67.300003,64.300003
20160804091500,377.200012,741.280029,100.444448,59,54.700001,0,68.900002,67.300003,64.300003
20160804093000,377.200012,724.880005,98.222223,59,54.700001,0,69.0,67.300003,64.300003
20160804094500,377.200012,724.880005,98.222223,59,54.700001,0,69.0,67.300003,64.300003
20160804100000,377.200012,724.880005,98.222223,59,54.700001,0,68.900002,67.300003,64.300003
20160804101500,377.200012,724.880005,98.222223,59,54.700001,0,68.900002,67.300003,64.300003
20160804103000,377.200012,710.119995,96.222222,59,54.700001,0,69.099998,67.300003,64.300003
20160804104500,377.200012,724.880005,98.222223,59,54.700001,0,69.099998,67.300003,64.300003
20160804110000,377.200012,741.280029,100.444448,59,54.700001,0,69.199997,67.300003,64.300003
20160804111500,377.200012,678.960022,92.000003,57,54.700001,0,69.199997,67.300003,64.300003
20160804113000,377.200012,710.119995,96.222222,58,54.700001,0,69.199997,67.300003,64.300003
20160804114500,377.200012,741.280029,100.444448,59,54.700001,0,69.400002,67.300003,64.300003
20160804120000,377.200012,724.880005,98.222223,59,54.700001,0,69.5,67.300003,64.300003
20160804121500,377.200012,724.880005,98.222223,58,54.700001,0,69.699997,67.300003,64.300003
20160804123000,377.200012,724.880005,98.222223,58,54.700001,0,69.800003,67.300003,64.300003
20160804124500,377.200012,724.880005,98.222223,58,54.700001,0,69.800003,67.300003,64.300003
20160804130000,377.200012,741.280029,100.444448,58,54.700001,0,69.900002,67.300003,64.300003
20160804131500,377.200012,741.280029,100.444448,59,54.700001,0,69.699997,67.300003,64.300003
20160804133000,377.200012,710.119995,96.222222,58,54.700001,0,69.400002,67.300003,64.300003
20160804134500,377.200012,724.880005,98.222223,58,54.700001,0,70.0,67.300003,64.300003
20160804140000,377.200012,724.880005,98.222223,59,54.700001,0,69.5,67.300003,64.300003
20160804141500,377.200012,724.880005,98.222223,58,54.700001,0,69.599998,67.300003,64.300003
20160804143000,377.200012,710.119995,96.222222,58,54.700001,0,70.0,67.300003,64.300003
20160804144500,377.200012,724.880005,98.222223,58,54.0,0,70.099998,67.300003,64.300003
20160804150000,377.200012,724.880005,98.222223,57,54.700001,0,69.599998,67.300003,64.300003
20160804151500,377.200012,724.880005,98.222223,58,54.700001,0,69.800003,67.300003,64.300003
20160804153000,377.200012,710.119995,96.222222,58,54.700001,0,69.900002,67.300003,64.300003
20160804154500,377.200012,678.960022,92.000003,57,54.700001,0,69.800003,67.300003,64.300003
20160804160000,377.200012,710.119995,96.222222,58,54.700001,0,69.900002,67.300003,64.300003
20160804161500,377.200012,710.119995,96.222222,58,54.700001,0,69.699997,67.300003,64.300003
20160804163000,377.200012,724.880005,98.222223,58,54.700001,0,69.900002,67.300003,64.300003
20160804164500,377.200012,724.880005,98.222223,58,54.700001,0,69.800003,67.300003,64.300003
20160804170000,377.200012,724.880005,98.222223,58,54.700001,0,69.599998,67.300003,64.300003
20160804171500,377.200012,715.039978,96.888886,57,54.700001,0,68.699997,67.300003,64.300003
20160804173000,377.200012,715.039978,96.888886,58,54.700001,0,68.199997,67.300003,64.300003
20160804174500,377.200012,693.719971,93.999996,58,54.700001,0,67.900002,67.300003,64.300003
20160804180000,377.200012,693.719971,93.999996,58,53.900002,0,67.599998,67.300003,64.300003
20160804181500,377.200012,710.119995,96.222222,58,53.900002,0,67.400002,67.300003,64.300003
20160804183000,377.200012,662.559998,89.777777,57,53.900002,0,67.400002,67.300003,64.300003
20160804184500,377.200012,710.119995,96.222222,58,53.900002,0,67.199997,67.300003,64.300003
20160804190000,377.200012,710.119995,96.222222,58,53.900002,0,67.300003,67.300003,64.300003
20160804191500,377.200012,693.719971,93.999996,58,53.900002,0,67.099998,67.300003,64.300003
20160804193000,377.200012,678.960022,92.000003,56,53.900002,0,66.900002,67.300003,64.300003
20160804194500,377.200012,626.47998,84.888886,54,53.900002,0,66.900002,67.300003,64.300003
20160804200000,377.200012,603.52002,81.77778,53,53.900002,0,66.900002,67.300003,64.300003
20160804201500,377.200012,596.960022,80.888892,53,54.700001,0,67.400002,67.300003,64.300003
20160804203000,377.200012,596.960022,80.888892,53,54.700001,0,67.099998,67.300003,64.300003
20160804204500,377.200012,606.799988,82.222221,53,54.700001,0,67.199997,67.300003,64.300003
20160804210000,377.200012,598.599976,81.111108,53,54.700001,0,67.099998,67.300003,64.300003
20160804211500,377.200012,606.799988,82.222221,53,54.700001,0,67.099998,67.300003,64.300003
20160804213000,377.200012,600.23999,81.333332,52,54.700001,0,67.0,67.300003,64.300003
20160804214500,377.200012,541.200012,73.333335,51,54.700001,0,67.0,67.300003,64.300003
20160804220000,377.200012,521.52002,70.666669,50,54.700001,0,67.0,67.300003,64.300003
20160804221500,377.200012,528.080017,71.555558,50,54.700001,0,67.099998,67.300003,64.300003
20160804223000,377.200012,528.080017,71.555558,50,54.700001,0,67.199997,67.300003,64.300003
20160804224500,377.200012,528.080017,71.555558,50,54.700001,0,67.099998,67.300003,64.300003
20160804230000,377.200012,528.080017,71.555558,50,54.700001,0,67.199997,67.300003,64.300003
20160804231500,377.200012,518.23999,70.222221,50,54.700001,0,67.099998,67.300003,64.300003
20160804233000,377.200012,524.799988,71.111109,50,54.700001,0,67.099998,67.300003,64.300003
20160804234500,377.200012,488.720001,66.222222,49,54.700001,0,66.900002,67.300003,64.300003
