PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805000000,377.200012,444.440002,60.222223,47,54.700001,0,66.900002,67.300003,64.300003
20160805001500,377.200012,449.359985,60.888887,47,54.700001,0,67.099998,67.300003,64.300003
20160805003000,377.200012,457.559998,62.0,47,54.700001,0,67.300003,67.300003,64.300003
20160805004500,377.200012,405.079987,54.888887,46,54.700001,0,67.400002,67.300003,64.300003
20160805010000,377.200012,388.679993,52.666666,45,54.700001,0,67.199997,67.300003,64.300003
20160805011500,377.200012,405.079987,54.888887,46,54.700001,0,67.699997,67.300003,64.300003
20160805013000,377.200012,385.399994,52.222221,45,54.700001,0,67.199997,67.300003,64.300003
20160805014500,377.200012,385.399994,52.222221,45,54.700001,0,67.300003,67.300003,64.300003
20160805020000,377.200012,403.440002,54.666667,45,54.700001,0,67.0,67.300003,64.300003
20160805021500,377.200012,419.839996,56.888888,45,54.700001,0,67.0,67.300003,64.300003
20160805023000,377.200012,375.559998,50.888889,45,54.700001,0,66.900002,67.300003,64.300003
20160805024500,377.200012,395.23999,53.555554,45,54.700001,0,67.099998,67.300003,64.300003
20160805030000,377.200012,395.23999,53.555554,45,54.700001,0,67.0,67.300003,64.300003
20160805031500,377.200012,395.23999,53.555554,45,54.700001,0,66.900002,67.300003,64.300003
20160805033000,377.200012,423.119995,57.333333,46,54.700001,0,66.800003,67.300003,64.300003
20160805034500,377.200012,423.119995,57.333333,46,54.700001,0,66.900002,67.300003,64.300003
20160805040000,377.200012,385.399994,52.222221,45,54.700001,0,66.900002,67.300003,64.300003
20160805041500,377.200012,385.399994,52.222221,45,54.700001,0,67.0,67.300003,64.300003
20160805043000,377.200012,385.399994,52.222221,45,54.700001,0,67.199997,67.300003,64.300003
20160805044500,377.200012,385.399994,52.222221,45,54.700001,0,67.199997,67.300003,64.300003
20160805050000,377.200012,405.079987,54.888887,45,54.700001,0,67.0,67.300003,64.300003
20160805051500,377.200012,414.920013,56.222224,46,54.700001,0,67.5,67.300003,64.300003
20160805053000,377.200012,388.679993,52.666666,45,54.700001,0,67.099998,67.300003,64.300003
20160805054500,377.200012,378.839996,51.333333,45,54.700001,0,67.099998,67.300003,64.300003
20160805060000,377.200012,446.079987,60.444443,47,54.700001,0,67.400002,67.300003,64.300003
20160805061500,377.200012,385.399994,52.222221,45,54.700001,0,67.099998,67.300003,64.300003
20160805063000,377.200012,408.359985,55.333331,45,54.700001,0,67.099998,67.300003,64.300003
20160805064500,377.200012,408.359985,55.333331,45,54.700001,0,67.099998,67.300003,64.300003
20160805070000,377.200012,505.119995,68.444444,49,53.900002,0,68.0,67.300003,64.300003
20160805071500,377.200012,703.559998,95.333333,56,53.900002,0,68.300003,67.300003,64.300003
20160805073000,377.200012,724.880005,98.222223,58,53.900002,0,68.400002,67.300003,64.300003
20160805074500,377.200012,693.719971,93.999996,57,53.900002,0,68.099998,67.300003,64.300003
20160805080000,377.200012,723.23999,97.999999,57,53.900002,0,68.599998,67.300003,64.300003
20160805081500,377.200012,723.23999,97.999999,57,53.900002,0,68.800003,67.300003,64.300003
20160805083000,377.200012,723.23999,97.999999,57,53.900002,0,68.900002,67.300003,64.300003
20160805084500,377.200012,710.119995,96.222222,58,54.700001,0,68.300003,67.300003,64.300003
20160805090000,377.200012,678.960022,92.000003,57,54.700001,0,68.199997,67.300003,64.300003
20160805091500,377.200012,710.119995,96.222222,58,54.700001,0,68.199997,67.300003,64.300003
20160805093000,377.200012,710.119995,96.222222,58,54.700001,0,67.900002,67.300003,64.300003
20160805094500,377.200012,710.119995,96.222222,59,54.700001,0,68.699997,67.300003,64.300003
20160805100000,377.200012,710.119995,96.222222,58,54.700001,0,68.300003,67.300003,64.300003
20160805101500,377.200012,669.119995,90.666666,56,54.700001,0,68.300003,67.300003,64.300003
20160805103000,377.200012,693.719971,93.999996,59,54.700001,0,68.199997,67.300003,64.300003
20160805104500,377.200012,724.880005,98.222223,60,54.700001,0,68.0,67.300003,64.300003
20160805110000,377.200012,724.880005,98.222223,59,54.700001,0,68.0,67.300003,64.300003
20160805111500,377.200012,693.719971,93.999996,58,54.700001,0,67.800003,67.300003,64.300003
20160805113000,377.200012,741.280029,100.444448,59,54.700001,0,68.099998,67.300003,64.300003
20160805114500,377.200012,693.719971,93.999996,58,54.700001,0,68.0,67.300003,64.300003
20160805120000,377.200012,710.119995,96.222222,59,54.700001,0,68.300003,67.300003,64.300003
20160805121500,377.200012,724.880005,98.222223,59,54.700001,0,68.900002,67.300003,64.300003
20160805123000,377.200012,724.880005,98.222223,59,54.700001,0,69.400002,67.300003,64.300003
20160805124500,377.200012,741.280029,100.444448,59,54.700001,0,69.400002,67.300003,64.300003
20160805130000,377.200012,693.719971,93.999996,58,54.700001,0,69.5,67.300003,64.300003
20160805131500,377.200012,710.119995,96.222222,58,54.700001,0,68.599998,67.300003,64.300003
20160805133000,377.200012,710.119995,96.222222,57,54.700001,0,68.900002,67.300003,64.300003
20160805134500,377.200012,698.640015,94.666669,56,54.700001,0,68.5,67.300003,64.300003
20160805140000,377.200012,710.119995,96.222222,57,54.700001,0,68.199997,67.300003,64.300003
20160805141500,377.200012,724.880005,98.222223,58,54.700001,0,68.300003,67.300003,64.300003
20160805143000,377.200012,724.880005,98.222223,58,54.700001,0,68.199997,67.300003,64.300003
20160805144500,377.200012,649.439941,87.999992,54,54.700001,0,68.300003,67.300003,64.300003
20160805150000,377.200012,693.719971,93.999996,57,54.700001,0,68.5,67.300003,64.300003
20160805151500,377.200012,710.119995,96.222222,58,54.700001,0,68.199997,67.300003,64.300003
20160805153000,377.200012,726.52002,98.444447,58,54.700001,0,67.800003,67.300003,64.300003
20160805154500,377.200012,680.599976,92.222219,55,54.700001,0,67.599998,67.300003,64.300003
20160805160000,377.200012,688.799988,93.333332,56,54.700001,0,67.400002,67.300003,64.300003
20160805161500,377.200012,700.280029,94.888893,56,54.700001,0,67.300003,67.300003,64.300003
20160805173000,377.200012,633.039978,85.777775,53,54.900002,0,67.0,67.300003,64.300003
20160805174500,377.200012,583.839966,79.111106,52,54.900002,0,66.900002,67.300003,64.300003
20160805180000,377.200012,570.719971,77.333329,51,54.900002,0,66.900002,67.300003,64.300003
20160805181500,377.200012,511.679993,69.333332,49,54.299999,0,67.099998,67.300003,64.300003
20160805183000,377.200012,521.52002,70.666669,49,54.299999,0,67.199997,67.300003,64.300003
20160805184500,377.200012,521.52002,70.666669,49,54.299999,0,67.199997,67.300003,64.300003
20160805190000,377.200012,521.52002,70.666669,49,55.099998,0,67.099998,67.300003,64.300003
20160805191500,377.200012,521.52002,70.666669,49,55.099998,0,67.099998,67.300003,64.300003
20160805193000,377.200012,521.52002,70.666669,49,55.099998,0,67.099998,67.300003,64.300003
20160805194500,377.200012,508.399994,68.888888,49,55.099998,0,67.0,67.300003,64.300003
20160805200000,377.200012,478.880005,64.88889,47,55.099998,0,67.400002,67.300003,64.300003
20160805201500,377.200012,473.959991,64.222221,47,55.099998,0,67.0,67.300003,64.300003
20160805203000,377.200012,431.320007,58.444445,46,55.099998,0,66.900002,67.300003,64.300003
20160805204500,377.200012,383.76001,52.000001,44,55.099998,0,67.0,67.300003,64.300003
20160805210000,377.200012,388.679993,52.666666,44,55.099998,0,67.099998,67.300003,64.300003
20160805211500,377.200012,388.679993,52.666666,44,55.099998,0,67.199997,67.300003,64.300003
20160805213000,377.200012,398.519989,53.999999,45,55.099998,0,67.099998,67.300003,64.300003
20160805214500,377.200012,388.679993,52.666666,44,55.099998,0,67.199997,67.300003,64.300003
20160805220000,377.200012,419.839996,56.888888,45,55.099998,0,67.199997,67.300003,64.300003
20160805221500,377.200012,419.839996,56.888888,45,55.099998,0,67.099998,67.300003,64.300003
20160805223000,377.200012,393.600006,53.333334,44,55.099998,0,67.099998,67.300003,64.300003
20160805224500,377.200012,393.600006,53.333334,44,55.099998,0,67.099998,67.300003,64.300003
20160805230000,377.200012,449.359985,60.888887,47,55.099998,0,67.300003,67.300003,64.300003
20160805231500,377.200012,398.519989,53.999999,45,54.299999,0,67.0,67.300003,64.300003
20160805233000,377.200012,398.519989,53.999999,45,54.299999,0,67.0,67.300003,64.300003
20160805234500,377.200012,405.079987,54.888887,45,54.299999,0,66.900002,67.300003,64.300003
20160806000000,377.200012,385.399994,52.222221,44,54.299999,0,66.900002,67.300003,64.300003
20160806001500,377.200012,398.519989,53.999999,44,54.299999,0,66.900002,67.300003,64.300003
20160806003000,377.200012,398.519989,53.999999,44,54.299999,0,66.800003,67.300003,64.300003
20160806004500,377.200012,423.119995,57.333333,46,54.299999,0,67.099998,67.300003,64.300003
20160806010000,377.200012,403.440002,54.666667,44,54.299999,0,66.800003,67.300003,64.300003
20160806011500,377.200012,403.440002,54.666667,46,54.299999,0,66.900002,67.300003,64.300003
20160806013000,377.200012,416.559998,56.444444,46,54.299999,0,66.900002,67.300003,64.300003
20160806014500,377.200012,405.079987,54.888887,45,54.299999,0,66.599998,67.300003,64.300003
20160806020000,377.200012,405.079987,54.888887,45,54.299999,0,66.400002,67.300003,64.300003
20160806021500,377.200012,395.23999,53.555554,45,54.299999,0,66.5,67.300003,64.300003
20160806023000,377.200012,408.359985,55.333331,46,54.299999,0,67.099998,67.300003,64.300003
20160806024500,377.200012,414.920013,56.222224,45,54.299999,0,66.699997,67.300003,64.300003
20160806030000,377.200012,398.519989,53.999999,45,54.299999,0,66.699997,67.300003,64.300003
20160806031500,377.200012,398.519989,53.999999,45,54.299999,0,66.800003,67.300003,64.300003
20160806033000,377.200012,403.440002,54.666667,45,54.299999,0,66.800003,67.300003,64.300003
20160806034500,377.200012,398.519989,53.999999,45,54.299999,0,66.699997,67.300003,64.300003
20160806040000,377.200012,388.679993,52.666666,44,54.299999,0,66.699997,67.300003,64.300003
20160806041500,377.200012,388.679993,52.666666,45,54.299999,0,67.300003,67.300003,64.300003
20160806043000,377.200012,419.839996,56.888888,46,54.299999,0,67.199997,67.300003,64.300003
20160806044500,377.200012,408.359985,55.333331,45,54.299999,0,67.199997,67.300003,64.300003
20160806050000,377.200012,393.600006,53.333334,44,54.299999,0,66.900002,67.300003,64.300003
20160806051500,377.200012,393.600006,53.333334,45,54.299999,0,66.699997,67.300003,64.300003
20160806053000,377.200012,414.920013,56.222224,45,54.299999,0,66.699997,67.300003,64.300003
20160806054500,377.200012,403.440002,54.666667,45,54.299999,0,66.900002,67.300003,64.300003
20160806060000,377.200012,385.399994,52.222221,45,54.299999,0,66.900002,67.300003,64.300003
20160806061500,377.200012,398.519989,53.999999,45,54.299999,0,66.699997,67.300003,64.300003
20160806063000,377.200012,419.839996,56.888888,46,54.299999,0,67.199997,67.300003,64.300003
20160806064500,377.200012,385.399994,52.222221,45,54.299999,0,66.699997,67.300003,64.300003
20160806070000,377.200012,414.920013,56.222224,46,54.299999,0,66.900002,67.300003,64.300003
20160806071500,377.200012,395.23999,53.555554,45,54.299999,0,67.099998,67.300003,64.300003
20160806073000,377.200012,388.679993,52.666666,45,55.099998,0,66.900002,67.300003,64.300003
20160806074500,377.200012,388.679993,52.666666,45,55.099998,0,67.199997,67.300003,64.300003
20160806080000,377.200012,388.679993,52.666666,45,55.099998,0,67.099998,67.300003,64.300003
20160806081500,377.200012,383.76001,52.000001,45,55.099998,0,67.099998,67.300003,64.300003
20160806083000,377.200012,414.920013,56.222224,45,55.099998,0,67.099998,67.300003,64.300003
20160806084500,377.200012,414.920013,56.222224,45,55.099998,0,67.199997,67.300003,64.300003
20160806090000,377.200012,398.519989,53.999999,45,55.099998,0,67.099998,67.300003,64.300003
20160806091500,377.200012,444.440002,60.222223,47,55.099998,0,67.099998,67.300003,64.300003
20160806093000,377.200012,395.23999,53.555554,45,55.099998,0,67.199997,67.300003,64.300003
20160806094500,377.200012,395.23999,53.555554,45,55.099998,0,67.199997,67.300003,64.300003
20160806100000,377.200012,388.679993,52.666666,45,55.099998,0,67.099998,67.300003,64.300003
20160806101500,377.200012,395.23999,53.555554,45,55.099998,0,67.199997,67.300003,64.300003
20160806103000,377.200012,428.040009,58.000001,47,55.099998,0,67.599998,67.300003,64.300003
20160806104500,377.200012,465.76001,63.111112,48,55.099998,0,67.400002,67.300003,64.300003
20160806110000,377.200012,508.399994,68.888888,50,55.099998,0,67.400002,67.300003,64.300003
20160806111500,377.200012,501.839996,68.0,49,55.099998,0,67.5,67.300003,64.300003
20160806113000,377.200012,516.599976,69.999997,50,55.099998,0,67.599998,67.300003,64.300003
20160806114500,377.200012,508.399994,68.888888,50,55.099998,0,67.400002,67.300003,64.300003
20160806120000,377.200012,508.399994,68.888888,50,55.099998,0,67.599998,67.300003,64.300003
20160806121500,377.200012,539.560059,73.111119,51,54.299999,0,67.400002,67.300003,64.300003
20160806123000,377.200012,539.560059,73.111119,51,54.299999,0,67.199997,67.300003,64.300003
20160806124500,377.200012,526.439941,71.333325,51,54.299999,0,67.300003,67.300003,64.300003
20160806130000,377.200012,536.280029,72.666671,51,55.0,0,67.300003,67.300003,64.300003
20160806131500,377.200012,536.280029,72.666671,51,55.0,0,67.199997,67.300003,64.300003
20160806133000,377.200012,552.679993,74.888888,51,55.0,0,67.300003,67.300003,64.300003
20160806134500,377.200012,575.639954,77.999994,52,55.0,0,67.300003,67.300003,64.300003
20160806140000,377.200012,587.119995,79.555555,52,55.0,0,67.300003,67.300003,64.300003
20160806141500,377.200012,610.080017,82.666669,54,55.0,0,67.300003,67.300003,64.300003
20160806143000,377.200012,610.080017,82.666669,54,55.0,0,67.199997,67.300003,64.300003
20160806144500,377.200012,610.080017,82.666669,54,55.0,0,67.300003,67.300003,64.300003
20160806150000,377.200012,623.200012,84.444446,54,55.0,0,67.400002,67.300003,64.300003
20160806151500,377.200012,639.599976,86.666663,55,55.0,0,67.699997,67.300003,64.300003
20160806153000,377.200012,659.280029,89.333337,55,55.0,0,67.300003,67.300003,64.300003
20160806154500,377.200012,659.280029,89.333337,55,55.0,0,67.099998,67.300003,64.300003
20160806160000,377.200012,629.76001,85.333335,54,55.0,0,67.300003,67.300003,64.300003
20160806161500,377.200012,629.76001,85.333335,54,54.299999,0,67.199997,67.300003,64.300003
20160806163000,377.200012,629.76001,85.333335,54,54.299999,0,67.400002,67.300003,64.300003
20160806164500,377.200012,629.76001,85.333335,54,54.299999,0,67.300003,67.300003,64.300003
20160806170000,377.200012,644.52002,87.333336,54,54.299999,0,67.099998,67.300003,64.300003
20160806171500,377.200012,611.719971,82.888885,53,54.299999,0,67.0,67.300003,64.300003
20160806173000,377.200012,603.52002,81.77778,52,54.299999,0,67.099998,67.300003,64.300003
20160806174500,377.200012,587.119995,79.555555,52,54.299999,0,67.300003,67.300003,64.300003
20160806180000,377.200012,587.119995,79.555555,52,54.299999,0,67.300003,67.300003,64.300003
20160806181500,377.200012,587.119995,79.555555,52,54.299999,0,67.099998,67.300003,64.300003
20160806183000,377.200012,536.280029,72.666671,50,54.299999,0,67.0,67.300003,64.300003
20160806184500,377.200012,536.280029,72.666671,50,54.299999,0,67.099998,67.300003,64.300003
20160806190000,377.200012,518.23999,70.222221,49,54.299999,0,67.0,67.300003,64.300003
20160806191500,377.200012,518.23999,70.222221,49,54.299999,0,67.199997,67.300003,64.300003
20160806193000,377.200012,518.23999,70.222221,49,54.299999,0,67.0,67.300003,64.300003
20160806194500,377.200012,511.679993,69.333332,49,54.299999,0,67.099998,67.300003,64.300003
20160806200000,377.200012,511.679993,69.333332,49,54.299999,0,67.099998,67.300003,64.300003
20160806201500,377.200012,478.880005,64.88889,48,54.299999,0,67.0,67.300003,64.300003
20160806203000,377.200012,524.799988,71.111109,49,54.299999,0,67.199997,67.300003,64.300003
20160806204500,377.200012,487.079987,65.999998,48,54.299999,0,67.0,67.300003,64.300003
20160806210000,377.200012,516.599976,69.999997,49,54.299999,0,67.400002,67.300003,64.300003
20160806211500,377.200012,516.599976,69.999997,49,54.299999,0,67.199997,67.300003,64.300003
20160806213000,377.200012,516.599976,69.999997,49,54.299999,0,67.199997,67.300003,64.300003
20160806214500,377.200012,537.919983,72.888887,49,54.299999,0,67.199997,67.300003,64.300003
20160806220000,377.200012,537.919983,72.888887,49,54.299999,0,67.099998,67.300003,64.300003
20160806221500,377.200012,505.119995,68.444444,48,54.299999,0,67.199997,67.300003,64.300003
20160806223000,377.200012,505.119995,68.444444,48,54.299999,0,67.099998,67.300003,64.300003
20160806224500,377.200012,505.119995,68.444444,48,54.299999,0,67.099998,67.300003,64.300003
20160806230000,377.200012,473.959991,64.222221,47,54.299999,0,67.099998,67.300003,64.300003
20160806231500,377.200012,473.959991,64.222221,47,54.299999,0,67.0,67.300003,64.300003
20160806233000,377.200012,459.200012,62.222224,47,54.299999,0,67.099998,67.300003,64.300003
20160806234500,377.200012,459.200012,62.222224,47,54.299999,0,67.099998,67.300003,64.300003
20160807000000,377.200012,426.399994,57.777777,46,54.299999,0,66.900002,67.300003,64.300003
20160807001500,377.200012,426.399994,57.777777,46,54.299999,0,67.099998,67.300003,64.300003
20160807003000,377.200012,451.0,61.111111,47,54.299999,0,67.199997,67.300003,64.300003
20160807004500,377.200012,395.23999,53.555554,45,54.299999,0,67.099998,67.300003,64.300003
20160807010000,377.200012,395.23999,53.555554,45,54.299999,0,67.0,67.300003,64.300003
20160807011500,377.200012,395.23999,53.555554,45,54.299999,0,66.900002,67.300003,64.300003
20160807013000,377.200012,408.359985,55.333331,45,54.299999,0,67.0,67.300003,64.300003
20160807014500,377.200012,395.23999,53.555554,45,54.299999,0,66.900002,67.300003,64.300003
20160807020000,377.200012,403.440002,54.666667,45,54.299999,0,67.199997,67.300003,64.300003
20160807021500,377.200012,393.600006,53.333334,45,54.299999,0,66.800003,67.300003,64.300003
20160807023000,377.200012,393.600006,53.333334,45,54.299999,0,66.900002,67.300003,64.300003
20160807024500,377.200012,393.600006,53.333334,44,54.299999,0,66.800003,67.300003,64.300003
20160807030000,377.200012,385.399994,52.222221,44,54.299999,0,66.800003,67.300003,64.300003
20160807031500,377.200012,393.600006,53.333334,44,54.299999,0,66.800003,67.300003,64.300003
20160807033000,377.200012,414.920013,56.222224,45,54.299999,0,66.900002,67.300003,64.300003
20160807034500,377.200012,393.600006,53.333334,44,54.299999,0,66.800003,67.300003,64.300003
20160807040000,377.200012,393.600006,53.333334,44,54.299999,0,67.0,67.300003,64.300003
20160807041500,377.200012,419.839996,56.888888,45,54.299999,0,66.900002,67.300003,64.300003
20160807043000,377.200012,405.079987,54.888887,45,54.299999,0,67.099998,67.300003,64.300003
20160807044500,377.200012,414.920013,56.222224,45,54.299999,0,67.300003,67.300003,64.300003
20160807050000,377.200012,398.519989,53.999999,45,54.299999,0,66.699997,67.300003,64.300003
20160807051500,377.200012,398.519989,53.999999,44,54.299999,0,66.900002,67.300003,64.300003
20160807053000,377.200012,403.440002,54.666667,45,54.299999,0,66.800003,67.300003,64.300003
20160807054500,377.200012,388.679993,52.666666,45,54.299999,0,67.099998,67.300003,64.300003
20160807060000,377.200012,403.440002,54.666667,45,54.299999,0,66.900002,67.300003,64.300003
20160807061500,377.200012,398.519989,53.999999,45,54.299999,0,67.300003,67.300003,64.300003
20160807063000,377.200012,405.079987,54.888887,45,54.299999,0,66.800003,67.300003,64.300003
20160807064500,377.200012,393.600006,53.333334,45,54.299999,0,66.699997,67.300003,64.300003
20160807070000,377.200012,393.600006,53.333334,45,54.299999,0,66.800003,67.300003,64.300003
20160807071500,377.200012,403.440002,54.666667,44,54.299999,0,66.699997,67.300003,64.300003
20160807073000,377.200012,398.519989,53.999999,45,54.299999,0,67.400002,67.300003,64.300003
20160807074500,377.200012,423.119995,57.333333,45,55.099998,0,66.900002,67.300003,64.300003
20160807080000,377.200012,385.399994,52.222221,44,55.099998,0,67.400002,67.300003,64.300003
20160807081500,377.200012,398.519989,53.999999,44,55.099998,0,67.099998,67.300003,64.300003
20160807083000,377.200012,403.440002,54.666667,45,55.099998,0,67.199997,67.300003,64.300003
20160807084500,377.200012,385.399994,52.222221,44,55.099998,0,67.099998,67.300003,64.300003
20160807090000,377.200012,414.920013,56.222224,46,55.099998,0,67.099998,67.300003,64.300003
20160807091500,377.200012,378.839996,51.333333,44,55.099998,0,66.900002,67.300003,64.300003
20160807093000,377.200012,410.0,55.555556,45,54.299999,0,67.0,67.300003,64.300003
20160807094500,377.200012,410.0,55.555556,45,54.299999,0,67.300003,67.300003,64.300003
20160807100000,377.200012,416.559998,56.444444,45,54.299999,0,67.199997,67.300003,64.300003
20160807101500,377.200012,416.559998,56.444444,45,55.099998,0,67.199997,67.300003,64.300003
20160807103000,377.200012,405.079987,54.888887,45,55.099998,0,67.300003,67.300003,64.300003
20160807104500,377.200012,395.23999,53.555554,45,55.099998,0,67.5,67.300003,64.300003
20160807110000,377.200012,444.440002,60.222223,47,55.099998,0,67.400002,67.300003,64.300003
20160807111500,377.200012,451.0,61.111111,47,55.099998,0,67.300003,67.300003,64.300003
20160807113000,377.200012,451.0,61.111111,47,55.099998,0,67.300003,67.300003,64.300003
20160807114500,377.200012,467.399994,63.333333,48,55.099998,0,67.400002,67.300003,64.300003
20160807120000,377.200012,485.440002,65.777778,49,55.099998,0,67.5,67.199997,64.199997
20160807121500,377.200012,582.200012,78.888891,52,55.099998,0,67.599998,67.199997,64.199997
20160807123000,377.200012,623.200012,84.444446,54,54.299999,0,67.300003,67.199997,64.199997
20160807124500,377.200012,623.200012,84.444446,54,54.299999,0,67.199997,67.199997,64.199997
20160807130000,377.200012,631.400024,85.555559,54,54.299999,0,67.099998,67.199997,64.199997
20160807131500,377.200012,631.400024,85.555559,54,54.299999,0,67.199997,67.199997,64.199997
20160807133000,377.200012,611.719971,82.888885,54,54.299999,0,67.099998,67.199997,64.199997
20160807134500,377.200012,618.280029,83.777782,54,54.299999,0,67.099998,67.199997,64.199997
20160807140000,377.200012,618.280029,83.777782,54,54.299999,0,67.099998,67.199997,64.199997
20160807141500,377.200012,600.23999,81.333332,53,54.299999,0,66.900002,67.199997,64.199997
20160807143000,377.200012,590.400024,80.000003,52,54.299999,0,66.800003,67.199997,64.199997
20160807144500,377.200012,533.0,72.222222,50,54.299999,0,66.800003,67.199997,64.199997
20160807150000,377.200012,533.0,72.222222,50,54.299999,0,66.900002,67.199997,64.199997
20160807151500,377.200012,498.559998,67.555555,48,54.299999,0,67.300003,67.199997,64.199997
20160807153000,377.200012,498.559998,67.555555,49,55.099998,0,67.400002,67.199997,64.199997
20160807154500,377.200012,508.399994,68.888888,49,55.099998,0,67.099998,67.199997,64.199997
20160807160000,377.200012,490.359985,66.444442,48,55.099998,0,66.900002,67.199997,64.199997
20160807161500,377.200012,470.679993,63.777777,48,55.099998,0,67.199997,67.199997,64.199997
20160807163000,377.200012,437.880005,59.333334,46,55.099998,0,67.199997,67.199997,64.199997
20160807164500,377.200012,405.079987,54.888887,45,55.099998,0,67.300003,67.199997,64.199997
20160807170000,377.200012,434.600006,58.88889,46,55.099998,0,67.5,67.199997,64.199997
20160807171500,377.200012,414.920013,56.222224,45,55.099998,0,67.099998,67.199997,64.199997
20160807173000,377.200012,408.359985,55.333331,45,55.099998,0,67.300003,67.199997,64.199997
20160807174500,377.200012,416.559998,56.444444,45,55.099998,0,66.900002,67.199997,64.199997
20160807180000,377.200012,385.399994,52.222221,44,55.099998,0,66.900002,67.199997,64.199997
20160807181500,377.200012,398.519989,53.999999,44,55.099998,0,66.900002,67.199997,64.199997
20160807183000,377.200012,385.399994,52.222221,44,55.099998,0,67.099998,67.199997,64.199997
20160807184500,377.200012,398.519989,53.999999,45,55.099998,0,67.099998,67.199997,64.199997
20160807190000,377.200012,388.679993,52.666666,44,55.099998,0,67.0,67.199997,64.199997
20160807191500,377.200012,395.23999,53.555554,44,55.099998,0,67.0,67.199997,64.199997
20160807193000,377.200012,378.839996,51.333333,44,55.099998,0,67.0,67.199997,64.199997
20160807194500,377.200012,383.76001,52.000001,44,55.099998,0,67.199997,67.199997,64.199997
20160807200000,377.200012,395.23999,53.555554,44,54.299999,0,67.099998,67.199997,64.199997
20160807201500,377.200012,416.559998,56.444444,45,54.299999,0,66.800003,67.199997,64.199997
20160807203000,377.200012,428.040009,58.000001,45,54.299999,0,67.099998,67.199997,64.199997
20160807204500,377.200012,388.679993,52.666666,44,54.299999,0,66.800003,67.199997,64.199997
20160807210000,377.200012,439.519989,59.555554,46,54.299999,0,66.900002,67.199997,64.199997
20160807211500,377.200012,388.679993,52.666666,44,54.299999,0,66.900002,67.199997,64.199997
20160807213000,377.200012,439.519989,59.555554,46,54.299999,0,67.0,67.199997,64.199997
20160807214500,377.200012,403.440002,54.666667,44,54.299999,0,66.800003,67.199997,64.199997
20160807220000,377.200012,385.399994,52.222221,44,54.299999,0,67.0,67.199997,64.199997
20160807221500,377.200012,393.600006,53.333334,44,54.299999,0,66.900002,67.199997,64.199997
20160807223000,377.200012,414.920013,56.222224,45,54.299999,0,66.800003,67.199997,64.199997
20160807224500,377.200012,393.600006,53.333334,44,54.299999,0,66.699997,67.199997,64.199997
20160807230000,377.200012,378.839996,51.333333,44,54.299999,0,66.599998,67.199997,64.199997
20160807231500,377.200012,388.679993,52.666666,44,54.299999,0,66.5,67.199997,64.199997
20160807233000,377.200012,405.079987,54.888887,45,54.299999,0,66.5,67.199997,64.199997
20160807234500,377.200012,405.079987,54.888887,44,54.299999,0,66.599998,67.199997,64.199997
20160808000000,377.200012,405.079987,54.888887,44,54.299999,0,66.699997,67.199997,64.199997
20160808001500,377.200012,395.23999,53.555554,45,54.299999,0,66.5,67.199997,64.199997
20160808003000,377.200012,395.23999,53.555554,44,54.299999,0,66.699997,67.199997,64.199997
20160808004500,377.200012,410.0,55.555556,45,54.299999,0,66.800003,67.199997,64.199997
20160808010000,377.200012,393.600006,53.333334,44,54.299999,0,66.800003,67.199997,64.199997
20160808011500,377.200012,385.399994,52.222221,44,54.299999,0,66.599998,67.199997,64.199997
20160808013000,377.200012,408.359985,55.333331,45,54.299999,0,66.900002,67.199997,64.199997
20160808014500,377.200012,388.679993,52.666666,44,54.299999,0,66.5,67.199997,64.199997
20160808020000,377.200012,408.359985,55.333331,44,54.299999,0,66.599998,67.199997,64.199997
20160808021500,377.200012,419.839996,56.888888,45,54.299999,0,66.599998,67.199997,64.199997
20160808023000,377.200012,378.839996,51.333333,44,54.299999,0,66.900002,67.199997,64.199997
20160808024500,377.200012,393.600006,53.333334,44,54.299999,0,66.599998,67.199997,64.199997
20160808030000,377.200012,398.519989,53.999999,44,54.299999,0,66.900002,67.199997,64.199997
20160808031500,377.200012,408.359985,55.333331,45,54.299999,0,66.900002,67.199997,64.199997
20160808033000,377.200012,383.76001,52.000001,44,54.299999,0,67.099998,67.199997,64.199997
20160808034500,377.200012,383.76001,52.000001,44,54.299999,0,66.900002,67.199997,64.199997
20160808040000,377.200012,393.600006,53.333334,44,54.299999,0,67.199997,67.199997,64.199997
20160808041500,377.200012,398.519989,53.999999,44,54.299999,0,66.800003,67.199997,64.199997
20160808043000,377.200012,408.359985,55.333331,45,54.299999,0,66.900002,67.199997,64.199997
20160808044500,377.200012,403.440002,54.666667,44,54.299999,0,66.800003,67.199997,64.199997
20160808050000,377.200012,383.76001,52.000001,44,54.299999,0,66.699997,67.199997,64.199997
20160808051500,377.200012,395.23999,53.555554,45,54.299999,0,67.0,67.199997,64.199997
20160808053000,377.200012,395.23999,53.555554,44,54.299999,0,66.599998,67.199997,64.199997
20160808054500,377.200012,426.399994,57.777777,45,54.299999,0,66.699997,67.199997,64.199997
20160808060000,377.200012,398.519989,53.999999,45,54.299999,0,67.0,67.199997,64.199997
20160808061500,377.200012,414.920013,56.222224,45,54.299999,0,66.900002,67.199997,64.199997
20160808063000,377.200012,451.0,61.111111,46,54.299999,0,66.800003,67.199997,64.199997
20160808064500,377.200012,385.399994,52.222221,44,54.299999,0,66.599998,67.199997,64.199997
20160808070000,377.200012,393.600006,53.333334,44,54.299999,0,66.900002,67.199997,64.199997
20160808071500,377.200012,393.600006,53.333334,44,54.299999,0,67.199997,67.199997,64.199997
20160808073000,377.200012,410.0,55.555556,45,54.299999,0,67.599998,67.199997,64.199997
20160808074500,377.200012,505.119995,68.444444,48,54.299999,0,67.599998,67.199997,64.199997
20160808080000,377.200012,667.47998,90.444442,55,54.299999,0,68.099998,67.199997,64.199997
20160808081500,377.200012,657.640015,89.111113,54,54.299999,0,67.5,67.199997,64.199997
20160808083000,377.200012,724.880005,98.222223,58,54.299999,0,67.699997,67.199997,64.199997
20160808084500,377.200012,711.76001,96.444446,58,54.299999,0,68.0,67.199997,64.199997
20160808090000,377.200012,711.76001,96.444446,57,55.099998,0,67.900002,67.199997,64.199997
20160808091500,377.200012,711.76001,96.444446,57,55.099998,0,68.400002,67.199997,64.199997
20160808093000,377.200012,711.76001,96.444446,58,55.099998,0,68.099998,67.199997,64.199997
20160808094500,377.200012,724.880005,98.222223,59,55.099998,0,68.099998,67.199997,64.199997
20160808100000,377.200012,724.880005,98.222223,59,55.099998,0,68.400002,67.199997,64.199997
20160808101500,377.200012,741.280029,100.444448,59,55.099998,0,68.400002,67.199997,64.199997
20160808103000,377.200012,710.119995,96.222222,59,54.299999,0,68.300003,67.199997,64.199997
20160808104500,377.200012,710.119995,96.222222,59,54.299999,0,68.5,67.199997,64.199997
20160808110000,377.200012,693.719971,93.999996,57,55.099998,0,68.599998,67.199997,64.199997
20160808111500,377.200012,724.880005,98.222223,57,55.099998,0,68.699997,67.199997,64.199997
20160808113000,377.200012,724.880005,98.222223,57,55.099998,0,68.699997,67.199997,64.199997
20160808114500,377.200012,724.880005,98.222223,57,55.099998,0,68.800003,67.199997,64.199997
20160808120000,377.200012,710.119995,96.222222,58,55.099998,0,68.900002,67.199997,64.199997
20160808121500,377.200012,724.880005,98.222223,57,55.099998,0,68.900002,67.199997,64.199997
20160808123000,377.200012,724.880005,98.222223,57,55.099998,0,69.199997,67.199997,64.199997
20160808124500,377.200012,710.119995,96.222222,57,55.099998,0,69.199997,67.199997,64.199997
20160808130000,377.200012,724.880005,98.222223,58,55.099998,0,69.099998,67.199997,64.199997
20160808131500,377.200012,678.960022,92.000003,56,54.299999,0,69.099998,67.199997,64.199997
20160808133000,377.200012,693.719971,93.999996,57,54.299999,0,68.800003,67.199997,64.199997
20160808134500,377.200012,724.880005,98.222223,58,54.299999,0,68.900002,67.199997,64.199997
20160808140000,377.200012,710.119995,96.222222,57,54.299999,0,68.900002,67.199997,64.199997
20160808141500,377.200012,710.119995,96.222222,58,54.299999,0,69.099998,67.199997,64.199997
20160808143000,377.200012,724.880005,98.222223,58,54.299999,0,69.199997,67.199997,64.199997
20160808144500,377.200012,710.119995,96.222222,58,54.299999,0,69.0,67.199997,64.199997
20160808150000,377.200012,710.119995,96.222222,58,54.299999,0,69.0,67.199997,64.199997
20160808151500,377.200012,710.119995,96.222222,58,54.299999,0,68.900002,67.199997,64.199997
20160808153000,377.200012,724.880005,98.222223,58,54.299999,0,69.300003,67.199997,64.199997
20160808154500,377.200012,710.119995,96.222222,58,54.299999,0,69.300003,67.199997,64.199997
20160808160000,377.200012,710.119995,96.222222,58,54.299999,0,69.099998,67.199997,64.199997
20160808161500,377.200012,710.119995,96.222222,58,54.299999,0,69.099998,67.199997,64.199997
20160808163000,377.200012,724.880005,98.222223,59,54.299999,0,69.099998,67.199997,64.199997
20160808164500,377.200012,710.119995,96.222222,59,54.299999,0,68.5,67.199997,64.199997
20160808170000,377.200012,724.880005,98.222223,59,54.299999,0,68.300003,67.199997,64.199997
20160808171500,377.200012,678.960022,92.000003,57,54.299999,0,67.800003,67.199997,64.199997
20160808173000,377.200012,693.719971,93.999996,57,54.299999,0,67.599998,67.199997,64.199997
20160808174500,377.200012,678.960022,92.000003,56,54.299999,0,67.199997,67.199997,64.199997
20160808180000,377.200012,688.799988,93.333332,55,54.299999,0,67.0,67.199997,64.199997
20160808181500,377.200012,675.679993,91.555555,55,54.299999,0,66.900002,67.199997,64.199997
20160808183000,377.200012,667.47998,90.444442,55,54.299999,0,67.0,67.199997,64.199997
20160808184500,377.200012,659.280029,89.333337,55,54.299999,0,66.900002,67.199997,64.199997
20160808190000,377.200012,659.280029,89.333337,55,54.299999,0,66.900002,67.199997,64.199997
20160808191500,377.200012,626.47998,84.888886,53,54.299999,0,67.099998,67.199997,64.199997
20160808193000,377.200012,616.639954,83.555549,53,54.299999,0,67.0,67.199997,64.199997
20160808194500,377.200012,580.560059,78.666675,51,54.299999,0,66.900002,67.199997,64.199997
20160808200000,377.200012,567.439941,76.888881,51,54.299999,0,67.099998,67.199997,64.199997
20160808201500,377.200012,567.439941,76.888881,51,54.299999,0,67.0,67.199997,64.199997
20160808203000,377.200012,555.960022,75.333336,51,54.299999,0,67.0,67.199997,64.199997
20160808204500,377.200012,569.080017,77.111113,51,54.299999,0,67.0,67.199997,64.199997
20160808210000,377.200012,560.880005,76.000001,51,54.299999,0,67.0,67.199997,64.199997
20160808211500,377.200012,569.080017,77.111113,51,54.299999,0,66.900002,67.199997,64.199997
20160808213000,377.200012,533.0,72.222222,50,54.299999,0,66.900002,67.199997,64.199997
20160808214500,377.200012,496.920013,67.333335,49,54.299999,0,66.900002,67.199997,64.199997
20160808220000,377.200012,470.679993,63.777777,47,54.299999,0,66.800003,67.199997,64.199997
20160808221500,377.200012,451.0,61.111111,46,54.299999,0,66.800003,67.199997,64.199997
20160808223000,377.200012,428.040009,58.000001,46,54.299999,0,67.099998,67.199997,64.199997
20160808224500,377.200012,428.040009,58.000001,46,55.0,0,67.0,67.199997,64.199997
20160808230000,377.200012,416.559998,56.444444,45,55.0,0,67.099998,67.199997,64.199997
20160808231500,377.200012,398.519989,53.999999,45,55.0,0,67.099998,67.199997,64.199997
20160808233000,377.200012,414.920013,56.222224,45,55.0,0,67.0,67.199997,64.199997
20160808234500,377.200012,431.320007,58.444445,47,55.0,0,67.699997,67.199997,64.199997
20160809000000,377.200012,408.359985,55.333331,45,55.0,0,67.099998,67.199997,64.199997
20160809001500,377.200012,426.399994,57.777777,45,55.0,0,66.900002,67.199997,64.199997
20160809003000,377.200012,375.559998,50.888889,44,55.0,0,66.900002,67.199997,64.199997
20160809004500,377.200012,375.559998,50.888889,44,55.0,0,66.900002,67.199997,64.199997
20160809010000,377.200012,395.23999,53.555554,44,55.0,0,67.300003,67.199997,64.199997
20160809011500,377.200012,403.440002,54.666667,44,55.0,0,66.900002,67.199997,64.199997
20160809013000,377.200012,383.76001,52.000001,44,55.0,0,66.900002,67.199997,64.199997
20160809014500,377.200012,388.679993,52.666666,45,55.0,0,66.900002,67.199997,64.199997
20160809020000,377.200012,388.679993,52.666666,44,55.0,0,67.099998,67.199997,64.199997
20160809021500,377.200012,383.76001,52.000001,44,55.0,0,67.300003,67.199997,64.199997
20160809023000,377.200012,403.440002,54.666667,45,55.0,0,67.300003,67.199997,64.199997
20160809024500,377.200012,403.440002,54.666667,45,55.0,0,67.099998,67.199997,64.199997
20160809030000,377.200012,385.399994,52.222221,44,55.0,0,66.900002,67.199997,64.199997
20160809031500,377.200012,405.079987,54.888887,45,55.0,0,67.0,67.199997,64.199997
20160809033000,377.200012,385.399994,52.222221,45,55.0,0,66.900002,67.199997,64.199997
20160809034500,377.200012,408.359985,55.333331,45,55.0,0,66.800003,67.199997,64.199997
20160809040000,377.200012,408.359985,55.333331,45,55.0,0,66.800003,67.199997,64.199997
20160809041500,377.200012,375.559998,50.888889,45,55.0,0,66.699997,67.199997,64.199997
20160809043000,377.200012,388.679993,52.666666,45,55.0,0,66.699997,67.199997,64.199997
20160809044500,377.200012,388.679993,52.666666,45,55.0,0,66.699997,67.199997,64.199997
20160809050000,377.200012,405.079987,54.888887,45,55.0,0,66.800003,67.199997,64.199997
20160809051500,377.200012,405.079987,54.888887,45,55.0,0,66.699997,67.199997,64.199997
20160809053000,377.200012,405.079987,54.888887,45,55.0,0,66.699997,67.199997,64.199997
20160809054500,377.200012,437.880005,59.333334,47,55.0,0,66.800003,67.199997,64.199997
20160809060000,377.200012,395.23999,53.555554,45,55.0,0,67.199997,67.199997,64.199997
20160809061500,377.200012,395.23999,53.555554,45,55.0,0,66.900002,67.199997,64.199997
20160809063000,377.200012,395.23999,53.555554,45,55.0,0,66.900002,67.199997,64.199997
20160809064500,377.200012,416.559998,56.444444,46,54.299999,0,67.0,67.199997,64.199997
20160809070000,377.200012,437.880005,59.333334,46,54.299999,0,66.900002,67.199997,64.199997
20160809071500,377.200012,446.079987,60.444443,47,54.299999,0,67.599998,67.199997,64.199997
20160809073000,377.200012,680.599976,92.222219,56,54.299999,0,68.099998,67.199997,64.199997
20160809074500,377.200012,616.639954,83.555549,54,54.299999,0,67.400002,67.199997,64.199997
20160809080000,377.200012,726.52002,98.444447,58,55.099998,0,67.599998,67.199997,64.199997
20160809081500,377.200012,726.52002,98.444447,58,55.099998,0,68.199997,67.199997,64.199997
20160809083000,377.200012,741.280029,100.444448,59,55.099998,0,68.599998,67.199997,64.199997
20160809084500,377.200012,724.880005,98.222223,58,55.099998,0,68.599998,67.199997,64.199997
20160809090000,377.200012,678.960022,92.000003,57,55.099998,0,68.300003,67.199997,64.199997
20160809091500,377.200012,741.280029,100.444448,59,54.299999,0,68.599998,67.199997,64.199997
20160809093000,377.200012,710.119995,96.222222,58,55.099998,0,68.699997,67.199997,64.199997
20160809094500,377.200012,724.880005,98.222223,59,55.099998,0,68.400002,67.199997,64.199997
20160809100000,377.200012,710.119995,96.222222,58,54.299999,0,68.900002,67.199997,64.199997
20160809101500,377.200012,724.880005,98.222223,58,54.299999,0,69.099998,67.199997,64.199997
20160809103000,377.200012,724.880005,98.222223,58,54.299999,0,69.0,67.199997,64.199997
20160809104500,377.200012,724.880005,98.222223,58,54.299999,0,69.400002,67.199997,64.199997
20160809110000,377.200012,710.119995,96.222222,58,54.299999,0,68.900002,67.199997,64.199997
20160809111500,377.200012,756.039978,102.444441,58,55.099998,0,69.400002,67.199997,64.199997
20160809113000,377.200012,693.719971,93.999996,56,55.099998,0,68.800003,67.199997,64.199997
20160809114500,377.200012,693.719971,93.999996,55,55.099998,0,68.900002,67.199997,64.199997
20160809120000,377.200012,724.880005,98.222223,58,54.400002,0,69.400002,67.199997,64.199997
20160809121500,377.200012,724.880005,98.222223,58,54.400002,0,69.400002,67.199997,64.199997
20160809123000,377.200012,724.880005,98.222223,58,54.400002,0,69.699997,67.199997,64.199997
20160809124500,377.200012,724.880005,98.222223,58,54.400002,0,69.800003,67.199997,64.199997
20160809130000,377.200012,724.880005,98.222223,58,54.400002,0,69.599998,67.199997,64.199997
20160809131500,377.200012,741.280029,100.444448,58,54.400002,0,69.5,67.199997,64.199997
20160809133000,377.200012,724.880005,98.222223,58,54.400002,0,69.300003,67.199997,64.199997
20160809134500,377.200012,741.280029,100.444448,58,54.400002,0,69.400002,67.199997,64.199997
20160809140000,377.200012,713.400024,96.66667,57,54.400002,0,68.800003,67.199997,64.199997
20160809141500,377.200012,724.880005,98.222223,58,54.400002,0,68.599998,67.199997,64.199997
20160809143000,377.200012,710.119995,96.222222,58,54.400002,0,68.5,67.199997,64.199997
20160809144500,377.200012,724.880005,98.222223,58,54.400002,0,68.400002,67.199997,64.199997
20160809150000,377.200012,724.880005,98.222223,58,54.400002,0,68.099998,67.199997,64.199997
20160809151500,377.200012,678.960022,92.000003,56,54.400002,0,68.300003,67.199997,64.199997
20160809153000,377.200012,647.799988,87.777776,54,54.400002,0,68.300003,67.199997,64.199997
20160809154500,377.200012,670.76001,90.88889,55,54.400002,0,68.400002,67.199997,64.199997
20160809160000,377.200012,710.119995,96.222222,58,54.400002,0,68.400002,67.199997,64.199997
20160809161500,377.200012,724.880005,98.222223,58,54.400002,0,68.199997,67.199997,64.199997
20160809163000,377.200012,724.880005,98.222223,58,54.400002,0,68.800003,67.199997,64.199997
20160809164500,377.200012,628.119995,85.11111,54,54.400002,0,68.300003,67.199997,64.199997
20160809170000,377.200012,674.039978,91.33333,55,54.400002,0,67.800003,67.199997,64.199997
20160809171500,377.200012,682.23999,92.444443,55,54.400002,0,67.699997,67.199997,64.199997
20160809173000,377.200012,705.200012,95.555557,57,54.400002,0,67.199997,67.199997,64.199997
20160809174500,377.200012,705.200012,95.555557,57,54.400002,0,67.300003,67.199997,64.199997
20160809180000,377.200012,683.880005,92.666667,56,54.400002,0,66.900002,67.199997,64.199997
20160809181500,377.200012,683.880005,92.666667,55,54.400002,0,67.099998,67.199997,64.199997
20160809183000,377.200012,659.280029,89.333337,55,54.400002,0,67.099998,67.199997,64.199997
20160809184500,377.200012,629.76001,85.333335,53,54.400002,0,66.800003,67.199997,64.199997
20160809190000,377.200012,587.119995,79.555555,52,54.400002,0,66.900002,67.199997,64.199997
20160809191500,377.200012,578.919983,78.444442,52,54.400002,0,67.099998,67.199997,64.199997
20160809193000,377.200012,588.76001,79.777779,52,54.400002,0,67.099998,67.199997,64.199997
20160809194500,377.200012,588.76001,79.777779,52,54.400002,0,67.199997,67.199997,64.199997
20160809200000,377.200012,578.919983,78.444442,52,54.400002,0,67.099998,67.199997,64.199997
20160809201500,377.200012,578.919983,78.444442,52,54.400002,0,67.099998,67.199997,64.199997
20160809203000,377.200012,598.599976,81.111108,52,54.400002,0,66.900002,67.199997,64.199997
20160809204500,377.200012,570.719971,77.333329,51,54.400002,0,66.900002,67.199997,64.199997
20160809210000,377.200012,536.280029,72.666671,50,54.400002,0,67.099998,67.199997,64.199997
20160809211500,377.200012,536.280029,72.666671,50,55.099998,0,67.099998,67.199997,64.199997
20160809213000,377.200012,536.280029,72.666671,50,55.099998,0,67.0,67.199997,64.199997
20160809214500,377.200012,536.280029,72.666671,50,55.099998,0,66.900002,67.199997,64.199997
20160809220000,377.200012,521.52002,70.666669,49,55.099998,0,66.800003,67.199997,64.199997
20160809221500,377.200012,467.399994,63.333333,47,55.099998,0,66.900002,67.199997,64.199997
20160809223000,377.200012,416.559998,56.444444,46,55.099998,0,66.900002,67.199997,64.199997
20160809224500,377.200012,431.320007,58.444445,46,55.099998,0,67.400002,67.199997,64.199997
20160809230000,377.200012,414.920013,56.222224,45,55.099998,0,66.800003,67.199997,64.199997
20160809231500,377.200012,403.440002,54.666667,45,55.099998,0,67.0,67.199997,64.199997
20160809233000,377.200012,416.559998,56.444444,45,55.099998,0,67.0,67.199997,64.199997
20160809234500,377.200012,410.0,55.555556,45,55.099998,0,67.0,67.199997,64.199997
20160810000000,377.200012,393.600006,53.333334,45,55.099998,0,66.900002,67.199997,64.199997
20160810001500,377.200012,383.76001,52.000001,45,55.099998,0,67.0,67.199997,64.199997
20160810003000,377.200012,403.440002,54.666667,45,55.099998,0,67.199997,67.199997,64.199997
20160810004500,377.200012,410.0,55.555556,45,55.099998,0,67.099998,67.199997,64.199997
20160810010000,377.200012,385.399994,52.222221,45,55.099998,0,66.800003,67.199997,64.199997
20160810011500,377.200012,375.559998,50.888889,46,55.099998,0,66.900002,67.199997,64.199997
20160810013000,377.200012,405.079987,54.888887,46,55.099998,0,66.800003,67.199997,64.199997
20160810014500,377.200012,405.079987,54.888887,46,55.099998,0,66.699997,67.199997,64.199997
20160810020000,377.200012,395.23999,53.555554,46,55.099998,0,66.800003,67.199997,64.199997
20160810021500,377.200012,428.040009,58.000001,47,55.099998,0,66.800003,67.199997,64.199997
20160810023000,377.200012,403.440002,54.666667,46,55.099998,0,66.699997,67.199997,64.199997
20160810024500,377.200012,403.440002,54.666667,46,55.099998,0,66.699997,67.199997,64.199997
20160810030000,377.200012,431.320007,58.444445,47,55.099998,0,67.199997,67.199997,64.199997
20160810031500,377.200012,410.0,55.555556,46,55.099998,0,66.800003,67.199997,64.199997
20160810033000,377.200012,393.600006,53.333334,45,55.099998,0,67.400002,67.199997,64.199997
20160810034500,377.200012,423.119995,57.333333,46,55.099998,0,67.400002,67.199997,64.199997
20160810040000,377.200012,398.519989,53.999999,46,55.099998,0,66.900002,67.199997,64.199997
20160810041500,377.200012,378.839996,51.333333,45,55.099998,0,67.199997,67.199997,64.199997
20160810054500,377.200012,590.400024,80.000003,58,54.700001,0,66.900002,67.199997,64.199997
20160810060000,377.200012,546.119995,73.999999,55,54.700001,0,66.699997,67.199997,64.199997
20160810061500,377.200012,526.439941,71.333325,55,54.700001,0,66.900002,67.199997,64.199997
20160810063000,377.200012,547.76001,74.222224,55,54.700001,0,67.0,67.199997,64.199997
20160810064500,377.200012,508.399994,68.888888,54,54.700001,0,67.099998,67.199997,64.199997
20160810070000,377.200012,498.559998,67.555555,54,54.700001,0,67.099998,67.199997,64.199997
20160810071500,377.200012,498.559998,67.555555,54,54.700001,0,67.300003,67.199997,64.199997
20160810073000,377.200012,498.559998,67.555555,54,54.700001,0,67.099998,67.199997,64.199997
20160810074500,377.200012,587.119995,79.555555,57,54.700001,0,67.599998,67.199997,64.199997
20160810080000,377.200012,710.119995,96.222222,64,53.900002,0,68.400002,67.199997,64.199997
20160810081500,377.200012,724.880005,98.222223,64,53.900002,0,68.599998,67.199997,64.199997
20160810083000,377.200012,710.119995,96.222222,64,54.700001,0,69.099998,67.199997,64.199997
20160810084500,377.200012,724.880005,98.222223,65,54.700001,0,69.099998,67.199997,64.199997
20160810090000,377.200012,710.119995,96.222222,65,54.700001,0,69.199997,67.199997,64.199997
20160810091500,377.200012,710.119995,96.222222,65,54.700001,0,68.900002,67.199997,64.199997
20160810093000,377.200012,710.119995,96.222222,65,54.700001,0,68.800003,67.199997,64.199997
20160810094500,377.200012,724.880005,98.222223,66,54.700001,0,69.0,67.199997,64.199997
20160810100000,377.200012,710.119995,96.222222,65,54.700001,0,69.199997,67.199997,64.199997
20160810101500,377.200012,710.119995,96.222222,65,54.700001,0,68.800003,67.199997,64.199997
20160810103000,377.200012,724.880005,98.222223,65,54.700001,0,69.400002,67.199997,64.199997
20160810104500,377.200012,662.559998,89.777777,63,54.700001,0,68.900002,67.099998,64.099998
20160810110000,377.200012,693.719971,93.999996,64,54.700001,0,69.199997,67.099998,64.099998
20160810111500,377.200012,724.880005,98.222223,64,54.700001,0,69.400002,67.099998,64.099998
20160810113000,377.200012,710.119995,96.222222,66,54.700001,0,69.199997,67.099998,64.099998
20160810114500,377.200012,710.119995,96.222222,64,54.700001,0,69.199997,67.199997,64.199997
20160810120000,377.200012,724.880005,98.222223,64,54.700001,0,69.400002,67.199997,64.199997
20160810121500,377.200012,724.880005,98.222223,64,54.700001,0,69.400002,67.199997,64.199997
20160810123000,377.200012,741.280029,100.444448,64,54.700001,0,69.300003,67.199997,64.199997
20160810124500,377.200012,724.880005,98.222223,64,54.700001,0,69.599998,67.0,64.0
20160810130000,377.200012,724.880005,98.222223,63,54.700001,0,69.599998,66.900002,63.900002
20160810131500,377.200012,724.880005,98.222223,63,54.700001,0,69.699997,67.099998,64.099998
20160810133000,377.200012,724.880005,98.222223,63,54.700001,0,69.300003,67.099998,64.099998
20160810134500,377.200012,724.880005,98.222223,64,54.700001,0,69.300003,67.199997,64.199997
20160810140000,377.200012,652.719971,88.44444,60,54.700001,0,69.099998,67.099998,64.099998
20160810141500,377.200012,710.119995,96.222222,64,54.700001,0,69.400002,67.099998,64.099998
