PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160810143000,377.200012,724.880005,98.222223,64,54.700001,0,69.300003,67.099998,64.099998
20160810144500,377.200012,724.880005,98.222223,64,54.700001,0,68.900002,67.199997,64.199997
20160810150000,377.200012,724.880005,98.222223,64,54.700001,0,69.199997,67.199997,64.199997
20160810151500,377.200012,710.119995,96.222222,64,54.700001,0,69.300003,67.199997,64.199997
20160810153000,377.200012,710.119995,96.222222,64,54.700001,0,69.400002,67.199997,64.199997
20160810154500,377.200012,710.119995,96.222222,64,54.700001,0,69.400002,67.199997,64.199997
20160810160000,377.200012,724.880005,98.222223,64,54.700001,0,69.099998,67.199997,64.199997
20160810161500,377.200012,710.119995,96.222222,64,54.700001,0,69.300003,67.199997,64.199997
20160810163000,377.200012,741.280029,100.444448,64,54.700001,0,69.300003,67.199997,64.199997
20160810164500,377.200012,678.960022,92.000003,62,54.700001,0,68.5,67.199997,64.199997
20160810170000,377.200012,710.119995,96.222222,64,54.700001,0,68.199997,67.199997,64.199997
20160810171500,377.200012,710.119995,96.222222,64,54.700001,0,67.699997,67.199997,64.199997
20160810173000,377.200012,693.719971,93.999996,63,54.700001,0,67.5,67.199997,64.199997
20160810174500,377.200012,724.880005,98.222223,63,54.700001,0,67.199997,67.199997,64.199997
20160810180000,377.200012,693.719971,93.999996,63,54.700001,0,67.0,67.199997,64.199997
20160810181500,377.200012,682.23999,92.444443,61,54.700001,0,66.800003,67.199997,64.199997
20160810183000,377.200012,619.919983,83.999998,59,54.700001,0,66.800003,67.199997,64.199997
20160810184500,377.200012,598.599976,81.111108,57,54.700001,0,66.699997,67.199997,64.199997
20160810190000,377.200012,577.280029,78.222226,57,54.700001,0,66.800003,67.199997,64.199997
20160810191500,377.200012,526.439941,71.333325,55,54.700001,0,66.800003,67.099998,64.099998
20160810193000,377.200012,511.679993,69.333332,55,54.700001,0,66.800003,67.099998,64.099998
20160810194500,377.200012,478.880005,64.88889,53,54.700001,0,66.699997,67.199997,64.199997
20160810200000,377.200012,451.0,61.111111,52,54.700001,0,66.699997,67.199997,64.199997
20160810201500,377.200012,423.119995,57.333333,50,54.700001,0,66.900002,67.099998,64.099998
20160810203000,377.200012,428.040009,58.000001,51,54.700001,0,67.0,67.199997,64.199997
20160810204500,377.200012,410.0,55.555556,50,54.700001,0,66.900002,67.199997,64.199997
20160810210000,377.200012,431.320007,58.444445,51,54.700001,0,67.199997,67.199997,64.199997
20160810211500,377.200012,393.600006,53.333334,50,54.700001,0,67.0,67.199997,64.199997
20160810213000,377.200012,405.079987,54.888887,50,54.700001,0,67.0,67.099998,64.099998
20160810214500,377.200012,437.880005,59.333334,51,54.700001,0,67.099998,67.099998,64.099998
20160810220000,377.200012,444.440002,60.222223,51,54.700001,0,67.099998,67.099998,64.099998
20160810221500,377.200012,434.600006,58.88889,51,54.700001,0,66.900002,67.099998,64.099998
20160810223000,377.200012,423.119995,57.333333,51,54.700001,0,66.900002,67.099998,64.099998
20160810224500,377.200012,414.920013,56.222224,50,54.700001,0,66.900002,67.199997,64.199997
20160810230000,377.200012,393.600006,53.333334,49,54.700001,0,66.900002,67.199997,64.199997
20160810231500,377.200012,393.600006,53.333334,49,54.700001,0,66.800003,67.199997,64.199997
20160810233000,377.200012,457.559998,62.0,52,54.700001,0,66.900002,67.099998,64.099998
20160810234500,377.200012,419.839996,56.888888,51,54.700001,0,66.699997,67.099998,64.099998
20160811000000,377.200012,403.440002,54.666667,50,54.700001,0,66.800003,67.199997,64.199997
20160811001500,377.200012,393.600006,53.333334,50,54.700001,0,66.599998,67.099998,64.099998
20160811003000,377.200012,405.079987,54.888887,50,54.700001,0,66.900002,67.099998,64.099998
20160811004500,377.200012,405.079987,54.888887,50,54.700001,0,66.699997,67.099998,64.099998
20160811010000,377.200012,431.320007,58.444445,50,54.700001,0,66.699997,67.099998,64.099998
20160811011500,377.200012,423.119995,57.333333,51,54.700001,0,67.0,67.0,64.0
20160811013000,377.200012,408.359985,55.333331,50,54.700001,0,66.900002,67.0,64.0
20160811014500,377.200012,416.559998,56.444444,50,54.700001,0,67.099998,67.099998,64.099998
20160811020000,377.200012,410.0,55.555556,50,54.700001,0,67.0,67.099998,64.099998
20160811021500,377.200012,414.920013,56.222224,50,54.700001,0,67.099998,67.0,64.0
20160811023000,377.200012,408.359985,55.333331,50,54.700001,0,67.099998,67.0,64.0
20160811024500,377.200012,423.119995,57.333333,51,54.700001,0,67.300003,67.099998,64.099998
20160811030000,377.200012,423.119995,57.333333,51,54.700001,0,67.300003,67.0,64.0
20160811031500,377.200012,423.119995,57.333333,51,54.700001,0,67.199997,67.099998,64.099998
20160811033000,377.200012,428.040009,58.000001,51,54.700001,0,67.099998,67.099998,64.099998
20160811034500,377.200012,437.880005,59.333334,51,54.700001,0,67.099998,67.099998,64.099998
20160811040000,377.200012,437.880005,59.333334,51,54.700001,0,67.199997,67.099998,64.099998
20160811041500,377.200012,437.880005,59.333334,51,54.700001,0,67.099998,67.0,64.0
20160811043000,377.200012,423.119995,57.333333,51,54.700001,0,67.099998,67.099998,64.099998
20160811044500,377.200012,449.359985,60.888887,52,54.700001,0,67.199997,67.199997,64.199997
20160811050000,377.200012,467.399994,63.333333,53,54.700001,0,67.599998,67.099998,64.099998
20160811051500,377.200012,480.519989,65.11111,53,54.700001,0,67.199997,67.099998,64.099998
20160811053000,377.200012,505.119995,68.444444,54,54.700001,0,67.099998,67.099998,64.099998
20160811054500,377.200012,505.119995,68.444444,54,54.700001,0,67.0,67.099998,64.099998
20160811060000,377.200012,511.679993,69.333332,54,54.700001,0,67.099998,67.099998,64.099998
20160811061500,377.200012,536.280029,72.666671,55,54.700001,0,67.300003,67.099998,64.099998
20160811063000,377.200012,518.23999,70.222221,55,54.700001,0,66.900002,67.099998,64.099998
20160811064500,377.200012,470.679993,63.777777,53,54.700001,0,66.800003,67.099998,64.099998
20160811070000,377.200012,505.119995,68.444444,54,54.700001,0,66.900002,67.099998,64.099998
20160811071500,377.200012,488.720001,66.222222,54,54.700001,0,67.099998,67.099998,64.099998
20160811073000,377.200012,662.559998,89.777777,60,53.900002,0,67.900002,67.099998,64.099998
20160811074500,377.200012,724.880005,98.222223,63,53.900002,0,67.800003,67.099998,64.099998
20160811080000,377.200012,724.880005,98.222223,63,53.900002,0,68.0,66.900002,63.900002
20160811081500,377.200012,710.119995,96.222222,64,53.900002,0,68.199997,66.800003,63.799999
20160811083000,377.200012,724.880005,98.222223,64,53.900002,0,68.400002,66.699997,63.700001
20160811084500,377.200012,710.119995,96.222222,63,53.900002,0,68.199997,66.699997,63.700001
20160811090000,377.200012,724.880005,98.222223,64,53.900002,0,68.599998,66.800003,63.799999
20160811091500,377.200012,724.880005,98.222223,63,53.900002,0,68.599998,66.800003,63.799999
20160811093000,377.200012,724.880005,98.222223,64,53.900002,0,68.599998,66.800003,63.799999
20160811094500,377.200012,724.880005,98.222223,64,53.900002,0,68.900002,66.699997,63.700001
20160811100000,377.200012,724.880005,98.222223,64,53.900002,0,68.900002,66.699997,63.700001
20160811101500,377.200012,724.880005,98.222223,64,53.900002,0,68.800003,66.699997,63.700001
20160811103000,377.200012,710.119995,96.222222,64,53.900002,0,69.099998,66.699997,63.700001
20160811104500,377.200012,724.880005,98.222223,64,53.900002,0,68.900002,66.699997,63.700001
20160811110000,377.200012,710.119995,96.222222,64,53.900002,0,69.0,66.699997,63.700001
20160811111500,377.200012,693.719971,93.999996,63,53.900002,0,68.400002,66.699997,63.700001
20160811113000,377.200012,724.880005,98.222223,65,53.900002,0,69.199997,66.699997,63.700001
20160811114500,377.200012,710.119995,96.222222,65,53.900002,0,68.300003,66.699997,63.700001
20160811120000,377.200012,710.119995,96.222222,64,53.900002,0,68.099998,66.699997,63.700001
20160811121500,377.200012,651.080017,88.222225,61,53.900002,0,68.199997,66.800003,63.799999
20160811123000,377.200012,724.880005,98.222223,65,53.900002,0,68.400002,66.699997,63.700001
20160811124500,377.200012,724.880005,98.222223,65,53.900002,0,68.599998,66.699997,63.700001
20160811130000,377.200012,724.880005,98.222223,65,53.900002,0,68.699997,66.699997,63.700001
20160811131500,377.200012,724.880005,98.222223,65,53.900002,0,68.699997,66.699997,63.700001
20160811133000,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,66.699997,63.700001
20160811134500,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,66.699997,63.700001
20160811140000,377.200012,724.880005,98.222223,65,53.900002,0,68.699997,66.699997,63.700001
20160811141500,377.200012,724.880005,98.222223,65,53.900002,0,68.699997,66.699997,63.700001
20160811143000,377.200012,724.880005,98.222223,64,53.900002,0,68.599998,66.699997,63.700001
20160811144500,377.200012,724.880005,98.222223,65,53.900002,0,68.599998,66.699997,63.700001
20160811150000,377.200012,724.880005,98.222223,66,54.5,0,67.900002,66.699997,63.700001
20160811151500,377.200012,693.719971,93.999996,65,54.5,0,67.800003,66.800003,63.799999
20160811153000,377.200012,724.880005,98.222223,65,54.5,0,68.300003,66.699997,63.700001
20160811154500,377.200012,710.119995,96.222222,66,54.5,0,68.099998,66.699997,63.700001
20160811160000,377.200012,710.119995,96.222222,66,55.099998,0,68.099998,66.699997,63.700001
20160811161500,377.200012,724.880005,98.222223,66,55.099998,0,68.400002,66.699997,63.700001
20160811163000,377.200012,724.880005,98.222223,66,54.299999,0,68.5,66.699997,63.700001
20160811164500,377.200012,647.799988,87.777776,61,54.299999,0,67.5,66.699997,63.700001
20160811170000,377.200012,719.960022,97.555559,64,54.299999,0,67.599998,66.699997,63.700001
20160811171500,377.200012,710.119995,96.222222,65,54.299999,0,68.099998,66.699997,63.700001
20160811173000,377.200012,724.880005,98.222223,66,54.299999,0,68.300003,66.699997,63.700001
20160811174500,377.200012,724.880005,98.222223,66,54.299999,0,68.199997,66.699997,63.700001
20160811180000,377.200012,724.880005,98.222223,66,54.299999,0,68.199997,66.699997,63.700001
20160811181500,377.200012,741.280029,100.444448,66,54.299999,0,68.099998,66.699997,63.700001
20160811183000,377.200012,710.119995,96.222222,64,54.299999,0,67.699997,66.699997,63.700001
20160811184500,377.200012,536.280029,72.666671,56,54.299999,0,66.900002,66.699997,63.700001
20160811190000,377.200012,552.679993,74.888888,57,54.299999,0,66.800003,66.699997,63.700001
20160811191500,377.200012,552.679993,74.888888,57,54.299999,0,66.800003,66.699997,63.700001
20160811193000,377.200012,560.880005,76.000001,57,54.299999,0,66.699997,66.699997,63.700001
20160811194500,377.200012,547.76001,74.222224,56,54.299999,0,66.599998,66.699997,63.700001
20160811200000,377.200012,547.76001,74.222224,56,54.299999,0,66.599998,66.699997,63.700001
20160811201500,377.200012,547.76001,74.222224,56,54.299999,0,66.800003,66.699997,63.700001
20160811203000,377.200012,547.76001,74.222224,56,54.299999,0,66.5,66.699997,63.700001
20160811204500,377.200012,524.799988,71.111109,56,54.299999,0,66.400002,66.699997,63.700001
20160811210000,377.200012,514.960022,69.777781,55,54.299999,0,66.400002,66.699997,63.700001
20160811211500,377.200012,514.960022,69.777781,55,54.299999,0,66.5,66.699997,63.700001
20160811213000,377.200012,521.52002,70.666669,55,54.299999,0,66.5,66.699997,63.700001
20160811214500,377.200012,521.52002,70.666669,55,55.099998,0,66.599998,66.699997,63.700001
20160811220000,377.200012,521.52002,70.666669,55,55.099998,0,66.699997,66.699997,63.700001
20160811221500,377.200012,521.52002,70.666669,55,55.099998,0,66.599998,66.699997,63.700001
20160811223000,377.200012,477.23999,64.666665,53,55.099998,0,66.300003,66.699997,63.700001
20160811224500,377.200012,467.399994,63.333333,53,55.099998,0,66.300003,66.699997,63.700001
20160811230000,377.200012,459.200012,62.222224,53,55.099998,0,66.5,66.699997,63.700001
20160811231500,377.200012,439.519989,59.555554,52,55.099998,0,66.5,66.699997,63.700001
20160811233000,377.200012,439.519989,59.555554,52,55.099998,0,66.599998,66.699997,63.700001
20160811234500,377.200012,434.600006,58.88889,52,55.099998,0,66.599998,66.699997,63.700001
20160812000000,377.200012,439.519989,59.555554,52,55.099998,0,66.599998,66.699997,63.700001
20160812001500,377.200012,403.440002,54.666667,51,55.099998,0,66.699997,66.900002,63.900002
20160812003000,377.200012,426.399994,57.777777,51,55.099998,0,66.900002,67.199997,64.199997
20160812004500,377.200012,393.600006,53.333334,50,55.099998,0,66.699997,67.199997,64.199997
20160812010000,377.200012,416.559998,56.444444,51,55.099998,0,67.0,67.199997,64.199997
20160812011500,377.200012,388.679993,52.666666,50,55.099998,0,66.900002,67.199997,64.199997
20160812013000,377.200012,388.679993,52.666666,50,55.099998,0,66.900002,67.199997,64.199997
20160812014500,377.200012,405.079987,54.888887,50,55.099998,0,66.900002,67.199997,64.199997
20160812020000,377.200012,393.600006,53.333334,50,55.099998,0,66.800003,67.199997,64.199997
20160812021500,377.200012,398.519989,53.999999,50,55.099998,0,66.900002,67.199997,64.199997
20160812023000,377.200012,398.519989,53.999999,50,55.099998,0,66.800003,67.199997,64.199997
20160812024500,377.200012,419.839996,56.888888,51,55.099998,0,67.400002,67.199997,64.199997
20160812030000,377.200012,444.440002,60.222223,52,55.099998,0,67.0,67.199997,64.199997
20160812031500,377.200012,451.0,61.111111,53,55.099998,0,67.099998,67.199997,64.199997
20160812033000,377.200012,416.559998,56.444444,51,55.099998,0,67.300003,67.199997,64.199997
20160812034500,377.200012,410.0,55.555556,51,55.099998,0,67.099998,67.199997,64.199997
20160812040000,377.200012,403.440002,54.666667,50,55.099998,0,67.099998,67.199997,64.199997
20160812041500,377.200012,408.359985,55.333331,51,55.099998,0,67.099998,67.199997,64.199997
20160812043000,377.200012,398.519989,53.999999,50,55.099998,0,67.099998,67.199997,64.199997
20160812044500,377.200012,393.600006,53.333334,50,55.099998,0,66.900002,67.199997,64.199997
20160812050000,377.200012,398.519989,53.999999,50,55.099998,0,67.199997,67.199997,64.199997
20160812051500,377.200012,428.040009,58.000001,51,55.099998,0,67.400002,67.199997,64.199997
20160812053000,377.200012,405.079987,54.888887,51,54.299999,0,66.900002,67.199997,64.199997
20160812054500,377.200012,414.920013,56.222224,51,54.299999,0,67.800003,67.199997,64.199997
20160812060000,377.200012,403.440002,54.666667,50,54.299999,0,67.099998,67.199997,64.199997
20160812061500,377.200012,437.880005,59.333334,52,54.299999,0,67.199997,67.199997,64.199997
20160812063000,377.200012,403.440002,54.666667,50,54.299999,0,67.099998,67.199997,64.199997
20160812064500,377.200012,419.839996,56.888888,51,54.299999,0,66.800003,67.199997,64.199997
20160812070000,377.200012,385.399994,52.222221,50,54.299999,0,67.0,67.199997,64.199997
20160812071500,377.200012,398.519989,53.999999,50,54.299999,0,66.900002,67.199997,64.199997
20160812073000,377.200012,410.0,55.555556,51,54.299999,0,67.0,67.199997,64.199997
20160812074500,377.200012,470.679993,63.777777,53,54.299999,0,67.199997,67.199997,64.199997
20160812080000,377.200012,649.439941,87.999992,61,53.5,0,68.099998,67.199997,64.199997
20160812081500,377.200012,715.039978,96.888886,64,53.5,0,68.0,67.199997,64.199997
20160812083000,377.200012,698.640015,94.666669,63,53.5,0,67.800003,67.199997,64.199997
20160812084500,377.200012,651.080017,88.222225,60,53.5,0,67.400002,67.199997,64.199997
20160812090000,377.200012,670.76001,90.88889,62,53.5,0,67.5,67.199997,64.199997
20160812091500,377.200012,670.76001,90.88889,62,53.5,0,67.400002,67.199997,64.199997
20160812093000,377.200012,721.599976,97.777774,64,54.700001,0,67.900002,67.199997,64.199997
20160812094500,377.200012,721.599976,97.777774,64,54.700001,0,67.900002,67.199997,64.199997
20160812100000,377.200012,369.0,50.0,49,77.599998,100,68.699997,72.199997,69.199997
20160812101500,377.200012,373.920013,50.666668,49,61.599998,100,69.199997,72.199997,69.199997
20160812103000,377.200012,383.76001,52.000001,50,56.400002,0,69.300003,72.199997,69.199997
20160812104500,377.200012,388.679993,52.666666,50,54.5,0,69.5,72.199997,69.199997
20160812110000,377.200012,403.440002,54.666667,50,54.5,0,69.400002,72.199997,69.199997
20160812111500,377.200012,388.679993,52.666666,50,53.900002,0,69.599998,72.199997,69.199997
20160812113000,377.200012,395.23999,53.555554,50,53.900002,0,69.599998,72.199997,69.199997
20160812114500,377.200012,414.920013,56.222224,51,53.900002,0,69.699997,72.199997,69.199997
20160812120000,377.200012,393.600006,53.333334,50,53.900002,0,69.699997,72.199997,69.199997
20160812121500,377.200012,414.920013,56.222224,51,53.900002,0,69.900002,72.199997,69.199997
20160812123000,377.200012,398.519989,53.999999,50,53.900002,0,69.599998,72.199997,69.199997
20160812124500,377.200012,385.399994,52.222221,50,53.900002,0,69.5,72.199997,69.199997
20160812130000,377.200012,385.399994,52.222221,50,53.900002,0,69.5,72.199997,69.199997
20160812131500,377.200012,385.399994,52.222221,50,53.900002,0,69.800003,72.199997,69.199997
20160812133000,377.200012,405.079987,54.888887,51,53.900002,0,70.0,72.199997,69.199997
20160812134500,377.200012,405.079987,54.888887,50,53.900002,0,70.099998,72.199997,69.199997
20160812140000,377.200012,393.600006,53.333334,50,53.900002,0,70.0,72.199997,69.199997
20160812141500,377.200012,405.079987,54.888887,50,53.900002,0,69.300003,72.199997,69.199997
20160812143000,377.200012,378.839996,51.333333,49,53.900002,0,69.400002,72.199997,69.199997
20160812144500,377.200012,385.399994,52.222221,49,53.900002,0,69.300003,72.199997,69.199997
20160812150000,377.200012,375.559998,50.888889,49,53.900002,0,69.099998,72.199997,69.199997
20160812151500,377.200012,393.600006,53.333334,49,53.900002,0,69.099998,72.199997,69.199997
20160812153000,377.200012,388.679993,52.666666,49,53.900002,100,68.900002,72.199997,69.199997
20160812154500,377.200012,388.679993,52.666666,49,53.900002,100,68.699997,72.199997,69.199997
20160812160000,377.200012,388.679993,52.666666,49,53.900002,100,68.699997,72.199997,69.199997
20160812161500,377.200012,375.559998,50.888889,49,53.900002,100,68.900002,72.199997,69.199997
20160812163000,377.200012,393.600006,53.333334,49,59.099998,100,68.699997,72.199997,69.199997
20160812164500,377.200012,403.440002,54.666667,49,73.0,100,69.0,72.199997,69.199997
20160812170000,377.200012,375.559998,50.888889,49,77.800003,100,69.099998,72.199997,69.199997
20160812171500,377.200012,385.399994,52.222221,49,73.400002,100,69.0,72.199997,69.199997
20160812173000,377.200012,378.839996,51.333333,49,74.5,100,69.199997,72.199997,69.199997
20160812174500,377.200012,378.839996,51.333333,49,78.199997,100,69.199997,72.199997,69.199997
20160812180000,377.200012,378.839996,51.333333,49,73.400002,100,69.099998,72.199997,69.199997
20160812181500,377.200012,388.679993,52.666666,49,74.400002,100,69.300003,72.199997,69.199997
20160812183000,377.200012,388.679993,52.666666,49,78.199997,100,69.099998,72.199997,69.199997
20160812184500,377.200012,378.839996,51.333333,49,78.199997,100,68.900002,72.199997,69.199997
20160812190000,377.200012,383.76001,52.000001,49,81.099998,100,68.699997,72.199997,69.199997
20160812191500,377.200012,373.920013,50.666668,49,88.699997,100,68.699997,72.199997,69.199997
20160812193000,377.200012,373.920013,50.666668,49,86.300003,100,68.699997,72.199997,69.199997
20160812194500,377.200012,369.0,50.0,49,84.400002,100,68.900002,72.199997,69.199997
20160812200000,377.200012,385.399994,52.222221,49,91.099998,100,69.5,72.199997,69.199997
20160812201500,377.200012,385.399994,52.222221,50,59.5,100,68.199997,72.199997,69.199997
20160812203000,377.200012,395.23999,53.555554,50,79.099998,100,69.0,72.199997,69.199997
20160812204500,377.200012,403.440002,54.666667,50,61.900002,100,68.800003,72.199997,69.199997
20160812210000,377.200012,398.519989,53.999999,50,66.0,100,68.300003,72.199997,69.199997
20160812211500,377.200012,385.399994,52.222221,50,81.400002,100,69.099998,72.199997,69.199997
20160812213000,377.200012,395.23999,53.555554,50,57.900002,100,68.199997,72.199997,69.199997
20160812214500,377.200012,385.399994,52.222221,50,69.099998,100,68.400002,72.199997,69.199997
20160812220000,377.200012,395.23999,53.555554,50,71.699997,100,68.699997,72.199997,69.199997
20160812221500,377.200012,395.23999,53.555554,50,76.800003,100,68.900002,72.199997,69.199997
20160812223000,377.200012,385.399994,52.222221,50,58.400002,100,68.199997,72.199997,69.199997
20160812224500,377.200012,378.839996,51.333333,50,74.400002,100,68.400002,72.199997,69.199997
20160812230000,377.200012,395.23999,53.555554,51,73.5,0,69.300003,72.199997,69.199997
20160812231500,377.200012,388.679993,52.666666,51,73.5,100,68.300003,72.199997,69.199997
20160812233000,377.200012,395.23999,53.555554,51,75.900002,100,68.599998,72.199997,69.199997
20160812234500,377.200012,385.399994,52.222221,51,69.5,100,68.800003,72.199997,69.199997
20160813000000,377.200012,385.399994,52.222221,51,74.900002,100,68.5,72.199997,69.199997
20160813001500,377.200012,385.399994,52.222221,51,70.5,100,68.699997,72.199997,69.199997
20160813003000,377.200012,385.399994,52.222221,51,82.0,100,69.199997,72.199997,69.199997
20160813004500,377.200012,385.399994,52.222221,51,63.400002,100,68.0,72.199997,69.199997
20160813010000,377.200012,393.600006,53.333334,51,77.300003,100,68.800003,72.199997,69.199997
20160813011500,377.200012,359.160004,48.666667,50,77.300003,100,69.099998,72.199997,69.199997
20160813013000,377.200012,359.160004,48.666667,50,59.5,100,68.0,72.199997,69.199997
20160813014500,377.200012,369.0,50.0,50,76.099998,100,69.0,72.199997,69.199997
20160813020000,377.200012,369.0,50.0,50,58.799999,100,67.900002,72.199997,69.199997
20160813021500,377.200012,375.559998,50.888889,50,70.599998,100,68.400002,72.199997,69.199997
20160813023000,377.200012,375.559998,50.888889,50,81.5,100,69.099998,72.199997,69.199997
20160813024500,377.200012,393.600006,53.333334,51,57.599998,100,68.199997,72.199997,69.199997
20160813030000,377.200012,385.399994,52.222221,51,66.199997,100,68.300003,72.199997,69.199997
20160813031500,377.200012,385.399994,52.222221,51,78.599998,100,68.800003,72.199997,69.199997
20160813033000,377.200012,385.399994,52.222221,51,57.599998,100,68.099998,72.199997,69.199997
20160813034500,377.200012,395.23999,53.555554,51,80.300003,100,68.900002,72.199997,69.199997
20160813040000,377.200012,385.399994,52.222221,51,73.5,100,68.800003,72.199997,69.199997
20160813041500,377.200012,393.600006,53.333334,51,69.300003,0,69.0,72.199997,69.199997
20160813043000,377.200012,388.679993,52.666666,51,69.300003,100,68.199997,72.199997,69.199997
20160813044500,377.200012,388.679993,52.666666,51,78.199997,100,68.699997,72.199997,69.199997
20160813050000,377.200012,388.679993,52.666666,51,60.400002,100,68.0,72.199997,69.199997
20160813051500,377.200012,388.679993,52.666666,51,76.699997,100,68.699997,72.199997,69.199997
20160813053000,377.200012,403.440002,54.666667,51,72.900002,0,69.0,72.199997,69.199997
20160813054500,377.200012,385.399994,52.222221,51,64.400002,100,68.199997,72.199997,69.199997
20160813060000,377.200012,385.399994,52.222221,51,71.599998,100,68.599998,72.199997,69.199997
20160813061500,377.200012,395.23999,53.555554,51,57.599998,100,68.199997,72.199997,69.199997
20160813063000,377.200012,378.839996,51.333333,51,71.0,100,68.300003,72.199997,69.199997
20160813064500,377.200012,395.23999,53.555554,51,79.099998,100,68.900002,72.199997,69.199997
20160813070000,377.200012,395.23999,53.555554,51,57.900002,100,68.0,72.199997,69.199997
20160813071500,377.200012,395.23999,53.555554,51,71.800003,100,68.599998,72.199997,69.199997
20160813073000,377.200012,395.23999,53.555554,51,81.400002,0,69.599998,72.199997,69.199997
20160813074500,377.200012,395.23999,53.555554,51,72.5,100,68.199997,72.199997,69.199997
20160813080000,377.200012,395.23999,53.555554,51,72.5,100,68.599998,72.199997,69.199997
20160813081500,377.200012,378.839996,51.333333,51,79.400002,100,69.199997,72.199997,69.199997
20160813083000,377.200012,378.839996,51.333333,51,57.5,100,68.0,72.199997,69.199997
20160813084500,377.200012,378.839996,51.333333,50,73.900002,100,68.599998,72.199997,69.199997
20160813090000,377.200012,383.76001,52.000001,50,79.800003,100,69.0,72.199997,69.199997
20160813091500,377.200012,383.76001,52.000001,50,57.200001,100,68.099998,72.199997,69.199997
20160813093000,377.200012,383.76001,52.000001,50,75.900002,100,68.400002,72.199997,69.199997
20160813094500,377.200012,383.76001,52.000001,50,73.900002,100,68.699997,72.199997,69.199997
20160813100000,377.200012,398.519989,53.999999,51,58.400002,100,68.300003,72.199997,69.199997
20160813101500,377.200012,385.399994,52.222221,51,72.199997,100,68.699997,72.199997,69.199997
20160813103000,377.200012,395.23999,53.555554,50,80.599998,100,69.0,72.099998,69.099998
20160813104500,377.200012,383.76001,52.000001,50,60.700001,100,68.199997,72.199997,69.199997
20160813110000,377.200012,398.519989,53.999999,50,71.099998,100,68.699997,72.099998,69.099998
20160813111500,377.200012,393.600006,53.333334,50,75.199997,100,69.0,72.199997,69.199997
20160813113000,377.200012,388.679993,52.666666,50,71.900002,100,68.300003,72.099998,69.099998
20160813114500,377.200012,383.76001,52.000001,50,76.900002,100,68.599998,72.099998,69.099998
20160813120000,377.200012,398.519989,53.999999,50,71.0,100,68.900002,72.199997,69.199997
20160813121500,377.200012,383.76001,52.000001,50,74.0,100,68.400002,72.099998,69.099998
20160813123000,377.200012,383.76001,52.000001,50,72.400002,100,68.599998,72.199997,69.199997
20160813124500,377.200012,383.76001,52.000001,50,58.799999,100,68.300003,72.199997,69.199997
20160813130000,377.200012,398.519989,53.999999,50,73.0,100,68.800003,72.099998,69.099998
20160813131500,377.200012,388.679993,52.666666,50,83.199997,100,69.099998,72.099998,69.099998
20160813133000,377.200012,403.440002,54.666667,50,62.400002,100,68.099998,72.099998,69.099998
20160813134500,377.200012,388.679993,52.666666,50,75.300003,100,68.599998,72.099998,69.099998
20160813140000,377.200012,388.679993,52.666666,50,57.200001,100,68.099998,72.099998,69.099998
20160813141500,377.200012,375.559998,50.888889,50,73.900002,100,68.400002,72.0,69.0
20160813143000,377.200012,383.76001,52.000001,50,75.400002,100,68.800003,72.099998,69.099998
20160813144500,377.200012,398.519989,53.999999,50,59.700001,100,68.400002,72.099998,69.099998
20160813150000,377.200012,378.839996,51.333333,50,71.0,100,68.300003,72.099998,69.099998
20160813151500,377.200012,393.600006,53.333334,50,79.0,100,68.599998,72.099998,69.099998
20160813153000,377.200012,385.399994,52.222221,50,57.099998,100,68.0,72.0,69.0
20160813154500,377.200012,385.399994,52.222221,50,68.300003,100,68.400002,71.900002,68.900002
20160813160000,377.200012,378.839996,51.333333,50,72.599998,100,68.800003,72.0,69.0
20160813161500,377.200012,393.600006,53.333334,50,59.099998,100,68.199997,72.0,69.0
20160813163000,377.200012,373.920013,50.666668,50,62.799999,100,68.400002,71.900002,68.900002
20160813164500,377.200012,362.440002,49.111111,50,76.300003,100,68.599998,71.900002,68.900002
20160813170000,377.200012,393.600006,53.333334,50,56.400002,100,68.099998,72.0,69.0
20160813171500,377.200012,393.600006,53.333334,50,64.699997,100,68.199997,72.0,69.0
20160813173000,377.200012,378.839996,51.333333,50,77.900002,100,68.599998,72.099998,69.099998
20160813174500,377.200012,395.23999,53.555554,50,84.0,0,69.5,72.099998,69.099998
20160813180000,377.200012,375.559998,50.888889,50,73.800003,100,68.300003,72.0,69.0
20160813181500,377.200012,385.399994,52.222221,50,72.300003,100,68.5,72.0,69.0
20160813183000,377.200012,395.23999,53.555554,50,77.099998,100,68.900002,72.099998,69.099998
20160813184500,377.200012,395.23999,53.555554,50,55.599998,100,68.400002,72.099998,69.099998
20160813190000,377.200012,388.679993,52.666666,50,62.299999,100,68.599998,72.0,69.0
20160813191500,377.200012,395.23999,53.555554,50,81.699997,100,68.900002,71.900002,68.900002
20160813193000,377.200012,383.76001,52.000001,51,69.800003,0,68.900002,72.0,69.0
20160813194500,377.200012,393.600006,53.333334,51,69.099998,100,67.900002,71.900002,68.900002
20160813200000,377.200012,388.679993,52.666666,51,71.300003,100,68.300003,72.0,69.0
20160813201500,377.200012,388.679993,52.666666,51,59.200001,100,68.400002,71.900002,68.900002
20160813203000,377.200012,393.600006,53.333334,51,66.800003,100,68.199997,71.900002,68.900002
20160813204500,377.200012,378.839996,51.333333,51,80.099998,100,68.699997,71.900002,68.900002
20160813210000,377.200012,385.399994,52.222221,51,56.099998,100,67.900002,71.900002,68.900002
20160813211500,377.200012,385.399994,52.222221,51,76.800003,100,68.300003,72.0,69.0
20160813213000,377.200012,408.359985,55.333331,51,79.699997,100,68.800003,72.0,69.0
20160813214500,377.200012,395.23999,53.555554,51,76.900002,100,69.099998,72.0,69.0
20160813220000,377.200012,395.23999,53.555554,51,60.900002,100,68.699997,71.900002,68.900002
20160813221500,377.200012,405.079987,54.888887,51,68.599998,100,68.599998,71.900002,68.900002
20160813223000,377.200012,405.079987,54.888887,51,74.400002,100,68.599998,72.0,69.0
20160813224500,377.200012,388.679993,52.666666,51,69.0,100,68.400002,71.900002,68.900002
20160813230000,377.200012,393.600006,53.333334,50,56.400002,100,68.099998,71.900002,68.900002
20160813231500,377.200012,388.679993,52.666666,50,68.5,100,68.099998,71.900002,68.900002
20160813233000,377.200012,378.839996,51.333333,50,77.800003,100,68.699997,71.900002,68.900002
20160813234500,377.200012,383.76001,52.000001,50,74.0,100,68.900002,72.0,69.0
20160814000000,377.200012,378.839996,51.333333,50,72.5,100,68.800003,72.0,69.0
20160814001500,377.200012,378.839996,51.333333,50,71.599998,100,69.0,72.0,69.0
20160814003000,377.200012,378.839996,51.333333,50,71.599998,100,68.699997,72.0,69.0
20160814004500,377.200012,383.76001,52.000001,50,81.400002,100,69.0,71.900002,68.900002
20160814010000,377.200012,383.76001,52.000001,50,56.299999,100,67.900002,71.900002,68.900002
20160814011500,377.200012,383.76001,52.000001,50,72.5,100,68.300003,71.900002,68.900002
20160814013000,377.200012,378.839996,51.333333,50,75.400002,100,68.699997,71.900002,68.900002
20160814014500,377.200012,385.399994,52.222221,50,73.5,100,68.699997,72.0,69.0
20160814020000,377.200012,393.600006,53.333334,50,56.799999,100,68.199997,71.900002,68.900002
20160814021500,377.200012,375.559998,50.888889,50,64.900002,100,68.0,71.900002,68.900002
20160814023000,377.200012,383.76001,52.000001,50,78.699997,100,68.699997,71.900002,68.900002
20160814024500,377.200012,383.76001,52.000001,50,65.900002,100,68.599998,71.800003,68.800003
20160814030000,377.200012,395.23999,53.555554,50,65.900002,100,68.099998,71.900002,68.900002
20160814031500,377.200012,373.920013,50.666668,50,73.400002,100,68.300003,71.900002,68.900002
20160814033000,377.200012,383.76001,52.000001,50,56.299999,100,67.900002,71.900002,68.900002
20160814034500,377.200012,369.0,50.0,50,72.0,100,68.199997,71.800003,68.800003
20160814040000,377.200012,383.76001,52.000001,50,75.300003,100,68.599998,71.900002,68.900002
20160814041500,377.200012,388.679993,52.666666,50,73.5,100,68.599998,71.800003,68.800003
20160814043000,377.200012,388.679993,52.666666,50,56.400002,100,68.099998,71.900002,68.900002
20160814044500,377.200012,388.679993,52.666666,50,72.400002,100,68.099998,71.900002,68.900002
20160814050000,377.200012,388.679993,52.666666,50,77.699997,100,68.5,71.800003,68.800003
20160814051500,377.200012,388.679993,52.666666,50,66.0,0,68.599998,71.900002,68.900002
20160814053000,377.200012,388.679993,52.666666,50,72.0,100,68.099998,71.900002,68.900002
20160814054500,377.200012,403.440002,54.666667,50,73.099998,100,68.300003,71.900002,68.900002
20160814060000,377.200012,395.23999,53.555554,50,56.400002,100,68.300003,71.800003,68.800003
20160814061500,377.200012,395.23999,53.555554,50,71.099998,100,68.199997,71.800003,68.800003
20160814063000,377.200012,395.23999,53.555554,50,72.400002,100,68.599998,71.900002,68.900002
20160814064500,377.200012,395.23999,53.555554,50,76.400002,100,68.699997,71.800003,68.800003
20160814070000,377.200012,395.23999,53.555554,50,55.599998,100,68.099998,71.800003,68.800003
20160814071500,377.200012,395.23999,53.555554,50,72.0,100,68.199997,71.900002,68.900002
20160814073000,377.200012,388.679993,52.666666,50,76.400002,100,68.599998,71.800003,68.800003
20160814074500,377.200012,393.600006,53.333334,50,57.099998,100,67.900002,71.800003,68.800003
20160814080000,377.200012,383.76001,52.000001,50,60.799999,100,68.199997,71.800003,68.800003
20160814081500,377.200012,378.839996,51.333333,50,73.400002,100,68.5,71.800003,68.800003
20160814083000,377.200012,393.600006,53.333334,50,55.599998,100,67.900002,71.800003,68.800003
20160814084500,377.200012,375.559998,50.888889,50,62.400002,100,68.0,71.800003,68.800003
20160814090000,377.200012,383.76001,52.000001,50,68.199997,100,68.599998,71.800003,68.800003
20160814091500,377.200012,383.76001,52.000001,50,76.400002,100,68.699997,71.800003,68.800003
20160814093000,377.200012,375.559998,50.888889,50,57.599998,100,68.599998,71.800003,68.800003
20160814094500,377.200012,388.679993,52.666666,50,69.900002,100,68.199997,71.800003,68.800003
20160814100000,377.200012,375.559998,50.888889,50,70.800003,100,68.599998,71.800003,68.800003
20160814101500,377.200012,385.399994,52.222221,50,56.799999,100,68.099998,71.800003,68.800003
20160814103000,377.200012,398.519989,53.999999,50,65.400002,100,68.199997,71.800003,68.800003
20160814104500,377.200012,388.679993,52.666666,50,72.400002,100,68.199997,71.800003,68.800003
20160814110000,377.200012,395.23999,53.555554,50,72.400002,0,68.800003,71.800003,68.800003
20160814111500,377.200012,395.23999,53.555554,50,55.200001,100,68.099998,71.800003,68.800003
20160814113000,377.200012,395.23999,53.555554,50,63.900002,100,68.0,71.800003,68.800003
20160814114500,377.200012,408.359985,55.333331,50,74.800003,100,68.300003,71.800003,68.800003
20160814120000,377.200012,385.399994,52.222221,50,73.400002,100,68.699997,71.800003,68.800003
20160814121500,377.200012,398.519989,53.999999,50,72.599998,0,68.900002,71.800003,68.800003
20160814123000,377.200012,385.399994,52.222221,50,55.599998,100,67.900002,71.800003,68.800003
20160814124500,377.200012,385.399994,52.222221,50,65.5,100,68.0,71.800003,68.800003
20160814130000,377.200012,385.399994,52.222221,50,66.699997,100,68.599998,71.800003,68.800003
20160814131500,377.200012,398.519989,53.999999,50,72.0,100,68.800003,71.800003,68.800003
20160814133000,377.200012,398.519989,53.999999,50,56.400002,100,68.099998,71.800003,68.800003
20160814134500,377.200012,383.76001,52.000001,50,63.299999,100,68.300003,71.800003,68.800003
20160814140000,377.200012,388.679993,52.666666,50,66.199997,100,68.199997,71.800003,68.800003
20160814141500,377.200012,393.600006,53.333334,50,73.0,100,69.099998,71.800003,68.800003
20160814143000,377.200012,378.839996,51.333333,50,55.599998,100,68.099998,71.800003,68.800003
20160814144500,377.200012,385.399994,52.222221,50,62.799999,100,68.099998,71.800003,68.800003
20160814150000,377.200012,385.399994,52.222221,50,66.699997,100,68.400002,71.800003,68.800003
20160814151500,377.200012,385.399994,52.222221,50,71.199997,100,68.5,71.800003,68.800003
20160814153000,377.200012,378.839996,51.333333,50,68.699997,100,68.5,71.800003,68.800003
20160814154500,377.200012,365.720001,49.555556,50,72.5,100,68.800003,71.800003,68.800003
20160814160000,377.200012,375.559998,50.888889,50,56.799999,100,68.199997,71.800003,68.800003
20160814161500,377.200012,369.0,50.0,50,60.5,100,68.0,71.800003,68.800003
20160814163000,377.200012,369.0,50.0,50,68.099998,100,68.300003,71.800003,68.800003
20160814164500,377.200012,375.559998,50.888889,50,69.199997,100,68.400002,71.800003,68.800003
20160814170000,377.200012,375.559998,50.888889,50,57.599998,100,68.599998,71.800003,68.800003
20160814171500,377.200012,369.0,50.0,50,55.599998,100,68.099998,71.800003,68.800003
20160814173000,377.200012,373.920013,50.666668,50,62.299999,100,68.800003,71.800003,68.800003
20160814174500,377.200012,362.440002,49.111111,50,78.699997,100,68.800003,71.800003,68.800003
20160814180000,377.200012,369.0,50.0,50,56.400002,100,68.099998,71.800003,68.800003
20160814181500,377.200012,362.440002,49.111111,50,69.5,100,68.400002,71.800003,68.800003
20160814183000,377.200012,369.0,50.0,50,65.800003,100,68.400002,71.800003,68.800003
20160814184500,377.200012,369.0,50.0,50,72.400002,100,68.900002,71.800003,68.800003
20160814190000,377.200012,393.600006,53.333334,51,62.0,0,68.599998,71.800003,68.800003
20160814191500,377.200012,383.76001,52.000001,51,56.0,100,68.0,71.800003,68.800003
20160814193000,377.200012,388.679993,52.666666,51,62.400002,100,68.0,71.800003,68.800003
20160814194500,377.200012,383.76001,52.000001,51,70.099998,100,68.599998,71.800003,68.800003
20160814200000,377.200012,383.76001,52.000001,50,70.099998,100,68.699997,71.800003,68.800003
20160814201500,377.200012,375.559998,50.888889,50,72.400002,100,68.599998,71.800003,68.800003
20160814203000,377.200012,375.559998,50.888889,50,66.199997,100,68.599998,71.800003,68.800003
20160814204500,377.200012,375.559998,50.888889,50,55.200001,100,68.300003,71.800003,68.800003
20160814210000,377.200012,383.76001,52.000001,50,58.700001,100,68.300003,71.800003,68.800003
20160814211500,377.200012,375.559998,50.888889,50,68.900002,100,68.599998,71.800003,68.800003
20160814213000,377.200012,383.76001,52.000001,50,71.900002,100,68.400002,71.800003,68.800003
20160814214500,377.200012,373.920013,50.666668,50,73.400002,100,68.599998,71.800003,68.800003
20160814220000,377.200012,393.600006,53.333334,50,56.0,100,68.199997,71.800003,68.800003
20160814221500,377.200012,388.679993,52.666666,50,72.900002,100,68.199997,71.800003,68.800003
20160814223000,377.200012,383.76001,52.000001,50,71.099998,100,68.400002,71.800003,68.800003
20160814224500,377.200012,388.679993,52.666666,50,75.300003,100,68.900002,71.800003,68.800003
20160814230000,377.200012,383.76001,52.000001,50,70.599998,100,69.099998,71.800003,68.800003
20160814231500,377.200012,373.920013,50.666668,50,55.5,100,67.800003,71.800003,68.800003
20160814233000,377.200012,378.839996,51.333333,50,68.199997,100,68.099998,71.800003,68.800003
20160814234500,377.200012,373.920013,50.666668,50,73.5,100,68.599998,71.800003,68.800003
20160815000000,377.200012,378.839996,51.333333,50,78.300003,100,68.900002,71.800003,68.800003
20160815001500,377.200012,385.399994,52.222221,50,56.5,100,68.699997,71.800003,68.800003
20160815003000,377.200012,385.399994,52.222221,50,54.299999,100,68.099998,71.800003,68.800003
20160815004500,377.200012,385.399994,52.222221,50,60.299999,100,67.900002,71.800003,68.800003
20160815010000,377.200012,378.839996,51.333333,50,72.400002,100,68.199997,71.800003,68.800003
20160815011500,377.200012,383.76001,52.000001,50,77.199997,100,68.599998,71.800003,68.800003
20160815013000,377.200012,383.76001,52.000001,50,59.599998,100,68.599998,71.800003,68.800003
20160815014500,377.200012,383.76001,52.000001,50,55.900002,100,67.900002,71.800003,68.800003
20160815020000,377.200012,383.76001,52.000001,50,63.599998,100,68.400002,71.800003,68.800003
20160815021500,377.200012,378.839996,51.333333,50,65.300003,100,68.300003,71.800003,68.800003
20160815023000,377.200012,388.679993,52.666666,50,72.599998,100,68.699997,71.800003,68.800003
20160815024500,377.200012,373.920013,50.666668,50,56.400002,100,68.099998,71.800003,68.800003
20160815030000,377.200012,373.920013,50.666668,50,71.5,100,68.5,71.800003,68.800003
20160815031500,377.200012,373.920013,50.666668,50,69.699997,100,68.300003,71.800003,68.800003
20160815033000,377.200012,373.920013,50.666668,50,75.900002,100,68.800003,71.800003,68.800003
20160815034500,377.200012,383.76001,52.000001,50,57.099998,100,67.800003,71.800003,68.800003
20160815040000,377.200012,383.76001,52.000001,50,63.599998,100,68.199997,71.800003,68.800003
20160815041500,377.200012,383.76001,52.000001,50,73.400002,100,68.599998,71.800003,68.800003
20160815043000,377.200012,383.76001,52.000001,50,75.099998,100,68.800003,71.800003,68.800003
20160815044500,377.200012,378.839996,51.333333,50,77.199997,100,68.900002,71.800003,68.800003
20160815050000,377.200012,378.839996,51.333333,50,73.0,100,68.800003,71.800003,68.800003
20160815051500,377.200012,385.399994,52.222221,50,57.599998,100,68.300003,71.800003,68.800003
20160815053000,377.200012,385.399994,52.222221,50,62.299999,100,68.0,71.800003,68.800003
20160815054500,377.200012,373.920013,50.666668,50,68.599998,100,68.199997,71.800003,68.800003
20160815060000,377.200012,383.76001,52.000001,50,72.099998,100,68.599998,71.800003,68.800003
20160815061500,377.200012,383.76001,52.000001,50,63.200001,100,68.599998,71.800003,68.800003
20160815063000,377.200012,588.76001,79.777779,59,54.299999,0,67.900002,69.0,66.0
20160815064500,377.200012,393.600006,53.333334,51,54.299999,0,67.800003,69.0,66.0
20160815070000,377.200012,393.600006,53.333334,50,54.299999,0,67.699997,69.0,66.0
20160815071500,377.200012,393.600006,53.333334,50,54.299999,0,67.900002,69.0,66.0
20160815073000,377.200012,408.359985,55.333331,50,54.299999,0,67.900002,69.0,66.0
20160815074500,377.200012,408.359985,55.333331,50,54.299999,0,67.800003,69.0,66.0
20160815080000,377.200012,423.119995,57.333333,52,54.299999,0,68.5,69.0,66.0
20160815081500,377.200012,490.359985,66.444442,54,54.299999,0,68.800003,69.0,66.0
20160815083000,377.200012,490.359985,66.444442,54,54.299999,0,69.199997,69.0,66.0
20160815084500,377.200012,490.359985,66.444442,54,54.299999,0,69.099998,69.0,66.0
20160815090000,377.200012,501.839996,68.0,55,54.299999,0,69.0,69.0,66.0
20160815091500,377.200012,511.679993,69.333332,55,55.099998,0,68.900002,69.0,66.0
20160815093000,377.200012,536.280029,72.666671,56,55.099998,0,69.0,69.0,66.0
20160815094500,377.200012,547.76001,74.222224,57,55.099998,0,69.300003,69.0,66.0
20160815100000,377.200012,547.76001,74.222224,57,55.099998,0,69.099998,69.0,66.0
20160815101500,377.200012,575.639954,77.999994,59,55.099998,0,69.0,69.0,66.0
20160815103000,377.200012,587.119995,79.555555,59,55.099998,0,69.099998,69.0,66.0
20160815104500,377.200012,659.280029,89.333337,62,55.099998,0,69.400002,69.0,66.0
20160815110000,377.200012,700.280029,94.888893,64,55.099998,0,69.400002,69.0,66.0
20160815111500,377.200012,724.880005,98.222223,66,55.099998,0,69.599998,69.0,66.0
20160815113000,377.200012,710.119995,96.222222,66,55.900002,0,69.5,69.0,66.0
20160815114500,377.200012,724.880005,98.222223,66,55.900002,0,69.699997,69.0,66.0
20160815120000,377.200012,710.119995,96.222222,66,55.900002,0,69.400002,69.0,66.0
20160815121500,377.200012,724.880005,98.222223,66,55.900002,0,69.900002,69.0,66.0
20160815123000,377.200012,724.880005,98.222223,66,55.900002,0,69.800003,69.0,66.0
20160815124500,377.200012,710.119995,96.222222,66,55.900002,0,69.599998,69.0,66.0
20160815130000,377.200012,724.880005,98.222223,66,55.900002,0,69.800003,69.0,66.0
20160815131500,377.200012,724.880005,98.222223,66,55.900002,0,69.800003,69.0,66.0
20160815133000,377.200012,710.119995,96.222222,66,55.900002,0,69.800003,69.0,66.0
20160815134500,377.200012,741.280029,100.444448,66,55.900002,0,70.0,69.0,66.0
20160815140000,377.200012,724.880005,98.222223,66,55.900002,0,69.800003,69.0,66.0
20160815141500,377.200012,724.880005,98.222223,66,56.700001,0,70.0,69.0,66.0
20160815143000,377.200012,724.880005,98.222223,66,56.700001,0,70.0,69.0,66.0
20160815144500,377.200012,710.119995,96.222222,66,56.700001,0,70.199997,69.0,66.0
20160815150000,377.200012,678.960022,92.000003,64,56.700001,0,70.199997,69.0,66.0
20160815151500,377.200012,724.880005,98.222223,65,56.700001,0,70.099998,69.0,66.0
20160815153000,377.200012,724.880005,98.222223,65,56.700001,0,70.300003,69.0,66.0
20160815154500,377.200012,710.119995,96.222222,64,56.700001,0,70.0,69.0,66.0
20160815160000,377.200012,724.880005,98.222223,64,56.700001,0,70.099998,69.0,66.0
20160815161500,377.200012,724.880005,98.222223,65,56.700001,0,70.199997,69.0,66.0
20160815163000,377.200012,724.880005,98.222223,65,56.700001,0,70.099998,69.0,66.0
20160815164500,377.200012,724.880005,98.222223,65,56.700001,0,69.599998,69.0,66.0
20160815170000,377.200012,693.719971,93.999996,63,56.700001,0,69.099998,69.0,66.0
20160815171500,377.200012,685.52002,92.888892,61,56.700001,0,69.0,69.0,66.0
20160815173000,377.200012,649.439941,87.999992,60,56.700001,0,68.599998,69.0,66.0
20160815174500,377.200012,549.400024,74.444448,56,56.700001,0,68.5,69.0,66.0
20160815180000,377.200012,449.359985,60.888887,53,56.0,0,68.400002,69.0,66.0
20160815181500,377.200012,408.359985,55.333331,50,56.0,0,68.5,69.0,66.0
20160815183000,377.200012,388.679993,52.666666,50,56.0,0,68.400002,69.0,66.0
20160815184500,377.200012,373.920013,50.666668,49,56.0,0,68.400002,69.0,66.0
20160815190000,377.200012,385.399994,52.222221,50,56.0,0,68.400002,69.0,66.0
20160815191500,377.200012,403.440002,54.666667,50,56.0,0,68.400002,69.0,66.0
20160815193000,377.200012,393.600006,53.333334,50,56.0,0,68.400002,69.0,66.0
20160815194500,377.200012,393.600006,53.333334,50,55.200001,0,68.300003,69.0,66.0
20160815200000,377.200012,388.679993,52.666666,50,55.200001,0,68.099998,69.0,66.0
20160815201500,377.200012,408.359985,55.333331,51,55.200001,0,68.300003,69.0,66.0
20160815203000,377.200012,398.519989,53.999999,50,55.200001,0,68.0,69.0,66.0
20160815204500,377.200012,405.079987,54.888887,50,55.200001,0,67.900002,69.0,66.0
20160815210000,377.200012,405.079987,54.888887,50,55.200001,0,67.900002,69.0,66.0
20160815211500,377.200012,416.559998,56.444444,51,55.200001,0,67.900002,69.0,66.0
20160815213000,377.200012,395.23999,53.555554,50,55.200001,0,67.699997,69.0,66.0
20160815214500,377.200012,395.23999,53.555554,50,55.200001,0,67.699997,69.0,66.0
20160815220000,377.200012,395.23999,53.555554,50,55.200001,0,67.599998,69.0,66.0
20160815221500,377.200012,403.440002,54.666667,50,55.200001,0,67.599998,69.0,66.0
20160815223000,377.200012,410.0,55.555556,50,55.200001,0,67.599998,69.0,66.0
20160815224500,377.200012,395.23999,53.555554,50,55.200001,0,67.400002,69.0,66.0
20160815230000,377.200012,385.399994,52.222221,50,55.200001,0,67.400002,69.0,66.0
20160815231500,377.200012,410.0,55.555556,52,55.200001,0,67.699997,69.0,66.0
20160815233000,377.200012,403.440002,54.666667,50,55.200001,0,67.400002,69.0,66.0
20160815234500,377.200012,410.0,55.555556,51,55.200001,0,67.599998,69.0,66.0
20160816000000,377.200012,388.679993,52.666666,50,54.299999,0,67.300003,69.0,66.0
20160816001500,377.200012,388.679993,52.666666,50,54.299999,0,67.199997,69.0,66.0
20160816003000,377.200012,383.76001,52.000001,50,54.299999,0,67.300003,69.0,66.0
20160816004500,377.200012,378.839996,51.333333,50,54.299999,0,67.300003,69.0,66.0
20160816010000,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,69.0,66.0
20160816011500,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,69.0,66.0
20160816013000,377.200012,385.399994,52.222221,50,54.299999,0,67.300003,69.0,66.0
20160816014500,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,69.0,66.0
20160816020000,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,69.0,66.0
20160816021500,377.200012,398.519989,53.999999,50,54.299999,0,67.400002,69.0,66.0
20160816023000,377.200012,383.76001,52.000001,50,54.299999,0,67.199997,69.0,66.0
20160816024500,377.200012,398.519989,53.999999,50,54.299999,0,67.199997,69.0,66.0
20160816030000,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,69.0,66.0
20160816031500,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,69.0,66.0
20160816033000,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,69.0,66.0
20160816034500,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,69.0,66.0
20160816040000,377.200012,373.920013,50.666668,50,54.299999,0,67.199997,69.0,66.0
20160816041500,377.200012,383.76001,52.000001,50,54.299999,0,67.099998,69.0,66.0
20160816043000,377.200012,398.519989,53.999999,50,54.299999,0,67.099998,69.0,66.0
20160816044500,377.200012,398.519989,53.999999,50,54.299999,0,67.199997,69.0,66.0
20160816050000,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,69.0,66.0
