PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816051500,377.200012,393.600006,53.333334,50,54.299999,0,67.099998,69.0,66.0
20160816053000,377.200012,385.399994,52.222221,50,54.299999,0,67.099998,69.0,66.0
20160816054500,377.200012,395.23999,53.555554,50,54.299999,0,67.599998,69.0,66.0
20160816060000,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,69.0,66.0
20160816061500,377.200012,395.23999,53.555554,50,53.5,0,67.199997,69.0,66.0
20160816063000,377.200012,388.679993,52.666666,50,54.700001,0,67.5,69.0,66.0
20160816064500,377.200012,398.519989,53.999999,50,54.700001,0,67.199997,69.0,66.0
20160816070000,377.200012,536.280029,72.666671,56,53.5,0,68.300003,69.0,66.0
20160816071500,377.200012,498.559998,67.555555,54,53.5,0,68.5,69.0,66.0
20160816073000,377.200012,514.960022,69.777781,55,53.5,0,68.699997,69.0,66.0
20160816074500,377.200012,423.119995,57.333333,51,53.5,0,68.599998,69.0,66.0
20160816080000,377.200012,414.920013,56.222224,51,53.5,0,68.699997,69.0,66.0
20160816081500,377.200012,414.920013,56.222224,51,54.299999,0,69.0,69.0,66.0
20160816083000,377.200012,478.880005,64.88889,54,54.299999,0,69.400002,69.0,66.0
20160816084500,377.200012,567.439941,76.888881,58,54.299999,0,69.5,69.0,66.0
20160816090000,377.200012,567.439941,76.888881,58,54.299999,0,69.400002,69.0,66.0
20160816091500,377.200012,608.439941,82.444437,59,54.299999,0,69.199997,69.0,66.0
20160816093000,377.200012,674.039978,91.33333,62,54.299999,0,69.099998,69.0,66.0
20160816094500,377.200012,701.919983,95.111109,63,54.299999,0,69.400002,69.0,66.0
20160816100000,377.200012,701.919983,95.111109,63,54.299999,0,69.300003,69.0,66.0
20160816101500,377.200012,724.880005,98.222223,64,54.299999,0,69.199997,69.0,66.0
20160816103000,377.200012,700.280029,94.888893,63,55.099998,0,69.300003,69.0,66.0
20160816104500,377.200012,723.23999,97.999999,64,55.099998,0,69.5,69.0,66.0
20160816110000,377.200012,705.200012,95.555557,64,55.099998,0,69.5,69.0,66.0
20160816111500,377.200012,713.400024,96.66667,64,55.099998,0,69.5,69.0,66.0
20160816113000,377.200012,713.400024,96.66667,65,55.099998,0,69.599998,69.0,66.0
20160816114500,377.200012,713.400024,96.66667,65,55.099998,0,69.699997,69.0,66.0
20160816120000,377.200012,724.880005,98.222223,66,55.099998,0,69.699997,69.0,66.0
20160816121500,377.200012,724.880005,98.222223,65,55.099998,0,69.699997,69.0,66.0
20160816123000,377.200012,710.119995,96.222222,64,55.099998,0,69.800003,69.0,66.0
20160816124500,377.200012,724.880005,98.222223,65,55.099998,0,69.699997,69.0,66.0
20160816130000,377.200012,724.880005,98.222223,65,55.099998,0,70.199997,69.0,66.0
20160816131500,377.200012,710.119995,96.222222,64,55.099998,0,69.800003,69.0,66.0
20160816133000,377.200012,710.119995,96.222222,65,55.099998,0,70.199997,69.0,66.0
20160816134500,377.200012,724.880005,98.222223,65,55.099998,0,69.900002,69.0,66.0
20160816140000,377.200012,724.880005,98.222223,65,55.099998,0,69.900002,69.0,66.0
20160816141500,377.200012,710.119995,96.222222,65,55.099998,0,69.900002,69.0,66.0
20160816143000,377.200012,710.119995,96.222222,65,55.099998,0,69.900002,69.0,66.0
20160816144500,377.200012,710.119995,96.222222,65,55.099998,0,70.0,69.0,66.0
20160816150000,377.200012,724.880005,98.222223,65,54.299999,0,70.0,69.0,66.0
20160816151500,377.200012,741.280029,100.444448,65,54.299999,0,69.900002,69.0,66.0
20160816153000,377.200012,710.119995,96.222222,64,54.299999,0,70.0,69.0,66.0
20160816154500,377.200012,693.719971,93.999996,64,54.299999,0,69.800003,69.0,66.0
20160816160000,377.200012,678.960022,92.000003,63,55.099998,0,69.599998,69.0,66.0
20160816161500,377.200012,724.880005,98.222223,64,55.099998,0,69.699997,69.0,66.0
20160816163000,377.200012,724.880005,98.222223,64,55.099998,0,70.0,69.0,66.0
20160816164500,377.200012,693.719971,93.999996,63,54.299999,0,69.400002,69.0,66.0
20160816170000,377.200012,657.640015,89.111113,61,54.299999,0,69.099998,69.0,66.0
20160816171500,377.200012,682.23999,92.444443,62,54.299999,0,68.900002,69.0,66.0
20160816173000,377.200012,588.76001,79.777779,58,54.299999,0,68.5,69.0,66.0
20160816174500,377.200012,551.039978,74.666664,57,54.299999,0,68.599998,69.0,66.0
20160816180000,377.200012,470.679993,63.777777,53,54.299999,0,68.400002,69.0,66.0
20160816181500,377.200012,398.519989,53.999999,51,54.299999,0,68.400002,69.0,66.0
20160816183000,377.200012,398.519989,53.999999,51,54.299999,0,68.400002,69.0,66.0
20160816184500,377.200012,383.76001,52.000001,50,54.299999,0,68.300003,69.0,66.0
20160816190000,377.200012,398.519989,53.999999,50,54.299999,0,68.099998,69.0,66.0
20160816191500,377.200012,375.559998,50.888889,50,54.299999,0,68.199997,69.0,66.0
20160816193000,377.200012,385.399994,52.222221,50,54.299999,0,68.099998,69.0,66.0
20160816194500,377.200012,385.399994,52.222221,50,54.299999,0,68.199997,69.0,66.0
20160816200000,377.200012,393.600006,53.333334,50,54.299999,0,67.800003,69.0,66.0
20160816201500,377.200012,393.600006,53.333334,51,54.299999,0,67.800003,69.0,66.0
20160816203000,377.200012,398.519989,53.999999,50,54.299999,0,67.699997,69.0,66.0
20160816204500,377.200012,378.839996,51.333333,50,54.299999,0,67.800003,69.0,66.0
20160816210000,377.200012,416.559998,56.444444,52,54.299999,0,68.0,69.0,66.0
20160816211500,377.200012,383.76001,52.000001,51,54.299999,0,67.599998,69.0,66.0
20160816213000,377.200012,383.76001,52.000001,51,54.299999,0,67.699997,69.0,66.0
20160816214500,377.200012,398.519989,53.999999,51,53.700001,0,67.5,69.0,66.0
20160816220000,377.200012,388.679993,52.666666,51,53.700001,0,67.599998,69.0,66.0
20160816221500,377.200012,383.76001,52.000001,51,53.700001,0,67.599998,69.0,66.0
20160816223000,377.200012,408.359985,55.333331,51,53.700001,0,67.800003,69.0,66.0
20160816224500,377.200012,388.679993,52.666666,51,53.700001,0,67.699997,69.0,66.0
20160816230000,377.200012,398.519989,53.999999,51,53.700001,0,67.400002,69.0,66.0
20160816231500,377.200012,378.839996,51.333333,51,53.700001,0,67.5,69.0,66.0
20160816233000,377.200012,393.600006,53.333334,51,53.700001,0,67.300003,69.0,66.0
20160816234500,377.200012,393.600006,53.333334,51,53.700001,0,67.199997,69.0,66.0
20160817000000,377.200012,385.399994,52.222221,51,53.700001,0,67.199997,69.0,66.0
20160817001500,377.200012,385.399994,52.222221,51,53.700001,0,67.300003,69.0,66.0
20160817003000,377.200012,385.399994,52.222221,51,53.700001,0,67.300003,69.0,66.0
20160817004500,377.200012,398.519989,53.999999,51,53.700001,0,67.199997,69.0,66.0
20160817010000,377.200012,398.519989,53.999999,51,53.099998,0,67.199997,69.0,66.0
20160817011500,377.200012,365.720001,49.555556,50,53.099998,0,66.900002,69.0,66.0
20160817013000,377.200012,393.600006,53.333334,51,53.099998,0,67.199997,69.0,66.0
20160817014500,377.200012,393.600006,53.333334,51,53.099998,0,66.900002,69.0,66.0
20160817020000,377.200012,398.519989,53.999999,51,54.700001,0,67.099998,69.0,66.0
20160817021500,377.200012,362.440002,49.111111,50,54.700001,0,67.099998,69.0,66.0
20160817023000,377.200012,383.76001,52.000001,51,53.5,0,67.199997,69.0,66.0
20160817024500,377.200012,388.679993,52.666666,51,53.5,0,67.099998,69.0,66.0
20160817030000,377.200012,388.679993,52.666666,51,53.5,0,67.099998,69.0,66.0
20160817031500,377.200012,388.679993,52.666666,51,53.5,0,67.099998,69.0,66.0
20160817033000,377.200012,388.679993,52.666666,51,53.5,0,67.099998,69.0,66.0
20160817034500,377.200012,383.76001,52.000001,51,53.5,0,67.300003,69.0,66.0
20160817040000,377.200012,378.839996,51.333333,51,54.700001,0,67.300003,69.0,66.0
20160817041500,377.200012,414.920013,56.222224,52,53.900002,0,67.699997,69.0,66.0
20160817043000,377.200012,383.76001,52.000001,50,53.900002,0,67.300003,69.0,66.0
20160817044500,377.200012,369.0,50.0,50,53.900002,0,67.199997,69.0,66.0
20160817050000,377.200012,395.23999,53.555554,50,53.900002,0,67.300003,69.0,66.0
20160817051500,377.200012,395.23999,53.555554,50,53.900002,0,67.400002,69.0,66.0
20160817053000,377.200012,378.839996,51.333333,50,53.900002,0,67.599998,69.0,66.0
20160817054500,377.200012,393.600006,53.333334,51,53.900002,0,67.300003,69.0,66.0
20160817060000,377.200012,388.679993,52.666666,50,53.900002,0,67.300003,69.0,66.0
20160817061500,377.200012,414.920013,56.222224,51,53.900002,0,67.699997,69.0,66.0
20160817063000,377.200012,395.23999,53.555554,51,53.900002,0,67.699997,69.0,66.0
20160817064500,377.200012,405.079987,54.888887,52,53.900002,0,67.5,69.0,66.0
20160817070000,377.200012,388.679993,52.666666,51,53.900002,0,67.699997,69.0,66.0
20160817071500,377.200012,378.839996,51.333333,50,53.900002,0,67.800003,69.0,66.0
20160817073000,377.200012,505.119995,68.444444,55,53.900002,0,68.599998,69.0,66.0
20160817074500,377.200012,516.599976,69.999997,56,53.900002,0,68.900002,69.0,66.0
20160817080000,377.200012,516.599976,69.999997,56,53.900002,0,68.900002,69.0,66.0
20160817081500,377.200012,431.320007,58.444445,52,53.900002,0,68.300003,69.0,66.0
20160817083000,377.200012,465.76001,63.111112,54,53.900002,0,69.199997,69.0,66.0
20160817084500,377.200012,528.080017,71.555558,56,53.900002,0,69.199997,69.0,66.0
20160817090000,377.200012,528.080017,71.555558,57,53.900002,0,69.300003,69.0,66.0
20160817091500,377.200012,621.560059,84.22223,60,53.900002,0,69.199997,69.0,66.0
20160817093000,377.200012,652.719971,88.44444,62,54.700001,0,69.199997,69.0,66.0
20160817094500,377.200012,705.200012,95.555557,64,54.700001,0,69.099998,69.0,66.0
20160817100000,377.200012,705.200012,95.555557,65,54.700001,0,69.400002,69.0,66.0
20160817101500,377.200012,705.200012,95.555557,65,54.700001,0,69.199997,69.0,66.0
20160817103000,377.200012,719.960022,97.555559,64,55.5,0,69.300003,69.0,66.0
20160817104500,377.200012,710.119995,96.222222,64,55.5,0,69.699997,69.0,66.0
20160817110000,377.200012,683.880005,92.666667,63,55.5,0,69.5,69.0,66.0
20160817111500,377.200012,705.200012,95.555557,65,55.5,0,69.599998,69.0,66.0
20160817113000,377.200012,724.880005,98.222223,66,55.5,0,69.699997,69.0,66.0
20160817114500,377.200012,724.880005,98.222223,66,55.5,0,69.800003,69.0,66.0
20160817120000,377.200012,693.719971,93.999996,65,56.299999,0,69.699997,69.0,66.0
20160817121500,377.200012,710.119995,96.222222,66,56.299999,0,69.800003,69.0,66.0
20160817123000,377.200012,710.119995,96.222222,66,56.299999,0,70.099998,69.0,66.0
20160817124500,377.200012,724.880005,98.222223,66,56.299999,0,70.0,69.0,66.0
20160817130000,377.200012,724.880005,98.222223,66,56.299999,0,69.800003,69.0,66.0
20160817131500,377.200012,710.119995,96.222222,66,56.299999,0,69.900002,69.0,66.0
20160817133000,377.200012,710.119995,96.222222,66,56.299999,0,70.199997,69.0,66.0
20160817134500,377.200012,724.880005,98.222223,66,56.299999,0,70.300003,69.0,66.0
20160817140000,377.200012,724.880005,98.222223,67,56.299999,0,70.199997,69.0,66.0
20160817141500,377.200012,724.880005,98.222223,66,56.299999,0,70.099998,69.0,66.0
20160817143000,377.200012,724.880005,98.222223,66,56.299999,0,70.400002,69.0,66.0
20160817144500,377.200012,724.880005,98.222223,66,56.299999,0,70.199997,69.0,66.0
20160817150000,377.200012,710.119995,96.222222,66,57.099998,0,70.300003,69.0,66.0
20160817151500,377.200012,724.880005,98.222223,66,57.099998,0,70.199997,69.0,66.0
20160817153000,377.200012,724.880005,98.222223,66,56.400002,0,70.300003,69.0,66.0
20160817154500,377.200012,693.719971,93.999996,65,56.400002,0,70.0,69.0,66.0
20160817160000,377.200012,710.119995,96.222222,64,56.400002,0,70.099998,69.0,66.0
20160817161500,377.200012,724.880005,98.222223,64,56.400002,0,70.199997,69.0,66.0
20160817163000,377.200012,724.880005,98.222223,65,56.400002,0,70.199997,69.0,66.0
20160817164500,377.200012,662.559998,89.777777,62,56.400002,0,69.5,69.0,66.0
20160817170000,377.200012,654.360046,88.666673,61,56.400002,0,69.300003,69.0,66.0
20160817171500,377.200012,667.47998,90.444442,62,56.400002,0,69.099998,69.0,66.0
20160817173000,377.200012,667.47998,90.444442,62,56.400002,0,68.900002,69.0,66.0
20160817174500,377.200012,639.599976,86.666663,60,56.400002,0,68.599998,69.0,66.0
20160817180000,377.200012,549.400024,74.444448,57,56.400002,0,68.5,69.0,66.0
20160817181500,377.200012,487.079987,65.999998,54,56.400002,0,68.400002,69.0,66.0
20160817183000,377.200012,408.359985,55.333331,50,56.400002,0,68.5,69.0,66.0
20160817184500,377.200012,393.600006,53.333334,50,56.400002,0,68.5,69.0,66.0
20160817190000,377.200012,408.359985,55.333331,50,56.400002,0,68.5,69.0,66.0
20160817191500,377.200012,383.76001,52.000001,50,56.400002,0,68.300003,69.0,66.0
20160817193000,377.200012,398.519989,53.999999,50,55.599998,0,68.300003,69.0,66.0
20160817194500,377.200012,385.399994,52.222221,50,55.599998,0,68.300003,69.0,66.0
20160817200000,377.200012,378.839996,51.333333,50,55.599998,0,68.300003,69.0,66.0
20160817201500,377.200012,395.23999,53.555554,50,55.599998,0,68.199997,69.0,66.0
20160817203000,377.200012,388.679993,52.666666,50,54.900002,0,68.0,69.0,66.0
20160817204500,377.200012,395.23999,53.555554,50,54.900002,0,68.0,69.0,66.0
20160817210000,377.200012,414.920013,56.222224,50,54.900002,0,68.0,69.0,66.0
20160817211500,377.200012,398.519989,53.999999,50,54.900002,0,67.900002,69.0,66.0
20160817213000,377.200012,408.359985,55.333331,50,54.900002,0,67.699997,69.0,66.0
20160817214500,377.200012,383.76001,52.000001,50,54.900002,0,67.699997,69.0,66.0
20160817220000,377.200012,375.559998,50.888889,50,54.900002,0,67.699997,69.0,66.0
20160817221500,377.200012,395.23999,53.555554,50,54.900002,0,67.599998,69.0,66.0
20160817223000,377.200012,395.23999,53.555554,50,54.900002,0,67.699997,69.0,66.0
20160817224500,377.200012,385.399994,52.222221,50,54.900002,0,67.5,69.0,66.0
20160817230000,377.200012,393.600006,53.333334,50,54.299999,0,67.599998,69.0,66.0
20160817231500,377.200012,388.679993,52.666666,50,54.299999,0,67.5,69.0,66.0
20160817233000,377.200012,410.0,55.555556,51,54.299999,0,67.5,69.0,66.0
20160817234500,377.200012,426.399994,57.777777,52,54.299999,0,67.599998,69.0,66.0
20160818000000,377.200012,388.679993,52.666666,50,54.299999,0,67.400002,69.0,66.0
20160818001500,377.200012,383.76001,52.000001,50,54.299999,0,67.300003,69.0,66.0
20160818003000,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,69.0,66.0
20160818004500,377.200012,378.839996,51.333333,50,54.299999,0,67.300003,69.0,66.0
20160818010000,377.200012,385.399994,52.222221,50,54.299999,0,67.300003,69.0,66.0
20160818011500,377.200012,385.399994,52.222221,50,54.299999,0,67.300003,69.0,66.0
20160818013000,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,69.0,66.0
20160818014500,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,69.0,66.0
20160818020000,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,69.0,66.0
20160818021500,377.200012,385.399994,52.222221,50,54.299999,0,67.300003,69.0,66.0
20160818023000,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,69.0,66.0
20160818024500,377.200012,373.920013,50.666668,50,54.299999,0,67.199997,69.0,66.0
20160818030000,377.200012,383.76001,52.000001,50,54.299999,0,67.199997,69.0,66.0
20160818031500,377.200012,373.920013,50.666668,50,54.299999,0,67.199997,69.0,66.0
20160818033000,377.200012,403.440002,54.666667,51,54.299999,0,67.300003,69.0,66.0
20160818034500,377.200012,393.600006,53.333334,50,54.299999,0,67.099998,68.900002,65.900002
20160818040000,377.200012,378.839996,51.333333,50,54.299999,0,67.099998,68.900002,65.900002
20160818041500,377.200012,378.839996,51.333333,50,54.299999,0,67.099998,68.900002,65.900002
20160818043000,377.200012,383.76001,52.000001,50,54.299999,0,67.099998,68.900002,65.900002
20160818044500,377.200012,383.76001,52.000001,50,54.299999,0,67.0,68.900002,65.900002
20160818050000,377.200012,393.600006,53.333334,50,54.299999,0,67.099998,68.900002,65.900002
20160818051500,377.200012,385.399994,52.222221,50,54.299999,0,67.0,68.900002,65.900002
20160818053000,377.200012,395.23999,53.555554,50,54.299999,0,66.900002,68.900002,65.900002
20160818054500,377.200012,403.440002,54.666667,51,53.5,0,67.300003,68.900002,65.900002
20160818060000,377.200012,388.679993,52.666666,50,53.5,0,67.199997,68.900002,65.900002
20160818061500,377.200012,398.519989,53.999999,50,53.5,0,67.400002,68.900002,65.900002
20160818063000,377.200012,385.399994,52.222221,50,53.5,0,67.599998,68.900002,65.900002
20160818064500,377.200012,393.600006,53.333334,50,53.5,0,67.400002,68.900002,65.900002
20160818070000,377.200012,431.320007,58.444445,52,53.5,0,68.099998,68.900002,65.900002
20160818071500,377.200012,388.679993,52.666666,50,54.299999,0,67.900002,68.900002,65.900002
20160818073000,377.200012,536.280029,72.666671,56,54.299999,0,68.800003,68.900002,65.900002
20160818074500,377.200012,506.76001,68.666668,54,53.5,0,68.400002,68.900002,65.900002
20160818080000,377.200012,506.76001,68.666668,54,53.5,0,68.599998,68.900002,65.900002
20160818081500,377.200012,531.360046,72.000006,56,54.200001,0,69.300003,68.900002,65.900002
20160818083000,377.200012,582.200012,78.888891,58,54.200001,0,69.400002,68.900002,65.900002
20160818084500,377.200012,662.559998,89.777777,62,54.200001,0,69.400002,68.900002,65.900002
20160818090000,377.200012,652.719971,88.44444,61,54.200001,0,69.0,68.900002,65.900002
20160818091500,377.200012,644.52002,87.333336,61,54.200001,0,68.900002,68.900002,65.900002
20160818093000,377.200012,644.52002,87.333336,61,54.200001,0,69.0,68.900002,65.900002
20160818094500,377.200012,667.47998,90.444442,63,55.099998,0,69.099998,68.900002,65.900002
20160818100000,377.200012,688.799988,93.333332,64,55.099998,0,69.199997,68.900002,65.900002
20160818101500,377.200012,723.23999,97.999999,65,55.099998,0,69.199997,68.900002,65.900002
20160818103000,377.200012,710.119995,96.222222,65,55.099998,0,69.400002,68.900002,65.900002
20160818104500,377.200012,710.119995,96.222222,66,55.900002,0,69.699997,68.900002,65.900002
20160818110000,377.200012,741.280029,100.444448,66,55.900002,0,69.900002,68.900002,65.900002
20160818111500,377.200012,651.080017,88.222225,62,55.900002,0,69.699997,68.900002,65.900002
20160818113000,377.200012,715.039978,96.888886,64,55.900002,0,69.800003,68.900002,65.900002
20160818114500,377.200012,726.52002,98.444447,64,55.900002,0,69.699997,68.900002,65.900002
20160818120000,377.200012,726.52002,98.444447,65,55.900002,0,69.900002,68.900002,65.900002
20160818121500,377.200012,726.52002,98.444447,65,55.900002,0,70.0,68.900002,65.900002
20160818123000,377.200012,710.119995,96.222222,65,55.900002,0,69.800003,68.900002,65.900002
20160818124500,377.200012,724.880005,98.222223,65,55.900002,0,70.0,68.900002,65.900002
20160818130000,377.200012,724.880005,98.222223,65,55.900002,0,70.099998,68.900002,65.900002
20160818131500,377.200012,710.119995,96.222222,65,55.900002,0,70.0,68.900002,65.900002
20160818133000,377.200012,724.880005,98.222223,65,55.900002,0,70.099998,68.900002,65.900002
20160818134500,377.200012,724.880005,98.222223,65,55.900002,0,70.199997,68.900002,65.900002
20160818140000,377.200012,710.119995,96.222222,65,55.200001,0,70.199997,68.900002,65.900002
20160818141500,377.200012,710.119995,96.222222,66,55.200001,0,69.900002,68.900002,65.900002
20160818143000,377.200012,724.880005,98.222223,66,55.200001,0,70.0,68.900002,65.900002
20160818144500,377.200012,724.880005,98.222223,66,55.200001,0,70.0,68.900002,65.900002
20160818150000,377.200012,710.119995,96.222222,65,55.200001,0,69.900002,68.900002,65.900002
20160818151500,377.200012,724.880005,98.222223,65,55.200001,0,70.0,68.900002,65.900002
20160818153000,377.200012,710.119995,96.222222,65,55.200001,0,70.0,68.900002,65.900002
20160818154500,377.200012,710.119995,96.222222,65,55.200001,0,69.699997,68.900002,65.900002
20160818160000,377.200012,710.119995,96.222222,64,55.200001,0,70.199997,68.900002,65.900002
20160818161500,377.200012,710.119995,96.222222,64,55.200001,0,69.800003,68.900002,65.900002
20160818163000,377.200012,724.880005,98.222223,65,55.200001,0,69.800003,68.900002,65.900002
20160818164500,377.200012,724.880005,98.222223,65,55.200001,0,69.699997,68.900002,65.900002
20160818170000,377.200012,651.080017,88.222225,61,55.200001,0,69.199997,68.900002,65.900002
20160818171500,377.200012,664.200012,90.000002,61,55.200001,0,68.699997,68.900002,65.900002
20160818173000,377.200012,651.080017,88.222225,61,55.200001,0,68.599998,68.900002,65.900002
20160818174500,377.200012,577.280029,78.222226,57,55.200001,0,68.400002,68.900002,65.900002
20160818180000,377.200012,498.559998,67.555555,55,55.200001,0,68.300003,68.900002,65.900002
20160818181500,377.200012,457.559998,62.0,53,55.200001,0,68.400002,68.900002,65.900002
20160818183000,377.200012,393.600006,53.333334,50,55.200001,0,68.199997,68.900002,65.900002
20160818184500,377.200012,398.519989,53.999999,50,55.200001,0,68.5,68.900002,65.900002
20160818190000,377.200012,403.440002,54.666667,50,54.299999,0,68.099998,68.900002,65.900002
20160818191500,377.200012,383.76001,52.000001,50,54.299999,0,68.0,68.900002,65.900002
20160818193000,377.200012,398.519989,53.999999,50,54.299999,0,68.0,68.900002,65.900002
20160818194500,377.200012,385.399994,52.222221,50,54.299999,0,68.0,68.900002,65.900002
20160818200000,377.200012,393.600006,53.333334,50,54.299999,0,67.900002,68.900002,65.900002
20160818201500,377.200012,403.440002,54.666667,50,54.299999,0,68.0,68.900002,65.900002
20160818203000,377.200012,395.23999,53.555554,50,54.299999,0,67.800003,68.900002,65.900002
20160818204500,377.200012,395.23999,53.555554,50,54.299999,0,68.199997,68.900002,65.900002
20160818210000,377.200012,405.079987,54.888887,51,54.299999,0,67.900002,68.900002,65.900002
20160818211500,377.200012,383.76001,52.000001,50,54.299999,0,67.900002,68.900002,65.900002
20160818213000,377.200012,405.079987,54.888887,51,54.299999,0,67.800003,68.800003,65.800003
20160818214500,377.200012,405.079987,54.888887,51,54.299999,0,67.699997,68.800003,65.800003
20160818220000,377.200012,405.079987,54.888887,50,54.299999,0,67.599998,68.900002,65.900002
20160818221500,377.200012,405.079987,54.888887,51,54.299999,0,67.599998,68.800003,65.800003
20160818223000,377.200012,388.679993,52.666666,51,54.299999,0,67.599998,68.900002,65.900002
20160818224500,377.200012,405.079987,54.888887,51,54.299999,0,67.800003,68.800003,65.800003
20160818230000,377.200012,393.600006,53.333334,51,54.299999,0,67.599998,68.800003,65.800003
20160818231500,377.200012,419.839996,56.888888,52,54.299999,0,68.099998,68.699997,65.699997
20160818233000,377.200012,393.600006,53.333334,50,54.299999,0,67.599998,68.800003,65.800003
20160818234500,377.200012,403.440002,54.666667,50,54.299999,0,67.599998,68.800003,65.800003
20160819000000,377.200012,398.519989,53.999999,50,54.299999,0,67.599998,68.800003,65.800003
20160819001500,377.200012,403.440002,54.666667,51,54.299999,0,67.5,68.800003,65.800003
20160819003000,377.200012,408.359985,55.333331,51,54.299999,0,67.699997,68.800003,65.800003
20160819004500,377.200012,383.76001,52.000001,50,54.299999,0,67.599998,68.800003,65.800003
20160819010000,377.200012,398.519989,53.999999,51,54.299999,0,67.599998,68.699997,65.699997
20160819011500,377.200012,410.0,55.555556,52,54.299999,0,67.599998,68.699997,65.699997
20160819013000,377.200012,388.679993,52.666666,50,54.299999,0,67.400002,68.699997,65.699997
20160819014500,377.200012,378.839996,51.333333,50,54.299999,0,67.400002,68.800003,65.800003
20160819020000,377.200012,410.0,55.555556,51,54.299999,0,67.400002,68.699997,65.699997
20160819021500,377.200012,405.079987,54.888887,51,54.299999,0,67.400002,68.800003,65.800003
20160819023000,377.200012,393.600006,53.333334,51,54.299999,0,67.5,68.699997,65.699997
20160819024500,377.200012,393.600006,53.333334,51,54.299999,0,67.599998,68.699997,65.699997
20160819030000,377.200012,393.600006,53.333334,50,54.299999,0,67.400002,68.699997,65.699997
20160819031500,377.200012,393.600006,53.333334,51,54.299999,0,67.300003,68.699997,65.699997
20160819033000,377.200012,388.679993,52.666666,51,54.299999,0,67.400002,68.599998,65.599998
20160819034500,377.200012,388.679993,52.666666,50,54.299999,0,67.199997,68.599998,65.599998
20160819040000,377.200012,395.23999,53.555554,51,54.299999,0,67.199997,68.699997,65.699997
20160819041500,377.200012,378.839996,51.333333,50,54.299999,0,67.300003,68.699997,65.699997
20160819043000,377.200012,405.079987,54.888887,51,54.299999,0,67.5,68.699997,65.699997
20160819044500,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,68.599998,65.599998
20160819050000,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,68.599998,65.599998
20160819051500,377.200012,393.600006,53.333334,50,54.299999,0,67.199997,68.599998,65.599998
20160819053000,377.200012,388.679993,52.666666,50,54.299999,0,67.300003,68.599998,65.599998
20160819054500,377.200012,398.519989,53.999999,51,54.299999,0,67.300003,68.599998,65.599998
20160819060000,377.200012,405.079987,54.888887,51,54.299999,0,67.599998,68.599998,65.599998
20160819061500,377.200012,423.119995,57.333333,51,53.5,0,67.699997,68.599998,65.599998
20160819063000,377.200012,398.519989,53.999999,50,53.5,0,67.5,68.599998,65.599998
20160819064500,377.200012,393.600006,53.333334,51,53.5,0,67.599998,68.599998,65.599998
20160819070000,377.200012,393.600006,53.333334,50,53.5,0,67.5,68.699997,65.699997
20160819071500,377.200012,393.600006,53.333334,51,53.5,0,67.699997,68.599998,65.599998
20160819073000,377.200012,465.76001,63.111112,53,53.5,0,68.199997,68.599998,65.599998
20160819074500,377.200012,496.920013,67.333335,54,53.5,0,68.900002,68.599998,65.599998
20160819080000,377.200012,560.880005,76.000001,57,53.5,0,68.800003,68.599998,65.599998
20160819081500,377.200012,578.919983,78.444442,59,53.5,0,68.900002,68.599998,65.599998
20160819083000,377.200012,660.919983,89.555553,62,54.299999,0,69.099998,68.599998,65.599998
20160819084500,377.200012,641.23999,86.888888,61,54.299999,0,68.900002,68.599998,65.599998
20160819090000,377.200012,724.880005,98.222223,65,54.299999,0,69.199997,68.599998,65.599998
20160819091500,377.200012,710.119995,96.222222,65,54.299999,0,69.199997,68.599998,65.599998
20160819093000,377.200012,710.119995,96.222222,66,54.299999,0,69.400002,68.599998,65.599998
20160819094500,377.200012,710.119995,96.222222,65,54.299999,0,69.199997,68.599998,65.599998
20160819100000,377.200012,710.119995,96.222222,66,54.299999,0,69.300003,68.5,65.5
20160819101500,377.200012,693.719971,93.999996,64,54.299999,0,69.400002,68.5,65.5
20160819103000,377.200012,682.23999,92.444443,63,54.299999,0,69.400002,68.599998,65.599998
20160819104500,377.200012,708.47998,95.999997,64,54.299999,0,69.099998,68.599998,65.599998
20160819110000,377.200012,719.960022,97.555559,65,54.299999,0,69.400002,68.5,65.5
20160819111500,377.200012,710.119995,96.222222,65,55.099998,0,69.099998,68.5,65.5
20160819113000,377.200012,724.880005,98.222223,65,55.099998,0,69.199997,68.5,65.5
20160819114500,377.200012,724.880005,98.222223,65,55.099998,0,69.199997,68.5,65.5
20160819120000,377.200012,710.119995,96.222222,65,55.099998,0,69.199997,68.5,65.5
20160819121500,377.200012,710.119995,96.222222,65,55.099998,0,69.599998,68.5,65.5
20160819123000,377.200012,724.880005,98.222223,65,55.099998,0,69.699997,68.5,65.5
20160819124500,377.200012,724.880005,98.222223,66,55.099998,0,69.800003,68.5,65.5
20160819130000,377.200012,724.880005,98.222223,65,55.099998,0,69.800003,68.5,65.5
20160819131500,377.200012,710.119995,96.222222,65,55.099998,0,69.699997,68.5,65.5
20160819133000,377.200012,724.880005,98.222223,65,55.900002,0,69.900002,68.5,65.5
20160819134500,377.200012,710.119995,96.222222,65,55.900002,0,69.900002,68.5,65.5
20160819140000,377.200012,724.880005,98.222223,65,55.900002,0,70.099998,68.5,65.5
20160819141500,377.200012,710.119995,96.222222,65,55.900002,0,69.900002,68.5,65.5
20160819143000,377.200012,724.880005,98.222223,66,55.900002,0,69.800003,68.5,65.5
20160819144500,377.200012,710.119995,96.222222,65,55.900002,0,69.699997,68.5,65.5
20160819150000,377.200012,710.119995,96.222222,65,55.900002,0,69.699997,68.5,65.5
20160819151500,377.200012,710.119995,96.222222,65,55.900002,0,70.0,68.5,65.5
20160819153000,377.200012,710.119995,96.222222,65,55.900002,0,70.099998,68.5,65.5
20160819154500,377.200012,724.880005,98.222223,66,55.900002,0,69.900002,68.5,65.5
20160819160000,377.200012,724.880005,98.222223,66,55.900002,0,70.199997,68.5,65.5
20160819161500,377.200012,724.880005,98.222223,66,55.900002,0,70.099998,68.5,65.5
20160819163000,377.200012,724.880005,98.222223,66,55.900002,0,70.199997,68.5,65.5
20160819164500,377.200012,724.880005,98.222223,66,55.900002,0,70.199997,68.5,65.5
20160819170000,377.200012,724.880005,98.222223,66,55.900002,0,70.199997,68.5,65.5
20160819171500,377.200012,724.880005,98.222223,66,55.900002,0,70.199997,68.5,65.5
20160819173000,377.200012,724.880005,98.222223,66,55.200001,0,70.199997,68.5,65.5
20160819174500,377.200012,560.880005,76.000001,58,55.200001,0,68.900002,68.5,65.5
20160819180000,377.200012,533.0,72.222222,57,55.200001,0,68.5,68.5,65.5
20160819181500,377.200012,533.0,72.222222,57,55.200001,0,68.300003,68.5,65.5
20160819183000,377.200012,516.599976,69.999997,56,55.200001,0,68.199997,68.5,65.5
20160819184500,377.200012,495.279999,67.111111,55,55.200001,0,68.199997,68.5,65.5
20160819190000,377.200012,495.279999,67.111111,53,55.200001,0,68.199997,68.5,65.5
20160819191500,377.200012,437.880005,59.333334,52,55.200001,0,68.199997,68.5,65.5
20160819193000,377.200012,405.079987,54.888887,51,55.200001,0,68.199997,68.5,65.5
20160819194500,377.200012,414.920013,56.222224,51,55.200001,0,68.300003,68.5,65.5
20160819200000,377.200012,405.079987,54.888887,51,55.200001,0,68.900002,68.5,65.5
20160819201500,377.200012,419.839996,56.888888,51,55.200001,0,68.199997,68.5,65.5
20160819203000,377.200012,398.519989,53.999999,50,55.200001,0,68.400002,68.5,65.5
20160819204500,377.200012,388.679993,52.666666,50,55.200001,0,68.199997,68.5,65.5
20160819210000,377.200012,395.23999,53.555554,50,55.200001,0,68.5,68.5,65.5
20160819211500,377.200012,428.040009,58.000001,52,55.200001,0,68.199997,68.5,65.5
20160819213000,377.200012,398.519989,53.999999,50,55.200001,0,68.0,68.5,65.5
20160819214500,377.200012,383.76001,52.000001,50,55.200001,0,68.099998,68.5,65.5
20160819220000,377.200012,416.559998,56.444444,52,55.200001,0,68.400002,68.5,65.5
20160819221500,377.200012,393.600006,53.333334,50,55.200001,0,68.0,68.5,65.5
20160819223000,377.200012,393.600006,53.333334,50,55.200001,0,67.699997,68.5,65.5
20160819224500,377.200012,388.679993,52.666666,50,54.299999,0,67.699997,68.5,65.5
20160819230000,377.200012,403.440002,54.666667,51,54.299999,0,67.800003,68.5,65.5
20160819231500,377.200012,388.679993,52.666666,50,54.299999,0,67.800003,68.5,65.5
20160819233000,377.200012,393.600006,53.333334,50,54.299999,0,67.699997,68.5,65.5
20160819234500,377.200012,388.679993,52.666666,50,54.299999,0,67.5,68.5,65.5
20160820000000,377.200012,383.76001,52.000001,50,54.299999,0,67.5,68.5,65.5
20160820001500,377.200012,395.23999,53.555554,50,54.299999,0,67.400002,68.5,65.5
20160820003000,377.200012,388.679993,52.666666,50,54.299999,0,67.5,68.5,65.5
20160820004500,377.200012,398.519989,53.999999,51,54.299999,0,67.599998,68.5,65.5
20160820010000,377.200012,385.399994,52.222221,50,54.299999,0,67.400002,68.5,65.5
20160820011500,377.200012,395.23999,53.555554,52,53.5,0,67.599998,68.5,65.5
20160820013000,377.200012,395.23999,53.555554,51,53.5,0,67.400002,68.5,65.5
20160820014500,377.200012,395.23999,53.555554,51,53.5,0,67.199997,68.5,65.5
20160820020000,377.200012,388.679993,52.666666,51,53.5,0,67.199997,68.5,65.5
20160820021500,377.200012,395.23999,53.555554,51,53.5,0,67.099998,68.5,65.5
20160820023000,377.200012,403.440002,54.666667,52,53.5,0,67.300003,68.5,65.5
20160820024500,377.200012,403.440002,54.666667,52,53.5,0,67.400002,68.5,65.5
20160820030000,377.200012,378.839996,51.333333,51,53.5,0,67.5,68.5,65.5
20160820031500,377.200012,388.679993,52.666666,51,53.5,0,67.5,68.5,65.5
20160820033000,377.200012,416.559998,56.444444,52,53.5,0,67.599998,68.5,65.5
20160820034500,377.200012,398.519989,53.999999,51,53.5,0,67.300003,68.5,65.5
20160820040000,377.200012,398.519989,53.999999,51,53.5,0,67.400002,68.5,65.5
20160820041500,377.200012,398.519989,53.999999,51,53.5,0,67.300003,68.5,65.5
20160820043000,377.200012,393.600006,53.333334,51,53.5,0,67.300003,68.5,65.5
20160820044500,377.200012,388.679993,52.666666,51,53.5,0,67.300003,68.5,65.5
20160820050000,377.200012,410.0,55.555556,52,53.5,0,67.199997,68.5,65.5
20160820051500,377.200012,393.600006,53.333334,51,53.5,0,67.099998,68.5,65.5
20160820053000,377.200012,398.519989,53.999999,51,53.5,0,67.199997,68.5,65.5
20160820054500,377.200012,403.440002,54.666667,52,53.5,0,67.199997,68.5,65.5
20160820060000,377.200012,378.839996,51.333333,51,53.5,0,67.099998,68.5,65.5
20160820061500,377.200012,408.359985,55.333331,52,53.5,0,67.300003,68.5,65.5
20160820063000,377.200012,398.519989,53.999999,51,53.5,0,67.400002,68.5,65.5
20160820064500,377.200012,398.519989,53.999999,52,53.5,0,67.300003,68.5,65.5
20160820070000,377.200012,398.519989,53.999999,51,53.5,0,67.099998,68.5,65.5
20160820071500,377.200012,393.600006,53.333334,51,53.5,0,67.099998,68.5,65.5
20160820073000,377.200012,393.600006,53.333334,51,53.5,0,67.300003,68.5,65.5
20160820074500,377.200012,385.399994,52.222221,51,53.5,0,67.300003,68.5,65.5
20160820080000,377.200012,395.23999,53.555554,51,53.5,0,67.300003,68.5,65.5
20160820081500,377.200012,395.23999,53.555554,51,53.5,0,67.400002,68.5,65.5
20160820083000,377.200012,388.679993,52.666666,50,54.099998,0,67.400002,68.5,65.5
20160820084500,377.200012,431.320007,58.444445,52,54.099998,0,67.599998,68.5,65.5
20160820090000,377.200012,408.359985,55.333331,51,54.099998,0,67.5,68.5,65.5
20160820091500,377.200012,393.600006,53.333334,51,54.700001,0,67.599998,68.5,65.5
20160820093000,377.200012,403.440002,54.666667,51,54.700001,0,67.400002,68.5,65.5
20160820094500,377.200012,393.600006,53.333334,51,54.700001,0,67.400002,68.5,65.5
20160820100000,377.200012,378.839996,51.333333,51,54.700001,0,67.400002,68.5,65.5
20160820101500,377.200012,405.079987,54.888887,52,54.700001,0,67.599998,68.5,65.5
20160820103000,377.200012,398.519989,53.999999,51,54.700001,0,67.5,68.5,65.5
20160820104500,377.200012,383.76001,52.000001,51,54.700001,0,67.699997,68.5,65.5
20160820110000,377.200012,398.519989,53.999999,51,54.700001,0,67.699997,68.5,65.5
20160820111500,377.200012,408.359985,55.333331,51,55.5,0,67.800003,68.5,65.5
20160820113000,377.200012,395.23999,53.555554,51,55.5,0,67.800003,68.5,65.5
20160820114500,377.200012,414.920013,56.222224,52,55.5,0,67.699997,68.5,65.5
20160820120000,377.200012,398.519989,53.999999,51,55.5,0,67.699997,68.5,65.5
20160820121500,377.200012,388.679993,52.666666,51,55.5,0,67.800003,68.5,65.5
20160820123000,377.200012,388.679993,52.666666,51,55.5,0,68.0,68.5,65.5
20160820124500,377.200012,405.079987,54.888887,51,55.5,0,67.800003,68.5,65.5
20160820130000,377.200012,398.519989,53.999999,51,55.5,0,68.0,68.5,65.5
20160820131500,377.200012,405.079987,54.888887,51,56.099998,0,68.199997,68.5,65.5
20160820133000,377.200012,398.519989,53.999999,51,56.099998,0,68.0,68.5,65.5
20160820134500,377.200012,398.519989,53.999999,51,56.099998,0,68.099998,68.5,65.5
20160820140000,377.200012,385.399994,52.222221,51,56.099998,0,68.0,68.5,65.5
20160820141500,377.200012,385.399994,52.222221,51,56.099998,0,67.900002,68.5,65.5
20160820143000,377.200012,395.23999,53.555554,51,56.099998,0,68.0,68.5,65.5
20160820144500,377.200012,388.679993,52.666666,51,56.099998,0,67.900002,68.5,65.5
20160820150000,377.200012,414.920013,56.222224,51,56.099998,0,68.099998,68.5,65.5
20160820151500,377.200012,405.079987,54.888887,51,56.099998,0,67.800003,68.5,65.5
20160820153000,377.200012,405.079987,54.888887,51,56.099998,0,68.0,68.5,65.5
20160820154500,377.200012,405.079987,54.888887,51,56.099998,0,67.900002,68.5,65.5
20160820160000,377.200012,385.399994,52.222221,51,56.099998,0,68.0,68.5,65.5
20160820161500,377.200012,385.399994,52.222221,51,56.099998,0,68.099998,68.5,65.5
20160820163000,377.200012,408.359985,55.333331,51,56.099998,0,68.099998,68.5,65.5
20160820164500,377.200012,393.600006,53.333334,51,56.099998,0,68.099998,68.5,65.5
20160820170000,377.200012,378.839996,51.333333,51,56.099998,0,68.199997,68.5,65.5
20160820171500,377.200012,410.0,55.555556,51,56.099998,0,68.300003,68.5,65.5
20160820173000,377.200012,410.0,55.555556,51,56.099998,0,68.199997,68.5,65.5
20160820174500,377.200012,385.399994,52.222221,51,56.099998,0,68.199997,68.5,65.5
20160820180000,377.200012,395.23999,53.555554,51,56.099998,0,68.400002,68.5,65.5
20160820181500,377.200012,408.359985,55.333331,51,56.099998,0,68.199997,68.5,65.5
20160820183000,377.200012,388.679993,52.666666,51,56.099998,0,68.199997,68.5,65.5
20160820184500,377.200012,383.76001,52.000001,51,56.099998,0,68.599998,68.5,65.5
20160820190000,377.200012,395.23999,53.555554,51,56.099998,0,68.099998,68.5,65.5
20160820191500,377.200012,395.23999,53.555554,51,56.099998,0,68.099998,68.5,65.5
20160820193000,377.200012,395.23999,53.555554,51,56.099998,0,68.199997,68.5,65.5
20160820194500,377.200012,416.559998,56.444444,52,56.099998,0,68.400002,68.5,65.5
20160820200000,377.200012,416.559998,56.444444,51,55.200001,0,68.099998,68.5,65.5
20160820201500,377.200012,426.399994,57.777777,52,55.200001,0,68.0,68.5,65.5
20160820203000,377.200012,398.519989,53.999999,51,55.200001,0,68.0,68.5,65.5
20160820204500,377.200012,408.359985,55.333331,51,55.200001,0,67.800003,68.5,65.5
20160820210000,377.200012,393.600006,53.333334,51,55.200001,0,67.699997,68.5,65.5
20160820211500,377.200012,414.920013,56.222224,52,55.200001,0,68.199997,68.5,65.5
20160820213000,377.200012,395.23999,53.555554,51,55.200001,0,67.699997,68.5,65.5
20160820214500,377.200012,395.23999,53.555554,51,55.200001,0,67.699997,68.5,65.5
20160820220000,377.200012,388.679993,52.666666,51,55.200001,0,67.699997,68.5,65.5
20160820221500,377.200012,405.079987,54.888887,51,55.200001,0,67.800003,68.5,65.5
20160820223000,377.200012,383.76001,52.000001,50,55.200001,0,67.599998,68.5,65.5
20160820224500,377.200012,383.76001,52.000001,50,55.200001,0,67.599998,68.5,65.5
20160820230000,377.200012,383.76001,52.000001,51,55.200001,0,67.699997,68.5,65.5
20160820231500,377.200012,388.679993,52.666666,50,54.299999,0,67.400002,68.5,65.5
20160820233000,377.200012,378.839996,51.333333,50,54.299999,0,67.599998,68.5,65.5
20160820234500,377.200012,410.0,55.555556,51,54.299999,0,67.599998,68.5,65.5
20160821000000,377.200012,398.519989,53.999999,51,54.299999,0,67.599998,68.5,65.5
20160821001500,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,68.5,65.5
20160821003000,377.200012,398.519989,53.999999,51,54.299999,0,67.300003,68.5,65.5
20160821004500,377.200012,410.0,55.555556,51,54.299999,0,67.5,68.5,65.5
20160821010000,377.200012,395.23999,53.555554,51,54.299999,0,67.5,68.5,65.5
20160821011500,377.200012,403.440002,54.666667,51,54.299999,0,67.300003,68.5,65.5
20160821013000,377.200012,385.399994,52.222221,51,54.299999,0,67.300003,68.5,65.5
20160821014500,377.200012,405.079987,54.888887,51,54.299999,0,67.199997,68.5,65.5
20160821020000,377.200012,383.76001,52.000001,50,54.299999,0,67.300003,68.5,65.5
20160821021500,377.200012,383.76001,52.000001,50,54.299999,0,67.300003,68.5,65.5
20160821023000,377.200012,393.600006,53.333334,51,54.299999,0,67.199997,68.5,65.5
20160821024500,377.200012,393.600006,53.333334,51,54.299999,0,67.099998,68.5,65.5
20160821030000,377.200012,403.440002,54.666667,51,54.299999,0,67.099998,68.5,65.5
20160821031500,377.200012,383.76001,52.000001,51,54.299999,0,67.099998,68.5,65.5
20160821033000,377.200012,388.679993,52.666666,50,54.299999,0,67.099998,68.5,65.5
20160821034500,377.200012,388.679993,52.666666,50,54.299999,0,67.099998,68.5,65.5
20160821040000,377.200012,398.519989,53.999999,51,54.299999,0,67.300003,68.5,65.5
20160821041500,377.200012,410.0,55.555556,51,54.299999,0,67.199997,68.5,65.5
20160821043000,377.200012,393.600006,53.333334,51,54.299999,0,66.900002,68.5,65.5
20160821044500,377.200012,383.76001,52.000001,51,54.299999,0,66.900002,68.5,65.5
20160821050000,377.200012,383.76001,52.000001,51,54.299999,0,66.900002,68.5,65.5
20160821051500,377.200012,395.23999,53.555554,51,54.299999,0,67.099998,68.5,65.5
20160821053000,377.200012,395.23999,53.555554,51,54.299999,0,66.699997,68.5,65.5
20160821054500,377.200012,383.76001,52.000001,51,54.299999,0,67.099998,68.5,65.5
20160821060000,377.200012,437.880005,59.333334,52,54.299999,0,67.300003,68.5,65.5
20160821061500,377.200012,393.600006,53.333334,50,54.299999,0,67.0,68.5,65.5
20160821063000,377.200012,403.440002,54.666667,51,54.299999,0,67.199997,68.5,65.5
20160821064500,377.200012,385.399994,52.222221,50,54.299999,0,67.099998,68.5,65.5
20160821070000,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,68.5,65.5
20160821071500,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,68.5,65.5
20160821073000,377.200012,398.519989,53.999999,51,54.299999,0,67.400002,68.5,65.5
20160821074500,377.200012,398.519989,53.999999,51,54.299999,0,67.300003,68.5,65.5
20160821080000,377.200012,373.920013,50.666668,50,54.299999,0,67.300003,68.5,65.5
20160821081500,377.200012,395.23999,53.555554,51,54.299999,0,67.300003,68.5,65.5
20160821083000,377.200012,403.440002,54.666667,51,54.299999,0,67.400002,68.5,65.5
20160821084500,377.200012,434.600006,58.88889,52,55.099998,0,67.599998,68.5,65.5
20160821090000,377.200012,405.079987,54.888887,51,55.099998,0,67.599998,68.5,65.5
20160821091500,377.200012,395.23999,53.555554,50,55.099998,0,67.300003,68.5,65.5
20160821093000,377.200012,388.679993,52.666666,50,55.099998,0,67.400002,68.5,65.5
20160821094500,377.200012,383.76001,52.000001,50,55.099998,0,67.5,68.5,65.5
20160821100000,377.200012,403.440002,54.666667,51,55.099998,0,67.599998,68.5,65.5
20160821101500,377.200012,426.399994,57.777777,52,55.099998,0,67.599998,68.5,65.5
20160821103000,377.200012,388.679993,52.666666,51,55.099998,0,67.5,68.5,65.5
20160821104500,377.200012,393.600006,53.333334,50,55.900002,0,67.800003,68.5,65.5
20160821110000,377.200012,383.76001,52.000001,50,55.900002,0,67.800003,68.5,65.5
20160821111500,377.200012,414.920013,56.222224,51,55.900002,0,67.800003,68.5,65.5
20160821113000,377.200012,395.23999,53.555554,51,55.900002,0,67.699997,68.5,65.5
20160821114500,377.200012,383.76001,52.000001,50,55.900002,0,67.900002,68.5,65.5
20160821120000,377.200012,388.679993,52.666666,51,55.900002,0,67.699997,68.5,65.5
20160821121500,377.200012,403.440002,54.666667,51,55.900002,0,67.699997,68.5,65.5
20160821123000,377.200012,408.359985,55.333331,52,55.900002,0,67.900002,68.5,65.5
20160821124500,377.200012,408.359985,55.333331,51,55.900002,0,67.900002,68.5,65.5
20160821130000,377.200012,403.440002,54.666667,50,55.900002,0,68.0,68.5,65.5
20160821131500,377.200012,403.440002,54.666667,51,55.900002,0,68.0,68.5,65.5
20160821133000,377.200012,403.440002,54.666667,51,55.900002,0,68.0,68.5,65.5
20160821134500,377.200012,403.440002,54.666667,51,55.900002,0,67.900002,68.5,65.5
20160821140000,377.200012,375.559998,50.888889,50,55.900002,0,67.800003,68.5,65.5
20160821141500,377.200012,388.679993,52.666666,50,55.900002,0,67.800003,68.5,65.5
20160821143000,377.200012,388.679993,52.666666,51,55.900002,0,67.900002,68.5,65.5
20160821144500,377.200012,395.23999,53.555554,50,55.900002,0,67.800003,68.5,65.5
20160821150000,377.200012,385.399994,52.222221,51,55.900002,0,67.900002,68.5,65.5
20160821151500,377.200012,385.399994,52.222221,50,55.900002,0,67.900002,68.5,65.5
20160821153000,377.200012,395.23999,53.555554,51,55.900002,0,67.800003,68.5,65.5
20160821154500,377.200012,444.440002,60.222223,52,55.900002,0,68.099998,68.5,65.5
20160821160000,377.200012,403.440002,54.666667,51,55.900002,0,68.0,68.5,65.5
20160821161500,377.200012,388.679993,52.666666,51,55.900002,0,67.800003,68.5,65.5
20160821163000,377.200012,403.440002,54.666667,51,55.900002,0,67.800003,68.5,65.5
20160821164500,377.200012,410.0,55.555556,51,55.900002,0,68.0,68.5,65.5
20160821170000,377.200012,423.119995,57.333333,52,55.900002,0,68.099998,68.5,65.5
20160821171500,377.200012,383.76001,52.000001,50,55.900002,0,68.099998,68.5,65.5
20160821173000,377.200012,426.399994,57.777777,52,55.900002,0,68.199997,68.5,65.5
20160821174500,377.200012,408.359985,55.333331,51,55.900002,0,68.099998,68.5,65.5
20160821180000,377.200012,408.359985,55.333331,51,55.900002,0,68.199997,68.5,65.5
20160821181500,377.200012,398.519989,53.999999,50,55.200001,0,67.900002,68.5,65.5
20160821183000,377.200012,398.519989,53.999999,50,55.200001,0,68.099998,68.5,65.5
20160821184500,377.200012,403.440002,54.666667,51,55.200001,0,68.0,68.5,65.5
20160821190000,377.200012,383.76001,52.000001,50,55.200001,0,67.800003,68.5,65.5
20160821191500,377.200012,395.23999,53.555554,50,55.200001,0,67.900002,68.5,65.5
20160821193000,377.200012,378.839996,51.333333,50,55.200001,0,68.099998,68.5,65.5
20160821194500,377.200012,403.440002,54.666667,51,55.200001,0,68.0,68.5,65.5
20160821200000,377.200012,395.23999,53.555554,50,55.200001,0,67.699997,68.5,65.5
20160821201500,377.200012,457.559998,62.0,53,55.200001,0,68.199997,68.5,65.5
20160821203000,377.200012,385.399994,52.222221,50,54.299999,0,67.599998,68.5,65.5
20160821204500,377.200012,423.119995,57.333333,51,54.299999,0,67.800003,68.5,65.5
20160821210000,377.200012,395.23999,53.555554,50,54.299999,0,67.400002,68.5,65.5
20160821211500,377.200012,439.519989,59.555554,52,54.299999,0,67.599998,68.5,65.5
20160821213000,377.200012,388.679993,52.666666,50,54.299999,0,67.400002,68.5,65.5
20160821214500,377.200012,375.559998,50.888889,50,54.299999,0,67.400002,68.5,65.5
20160821220000,377.200012,383.76001,52.000001,50,54.299999,0,67.5,68.5,65.5
20160821221500,377.200012,395.23999,53.555554,50,54.299999,0,67.5,68.5,65.5
20160821223000,377.200012,405.079987,54.888887,51,54.299999,0,67.800003,68.5,65.5
20160821224500,377.200012,383.76001,52.000001,50,54.299999,0,67.5,68.5,65.5
20160821230000,377.200012,393.600006,53.333334,50,54.299999,0,67.400002,68.5,65.5
20160821231500,377.200012,393.600006,53.333334,50,54.299999,0,67.300003,68.5,65.5
20160821233000,377.200012,446.079987,60.444443,52,54.299999,0,68.0,68.5,65.5
20160821234500,377.200012,408.359985,55.333331,51,54.299999,0,67.599998,68.5,65.5
20160822000000,377.200012,383.76001,52.000001,50,54.299999,0,67.300003,68.5,65.5
20160822001500,377.200012,388.679993,52.666666,50,54.299999,0,67.400002,68.5,65.5
20160822003000,377.200012,395.23999,53.555554,50,54.299999,0,67.199997,68.5,65.5
20160822004500,377.200012,395.23999,53.555554,50,54.299999,0,67.099998,68.5,65.5
20160822010000,377.200012,395.23999,53.555554,50,54.299999,0,67.199997,68.5,65.5
20160822011500,377.200012,375.559998,50.888889,50,54.299999,0,67.199997,68.5,65.5
20160822013000,377.200012,403.440002,54.666667,50,54.299999,0,67.099998,68.5,65.5
20160822014500,377.200012,395.23999,53.555554,50,54.299999,0,67.099998,68.5,65.5
20160822020000,377.200012,395.23999,53.555554,50,54.299999,0,67.099998,68.5,65.5
20160822021500,377.200012,405.079987,54.888887,50,54.299999,0,67.0,68.5,65.5
20160822023000,377.200012,393.600006,53.333334,50,53.599998,0,67.199997,68.5,65.5
20160822024500,377.200012,393.600006,53.333334,50,53.599998,0,67.599998,68.5,65.5
20160822030000,377.200012,388.679993,52.666666,50,53.599998,0,67.199997,68.5,65.5
20160822031500,377.200012,408.359985,55.333331,50,53.599998,0,67.0,68.5,65.5
20160822033000,377.200012,393.600006,53.333334,50,55.5,0,67.300003,68.5,65.5
20160822034500,377.200012,383.76001,52.000001,50,54.700001,0,67.199997,68.5,65.5
20160822040000,377.200012,388.679993,52.666666,50,53.900002,0,67.199997,68.5,65.5
20160822041500,377.200012,383.76001,52.000001,50,53.900002,0,67.099998,68.5,65.5
20160822043000,377.200012,405.079987,54.888887,50,53.900002,0,67.0,68.5,65.5
20160822044500,377.200012,388.679993,52.666666,50,54.700001,0,67.099998,68.5,65.5
20160822050000,377.200012,403.440002,54.666667,50,54.700001,0,67.099998,68.5,65.5
20160822051500,377.200012,398.519989,53.999999,50,53.5,0,66.900002,68.5,65.5
20160822053000,377.200012,403.440002,54.666667,50,53.5,0,66.900002,68.5,65.5
20160822054500,377.200012,403.440002,54.666667,50,54.700001,0,67.199997,68.5,65.5
20160822060000,377.200012,395.23999,53.555554,51,54.700001,0,67.400002,68.5,65.5
20160822061500,377.200012,405.079987,54.888887,50,53.799999,0,67.300003,68.5,65.5
20160822063000,377.200012,393.600006,53.333334,50,53.799999,0,67.199997,68.5,65.5
