PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822064500,377.200012,408.359985,55.333331,50,53.799999,0,67.300003,68.5,65.5
20160822070000,377.200012,416.559998,56.444444,51,53.799999,0,67.400002,68.5,65.5
20160822071500,377.200012,524.799988,71.111109,55,53.099998,0,68.400002,68.5,65.5
20160822073000,377.200012,536.280029,72.666671,55,53.099998,0,68.599998,68.5,65.5
20160822074500,377.200012,410.0,55.555556,51,53.900002,0,67.900002,68.5,65.5
20160822080000,377.200012,465.76001,63.111112,53,53.900002,0,68.800003,68.5,65.5
20160822081500,377.200012,495.279999,67.111111,54,53.900002,0,68.699997,68.5,65.5
20160822083000,377.200012,495.279999,67.111111,54,53.900002,0,68.900002,68.5,65.5
20160822084500,377.200012,596.960022,80.888892,59,53.900002,0,68.599998,68.5,65.5
20160822090000,377.200012,662.559998,89.777777,62,53.900002,0,68.599998,68.5,65.5
20160822091500,377.200012,662.559998,89.777777,62,53.900002,0,68.599998,68.5,65.5
20160822093000,377.200012,662.559998,89.777777,62,54.700001,0,68.599998,68.5,65.5
20160822094500,377.200012,695.359985,94.22222,63,54.700001,0,68.800003,68.5,65.5
20160822100000,377.200012,724.880005,98.222223,64,54.700001,0,69.0,68.5,65.5
20160822101500,377.200012,724.880005,98.222223,65,55.299999,0,69.199997,68.5,65.5
20160822103000,377.200012,710.119995,96.222222,64,55.299999,0,69.099998,68.5,65.5
20160822104500,377.200012,741.280029,100.444448,66,55.299999,0,69.300003,68.5,65.5
20160822110000,377.200012,741.280029,100.444448,65,55.299999,0,69.199997,68.5,65.5
20160822111500,377.200012,724.880005,98.222223,65,55.299999,0,69.5,68.5,65.5
20160822113000,377.200012,710.119995,96.222222,65,55.299999,0,69.400002,68.5,65.5
20160822114500,377.200012,724.880005,98.222223,66,55.299999,0,69.599998,68.5,65.5
20160822120000,377.200012,741.280029,100.444448,66,55.299999,0,69.599998,68.5,65.5
20160822121500,377.200012,710.119995,96.222222,65,55.900002,0,69.699997,68.5,65.5
20160822123000,377.200012,741.280029,100.444448,66,55.900002,0,69.800003,68.5,65.5
20160822124500,377.200012,724.880005,98.222223,66,55.900002,0,70.0,68.5,65.5
20160822130000,377.200012,710.119995,96.222222,66,55.900002,0,69.800003,68.5,65.5
20160822131500,377.200012,710.119995,96.222222,66,55.200001,0,70.199997,68.5,65.5
20160822133000,377.200012,724.880005,98.222223,65,55.200001,0,69.800003,68.5,65.5
20160822134500,377.200012,678.960022,92.000003,65,55.200001,0,69.800003,68.5,65.5
20160822140000,377.200012,710.119995,96.222222,65,54.599998,0,69.699997,68.5,65.5
20160822141500,377.200012,710.119995,96.222222,65,54.599998,0,69.800003,68.5,65.5
20160822143000,377.200012,741.280029,100.444448,67,54.599998,0,70.099998,68.5,65.5
20160822144500,377.200012,710.119995,96.222222,66,54.599998,0,69.900002,68.5,65.5
20160822150000,377.200012,724.880005,98.222223,67,54.599998,0,69.900002,68.5,65.5
20160822151500,377.200012,724.880005,98.222223,66,54.599998,0,70.0,68.5,65.5
20160822153000,377.200012,678.960022,92.000003,63,54.599998,0,69.599998,68.5,65.5
20160822154500,377.200012,693.719971,93.999996,65,54.599998,0,69.699997,68.5,65.5
20160822160000,377.200012,724.880005,98.222223,65,55.5,0,70.0,68.5,65.5
20160822161500,377.200012,710.119995,96.222222,65,55.5,0,69.900002,68.5,65.5
20160822163000,377.200012,724.880005,98.222223,66,55.5,0,70.0,68.5,65.5
20160822164500,377.200012,678.960022,92.000003,64,55.5,0,69.599998,68.5,65.5
20160822170000,377.200012,710.119995,96.222222,65,55.5,0,69.400002,68.5,65.5
20160822171500,377.200012,710.119995,96.222222,65,55.5,0,68.800003,68.5,65.5
20160822173000,377.200012,693.719971,93.999996,64,55.5,0,68.599998,68.5,65.5
20160822174500,377.200012,693.719971,93.999996,64,54.900002,0,68.300003,68.5,65.5
20160822180000,377.200012,569.080017,77.111113,58,54.299999,0,68.199997,68.5,65.5
20160822181500,377.200012,549.400024,74.444448,57,54.299999,0,68.099998,68.5,65.5
20160822183000,377.200012,446.079987,60.444443,53,54.299999,0,68.0,68.5,65.5
20160822184500,377.200012,393.600006,53.333334,50,54.299999,0,68.0,68.5,65.5
20160822190000,377.200012,388.679993,52.666666,50,54.299999,0,68.0,68.5,65.5
20160822191500,377.200012,388.679993,52.666666,50,54.299999,0,67.900002,68.5,65.5
20160822193000,377.200012,388.679993,52.666666,50,54.299999,0,68.0,68.5,65.5
20160822194500,377.200012,423.119995,57.333333,52,54.299999,0,68.0,68.5,65.5
20160822200000,377.200012,405.079987,54.888887,51,54.299999,0,67.900002,68.5,65.5
20160822201500,377.200012,393.600006,53.333334,51,54.299999,0,67.900002,68.5,65.5
20160822203000,377.200012,451.0,61.111111,53,54.299999,0,67.900002,68.5,65.5
20160822204500,377.200012,437.880005,59.333334,53,53.5,0,67.900002,68.5,65.5
20160822210000,377.200012,398.519989,53.999999,51,53.5,0,67.599998,68.5,65.5
20160822211500,377.200012,383.76001,52.000001,51,53.5,0,67.599998,68.5,65.5
20160822213000,377.200012,378.839996,51.333333,50,53.5,0,67.400002,68.5,65.5
20160822214500,377.200012,383.76001,52.000001,50,53.5,0,67.400002,68.5,65.5
20160822220000,377.200012,395.23999,53.555554,51,53.5,0,67.300003,68.5,65.5
20160822221500,377.200012,395.23999,53.555554,50,53.5,0,67.300003,68.5,65.5
20160822223000,377.200012,383.76001,52.000001,51,53.5,0,67.400002,68.5,65.5
20160822224500,377.200012,398.519989,53.999999,51,53.5,0,67.5,68.5,65.5
20160822230000,377.200012,398.519989,53.999999,51,53.5,0,67.400002,68.5,65.5
20160822231500,377.200012,388.679993,52.666666,50,53.5,0,67.199997,68.5,65.5
20160822233000,377.200012,410.0,55.555556,51,53.5,0,67.199997,68.5,65.5
20160822234500,377.200012,395.23999,53.555554,50,53.5,0,67.199997,68.5,65.5
20160823000000,377.200012,383.76001,52.000001,50,53.5,0,67.099998,68.5,65.5
20160823001500,377.200012,405.079987,54.888887,51,53.5,0,67.0,68.5,65.5
20160823003000,377.200012,388.679993,52.666666,50,53.5,0,67.0,68.5,65.5
20160823004500,377.200012,398.519989,53.999999,51,53.5,0,67.199997,68.5,65.5
20160823010000,377.200012,416.559998,56.444444,51,52.700001,0,67.199997,68.5,65.5
20160823011500,377.200012,393.600006,53.333334,50,52.700001,0,67.400002,68.5,65.5
20160823013000,377.200012,393.600006,53.333334,50,52.700001,0,67.400002,68.5,65.5
20160823014500,377.200012,393.600006,53.333334,50,52.700001,0,67.199997,68.5,65.5
20160823020000,377.200012,385.399994,52.222221,50,52.700001,0,67.300003,68.5,65.5
20160823021500,377.200012,398.519989,53.999999,50,52.700001,0,67.300003,68.5,65.5
20160823023000,377.200012,388.679993,52.666666,50,52.700001,0,67.099998,68.5,65.5
20160823024500,377.200012,388.679993,52.666666,50,52.700001,0,67.199997,68.5,65.5
20160823030000,377.200012,405.079987,54.888887,51,52.700001,0,67.300003,68.5,65.5
20160823031500,377.200012,383.76001,52.000001,50,52.700001,0,67.300003,68.5,65.5
20160823033000,377.200012,383.76001,52.000001,50,52.700001,0,67.300003,68.5,65.5
20160823034500,377.200012,383.76001,52.000001,50,52.700001,0,67.400002,68.5,65.5
20160823040000,377.200012,383.76001,52.000001,50,52.700001,0,67.0,68.5,65.5
20160823041500,377.200012,405.079987,54.888887,51,52.700001,0,67.0,68.5,65.5
20160823043000,377.200012,373.920013,50.666668,50,52.700001,0,67.099998,68.5,65.5
20160823044500,377.200012,395.23999,53.555554,51,52.700001,0,67.199997,68.5,65.5
20160823050000,377.200012,388.679993,52.666666,50,52.700001,0,67.099998,68.5,65.5
20160823051500,377.200012,395.23999,53.555554,50,52.700001,0,67.0,68.5,65.5
20160823053000,377.200012,395.23999,53.555554,50,52.700001,0,67.0,68.5,65.5
20160823054500,377.200012,395.23999,53.555554,50,52.700001,0,67.400002,68.5,65.5
20160823060000,377.200012,431.320007,58.444445,52,52.700001,0,67.199997,68.5,65.5
20160823061500,377.200012,388.679993,52.666666,50,52.700001,0,67.199997,68.5,65.5
20160823063000,377.200012,388.679993,52.666666,50,52.700001,0,67.199997,68.5,65.5
20160823064500,377.200012,437.880005,59.333334,51,52.700001,0,67.400002,68.5,65.5
20160823070000,377.200012,405.079987,54.888887,51,52.700001,0,67.5,68.5,65.5
20160823071500,377.200012,395.23999,53.555554,50,52.700001,0,67.5,68.5,65.5
20160823073000,377.200012,414.920013,56.222224,51,52.700001,0,67.699997,68.5,65.5
20160823074500,377.200012,533.0,72.222222,56,52.700001,0,68.400002,68.5,65.5
20160823080000,377.200012,477.23999,64.666665,54,52.700001,0,68.599998,68.5,65.5
20160823081500,377.200012,490.359985,66.444442,54,52.700001,0,68.599998,68.5,65.5
20160823083000,377.200012,373.920013,50.666668,50,55.0,0,68.599998,68.5,65.5
20160823084500,377.200012,524.799988,71.111109,57,55.599998,0,69.099998,68.5,65.5
20160823090000,377.200012,718.320007,97.333334,65,55.599998,0,69.400002,68.5,65.5
20160823091500,377.200012,703.559998,95.333333,65,54.299999,0,69.199997,68.5,65.5
20160823093000,377.200012,718.320007,97.333334,65,54.299999,0,69.0,68.5,65.5
20160823094500,377.200012,700.280029,94.888893,64,54.299999,0,69.199997,68.5,65.5
20160823100000,377.200012,713.400024,96.66667,65,54.299999,0,69.199997,68.5,65.5
20160823101500,377.200012,724.880005,98.222223,66,54.299999,0,69.199997,68.5,65.5
20160823103000,377.200012,710.119995,96.222222,66,55.099998,0,69.300003,68.5,65.5
20160823104500,377.200012,693.719971,93.999996,65,54.299999,0,69.199997,68.5,65.5
20160823110000,377.200012,693.719971,93.999996,65,54.299999,0,69.300003,68.5,65.5
20160823111500,377.200012,710.119995,96.222222,66,54.299999,0,69.599998,68.5,65.5
20160823113000,377.200012,724.880005,98.222223,66,55.099998,0,69.599998,68.5,65.5
20160823114500,377.200012,724.880005,98.222223,66,55.099998,0,69.699997,68.5,65.5
20160823120000,377.200012,724.880005,98.222223,66,54.299999,0,69.699997,68.5,65.5
20160823121500,377.200012,724.880005,98.222223,66,54.299999,0,69.5,68.5,65.5
20160823123000,377.200012,710.119995,96.222222,65,54.299999,0,69.599998,68.5,65.5
20160823124500,377.200012,724.880005,98.222223,65,54.299999,0,69.599998,68.5,65.5
20160823130000,377.200012,724.880005,98.222223,66,54.299999,0,69.699997,68.5,65.5
20160823131500,377.200012,710.119995,96.222222,66,54.299999,0,69.599998,68.5,65.5
20160823133000,377.200012,710.119995,96.222222,65,54.299999,0,69.699997,68.5,65.5
20160823134500,377.200012,724.880005,98.222223,65,54.299999,0,69.699997,68.5,65.5
20160823140000,377.200012,693.719971,93.999996,64,54.299999,0,69.900002,68.5,65.5
20160823141500,377.200012,710.119995,96.222222,65,54.299999,0,69.900002,68.5,65.5
20160823143000,377.200012,710.119995,96.222222,65,55.099998,0,69.800003,68.5,65.5
20160823144500,377.200012,710.119995,96.222222,65,54.299999,0,70.0,68.5,65.5
20160823150000,377.200012,693.719971,93.999996,65,54.299999,0,69.800003,68.5,65.5
20160823151500,377.200012,724.880005,98.222223,66,54.299999,0,69.800003,68.5,65.5
20160823153000,377.200012,724.880005,98.222223,66,54.299999,0,69.900002,68.5,65.5
20160823154500,377.200012,724.880005,98.222223,66,54.299999,0,69.800003,68.5,65.5
20160823160000,377.200012,693.719971,93.999996,65,54.299999,0,69.699997,68.5,65.5
20160823161500,377.200012,724.880005,98.222223,66,54.299999,0,69.699997,68.5,65.5
20160823163000,377.200012,724.880005,98.222223,66,54.299999,0,69.699997,68.5,65.5
20160823164500,377.200012,710.119995,96.222222,65,54.299999,0,70.099998,68.5,65.5
20160823170000,377.200012,674.039978,91.33333,62,54.299999,0,69.099998,68.5,65.5
20160823171500,377.200012,674.039978,91.33333,62,54.299999,0,68.800003,68.5,65.5
20160823173000,377.200012,674.039978,91.33333,62,54.299999,0,68.5,68.5,65.5
20160823174500,377.200012,626.47998,84.888886,60,54.299999,0,68.099998,68.5,65.5
20160823180000,377.200012,592.039978,80.222219,58,54.299999,0,68.099998,68.5,65.5
20160823181500,377.200012,549.400024,74.444448,57,54.299999,0,68.199997,68.5,65.5
20160823183000,377.200012,487.079987,65.999998,54,54.299999,0,68.099998,68.5,65.5
20160823184500,377.200012,464.119995,62.888888,53,54.299999,0,68.099998,68.5,65.5
20160823190000,377.200012,428.040009,58.000001,52,54.299999,0,68.099998,68.5,65.5
20160823191500,377.200012,398.519989,53.999999,51,54.299999,0,68.199997,68.5,65.5
20160823193000,377.200012,385.399994,52.222221,50,54.299999,0,68.099998,68.5,65.5
20160823194500,377.200012,385.399994,52.222221,50,54.299999,0,68.099998,68.5,65.5
20160823200000,377.200012,393.600006,53.333334,50,54.299999,0,68.099998,68.5,65.5
20160823201500,377.200012,385.399994,52.222221,51,54.299999,0,68.0,68.5,65.5
20160823203000,377.200012,385.399994,52.222221,51,53.5,0,68.0,68.5,65.5
20160823204500,377.200012,385.399994,52.222221,50,53.5,0,67.900002,68.5,65.5
20160823210000,377.200012,454.279999,61.555555,53,53.5,0,68.099998,68.5,65.5
20160823211500,377.200012,405.079987,54.888887,51,53.5,0,67.900002,68.5,65.5
20160823213000,377.200012,405.079987,54.888887,51,53.5,0,67.900002,68.5,65.5
20160823214500,377.200012,395.23999,53.555554,51,53.5,0,67.699997,68.5,65.5
20160823220000,377.200012,378.839996,51.333333,51,53.5,0,67.599998,68.5,65.5
20160823221500,377.200012,385.399994,52.222221,51,53.5,0,68.099998,68.5,65.5
20160823223000,377.200012,393.600006,53.333334,51,52.900002,0,67.599998,68.5,65.5
20160823224500,377.200012,393.600006,53.333334,51,52.900002,0,67.699997,68.5,65.5
20160823230000,377.200012,393.600006,53.333334,51,52.900002,0,67.5,68.5,65.5
20160823231500,377.200012,393.600006,53.333334,51,52.900002,0,67.599998,68.5,65.5
20160823233000,377.200012,398.519989,53.999999,51,52.900002,0,67.800003,68.5,65.5
20160823234500,377.200012,408.359985,55.333331,51,52.900002,0,67.900002,68.5,65.5
20160824000000,377.200012,388.679993,52.666666,51,52.900002,0,67.699997,68.5,65.5
20160824001500,377.200012,373.920013,50.666668,51,52.700001,0,67.300003,68.5,65.5
20160824003000,377.200012,398.519989,53.999999,51,52.700001,0,67.400002,68.5,65.5
20160824004500,377.200012,393.600006,53.333334,51,52.700001,0,67.300003,68.5,65.5
20160824010000,377.200012,385.399994,52.222221,51,52.700001,0,67.300003,68.5,65.5
20160824011500,377.200012,373.920013,50.666668,51,52.700001,0,67.099998,68.5,65.5
20160824013000,377.200012,385.399994,52.222221,52,51.900002,0,67.199997,68.5,65.5
20160824014500,377.200012,385.399994,52.222221,51,51.900002,0,66.900002,68.5,65.5
20160824020000,377.200012,385.399994,52.222221,51,51.900002,0,66.900002,68.5,65.5
20160824021500,377.200012,378.839996,51.333333,51,51.900002,0,66.900002,68.5,65.5
20160824023000,377.200012,385.399994,52.222221,51,51.900002,0,66.900002,68.5,65.5
20160824024500,377.200012,373.920013,50.666668,51,51.900002,0,66.900002,68.5,65.5
20160824030000,377.200012,378.839996,51.333333,51,51.900002,0,66.900002,68.5,65.5
20160824031500,377.200012,398.519989,53.999999,52,51.900002,0,66.900002,68.5,65.5
20160824033000,377.200012,393.600006,53.333334,52,51.900002,0,66.900002,68.5,65.5
20160824034500,377.200012,398.519989,53.999999,52,51.900002,0,67.0,68.5,65.5
20160824040000,377.200012,393.600006,53.333334,52,51.900002,0,67.099998,68.5,65.5
20160824041500,377.200012,383.76001,52.000001,51,51.900002,0,67.0,68.5,65.5
20160824043000,377.200012,395.23999,53.555554,52,51.900002,0,66.900002,68.5,65.5
20160824044500,377.200012,395.23999,53.555554,52,51.900002,0,67.099998,68.5,65.5
20160824050000,377.200012,385.399994,52.222221,51,51.900002,0,66.900002,68.5,65.5
20160824051500,377.200012,385.399994,52.222221,51,51.900002,0,66.900002,68.5,65.5
20160824053000,377.200012,395.23999,53.555554,51,51.900002,0,66.900002,68.5,65.5
20160824054500,377.200012,405.079987,54.888887,51,51.900002,0,67.099998,68.5,65.5
20160824060000,377.200012,395.23999,53.555554,51,51.900002,0,67.199997,68.5,65.5
20160824061500,377.200012,395.23999,53.555554,51,51.900002,0,67.099998,68.5,65.5
20160824063000,377.200012,541.200012,73.333335,57,51.900002,0,68.099998,68.5,65.5
20160824064500,377.200012,567.439941,76.888881,58,51.900002,0,68.599998,68.5,65.5
20160824070000,377.200012,567.439941,76.888881,58,51.900002,0,68.699997,68.5,65.5
20160824071500,377.200012,611.719971,82.888885,60,51.900002,0,68.400002,68.5,65.5
20160824073000,377.200012,611.719971,82.888885,60,51.900002,0,68.699997,68.5,65.5
20160824074500,377.200012,444.440002,60.222223,53,51.900002,0,68.099998,68.5,65.5
20160824080000,377.200012,495.279999,67.111111,54,51.900002,0,68.699997,68.5,65.5
20160824081500,377.200012,583.839966,79.111106,59,51.900002,0,68.900002,68.5,65.5
20160824083000,377.200012,601.880005,81.555556,60,52.599998,0,68.800003,68.5,65.5
20160824084500,377.200012,618.280029,83.777782,61,52.599998,0,68.800003,68.5,65.5
20160824090000,377.200012,652.719971,88.44444,63,53.5,0,68.699997,68.5,65.5
20160824091500,377.200012,710.119995,96.222222,65,53.5,0,68.900002,68.5,65.5
20160824093000,377.200012,688.799988,93.333332,64,53.5,0,68.900002,68.5,65.5
20160824094500,377.200012,721.599976,97.777774,65,53.5,0,69.0,68.5,65.5
20160824100000,377.200012,705.200012,95.555557,65,53.5,0,69.099998,68.5,65.5
20160824101500,377.200012,724.880005,98.222223,67,53.5,0,69.199997,68.5,65.5
20160824103000,377.200012,724.880005,98.222223,67,54.099998,0,69.400002,68.5,65.5
20160824104500,377.200012,710.119995,96.222222,65,54.099998,0,69.199997,68.5,65.5
20160824110000,377.200012,724.880005,98.222223,65,54.099998,0,69.300003,68.5,65.5
20160824111500,377.200012,741.280029,100.444448,65,54.099998,0,69.099998,68.5,65.5
20160824113000,377.200012,724.880005,98.222223,65,54.099998,0,69.300003,68.5,65.5
20160824114500,377.200012,710.119995,96.222222,65,54.700001,0,69.400002,68.5,65.5
20160824120000,377.200012,710.119995,96.222222,65,54.700001,0,69.400002,68.5,65.5
20160824121500,377.200012,724.880005,98.222223,65,54.700001,0,69.599998,68.5,65.5
20160824123000,377.200012,724.880005,98.222223,65,54.700001,0,69.699997,68.5,65.5
20160824124500,377.200012,724.880005,98.222223,65,53.900002,0,69.599998,68.5,65.5
20160824130000,377.200012,724.880005,98.222223,65,54.700001,0,69.599998,68.5,65.5
20160824131500,377.200012,710.119995,96.222222,65,54.700001,0,69.699997,68.5,65.5
20160824133000,377.200012,693.719971,93.999996,65,54.700001,0,69.5,68.5,65.5
20160824134500,377.200012,724.880005,98.222223,65,54.700001,0,69.699997,68.5,65.5
20160824140000,377.200012,710.119995,96.222222,65,54.700001,0,69.699997,68.5,65.5
20160824141500,377.200012,724.880005,98.222223,65,54.700001,0,69.5,68.5,65.5
20160824143000,377.200012,710.119995,96.222222,65,54.700001,0,69.699997,68.5,65.5
20160824144500,377.200012,710.119995,96.222222,65,54.700001,0,69.800003,68.5,65.5
20160824150000,377.200012,710.119995,96.222222,65,54.700001,0,69.400002,68.5,65.5
20160824151500,377.200012,710.119995,96.222222,65,54.700001,0,69.300003,68.5,65.5
20160824153000,377.200012,710.119995,96.222222,66,54.700001,0,69.400002,68.5,65.5
20160824154500,377.200012,693.719971,93.999996,65,54.700001,0,69.199997,68.5,65.5
20160824160000,377.200012,724.880005,98.222223,66,54.700001,0,69.199997,68.5,65.5
20160824161500,377.200012,741.280029,100.444448,66,54.700001,0,69.099998,68.5,65.5
20160824163000,377.200012,741.280029,100.444448,66,54.700001,0,68.800003,68.5,65.5
20160824164500,377.200012,660.919983,89.555553,62,54.700001,0,68.800003,68.5,65.5
20160824170000,377.200012,628.119995,85.11111,61,54.700001,0,68.5,68.5,65.5
20160824171500,377.200012,628.119995,85.11111,61,54.700001,0,68.300003,68.5,65.5
20160824173000,377.200012,560.880005,76.000001,58,54.700001,0,68.099998,68.5,65.5
20160824174500,377.200012,498.559998,67.555555,55,54.700001,0,68.099998,68.5,65.5
20160824180000,377.200012,490.359985,66.444442,55,54.700001,0,68.099998,68.5,65.5
20160824181500,377.200012,464.119995,62.888888,54,54.700001,0,68.199997,68.5,65.5
20160824183000,377.200012,426.399994,57.777777,52,54.700001,0,68.199997,68.5,65.5
20160824184500,377.200012,405.079987,54.888887,51,54.700001,0,68.099998,68.5,65.5
20160824190000,377.200012,388.679993,52.666666,51,54.700001,0,68.199997,68.5,65.5
20160824191500,377.200012,398.519989,53.999999,51,54.700001,0,68.199997,68.5,65.5
20160824193000,377.200012,378.839996,51.333333,50,54.700001,0,68.599998,68.5,65.5
20160824194500,377.200012,383.76001,52.000001,50,54.700001,0,68.599998,68.5,65.5
20160824200000,377.200012,383.76001,52.000001,50,54.700001,0,68.199997,68.5,65.5
20160824201500,377.200012,378.839996,51.333333,50,54.700001,0,68.099998,68.5,65.5
20160824203000,377.200012,398.519989,53.999999,51,53.900002,0,68.300003,68.5,65.5
20160824204500,377.200012,393.600006,53.333334,51,53.900002,0,67.900002,68.5,65.5
20160824210000,377.200012,439.519989,59.555554,52,53.900002,0,68.0,68.5,65.5
20160824211500,377.200012,388.679993,52.666666,51,53.900002,0,67.900002,68.5,65.5
20160824213000,377.200012,405.079987,54.888887,51,53.900002,0,67.900002,68.5,65.5
20160824214500,377.200012,405.079987,54.888887,51,53.900002,0,67.699997,68.5,65.5
20160824220000,377.200012,393.600006,53.333334,51,53.900002,0,67.699997,68.5,65.5
20160824221500,377.200012,398.519989,53.999999,51,53.900002,0,67.599998,68.5,65.5
20160824223000,377.200012,388.679993,52.666666,51,53.900002,0,67.599998,68.5,65.5
20160824224500,377.200012,437.880005,59.333334,53,53.900002,0,67.699997,68.5,65.5
20160824230000,377.200012,437.880005,59.333334,53,53.900002,0,67.599998,68.5,65.5
20160824231500,377.200012,395.23999,53.555554,51,53.900002,0,67.5,68.5,65.5
20160824233000,377.200012,395.23999,53.555554,51,53.900002,0,67.400002,68.5,65.5
20160824234500,377.200012,405.079987,54.888887,51,53.900002,0,67.599998,68.5,65.5
20160825000000,377.200012,395.23999,53.555554,51,53.900002,0,67.300003,68.5,65.5
20160825001500,377.200012,395.23999,53.555554,51,53.900002,0,67.300003,68.5,65.5
20160825003000,377.200012,477.23999,64.666665,54,53.099998,0,67.699997,68.5,65.5
20160825004500,377.200012,385.399994,52.222221,51,53.099998,0,67.5,68.5,65.5
20160825010000,377.200012,395.23999,53.555554,51,53.099998,0,67.199997,68.5,65.5
20160825011500,377.200012,383.76001,52.000001,51,53.099998,0,67.300003,68.5,65.5
20160825013000,377.200012,410.0,55.555556,52,53.099998,0,67.400002,68.5,65.5
20160825014500,377.200012,403.440002,54.666667,51,53.099998,0,67.300003,68.5,65.5
20160825020000,377.200012,388.679993,52.666666,51,53.099998,0,66.900002,68.5,65.5
20160825021500,377.200012,388.679993,52.666666,51,53.099998,0,67.099998,68.5,65.5
20160825023000,377.200012,393.600006,53.333334,51,53.099998,0,67.0,68.5,65.5
20160825024500,377.200012,403.440002,54.666667,51,53.099998,0,67.099998,68.5,65.5
20160825030000,377.200012,373.920013,50.666668,50,53.099998,0,66.900002,68.5,65.5
20160825031500,377.200012,405.079987,54.888887,51,53.099998,0,67.199997,68.5,65.5
20160825033000,377.200012,395.23999,53.555554,51,53.099998,0,67.099998,68.5,65.5
20160825034500,377.200012,403.440002,54.666667,51,53.099998,0,66.900002,68.5,65.5
20160825040000,377.200012,388.679993,52.666666,51,53.099998,0,67.0,68.5,65.5
20160825041500,377.200012,375.559998,50.888889,50,53.099998,0,67.199997,68.5,65.5
20160825043000,377.200012,375.559998,50.888889,50,53.099998,0,67.099998,68.5,65.5
20160825044500,377.200012,393.600006,53.333334,51,53.099998,0,67.099998,68.5,65.5
20160825050000,377.200012,393.600006,53.333334,51,53.099998,0,67.099998,68.5,65.5
20160825051500,377.200012,385.399994,52.222221,51,53.099998,0,67.099998,68.5,65.5
20160825053000,377.200012,398.519989,53.999999,51,53.099998,0,67.099998,68.5,65.5
20160825054500,377.200012,426.399994,57.777777,52,53.099998,0,67.599998,68.5,65.5
20160825060000,377.200012,395.23999,53.555554,51,53.099998,0,67.199997,68.5,65.5
20160825061500,377.200012,395.23999,53.555554,51,53.099998,0,67.300003,68.5,65.5
20160825063000,377.200012,395.23999,53.555554,50,53.099998,0,67.199997,68.5,65.5
20160825064500,377.200012,395.23999,53.555554,50,53.099998,0,67.400002,68.5,65.5
20160825070000,377.200012,395.23999,53.555554,50,53.099998,0,67.400002,68.5,65.5
20160825071500,377.200012,516.599976,69.999997,55,52.400002,0,68.300003,68.5,65.5
20160825073000,377.200012,495.279999,67.111111,55,52.400002,0,68.599998,68.5,65.5
20160825074500,377.200012,570.719971,77.333329,57,52.400002,0,68.800003,68.5,65.5
20160825080000,377.200012,537.919983,72.888887,56,52.400002,0,68.800003,68.5,65.5
20160825081500,377.200012,537.919983,72.888887,56,52.400002,0,68.800003,68.5,65.5
20160825083000,377.200012,569.080017,77.111113,58,52.400002,0,68.699997,68.5,65.5
20160825084500,377.200012,616.639954,83.555549,60,53.099998,0,68.5,68.5,65.5
20160825090000,377.200012,672.400024,91.111114,62,53.099998,0,68.900002,68.5,65.5
20160825091500,377.200012,719.960022,97.555559,65,53.099998,0,68.800003,68.5,65.5
20160825093000,377.200012,719.960022,97.555559,65,53.099998,0,68.900002,68.5,65.5
20160825094500,377.200012,719.960022,97.555559,65,53.099998,0,68.5,68.5,65.5
20160825100000,377.200012,708.47998,95.999997,65,53.099998,0,68.5,68.5,65.5
20160825101500,377.200012,708.47998,95.999997,65,53.900002,0,68.800003,68.5,65.5
20160825103000,377.200012,708.47998,95.999997,65,53.900002,0,68.599998,68.5,65.5
20160825104500,377.200012,708.47998,95.999997,65,53.900002,0,68.800003,68.5,65.5
20160825110000,377.200012,708.47998,95.999997,66,53.900002,0,69.099998,68.5,65.5
20160825111500,377.200012,693.719971,93.999996,65,53.900002,0,68.900002,68.5,65.5
20160825113000,377.200012,710.119995,96.222222,66,53.900002,0,68.699997,68.5,65.5
20160825114500,377.200012,724.880005,98.222223,67,53.900002,0,69.099998,68.5,65.5
20160825120000,377.200012,647.799988,87.777776,62,53.900002,0,68.800003,68.5,65.5
20160825121500,377.200012,713.400024,96.66667,65,53.900002,0,69.199997,68.5,65.5
20160825123000,377.200012,724.880005,98.222223,66,53.900002,0,69.300003,68.5,65.5
20160825124500,377.200012,649.439941,87.999992,62,53.900002,0,68.900002,68.5,65.5
20160825130000,377.200012,688.799988,93.333332,64,53.099998,0,69.400002,68.5,65.5
20160825131500,377.200012,688.799988,93.333332,63,53.099998,0,69.199997,68.5,65.5
20160825133000,377.200012,698.640015,94.666669,64,53.099998,0,69.0,68.5,65.5
20160825134500,377.200012,698.640015,94.666669,64,53.099998,0,69.199997,68.5,65.5
20160825140000,377.200012,662.559998,89.777777,64,53.099998,0,69.0,68.5,65.5
20160825141500,377.200012,710.119995,96.222222,64,53.099998,0,69.199997,68.5,65.5
20160825143000,377.200012,726.52002,98.444447,64,53.099998,0,68.900002,68.5,65.5
20160825144500,377.200012,710.119995,96.222222,64,53.099998,0,69.300003,68.5,65.5
20160825150000,377.200012,688.799988,93.333332,62,53.099998,0,68.900002,68.5,65.5
20160825151500,377.200012,701.919983,95.111109,63,53.099998,0,68.900002,68.5,65.5
20160825153000,377.200012,724.880005,98.222223,65,53.099998,0,68.800003,68.5,65.5
20160825154500,377.200012,693.719971,93.999996,63,53.099998,0,68.599998,68.5,65.5
20160825160000,377.200012,678.960022,92.000003,63,53.099998,0,68.699997,68.5,65.5
20160825161500,377.200012,678.960022,92.000003,63,53.099998,0,68.699997,68.5,65.5
20160825163000,377.200012,710.119995,96.222222,65,53.099998,0,68.800003,68.5,65.5
20160825164500,377.200012,678.960022,92.000003,63,53.099998,0,68.300003,68.5,65.5
20160825170000,377.200012,578.919983,78.444442,58,53.099998,0,67.900002,68.5,65.5
20160825171500,377.200012,508.399994,68.888888,56,53.099998,0,67.900002,68.5,65.5
20160825173000,377.200012,398.519989,53.999999,51,53.099998,0,67.699997,68.5,65.5
20160825174500,377.200012,385.399994,52.222221,51,53.099998,0,67.800003,68.5,65.5
20160825180000,377.200012,385.399994,52.222221,50,53.099998,0,67.699997,68.5,65.5
20160825181500,377.200012,385.399994,52.222221,50,53.099998,0,67.599998,68.5,65.5
20160825183000,377.200012,373.920013,50.666668,50,53.099998,0,67.699997,68.5,65.5
20160825184500,377.200012,408.359985,55.333331,51,53.099998,0,68.0,68.5,65.5
20160825190000,377.200012,398.519989,53.999999,51,53.099998,0,67.599998,68.5,65.5
20160825191500,377.200012,398.519989,53.999999,51,53.099998,0,67.5,68.5,65.5
20160825193000,377.200012,388.679993,52.666666,51,53.099998,0,67.400002,68.5,65.5
20160825194500,377.200012,398.519989,53.999999,51,53.099998,0,67.400002,68.5,65.5
20160825200000,377.200012,403.440002,54.666667,51,53.099998,0,67.300003,68.5,65.5
20160825201500,377.200012,385.399994,52.222221,50,53.099998,0,67.300003,68.5,65.5
20160825203000,377.200012,393.600006,53.333334,50,53.099998,0,67.400002,68.5,65.5
20160825204500,377.200012,385.399994,52.222221,50,53.099998,0,67.400002,68.5,65.5
20160825210000,377.200012,403.440002,54.666667,51,53.099998,0,67.400002,68.5,65.5
20160825211500,377.200012,388.679993,52.666666,50,53.099998,0,67.400002,68.5,65.5
20160825213000,377.200012,388.679993,52.666666,51,53.099998,0,67.199997,68.5,65.5
20160825214500,377.200012,378.839996,51.333333,50,53.099998,0,67.400002,68.5,65.5
20160825220000,377.200012,398.519989,53.999999,51,53.099998,0,67.199997,68.5,65.5
20160825221500,377.200012,416.559998,56.444444,52,52.400002,0,67.300003,68.5,65.5
20160825223000,377.200012,405.079987,54.888887,51,52.400002,0,67.199997,68.5,65.5
20160825224500,377.200012,383.76001,52.000001,50,52.400002,0,67.099998,68.5,65.5
20160825230000,377.200012,403.440002,54.666667,51,52.400002,0,67.099998,68.5,65.5
20160825231500,377.200012,383.76001,52.000001,50,52.400002,0,67.099998,68.5,65.5
20160825233000,377.200012,428.040009,58.000001,52,52.400002,0,67.400002,68.5,65.5
20160825234500,377.200012,403.440002,54.666667,51,52.400002,0,66.900002,68.5,65.5
20160826000000,377.200012,395.23999,53.555554,51,52.400002,0,66.900002,68.5,65.5
20160826001500,377.200012,395.23999,53.555554,50,52.400002,0,67.0,68.5,65.5
20160826003000,377.200012,395.23999,53.555554,50,52.400002,0,67.0,68.5,65.5
20160826004500,377.200012,395.23999,53.555554,50,52.400002,0,67.0,68.5,65.5
20160826010000,377.200012,408.359985,55.333331,51,52.400002,0,67.0,68.5,65.5
20160826011500,377.200012,388.679993,52.666666,50,52.400002,0,67.0,68.5,65.5
20160826013000,377.200012,388.679993,52.666666,51,52.400002,0,67.199997,68.5,65.5
20160826014500,377.200012,393.600006,53.333334,50,52.400002,0,66.800003,68.5,65.5
20160826020000,377.200012,451.0,61.111111,53,52.400002,0,67.300003,68.5,65.5
20160826021500,377.200012,388.679993,52.666666,50,52.400002,0,66.900002,68.5,65.5
20160826023000,377.200012,388.679993,52.666666,50,52.400002,0,66.900002,68.5,65.5
20160826024500,377.200012,398.519989,53.999999,50,52.400002,0,66.800003,68.5,65.5
20160826030000,377.200012,378.839996,51.333333,50,52.400002,0,66.800003,68.5,65.5
20160826031500,377.200012,388.679993,52.666666,50,52.400002,0,66.800003,68.5,65.5
20160826033000,377.200012,395.23999,53.555554,50,52.400002,0,66.800003,68.5,65.5
20160826034500,377.200012,395.23999,53.555554,50,52.400002,0,66.800003,68.5,65.5
20160826040000,377.200012,388.679993,52.666666,50,52.400002,0,66.900002,68.5,65.5
20160826041500,377.200012,388.679993,52.666666,50,52.400002,0,66.699997,68.5,65.5
20160826043000,377.200012,393.600006,53.333334,50,52.400002,0,66.699997,68.5,65.5
20160826044500,377.200012,383.76001,52.000001,50,52.400002,0,66.699997,68.5,65.5
20160826050000,377.200012,403.440002,54.666667,50,52.400002,0,66.699997,68.5,65.5
20160826051500,377.200012,393.600006,53.333334,50,52.400002,0,66.800003,68.5,65.5
20160826053000,377.200012,398.519989,53.999999,50,52.400002,0,66.699997,68.5,65.5
20160826054500,377.200012,408.359985,55.333331,50,55.299999,0,67.199997,68.5,65.5
20160826060000,377.200012,385.399994,52.222221,50,54.299999,0,67.199997,68.5,65.5
20160826061500,377.200012,398.519989,53.999999,50,54.299999,0,67.599998,68.5,65.5
20160826063000,377.200012,405.079987,54.888887,50,53.5,0,67.300003,68.5,65.5
20160826064500,377.200012,395.23999,53.555554,50,53.5,0,67.300003,68.5,65.5
20160826070000,377.200012,378.839996,51.333333,50,53.5,0,67.099998,68.5,65.5
20160826071500,377.200012,403.440002,54.666667,51,53.5,0,67.199997,68.5,65.5
20160826073000,377.200012,546.119995,73.999999,56,53.5,0,68.300003,68.5,65.5
20160826074500,377.200012,546.119995,73.999999,57,53.5,0,68.400002,68.5,65.5
20160826080000,377.200012,531.360046,72.000006,56,53.5,0,68.699997,68.5,65.5
20160826081500,377.200012,537.919983,72.888887,56,53.5,0,68.599998,68.5,65.5
20160826083000,377.200012,501.839996,68.0,55,53.5,0,68.599998,68.5,65.5
20160826084500,377.200012,521.52002,70.666669,56,53.5,0,68.599998,68.5,65.5
20160826090000,377.200012,521.52002,70.666669,56,53.5,0,68.699997,68.5,65.5
20160826091500,377.200012,521.52002,70.666669,56,54.299999,0,68.699997,68.5,65.5
20160826093000,377.200012,675.679993,91.555555,63,54.299999,0,69.099998,68.5,65.5
20160826094500,377.200012,723.23999,97.999999,65,54.299999,0,68.900002,68.5,65.5
20160826100000,377.200012,710.119995,96.222222,66,54.299999,0,69.099998,68.5,65.5
20160826101500,377.200012,567.439941,76.888881,58,54.299999,0,69.099998,68.5,65.5
20160826103000,377.200012,675.679993,91.555555,63,54.299999,0,69.099998,68.5,65.5
20160826104500,377.200012,637.960022,86.444447,62,54.299999,0,68.699997,68.5,65.5
20160826110000,377.200012,703.559998,95.333333,64,54.299999,0,68.699997,68.5,65.5
20160826111500,377.200012,703.559998,95.333333,64,54.299999,0,68.800003,68.5,65.5
20160826113000,377.200012,664.200012,90.000002,63,54.299999,0,69.0,68.5,65.5
20160826114500,377.200012,674.039978,91.33333,63,54.299999,0,68.900002,68.5,65.5
20160826120000,377.200012,688.799988,93.333332,64,54.299999,0,69.099998,68.5,65.5
20160826121500,377.200012,659.280029,89.333337,63,54.299999,0,68.900002,68.5,65.5
20160826123000,377.200012,726.52002,98.444447,65,54.299999,0,69.599998,68.5,65.5
20160826124500,377.200012,693.719971,93.999996,65,54.299999,0,69.199997,68.5,65.5
20160826130000,377.200012,741.280029,100.444448,66,54.299999,0,69.300003,68.5,65.5
20160826131500,377.200012,700.280029,94.888893,64,55.099998,0,69.099998,68.5,65.5
20160826133000,377.200012,713.400024,96.66667,65,55.099998,0,69.400002,68.5,65.5
20160826134500,377.200012,713.400024,96.66667,65,55.099998,0,69.5,68.5,65.5
20160826140000,377.200012,692.080017,93.77778,63,55.099998,0,69.099998,68.5,65.5
20160826141500,377.200012,724.880005,98.222223,65,55.099998,0,69.5,68.5,65.5
20160826143000,377.200012,701.919983,95.111109,64,55.099998,0,69.099998,68.5,65.5
20160826144500,377.200012,678.960022,92.000003,62,55.099998,0,69.199997,68.5,65.5
20160826150000,377.200012,710.119995,96.222222,65,55.099998,0,69.5,68.5,65.5
20160826151500,377.200012,710.119995,96.222222,65,55.099998,0,69.199997,68.5,65.5
20160826153000,377.200012,662.559998,89.777777,63,55.099998,0,68.900002,68.5,65.5
20160826154500,377.200012,662.559998,89.777777,62,55.099998,0,68.400002,68.5,65.5
20160826160000,377.200012,621.560059,84.22223,60,55.099998,0,68.199997,68.5,65.5
20160826161500,377.200012,570.719971,77.333329,58,55.099998,0,68.300003,68.5,65.5
20160826163000,377.200012,692.080017,93.77778,63,55.099998,0,69.199997,68.5,65.5
20160826164500,377.200012,724.880005,98.222223,64,55.099998,0,69.199997,68.5,65.5
20160826170000,377.200012,710.119995,96.222222,64,55.099998,0,69.300003,68.5,65.5
20160826171500,377.200012,583.839966,79.111106,58,55.099998,0,68.099998,68.5,65.5
20160826173000,377.200012,524.799988,71.111109,55,55.099998,0,68.0,68.5,65.5
20160826174500,377.200012,465.76001,63.111112,53,55.099998,0,68.0,68.5,65.5
20160826180000,377.200012,428.040009,58.000001,52,55.099998,0,68.199997,68.5,65.5
20160826181500,377.200012,388.679993,52.666666,51,55.099998,0,68.199997,68.5,65.5
20160826183000,377.200012,388.679993,52.666666,50,55.099998,0,68.0,68.5,65.5
20160826184500,377.200012,410.0,55.555556,50,55.099998,0,68.199997,68.5,65.5
20160826190000,377.200012,395.23999,53.555554,51,55.099998,0,67.900002,68.5,65.5
20160826191500,377.200012,395.23999,53.555554,51,55.099998,0,67.900002,68.5,65.5
20160826193000,377.200012,385.399994,52.222221,50,54.299999,0,67.900002,68.5,65.5
20160826194500,377.200012,398.519989,53.999999,50,54.299999,0,67.900002,68.5,65.5
20160826200000,377.200012,403.440002,54.666667,50,54.299999,0,67.699997,68.5,65.5
20160826201500,377.200012,419.839996,56.888888,51,54.299999,0,67.900002,68.5,65.5
20160826203000,377.200012,414.920013,56.222224,51,54.299999,0,68.0,68.5,65.5
20160826204500,377.200012,405.079987,54.888887,51,54.299999,0,68.199997,68.5,65.5
20160826210000,377.200012,414.920013,56.222224,51,54.299999,0,68.099998,68.5,65.5
20160826211500,377.200012,385.399994,52.222221,51,54.299999,0,68.099998,68.5,65.5
20160826213000,377.200012,385.399994,52.222221,51,54.299999,0,67.800003,68.5,65.5
20160826214500,377.200012,419.839996,56.888888,52,54.299999,0,67.800003,68.5,65.5
20160826220000,377.200012,393.600006,53.333334,50,54.299999,0,67.599998,68.5,65.5
20160826221500,377.200012,393.600006,53.333334,51,54.299999,0,67.900002,68.5,65.5
20160826223000,377.200012,393.600006,53.333334,50,54.299999,0,67.599998,68.5,65.5
20160826224500,377.200012,393.600006,53.333334,51,54.299999,0,67.400002,68.5,65.5
20160826230000,377.200012,385.399994,52.222221,51,54.299999,0,67.5,68.5,65.5
20160826231500,377.200012,395.23999,53.555554,51,54.299999,0,67.400002,68.5,65.5
20160826233000,377.200012,388.679993,52.666666,51,54.299999,0,67.400002,68.5,65.5
20160826234500,377.200012,393.600006,53.333334,51,54.299999,0,67.300003,68.5,65.5
20160827000000,377.200012,388.679993,52.666666,51,54.299999,0,67.300003,68.5,65.5
20160827001500,377.200012,388.679993,52.666666,51,54.299999,0,67.199997,68.5,65.5
20160827003000,377.200012,388.679993,52.666666,50,54.299999,0,67.199997,68.5,65.5
20160827004500,377.200012,439.519989,59.555554,53,54.299999,0,67.400002,68.5,65.5
20160827010000,377.200012,388.679993,52.666666,51,54.299999,0,67.5,68.5,65.5
20160827011500,377.200012,365.720001,49.555556,51,53.5,0,67.0,68.5,65.5
20160827013000,377.200012,383.76001,52.000001,51,53.5,0,67.400002,68.5,65.5
20160827014500,377.200012,419.839996,56.888888,52,53.5,0,67.300003,68.5,65.5
20160827020000,377.200012,419.839996,56.888888,53,53.5,0,67.099998,68.5,65.5
20160827021500,377.200012,398.519989,53.999999,51,53.5,0,67.099998,68.5,65.5
20160827023000,377.200012,398.519989,53.999999,51,53.5,0,67.099998,68.5,65.5
20160827024500,377.200012,398.519989,53.999999,51,53.5,0,67.0,68.5,65.5
20160827030000,377.200012,398.519989,53.999999,51,53.5,0,67.099998,68.5,65.5
20160827031500,377.200012,393.600006,53.333334,51,53.5,0,67.099998,68.5,65.5
20160827033000,377.200012,398.519989,53.999999,52,53.5,0,67.099998,68.5,65.5
20160827034500,377.200012,378.839996,51.333333,51,53.5,0,67.099998,68.5,65.5
20160827040000,377.200012,388.679993,52.666666,52,53.5,0,67.099998,68.5,65.5
20160827041500,377.200012,398.519989,53.999999,52,53.5,0,67.099998,68.5,65.5
20160827043000,377.200012,398.519989,53.999999,52,53.5,0,67.099998,68.5,65.5
20160827044500,377.200012,398.519989,53.999999,52,53.5,0,67.0,68.5,65.5
20160827050000,377.200012,403.440002,54.666667,52,53.5,0,67.0,68.5,65.5
20160827051500,377.200012,383.76001,52.000001,51,53.5,0,67.0,68.5,65.5
20160827053000,377.200012,383.76001,52.000001,51,53.5,0,67.199997,68.5,65.5
20160827054500,377.200012,395.23999,53.555554,51,53.5,0,67.099998,68.5,65.5
20160827060000,377.200012,403.440002,54.666667,51,53.5,0,67.099998,68.5,65.5
20160827061500,377.200012,395.23999,53.555554,52,53.5,0,67.599998,68.5,65.5
20160827063000,377.200012,395.23999,53.555554,51,53.5,0,67.300003,68.5,65.5
20160827064500,377.200012,395.23999,53.555554,51,53.5,0,67.199997,68.5,65.5
20160827070000,377.200012,395.23999,53.555554,51,53.5,0,67.099998,68.5,65.5
20160827071500,377.200012,408.359985,55.333331,51,53.5,0,67.300003,68.5,65.5
20160827073000,377.200012,393.600006,53.333334,51,53.5,0,67.300003,68.5,65.5
20160827074500,377.200012,378.839996,51.333333,51,53.5,0,67.300003,68.5,65.5
20160827080000,377.200012,395.23999,53.555554,51,53.5,0,67.300003,68.5,65.5
20160827081500,377.200012,383.76001,52.000001,51,53.5,0,67.199997,68.5,65.5
20160827083000,377.200012,395.23999,53.555554,51,53.5,0,67.300003,68.5,65.5
20160827084500,377.200012,383.76001,52.000001,51,53.5,0,67.199997,68.5,65.5
20160827090000,377.200012,403.440002,54.666667,51,53.5,0,67.099998,68.5,65.5
20160827091500,377.200012,395.23999,53.555554,51,53.5,0,67.099998,68.5,65.5
20160827093000,377.200012,395.23999,53.555554,51,53.5,0,67.0,68.5,65.5
20160827094500,377.200012,395.23999,53.555554,51,53.5,0,67.099998,68.5,65.5
20160827100000,377.200012,388.679993,52.666666,50,53.5,0,67.300003,68.5,65.5
20160827101500,377.200012,403.440002,54.666667,51,53.5,0,67.0,68.5,65.5
20160827103000,377.200012,378.839996,51.333333,50,53.5,0,67.099998,68.5,65.5
20160827104500,377.200012,385.399994,52.222221,51,53.5,0,67.099998,68.5,65.5
20160827110000,377.200012,393.600006,53.333334,51,54.200001,0,67.300003,68.5,65.5
20160827111500,377.200012,437.880005,59.333334,53,54.200001,0,67.099998,68.5,65.5
20160827113000,377.200012,410.0,55.555556,51,54.200001,0,67.099998,68.5,65.5
20160827114500,377.200012,459.200012,62.222224,54,54.200001,0,67.599998,68.5,65.5
20160827120000,377.200012,437.880005,59.333334,53,54.200001,0,67.300003,68.5,65.5
20160827121500,377.200012,388.679993,52.666666,51,54.200001,0,67.300003,68.5,65.5
20160827123000,377.200012,403.440002,54.666667,51,54.200001,0,67.099998,68.5,65.5
20160827124500,377.200012,378.839996,51.333333,51,54.200001,0,67.099998,68.5,65.5
20160827130000,377.200012,398.519989,53.999999,51,54.200001,0,67.300003,68.5,65.5
20160827131500,377.200012,388.679993,52.666666,51,54.200001,0,67.099998,68.5,65.5
20160827133000,377.200012,395.23999,53.555554,51,54.200001,0,67.599998,68.5,65.5
20160827134500,377.200012,395.23999,53.555554,51,54.200001,0,67.5,68.5,65.5
20160827140000,377.200012,405.079987,54.888887,51,54.200001,0,67.199997,68.5,65.5
20160827141500,377.200012,385.399994,52.222221,51,54.799999,0,67.400002,68.5,65.5
20160827143000,377.200012,393.600006,53.333334,51,54.799999,0,67.400002,68.5,65.5
20160827144500,377.200012,388.679993,52.666666,51,54.799999,0,67.400002,68.5,65.5
20160827150000,377.200012,398.519989,53.999999,51,54.799999,0,67.300003,68.5,65.5
20160827151500,377.200012,398.519989,53.999999,51,54.799999,0,67.199997,68.5,65.5
20160827153000,377.200012,398.519989,53.999999,51,54.799999,0,67.300003,68.5,65.5
20160827154500,377.200012,408.359985,55.333331,51,54.799999,0,67.300003,68.5,65.5
20160827160000,377.200012,398.519989,53.999999,51,54.799999,0,67.599998,68.5,65.5
20160827161500,377.200012,385.399994,52.222221,51,54.799999,0,67.5,68.5,65.5
20160827163000,377.200012,393.600006,53.333334,51,54.799999,0,67.400002,68.5,65.5
20160827164500,377.200012,393.600006,53.333334,51,54.799999,0,67.099998,68.5,65.5
20160827170000,377.200012,393.600006,53.333334,51,54.799999,0,67.300003,68.5,65.5
20160827171500,377.200012,378.839996,51.333333,51,54.799999,0,67.199997,68.5,65.5
20160827173000,377.200012,385.399994,52.222221,51,54.799999,0,67.199997,68.5,65.5
20160827174500,377.200012,393.600006,53.333334,51,54.799999,0,67.199997,68.5,65.5
20160827180000,377.200012,403.440002,54.666667,51,54.799999,0,67.300003,68.5,65.5
20160827181500,377.200012,395.23999,53.555554,51,54.799999,0,67.5,68.5,65.5
20160827183000,377.200012,395.23999,53.555554,51,54.799999,0,67.300003,68.5,65.5
20160827184500,377.200012,395.23999,53.555554,51,54.799999,0,67.300003,68.5,65.5
20160827190000,377.200012,383.76001,52.000001,51,54.799999,0,67.199997,68.5,65.5
20160827191500,377.200012,383.76001,52.000001,51,54.799999,0,67.199997,68.5,65.5
20160827193000,377.200012,403.440002,54.666667,51,54.799999,0,67.199997,68.5,65.5
20160827194500,377.200012,385.399994,52.222221,51,54.799999,0,67.099998,68.5,65.5
20160827200000,377.200012,395.23999,53.555554,51,54.799999,0,67.0,68.5,65.5
20160827201500,377.200012,383.76001,52.000001,51,54.799999,0,67.099998,68.5,65.5
20160827203000,377.200012,410.0,55.555556,51,53.900002,0,67.199997,68.5,65.5
20160827204500,377.200012,393.600006,53.333334,51,53.900002,0,67.099998,68.5,65.5
20160827210000,377.200012,388.679993,52.666666,51,53.900002,0,66.900002,68.5,65.5
20160827211500,377.200012,398.519989,53.999999,51,53.900002,0,66.900002,68.5,65.5
20160827213000,377.200012,398.519989,53.999999,51,53.900002,0,66.900002,68.5,65.5
20160827214500,377.200012,393.600006,53.333334,51,53.900002,0,66.800003,68.5,65.5
20160827220000,377.200012,393.600006,53.333334,51,53.900002,0,67.0,68.5,65.5
20160827221500,377.200012,388.679993,52.666666,51,53.900002,0,66.900002,68.5,65.5
20160827223000,377.200012,405.079987,54.888887,51,53.900002,0,66.900002,68.5,65.5
20160827224500,377.200012,508.399994,68.888888,56,55.599998,0,67.900002,68.5,65.5
20160827230000,377.200012,403.440002,54.666667,51,55.599998,0,67.199997,68.5,65.5
20160827231500,377.200012,388.679993,52.666666,51,55.599998,0,67.099998,68.5,65.5
20160827233000,377.200012,378.839996,51.333333,51,54.299999,0,66.900002,68.5,65.5
20160827234500,377.200012,419.839996,56.888888,53,54.299999,0,67.099998,68.5,65.5
20160828000000,377.200012,393.600006,53.333334,51,54.299999,0,67.099998,68.5,65.5
20160828001500,377.200012,388.679993,52.666666,51,54.299999,0,66.900002,68.5,65.5
20160828003000,377.200012,388.679993,52.666666,51,54.299999,0,66.900002,68.5,65.5
20160828004500,377.200012,395.23999,53.555554,51,53.5,0,66.900002,68.5,65.5
20160828010000,377.200012,385.399994,52.222221,51,54.799999,0,67.099998,68.5,65.5
20160828011500,377.200012,414.920013,56.222224,52,54.799999,0,67.400002,68.5,65.5
20160828013000,377.200012,398.519989,53.999999,51,54.799999,0,67.0,68.5,65.5
20160828014500,377.200012,393.600006,53.333334,51,53.900002,0,67.199997,68.5,65.5
20160828020000,377.200012,383.76001,52.000001,51,53.900002,0,66.800003,68.5,65.5
20160828021500,377.200012,383.76001,52.000001,51,55.099998,0,66.800003,68.5,65.5
20160828023000,377.200012,405.079987,54.888887,51,55.099998,0,67.099998,68.5,65.5
20160828024500,377.200012,405.079987,54.888887,51,55.099998,0,67.0,68.5,65.5
20160828030000,377.200012,385.399994,52.222221,51,53.900002,0,66.900002,68.5,65.5
20160828031500,377.200012,403.440002,54.666667,52,55.900002,0,67.099998,68.5,65.5
20160828033000,377.200012,398.519989,53.999999,51,55.099998,0,67.0,68.5,65.5
20160828034500,377.200012,393.600006,53.333334,51,55.099998,0,66.800003,68.5,65.5
20160828040000,377.200012,388.679993,52.666666,51,53.900002,0,66.900002,68.5,65.5
20160828041500,377.200012,395.23999,53.555554,51,53.900002,0,66.800003,68.5,65.5
20160828043000,377.200012,385.399994,52.222221,51,53.900002,0,66.900002,68.5,65.5
20160828044500,377.200012,398.519989,53.999999,51,55.099998,0,67.0,68.5,65.5
20160828050000,377.200012,388.679993,52.666666,51,55.099998,0,66.900002,68.5,65.5
20160828051500,377.200012,388.679993,52.666666,51,54.299999,0,66.800003,68.5,65.5
20160828053000,377.200012,395.23999,53.555554,51,54.299999,0,66.900002,68.5,65.5
20160828054500,377.200012,431.320007,58.444445,52,55.200001,0,67.300003,68.5,65.5
20160828060000,377.200012,393.600006,53.333334,51,55.200001,0,67.0,68.5,65.5
20160828061500,377.200012,393.600006,53.333334,51,55.200001,0,67.099998,68.5,65.5
20160828063000,377.200012,393.600006,53.333334,51,54.299999,0,67.099998,68.5,65.5
20160828064500,377.200012,375.559998,50.888889,51,54.299999,0,67.0,68.5,65.5
20160828070000,377.200012,393.600006,53.333334,51,54.299999,0,66.900002,68.5,65.5
20160828071500,377.200012,393.600006,53.333334,51,54.299999,0,66.900002,68.5,65.5
20160828073000,377.200012,465.76001,63.111112,54,54.299999,0,67.300003,68.5,65.5
20160828074500,377.200012,395.23999,53.555554,51,54.299999,0,66.900002,68.5,65.5
20160828080000,377.200012,388.679993,52.666666,51,54.299999,0,66.800003,68.5,65.5
20160828081500,377.200012,375.559998,50.888889,50,54.299999,0,66.900002,68.5,65.5
20160828083000,377.200012,398.519989,53.999999,51,54.299999,0,66.900002,68.5,65.5
20160828084500,377.200012,470.679993,63.777777,55,54.299999,0,67.400002,68.5,65.5
20160828090000,377.200012,403.440002,54.666667,51,54.299999,0,67.199997,68.5,65.5
20160828091500,377.200012,388.679993,52.666666,51,54.299999,0,67.099998,68.5,65.5
20160828093000,377.200012,388.679993,52.666666,51,54.299999,0,67.5,68.5,65.5
20160828094500,377.200012,398.519989,53.999999,51,54.299999,0,67.599998,68.5,65.5
20160828100000,377.200012,385.399994,52.222221,51,55.099998,0,67.400002,68.5,65.5
20160828101500,377.200012,385.399994,52.222221,50,55.099998,0,67.300003,68.5,65.5
20160828103000,377.200012,385.399994,52.222221,51,55.099998,0,67.300003,68.5,65.5
20160828104500,377.200012,398.519989,53.999999,51,55.099998,0,67.300003,68.5,65.5
20160828110000,377.200012,385.399994,52.222221,51,55.099998,0,67.300003,68.5,65.5
20160828111500,377.200012,385.399994,52.222221,51,55.099998,0,67.400002,68.5,65.5
20160828113000,377.200012,385.399994,52.222221,51,55.099998,0,67.400002,68.5,65.5
20160828114500,377.200012,398.519989,53.999999,51,55.099998,0,67.400002,68.5,65.5
