PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828120000,377.200012,398.519989,53.999999,52,55.099998,0,67.599998,68.5,65.5
20160828121500,377.200012,405.079987,54.888887,52,55.099998,0,67.5,68.5,65.5
20160828123000,377.200012,405.079987,54.888887,51,55.099998,0,67.699997,68.5,65.5
20160828124500,377.200012,388.679993,52.666666,51,55.099998,0,67.400002,68.5,65.5
20160828130000,377.200012,388.679993,52.666666,51,55.099998,0,67.599998,68.5,65.5
20160828131500,377.200012,395.23999,53.555554,51,55.099998,0,67.699997,68.5,65.5
20160828133000,377.200012,454.279999,61.555555,53,55.099998,0,68.0,68.5,65.5
20160828134500,377.200012,385.399994,52.222221,51,55.099998,0,67.599998,68.5,65.5
20160828140000,377.200012,393.600006,53.333334,51,55.099998,0,67.699997,68.5,65.5
20160828141500,377.200012,393.600006,53.333334,51,55.099998,0,67.699997,68.5,65.5
20160828143000,377.200012,388.679993,52.666666,51,55.099998,0,67.699997,68.5,65.5
20160828144500,377.200012,398.519989,53.999999,51,55.099998,0,67.699997,68.5,65.5
20160828150000,377.200012,393.600006,53.333334,51,55.099998,0,67.800003,68.5,65.5
20160828151500,377.200012,385.399994,52.222221,51,55.099998,0,67.5,68.5,65.5
20160828153000,377.200012,385.399994,52.222221,51,55.099998,0,67.599998,68.5,65.5
20160828154500,377.200012,398.519989,53.999999,52,55.099998,0,67.800003,68.5,65.5
20160828160000,377.200012,444.440002,60.222223,54,55.099998,0,68.099998,68.5,65.5
20160828161500,377.200012,383.76001,52.000001,51,55.099998,0,67.800003,68.5,65.5
20160828163000,377.200012,388.679993,52.666666,52,55.099998,0,67.800003,68.5,65.5
20160828164500,377.200012,388.679993,52.666666,51,55.099998,0,67.699997,68.5,65.5
20160828170000,377.200012,388.679993,52.666666,51,55.099998,0,67.699997,68.5,65.5
20160828171500,377.200012,431.320007,58.444445,53,55.099998,0,67.900002,68.5,65.5
20160828173000,377.200012,375.559998,50.888889,51,55.099998,0,67.900002,68.5,65.5
20160828174500,377.200012,383.76001,52.000001,51,55.099998,0,67.900002,68.5,65.5
20160828180000,377.200012,383.76001,52.000001,51,55.099998,0,67.900002,68.5,65.5
20160828181500,377.200012,393.600006,53.333334,52,55.099998,0,67.900002,68.5,65.5
20160828183000,377.200012,388.679993,52.666666,51,55.099998,0,67.900002,68.5,65.5
20160828184500,377.200012,398.519989,53.999999,51,55.099998,0,67.900002,68.5,65.5
20160828190000,377.200012,414.920013,56.222224,51,55.099998,0,67.900002,68.5,65.5
20160828191500,377.200012,393.600006,53.333334,51,55.099998,0,67.699997,68.5,65.5
20160828193000,377.200012,388.679993,52.666666,51,55.099998,0,67.699997,68.5,65.5
20160828194500,377.200012,408.359985,55.333331,51,54.400002,0,67.599998,68.5,65.5
20160828200000,377.200012,403.440002,54.666667,51,54.400002,0,67.699997,68.5,65.5
20160828201500,377.200012,393.600006,53.333334,51,54.400002,0,67.699997,68.5,65.5
20160828203000,377.200012,385.399994,52.222221,51,54.400002,0,67.5,68.5,65.5
20160828204500,377.200012,405.079987,54.888887,52,54.400002,0,67.599998,68.5,65.5
20160828210000,377.200012,405.079987,54.888887,51,54.400002,0,67.699997,68.5,65.5
20160828211500,377.200012,405.079987,54.888887,51,54.400002,0,67.400002,68.5,65.5
20160828213000,377.200012,398.519989,53.999999,51,54.400002,0,67.300003,68.5,65.5
20160828214500,377.200012,446.079987,60.444443,53,54.400002,0,67.699997,68.5,65.5
20160828220000,377.200012,398.519989,53.999999,51,54.400002,0,67.400002,68.5,65.5
20160828221500,377.200012,403.440002,54.666667,51,54.400002,0,67.300003,68.5,65.5
20160828223000,377.200012,395.23999,53.555554,51,54.400002,0,67.199997,68.5,65.5
20160828224500,377.200012,395.23999,53.555554,51,54.400002,0,67.199997,68.5,65.5
20160828230000,377.200012,395.23999,53.555554,51,54.400002,0,67.300003,68.5,65.5
20160828231500,377.200012,395.23999,53.555554,51,54.400002,0,67.199997,68.5,65.5
20160828233000,377.200012,405.079987,54.888887,51,54.400002,0,67.5,68.5,65.5
20160828234500,377.200012,414.920013,56.222224,52,54.400002,0,67.400002,68.5,65.5
20160829000000,377.200012,428.040009,58.000001,52,54.400002,0,67.300003,68.5,65.5
20160829001500,377.200012,416.559998,56.444444,52,54.400002,0,67.400002,68.5,65.5
20160829003000,377.200012,395.23999,53.555554,51,54.400002,0,67.199997,68.5,65.5
20160829004500,377.200012,403.440002,54.666667,51,54.400002,0,67.199997,68.5,65.5
20160829010000,377.200012,385.399994,52.222221,51,54.400002,0,67.0,68.5,65.5
20160829011500,377.200012,385.399994,52.222221,51,54.400002,0,67.0,68.5,65.5
20160829013000,377.200012,385.399994,52.222221,51,54.400002,0,67.099998,68.5,65.5
20160829014500,377.200012,405.079987,54.888887,51,54.400002,0,67.0,68.5,65.5
20160829020000,377.200012,385.399994,52.222221,51,54.400002,0,66.900002,68.5,65.5
20160829021500,377.200012,385.399994,52.222221,51,54.400002,0,66.900002,68.5,65.5
20160829023000,377.200012,385.399994,52.222221,51,54.400002,0,67.0,68.5,65.5
20160829024500,377.200012,393.600006,53.333334,51,54.400002,0,67.0,68.5,65.5
20160829030000,377.200012,393.600006,53.333334,51,54.400002,0,66.900002,68.5,65.5
20160829031500,377.200012,369.0,50.0,50,54.400002,0,67.0,68.5,65.5
20160829033000,377.200012,393.600006,53.333334,51,54.400002,0,67.0,68.5,65.5
20160829034500,377.200012,393.600006,53.333334,51,54.400002,0,67.099998,68.5,65.5
20160829040000,377.200012,388.679993,52.666666,51,54.400002,0,67.0,68.5,65.5
20160829041500,377.200012,408.359985,55.333331,52,54.400002,0,67.400002,68.5,65.5
20160829043000,377.200012,388.679993,52.666666,51,54.400002,0,66.800003,68.5,65.5
20160829044500,377.200012,414.920013,56.222224,52,54.400002,0,67.300003,68.5,65.5
20160829050000,377.200012,393.600006,53.333334,51,54.400002,0,67.0,68.5,65.5
20160829051500,377.200012,403.440002,54.666667,51,54.400002,0,67.0,68.5,65.5
20160829053000,377.200012,465.76001,63.111112,54,54.400002,0,67.5,68.5,65.5
20160829054500,377.200012,375.559998,50.888889,50,54.400002,0,67.199997,68.5,65.5
20160829060000,377.200012,403.440002,54.666667,52,54.400002,0,67.300003,68.5,65.5
20160829061500,377.200012,398.519989,53.999999,51,54.400002,0,67.699997,68.5,65.5
20160829063000,377.200012,388.679993,52.666666,50,54.400002,0,67.300003,68.5,65.5
20160829064500,377.200012,395.23999,53.555554,51,54.400002,0,67.300003,68.5,65.5
20160829070000,377.200012,395.23999,53.555554,51,54.400002,0,67.300003,68.5,65.5
20160829071500,377.200012,496.920013,67.333335,55,54.400002,0,68.199997,68.5,65.5
20160829073000,377.200012,518.23999,70.222221,56,53.5,0,68.300003,68.5,65.5
20160829074500,377.200012,488.720001,66.222222,55,53.5,0,68.5,68.5,65.5
20160829080000,377.200012,480.519989,65.11111,55,53.5,0,68.599998,68.5,65.5
20160829081500,377.200012,470.679993,63.777777,54,53.5,0,68.400002,68.5,65.5
20160829083000,377.200012,524.799988,71.111109,57,53.5,0,68.800003,68.5,65.5
20160829084500,377.200012,560.880005,76.000001,58,53.5,0,68.400002,68.5,65.5
20160829090000,377.200012,541.200012,73.333335,57,53.5,0,68.699997,68.5,65.5
20160829091500,377.200012,575.639954,77.999994,58,53.5,0,69.0,68.5,65.5
20160829093000,377.200012,623.200012,84.444446,61,53.5,0,68.900002,68.5,65.5
20160829094500,377.200012,675.679993,91.555555,64,53.5,0,68.800003,68.5,65.5
20160829100000,377.200012,713.400024,96.66667,65,53.5,0,68.699997,68.5,65.5
20160829101500,377.200012,713.400024,96.66667,65,53.5,0,68.699997,68.5,65.5
20160829103000,377.200012,713.400024,96.66667,65,53.5,0,69.099998,68.5,65.5
20160829104500,377.200012,695.359985,94.22222,64,53.5,0,68.900002,68.5,65.5
20160829110000,377.200012,710.119995,96.222222,66,54.299999,0,68.599998,68.5,65.5
20160829111500,377.200012,710.119995,96.222222,66,54.299999,0,68.800003,68.5,65.5
20160829113000,377.200012,693.719971,93.999996,65,54.299999,0,68.699997,68.5,65.5
20160829114500,377.200012,724.880005,98.222223,66,55.0,0,68.900002,68.5,65.5
20160829120000,377.200012,724.880005,98.222223,65,55.0,0,69.300003,68.5,65.5
20160829121500,377.200012,710.119995,96.222222,64,55.0,0,69.099998,68.5,65.5
20160829123000,377.200012,710.119995,96.222222,64,55.0,0,69.099998,68.5,65.5
20160829124500,377.200012,724.880005,98.222223,64,54.299999,0,69.099998,68.5,65.5
20160829130000,377.200012,710.119995,96.222222,64,54.299999,0,69.0,68.5,65.5
20160829131500,377.200012,693.719971,93.999996,63,54.299999,0,68.900002,68.5,65.5
20160829133000,377.200012,724.880005,98.222223,65,54.299999,0,69.099998,68.5,65.5
20160829134500,377.200012,724.880005,98.222223,65,54.299999,0,68.900002,68.5,65.5
20160829140000,377.200012,710.119995,96.222222,64,54.299999,0,68.800003,68.5,65.5
20160829141500,377.200012,693.719971,93.999996,64,54.299999,0,68.800003,68.5,65.5
20160829143000,377.200012,678.960022,92.000003,63,54.299999,0,68.699997,68.5,65.5
20160829144500,377.200012,669.119995,90.666666,62,54.299999,0,68.800003,68.5,65.5
20160829150000,377.200012,724.880005,98.222223,64,54.299999,0,68.900002,68.5,65.5
20160829151500,377.200012,710.119995,96.222222,65,54.299999,0,68.900002,68.5,65.5
20160829153000,377.200012,678.960022,92.000003,63,54.299999,0,68.800003,68.5,65.5
20160829154500,377.200012,693.719971,93.999996,64,54.299999,0,68.699997,68.5,65.5
20160829160000,377.200012,693.719971,93.999996,64,54.299999,0,68.900002,68.5,65.5
20160829161500,377.200012,724.880005,98.222223,65,54.299999,0,69.0,68.5,65.5
20160829163000,377.200012,693.719971,93.999996,63,54.299999,0,68.599998,68.5,65.5
20160829164500,377.200012,710.119995,96.222222,64,54.299999,0,68.800003,68.5,65.5
20160829170000,377.200012,662.559998,89.777777,62,54.299999,0,68.099998,68.5,65.5
20160829171500,377.200012,555.960022,75.333336,57,54.299999,0,68.0,68.5,65.5
20160829173000,377.200012,501.839996,68.0,55,54.299999,0,67.900002,68.5,65.5
20160829174500,377.200012,398.519989,53.999999,51,54.299999,0,67.900002,68.5,65.5
20160829180000,377.200012,398.519989,53.999999,51,54.299999,0,67.900002,68.5,65.5
20160829181500,377.200012,403.440002,54.666667,51,54.299999,0,67.900002,68.5,65.5
20160829183000,377.200012,373.920013,50.666668,50,54.299999,0,67.900002,68.5,65.5
20160829184500,377.200012,388.679993,52.666666,50,54.299999,0,67.900002,68.5,65.5
20160829190000,377.200012,408.359985,55.333331,52,54.299999,0,67.900002,68.5,65.5
20160829191500,377.200012,395.23999,53.555554,51,54.299999,0,67.900002,68.5,65.5
20160829193000,377.200012,395.23999,53.555554,51,54.299999,0,67.699997,68.5,65.5
20160829194500,377.200012,388.679993,52.666666,51,54.299999,0,67.699997,68.5,65.5
20160829200000,377.200012,388.679993,52.666666,51,54.299999,0,67.5,68.5,65.5
20160829201500,377.200012,388.679993,52.666666,51,54.299999,0,67.400002,68.5,65.5
20160829203000,377.200012,388.679993,52.666666,51,54.299999,0,67.800003,68.5,65.5
20160829204500,377.200012,388.679993,52.666666,51,54.299999,0,67.5,68.5,65.5
20160829210000,377.200012,465.76001,63.111112,54,53.5,0,67.699997,68.5,65.5
20160829211500,377.200012,388.679993,52.666666,51,53.5,0,67.400002,68.5,65.5
20160829213000,377.200012,393.600006,53.333334,51,53.5,0,67.800003,68.5,65.5
20160829214500,377.200012,423.119995,57.333333,52,53.5,0,67.5,68.5,65.5
20160829220000,377.200012,403.440002,54.666667,52,53.5,0,67.300003,68.5,65.5
20160829221500,377.200012,403.440002,54.666667,51,53.5,0,67.400002,68.5,65.5
20160829223000,377.200012,408.359985,55.333331,52,53.5,0,67.800003,68.5,65.5
20160829224500,377.200012,403.440002,54.666667,51,53.5,0,67.400002,68.5,65.5
20160829230000,377.200012,403.440002,54.666667,51,53.5,0,67.5,68.5,65.5
20160829231500,377.200012,393.600006,53.333334,51,53.5,0,67.599998,68.5,65.5
20160829233000,377.200012,375.559998,50.888889,51,53.5,0,67.199997,68.5,65.5
20160829234500,377.200012,405.079987,54.888887,52,53.5,0,67.300003,68.5,65.5
20160830000000,377.200012,388.679993,52.666666,52,53.5,0,67.5,68.5,65.5
20160830001500,377.200012,375.559998,50.888889,52,53.5,0,67.300003,68.5,65.5
20160830003000,377.200012,410.0,55.555556,52,54.700001,0,67.599998,68.5,65.5
20160830004500,377.200012,393.600006,53.333334,52,54.700001,0,67.699997,68.5,65.5
20160830010000,377.200012,388.679993,52.666666,52,53.900002,0,67.300003,68.5,65.5
20160830011500,377.200012,403.440002,54.666667,52,53.900002,0,67.199997,68.5,65.5
20160830013000,377.200012,395.23999,53.555554,52,53.900002,0,67.199997,68.5,65.5
20160830014500,377.200012,395.23999,53.555554,52,54.700001,0,67.099998,68.5,65.5
20160830020000,377.200012,405.079987,54.888887,52,54.700001,0,67.400002,68.5,65.5
20160830021500,377.200012,414.920013,56.222224,52,54.700001,0,67.599998,68.5,65.5
20160830023000,377.200012,388.679993,52.666666,52,53.5,0,67.400002,68.5,65.5
20160830024500,377.200012,395.23999,53.555554,52,53.5,0,67.300003,68.5,65.5
20160830030000,377.200012,378.839996,51.333333,51,53.5,0,67.199997,68.5,65.5
20160830031500,377.200012,395.23999,53.555554,52,55.099998,0,67.199997,68.5,65.5
20160830033000,377.200012,403.440002,54.666667,52,55.099998,0,67.300003,68.5,65.5
20160830034500,377.200012,373.920013,50.666668,51,53.900002,0,67.199997,68.5,65.5
20160830040000,377.200012,388.679993,52.666666,51,53.900002,0,67.199997,68.5,65.5
20160830041500,377.200012,388.679993,52.666666,52,54.700001,0,67.199997,68.5,65.5
20160830043000,377.200012,393.600006,53.333334,52,54.700001,0,67.099998,68.5,65.5
20160830044500,377.200012,393.600006,53.333334,52,53.5,0,67.099998,68.5,65.5
20160830050000,377.200012,388.679993,52.666666,52,54.700001,0,67.199997,68.5,65.5
20160830051500,377.200012,410.0,55.555556,52,54.700001,0,67.5,68.5,65.5
20160830053000,377.200012,385.399994,52.222221,51,53.900002,0,67.400002,68.5,65.5
20160830054500,377.200012,393.600006,53.333334,52,53.900002,0,67.099998,68.5,65.5
20160830060000,377.200012,403.440002,54.666667,52,54.700001,0,67.400002,68.5,65.5
20160830061500,377.200012,393.600006,53.333334,51,54.700001,0,67.699997,68.5,65.5
20160830063000,377.200012,385.399994,52.222221,52,54.700001,0,67.5,68.5,65.5
20160830064500,377.200012,395.23999,53.555554,52,53.5,0,67.400002,68.5,65.5
20160830070000,377.200012,526.439941,71.333325,57,53.5,0,68.199997,68.5,65.5
20160830071500,377.200012,541.200012,73.333335,57,54.700001,0,68.400002,68.5,65.5
20160830073000,377.200012,541.200012,73.333335,57,54.099998,0,68.699997,68.5,65.5
20160830074500,377.200012,470.679993,63.777777,55,53.5,0,67.900002,68.5,65.5
20160830080000,377.200012,449.359985,60.888887,54,53.5,0,68.599998,68.5,65.5
20160830081500,377.200012,506.76001,68.666668,56,53.5,0,68.800003,68.5,65.5
20160830083000,377.200012,506.76001,68.666668,56,53.5,0,68.300003,68.5,65.5
20160830084500,377.200012,577.280029,78.222226,59,53.5,0,68.699997,68.5,65.5
20160830090000,377.200012,577.280029,78.222226,59,53.5,0,68.900002,68.5,65.5
20160830091500,377.200012,618.280029,83.777782,60,53.5,0,68.800003,68.5,65.5
20160830093000,377.200012,678.960022,92.000003,64,53.5,0,68.900002,68.5,65.5
20160830094500,377.200012,700.280029,94.888893,64,53.5,0,68.699997,68.5,65.5
20160830100000,377.200012,700.280029,94.888893,65,54.299999,0,68.900002,68.5,65.5
20160830101500,377.200012,670.76001,90.88889,63,54.299999,0,68.900002,68.5,65.5
20160830103000,377.200012,718.320007,97.333334,66,54.299999,0,69.099998,68.5,65.5
20160830104500,377.200012,703.559998,95.333333,65,54.299999,0,68.900002,68.5,65.5
20160830110000,377.200012,724.880005,98.222223,67,54.299999,0,69.5,68.5,65.5
20160830111500,377.200012,710.119995,96.222222,67,54.299999,0,69.400002,68.5,65.5
20160830113000,377.200012,710.119995,96.222222,66,54.299999,0,69.5,68.5,65.5
20160830114500,377.200012,724.880005,98.222223,67,55.099998,0,69.5,68.5,65.5
20160830120000,377.200012,710.119995,96.222222,67,55.099998,0,69.599998,68.5,65.5
20160830121500,377.200012,724.880005,98.222223,67,55.099998,0,69.699997,68.5,65.5
20160830123000,377.200012,724.880005,98.222223,67,55.099998,0,69.800003,68.5,65.5
20160830124500,377.200012,724.880005,98.222223,67,55.099998,0,69.900002,68.5,65.5
20160830130000,377.200012,710.119995,96.222222,66,55.099998,0,69.800003,68.5,65.5
20160830131500,377.200012,724.880005,98.222223,67,55.099998,0,69.900002,68.5,65.5
20160830133000,377.200012,724.880005,98.222223,67,55.099998,0,70.0,68.5,65.5
20160830134500,377.200012,724.880005,98.222223,67,55.099998,0,70.300003,68.5,65.5
20160830140000,377.200012,724.880005,98.222223,67,55.099998,0,70.0,68.5,65.5
20160830141500,377.200012,724.880005,98.222223,67,55.099998,0,69.900002,68.5,65.5
20160830143000,377.200012,724.880005,98.222223,67,55.900002,0,69.699997,68.5,65.5
20160830144500,377.200012,710.119995,96.222222,67,55.900002,0,69.599998,68.5,65.5
20160830150000,377.200012,724.880005,98.222223,67,55.900002,0,69.900002,68.5,65.5
20160830151500,377.200012,724.880005,98.222223,67,55.900002,0,69.699997,68.5,65.5
20160830153000,377.200012,710.119995,96.222222,67,55.900002,0,69.699997,68.5,65.5
20160830154500,377.200012,724.880005,98.222223,67,56.5,0,69.800003,68.5,65.5
20160830160000,377.200012,724.880005,98.222223,67,56.5,0,69.900002,68.5,65.5
20160830161500,377.200012,724.880005,98.222223,67,57.099998,0,69.900002,68.5,65.5
20160830163000,377.200012,741.280029,100.444448,67,57.099998,0,69.900002,68.5,65.5
20160830164500,377.200012,693.719971,93.999996,65,57.099998,0,69.699997,68.5,65.5
20160830170000,377.200012,724.880005,98.222223,67,57.099998,0,69.199997,68.5,65.5
20160830171500,377.200012,667.47998,90.444442,62,57.099998,0,69.099998,68.5,65.5
20160830173000,377.200012,698.640015,94.666669,63,57.099998,0,68.800003,68.5,65.5
20160830174500,377.200012,657.640015,89.111113,62,57.099998,0,68.699997,68.5,65.5
20160830180000,377.200012,657.640015,89.111113,62,56.400002,0,68.300003,68.5,65.5
20160830181500,377.200012,657.640015,89.111113,62,56.400002,0,68.199997,68.5,65.5
20160830183000,377.200012,621.560059,84.22223,60,56.400002,0,68.099998,68.5,65.5
20160830184500,377.200012,539.560059,73.111119,57,56.400002,0,68.0,68.5,65.5
20160830190000,377.200012,521.52002,70.666669,56,56.400002,0,68.0,68.5,65.5
20160830191500,377.200012,501.839996,68.0,56,55.299999,0,68.099998,68.5,65.5
20160830193000,377.200012,477.23999,64.666665,54,55.299999,0,68.199997,68.5,65.5
20160830194500,377.200012,459.200012,62.222224,54,55.299999,0,68.199997,68.5,65.5
20160830200000,377.200012,464.119995,62.888888,54,55.299999,0,68.199997,68.5,65.5
20160830201500,377.200012,444.440002,60.222223,53,54.700001,0,68.300003,68.5,65.5
20160830203000,377.200012,405.079987,54.888887,51,54.700001,0,68.099998,68.5,65.5
20160830204500,377.200012,405.079987,54.888887,51,54.700001,0,68.199997,68.5,65.5
20160830210000,377.200012,385.399994,52.222221,51,54.700001,0,68.099998,68.5,65.5
20160830211500,377.200012,403.440002,54.666667,51,54.700001,0,68.400002,68.5,65.5
20160830213000,377.200012,419.839996,56.888888,52,54.700001,0,68.300003,68.5,65.5
20160830214500,377.200012,408.359985,55.333331,51,54.700001,0,68.300003,68.5,65.5
20160830220000,377.200012,428.040009,58.000001,52,54.700001,0,68.099998,68.5,65.5
20160830221500,377.200012,410.0,55.555556,52,54.700001,0,67.900002,68.5,65.5
20160830223000,377.200012,395.23999,53.555554,52,54.700001,0,67.900002,68.5,65.5
20160830224500,377.200012,405.079987,54.888887,52,54.700001,0,67.800003,68.5,65.5
20160830230000,377.200012,439.519989,59.555554,53,54.700001,0,68.099998,68.5,65.5
20160830231500,377.200012,388.679993,52.666666,51,54.700001,0,67.599998,68.5,65.5
20160830233000,377.200012,405.079987,54.888887,52,54.700001,0,67.599998,68.5,65.5
20160830234500,377.200012,388.679993,52.666666,51,54.700001,0,67.599998,68.5,65.5
20160831000000,377.200012,388.679993,52.666666,51,54.700001,0,67.699997,68.5,65.5
20160831001500,377.200012,388.679993,52.666666,51,54.700001,0,67.599998,68.5,65.5
20160831003000,377.200012,408.359985,55.333331,52,54.700001,0,67.800003,68.5,65.5
20160831004500,377.200012,403.440002,54.666667,52,54.700001,0,67.599998,68.5,65.5
20160831010000,377.200012,393.600006,53.333334,51,54.700001,0,67.599998,68.5,65.5
20160831011500,377.200012,403.440002,54.666667,53,53.5,0,67.599998,68.5,65.5
20160831013000,377.200012,355.880005,48.222223,51,53.5,0,67.300003,68.5,65.5
20160831014500,377.200012,373.920013,50.666668,52,53.5,0,67.400002,68.5,65.5
20160831020000,377.200012,393.600006,53.333334,52,53.5,0,67.300003,68.5,65.5
20160831021500,377.200012,393.600006,53.333334,52,53.5,0,67.199997,68.5,65.5
20160831023000,377.200012,385.399994,52.222221,52,53.5,0,67.400002,68.5,65.5
20160831024500,377.200012,403.440002,54.666667,52,53.5,0,67.300003,68.5,65.5
20160831030000,377.200012,395.23999,53.555554,52,53.5,0,67.199997,68.5,65.5
20160831031500,377.200012,414.920013,56.222224,53,53.5,0,67.400002,68.5,65.5
20160831033000,377.200012,395.23999,53.555554,52,53.5,0,67.300003,68.5,65.5
20160831034500,377.200012,416.559998,56.444444,53,53.5,0,67.400002,68.5,65.5
20160831040000,377.200012,383.76001,52.000001,52,53.5,0,67.300003,68.5,65.5
20160831041500,377.200012,403.440002,54.666667,52,53.5,0,67.5,68.5,65.5
20160831043000,377.200012,398.519989,53.999999,52,53.5,0,67.5,68.5,65.5
20160831044500,377.200012,383.76001,52.000001,51,53.5,0,67.699997,68.5,65.5
20160831050000,377.200012,434.600006,58.88889,54,53.5,0,67.400002,68.5,65.5
20160831051500,377.200012,388.679993,52.666666,52,53.5,0,67.599998,68.5,65.5
20160831053000,377.200012,395.23999,53.555554,52,53.5,0,67.400002,68.5,65.5
20160831054500,377.200012,395.23999,53.555554,52,55.5,0,67.599998,68.5,65.5
20160831060000,377.200012,454.279999,61.555555,54,54.700001,0,67.900002,68.5,65.5
20160831061500,377.200012,416.559998,56.444444,53,54.700001,0,67.699997,68.5,65.5
20160831063000,377.200012,426.399994,57.777777,53,54.700001,0,67.900002,68.5,65.5
20160831064500,377.200012,395.23999,53.555554,52,53.900002,0,67.800003,68.5,65.5
20160831070000,377.200012,414.920013,56.222224,53,53.900002,0,67.699997,68.5,65.5
20160831071500,377.200012,414.920013,56.222224,53,53.900002,0,67.900002,68.5,65.5
20160831073000,377.200012,454.279999,61.555555,55,53.900002,0,68.699997,68.5,65.5
20160831074500,377.200012,437.880005,59.333334,54,53.900002,0,68.300003,68.5,65.5
20160831080000,377.200012,437.880005,59.333334,54,54.700001,0,68.900002,68.5,65.5
20160831081500,377.200012,521.52002,70.666669,58,54.700001,0,69.099998,68.5,65.5
20160831083000,377.200012,619.919983,83.999998,62,53.5,0,69.199997,68.5,65.5
20160831084500,377.200012,610.080017,82.666669,62,53.5,0,68.800003,68.5,65.5
20160831090000,377.200012,667.47998,90.444442,64,54.299999,0,68.900002,68.5,65.5
20160831091500,377.200012,718.320007,97.333334,66,54.299999,0,68.800003,68.5,65.5
20160831093000,377.200012,703.559998,95.333333,65,54.299999,0,68.699997,68.5,65.5
20160831094500,377.200012,711.76001,96.444446,66,54.299999,0,69.199997,68.5,65.5
20160831100000,377.200012,690.440002,93.555556,65,54.299999,0,69.099998,68.5,65.5
20160831101500,377.200012,710.119995,96.222222,67,54.299999,0,69.300003,68.5,65.5
20160831103000,377.200012,710.119995,96.222222,67,55.099998,0,69.300003,68.5,65.5
20160831104500,377.200012,710.119995,96.222222,66,55.099998,0,69.300003,68.5,65.5
20160831110000,377.200012,710.119995,96.222222,67,55.099998,0,69.699997,68.5,65.5
20160831111500,377.200012,639.599976,86.666663,63,55.099998,0,69.599998,68.5,65.5
20160831113000,377.200012,711.76001,96.444446,65,55.099998,0,69.699997,68.5,65.5
20160831114500,377.200012,711.76001,96.444446,67,55.900002,0,69.699997,68.5,65.5
20160831120000,377.200012,693.719971,93.999996,66,55.900002,0,69.699997,68.5,65.5
20160831121500,377.200012,710.119995,96.222222,67,55.900002,0,70.300003,68.5,65.5
20160831123000,377.200012,724.880005,98.222223,67,55.900002,0,70.300003,68.5,65.5
20160831124500,377.200012,724.880005,98.222223,67,55.900002,0,70.199997,68.5,65.5
20160831130000,377.200012,710.119995,96.222222,66,55.900002,0,70.099998,68.5,65.5
20160831131500,377.200012,710.119995,96.222222,66,55.900002,0,69.800003,68.5,65.5
20160831133000,377.200012,693.719971,93.999996,66,55.900002,0,69.699997,68.5,65.5
20160831134500,377.200012,724.880005,98.222223,66,55.900002,0,69.900002,68.5,65.5
20160831140000,377.200012,710.119995,96.222222,66,55.900002,0,70.099998,68.5,65.5
20160831141500,377.200012,710.119995,96.222222,65,55.900002,0,69.699997,68.5,65.5
20160831143000,377.200012,710.119995,96.222222,66,55.900002,0,69.800003,68.5,65.5
20160831144500,377.200012,678.960022,92.000003,63,55.900002,0,70.400002,68.5,65.5
20160831150000,377.200012,710.119995,96.222222,65,55.900002,0,70.199997,68.5,65.5
20160831151500,377.200012,724.880005,98.222223,66,55.900002,0,70.5,68.5,65.5
20160831153000,377.200012,678.960022,92.000003,64,55.900002,0,69.800003,68.5,65.5
20160831154500,377.200012,724.880005,98.222223,66,55.900002,0,70.0,68.5,65.5
20160831160000,377.200012,724.880005,98.222223,66,55.900002,0,69.699997,68.5,65.5
20160831161500,377.200012,710.119995,96.222222,66,55.900002,0,69.800003,68.5,65.5
20160831163000,377.200012,724.880005,98.222223,66,55.900002,0,69.800003,68.5,65.5
20160831164500,377.200012,678.960022,92.000003,65,55.900002,0,69.699997,68.5,65.5
20160831170000,377.200012,693.719971,93.999996,65,55.900002,0,69.300003,68.5,65.5
20160831171500,377.200012,710.119995,96.222222,65,55.900002,0,68.800003,68.5,65.5
20160831173000,377.200012,693.719971,93.999996,64,55.900002,0,68.599998,68.5,65.5
20160831174500,377.200012,693.719971,93.999996,64,55.900002,0,68.300003,68.5,65.5
20160831180000,377.200012,670.76001,90.88889,64,55.900002,0,68.199997,68.5,65.5
20160831181500,377.200012,631.400024,85.555559,62,55.900002,0,68.099998,68.5,65.5
20160831183000,377.200012,596.960022,80.888892,61,55.900002,0,68.099998,68.5,65.5
20160831184500,377.200012,567.439941,76.888881,59,55.900002,0,68.099998,68.5,65.5
20160831190000,377.200012,528.080017,71.555558,57,55.900002,0,68.099998,68.5,65.5
20160831191500,377.200012,505.119995,68.444444,56,55.900002,0,68.099998,68.5,65.5
20160831193000,377.200012,480.519989,65.11111,55,55.900002,0,68.099998,68.5,65.5
20160831194500,377.200012,431.320007,58.444445,53,55.900002,0,68.300003,68.5,65.5
20160831200000,377.200012,449.359985,60.888887,53,55.900002,0,68.300003,68.5,65.5
20160831201500,377.200012,449.359985,60.888887,53,55.900002,0,68.300003,68.5,65.5
20160831203000,377.200012,444.440002,60.222223,53,55.200001,0,68.099998,68.5,65.5
20160831204500,377.200012,410.0,55.555556,52,55.200001,0,68.199997,68.5,65.5
20160831210000,377.200012,395.23999,53.555554,51,55.200001,0,68.300003,68.5,65.5
20160831211500,377.200012,383.76001,52.000001,51,55.200001,0,68.300003,68.5,65.5
20160831213000,377.200012,383.76001,52.000001,51,55.200001,0,68.300003,68.5,65.5
20160831214500,377.200012,395.23999,53.555554,51,55.200001,0,68.099998,68.5,65.5
20160831220000,377.200012,395.23999,53.555554,51,55.200001,0,68.199997,68.5,65.5
20160831221500,377.200012,395.23999,53.555554,51,55.200001,0,68.099998,68.5,65.5
20160831223000,377.200012,395.23999,53.555554,51,55.200001,0,68.0,68.5,65.5
20160831224500,377.200012,395.23999,53.555554,51,55.200001,0,67.900002,68.5,65.5
20160831230000,377.200012,426.399994,57.777777,53,55.200001,0,68.099998,68.5,65.5
20160831231500,377.200012,398.519989,53.999999,52,55.200001,0,68.099998,68.5,65.5
20160831233000,377.200012,385.399994,52.222221,51,55.200001,0,67.800003,68.5,65.5
20160831234500,377.200012,393.600006,53.333334,51,55.200001,0,67.800003,68.5,65.5
20160901000000,377.200012,385.399994,52.222221,51,55.200001,0,67.699997,68.5,65.5
20160901001500,377.200012,385.399994,52.222221,51,54.299999,0,67.800003,68.5,65.5
20160901003000,377.200012,385.399994,52.222221,52,54.299999,0,67.699997,68.5,65.5
20160901004500,377.200012,414.920013,56.222224,52,54.299999,0,68.0,68.5,65.5
20160901010000,377.200012,398.519989,53.999999,52,54.299999,0,67.800003,68.5,65.5
20160901011500,377.200012,383.76001,52.000001,51,54.299999,0,67.699997,68.5,65.5
20160901013000,377.200012,405.079987,54.888887,52,54.299999,0,67.699997,68.5,65.5
20160901014500,377.200012,375.559998,50.888889,52,54.299999,0,67.599998,68.5,65.5
20160901020000,377.200012,388.679993,52.666666,51,54.299999,0,67.599998,68.5,65.5
20160901021500,377.200012,383.76001,52.000001,52,54.299999,0,67.699997,68.5,65.5
20160901023000,377.200012,398.519989,53.999999,52,54.299999,0,67.699997,68.5,65.5
20160901024500,377.200012,385.399994,52.222221,51,54.299999,0,67.599998,68.5,65.5
20160901030000,377.200012,385.399994,52.222221,51,54.299999,0,67.5,68.5,65.5
20160901031500,377.200012,403.440002,54.666667,52,54.299999,0,67.699997,68.5,65.5
20160901033000,377.200012,388.679993,52.666666,52,54.299999,0,67.599998,68.5,65.5
20160901034500,377.200012,395.23999,53.555554,51,54.299999,0,67.599998,68.5,65.5
20160901040000,377.200012,395.23999,53.555554,51,54.299999,0,67.599998,68.5,65.5
20160901041500,377.200012,395.23999,53.555554,51,54.299999,0,67.5,68.5,65.5
20160901043000,377.200012,388.679993,52.666666,51,54.299999,0,67.5,68.5,65.5
20160901044500,377.200012,388.679993,52.666666,51,54.299999,0,67.599998,68.5,65.5
20160901050000,377.200012,388.679993,52.666666,51,54.299999,0,67.599998,68.5,65.5
20160901051500,377.200012,375.559998,50.888889,51,54.299999,0,67.400002,68.5,65.5
20160901053000,377.200012,405.079987,54.888887,52,53.599998,0,67.699997,68.5,65.5
20160901054500,377.200012,385.399994,52.222221,51,53.599998,0,67.5,68.5,65.5
20160901060000,377.200012,385.399994,52.222221,51,53.599998,0,67.5,68.5,65.5
20160901061500,377.200012,393.600006,53.333334,51,53.599998,0,67.699997,68.5,65.5
20160901063000,377.200012,426.399994,57.777777,53,53.599998,0,67.800003,68.5,65.5
20160901064500,377.200012,395.23999,53.555554,51,53.599998,0,67.699997,68.5,65.5
20160901070000,377.200012,395.23999,53.555554,51,53.599998,0,67.599998,68.5,65.5
20160901071500,377.200012,388.679993,52.666666,51,53.599998,0,67.900002,68.5,65.5
20160901073000,377.200012,423.119995,57.333333,52,53.599998,0,67.900002,68.5,65.5
20160901074500,377.200012,444.440002,60.222223,53,53.599998,0,68.199997,68.5,65.5
20160901080000,377.200012,485.440002,65.777778,55,53.599998,0,68.900002,68.5,65.5
20160901081500,377.200012,587.119995,79.555555,59,53.599998,0,69.099998,68.5,65.5
20160901083000,377.200012,710.119995,96.222222,66,53.599998,0,69.300003,68.5,65.5
20160901084500,377.200012,721.599976,97.777774,65,53.599998,0,69.099998,68.5,65.5
20160901090000,377.200012,662.559998,89.777777,63,53.599998,0,68.800003,68.5,65.5
20160901091500,377.200012,703.559998,95.333333,65,53.599998,0,69.199997,68.5,65.5
20160901093000,377.200012,723.23999,97.999999,66,53.599998,0,69.199997,68.5,65.5
20160901094500,377.200012,675.679993,91.555555,64,53.599998,0,68.800003,68.5,65.5
20160901100000,377.200012,685.52002,92.888892,65,54.299999,0,68.699997,68.5,65.5
20160901101500,377.200012,674.039978,91.33333,65,54.299999,0,68.699997,68.5,65.5
20160901103000,377.200012,708.47998,95.999997,66,55.099998,0,69.099998,68.5,65.5
20160901104500,377.200012,664.200012,90.000002,64,55.099998,0,69.0,68.5,65.5
20160901110000,377.200012,631.400024,85.555559,62,55.099998,0,68.900002,68.5,65.5
20160901111500,377.200012,700.280029,94.888893,65,55.099998,0,68.900002,68.5,65.5
20160901113000,377.200012,700.280029,94.888893,66,55.099998,0,69.0,68.5,65.5
20160901114500,377.200012,715.039978,96.888886,66,55.099998,0,69.400002,68.5,65.5
20160901120000,377.200012,674.039978,91.33333,64,55.099998,0,68.900002,68.5,65.5
20160901121500,377.200012,724.880005,98.222223,66,55.099998,0,69.699997,68.5,65.5
20160901123000,377.200012,724.880005,98.222223,66,55.099998,0,69.900002,68.5,65.5
20160901124500,377.200012,724.880005,98.222223,66,55.099998,0,69.699997,68.5,65.5
20160901130000,377.200012,724.880005,98.222223,66,55.099998,0,69.800003,68.5,65.5
20160901131500,377.200012,724.880005,98.222223,67,55.099998,0,69.699997,68.5,65.5
20160901133000,377.200012,693.719971,93.999996,66,55.900002,0,69.300003,68.5,65.5
20160901134500,377.200012,724.880005,98.222223,67,55.900002,0,69.599998,68.5,65.5
20160901140000,377.200012,693.719971,93.999996,67,55.900002,0,70.0,68.5,65.5
20160901141500,377.200012,710.119995,96.222222,67,55.900002,0,70.0,68.5,65.5
20160901143000,377.200012,710.119995,96.222222,67,56.700001,0,69.800003,68.5,65.5
20160901144500,377.200012,724.880005,98.222223,68,56.700001,0,70.0,68.5,65.5
20160901150000,377.200012,741.280029,100.444448,68,56.700001,0,70.0,68.5,65.5
20160901151500,377.200012,724.880005,98.222223,67,56.700001,0,69.800003,68.5,65.5
20160901153000,377.200012,724.880005,98.222223,67,56.700001,0,70.0,68.5,65.5
20160901154500,377.200012,652.719971,88.44444,63,56.700001,0,69.400002,68.5,65.5
20160901160000,377.200012,670.76001,90.88889,64,56.700001,0,68.800003,68.5,65.5
20160901161500,377.200012,670.76001,90.88889,64,56.700001,0,68.800003,68.5,65.5
20160901163000,377.200012,710.119995,96.222222,67,56.700001,0,69.599998,68.5,65.5
20160901164500,377.200012,710.119995,96.222222,67,56.700001,0,69.599998,68.5,65.5
20160901170000,377.200012,710.119995,96.222222,67,56.700001,0,69.599998,68.5,65.5
20160901171500,377.200012,582.200012,78.888891,60,56.700001,0,68.699997,68.5,65.5
20160901173000,377.200012,582.200012,78.888891,60,56.700001,0,68.699997,68.5,65.5
20160901174500,377.200012,565.799988,76.666665,59,56.700001,0,68.400002,68.5,65.5
20160901180000,377.200012,559.23999,75.777776,58,56.700001,0,68.400002,68.5,65.5
20160901181500,377.200012,541.200012,73.333335,58,56.700001,0,68.199997,68.5,65.5
20160901183000,377.200012,551.039978,74.666664,58,56.700001,0,68.300003,68.5,65.5
20160901184500,377.200012,533.0,72.222222,57,56.700001,0,68.099998,68.5,65.5
20160901190000,377.200012,501.839996,68.0,56,56.700001,0,68.199997,68.5,65.5
20160901191500,377.200012,501.839996,68.0,56,56.700001,0,68.400002,68.5,65.5
20160901193000,377.200012,501.839996,68.0,56,56.700001,0,68.400002,68.5,65.5
20160901194500,377.200012,490.359985,66.444442,56,56.700001,0,68.400002,68.5,65.5
20160901200000,377.200012,514.960022,69.777781,56,56.700001,0,68.199997,68.5,65.5
20160901201500,377.200012,470.679993,63.777777,54,56.700001,0,68.199997,68.5,65.5
20160901203000,377.200012,470.679993,63.777777,54,56.700001,0,68.199997,68.5,65.5
20160901204500,377.200012,449.359985,60.888887,53,56.0,0,68.199997,68.5,65.5
20160901210000,377.200012,437.880005,59.333334,53,56.0,0,68.400002,68.5,65.5
20160901211500,377.200012,431.320007,58.444445,53,56.0,0,68.199997,68.5,65.5
20160901213000,377.200012,378.839996,51.333333,51,56.0,0,68.099998,68.5,65.5
20160901214500,377.200012,385.399994,52.222221,51,56.0,0,68.300003,68.5,65.5
20160901220000,377.200012,395.23999,53.555554,51,56.0,0,68.400002,68.5,65.5
20160901221500,377.200012,395.23999,53.555554,52,55.200001,0,68.099998,68.5,65.5
20160901223000,377.200012,383.76001,52.000001,51,55.200001,0,67.900002,68.5,65.5
20160901224500,377.200012,419.839996,56.888888,52,55.200001,0,68.400002,68.5,65.5
20160901230000,377.200012,431.320007,58.444445,52,55.200001,0,68.300003,68.5,65.5
20160901231500,377.200012,419.839996,56.888888,52,55.200001,0,68.300003,68.5,65.5
20160901233000,377.200012,408.359985,55.333331,52,55.200001,0,68.300003,68.5,65.5
20160901234500,377.200012,426.399994,57.777777,52,55.200001,0,67.900002,68.5,65.5
20160902000000,377.200012,426.399994,57.777777,52,55.200001,0,68.099998,68.5,65.5
20160902001500,377.200012,405.079987,54.888887,51,55.200001,0,67.900002,68.5,65.5
20160902003000,377.200012,398.519989,53.999999,51,55.200001,0,67.900002,68.5,65.5
20160902004500,377.200012,403.440002,54.666667,51,55.200001,0,67.699997,68.5,65.5
20160902010000,377.200012,408.359985,55.333331,52,55.200001,0,67.800003,68.5,65.5
20160902011500,377.200012,388.679993,52.666666,51,55.200001,0,67.900002,68.5,65.5
20160902013000,377.200012,388.679993,52.666666,52,55.200001,0,67.900002,68.5,65.5
20160902014500,377.200012,405.079987,54.888887,52,55.200001,0,67.699997,68.5,65.5
20160902020000,377.200012,410.0,55.555556,52,55.200001,0,67.800003,68.5,65.5
20160902021500,377.200012,414.920013,56.222224,52,55.200001,0,68.0,68.5,65.5
20160902023000,377.200012,395.23999,53.555554,51,55.200001,0,68.0,68.5,65.5
20160902024500,377.200012,395.23999,53.555554,52,55.200001,0,68.099998,68.5,65.5
20160902030000,377.200012,395.23999,53.555554,52,55.200001,0,67.699997,68.5,65.5
20160902031500,377.200012,403.440002,54.666667,52,55.200001,0,67.800003,68.5,65.5
20160902033000,377.200012,393.600006,53.333334,51,55.200001,0,67.699997,68.5,65.5
20160902034500,377.200012,393.600006,53.333334,52,55.200001,0,67.699997,68.5,65.5
20160902040000,377.200012,375.559998,50.888889,51,55.200001,0,67.599998,68.5,65.5
20160902041500,377.200012,395.23999,53.555554,51,55.200001,0,67.800003,68.5,65.5
20160902043000,377.200012,395.23999,53.555554,51,55.200001,0,67.599998,68.5,65.5
20160902044500,377.200012,395.23999,53.555554,52,54.5,0,67.599998,68.5,65.5
20160902050000,377.200012,388.679993,52.666666,51,54.5,0,67.599998,68.5,65.5
20160902051500,377.200012,393.600006,53.333334,51,54.5,0,67.400002,68.5,65.5
20160902053000,377.200012,398.519989,53.999999,52,54.5,0,67.400002,68.5,65.5
20160902054500,377.200012,393.600006,53.333334,52,54.5,0,67.599998,68.5,65.5
20160902060000,377.200012,388.679993,52.666666,51,54.5,0,67.699997,68.5,65.5
20160902061500,377.200012,405.079987,54.888887,52,54.5,0,67.800003,68.5,65.5
20160902063000,377.200012,414.920013,56.222224,52,54.5,0,67.800003,68.5,65.5
20160902064500,377.200012,388.679993,52.666666,51,54.5,0,68.0,68.5,65.5
20160902070000,377.200012,395.23999,53.555554,52,54.5,0,67.599998,68.5,65.5
20160902071500,377.200012,485.440002,65.777778,55,54.5,0,68.699997,68.5,65.5
20160902073000,377.200012,588.76001,79.777779,60,53.900002,0,69.099998,68.5,65.5
20160902074500,377.200012,552.679993,74.888888,58,53.900002,0,68.599998,68.5,65.5
20160902080000,377.200012,662.559998,89.777777,63,53.900002,0,68.800003,68.5,65.5
20160902081500,377.200012,690.440002,93.555556,64,53.900002,0,68.900002,68.5,65.5
20160902083000,377.200012,626.47998,84.888886,61,53.900002,0,68.699997,68.5,65.5
20160902084500,377.200012,708.47998,95.999997,64,53.900002,0,68.900002,68.5,65.5
20160902090000,377.200012,708.47998,95.999997,66,53.900002,0,68.900002,68.5,65.5
20160902091500,377.200012,678.960022,92.000003,64,54.700001,0,68.699997,68.5,65.5
20160902093000,377.200012,678.960022,92.000003,65,54.700001,0,68.400002,68.5,65.5
20160902094500,377.200012,693.719971,93.999996,66,54.700001,0,68.400002,68.5,65.5
20160902100000,377.200012,724.880005,98.222223,66,54.700001,0,69.0,68.5,65.5
20160902101500,377.200012,710.119995,96.222222,66,54.700001,0,69.099998,68.5,65.5
20160902103000,377.200012,633.039978,85.777775,62,54.700001,0,68.699997,68.5,65.5
20160902104500,377.200012,710.119995,96.222222,66,54.700001,0,69.300003,68.5,65.5
20160902110000,377.200012,710.119995,96.222222,67,55.5,0,69.5,68.5,65.5
20160902111500,377.200012,693.719971,93.999996,66,55.5,0,69.099998,68.5,65.5
20160902113000,377.200012,710.119995,96.222222,68,55.5,0,69.300003,68.5,65.5
20160902114500,377.200012,710.119995,96.222222,66,56.299999,0,69.199997,68.5,65.5
20160902120000,377.200012,724.880005,98.222223,67,56.299999,0,69.400002,68.5,65.5
20160902121500,377.200012,710.119995,96.222222,67,56.299999,0,69.800003,68.5,65.5
20160902123000,377.200012,724.880005,98.222223,66,56.299999,0,70.099998,68.5,65.5
20160902124500,377.200012,724.880005,98.222223,66,56.299999,0,69.900002,68.5,65.5
20160902130000,377.200012,724.880005,98.222223,66,56.299999,0,70.199997,68.5,65.5
20160902131500,377.200012,724.880005,98.222223,66,56.299999,0,70.199997,68.5,65.5
20160902133000,377.200012,710.119995,96.222222,66,56.299999,0,69.800003,68.5,65.5
20160902134500,377.200012,724.880005,98.222223,66,56.299999,0,69.699997,68.5,65.5
20160902140000,377.200012,741.280029,100.444448,66,56.299999,0,70.099998,68.5,65.5
20160902141500,377.200012,741.280029,100.444448,66,56.299999,0,69.900002,68.5,65.5
20160902143000,377.200012,710.119995,96.222222,66,56.299999,0,70.099998,68.5,65.5
20160902144500,377.200012,710.119995,96.222222,66,56.299999,0,69.800003,68.5,65.5
20160902150000,377.200012,724.880005,98.222223,66,56.299999,0,70.0,68.5,65.5
20160902151500,377.200012,724.880005,98.222223,66,56.299999,0,70.300003,68.5,65.5
20160902153000,377.200012,724.880005,98.222223,66,56.299999,0,70.199997,68.5,65.5
20160902154500,377.200012,678.960022,92.000003,65,56.299999,0,69.599998,68.5,65.5
20160902160000,377.200012,688.799988,93.333332,64,57.099998,0,69.099998,68.5,65.5
20160902161500,377.200012,705.200012,95.555557,65,57.099998,0,68.900002,68.5,65.5
20160902163000,377.200012,690.440002,93.555556,64,57.099998,0,68.599998,68.5,65.5
20160902164500,377.200012,678.960022,92.000003,64,57.099998,0,68.400002,68.5,65.5
20160902170000,377.200012,678.960022,92.000003,64,57.099998,0,68.300003,68.5,65.5
20160902171500,377.200012,678.960022,92.000003,63,57.099998,0,68.300003,68.5,65.5
20160902173000,377.200012,641.23999,86.888888,62,57.099998,0,68.099998,68.5,65.5
20160902174500,377.200012,600.23999,81.333332,60,57.099998,0,68.099998,68.5,65.5
20160902180000,377.200012,588.76001,79.777779,59,57.099998,0,68.099998,68.5,65.5
20160902181500,377.200012,559.23999,75.777776,58,57.099998,0,68.199997,68.5,65.5
20160902183000,377.200012,524.799988,71.111109,57,56.400002,0,68.300003,68.5,65.5
20160902184500,377.200012,524.799988,71.111109,57,56.400002,0,68.199997,68.5,65.5
20160902190000,377.200012,514.960022,69.777781,56,56.400002,0,68.199997,68.5,65.5
20160902191500,377.200012,514.960022,69.777781,56,56.400002,0,68.300003,68.5,65.5
20160902193000,377.200012,508.399994,68.888888,56,55.599998,0,68.199997,68.5,65.5
20160902194500,377.200012,498.559998,67.555555,56,55.599998,0,68.199997,68.5,65.5
20160902200000,377.200012,485.440002,65.777778,55,55.599998,0,68.199997,68.5,65.5
20160902201500,377.200012,454.279999,61.555555,54,55.599998,0,68.199997,68.5,65.5
20160902203000,377.200012,410.0,55.555556,53,55.0,0,68.300003,68.5,65.5
20160902204500,377.200012,414.920013,56.222224,52,55.0,0,68.300003,68.5,65.5
20160902210000,377.200012,383.76001,52.000001,51,55.0,0,68.099998,68.5,65.5
20160902211500,377.200012,388.679993,52.666666,52,55.0,0,68.099998,68.5,65.5
20160902213000,377.200012,426.399994,57.777777,53,55.0,0,68.199997,68.5,65.5
20160902214500,377.200012,388.679993,52.666666,52,55.0,0,68.0,68.5,65.5
20160902220000,377.200012,416.559998,56.444444,53,55.0,0,68.300003,68.5,65.5
20160902221500,377.200012,408.359985,55.333331,52,55.0,0,68.300003,68.5,65.5
20160902223000,377.200012,408.359985,55.333331,52,55.0,0,68.099998,68.5,65.5
20160902224500,377.200012,419.839996,56.888888,53,54.299999,0,68.699997,68.5,65.5
20160902230000,377.200012,410.0,55.555556,53,54.299999,0,68.400002,68.5,65.5
20160902231500,377.200012,423.119995,57.333333,53,54.299999,0,68.400002,68.5,65.5
20160902233000,377.200012,388.679993,52.666666,52,54.299999,0,68.300003,68.5,65.5
20160902234500,377.200012,405.079987,54.888887,52,54.299999,0,68.099998,68.5,65.5
20160903000000,377.200012,378.839996,51.333333,52,54.299999,0,68.300003,68.5,65.5
20160903001500,377.200012,403.440002,54.666667,52,54.299999,0,67.800003,68.5,65.5
20160903003000,377.200012,403.440002,54.666667,52,54.299999,0,67.800003,68.5,65.5
20160903004500,377.200012,408.359985,55.333331,53,54.299999,0,67.900002,68.5,65.5
20160903010000,377.200012,383.76001,52.000001,52,54.299999,0,67.699997,68.5,65.5
20160903011500,377.200012,355.880005,48.222223,52,53.5,0,67.400002,68.5,65.5
20160903013000,377.200012,378.839996,51.333333,52,53.5,0,67.699997,68.5,65.5
20160903014500,377.200012,395.23999,53.555554,53,53.5,0,67.5,68.5,65.5
20160903020000,377.200012,383.76001,52.000001,52,53.5,0,67.400002,68.5,65.5
20160903021500,377.200012,403.440002,54.666667,53,53.5,0,67.699997,68.5,65.5
20160903023000,377.200012,385.399994,52.222221,52,53.5,0,67.599998,68.5,65.5
20160903024500,377.200012,398.519989,53.999999,53,53.5,0,67.599998,68.5,65.5
20160903030000,377.200012,383.76001,52.000001,53,53.5,0,67.400002,68.5,65.5
20160903031500,377.200012,439.519989,59.555554,55,53.5,0,67.599998,68.5,65.5
20160903033000,377.200012,393.600006,53.333334,53,53.5,0,67.400002,68.5,65.5
20160903034500,377.200012,416.559998,56.444444,53,53.5,0,67.5,68.5,65.5
20160903040000,377.200012,416.559998,56.444444,54,53.5,0,67.699997,68.5,65.5
20160903041500,377.200012,395.23999,53.555554,52,53.5,0,67.800003,68.5,65.5
20160903043000,377.200012,395.23999,53.555554,53,53.5,0,67.599998,68.5,65.5
20160903044500,377.200012,388.679993,52.666666,53,55.5,0,67.400002,68.5,65.5
20160903050000,377.200012,444.440002,60.222223,55,54.700001,0,67.599998,68.5,65.5
20160903051500,377.200012,385.399994,52.222221,53,54.700001,0,67.400002,68.5,65.5
20160903053000,377.200012,375.559998,50.888889,53,54.700001,0,67.400002,68.5,65.5
20160903054500,377.200012,434.600006,58.88889,55,53.900002,0,67.699997,68.5,65.5
20160903060000,377.200012,393.600006,53.333334,53,53.900002,0,67.599998,68.5,65.5
20160903061500,377.200012,405.079987,54.888887,53,53.900002,0,67.599998,68.5,65.5
20160903063000,377.200012,405.079987,54.888887,54,53.900002,0,67.5,68.5,65.5
20160903064500,377.200012,405.079987,54.888887,53,53.900002,0,67.300003,68.5,65.5
20160903070000,377.200012,398.519989,53.999999,53,53.900002,0,67.300003,68.5,65.5
20160903071500,377.200012,398.519989,53.999999,53,53.099998,0,67.199997,68.5,65.5
20160903073000,377.200012,398.519989,53.999999,53,53.099998,0,67.199997,68.5,65.5
20160903074500,377.200012,403.440002,54.666667,53,53.099998,0,67.599998,68.5,65.5
20160903080000,377.200012,403.440002,54.666667,53,53.099998,0,67.400002,68.5,65.5
20160903081500,377.200012,395.23999,53.555554,53,53.700001,0,67.300003,68.5,65.5
20160903083000,377.200012,388.679993,52.666666,53,53.700001,0,67.5,68.5,65.5
20160903084500,377.200012,388.679993,52.666666,53,53.700001,0,67.400002,68.5,65.5
20160903090000,377.200012,395.23999,53.555554,53,53.700001,0,67.300003,68.5,65.5
20160903091500,377.200012,395.23999,53.555554,53,54.299999,0,67.900002,68.5,65.5
20160903093000,377.200012,388.679993,52.666666,53,54.299999,0,67.599998,68.5,65.5
20160903094500,377.200012,393.600006,53.333334,53,55.900002,0,67.699997,68.5,65.5
20160903100000,377.200012,403.440002,54.666667,53,54.200001,0,67.599998,68.5,65.5
20160903101500,377.200012,403.440002,54.666667,53,54.200001,0,67.699997,68.5,65.5
20160903103000,377.200012,403.440002,54.666667,53,54.200001,0,67.599998,68.5,65.5
20160903104500,377.200012,414.920013,56.222224,53,54.200001,0,68.199997,68.5,65.5
20160903110000,377.200012,419.839996,56.888888,54,54.200001,0,68.0,68.5,65.5
20160903111500,377.200012,408.359985,55.333331,54,54.200001,0,68.099998,68.5,65.5
20160903113000,377.200012,395.23999,53.555554,53,54.200001,0,68.0,68.5,65.5
20160903114500,377.200012,395.23999,53.555554,53,55.099998,0,67.900002,68.5,65.5
20160903120000,377.200012,378.839996,51.333333,52,55.099998,0,68.0,68.5,65.5
20160903121500,377.200012,393.600006,53.333334,53,55.099998,0,67.900002,68.5,65.5
20160903123000,377.200012,428.040009,58.000001,54,55.099998,0,67.900002,68.5,65.5
20160903124500,377.200012,395.23999,53.555554,53,55.099998,0,68.099998,68.5,65.5
20160903130000,377.200012,395.23999,53.555554,53,55.099998,0,68.0,68.5,65.5
20160903131500,377.200012,405.079987,54.888887,53,55.099998,0,68.199997,68.5,65.5
20160903133000,377.200012,398.519989,53.999999,53,55.099998,0,68.099998,68.5,65.5
20160903134500,377.200012,393.600006,53.333334,53,55.099998,0,68.099998,68.5,65.5
20160903140000,377.200012,388.679993,52.666666,53,55.099998,0,68.099998,68.5,65.5
20160903141500,377.200012,398.519989,53.999999,53,55.099998,0,68.099998,68.5,65.5
20160903143000,377.200012,383.76001,52.000001,52,55.099998,0,68.0,68.5,65.5
20160903144500,377.200012,388.679993,52.666666,52,55.099998,0,68.099998,68.5,65.5
20160903150000,377.200012,398.519989,53.999999,53,55.099998,0,68.5,68.5,65.5
20160903151500,377.200012,416.559998,56.444444,54,55.900002,0,68.300003,68.5,65.5
20160903153000,377.200012,426.399994,57.777777,54,55.900002,0,68.199997,68.5,65.5
20160903154500,377.200012,398.519989,53.999999,52,55.900002,0,68.300003,68.5,65.5
20160903160000,377.200012,398.519989,53.999999,52,55.900002,0,68.400002,68.5,65.5
20160903161500,377.200012,398.519989,53.999999,52,55.900002,0,68.300003,68.5,65.5
20160903163000,377.200012,405.079987,54.888887,53,55.900002,0,68.199997,68.5,65.5
20160903164500,377.200012,393.600006,53.333334,52,55.900002,0,68.099998,68.5,65.5
20160903170000,377.200012,416.559998,56.444444,54,55.200001,0,68.099998,68.5,65.5
20160903171500,377.200012,403.440002,54.666667,52,55.200001,0,67.900002,68.5,65.5
