PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903173000,377.200012,395.23999,53.555554,52,55.200001,0,68.0,68.5,65.5
20160903174500,377.200012,423.119995,57.333333,53,55.200001,0,68.099998,68.5,65.5
20160903180000,377.200012,416.559998,56.444444,53,55.200001,0,68.199997,68.5,65.5
20160903181500,377.200012,403.440002,54.666667,52,55.200001,0,68.400002,68.5,65.5
20160903183000,377.200012,393.600006,53.333334,52,55.200001,0,68.0,68.5,65.5
20160903184500,377.200012,426.399994,57.777777,54,55.200001,0,68.099998,68.5,65.5
20160903190000,377.200012,395.23999,53.555554,52,54.5,0,68.099998,68.5,65.5
20160903191500,377.200012,388.679993,52.666666,52,54.5,0,68.0,68.5,65.5
20160903193000,377.200012,395.23999,53.555554,52,54.5,0,67.900002,68.5,65.5
20160903194500,377.200012,403.440002,54.666667,52,54.5,0,67.900002,68.5,65.5
20160903200000,377.200012,393.600006,53.333334,52,54.5,0,67.699997,68.5,65.5
20160903201500,377.200012,403.440002,54.666667,52,54.5,0,67.699997,68.5,65.5
20160903203000,377.200012,383.76001,52.000001,52,54.5,0,67.599998,68.5,65.5
20160903204500,377.200012,378.839996,51.333333,52,54.5,0,67.599998,68.5,65.5
20160903210000,377.200012,388.679993,52.666666,52,54.5,0,67.800003,68.5,65.5
20160903211500,377.200012,383.76001,52.000001,52,54.5,0,67.699997,68.5,65.5
20160903213000,377.200012,383.76001,52.000001,52,54.5,0,67.599998,68.5,65.5
20160903214500,377.200012,388.679993,52.666666,52,53.900002,0,67.800003,68.5,65.5
20160903220000,377.200012,375.559998,50.888889,52,53.900002,0,67.599998,68.5,65.5
20160903221500,377.200012,414.920013,56.222224,53,53.900002,0,67.599998,68.5,65.5
20160903223000,377.200012,403.440002,54.666667,52,53.900002,0,67.300003,68.5,65.5
20160903224500,377.200012,383.76001,52.000001,52,53.900002,0,67.300003,68.5,65.5
20160903230000,377.200012,403.440002,54.666667,53,53.900002,0,67.400002,68.5,65.5
20160903231500,377.200012,393.600006,53.333334,52,53.900002,0,67.300003,68.5,65.5
20160903233000,377.200012,403.440002,54.666667,52,53.900002,0,67.400002,68.5,65.5
20160903234500,377.200012,385.399994,52.222221,52,53.900002,0,67.300003,68.5,65.5
20160904000000,377.200012,393.600006,53.333334,52,53.900002,0,67.400002,68.5,65.5
20160904001500,377.200012,393.600006,53.333334,52,53.900002,0,67.199997,68.5,65.5
20160904003000,377.200012,410.0,55.555556,52,53.900002,0,67.300003,68.5,65.5
20160904004500,377.200012,385.399994,52.222221,52,53.900002,0,67.300003,68.5,65.5
20160904010000,377.200012,395.23999,53.555554,52,53.900002,0,66.900002,68.5,65.5
20160904011500,377.200012,395.23999,53.555554,52,53.900002,0,67.099998,68.5,65.5
20160904013000,377.200012,395.23999,53.555554,52,53.900002,0,66.900002,68.5,65.5
20160904014500,377.200012,388.679993,52.666666,52,53.900002,0,67.0,68.5,65.5
20160904020000,377.200012,395.23999,53.555554,52,53.900002,0,67.199997,68.5,65.5
20160904021500,377.200012,395.23999,53.555554,52,53.900002,0,67.099998,68.5,65.5
20160904023000,377.200012,403.440002,54.666667,52,53.900002,0,67.0,68.5,65.5
20160904024500,377.200012,393.600006,53.333334,52,53.900002,0,67.099998,68.5,65.5
20160904030000,377.200012,398.519989,53.999999,52,53.900002,0,67.099998,68.5,65.5
20160904031500,377.200012,388.679993,52.666666,52,53.900002,0,67.0,68.5,65.5
20160904033000,377.200012,383.76001,52.000001,52,53.900002,0,67.099998,68.5,65.5
20160904034500,377.200012,393.600006,53.333334,52,53.900002,0,67.0,68.5,65.5
20160904040000,377.200012,398.519989,53.999999,52,53.900002,0,67.099998,68.5,65.5
20160904041500,377.200012,393.600006,53.333334,52,53.900002,0,67.0,68.5,65.5
20160904043000,377.200012,403.440002,54.666667,52,53.900002,0,67.0,68.5,65.5
20160904044500,377.200012,388.679993,52.666666,52,53.900002,0,67.0,68.5,65.5
20160904050000,377.200012,388.679993,52.666666,52,53.900002,0,66.900002,68.5,65.5
20160904051500,377.200012,388.679993,52.666666,52,53.900002,0,67.099998,68.5,65.5
20160904053000,377.200012,388.679993,52.666666,52,53.900002,0,66.900002,68.5,65.5
20160904054500,377.200012,405.079987,54.888887,52,54.700001,0,67.400002,68.5,65.5
20160904060000,377.200012,388.679993,52.666666,52,54.700001,0,67.099998,68.5,65.5
20160904061500,377.200012,383.76001,52.000001,52,54.700001,0,67.0,68.5,65.5
20160904063000,377.200012,398.519989,53.999999,52,54.700001,0,67.300003,68.5,65.5
20160904064500,377.200012,405.079987,54.888887,53,54.700001,0,67.199997,68.5,65.5
20160904070000,377.200012,383.76001,52.000001,52,54.700001,0,67.099998,68.5,65.5
20160904071500,377.200012,398.519989,53.999999,52,54.700001,0,67.400002,68.5,65.5
20160904073000,377.200012,385.399994,52.222221,52,54.700001,0,67.199997,68.5,65.5
20160904074500,377.200012,385.399994,52.222221,52,54.700001,0,67.300003,68.5,65.5
20160904080000,377.200012,385.399994,52.222221,52,55.5,0,67.300003,68.5,65.5
20160904081500,377.200012,426.399994,57.777777,54,55.5,0,67.5,68.5,65.5
20160904083000,377.200012,393.600006,53.333334,52,54.700001,0,67.300003,68.5,65.5
20160904084500,377.200012,375.559998,50.888889,52,54.700001,0,67.400002,68.5,65.5
20160904090000,377.200012,410.0,55.555556,53,54.700001,0,67.300003,68.5,65.5
20160904091500,377.200012,383.76001,52.000001,52,54.700001,0,67.199997,68.5,65.5
20160904093000,377.200012,383.76001,52.000001,52,54.700001,0,67.300003,68.5,65.5
20160904094500,377.200012,398.519989,53.999999,52,54.700001,0,67.199997,68.5,65.5
20160904100000,377.200012,385.399994,52.222221,52,54.700001,0,67.400002,68.5,65.5
20160904101500,377.200012,385.399994,52.222221,52,54.700001,0,67.400002,68.5,65.5
20160904103000,377.200012,398.519989,53.999999,52,55.400002,0,67.699997,68.5,65.5
20160904104500,377.200012,408.359985,55.333331,53,55.400002,0,67.699997,68.5,65.5
20160904110000,377.200012,388.679993,52.666666,52,55.400002,0,67.599998,68.5,65.5
20160904111500,377.200012,408.359985,55.333331,52,54.700001,0,67.599998,68.5,65.5
20160904113000,377.200012,373.920013,50.666668,52,54.700001,0,67.5,68.5,65.5
20160904114500,377.200012,388.679993,52.666666,52,54.700001,0,67.400002,68.5,65.5
20160904120000,377.200012,378.839996,51.333333,52,54.700001,0,67.400002,68.5,65.5
20160904121500,377.200012,403.440002,54.666667,52,54.700001,0,67.5,68.5,65.5
20160904123000,377.200012,388.679993,52.666666,52,55.5,0,67.5,68.5,65.5
20160904124500,377.200012,395.23999,53.555554,53,55.5,0,67.800003,68.5,65.5
20160904130000,377.200012,395.23999,53.555554,53,55.5,0,67.699997,68.5,65.5
20160904131500,377.200012,395.23999,53.555554,53,56.299999,0,67.699997,68.5,65.5
20160904133000,377.200012,426.399994,57.777777,55,56.299999,0,68.300003,68.5,65.5
20160904134500,377.200012,395.23999,53.555554,53,56.299999,0,67.900002,68.5,65.5
20160904140000,377.200012,403.440002,54.666667,53,56.299999,0,67.900002,68.5,65.5
20160904141500,377.200012,414.920013,56.222224,54,56.299999,0,68.0,68.5,65.5
20160904143000,377.200012,388.679993,52.666666,52,56.299999,0,67.900002,68.5,65.5
20160904144500,377.200012,403.440002,54.666667,53,56.299999,0,68.099998,68.5,65.5
20160904150000,377.200012,410.0,55.555556,53,56.299999,0,68.199997,68.5,65.5
20160904151500,377.200012,398.519989,53.999999,53,56.299999,0,68.099998,68.5,65.5
20160904153000,377.200012,388.679993,52.666666,53,56.299999,0,68.099998,68.5,65.5
20160904154500,377.200012,398.519989,53.999999,53,56.299999,0,68.099998,68.5,65.5
20160904160000,377.200012,388.679993,52.666666,53,56.299999,0,68.099998,68.5,65.5
20160904161500,377.200012,388.679993,52.666666,53,56.299999,0,68.099998,68.5,65.5
20160904163000,377.200012,403.440002,54.666667,53,56.299999,0,68.300003,68.5,65.5
20160904164500,377.200012,403.440002,54.666667,53,56.299999,0,68.300003,68.5,65.5
20160904170000,377.200012,393.600006,53.333334,53,56.299999,0,68.5,68.5,65.5
20160904171500,377.200012,388.679993,52.666666,53,56.299999,0,68.300003,68.5,65.5
20160904173000,377.200012,403.440002,54.666667,53,56.299999,0,68.0,68.5,65.5
20160904174500,377.200012,383.76001,52.000001,53,56.299999,0,67.900002,68.5,65.5
20160904180000,377.200012,403.440002,54.666667,53,56.299999,0,68.0,68.5,65.5
20160904181500,377.200012,414.920013,56.222224,53,56.299999,0,68.099998,68.5,65.5
20160904183000,377.200012,414.920013,56.222224,53,55.700001,0,68.099998,68.5,65.5
20160904184500,377.200012,395.23999,53.555554,53,55.700001,0,68.0,68.5,65.5
20160904190000,377.200012,405.079987,54.888887,52,55.700001,0,68.0,68.5,65.5
20160904191500,377.200012,398.519989,53.999999,52,55.700001,0,68.0,68.5,65.5
20160904193000,377.200012,385.399994,52.222221,52,55.700001,0,68.099998,68.5,65.5
20160904194500,377.200012,393.600006,53.333334,52,55.700001,0,67.800003,68.5,65.5
20160904200000,377.200012,403.440002,54.666667,52,55.099998,0,67.800003,68.5,65.5
20160904201500,377.200012,423.119995,57.333333,54,55.099998,0,67.900002,68.5,65.5
20160904203000,377.200012,385.399994,52.222221,52,55.099998,0,67.699997,68.5,65.5
20160904204500,377.200012,398.519989,53.999999,52,55.099998,0,67.800003,68.5,65.5
20160904210000,377.200012,403.440002,54.666667,52,55.099998,0,67.599998,68.5,65.5
20160904211500,377.200012,419.839996,56.888888,53,55.099998,0,67.599998,68.5,65.5
20160904213000,377.200012,419.839996,56.888888,53,55.099998,0,67.699997,68.5,65.5
20160904214500,377.200012,388.679993,52.666666,52,54.400002,0,67.599998,68.5,65.5
20160904220000,377.200012,393.600006,53.333334,52,54.400002,0,67.599998,68.5,65.5
20160904221500,377.200012,398.519989,53.999999,52,54.400002,0,67.599998,68.5,65.5
20160904223000,377.200012,383.76001,52.000001,52,54.400002,0,67.599998,68.5,65.5
20160904224500,377.200012,398.519989,53.999999,52,54.400002,0,67.5,68.5,65.5
20160904230000,377.200012,398.519989,53.999999,52,54.400002,0,67.400002,68.5,65.5
20160904231500,377.200012,398.519989,53.999999,52,54.400002,0,67.400002,68.5,65.5
20160904233000,377.200012,385.399994,52.222221,52,54.400002,0,67.400002,68.5,65.5
20160904234500,377.200012,385.399994,52.222221,52,54.400002,0,67.400002,68.5,65.5
20160905000000,377.200012,395.23999,53.555554,52,54.400002,0,67.400002,68.5,65.5
20160905001500,377.200012,385.399994,52.222221,52,54.400002,0,67.300003,68.5,65.5
20160905003000,377.200012,393.600006,53.333334,52,54.400002,0,67.400002,68.5,65.5
20160905004500,377.200012,388.679993,52.666666,52,54.400002,0,67.099998,68.5,65.5
20160905010000,377.200012,398.519989,53.999999,52,54.400002,0,67.099998,68.5,65.5
20160905011500,377.200012,405.079987,54.888887,52,54.400002,0,67.199997,68.5,65.5
20160905013000,377.200012,385.399994,52.222221,52,54.400002,0,67.300003,68.5,65.5
20160905014500,377.200012,385.399994,52.222221,52,54.400002,0,67.300003,68.5,65.5
20160905020000,377.200012,395.23999,53.555554,52,54.400002,0,67.199997,68.5,65.5
20160905021500,377.200012,395.23999,53.555554,52,54.400002,0,67.099998,68.5,65.5
20160905023000,377.200012,403.440002,54.666667,52,54.400002,0,67.400002,68.5,65.5
20160905024500,377.200012,388.679993,52.666666,52,54.400002,0,67.099998,68.5,65.5
20160905030000,377.200012,393.600006,53.333334,52,54.400002,0,67.199997,68.5,65.5
20160905031500,377.200012,393.600006,53.333334,52,54.400002,0,67.099998,68.5,65.5
20160905033000,377.200012,375.559998,50.888889,52,54.400002,0,67.099998,68.5,65.5
20160905034500,377.200012,385.399994,52.222221,52,54.400002,0,67.099998,68.5,65.5
20160905040000,377.200012,393.600006,53.333334,52,54.400002,0,67.099998,68.5,65.5
20160905041500,377.200012,403.440002,54.666667,52,54.400002,0,67.199997,68.5,65.5
20160905043000,377.200012,393.600006,53.333334,52,54.400002,0,67.099998,68.5,65.5
20160905044500,377.200012,383.76001,52.000001,52,54.400002,0,67.199997,68.5,65.5
20160905050000,377.200012,395.23999,53.555554,52,54.400002,0,67.300003,68.5,65.5
20160905051500,377.200012,385.399994,52.222221,52,54.400002,0,67.199997,68.5,65.5
20160905053000,377.200012,398.519989,53.999999,52,54.400002,0,67.300003,68.5,65.5
20160905054500,377.200012,405.079987,54.888887,52,54.400002,0,67.199997,68.5,65.5
20160905060000,377.200012,388.679993,52.666666,52,54.400002,0,67.199997,68.5,65.5
20160905061500,377.200012,408.359985,55.333331,53,54.400002,0,67.599998,68.5,65.5
20160905063000,377.200012,378.839996,51.333333,52,54.400002,0,67.300003,68.5,65.5
20160905064500,377.200012,383.76001,52.000001,52,54.400002,0,67.400002,68.5,65.5
20160905070000,377.200012,398.519989,53.999999,52,54.400002,0,67.599998,68.5,65.5
20160905071500,377.200012,393.600006,53.333334,52,54.400002,0,67.699997,68.5,65.5
20160905073000,377.200012,485.440002,65.777778,56,54.400002,0,68.599998,68.5,65.5
20160905074500,377.200012,511.679993,69.333332,56,54.400002,0,68.699997,68.5,65.5
20160905080000,377.200012,551.039978,74.666664,58,53.5,0,68.699997,68.5,65.5
20160905081500,377.200012,582.200012,78.888891,60,53.5,0,68.699997,68.5,65.5
20160905083000,377.200012,596.960022,80.888892,60,53.5,0,68.599998,68.5,65.5
20160905084500,377.200012,610.080017,82.666669,61,53.5,0,68.800003,68.5,65.5
20160905090000,377.200012,616.639954,83.555549,61,53.5,0,68.699997,68.5,65.5
20160905091500,377.200012,678.960022,92.000003,64,53.5,0,68.900002,68.5,65.5
20160905093000,377.200012,705.200012,95.555557,65,53.5,0,68.699997,68.5,65.5
20160905094500,377.200012,678.960022,92.000003,65,53.5,0,68.699997,68.5,65.5
20160905100000,377.200012,710.119995,96.222222,66,53.5,0,69.0,68.5,65.5
20160905101500,377.200012,724.880005,98.222223,67,53.5,0,68.400002,68.5,65.5
20160905103000,377.200012,724.880005,98.222223,67,53.5,0,68.699997,68.5,65.5
20160905104500,377.200012,693.719971,93.999996,65,53.5,0,68.699997,68.5,65.5
20160905110000,377.200012,693.719971,93.999996,66,53.5,0,68.800003,68.5,65.5
20160905111500,377.200012,710.119995,96.222222,66,53.5,0,68.300003,68.5,65.5
20160905113000,377.200012,710.119995,96.222222,66,53.5,0,68.800003,68.5,65.5
20160905114500,377.200012,724.880005,98.222223,67,53.5,0,68.5,68.5,65.5
20160905120000,377.200012,724.880005,98.222223,67,53.5,0,68.400002,68.5,65.5
20160905121500,377.200012,675.679993,91.555555,64,53.5,0,68.300003,68.5,65.5
20160905123000,377.200012,501.839996,68.0,56,53.5,0,67.400002,68.5,65.5
20160905124500,377.200012,398.519989,53.999999,52,54.299999,0,67.5,68.5,65.5
20160905130000,377.200012,378.839996,51.333333,52,54.299999,0,67.400002,68.5,65.5
20160905131500,377.200012,423.119995,57.333333,53,54.299999,0,67.699997,68.5,65.5
20160905133000,377.200012,403.440002,54.666667,52,54.299999,0,67.5,68.5,65.5
20160905134500,377.200012,385.399994,52.222221,52,55.099998,0,67.599998,68.5,65.5
20160905140000,377.200012,398.519989,53.999999,53,55.099998,0,67.699997,68.5,65.5
20160905141500,377.200012,383.76001,52.000001,52,55.099998,0,67.800003,68.5,65.5
20160905143000,377.200012,383.76001,52.000001,52,55.099998,0,67.800003,68.5,65.5
20160905144500,377.200012,395.23999,53.555554,52,55.099998,0,67.599998,68.5,65.5
20160905150000,377.200012,388.679993,52.666666,52,55.099998,0,67.5,68.5,65.5
20160905151500,377.200012,378.839996,51.333333,52,55.099998,0,67.400002,68.5,65.5
20160905153000,377.200012,419.839996,56.888888,54,55.099998,0,67.800003,68.5,65.5
20160905154500,377.200012,393.600006,53.333334,53,55.099998,0,67.400002,68.5,65.5
20160905160000,377.200012,385.399994,52.222221,52,55.099998,0,67.5,68.5,65.5
20160905161500,377.200012,403.440002,54.666667,53,55.099998,0,67.400002,68.5,65.5
20160905163000,377.200012,383.76001,52.000001,52,55.099998,0,67.400002,68.5,65.5
20160905164500,377.200012,410.0,55.555556,53,55.099998,0,67.5,68.5,65.5
20160905170000,377.200012,385.399994,52.222221,53,55.099998,0,67.5,68.5,65.5
20160905171500,377.200012,393.600006,53.333334,52,55.099998,0,67.400002,68.5,65.5
20160905173000,377.200012,388.679993,52.666666,53,55.099998,0,67.5,68.5,65.5
20160905174500,377.200012,378.839996,51.333333,53,55.099998,0,67.5,68.5,65.5
20160905180000,377.200012,383.76001,52.000001,52,55.099998,0,67.300003,68.5,65.5
20160905181500,377.200012,388.679993,52.666666,52,55.099998,0,67.699997,68.5,65.5
20160905183000,377.200012,395.23999,53.555554,53,55.099998,0,67.300003,68.5,65.5
20160905184500,377.200012,388.679993,52.666666,52,54.299999,0,67.199997,68.5,65.5
20160905190000,377.200012,398.519989,53.999999,53,54.299999,0,67.300003,68.5,65.5
20160905191500,377.200012,416.559998,56.444444,53,54.299999,0,67.199997,68.5,65.5
20160905193000,377.200012,416.559998,56.444444,53,54.299999,0,67.300003,68.5,65.5
20160905194500,377.200012,405.079987,54.888887,52,54.299999,0,67.400002,68.5,65.5
20160905200000,377.200012,378.839996,51.333333,52,54.299999,0,67.199997,68.5,65.5
20160905201500,377.200012,388.679993,52.666666,52,54.299999,0,67.5,68.5,65.5
20160905203000,377.200012,375.559998,50.888889,52,54.299999,0,67.099998,68.5,65.5
20160905204500,377.200012,439.519989,59.555554,54,53.5,0,67.400002,68.5,65.5
20160905210000,377.200012,395.23999,53.555554,52,53.5,0,67.099998,68.5,65.5
20160905211500,377.200012,385.399994,52.222221,53,53.5,0,67.199997,68.5,65.5
20160905213000,377.200012,393.600006,53.333334,52,53.5,0,67.0,68.5,65.5
20160905214500,377.200012,405.079987,54.888887,52,53.5,0,67.099998,68.5,65.5
20160905220000,377.200012,393.600006,53.333334,52,53.5,0,67.099998,68.5,65.5
20160905221500,377.200012,393.600006,53.333334,52,53.5,0,67.099998,68.5,65.5
20160905223000,377.200012,385.399994,52.222221,52,53.5,0,67.099998,68.5,65.5
20160905224500,377.200012,393.600006,53.333334,52,53.5,0,67.099998,68.5,65.5
20160905230000,377.200012,398.519989,53.999999,52,53.5,0,67.199997,68.5,65.5
20160905231500,377.200012,393.600006,53.333334,52,53.5,0,67.300003,68.5,65.5
20160905233000,377.200012,383.76001,52.000001,52,53.5,0,67.300003,68.5,65.5
20160905234500,377.200012,393.600006,53.333334,52,53.5,0,67.099998,68.5,65.5
20160906000000,377.200012,385.399994,52.222221,52,53.5,0,67.0,68.5,65.5
20160906001500,377.200012,395.23999,53.555554,52,53.5,0,67.0,68.5,65.5
20160906003000,377.200012,395.23999,53.555554,52,53.5,0,67.0,68.5,65.5
20160906004500,377.200012,378.839996,51.333333,52,53.5,0,66.699997,68.5,65.5
20160906010000,377.200012,378.839996,51.333333,52,53.5,0,66.699997,68.5,65.5
20160906011500,377.200012,388.679993,52.666666,52,53.5,0,66.900002,68.5,65.5
20160906013000,377.200012,383.76001,52.000001,52,53.5,0,66.699997,68.5,65.5
20160906014500,377.200012,388.679993,52.666666,52,53.5,0,66.699997,68.5,65.5
20160906020000,377.200012,388.679993,52.666666,52,53.5,0,66.699997,68.5,65.5
20160906021500,377.200012,395.23999,53.555554,52,53.5,0,67.0,68.5,65.5
20160906023000,377.200012,395.23999,53.555554,52,53.5,0,66.800003,68.5,65.5
20160906024500,377.200012,428.040009,58.000001,54,53.5,0,66.900002,68.5,65.5
20160906030000,377.200012,403.440002,54.666667,52,53.5,0,66.699997,68.5,65.5
20160906031500,377.200012,414.920013,56.222224,52,53.5,0,66.900002,68.5,65.5
20160906033000,377.200012,383.76001,52.000001,52,53.5,0,66.699997,68.5,65.5
20160906034500,377.200012,383.76001,52.000001,52,53.5,0,66.800003,68.5,65.5
20160906040000,377.200012,383.76001,52.000001,52,53.5,0,67.0,68.5,65.5
20160906041500,377.200012,388.679993,52.666666,52,53.5,0,66.800003,68.5,65.5
20160906043000,377.200012,388.679993,52.666666,52,53.5,0,66.599998,68.5,65.5
20160906044500,377.200012,388.679993,52.666666,52,53.5,0,66.800003,68.5,65.5
20160906050000,377.200012,388.679993,52.666666,52,53.5,0,66.800003,68.5,65.5
20160906051500,377.200012,388.679993,52.666666,52,53.5,0,66.900002,68.5,65.5
20160906053000,377.200012,378.839996,51.333333,52,53.5,0,66.800003,68.5,65.5
20160906054500,377.200012,393.600006,53.333334,52,53.5,0,66.900002,68.5,65.5
20160906060000,377.200012,388.679993,52.666666,52,53.5,0,66.900002,68.5,65.5
20160906061500,377.200012,393.600006,53.333334,52,53.5,0,66.900002,68.5,65.5
20160906063000,377.200012,385.399994,52.222221,52,53.5,0,67.0,68.5,65.5
20160906064500,377.200012,524.799988,71.111109,57,53.5,0,68.300003,68.5,65.5
20160906070000,377.200012,536.280029,72.666671,58,53.5,0,68.199997,68.5,65.5
20160906071500,377.200012,536.280029,72.666671,58,53.5,0,68.699997,68.5,65.5
20160906073000,377.200012,562.52002,76.222225,58,53.5,0,68.5,68.5,65.5
20160906074500,377.200012,439.519989,59.555554,54,53.5,0,68.5,68.5,65.5
20160906080000,377.200012,465.76001,63.111112,55,53.5,0,68.800003,68.5,65.5
20160906081500,377.200012,552.679993,74.888888,58,53.5,0,68.699997,68.5,65.5
20160906083000,377.200012,560.880005,76.000001,59,53.5,0,68.599998,68.5,65.5
20160906084500,377.200012,560.880005,76.000001,59,53.5,0,68.400002,68.5,65.5
20160906090000,377.200012,560.880005,76.000001,59,53.5,0,68.400002,68.5,65.5
20160906091500,377.200012,588.76001,79.777779,60,55.5,0,69.0,68.5,65.5
20160906093000,377.200012,669.119995,90.666666,53,55.5,0,68.699997,68.5,65.5
20160906094500,377.200012,682.23999,92.444443,54,55.5,0,68.599998,68.5,65.5
20160906100000,377.200012,710.119995,96.222222,56,54.700001,0,68.800003,68.5,65.5
20160906101500,377.200012,724.880005,98.222223,56,54.700001,0,69.0,68.5,65.5
20160906103000,377.200012,693.719971,93.999996,55,54.700001,0,68.800003,68.5,65.5
20160906104500,377.200012,710.119995,96.222222,55,54.700001,0,69.099998,68.5,65.5
20160906110000,377.200012,710.119995,96.222222,55,54.700001,0,69.099998,68.5,65.5
20160906111500,377.200012,724.880005,98.222223,56,54.700001,0,69.199997,68.5,65.5
20160906113000,377.200012,724.880005,98.222223,55,54.700001,0,69.300003,68.5,65.5
20160906114500,377.200012,693.719971,93.999996,54,54.700001,0,69.199997,68.5,65.5
20160906120000,377.200012,710.119995,96.222222,55,54.700001,0,69.099998,68.5,65.5
20160906121500,377.200012,724.880005,98.222223,56,54.700001,0,69.300003,68.5,65.5
20160906123000,377.200012,710.119995,96.222222,55,54.700001,0,69.300003,68.5,65.5
20160906124500,377.200012,693.719971,93.999996,55,54.700001,0,69.400002,68.5,65.5
20160906130000,377.200012,710.119995,96.222222,55,54.700001,0,69.400002,68.5,65.5
20160906131500,377.200012,724.880005,98.222223,56,53.900002,0,69.199997,68.5,65.5
20160906133000,377.200012,693.719971,93.999996,55,53.900002,0,68.900002,68.5,65.5
20160906134500,377.200012,693.719971,93.999996,55,53.900002,0,68.900002,68.5,65.5
20160906140000,377.200012,711.76001,96.444446,55,53.900002,0,69.0,68.5,65.5
20160906141500,377.200012,711.76001,96.444446,55,53.900002,0,69.099998,68.5,65.5
20160906143000,377.200012,711.76001,96.444446,56,53.900002,0,69.400002,68.5,65.5
20160906144500,377.200012,711.76001,96.444446,56,53.900002,0,69.199997,68.5,65.5
20160906150000,377.200012,711.76001,96.444446,56,54.599998,0,69.199997,68.5,65.5
20160906151500,377.200012,719.960022,97.555559,56,54.599998,0,69.199997,68.5,65.5
20160906153000,377.200012,719.960022,97.555559,56,54.599998,0,69.199997,68.5,65.5
20160906154500,377.200012,710.119995,96.222222,57,54.599998,0,69.199997,68.5,65.5
20160906160000,377.200012,710.119995,96.222222,57,54.599998,0,68.800003,68.5,65.5
20160906161500,377.200012,710.119995,96.222222,57,55.5,0,68.900002,68.5,65.5
20160906163000,377.200012,710.119995,96.222222,57,55.5,0,68.800003,68.5,65.5
20160906164500,377.200012,693.719971,93.999996,57,55.5,0,68.400002,68.5,65.5
20160906170000,377.200012,659.280029,89.333337,54,55.5,0,68.199997,68.5,65.5
20160906171500,377.200012,596.960022,80.888892,51,55.5,0,68.099998,68.5,65.5
20160906173000,377.200012,583.839966,79.111106,50,55.5,0,68.099998,68.5,65.5
20160906174500,377.200012,528.080017,71.555558,48,55.5,0,68.099998,68.5,65.5
20160906180000,377.200012,505.119995,68.444444,47,55.5,0,68.199997,68.5,65.5
20160906181500,377.200012,496.920013,67.333335,46,55.5,0,68.300003,68.5,65.5
20160906183000,377.200012,451.0,61.111111,44,55.5,0,68.099998,68.5,65.5
20160906184500,377.200012,414.920013,56.222224,43,55.5,0,68.199997,68.5,65.5
20160906190000,377.200012,403.440002,54.666667,42,55.5,0,68.300003,68.5,65.5
20160906191500,377.200012,403.440002,54.666667,42,55.5,0,68.099998,68.5,65.5
20160906193000,377.200012,428.040009,58.000001,43,55.5,0,68.5,68.5,65.5
20160906194500,377.200012,393.600006,53.333334,42,55.5,0,68.5,68.5,65.5
20160906200000,377.200012,428.040009,58.000001,44,54.700001,0,68.099998,68.5,65.5
20160906201500,377.200012,393.600006,53.333334,42,54.700001,0,68.400002,68.5,65.5
20160906203000,377.200012,403.440002,54.666667,42,54.700001,0,68.199997,68.5,65.5
20160906204500,377.200012,395.23999,53.555554,42,54.700001,0,67.900002,68.5,65.5
20160906210000,377.200012,408.359985,55.333331,43,54.700001,0,67.900002,68.5,65.5
20160906211500,377.200012,398.519989,53.999999,42,54.700001,0,67.800003,68.5,65.5
20160906213000,377.200012,403.440002,54.666667,42,54.700001,0,67.800003,68.5,65.5
20160906214500,377.200012,393.600006,53.333334,42,54.700001,0,67.699997,68.5,65.5
20160906220000,377.200012,388.679993,52.666666,42,54.700001,0,67.800003,68.5,65.5
20160906221500,377.200012,375.559998,50.888889,42,54.700001,0,67.699997,68.5,65.5
20160906223000,377.200012,388.679993,52.666666,42,54.099998,0,67.699997,68.5,65.5
20160906224500,377.200012,378.839996,51.333333,42,54.099998,0,67.400002,68.5,65.5
20160906230000,377.200012,378.839996,51.333333,42,54.099998,0,67.5,68.5,65.5
20160906231500,377.200012,398.519989,53.999999,42,54.099998,0,67.599998,68.5,65.5
20160906233000,377.200012,388.679993,52.666666,42,54.099998,0,67.699997,68.5,65.5
20160906234500,377.200012,405.079987,54.888887,42,54.099998,0,67.599998,68.5,65.5
20160907000000,377.200012,383.76001,52.000001,42,54.099998,0,67.300003,68.5,65.5
20160907001500,377.200012,388.679993,52.666666,42,54.099998,0,67.599998,68.5,65.5
20160907003000,377.200012,405.079987,54.888887,42,54.099998,0,67.400002,68.5,65.5
20160907004500,377.200012,383.76001,52.000001,42,54.099998,0,67.300003,68.5,65.5
20160907010000,377.200012,495.279999,67.111111,46,54.099998,0,67.699997,68.5,65.5
20160907011500,377.200012,375.559998,50.888889,42,53.099998,0,67.0,68.5,65.5
20160907013000,377.200012,369.0,50.0,42,53.099998,0,67.300003,68.5,65.5
20160907014500,377.200012,383.76001,52.000001,43,53.099998,0,66.900002,68.5,65.5
20160907020000,377.200012,378.839996,51.333333,43,53.099998,0,66.900002,68.5,65.5
20160907021500,377.200012,457.559998,62.0,46,53.099998,0,67.300003,68.5,65.5
20160907023000,377.200012,393.600006,53.333334,43,53.099998,0,66.900002,68.5,65.5
20160907024500,377.200012,398.519989,53.999999,43,53.099998,0,67.099998,68.5,65.5
20160907030000,377.200012,398.519989,53.999999,43,53.099998,0,67.199997,68.5,65.5
20160907031500,377.200012,383.76001,52.000001,43,53.099998,0,67.199997,68.5,65.5
20160907033000,377.200012,393.600006,53.333334,43,53.099998,0,67.300003,68.5,65.5
20160907034500,377.200012,388.679993,52.666666,43,54.700001,0,67.400002,68.5,65.5
20160907040000,377.200012,395.23999,53.555554,43,54.700001,0,67.300003,68.5,65.5
20160907041500,377.200012,395.23999,53.555554,43,54.099998,0,67.400002,68.5,65.5
20160907054500,377.200012,551.039978,74.666664,3,56.400002,0,67.599998,68.5,65.5
20160907060000,377.200012,724.880005,98.222223,67,53.5,0,68.0,68.5,65.5
20160907061500,377.200012,454.279999,61.555555,53,55.5,0,67.599998,68.5,65.5
20160907063000,377.200012,373.920013,50.666668,49,54.700001,0,67.699997,68.5,65.5
20160907064500,377.200012,388.679993,52.666666,49,53.900002,0,67.599998,68.5,65.5
20160907070000,377.200012,388.679993,52.666666,49,53.900002,0,67.699997,68.5,65.5
20160907071500,377.200012,419.839996,56.888888,50,55.599998,0,68.0,68.5,65.5
20160907073000,377.200012,398.519989,53.999999,49,54.700001,0,67.900002,68.5,65.5
20160907074500,377.200012,398.519989,53.999999,49,53.900002,0,67.800003,68.5,65.5
20160907080000,377.200012,408.359985,55.333331,50,53.900002,0,67.900002,68.5,65.5
20160907081500,377.200012,446.079987,60.444443,52,53.900002,0,68.099998,68.5,65.5
20160907083000,377.200012,560.880005,76.000001,57,53.099998,0,69.300003,68.5,65.5
20160907084500,377.200012,560.880005,76.000001,57,53.099998,0,69.0,68.5,65.5
20160907090000,377.200012,649.439941,87.999992,61,53.099998,0,69.0,68.5,65.5
20160907091500,377.200012,631.400024,85.555559,60,53.099998,0,68.199997,68.5,65.5
20160907093000,377.200012,637.960022,86.444447,60,53.900002,0,68.800003,68.5,65.5
20160907094500,377.200012,703.559998,95.333333,63,54.700001,0,68.900002,68.5,65.5
20160907100000,377.200012,703.559998,95.333333,65,55.5,0,69.0,68.5,65.5
20160907101500,377.200012,724.880005,98.222223,65,56.299999,0,69.199997,68.5,65.5
20160907103000,377.200012,678.960022,92.000003,64,56.900002,0,69.099998,68.5,65.5
20160907104500,377.200012,724.880005,98.222223,66,57.5,0,69.5,68.5,65.5
20160907110000,377.200012,710.119995,96.222222,65,57.5,0,69.5,68.5,65.5
20160907111500,377.200012,724.880005,98.222223,66,57.5,0,69.400002,68.5,65.5
20160907113000,377.200012,724.880005,98.222223,66,57.5,0,69.599998,68.5,65.5
20160907114500,377.200012,741.280029,100.444448,66,57.5,0,69.599998,68.5,65.5
20160907120000,377.200012,724.880005,98.222223,66,57.5,0,69.599998,68.5,65.5
20160907121500,377.200012,724.880005,98.222223,66,57.5,0,69.900002,68.5,65.5
20160907123000,377.200012,741.280029,100.444448,65,58.299999,0,69.900002,68.5,65.5
20160907124500,377.200012,741.280029,100.444448,66,59.099998,0,70.199997,68.5,65.5
20160907130000,377.200012,724.880005,98.222223,65,59.099998,0,70.0,68.5,65.5
20160907131500,377.200012,724.880005,98.222223,65,59.099998,0,70.099998,68.5,65.5
20160907133000,377.200012,724.880005,98.222223,65,59.099998,0,70.300003,68.5,65.5
20160907134500,377.200012,724.880005,98.222223,65,59.099998,0,70.400002,68.5,65.5
20160907140000,377.200012,724.880005,98.222223,65,59.099998,0,70.300003,68.5,65.5
20160907141500,377.200012,724.880005,98.222223,65,59.099998,0,70.300003,68.5,65.5
20160907143000,377.200012,724.880005,98.222223,65,59.099998,0,70.400002,68.5,65.5
20160907144500,377.200012,710.119995,96.222222,65,59.099998,0,70.5,68.5,65.5
20160907150000,377.200012,724.880005,98.222223,65,59.099998,0,70.5,68.5,65.5
20160907151500,377.200012,741.280029,100.444448,65,59.099998,0,70.5,68.5,65.5
20160907153000,377.200012,724.880005,98.222223,65,59.099998,0,70.400002,68.5,65.5
20160907154500,377.200012,724.880005,98.222223,65,60.299999,0,70.5,68.5,65.5
20160907160000,377.200012,724.880005,98.222223,65,60.299999,0,70.5,68.5,65.5
20160907161500,377.200012,710.119995,96.222222,65,60.299999,0,70.599998,68.5,65.5
20160907163000,377.200012,724.880005,98.222223,65,60.299999,0,70.5,68.5,65.5
20160907164500,377.200012,724.880005,98.222223,65,60.299999,0,70.800003,68.5,65.5
20160907170000,377.200012,724.880005,98.222223,65,60.299999,0,70.5,68.5,65.5
20160907171500,377.200012,724.880005,98.222223,65,60.299999,0,70.5,68.5,65.5
20160907173000,377.200012,724.880005,98.222223,65,60.299999,0,70.400002,68.5,65.5
20160907174500,377.200012,741.280029,100.444448,65,60.299999,0,70.400002,68.5,65.5
20160907180000,377.200012,741.280029,100.444448,65,60.299999,0,70.300003,68.5,65.5
20160907181500,377.200012,756.039978,102.444441,65,59.599998,0,70.199997,68.5,65.5
20160907183000,377.200012,724.880005,98.222223,65,58.799999,0,69.800003,68.5,65.5
20160907184500,377.200012,741.280029,100.444448,65,58.799999,0,69.599998,68.5,65.5
20160907190000,377.200012,724.880005,98.222223,64,58.799999,0,69.400002,68.5,65.5
20160907191500,377.200012,724.880005,98.222223,64,58.799999,0,69.099998,68.5,65.5
20160907193000,377.200012,724.880005,98.222223,63,58.799999,0,69.0,68.5,65.5
20160907194500,377.200012,724.880005,98.222223,63,58.799999,0,68.900002,68.5,65.5
20160907200000,377.200012,724.880005,98.222223,63,58.799999,0,68.800003,68.5,65.5
20160907201500,377.200012,724.880005,98.222223,63,58.799999,0,68.699997,68.5,65.5
20160907203000,377.200012,724.880005,98.222223,63,58.799999,0,68.699997,68.5,65.5
20160907204500,377.200012,724.880005,98.222223,63,58.799999,0,68.599998,68.5,65.5
20160907210000,377.200012,710.119995,96.222222,63,58.0,0,68.599998,68.5,65.5
20160907211500,377.200012,710.119995,96.222222,63,58.0,0,68.5,68.5,65.5
20160907213000,377.200012,710.119995,96.222222,63,58.0,0,68.5,68.5,65.5
20160907214500,377.200012,710.119995,96.222222,63,58.0,0,68.400002,68.5,65.5
20160907220000,377.200012,693.719971,93.999996,62,58.0,0,68.199997,68.5,65.5
20160907221500,377.200012,678.960022,92.000003,62,57.200001,0,68.199997,68.5,65.5
20160907223000,377.200012,634.679993,85.999999,59,57.200001,0,68.099998,68.5,65.5
20160907224500,377.200012,634.679993,85.999999,58,57.200001,0,68.199997,68.5,65.5
20160907230000,377.200012,621.560059,84.22223,58,57.200001,0,68.199997,68.5,65.5
20160907231500,377.200012,559.23999,75.777776,55,57.200001,0,68.099998,68.5,65.5
20160907233000,377.200012,531.360046,72.000006,55,56.400002,0,68.099998,68.5,65.5
20160907234500,377.200012,501.839996,68.0,54,56.400002,0,68.199997,68.5,65.5
20160908000000,377.200012,508.399994,68.888888,54,56.400002,0,68.199997,68.5,65.5
20160908001500,377.200012,488.720001,66.222222,53,56.400002,0,68.199997,68.5,65.5
20160908003000,377.200012,464.119995,62.888888,52,56.400002,0,68.199997,68.5,65.5
20160908004500,377.200012,444.440002,60.222223,52,56.400002,0,68.199997,68.5,65.5
20160908010000,377.200012,449.359985,60.888887,52,56.400002,0,68.199997,68.5,65.5
20160908011500,377.200012,449.359985,60.888887,52,56.400002,0,68.300003,68.5,65.5
20160908013000,377.200012,449.359985,60.888887,52,56.400002,0,68.300003,68.5,65.5
20160908014500,377.200012,464.119995,62.888888,52,55.799999,0,68.199997,68.5,65.5
20160908020000,377.200012,431.320007,58.444445,51,55.799999,0,68.199997,68.5,65.5
20160908021500,377.200012,431.320007,58.444445,51,55.799999,0,68.199997,68.5,65.5
20160908023000,377.200012,405.079987,54.888887,50,55.799999,0,68.300003,68.5,65.5
20160908024500,377.200012,405.079987,54.888887,50,55.799999,0,68.400002,68.5,65.5
20160908030000,377.200012,405.079987,54.888887,50,55.799999,0,68.300003,68.5,65.5
20160908031500,377.200012,405.079987,54.888887,50,55.799999,0,68.300003,68.5,65.5
20160908033000,377.200012,419.839996,56.888888,50,55.799999,0,68.300003,68.5,65.5
20160908034500,377.200012,419.839996,56.888888,50,55.799999,0,68.300003,68.5,65.5
20160908040000,377.200012,419.839996,56.888888,50,55.799999,0,68.300003,68.5,65.5
20160908041500,377.200012,419.839996,56.888888,50,55.799999,0,68.199997,68.5,65.5
20160908043000,377.200012,408.359985,55.333331,50,55.799999,0,68.300003,68.5,65.5
20160908044500,377.200012,388.679993,52.666666,49,55.799999,0,68.199997,68.5,65.5
20160908050000,377.200012,393.600006,53.333334,49,56.700001,0,68.300003,68.5,65.5
20160908051500,377.200012,426.399994,57.777777,51,60.299999,0,68.699997,68.5,65.5
20160908053000,377.200012,457.559998,62.0,52,58.0,0,68.699997,68.5,65.5
20160908054500,377.200012,467.399994,63.333333,52,56.200001,0,68.599998,68.5,65.5
20160908060000,377.200012,467.399994,63.333333,52,55.200001,0,68.199997,68.5,65.5
20160908061500,377.200012,434.600006,58.88889,51,58.0,0,68.300003,68.5,65.5
20160908063000,377.200012,434.600006,58.88889,51,59.900002,0,68.699997,68.5,65.5
20160908064500,377.200012,457.559998,62.0,52,57.599998,0,68.699997,68.5,65.5
20160908070000,377.200012,480.519989,65.11111,53,56.0,0,68.699997,68.5,65.5
20160908071500,377.200012,485.440002,65.777778,53,55.200001,0,68.199997,68.5,65.5
20160908073000,377.200012,470.679993,63.777777,52,55.200001,0,68.300003,68.5,65.5
20160908074500,377.200012,495.279999,67.111111,52,55.200001,0,68.400002,68.5,65.5
20160908080000,377.200012,480.519989,65.11111,52,55.200001,0,68.300003,68.5,65.5
20160908081500,377.200012,496.920013,67.333335,53,55.200001,0,68.599998,68.5,65.5
20160908083000,377.200012,603.52002,81.77778,57,55.200001,0,69.099998,68.5,65.5
20160908084500,377.200012,669.119995,90.666666,60,55.200001,0,69.099998,68.5,65.5
20160908090000,377.200012,729.799988,98.888887,63,55.200001,0,69.099998,68.5,65.5
20160908091500,377.200012,715.039978,96.888886,63,55.200001,0,69.099998,68.5,65.5
20160908093000,377.200012,724.880005,98.222223,65,55.200001,0,69.099998,68.5,65.5
20160908094500,377.200012,724.880005,98.222223,65,55.200001,0,69.199997,68.5,65.5
20160908100000,377.200012,724.880005,98.222223,65,55.900002,0,69.099998,68.5,65.5
20160908101500,377.200012,724.880005,98.222223,65,55.900002,0,69.300003,68.5,65.5
20160908103000,377.200012,724.880005,98.222223,65,53.099998,0,69.099998,68.5,65.5
20160908104500,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,68.5,65.5
20160908110000,377.200012,741.280029,100.444448,65,53.900002,0,69.199997,68.5,65.5
20160908111500,377.200012,693.719971,93.999996,63,53.900002,0,68.800003,68.5,65.5
20160908113000,377.200012,710.119995,96.222222,64,53.900002,0,68.900002,68.5,65.5
20160908114500,377.200012,678.960022,92.000003,62,53.900002,0,68.800003,68.5,65.5
20160908120000,377.200012,710.119995,96.222222,64,53.900002,0,69.099998,68.5,65.5
20160908121500,377.200012,741.280029,100.444448,64,53.099998,0,69.099998,68.5,65.5
20160908123000,377.200012,724.880005,98.222223,63,53.099998,0,68.900002,68.5,65.5
20160908124500,377.200012,724.880005,98.222223,63,53.099998,0,68.900002,68.5,65.5
20160908130000,377.200012,710.119995,96.222222,63,53.099998,0,69.0,68.5,65.5
20160908131500,377.200012,724.880005,98.222223,63,53.099998,0,69.0,68.5,65.5
20160908133000,377.200012,710.119995,96.222222,63,53.700001,0,69.099998,68.5,65.5
20160908134500,377.200012,724.880005,98.222223,63,53.700001,0,68.900002,68.5,65.5
20160908140000,377.200012,724.880005,98.222223,63,53.700001,0,68.900002,68.5,65.5
20160908141500,377.200012,724.880005,98.222223,63,53.700001,0,68.900002,68.5,65.5
20160908143000,377.200012,724.880005,98.222223,63,53.099998,0,68.900002,68.5,65.5
20160908144500,377.200012,678.960022,92.000003,62,53.099998,0,68.800003,68.5,65.5
20160908150000,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160908151500,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160908153000,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160908154500,377.200012,724.880005,98.222223,63,53.099998,0,69.199997,68.5,65.5
20160908160000,377.200012,741.280029,100.444448,64,53.099998,0,69.0,68.5,65.5
20160908161500,377.200012,710.119995,96.222222,63,53.099998,0,69.099998,68.5,65.5
20160908163000,377.200012,724.880005,98.222223,63,53.099998,0,69.099998,68.5,65.5
20160908164500,377.200012,724.880005,98.222223,63,53.099998,0,69.199997,68.5,65.5
20160908170000,377.200012,724.880005,98.222223,63,53.099998,0,69.199997,68.5,65.5
20160908171500,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160908173000,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160908174500,377.200012,724.880005,98.222223,63,53.099998,0,68.900002,68.5,65.5
20160908180000,377.200012,724.880005,98.222223,63,53.099998,0,68.400002,68.5,65.5
20160908181500,377.200012,662.559998,89.777777,61,53.099998,0,68.0,68.5,65.5
20160908183000,377.200012,596.960022,80.888892,57,53.099998,0,68.0,68.5,65.5
20160908184500,377.200012,514.960022,69.777781,54,53.099998,0,67.900002,68.5,65.5
20160908190000,377.200012,467.399994,63.333333,52,53.099998,0,68.099998,68.5,65.5
20160908191500,377.200012,410.0,55.555556,50,53.099998,0,68.0,68.5,65.5
20160908193000,377.200012,405.079987,54.888887,50,53.099998,0,68.199997,68.5,65.5
20160908194500,377.200012,395.23999,53.555554,49,53.099998,0,68.300003,68.5,65.5
20160908200000,377.200012,395.23999,53.555554,49,53.099998,0,68.300003,68.5,65.5
20160908201500,377.200012,414.920013,56.222224,50,53.900002,0,68.400002,68.5,65.5
20160908203000,377.200012,410.0,55.555556,50,53.900002,0,68.300003,68.5,65.5
20160908204500,377.200012,403.440002,54.666667,50,53.900002,0,68.300003,68.5,65.5
20160908210000,377.200012,408.359985,55.333331,50,53.900002,0,68.400002,68.5,65.5
20160908211500,377.200012,408.359985,55.333331,50,53.900002,0,68.300003,68.5,65.5
20160908213000,377.200012,408.359985,55.333331,50,53.900002,0,68.300003,68.5,65.5
20160908214500,377.200012,414.920013,56.222224,50,53.900002,0,68.400002,68.5,65.5
20160908220000,377.200012,393.600006,53.333334,50,53.900002,0,68.300003,68.5,65.5
20160908221500,377.200012,410.0,55.555556,50,53.900002,0,68.199997,68.5,65.5
20160908223000,377.200012,416.559998,56.444444,50,53.900002,0,68.300003,68.5,65.5
20160908224500,377.200012,410.0,55.555556,50,53.900002,0,68.199997,68.5,65.5
20160908230000,377.200012,398.519989,53.999999,50,53.900002,0,68.5,68.5,65.5
20160908231500,377.200012,398.519989,53.999999,50,53.900002,0,68.599998,68.5,65.5
20160908233000,377.200012,403.440002,54.666667,50,53.900002,0,68.300003,68.5,65.5
20160908234500,377.200012,395.23999,53.555554,50,53.900002,0,68.199997,68.5,65.5
20160909000000,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160909001500,377.200012,388.679993,52.666666,50,53.900002,0,68.099998,68.5,65.5
20160909003000,377.200012,393.600006,53.333334,50,53.900002,0,68.699997,68.5,65.5
20160909004500,377.200012,393.600006,53.333334,50,53.900002,0,68.400002,68.5,65.5
20160909010000,377.200012,383.76001,52.000001,50,53.900002,0,68.300003,68.5,65.5
20160909011500,377.200012,375.559998,50.888889,50,53.900002,0,68.199997,68.5,65.5
20160909013000,377.200012,385.399994,52.222221,50,53.900002,0,68.199997,68.5,65.5
20160909014500,377.200012,398.519989,53.999999,50,53.900002,0,68.199997,68.5,65.5
20160909020000,377.200012,403.440002,54.666667,50,53.900002,0,68.400002,68.5,65.5
20160909021500,377.200012,393.600006,53.333334,50,53.900002,0,68.400002,68.5,65.5
20160909023000,377.200012,393.600006,53.333334,50,53.900002,0,68.199997,68.5,65.5
20160909024500,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160909030000,377.200012,388.679993,52.666666,50,53.900002,0,68.599998,68.5,65.5
20160909031500,377.200012,395.23999,53.555554,50,53.900002,0,68.5,68.5,65.5
20160909033000,377.200012,403.440002,54.666667,50,53.099998,0,68.5,68.5,65.5
20160909034500,377.200012,398.519989,53.999999,50,53.099998,0,68.199997,68.5,65.5
20160909040000,377.200012,393.600006,53.333334,50,53.099998,0,68.199997,68.5,65.5
20160909041500,377.200012,393.600006,53.333334,50,54.299999,0,68.099998,68.5,65.5
20160909043000,377.200012,393.600006,53.333334,50,53.099998,0,68.099998,68.5,65.5
20160909044500,377.200012,393.600006,53.333334,50,53.900002,0,68.300003,68.5,65.5
20160909050000,377.200012,403.440002,54.666667,50,53.900002,0,68.0,68.5,65.5
20160909051500,377.200012,393.600006,53.333334,50,53.900002,0,67.900002,68.5,65.5
20160909053000,377.200012,388.679993,52.666666,50,53.900002,0,67.900002,68.5,65.5
20160909054500,377.200012,383.76001,52.000001,50,53.900002,0,67.900002,68.5,65.5
20160909060000,377.200012,398.519989,53.999999,50,53.900002,0,68.0,68.5,65.5
20160909061500,377.200012,419.839996,56.888888,51,53.900002,0,68.0,68.5,65.5
20160909063000,377.200012,393.600006,53.333334,50,53.900002,0,67.900002,68.5,65.5
20160909064500,377.200012,393.600006,53.333334,50,53.900002,0,67.900002,68.5,65.5
20160909070000,377.200012,416.559998,56.444444,51,53.900002,0,68.099998,68.5,65.5
20160909071500,377.200012,410.0,55.555556,50,53.900002,0,68.199997,68.5,65.5
20160909073000,377.200012,385.399994,52.222221,49,53.900002,0,67.900002,68.5,65.5
20160909074500,377.200012,378.839996,51.333333,49,53.900002,0,68.0,68.5,65.5
20160909080000,377.200012,405.079987,54.888887,50,53.900002,0,68.0,68.5,65.5
20160909081500,377.200012,405.079987,54.888887,50,53.900002,0,68.199997,68.5,65.5
20160909083000,377.200012,416.559998,56.444444,51,53.900002,0,68.099998,68.5,65.5
20160909084500,377.200012,426.399994,57.777777,51,53.900002,0,68.800003,68.5,65.5
20160909090000,377.200012,501.839996,68.0,54,53.900002,0,69.0,68.5,65.5
20160909091500,377.200012,596.960022,80.888892,58,53.900002,0,69.0,68.5,65.5
20160909093000,377.200012,662.559998,89.777777,61,53.900002,0,69.099998,68.5,65.5
20160909094500,377.200012,705.200012,95.555557,63,53.900002,0,69.099998,68.5,65.5
20160909100000,377.200012,724.880005,98.222223,65,53.900002,0,68.900002,68.5,65.5
20160909101500,377.200012,710.119995,96.222222,64,53.900002,0,69.0,68.5,65.5
20160909103000,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,68.5,65.5
20160909104500,377.200012,710.119995,96.222222,65,53.900002,0,68.699997,68.5,65.5
20160909110000,377.200012,724.880005,98.222223,65,53.900002,0,69.199997,68.5,65.5
20160909111500,377.200012,724.880005,98.222223,65,53.900002,0,69.199997,68.5,65.5
20160909113000,377.200012,710.119995,96.222222,65,53.900002,0,69.0,68.5,65.5
20160909114500,377.200012,724.880005,98.222223,65,53.900002,0,69.0,68.5,65.5
20160909120000,377.200012,741.280029,100.444448,65,53.900002,0,68.900002,68.5,65.5
20160909121500,377.200012,724.880005,98.222223,65,53.900002,0,69.300003,68.5,65.5
20160909123000,377.200012,741.280029,100.444448,65,53.900002,0,69.0,68.5,65.5
20160909124500,377.200012,724.880005,98.222223,64,53.900002,0,68.900002,68.5,65.5
20160909130000,377.200012,724.880005,98.222223,64,53.900002,0,68.699997,68.5,65.5
20160909131500,377.200012,710.119995,96.222222,64,54.700001,0,69.099998,68.5,65.5
20160909133000,377.200012,724.880005,98.222223,64,53.900002,0,68.900002,68.5,65.5
20160909134500,377.200012,724.880005,98.222223,64,53.900002,0,68.699997,68.5,65.5
20160909140000,377.200012,710.119995,96.222222,64,53.900002,0,68.800003,68.5,65.5
20160909141500,377.200012,724.880005,98.222223,64,53.900002,0,69.099998,68.5,65.5
20160909143000,377.200012,710.119995,96.222222,64,53.900002,0,68.900002,68.5,65.5
20160909144500,377.200012,710.119995,96.222222,65,53.900002,0,68.900002,68.5,65.5
20160909150000,377.200012,710.119995,96.222222,65,53.900002,0,68.699997,68.5,65.5
20160909151500,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,68.5,65.5
20160909153000,377.200012,724.880005,98.222223,65,53.900002,0,68.900002,68.5,65.5
20160909154500,377.200012,724.880005,98.222223,65,55.099998,0,69.0,68.5,65.5
20160909160000,377.200012,724.880005,98.222223,65,55.099998,0,69.199997,68.5,65.5
20160909161500,377.200012,724.880005,98.222223,64,54.299999,0,68.900002,68.5,65.5
20160909163000,377.200012,724.880005,98.222223,64,54.299999,0,68.800003,68.5,65.5
20160909164500,377.200012,741.280029,100.444448,64,55.099998,0,68.400002,68.5,65.5
20160909170000,377.200012,710.119995,96.222222,63,55.099998,0,68.199997,68.5,65.5
20160909171500,377.200012,649.439941,87.999992,59,54.5,0,68.0,68.5,65.5
20160909173000,377.200012,552.679993,74.888888,55,54.5,0,68.099998,68.5,65.5
20160909174500,377.200012,570.719971,77.333329,56,53.900002,0,68.099998,68.5,65.5
20160909180000,377.200012,528.080017,71.555558,54,53.900002,0,68.099998,68.5,65.5
20160909181500,377.200012,490.359985,66.444442,53,53.099998,0,68.0,68.5,65.5
20160909183000,377.200012,449.359985,60.888887,51,53.099998,0,68.0,68.5,65.5
20160909184500,377.200012,398.519989,53.999999,49,53.099998,0,68.099998,68.5,65.5
20160909190000,377.200012,408.359985,55.333331,49,53.099998,0,68.099998,68.5,65.5
20160909191500,377.200012,395.23999,53.555554,49,53.099998,0,68.199997,68.5,65.5
20160909193000,377.200012,395.23999,53.555554,49,53.099998,0,68.099998,68.5,65.5
20160909194500,377.200012,375.559998,50.888889,48,53.900002,0,68.199997,68.5,65.5
20160909200000,377.200012,375.559998,50.888889,48,53.900002,0,68.199997,68.5,65.5
20160909201500,377.200012,375.559998,50.888889,48,53.900002,0,68.300003,68.5,65.5
20160909203000,377.200012,365.720001,49.555556,48,53.900002,0,68.199997,68.5,65.5
20160909204500,377.200012,383.76001,52.000001,48,53.900002,0,68.400002,68.5,65.5
20160909210000,377.200012,378.839996,51.333333,48,53.900002,0,68.400002,68.5,65.5
20160909211500,377.200012,383.76001,52.000001,49,54.599998,0,68.699997,68.5,65.5
20160909213000,377.200012,388.679993,52.666666,49,54.599998,0,68.400002,68.5,65.5
20160909214500,377.200012,383.76001,52.000001,49,54.599998,0,68.300003,68.5,65.5
20160909220000,377.200012,408.359985,55.333331,49,54.599998,0,68.599998,68.5,65.5
20160909221500,377.200012,408.359985,55.333331,49,54.599998,0,68.599998,68.5,65.5
20160909223000,377.200012,393.600006,53.333334,50,54.599998,0,68.599998,68.5,65.5
20160909224500,377.200012,403.440002,54.666667,50,54.599998,0,68.400002,68.5,65.5
20160909230000,377.200012,375.559998,50.888889,50,54.599998,0,68.5,68.5,65.5
20160909231500,377.200012,398.519989,53.999999,50,54.599998,0,68.599998,68.5,65.5
20160909233000,377.200012,398.519989,53.999999,50,54.599998,0,68.300003,68.5,65.5
20160909234500,377.200012,398.519989,53.999999,50,54.599998,0,68.400002,68.5,65.5
20160910000000,377.200012,393.600006,53.333334,50,54.599998,0,68.300003,68.5,65.5
20160910001500,377.200012,398.519989,53.999999,50,54.599998,0,68.400002,68.5,65.5
20160910003000,377.200012,403.440002,54.666667,50,54.0,0,68.199997,68.5,65.5
