PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910004500,377.200012,385.399994,52.222221,50,54.0,0,68.300003,68.5,65.5
20160910010000,377.200012,405.079987,54.888887,50,54.0,0,68.099998,68.5,65.5
20160910011500,377.200012,375.559998,50.888889,49,54.0,0,68.199997,68.5,65.5
20160910013000,377.200012,375.559998,50.888889,49,54.0,0,68.099998,68.5,65.5
20160910014500,377.200012,419.839996,56.888888,51,54.0,0,68.199997,68.5,65.5
20160910020000,377.200012,388.679993,52.666666,50,54.0,0,68.099998,68.5,65.5
20160910021500,377.200012,398.519989,53.999999,50,54.0,0,68.5,68.5,65.5
20160910023000,377.200012,403.440002,54.666667,50,54.0,0,68.300003,68.5,65.5
20160910024500,377.200012,375.559998,50.888889,50,54.0,0,68.099998,68.5,65.5
20160910030000,377.200012,398.519989,53.999999,50,54.0,0,68.099998,68.5,65.5
20160910031500,377.200012,398.519989,53.999999,50,54.0,0,68.099998,68.5,65.5
20160910033000,377.200012,385.399994,52.222221,50,54.0,0,68.199997,68.5,65.5
20160910034500,377.200012,393.600006,53.333334,50,54.0,0,68.300003,68.5,65.5
20160910040000,377.200012,388.679993,52.666666,50,54.0,0,68.599998,68.5,65.5
20160910041500,377.200012,395.23999,53.555554,50,54.0,0,68.599998,68.5,65.5
20160910043000,377.200012,395.23999,53.555554,50,54.0,0,68.800003,68.5,65.5
20160910044500,377.200012,405.079987,54.888887,50,54.0,0,68.300003,68.5,65.5
20160910050000,377.200012,405.079987,54.888887,50,54.0,0,68.300003,68.5,65.5
20160910051500,377.200012,405.079987,54.888887,50,54.0,0,68.199997,68.5,65.5
20160910053000,377.200012,405.079987,54.888887,50,54.0,0,68.099998,68.5,65.5
20160910054500,377.200012,375.559998,50.888889,49,54.0,0,68.099998,68.5,65.5
20160910060000,377.200012,393.600006,53.333334,49,54.0,0,68.099998,68.5,65.5
20160910061500,377.200012,398.519989,53.999999,50,54.0,0,68.300003,68.5,65.5
20160910063000,377.200012,393.600006,53.333334,50,54.0,0,68.300003,68.5,65.5
20160910064500,377.200012,385.399994,52.222221,50,54.0,0,68.199997,68.5,65.5
20160910070000,377.200012,375.559998,50.888889,49,54.0,0,68.099998,68.5,65.5
20160910071500,377.200012,375.559998,50.888889,49,54.0,0,68.099998,68.5,65.5
20160910073000,377.200012,393.600006,53.333334,50,54.0,0,68.099998,68.5,65.5
20160910074500,377.200012,393.600006,53.333334,50,54.0,0,68.199997,68.5,65.5
20160910080000,377.200012,383.76001,52.000001,49,54.0,0,68.199997,68.5,65.5
20160910081500,377.200012,375.559998,50.888889,49,54.0,0,68.300003,68.5,65.5
20160910083000,377.200012,383.76001,52.000001,49,54.0,0,68.0,68.5,65.5
20160910084500,377.200012,398.519989,53.999999,50,54.0,0,68.099998,68.5,65.5
20160910090000,377.200012,385.399994,52.222221,49,54.0,0,68.199997,68.5,65.5
20160910091500,377.200012,375.559998,50.888889,49,54.0,0,68.099998,68.5,65.5
20160910093000,377.200012,388.679993,52.666666,49,54.0,0,68.300003,68.5,65.5
20160910094500,377.200012,393.600006,53.333334,49,54.0,0,68.599998,68.5,65.5
20160910100000,377.200012,388.679993,52.666666,49,54.0,0,68.300003,68.5,65.5
20160910101500,377.200012,383.76001,52.000001,49,54.0,0,68.199997,68.5,65.5
20160910103000,377.200012,393.600006,53.333334,49,54.0,0,68.400002,68.5,65.5
20160910104500,377.200012,393.600006,53.333334,49,54.0,0,68.5,68.5,65.5
20160910110000,377.200012,393.600006,53.333334,49,54.0,0,68.400002,68.5,65.5
20160910111500,377.200012,408.359985,55.333331,49,54.0,0,68.400002,68.5,65.5
20160910113000,377.200012,378.839996,51.333333,49,54.0,0,68.199997,68.5,65.5
20160910114500,377.200012,398.519989,53.999999,50,54.0,0,68.300003,68.5,65.5
20160910120000,377.200012,398.519989,53.999999,49,54.0,0,68.199997,68.5,65.5
20160910121500,377.200012,398.519989,53.999999,49,54.0,0,68.099998,68.5,65.5
20160910123000,377.200012,403.440002,54.666667,49,54.0,0,68.199997,68.5,65.5
20160910124500,377.200012,388.679993,52.666666,49,54.0,0,68.099998,68.5,65.5
20160910130000,377.200012,395.23999,53.555554,49,54.0,0,68.199997,68.5,65.5
20160910131500,377.200012,383.76001,52.000001,48,54.0,0,68.099998,68.5,65.5
20160910133000,377.200012,393.600006,53.333334,49,54.0,0,68.400002,68.5,65.5
20160910134500,377.200012,393.600006,53.333334,49,54.0,0,68.199997,68.5,65.5
20160910140000,377.200012,393.600006,53.333334,49,54.0,0,68.599998,68.5,65.5
20160910141500,377.200012,408.359985,55.333331,49,54.0,0,68.300003,68.5,65.5
20160910143000,377.200012,383.76001,52.000001,49,53.299999,0,68.199997,68.5,65.5
20160910144500,377.200012,383.76001,52.000001,49,53.900002,0,68.099998,68.5,65.5
20160910150000,377.200012,393.600006,53.333334,49,53.900002,0,68.400002,68.5,65.5
20160910151500,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,68.5,65.5
20160910153000,377.200012,395.23999,53.555554,49,53.900002,0,68.400002,68.5,65.5
20160910154500,377.200012,395.23999,53.555554,49,53.900002,0,68.300003,68.5,65.5
20160910160000,377.200012,388.679993,52.666666,49,53.900002,0,68.599998,68.5,65.5
20160910161500,377.200012,388.679993,52.666666,49,53.900002,0,68.400002,68.5,65.5
20160910163000,377.200012,395.23999,53.555554,49,53.900002,0,68.400002,68.5,65.5
20160910164500,377.200012,385.399994,52.222221,49,53.900002,0,68.400002,68.5,65.5
20160910170000,377.200012,385.399994,52.222221,49,53.900002,0,68.400002,68.5,65.5
20160910171500,377.200012,385.399994,52.222221,49,53.900002,0,68.400002,68.5,65.5
20160910173000,377.200012,375.559998,50.888889,49,53.900002,0,68.5,68.5,65.5
20160910174500,377.200012,383.76001,52.000001,49,53.900002,0,68.599998,68.5,65.5
20160910180000,377.200012,383.76001,52.000001,49,53.099998,0,68.599998,68.5,65.5
20160910181500,377.200012,373.920013,50.666668,49,53.099998,0,68.699997,68.5,65.5
20160910183000,377.200012,383.76001,52.000001,49,53.099998,0,68.699997,68.5,65.5
20160910184500,377.200012,375.559998,50.888889,49,53.099998,0,68.599998,68.5,65.5
20160910190000,377.200012,375.559998,50.888889,49,53.900002,0,68.599998,68.5,65.5
20160910191500,377.200012,365.720001,49.555556,49,53.900002,0,68.599998,68.5,65.5
20160910193000,377.200012,405.079987,54.888887,50,53.900002,0,68.699997,68.5,65.5
20160910194500,377.200012,410.0,55.555556,51,53.900002,0,68.699997,68.5,65.5
20160910200000,377.200012,426.399994,57.777777,51,53.900002,0,68.599998,68.5,65.5
20160910201500,377.200012,426.399994,57.777777,51,53.900002,0,68.599998,68.5,65.5
20160910203000,377.200012,431.320007,58.444445,51,53.900002,0,68.599998,68.5,65.5
20160910204500,377.200012,431.320007,58.444445,51,53.900002,0,68.599998,68.5,65.5
20160910210000,377.200012,431.320007,58.444445,51,53.900002,0,68.599998,68.5,65.5
20160910211500,377.200012,437.880005,59.333334,51,53.900002,0,68.599998,68.5,65.5
20160910213000,377.200012,437.880005,59.333334,51,53.900002,0,68.599998,68.5,65.5
20160910214500,377.200012,437.880005,59.333334,51,53.900002,0,68.599998,68.5,65.5
20160910220000,377.200012,437.880005,59.333334,51,53.900002,0,68.599998,68.5,65.5
20160910221500,377.200012,437.880005,59.333334,51,53.900002,0,68.599998,68.5,65.5
20160910223000,377.200012,437.880005,59.333334,51,53.900002,0,68.599998,68.5,65.5
20160910224500,377.200012,428.040009,58.000001,51,53.900002,0,68.699997,68.5,65.5
20160910230000,377.200012,444.440002,60.222223,51,53.900002,0,68.599998,68.5,65.5
20160910231500,377.200012,431.320007,58.444445,51,53.900002,0,68.599998,68.5,65.5
20160910233000,377.200012,431.320007,58.444445,51,53.900002,0,68.599998,68.5,65.5
20160910234500,377.200012,431.320007,58.444445,51,53.900002,0,68.599998,68.5,65.5
20160911000000,377.200012,423.119995,57.333333,51,53.900002,0,68.5,68.5,65.5
20160911001500,377.200012,428.040009,58.000001,51,53.900002,0,68.5,68.5,65.5
20160911003000,377.200012,439.519989,59.555554,51,53.900002,0,68.400002,68.5,65.5
20160911004500,377.200012,428.040009,58.000001,51,53.900002,0,68.5,68.5,65.5
20160911010000,377.200012,410.0,55.555556,51,53.900002,0,68.400002,68.5,65.5
20160911011500,377.200012,434.600006,58.88889,51,53.900002,0,68.699997,68.5,65.5
20160911013000,377.200012,477.23999,64.666665,53,53.900002,0,68.699997,68.5,65.5
20160911014500,377.200012,477.23999,64.666665,54,53.900002,0,68.900002,68.5,65.5
20160911020000,377.200012,567.439941,76.888881,57,53.900002,0,68.900002,68.5,65.5
20160911021500,377.200012,582.200012,78.888891,57,53.900002,0,68.599998,68.5,65.5
20160911023000,377.200012,582.200012,78.888891,57,53.900002,0,68.300003,68.5,65.5
20160911024500,377.200012,567.439941,76.888881,56,53.900002,0,68.199997,68.5,65.5
20160911030000,377.200012,577.280029,78.222226,57,53.900002,0,68.199997,68.5,65.5
20160911031500,377.200012,539.560059,73.111119,56,53.900002,0,68.699997,68.5,65.5
20160911033000,377.200012,539.560059,73.111119,56,53.900002,0,68.300003,68.5,65.5
20160911034500,377.200012,547.76001,74.222224,56,53.900002,0,68.199997,68.5,65.5
20160911040000,377.200012,555.960022,75.333336,56,53.099998,0,68.599998,68.5,65.5
20160911041500,377.200012,537.919983,72.888887,56,53.900002,0,68.800003,68.5,65.5
20160911043000,377.200012,537.919983,72.888887,55,53.900002,0,68.199997,68.5,65.5
20160911044500,377.200012,506.76001,68.666668,54,53.900002,0,68.400002,68.5,65.5
20160911050000,377.200012,506.76001,68.666668,54,53.900002,0,68.599998,68.5,65.5
20160911051500,377.200012,495.279999,67.111111,54,53.900002,0,68.099998,68.5,65.5
20160911053000,377.200012,480.519989,65.11111,53,53.900002,0,68.199997,68.5,65.5
20160911054500,377.200012,439.519989,59.555554,52,53.900002,0,68.099998,68.5,65.5
20160911060000,377.200012,439.519989,59.555554,52,53.900002,0,68.300003,68.5,65.5
20160911061500,377.200012,444.440002,60.222223,52,53.900002,0,68.400002,68.5,65.5
20160911063000,377.200012,464.119995,62.888888,52,53.900002,0,68.5,68.5,65.5
20160911064500,377.200012,449.359985,60.888887,52,53.900002,0,68.599998,68.5,65.5
20160911070000,377.200012,467.399994,63.333333,53,53.900002,0,68.5,68.5,65.5
20160911071500,377.200012,473.959991,64.222221,53,53.900002,0,68.400002,68.5,65.5
20160911073000,377.200012,457.559998,62.0,52,53.900002,0,68.599998,68.5,65.5
20160911074500,377.200012,446.079987,60.444443,52,53.900002,0,68.599998,68.5,65.5
20160911080000,377.200012,459.200012,62.222224,52,53.900002,0,68.400002,68.5,65.5
20160911081500,377.200012,459.200012,62.222224,52,53.900002,0,68.599998,68.5,65.5
20160911083000,377.200012,449.359985,60.888887,52,53.900002,0,68.800003,68.5,65.5
20160911084500,377.200012,555.960022,75.333336,56,53.900002,0,69.0,68.5,65.5
20160911090000,377.200012,518.23999,70.222221,55,53.900002,0,68.5,68.5,65.5
20160911091500,377.200012,537.919983,72.888887,55,53.900002,0,68.599998,68.5,65.5
20160911093000,377.200012,560.880005,76.000001,56,53.900002,0,68.599998,68.5,65.5
20160911094500,377.200012,528.080017,71.555558,55,53.900002,0,68.199997,68.5,65.5
20160911100000,377.200012,536.280029,72.666671,55,53.900002,0,68.699997,68.5,65.5
20160911101500,377.200012,596.960022,80.888892,57,53.900002,0,68.599998,68.5,65.5
20160911103000,377.200012,575.639954,77.999994,56,53.900002,0,68.400002,68.5,65.5
20160911104500,377.200012,654.360046,88.666673,60,53.900002,0,69.099998,68.5,65.5
20160911110000,377.200012,644.52002,87.333336,59,53.900002,0,68.199997,68.5,65.5
20160911111500,377.200012,672.400024,91.111114,60,53.900002,0,68.900002,68.5,65.5
20160911113000,377.200012,610.080017,82.666669,58,53.900002,0,68.099998,68.5,65.5
20160911114500,377.200012,583.839966,79.111106,56,53.900002,0,68.300003,68.5,65.5
20160911120000,377.200012,521.52002,70.666669,54,53.900002,0,68.099998,68.5,65.5
20160911121500,377.200012,495.279999,67.111111,53,53.900002,0,68.5,68.5,65.5
20160911123000,377.200012,434.600006,58.88889,50,53.900002,0,68.0,68.5,65.5
20160911124500,377.200012,414.920013,56.222224,50,53.900002,0,68.199997,68.5,65.5
20160911130000,377.200012,395.23999,53.555554,49,53.900002,0,68.199997,68.5,65.5
20160911131500,377.200012,403.440002,54.666667,49,53.900002,0,68.199997,68.5,65.5
20160911133000,377.200012,378.839996,51.333333,48,53.900002,0,68.300003,68.5,65.5
20160911134500,377.200012,385.399994,52.222221,48,53.900002,0,68.199997,68.5,65.5
20160911140000,377.200012,385.399994,52.222221,48,53.900002,0,68.199997,68.5,65.5
20160911141500,377.200012,378.839996,51.333333,48,53.900002,0,68.300003,68.5,65.5
20160911143000,377.200012,388.679993,52.666666,49,53.900002,0,68.300003,68.5,65.5
20160911144500,377.200012,388.679993,52.666666,49,53.900002,0,68.5,68.5,65.5
20160911150000,377.200012,388.679993,52.666666,49,53.900002,0,68.300003,68.5,65.5
20160911151500,377.200012,383.76001,52.000001,49,53.900002,0,68.400002,68.5,65.5
20160911153000,377.200012,388.679993,52.666666,49,53.900002,0,68.199997,68.5,65.5
20160911154500,377.200012,375.559998,50.888889,49,53.900002,0,68.400002,68.5,65.5
20160911160000,377.200012,375.559998,50.888889,49,53.900002,0,68.400002,68.5,65.5
20160911161500,377.200012,375.559998,50.888889,49,53.900002,0,68.400002,68.5,65.5
20160911163000,377.200012,365.720001,49.555556,49,53.900002,0,68.599998,68.5,65.5
20160911164500,377.200012,375.559998,50.888889,49,53.900002,0,68.5,68.5,65.5
20160911170000,377.200012,385.399994,52.222221,49,53.900002,0,68.300003,68.5,65.5
20160911171500,377.200012,385.399994,52.222221,49,53.900002,0,68.400002,68.5,65.5
20160911173000,377.200012,378.839996,51.333333,49,53.900002,0,68.5,68.5,65.5
20160911174500,377.200012,378.839996,51.333333,49,53.900002,0,68.400002,68.5,65.5
20160911180000,377.200012,385.399994,52.222221,49,53.900002,0,68.599998,68.5,65.5
20160911181500,377.200012,385.399994,52.222221,49,53.900002,0,68.599998,68.5,65.5
20160911183000,377.200012,423.119995,57.333333,51,53.900002,0,68.699997,68.5,65.5
20160911184500,377.200012,423.119995,57.333333,51,53.900002,0,68.5,68.5,65.5
20160911190000,377.200012,423.119995,57.333333,51,53.900002,0,68.400002,68.5,65.5
20160911191500,377.200012,428.040009,58.000001,51,53.900002,0,68.400002,68.5,65.5
20160911193000,377.200012,428.040009,58.000001,51,53.900002,0,68.400002,68.5,65.5
20160911194500,377.200012,428.040009,58.000001,51,53.900002,0,68.599998,68.5,65.5
20160911200000,377.200012,428.040009,58.000001,51,53.900002,0,68.5,68.5,65.5
20160911201500,377.200012,419.839996,56.888888,51,53.900002,0,68.400002,68.5,65.5
20160911203000,377.200012,426.399994,57.777777,51,53.900002,0,68.300003,68.5,65.5
20160911204500,377.200012,414.920013,56.222224,51,53.900002,0,68.400002,68.5,65.5
20160911210000,377.200012,426.399994,57.777777,51,53.900002,0,68.400002,68.5,65.5
20160911211500,377.200012,426.399994,57.777777,51,53.900002,0,68.400002,68.5,65.5
20160911213000,377.200012,405.079987,54.888887,50,53.900002,0,68.400002,68.5,65.5
20160911214500,377.200012,410.0,55.555556,50,53.900002,0,68.300003,68.5,65.5
20160911220000,377.200012,410.0,55.555556,50,53.900002,0,68.400002,68.5,65.5
20160911221500,377.200012,398.519989,53.999999,50,53.900002,0,68.400002,68.5,65.5
20160911223000,377.200012,414.920013,56.222224,50,53.900002,0,68.300003,68.5,65.5
20160911224500,377.200012,403.440002,54.666667,50,53.900002,0,68.599998,68.5,65.5
20160911230000,377.200012,419.839996,56.888888,50,53.900002,0,68.400002,68.5,65.5
20160911231500,377.200012,410.0,55.555556,50,53.900002,0,68.400002,68.5,65.5
20160911233000,377.200012,405.079987,54.888887,50,53.900002,0,68.300003,68.5,65.5
20160911234500,377.200012,410.0,55.555556,50,53.900002,0,68.300003,68.5,65.5
20160912000000,377.200012,410.0,55.555556,50,53.900002,0,68.199997,68.5,65.5
20160912001500,377.200012,398.519989,53.999999,50,53.900002,0,68.300003,68.5,65.5
20160912003000,377.200012,393.600006,53.333334,50,53.900002,0,68.300003,68.5,65.5
20160912004500,377.200012,398.519989,53.999999,50,53.900002,0,68.300003,68.5,65.5
20160912010000,377.200012,378.839996,51.333333,50,53.900002,0,68.199997,68.5,65.5
20160912011500,377.200012,408.359985,55.333331,50,53.900002,0,68.199997,68.5,65.5
20160912013000,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160912014500,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160912020000,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160912021500,377.200012,403.440002,54.666667,50,53.900002,0,68.199997,68.5,65.5
20160912023000,377.200012,388.679993,52.666666,50,53.900002,0,68.300003,68.5,65.5
20160912024500,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160912030000,377.200012,393.600006,53.333334,50,53.900002,0,68.199997,68.5,65.5
20160912031500,377.200012,393.600006,53.333334,50,53.900002,0,68.199997,68.5,65.5
20160912033000,377.200012,393.600006,53.333334,50,53.900002,0,68.199997,68.5,65.5
20160912034500,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160912040000,377.200012,393.600006,53.333334,50,53.900002,0,68.199997,68.5,65.5
20160912041500,377.200012,383.76001,52.000001,49,53.900002,0,68.199997,68.5,65.5
20160912043000,377.200012,375.559998,50.888889,49,53.900002,0,68.099998,68.5,65.5
20160912044500,377.200012,375.559998,50.888889,49,53.900002,0,68.099998,68.5,65.5
20160912050000,377.200012,385.399994,52.222221,49,53.900002,0,68.099998,68.5,65.5
20160912051500,377.200012,385.399994,52.222221,49,53.900002,0,68.099998,68.5,65.5
20160912053000,377.200012,378.839996,51.333333,49,53.900002,0,68.099998,68.5,65.5
20160912054500,377.200012,385.399994,52.222221,49,53.900002,0,68.099998,68.5,65.5
20160912060000,377.200012,398.519989,53.999999,50,53.900002,0,68.099998,68.5,65.5
20160912061500,377.200012,385.399994,52.222221,50,53.900002,0,68.0,68.5,65.5
20160912063000,377.200012,385.399994,52.222221,50,53.900002,0,68.0,68.5,65.5
20160912064500,377.200012,395.23999,53.555554,50,53.900002,0,68.0,68.5,65.5
20160912070000,377.200012,395.23999,53.555554,50,53.900002,0,68.099998,68.5,65.5
20160912071500,377.200012,388.679993,52.666666,50,53.900002,0,68.0,68.5,65.5
20160912073000,377.200012,393.600006,53.333334,50,53.900002,0,68.099998,68.5,65.5
20160912074500,377.200012,388.679993,52.666666,50,53.900002,0,68.199997,68.5,65.5
20160912080000,377.200012,395.23999,53.555554,50,53.900002,0,68.199997,68.5,65.5
20160912081500,377.200012,395.23999,53.555554,50,53.900002,0,68.300003,68.5,65.5
20160912083000,377.200012,383.76001,52.000001,50,53.900002,0,68.599998,68.5,65.5
20160912084500,377.200012,383.76001,52.000001,50,53.900002,0,68.599998,68.5,65.5
20160912090000,377.200012,478.880005,64.88889,53,53.900002,0,69.099998,68.5,65.5
20160912091500,377.200012,565.799988,76.666665,57,53.900002,0,69.099998,68.5,65.5
20160912093000,377.200012,688.799988,93.333332,62,53.900002,0,68.900002,68.5,65.5
20160912100000,377.200012,723.23999,97.999999,64,53.900002,0,68.900002,68.5,65.5
20160912101500,377.200012,723.23999,97.999999,64,53.900002,0,68.900002,68.5,65.5
20160912103000,377.200012,723.23999,97.999999,65,53.900002,0,68.699997,68.5,65.5
20160912104500,377.200012,741.280029,100.444448,65,53.900002,0,68.900002,68.5,65.5
20160912110000,377.200012,724.880005,98.222223,65,53.900002,0,69.0,68.5,65.5
20160912111500,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,68.5,65.5
20160912113000,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,68.5,65.5
20160912114500,377.200012,724.880005,98.222223,65,53.900002,0,68.900002,68.5,65.5
20160912120000,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,68.5,65.5
20160912121500,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,68.5,65.5
20160912123000,377.200012,724.880005,98.222223,65,53.900002,0,69.199997,68.5,65.5
20160912124500,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,68.5,65.5
20160912130000,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,68.5,65.5
20160912131500,377.200012,710.119995,96.222222,65,53.900002,0,68.900002,68.5,65.5
20160912133000,377.200012,741.280029,100.444448,65,53.900002,0,68.900002,68.5,65.5
20160912134500,377.200012,724.880005,98.222223,65,53.900002,0,68.699997,68.5,65.5
20160912140000,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,68.5,65.5
20160912141500,377.200012,710.119995,96.222222,65,53.900002,0,68.800003,68.5,65.5
20160912143000,377.200012,710.119995,96.222222,65,53.900002,0,68.900002,68.5,65.5
20160912144500,377.200012,724.880005,98.222223,65,53.900002,0,68.900002,68.5,65.5
20160912150000,377.200012,724.880005,98.222223,65,53.099998,0,68.699997,68.5,65.5
20160912151500,377.200012,724.880005,98.222223,65,53.099998,0,68.800003,68.5,65.5
20160912153000,377.200012,741.280029,100.444448,65,53.099998,0,69.0,68.5,65.5
20160912154500,377.200012,724.880005,98.222223,65,53.900002,0,69.099998,68.5,65.5
20160912160000,377.200012,724.880005,98.222223,64,53.900002,0,68.800003,68.5,65.5
20160912161500,377.200012,710.119995,96.222222,64,53.900002,0,68.800003,68.5,65.5
20160912163000,377.200012,724.880005,98.222223,64,53.900002,0,68.699997,68.5,65.5
20160912164500,377.200012,724.880005,98.222223,65,53.900002,0,68.800003,68.5,65.5
20160912170000,377.200012,741.280029,100.444448,65,53.900002,0,68.900002,68.5,65.5
20160912171500,377.200012,724.880005,98.222223,65,53.900002,0,68.900002,68.5,65.5
20160912173000,377.200012,741.280029,100.444448,65,53.900002,0,68.900002,68.5,65.5
20160912174500,377.200012,724.880005,98.222223,65,53.900002,0,68.699997,68.5,65.5
20160912180000,377.200012,710.119995,96.222222,64,53.900002,0,68.199997,68.5,65.5
20160912181500,377.200012,659.280029,89.333337,60,53.099998,0,68.099998,68.5,65.5
20160912183000,377.200012,639.599976,86.666663,59,53.099998,0,68.099998,68.5,65.5
20160912184500,377.200012,547.76001,74.222224,55,52.099998,0,67.900002,68.5,65.5
20160912190000,377.200012,511.679993,69.333332,54,53.900002,0,68.099998,68.5,65.5
20160912191500,377.200012,495.279999,67.111111,53,53.900002,0,68.099998,68.5,65.5
20160912193000,377.200012,495.279999,67.111111,53,53.900002,0,68.199997,68.5,65.5
20160912194500,377.200012,477.23999,64.666665,53,53.900002,0,68.199997,68.5,65.5
20160912200000,377.200012,465.76001,63.111112,52,53.900002,0,68.199997,68.5,65.5
20160912201500,377.200012,428.040009,58.000001,51,53.900002,0,68.099998,68.5,65.5
20160912203000,377.200012,423.119995,57.333333,50,53.900002,0,68.199997,68.5,65.5
20160912204500,377.200012,408.359985,55.333331,50,53.900002,0,68.400002,68.5,65.5
20160912210000,377.200012,408.359985,55.333331,50,53.900002,0,68.400002,68.5,65.5
20160912211500,377.200012,414.920013,56.222224,50,53.900002,0,68.5,68.5,65.5
20160912213000,377.200012,423.119995,57.333333,50,53.900002,0,68.300003,68.5,65.5
20160912214500,377.200012,408.359985,55.333331,50,53.900002,0,68.199997,68.5,65.5
20160912220000,377.200012,408.359985,55.333331,50,53.900002,0,68.199997,68.5,65.5
20160912221500,377.200012,408.359985,55.333331,50,53.900002,0,68.099998,68.5,65.5
20160912223000,377.200012,408.359985,55.333331,50,53.900002,0,68.400002,68.5,65.5
20160912224500,377.200012,416.559998,56.444444,50,53.900002,0,68.199997,68.5,65.5
20160912230000,377.200012,393.600006,53.333334,49,53.900002,0,68.300003,68.5,65.5
20160912231500,377.200012,393.600006,53.333334,49,53.900002,0,68.099998,68.5,65.5
20160912233000,377.200012,388.679993,52.666666,49,53.900002,0,68.400002,68.5,65.5
20160912234500,377.200012,388.679993,52.666666,49,53.900002,0,68.199997,68.5,65.5
20160913000000,377.200012,388.679993,52.666666,49,53.900002,0,68.400002,68.5,65.5
20160913001500,377.200012,388.679993,52.666666,49,53.900002,0,68.300003,68.5,65.5
20160913003000,377.200012,388.679993,52.666666,49,53.900002,0,68.199997,68.5,65.5
20160913004500,377.200012,375.559998,50.888889,49,53.900002,0,68.5,68.5,65.5
20160913010000,377.200012,388.679993,52.666666,49,53.900002,0,68.199997,68.5,65.5
20160913011500,377.200012,383.76001,52.000001,49,53.900002,0,68.199997,68.5,65.5
20160913013000,377.200012,373.920013,50.666668,49,53.900002,0,68.199997,68.5,65.5
20160913014500,377.200012,373.920013,50.666668,49,53.900002,0,68.099998,68.5,65.5
20160913020000,377.200012,383.76001,52.000001,49,53.900002,0,68.099998,68.5,65.5
20160913021500,377.200012,393.600006,53.333334,49,53.900002,0,68.199997,68.5,65.5
20160913023000,377.200012,393.600006,53.333334,49,53.900002,0,68.199997,68.5,65.5
20160913024500,377.200012,393.600006,53.333334,49,53.900002,0,68.099998,68.5,65.5
20160913030000,377.200012,378.839996,51.333333,49,53.900002,0,68.199997,68.5,65.5
20160913031500,377.200012,383.76001,52.000001,49,53.900002,0,68.199997,68.5,65.5
20160913033000,377.200012,414.920013,56.222224,50,53.900002,0,68.199997,68.5,65.5
20160913034500,377.200012,444.440002,60.222223,51,53.900002,0,68.199997,68.5,65.5
20160913040000,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,68.5,65.5
20160913041500,377.200012,378.839996,51.333333,49,53.900002,0,68.199997,68.5,65.5
20160913043000,377.200012,385.399994,52.222221,49,53.900002,0,67.900002,68.5,65.5
20160913044500,377.200012,395.23999,53.555554,49,53.900002,0,68.0,68.5,65.5
20160913050000,377.200012,395.23999,53.555554,49,53.900002,0,68.099998,68.5,65.5
20160913051500,377.200012,414.920013,56.222224,50,53.900002,0,68.300003,68.5,65.5
20160913053000,377.200012,414.920013,56.222224,50,53.900002,0,68.199997,68.5,65.5
20160913054500,377.200012,410.0,55.555556,50,53.900002,0,68.099998,68.5,65.5
20160913060000,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,68.5,65.5
20160913061500,377.200012,395.23999,53.555554,49,53.900002,0,68.0,68.5,65.5
20160913063000,377.200012,388.679993,52.666666,49,53.900002,0,67.900002,68.5,65.5
20160913064500,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,68.5,65.5
20160913070000,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,68.5,65.5
20160913071500,377.200012,403.440002,54.666667,49,53.900002,0,68.099998,68.5,65.5
20160913073000,377.200012,388.679993,52.666666,49,53.900002,0,67.900002,68.5,65.5
20160913074500,377.200012,423.119995,57.333333,50,53.900002,0,68.099998,68.5,65.5
20160913080000,377.200012,393.600006,53.333334,49,53.900002,0,68.199997,68.5,65.5
20160913081500,377.200012,423.119995,57.333333,50,53.900002,0,68.5,68.5,65.5
20160913083000,377.200012,423.119995,57.333333,50,53.900002,0,68.699997,68.5,65.5
20160913084500,377.200012,506.76001,68.666668,53,53.900002,0,69.0,68.5,65.5
20160913090000,377.200012,598.599976,81.111108,57,53.900002,0,69.099998,68.5,65.5
20160913091500,377.200012,616.639954,83.555549,58,53.900002,0,68.800003,68.5,65.5
20160913093000,377.200012,616.639954,83.555549,58,53.900002,0,68.800003,68.5,65.5
20160913094500,377.200012,690.440002,93.555556,62,53.900002,0,69.099998,68.5,65.5
20160913100000,377.200012,705.200012,95.555557,62,53.900002,0,68.900002,68.5,65.5
20160913101500,377.200012,724.880005,98.222223,63,53.900002,0,69.0,68.5,65.5
20160913103000,377.200012,710.119995,96.222222,63,53.900002,0,68.900002,68.5,65.5
20160913104500,377.200012,741.280029,100.444448,64,53.900002,0,68.599998,68.5,65.5
20160913110000,377.200012,724.880005,98.222223,64,53.900002,0,69.0,68.5,65.5
20160913111500,377.200012,741.280029,100.444448,64,53.099998,0,68.800003,68.5,65.5
20160913113000,377.200012,724.880005,98.222223,63,53.099998,0,69.099998,68.5,65.5
20160913114500,377.200012,724.880005,98.222223,63,53.099998,0,69.099998,68.5,65.5
20160913120000,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160913121500,377.200012,710.119995,96.222222,63,53.099998,0,68.900002,68.5,65.5
20160913123000,377.200012,693.719971,93.999996,62,53.099998,0,68.800003,68.5,65.5
20160913124500,377.200012,724.880005,98.222223,63,53.099998,0,69.099998,68.5,65.5
20160913130000,377.200012,724.880005,98.222223,63,53.900002,0,69.099998,68.5,65.5
20160913131500,377.200012,724.880005,98.222223,63,53.900002,0,69.199997,68.5,65.5
20160913133000,377.200012,710.119995,96.222222,63,53.900002,0,69.0,68.5,65.5
20160913134500,377.200012,724.880005,98.222223,63,53.900002,0,68.800003,68.5,65.5
20160913140000,377.200012,724.880005,98.222223,63,53.900002,0,68.800003,68.5,65.5
20160913141500,377.200012,710.119995,96.222222,63,53.900002,0,68.800003,68.5,65.5
20160913143000,377.200012,710.119995,96.222222,63,53.099998,0,68.800003,68.5,65.5
20160913144500,377.200012,710.119995,96.222222,63,53.900002,0,68.900002,68.5,65.5
20160913150000,377.200012,724.880005,98.222223,64,53.900002,0,68.800003,68.5,65.5
20160913151500,377.200012,724.880005,98.222223,64,53.099998,0,68.900002,68.5,65.5
20160913153000,377.200012,710.119995,96.222222,63,53.099998,0,68.699997,68.5,65.5
20160913154500,377.200012,710.119995,96.222222,63,53.099998,0,68.699997,68.5,65.5
20160913160000,377.200012,693.719971,93.999996,63,53.099998,0,68.5,68.5,65.5
20160913161500,377.200012,724.880005,98.222223,64,53.900002,0,68.900002,68.5,65.5
20160913163000,377.200012,724.880005,98.222223,64,52.799999,0,68.800003,68.5,65.5
20160913164500,377.200012,710.119995,96.222222,64,52.799999,0,68.699997,68.5,65.5
20160913170000,377.200012,724.880005,98.222223,64,52.799999,0,68.699997,68.5,65.5
20160913171500,377.200012,724.880005,98.222223,65,52.799999,0,68.699997,68.5,65.5
20160913173000,377.200012,724.880005,98.222223,65,52.799999,0,68.900002,68.5,65.5
20160913174500,377.200012,724.880005,98.222223,64,52.799999,0,68.400002,68.5,65.5
20160913180000,377.200012,642.880005,87.111112,59,52.799999,0,68.099998,68.5,65.5
20160913181500,377.200012,610.080017,82.666669,58,52.799999,0,68.099998,68.5,65.5
20160913183000,377.200012,547.76001,74.222224,56,52.799999,0,68.099998,68.5,65.5
20160913184500,377.200012,528.080017,71.555558,55,52.799999,0,68.199997,68.5,65.5
20160913190000,377.200012,457.559998,62.0,52,53.5,0,68.099998,68.5,65.5
20160913191500,377.200012,457.559998,62.0,52,53.5,0,68.199997,68.5,65.5
20160913193000,377.200012,439.519989,59.555554,51,53.5,0,68.099998,68.5,65.5
20160913194500,377.200012,403.440002,54.666667,50,53.5,0,68.300003,68.5,65.5
20160913200000,377.200012,395.23999,53.555554,50,53.5,0,68.199997,68.5,65.5
20160913201500,377.200012,395.23999,53.555554,50,53.5,0,68.400002,68.5,65.5
20160913203000,377.200012,395.23999,53.555554,50,53.5,0,68.199997,68.5,65.5
20160913204500,377.200012,395.23999,53.555554,50,53.5,0,68.300003,68.5,65.5
20160913210000,377.200012,388.679993,52.666666,50,53.5,0,68.699997,68.5,65.5
20160913211500,377.200012,405.079987,54.888887,50,53.5,0,68.5,68.5,65.5
20160913213000,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160913214500,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160913220000,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160913221500,377.200012,393.600006,53.333334,50,53.5,0,68.400002,68.5,65.5
20160913223000,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160913224500,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160913230000,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160913231500,377.200012,398.519989,53.999999,50,53.5,0,68.199997,68.5,65.5
20160913233000,377.200012,393.600006,53.333334,50,53.5,0,68.199997,68.5,65.5
20160913234500,377.200012,393.600006,53.333334,50,53.5,0,68.300003,68.5,65.5
20160914000000,377.200012,375.559998,50.888889,50,53.5,0,68.199997,68.5,65.5
20160914001500,377.200012,393.600006,53.333334,50,53.5,0,68.199997,68.5,65.5
20160914003000,377.200012,393.600006,53.333334,50,53.5,0,68.400002,68.5,65.5
20160914004500,377.200012,385.399994,52.222221,50,53.5,0,68.800003,68.5,65.5
20160914010000,377.200012,428.040009,58.000001,51,53.5,0,68.599998,68.5,65.5
20160914011500,377.200012,451.0,61.111111,52,53.5,0,68.400002,68.5,65.5
20160914013000,377.200012,444.440002,60.222223,52,53.5,0,68.199997,68.5,65.5
20160914014500,377.200012,426.399994,57.777777,51,53.5,0,68.099998,68.5,65.5
20160914020000,377.200012,398.519989,53.999999,50,53.5,0,68.199997,68.5,65.5
20160914021500,377.200012,373.920013,50.666668,49,53.5,0,68.099998,68.5,65.5
20160914023000,377.200012,362.440002,49.111111,49,53.5,0,68.099998,68.5,65.5
20160914024500,377.200012,383.76001,52.000001,50,53.5,0,68.199997,68.5,65.5
20160914030000,377.200012,395.23999,53.555554,50,53.5,0,68.199997,68.5,65.5
20160914031500,377.200012,375.559998,50.888889,50,53.5,0,68.199997,68.5,65.5
20160914033000,377.200012,375.559998,50.888889,50,53.5,0,68.099998,68.5,65.5
20160914034500,377.200012,393.600006,53.333334,50,53.5,0,68.199997,68.5,65.5
20160914040000,377.200012,375.559998,50.888889,50,53.5,0,68.199997,68.5,65.5
20160914041500,377.200012,375.559998,50.888889,50,53.5,0,68.099998,68.5,65.5
20160914043000,377.200012,385.399994,52.222221,50,53.5,0,68.099998,68.5,65.5
20160914044500,377.200012,375.559998,50.888889,50,53.5,0,68.099998,68.5,65.5
20160914050000,377.200012,375.559998,50.888889,50,53.5,0,68.199997,68.5,65.5
20160914051500,377.200012,375.559998,50.888889,50,53.5,0,68.099998,68.5,65.5
20160914053000,377.200012,385.399994,52.222221,50,53.5,0,68.099998,68.5,65.5
20160914054500,377.200012,385.399994,52.222221,50,53.5,0,68.099998,68.5,65.5
20160914060000,377.200012,395.23999,53.555554,50,53.5,0,68.099998,68.5,65.5
20160914061500,377.200012,405.079987,54.888887,50,53.5,0,68.099998,68.5,65.5
20160914063000,377.200012,393.600006,53.333334,50,53.5,0,68.199997,68.5,65.5
20160914064500,377.200012,405.079987,54.888887,51,53.5,0,68.0,68.5,65.5
20160914070000,377.200012,405.079987,54.888887,50,53.5,0,68.300003,68.5,65.5
20160914071500,377.200012,378.839996,51.333333,50,53.5,0,68.099998,68.5,65.5
20160914073000,377.200012,369.0,50.0,50,53.5,0,68.300003,68.5,65.5
20160914074500,377.200012,373.920013,50.666668,50,53.5,0,68.099998,68.5,65.5
20160914080000,377.200012,403.440002,54.666667,50,53.5,0,68.199997,68.5,65.5
20160914081500,377.200012,395.23999,53.555554,50,53.5,0,68.300003,68.5,65.5
20160914083000,377.200012,388.679993,52.666666,50,53.5,0,68.5,68.5,65.5
20160914084500,377.200012,428.040009,58.000001,52,53.5,0,68.800003,68.5,65.5
20160914090000,377.200012,518.23999,70.222221,55,53.5,0,69.0,68.5,65.5
20160914091500,377.200012,641.23999,86.888888,61,54.299999,0,69.199997,68.5,65.5
20160914093000,377.200012,710.119995,96.222222,63,53.5,0,69.099998,68.5,65.5
20160914094500,377.200012,710.119995,96.222222,64,53.5,0,69.199997,68.5,65.5
20160914100000,377.200012,688.799988,93.333332,62,53.5,0,68.699997,68.5,65.5
20160914101500,377.200012,719.960022,97.555559,64,53.5,0,68.800003,68.5,65.5
20160914103000,377.200012,719.960022,97.555559,64,53.5,0,68.900002,68.5,65.5
20160914104500,377.200012,711.76001,96.444446,63,53.5,0,69.0,68.5,65.5
20160914110000,377.200012,724.880005,98.222223,65,53.5,0,68.699997,68.5,65.5
20160914111500,377.200012,724.880005,98.222223,65,53.5,0,68.800003,68.5,65.5
20160914113000,377.200012,710.119995,96.222222,65,53.5,0,68.699997,68.5,65.5
20160914114500,377.200012,724.880005,98.222223,65,53.5,0,68.900002,68.5,65.5
20160914120000,377.200012,741.280029,100.444448,65,53.5,0,68.900002,68.5,65.5
20160914121500,377.200012,693.719971,93.999996,63,53.5,0,68.800003,68.5,65.5
20160914123000,377.200012,724.880005,98.222223,64,53.5,0,69.0,68.5,65.5
20160914124500,377.200012,710.119995,96.222222,63,53.5,0,68.699997,68.5,65.5
20160914130000,377.200012,724.880005,98.222223,64,53.5,0,69.099998,68.5,65.5
20160914131500,377.200012,741.280029,100.444448,64,53.5,0,69.099998,68.5,65.5
20160914133000,377.200012,724.880005,98.222223,64,53.5,0,69.0,68.5,65.5
20160914134500,377.200012,710.119995,96.222222,63,53.5,0,68.800003,68.5,65.5
20160914140000,377.200012,710.119995,96.222222,63,53.5,0,68.800003,68.5,65.5
20160914141500,377.200012,724.880005,98.222223,63,53.5,0,68.800003,68.5,65.5
20160914143000,377.200012,724.880005,98.222223,63,53.5,0,69.0,68.5,65.5
20160914144500,377.200012,710.119995,96.222222,63,53.5,0,68.900002,68.5,65.5
20160914150000,377.200012,710.119995,96.222222,63,53.5,0,68.699997,68.5,65.5
20160914151500,377.200012,710.119995,96.222222,63,53.5,0,68.699997,68.5,65.5
20160914153000,377.200012,724.880005,98.222223,63,53.5,0,68.599998,68.5,65.5
20160914154500,377.200012,710.119995,96.222222,63,53.5,0,68.599998,68.5,65.5
20160914160000,377.200012,693.719971,93.999996,63,53.5,0,68.5,68.5,65.5
20160914161500,377.200012,710.119995,96.222222,63,53.5,0,68.5,68.5,65.5
20160914163000,377.200012,710.119995,96.222222,63,53.5,0,68.5,68.5,65.5
20160914164500,377.200012,724.880005,98.222223,63,52.700001,0,68.5,68.5,65.5
20160914170000,377.200012,710.119995,96.222222,63,53.299999,0,68.400002,68.5,65.5
20160914171500,377.200012,710.119995,96.222222,63,53.900002,0,68.599998,68.5,65.5
20160914173000,377.200012,710.119995,96.222222,63,53.900002,0,68.599998,68.5,65.5
20160914174500,377.200012,710.119995,96.222222,63,53.900002,0,68.400002,68.5,65.5
20160914180000,377.200012,756.039978,102.444441,62,53.900002,0,68.300003,68.5,65.5
20160914181500,377.200012,647.799988,87.777776,52,53.900002,0,68.0,68.5,65.5
20160914183000,377.200012,583.839966,79.111106,50,53.900002,0,68.0,68.5,65.5
20160914184500,377.200012,496.920013,67.333335,46,53.900002,0,67.900002,68.5,65.5
20160914190000,377.200012,459.200012,62.222224,45,52.799999,0,68.0,68.5,65.5
20160914191500,377.200012,454.279999,61.555555,45,53.900002,0,68.300003,68.5,65.5
20160914193000,377.200012,470.679993,63.777777,45,53.900002,0,68.400002,68.5,65.5
20160914194500,377.200012,470.679993,63.777777,45,53.900002,0,68.599998,68.5,65.5
20160914200000,377.200012,478.880005,64.88889,45,53.900002,0,68.400002,68.5,65.5
20160914201500,377.200012,470.679993,63.777777,45,53.900002,0,68.400002,68.5,65.5
20160914203000,377.200012,457.559998,62.0,45,53.900002,0,68.300003,68.5,65.5
20160914204500,377.200012,449.359985,60.888887,45,53.900002,0,68.199997,68.5,65.5
20160914210000,377.200012,459.200012,62.222224,45,53.900002,0,68.199997,68.5,65.5
20160914211500,377.200012,449.359985,60.888887,44,53.900002,0,68.199997,68.5,65.5
20160914213000,377.200012,449.359985,60.888887,44,53.900002,0,68.300003,68.5,65.5
20160914214500,377.200012,454.279999,61.555555,45,53.900002,0,68.300003,68.5,65.5
20160914220000,377.200012,459.200012,62.222224,45,53.900002,0,68.300003,68.5,65.5
20160914221500,377.200012,449.359985,60.888887,45,53.900002,0,68.199997,68.5,65.5
20160914223000,377.200012,437.880005,59.333334,44,53.900002,0,68.199997,68.5,65.5
20160914224500,377.200012,431.320007,58.444445,44,53.900002,0,68.300003,68.5,65.5
20160914230000,377.200012,444.440002,60.222223,44,53.900002,0,68.199997,68.5,65.5
20160914231500,377.200012,419.839996,56.888888,44,53.900002,0,68.199997,68.5,65.5
20160914233000,377.200012,410.0,55.555556,43,53.900002,0,68.199997,68.5,65.5
20160914234500,377.200012,388.679993,52.666666,42,53.900002,0,68.199997,68.5,65.5
20160915000000,377.200012,408.359985,55.333331,43,53.900002,0,68.400002,68.5,65.5
20160915001500,377.200012,403.440002,54.666667,43,53.900002,0,68.300003,68.5,65.5
20160915003000,377.200012,403.440002,54.666667,43,53.900002,0,68.199997,68.5,65.5
20160915004500,377.200012,383.76001,52.000001,42,53.900002,0,68.199997,68.5,65.5
20160915010000,377.200012,393.600006,53.333334,42,53.900002,0,68.599998,68.5,65.5
20160915011500,377.200012,388.679993,52.666666,42,53.900002,0,68.199997,68.5,65.5
20160915013000,377.200012,383.76001,52.000001,42,53.900002,0,68.300003,68.5,65.5
20160915014500,377.200012,393.600006,53.333334,42,53.900002,0,68.199997,68.5,65.5
20160915020000,377.200012,403.440002,54.666667,42,53.900002,0,68.099998,68.5,65.5
20160915021500,377.200012,408.359985,55.333331,43,53.900002,0,68.199997,68.5,65.5
20160915023000,377.200012,385.399994,52.222221,42,53.900002,0,68.099998,68.5,65.5
20160915024500,377.200012,395.23999,53.555554,42,53.900002,0,68.199997,68.5,65.5
20160915030000,377.200012,388.679993,52.666666,42,53.900002,0,68.099998,68.5,65.5
20160915031500,377.200012,388.679993,52.666666,42,53.900002,0,68.099998,68.5,65.5
20160915033000,377.200012,388.679993,52.666666,42,53.900002,0,68.0,68.5,65.5
20160915034500,377.200012,383.76001,52.000001,42,53.900002,0,68.099998,68.5,65.5
20160915040000,377.200012,383.76001,52.000001,42,53.900002,0,68.099998,68.5,65.5
20160915041500,377.200012,393.600006,53.333334,42,53.900002,0,68.099998,68.5,65.5
20160915043000,377.200012,393.600006,53.333334,43,53.900002,0,68.099998,68.5,65.5
20160915044500,377.200012,375.559998,50.888889,42,53.900002,0,68.099998,68.5,65.5
20160915050000,377.200012,385.399994,52.222221,42,53.900002,0,68.099998,68.5,65.5
20160915051500,377.200012,385.399994,52.222221,42,53.900002,0,68.0,68.5,65.5
20160915053000,377.200012,393.600006,53.333334,42,53.900002,0,68.0,68.5,65.5
20160915054500,377.200012,385.399994,52.222221,42,53.900002,0,68.0,68.5,65.5
20160915060000,377.200012,385.399994,52.222221,42,53.900002,0,68.0,68.5,65.5
20160915061500,377.200012,410.0,55.555556,43,53.900002,0,68.099998,68.5,65.5
20160915063000,377.200012,388.679993,52.666666,42,53.900002,0,68.0,68.5,65.5
20160915064500,377.200012,405.079987,54.888887,43,53.900002,0,68.199997,68.5,65.5
20160915070000,377.200012,423.119995,57.333333,43,53.900002,0,68.199997,68.5,65.5
20160915071500,377.200012,416.559998,56.444444,43,53.900002,0,68.400002,68.5,65.5
20160915073000,377.200012,410.0,55.555556,43,53.900002,0,68.599998,68.5,65.5
20160915074500,377.200012,416.559998,56.444444,44,53.900002,0,68.699997,68.5,65.5
20160915080000,377.200012,459.200012,62.222224,45,53.900002,0,68.699997,68.5,65.5
20160915081500,377.200012,459.200012,62.222224,45,53.900002,0,68.699997,68.5,65.5
20160915083000,377.200012,446.079987,60.444443,45,53.900002,0,68.699997,68.5,65.5
20160915084500,377.200012,501.839996,68.0,46,53.900002,0,68.800003,68.5,65.5
20160915090000,377.200012,628.119995,85.11111,52,53.900002,0,69.099998,68.5,65.5
20160915091500,377.200012,664.200012,90.000002,53,53.900002,0,69.099998,68.5,65.5
20160915093000,377.200012,713.400024,96.66667,56,53.900002,0,69.099998,68.5,65.5
20160915094500,377.200012,724.880005,98.222223,58,53.900002,0,69.0,68.5,65.5
20160915100000,377.200012,710.119995,96.222222,58,53.900002,0,69.0,68.5,65.5
20160915101500,377.200012,741.280029,100.444448,58,53.900002,0,69.599998,68.5,65.5
20160915103000,377.200012,710.119995,96.222222,58,53.900002,0,69.300003,68.5,65.5
20160915104500,377.200012,710.119995,96.222222,58,53.900002,0,69.400002,68.5,65.5
20160915110000,377.200012,724.880005,98.222223,58,53.900002,0,69.599998,68.5,65.5
20160915111500,377.200012,741.280029,100.444448,58,53.900002,0,69.699997,68.5,65.5
20160915113000,377.200012,724.880005,98.222223,58,53.900002,0,69.699997,68.5,65.5
20160915114500,377.200012,724.880005,98.222223,58,53.900002,0,69.599998,68.5,65.5
20160915120000,377.200012,724.880005,98.222223,58,53.900002,0,69.599998,68.5,65.5
20160915121500,377.200012,724.880005,98.222223,58,53.900002,0,69.800003,68.5,65.5
20160915123000,377.200012,724.880005,98.222223,57,53.900002,0,69.699997,68.5,65.5
20160915124500,377.200012,724.880005,98.222223,57,53.900002,0,69.599998,68.5,65.5
20160915130000,377.200012,724.880005,98.222223,57,53.900002,0,69.599998,68.5,65.5
20160915131500,377.200012,724.880005,98.222223,57,53.900002,0,69.699997,68.5,65.5
20160915133000,377.200012,710.119995,96.222222,57,53.900002,0,69.599998,68.5,65.5
20160915134500,377.200012,724.880005,98.222223,57,53.900002,0,69.599998,68.5,65.5
20160915140000,377.200012,710.119995,96.222222,57,53.900002,0,69.400002,68.5,65.5
20160915141500,377.200012,724.880005,98.222223,58,53.900002,0,69.300003,68.5,65.5
20160915143000,377.200012,724.880005,98.222223,58,53.900002,0,69.199997,68.5,65.5
20160915144500,377.200012,741.280029,100.444448,58,53.900002,0,69.400002,68.5,65.5
20160915150000,377.200012,724.880005,98.222223,58,53.900002,0,69.400002,68.5,65.5
20160915151500,377.200012,741.280029,100.444448,58,53.900002,0,69.300003,68.5,65.5
20160915153000,377.200012,741.280029,100.444448,58,53.900002,0,69.300003,68.5,65.5
20160915154500,377.200012,724.880005,98.222223,58,53.900002,0,69.5,68.5,65.5
20160915160000,377.200012,741.280029,100.444448,58,53.099998,0,69.199997,68.5,65.5
20160915161500,377.200012,724.880005,98.222223,58,53.099998,0,69.199997,68.5,65.5
20160915163000,377.200012,741.280029,100.444448,58,53.099998,0,69.199997,68.5,65.5
20160915164500,377.200012,724.880005,98.222223,57,53.099998,0,69.099998,68.5,65.5
20160915170000,377.200012,710.119995,96.222222,58,53.099998,0,69.199997,68.5,65.5
20160915171500,377.200012,724.880005,98.222223,58,53.099998,0,69.199997,68.5,65.5
20160915173000,377.200012,724.880005,98.222223,58,53.799999,0,69.300003,68.5,65.5
20160915174500,377.200012,724.880005,98.222223,58,53.799999,0,68.900002,68.5,65.5
20160915180000,377.200012,710.119995,96.222222,57,53.799999,0,68.800003,68.5,65.5
20160915181500,377.200012,710.119995,96.222222,57,53.799999,0,68.300003,68.5,65.5
20160915183000,377.200012,678.960022,92.000003,56,53.799999,0,68.099998,68.5,65.5
20160915184500,377.200012,611.719971,82.888885,51,53.799999,0,68.099998,68.5,65.5
20160915190000,377.200012,546.119995,73.999999,48,53.799999,0,67.900002,68.5,65.5
20160915191500,377.200012,521.52002,70.666669,47,53.799999,0,68.099998,68.5,65.5
20160915193000,377.200012,480.519989,65.11111,45,53.099998,0,68.0,68.400002,65.400002
20160915194500,377.200012,465.76001,63.111112,45,53.900002,0,68.099998,68.400002,65.400002
20160915200000,377.200012,459.200012,62.222224,45,53.900002,0,68.0,68.400002,65.400002
20160915201500,377.200012,419.839996,56.888888,43,53.900002,0,68.099998,68.400002,65.400002
20160915203000,377.200012,434.600006,58.88889,44,53.900002,0,68.199997,68.400002,65.400002
20160915204500,377.200012,434.600006,58.88889,44,53.900002,0,68.099998,68.400002,65.400002
20160915210000,377.200012,419.839996,56.888888,44,53.900002,0,68.099998,68.400002,65.400002
20160915211500,377.200012,434.600006,58.88889,44,53.900002,0,68.099998,68.400002,65.400002
20160915213000,377.200012,410.0,55.555556,43,53.900002,0,68.099998,68.400002,65.400002
20160915214500,377.200012,405.079987,54.888887,43,53.900002,0,68.199997,68.400002,65.400002
20160915220000,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,68.400002,65.400002
20160915221500,377.200012,408.359985,55.333331,43,53.900002,0,68.199997,68.400002,65.400002
20160915223000,377.200012,408.359985,55.333331,43,53.900002,0,68.199997,68.400002,65.400002
20160915224500,377.200012,408.359985,55.333331,43,53.900002,0,68.199997,68.400002,65.400002
20160915230000,377.200012,408.359985,55.333331,43,53.900002,0,68.099998,68.400002,65.400002
20160915231500,377.200012,385.399994,52.222221,42,53.900002,0,68.099998,68.400002,65.400002
20160915233000,377.200012,385.399994,52.222221,42,53.900002,0,68.099998,68.400002,65.400002
20160915234500,377.200012,378.839996,51.333333,42,53.900002,0,68.099998,68.400002,65.400002
20160916000000,377.200012,378.839996,51.333333,42,53.900002,0,68.099998,68.400002,65.400002
20160916001500,377.200012,403.440002,54.666667,43,53.900002,0,68.0,68.400002,65.400002
20160916003000,377.200012,388.679993,52.666666,43,53.900002,0,68.0,68.400002,65.400002
20160916004500,377.200012,393.600006,53.333334,43,53.900002,0,68.099998,68.400002,65.400002
20160916010000,377.200012,388.679993,52.666666,43,53.900002,0,68.099998,68.400002,65.400002
20160916011500,377.200012,403.440002,54.666667,43,53.900002,0,68.199997,68.400002,65.400002
20160916013000,377.200012,388.679993,52.666666,43,53.900002,0,68.099998,68.400002,65.400002
20160916014500,377.200012,395.23999,53.555554,43,53.900002,0,68.0,68.400002,65.400002
20160916020000,377.200012,388.679993,52.666666,43,53.900002,0,67.900002,68.400002,65.400002
20160916021500,377.200012,398.519989,53.999999,43,53.900002,0,68.0,68.400002,65.400002
20160916023000,377.200012,383.76001,52.000001,43,53.900002,0,68.099998,68.400002,65.400002
20160916024500,377.200012,393.600006,53.333334,43,53.900002,0,68.0,68.400002,65.400002
20160916030000,377.200012,383.76001,52.000001,43,53.900002,0,68.300003,68.400002,65.400002
20160916031500,377.200012,393.600006,53.333334,43,53.900002,0,67.900002,68.400002,65.400002
20160916033000,377.200012,388.679993,52.666666,43,53.900002,0,68.0,68.400002,65.400002
20160916034500,377.200012,388.679993,52.666666,43,53.900002,0,67.900002,68.400002,65.400002
20160916040000,377.200012,403.440002,54.666667,43,53.900002,0,67.900002,68.400002,65.400002
20160916041500,377.200012,403.440002,54.666667,43,53.900002,0,68.0,68.400002,65.400002
20160916043000,377.200012,398.519989,53.999999,43,53.900002,0,67.900002,68.400002,65.400002
20160916044500,377.200012,403.440002,54.666667,43,53.900002,0,68.0,68.400002,65.400002
20160916050000,377.200012,393.600006,53.333334,42,53.900002,0,67.900002,68.400002,65.400002
20160916051500,377.200012,388.679993,52.666666,42,53.900002,0,68.099998,68.400002,65.400002
20160916053000,377.200012,393.600006,53.333334,43,53.900002,0,67.900002,68.400002,65.400002
