PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916054500,377.200012,383.76001,52.000001,42,53.900002,0,68.099998,68.400002,65.400002
20160916060000,377.200012,395.23999,53.555554,43,53.900002,0,68.0,68.400002,65.400002
20160916061500,377.200012,378.839996,51.333333,42,53.900002,0,67.900002,68.400002,65.400002
20160916063000,377.200012,393.600006,53.333334,43,53.900002,0,68.0,68.400002,65.400002
20160916064500,377.200012,414.920013,56.222224,43,53.900002,0,68.099998,68.400002,65.400002
20160916070000,377.200012,393.600006,53.333334,43,53.900002,0,68.099998,68.400002,65.400002
20160916071500,377.200012,416.559998,56.444444,44,53.900002,0,68.599998,68.400002,65.400002
20160916073000,377.200012,385.399994,52.222221,43,53.900002,0,68.0,68.400002,65.400002
20160916074500,377.200012,419.839996,56.888888,44,53.900002,0,68.099998,68.400002,65.400002
20160916080000,377.200012,408.359985,55.333331,44,53.900002,0,68.5,68.400002,65.400002
20160916081500,377.200012,403.440002,54.666667,44,53.900002,0,68.5,68.400002,65.400002
20160916083000,377.200012,437.880005,59.333334,45,53.900002,0,68.800003,68.400002,65.400002
20160916084500,377.200012,498.559998,67.555555,47,53.900002,0,68.900002,68.400002,65.400002
20160916090000,377.200012,555.960022,75.333336,50,53.900002,0,68.699997,68.400002,65.400002
20160916091500,377.200012,555.960022,75.333336,50,53.900002,0,68.699997,68.400002,65.400002
20160916093000,377.200012,634.679993,85.999999,53,53.900002,0,68.900002,68.400002,65.400002
20160916094500,377.200012,724.880005,98.222223,58,53.900002,0,68.900002,68.400002,65.400002
20160916100000,377.200012,710.119995,96.222222,58,53.900002,0,68.900002,68.400002,65.400002
20160916101500,377.200012,724.880005,98.222223,58,53.900002,0,68.699997,68.400002,65.400002
20160916103000,377.200012,724.880005,98.222223,58,53.900002,0,68.800003,68.400002,65.400002
20160916104500,377.200012,724.880005,98.222223,57,53.900002,0,68.900002,68.400002,65.400002
20160916110000,377.200012,724.880005,98.222223,57,53.900002,0,68.900002,68.400002,65.400002
20160916111500,377.200012,724.880005,98.222223,57,53.900002,0,68.900002,68.400002,65.400002
20160916113000,377.200012,724.880005,98.222223,57,53.900002,0,69.0,68.400002,65.400002
20160916114500,377.200012,724.880005,98.222223,57,53.099998,0,68.800003,68.400002,65.400002
20160916120000,377.200012,741.280029,100.444448,57,53.099998,0,68.900002,68.400002,65.400002
20160916121500,377.200012,710.119995,96.222222,56,53.099998,0,68.699997,68.400002,65.400002
20160916123000,377.200012,741.280029,100.444448,56,53.099998,0,68.800003,68.400002,65.400002
20160916124500,377.200012,724.880005,98.222223,56,53.099998,0,68.900002,68.400002,65.400002
20160916130000,377.200012,724.880005,98.222223,56,53.099998,0,68.900002,68.400002,65.400002
20160916131500,377.200012,724.880005,98.222223,56,53.099998,0,68.800003,68.400002,65.400002
20160916133000,377.200012,724.880005,98.222223,56,53.900002,0,68.800003,68.400002,65.400002
20160916134500,377.200012,741.280029,100.444448,56,53.900002,0,68.699997,68.400002,65.400002
20160916140000,377.200012,724.880005,98.222223,56,53.900002,0,68.699997,68.400002,65.400002
20160916141500,377.200012,724.880005,98.222223,56,53.900002,0,68.800003,68.400002,65.400002
20160916143000,377.200012,724.880005,98.222223,56,53.900002,0,69.0,68.400002,65.400002
20160916144500,377.200012,724.880005,98.222223,56,53.900002,0,69.0,68.400002,65.400002
20160916150000,377.200012,724.880005,98.222223,56,53.900002,0,69.099998,68.400002,65.400002
20160916151500,377.200012,724.880005,98.222223,56,53.900002,0,68.900002,68.400002,65.400002
20160916153000,377.200012,724.880005,98.222223,56,53.900002,0,68.900002,68.400002,65.400002
20160916154500,377.200012,693.719971,93.999996,56,53.900002,0,68.599998,68.400002,65.400002
20160916160000,377.200012,710.119995,96.222222,56,53.900002,0,68.699997,68.400002,65.400002
20160916161500,377.200012,710.119995,96.222222,56,53.099998,0,68.699997,68.400002,65.400002
20160916163000,377.200012,710.119995,96.222222,57,53.099998,0,68.900002,68.400002,65.400002
20160916164500,377.200012,724.880005,98.222223,57,53.099998,0,68.800003,68.400002,65.400002
20160916170000,377.200012,724.880005,98.222223,57,53.799999,0,68.699997,68.400002,65.400002
20160916171500,377.200012,678.960022,92.000003,56,53.799999,0,68.400002,68.400002,65.400002
20160916173000,377.200012,693.719971,93.999996,56,53.799999,0,68.099998,68.400002,65.400002
20160916174500,377.200012,633.039978,85.777775,51,53.799999,0,68.0,68.400002,65.400002
20160916180000,377.200012,590.400024,80.000003,50,53.799999,0,67.900002,68.400002,65.400002
20160916181500,377.200012,505.119995,68.444444,47,53.799999,0,67.900002,68.400002,65.400002
20160916183000,377.200012,495.279999,67.111111,46,53.799999,0,67.900002,68.400002,65.400002
20160916184500,377.200012,446.079987,60.444443,44,53.799999,0,67.900002,68.400002,65.400002
20160916190000,377.200012,408.359985,55.333331,43,53.799999,0,68.099998,68.400002,65.400002
20160916191500,377.200012,419.839996,56.888888,43,53.799999,0,68.099998,68.400002,65.400002
20160916193000,377.200012,419.839996,56.888888,43,53.799999,0,68.099998,68.400002,65.400002
20160916194500,377.200012,388.679993,52.666666,42,53.799999,0,68.099998,68.400002,65.400002
20160916200000,377.200012,395.23999,53.555554,42,53.799999,0,68.099998,68.400002,65.400002
20160916201500,377.200012,395.23999,53.555554,43,53.799999,0,68.099998,68.400002,65.400002
20160916203000,377.200012,388.679993,52.666666,42,53.799999,0,68.099998,68.400002,65.400002
20160916204500,377.200012,378.839996,51.333333,42,53.799999,0,68.0,68.400002,65.400002
20160916210000,377.200012,408.359985,55.333331,43,53.799999,0,68.0,68.400002,65.400002
20160916211500,377.200012,398.519989,53.999999,42,53.799999,0,68.099998,68.400002,65.400002
20160916213000,377.200012,393.600006,53.333334,43,53.799999,0,68.199997,68.400002,65.400002
20160916214500,377.200012,393.600006,53.333334,42,53.799999,0,68.0,68.400002,65.400002
20160916220000,377.200012,383.76001,52.000001,42,53.799999,0,67.900002,68.400002,65.400002
20160916221500,377.200012,388.679993,52.666666,42,53.799999,0,67.900002,68.400002,65.400002
20160916223000,377.200012,388.679993,52.666666,42,53.799999,0,67.900002,68.400002,65.400002
20160916224500,377.200012,388.679993,52.666666,42,53.799999,0,67.900002,68.400002,65.400002
20160916230000,377.200012,378.839996,51.333333,42,53.799999,0,67.900002,68.400002,65.400002
20160916231500,377.200012,395.23999,53.555554,42,53.799999,0,67.900002,68.400002,65.400002
20160916233000,377.200012,395.23999,53.555554,42,53.799999,0,68.099998,68.400002,65.400002
20160916234500,377.200012,403.440002,54.666667,43,53.799999,0,68.0,68.400002,65.400002
20160917000000,377.200012,393.600006,53.333334,42,53.799999,0,68.0,68.400002,65.400002
20160917001500,377.200012,378.839996,51.333333,42,53.799999,0,68.099998,68.400002,65.400002
20160917003000,377.200012,388.679993,52.666666,43,53.799999,0,68.099998,68.400002,65.400002
20160917004500,377.200012,408.359985,55.333331,43,53.799999,0,68.0,68.400002,65.400002
20160917010000,377.200012,388.679993,52.666666,42,53.799999,0,67.900002,68.400002,65.400002
20160917011500,377.200012,388.679993,52.666666,42,53.799999,0,67.800003,68.400002,65.400002
20160917013000,377.200012,393.600006,53.333334,43,53.799999,0,68.099998,68.400002,65.400002
20160917014500,377.200012,393.600006,53.333334,42,53.799999,0,67.800003,68.400002,65.400002
20160917020000,377.200012,388.679993,52.666666,42,53.799999,0,67.900002,68.400002,65.400002
20160917021500,377.200012,369.0,50.0,42,53.799999,0,67.800003,68.400002,65.400002
20160917023000,377.200012,378.839996,51.333333,42,53.799999,0,67.800003,68.400002,65.400002
20160917024500,377.200012,378.839996,51.333333,43,53.799999,0,67.800003,68.400002,65.400002
20160917030000,377.200012,393.600006,53.333334,43,53.799999,0,67.699997,68.400002,65.400002
20160917031500,377.200012,383.76001,52.000001,43,53.799999,0,67.800003,68.400002,65.400002
20160917033000,377.200012,383.76001,52.000001,43,53.799999,0,67.699997,68.400002,65.400002
20160917034500,377.200012,383.76001,52.000001,43,53.799999,0,67.900002,68.400002,65.400002
20160917040000,377.200012,388.679993,52.666666,43,53.799999,0,67.800003,68.400002,65.400002
20160917041500,377.200012,388.679993,52.666666,43,53.799999,0,67.699997,68.400002,65.400002
20160917043000,377.200012,393.600006,53.333334,43,53.799999,0,67.699997,68.400002,65.400002
20160917044500,377.200012,393.600006,53.333334,43,53.799999,0,67.800003,68.400002,65.400002
20160917050000,377.200012,375.559998,50.888889,43,53.799999,0,67.699997,68.400002,65.400002
20160917051500,377.200012,385.399994,52.222221,43,53.799999,0,67.699997,68.400002,65.400002
20160917053000,377.200012,385.399994,52.222221,43,53.799999,0,67.800003,68.400002,65.400002
20160917054500,377.200012,385.399994,52.222221,43,53.799999,0,67.699997,68.400002,65.400002
20160917060000,377.200012,393.600006,53.333334,43,53.799999,0,67.699997,68.400002,65.400002
20160917061500,377.200012,393.600006,53.333334,43,53.799999,0,67.699997,68.400002,65.400002
20160917063000,377.200012,383.76001,52.000001,43,53.799999,0,67.699997,68.400002,65.400002
20160917064500,377.200012,388.679993,52.666666,43,53.799999,0,67.800003,68.400002,65.400002
20160917070000,377.200012,403.440002,54.666667,43,53.799999,0,67.800003,68.400002,65.400002
20160917071500,377.200012,398.519989,53.999999,43,53.799999,0,67.800003,68.400002,65.400002
20160917073000,377.200012,385.399994,52.222221,43,53.799999,0,67.800003,68.400002,65.400002
20160917074500,377.200012,393.600006,53.333334,43,53.799999,0,67.800003,68.400002,65.400002
20160917080000,377.200012,388.679993,52.666666,43,53.799999,0,67.800003,68.400002,65.400002
20160917081500,377.200012,378.839996,51.333333,42,53.799999,0,67.800003,68.400002,65.400002
20160917083000,377.200012,373.920013,50.666668,42,53.799999,0,67.800003,68.400002,65.400002
20160917084500,377.200012,373.920013,50.666668,42,53.799999,0,67.900002,68.400002,65.400002
20160917090000,377.200012,373.920013,50.666668,42,53.799999,0,68.0,68.400002,65.400002
20160917091500,377.200012,383.76001,52.000001,43,53.799999,0,67.800003,68.400002,65.400002
20160917093000,377.200012,414.920013,56.222224,44,53.799999,0,68.099998,68.400002,65.400002
20160917094500,377.200012,398.519989,53.999999,43,53.799999,0,67.900002,68.400002,65.400002
20160917100000,377.200012,398.519989,53.999999,43,53.799999,0,67.800003,68.400002,65.400002
20160917101500,377.200012,398.519989,53.999999,43,53.799999,0,67.800003,68.400002,65.400002
20160917103000,377.200012,383.76001,52.000001,43,53.799999,0,67.800003,68.400002,65.400002
20160917104500,377.200012,414.920013,56.222224,44,53.799999,0,68.0,68.400002,65.400002
20160917110000,377.200012,385.399994,52.222221,43,53.799999,0,67.900002,68.400002,65.400002
20160917111500,377.200012,385.399994,52.222221,43,53.799999,0,68.0,68.400002,65.400002
20160917113000,377.200012,375.559998,50.888889,43,53.799999,0,67.800003,68.400002,65.400002
20160917114500,377.200012,398.519989,53.999999,43,53.799999,0,68.0,68.400002,65.400002
20160917120000,377.200012,393.600006,53.333334,43,53.799999,0,67.900002,68.400002,65.400002
20160917121500,377.200012,385.399994,52.222221,43,53.799999,0,67.800003,68.400002,65.400002
20160917123000,377.200012,393.600006,53.333334,43,53.799999,0,68.0,68.400002,65.400002
20160917124500,377.200012,388.679993,52.666666,43,53.799999,0,67.900002,68.400002,65.400002
20160917130000,377.200012,395.23999,53.555554,43,53.799999,0,68.199997,68.400002,65.400002
20160917131500,377.200012,378.839996,51.333333,43,53.799999,0,67.900002,68.400002,65.400002
20160917133000,377.200012,393.600006,53.333334,43,53.799999,0,67.800003,68.400002,65.400002
20160917134500,377.200012,414.920013,56.222224,44,53.799999,0,68.199997,68.400002,65.400002
20160917140000,377.200012,414.920013,56.222224,44,53.799999,0,68.099998,68.400002,65.400002
20160917141500,377.200012,410.0,55.555556,44,53.799999,0,68.199997,68.400002,65.400002
20160917143000,377.200012,419.839996,56.888888,44,53.799999,0,68.599998,68.400002,65.400002
20160917144500,377.200012,419.839996,56.888888,44,53.799999,0,68.400002,68.400002,65.400002
20160917150000,377.200012,419.839996,56.888888,44,53.799999,0,68.199997,68.400002,65.400002
20160917151500,377.200012,419.839996,56.888888,44,53.799999,0,68.099998,68.400002,65.400002
20160917153000,377.200012,410.0,55.555556,44,53.799999,0,68.099998,68.400002,65.400002
20160917154500,377.200012,385.399994,52.222221,43,53.799999,0,68.199997,68.400002,65.400002
20160917160000,377.200012,398.519989,53.999999,43,53.799999,0,68.099998,68.400002,65.400002
20160917161500,377.200012,388.679993,52.666666,43,53.799999,0,68.099998,68.400002,65.400002
20160917163000,377.200012,405.079987,54.888887,43,53.799999,0,68.099998,68.400002,65.400002
20160917164500,377.200012,383.76001,52.000001,43,53.799999,0,68.0,68.400002,65.400002
20160917170000,377.200012,393.600006,53.333334,43,53.799999,0,68.199997,68.400002,65.400002
20160917171500,377.200012,393.600006,53.333334,43,53.799999,0,67.900002,68.400002,65.400002
20160917173000,377.200012,393.600006,53.333334,43,53.799999,0,67.900002,68.400002,65.400002
20160917174500,377.200012,385.399994,52.222221,43,53.799999,0,67.900002,68.400002,65.400002
20160917180000,377.200012,395.23999,53.555554,43,53.799999,0,67.800003,68.400002,65.400002
20160917181500,377.200012,414.920013,56.222224,44,53.799999,0,68.0,68.400002,65.400002
20160917183000,377.200012,388.679993,52.666666,43,53.799999,0,67.900002,68.400002,65.400002
20160917184500,377.200012,395.23999,53.555554,43,53.799999,0,67.900002,68.400002,65.400002
20160917190000,377.200012,403.440002,54.666667,43,53.799999,0,67.900002,68.400002,65.400002
20160917191500,377.200012,403.440002,54.666667,43,53.799999,0,68.0,68.400002,65.400002
20160917193000,377.200012,393.600006,53.333334,43,53.799999,0,67.900002,68.400002,65.400002
20160917194500,377.200012,393.600006,53.333334,43,53.799999,0,67.800003,68.400002,65.400002
20160917200000,377.200012,385.399994,52.222221,43,53.799999,0,67.900002,68.400002,65.400002
20160917201500,377.200012,385.399994,52.222221,43,53.799999,0,67.900002,68.400002,65.400002
20160917203000,377.200012,385.399994,52.222221,43,53.799999,0,68.099998,68.400002,65.400002
20160917204500,377.200012,398.519989,53.999999,43,53.799999,0,67.900002,68.400002,65.400002
20160917210000,377.200012,398.519989,53.999999,43,53.799999,0,67.900002,68.400002,65.400002
20160917211500,377.200012,383.76001,52.000001,43,53.799999,0,67.900002,68.400002,65.400002
20160917213000,377.200012,388.679993,52.666666,43,53.799999,0,67.900002,68.400002,65.400002
20160917214500,377.200012,393.600006,53.333334,43,53.799999,0,68.0,68.400002,65.400002
20160917220000,377.200012,393.600006,53.333334,43,53.799999,0,68.099998,68.400002,65.400002
20160917221500,377.200012,383.76001,52.000001,43,53.799999,0,67.900002,68.400002,65.400002
20160917223000,377.200012,383.76001,52.000001,43,53.799999,0,67.900002,68.400002,65.400002
20160917224500,377.200012,393.600006,53.333334,43,53.799999,0,67.900002,68.400002,65.400002
20160917230000,377.200012,393.600006,53.333334,43,53.799999,0,68.199997,68.400002,65.400002
20160917231500,377.200012,388.679993,52.666666,43,53.799999,0,68.0,68.400002,65.400002
20160917233000,377.200012,403.440002,54.666667,43,53.799999,0,68.0,68.400002,65.400002
20160917234500,377.200012,398.519989,53.999999,43,53.799999,0,68.0,68.400002,65.400002
20160918000000,377.200012,388.679993,52.666666,43,53.799999,0,68.0,68.400002,65.400002
20160918001500,377.200012,388.679993,52.666666,43,53.799999,0,68.0,68.400002,65.400002
20160918003000,377.200012,398.519989,53.999999,43,53.799999,0,68.400002,68.400002,65.400002
20160918004500,377.200012,408.359985,55.333331,43,53.799999,0,68.5,68.400002,65.400002
20160918010000,377.200012,398.519989,53.999999,43,53.799999,0,68.400002,68.400002,65.400002
20160918011500,377.200012,398.519989,53.999999,43,53.799999,0,68.199997,68.400002,65.400002
20160918013000,377.200012,398.519989,53.999999,43,53.799999,0,68.199997,68.400002,65.400002
20160918014500,377.200012,408.359985,55.333331,43,53.799999,0,68.099998,68.400002,65.400002
20160918020000,377.200012,388.679993,52.666666,43,53.799999,0,68.099998,68.400002,65.400002
20160918021500,377.200012,388.679993,52.666666,43,53.799999,0,68.300003,68.400002,65.400002
20160918023000,377.200012,378.839996,51.333333,43,53.799999,0,68.0,68.400002,65.400002
20160918024500,377.200012,393.600006,53.333334,43,53.799999,0,67.900002,68.400002,65.400002
20160918030000,377.200012,393.600006,53.333334,43,53.799999,0,68.099998,68.400002,65.400002
20160918031500,377.200012,388.679993,52.666666,43,53.799999,0,67.900002,68.400002,65.400002
20160918033000,377.200012,395.23999,53.555554,43,53.799999,0,67.900002,68.400002,65.400002
20160918034500,377.200012,408.359985,55.333331,43,53.799999,0,67.900002,68.400002,65.400002
20160918040000,377.200012,403.440002,54.666667,43,53.799999,0,67.900002,68.400002,65.400002
20160918041500,377.200012,403.440002,54.666667,43,53.799999,0,68.0,68.400002,65.400002
20160918043000,377.200012,403.440002,54.666667,43,53.799999,0,67.900002,68.400002,65.400002
20160918044500,377.200012,398.519989,53.999999,43,53.799999,0,68.0,68.400002,65.400002
20160918050000,377.200012,398.519989,53.999999,43,53.799999,0,67.800003,68.400002,65.400002
20160918051500,377.200012,385.399994,52.222221,43,53.799999,0,67.900002,68.400002,65.400002
20160918053000,377.200012,395.23999,53.555554,43,53.799999,0,67.800003,68.400002,65.400002
20160918054500,377.200012,385.399994,52.222221,43,53.799999,0,67.900002,68.400002,65.400002
20160918060000,377.200012,398.519989,53.999999,43,53.799999,0,67.800003,68.400002,65.400002
20160918061500,377.200012,373.920013,50.666668,42,53.799999,0,67.900002,68.400002,65.400002
20160918063000,377.200012,373.920013,50.666668,42,53.799999,0,67.900002,68.400002,65.400002
20160918064500,377.200012,378.839996,51.333333,42,53.799999,0,67.900002,68.400002,65.400002
20160918070000,377.200012,393.600006,53.333334,43,53.799999,0,68.099998,68.400002,65.400002
20160918071500,377.200012,393.600006,53.333334,43,53.799999,0,68.0,68.400002,65.400002
20160918073000,377.200012,419.839996,56.888888,44,53.799999,0,68.300003,68.400002,65.400002
20160918074500,377.200012,414.920013,56.222224,44,53.799999,0,68.199997,68.400002,65.400002
20160918080000,377.200012,398.519989,53.999999,43,53.799999,0,68.0,68.400002,65.400002
20160918081500,377.200012,398.519989,53.999999,43,53.799999,0,68.0,68.400002,65.400002
20160918083000,377.200012,383.76001,52.000001,42,53.799999,0,68.099998,68.400002,65.400002
20160918084500,377.200012,388.679993,52.666666,43,53.799999,0,68.0,68.400002,65.400002
20160918090000,377.200012,403.440002,54.666667,43,53.799999,0,67.900002,68.400002,65.400002
20160918091500,377.200012,378.839996,51.333333,43,53.799999,0,67.900002,68.400002,65.400002
20160918093000,377.200012,398.519989,53.999999,43,53.799999,0,68.099998,68.400002,65.400002
20160918094500,377.200012,419.839996,56.888888,44,53.799999,0,68.199997,68.400002,65.400002
20160918100000,377.200012,419.839996,56.888888,44,53.799999,0,68.300003,68.400002,65.400002
20160918101500,377.200012,414.920013,56.222224,44,53.799999,0,68.199997,68.400002,65.400002
20160918103000,377.200012,434.600006,58.88889,44,53.799999,0,68.099998,68.400002,65.400002
20160918104500,377.200012,408.359985,55.333331,44,53.799999,0,68.300003,68.400002,65.400002
20160918110000,377.200012,419.839996,56.888888,44,53.799999,0,68.199997,68.400002,65.400002
20160918111500,377.200012,419.839996,56.888888,44,53.799999,0,68.099998,68.400002,65.400002
20160918113000,377.200012,398.519989,53.999999,43,53.799999,0,68.099998,68.400002,65.400002
20160918114500,377.200012,393.600006,53.333334,43,53.799999,0,68.099998,68.400002,65.400002
20160918120000,377.200012,398.519989,53.999999,43,53.799999,0,68.300003,68.400002,65.400002
20160918121500,377.200012,398.519989,53.999999,43,53.799999,0,68.300003,68.400002,65.400002
20160918123000,377.200012,398.519989,53.999999,43,54.700001,0,68.400002,68.400002,65.400002
20160918124500,377.200012,431.320007,58.444445,44,54.700001,0,68.199997,68.400002,65.400002
20160918130000,377.200012,408.359985,55.333331,43,54.700001,0,68.300003,68.400002,65.400002
20160918131500,377.200012,408.359985,55.333331,43,54.700001,0,68.400002,68.400002,65.400002
20160918133000,377.200012,416.559998,56.444444,43,53.900002,0,68.099998,68.400002,65.400002
20160918134500,377.200012,378.839996,51.333333,42,53.900002,0,67.900002,68.400002,65.400002
20160918140000,377.200012,395.23999,53.555554,43,53.900002,0,68.0,68.400002,65.400002
20160918141500,377.200012,414.920013,56.222224,43,54.700001,0,68.0,68.400002,65.400002
20160918143000,377.200012,398.519989,53.999999,43,54.700001,0,68.0,68.400002,65.400002
20160918144500,377.200012,388.679993,52.666666,43,53.900002,0,67.900002,68.400002,65.400002
20160918150000,377.200012,388.679993,52.666666,43,53.900002,0,67.699997,68.400002,65.400002
20160918151500,377.200012,378.839996,51.333333,42,53.900002,0,67.699997,68.400002,65.400002
20160918153000,377.200012,378.839996,51.333333,42,53.900002,0,67.699997,68.400002,65.400002
20160918154500,377.200012,385.399994,52.222221,42,53.900002,0,67.699997,68.400002,65.400002
20160918160000,377.200012,385.399994,52.222221,42,53.900002,0,67.699997,68.400002,65.400002
20160918161500,377.200012,403.440002,54.666667,43,53.900002,0,68.0,68.400002,65.400002
20160918163000,377.200012,395.23999,53.555554,42,53.900002,0,68.099998,68.400002,65.400002
20160918164500,377.200012,414.920013,56.222224,43,53.900002,0,68.099998,68.400002,65.400002
20160918170000,377.200012,431.320007,58.444445,44,53.900002,0,68.199997,68.400002,65.400002
20160918171500,377.200012,398.519989,53.999999,43,53.900002,0,68.0,68.400002,65.400002
20160918173000,377.200012,385.399994,52.222221,42,53.900002,0,68.0,68.400002,65.400002
20160918174500,377.200012,398.519989,53.999999,43,53.900002,0,68.099998,68.400002,65.400002
20160918180000,377.200012,398.519989,53.999999,43,53.900002,0,68.099998,68.400002,65.400002
20160918181500,377.200012,398.519989,53.999999,43,53.900002,0,68.199997,68.400002,65.400002
20160918183000,377.200012,388.679993,52.666666,43,53.900002,0,68.199997,68.400002,65.400002
20160918184500,377.200012,403.440002,54.666667,43,53.900002,0,68.099998,68.400002,65.400002
20160918190000,377.200012,410.0,55.555556,43,53.900002,0,68.699997,68.400002,65.400002
20160918191500,377.200012,457.559998,62.0,45,53.900002,0,68.599998,68.400002,65.400002
20160918193000,377.200012,485.440002,65.777778,46,53.900002,0,68.5,68.400002,65.400002
20160918194500,377.200012,496.920013,67.333335,47,53.900002,0,68.199997,68.400002,65.400002
20160918200000,377.200012,478.880005,64.88889,46,53.900002,0,68.199997,68.400002,65.400002
20160918201500,377.200012,485.440002,65.777778,46,53.299999,0,68.199997,68.400002,65.400002
20160918203000,377.200012,495.279999,67.111111,46,53.299999,0,68.199997,68.400002,65.400002
20160918204500,377.200012,488.720001,66.222222,46,53.299999,0,68.199997,68.400002,65.400002
20160918210000,377.200012,488.720001,66.222222,46,54.299999,0,68.199997,68.400002,65.400002
20160918211500,377.200012,495.279999,67.111111,46,54.299999,0,68.300003,68.400002,65.400002
20160918213000,377.200012,485.440002,65.777778,46,54.299999,0,68.199997,68.400002,65.400002
20160918214500,377.200012,478.880005,64.88889,46,54.299999,0,68.199997,68.400002,65.400002
20160918220000,377.200012,487.079987,65.999998,46,54.299999,0,68.199997,68.400002,65.400002
20160918221500,377.200012,437.880005,59.333334,44,54.299999,0,68.0,68.400002,65.400002
20160918223000,377.200012,437.880005,59.333334,44,54.299999,0,68.099998,68.400002,65.400002
20160918224500,377.200012,393.600006,53.333334,42,54.299999,0,68.099998,68.400002,65.400002
20160918230000,377.200012,393.600006,53.333334,42,54.299999,0,68.099998,68.400002,65.400002
20160918231500,377.200012,393.600006,53.333334,42,54.299999,0,68.099998,68.400002,65.400002
20160918233000,377.200012,398.519989,53.999999,42,54.299999,0,68.099998,68.400002,65.400002
20160918234500,377.200012,375.559998,50.888889,42,53.5,0,68.099998,68.400002,65.400002
20160919000000,377.200012,375.559998,50.888889,42,54.200001,0,68.199997,68.400002,65.400002
20160919001500,377.200012,362.440002,49.111111,42,54.200001,0,68.199997,68.400002,65.400002
20160919003000,377.200012,373.920013,50.666668,42,54.200001,0,68.099998,68.400002,65.400002
20160919004500,377.200012,373.920013,50.666668,42,54.200001,0,68.099998,68.400002,65.400002
20160919010000,377.200012,383.76001,52.000001,42,54.200001,0,68.099998,68.400002,65.400002
20160919011500,377.200012,373.920013,50.666668,42,54.200001,0,68.199997,68.400002,65.400002
20160919013000,377.200012,378.839996,51.333333,42,54.200001,0,68.099998,68.400002,65.400002
20160919014500,377.200012,378.839996,51.333333,42,54.200001,0,68.099998,68.400002,65.400002
20160919020000,377.200012,383.76001,52.000001,42,54.200001,0,68.199997,68.400002,65.400002
20160919021500,377.200012,375.559998,50.888889,42,54.200001,0,68.099998,68.400002,65.400002
20160919023000,377.200012,375.559998,50.888889,42,54.200001,0,68.099998,68.400002,65.400002
20160919024500,377.200012,393.600006,53.333334,42,54.200001,0,68.099998,68.400002,65.400002
20160919030000,377.200012,388.679993,52.666666,42,54.200001,0,67.900002,68.400002,65.400002
20160919031500,377.200012,383.76001,52.000001,42,54.200001,0,68.0,68.400002,65.400002
20160919033000,377.200012,383.76001,52.000001,42,54.200001,0,68.0,68.400002,65.400002
20160919034500,377.200012,419.839996,56.888888,44,53.599998,0,68.099998,68.400002,65.400002
20160919040000,377.200012,395.23999,53.555554,43,53.599998,0,67.900002,68.400002,65.400002
20160919041500,377.200012,395.23999,53.555554,43,53.599998,0,67.900002,68.400002,65.400002
20160919043000,377.200012,403.440002,54.666667,43,53.599998,0,68.099998,68.400002,65.400002
20160919044500,377.200012,388.679993,52.666666,42,53.599998,0,67.900002,68.400002,65.400002
20160919050000,377.200012,378.839996,51.333333,42,53.599998,0,67.900002,68.400002,65.400002
20160919051500,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,68.400002,65.400002
20160919053000,377.200012,375.559998,50.888889,42,54.299999,0,67.900002,68.400002,65.400002
20160919054500,377.200012,375.559998,50.888889,42,54.299999,0,67.900002,68.400002,65.400002
20160919060000,377.200012,375.559998,50.888889,42,54.299999,0,67.900002,68.400002,65.400002
20160919061500,377.200012,388.679993,52.666666,42,54.299999,0,67.900002,68.400002,65.400002
20160919063000,377.200012,398.519989,53.999999,43,54.299999,0,68.099998,68.400002,65.400002
20160919064500,377.200012,393.600006,53.333334,42,54.299999,0,68.0,68.400002,65.400002
20160919070000,377.200012,410.0,55.555556,43,54.299999,0,68.099998,68.400002,65.400002
20160919071500,377.200012,405.079987,54.888887,43,54.299999,0,68.300003,68.400002,65.400002
20160919073000,377.200012,388.679993,52.666666,43,54.299999,0,68.400002,68.400002,65.400002
20160919074500,377.200012,414.920013,56.222224,43,54.299999,0,68.5,68.400002,65.400002
20160919080000,377.200012,434.600006,58.88889,44,54.299999,0,68.699997,68.400002,65.400002
20160919081500,377.200012,454.279999,61.555555,44,54.299999,0,68.699997,68.400002,65.400002
20160919083000,377.200012,516.599976,69.999997,47,54.299999,0,68.900002,68.400002,65.400002
20160919084500,377.200012,547.76001,74.222224,49,54.299999,0,68.800003,68.400002,65.400002
20160919090000,377.200012,693.719971,93.999996,57,57.099998,0,69.099998,68.400002,65.400002
20160919091500,377.200012,710.119995,96.222222,57,58.299999,0,69.699997,68.400002,65.400002
20160919093000,377.200012,710.119995,96.222222,58,59.099998,0,69.900002,68.400002,65.400002
20160919094500,377.200012,741.280029,100.444448,58,59.099998,0,70.199997,68.300003,65.300003
20160919100000,377.200012,724.880005,98.222223,58,59.900002,0,70.300003,68.300003,65.300003
20160919101500,377.200012,724.880005,98.222223,58,58.0,0,70.400002,68.199997,65.199997
20160919103000,377.200012,724.880005,98.222223,58,59.099998,0,70.599998,68.300003,65.300003
20160919104500,377.200012,724.880005,98.222223,58,58.0,0,70.699997,68.199997,65.199997
20160919110000,377.200012,724.880005,98.222223,58,56.0,0,70.400002,68.400002,65.400002
20160919111500,377.200012,724.880005,98.222223,58,56.0,0,69.900002,68.400002,65.400002
20160919113000,377.200012,724.880005,98.222223,58,55.200001,0,69.699997,68.400002,65.400002
20160919114500,377.200012,741.280029,100.444448,58,55.200001,0,69.800003,68.400002,65.400002
20160919120000,377.200012,756.039978,102.444441,57,55.200001,0,69.699997,68.400002,65.400002
20160919121500,377.200012,724.880005,98.222223,57,55.200001,0,69.5,68.400002,65.400002
20160919123000,377.200012,741.280029,100.444448,57,55.200001,0,69.699997,68.400002,65.400002
20160919124500,377.200012,724.880005,98.222223,57,55.200001,0,69.300003,68.400002,65.400002
20160919130000,377.200012,741.280029,100.444448,57,55.200001,0,69.400002,68.400002,65.400002
20160919131500,377.200012,724.880005,98.222223,57,55.200001,0,69.699997,68.400002,65.400002
20160919133000,377.200012,741.280029,100.444448,57,55.200001,0,69.800003,68.400002,65.400002
20160919134500,377.200012,724.880005,98.222223,57,55.200001,0,69.5,68.400002,65.400002
20160919140000,377.200012,741.280029,100.444448,57,54.5,0,69.599998,68.400002,65.400002
20160919141500,377.200012,724.880005,98.222223,57,54.5,0,69.5,68.400002,65.400002
20160919143000,377.200012,724.880005,98.222223,57,54.5,0,69.300003,68.400002,65.400002
20160919144500,377.200012,724.880005,98.222223,57,54.5,0,69.400002,68.400002,65.400002
20160919150000,377.200012,741.280029,100.444448,57,53.900002,0,69.300003,68.400002,65.400002
20160919151500,377.200012,724.880005,98.222223,57,53.900002,0,69.699997,68.400002,65.400002
20160919153000,377.200012,724.880005,98.222223,57,53.900002,0,69.400002,68.400002,65.400002
20160919154500,377.200012,724.880005,98.222223,57,53.900002,0,69.300003,68.400002,65.400002
20160919160000,377.200012,724.880005,98.222223,57,53.900002,0,69.300003,68.400002,65.400002
20160919161500,377.200012,724.880005,98.222223,57,53.900002,0,69.099998,68.400002,65.400002
20160919163000,377.200012,710.119995,96.222222,56,53.900002,0,69.0,68.400002,65.400002
20160919164500,377.200012,710.119995,96.222222,56,53.900002,0,69.0,68.400002,65.400002
20160919170000,377.200012,710.119995,96.222222,56,53.900002,0,68.599998,68.400002,65.400002
20160919171500,377.200012,693.719971,93.999996,56,53.900002,0,68.5,68.400002,65.400002
20160919173000,377.200012,693.719971,93.999996,56,53.900002,0,68.300003,68.400002,65.400002
20160919174500,377.200012,662.559998,89.777777,53,53.900002,0,68.0,68.400002,65.400002
20160919180000,377.200012,626.47998,84.888886,52,53.900002,0,68.099998,68.400002,65.400002
20160919181500,377.200012,580.560059,78.666675,50,53.900002,0,67.900002,68.400002,65.400002
20160919183000,377.200012,539.560059,73.111119,48,53.900002,0,68.199997,68.400002,65.400002
20160919184500,377.200012,506.76001,68.666668,47,53.900002,0,68.099998,68.400002,65.400002
20160919190000,377.200012,495.279999,67.111111,46,53.099998,0,68.0,68.400002,65.400002
20160919191500,377.200012,426.399994,57.777777,44,53.099998,0,68.199997,68.400002,65.400002
20160919193000,377.200012,439.519989,59.555554,44,53.900002,0,68.300003,68.400002,65.400002
20160919194500,377.200012,439.519989,59.555554,44,53.900002,0,68.199997,68.400002,65.400002
20160919200000,377.200012,434.600006,58.88889,44,53.900002,0,68.300003,68.400002,65.400002
20160919201500,377.200012,446.079987,60.444443,45,53.900002,0,68.599998,68.400002,65.400002
20160919203000,377.200012,446.079987,60.444443,45,53.900002,0,68.599998,68.400002,65.400002
20160919204500,377.200012,459.200012,62.222224,46,53.900002,0,68.599998,68.400002,65.400002
20160919210000,377.200012,485.440002,65.777778,46,53.900002,0,68.599998,68.400002,65.400002
20160919211500,377.200012,528.080017,71.555558,48,53.900002,0,68.400002,68.400002,65.400002
20160919213000,377.200012,514.960022,69.777781,48,53.900002,0,68.199997,68.400002,65.400002
20160919214500,377.200012,505.119995,68.444444,48,53.900002,0,68.099998,68.400002,65.400002
20160919220000,377.200012,511.679993,69.333332,48,53.900002,0,68.099998,68.400002,65.400002
20160919221500,377.200012,470.679993,63.777777,46,53.900002,0,68.099998,68.400002,65.400002
20160919223000,377.200012,488.720001,66.222222,46,53.900002,0,68.099998,68.400002,65.400002
20160919224500,377.200012,449.359985,60.888887,45,53.900002,0,68.099998,68.400002,65.400002
20160919230000,377.200012,437.880005,59.333334,45,53.900002,0,68.300003,68.400002,65.400002
20160919231500,377.200012,451.0,61.111111,46,53.900002,0,68.099998,68.400002,65.400002
20160919233000,377.200012,410.0,55.555556,45,53.900002,0,68.199997,68.400002,65.400002
20160919234500,377.200012,431.320007,58.444445,45,53.900002,0,68.099998,68.400002,65.400002
20160920000000,377.200012,408.359985,55.333331,44,53.900002,0,68.199997,68.400002,65.400002
20160920001500,377.200012,419.839996,56.888888,44,53.900002,0,68.199997,68.400002,65.400002
20160920003000,377.200012,393.600006,53.333334,43,53.900002,0,68.0,68.400002,65.400002
20160920004500,377.200012,385.399994,52.222221,43,53.900002,0,68.199997,68.400002,65.400002
20160920010000,377.200012,408.359985,55.333331,43,53.900002,0,68.199997,68.400002,65.400002
20160920011500,377.200012,403.440002,54.666667,43,53.900002,0,68.300003,68.400002,65.400002
20160920013000,377.200012,395.23999,53.555554,43,53.900002,0,68.199997,68.400002,65.400002
20160920014500,377.200012,395.23999,53.555554,43,53.900002,0,68.099998,68.400002,65.400002
20160920020000,377.200012,395.23999,53.555554,43,53.299999,0,68.199997,68.400002,65.400002
20160920021500,377.200012,378.839996,51.333333,43,53.299999,0,68.0,68.400002,65.400002
20160920023000,377.200012,385.399994,52.222221,43,53.299999,0,68.099998,68.400002,65.400002
20160920024500,377.200012,395.23999,53.555554,43,53.299999,0,68.0,68.400002,65.400002
20160920030000,377.200012,403.440002,54.666667,44,53.299999,0,68.099998,68.400002,65.400002
20160920031500,377.200012,375.559998,50.888889,43,53.299999,0,68.0,68.400002,65.400002
20160920033000,377.200012,393.600006,53.333334,43,53.299999,0,67.900002,68.400002,65.400002
20160920034500,377.200012,388.679993,52.666666,43,53.299999,0,68.199997,68.400002,65.400002
20160920040000,377.200012,383.76001,52.000001,43,53.299999,0,67.900002,68.400002,65.400002
20160920041500,377.200012,378.839996,51.333333,43,55.5,0,68.099998,68.400002,65.400002
20160920043000,377.200012,378.839996,51.333333,43,53.900002,0,67.900002,68.400002,65.400002
20160920044500,377.200012,378.839996,51.333333,43,53.900002,0,68.199997,68.400002,65.400002
20160920050000,377.200012,405.079987,54.888887,44,53.900002,0,68.099998,68.400002,65.400002
20160920051500,377.200012,398.519989,53.999999,43,53.900002,0,68.099998,68.400002,65.400002
20160920053000,377.200012,398.519989,53.999999,43,53.900002,0,67.900002,68.400002,65.400002
20160920054500,377.200012,426.399994,57.777777,45,53.900002,0,68.0,68.400002,65.400002
20160920060000,377.200012,416.559998,56.444444,44,53.900002,0,68.199997,68.400002,65.400002
20160920061500,377.200012,416.559998,56.444444,44,53.900002,0,68.099998,68.400002,65.400002
20160920063000,377.200012,416.559998,56.444444,44,53.900002,0,68.099998,68.400002,65.400002
20160920064500,377.200012,395.23999,53.555554,43,53.900002,0,68.199997,68.400002,65.400002
20160920070000,377.200012,395.23999,53.555554,43,53.099998,0,68.199997,68.400002,65.400002
20160920071500,377.200012,405.079987,54.888887,43,53.099998,0,68.199997,68.400002,65.400002
20160920073000,377.200012,405.079987,54.888887,43,53.099998,0,68.599998,68.400002,65.400002
20160920074500,377.200012,470.679993,63.777777,47,53.099998,0,68.900002,68.400002,65.400002
20160920080000,377.200012,528.080017,71.555558,49,53.099998,0,68.900002,68.400002,65.400002
20160920081500,377.200012,649.439941,87.999992,53,53.099998,0,68.900002,68.400002,65.400002
20160920083000,377.200012,682.23999,92.444443,55,53.099998,0,68.900002,68.400002,65.400002
20160920084500,377.200012,715.039978,96.888886,58,53.900002,0,68.900002,68.400002,65.400002
20160920090000,377.200012,724.880005,98.222223,59,53.900002,0,68.900002,68.400002,65.400002
20160920091500,377.200012,724.880005,98.222223,58,53.900002,0,68.800003,68.400002,65.400002
20160920093000,377.200012,724.880005,98.222223,58,53.900002,0,68.800003,68.400002,65.400002
20160920094500,377.200012,741.280029,100.444448,58,53.900002,0,68.900002,68.400002,65.400002
20160920100000,377.200012,710.119995,96.222222,58,53.900002,0,69.099998,68.400002,65.400002
20160920101500,377.200012,724.880005,98.222223,58,53.099998,0,68.900002,68.400002,65.400002
20160920103000,377.200012,724.880005,98.222223,58,53.900002,0,68.800003,68.400002,65.400002
20160920104500,377.200012,724.880005,98.222223,58,53.900002,0,69.0,68.400002,65.400002
20160920110000,377.200012,710.119995,96.222222,58,53.900002,0,68.900002,68.400002,65.400002
20160920111500,377.200012,724.880005,98.222223,58,53.900002,0,68.900002,68.400002,65.400002
20160920113000,377.200012,724.880005,98.222223,58,53.900002,0,69.0,68.400002,65.400002
20160920114500,377.200012,741.280029,100.444448,58,53.900002,0,69.0,68.400002,65.400002
20160920120000,377.200012,741.280029,100.444448,58,55.900002,0,69.199997,68.400002,65.400002
20160920121500,377.200012,724.880005,98.222223,58,57.099998,0,69.300003,68.400002,65.400002
20160920123000,377.200012,724.880005,98.222223,58,56.0,0,69.300003,68.400002,65.400002
20160920124500,377.200012,724.880005,98.222223,58,53.700001,0,68.900002,68.400002,65.400002
20160920130000,377.200012,724.880005,98.222223,58,53.099998,0,68.800003,68.400002,65.400002
20160920131500,377.200012,710.119995,96.222222,58,53.099998,0,68.800003,68.400002,65.400002
20160920133000,377.200012,710.119995,96.222222,58,53.099998,0,68.699997,68.400002,65.400002
20160920134500,377.200012,724.880005,98.222223,58,53.099998,0,68.699997,68.400002,65.400002
20160920140000,377.200012,741.280029,100.444448,58,53.099998,0,68.699997,68.400002,65.400002
20160920141500,377.200012,710.119995,96.222222,58,53.099998,0,68.400002,68.400002,65.400002
20160920143000,377.200012,724.880005,98.222223,58,53.099998,0,68.699997,68.400002,65.400002
20160920144500,377.200012,724.880005,98.222223,58,53.099998,0,68.699997,68.400002,65.400002
20160920150000,377.200012,710.119995,96.222222,58,53.099998,0,68.699997,68.400002,65.400002
20160920151500,377.200012,724.880005,98.222223,58,53.099998,0,68.400002,68.400002,65.400002
20160920153000,377.200012,724.880005,98.222223,58,53.099998,0,68.699997,68.400002,65.400002
20160920154500,377.200012,724.880005,98.222223,58,53.099998,0,68.699997,68.400002,65.400002
20160920160000,377.200012,724.880005,98.222223,58,53.900002,0,68.699997,68.400002,65.400002
20160920161500,377.200012,724.880005,98.222223,58,53.900002,0,68.699997,68.400002,65.400002
20160920163000,377.200012,724.880005,98.222223,58,53.900002,0,68.800003,68.400002,65.400002
20160920164500,377.200012,724.880005,98.222223,58,53.900002,0,68.300003,68.400002,65.400002
20160920170000,377.200012,710.119995,96.222222,58,53.900002,0,68.0,68.400002,65.400002
20160920171500,377.200012,641.23999,86.888888,53,53.900002,0,67.900002,68.400002,65.400002
20160920173000,377.200012,580.560059,78.666675,51,53.900002,0,67.900002,68.400002,65.400002
20160920174500,377.200012,541.200012,73.333335,49,53.099998,0,67.900002,68.400002,65.400002
20160920180000,377.200012,496.920013,67.333335,47,53.099998,0,68.0,68.400002,65.400002
20160920181500,377.200012,473.959991,64.222221,46,53.099998,0,68.099998,68.400002,65.400002
20160920183000,377.200012,446.079987,60.444443,45,53.099998,0,68.099998,68.400002,65.400002
20160920184500,377.200012,465.76001,63.111112,45,53.099998,0,68.099998,68.400002,65.400002
20160920190000,377.200012,465.76001,63.111112,45,53.099998,0,68.099998,68.400002,65.400002
20160920191500,377.200012,470.679993,63.777777,45,53.099998,0,68.199997,68.400002,65.400002
20160920193000,377.200012,451.0,61.111111,45,54.299999,0,68.300003,68.400002,65.400002
20160920194500,377.200012,451.0,61.111111,45,54.299999,0,68.199997,68.400002,65.400002
20160920200000,377.200012,465.76001,63.111112,45,54.299999,0,68.199997,68.400002,65.400002
20160920201500,377.200012,470.679993,63.777777,46,54.299999,0,68.199997,68.400002,65.400002
20160920203000,377.200012,477.23999,64.666665,46,54.299999,0,68.199997,68.400002,65.400002
20160920204500,377.200012,477.23999,64.666665,46,54.299999,0,68.099998,68.400002,65.400002
20160920210000,377.200012,464.119995,62.888888,46,54.299999,0,68.099998,68.400002,65.400002
20160920211500,377.200012,478.880005,64.88889,46,54.299999,0,68.199997,68.400002,65.400002
20160920213000,377.200012,467.399994,63.333333,46,54.299999,0,68.099998,68.400002,65.400002
20160920214500,377.200012,478.880005,64.88889,46,54.299999,0,68.199997,68.400002,65.400002
20160920220000,377.200012,470.679993,63.777777,46,54.299999,0,68.099998,68.400002,65.400002
20160920221500,377.200012,465.76001,63.111112,46,54.299999,0,68.099998,68.400002,65.400002
20160920223000,377.200012,437.880005,59.333334,45,53.5,0,68.0,68.400002,65.400002
20160920224500,377.200012,437.880005,59.333334,44,53.5,0,68.099998,68.400002,65.400002
20160920230000,377.200012,431.320007,58.444445,44,53.5,0,68.199997,68.400002,65.400002
20160920231500,377.200012,431.320007,58.444445,44,53.5,0,68.099998,68.400002,65.400002
20160920233000,377.200012,419.839996,56.888888,44,53.5,0,68.099998,68.400002,65.400002
20160920234500,377.200012,426.399994,57.777777,44,53.5,0,68.099998,68.400002,65.400002
20160921000000,377.200012,405.079987,54.888887,43,53.5,0,68.099998,68.400002,65.400002
20160921001500,377.200012,410.0,55.555556,43,53.5,0,68.099998,68.400002,65.400002
20160921003000,377.200012,403.440002,54.666667,43,53.5,0,68.099998,68.400002,65.400002
20160921004500,377.200012,403.440002,54.666667,43,53.5,0,68.099998,68.400002,65.400002
20160921010000,377.200012,416.559998,56.444444,43,53.5,0,68.199997,68.400002,65.400002
20160921011500,377.200012,378.839996,51.333333,43,53.5,0,68.099998,68.400002,65.400002
20160921013000,377.200012,378.839996,51.333333,43,53.5,0,67.900002,68.400002,65.400002
20160921014500,377.200012,398.519989,53.999999,43,53.5,0,68.0,68.400002,65.400002
20160921020000,377.200012,393.600006,53.333334,43,53.5,0,68.0,68.400002,65.400002
20160921021500,377.200012,398.519989,53.999999,43,53.5,0,68.0,68.400002,65.400002
20160921023000,377.200012,393.600006,53.333334,43,53.5,0,68.099998,68.400002,65.400002
20160921024500,377.200012,405.079987,54.888887,44,53.5,0,68.099998,68.300003,65.300003
20160921030000,377.200012,414.920013,56.222224,44,53.5,0,68.099998,68.400002,65.400002
20160921031500,377.200012,410.0,55.555556,44,53.5,0,68.099998,68.300003,65.300003
20160921033000,377.200012,405.079987,54.888887,44,53.5,0,68.099998,68.300003,65.300003
20160921034500,377.200012,405.079987,54.888887,43,53.5,0,68.099998,68.400002,65.400002
20160921040000,377.200012,388.679993,52.666666,43,53.5,0,68.099998,68.400002,65.400002
20160921041500,377.200012,378.839996,51.333333,43,53.5,0,68.099998,68.400002,65.400002
20160921043000,377.200012,385.399994,52.222221,43,53.5,0,68.099998,68.400002,65.400002
20160921044500,377.200012,378.839996,51.333333,43,53.5,0,68.099998,68.300003,65.300003
20160921050000,377.200012,403.440002,54.666667,43,53.5,0,68.0,68.400002,65.400002
20160921051500,377.200012,393.600006,53.333334,43,53.5,0,67.900002,68.400002,65.400002
20160921053000,377.200012,398.519989,53.999999,43,53.5,0,68.099998,68.400002,65.400002
20160921054500,377.200012,403.440002,54.666667,43,53.5,0,67.900002,68.300003,65.300003
20160921060000,377.200012,414.920013,56.222224,44,53.5,0,68.099998,68.400002,65.400002
20160921061500,377.200012,410.0,55.555556,44,53.5,0,68.099998,68.400002,65.400002
20160921063000,377.200012,403.440002,54.666667,43,53.5,0,68.099998,68.400002,65.400002
20160921064500,377.200012,398.519989,53.999999,43,53.5,0,68.300003,68.400002,65.400002
20160921070000,377.200012,403.440002,54.666667,43,53.5,0,68.400002,68.400002,65.400002
20160921071500,377.200012,403.440002,54.666667,43,53.5,0,68.699997,68.400002,65.400002
20160921073000,377.200012,521.52002,70.666669,48,53.5,0,69.0,68.400002,65.400002
20160921074500,377.200012,569.080017,77.111113,50,53.5,0,69.0,68.400002,65.400002
20160921080000,377.200012,692.080017,93.77778,55,53.5,0,69.099998,68.400002,65.400002
20160921081500,377.200012,724.880005,98.222223,58,53.5,0,68.900002,68.400002,65.400002
20160921083000,377.200012,710.119995,96.222222,58,54.299999,0,69.0,68.400002,65.400002
20160921084500,377.200012,710.119995,96.222222,59,54.299999,0,69.099998,68.400002,65.400002
20160921090000,377.200012,724.880005,98.222223,59,53.5,0,69.099998,68.400002,65.400002
20160921091500,377.200012,724.880005,98.222223,58,53.5,0,69.099998,68.300003,65.300003
20160921093000,377.200012,724.880005,98.222223,59,53.5,0,69.300003,68.400002,65.400002
20160921094500,377.200012,710.119995,96.222222,58,53.5,0,69.300003,68.400002,65.400002
20160921100000,377.200012,741.280029,100.444448,59,53.5,0,69.199997,68.400002,65.400002
20160921101500,377.200012,724.880005,98.222223,59,53.5,0,69.199997,68.400002,65.400002
20160921103000,377.200012,724.880005,98.222223,58,53.5,0,69.099998,68.400002,65.400002
20160921104500,377.200012,724.880005,98.222223,58,53.5,0,69.199997,68.400002,65.400002
20160921110000,377.200012,724.880005,98.222223,58,53.5,0,69.199997,68.400002,65.400002
20160921111500,377.200012,724.880005,98.222223,58,53.5,0,69.300003,68.400002,65.400002
20160921113000,377.200012,741.280029,100.444448,58,53.5,0,69.199997,68.400002,65.400002
20160921114500,377.200012,724.880005,98.222223,58,53.5,0,69.300003,68.400002,65.400002
20160921120000,377.200012,724.880005,98.222223,58,53.5,0,69.099998,68.400002,65.400002
20160921121500,377.200012,741.280029,100.444448,58,53.5,0,69.199997,68.400002,65.400002
20160921123000,377.200012,724.880005,98.222223,57,53.5,0,69.099998,68.400002,65.400002
20160921124500,377.200012,741.280029,100.444448,57,53.5,0,69.0,68.400002,65.400002
20160921130000,377.200012,741.280029,100.444448,57,53.5,0,69.099998,68.400002,65.400002
20160921131500,377.200012,724.880005,98.222223,57,53.5,0,69.199997,68.400002,65.400002
20160921133000,377.200012,710.119995,96.222222,57,53.5,0,69.099998,68.400002,65.400002
20160921134500,377.200012,724.880005,98.222223,57,53.5,0,69.099998,68.400002,65.400002
20160921140000,377.200012,724.880005,98.222223,57,53.5,0,69.099998,68.400002,65.400002
20160921141500,377.200012,724.880005,98.222223,57,53.5,0,69.199997,68.400002,65.400002
20160921143000,377.200012,741.280029,100.444448,57,52.900002,0,69.099998,68.400002,65.400002
20160921144500,377.200012,710.119995,96.222222,56,52.900002,0,68.900002,68.400002,65.400002
20160921150000,377.200012,710.119995,96.222222,57,52.900002,0,68.900002,68.400002,65.400002
20160921151500,377.200012,710.119995,96.222222,57,53.5,0,68.800003,68.400002,65.400002
20160921153000,377.200012,710.119995,96.222222,57,53.5,0,68.800003,68.400002,65.400002
20160921154500,377.200012,710.119995,96.222222,57,53.5,0,68.800003,68.400002,65.400002
20160921160000,377.200012,724.880005,98.222223,57,53.5,0,68.900002,68.400002,65.400002
20160921161500,377.200012,724.880005,98.222223,57,53.5,0,69.099998,68.400002,65.400002
20160921163000,377.200012,724.880005,98.222223,57,53.5,0,69.199997,68.400002,65.400002
20160921164500,377.200012,710.119995,96.222222,57,53.5,0,69.199997,68.400002,65.400002
20160921170000,377.200012,710.119995,96.222222,57,53.5,0,68.900002,68.400002,65.400002
20160921171500,377.200012,710.119995,96.222222,57,54.299999,0,68.599998,68.400002,65.400002
20160921173000,377.200012,710.119995,96.222222,57,54.299999,0,68.5,68.400002,65.400002
20160921174500,377.200012,710.119995,96.222222,57,54.299999,0,68.199997,68.400002,65.400002
20160921180000,377.200012,678.960022,92.000003,56,54.299999,0,68.099998,68.400002,65.400002
20160921181500,377.200012,626.47998,84.888886,52,54.299999,0,68.0,68.400002,65.400002
